PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160201193000,147.0,147.0,28.5714,36,76.4,100,68.3,73.6,70.6
20160201194500,147.0,152.25,29.5918,36,72.5,100,68.8,73.6,70.6
20160201200000,147.0,147.0,28.5714,36,75.6,100,68.8,73.6,70.6
20160201201500,147.0,142.8,27.7551,36,75.6,100,68.9,73.6,70.6
20160201203000,147.0,150.15,29.1837,36,73.0,100,69.0,73.6,70.6
20160201204500,147.0,147.0,28.5714,36,74.1,100,68.9,73.6,70.6
20160201210000,147.0,147.0,28.5714,36,79.1,100,68.9,73.6,70.6
20160201211500,147.0,147.0,28.5714,36,74.0,100,69.1,73.6,70.6
20160201213000,147.0,147.0,28.5714,36,75.4,100,69.0,73.6,70.6
20160201214500,147.0,142.8,27.7551,36,76.3,100,69.0,73.6,70.6
20160201220000,147.0,147.0,28.5714,36,73.4,100,68.9,73.6,70.6
20160201221500,147.0,147.0,28.5714,36,72.5,100,68.9,73.6,70.6
20160201223000,147.0,147.0,28.5714,36,76.4,100,68.9,73.6,70.6
20160201224500,147.0,147.0,28.5714,36,73.0,100,69.0,73.6,70.6
20160201230000,147.0,147.0,28.5714,36,76.8,100,68.9,73.6,70.6
20160201231500,147.0,142.8,27.7551,36,77.8,100,69.0,73.6,70.6
20160201233000,147.0,142.8,27.7551,36,77.8,100,69.0,73.6,70.6
20160201234500,147.0,142.8,27.7551,36,72.5,100,69.1,73.6,70.6
20160202000000,147.0,142.8,27.7551,36,75.8,100,68.9,73.6,70.6
20160202001500,147.0,147.0,28.5714,36,75.8,100,68.9,73.6,70.6
20160202003000,147.0,142.8,27.7551,36,73.4,100,68.9,73.6,70.6
20160202004500,147.0,147.0,28.5714,36,78.3,100,68.9,73.6,70.6
20160202010000,147.0,142.8,27.7551,36,79.2,100,69.0,73.6,70.6
20160202011500,147.0,142.8,27.7551,36,77.2,100,69.0,73.6,70.6
20160202013000,147.0,142.8,27.7551,36,75.9,100,69.0,73.6,70.6
20160202014500,147.0,142.8,27.7551,36,79.6,100,69.1,73.6,70.6
20160202020000,147.0,147.0,28.5714,36,75.9,100,69.1,73.6,70.6
20160202021500,147.0,142.8,27.7551,36,79.1,100,69.1,73.6,70.6
20160202023000,147.0,142.8,27.7551,36,74.0,100,69.1,73.6,70.6
20160202024500,147.0,147.0,28.5714,36,75.9,100,69.0,73.6,70.6
20160202030000,147.0,142.8,27.7551,36,76.8,100,69.0,73.6,70.6
20160202031500,147.0,142.8,27.7551,36,76.8,100,69.1,73.6,70.6
20160202033000,147.0,147.0,28.5714,36,76.8,100,69.1,73.6,70.6
20160202034500,147.0,142.8,27.7551,36,74.9,100,69.2,73.6,70.6
20160202040000,147.0,142.8,27.7551,36,77.7,100,69.1,73.6,70.6
20160202041500,147.0,147.0,28.5714,36,77.7,100,69.1,73.6,70.6
20160202043000,147.0,142.8,27.7551,36,79.1,100,69.2,73.6,70.6
20160202044500,147.0,142.8,27.7551,36,75.8,100,69.2,73.6,70.6
20160202050000,147.0,147.0,28.5714,36,78.1,100,69.2,73.6,70.6
20160202051500,147.0,142.8,27.7551,36,79.1,100,69.2,73.6,70.6
20160202053000,147.0,142.8,27.7551,36,73.6,100,69.1,73.6,70.6
20160202054500,147.0,147.0,28.5714,36,72.0,100,69.0,73.6,70.6
20160202060000,147.0,142.8,27.7551,36,76.0,100,69.0,73.6,70.6
20160202061500,147.0,142.8,27.7551,36,73.9,100,69.0,73.6,70.6
20160202063000,147.0,147.0,28.5714,36,73.9,100,69.0,73.6,70.6
20160202064500,147.0,147.0,28.5714,36,73.9,100,68.9,73.6,70.6
20160202070000,147.0,147.0,28.5714,36,73.9,100,68.9,73.6,70.6
20160202071500,147.0,147.0,28.5714,36,72.5,100,68.9,73.6,70.6
20160202073000,147.0,147.0,28.5714,36,73.9,100,68.9,73.6,70.6
20160202074500,147.0,147.0,28.5714,36,72.4,100,69.0,73.6,70.6
20160202080000,147.0,147.0,28.5714,36,72.4,100,69.1,73.6,70.6
20160202081500,147.0,147.0,28.5714,36,76.8,100,69.5,73.6,70.6
20160202083000,147.0,147.0,28.5714,36,72.7,100,69.4,73.6,70.6
20160202084500,147.0,142.8,27.7551,36,74.4,100,69.2,73.6,70.6
20160202090000,147.0,147.0,28.5714,36,74.4,100,69.8,73.6,70.6
20160202091500,147.0,147.0,28.5714,36,75.9,100,69.8,73.6,70.6
20160202093000,147.0,142.8,27.7551,36,75.9,100,69.8,73.6,70.6
20160202094500,147.0,147.0,28.5714,36,75.9,100,69.7,73.6,70.6
20160202100000,147.0,147.0,28.5714,36,77.3,100,69.2,73.6,70.6
20160202101500,147.0,147.0,28.5714,36,79.7,100,68.6,73.6,70.6
20160202103000,147.0,142.8,27.7551,36,75.2,100,68.4,73.6,70.6
20160202104500,147.0,139.65,27.1429,36,73.2,100,68.3,73.6,70.6
20160202110000,147.0,139.65,27.1429,36,75.4,100,68.2,73.6,70.6
20160202111500,147.0,139.65,27.1429,36,76.8,100,68.4,73.6,70.6
20160202113000,147.0,147.0,28.5714,36,68.3,100,68.3,73.6,70.6
20160202114500,147.0,142.8,27.7551,36,73.9,100,68.3,73.6,70.6
20160202120000,147.0,142.8,27.7551,36,73.9,100,68.4,73.6,70.6
20160202121500,147.0,142.8,27.7551,36,73.9,100,68.3,73.6,70.6
20160202123000,147.0,147.0,28.5714,36,72.5,100,68.3,73.6,70.6
20160202124500,147.0,152.25,29.5918,36,66.7,100,68.2,73.6,70.6
20160202130000,147.0,150.15,29.1837,36,65.8,100,68.7,73.6,70.6
20160202131500,147.0,147.0,28.5714,36,70.6,100,68.9,73.6,70.6
20160202133000,147.0,147.0,28.5714,36,72.0,100,69.1,73.6,70.6
20160202134500,147.0,147.0,28.5714,36,74.4,100,69.2,73.6,70.6
20160202140000,147.0,147.0,28.5714,36,75.9,100,69.3,73.6,70.6
20160202141500,147.0,150.15,29.1837,36,75.9,100,69.4,73.6,70.6
20160202143000,147.0,150.15,29.1837,36,74.4,100,69.4,73.6,70.6
20160202144500,147.0,150.15,29.1837,36,73.0,100,69.4,73.6,70.6
20160202150000,147.0,150.15,29.1837,36,74.4,100,69.5,73.6,70.6
20160202151500,147.0,150.15,29.1837,36,73.5,100,69.5,73.6,70.6
20160202153000,147.0,150.15,29.1837,36,73.5,100,69.6,73.6,70.6
20160202154500,147.0,150.15,29.1837,36,74.9,100,69.6,73.6,70.6
20160202160000,147.0,150.15,29.1837,36,74.9,100,69.5,73.6,70.6
20160202161500,147.0,150.15,29.1837,36,72.9,100,69.6,73.6,70.6
20160202163000,147.0,150.15,29.1837,36,72.9,100,69.5,73.6,70.6
20160202164500,147.0,150.15,29.1837,36,74.0,100,69.4,73.6,70.6
20160202170000,147.0,150.15,29.1837,36,79.6,100,69.4,73.6,70.6
20160202171500,147.0,147.0,28.5714,36,77.3,100,69.4,73.6,70.6
20160202173000,147.0,150.15,29.1837,36,74.0,100,69.5,73.6,70.6
20160202174500,147.0,147.0,28.5714,36,74.0,100,69.5,73.6,70.6
20160202180000,147.0,147.0,28.5714,36,74.0,100,69.4,73.6,70.6
20160202181500,147.0,142.8,27.7551,36,73.0,100,69.4,73.6,70.6
20160202183000,147.0,142.8,27.7551,36,74.0,100,69.4,73.6,70.6
20160202184500,147.0,147.0,28.5714,36,80.1,100,69.4,73.6,70.6
20160202190000,147.0,142.8,27.7551,36,74.4,100,69.5,73.6,70.6
20160202191500,147.0,142.8,27.7551,36,76.0,100,69.4,73.6,70.6
20160202193000,147.0,147.0,28.5714,36,76.0,100,69.4,73.6,70.6
20160202194500,147.0,147.0,28.5714,36,77.7,100,69.4,73.6,70.6
20160202200000,147.0,147.0,28.5714,36,74.9,100,69.3,73.6,70.6
20160202201500,147.0,147.0,28.5714,36,73.4,100,69.3,73.6,70.6
20160202203000,147.0,147.0,28.5714,36,72.5,100,69.3,73.6,70.6
20160202204500,147.0,147.0,28.5714,36,74.9,100,69.3,73.6,70.6
20160202210000,147.0,147.0,28.5714,36,73.4,100,69.3,73.6,70.6
20160202211500,147.0,147.0,28.5714,36,73.4,100,69.3,73.6,70.6
20160202213000,147.0,150.15,29.1837,36,74.4,100,69.2,73.6,70.6
20160202214500,147.0,147.0,28.5714,36,75.9,100,69.2,73.6,70.6
20160202220000,147.0,150.15,29.1837,36,75.9,100,69.2,73.6,70.6
20160202221500,147.0,147.0,28.5714,36,73.4,100,69.2,73.6,70.6
20160202223000,147.0,150.15,29.1837,36,73.4,100,69.2,73.6,70.6
20160202224500,147.0,147.0,28.5714,36,73.4,100,69.2,73.6,70.6
20160202230000,147.0,147.0,28.5714,36,75.4,100,69.0,73.6,70.6
20160202231500,147.0,147.0,28.5714,36,72.0,100,69.0,73.6,70.6
20160202233000,147.0,147.0,28.5714,36,73.0,100,69.1,73.6,70.6
20160202234500,147.0,147.0,28.5714,36,74.6,100,69.1,73.6,70.6
20160203000000,147.0,147.0,28.5714,36,72.4,100,69.1,73.6,70.6
20160203001500,147.0,147.0,28.5714,36,73.4,100,69.2,73.6,70.6
20160203003000,147.0,147.0,28.5714,36,73.4,100,69.1,73.6,70.6
20160203004500,147.0,147.0,28.5714,36,75.3,100,69.1,73.6,70.6
20160203010000,147.0,150.15,29.1837,36,71.6,100,69.0,73.6,70.6
20160203011500,147.0,139.65,27.1429,36,71.6,100,68.9,73.6,70.6
20160203013000,147.0,142.8,27.7551,36,72.9,100,69.1,73.6,70.6
20160203014500,147.0,142.8,27.7551,36,72.9,100,69.1,73.6,70.6
20160203020000,147.0,142.8,27.7551,36,78.7,100,69.2,73.6,70.6
20160203021500,147.0,139.65,27.1429,36,73.5,100,69.3,73.6,70.6
20160203023000,147.0,139.65,27.1429,36,78.7,100,69.3,73.6,70.6
20160203024500,147.0,139.65,27.1429,36,78.7,100,69.4,73.6,70.6
20160203030000,147.0,139.65,27.1429,36,78.7,100,69.4,73.6,70.6
20160203031500,147.0,142.8,27.7551,36,73.5,100,69.5,73.6,70.6
20160203033000,147.0,142.8,27.7551,36,76.8,100,69.3,73.6,70.6
20160203034500,147.0,142.8,27.7551,36,75.9,100,69.5,73.6,70.6
20160203040000,147.0,142.8,27.7551,36,75.9,100,69.3,73.6,70.6
20160203041500,147.0,142.8,27.7551,36,75.9,100,69.5,73.6,70.6
20160203043000,147.0,147.0,28.5714,36,73.5,100,69.4,73.6,70.6
20160203044500,147.0,147.0,28.5714,36,76.1,100,69.4,73.6,70.6
20160203050000,147.0,147.0,28.5714,36,78.3,100,69.5,73.6,70.6
20160203051500,147.0,147.0,28.5714,36,74.9,100,69.6,73.6,70.6
20160203053000,147.0,142.8,27.7551,36,77.7,100,69.4,73.6,70.6
20160203054500,147.0,142.8,27.7551,36,78.7,100,69.6,73.6,70.6
20160203060000,147.0,142.8,27.7551,36,73.0,100,69.5,73.6,70.6
20160203061500,147.0,142.8,27.7551,36,73.0,100,69.3,73.6,70.6
20160203063000,147.0,142.8,27.7551,36,72.0,100,69.2,73.6,70.6
20160203064500,147.0,150.15,29.1837,36,72.0,100,69.2,73.6,70.6
20160203070000,147.0,147.0,28.5714,36,72.0,100,69.2,73.6,70.6
20160203071500,147.0,150.15,29.1837,36,74.2,100,69.2,73.6,70.6
20160203073000,147.0,147.0,28.5714,36,79.0,100,69.3,73.6,70.6
20160203074500,147.0,150.15,29.1837,36,72.0,100,69.3,73.6,70.6
20160203080000,147.0,147.0,28.5714,36,75.3,100,69.3,73.6,70.6
20160203081500,147.0,150.15,29.1837,36,73.4,100,69.3,73.6,70.6
20160203083000,147.0,147.0,28.5714,36,72.5,100,69.3,73.6,70.6
20160203084500,147.0,147.0,28.5714,36,73.9,100,69.3,73.6,70.6
20160203090000,147.0,329.7,64.0816,50,47.9,0,74.3,73.6,70.6
20160203091500,147.0,160.65,31.2245,36,61.9,100,68.7,73.6,70.6
20160203093000,147.0,158.55,30.8163,36,72.1,100,68.9,73.2,70.2
20160203094500,147.0,156.45,30.4082,36,72.9,100,69.0,73.2,70.2
20160203100000,147.0,156.45,30.4082,36,70.6,100,69.0,73.2,70.2
20160203101500,147.0,156.45,30.4082,36,70.6,100,69.1,73.2,70.2
20160203103000,147.0,158.55,30.8163,36,72.0,100,69.1,73.2,70.2
20160203104500,147.0,158.55,30.8163,36,72.0,100,69.1,73.2,70.2
20160203110000,147.0,158.55,30.8163,36,71.0,100,68.7,73.2,70.2
20160203111500,147.0,158.55,30.8163,36,49.1,0,68.2,70.8,67.8
20160203113000,147.0,158.55,30.8163,37,47.2,0,67.9,70.8,67.8
20160203114500,147.0,160.65,31.2245,37,47.2,100,67.4,70.8,67.8
20160203120000,147.0,160.65,31.2245,37,46.4,100,67.1,70.8,67.8
20160203121500,147.0,160.65,31.2245,37,46.4,100,66.9,70.4,67.4
20160203123000,147.0,160.65,31.2245,37,54.1,100,66.7,70.0,67.0
20160203124500,147.0,158.55,30.8163,37,69.2,100,66.7,70.4,67.4
20160203130000,147.0,156.45,30.4082,37,72.5,100,66.8,70.4,67.4
20160203131500,147.0,156.45,30.4082,37,72.5,100,66.8,70.4,67.4
20160203133000,147.0,152.25,29.5918,37,71.0,100,66.8,70.4,67.4
20160203134500,147.0,152.25,29.5918,37,73.0,100,66.9,70.4,67.4
20160203140000,147.0,152.25,29.5918,37,61.7,0,67.6,70.0,67.0
20160203141500,147.0,152.25,29.5918,37,47.9,100,66.2,69.9,66.9
20160203143000,147.0,156.45,30.4082,37,47.9,100,65.9,69.4,66.4
20160203144500,147.0,152.25,29.5918,37,58.6,100,65.8,69.3,66.3
20160203150000,147.0,156.45,30.4082,37,67.7,100,66.4,70.8,67.8
20160203151500,147.0,158.55,30.8163,37,69.6,100,67.1,70.8,67.8
20160203153000,147.0,158.55,30.8163,37,70.3,100,67.4,70.8,67.8
20160203154500,147.0,160.65,31.2245,37,73.0,100,67.6,70.8,67.8
20160203160000,147.0,156.45,30.4082,37,71.5,100,67.7,70.8,67.8
20160203161500,147.0,152.25,29.5918,37,71.5,100,67.9,70.8,67.8
20160203163000,147.0,152.25,29.5918,37,71.5,100,67.9,70.8,67.8
20160203164500,147.0,152.25,29.5918,37,72.4,100,67.9,70.8,67.8
20160203170000,147.0,152.25,29.5918,37,72.4,100,67.9,70.8,67.8
20160203171500,147.0,156.45,30.4082,37,70.5,100,67.9,70.7,67.7
20160203173000,147.0,156.45,30.4082,37,48.3,100,66.8,70.6,67.6
20160203174500,147.0,156.45,30.4082,37,66.2,100,66.7,70.8,67.8
20160203180000,147.0,158.55,30.8163,37,68.7,100,67.2,70.8,67.8
20160203181500,147.0,156.45,30.4082,37,69.7,100,67.4,70.8,67.8
20160203183000,147.0,156.45,30.4082,37,70.5,100,67.4,70.8,67.8
20160203184500,147.0,156.45,30.4082,37,70.5,100,67.5,70.8,67.8
20160203190000,147.0,158.55,30.8163,37,69.1,100,67.5,70.8,67.8
20160203191500,147.0,160.65,31.2245,37,69.1,100,67.4,70.8,67.8
20160203193000,147.0,160.65,31.2245,37,68.4,100,67.5,70.8,67.8
20160203194500,147.0,160.65,31.2245,37,68.4,100,67.5,70.8,67.8
20160203200000,147.0,160.65,31.2245,37,68.4,100,67.6,70.8,67.8
20160203201500,147.0,160.65,31.2245,37,69.2,100,67.6,70.8,67.8
20160203203000,147.0,160.65,31.2245,37,69.2,100,67.6,70.8,67.8
20160203204500,147.0,164.85,32.0408,37,70.5,100,67.6,70.8,67.8
20160203210000,147.0,160.65,31.2245,37,74.8,100,67.7,70.8,67.8
20160203211500,147.0,164.85,32.0408,37,70.1,100,67.8,70.8,67.8
20160203213000,147.0,160.65,31.2245,37,70.1,100,67.7,70.8,67.8
20160203214500,147.0,164.85,32.0408,37,67.7,100,67.6,70.8,67.8
20160203220000,147.0,164.85,32.0408,37,67.7,100,67.5,70.8,67.8
20160203221500,147.0,166.95,32.449,37,67.7,100,67.4,70.8,67.8
20160203223000,147.0,166.95,32.449,37,67.7,100,67.4,70.8,67.8
20160203224500,147.0,166.95,32.449,37,67.7,100,67.3,70.8,67.8
20160203230000,147.0,164.85,32.0408,36,69.1,100,67.3,70.8,67.8
20160203231500,147.0,166.95,32.449,36,70.1,100,67.3,70.8,67.8
20160203233000,147.0,166.95,32.449,36,67.7,100,67.3,70.8,67.8
20160203234500,147.0,166.95,32.449,36,67.7,100,67.2,70.8,67.8
20160204000000,147.0,164.85,32.0408,36,67.7,100,67.3,70.8,67.8
20160204001500,147.0,166.95,32.449,36,68.6,100,67.2,70.8,67.8
20160204003000,147.0,166.95,32.449,36,70.1,100,67.3,70.8,67.8
20160204004500,147.0,166.95,32.449,35,74.4,100,67.5,70.8,67.8
20160204010000,147.0,166.95,32.449,35,72.0,100,67.7,70.8,67.8
20160204011500,147.0,164.85,32.0408,35,70.6,100,67.5,70.8,67.8
20160204013000,147.0,164.85,32.0408,35,70.6,100,67.4,70.8,67.8
20160204014500,147.0,166.95,32.449,35,68.1,100,67.3,70.8,67.8
20160204020000,147.0,166.95,32.449,35,68.1,100,67.3,70.8,67.8
20160204021500,147.0,164.85,32.0408,33,69.1,100,67.2,70.8,67.8
20160204023000,147.0,166.95,32.449,33,67.7,100,67.2,70.8,67.8
20160204024500,147.0,164.85,32.0408,33,67.7,100,67.2,70.8,67.8
20160204030000,147.0,166.95,32.449,30,68.7,100,67.2,70.8,67.8
20160204031500,147.0,166.95,32.449,30,74.8,100,67.4,70.8,67.8
20160204033000,147.0,164.85,32.0408,30,74.8,100,67.6,70.8,67.8
20160204034500,147.0,164.85,32.0408,30,68.7,100,67.4,70.8,67.8
20160204040000,147.0,166.95,32.449,30,67.8,100,67.2,70.8,67.8
20160204041500,147.0,164.85,32.0408,30,70.1,100,67.2,70.8,67.8
20160204043000,147.0,160.65,31.2245,30,70.1,100,67.2,70.8,67.8
20160204044500,147.0,164.85,32.0408,30,70.1,100,67.1,70.8,67.8
20160204050000,147.0,160.65,31.2245,30,69.1,100,67.1,70.8,67.8
20160204051500,147.0,160.65,31.2245,30,71.1,100,67.1,70.8,67.8
20160204053000,147.0,160.65,31.2245,30,73.9,100,67.2,70.8,67.8
20160204054500,147.0,164.85,32.0408,30,75.3,100,67.6,70.8,67.8
20160204060000,147.0,160.65,31.2245,30,72.5,100,67.6,70.8,67.8
20160204061500,147.0,160.65,31.2245,30,70.1,100,67.4,70.8,67.8
20160204063000,147.0,160.65,31.2245,30,71.0,100,67.2,70.8,67.8
20160204064500,147.0,160.65,31.2245,30,68.1,100,67.2,70.8,67.8
20160204070000,147.0,160.65,31.2245,30,68.1,100,67.2,70.8,67.8
20160204071500,147.0,160.65,31.2245,30,68.8,100,67.2,70.8,67.8
20160204073000,147.0,160.65,31.2245,30,69.7,100,67.2,70.8,67.8
20160204074500,147.0,158.55,30.8163,30,69.7,100,67.0,70.8,67.8
20160204080000,147.0,160.65,31.2245,30,69.7,100,66.9,70.8,67.8
20160204081500,147.0,160.65,31.2245,30,72.0,100,66.8,70.8,67.8
20160204083000,147.0,164.85,32.0408,30,70.1,100,66.8,70.8,67.8
20160204084500,147.0,160.65,31.2245,30,69.1,100,66.7,70.8,67.8
20160204090000,147.0,160.65,31.2245,30,70.1,100,66.7,70.8,67.8
20160204091500,147.0,152.25,29.5918,30,69.2,100,66.7,70.8,67.8
20160204093000,147.0,160.65,31.2245,30,69.2,100,66.7,70.8,67.8
20160204094500,147.0,152.25,29.5918,30,70.9,100,66.7,70.8,67.8
20160204100000,147.0,158.55,30.8163,30,70.9,100,67.1,70.8,67.8
20160204101500,147.0,164.85,32.0408,30,72.4,100,66.7,70.8,67.8
20160204103000,147.0,160.65,31.2245,30,72.4,100,66.7,70.8,67.8
20160204104500,147.0,156.45,30.4082,30,72.4,100,66.7,70.8,67.8
20160204110000,147.0,160.65,31.2245,30,70.6,100,66.7,70.8,67.8
20160204111500,147.0,152.25,29.5918,30,73.0,100,66.8,70.8,67.8
20160204113000,147.0,152.25,29.5918,30,71.0,100,66.9,70.8,67.8
20160204114500,147.0,152.25,29.5918,30,71.0,100,67.0,70.8,67.8
20160204120000,147.0,152.25,29.5918,30,72.9,100,66.8,70.8,67.8
20160204121500,147.0,156.45,30.4082,30,72.9,100,66.8,70.8,67.8
20160204123000,147.0,156.45,30.4082,30,70.5,100,66.8,70.8,67.8
20160204124500,147.0,158.55,30.8163,30,72.0,100,67.0,70.8,67.8
20160204130000,147.0,160.65,31.2245,30,73.4,100,67.7,70.8,67.8
20160204131500,147.0,158.55,30.8163,30,71.0,100,67.7,70.8,67.8
20160204133000,147.0,156.45,30.4082,30,71.0,100,68.0,70.8,67.8
20160204134500,147.0,156.45,30.4082,30,48.3,0,67.6,70.8,67.8
20160204140000,147.0,156.45,30.4082,30,46.4,100,66.6,70.4,67.4
20160204141500,147.0,158.55,30.8163,30,66.7,100,66.8,70.8,67.8
20160204143000,147.0,156.45,30.4082,30,70.6,100,67.2,70.4,67.4
20160204144500,147.0,156.45,30.4082,30,70.6,100,66.7,70.8,67.8
20160204150000,147.0,158.55,30.8163,30,69.7,100,66.6,70.8,67.8
20160204151500,147.0,160.65,31.2245,30,71.7,100,66.6,70.8,67.8
20160204153000,147.0,160.65,31.2245,30,70.5,100,66.5,70.8,67.8
20160204154500,147.0,160.65,31.2245,30,70.5,100,66.5,70.8,67.8
20160204160000,147.0,160.65,31.2245,30,70.5,100,66.4,70.8,67.8
20160204161500,147.0,160.65,31.2245,30,70.5,100,66.4,70.8,67.8
20160204163000,147.0,160.65,31.2245,30,72.4,100,66.4,70.8,67.8
20160204164500,147.0,160.65,31.2245,30,69.2,100,66.3,70.8,67.8
20160204170000,147.0,164.85,32.0408,30,69.2,100,66.3,70.8,67.8
20160204171500,147.0,164.85,32.0408,30,72.5,100,67.1,70.8,67.8
20160204173000,147.0,164.85,32.0408,30,72.5,100,67.2,70.8,67.8
20160204174500,147.0,160.65,31.2245,30,69.7,100,67.2,70.8,67.8
20160204180000,147.0,156.45,30.4082,30,70.6,100,67.3,70.8,67.8
20160204181500,147.0,156.45,30.4082,30,72.4,100,67.3,70.8,67.8
20160204183000,147.0,156.45,30.4082,30,71.5,100,67.4,70.8,67.8
20160204184500,147.0,156.45,30.4082,30,70.6,100,67.4,70.8,67.8
20160204190000,147.0,156.45,30.4082,30,72.4,100,67.4,70.8,67.8
20160204191500,147.0,158.55,30.8163,30,71.0,100,67.4,70.8,67.8
20160204193000,147.0,158.55,30.8163,30,71.0,100,67.4,70.8,67.8
20160204194500,147.0,164.85,32.0408,30,70.1,100,67.3,70.8,67.8
20160204200000,147.0,160.65,31.2245,30,71.5,100,67.3,70.8,67.8
20160204201500,147.0,160.65,31.2245,30,70.5,100,67.2,70.8,67.8
20160204203000,147.0,164.85,32.0408,30,68.7,100,67.2,70.8,67.8
20160204204500,147.0,160.65,31.2245,30,68.7,100,67.1,70.8,67.8
20160204210000,147.0,160.65,31.2245,30,68.7,100,67.1,70.8,67.8
20160204211500,147.0,160.65,31.2245,30,68.7,100,67.1,70.8,67.8
20160204213000,147.0,160.65,31.2245,30,68.7,100,67.0,70.8,67.8
20160204214500,147.0,160.65,31.2245,30,69.7,100,67.1,70.9,67.9
20160204220000,147.0,160.65,31.2245,30,69.7,100,67.0,70.9,67.9
20160204221500,147.0,160.65,31.2245,30,68.6,100,66.9,70.9,67.9
20160204223000,147.0,160.65,31.2245,30,69.8,100,67.0,70.9,67.9
20160204224500,147.0,160.65,31.2245,30,67.7,100,66.9,71.0,68.0
20160204230000,147.0,164.85,32.0408,30,69.6,100,66.9,71.1,68.1
20160204231500,147.0,160.65,31.2245,30,68.2,100,66.9,71.2,68.2
20160204233000,147.0,160.65,31.2245,30,69.7,100,66.9,71.2,68.2
20160204234500,147.0,160.65,31.2245,30,69.7,100,66.9,71.2,68.2
20160205000000,147.0,164.85,32.0408,30,69.7,100,66.9,71.3,68.3
20160205001500,147.0,160.65,31.2245,30,69.7,100,66.8,71.3,68.3
20160205003000,147.0,160.65,31.2245,30,69.7,100,66.8,71.3,68.3
20160205004500,147.0,164.85,32.0408,30,68.7,100,66.8,71.3,68.3
20160205010000,147.0,160.65,31.2245,30,67.3,100,66.7,71.3,68.3
20160205011500,147.0,160.65,31.2245,30,67.3,100,66.7,71.3,68.3
20160205013000,147.0,164.85,32.0408,30,68.7,100,66.7,71.3,68.3
20160205014500,147.0,164.85,32.0408,30,68.7,100,66.7,71.3,68.3
20160205020000,147.0,164.85,32.0408,30,70.1,100,66.6,71.3,68.3
20160205021500,147.0,164.85,32.0408,30,70.1,100,66.6,71.3,68.3
20160205023000,147.0,164.85,32.0408,30,69.3,100,66.6,71.3,68.3
20160205024500,147.0,164.85,32.0408,30,67.7,100,66.6,71.3,68.3
20160205030000,147.0,164.85,32.0408,30,69.6,100,66.5,71.3,68.3
20160205031500,147.0,166.95,32.449,30,66.6,100,66.5,71.3,68.3
20160205033000,147.0,164.85,32.0408,30,69.2,100,66.5,71.3,68.3
20160205034500,147.0,164.85,32.0408,30,69.2,100,66.5,71.3,68.3
20160205040000,147.0,164.85,32.0408,30,70.5,100,66.5,71.3,68.3
20160205041500,147.0,160.65,31.2245,30,69.1,100,66.5,71.3,68.3
20160205043000,147.0,164.85,32.0408,30,68.2,100,66.6,71.3,68.3
20160205044500,147.0,160.65,31.2245,30,68.2,100,66.6,71.3,68.3
20160205050000,147.0,160.65,31.2245,30,68.2,100,66.5,71.3,68.3
20160205051500,147.0,160.65,31.2245,30,68.2,100,66.4,71.3,68.3
20160205053000,147.0,160.65,31.2245,30,69.2,100,66.5,71.3,68.3
20160205054500,147.0,164.85,32.0408,30,67.8,100,66.3,71.3,68.3
20160205060000,147.0,164.85,32.0408,30,69.2,100,66.4,71.3,68.3
20160205061500,147.0,164.85,32.0408,30,69.2,100,66.4,71.3,68.3
20160205063000,147.0,164.85,32.0408,30,66.8,100,66.3,71.3,68.3
20160205064500,147.0,164.85,32.0408,30,67.7,100,66.4,71.3,68.3
20160205070000,147.0,164.85,32.0408,30,66.8,100,66.5,71.3,68.3
20160205071500,147.0,166.95,32.449,30,66.8,100,66.5,71.3,68.3
20160205073000,147.0,164.85,32.0408,30,68.3,100,66.5,71.3,68.3
20160205074500,147.0,164.85,32.0408,30,69.1,100,66.6,71.3,68.3
20160205080000,147.0,164.85,32.0408,30,69.1,100,66.4,71.3,68.3
20160205081500,147.0,164.85,32.0408,30,69.1,100,66.2,71.3,68.3
20160205083000,147.0,164.85,32.0408,30,69.1,100,66.1,71.3,68.3
20160205084500,147.0,164.85,32.0408,30,68.3,100,66.4,71.3,68.3
20160205090000,147.0,164.85,32.0408,30,69.2,100,67.5,71.3,68.3
20160205091500,147.0,164.85,32.0408,30,69.2,100,66.3,71.3,68.3
20160205093000,147.0,164.85,32.0408,30,70.5,100,66.2,71.3,68.3
20160205094500,147.0,160.65,31.2245,30,70.5,100,66.1,71.3,68.3
20160205100000,147.0,160.65,31.2245,30,69.1,100,66.1,71.3,68.3
20160205101500,147.0,156.45,30.4082,30,69.1,100,66.1,71.3,68.3
20160205103000,147.0,164.85,32.0408,30,68.3,100,66.0,71.3,68.3
20160205104500,147.0,160.65,31.2245,30,68.3,100,66.1,71.3,68.3
20160205110000,147.0,160.65,31.2245,30,69.1,100,66.0,71.3,68.3
20160205111500,147.0,156.45,30.4082,30,70.1,100,66.1,71.3,68.3
20160205113000,147.0,156.45,30.4082,30,71.6,100,66.0,71.3,68.3
20160205114500,147.0,156.45,30.4082,30,71.6,100,66.1,71.3,68.3
20160205120000,147.0,156.45,30.4082,30,71.6,100,66.2,71.3,68.3
20160205121500,147.0,152.25,29.5918,30,70.6,100,66.2,71.3,68.3
20160205123000,147.0,158.55,30.8163,30,70.6,100,66.2,71.3,68.3
20160205124500,147.0,158.55,30.8163,30,71.6,100,66.2,71.3,68.3
20160205130000,147.0,160.65,31.2245,30,71.6,100,66.2,71.3,68.3
20160205131500,147.0,164.85,32.0408,30,68.7,100,66.2,71.3,68.3
20160205133000,147.0,158.55,30.8163,30,68.7,100,67.0,71.3,68.3
20160205134500,147.0,164.85,32.0408,30,68.7,100,67.2,71.3,68.3
20160205140000,147.0,164.85,32.0408,30,70.1,100,67.4,71.3,68.3
20160205141500,147.0,160.65,31.2245,30,71.5,100,67.4,71.3,68.3
20160205143000,147.0,160.65,31.2245,30,72.6,100,67.6,71.3,68.3
20160205144500,147.0,160.65,31.2245,30,68.7,100,67.6,71.3,68.3
20160205150000,147.0,164.85,32.0408,30,69.7,100,67.7,71.3,68.3
20160205151500,147.0,160.65,31.2245,30,72.0,100,67.7,71.3,68.3
20160205153000,147.0,160.65,31.2245,30,71.1,100,67.7,71.3,68.3
20160205154500,147.0,160.65,31.2245,30,69.7,100,67.7,71.3,68.3
20160205160000,147.0,160.65,31.2245,30,69.7,100,67.8,71.3,68.3
20160205161500,147.0,160.65,31.2245,30,71.6,100,67.7,71.3,68.3
20160205163000,147.0,160.65,31.2245,30,69.6,100,67.7,71.3,68.3
20160205164500,147.0,158.55,30.8163,30,70.6,100,67.8,71.3,68.3
20160205170000,147.0,158.55,30.8163,30,72.9,100,67.9,71.3,68.3
20160205171500,147.0,158.55,30.8163,30,72.9,100,67.8,71.3,68.3
20160205173000,147.0,158.55,30.8163,30,69.7,100,67.8,71.3,68.3
20160205174500,147.0,158.55,30.8163,30,71.6,100,67.9,71.3,68.3
20160205180000,147.0,158.55,30.8163,30,71.6,100,67.8,71.3,68.3
20160205181500,147.0,156.45,30.4082,30,72.4,100,67.8,71.3,68.3
20160205183000,147.0,156.45,30.4082,30,70.6,100,67.9,71.3,68.3
20160205184500,147.0,158.55,30.8163,30,70.6,100,67.9,71.3,68.3
20160205190000,147.0,158.55,30.8163,30,72.4,100,67.9,71.3,68.3
20160205191500,147.0,158.55,30.8163,30,70.1,100,67.9,71.3,68.3
20160205193000,147.0,158.55,30.8163,30,70.1,100,67.8,71.3,68.3
20160205194500,147.0,158.55,30.8163,30,70.1,100,67.8,71.3,68.3
20160205200000,147.0,160.65,31.2245,30,71.0,100,67.7,71.3,68.3
20160205201500,147.0,164.85,32.0408,30,71.0,100,67.6,71.3,68.3
20160205203000,147.0,164.85,32.0408,30,70.1,100,67.5,71.3,68.3
20160205204500,147.0,160.65,31.2245,30,68.6,100,67.4,71.3,68.3
20160205210000,147.0,164.85,32.0408,30,68.6,100,67.4,71.3,68.3
20160205211500,147.0,164.85,32.0408,30,67.7,100,67.3,71.3,68.3
20160205213000,147.0,160.65,31.2245,30,68.6,100,67.3,71.3,68.3
20160205214500,147.0,160.65,31.2245,30,68.6,100,67.3,71.3,68.3
20160205220000,147.0,160.65,31.2245,30,68.6,100,67.2,71.3,68.3
20160205221500,147.0,160.65,31.2245,30,73.9,100,67.4,71.3,68.3
20160205223000,147.0,160.65,31.2245,30,68.7,100,67.4,71.3,68.3
20160205224500,147.0,160.65,31.2245,30,68.7,100,67.2,71.3,68.3
20160205230000,147.0,158.55,30.8163,30,70.5,100,67.2,71.3,68.3
20160205231500,147.0,160.65,31.2245,30,68.7,100,67.2,71.3,68.3
20160205233000,147.0,158.55,30.8163,30,68.7,100,67.2,71.3,68.3
20160205234500,147.0,160.65,31.2245,30,68.7,100,67.1,71.3,68.3
20160206000000,147.0,158.55,30.8163,30,73.9,100,67.3,71.3,68.3
20160206001500,147.0,160.65,31.2245,30,76.0,100,67.6,71.3,68.3
20160206003000,147.0,160.65,31.2245,30,71.5,100,67.4,71.3,68.3
20160206004500,147.0,158.55,30.8163,30,75.8,100,67.7,71.3,68.3
20160206010000,147.0,158.55,30.8163,30,70.1,100,67.6,71.3,68.3
20160206011500,147.0,152.25,29.5918,30,70.1,100,67.3,71.3,68.3
20160206013000,147.0,152.25,29.5918,30,68.2,100,67.3,71.3,68.3
20160206014500,147.0,152.25,29.5918,30,68.2,100,67.2,71.3,68.3
20160206020000,147.0,152.25,29.5918,30,70.1,100,67.2,71.3,68.3
20160206021500,147.0,156.45,30.4082,30,74.4,100,67.5,71.3,68.3
20160206023000,147.0,156.45,30.4082,30,75.3,100,67.7,71.3,68.3
20160206024500,147.0,156.45,30.4082,30,70.1,100,67.6,71.3,68.3
20160206030000,147.0,156.45,30.4082,30,71.0,100,67.4,71.3,68.3
20160206031500,147.0,152.25,29.5918,30,72.4,100,67.4,71.3,68.3
20160206033000,147.0,152.25,29.5918,30,69.1,100,67.4,71.3,68.3
20160206034500,147.0,152.25,29.5918,30,69.1,100,67.4,71.3,68.3
20160206040000,147.0,152.25,29.5918,30,69.1,100,67.4,71.3,68.3
20160206041500,147.0,152.25,29.5918,30,69.1,100,67.4,71.3,68.3
20160206043000,147.0,152.25,29.5918,30,70.1,100,67.4,71.3,68.3
20160206044500,147.0,156.45,30.4082,30,72.0,100,67.4,71.3,68.3
20160206050000,147.0,156.45,30.4082,30,71.1,100,67.4,71.3,68.3
20160206051500,147.0,156.45,30.4082,30,71.1,100,67.3,71.3,68.3
20160206053000,147.0,152.25,29.5918,30,72.4,100,67.4,71.3,68.3
20160206054500,147.0,156.45,30.4082,30,71.0,100,67.4,71.3,68.3
20160206060000,147.0,152.25,29.5918,30,71.0,100,67.5,71.3,68.3
20160206061500,147.0,152.25,29.5918,30,72.4,100,67.2,71.3,68.3
20160206063000,147.0,152.25,29.5918,30,72.4,100,67.1,71.3,68.3
20160206064500,147.0,156.45,30.4082,30,72.4,100,67.0,71.3,68.3
20160206070000,147.0,158.55,30.8163,30,72.4,100,66.9,71.3,68.3
20160206071500,147.0,158.55,30.8163,30,70.1,100,66.9,71.3,68.3
20160206073000,147.0,158.55,30.8163,30,70.1,100,66.8,71.3,68.3
20160206074500,147.0,158.55,30.8163,30,69.2,100,66.8,71.3,68.3
20160206080000,147.0,158.55,30.8163,30,70.1,100,66.7,71.3,68.3
20160206081500,147.0,158.55,30.8163,30,70.1,100,66.8,71.3,68.3
20160206083000,147.0,158.55,30.8163,30,70.1,100,66.7,71.3,68.3
20160206084500,147.0,156.45,30.4082,30,72.5,100,66.7,71.3,68.3
20160206090000,147.0,156.45,30.4082,30,71.5,100,66.7,71.3,68.3
20160206091500,147.0,158.55,30.8163,30,68.6,100,66.6,71.3,68.3
20160206093000,147.0,158.55,30.8163,30,67.1,100,66.6,71.3,68.3
20160206094500,147.0,158.55,30.8163,30,67.1,100,66.6,71.2,68.2
20160206100000,147.0,158.55,30.8163,30,67.1,100,66.6,71.3,68.3
20160206101500,147.0,158.55,30.8163,30,67.1,100,66.6,71.2,68.2
20160206103000,147.0,156.45,30.4082,30,68.2,100,66.6,71.3,68.3
20160206104500,147.0,156.45,30.4082,30,69.7,100,66.5,71.2,68.2
20160206110000,147.0,156.45,30.4082,30,68.1,100,66.5,71.2,68.2
20160206111500,147.0,152.25,29.5918,30,66.7,100,66.5,71.3,68.3
20160206113000,147.0,152.25,29.5918,30,66.7,100,66.6,71.2,68.2
20160206114500,147.0,156.45,30.4082,30,67.8,100,66.6,71.3,68.3
20160206120000,147.0,156.45,30.4082,30,66.2,100,66.6,71.2,68.2
20160206121500,147.0,156.45,30.4082,30,68.2,100,66.6,71.2,68.2
20160206123000,147.0,158.55,30.8163,30,65.3,100,66.6,71.3,68.3
20160206124500,147.0,156.45,30.4082,30,66.7,100,66.5,71.3,68.3
20160206130000,147.0,156.45,30.4082,30,64.9,100,66.4,71.2,68.2
20160206131500,147.0,156.45,30.4082,30,64.9,100,66.3,71.3,68.3
20160206133000,147.0,156.45,30.4082,30,64.9,100,66.2,71.2,68.2
20160206134500,147.0,158.55,30.8163,30,66.8,100,66.1,71.2,68.2
20160206140000,147.0,156.45,30.4082,30,65.9,100,66.0,71.2,68.2
20160206141500,147.0,156.45,30.4082,30,65.9,100,65.9,71.2,68.2
20160206143000,147.0,156.45,30.4082,30,68.6,100,65.8,71.2,68.2
20160206144500,147.0,156.45,30.4082,30,66.2,100,65.7,71.2,68.2
20160206150000,147.0,156.45,30.4082,30,67.5,100,65.7,71.2,68.2
20160206151500,147.0,156.45,30.4082,30,65.3,100,65.7,71.2,68.2
20160206153000,147.0,158.55,30.8163,30,64.4,100,65.6,71.2,68.2
20160206154500,147.0,158.55,30.8163,30,66.8,100,65.6,71.1,68.1
20160206160000,147.0,158.55,30.8163,30,66.8,100,65.6,71.1,68.1
20160206161500,147.0,158.55,30.8163,30,66.8,100,65.6,71.1,68.1
20160206163000,147.0,158.55,30.8163,30,68.1,100,65.6,71.1,68.1
20160206164500,147.0,158.55,30.8163,30,68.1,100,65.6,71.1,68.1
20160206170000,147.0,158.55,30.8163,30,66.7,100,65.6,71.1,68.1
20160206171500,147.0,158.55,30.8163,30,66.7,100,66.0,71.1,68.1
20160206173000,147.0,156.45,30.4082,30,66.7,100,66.3,71.3,68.3
20160206174500,147.0,152.25,29.5918,30,66.7,100,66.4,71.3,68.3
20160206180000,147.0,152.25,29.5918,30,69.7,100,66.5,71.2,68.2
20160206181500,147.0,152.25,29.5918,30,70.6,100,66.5,71.2,68.2
20160206183000,147.0,152.25,29.5918,30,68.2,100,66.6,71.1,68.1
20160206184500,147.0,152.25,29.5918,30,68.2,100,66.6,71.1,68.1
20160206190000,147.0,156.45,30.4082,30,68.2,100,66.6,71.1,68.1
20160206191500,147.0,156.45,30.4082,30,68.2,100,66.7,71.0,68.0
20160206193000,147.0,156.45,30.4082,30,68.2,100,66.7,71.1,68.1
20160206194500,147.0,156.45,30.4082,30,69.7,100,66.7,71.1,68.1
20160206200000,147.0,156.45,30.4082,30,69.7,100,66.7,71.1,68.1
20160206201500,147.0,158.55,30.8163,30,69.7,100,66.7,71.1,68.1
20160206203000,147.0,158.55,30.8163,30,69.7,100,66.6,71.0,68.0
20160206204500,147.0,158.55,30.8163,30,66.7,100,66.6,71.1,68.1
20160206210000,147.0,160.65,31.2245,30,66.7,100,66.6,71.1,68.1
20160206211500,147.0,160.65,31.2245,30,66.7,100,66.6,71.0,68.0
20160206213000,147.0,160.65,31.2245,30,67.7,100,66.6,71.0,68.0
20160206214500,147.0,158.55,30.8163,30,69.7,100,66.6,71.0,68.0
20160206220000,147.0,160.65,31.2245,30,69.7,100,66.6,71.0,68.0
20160206221500,147.0,158.55,30.8163,30,71.0,100,66.6,71.0,68.0
20160206223000,147.0,158.55,30.8163,30,69.6,100,66.6,71.0,68.0
20160206224500,147.0,160.65,31.2245,30,70.5,100,66.6,71.0,68.0
20160206230000,147.0,158.55,30.8163,30,67.3,100,66.6,71.0,68.0
20160206231500,147.0,160.65,31.2245,30,67.3,100,66.6,71.0,68.0
20160206233000,147.0,158.55,30.8163,30,69.2,100,66.6,71.0,68.0
20160206234500,147.0,160.65,31.2245,30,69.2,100,66.6,71.1,68.1
20160207000000,147.0,158.55,30.8163,30,69.2,100,66.6,71.0,68.0
20160207001500,147.0,160.65,31.2245,30,70.5,100,66.6,71.0,68.0
20160207003000,147.0,160.65,31.2245,30,69.6,100,66.6,71.0,68.0
20160207004500,147.0,158.55,30.8163,30,68.6,100,66.6,71.0,68.0
20160207010000,147.0,160.65,31.2245,30,68.6,100,66.6,71.0,68.0
20160207011500,147.0,160.65,31.2245,30,69.3,100,66.6,71.0,68.0
20160207013000,147.0,160.65,31.2245,30,69.3,100,66.6,71.0,68.0
20160207014500,147.0,160.65,31.2245,30,69.3,100,66.7,70.9,67.9
20160207020000,147.0,160.65,31.2245,30,69.3,100,66.7,71.0,68.0
20160207021500,147.0,158.55,30.8163,30,70.1,100,66.7,71.0,68.0
20160207023000,147.0,160.65,31.2245,30,68.6,100,66.6,71.0,68.0
20160207024500,147.0,158.55,30.8163,30,70.5,100,66.6,71.0,68.0
20160207030000,147.0,158.55,30.8163,30,67.7,100,66.6,71.0,68.0
20160207031500,147.0,160.65,31.2245,30,68.6,100,66.6,70.9,67.9
20160207033000,147.0,160.65,31.2245,30,67.7,100,66.6,70.9,67.9
20160207034500,147.0,160.65,31.2245,30,68.7,100,66.5,71.0,68.0
20160207040000,147.0,160.65,31.2245,30,68.7,100,66.5,71.0,68.0
20160207041500,147.0,160.65,31.2245,30,70.5,100,66.5,71.0,68.0
20160207043000,147.0,160.65,31.2245,30,67.7,100,66.4,70.9,67.9
20160207044500,147.0,160.65,31.2245,30,67.7,100,66.4,71.0,68.0
20160207050000,147.0,164.85,32.0408,30,67.7,100,66.4,71.0,68.0
20160207051500,147.0,164.85,32.0408,30,67.7,100,66.5,71.0,68.0
20160207053000,147.0,160.65,31.2245,30,67.7,100,66.4,70.9,67.9
20160207054500,147.0,164.85,32.0408,30,68.7,100,66.4,70.9,67.9
20160207060000,147.0,160.65,31.2245,30,70.1,100,66.5,70.9,67.9
20160207061500,147.0,160.65,31.2245,30,71.0,100,66.4,70.9,67.9
20160207063000,147.0,164.85,32.0408,30,69.1,100,66.3,70.9,67.9
20160207064500,147.0,166.95,32.449,30,67.7,100,66.2,70.9,67.9
20160207070000,147.0,164.85,32.0408,30,69.1,100,66.2,70.9,67.9
20160207071500,147.0,166.95,32.449,30,70.0,100,66.2,70.9,67.9
20160207073000,147.0,166.95,32.449,30,70.0,100,66.2,70.9,67.9
20160207074500,147.0,166.95,32.449,30,70.0,100,66.2,70.9,67.9
20160207080000,147.0,160.65,31.2245,30,71.0,100,66.1,70.9,67.9
20160207081500,147.0,164.85,32.0408,30,71.0,100,66.1,70.9,67.9
20160207083000,147.0,160.65,31.2245,30,69.4,100,66.1,70.9,67.9
20160207084500,147.0,160.65,31.2245,30,70.5,100,66.1,70.9,67.9
20160207090000,147.0,160.65,31.2245,30,70.5,100,66.2,70.9,67.9
20160207091500,147.0,160.65,31.2245,30,70.5,100,66.3,70.9,67.9
20160207093000,147.0,160.65,31.2245,30,70.5,100,66.2,70.9,67.9
20160207094500,147.0,160.65,31.2245,30,70.5,100,66.2,70.9,67.9
20160207100000,147.0,158.55,30.8163,30,70.5,100,66.2,70.9,67.9
20160207101500,147.0,160.65,31.2245,30,70.5,100,66.2,70.9,67.9
20160207103000,147.0,158.55,30.8163,30,69.6,100,66.2,70.9,67.9
20160207104500,147.0,158.55,30.8163,30,69.6,100,66.3,70.9,67.9
20160207110000,147.0,156.45,30.4082,30,67.9,100,66.3,70.9,67.9
20160207111500,147.0,156.45,30.4082,30,67.9,100,66.3,70.9,67.9
20160207113000,147.0,152.25,29.5918,30,67.9,100,66.3,70.9,67.9
20160207114500,147.0,152.25,29.5918,30,67.9,100,66.3,70.9,67.9
20160207120000,147.0,158.55,30.8163,30,66.3,100,66.4,70.9,67.9
20160207121500,147.0,152.25,29.5918,30,66.3,100,66.3,70.9,67.9
20160207123000,147.0,160.65,31.2245,30,66.3,100,66.2,70.9,67.9
20160207124500,147.0,158.55,30.8163,30,66.3,100,66.1,70.9,67.9
20160207130000,147.0,160.65,31.2245,30,64.9,100,66.1,70.9,67.9
20160207131500,147.0,160.65,31.2245,30,64.9,100,66.0,70.9,67.9
20160207133000,147.0,158.55,30.8163,30,64.0,100,65.9,70.9,67.9
20160207134500,147.0,158.55,30.8163,30,67.3,100,65.8,70.9,67.9
20160207140000,147.0,160.65,31.2245,30,67.3,100,65.8,70.9,67.9
20160207141500,147.0,158.55,30.8163,30,67.3,100,65.8,70.9,67.9
20160207143000,147.0,158.55,30.8163,30,64.9,100,65.7,70.9,67.9
20160207144500,147.0,158.55,30.8163,30,64.9,100,65.7,70.9,67.9
20160207150000,147.0,158.55,30.8163,30,64.9,100,65.6,70.9,67.9
20160207151500,147.0,158.55,30.8163,30,65.8,100,65.6,70.9,67.9
20160207153000,147.0,158.55,30.8163,30,65.8,100,65.6,70.9,67.9
20160207154500,147.0,158.55,30.8163,30,68.2,100,65.6,70.9,67.9
20160207160000,147.0,156.45,30.4082,30,66.8,100,65.6,70.9,67.9
20160207161500,147.0,158.55,30.8163,30,64.9,100,65.6,70.9,67.9
20160207163000,147.0,156.45,30.4082,30,67.2,100,66.1,70.9,67.9
20160207164500,147.0,158.55,30.8163,30,67.2,100,66.2,70.9,67.9
20160207170000,147.0,160.65,31.2245,30,66.2,100,66.3,70.9,67.9
20160207171500,147.0,158.55,30.8163,30,66.2,100,66.4,70.9,67.9
20160207173000,147.0,158.55,30.8163,30,66.2,100,66.4,70.9,67.9
20160207174500,147.0,156.45,30.4082,30,68.8,100,66.5,70.9,67.9
20160207180000,147.0,156.45,30.4082,30,68.8,100,66.6,70.9,67.9
20160207181500,147.0,156.45,30.4082,30,68.8,100,66.6,70.9,67.9
20160207183000,147.0,156.45,30.4082,30,69.8,100,66.7,70.9,67.9
20160207184500,147.0,156.45,30.4082,30,68.7,100,66.8,70.9,67.9
20160207190000,147.0,156.45,30.4082,30,68.7,100,66.8,70.9,67.9
20160207191500,147.0,158.55,30.8163,30,68.7,100,66.7,70.9,67.9
20160207193000,147.0,156.45,30.4082,30,68.7,100,66.8,70.9,67.9
20160207194500,147.0,158.55,30.8163,30,71.1,100,66.9,70.9,67.9
20160207200000,147.0,158.55,30.8163,30,69.0,100,66.9,70.9,67.9
20160207201500,147.0,158.55,30.8163,30,71.0,100,66.9,70.9,67.9
20160207203000,147.0,158.55,30.8163,30,71.0,100,66.9,70.9,67.9
20160207204500,147.0,160.65,31.2245,30,69.1,100,66.9,70.9,67.9
20160207210000,147.0,160.65,31.2245,30,69.1,100,66.9,70.9,67.9
20160207211500,147.0,160.65,31.2245,30,69.1,100,67.0,70.9,67.9
20160207213000,147.0,158.55,30.8163,30,70.5,100,67.0,70.9,67.9
20160207214500,147.0,158.55,30.8163,30,70.5,100,66.9,70.9,67.9
20160207220000,147.0,160.65,31.2245,30,70.5,100,66.9,70.9,67.9
20160207221500,147.0,158.55,30.8163,30,68.3,100,66.9,70.9,67.9
20160207223000,147.0,158.55,30.8163,30,68.3,100,66.9,70.9,67.9
20160207224500,147.0,158.55,30.8163,30,68.3,100,66.8,70.9,67.9
20160207230000,147.0,158.55,30.8163,30,68.3,100,66.9,70.9,67.9
20160207231500,147.0,158.55,30.8163,30,69.7,100,66.8,70.9,67.9
20160207233000,147.0,158.55,30.8163,30,69.7,100,66.8,70.9,67.9
20160207234500,147.0,158.55,30.8163,30,69.7,100,66.7,70.9,67.9
20160208000000,147.0,158.55,30.8163,30,69.7,100,66.7,70.9,67.9
20160208001500,147.0,158.55,30.8163,30,68.1,100,66.7,70.9,67.9
20160208003000,147.0,160.65,31.2245,30,68.1,100,66.7,70.9,67.9
20160208004500,147.0,158.55,30.8163,30,68.1,100,66.7,70.9,67.9
20160208010000,147.0,158.55,30.8163,30,68.1,100,66.7,70.9,67.9
20160208011500,147.0,158.55,30.8163,30,69.6,100,66.7,70.9,67.9
20160208013000,147.0,158.55,30.8163,30,69.6,100,66.7,70.9,67.9
20160208014500,147.0,160.65,31.2245,30,71.1,100,66.7,70.9,67.9
20160208020000,147.0,158.55,30.8163,30,68.6,100,66.7,70.9,67.9
20160208021500,147.0,158.55,30.8163,30,70.1,100,66.7,70.9,67.9
20160208023000,147.0,160.65,31.2245,30,67.9,100,66.7,70.9,67.9
20160208024500,147.0,158.55,30.8163,30,67.9,100,66.7,70.9,67.9
20160208030000,147.0,158.55,30.8163,30,68.7,100,66.7,70.9,67.9
20160208031500,147.0,158.55,30.8163,30,70.1,100,66.7,70.9,67.9
20160208033000,147.0,160.65,31.2245,30,70.1,100,66.7,70.9,67.9
20160208034500,147.0,158.55,30.8163,30,70.1,100,66.7,70.9,67.9
20160208040000,147.0,158.55,30.8163,30,68.4,100,66.7,70.9,67.9
20160208041500,147.0,158.55,30.8163,30,68.4,100,66.7,70.9,67.9
20160208043000,147.0,160.65,31.2245,30,67.7,100,66.7,70.9,67.9
20160208044500,147.0,158.55,30.8163,30,67.7,100,66.7,70.9,67.9
20160208050000,147.0,158.55,30.8163,30,69.7,100,66.7,70.9,67.9
20160208051500,147.0,158.55,30.8163,30,68.7,100,66.7,70.9,67.9
20160208053000,147.0,158.55,30.8163,30,69.6,100,66.7,70.9,67.9
20160208054500,147.0,158.55,30.8163,30,70.5,100,66.7,70.9,67.9
20160208060000,147.0,156.45,30.4082,30,68.5,100,66.8,70.9,67.9
20160208061500,147.0,158.55,30.8163,30,68.5,100,66.8,70.9,67.9
20160208063000,147.0,158.55,30.8163,30,67.3,100,66.7,70.9,67.9
20160208064500,147.0,158.55,30.8163,30,67.3,100,66.7,70.9,67.9
20160208070000,147.0,156.45,30.4082,30,68.2,100,66.8,70.9,67.9
20160208071500,147.0,158.55,30.8163,30,68.2,100,66.8,70.9,67.9
20160208073000,147.0,158.55,30.8163,30,68.2,100,66.8,70.9,67.9
20160208074500,147.0,158.55,30.8163,30,69.1,100,66.9,70.9,67.9
20160208080000,147.0,158.55,30.8163,30,69.1,100,66.9,70.9,67.9
20160208081500,147.0,158.55,30.8163,30,67.9,100,66.9,70.9,67.9
20160208083000,147.0,150.15,29.1837,30,69.6,100,66.9,70.9,67.9
20160208084500,147.0,160.65,31.2245,30,69.6,100,66.8,70.9,67.9
20160208090000,147.0,158.55,30.8163,30,71.0,100,67.3,70.9,67.9
20160208091500,147.0,160.65,31.2245,30,67.3,100,67.0,70.9,67.9
20160208093000,147.0,152.25,29.5918,30,68.6,100,67.1,70.9,67.9
20160208094500,147.0,160.65,31.2245,30,66.8,100,67.0,70.9,67.9
20160208100000,147.0,156.45,30.4082,30,67.9,100,67.0,70.9,67.9
20160208101500,147.0,160.65,31.2245,30,73.2,100,66.7,70.9,67.9
20160208103000,147.0,156.45,30.4082,30,75.3,100,66.7,70.9,67.9
20160208104500,147.0,160.65,31.2245,30,73.9,100,66.7,70.9,67.9
20160208110000,147.0,158.55,30.8163,30,73.9,100,66.8,70.9,67.9
20160208111500,147.0,150.15,29.1837,30,77.2,100,66.9,70.9,67.9
20160208113000,147.0,152.25,29.5918,30,76.3,100,66.8,70.9,67.9
20160208114500,147.0,152.25,29.5918,30,74.0,100,66.8,70.9,67.9
20160208120000,147.0,156.45,30.4082,30,74.9,100,66.8,70.9,67.9
20160208121500,147.0,152.25,29.5918,30,74.9,100,66.8,70.9,67.9
20160208123000,147.0,152.25,29.5918,30,76.4,100,66.7,70.9,67.9
20160208124500,147.0,156.45,30.4082,30,74.0,100,67.1,70.9,67.9
20160208130000,147.0,160.65,31.2245,30,76.3,100,67.0,70.9,67.9
20160208131500,147.0,160.65,31.2245,30,75.4,100,67.2,70.9,67.9
20160208133000,147.0,160.65,31.2245,30,76.3,100,67.0,70.9,67.9
20160208134500,147.0,160.65,31.2245,30,70.2,100,67.2,70.9,67.9
20160208140000,147.0,160.65,31.2245,30,66.2,100,67.1,70.9,67.9
20160208141500,147.0,156.45,30.4082,30,71.1,100,66.8,70.9,67.9
20160208143000,147.0,158.55,30.8163,30,65.8,100,66.7,70.9,67.9
20160208144500,147.0,160.65,31.2245,30,64.4,100,66.5,70.9,67.9
20160208150000,147.0,160.65,31.2245,30,72.0,100,66.5,70.9,67.9
20160208151500,147.0,160.65,31.2245,30,76.3,100,66.4,70.9,67.9
20160208153000,147.0,160.65,31.2245,30,76.3,100,66.4,70.9,67.9
20160208154500,147.0,158.55,30.8163,30,73.5,100,66.4,70.9,67.9
20160208160000,147.0,160.65,31.2245,30,76.5,100,66.4,70.9,67.9
20160208161500,147.0,158.55,30.8163,30,74.1,100,66.3,70.9,67.9
20160208163000,147.0,158.55,30.8163,30,76.8,100,66.4,70.9,67.9
20160208164500,147.0,158.55,30.8163,30,74.4,100,66.4,70.9,67.9
20160208170000,147.0,158.55,30.8163,30,76.3,100,66.5,70.9,67.9
20160208171500,147.0,160.65,31.2245,30,76.3,100,66.7,70.9,67.9
20160208173000,147.0,158.55,30.8163,30,73.5,100,66.6,70.9,67.9
20160208174500,147.0,158.55,30.8163,30,76.3,100,66.7,70.9,67.9
20160208180000,147.0,158.55,30.8163,30,75.3,100,66.7,70.9,67.9
20160208181500,147.0,156.45,30.4082,30,75.3,100,67.1,75.4,72.4
20160208183000,147.0,156.45,30.4082,30,77.2,100,67.2,75.4,72.4
20160208184500,147.0,156.45,30.4082,30,73.5,100,67.2,75.4,72.4
20160208190000,147.0,158.55,30.8163,30,75.8,100,67.4,75.4,72.4
20160208191500,147.0,158.55,30.8163,30,75.8,100,67.4,75.4,72.4
20160208193000,147.0,158.55,30.8163,30,75.8,100,67.7,75.4,72.4
20160208194500,147.0,158.55,30.8163,30,75.8,100,67.8,75.4,72.4
20160208200000,147.0,158.55,30.8163,30,75.8,100,67.8,75.4,72.4
20160208201500,147.0,158.55,30.8163,30,75.8,100,67.9,75.4,72.4
20160208203000,147.0,158.55,30.8163,30,75.8,100,67.9,75.4,72.4
20160208204500,147.0,158.55,30.8163,30,76.8,100,68.0,75.4,72.4
20160208210000,147.0,158.55,30.8163,30,76.8,100,68.0,75.4,72.4
20160208211500,147.0,158.55,30.8163,30,75.8,100,68.0,75.4,72.4
20160208213000,147.0,158.55,30.8163,30,75.8,100,68.0,75.4,72.4
20160208214500,147.0,158.55,30.8163,30,75.8,100,68.0,75.4,72.4
20160208220000,147.0,158.55,30.8163,30,75.8,100,68.0,75.4,72.4
20160208221500,147.0,160.65,31.2245,30,75.8,100,68.1,75.4,72.4
20160208223000,147.0,158.55,30.8163,30,75.8,100,68.0,75.4,72.4
20160208224500,147.0,158.55,30.8163,30,74.9,100,68.0,75.4,72.4
20160208230000,147.0,158.55,30.8163,30,73.5,100,68.0,75.4,72.4
20160208231500,147.0,158.55,30.8163,30,73.5,100,68.0,75.4,72.4
20160208233000,147.0,158.55,30.8163,30,75.1,100,68.0,75.4,72.4
20160208234500,147.0,158.55,30.8163,30,76.8,100,68.0,75.4,72.4
20160209000000,147.0,158.55,30.8163,30,75.5,100,67.9,75.4,72.4
20160209001500,147.0,158.55,30.8163,30,75.5,100,67.9,75.4,72.4
20160209003000,147.0,156.45,30.4082,30,75.5,100,67.9,75.4,72.4
20160209004500,147.0,158.55,30.8163,30,75.5,100,67.9,75.4,72.4
20160209010000,147.0,158.55,30.8163,30,76.3,100,67.9,75.4,72.4
20160209011500,147.0,158.55,30.8163,30,76.3,100,67.9,75.4,72.4
20160209013000,147.0,158.55,30.8163,30,76.3,100,67.9,75.4,72.4
20160209014500,147.0,156.45,30.4082,30,74.3,100,68.0,75.4,72.4
20160209020000,147.0,158.55,30.8163,30,74.3,100,68.0,75.4,72.4
20160209021500,147.0,158.55,30.8163,30,76.3,100,68.0,75.4,72.4
20160209023000,147.0,156.45,30.4082,30,75.3,100,68.0,75.4,72.4
20160209024500,147.0,158.55,30.8163,30,73.5,100,68.1,75.4,72.4
20160209030000,147.0,158.55,30.8163,30,75.9,100,68.1,75.4,72.4
20160209031500,147.0,158.55,30.8163,30,75.9,100,68.1,75.4,72.4
20160209033000,147.0,158.55,30.8163,30,75.9,100,68.1,75.4,72.4
20160209034500,147.0,156.45,30.4082,30,75.9,100,68.1,75.4,72.4
20160209040000,147.0,158.55,30.8163,30,73.0,100,68.1,75.4,72.4
20160209041500,147.0,158.55,30.8163,30,75.9,100,68.1,75.4,72.4
20160209043000,147.0,158.55,30.8163,30,75.9,100,68.2,75.4,72.4
20160209044500,147.0,158.55,30.8163,30,74.9,100,68.1,75.4,72.4
20160209050000,147.0,158.55,30.8163,30,76.4,100,68.2,75.4,72.4
20160209051500,147.0,158.55,30.8163,30,76.4,100,68.2,75.4,72.4
20160209053000,147.0,156.45,30.4082,30,73.5,100,68.3,75.4,72.4
20160209054500,147.0,156.45,30.4082,30,76.8,100,68.3,75.4,72.4
20160209060000,147.0,156.45,30.4082,30,75.3,100,68.2,75.4,72.4
20160209061500,147.0,156.45,30.4082,30,76.6,100,68.3,75.4,72.4
20160209063000,147.0,156.45,30.4082,30,75.8,100,68.3,75.4,72.4
20160209064500,147.0,158.55,30.8163,30,74.4,100,68.3,75.4,72.4
20160209070000,147.0,156.45,30.4082,30,76.3,100,68.3,75.4,72.4
20160209071500,147.0,156.45,30.4082,30,75.3,100,68.3,75.4,72.4
20160209073000,147.0,158.55,30.8163,30,75.3,100,68.4,75.4,72.4
20160209074500,147.0,156.45,30.4082,30,76.3,100,68.4,75.4,72.4
20160209080000,147.0,158.55,30.8163,30,76.3,100,68.5,75.4,72.4
20160209081500,147.0,158.55,30.8163,30,75.3,100,68.4,75.4,72.4
20160209083000,147.0,158.55,30.8163,30,73.9,100,68.4,75.4,72.4
20160209084500,147.0,158.55,30.8163,30,73.9,100,68.3,75.4,72.4
20160209090000,147.0,158.55,30.8163,30,73.9,100,68.2,75.4,72.4
20160209091500,147.0,158.55,30.8163,30,75.9,100,68.2,75.4,72.4
20160209093000,147.0,158.55,30.8163,30,76.8,100,68.2,75.4,72.4
20160209094500,147.0,156.45,30.4082,30,76.8,100,68.1,75.4,72.4
20160209100000,147.0,156.45,30.4082,30,76.8,100,68.3,75.4,72.4
20160209101500,147.0,158.55,30.8163,30,76.8,100,68.2,75.4,72.4
20160209103000,147.0,156.45,30.4082,30,76.8,100,68.2,75.4,72.4
20160209104500,147.0,156.45,30.4082,30,75.9,100,68.4,75.4,72.4
20160209110000,147.0,158.55,30.8163,30,73.9,100,68.4,75.4,72.4
20160209111500,147.0,158.55,30.8163,30,73.9,100,68.4,75.4,72.4
20160209113000,147.0,156.45,30.4082,30,75.8,100,68.4,75.4,72.4
20160209114500,147.0,158.55,30.8163,30,76.8,100,68.6,75.4,72.4
20160209120000,147.0,158.55,30.8163,30,76.8,100,68.5,75.4,72.4
20160209121500,147.0,150.15,29.1837,30,76.8,100,68.6,75.4,72.4
20160209123000,147.0,158.55,30.8163,30,76.8,100,68.6,75.4,72.4
20160209124500,147.0,160.65,31.2245,30,76.8,100,68.7,75.4,72.4
20160209130000,147.0,160.65,31.2245,30,76.8,100,68.8,75.4,72.4
20160209131500,147.0,160.65,31.2245,30,76.8,100,68.8,75.4,72.4
20160209133000,147.0,156.45,30.4082,30,76.8,100,68.9,75.4,72.4
20160209134500,147.0,152.25,29.5918,30,74.4,100,69.0,75.4,72.4
20160209140000,147.0,152.25,29.5918,30,74.4,100,69.3,75.4,72.4
20160209141500,147.0,150.15,29.1837,30,77.3,100,69.1,75.4,72.4
20160209143000,147.0,150.15,29.1837,30,76.3,100,69.3,75.4,72.4
20160209144500,147.0,152.25,29.5918,30,77.3,100,69.3,75.4,72.4
20160209150000,147.0,150.15,29.1837,30,74.4,100,69.2,75.4,72.4
20160209151500,147.0,152.25,29.5918,30,77.7,100,69.1,75.4,72.4
20160209153000,147.0,152.25,29.5918,30,75.2,100,69.1,75.4,72.4
20160209154500,147.0,156.45,30.4082,30,76.8,100,69.0,75.4,72.4
20160209160000,147.0,158.55,30.8163,30,74.8,100,68.9,75.4,72.4
20160209161500,147.0,156.45,30.4082,30,76.8,100,68.9,75.4,72.4
20160209163000,147.0,156.45,30.4082,30,73.4,100,68.8,75.4,72.4
20160209164500,147.0,156.45,30.4082,30,75.9,100,68.9,75.4,72.4
20160209170000,147.0,156.45,30.4082,30,75.9,100,68.9,75.4,72.4
20160209171500,147.0,152.25,29.5918,30,74.0,100,69.1,75.4,72.4
20160209173000,147.0,152.25,29.5918,30,76.3,100,69.0,75.4,72.4
20160209174500,147.0,152.25,29.5918,30,73.7,100,69.1,75.4,72.4
20160209180000,147.0,150.15,29.1837,30,77.3,100,69.2,75.4,72.4
20160209181500,147.0,150.15,29.1837,30,77.3,100,69.3,75.4,72.4
