PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209183000,147.0,150.15,29.1837,30,77.3,100,69.4,75.4,72.4
20160209184500,147.0,152.25,29.5918,30,77.3,100,69.4,75.4,72.4
20160209190000,147.0,152.25,29.5918,30,76.4,100,69.4,75.4,72.4
20160209191500,147.0,156.45,30.4082,30,76.4,100,69.4,75.4,72.4
20160209193000,147.0,156.45,30.4082,30,76.4,100,69.4,75.4,72.4
20160209194500,147.0,156.45,30.4082,30,73.9,100,69.3,75.4,72.4
20160209200000,147.0,156.45,30.4082,30,73.9,100,69.3,75.4,72.4
20160209201500,147.0,156.45,30.4082,30,74.8,100,69.3,75.4,72.4
20160209203000,147.0,156.45,30.4082,30,73.0,100,69.3,75.4,72.4
20160209204500,147.0,152.25,29.5918,30,73.0,100,69.3,75.4,72.4
20160209210000,147.0,156.45,30.4082,30,76.3,100,69.3,75.4,72.4
20160209211500,147.0,152.25,29.5918,30,76.3,100,69.3,75.4,72.4
20160209213000,147.0,152.25,29.5918,30,76.3,100,69.3,75.4,72.4
20160209214500,147.0,156.45,30.4082,30,76.3,100,69.3,75.4,72.4
20160209220000,147.0,152.25,29.5918,30,76.3,100,69.2,75.4,72.4
20160209221500,147.0,152.25,29.5918,30,76.3,100,69.2,75.4,72.4
20160209223000,147.0,152.25,29.5918,30,76.3,100,69.3,75.4,72.4
20160209224500,147.0,156.45,30.4082,30,74.3,100,69.2,75.4,72.4
20160209230000,147.0,156.45,30.4082,30,72.8,100,69.2,75.4,72.4
20160209231500,147.0,156.45,30.4082,30,75.9,100,69.3,75.4,72.4
20160209233000,147.0,156.45,30.4082,30,75.9,100,69.3,75.4,72.4
20160209234500,147.0,152.25,29.5918,30,75.9,100,69.2,75.4,72.4
20160210000000,147.0,152.25,29.5918,30,75.9,100,69.3,75.4,72.4
20160210001500,147.0,152.25,29.5918,30,75.9,100,69.3,75.4,72.4
20160210003000,147.0,152.25,29.5918,30,75.9,100,69.2,75.4,72.4
20160210004500,147.0,152.25,29.5918,30,75.9,100,69.2,75.4,72.4
20160210010000,147.0,152.25,29.5918,30,75.9,100,69.2,75.4,72.4
20160210011500,147.0,150.15,29.1837,30,75.9,100,69.2,75.4,72.4
20160210013000,147.0,150.15,29.1837,30,77.2,100,69.2,75.4,72.4
20160210014500,147.0,150.15,29.1837,30,75.9,100,69.2,75.4,72.4
20160210020000,147.0,150.15,29.1837,30,76.8,100,69.3,75.4,72.4
20160210021500,147.0,150.15,29.1837,30,76.8,100,69.2,75.4,72.4
20160210023000,147.0,150.15,29.1837,30,75.8,100,69.2,75.4,72.4
20160210024500,147.0,152.25,29.5918,30,75.8,100,69.3,75.4,72.4
20160210030000,147.0,152.25,29.5918,30,75.8,100,69.2,75.4,72.4
20160210031500,147.0,150.15,29.1837,30,74.8,100,69.2,75.4,72.4
20160210033000,147.0,150.15,29.1837,30,76.8,100,69.3,75.4,72.4
20160210034500,147.0,150.15,29.1837,30,76.8,100,69.2,75.4,72.4
20160210040000,147.0,152.25,29.5918,30,75.8,100,69.2,75.4,72.4
20160210041500,147.0,152.25,29.5918,30,75.8,100,69.2,75.4,72.4
20160210043000,147.0,152.25,29.5918,30,75.8,100,69.2,75.4,72.4
20160210044500,147.0,152.25,29.5918,30,74.4,100,69.2,75.4,72.4
20160210050000,147.0,152.25,29.5918,30,76.3,100,69.2,75.4,72.4
20160210051500,147.0,152.25,29.5918,30,76.3,100,69.2,75.4,72.4
20160210053000,147.0,152.25,29.5918,30,74.8,100,69.2,75.4,72.4
20160210054500,147.0,150.15,29.1837,30,75.9,100,69.2,75.4,72.4
20160210060000,147.0,152.25,29.5918,30,76.8,100,69.2,75.4,72.4
20160210061500,147.0,152.25,29.5918,30,75.5,100,69.3,75.4,72.4
20160210063000,147.0,152.25,29.5918,30,73.9,100,69.3,75.4,72.4
20160210064500,147.0,150.15,29.1837,30,75.9,100,69.3,75.4,72.4
20160210070000,147.0,152.25,29.5918,30,75.9,100,68.8,75.4,72.4
20160210071500,147.0,156.45,30.4082,30,74.1,100,68.6,75.4,72.4
20160210073000,147.0,160.65,31.2245,30,72.9,100,68.6,75.4,72.4
20160210074500,147.0,160.65,31.2245,30,74.0,100,68.5,75.4,72.4
20160210080000,147.0,160.65,31.2245,30,75.9,100,68.6,75.4,72.4
20160210081500,147.0,160.65,31.2245,30,72.9,100,68.4,75.4,72.4
20160210083000,147.0,158.55,30.8163,30,71.1,100,68.3,75.4,72.4
20160210084500,147.0,158.55,30.8163,30,75.3,100,68.8,75.4,72.4
20160210090000,147.0,150.15,29.1837,30,75.3,100,69.4,75.4,72.4
20160210091500,147.0,156.45,30.4082,30,76.8,100,68.5,75.4,72.4
20160210093000,147.0,152.25,29.5918,30,74.8,100,68.4,75.4,72.4
20160210094500,147.0,158.55,30.8163,30,76.4,100,68.3,75.4,72.4
20160210100000,147.0,152.25,29.5918,30,75.3,100,68.2,75.4,72.4
20160210101500,147.0,156.45,30.4082,30,75.3,100,68.2,75.4,72.4
20160210103000,147.0,156.45,30.4082,30,75.3,100,68.1,75.4,72.4
20160210104500,147.0,156.45,30.4082,30,74.0,100,68.1,75.4,72.4
20160210110000,147.0,156.45,30.4082,30,75.8,100,68.1,75.4,72.4
20160210111500,147.0,152.25,29.5918,30,74.4,100,68.2,75.4,72.4
20160210113000,147.0,150.15,29.1837,30,71.6,100,68.1,75.4,72.4
20160210114500,147.0,158.55,30.8163,30,76.6,100,68.1,75.4,72.4
20160210120000,147.0,150.15,29.1837,30,74.4,100,68.1,75.4,72.4
20160210121500,147.0,150.15,29.1837,30,76.4,100,68.2,75.4,72.4
20160210123000,147.0,152.25,29.5918,30,71.6,100,68.2,75.4,72.4
20160210124500,147.0,156.45,30.4082,30,70.1,100,69.0,79.9,76.0
20160210130000,147.0,150.15,29.1837,30,70.1,100,68.9,79.9,76.0
20160210131500,147.0,152.25,29.5918,30,76.4,100,69.7,79.9,76.0
20160210133000,147.0,150.15,29.1837,30,70.6,100,69.8,79.9,76.0
20160210134500,147.0,150.15,29.1837,30,69.4,100,69.4,79.9,76.0
20160210140000,147.0,150.15,29.1837,30,75.4,100,69.6,79.9,76.0
20160210141500,147.0,152.25,29.5918,30,75.4,100,69.7,79.9,76.0
20160210143000,147.0,152.25,29.5918,30,72.6,100,69.8,79.9,76.0
20160210144500,147.0,152.25,29.5918,30,75.8,100,69.8,79.9,76.0
20160210150000,147.0,150.15,29.1837,30,73.4,100,69.7,79.9,76.0
20160210151500,147.0,152.25,29.5918,30,73.4,100,69.7,79.9,76.0
20160210153000,147.0,152.25,29.5918,30,74.3,100,69.7,79.9,76.0
20160210154500,147.0,152.25,29.5918,30,75.3,100,69.7,79.9,76.0
20160210160000,147.0,152.25,29.5918,30,72.9,100,69.7,79.9,76.0
20160210161500,147.0,156.45,30.4082,30,72.9,100,69.7,79.9,76.0
20160210163000,147.0,152.25,29.5918,30,74.4,100,69.7,79.9,76.0
20160210164500,147.0,150.15,29.1837,30,75.8,100,69.6,79.9,76.0
20160210170000,147.0,152.25,29.5918,30,73.4,100,69.6,79.9,76.0
20160210171500,147.0,152.25,29.5918,30,72.5,100,69.6,79.9,76.0
20160210173000,147.0,152.25,29.5918,30,74.0,100,69.6,79.9,76.0
20160210174500,147.0,152.25,29.5918,30,75.3,100,69.6,79.9,76.0
20160210180000,147.0,147.0,28.5714,30,72.0,100,69.6,79.9,76.0
20160210181500,147.0,150.15,29.1837,30,73.0,100,69.7,79.9,76.0
20160210183000,147.0,150.15,29.1837,30,75.3,100,69.7,79.9,76.0
20160210184500,147.0,147.0,28.5714,30,73.9,100,69.7,79.9,76.0
20160210190000,147.0,152.25,29.5918,30,72.0,100,69.7,79.9,76.0
20160210191500,147.0,152.25,29.5918,30,75.3,100,69.7,79.9,76.0
20160210193000,147.0,152.25,29.5918,30,72.9,100,69.6,79.9,76.0
20160210194500,147.0,152.25,29.5918,30,74.4,100,69.6,79.9,76.0
20160210200000,147.0,156.45,30.4082,30,72.5,100,69.6,79.9,76.0
20160210201500,147.0,152.25,29.5918,30,74.8,100,69.5,79.9,76.0
20160210203000,147.0,152.25,29.5918,30,72.0,100,69.5,79.9,76.0
20160210204500,147.0,152.25,29.5918,30,72.9,100,69.4,79.9,76.0
20160210210000,147.0,152.25,29.5918,30,75.3,100,69.5,79.9,76.0
20160210211500,147.0,156.45,30.4082,30,74.4,100,69.6,79.9,76.0
20160210213000,147.0,152.25,29.5918,30,73.5,100,69.6,79.9,76.0
20160210214500,147.0,152.25,29.5918,30,73.5,100,69.5,79.9,76.0
20160210220000,147.0,152.25,29.5918,30,73.5,100,69.4,79.9,76.0
20160210221500,147.0,156.45,30.4082,30,73.5,100,69.4,79.9,76.0
20160210223000,147.0,152.25,29.5918,30,73.5,100,69.4,79.9,76.0
20160210224500,147.0,152.25,29.5918,30,74.8,100,69.3,79.9,76.0
20160210230000,147.0,156.45,30.4082,30,74.8,100,69.3,79.9,76.0
20160210231500,147.0,152.25,29.5918,30,74.8,100,69.4,79.9,76.0
20160210233000,147.0,156.45,30.4082,30,74.8,100,69.4,79.9,76.0
20160210234500,147.0,152.25,29.5918,30,74.8,100,69.3,79.9,76.0
20160211000000,147.0,156.45,30.4082,30,74.8,100,69.3,79.9,76.0
20160211001500,147.0,152.25,29.5918,30,74.8,100,69.3,79.9,76.0
20160211003000,147.0,156.45,30.4082,30,73.2,100,69.3,79.9,76.0
20160211004500,147.0,152.25,29.5918,30,74.4,100,69.3,79.9,76.0
20160211010000,147.0,152.25,29.5918,30,73.0,100,69.2,79.9,76.0
20160211011500,147.0,152.25,29.5918,30,73.0,100,69.3,79.9,76.0
20160211013000,147.0,152.25,29.5918,30,73.9,100,69.2,79.9,76.0
20160211014500,147.0,152.25,29.5918,30,73.9,100,69.2,79.9,76.0
20160211020000,147.0,152.25,29.5918,30,72.9,100,69.2,79.9,76.0
20160211021500,147.0,152.25,29.5918,30,72.0,100,69.1,79.9,76.0
20160211023000,147.0,152.25,29.5918,30,72.9,100,69.1,79.9,76.0
20160211024500,147.0,156.45,30.4082,30,74.9,100,69.2,79.9,76.0
20160211030000,147.0,152.25,29.5918,30,72.9,100,69.1,79.9,76.0
20160211031500,147.0,152.25,29.5918,30,71.9,100,69.1,79.9,76.0
20160211033000,147.0,156.45,30.4082,30,74.8,100,69.1,79.9,76.0
20160211034500,147.0,152.25,29.5918,30,72.0,100,69.1,79.9,76.0
20160211040000,147.0,152.25,29.5918,30,74.8,100,69.1,79.9,76.0
20160211041500,147.0,152.25,29.5918,30,71.6,100,69.1,79.9,76.0
20160211043000,147.0,152.25,29.5918,30,75.3,100,69.1,79.9,76.0
20160211044500,147.0,156.45,30.4082,30,71.6,100,69.1,79.9,76.0
20160211050000,147.0,152.25,29.5918,30,74.8,100,69.1,79.9,76.0
20160211051500,147.0,152.25,29.5918,30,74.8,100,69.2,79.9,76.0
20160211053000,147.0,152.25,29.5918,30,74.8,100,69.2,79.9,76.0
20160211054500,147.0,156.45,30.4082,30,73.5,100,69.2,79.9,76.0
20160211060000,147.0,152.25,29.5918,30,72.0,100,69.2,79.9,76.0
20160211061500,147.0,152.25,29.5918,30,74.8,100,69.2,79.9,76.0
20160211063000,147.0,150.15,29.1837,30,74.8,100,69.2,79.9,76.0
20160211064500,147.0,152.25,29.5918,30,72.2,100,69.3,79.9,76.0
20160211070000,147.0,152.25,29.5918,30,73.5,100,69.2,79.9,76.0
20160211071500,147.0,152.25,29.5918,30,75.3,100,69.3,79.9,76.0
20160211073000,147.0,152.25,29.5918,30,72.5,100,69.3,79.9,76.0
20160211074500,147.0,150.15,29.1837,30,75.8,100,69.4,79.9,76.0
20160211080000,147.0,152.25,29.5918,30,73.4,100,69.5,79.9,76.0
20160211081500,147.0,152.25,29.5918,30,73.4,100,69.6,79.9,76.0
20160211083000,147.0,150.15,29.1837,30,73.4,100,69.7,79.9,76.0
20160211084500,147.0,152.25,29.5918,30,76.8,100,68.6,79.8,76.0
20160211090000,147.0,152.25,29.5918,30,76.8,100,68.8,79.8,76.0
20160211091500,147.0,152.25,29.5918,30,74.4,100,68.6,79.9,76.0
20160211093000,147.0,152.25,29.5918,30,73.5,100,68.6,79.9,76.0
20160211094500,147.0,152.25,29.5918,30,75.9,100,68.6,79.8,76.0
20160211100000,147.0,152.25,29.5918,30,76.8,100,68.7,79.8,76.0
20160211101500,147.0,150.15,29.1837,30,74.8,100,68.7,79.8,76.0
20160211103000,147.0,150.15,29.1837,30,74.0,100,68.7,79.7,76.0
20160211104500,147.0,152.25,29.5918,30,75.9,100,68.9,79.7,76.0
20160211110000,147.0,150.15,29.1837,30,76.8,100,69.0,79.7,76.0
20160211111500,147.0,147.0,28.5714,30,75.3,100,69.2,79.7,76.0
20160211113000,147.0,147.0,28.5714,30,74.4,100,69.3,79.7,76.0
20160211114500,147.0,147.0,28.5714,30,73.0,100,69.4,79.7,76.0
20160211120000,147.0,150.15,29.1837,30,77.2,100,69.7,79.7,76.0
20160211121500,147.0,156.45,30.4082,30,74.9,100,69.8,79.7,76.0
20160211123000,147.0,152.25,29.5918,30,75.8,100,69.8,79.7,76.0
20160211124500,147.0,156.45,30.4082,30,74.9,100,70.0,79.7,76.0
20160211130000,147.0,156.45,30.4082,30,75.9,100,69.8,79.7,76.0
20160211131500,147.0,156.45,30.4082,30,76.8,100,69.8,79.7,76.0
20160211133000,147.0,156.45,30.4082,30,75.3,100,69.8,79.7,76.0
20160211134500,147.0,156.45,30.4082,30,74.4,100,69.8,79.7,76.0
20160211140000,147.0,152.25,29.5918,30,76.4,100,70.5,79.7,76.0
20160211141500,147.0,156.45,30.4082,30,77.3,100,70.6,79.7,76.0
20160211143000,147.0,156.45,30.4082,30,74.0,100,70.7,79.7,76.0
20160211144500,147.0,158.55,30.8163,30,76.3,100,70.7,79.7,76.0
20160211150000,147.0,156.45,30.4082,30,76.3,100,70.6,79.7,76.0
20160211151500,147.0,158.55,30.8163,30,74.0,100,70.7,79.7,76.0
20160211153000,147.0,158.55,30.8163,30,75.4,100,70.7,79.7,76.0
20160211154500,147.0,158.55,30.8163,30,76.3,100,70.7,79.7,76.0
20160211160000,147.0,156.45,30.4082,30,73.5,100,70.7,79.7,76.0
20160211161500,147.0,156.45,30.4082,30,75.4,100,70.6,79.7,76.0
20160211163000,147.0,156.45,30.4082,30,76.3,100,70.5,79.7,76.0
20160211164500,147.0,156.45,30.4082,30,73.5,100,70.5,79.7,76.0
20160211170000,147.0,156.45,30.4082,30,74.9,100,70.3,79.7,76.0
20160211171500,147.0,156.45,30.4082,30,76.3,100,70.3,79.7,76.0
20160211173000,147.0,156.45,30.4082,30,73.5,100,70.3,79.7,76.0
20160211174500,147.0,152.25,29.5918,30,74.9,100,70.2,79.7,76.0
20160211180000,147.0,150.15,29.1837,30,76.4,100,70.2,79.7,76.0
20160211181500,147.0,150.15,29.1837,30,76.4,100,70.3,79.7,76.0
20160211183000,147.0,150.15,29.1837,30,73.4,100,70.3,79.7,76.0
20160211184500,147.0,152.25,29.5918,30,73.4,100,70.2,79.7,76.0
20160211190000,147.0,152.25,29.5918,30,74.4,100,70.1,79.7,76.0
20160211191500,147.0,152.25,29.5918,30,75.9,100,70.1,79.7,76.0
20160211193000,147.0,156.45,30.4082,30,74.4,100,70.1,79.7,76.0
20160211194500,147.0,152.25,29.5918,30,72.9,100,70.0,79.7,76.0
20160211200000,147.0,152.25,29.5918,30,74.0,100,70.1,79.7,76.0
20160211201500,147.0,152.25,29.5918,30,74.9,100,70.0,79.7,76.0
20160211203000,147.0,156.45,30.4082,30,75.9,100,70.0,79.7,76.0
20160211204500,147.0,156.45,30.4082,30,75.9,100,69.9,79.7,76.0
20160211210000,147.0,152.25,29.5918,30,75.9,100,69.8,79.7,76.0
20160211211500,147.0,152.25,29.5918,30,75.9,100,69.8,79.7,76.0
20160211213000,147.0,156.45,30.4082,30,72.9,100,69.8,79.7,76.0
20160211214500,147.0,152.25,29.5918,30,72.9,100,69.8,79.7,76.0
20160211220000,147.0,156.45,30.4082,30,74.4,100,69.8,79.7,76.0
20160211221500,147.0,156.45,30.4082,30,75.8,100,69.7,79.7,76.0
20160211223000,147.0,152.25,29.5918,30,74.4,100,69.7,79.7,76.0
20160211224500,147.0,152.25,29.5918,30,72.5,100,69.7,79.7,76.0
20160211230000,147.0,152.25,29.5918,30,72.5,100,69.7,79.7,76.0
20160211231500,147.0,152.25,29.5918,30,74.0,100,69.7,79.7,76.0
20160211233000,147.0,156.45,30.4082,30,75.8,100,69.6,79.7,76.0
20160211234500,147.0,156.45,30.4082,30,74.8,100,69.6,79.7,76.0
20160212000000,147.0,152.25,29.5918,30,72.5,100,69.6,79.7,76.0
20160212001500,147.0,152.25,29.5918,30,72.5,100,69.6,79.7,76.0
20160212003000,147.0,152.25,29.5918,30,74.9,100,69.5,79.7,76.0
20160212004500,147.0,152.25,29.5918,30,73.4,100,69.4,79.7,76.0
20160212010000,147.0,156.45,30.4082,30,72.0,100,69.5,79.7,76.0
20160212011500,147.0,156.45,30.4082,30,73.5,100,69.5,79.7,76.0
20160212013000,147.0,152.25,29.5918,30,75.2,100,69.4,79.7,76.0
20160212014500,147.0,156.45,30.4082,30,73.9,100,69.4,79.7,76.0
20160212020000,147.0,152.25,29.5918,30,72.5,100,69.4,79.7,76.0
20160212021500,147.0,152.25,29.5918,30,74.4,100,69.4,79.7,76.0
20160212023000,147.0,152.25,29.5918,30,75.3,100,69.4,79.7,76.0
20160212024500,147.0,152.25,29.5918,30,72.9,100,69.4,79.7,76.0
20160212030000,147.0,156.45,30.4082,30,72.9,100,69.4,79.7,76.0
20160212031500,147.0,152.25,29.5918,30,75.3,100,69.4,79.7,76.0
20160212033000,147.0,156.45,30.4082,30,73.8,100,69.3,79.7,76.0
20160212034500,147.0,152.25,29.5918,30,72.5,100,69.4,79.7,76.0
20160212040000,147.0,152.25,29.5918,30,74.9,100,69.4,79.7,76.0
20160212041500,147.0,152.25,29.5918,30,74.9,100,69.4,79.7,76.0
20160212043000,147.0,152.25,29.5918,30,73.9,100,69.3,79.7,76.0
20160212044500,147.0,152.25,29.5918,30,73.9,100,69.4,79.7,76.0
20160212050000,147.0,152.25,29.5918,30,75.4,100,69.4,79.7,76.0
20160212051500,147.0,156.45,30.4082,30,73.9,100,69.3,79.7,76.0
20160212053000,147.0,152.25,29.5918,30,73.0,100,69.3,79.7,76.0
20160212054500,147.0,152.25,29.5918,30,75.8,100,69.3,79.7,76.0
20160212060000,147.0,152.25,29.5918,30,74.4,100,69.3,79.7,76.0
20160212061500,147.0,152.25,29.5918,30,73.5,100,69.3,79.7,76.0
20160212063000,147.0,152.25,29.5918,30,75.3,100,69.4,79.7,76.0
20160212064500,147.0,152.25,29.5918,30,72.5,100,69.5,79.7,76.0
20160212070000,147.0,150.15,29.1837,30,75.8,100,69.3,79.7,76.0
20160212071500,147.0,152.25,29.5918,30,72.0,100,69.4,79.7,76.0
20160212073000,147.0,152.25,29.5918,30,75.8,100,69.8,79.7,76.0
20160212074500,147.0,152.25,29.5918,30,72.4,100,69.9,79.7,76.0
20160212080000,147.0,152.25,29.5918,30,75.9,100,69.7,79.7,76.0
20160212081500,147.0,152.25,29.5918,30,75.9,100,70.2,79.7,76.0
20160212083000,147.0,152.25,29.5918,30,74.4,100,70.3,79.7,76.0
20160212084500,147.0,152.25,29.5918,30,74.4,100,69.8,79.7,76.0
20160212090000,147.0,152.25,29.5918,30,75.4,100,69.3,79.7,76.0
20160212091500,147.0,150.15,29.1837,30,76.7,100,69.2,79.7,76.0
20160212093000,147.0,152.25,29.5918,30,75.3,100,69.2,79.7,76.0
20160212094500,147.0,152.25,29.5918,30,73.5,100,69.1,79.7,76.0
20160212100000,147.0,152.25,29.5918,30,73.5,100,69.2,79.7,76.0
20160212101500,147.0,152.25,29.5918,30,75.4,100,69.2,79.7,76.0
20160212103000,147.0,152.25,29.5918,30,76.3,100,69.2,79.7,76.0
20160212104500,147.0,150.15,29.1837,30,75.4,100,69.2,79.7,76.0
20160212110000,147.0,150.15,29.1837,30,73.5,100,69.2,79.7,76.0
20160212111500,147.0,150.15,29.1837,30,74.9,100,69.5,79.7,76.0
20160212113000,147.0,150.15,29.1837,30,76.4,100,69.3,79.7,76.0
20160212114500,147.0,150.15,29.1837,30,72.9,100,69.4,79.7,76.0
20160212120000,147.0,150.15,29.1837,30,75.8,100,69.5,79.7,76.0
20160212121500,147.0,150.15,29.1837,30,76.7,100,69.6,79.7,76.0
20160212123000,147.0,156.45,30.4082,30,74.8,100,69.3,79.7,76.0
20160212124500,147.0,152.25,29.5918,30,74.8,100,69.2,79.7,76.0
20160212130000,147.0,156.45,30.4082,30,74.0,100,69.2,79.7,76.0
20160212131500,147.0,156.45,30.4082,30,74.0,100,69.1,79.7,76.0
20160212133000,147.0,156.45,30.4082,30,76.8,100,69.8,79.7,76.0
20160212134500,147.0,156.45,30.4082,30,72.9,100,69.9,79.7,76.0
20160212140000,147.0,156.45,30.4082,30,73.9,100,70.0,79.7,76.0
20160212141500,147.0,156.45,30.4082,30,73.9,100,70.1,79.7,76.0
20160212143000,147.0,156.45,30.4082,30,73.9,100,70.2,79.7,76.0
20160212144500,147.0,150.15,29.1837,30,75.4,100,70.2,79.7,76.0
20160212150000,147.0,152.25,29.5918,30,75.4,100,70.3,79.7,76.0
20160212151500,147.0,152.25,29.5918,30,76.3,100,70.3,79.7,76.0
20160212153000,147.0,156.45,30.4082,30,75.3,100,70.3,79.7,76.0
20160212154500,147.0,156.45,30.4082,30,74.4,100,70.1,79.7,76.0
20160212160000,147.0,156.45,30.4082,30,73.0,100,70.1,79.7,76.0
20160212161500,147.0,160.65,31.2245,30,74.0,100,70.1,79.7,76.0
20160212163000,147.0,156.45,30.4082,30,74.0,100,70.1,79.7,76.0
20160212164500,147.0,156.45,30.4082,30,74.9,100,70.1,79.7,76.0
20160212170000,147.0,156.45,30.4082,30,76.3,100,70.1,79.7,76.0
20160212171500,147.0,156.45,30.4082,30,76.3,100,70.2,79.7,76.0
20160212173000,147.0,156.45,30.4082,30,73.5,100,70.2,79.7,76.0
20160212174500,147.0,156.45,30.4082,30,72.5,100,70.2,79.7,76.0
20160212180000,147.0,152.25,29.5918,30,72.5,100,70.2,79.7,76.0
20160212181500,147.0,152.25,29.5918,30,74.4,100,70.1,79.7,76.0
20160212183000,147.0,150.15,29.1837,30,76.3,100,70.2,79.7,76.0
20160212184500,147.0,150.15,29.1837,30,76.3,100,70.2,79.7,76.0
20160212190000,147.0,152.25,29.5918,30,73.4,100,70.2,79.7,76.0
20160212191500,147.0,152.25,29.5918,30,72.5,100,70.1,79.7,76.0
20160212193000,147.0,156.45,30.4082,30,74.9,100,70.1,79.7,76.0
20160212194500,147.0,152.25,29.5918,30,75.8,100,70.1,79.7,76.0
20160212200000,147.0,152.25,29.5918,30,74.8,100,70.0,79.7,76.0
20160212201500,147.0,156.45,30.4082,30,73.2,100,69.9,79.7,76.0
20160212203000,147.0,152.25,29.5918,30,73.2,100,69.8,79.7,76.0
20160212204500,147.0,156.45,30.4082,30,73.2,100,69.8,79.7,76.0
20160212210000,147.0,156.45,30.4082,30,74.9,100,69.9,79.7,76.0
20160212211500,147.0,152.25,29.5918,30,75.8,100,69.8,79.7,76.0
20160212213000,147.0,152.25,29.5918,30,73.4,100,69.8,79.7,76.0
20160212214500,147.0,152.25,29.5918,30,73.4,100,69.8,79.7,76.0
20160212220000,147.0,156.45,30.4082,30,74.9,100,69.7,79.7,76.0
20160212221500,147.0,156.45,30.4082,30,74.9,100,69.7,79.7,76.0
20160212223000,147.0,152.25,29.5918,30,73.9,100,69.7,79.7,76.0
20160212224500,147.0,152.25,29.5918,30,72.5,100,69.7,79.7,76.0
20160212230000,147.0,152.25,29.5918,30,74.2,100,69.7,79.7,76.0
20160212231500,147.0,152.25,29.5918,30,75.3,100,69.7,79.7,76.0
20160212233000,147.0,152.25,29.5918,30,74.4,100,69.6,79.7,76.0
20160212234500,147.0,152.25,29.5918,30,73.4,100,69.7,79.7,76.0
20160213000000,147.0,152.25,29.5918,30,73.4,100,69.7,79.7,76.0
20160213001500,147.0,152.25,29.5918,30,75.8,100,69.7,79.7,76.0
20160213003000,147.0,152.25,29.5918,30,72.9,100,69.6,79.7,76.0
20160213004500,147.0,152.25,29.5918,30,74.4,100,69.7,79.7,76.0
20160213010000,147.0,152.25,29.5918,30,75.8,100,69.6,79.7,76.0
20160213011500,147.0,147.0,28.5714,30,73.9,100,69.6,79.7,76.0
20160213013000,147.0,147.0,28.5714,30,73.9,100,69.6,79.7,76.0
20160213014500,147.0,147.0,28.5714,30,73.9,100,69.7,79.7,76.0
20160213020000,147.0,147.0,28.5714,30,75.9,100,69.7,79.7,76.0
20160213021500,147.0,142.8,27.7551,30,75.0,100,69.7,79.7,76.0
20160213023000,147.0,147.0,28.5714,30,75.0,100,69.7,79.7,76.0
20160213024500,147.0,147.0,28.5714,30,75.0,100,69.7,79.7,76.0
20160213030000,147.0,147.0,28.5714,30,76.3,100,69.8,79.7,76.0
20160213031500,147.0,147.0,28.5714,30,72.9,100,69.8,79.7,76.0
20160213033000,147.0,147.0,28.5714,30,75.9,100,69.8,79.7,76.0
20160213034500,147.0,147.0,28.5714,30,73.0,100,69.8,79.7,76.0
20160213040000,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213041500,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213043000,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213044500,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213050000,147.0,147.0,28.5714,30,73.1,100,69.8,79.7,76.0
20160213051500,147.0,147.0,28.5714,30,73.9,100,69.7,79.7,76.0
20160213053000,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213054500,147.0,147.0,28.5714,30,75.8,100,69.7,79.7,76.0
20160213060000,147.0,147.0,28.5714,30,75.8,100,69.7,79.7,76.0
20160213061500,147.0,150.15,29.1837,30,75.8,100,69.7,79.7,76.0
20160213063000,147.0,147.0,28.5714,30,75.8,100,69.7,79.7,76.0
20160213064500,147.0,150.15,29.1837,30,75.8,100,69.7,79.7,76.0
20160213070000,147.0,150.15,29.1837,30,75.8,100,69.7,79.7,76.0
20160213071500,147.0,150.15,29.1837,30,75.8,100,69.7,79.7,76.0
20160213073000,147.0,150.15,29.1837,30,75.8,100,69.6,79.7,76.0
20160213074500,147.0,147.0,28.5714,30,75.8,100,69.6,79.7,76.0
20160213080000,147.0,150.15,29.1837,30,75.8,100,69.6,79.7,76.0
20160213081500,147.0,147.0,28.5714,30,75.8,100,69.6,79.7,76.0
20160213083000,147.0,150.15,29.1837,30,75.8,100,69.6,79.7,76.0
20160213084500,147.0,147.0,28.5714,30,76.7,100,69.7,79.7,76.0
20160213090000,147.0,147.0,28.5714,30,76.7,100,69.7,79.7,76.0
20160213091500,147.0,150.15,29.1837,30,76.7,100,69.8,79.7,76.0
20160213093000,147.0,150.15,29.1837,30,76.7,100,69.8,79.7,76.0
20160213094500,147.0,150.15,29.1837,30,76.7,100,69.9,79.7,76.0
20160213100000,147.0,147.0,28.5714,30,76.7,100,69.9,79.7,76.0
20160213101500,147.0,147.0,28.5714,30,76.7,100,69.9,79.7,76.0
20160213103000,147.0,152.25,29.5918,30,76.7,100,69.9,79.7,76.0
20160213104500,147.0,147.0,28.5714,30,76.7,100,69.9,79.7,76.0
20160213110000,147.0,150.15,29.1837,30,76.7,100,69.4,79.7,76.0
20160213111500,147.0,150.15,29.1837,30,76.7,100,68.7,79.7,76.0
20160213113000,147.0,150.15,29.1837,30,76.7,100,68.6,79.7,76.0
20160213114500,147.0,152.25,29.5918,30,72.5,100,68.5,79.7,76.0
20160213120000,147.0,152.25,29.5918,30,75.3,100,68.7,79.7,76.0
20160213121500,147.0,150.15,29.1837,30,72.5,100,68.4,79.7,76.0
20160213123000,147.0,150.15,29.1837,30,72.5,100,69.4,79.7,76.0
20160213124500,147.0,147.0,28.5714,30,74.3,100,69.6,79.7,76.0
20160213130000,147.0,147.0,28.5714,30,75.8,100,69.7,79.7,76.0
20160213131500,147.0,147.0,28.5714,30,75.8,100,69.8,79.7,76.0
20160213133000,147.0,142.8,27.7551,30,77.2,100,69.8,79.7,76.0
20160213134500,147.0,142.8,27.7551,30,74.4,100,69.9,79.7,76.0
20160213140000,147.0,150.15,29.1837,30,75.4,100,69.9,79.7,76.0
20160213141500,147.0,147.0,28.5714,30,76.4,100,69.9,79.7,76.0
20160213143000,147.0,147.0,28.5714,30,75.3,100,69.8,79.7,76.0
20160213144500,147.0,147.0,28.5714,30,73.5,100,69.8,79.7,76.0
20160213150000,147.0,150.15,29.1837,30,75.9,100,69.8,79.7,76.0
20160213151500,147.0,150.15,29.1837,30,74.4,100,69.7,79.7,76.0
20160213153000,147.0,150.15,29.1837,30,72.5,100,69.7,79.7,76.0
20160213154500,147.0,150.15,29.1837,30,75.4,100,69.8,79.7,76.0
20160213160000,147.0,147.0,28.5714,30,75.4,100,69.8,79.7,76.0
20160213161500,147.0,147.0,28.5714,30,73.0,100,69.8,79.7,76.0
20160213163000,147.0,150.15,29.1837,30,74.9,100,69.8,79.7,76.0
20160213164500,147.0,150.15,29.1837,30,75.8,100,69.8,79.7,76.0
20160213170000,147.0,150.15,29.1837,30,73.4,100,69.8,79.7,76.0
20160213171500,147.0,150.15,29.1837,30,72.5,100,69.8,79.7,76.0
20160213173000,147.0,150.15,29.1837,30,75.4,100,69.8,79.7,76.0
20160213174500,147.0,147.0,28.5714,30,75.4,100,69.8,79.7,76.0
20160213180000,147.0,147.0,28.5714,30,73.9,100,69.8,79.7,76.0
20160213181500,147.0,147.0,28.5714,30,73.9,100,69.9,79.7,76.0
20160213183000,147.0,150.15,29.1837,30,75.3,100,69.8,79.7,76.0
20160213184500,147.0,150.15,29.1837,30,72.9,100,69.8,79.7,76.0
20160213190000,147.0,150.15,29.1837,30,72.9,100,69.8,79.7,76.0
20160213191500,147.0,150.15,29.1837,30,75.8,100,69.8,79.7,76.0
20160213193000,147.0,152.25,29.5918,30,72.9,100,69.7,79.7,76.0
20160213194500,147.0,152.25,29.5918,30,72.0,100,69.7,79.7,76.0
20160213200000,147.0,156.45,30.4082,30,75.3,100,69.7,79.7,76.0
20160213201500,147.0,156.45,30.4082,30,75.3,100,69.8,79.7,76.0
20160213203000,147.0,156.45,30.4082,30,74.4,100,69.7,79.7,76.0
20160213204500,147.0,156.45,30.4082,30,74.4,100,69.7,79.7,76.0
20160213210000,147.0,156.45,30.4082,30,74.4,100,69.7,79.7,76.0
20160213211500,147.0,156.45,30.4082,30,73.5,100,69.7,79.7,76.0
20160213213000,147.0,152.25,29.5918,30,71.7,100,69.7,79.7,76.0
20160213214500,147.0,156.45,30.4082,30,71.7,100,69.6,79.7,76.0
20160213220000,147.0,156.45,30.4082,30,73.9,100,69.6,79.7,76.0
20160213221500,147.0,156.45,30.4082,30,75.3,100,69.6,79.7,76.0
20160213223000,147.0,156.45,30.4082,30,72.0,100,69.6,79.7,76.0
20160213224500,147.0,156.45,30.4082,30,72.0,100,69.6,79.7,76.0
20160213230000,147.0,156.45,30.4082,30,73.9,100,69.6,79.7,76.0
20160213231500,147.0,156.45,30.4082,30,73.9,100,69.6,79.7,76.0
20160213233000,147.0,156.45,30.4082,30,72.4,100,69.5,79.7,76.0
20160213234500,147.0,156.45,30.4082,30,71.5,100,69.5,79.7,76.0
20160214000000,147.0,158.55,30.8163,30,71.5,100,69.5,79.7,76.0
20160214001500,147.0,156.45,30.4082,30,72.5,100,69.5,79.7,76.0
20160214003000,147.0,158.55,30.8163,30,72.5,100,69.5,79.7,76.0
20160214004500,147.0,158.55,30.8163,30,74.0,100,69.5,79.7,76.0
20160214010000,147.0,156.45,30.4082,30,74.0,100,69.5,79.7,76.0
20160214011500,147.0,158.55,30.8163,30,74.9,100,69.4,79.7,76.0
20160214013000,147.0,158.55,30.8163,30,74.9,100,69.4,79.7,76.0
20160214014500,147.0,156.45,30.4082,30,74.9,100,69.4,79.7,76.0
20160214020000,147.0,156.45,30.4082,30,74.9,100,69.4,79.7,76.0
20160214021500,147.0,158.55,30.8163,30,74.9,100,69.3,79.7,76.0
20160214023000,147.0,158.55,30.8163,30,74.9,100,69.3,79.7,76.0
20160214024500,147.0,158.55,30.8163,30,74.9,100,69.3,79.7,76.0
20160214030000,147.0,158.55,30.8163,30,74.9,100,69.3,79.7,76.0
20160214031500,147.0,158.55,30.8163,30,74.9,100,69.3,79.7,76.0
20160214033000,147.0,158.55,30.8163,30,74.9,100,69.2,79.7,76.0
20160214034500,147.0,156.45,30.4082,30,74.9,100,69.3,79.7,76.0
20160214040000,147.0,158.55,30.8163,30,74.9,100,69.2,79.7,76.0
20160214041500,147.0,156.45,30.4082,30,74.9,100,69.2,79.7,76.0
20160214043000,147.0,158.55,30.8163,30,73.4,100,69.2,79.7,76.0
20160214044500,147.0,158.55,30.8163,30,73.4,100,69.2,79.7,76.0
20160214050000,147.0,156.45,30.4082,30,71.9,100,69.2,79.7,76.0
20160214051500,147.0,158.55,30.8163,30,73.3,100,69.1,79.7,76.0
20160214053000,147.0,156.45,30.4082,30,73.3,100,69.1,79.7,76.0
20160214054500,147.0,158.55,30.8163,30,73.3,100,69.1,79.7,76.0
20160214060000,147.0,158.55,30.8163,30,73.3,100,69.2,79.7,76.0
20160214061500,147.0,156.45,30.4082,30,71.6,100,69.1,79.7,76.0
20160214063000,147.0,158.55,30.8163,30,72.5,100,69.2,79.7,76.0
20160214064500,147.0,156.45,30.4082,30,73.6,100,69.2,79.7,76.0
20160214070000,147.0,156.45,30.4082,30,73.6,100,69.2,79.7,76.0
20160214071500,147.0,156.45,30.4082,30,75.3,100,69.2,79.7,76.0
20160214073000,147.0,158.55,30.8163,30,74.4,100,69.2,79.7,76.0
20160214074500,147.0,156.45,30.4082,30,74.4,100,69.2,79.7,76.0
20160214080000,147.0,158.55,30.8163,30,74.4,100,69.1,79.7,76.0
20160214081500,147.0,158.55,30.8163,30,72.1,100,69.2,79.7,76.0
20160214083000,147.0,156.45,30.4082,30,75.4,100,69.2,79.7,76.0
20160214084500,147.0,156.45,30.4082,30,75.4,100,69.2,79.7,76.0
20160214090000,147.0,158.55,30.8163,30,75.4,100,69.3,79.7,76.0
20160214091500,147.0,156.45,30.4082,30,75.4,100,69.4,79.7,76.0
20160214093000,147.0,156.45,30.4082,30,75.4,100,69.4,79.7,76.0
20160214094500,147.0,156.45,30.4082,30,73.0,100,69.4,79.7,76.0
20160214100000,147.0,156.45,30.4082,30,74.9,100,69.4,79.7,76.0
20160214101500,147.0,156.45,30.4082,30,75.8,100,69.4,79.7,76.0
20160214103000,147.0,156.45,30.4082,30,72.5,100,69.5,79.7,76.0
20160214104500,147.0,156.45,30.4082,30,76.3,100,69.4,79.7,76.0
20160214110000,147.0,150.15,29.1837,30,73.5,100,69.7,79.7,76.0
20160214111500,147.0,152.25,29.5918,30,74.9,100,69.7,79.7,76.0
20160214113000,147.0,156.45,30.4082,30,75.8,100,69.7,79.7,76.0
20160214114500,147.0,152.25,29.5918,30,73.5,100,69.6,79.7,76.0
20160214120000,147.0,152.25,29.5918,30,75.9,100,69.7,79.7,76.0
20160214121500,147.0,152.25,29.5918,30,75.9,100,69.8,79.6,76.0
20160214123000,147.0,150.15,29.1837,30,74.4,100,70.0,79.6,76.0
20160214124500,147.0,156.45,30.4082,30,76.4,100,70.0,79.6,76.0
20160214130000,147.0,156.45,30.4082,30,76.4,100,70.0,79.6,76.0
20160214131500,147.0,150.15,29.1837,30,74.8,100,70.0,79.6,76.0
20160214133000,147.0,150.15,29.1837,30,74.8,100,70.3,79.6,76.0
20160214134500,147.0,150.15,29.1837,30,75.9,100,70.2,79.6,76.0
20160214140000,147.0,152.25,29.5918,30,77.2,100,70.1,79.6,76.0
20160214141500,147.0,150.15,29.1837,30,75.8,100,70.2,79.6,76.0
20160214143000,147.0,152.25,29.5918,30,74.4,100,70.1,79.6,76.0
20160214144500,147.0,152.25,29.5918,30,74.4,100,70.1,79.6,76.0
20160214150000,147.0,156.45,30.4082,30,76.4,100,70.0,79.6,76.0
20160214151500,147.0,152.25,29.5918,30,75.3,100,70.0,79.6,76.0
20160214153000,147.0,156.45,30.4082,30,73.5,100,70.0,79.6,76.0
20160214154500,147.0,156.45,30.4082,30,75.4,100,70.0,79.6,76.0
20160214160000,147.0,156.45,30.4082,30,76.3,100,69.8,79.6,76.0
20160214161500,147.0,156.45,30.4082,30,74.4,100,69.7,79.6,76.0
20160214163000,147.0,156.45,30.4082,30,74.4,100,69.7,79.6,76.0
20160214164500,147.0,156.45,30.4082,30,74.4,100,69.7,79.6,76.0
20160214170000,147.0,156.45,30.4082,30,76.3,100,69.7,79.6,76.0
20160214171500,147.0,152.25,29.5918,30,74.4,100,69.6,79.6,76.0
20160214173000,147.0,156.45,30.4082,30,72.0,100,69.6,79.6,76.0
20160214174500,147.0,150.15,29.1837,30,75.4,100,69.7,79.6,76.0
20160214180000,147.0,150.15,29.1837,30,75.4,100,69.7,79.6,76.0
20160214181500,147.0,152.25,29.5918,30,73.4,100,69.7,79.6,76.0
20160214183000,147.0,152.25,29.5918,30,74.4,100,69.7,79.6,76.0
20160214184500,147.0,152.25,29.5918,30,75.8,100,69.7,79.6,76.0
20160214190000,147.0,152.25,29.5918,30,73.9,100,69.6,79.6,76.0
20160214191500,147.0,150.15,29.1837,30,72.5,100,69.6,79.6,76.0
20160214193000,147.0,156.45,30.4082,30,73.5,100,69.6,79.6,76.0
20160214194500,147.0,152.25,29.5918,30,75.3,100,69.5,79.6,76.0
20160214200000,147.0,156.45,30.4082,30,75.3,100,69.5,79.6,76.0
20160214201500,147.0,152.25,29.5918,30,72.5,100,69.5,79.5,76.0
20160214203000,147.0,152.25,29.5918,30,74.0,100,69.5,79.5,76.0
20160214204500,147.0,156.45,30.4082,30,75.3,100,69.4,79.5,76.0
20160214210000,147.0,152.25,29.5918,30,74.4,100,69.4,79.5,76.0
20160214211500,147.0,152.25,29.5918,30,72.5,100,69.4,79.5,76.0
20160214213000,147.0,152.25,29.5918,30,76.3,100,69.3,79.5,76.0
20160214214500,147.0,152.25,29.5918,30,75.3,100,69.3,79.5,76.0
20160214220000,147.0,152.25,29.5918,30,72.5,100,69.3,79.5,76.0
20160214221500,147.0,152.25,29.5918,30,75.4,100,69.3,79.5,76.0
20160214223000,147.0,152.25,29.5918,30,75.4,100,69.2,79.5,76.0
20160214224500,147.0,152.25,29.5918,30,73.3,100,69.3,79.5,76.0
20160214230000,147.0,152.25,29.5918,30,74.4,100,69.3,79.5,76.0
20160214231500,147.0,152.25,29.5918,30,76.3,100,69.2,79.4,76.0
20160214233000,147.0,152.25,29.5918,30,74.4,100,69.2,79.4,76.0
20160214234500,147.0,156.45,30.4082,30,73.3,100,69.2,79.4,76.0
20160215000000,147.0,152.25,29.5918,30,75.9,100,69.2,79.4,76.0
20160215001500,147.0,152.25,29.5918,30,73.9,100,69.2,79.4,76.0
20160215003000,147.0,152.25,29.5918,30,73.0,100,69.2,79.4,76.0
20160215004500,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160215010000,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160215011500,147.0,152.25,29.5918,30,72.6,100,69.1,79.4,76.0
20160215013000,147.0,152.25,29.5918,30,75.9,100,69.1,79.4,76.0
20160215014500,147.0,152.25,29.5918,30,75.9,100,69.1,79.4,76.0
20160215020000,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160215021500,147.0,156.45,30.4082,30,73.4,100,69.1,79.4,76.0
20160215023000,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160215024500,147.0,156.45,30.4082,30,72.1,100,69.0,79.4,76.0
20160215030000,147.0,152.25,29.5918,30,74.4,100,69.1,79.4,76.0
20160215031500,147.0,152.25,29.5918,30,74.4,100,69.0,79.4,76.0
20160215033000,147.0,152.25,29.5918,30,72.9,100,69.0,79.4,76.0
20160215034500,147.0,152.25,29.5918,30,75.4,100,69.0,79.4,76.0
20160215040000,147.0,152.25,29.5918,30,75.4,100,69.0,79.4,76.0
20160215041500,147.0,152.25,29.5918,30,73.0,100,69.0,79.4,76.0
20160215043000,147.0,152.25,29.5918,30,74.4,100,69.0,79.4,76.0
20160215044500,147.0,152.25,29.5918,30,75.8,100,68.9,79.4,76.0
20160215050000,147.0,152.25,29.5918,30,73.9,100,68.9,79.4,76.0
20160215051500,147.0,152.25,29.5918,30,73.9,100,68.9,79.4,76.0
20160215053000,147.0,152.25,29.5918,30,75.4,100,68.9,79.4,76.0
20160215054500,147.0,152.25,29.5918,30,75.4,100,68.9,79.4,76.0
20160215060000,147.0,150.15,29.1837,30,73.0,100,68.9,79.4,76.0
20160215061500,147.0,150.15,29.1837,30,76.3,100,68.9,79.4,76.0
20160215063000,147.0,147.0,28.5714,30,76.3,100,69.0,79.4,76.0
20160215064500,147.0,150.15,29.1837,30,73.0,100,69.0,79.4,76.0
20160215070000,147.0,152.25,29.5918,30,74.4,100,68.9,79.4,76.0
20160215071500,147.0,150.15,29.1837,30,75.8,100,69.0,79.4,76.0
20160215073000,147.0,150.15,29.1837,30,74.8,100,69.1,79.4,76.0
20160215074500,147.0,150.15,29.1837,30,74.8,100,69.1,79.4,76.0
20160215080000,147.0,150.15,29.1837,30,74.8,100,69.1,79.4,76.0
20160215081500,147.0,150.15,29.1837,30,76.8,100,69.1,79.4,76.0
20160215083000,147.0,150.15,29.1837,30,75.3,100,69.2,79.4,76.0
20160215084500,147.0,147.0,28.5714,30,75.3,100,69.0,79.4,76.0
20160215090000,147.0,150.15,29.1837,30,75.3,100,69.3,79.4,76.0
20160215091500,147.0,152.25,29.5918,30,75.3,100,68.3,79.4,76.0
20160215093000,147.0,152.25,29.5918,30,77.2,100,68.0,79.4,76.0
20160215094500,147.0,150.15,29.1837,30,74.8,100,67.8,79.4,76.0
20160215100000,147.0,152.25,29.5918,30,74.8,100,67.8,79.4,76.0
20160215101500,147.0,150.15,29.1837,30,76.4,100,67.7,79.4,76.0
20160215103000,147.0,152.25,29.5918,30,77.2,100,67.3,79.4,76.0
20160215104500,147.0,147.0,28.5714,30,74.9,100,67.2,79.4,76.0
20160215110000,147.0,150.15,29.1837,30,74.9,100,67.1,79.4,76.0
20160215111500,147.0,147.0,28.5714,30,76.4,100,67.0,79.4,76.0
20160215113000,147.0,150.15,29.1837,30,77.2,100,66.9,79.4,76.0
20160215114500,147.0,152.25,29.5918,30,77.2,100,66.9,79.4,76.0
20160215120000,147.0,152.25,29.5918,30,74.9,100,66.9,79.4,76.0
20160215121500,147.0,152.25,29.5918,30,75.9,100,66.9,79.4,76.0
20160215123000,147.0,152.25,29.5918,30,77.3,100,66.9,79.4,76.0
20160215124500,147.0,158.55,30.8163,30,79.2,100,67.1,79.4,76.0
20160215130000,147.0,158.55,30.8163,30,74.9,100,67.4,79.4,76.0
20160215131500,147.0,156.45,30.4082,30,75.9,100,67.4,79.4,76.0
20160215133000,147.0,156.45,30.4082,30,75.9,100,67.5,79.4,76.0
20160215134500,147.0,152.25,29.5918,30,76.8,100,67.5,79.4,76.0
20160215140000,147.0,156.45,30.4082,30,76.8,100,68.6,79.4,76.0
20160215141500,147.0,156.45,30.4082,30,75.3,100,69.2,79.4,76.0
20160215143000,147.0,156.45,30.4082,30,74.4,100,69.5,79.4,76.0
20160215144500,147.0,156.45,30.4082,30,76.8,100,69.7,79.4,76.0
20160215150000,147.0,156.45,30.4082,30,76.8,100,69.8,79.4,76.0
20160215151500,147.0,156.45,30.4082,30,74.4,100,70.0,79.4,76.0
20160215153000,147.0,156.45,30.4082,30,76.2,100,70.1,79.4,76.0
20160215154500,147.0,158.55,30.8163,30,77.0,100,70.0,79.4,76.0
20160215160000,147.0,158.55,30.8163,30,77.0,100,70.1,79.4,76.0
20160215161500,147.0,156.45,30.4082,30,74.0,100,70.0,79.4,76.0
20160215163000,147.0,156.45,30.4082,30,74.0,100,69.9,79.4,76.0
20160215164500,147.0,156.45,30.4082,30,75.9,100,69.9,79.4,76.0
20160215170000,147.0,158.55,30.8163,30,75.9,100,68.6,79.4,76.0
20160215171500,147.0,158.55,30.8163,30,75.9,100,68.3,79.4,76.0
20160215173000,147.0,156.45,30.4082,30,75.9,100,68.2,79.4,76.0
20160215174500,147.0,156.45,30.4082,30,75.9,100,68.3,79.4,76.0
20160215180000,147.0,156.45,30.4082,30,72.5,100,68.2,79.4,76.0
20160215181500,147.0,156.45,30.4082,30,73.5,100,68.2,79.4,76.0
20160215183000,147.0,156.45,30.4082,30,75.4,100,68.1,79.4,76.0
20160215184500,147.0,156.45,30.4082,30,75.4,100,68.0,79.4,76.0
20160215190000,147.0,156.45,30.4082,30,75.4,100,67.9,79.4,76.0
20160215191500,147.0,156.45,30.4082,30,73.9,100,67.9,79.4,76.0
20160215193000,147.0,156.45,30.4082,30,73.9,100,67.8,79.4,76.0
20160215194500,147.0,156.45,30.4082,30,75.4,100,68.3,79.4,76.0
20160215200000,147.0,158.55,30.8163,30,75.4,100,68.8,79.4,76.0
20160215201500,147.0,158.55,30.8163,30,72.8,100,68.9,79.4,76.0
20160215203000,147.0,158.55,30.8163,30,72.8,100,69.0,79.4,76.0
20160215204500,147.0,156.45,30.4082,30,75.8,100,69.0,79.4,76.0
20160215210000,147.0,156.45,30.4082,30,74.8,100,69.0,79.4,76.0
20160215211500,147.0,152.25,29.5918,30,73.5,100,69.1,79.4,76.0
20160215213000,147.0,156.45,30.4082,30,75.3,100,69.1,79.4,76.0
20160215214500,147.0,152.25,29.5918,30,74.4,100,69.1,79.4,76.0
20160215220000,147.0,152.25,29.5918,30,74.4,100,69.1,79.4,76.0
20160215221500,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160215223000,147.0,152.25,29.5918,30,72.9,100,69.1,79.4,76.0
20160215224500,147.0,152.25,29.5918,30,72.9,100,69.1,79.4,76.0
20160215230000,147.0,152.25,29.5918,30,75.3,100,69.1,79.4,76.0
20160215231500,147.0,152.25,29.5918,30,72.3,100,69.1,79.4,76.0
20160215233000,147.0,152.25,29.5918,30,74.9,100,69.1,79.4,76.0
20160215234500,147.0,152.25,29.5918,30,72.9,100,69.1,79.4,76.0
20160216000000,147.0,156.45,30.4082,30,75.4,100,69.1,79.4,76.0
20160216001500,147.0,150.15,29.1837,30,72.5,100,69.1,79.4,76.0
20160216003000,147.0,152.25,29.5918,30,75.3,100,69.1,79.4,76.0
20160216004500,147.0,152.25,29.5918,30,76.2,100,69.1,79.4,76.0
20160216010000,147.0,152.25,29.5918,30,73.0,100,69.1,79.4,76.0
20160216011500,147.0,152.25,29.5918,30,73.0,100,69.1,79.4,76.0
20160216013000,147.0,152.25,29.5918,30,75.3,100,69.1,79.4,76.0
20160216014500,147.0,152.25,29.5918,30,75.3,100,69.1,79.4,76.0
20160216020000,147.0,152.25,29.5918,30,76.1,100,69.2,79.4,76.0
20160216021500,147.0,152.25,29.5918,30,75.1,100,69.2,79.4,76.0
20160216023000,147.0,152.25,29.5918,30,74.0,100,69.1,79.4,76.0
20160216024500,147.0,156.45,30.4082,30,74.0,100,69.1,79.4,76.0
20160216030000,147.0,156.45,30.4082,30,72.6,100,69.1,79.4,76.0
20160216031500,147.0,156.45,30.4082,30,72.6,100,69.0,79.4,76.0
20160216033000,147.0,156.45,30.4082,30,72.6,100,69.0,79.4,76.0
20160216034500,147.0,152.25,29.5918,30,72.6,100,69.0,79.4,76.0
20160216040000,147.0,152.25,29.5918,30,73.4,100,69.0,79.4,76.0
20160216041500,147.0,156.45,30.4082,30,73.4,100,68.9,79.4,76.0
20160216043000,147.0,156.45,30.4082,30,74.8,100,69.0,79.4,76.0
20160216044500,147.0,156.45,30.4082,30,74.8,100,69.0,79.4,76.0
20160216050000,147.0,152.25,29.5918,30,74.8,100,68.9,79.4,76.0
20160216051500,147.0,156.45,30.4082,30,72.4,100,68.9,79.4,76.0
20160216053000,147.0,156.45,30.4082,30,72.4,100,68.9,79.4,76.0
20160216054500,147.0,156.45,30.4082,30,72.4,100,68.9,79.4,76.0
20160216060000,147.0,156.45,30.4082,30,72.4,100,68.8,79.4,76.0
20160216061500,147.0,156.45,30.4082,30,72.4,100,68.9,79.4,76.0
20160216063000,147.0,156.45,30.4082,30,74.4,100,68.9,79.4,76.0
20160216064500,147.0,152.25,29.5918,30,75.3,100,69.0,79.4,76.0
20160216070000,147.0,152.25,29.5918,30,75.3,100,68.4,79.4,76.0
20160216071500,147.0,152.25,29.5918,30,75.3,100,68.1,79.4,76.0
20160216073000,147.0,156.45,30.4082,30,75.3,100,68.0,79.4,76.0
20160216074500,147.0,156.45,30.4082,30,75.3,100,67.9,79.4,76.0
20160216080000,147.0,156.45,30.4082,30,75.3,100,67.9,79.4,76.0
20160216081500,147.0,156.45,30.4082,30,73.5,100,67.8,79.4,76.0
20160216083000,147.0,152.25,29.5918,30,75.3,100,67.8,79.4,76.0
20160216084500,147.0,150.15,29.1837,30,74.0,100,67.8,79.4,76.0
20160216090000,147.0,150.15,29.1837,30,76.8,100,69.2,79.4,76.0
20160216091500,147.0,147.0,28.5714,30,76.8,100,68.1,79.4,76.0
20160216093000,147.0,147.0,28.5714,30,74.8,100,67.9,79.4,76.0
20160216094500,147.0,147.0,28.5714,30,74.8,100,67.7,79.4,76.0
20160216100000,147.0,142.8,27.7551,30,77.3,100,67.6,79.4,76.0
20160216101500,147.0,142.8,27.7551,30,77.3,100,67.4,79.4,76.0
20160216103000,147.0,147.0,28.5714,30,74.4,100,67.6,79.4,76.0
20160216104500,147.0,142.8,27.7551,30,74.4,100,67.4,79.4,76.0
20160216110000,147.0,150.15,29.1837,30,75.9,100,67.4,79.4,76.0
20160216111500,147.0,147.0,28.5714,30,75.9,100,67.3,79.4,76.0
20160216113000,147.0,152.25,29.5918,30,73.9,100,67.4,79.4,76.0
20160216114500,147.0,142.8,27.7551,30,75.1,100,67.4,79.4,76.0
20160216120000,147.0,147.0,28.5714,30,77.8,100,67.4,79.4,76.0
20160216121500,147.0,147.0,28.5714,30,77.8,100,67.4,79.4,76.0
20160216123000,147.0,147.0,28.5714,30,75.8,100,67.6,79.4,76.0
20160216124500,147.0,150.15,29.1837,30,75.8,100,68.4,79.4,76.0
20160216130000,147.0,158.55,30.8163,30,75.8,100,68.4,79.4,76.0
20160216131500,147.0,152.25,29.5918,30,77.2,100,68.2,79.4,76.0
20160216133000,147.0,150.15,29.1837,30,75.3,100,68.1,79.4,76.0
20160216134500,147.0,152.25,29.5918,30,74.4,100,69.2,79.4,76.0
20160216140000,147.0,152.25,29.5918,30,75.4,100,69.3,79.4,76.0
20160216141500,147.0,152.25,29.5918,30,77.1,100,69.4,79.4,76.0
20160216143000,147.0,156.45,30.4082,30,74.9,100,69.6,79.4,76.0
20160216144500,147.0,156.45,30.4082,30,74.0,100,69.6,79.4,76.0
20160216150000,147.0,156.45,30.4082,30,74.9,100,69.6,79.4,76.0
20160216151500,147.0,156.45,30.4082,30,76.3,100,69.6,79.4,76.0
20160216153000,147.0,156.45,30.4082,30,76.3,100,69.6,79.4,76.0
20160216154500,147.0,156.45,30.4082,30,73.9,100,69.6,79.4,76.0
20160216160000,147.0,156.45,30.4082,30,73.9,100,69.7,79.4,76.0
20160216161500,147.0,156.45,30.4082,30,76.2,100,69.7,79.4,76.0
20160216163000,147.0,152.25,29.5918,30,74.8,100,69.7,79.4,76.0
20160216164500,147.0,152.25,29.5918,30,74.0,100,69.6,79.4,76.0
20160216170000,147.0,156.45,30.4082,30,75.4,100,69.6,79.4,76.0
20160216171500,147.0,147.0,28.5714,30,75.4,100,69.6,79.4,76.0
20160216173000,147.0,152.25,29.5918,30,73.9,100,69.7,79.4,76.0
20160216174500,147.0,150.15,29.1837,30,73.9,100,69.6,79.4,76.0
20160216180000,147.0,150.15,29.1837,30,75.4,100,69.6,79.4,76.0
20160216181500,147.0,150.15,29.1837,30,76.3,100,69.6,79.4,76.0
20160216183000,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160216184500,147.0,147.0,28.5714,30,73.5,100,69.6,79.4,76.0
20160216190000,147.0,150.15,29.1837,30,76.4,100,69.6,79.4,76.0
20160216191500,147.0,147.0,28.5714,30,75.3,100,69.6,79.4,76.0
20160216193000,147.0,150.15,29.1837,30,73.0,100,69.6,79.4,76.0
20160216194500,147.0,152.25,29.5918,30,74.0,100,69.6,79.4,76.0
20160216200000,147.0,147.0,28.5714,30,76.3,100,69.5,79.4,76.0
20160216201500,147.0,150.15,29.1837,30,74.8,100,69.5,79.4,76.0
20160216203000,147.0,150.15,29.1837,30,73.0,100,69.5,79.4,76.0
20160216204500,147.0,152.25,29.5918,30,73.0,100,69.5,79.4,76.0
20160216210000,147.0,152.25,29.5918,30,75.7,100,69.4,79.4,76.0
20160216211500,147.0,152.25,29.5918,30,75.7,100,69.4,79.4,76.0
20160216213000,147.0,152.25,29.5918,30,72.9,100,69.4,79.4,76.0
20160216214500,147.0,152.25,29.5918,30,74.0,100,69.4,79.4,76.0
20160216220000,147.0,156.45,30.4082,30,75.8,100,69.3,79.4,76.0
20160216221500,147.0,156.45,30.4082,30,74.0,100,69.3,79.4,76.0
20160216223000,147.0,152.25,29.5918,30,72.5,100,69.3,79.4,76.0
20160216224500,147.0,152.25,29.5918,30,74.4,100,69.3,79.4,76.0
20160216230000,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160216231500,147.0,156.45,30.4082,30,73.9,100,69.2,79.4,76.0
20160216233000,147.0,152.25,29.5918,30,73.0,100,69.3,79.4,76.0
20160216234500,147.0,152.25,29.5918,30,74.4,100,69.3,79.4,76.0
20160217000000,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160217001500,147.0,150.15,29.1837,30,73.4,100,69.2,79.4,76.0
20160217003000,147.0,150.15,29.1837,30,73.4,100,69.3,79.4,76.0
20160217004500,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160217010000,147.0,152.25,29.5918,30,73.9,100,69.2,79.4,76.0
20160217011500,147.0,147.0,28.5714,30,73.9,100,69.2,79.4,76.0
20160217013000,147.0,150.15,29.1837,30,74.9,100,69.3,79.4,76.0
20160217014500,147.0,150.15,29.1837,30,75.8,100,69.2,79.4,76.0
20160217020000,147.0,147.0,28.5714,30,75.8,100,69.2,79.4,76.0
20160217021500,147.0,147.0,28.5714,30,73.0,100,69.3,79.4,76.0
20160217023000,147.0,147.0,28.5714,30,75.4,100,69.3,79.4,76.0
20160217024500,147.0,147.0,28.5714,30,73.0,100,69.3,79.4,76.0
20160217030000,147.0,147.0,28.5714,30,75.8,100,69.3,79.4,76.0
20160217031500,147.0,147.0,28.5714,30,73.0,100,69.3,79.4,76.0
20160217033000,147.0,147.0,28.5714,30,76.0,100,69.3,79.4,76.0
20160217034500,147.0,147.0,28.5714,30,73.8,100,69.3,79.4,76.0
20160217040000,147.0,147.0,28.5714,30,76.3,100,69.3,79.4,76.0
20160217041500,147.0,150.15,29.1837,30,72.9,100,69.3,79.4,76.0
20160217043000,147.0,150.15,29.1837,30,75.8,100,69.3,79.4,76.0
20160217044500,147.0,147.0,28.5714,30,76.1,100,69.3,79.4,76.0
20160217050000,147.0,147.0,28.5714,30,69.6,100,69.2,79.4,76.0
20160217051500,147.0,147.0,28.5714,30,68.6,100,68.9,79.4,76.0
20160217053000,147.0,150.15,29.1837,30,68.6,100,68.8,79.4,76.0
20160217054500,147.0,150.15,29.1837,30,73.4,100,68.7,79.4,76.0
20160217060000,147.0,150.15,29.1837,30,73.4,100,68.9,79.4,76.0
20160217061500,147.0,150.15,29.1837,30,73.4,100,69.0,79.4,76.0
20160217063000,147.0,150.15,29.1837,30,74.5,100,69.1,79.4,76.0
20160217064500,147.0,147.0,28.5714,30,74.5,100,68.8,79.4,76.0
20160217070000,147.0,150.15,29.1837,30,75.8,100,68.9,79.4,76.0
20160217071500,147.0,150.15,29.1837,30,75.8,100,68.1,79.4,76.0
20160217073000,147.0,150.15,29.1837,30,73.0,100,67.9,79.4,76.0
20160217074500,147.0,147.0,28.5714,30,75.9,100,68.0,79.4,76.0
20160217080000,147.0,142.8,27.7551,30,73.5,100,67.9,79.4,76.0
20160217081500,147.0,147.0,28.5714,30,76.3,100,67.8,79.4,76.0
20160217083000,147.0,156.45,30.4082,30,71.1,100,67.8,79.4,76.0
20160217084500,147.0,156.45,30.4082,30,73.4,100,68.5,79.4,76.0
20160217090000,147.0,158.55,30.8163,30,73.4,100,68.8,79.4,76.0
20160217091500,147.0,156.45,30.4082,30,73.4,100,68.2,79.4,76.0
20160217093000,147.0,158.55,30.8163,30,73.4,100,67.9,79.4,76.0
20160217094500,147.0,158.55,30.8163,30,73.4,100,67.9,79.4,76.0
20160217100000,147.0,160.65,31.2245,30,73.4,100,67.8,79.4,76.0
20160217101500,147.0,152.25,29.5918,30,73.4,100,67.7,79.4,76.0
20160217103000,147.0,158.55,30.8163,30,73.4,100,67.8,79.4,76.0
20160217104500,147.0,158.55,30.8163,30,73.4,100,67.6,79.4,76.0
20160217110000,147.0,160.65,31.2245,30,73.4,100,67.6,79.4,76.0
20160217111500,147.0,152.25,29.5918,30,74.4,100,67.5,79.4,76.0
20160217113000,147.0,150.15,29.1837,30,74.4,100,67.3,79.4,76.0
20160217114500,147.0,150.15,29.1837,30,74.4,100,67.3,79.4,76.0
20160217120000,147.0,150.15,29.1837,30,74.4,100,67.5,79.4,76.0
20160217121500,147.0,147.0,28.5714,30,74.4,100,67.9,79.4,76.0
20160217123000,147.0,147.0,28.5714,30,74.4,100,67.7,79.4,76.0
20160217124500,147.0,152.25,29.5918,30,74.4,100,67.8,79.4,76.0
20160217130000,147.0,158.55,30.8163,30,73.5,100,68.0,79.4,76.0
20160217131500,147.0,158.55,30.8163,30,73.5,100,68.4,79.4,76.0
20160217133000,147.0,156.45,30.4082,30,73.5,100,68.0,79.4,76.0
20160217134500,147.0,158.55,30.8163,30,73.5,100,67.9,79.4,76.0
20160217140000,147.0,158.55,30.8163,30,73.5,100,67.9,79.4,76.0
20160217141500,147.0,156.45,30.4082,30,73.5,100,67.8,79.4,76.0
20160217143000,147.0,156.45,30.4082,30,73.5,100,67.8,79.4,76.0
20160217144500,147.0,156.45,30.4082,30,73.5,100,67.7,79.4,76.0
20160217150000,147.0,156.45,30.4082,30,73.5,100,67.7,79.4,76.0
20160217151500,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217153000,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217154500,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217160000,147.0,156.45,30.4082,30,73.5,100,67.7,79.4,76.0
20160217161500,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217163000,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217164500,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217170000,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
