PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217171500,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217173000,147.0,158.55,30.8163,30,73.5,100,67.7,79.4,76.0
20160217174500,147.0,156.45,30.4082,30,73.5,100,67.6,79.4,76.0
20160217180000,147.0,160.65,31.2245,30,73.5,100,67.6,79.4,76.0
20160217181500,147.0,160.65,31.2245,30,73.5,100,68.0,79.4,76.0
20160217183000,147.0,158.55,30.8163,30,73.5,100,68.3,79.4,76.0
20160217184500,147.0,156.45,30.4082,30,73.5,100,68.3,79.4,76.0
20160217190000,147.0,158.55,30.8163,30,73.5,100,68.3,79.4,76.0
20160217191500,147.0,156.45,30.4082,30,73.5,100,68.3,79.4,76.0
20160217193000,147.0,156.45,30.4082,30,74.8,100,68.4,79.4,76.0
20160217194500,147.0,152.25,29.5918,30,74.8,100,68.3,79.4,76.0
20160217200000,147.0,152.25,29.5918,30,73.0,100,68.3,79.4,76.0
20160217201500,147.0,156.45,30.4082,30,73.0,100,68.3,79.4,76.0
20160217203000,147.0,156.45,30.4082,30,73.0,100,68.3,79.4,76.0
20160217204500,147.0,158.55,30.8163,30,74.0,100,68.3,79.4,76.0
20160217210000,147.0,156.45,30.4082,30,74.0,100,68.3,79.4,76.0
20160217211500,147.0,158.55,30.8163,30,72.9,100,68.3,79.4,76.0
20160217213000,147.0,158.55,30.8163,30,72.9,100,68.3,79.4,76.0
20160217214500,147.0,160.65,31.2245,30,72.9,100,68.3,79.4,76.0
20160217220000,147.0,160.65,31.2245,30,73.9,100,68.3,79.4,76.0
20160217221500,147.0,158.55,30.8163,30,72.7,100,68.3,79.4,76.0
20160217223000,147.0,158.55,30.8163,30,72.7,100,68.2,79.4,76.0
20160217224500,147.0,160.65,31.2245,30,73.9,100,68.2,79.4,76.0
20160217230000,147.0,158.55,30.8163,30,72.9,100,68.2,79.4,76.0
20160217231500,147.0,160.65,31.2245,30,72.9,100,68.2,79.4,76.0
20160217233000,147.0,160.65,31.2245,30,72.9,100,68.2,79.4,76.0
20160217234500,147.0,160.65,31.2245,30,72.9,100,68.2,79.4,76.0
20160218000000,147.0,160.65,31.2245,30,72.9,100,68.2,79.4,76.0
20160218001500,147.0,160.65,31.2245,30,72.9,100,68.2,79.4,76.0
20160218003000,147.0,158.55,30.8163,30,72.9,100,68.1,79.4,76.0
20160218004500,147.0,160.65,31.2245,30,72.9,100,68.1,79.4,76.0
20160218010000,147.0,160.65,31.2245,30,72.9,100,68.1,79.4,76.0
20160218011500,147.0,160.65,31.2245,30,72.9,100,68.1,79.4,76.0
20160218013000,147.0,160.65,31.2245,30,72.9,100,68.1,79.4,76.0
20160218014500,147.0,160.65,31.2245,30,72.9,100,68.1,79.4,76.0
20160218020000,147.0,160.65,31.2245,30,73.9,100,68.0,79.4,76.0
20160218021500,147.0,160.65,31.2245,30,72.4,100,68.0,79.4,76.0
20160218023000,147.0,158.55,30.8163,30,73.5,100,68.0,79.4,76.0
20160218024500,147.0,160.65,31.2245,30,72.0,100,68.0,79.4,76.0
20160218030000,147.0,160.65,31.2245,30,74.0,100,67.9,79.4,76.0
20160218031500,147.0,160.65,31.2245,30,74.0,100,67.9,79.4,76.0
20160218033000,147.0,160.65,31.2245,30,74.0,100,67.9,79.4,76.0
20160218034500,147.0,160.65,31.2245,30,72.5,100,67.9,79.4,76.0
20160218040000,147.0,158.55,30.8163,30,73.5,100,67.9,79.4,76.0
20160218041500,147.0,160.65,31.2245,30,73.5,100,67.9,79.4,76.0
20160218043000,147.0,160.65,31.2245,30,74.4,100,67.9,79.4,76.0
20160218044500,147.0,158.55,30.8163,30,74.4,100,67.9,79.4,76.0
20160218050000,147.0,160.65,31.2245,30,72.9,100,67.9,79.4,76.0
20160218051500,147.0,160.65,31.2245,30,74.8,100,67.9,79.4,76.0
20160218053000,147.0,158.55,30.8163,30,72.5,100,67.9,79.4,76.0
20160218054500,147.0,164.85,32.0408,30,74.0,100,67.9,79.4,76.0
20160218060000,147.0,160.65,31.2245,30,74.0,100,67.9,79.4,76.0
20160218061500,147.0,160.65,31.2245,30,72.0,100,67.9,79.4,76.0
20160218063000,147.0,158.55,30.8163,30,72.0,100,67.9,79.4,76.0
20160218064500,147.0,158.55,30.8163,30,73.0,100,67.9,79.4,76.0
20160218070000,147.0,158.55,30.8163,30,74.4,100,67.9,79.4,76.0
20160218071500,147.0,156.45,30.4082,30,70.5,100,67.8,79.4,76.0
20160218073000,147.0,156.45,30.4082,30,74.4,100,67.8,79.4,76.0
20160218074500,147.0,150.15,29.1837,30,73.0,100,67.9,79.4,76.0
20160218080000,147.0,152.25,29.5918,30,73.0,100,67.4,79.4,76.0
20160218081500,147.0,152.25,29.5918,30,73.0,100,67.2,79.4,76.0
20160218083000,147.0,152.25,29.5918,30,75.8,100,67.1,79.4,76.0
20160218084500,147.0,156.45,30.4082,30,74.0,100,67.1,79.4,76.0
20160218090000,147.0,156.45,30.4082,30,70.5,100,67.8,79.4,76.0
20160218091500,147.0,156.45,30.4082,30,73.9,100,67.8,79.4,76.0
20160218093000,147.0,158.55,30.8163,30,72.9,100,67.5,79.4,76.0
20160218094500,147.0,158.55,30.8163,30,74.0,100,67.5,79.4,76.0
20160218100000,147.0,158.55,30.8163,30,76.3,100,67.5,79.4,76.0
20160218101500,147.0,158.55,30.8163,30,76.3,100,67.5,79.4,76.0
20160218103000,147.0,156.45,30.4082,30,73.9,100,67.5,79.4,76.0
20160218104500,147.0,156.45,30.4082,30,73.9,100,67.5,79.4,76.0
20160218110000,147.0,152.25,29.5918,30,76.4,100,67.6,79.4,76.0
20160218111500,147.0,152.25,29.5918,30,76.4,100,67.8,79.4,76.0
20160218113000,147.0,152.25,29.5918,30,74.8,100,67.9,79.4,76.0
20160218114500,147.0,150.15,29.1837,30,74.8,100,68.3,79.4,76.0
20160218120000,147.0,150.15,29.1837,30,77.3,100,68.2,79.4,76.0
20160218121500,147.0,147.0,28.5714,30,77.3,100,68.1,79.4,76.0
20160218123000,147.0,150.15,29.1837,30,76.3,100,68.0,79.4,76.0
20160218124500,147.0,147.0,28.5714,30,75.4,100,68.0,79.4,76.0
20160218130000,147.0,150.15,29.1837,30,75.4,100,68.7,79.4,76.0
20160218131500,147.0,150.15,29.1837,30,77.3,100,69.0,79.4,76.0
20160218133000,147.0,156.45,30.4082,30,77.3,100,69.1,79.4,76.0
20160218134500,147.0,156.45,30.4082,30,75.3,100,69.2,79.4,76.0
20160218140000,147.0,156.45,30.4082,30,74.0,100,69.3,79.4,76.0
20160218141500,147.0,150.15,29.1837,30,74.9,100,69.4,79.4,76.0
20160218143000,147.0,156.45,30.4082,30,75.9,100,69.6,79.4,76.0
20160218144500,147.0,156.45,30.4082,30,72.0,100,69.5,79.4,76.0
20160218150000,147.0,158.55,30.8163,30,74.9,100,69.4,79.4,76.0
20160218151500,147.0,156.45,30.4082,30,76.4,100,69.5,79.4,76.0
20160218153000,147.0,156.45,30.4082,30,76.4,100,69.6,79.4,76.0
20160218154500,147.0,156.45,30.4082,30,75.3,100,69.6,79.4,76.0
20160218160000,147.0,156.45,30.4082,30,73.5,100,69.6,79.4,76.0
20160218161500,147.0,156.45,30.4082,30,73.5,100,69.6,79.4,76.0
20160218163000,147.0,156.45,30.4082,30,75.4,100,69.6,79.4,76.0
20160218164500,147.0,152.25,29.5918,30,76.3,100,69.6,79.4,76.0
20160218170000,147.0,152.25,29.5918,30,76.3,100,69.6,79.4,76.0
20160218171500,147.0,156.45,30.4082,30,74.4,100,69.6,79.4,76.0
20160218173000,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160218174500,147.0,152.25,29.5918,30,74.4,100,69.5,79.4,76.0
20160218180000,147.0,150.15,29.1837,30,75.4,100,69.5,79.4,76.0
20160218181500,147.0,150.15,29.1837,30,76.3,100,69.5,79.4,76.0
20160218183000,147.0,147.0,28.5714,30,75.3,100,69.6,79.4,76.0
20160218184500,147.0,152.25,29.5918,30,73.4,100,69.6,79.4,76.0
20160218190000,147.0,152.25,29.5918,30,73.4,100,69.5,79.4,76.0
20160218191500,147.0,152.25,29.5918,30,75.0,100,69.5,79.4,76.0
20160218193000,147.0,152.25,29.5918,30,76.2,100,69.4,79.4,76.0
20160218194500,147.0,156.45,30.4082,30,73.9,100,69.5,79.4,76.0
20160218200000,147.0,156.45,30.4082,30,73.0,100,69.4,79.4,76.0
20160218201500,147.0,152.25,29.5918,30,74.0,100,69.4,79.4,76.0
20160218203000,147.0,152.25,29.5918,30,75.9,100,69.3,79.4,76.0
20160218204500,147.0,156.45,30.4082,30,74.4,100,69.3,79.4,76.0
20160218210000,147.0,156.45,30.4082,30,72.5,100,69.3,79.4,76.0
20160218211500,147.0,156.45,30.4082,30,74.9,100,69.3,79.4,76.0
20160218213000,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160218214500,147.0,156.45,30.4082,30,73.9,100,69.3,79.4,76.0
20160218220000,147.0,156.45,30.4082,30,72.9,100,69.3,79.4,76.0
20160218221500,147.0,156.45,30.4082,30,74.0,100,69.2,79.4,76.0
20160218223000,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160218224500,147.0,156.45,30.4082,30,73.4,100,69.2,79.4,76.0
20160218230000,147.0,156.45,30.4082,30,73.4,100,69.2,79.4,76.0
20160218231500,147.0,156.45,30.4082,30,74.9,100,69.2,79.4,76.0
20160218233000,147.0,152.25,29.5918,30,74.9,100,69.2,79.4,76.0
20160218234500,147.0,152.25,29.5918,30,72.9,100,69.2,79.4,76.0
20160219000000,147.0,152.25,29.5918,30,74.0,100,69.2,79.4,76.0
20160219001500,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160219003000,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160219004500,147.0,152.25,29.5918,30,74.4,100,69.2,79.4,76.0
20160219010000,147.0,150.15,29.1837,30,75.3,100,69.1,79.4,76.0
20160219011500,147.0,150.15,29.1837,30,73.4,100,69.1,79.4,76.0
20160219013000,147.0,152.25,29.5918,30,73.4,100,69.2,79.4,76.0
20160219014500,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160219020000,147.0,152.25,29.5918,30,74.2,100,69.1,79.4,76.0
20160219021500,147.0,152.25,29.5918,30,72.5,100,69.1,79.4,76.0
20160219023000,147.0,152.25,29.5918,30,74.9,100,69.1,79.4,76.0
20160219024500,147.0,152.25,29.5918,30,74.9,100,69.1,79.4,76.0
20160219030000,147.0,152.25,29.5918,30,72.5,100,69.1,79.4,76.0
20160219031500,147.0,152.25,29.5918,30,74.4,100,69.1,79.4,76.0
20160219033000,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160219034500,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160219040000,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160219041500,147.0,150.15,29.1837,30,75.8,100,69.1,79.4,76.0
20160219043000,147.0,152.25,29.5918,30,74.6,100,69.1,79.4,76.0
20160219044500,147.0,152.25,29.5918,30,73.0,100,69.1,79.4,76.0
20160219050000,147.0,156.45,30.4082,30,75.8,100,69.1,79.4,76.0
20160219051500,147.0,152.25,29.5918,30,73.4,100,69.1,79.4,76.0
20160219053000,147.0,150.15,29.1837,30,73.4,100,69.1,79.4,76.0
20160219054500,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160219060000,147.0,152.25,29.5918,30,74.4,100,69.1,79.4,76.0
20160219061500,147.0,152.25,29.5918,30,72.5,100,69.1,79.4,76.0
20160219063000,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160219064500,147.0,156.45,30.4082,30,72.6,100,69.1,79.4,76.0
20160219070000,147.0,152.25,29.5918,30,75.8,100,69.1,79.4,76.0
20160219071500,147.0,156.45,30.4082,30,73.4,100,69.1,79.4,76.0
20160219073000,147.0,156.45,30.4082,30,72.5,100,69.2,79.4,76.0
20160219074500,147.0,152.25,29.5918,30,75.7,100,69.2,79.4,76.0
20160219080000,147.0,150.15,29.1837,30,72.9,100,69.2,79.4,76.0
20160219081500,147.0,152.25,29.5918,30,75.4,100,69.3,79.4,76.0
20160219083000,147.0,152.25,29.5918,30,75.4,100,69.3,79.4,76.0
20160219084500,147.0,152.25,29.5918,30,73.5,100,69.4,79.4,76.0
20160219090000,147.0,150.15,29.1837,30,76.4,100,73.0,79.4,76.0
20160219091500,147.0,150.15,29.1837,30,77.7,100,75.3,79.4,76.0
20160219093000,147.0,152.25,29.5918,30,74.8,100,70.0,79.4,76.0
20160219094500,147.0,152.25,29.5918,30,74.8,100,69.2,79.4,76.0
20160219100000,147.0,152.25,29.5918,30,75.9,100,68.8,79.4,76.0
20160219101500,147.0,152.25,29.5918,30,76.8,100,68.4,79.4,76.0
20160219103000,147.0,150.15,29.1837,30,75.8,100,68.2,79.4,76.0
20160219104500,147.0,150.15,29.1837,30,74.4,100,68.0,79.4,76.0
20160219110000,147.0,150.15,29.1837,30,77.3,100,68.0,79.4,76.0
20160219111500,147.0,147.0,28.5714,30,75.8,100,68.0,79.4,76.0
20160219113000,147.0,147.0,28.5714,30,75.8,100,67.8,79.4,76.0
20160219114500,147.0,147.0,28.5714,30,77.5,100,67.6,79.4,76.0
20160219120000,147.0,150.15,29.1837,30,78.7,100,67.4,79.4,76.0
20160219121500,147.0,156.45,30.4082,30,76.1,100,67.2,79.4,76.0
20160219123000,147.0,156.45,30.4082,30,76.1,100,67.1,79.4,76.0
20160219124500,147.0,158.55,30.8163,30,77.3,100,67.0,79.4,76.0
20160219130000,147.0,158.55,30.8163,30,76.3,100,66.9,79.4,76.0
20160219131500,147.0,152.25,29.5918,30,75.4,100,66.9,79.4,76.0
20160219133000,147.0,160.65,31.2245,30,75.4,100,67.2,79.4,76.0
20160219134500,147.0,158.55,30.8163,30,76.8,100,67.2,79.4,76.0
20160219140000,147.0,158.55,30.8163,30,75.8,100,67.4,79.4,76.0
20160219141500,147.0,158.55,30.8163,30,74.0,100,68.0,79.4,76.0
20160219143000,147.0,156.45,30.4082,30,75.9,100,68.5,79.4,76.0
20160219144500,147.0,158.55,30.8163,30,77.2,100,68.7,79.4,76.0
20160219150000,147.0,158.55,30.8163,30,75.8,100,68.9,79.4,76.0
20160219151500,147.0,158.55,30.8163,30,74.4,100,69.0,79.4,76.0
20160219153000,147.0,156.45,30.4082,30,76.4,100,69.1,79.4,76.0
20160219154500,147.0,158.55,30.8163,30,76.4,100,69.1,79.4,76.0
20160219160000,147.0,158.55,30.8163,30,74.1,100,69.2,79.4,76.0
20160219161500,147.0,158.55,30.8163,30,74.1,100,69.2,79.4,76.0
20160219163000,147.0,156.45,30.4082,30,75.9,100,69.1,79.4,76.0
20160219164500,147.0,156.45,30.4082,30,76.8,100,69.2,79.4,76.0
20160219170000,147.0,156.45,30.4082,30,74.4,100,69.2,79.4,76.0
20160219171500,147.0,158.55,30.8163,30,74.4,100,69.2,79.4,76.0
20160219173000,147.0,156.45,30.4082,30,74.4,100,69.2,79.4,76.0
20160219174500,147.0,156.45,30.4082,30,76.3,100,69.3,79.4,76.0
20160219180000,147.0,150.15,29.1837,30,76.3,100,69.4,79.4,76.0
20160219181500,147.0,152.25,29.5918,30,73.8,100,69.4,79.4,76.0
20160219183000,147.0,152.25,29.5918,30,73.8,100,69.5,79.4,76.0
20160219184500,147.0,156.45,30.4082,30,76.4,100,69.5,79.4,76.0
20160219190000,147.0,152.25,29.5918,30,76.4,100,69.5,79.4,76.0
20160219191500,147.0,152.25,29.5918,30,74.4,100,69.6,79.4,76.0
20160219193000,147.0,156.45,30.4082,30,73.5,100,69.5,79.4,76.0
20160219194500,147.0,156.45,30.4082,30,75.4,100,69.5,79.4,76.0
20160219200000,147.0,152.25,29.5918,30,75.4,100,69.5,79.4,76.0
20160219201500,147.0,156.45,30.4082,30,72.6,100,69.5,79.4,76.0
20160219203000,147.0,156.45,30.4082,30,73.5,100,69.5,79.4,76.0
20160219204500,147.0,156.45,30.4082,30,76.2,100,69.4,79.4,76.0
20160219210000,147.0,156.45,30.4082,30,73.9,100,69.4,79.4,76.0
20160219211500,147.0,156.45,30.4082,30,72.5,100,69.4,79.4,76.0
20160219213000,147.0,156.45,30.4082,30,74.0,100,69.4,79.4,76.0
20160219214500,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160219220000,147.0,152.25,29.5918,30,75.8,100,69.4,79.4,76.0
20160219221500,147.0,152.25,29.5918,30,73.0,100,69.4,79.4,76.0
20160219223000,147.0,152.25,29.5918,30,73.0,100,69.3,79.4,76.0
20160219224500,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160219230000,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160219231500,147.0,156.45,30.4082,30,73.0,100,69.3,79.4,76.0
20160219233000,147.0,150.15,29.1837,30,74.4,100,69.3,79.4,76.0
20160219234500,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160220000000,147.0,152.25,29.5918,30,72.9,100,69.3,79.4,76.0
20160220001500,147.0,152.25,29.5918,30,72.9,100,69.3,79.4,76.0
20160220003000,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160220004500,147.0,152.25,29.5918,30,75.8,100,69.2,79.4,76.0
20160220010000,147.0,150.15,29.1837,30,73.0,100,69.2,79.4,76.0
20160220011500,147.0,142.8,27.7551,30,73.0,100,69.2,79.4,76.0
20160220013000,147.0,147.0,28.5714,30,75.9,100,69.2,79.4,76.0
20160220014500,147.0,150.15,29.1837,30,75.9,100,69.2,79.4,76.0
20160220020000,147.0,147.0,28.5714,30,74.4,100,69.3,79.4,76.0
20160220021500,147.0,147.0,28.5714,30,74.4,100,69.3,79.4,76.0
20160220023000,147.0,142.8,27.7551,30,76.8,100,69.3,79.4,76.0
20160220024500,147.0,147.0,28.5714,30,73.5,100,69.3,79.4,76.0
20160220030000,147.0,142.8,27.7551,30,73.5,100,69.3,79.4,76.0
20160220031500,147.0,147.0,28.5714,30,76.3,100,69.3,79.4,76.0
20160220033000,147.0,142.8,27.7551,30,73.9,100,69.3,79.4,76.0
20160220034500,147.0,142.8,27.7551,30,73.9,100,69.3,79.4,76.0
20160220040000,147.0,142.8,27.7551,30,76.8,100,69.3,79.4,76.0
20160220041500,147.0,147.0,28.5714,30,74.4,100,69.4,79.4,76.0
20160220043000,147.0,142.8,27.7551,30,74.4,100,69.3,79.4,76.0
20160220044500,147.0,150.15,29.1837,30,76.3,100,69.3,79.4,76.0
20160220050000,147.0,150.15,29.1837,30,74.8,100,69.3,79.4,76.0
20160220051500,147.0,150.15,29.1837,30,73.5,100,69.3,79.4,76.0
20160220053000,147.0,150.15,29.1837,30,74.9,100,69.3,79.4,76.0
20160220054500,147.0,150.15,29.1837,30,74.9,100,69.3,79.4,76.0
20160220060000,147.0,150.15,29.1837,30,73.3,100,69.3,79.4,76.0
20160220061500,147.0,150.15,29.1837,30,74.9,100,69.4,79.4,76.0
20160220063000,147.0,150.15,29.1837,30,76.8,100,69.4,79.4,76.0
20160220064500,147.0,150.15,29.1837,30,73.4,100,69.3,79.4,76.0
20160220070000,147.0,150.15,29.1837,30,74.9,100,69.3,79.4,76.0
20160220071500,147.0,150.15,29.1837,30,75.8,100,69.3,79.4,76.0
20160220073000,147.0,147.0,28.5714,30,72.9,100,69.4,79.4,76.0
20160220074500,147.0,147.0,28.5714,30,74.9,100,69.4,79.4,76.0
20160220080000,147.0,147.0,28.5714,30,75.8,100,69.4,79.4,76.0
20160220081500,147.0,150.15,29.1837,30,74.1,100,69.4,79.4,76.0
20160220083000,147.0,147.0,28.5714,30,75.4,100,69.5,79.4,76.0
20160220084500,147.0,147.0,28.5714,30,76.9,100,69.5,79.4,76.0
20160220090000,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160220091500,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160220093000,147.0,150.15,29.1837,30,76.8,100,69.6,79.4,76.0
20160220094500,147.0,150.15,29.1837,30,75.8,100,69.6,79.4,76.0
20160220100000,147.0,150.15,29.1837,30,74.2,100,69.6,79.4,76.0
20160220101500,147.0,152.25,29.5918,30,74.2,100,69.6,79.4,76.0
20160220103000,147.0,147.0,28.5714,30,77.7,100,69.6,79.4,76.0
20160220104500,147.0,150.15,29.1837,30,76.3,100,69.7,79.4,76.0
20160220110000,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160220111500,147.0,150.15,29.1837,30,76.8,100,69.7,79.4,76.0
20160220113000,147.0,152.25,29.5918,30,76.8,100,69.7,79.4,76.0
20160220114500,147.0,142.8,27.7551,30,74.9,100,69.7,79.4,76.0
20160220120000,147.0,147.0,28.5714,30,76.4,100,69.7,79.4,76.0
20160220121500,147.0,156.45,30.4082,30,77.3,100,69.7,79.4,76.0
20160220123000,147.0,147.0,28.5714,30,76.3,100,69.6,79.4,76.0
20160220124500,147.0,156.45,30.4082,30,74.4,100,69.8,79.4,76.0
20160220130000,147.0,156.45,30.4082,30,75.9,100,69.8,79.4,76.0
20160220131500,147.0,156.45,30.4082,30,76.8,100,69.8,79.4,76.0
20160220133000,147.0,152.25,29.5918,30,75.8,100,69.8,79.4,76.0
20160220134500,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160220140000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160220141500,147.0,150.15,29.1837,30,77.2,100,69.8,79.4,76.0
20160220143000,147.0,150.15,29.1837,30,74.8,100,69.8,79.4,76.0
20160220144500,147.0,147.0,28.5714,30,74.8,100,69.8,79.4,76.0
20160220150000,147.0,150.15,29.1837,30,77.2,100,69.8,79.4,76.0
20160220151500,147.0,147.0,28.5714,30,75.3,100,69.8,79.4,76.0
20160220153000,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160220154500,147.0,147.0,28.5714,30,76.8,100,69.8,79.4,76.0
20160220160000,147.0,150.15,29.1837,30,76.8,100,69.7,79.4,76.0
20160220161500,147.0,150.15,29.1837,30,74.4,100,69.7,79.4,76.0
20160220163000,147.0,152.25,29.5918,30,74.4,100,69.7,79.4,76.0
20160220164500,147.0,150.15,29.1837,30,76.8,100,69.7,79.4,76.0
20160220170000,147.0,152.25,29.5918,30,75.0,100,69.7,79.4,76.0
20160220171500,147.0,152.25,29.5918,30,74.0,100,69.7,79.4,76.0
20160220173000,147.0,152.25,29.5918,30,75.0,100,69.7,79.4,76.0
20160220174500,147.0,150.15,29.1837,30,76.8,100,69.7,79.4,76.0
20160220180000,147.0,150.15,29.1837,30,75.8,100,69.7,79.4,76.0
20160220181500,147.0,147.0,28.5714,30,74.3,100,69.7,79.4,76.0
20160220183000,147.0,147.0,28.5714,30,74.3,100,69.8,79.4,76.0
20160220184500,147.0,147.0,28.5714,30,76.7,100,69.8,79.4,76.0
20160220190000,147.0,147.0,28.5714,30,75.4,100,69.8,79.4,76.0
20160220191500,147.0,150.15,29.1837,30,73.9,100,69.8,79.4,76.0
20160220193000,147.0,150.15,29.1837,30,73.9,100,69.7,79.4,76.0
20160220194500,147.0,150.15,29.1837,30,76.3,100,69.7,79.4,76.0
20160220200000,147.0,150.15,29.1837,30,74.8,100,69.7,79.4,76.0
20160220201500,147.0,150.15,29.1837,30,73.5,100,69.7,79.4,76.0
20160220203000,147.0,150.15,29.1837,30,74.9,100,69.7,79.4,76.0
20160220204500,147.0,150.15,29.1837,30,75.9,100,69.7,79.4,76.0
20160220210000,147.0,150.15,29.1837,30,74.5,100,69.7,79.4,76.0
20160220211500,147.0,150.15,29.1837,30,73.0,100,69.6,79.4,76.0
20160220213000,147.0,150.15,29.1837,30,75.4,100,69.6,79.4,76.0
20160220214500,147.0,150.15,29.1837,30,76.3,100,69.6,79.4,76.0
20160220220000,147.0,152.25,29.5918,30,73.9,100,69.6,79.4,76.0
20160220221500,147.0,150.15,29.1837,30,73.9,100,69.6,79.4,76.0
20160220223000,147.0,150.15,29.1837,30,75.4,100,69.6,79.4,76.0
20160220224500,147.0,150.15,29.1837,30,75.4,100,69.6,79.4,76.0
20160220230000,147.0,150.15,29.1837,30,74.4,100,69.6,79.4,76.0
20160220231500,147.0,150.15,29.1837,30,73.5,100,69.6,79.4,76.0
20160220233000,147.0,150.15,29.1837,30,75.8,100,69.6,79.4,76.0
20160220234500,147.0,152.25,29.5918,30,75.8,100,69.5,79.4,76.0
20160221000000,147.0,150.15,29.1837,30,73.0,100,69.5,79.4,76.0
20160221001500,147.0,150.15,29.1837,30,75.5,100,69.5,79.4,76.0
20160221003000,147.0,150.15,29.1837,30,76.3,100,69.5,79.4,76.0
20160221004500,147.0,150.15,29.1837,30,72.9,100,69.5,79.4,76.0
20160221010000,147.0,150.15,29.1837,30,74.4,100,69.5,79.4,76.0
20160221011500,147.0,147.0,28.5714,30,76.4,100,69.4,79.4,76.0
20160221013000,147.0,152.25,29.5918,30,74.7,100,69.4,79.4,76.0
20160221014500,147.0,150.15,29.1837,30,73.5,100,69.5,79.4,76.0
20160221020000,147.0,150.15,29.1837,30,74.4,100,69.4,79.4,76.0
20160221021500,147.0,150.15,29.1837,30,75.8,100,69.4,79.4,76.0
20160221023000,147.0,150.15,29.1837,30,73.9,100,69.4,79.4,76.0
20160221024500,147.0,150.15,29.1837,30,73.9,100,69.4,79.4,76.0
20160221030000,147.0,147.0,28.5714,30,76.8,100,69.4,79.4,76.0
20160221031500,147.0,147.0,28.5714,30,73.9,100,69.4,79.4,76.0
20160221033000,147.0,150.15,29.1837,30,73.9,100,69.4,79.4,76.0
20160221034500,147.0,150.15,29.1837,30,76.4,100,69.4,79.4,76.0
20160221040000,147.0,150.15,29.1837,30,74.4,100,69.3,79.4,76.0
20160221041500,147.0,150.15,29.1837,30,73.0,100,69.4,79.4,76.0
20160221043000,147.0,152.25,29.5918,30,74.9,100,69.4,79.4,76.0
20160221044500,147.0,150.15,29.1837,30,75.8,100,69.3,79.4,76.0
20160221050000,147.0,152.25,29.5918,30,73.4,100,69.3,79.4,76.0
20160221051500,147.0,150.15,29.1837,30,74.9,100,69.3,79.4,76.0
20160221053000,147.0,152.25,29.5918,30,75.8,100,69.3,79.4,76.0
20160221054500,147.0,152.25,29.5918,30,73.3,100,69.3,79.4,76.0
20160221060000,147.0,152.25,29.5918,30,73.3,100,69.3,79.4,76.0
20160221061500,147.0,152.25,29.5918,30,76.3,100,69.3,79.4,76.0
20160221063000,147.0,150.15,29.1837,30,74.4,100,69.3,79.4,76.0
20160221064500,147.0,150.15,29.1837,30,73.1,100,69.3,79.4,76.0
20160221070000,147.0,150.15,29.1837,30,73.1,100,69.3,79.4,76.0
20160221071500,147.0,152.25,29.5918,30,76.3,100,69.3,79.4,76.0
20160221073000,147.0,152.25,29.5918,30,75.2,100,69.3,79.4,76.0
20160221074500,147.0,152.25,29.5918,30,73.5,100,69.3,79.4,76.0
20160221080000,147.0,152.25,29.5918,30,75.1,100,69.3,79.4,76.0
20160221081500,147.0,150.15,29.1837,30,75.1,100,69.3,79.4,76.0
20160221083000,147.0,150.15,29.1837,30,73.9,100,69.3,79.4,76.0
20160221084500,147.0,150.15,29.1837,30,75.4,100,69.4,79.4,76.0
20160221090000,147.0,147.0,28.5714,30,76.3,100,69.3,79.4,76.0
20160221091500,147.0,150.15,29.1837,30,74.3,100,69.4,79.4,76.0
20160221093000,147.0,147.0,28.5714,30,74.3,100,69.4,79.4,76.0
20160221094500,147.0,147.0,28.5714,30,76.4,100,69.5,79.4,76.0
20160221100000,147.0,147.0,28.5714,30,76.4,100,69.4,79.4,76.0
20160221101500,147.0,142.8,27.7551,30,74.4,100,69.4,79.4,76.0
20160221103000,147.0,139.65,27.1429,30,76.4,100,69.4,79.4,76.0
20160221104500,147.0,147.0,28.5714,30,77.7,100,69.4,79.4,76.0
20160221110000,147.0,150.15,29.1837,30,77.7,100,69.5,79.4,76.0
20160221111500,147.0,150.15,29.1837,30,74.4,100,69.5,79.4,76.0
20160221113000,147.0,152.25,29.5918,30,74.4,100,69.6,79.4,76.0
20160221114500,147.0,156.45,30.4082,30,76.4,100,69.6,79.4,76.0
20160221120000,147.0,152.25,29.5918,30,76.4,100,69.7,79.4,76.0
20160221121500,147.0,150.15,29.1837,30,74.4,100,69.7,79.4,76.0
20160221123000,147.0,152.25,29.5918,30,75.4,100,69.8,79.4,76.0
20160221124500,147.0,152.25,29.5918,30,77.3,100,69.8,79.4,76.0
20160221130000,147.0,156.45,30.4082,30,76.3,100,70.0,79.4,76.0
20160221131500,147.0,156.45,30.4082,30,74.0,100,70.0,79.4,76.0
20160221133000,147.0,156.45,30.4082,30,75.4,100,70.0,79.4,76.0
20160221134500,147.0,150.15,29.1837,30,77.7,100,70.0,79.4,76.0
20160221140000,147.0,150.15,29.1837,30,76.3,100,70.0,79.4,76.0
20160221141500,147.0,147.0,28.5714,30,74.8,100,70.0,79.4,76.0
20160221143000,147.0,150.15,29.1837,30,74.8,100,70.1,79.4,76.0
20160221144500,147.0,147.0,28.5714,30,77.3,100,70.0,79.4,76.0
20160221150000,147.0,150.15,29.1837,30,77.3,100,70.0,79.4,76.0
20160221151500,147.0,150.15,29.1837,30,74.0,100,70.0,79.4,76.0
20160221153000,147.0,150.15,29.1837,30,74.9,100,70.0,79.4,76.0
20160221154500,147.0,150.15,29.1837,30,77.2,100,70.0,79.4,76.0
20160221160000,147.0,150.15,29.1837,30,74.8,100,70.0,79.4,76.0
20160221161500,147.0,152.25,29.5918,30,74.0,100,70.0,79.4,76.0
20160221163000,147.0,152.25,29.5918,30,76.4,100,69.9,79.4,76.0
20160221164500,147.0,152.25,29.5918,30,75.3,100,69.9,79.4,76.0
20160221170000,147.0,152.25,29.5918,30,75.3,100,69.9,79.4,76.0
20160221171500,147.0,152.25,29.5918,30,74.0,100,70.0,79.4,76.0
20160221173000,147.0,142.8,27.7551,30,75.7,100,69.9,79.4,76.0
20160221174500,147.0,147.0,28.5714,30,76.6,100,69.9,79.4,76.0
20160221180000,147.0,147.0,28.5714,30,75.3,100,69.9,79.4,76.0
20160221181500,147.0,147.0,28.5714,30,74.4,100,69.9,79.4,76.0
20160221183000,147.0,147.0,28.5714,30,75.9,100,69.9,79.4,76.0
20160221184500,147.0,147.0,28.5714,30,75.9,100,69.9,79.4,76.0
20160221190000,147.0,150.15,29.1837,30,74.9,100,69.9,79.4,76.0
20160221191500,147.0,150.15,29.1837,30,73.9,100,69.9,79.4,76.0
20160221193000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160221194500,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160221200000,147.0,150.15,29.1837,30,73.4,100,69.8,79.4,76.0
20160221201500,147.0,150.15,29.1837,30,73.4,100,69.8,79.4,76.0
20160221203000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160221204500,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160221210000,147.0,150.15,29.1837,30,73.5,100,69.8,79.4,76.0
20160221211500,147.0,150.15,29.1837,30,74.3,100,69.8,79.4,76.0
20160221213000,147.0,150.15,29.1837,30,75.9,100,69.8,79.4,76.0
20160221214500,147.0,150.15,29.1837,30,75.9,100,69.8,79.4,76.0
20160221220000,147.0,152.25,29.5918,30,73.5,100,69.8,79.4,76.0
20160221221500,147.0,152.25,29.5918,30,75.9,100,69.8,79.4,76.0
20160221223000,147.0,150.15,29.1837,30,76.8,100,69.8,79.4,76.0
20160221224500,147.0,150.15,29.1837,30,73.9,100,69.8,79.4,76.0
20160221230000,147.0,150.15,29.1837,30,73.9,100,69.8,79.4,76.0
20160221231500,147.0,150.15,29.1837,30,76.3,100,69.8,79.4,76.0
20160221233000,147.0,147.0,28.5714,30,75.3,100,69.8,79.4,76.0
20160221234500,147.0,150.15,29.1837,30,73.4,100,69.8,79.4,76.0
20160222000000,147.0,150.15,29.1837,30,75.4,100,69.8,79.4,76.0
20160222001500,147.0,147.0,28.5714,30,76.8,100,69.8,79.4,76.0
20160222003000,147.0,147.0,28.5714,30,74.7,100,69.8,79.4,76.0
20160222004500,147.0,150.15,29.1837,30,73.5,100,69.8,79.4,76.0
20160222010000,147.0,150.15,29.1837,30,76.8,100,69.8,79.4,76.0
20160222011500,147.0,150.15,29.1837,30,75.8,100,69.8,79.4,76.0
20160222013000,147.0,150.15,29.1837,30,73.7,100,69.8,79.4,76.0
20160222014500,147.0,147.0,28.5714,30,75.9,100,69.8,79.4,76.0
20160222020000,147.0,150.15,29.1837,30,75.9,100,69.8,79.4,76.0
20160222021500,147.0,150.15,29.1837,30,73.5,100,69.8,79.4,76.0
20160222023000,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160222024500,147.0,150.15,29.1837,30,76.8,100,69.8,79.4,76.0
20160222030000,147.0,150.15,29.1837,30,76.8,100,69.8,79.4,76.0
20160222031500,147.0,147.0,28.5714,30,73.5,100,69.8,79.4,76.0
20160222033000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160222034500,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160222040000,147.0,150.15,29.1837,30,74.0,100,69.8,79.4,76.0
20160222041500,147.0,150.15,29.1837,30,75.4,100,69.8,79.4,76.0
20160222043000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160222044500,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160222050000,147.0,147.0,28.5714,30,74.4,100,69.8,79.4,76.0
20160222051500,147.0,147.0,28.5714,30,76.8,100,69.8,79.4,76.0
20160222053000,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160222054500,147.0,150.15,29.1837,30,74.4,100,69.8,79.4,76.0
20160222060000,147.0,150.15,29.1837,30,76.4,100,69.8,79.4,76.0
20160222061500,147.0,147.0,28.5714,30,76.4,100,69.8,79.4,76.0
20160222063000,147.0,152.25,29.5918,30,74.3,100,69.8,79.4,76.0
20160222064500,147.0,152.25,29.5918,30,75.4,100,69.8,79.4,76.0
20160222070000,147.0,152.25,29.5918,30,76.3,100,69.8,79.4,76.0
20160222071500,147.0,152.25,29.5918,30,73.9,100,69.8,79.4,76.0
20160222073000,147.0,152.25,29.5918,30,73.9,100,69.8,79.4,76.0
20160222074500,147.0,150.15,29.1837,30,76.4,100,69.0,79.4,76.0
20160222080000,147.0,150.15,29.1837,30,74.8,100,69.0,79.4,76.0
20160222081500,147.0,150.15,29.1837,30,73.5,100,68.7,79.4,76.0
20160222083000,147.0,147.0,28.5714,30,75.3,100,68.6,79.4,76.0
20160222084500,147.0,147.0,28.5714,30,76.9,100,68.6,79.4,76.0
20160222090000,147.0,142.8,27.7551,30,75.8,100,70.8,79.4,76.0
20160222091500,147.0,147.0,28.5714,30,74.9,100,69.2,79.4,76.0
20160222093000,147.0,152.25,29.5918,30,74.9,100,68.8,79.4,76.0
20160222094500,147.0,152.25,29.5918,30,76.8,100,68.7,79.4,76.0
20160222100000,147.0,152.25,29.5918,30,76.8,100,68.7,79.4,76.0
20160222101500,147.0,150.15,29.1837,30,74.4,100,68.5,79.4,76.0
20160222103000,147.0,150.15,29.1837,30,74.4,100,68.5,79.4,76.0
20160222104500,147.0,147.0,28.5714,30,76.5,100,68.4,79.4,76.0
20160222110000,147.0,150.15,29.1837,30,76.5,100,68.4,79.4,76.0
20160222111500,147.0,142.8,27.7551,30,75.3,100,68.5,79.4,76.0
20160222113000,147.0,142.8,27.7551,30,75.3,100,68.5,79.4,76.0
20160222114500,147.0,147.0,28.5714,30,77.3,100,68.6,79.4,76.0
20160222120000,147.0,152.25,29.5918,30,77.3,100,68.6,79.4,76.0
20160222121500,147.0,150.15,29.1837,30,77.3,100,68.6,79.4,76.0
20160222123000,147.0,156.45,30.4082,30,74.4,100,68.5,79.4,76.0
20160222124500,147.0,152.25,29.5918,30,75.4,100,68.5,79.4,76.0
20160222130000,147.0,158.55,30.8163,30,76.8,100,68.4,79.4,76.0
20160222131500,147.0,156.45,30.4082,30,76.8,100,68.4,79.4,76.0
20160222133000,147.0,152.25,29.5918,30,74.2,100,68.4,79.4,76.0
20160222134500,147.0,152.25,29.5918,30,74.2,100,68.4,79.4,76.0
20160222140000,147.0,152.25,29.5918,30,76.3,100,68.4,79.4,76.0
20160222141500,147.0,150.15,29.1837,30,77.2,100,68.4,79.4,76.0
20160222143000,147.0,152.25,29.5918,30,75.1,100,68.3,79.4,76.0
20160222144500,147.0,152.25,29.5918,30,74.0,100,68.3,79.4,76.0
20160222150000,147.0,150.15,29.1837,30,75.9,100,68.2,79.4,76.0
20160222151500,147.0,152.25,29.5918,30,77.1,100,68.2,79.4,76.0
20160222153000,147.0,150.15,29.1837,30,74.8,100,68.2,79.4,76.0
20160222154500,147.0,150.15,29.1837,30,74.0,100,68.2,79.3,76.0
20160222160000,147.0,152.25,29.5918,30,75.4,100,68.1,79.3,76.0
20160222161500,147.0,150.15,29.1837,30,76.8,100,68.1,79.3,76.0
20160222163000,147.0,150.15,29.1837,30,75.3,100,68.1,79.3,76.0
20160222164500,147.0,152.25,29.5918,30,73.5,100,69.1,79.3,76.0
20160222170000,147.0,152.25,29.5918,30,75.4,100,69.3,79.3,76.0
20160222171500,147.0,152.25,29.5918,30,76.3,100,68.8,79.3,76.0
20160222173000,147.0,152.25,29.5918,30,74.8,100,68.7,79.3,76.0
20160222174500,147.0,150.15,29.1837,30,73.5,100,68.4,79.3,76.0
20160222180000,147.0,150.15,29.1837,30,75.9,100,68.6,79.3,76.0
20160222181500,147.0,150.15,29.1837,30,75.9,100,68.6,79.3,76.0
20160222183000,147.0,142.8,27.7551,30,74.4,100,68.6,79.3,76.0
20160222184500,147.0,150.15,29.1837,30,74.4,100,68.7,79.3,76.0
20160222190000,147.0,150.15,29.1837,30,76.3,100,68.8,79.3,76.0
20160222191500,147.0,150.15,29.1837,30,74.4,100,68.7,79.3,76.0
20160222193000,147.0,150.15,29.1837,30,73.5,100,68.8,79.3,76.0
20160222194500,147.0,150.15,29.1837,30,75.7,100,69.5,79.3,76.0
20160222200000,147.0,152.25,29.5918,30,74.2,100,69.4,79.3,76.0
20160222201500,147.0,152.25,29.5918,30,73.0,100,69.3,79.3,76.0
20160222203000,147.0,150.15,29.1837,30,74.9,100,69.3,79.3,76.0
20160222204500,147.0,152.25,29.5918,30,76.3,100,69.3,79.3,76.0
20160222210000,147.0,152.25,29.5918,30,73.4,100,69.2,79.3,76.0
20160222211500,147.0,152.25,29.5918,30,73.4,100,69.2,79.3,76.0
20160222213000,147.0,152.25,29.5918,30,76.3,100,69.2,79.3,76.0
20160222214500,147.0,152.25,29.5918,30,73.4,100,69.2,79.3,76.0
20160222220000,147.0,156.45,30.4082,30,74.4,100,69.2,79.3,76.0
20160222221500,147.0,156.45,30.4082,30,76.3,100,69.2,79.3,76.0
20160222223000,147.0,150.15,29.1837,30,73.0,100,69.1,79.3,76.0
20160222224500,147.0,150.15,29.1837,30,74.0,100,69.2,79.3,76.0
20160222230000,147.0,152.25,29.5918,30,75.7,100,69.1,79.3,76.0
20160222231500,147.0,150.15,29.1837,30,73.0,100,69.1,79.3,76.0
20160222233000,147.0,150.15,29.1837,30,75.4,100,69.2,79.3,76.0
20160222234500,147.0,150.15,29.1837,30,75.4,100,69.1,79.3,76.0
20160223000000,147.0,150.15,29.1837,30,73.0,100,69.1,79.3,76.0
20160223001500,147.0,152.25,29.5918,30,75.4,100,69.1,79.3,76.0
20160223003000,147.0,150.15,29.1837,30,75.4,100,69.1,79.3,76.0
20160223004500,147.0,150.15,29.1837,30,73.0,100,69.1,79.3,76.0
20160223010000,147.0,152.25,29.5918,30,74.4,100,69.1,79.3,76.0
20160223011500,147.0,150.15,29.1837,30,75.8,100,69.0,79.3,76.0
20160223013000,147.0,150.15,29.1837,30,73.4,100,69.0,79.3,76.0
20160223014500,147.0,152.25,29.5918,30,73.4,100,69.1,79.3,76.0
20160223020000,147.0,150.15,29.1837,30,75.9,100,69.0,79.3,76.0
20160223021500,147.0,150.15,29.1837,30,75.9,100,69.0,79.3,76.0
20160223023000,147.0,152.25,29.5918,30,73.2,100,69.0,79.3,76.0
20160223024500,147.0,150.15,29.1837,30,75.4,100,69.1,79.3,76.0
20160223030000,147.0,152.25,29.5918,30,75.4,100,69.0,79.3,76.0
20160223031500,147.0,152.25,29.5918,30,73.4,100,69.0,79.3,76.0
20160223033000,147.0,152.25,29.5918,30,74.4,100,69.0,79.3,76.0
20160223034500,147.0,150.15,29.1837,30,76.3,100,69.0,79.3,76.0
20160223040000,147.0,152.25,29.5918,30,73.9,100,69.0,79.3,76.0
20160223041500,147.0,150.15,29.1837,30,73.9,100,69.0,79.3,76.0
20160223043000,147.0,152.25,29.5918,30,76.3,100,69.0,79.3,76.0
20160223044500,147.0,152.25,29.5918,30,74.4,100,69.0,79.3,76.0
20160223050000,147.0,147.0,28.5714,30,74.4,100,69.0,79.3,76.0
20160223051500,147.0,142.8,27.7551,30,76.8,100,69.0,79.3,76.0
20160223053000,147.0,142.8,27.7551,30,74.0,100,69.1,79.3,76.0
20160223054500,147.0,139.65,27.1429,30,74.0,100,69.1,79.3,76.0
20160223060000,147.0,142.8,27.7551,30,76.8,100,69.2,79.3,76.0
20160223061500,147.0,139.65,27.1429,30,75.3,100,69.1,79.3,76.0
20160223063000,147.0,142.8,27.7551,30,74.4,100,69.2,79.3,76.0
20160223064500,147.0,142.8,27.7551,30,75.9,100,69.2,79.3,76.0
20160223070000,147.0,142.8,27.7551,30,75.9,100,69.1,79.3,76.0
20160223071500,147.0,142.8,27.7551,30,74.0,100,69.1,79.3,76.0
20160223073000,147.0,142.8,27.7551,30,74.0,100,69.2,79.3,76.0
20160223074500,147.0,142.8,27.7551,30,76.8,100,69.2,79.3,76.0
20160223080000,147.0,137.55,26.7347,30,75.3,100,69.3,79.3,76.0
20160223081500,147.0,130.2,25.3061,30,75.3,100,69.3,79.3,76.0
20160223083000,147.0,139.65,27.1429,30,77.8,100,69.5,79.3,76.0
20160223084500,147.0,139.65,27.1429,30,77.8,100,69.6,79.3,76.0
20160223090000,147.0,139.65,27.1429,30,77.8,100,70.4,79.3,76.0
20160223091500,147.0,133.35,25.9184,30,78.7,100,70.1,79.3,76.0
20160223093000,147.0,139.65,27.1429,30,75.8,100,70.1,79.3,76.0
20160223094500,147.0,139.65,27.1429,30,75.8,100,70.0,79.3,76.0
20160223100000,147.0,133.35,25.9184,30,77.8,100,70.0,79.3,76.0
20160223101500,147.0,137.55,26.7347,30,80.7,100,70.0,79.3,76.0
20160223103000,147.0,139.65,27.1429,30,77.8,100,70.0,79.3,76.0
20160223104500,147.0,139.65,27.1429,30,76.8,100,70.0,79.3,76.0
20160223110000,147.0,137.55,26.7347,30,76.8,100,70.1,79.3,76.0
20160223111500,147.0,130.2,25.3061,30,80.1,100,70.0,79.3,76.0
20160223113000,147.0,139.65,27.1429,30,77.0,100,70.1,79.3,76.0
20160223114500,147.0,137.55,26.7347,30,79.2,100,70.2,79.3,76.0
20160223120000,147.0,137.55,26.7347,30,79.2,100,70.2,79.3,76.0
20160223121500,147.0,133.35,25.9184,30,78.3,100,70.2,79.3,76.0
20160223123000,147.0,133.35,25.9184,30,80.7,100,70.2,79.3,76.0
20160223124500,147.0,142.8,27.7551,30,77.0,100,70.4,79.3,76.0
20160223130000,147.0,147.0,28.5714,30,75.9,100,70.4,79.3,76.0
20160223131500,147.0,150.15,29.1837,30,77.2,100,70.5,79.3,76.0
20160223133000,147.0,142.8,27.7551,30,78.7,100,70.5,79.3,76.0
20160223134500,147.0,147.0,28.5714,30,75.9,100,70.5,79.3,76.0
20160223140000,147.0,142.8,27.7551,30,75.9,100,70.6,79.3,76.0
20160223141500,147.0,147.0,28.5714,30,75.9,100,70.6,79.3,76.0
20160223143000,147.0,147.0,28.5714,30,75.9,100,70.5,79.3,76.0
20160223144500,147.0,150.15,29.1837,31,75.9,100,70.6,79.3,76.0
20160223150000,147.0,150.15,29.1837,31,75.9,100,70.3,79.3,76.0
20160223151500,147.0,150.15,29.1837,31,74.4,100,70.5,79.3,76.0
20160223153000,147.0,150.15,29.1837,31,74.4,100,70.4,79.3,76.0
20160223154500,147.0,150.15,29.1837,31,74.4,100,69.9,79.3,76.0
20160223160000,147.0,147.0,28.5714,31,74.4,100,69.2,79.3,76.0
20160223161500,147.0,142.8,27.7551,31,75.3,100,69.0,79.3,76.0
20160223163000,147.0,142.8,27.7551,31,75.3,100,68.8,79.3,76.0
20160223164500,147.0,142.8,27.7551,31,77.7,100,68.7,79.3,76.0
20160223170000,147.0,142.8,27.7551,31,76.8,100,68.6,79.3,76.0
20160223171500,147.0,142.8,27.7551,31,74.4,100,68.5,79.3,76.0
20160223173000,147.0,142.8,27.7551,31,78.2,100,68.4,79.3,76.0
20160223174500,147.0,142.8,27.7551,31,75.3,100,68.3,79.3,76.0
20160223180000,147.0,142.8,27.7551,31,75.3,100,68.4,79.3,76.0
20160223181500,147.0,139.65,27.1429,31,77.2,100,69.2,79.3,76.0
20160223183000,147.0,147.0,28.5714,31,74.0,100,69.6,79.3,76.0
20160223184500,147.0,142.8,27.7551,31,77.7,100,69.7,79.3,76.0
20160223190000,147.0,147.0,28.5714,31,75.8,100,69.7,79.3,76.0
20160223191500,147.0,147.0,28.5714,31,74.0,100,69.7,79.3,76.0
20160223193000,147.0,147.0,28.5714,31,76.6,100,69.7,79.3,76.0
20160223194500,147.0,147.0,28.5714,31,76.6,100,69.7,79.3,76.0
20160223200000,147.0,147.0,28.5714,31,74.3,100,69.7,79.3,76.0
20160223201500,147.0,147.0,28.5714,31,77.7,100,69.7,79.3,76.0
20160223203000,147.0,142.8,27.7551,31,75.3,100,69.7,79.3,76.0
20160223204500,147.0,147.0,28.5714,31,76.8,100,69.5,79.3,76.0
20160223210000,147.0,142.8,27.7551,31,76.8,100,69.4,79.3,76.0
20160223211500,147.0,142.8,27.7551,31,74.0,100,69.3,79.3,76.0
20160223213000,147.0,142.8,27.7551,31,76.8,100,69.3,79.3,76.0
20160223214500,147.0,142.8,27.7551,31,75.5,100,69.3,79.3,76.0
20160223220000,147.0,142.8,27.7551,31,77.7,100,69.2,79.3,76.0
20160223221500,147.0,142.8,27.7551,31,74.0,100,69.3,79.3,76.0
20160223223000,147.0,142.8,27.7551,31,76.8,100,69.2,79.3,76.0
20160223224500,147.0,142.8,27.7551,31,75.9,100,69.2,79.3,76.0
20160223230000,147.0,139.65,27.1429,31,75.9,100,69.2,79.3,76.0
20160223231500,147.0,142.8,27.7551,31,76.8,100,69.2,79.3,76.0
20160223233000,147.0,142.8,27.7551,31,76.8,100,69.2,79.3,76.0
20160223234500,147.0,142.8,27.7551,31,76.8,100,69.2,79.3,76.0
20160224000000,147.0,142.8,27.7551,31,73.4,100,69.2,79.3,76.0
20160224001500,147.0,142.8,27.7551,31,76.3,100,69.2,79.3,76.0
20160224003000,147.0,142.8,27.7551,31,76.3,100,69.1,79.3,76.0
20160224004500,147.0,142.8,27.7551,31,74.0,100,69.1,79.3,76.0
20160224010000,147.0,142.8,27.7551,31,75.3,100,69.1,79.3,76.0
20160224011500,147.0,137.55,26.7347,31,75.3,100,69.0,79.3,76.0
20160224013000,147.0,139.65,27.1429,31,76.8,100,69.1,79.3,76.0
20160224014500,147.0,137.55,26.7347,31,74.0,100,69.0,79.3,76.0
20160224020000,147.0,137.55,26.7347,31,77.2,100,69.0,79.3,76.0
20160224021500,147.0,139.65,27.1429,31,73.4,100,69.0,79.3,76.0
20160224023000,147.0,137.55,26.7347,31,72.5,100,68.9,79.3,76.0
20160224024500,147.0,137.55,26.7347,31,74.4,100,68.9,79.3,76.0
20160224030000,147.0,137.55,26.7347,31,74.4,100,68.8,79.3,76.0
20160224031500,147.0,139.65,27.1429,31,72.0,100,68.7,79.3,76.0
20160224033000,147.0,137.55,26.7347,31,75.3,100,68.4,79.3,76.0
20160224034500,147.0,139.65,27.1429,31,72.4,100,68.5,79.3,76.0
20160224040000,147.0,137.55,26.7347,31,74.9,100,68.5,79.3,76.0
20160224041500,147.0,139.65,27.1429,31,74.0,100,68.4,79.3,76.0
20160224043000,147.0,139.65,27.1429,31,71.1,100,68.5,79.3,76.0
20160224044500,147.0,139.65,27.1429,31,73.9,100,68.5,79.3,76.0
20160224050000,147.0,139.65,27.1429,31,72.0,100,68.4,79.3,76.0
20160224051500,147.0,139.65,27.1429,31,70.2,100,68.4,79.3,76.0
20160224053000,147.0,142.8,27.7551,31,73.4,100,68.4,79.3,76.0
20160224054500,147.0,139.65,27.1429,31,71.5,100,68.4,79.3,76.0
20160224060000,147.0,142.8,27.7551,31,73.9,100,68.4,79.3,76.0
20160224061500,147.0,142.8,27.7551,31,72.4,100,68.4,79.3,76.0
20160224063000,147.0,142.8,27.7551,31,70.5,100,68.4,79.3,76.0
20160224064500,147.0,142.8,27.7551,31,70.5,100,68.3,79.3,76.0
20160224070000,147.0,142.8,27.7551,31,70.5,100,68.2,79.3,76.0
20160224071500,147.0,142.8,27.7551,31,72.0,100,68.2,79.3,76.0
20160224073000,147.0,139.65,27.1429,31,70.1,100,68.2,79.3,76.0
20160224074500,147.0,142.8,27.7551,31,70.1,100,68.2,79.3,76.0
20160224080000,147.0,139.65,27.1429,31,72.0,100,68.2,79.3,76.0
20160224081500,147.0,139.65,27.1429,31,72.0,100,68.2,79.3,76.0
20160224083000,147.0,139.65,27.1429,31,72.0,100,68.0,79.3,76.0
20160224084500,147.0,139.65,27.1429,31,71.1,100,68.0,79.3,76.0
20160224090000,147.0,137.55,26.7347,31,73.9,100,68.7,79.3,76.0
20160224091500,147.0,137.55,26.7347,31,73.9,100,68.6,79.3,76.0
20160224093000,147.0,133.35,25.9184,31,72.9,100,68.0,79.3,76.0
20160224094500,147.0,133.35,25.9184,31,72.9,100,67.8,79.3,76.0
20160224100000,147.0,137.55,26.7347,31,76.3,100,67.6,79.3,76.0
20160224101500,147.0,133.35,25.9184,31,74.9,100,67.7,79.3,76.0
20160224103000,147.0,133.35,25.9184,31,74.9,100,67.6,79.3,76.0
20160224104500,147.0,137.55,26.7347,31,74.9,100,67.6,79.3,76.0
20160224110000,147.0,142.8,27.7551,33,71.1,100,67.6,79.3,76.0
20160224111500,147.0,139.65,27.1429,33,74.8,100,67.4,79.3,76.0
20160224113000,147.0,142.8,27.7551,33,76.8,100,67.2,79.3,76.0
20160224114500,147.0,142.8,27.7551,33,76.8,100,66.8,79.3,76.0
20160224120000,147.0,139.65,27.1429,33,74.0,100,66.7,79.3,76.0
20160224121500,147.0,142.8,27.7551,33,76.4,100,66.9,79.3,76.0
20160224123000,147.0,142.8,27.7551,33,74.0,100,67.0,79.3,76.0
20160224124500,147.0,139.65,27.1429,33,74.0,100,67.5,79.3,76.0
20160224130000,147.0,142.8,27.7551,33,75.8,100,67.7,79.3,76.0
20160224131500,147.0,139.65,27.1429,33,76.8,100,67.8,79.3,76.0
20160224133000,147.0,139.65,27.1429,33,77.7,100,67.9,79.3,76.0
20160224134500,147.0,139.65,27.1429,33,75.5,100,68.0,79.3,76.0
20160224140000,147.0,139.65,27.1429,33,75.5,100,68.0,79.3,76.0
20160224141500,147.0,139.65,27.1429,33,77.7,100,68.4,79.3,76.0
20160224143000,147.0,142.8,27.7551,33,75.3,100,68.4,79.3,76.0
20160224144500,147.0,142.8,27.7551,33,75.3,100,68.5,79.3,76.0
20160224150000,147.0,142.8,27.7551,33,77.2,100,68.6,79.3,76.0
20160224151500,147.0,147.0,28.5714,33,74.8,100,68.8,79.3,76.0
20160224153000,147.0,142.8,27.7551,33,77.3,100,68.7,79.3,76.0
20160224154500,147.0,147.0,28.5714,33,77.3,100,68.7,79.3,76.0
20160224160000,147.0,142.8,27.7551,33,74.4,100,68.9,79.3,76.0
20160224161500,147.0,147.0,28.5714,33,77.8,100,68.8,79.3,76.0
20160224163000,147.0,147.0,28.5714,33,75.8,100,68.9,79.3,76.0
20160224164500,147.0,142.8,27.7551,33,74.9,100,68.9,79.3,76.0
20160224170000,147.0,147.0,28.5714,33,76.8,100,68.7,79.3,76.0
20160224171500,147.0,142.8,27.7551,33,76.8,100,69.0,79.3,76.0
20160224173000,147.0,142.8,27.7551,33,74.0,100,69.1,79.3,76.0
20160224174500,147.0,142.8,27.7551,33,75.9,100,69.1,79.3,76.0
20160224180000,147.0,139.65,27.1429,33,74.4,100,69.2,79.3,76.0
20160224181500,147.0,139.65,27.1429,33,78.2,100,69.2,79.3,76.0
20160224183000,147.0,139.65,27.1429,33,74.8,100,69.2,79.3,76.0
20160224184500,147.0,139.65,27.1429,33,76.8,100,69.3,79.3,76.0
20160224190000,147.0,139.65,27.1429,33,76.8,100,69.2,79.3,76.0
20160224191500,147.0,139.65,27.1429,33,73.5,100,69.2,79.3,76.0
20160224193000,147.0,142.8,27.7551,33,75.9,100,69.3,79.3,76.0
20160224194500,147.0,142.8,27.7551,33,73.5,100,69.2,79.3,76.0
20160224200000,147.0,142.8,27.7551,33,75.3,100,69.3,79.3,76.0
20160224201500,147.0,142.8,27.7551,33,72.3,100,69.2,79.3,76.0
20160224203000,147.0,142.8,27.7551,33,74.8,100,69.2,79.3,76.0
20160224204500,147.0,142.8,27.7551,33,72.9,100,69.2,79.3,76.0
20160224210000,147.0,142.8,27.7551,33,75.8,100,69.2,79.3,76.0
20160224211500,147.0,142.8,27.7551,33,73.6,100,69.2,79.3,76.0
20160224213000,147.0,142.8,27.7551,33,72.5,100,69.2,79.3,76.0
20160224214500,147.0,142.8,27.7551,33,74.4,100,69.1,79.3,76.0
20160224220000,147.0,147.0,28.5714,33,72.9,100,69.0,79.3,76.0
20160224221500,147.0,147.0,28.5714,33,71.0,100,68.9,79.3,76.0
20160224223000,147.0,147.0,28.5714,33,71.0,100,68.9,79.3,76.0
20160224224500,147.0,147.0,28.5714,33,72.6,100,68.8,79.3,76.0
20160224230000,147.0,147.0,28.5714,33,72.6,100,68.7,79.3,76.0
20160224231500,147.0,147.0,28.5714,33,70.5,100,68.7,79.3,76.0
20160224233000,147.0,147.0,28.5714,33,70.5,100,68.7,79.3,76.0
20160224234500,147.0,150.15,29.1837,33,73.0,100,68.7,79.3,76.0
20160225000000,147.0,147.0,28.5714,33,73.9,100,68.7,79.3,76.0
20160225001500,147.0,147.0,28.5714,33,72.0,100,68.7,79.3,76.0
20160225003000,147.0,147.0,28.5714,33,70.1,100,68.7,79.3,76.0
20160225004500,147.0,147.0,28.5714,33,72.4,100,68.6,79.3,76.0
20160225010000,147.0,147.0,28.5714,33,71.5,100,68.6,79.3,76.0
20160225011500,147.0,147.0,28.5714,33,69.7,100,68.4,79.3,76.0
20160225013000,147.0,150.15,29.1837,33,71.6,100,68.5,79.3,76.0
20160225014500,147.0,150.15,29.1837,33,71.6,100,68.4,79.3,76.0
20160225020000,147.0,150.15,29.1837,33,71.6,100,68.4,79.3,76.0
20160225021500,147.0,152.25,29.5918,33,70.1,100,68.4,79.3,76.0
20160225023000,147.0,152.25,29.5918,33,71.1,100,68.3,79.3,76.0
20160225024500,147.0,150.15,29.1837,33,72.0,100,68.3,79.3,76.0
20160225030000,147.0,150.15,29.1837,33,70.5,100,68.2,79.3,76.0
20160225031500,147.0,152.25,29.5918,33,68.6,100,68.1,79.3,76.0
20160225033000,147.0,152.25,29.5918,33,70.1,100,68.1,79.3,76.0
20160225034500,147.0,152.25,29.5918,33,71.0,100,68.1,79.3,76.0
20160225040000,147.0,152.25,29.5918,33,69.8,100,68.0,79.3,76.0
20160225041500,147.0,152.25,29.5918,33,68.2,100,67.9,79.3,76.0
20160225043000,147.0,152.25,29.5918,33,71.1,100,68.0,79.3,76.0
20160225044500,147.0,152.25,29.5918,33,71.1,100,67.9,79.3,76.0
20160225050000,147.0,152.25,29.5918,33,69.6,100,67.9,79.3,76.0
20160225051500,147.0,156.45,30.4082,33,68.4,100,67.9,79.3,76.0
20160225053000,147.0,156.45,30.4082,33,69.2,100,67.8,79.3,76.0
20160225054500,147.0,152.25,29.5918,33,70.5,100,67.8,79.3,76.0
20160225060000,147.0,156.45,30.4082,33,68.6,100,67.8,79.3,76.0
20160225061500,147.0,152.25,29.5918,33,68.6,100,67.7,79.3,76.0
20160225063000,147.0,152.25,29.5918,33,70.1,100,67.7,79.3,76.0
20160225064500,147.0,152.25,29.5918,33,67.7,100,67.7,79.3,76.0
20160225070000,147.0,152.25,29.5918,33,66.8,100,67.7,79.3,76.0
20160225071500,147.0,156.45,30.4082,33,70.1,100,67.8,79.3,76.0
20160225073000,147.0,156.45,30.4082,33,70.1,100,67.9,79.3,76.0
20160225074500,147.0,156.45,30.4082,33,70.1,100,67.9,79.3,76.0
20160225080000,147.0,139.65,27.1429,33,69.2,100,68.1,79.3,76.0
20160225081500,147.0,137.55,26.7347,33,73.5,100,68.3,79.3,76.0
20160225083000,147.0,137.55,26.7347,33,73.5,100,68.4,79.3,76.0
20160225084500,147.0,137.55,26.7347,33,73.5,100,68.6,79.3,76.0
20160225090000,147.0,130.2,25.3061,33,73.5,100,70.0,79.3,76.0
20160225091500,147.0,150.15,29.1837,33,72.5,100,69.1,79.3,76.0
20160225093000,147.0,137.55,26.7347,33,76.8,100,68.7,79.3,76.0
20160225094500,147.0,133.35,25.9184,33,75.3,100,68.7,79.3,76.0
20160225100000,147.0,137.55,26.7347,33,78.3,100,68.4,79.3,76.0
20160225101500,147.0,137.55,26.7347,33,75.8,100,68.3,79.3,76.0
20160225103000,147.0,133.35,25.9184,33,77.3,100,68.3,79.3,76.0
20160225104500,147.0,137.55,26.7347,33,76.3,100,68.3,79.3,76.0
20160225110000,147.0,130.2,25.3061,33,76.3,100,68.2,79.3,76.0
20160225111500,147.0,130.2,25.3061,37,78.2,100,68.4,79.3,76.0
20160225113000,147.0,137.55,26.7347,37,75.4,100,68.3,79.3,76.0
20160225114500,147.0,130.2,25.3061,37,79.1,100,68.3,79.3,76.0
20160225120000,147.0,130.2,25.3061,37,77.2,100,68.5,79.3,76.0
20160225121500,147.0,133.35,25.9184,37,76.3,100,68.9,79.3,76.0
20160225123000,147.0,137.55,26.7347,37,77.3,100,69.0,79.3,76.0
20160225124500,147.0,133.35,25.9184,37,78.2,100,69.3,79.3,76.0
20160225130000,147.0,137.55,26.7347,37,76.3,100,69.0,79.3,76.0
20160225131500,147.0,150.15,29.1837,37,76.3,100,68.9,79.3,76.0
20160225133000,147.0,142.8,27.7551,37,76.3,100,68.8,79.3,76.0
20160225134500,147.0,147.0,28.5714,37,76.3,100,68.8,79.3,76.0
20160225140000,147.0,142.8,27.7551,37,75.3,100,68.9,79.3,76.0
20160225141500,147.0,147.0,28.5714,37,74.0,100,69.6,79.3,76.0
20160225143000,147.0,139.65,27.1429,37,74.0,100,69.4,79.3,76.0
20160225144500,147.0,147.0,28.5714,37,75.3,100,68.9,79.3,76.0
20160225150000,147.0,139.65,27.1429,37,75.3,100,68.8,79.3,76.0
20160225151500,147.0,147.0,28.5714,37,75.3,100,68.8,79.3,76.0
20160225153000,147.0,137.55,26.7347,37,76.8,100,68.7,79.3,76.0
20160225154500,147.0,147.0,28.5714,37,74.4,100,68.7,79.3,76.0
20160225160000,147.0,142.8,27.7551,37,74.4,100,68.7,79.3,76.0
