PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160225161500,147.0,147.0,28.5714,37,76.1,100,68.7,79.3,76.0
20160225163000,147.0,147.0,28.5714,37,74.4,100,68.8,79.3,76.0
20160225164500,147.0,147.0,28.5714,37,74.4,100,68.7,79.3,76.0
20160225170000,147.0,147.0,28.5714,37,74.4,100,68.7,79.3,76.0
20160225171500,147.0,147.0,28.5714,37,75.4,100,68.8,79.3,76.0
20160225173000,147.0,147.0,28.5714,37,73.5,100,68.8,79.3,76.0
20160225174500,147.0,147.0,28.5714,37,75.3,100,68.9,79.3,76.0
20160225180000,147.0,147.0,28.5714,37,73.0,100,69.0,79.3,76.0
20160225181500,147.0,142.8,27.7551,37,74.4,100,69.6,79.3,76.0
20160225183000,147.0,147.0,28.5714,37,73.5,100,69.7,79.3,76.0
20160225184500,147.0,147.0,28.5714,37,73.5,100,69.8,79.3,76.0
20160225190000,147.0,147.0,28.5714,37,73.5,100,69.8,79.3,76.0
20160225191500,147.0,142.8,27.7551,37,74.4,100,69.7,79.3,76.0
20160225193000,147.0,150.15,29.1837,37,73.0,100,69.7,79.3,76.0
20160225194500,147.0,150.15,29.1837,37,73.0,100,69.7,79.3,76.0
20160225200000,147.0,147.0,28.5714,37,74.9,100,69.7,79.3,76.0
20160225201500,147.0,150.15,29.1837,37,74.9,100,69.7,79.3,76.0
20160225203000,147.0,147.0,28.5714,37,74.9,100,69.6,79.3,76.0
20160225204500,147.0,150.15,29.1837,37,75.8,100,69.6,79.3,76.0
20160225210000,147.0,150.15,29.1837,37,74.4,100,69.6,79.3,76.0
20160225211500,147.0,147.0,28.5714,37,73.0,100,69.6,79.3,76.0
20160225213000,147.0,147.0,28.5714,37,75.9,100,69.6,79.3,76.0
20160225214500,147.0,150.15,29.1837,37,75.9,100,69.6,79.3,76.0
20160225220000,147.0,147.0,28.5714,37,72.5,100,69.6,79.3,76.0
20160225221500,147.0,150.15,29.1837,37,76.0,100,69.6,79.3,76.0
20160225223000,147.0,147.0,28.5714,37,73.4,100,69.5,79.3,76.0
20160225224500,147.0,150.15,29.1837,37,75.9,100,69.5,79.3,76.0
20160225230000,147.0,150.15,29.1837,37,72.4,100,69.5,79.3,76.0
20160225231500,147.0,150.15,29.1837,37,75.3,100,69.4,79.3,76.0
20160225233000,147.0,150.15,29.1837,37,72.7,100,69.4,79.3,76.0
20160225234500,147.0,147.0,28.5714,37,75.3,100,69.3,79.3,76.0
20160226000000,147.0,152.25,29.5918,37,73.0,100,69.3,79.3,76.0
20160226001500,147.0,150.15,29.1837,37,75.3,100,69.3,79.3,76.0
20160226003000,147.0,152.25,29.5918,37,72.5,100,69.3,79.3,76.0
20160226004500,147.0,150.15,29.1837,37,74.8,100,69.3,79.3,76.0
20160226010000,147.0,150.15,29.1837,37,75.8,100,69.3,79.3,76.0
20160226011500,147.0,152.25,29.5918,37,73.4,100,69.2,79.3,76.0
20160226013000,147.0,150.15,29.1837,37,73.4,100,69.2,79.3,76.0
20160226014500,147.0,152.25,29.5918,37,75.8,100,69.2,79.3,76.0
20160226020000,147.0,152.25,29.5918,37,72.4,100,69.2,79.3,76.0
20160226021500,147.0,152.25,29.5918,37,73.9,100,69.2,79.3,76.0
20160226023000,147.0,152.25,29.5918,37,75.5,100,69.2,79.3,76.0
20160226024500,147.0,152.25,29.5918,37,73.5,100,69.2,79.3,76.0
20160226030000,147.0,152.25,29.5918,37,74.9,100,69.2,79.3,76.0
20160226031500,147.0,156.45,30.4082,37,74.9,100,69.2,79.3,76.0
20160226033000,147.0,152.25,29.5918,37,74.1,100,69.1,79.3,76.0
20160226034500,147.0,152.25,29.5918,37,72.4,100,69.1,79.3,76.0
20160226040000,147.0,156.45,30.4082,37,74.0,100,69.1,79.3,76.0
20160226041500,147.0,152.25,29.5918,37,72.0,100,68.9,79.3,76.0
20160226043000,147.0,152.25,29.5918,37,71.2,100,68.9,79.3,76.0
20160226044500,147.0,156.45,30.4082,37,73.1,100,68.8,79.3,76.0
20160226050000,147.0,156.45,30.4082,37,70.5,100,68.7,79.3,76.0
20160226051500,147.0,156.45,30.4082,37,73.5,100,68.7,79.3,76.0
20160226053000,147.0,158.55,30.8163,37,71.1,100,68.7,79.3,76.0
20160226054500,147.0,158.55,30.8163,37,71.1,100,68.8,79.3,76.0
20160226060000,147.0,158.55,30.8163,37,74.4,100,68.7,79.3,76.0
20160226061500,147.0,156.45,30.4082,37,71.1,100,68.3,79.3,76.0
20160226063000,147.0,156.45,30.4082,37,72.4,100,68.4,79.3,76.0
20160226064500,147.0,152.25,29.5918,37,70.5,100,68.4,79.3,76.0
20160226070000,147.0,152.25,29.5918,37,71.9,100,68.5,79.3,76.0
20160226071500,147.0,156.45,30.4082,37,71.9,100,68.4,79.3,76.0
20160226073000,147.0,152.25,29.5918,37,71.0,100,68.4,79.3,76.0
20160226074500,147.0,152.25,29.5918,37,72.0,100,68.5,79.3,76.0
20160226080000,147.0,152.25,29.5918,37,73.9,100,68.6,79.3,76.0
20160226081500,147.0,150.15,29.1837,37,72.5,100,68.7,79.3,76.0
20160226083000,147.0,152.25,29.5918,37,74.4,100,68.8,79.3,76.0
20160226084500,147.0,147.0,28.5714,37,72.5,100,68.9,79.3,76.0
20160226090000,147.0,147.0,28.5714,37,73.8,100,69.0,79.3,76.0
20160226091500,147.0,142.8,27.7551,37,76.8,100,69.1,79.3,76.0
20160226093000,147.0,147.0,28.5714,37,76.8,100,69.2,79.3,76.0
20160226094500,147.0,139.65,27.1429,37,78.2,100,69.3,79.3,76.0
20160226100000,147.0,150.15,29.1837,37,76.8,100,69.4,79.3,76.0
20160226101500,147.0,139.65,27.1429,37,74.8,100,69.4,79.3,76.0
20160226103000,147.0,142.8,27.7551,37,77.2,100,68.7,79.3,76.0
20160226104500,147.0,139.65,27.1429,37,75.4,100,68.4,79.3,76.0
20160226110000,147.0,150.15,29.1837,37,74.0,100,68.4,79.3,76.0
20160226111500,147.0,133.35,25.9184,37,77.8,100,68.3,79.3,76.0
20160226113000,147.0,130.2,25.3061,37,75.0,100,68.4,79.3,76.0
20160226114500,147.0,127.05,24.6939,37,79.1,100,68.4,79.3,76.0
20160226120000,147.0,127.05,24.6939,37,76.2,100,68.6,79.3,76.0
20160226121500,147.0,130.2,25.3061,37,77.8,100,68.2,79.3,76.0
20160226123000,147.0,130.2,25.3061,37,76.3,100,68.2,79.3,76.0
20160226124500,147.0,130.2,25.3061,37,78.3,100,68.0,79.3,76.0
20160226130000,147.0,133.35,25.9184,37,75.9,100,68.2,79.3,76.0
20160226131500,147.0,147.0,28.5714,37,74.9,100,67.9,79.3,76.0
20160226133000,147.0,139.65,27.1429,37,74.9,100,67.9,79.3,76.0
20160226134500,147.0,139.65,27.1429,37,74.0,100,68.1,79.3,76.0
20160226140000,147.0,142.8,27.7551,37,76.7,100,67.8,79.3,76.0
20160226141500,147.0,142.8,27.7551,37,74.8,100,67.7,79.3,76.0
20160226143000,147.0,142.8,27.7551,37,73.5,100,68.7,79.3,76.0
20160226144500,147.0,142.8,27.7551,37,76.3,100,69.1,79.3,76.0
20160226150000,147.0,147.0,28.5714,37,76.3,100,69.2,79.3,76.0
20160226151500,147.0,147.0,28.5714,37,73.4,100,69.2,79.3,76.0
20160226153000,147.0,150.15,29.1837,37,74.4,100,69.2,79.3,76.0
20160226154500,147.0,150.15,29.1837,37,75.8,100,69.2,79.3,76.0
20160226160000,147.0,150.15,29.1837,37,73.4,100,69.2,79.3,76.0
20160226161500,147.0,147.0,28.5714,37,73.4,100,69.2,79.3,76.0
20160226163000,147.0,147.0,28.5714,37,75.9,100,69.2,79.3,76.0
20160226164500,147.0,150.15,29.1837,37,75.9,100,69.2,79.3,76.0
20160226170000,147.0,142.8,27.7551,37,74.7,100,69.1,79.3,76.0
20160226171500,147.0,147.0,28.5714,37,73.0,100,69.2,79.3,76.0
20160226173000,147.0,147.0,28.5714,37,76.0,100,69.3,79.3,76.0
20160226174500,147.0,142.8,27.7551,37,74.9,100,69.3,79.3,76.0
20160226180000,147.0,142.8,27.7551,37,74.9,100,69.3,79.3,76.0
20160226181500,147.0,142.8,27.7551,37,75.9,100,69.4,79.3,76.0
20160226183000,147.0,139.65,27.1429,37,75.9,100,69.5,79.3,76.0
20160226184500,147.0,139.65,27.1429,37,75.9,100,69.5,79.3,76.0
20160226190000,147.0,139.65,27.1429,37,75.9,100,69.4,79.3,76.0
20160226191500,147.0,142.8,27.7551,37,73.0,100,69.4,79.3,76.0
20160226193000,147.0,142.8,27.7551,37,74.5,100,69.5,79.3,76.0
20160226194500,147.0,142.8,27.7551,37,73.0,100,69.4,79.3,76.0
20160226200000,147.0,142.8,27.7551,37,76.4,100,69.4,79.3,76.0
20160226201500,147.0,147.0,28.5714,37,76.4,100,69.4,79.3,76.0
20160226203000,147.0,142.8,27.7551,37,74.8,100,69.4,79.3,76.0
20160226204500,147.0,142.8,27.7551,37,74.8,100,69.4,79.3,76.0
20160226210000,147.0,147.0,28.5714,37,73.4,100,69.3,79.3,76.0
20160226211500,147.0,147.0,28.5714,37,75.3,100,69.3,79.3,76.0
20160226213000,147.0,147.0,28.5714,37,75.3,100,69.3,79.3,76.0
20160226214500,147.0,147.0,28.5714,37,73.5,100,69.3,79.3,76.0
20160226220000,147.0,147.0,28.5714,37,74.8,100,69.2,79.3,76.0
20160226221500,147.0,147.0,28.5714,37,72.5,100,69.2,79.3,76.0
20160226223000,147.0,150.15,29.1837,37,74.0,100,69.2,79.3,76.0
20160226224500,147.0,147.0,28.5714,37,75.3,100,69.2,79.3,76.0
20160226230000,147.0,150.15,29.1837,37,74.0,100,69.2,79.3,76.0
20160226231500,147.0,150.15,29.1837,37,72.4,100,69.1,79.3,76.0
20160226233000,147.0,152.25,29.5918,37,72.4,100,69.0,79.3,76.0
20160226234500,147.0,150.15,29.1837,37,72.4,100,69.0,79.3,76.0
20160227000000,147.0,150.15,29.1837,37,72.4,100,68.9,79.3,76.0
20160227001500,147.0,152.25,29.5918,37,72.4,100,68.9,79.3,76.0
20160227003000,147.0,156.45,30.4082,37,69.7,100,68.7,79.3,76.0
20160227004500,147.0,156.45,30.4082,37,73.0,100,68.7,79.3,76.0
20160227010000,147.0,158.55,30.8163,37,71.3,100,68.7,79.3,76.0
20160227011500,147.0,150.15,29.1837,37,70.2,100,68.5,79.3,76.0
20160227013000,147.0,152.25,29.5918,37,74.4,100,68.6,79.3,76.0
20160227014500,147.0,152.25,29.5918,37,71.6,100,68.7,79.3,76.0
20160227020000,147.0,150.15,29.1837,37,74.4,100,68.7,79.3,76.0
20160227021500,147.0,150.15,29.1837,37,72.4,100,68.7,79.3,76.0
20160227023000,147.0,150.15,29.1837,37,70.6,100,68.6,79.3,76.0
20160227024500,147.0,150.15,29.1837,37,72.5,100,68.5,79.3,76.0
20160227030000,147.0,150.15,29.1837,37,70.5,100,68.5,79.3,76.0
20160227031500,147.0,150.15,29.1837,37,69.2,100,68.4,79.3,76.0
20160227033000,147.0,150.15,29.1837,37,72.0,100,68.3,79.3,76.0
20160227034500,147.0,150.15,29.1837,37,70.1,100,68.3,79.3,76.0
20160227040000,147.0,150.15,29.1837,37,68.2,100,68.2,79.3,76.0
20160227041500,147.0,150.15,29.1837,37,69.7,100,68.2,79.3,76.0
20160227043000,147.0,150.15,29.1837,37,70.5,100,68.1,79.3,76.0
20160227044500,147.0,150.15,29.1837,37,69.1,100,68.1,79.3,76.0
20160227050000,147.0,150.15,29.1837,37,70.1,100,68.0,79.3,76.0
20160227051500,147.0,152.25,29.5918,37,71.0,100,68.0,79.3,76.0
20160227053000,147.0,152.25,29.5918,37,68.6,100,67.9,79.3,76.0
20160227054500,147.0,152.25,29.5918,37,67.7,100,67.9,79.3,76.0
20160227060000,147.0,152.25,29.5918,37,70.1,100,67.8,79.3,76.0
20160227061500,147.0,152.25,29.5918,37,69.1,100,67.8,79.3,76.0
20160227063000,147.0,152.25,29.5918,37,67.7,100,67.8,79.3,76.0
20160227064500,147.0,152.25,29.5918,37,70.1,100,67.8,79.3,76.0
20160227070000,147.0,150.15,29.1837,37,69.1,100,67.9,79.3,76.0
20160227071500,147.0,152.25,29.5918,37,67.7,100,67.9,79.3,76.0
20160227073000,147.0,150.15,29.1837,37,70.1,100,68.0,79.3,76.0
20160227074500,147.0,152.25,29.5918,37,69.1,100,68.0,79.3,76.0
20160227080000,147.0,152.25,29.5918,37,69.1,100,68.1,79.3,76.0
20160227081500,147.0,150.15,29.1837,37,71.1,100,68.1,79.3,76.0
20160227083000,147.0,150.15,29.1837,37,71.1,100,68.1,79.3,76.0
20160227084500,147.0,150.15,29.1837,37,70.1,100,68.2,79.3,76.0
20160227090000,147.0,150.15,29.1837,37,70.1,100,68.2,79.3,76.0
20160227091500,147.0,147.0,28.5714,37,72.7,100,68.3,79.3,76.0
20160227093000,147.0,147.0,28.5714,37,71.0,100,68.4,79.3,76.0
20160227094500,147.0,142.8,27.7551,37,72.0,100,68.5,79.3,76.0
20160227100000,147.0,147.0,28.5714,37,73.4,100,68.6,79.3,76.0
20160227101500,147.0,142.8,27.7551,37,72.0,100,68.6,79.3,76.0
20160227103000,147.0,147.0,28.5714,37,75.3,100,68.7,79.3,76.0
20160227104500,147.0,142.8,27.7551,37,73.4,100,68.7,79.3,76.0
20160227110000,147.0,142.8,27.7551,37,72.5,100,68.8,79.3,76.0
20160227111500,147.0,142.8,27.7551,37,75.1,100,68.8,79.3,76.0
20160227113000,147.0,147.0,28.5714,37,75.1,100,68.9,79.3,76.0
20160227114500,147.0,147.0,28.5714,37,72.9,100,69.0,79.3,76.0
20160227120000,147.0,147.0,28.5714,37,75.4,100,69.0,79.3,76.0
20160227121500,147.0,142.8,27.7551,37,75.4,100,69.1,79.3,76.0
20160227123000,147.0,147.0,28.5714,37,73.5,100,69.1,79.3,76.0
20160227124500,147.0,147.0,28.5714,37,75.8,100,69.1,79.3,76.0
20160227130000,147.0,147.0,28.5714,37,74.4,100,69.2,79.3,76.0
20160227131500,147.0,147.0,28.5714,37,75.9,100,69.1,79.3,76.0
20160227133000,147.0,147.0,28.5714,37,74.8,100,69.2,79.3,76.0
20160227134500,147.0,137.55,26.7347,37,74.8,100,69.3,79.3,76.0
20160227140000,147.0,139.65,27.1429,37,76.8,100,69.3,79.3,76.0
20160227141500,147.0,139.65,27.1429,37,74.4,100,69.3,79.3,76.0
20160227143000,147.0,139.65,27.1429,37,76.8,100,69.4,79.3,76.0
20160227144500,147.0,139.65,27.1429,37,74.4,100,69.4,79.3,76.0
20160227150000,147.0,139.65,27.1429,37,77.2,100,69.4,79.3,76.0
20160227151500,147.0,142.8,27.7551,37,74.5,100,69.5,79.3,76.0
20160227153000,147.0,139.65,27.1429,37,76.8,100,69.4,79.3,76.0
20160227154500,147.0,142.8,27.7551,37,73.5,100,69.4,79.3,76.0
20160227160000,147.0,147.0,28.5714,37,74.8,100,69.4,79.3,76.0
20160227161500,147.0,142.8,27.7551,37,76.8,100,69.5,79.3,76.0
20160227163000,147.0,142.8,27.7551,37,75.8,100,69.5,79.3,76.0
20160227164500,147.0,147.0,28.5714,37,73.4,100,69.5,79.3,76.0
20160227170000,147.0,139.65,27.1429,37,76.4,100,69.5,79.3,76.0
20160227171500,147.0,142.8,27.7551,37,74.8,100,69.6,79.3,76.0
20160227173000,147.0,137.55,26.7347,37,76.8,100,69.6,79.3,76.0
20160227174500,147.0,137.55,26.7347,37,75.7,100,69.6,79.3,76.0
20160227180000,147.0,137.55,26.7347,37,75.7,100,69.6,79.3,76.0
20160227181500,147.0,137.55,26.7347,37,75.7,100,69.6,79.3,76.0
20160227183000,147.0,139.65,27.1429,37,74.4,100,69.6,79.3,76.0
20160227184500,147.0,139.65,27.1429,37,76.3,100,69.6,79.3,76.0
20160227190000,147.0,142.8,27.7551,37,74.4,100,69.6,79.3,76.0
20160227191500,147.0,142.8,27.7551,37,74.4,100,69.6,79.3,76.0
20160227193000,147.0,142.8,27.7551,37,75.9,100,69.6,79.3,76.0
20160227194500,147.0,142.8,27.7551,37,72.5,100,69.6,79.3,76.0
20160227200000,147.0,147.0,28.5714,37,75.3,100,69.5,79.3,76.0
20160227201500,147.0,147.0,28.5714,37,71.6,100,69.4,79.3,76.0
20160227203000,147.0,147.0,28.5714,37,74.6,100,69.3,79.3,76.0
20160227204500,147.0,147.0,28.5714,37,71.8,100,69.3,79.3,76.0
20160227210000,147.0,147.0,28.5714,37,74.4,100,69.3,79.3,76.0
20160227211500,147.0,150.15,29.1837,37,72.0,100,69.2,79.3,76.0
20160227213000,147.0,147.0,28.5714,37,73.0,100,69.2,79.3,76.0
20160227214500,147.0,150.15,29.1837,37,72.2,100,69.2,79.3,76.0
20160227220000,147.0,147.0,28.5714,37,71.1,100,69.1,79.3,76.0
20160227221500,147.0,150.15,29.1837,37,72.9,100,69.1,79.3,76.0
20160227223000,147.0,150.15,29.1837,37,71.4,100,69.0,79.3,76.0
20160227224500,147.0,150.15,29.1837,37,73.4,100,69.0,79.3,76.0
20160227230000,147.0,150.15,29.1837,37,73.4,100,68.9,79.3,76.0
20160227231500,147.0,150.15,29.1837,37,73.4,100,68.9,79.3,76.0
20160227233000,147.0,150.15,29.1837,37,72.4,100,68.9,79.3,76.0
20160227234500,147.0,152.25,29.5918,37,73.9,100,68.9,79.3,76.0
20160228000000,147.0,150.15,29.1837,37,71.5,100,68.9,79.3,76.0
20160228001500,147.0,150.15,29.1837,37,74.1,100,68.9,79.3,76.0
20160228003000,147.0,150.15,29.1837,37,72.0,100,68.9,79.3,76.0
20160228004500,147.0,152.25,29.5918,37,74.4,100,68.8,79.3,76.0
20160228010000,147.0,150.15,29.1837,37,73.0,100,68.9,79.3,76.0
20160228011500,147.0,152.25,29.5918,37,73.0,100,68.8,79.3,76.0
20160228013000,147.0,152.25,29.5918,37,71.1,100,68.8,79.3,76.0
20160228014500,147.0,152.25,29.5918,37,72.9,100,68.7,79.3,76.0
20160228020000,147.0,152.25,29.5918,37,70.5,100,68.6,79.3,76.0
20160228021500,147.0,156.45,30.4082,37,72.0,100,68.6,79.3,76.0
20160228023000,147.0,152.25,29.5918,37,72.0,100,68.5,79.3,76.0
20160228024500,147.0,152.25,29.5918,37,69.1,100,68.4,79.3,76.0
20160228030000,147.0,152.25,29.5918,37,71.1,100,68.4,79.3,76.0
20160228031500,147.0,156.45,30.4082,37,71.1,100,68.3,79.3,76.0
20160228033000,147.0,152.25,29.5918,37,69.2,100,68.3,79.3,76.0
20160228034500,147.0,156.45,30.4082,37,69.2,100,68.3,79.3,76.0
20160228040000,147.0,152.25,29.5918,37,71.7,100,68.2,79.3,76.0
20160228041500,147.0,152.25,29.5918,37,68.6,100,68.2,79.3,76.0
20160228043000,147.0,156.45,30.4082,37,69.7,100,68.2,79.3,76.0
20160228044500,147.0,152.25,29.5918,37,70.6,100,68.1,79.3,76.0
20160228050000,147.0,156.45,30.4082,37,70.6,100,68.1,79.3,76.0
20160228051500,147.0,156.45,30.4082,37,69.2,100,68.1,79.3,76.0
20160228053000,147.0,156.45,30.4082,37,71.0,100,67.9,79.3,76.0
20160228054500,147.0,156.45,30.4082,37,69.1,100,67.9,79.3,76.0
20160228060000,147.0,152.25,29.5918,37,67.3,100,67.9,79.3,76.0
20160228061500,147.0,156.45,30.4082,37,70.1,100,67.8,79.3,76.0
20160228063000,147.0,156.45,30.4082,37,70.1,100,67.8,79.3,76.0
20160228064500,147.0,156.45,30.4082,37,68.2,100,67.8,79.3,76.0
20160228070000,147.0,152.25,29.5918,37,70.5,100,67.8,79.3,76.0
20160228071500,147.0,156.45,30.4082,37,69.1,100,67.9,79.3,76.0
20160228073000,147.0,152.25,29.5918,37,68.3,100,67.9,79.3,76.0
20160228074500,147.0,156.45,30.4082,37,71.1,100,68.0,79.3,76.0
20160228080000,147.0,152.25,29.5918,37,71.1,100,68.1,79.3,76.0
20160228081500,147.0,152.25,29.5918,37,70.1,100,68.1,79.3,76.0
20160228083000,147.0,156.45,30.4082,37,72.2,100,68.1,79.3,76.0
20160228084500,147.0,150.15,29.1837,37,72.2,100,68.2,79.3,76.0
20160228090000,147.0,150.15,29.1837,37,71.0,100,68.3,79.3,76.0
20160228091500,147.0,147.0,28.5714,37,73.9,100,68.4,79.3,76.0
20160228093000,147.0,147.0,28.5714,37,72.0,100,68.5,79.3,76.0
20160228094500,147.0,147.0,28.5714,37,75.6,100,68.6,79.3,76.0
20160228100000,147.0,147.0,28.5714,37,73.4,100,68.7,79.3,76.0
20160228101500,147.0,150.15,29.1837,37,76.3,100,68.7,79.3,76.0
20160228103000,147.0,150.15,29.1837,37,73.9,100,68.8,79.3,76.0
20160228104500,147.0,147.0,28.5714,37,76.3,100,68.8,79.3,76.0
20160228110000,147.0,147.0,28.5714,37,74.0,100,68.9,79.3,76.0
20160228111500,147.0,147.0,28.5714,37,74.8,100,69.0,79.3,76.0
20160228113000,147.0,147.0,28.5714,37,75.9,100,69.1,79.3,76.0
20160228114500,147.0,147.0,28.5714,37,75.9,100,69.1,79.3,76.0
20160228120000,147.0,150.15,29.1837,37,75.9,100,69.1,79.3,76.0
20160228121500,147.0,147.0,28.5714,37,75.9,100,69.2,79.3,76.0
20160228123000,147.0,139.65,27.1429,37,75.9,100,69.2,79.3,76.0
20160228124500,147.0,150.15,29.1837,37,75.9,100,69.3,79.3,76.0
20160228130000,147.0,150.15,29.1837,37,77.8,100,69.3,79.3,76.0
20160228131500,147.0,147.0,28.5714,37,76.6,100,69.4,79.3,76.0
20160228133000,147.0,142.8,27.7551,37,74.9,100,69.4,79.3,76.0
20160228134500,147.0,137.55,26.7347,37,78.2,100,69.4,79.3,76.0
20160228140000,147.0,139.65,27.1429,37,75.3,100,69.0,79.3,76.0
20160228141500,147.0,139.65,27.1429,37,78.6,100,68.6,79.3,76.0
20160228143000,147.0,139.65,27.1429,37,75.2,100,68.4,79.3,76.0
20160228144500,147.0,139.65,27.1429,37,77.4,100,68.4,79.3,76.0
20160228150000,147.0,139.65,27.1429,37,77.4,100,68.3,79.3,76.0
20160228151500,147.0,137.55,26.7347,37,74.9,100,68.2,79.3,76.0
20160228153000,147.0,139.65,27.1429,37,76.9,100,68.2,79.3,76.0
20160228154500,147.0,139.65,27.1429,37,78.2,100,68.2,79.3,76.0
20160228160000,147.0,142.8,27.7551,37,77.2,100,68.2,79.3,76.0
20160228161500,147.0,142.8,27.7551,37,74.8,100,68.1,79.3,76.0
20160228163000,147.0,142.8,27.7551,37,74.8,100,68.1,79.3,76.0
20160228164500,147.0,139.65,27.1429,37,74.8,100,68.1,79.3,76.0
20160228170000,147.0,142.8,27.7551,37,77.7,100,68.8,79.3,76.0
20160228171500,147.0,142.8,27.7551,37,75.5,100,69.2,79.3,76.0
20160228173000,147.0,142.8,27.7551,37,75.5,100,69.3,79.3,76.0
20160228174500,147.0,142.8,27.7551,37,77.3,100,69.4,79.3,76.0
20160228180000,147.0,142.8,27.7551,37,75.2,100,69.5,79.3,76.0
20160228181500,147.0,142.8,27.7551,37,75.2,100,69.5,79.3,76.0
20160228183000,147.0,139.65,27.1429,37,74.0,100,69.5,79.3,76.0
20160228184500,147.0,142.8,27.7551,37,74.0,100,69.5,79.3,76.0
20160228190000,147.0,142.8,27.7551,37,76.8,100,69.6,79.3,76.0
20160228191500,147.0,150.15,29.1837,37,74.8,100,69.6,79.3,76.0
20160228193000,147.0,142.8,27.7551,37,74.8,100,69.6,79.3,76.0
20160228194500,147.0,147.0,28.5714,37,75.7,100,69.6,79.3,76.0
20160228200000,147.0,147.0,28.5714,37,74.8,100,69.5,79.3,76.0
20160228201500,147.0,147.0,28.5714,37,72.9,100,69.5,79.3,76.0
20160228203000,147.0,150.15,29.1837,37,76.3,100,69.5,79.3,76.0
20160228204500,147.0,147.0,28.5714,37,75.3,100,69.4,79.3,76.0
20160228210000,147.0,147.0,28.5714,37,73.7,100,69.5,79.3,76.0
20160228211500,147.0,147.0,28.5714,37,76.3,100,69.4,79.3,76.0
20160228213000,147.0,147.0,28.5714,37,73.4,100,69.4,79.3,76.0
20160228214500,147.0,147.0,28.5714,37,73.4,100,69.4,79.3,76.0
20160228220000,147.0,147.0,28.5714,37,75.5,100,69.4,79.3,76.0
20160228221500,147.0,150.15,29.1837,37,76.3,100,69.3,79.3,76.0
20160228223000,147.0,147.0,28.5714,37,72.9,100,69.3,79.3,76.0
20160228224500,147.0,147.0,28.5714,37,74.3,100,69.3,79.3,76.0
20160228230000,147.0,147.0,28.5714,37,75.3,100,69.3,79.3,76.0
20160228231500,147.0,150.15,29.1837,37,73.5,100,69.3,79.3,76.0
20160228233000,147.0,147.0,28.5714,37,76.3,100,69.3,79.3,76.0
20160228234500,147.0,147.0,28.5714,37,73.4,100,69.2,79.3,76.0
20160229000000,147.0,147.0,28.5714,37,75.0,100,69.2,79.3,76.0
20160229001500,147.0,147.0,28.5714,37,75.8,100,69.2,79.3,76.0
20160229003000,147.0,147.0,28.5714,37,72.8,100,69.2,79.3,76.0
20160229004500,147.0,147.0,28.5714,37,75.4,100,69.2,79.3,76.0
20160229010000,147.0,147.0,28.5714,37,75.4,100,69.2,79.3,76.0
20160229011500,147.0,147.0,28.5714,37,72.5,100,69.2,79.3,76.0
20160229013000,147.0,147.0,28.5714,37,75.4,100,69.2,79.3,76.0
20160229014500,147.0,147.0,28.5714,37,73.9,100,69.1,79.3,76.0
20160229020000,147.0,147.0,28.5714,37,73.9,100,69.2,79.3,76.0
20160229021500,147.0,147.0,28.5714,37,73.9,100,69.1,79.3,76.0
20160229023000,147.0,150.15,29.1837,37,75.9,100,69.1,79.3,76.0
20160229024500,147.0,150.15,29.1837,37,72.9,100,69.1,79.3,76.0
20160229030000,147.0,147.0,28.5714,37,76.3,100,69.1,79.3,76.0
20160229031500,147.0,150.15,29.1837,37,75.4,100,69.2,79.3,76.0
20160229033000,147.0,147.0,28.5714,37,75.4,100,69.1,79.3,76.0
20160229034500,147.0,150.15,29.1837,37,76.8,100,69.1,79.3,76.0
20160229040000,147.0,150.15,29.1837,37,75.9,100,69.1,79.3,76.0
20160229041500,147.0,147.0,28.5714,37,73.4,100,69.1,79.3,76.0
20160229043000,147.0,150.15,29.1837,37,73.4,100,69.1,79.3,76.0
20160229044500,147.0,150.15,29.1837,37,75.8,100,69.1,79.3,76.0
20160229050000,147.0,147.0,28.5714,37,73.3,100,69.1,79.3,76.0
20160229051500,147.0,147.0,28.5714,37,75.3,100,69.1,79.3,76.0
20160229053000,147.0,147.0,28.5714,37,76.3,100,69.1,79.3,76.0
20160229054500,147.0,147.0,28.5714,37,73.0,100,69.1,79.3,76.0
20160229060000,147.0,150.15,29.1837,37,75.3,100,69.0,79.3,76.0
20160229061500,147.0,150.15,29.1837,37,75.3,100,69.1,79.3,76.0
20160229063000,147.0,150.15,29.1837,37,75.3,100,69.0,79.3,76.0
20160229064500,147.0,147.0,28.5714,37,73.7,100,69.1,79.3,76.0
20160229070000,147.0,147.0,28.5714,37,74.8,100,69.0,79.3,76.0
20160229071500,147.0,142.8,27.7551,37,74.8,100,68.8,79.3,76.0
20160229073000,147.0,137.55,26.7347,37,76.4,100,68.7,79.3,76.0
20160229074500,147.0,137.55,26.7347,37,76.4,100,68.7,79.3,76.0
20160229080000,147.0,137.55,26.7347,37,76.4,100,69.3,79.3,76.0
20160229081500,147.0,150.15,29.1837,38,74.9,100,69.8,79.3,76.0
20160229083000,147.0,156.45,30.4082,38,74.9,100,70.0,79.3,76.0
20160229084500,147.0,152.25,29.5918,38,73.9,100,70.3,79.3,76.0
20160229090000,147.0,152.25,29.5918,38,73.9,100,69.6,79.3,76.0
20160229091500,147.0,147.0,28.5714,38,76.3,100,69.3,79.3,76.0
20160229093000,147.0,150.15,29.1837,38,74.4,100,69.2,79.3,76.0
20160229094500,147.0,142.8,27.7551,38,76.3,100,69.3,79.3,76.0
20160229100000,147.0,150.15,29.1837,38,74.4,100,69.3,79.3,76.0
20160229101500,147.0,147.0,28.5714,38,75.8,100,69.3,79.3,76.0
20160229103000,147.0,139.65,27.1429,38,75.8,100,69.3,79.3,76.0
20160229104500,147.0,147.0,28.5714,38,76.8,100,69.5,79.3,76.0
20160229110000,147.0,152.25,29.5918,38,74.4,100,69.6,79.2,76.0
20160229111500,147.0,137.55,26.7347,38,76.8,100,69.6,79.3,76.0
20160229113000,147.0,133.35,25.9184,38,76.8,100,69.2,79.1,76.0
20160229114500,147.0,142.8,27.7551,38,76.8,100,68.9,79.1,76.0
20160229120000,147.0,139.65,27.1429,38,76.8,100,68.6,79.1,76.0
20160229121500,147.0,137.55,26.7347,38,77.7,100,69.7,79.2,76.0
20160229123000,147.0,147.0,28.5714,38,77.7,100,70.3,79.3,76.0
20160229124500,147.0,156.45,30.4082,38,75.9,100,71.0,79.3,76.0
20160229130000,147.0,160.65,31.2245,38,74.0,100,71.1,79.3,76.0
20160229131500,147.0,160.65,31.2245,38,74.0,100,71.1,79.3,76.0
20160229133000,147.0,156.45,30.4082,38,76.3,100,71.2,79.3,76.0
20160229134500,147.0,156.45,30.4082,38,74.0,100,70.8,79.3,76.0
20160229140000,147.0,156.45,30.4082,38,74.8,100,71.3,79.3,76.0
20160229141500,147.0,158.55,30.8163,38,75.8,100,71.3,79.3,76.0
20160229143000,147.0,158.55,30.8163,38,74.4,100,71.2,79.3,76.0
20160229144500,147.0,160.65,31.2245,38,73.0,100,71.2,79.3,76.0
20160229150000,147.0,156.45,30.4082,38,74.6,100,70.5,79.3,76.0
20160229151500,147.0,156.45,30.4082,38,75.8,100,70.8,79.3,76.0
20160229153000,147.0,156.45,30.4082,38,75.8,100,70.8,79.3,76.0
20160229154500,147.0,156.45,30.4082,38,73.5,100,70.8,79.3,76.0
20160229160000,147.0,152.25,29.5918,38,73.5,100,70.7,79.3,76.0
20160229161500,147.0,158.55,30.8163,38,75.3,100,70.7,79.3,76.0
20160229163000,147.0,156.45,30.4082,38,75.3,100,70.7,79.3,76.0
20160229164500,147.0,158.55,30.8163,38,73.1,100,70.6,79.3,76.0
20160229170000,147.0,158.55,30.8163,38,73.1,100,70.5,79.3,76.0
20160229171500,147.0,158.55,30.8163,38,74.3,100,69.7,79.3,76.0
20160229173000,147.0,156.45,30.4082,38,74.3,100,69.4,79.2,76.0
20160229174500,147.0,158.55,30.8163,38,73.5,100,69.4,79.2,76.0
20160229180000,147.0,156.45,30.4082,38,73.5,100,69.1,79.2,76.0
20160229181500,147.0,156.45,30.4082,38,75.3,100,69.9,79.1,76.0
20160229183000,147.0,152.25,29.5918,38,73.5,100,70.0,79.1,76.0
20160229184500,147.0,156.45,30.4082,38,74.8,100,69.7,79.1,76.0
20160229190000,147.0,156.45,30.4082,38,74.0,100,69.8,79.2,76.0
20160229191500,147.0,152.25,29.5918,38,74.0,100,69.8,79.1,76.0
20160229193000,147.0,152.25,29.5918,38,74.8,100,70.0,79.2,76.0
20160229194500,147.0,156.45,30.4082,38,72.5,100,70.3,79.3,76.0
20160229200000,147.0,156.45,30.4082,38,74.4,100,70.2,79.3,76.0
20160229201500,147.0,156.45,30.4082,38,72.5,100,70.1,79.3,76.0
20160229203000,147.0,156.45,30.4082,38,74.4,100,70.0,79.3,76.0
20160229204500,147.0,158.55,30.8163,38,72.0,100,69.9,79.3,76.0
20160229210000,147.0,158.55,30.8163,38,73.8,100,69.9,79.3,76.0
20160229211500,147.0,156.45,30.4082,38,73.0,100,69.8,79.3,76.0
20160229213000,147.0,156.45,30.4082,38,73.9,100,69.8,79.3,76.0
20160229214500,147.0,152.25,29.5918,38,73.9,100,69.8,79.3,76.0
20160229220000,147.0,156.45,30.4082,38,72.1,100,69.7,79.3,76.0
20160229221500,147.0,156.45,30.4082,38,72.9,100,69.7,79.3,76.0
20160229223000,147.0,156.45,30.4082,38,72.9,100,69.7,79.3,76.0
20160229224500,147.0,156.45,30.4082,38,72.9,100,69.6,79.3,76.0
20160229230000,147.0,156.45,30.4082,38,74.4,100,69.6,79.3,76.0
20160229231500,147.0,156.45,30.4082,38,71.6,100,69.6,79.3,76.0
20160229233000,147.0,156.45,30.4082,38,73.9,100,69.5,79.3,76.0
20160229234500,147.0,156.45,30.4082,38,72.5,100,69.5,79.3,76.0
20160301000000,147.0,156.45,30.4082,38,72.5,100,69.4,79.3,76.0
20160301001500,147.0,156.45,30.4082,38,72.5,100,69.4,79.3,76.0
20160301003000,147.0,158.55,30.8163,38,72.5,100,69.4,79.3,76.0
20160301004500,147.0,156.45,30.4082,38,74.4,100,69.4,79.3,76.0
20160301010000,147.0,156.45,30.4082,38,75.3,100,69.3,79.3,76.0
20160301011500,147.0,152.25,29.5918,38,75.3,100,69.3,79.3,76.0
20160301013000,147.0,156.45,30.4082,38,75.3,100,69.3,79.3,76.0
20160301014500,147.0,152.25,29.5918,38,68.2,100,69.2,79.3,76.0
20160301020000,147.0,156.45,30.4082,38,73.4,100,68.9,79.3,76.0
20160301021500,147.0,156.45,30.4082,38,74.4,100,69.2,79.3,76.0
20160301023000,147.0,152.25,29.5918,38,74.4,100,69.2,79.3,76.0
20160301024500,147.0,152.25,29.5918,38,74.4,100,69.2,79.3,76.0
20160301030000,147.0,152.25,29.5918,38,74.4,100,69.2,79.3,76.0
20160301031500,147.0,152.25,29.5918,38,73.2,100,69.2,79.3,76.0
20160301033000,147.0,156.45,30.4082,38,72.2,100,69.2,79.3,76.0
20160301034500,147.0,152.25,29.5918,38,73.7,100,69.2,79.3,76.0
20160301040000,147.0,152.25,29.5918,38,74.8,100,69.2,79.3,76.0
20160301041500,147.0,152.25,29.5918,38,73.9,100,69.2,79.3,76.0
20160301043000,147.0,156.45,30.4082,38,72.9,100,69.2,79.3,76.0
20160301044500,147.0,152.25,29.5918,38,72.0,100,69.2,79.3,76.0
20160301050000,147.0,152.25,29.5918,38,72.0,100,69.2,79.3,76.0
20160301051500,147.0,152.25,29.5918,38,74.9,100,69.2,79.3,76.0
20160301053000,147.0,152.25,29.5918,38,74.9,100,69.2,79.3,76.0
20160301054500,147.0,152.25,29.5918,38,74.9,100,69.2,79.3,76.0
20160301060000,147.0,152.25,29.5918,38,73.5,100,69.2,79.3,76.0
20160301061500,147.0,152.25,29.5918,38,75.8,100,68.7,79.3,76.0
20160301063000,147.0,152.25,29.5918,38,72.5,100,68.6,79.3,76.0
20160301064500,147.0,152.25,29.5918,38,75.8,100,69.1,79.3,76.0
20160301070000,147.0,150.15,29.1837,38,75.8,100,69.2,79.3,76.0
20160301071500,147.0,152.25,29.5918,38,74.0,100,69.3,79.3,76.0
20160301073000,147.0,150.15,29.1837,38,74.0,100,69.3,79.3,76.0
20160301074500,147.0,156.45,30.4082,38,74.8,100,69.3,79.3,76.0
20160301080000,147.0,152.25,29.5918,38,73.4,100,69.4,79.3,76.0
20160301081500,147.0,156.45,30.4082,38,74.8,100,69.5,79.3,76.0
20160301083000,147.0,152.25,29.5918,38,73.0,100,69.4,79.3,76.0
20160301084500,147.0,152.25,29.5918,38,75.3,100,68.7,79.3,76.0
20160301090000,147.0,147.0,28.5714,38,75.3,100,68.5,79.2,76.0
20160301091500,147.0,147.0,28.5714,38,75.3,100,68.6,79.3,76.0
20160301093000,147.0,147.0,28.5714,38,76.8,100,68.4,79.3,76.0
20160301094500,147.0,147.0,28.5714,38,75.4,100,68.3,79.2,76.0
20160301100000,147.0,147.0,28.5714,38,77.2,100,68.3,79.2,76.0
20160301101500,147.0,147.0,28.5714,38,75.4,100,68.5,79.2,76.0
20160301103000,147.0,147.0,28.5714,38,75.4,100,68.2,79.2,76.0
20160301104500,147.0,147.0,28.5714,38,75.4,100,68.3,79.1,76.0
20160301110000,147.0,142.8,27.7551,38,77.2,100,68.4,79.1,76.0
20160301111500,147.0,142.8,27.7551,38,75.8,100,68.4,79.1,76.0
20160301113000,147.0,147.0,28.5714,38,75.8,100,68.6,79.2,76.0
20160301114500,147.0,147.0,28.5714,38,77.8,100,68.6,79.2,76.0
20160301120000,147.0,147.0,28.5714,38,75.3,100,68.7,79.2,76.0
20160301121500,147.0,150.15,29.1837,38,77.2,100,68.6,79.2,76.0
20160301123000,147.0,150.15,29.1837,38,75.4,100,68.5,79.1,76.0
20160301124500,147.0,152.25,29.5918,38,76.4,100,68.4,79.1,76.0
20160301130000,147.0,152.25,29.5918,38,76.4,100,68.4,79.1,76.0
20160301131500,147.0,156.45,30.4082,38,75.5,100,70.3,79.2,76.0
20160301133000,147.0,156.45,30.4082,38,76.3,100,71.7,79.3,76.0
20160301134500,147.0,156.45,30.4082,38,74.9,100,73.0,79.3,76.0
20160301140000,147.0,156.45,30.4082,38,74.0,100,73.1,79.3,76.0
20160301141500,147.0,156.45,30.4082,38,75.9,100,72.3,79.3,76.0
20160301143000,147.0,158.55,30.8163,38,74.4,100,71.7,79.3,76.0
20160301144500,147.0,158.55,30.8163,38,74.4,100,71.4,79.3,76.0
20160301150000,147.0,158.55,30.8163,38,73.5,100,71.2,79.3,76.0
20160301151500,147.0,158.55,30.8163,38,75.8,100,71.1,79.3,76.0
20160301153000,147.0,160.65,31.2245,38,73.5,100,71.0,79.3,76.0
20160301154500,147.0,160.65,31.2245,38,73.5,100,70.9,79.3,76.0
20160301160000,147.0,160.65,31.2245,38,75.4,100,70.9,79.3,76.0
20160301161500,147.0,160.65,31.2245,38,73.5,100,70.8,79.3,76.0
20160301163000,147.0,158.55,30.8163,38,74.8,100,70.7,79.3,76.0
20160301164500,147.0,158.55,30.8163,38,73.5,100,70.7,79.3,76.0
20160301170000,147.0,160.65,31.2245,38,73.5,100,70.6,79.3,76.0
20160301171500,147.0,160.65,31.2245,38,73.5,100,70.6,79.3,76.0
20160301173000,147.0,160.65,31.2245,38,74.4,100,70.6,79.3,76.0
20160301174500,147.0,158.55,30.8163,38,73.0,100,70.5,79.3,76.0
20160301180000,147.0,160.65,31.2245,38,74.8,100,70.5,79.3,76.0
20160301181500,147.0,158.55,30.8163,38,72.5,100,70.4,79.3,76.0
20160301183000,147.0,152.25,29.5918,38,75.2,100,70.3,79.3,76.0
20160301184500,147.0,152.25,29.5918,38,73.0,100,70.3,79.3,76.0
20160301190000,147.0,156.45,30.4082,38,74.4,100,70.3,79.3,76.0
20160301191500,147.0,152.25,29.5918,38,73.4,100,70.3,79.3,76.0
20160301193000,147.0,156.45,30.4082,38,73.4,100,70.3,79.3,76.0
20160301194500,147.0,156.45,30.4082,38,74.4,100,70.2,79.3,76.0
20160301200000,147.0,156.45,30.4082,38,72.6,100,70.2,79.3,76.0
20160301201500,147.0,158.55,30.8163,38,75.3,100,70.1,79.3,76.0
20160301203000,147.0,156.45,30.4082,38,72.4,100,70.1,79.3,76.0
20160301204500,147.0,152.25,29.5918,38,74.3,100,70.0,79.3,76.0
20160301210000,147.0,156.45,30.4082,38,72.9,100,70.0,79.3,76.0
20160301211500,147.0,158.55,30.8163,38,74.0,100,70.0,79.3,76.0
20160301213000,147.0,156.45,30.4082,38,74.0,100,69.9,79.3,76.0
20160301214500,147.0,156.45,30.4082,38,74.0,100,69.9,79.3,76.0
20160301220000,147.0,156.45,30.4082,38,75.3,100,69.8,79.3,76.0
20160301221500,147.0,156.45,30.4082,38,72.5,100,69.8,79.3,76.0
20160301223000,147.0,156.45,30.4082,38,74.9,100,69.8,79.3,76.0
20160301224500,147.0,156.45,30.4082,38,72.0,100,69.8,79.3,76.0
20160301230000,147.0,156.45,30.4082,38,73.5,100,69.7,79.3,76.0
20160301231500,147.0,152.25,29.5918,38,73.5,100,69.7,79.3,76.0
20160301233000,147.0,156.45,30.4082,38,73.5,100,69.7,79.3,76.0
20160301234500,147.0,156.45,30.4082,38,74.4,100,69.7,79.3,76.0
20160302000000,147.0,156.45,30.4082,38,72.0,100,69.7,79.3,76.0
20160302001500,147.0,152.25,29.5918,38,74.8,100,69.6,79.3,76.0
20160302003000,147.0,156.45,30.4082,38,72.9,100,69.6,79.3,76.0
20160302004500,147.0,156.45,30.4082,38,72.9,100,69.6,79.3,76.0
20160302010000,147.0,156.45,30.4082,38,74.4,100,69.6,79.3,76.0
20160302011500,147.0,147.0,28.5714,38,74.4,100,69.5,79.3,76.0
20160302013000,147.0,156.45,30.4082,38,74.4,100,69.6,79.3,76.0
20160302014500,147.0,152.25,29.5918,38,74.4,100,69.6,79.3,76.0
20160302020000,147.0,150.15,29.1837,38,73.0,100,69.6,79.3,76.0
20160302021500,147.0,150.15,29.1837,38,74.9,100,69.5,79.3,76.0
20160302023000,147.0,147.0,28.5714,38,73.4,100,69.6,79.3,76.0
20160302024500,147.0,147.0,28.5714,38,72.5,100,69.6,79.3,76.0
20160302030000,147.0,150.15,29.1837,38,74.9,100,69.6,79.3,76.0
20160302031500,147.0,150.15,29.1837,38,72.4,100,69.6,79.3,76.0
20160302033000,147.0,150.15,29.1837,38,74.0,100,69.6,79.3,76.0
20160302034500,147.0,147.0,28.5714,38,75.3,100,69.6,79.3,76.0
20160302040000,147.0,147.0,28.5714,38,72.9,100,69.6,79.3,76.0
20160302041500,147.0,150.15,29.1837,38,72.9,100,69.6,79.3,76.0
20160302043000,147.0,147.0,28.5714,38,74.8,100,69.5,79.3,76.0
20160302044500,147.0,150.15,29.1837,38,73.4,100,69.6,79.3,76.0
20160302050000,147.0,150.15,29.1837,38,72.5,100,69.5,79.3,76.0
20160302051500,147.0,150.15,29.1837,38,75.4,100,69.5,79.3,76.0
20160302053000,147.0,152.25,29.5918,38,73.4,100,69.5,79.3,76.0
20160302054500,147.0,152.25,29.5918,38,73.4,100,69.5,79.3,76.0
20160302060000,147.0,152.25,29.5918,38,74.4,100,69.5,79.3,76.0
20160302061500,147.0,152.25,29.5918,38,74.4,100,69.5,79.3,76.0
20160302063000,147.0,152.25,29.5918,38,71.2,100,69.4,79.3,76.0
20160302064500,147.0,152.25,29.5918,38,74.4,100,69.4,79.3,76.0
20160302070000,147.0,156.45,30.4082,38,72.0,100,69.4,79.3,76.0
20160302071500,147.0,152.25,29.5918,38,74.4,100,69.4,79.3,76.0
20160302073000,147.0,156.45,30.4082,38,72.4,100,69.4,79.3,76.0
20160302074500,147.0,152.25,29.5918,38,73.5,100,69.5,79.3,76.0
20160302080000,147.0,156.45,30.4082,38,74.8,100,69.5,79.3,76.0
20160302081500,147.0,152.25,29.5918,38,72.5,100,69.6,79.3,76.0
20160302083000,147.0,152.25,29.5918,38,75.3,100,69.6,79.3,76.0
20160302084500,147.0,156.45,30.4082,38,72.9,100,69.7,79.3,76.0
20160302090000,147.0,152.25,29.5918,38,74.5,100,70.2,79.3,76.0
20160302091500,147.0,147.0,28.5714,38,75.3,100,70.7,79.3,76.0
20160302093000,147.0,150.15,29.1837,38,73.0,100,70.5,79.3,76.0
20160302094500,147.0,152.25,29.5918,38,74.9,100,70.5,79.3,76.0
20160302100000,147.0,152.25,29.5918,38,75.8,100,70.4,79.3,76.0
20160302101500,147.0,152.25,29.5918,38,73.4,100,70.4,79.3,76.0
20160302103000,147.0,152.25,29.5918,38,74.9,100,70.5,79.3,76.0
20160302104500,147.0,152.25,29.5918,38,74.9,100,70.0,79.3,76.0
20160302110000,147.0,150.15,29.1837,38,73.0,100,69.5,79.3,76.0
20160302111500,147.0,147.0,28.5714,38,74.9,100,69.4,79.3,76.0
20160302113000,147.0,147.0,28.5714,38,74.9,100,69.4,79.3,76.0
20160302114500,147.0,142.8,27.7551,38,73.6,100,69.2,79.3,76.0
20160302120000,147.0,147.0,28.5714,38,75.9,100,69.3,79.3,76.0
20160302121500,147.0,147.0,28.5714,38,73.5,100,69.2,79.3,76.0
20160302123000,147.0,147.0,28.5714,38,74.9,100,68.9,79.3,76.0
20160302124500,147.0,147.0,28.5714,38,74.9,100,68.8,79.3,76.0
20160302130000,147.0,147.0,28.5714,38,74.9,100,68.7,79.3,76.0
20160302131500,147.0,150.15,29.1837,38,75.8,100,68.7,79.3,76.0
20160302133000,147.0,147.0,28.5714,38,73.5,100,68.6,79.3,76.0
20160302134500,147.0,150.15,29.1837,38,75.4,100,69.2,79.3,76.0
20160302140000,147.0,150.15,29.1837,38,74.4,100,69.9,79.3,76.0
20160302141500,147.0,150.15,29.1837,38,74.4,100,70.2,79.3,76.0
20160302143000,147.0,156.45,30.4082,38,75.8,100,70.3,79.3,76.0
20160302144500,147.0,156.45,30.4082,38,73.0,100,70.3,79.3,76.0
20160302150000,147.0,152.25,29.5918,38,75.2,100,70.3,79.3,76.0
20160302151500,147.0,156.45,30.4082,38,73.4,100,70.2,79.3,76.0
20160302153000,147.0,152.25,29.5918,38,73.4,100,70.2,79.3,76.0
20160302154500,147.0,156.45,30.4082,38,74.4,100,70.1,79.3,76.0
20160302160000,147.0,152.25,29.5918,38,73.0,100,70.1,79.3,76.0
20160302161500,147.0,156.45,30.4082,38,75.3,100,70.0,79.3,76.0
20160302163000,147.0,150.15,29.1837,38,73.4,100,70.0,79.3,76.0
20160302164500,147.0,152.25,29.5918,38,72.5,100,70.0,79.3,76.0
20160302170000,147.0,150.15,29.1837,38,74.0,100,70.0,79.3,76.0
20160302171500,147.0,152.25,29.5918,38,74.9,100,70.0,79.3,76.0
20160302173000,147.0,152.25,29.5918,38,74.9,100,70.0,79.3,76.0
20160302174500,147.0,152.25,29.5918,38,74.9,100,70.0,79.3,76.0
20160302180000,147.0,152.25,29.5918,38,74.9,100,70.0,79.3,76.0
20160302181500,147.0,150.15,29.1837,38,72.9,100,69.9,79.3,76.0
20160302183000,147.0,150.15,29.1837,38,72.9,100,70.0,79.3,76.0
20160302184500,147.0,150.15,29.1837,38,74.4,100,69.9,79.3,76.0
20160302190000,147.0,152.25,29.5918,38,74.4,100,69.9,79.3,76.0
20160302191500,147.0,152.25,29.5918,38,74.4,100,69.8,79.3,76.0
20160302193000,147.0,150.15,29.1837,38,72.5,100,69.8,79.3,76.0
20160302194500,147.0,152.25,29.5918,38,72.5,100,69.8,79.3,76.0
20160302200000,147.0,150.15,29.1837,38,75.4,100,69.8,79.3,76.0
20160302201500,147.0,152.25,29.5918,38,73.9,100,69.7,79.3,76.0
20160302203000,147.0,156.45,30.4082,38,71.6,100,69.7,79.3,76.0
20160302204500,147.0,156.45,30.4082,38,73.4,100,69.7,79.3,76.0
20160302210000,147.0,152.25,29.5918,38,74.9,100,69.7,79.3,76.0
20160302211500,147.0,156.45,30.4082,38,73.9,100,69.6,79.3,76.0
20160302213000,147.0,152.25,29.5918,38,72.0,100,69.6,79.3,76.0
20160302214500,147.0,152.25,29.5918,38,74.0,100,69.6,79.3,76.0
20160302220000,147.0,156.45,30.4082,38,75.3,100,69.6,79.3,76.0
20160302221500,147.0,152.25,29.5918,38,72.9,100,69.5,79.3,76.0
20160302223000,147.0,152.25,29.5918,38,72.9,100,69.5,79.3,76.0
20160302224500,147.0,156.45,30.4082,38,75.3,100,69.5,79.3,76.0
20160302230000,147.0,152.25,29.5918,38,72.0,100,69.4,79.3,76.0
20160302231500,147.0,152.25,29.5918,38,73.0,100,69.4,79.3,76.0
20160302233000,147.0,156.45,30.4082,38,74.8,100,69.4,79.3,76.0
20160302234500,147.0,152.25,29.5918,38,73.9,100,69.4,79.3,76.0
20160303000000,147.0,152.25,29.5918,38,73.9,100,69.4,79.3,76.0
20160303001500,147.0,152.25,29.5918,38,74.9,100,69.4,79.3,76.0
20160303003000,147.0,152.25,29.5918,38,72.0,100,69.4,79.3,76.0
20160303004500,147.0,156.45,30.4082,38,73.5,100,69.4,79.3,76.0
20160303010000,147.0,156.45,30.4082,38,74.8,100,69.3,79.3,76.0
20160303011500,147.0,152.25,29.5918,38,72.4,100,69.3,79.3,76.0
20160303013000,147.0,152.25,29.5918,38,74.0,100,69.4,79.3,76.0
20160303014500,147.0,152.25,29.5918,38,75.3,100,69.4,79.3,76.0
20160303020000,147.0,152.25,29.5918,38,72.9,100,69.4,79.3,76.0
20160303021500,147.0,152.25,29.5918,38,74.4,100,69.4,79.3,76.0
20160303023000,147.0,156.45,30.4082,38,74.4,100,69.3,79.3,76.0
20160303024500,147.0,152.25,29.5918,38,72.7,100,69.3,79.3,76.0
20160303030000,147.0,152.25,29.5918,38,72.7,100,69.4,79.3,76.0
20160303031500,147.0,152.25,29.5918,38,75.4,100,69.3,79.3,76.0
20160303033000,147.0,156.45,30.4082,38,75.4,100,69.3,79.3,76.0
20160303034500,147.0,156.45,30.4082,38,72.1,100,69.3,79.3,76.0
20160303040000,147.0,152.25,29.5918,38,75.4,100,69.2,79.3,76.0
20160303041500,147.0,152.25,29.5918,38,73.9,100,69.3,79.3,76.0
20160303043000,147.0,152.25,29.5918,38,73.0,100,69.3,79.3,76.0
20160303044500,147.0,152.25,29.5918,38,74.9,100,69.2,79.3,76.0
20160303050000,147.0,152.25,29.5918,38,74.9,100,69.2,79.3,76.0
20160303051500,147.0,152.25,29.5918,38,73.0,100,69.3,79.3,76.0
20160303053000,147.0,152.25,29.5918,38,74.4,100,69.3,79.3,76.0
20160303054500,147.0,152.25,29.5918,38,74.4,100,69.3,79.3,76.0
20160303060000,147.0,156.45,30.4082,38,74.4,100,69.3,79.3,76.0
20160303061500,147.0,152.25,29.5918,38,72.5,100,69.3,79.3,76.0
20160303063000,147.0,156.45,30.4082,38,75.4,100,69.4,79.3,76.0
20160303064500,147.0,152.25,29.5918,38,76.3,100,69.4,79.3,76.0
20160303070000,147.0,156.45,30.4082,38,73.4,100,69.4,79.3,76.0
20160303071500,147.0,152.25,29.5918,38,72.0,100,69.5,79.3,76.0
20160303073000,147.0,156.45,30.4082,38,75.3,100,69.6,79.3,76.0
20160303074500,147.0,152.25,29.5918,38,74.3,100,69.6,79.3,76.0
20160303080000,147.0,156.45,30.4082,38,73.0,100,69.8,79.3,76.0
20160303081500,147.0,150.15,29.1837,38,73.0,100,69.1,79.3,76.0
20160303083000,147.0,150.15,29.1837,38,74.0,100,68.7,79.3,76.0
20160303084500,147.0,147.0,28.5714,38,75.8,100,69.1,79.3,76.0
20160303090000,147.0,150.15,29.1837,38,73.5,100,69.4,79.2,76.0
20160303091500,147.0,152.25,29.5918,38,74.3,100,69.8,79.3,76.0
20160303093000,147.0,152.25,29.5918,38,74.3,100,69.8,79.3,76.0
20160303094500,147.0,147.0,28.5714,38,71.7,100,69.9,79.3,76.0
20160303100000,147.0,142.8,27.7551,38,76.4,100,69.8,79.3,76.0
20160303101500,147.0,147.0,28.5714,38,76.4,100,70.0,79.3,76.0
20160303103000,147.0,142.8,27.7551,38,76.4,100,70.2,79.3,76.0
20160303104500,147.0,150.15,29.1837,38,75.3,100,70.2,79.3,76.0
20160303110000,147.0,152.25,29.5918,38,73.5,100,70.3,79.3,76.0
20160303111500,147.0,152.25,29.5918,38,74.3,100,70.4,79.3,76.0
20160303113000,147.0,147.0,28.5714,38,75.9,100,70.5,79.3,76.0
20160303114500,147.0,152.25,29.5918,38,75.9,100,70.7,79.3,76.0
20160303120000,147.0,150.15,29.1837,38,75.9,100,70.8,79.3,76.0
20160303121500,147.0,150.15,29.1837,38,74.5,100,70.9,79.3,76.0
20160303123000,147.0,150.15,29.1837,38,74.5,100,71.0,79.3,76.0
20160303124500,147.0,133.35,25.9184,38,76.4,100,71.2,79.3,76.0
20160303130000,147.0,139.65,27.1429,38,76.4,100,71.0,79.3,76.0
20160303131500,147.0,142.8,27.7551,38,76.4,100,71.0,79.3,76.0
20160303133000,147.0,156.45,30.4082,38,76.4,100,71.1,79.3,76.0
20160303134500,147.0,158.55,30.8163,38,74.9,100,71.2,79.3,76.0
20160303140000,147.0,166.95,32.449,38,56.4,0,70.3,73.4,70.4
20160303141500,147.0,160.65,31.2245,38,48.7,0,70.5,73.2,70.2
20160303143000,147.0,158.55,30.8163,38,47.9,0,70.8,73.2,70.2
20160303144500,147.0,164.85,32.0408,38,47.2,0,70.6,73.2,70.2
20160303150000,147.0,158.55,30.8163,38,47.2,0,70.8,73.2,70.2
20160303151500,147.0,160.65,31.2245,38,47.2,100,69.6,73.2,70.2
20160303153000,147.0,152.25,29.5918,38,69.6,100,69.5,73.2,70.2
20160303154500,147.0,158.55,30.8163,38,59.6,100,69.6,73.2,70.2
20160303160000,147.0,158.55,30.8163,38,68.2,100,69.8,73.2,70.2
20160303161500,147.0,156.45,30.4082,38,68.2,100,70.0,73.2,70.2
20160303163000,147.0,158.55,30.8163,38,68.2,100,70.1,73.2,70.2
20160303164500,147.0,158.55,30.8163,38,68.9,100,70.1,73.2,70.2
20160303170000,147.0,158.55,30.8163,38,69.6,100,70.1,73.2,70.2
20160303171500,147.0,156.45,30.4082,38,69.6,100,70.0,73.2,70.2
20160303173000,147.0,158.55,30.8163,38,69.6,100,69.9,73.2,70.2
20160303174500,147.0,166.95,32.449,38,50.7,100,69.0,72.1,69.1
20160303180000,147.0,160.65,31.2245,38,69.1,100,68.7,72.3,69.3
20160303181500,147.0,156.45,30.4082,38,71.1,100,69.4,72.3,69.3
20160303183000,147.0,164.85,32.0408,38,49.9,100,68.6,71.8,68.8
20160303184500,147.0,164.85,32.0408,38,47.6,100,67.4,71.3,68.3
20160303190000,147.0,164.85,32.0408,38,68.7,100,68.6,71.8,68.8
20160303191500,147.0,158.55,30.8163,38,68.7,100,68.9,71.8,68.8
20160303193000,147.0,158.55,30.8163,38,70.6,100,69.0,71.8,68.8
20160303194500,147.0,158.55,30.8163,38,53.4,100,67.8,72.2,69.2
20160303200000,147.0,160.65,31.2245,38,71.0,100,68.6,72.2,69.2
20160303201500,147.0,160.65,31.2245,38,71.0,100,68.9,72.2,69.2
20160303203000,147.0,160.65,31.2245,38,69.6,100,69.0,72.2,69.2
20160303204500,147.0,160.65,31.2245,38,69.6,100,69.1,72.2,69.2
20160303210000,147.0,164.85,32.0408,38,69.6,100,69.1,72.2,69.2
20160303211500,147.0,164.85,32.0408,38,69.6,100,69.1,72.6,69.6
20160303213000,147.0,160.65,31.2245,38,71.0,100,69.1,72.7,69.7
20160303214500,147.0,160.65,31.2245,38,71.0,100,69.2,72.7,69.7
20160303220000,147.0,160.65,31.2245,38,71.0,100,69.3,72.7,69.7
20160303221500,147.0,160.65,31.2245,38,71.0,100,69.2,72.7,69.7
20160303223000,147.0,160.65,31.2245,38,72.9,100,69.2,72.7,69.7
20160303224500,147.0,160.65,31.2245,38,71.5,100,69.2,72.7,69.7
20160303230000,147.0,164.85,32.0408,38,70.6,100,69.2,72.7,69.7
20160303231500,147.0,160.65,31.2245,38,73.0,100,69.3,72.7,69.7
20160303233000,147.0,164.85,32.0408,38,73.0,100,69.2,72.7,69.7
20160303234500,147.0,158.55,30.8163,38,71.0,100,69.3,72.7,69.7
20160304000000,147.0,158.55,30.8163,37,74.0,100,69.3,72.7,69.7
20160304001500,147.0,158.55,30.8163,37,74.0,100,69.3,72.7,69.7
20160304003000,147.0,158.55,30.8163,37,72.4,100,69.3,72.7,69.7
20160304004500,147.0,158.55,30.8163,37,72.4,100,69.3,72.7,69.7
20160304010000,147.0,158.55,30.8163,37,74.0,100,69.3,72.7,69.7
20160304011500,147.0,158.55,30.8163,37,74.8,100,69.3,72.7,69.7
20160304013000,147.0,158.55,30.8163,37,71.6,100,69.2,72.7,69.7
20160304014500,147.0,160.65,31.2245,37,73.7,100,69.3,72.7,69.7
20160304020000,147.0,158.55,30.8163,37,73.7,100,69.3,72.7,69.7
20160304021500,147.0,160.65,31.2245,37,71.8,100,69.3,72.7,69.7
20160304023000,147.0,158.55,30.8163,37,73.5,100,69.3,72.7,69.7
20160304024500,147.0,158.55,30.8163,37,73.5,100,69.2,72.7,69.7
20160304030000,147.0,160.65,31.2245,37,72.0,100,69.3,72.7,69.7
20160304031500,147.0,160.65,31.2245,37,74.8,100,69.3,72.7,69.7
20160304033000,147.0,158.55,30.8163,37,72.6,100,69.2,72.8,69.8
20160304034500,147.0,160.65,31.2245,37,73.5,100,69.3,72.8,69.8
20160304040000,147.0,158.55,30.8163,37,73.5,100,69.2,72.8,69.8
20160304041500,147.0,158.55,30.8163,37,73.5,100,69.3,72.8,69.8
20160304043000,147.0,160.65,31.2245,37,73.5,100,69.2,72.8,69.8
20160304044500,147.0,160.65,31.2245,37,71.6,100,69.2,72.8,69.8
20160304050000,147.0,158.55,30.8163,37,74.4,100,69.2,72.8,69.8
20160304051500,147.0,158.55,30.8163,37,72.0,100,69.1,72.8,69.8
20160304053000,147.0,158.55,30.8163,37,73.5,100,69.2,72.8,69.8
20160304054500,147.0,158.55,30.8163,37,73.5,100,69.1,72.8,69.8
20160304060000,147.0,158.55,30.8163,37,73.5,100,69.2,72.8,69.8
20160304061500,147.0,158.55,30.8163,37,72.4,100,69.1,72.8,69.8
20160304063000,147.0,158.55,30.8163,37,74.0,100,69.2,72.8,69.8
20160304064500,147.0,158.55,30.8163,37,72.4,100,69.1,72.8,69.8
20160304070000,147.0,160.65,31.2245,37,74.8,100,69.1,72.8,69.8
20160304071500,147.0,158.55,30.8163,37,72.0,100,68.4,72.8,69.8
20160304073000,147.0,158.55,30.8163,37,73.5,100,68.1,72.8,69.8
20160304074500,147.0,156.45,30.4082,37,73.5,100,68.2,72.8,69.8
20160304080000,147.0,150.15,29.1837,37,73.5,100,68.1,72.8,69.8
20160304081500,147.0,156.45,30.4082,37,75.8,100,68.2,72.8,69.8
20160304083000,147.0,150.15,29.1837,37,74.8,100,68.1,72.8,69.8
20160304084500,147.0,150.15,29.1837,37,73.0,100,68.2,72.8,69.8
20160304090000,147.0,142.8,27.7551,37,77.2,100,69.1,72.8,69.8
20160304091500,147.0,142.8,27.7551,37,77.2,100,68.8,72.8,69.8
20160304093000,147.0,139.65,27.1429,37,74.4,100,68.4,72.7,69.7
20160304094500,147.0,139.65,27.1429,37,76.8,100,68.4,72.7,69.7
20160304100000,147.0,150.15,29.1837,37,74.8,100,68.3,72.7,69.7
20160304101500,147.0,139.65,27.1429,37,74.8,100,68.3,72.7,69.7
20160304103000,147.0,142.8,27.7551,37,77.2,100,68.3,72.7,69.7
20160304104500,147.0,139.65,27.1429,37,77.2,100,68.3,72.7,69.7
20160304110000,147.0,137.55,26.7347,37,77.2,100,68.4,72.7,69.7
20160304111500,147.0,130.2,25.3061,37,75.9,100,68.7,72.7,69.7
20160304113000,147.0,130.2,25.3061,37,77.7,100,68.8,72.7,69.7
20160304114500,147.0,130.2,25.3061,37,77.7,100,68.7,72.7,69.7
20160304120000,147.0,133.35,25.9184,37,78.7,100,68.7,72.7,69.7
20160304121500,147.0,137.55,26.7347,37,77.3,100,68.7,72.7,69.7
20160304123000,147.0,139.65,27.1429,37,75.4,100,68.5,72.7,69.7
20160304124500,147.0,133.35,25.9184,37,76.2,100,68.4,72.7,69.7
20160304130000,147.0,137.55,26.7347,37,75.4,100,68.4,72.7,69.7
20160304131500,147.0,152.25,29.5918,37,74.0,100,68.3,72.7,69.7
20160304133000,147.0,150.15,29.1837,37,74.0,100,68.3,72.7,69.7
20160304134500,147.0,152.25,29.5918,37,74.9,100,68.3,72.7,69.7
20160304140000,147.0,150.15,29.1837,37,74.9,100,68.3,72.7,69.7
20160304141500,147.0,152.25,29.5918,37,74.0,100,69.3,72.7,69.7
20160304143000,147.0,147.0,28.5714,37,74.0,100,69.7,72.7,69.7
20160304144500,147.0,156.45,30.4082,37,75.3,100,69.8,72.7,69.7
20160304150000,147.0,152.25,29.5918,37,74.0,100,69.8,72.7,69.7
20160304151500,147.0,158.55,30.8163,37,74.0,100,69.8,72.7,69.7
