PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160304153000,147.0,156.45,30.4082,37,74.8,100,69.9,72.7,69.7
20160304154500,147.0,156.45,30.4082,37,73.5,100,69.8,72.7,69.7
20160304160000,147.0,158.55,30.8163,37,72.5,100,69.8,72.7,69.7
20160304161500,147.0,158.55,30.8163,37,73.4,100,69.8,72.7,69.7
20160304163000,147.0,156.45,30.4082,37,73.4,100,69.8,72.7,69.7
20160304164500,147.0,156.45,30.4082,37,73.4,100,69.8,72.7,69.7
20160304170000,147.0,152.25,29.5918,37,73.4,100,69.9,72.7,69.7
20160304171500,147.0,156.45,30.4082,37,70.7,0,69.9,72.7,69.7
20160304173000,147.0,150.15,29.1837,37,65.6,100,68.3,72.7,69.7
20160304174500,147.0,152.25,29.5918,37,72.9,100,69.2,72.7,69.7
20160304180000,147.0,150.15,29.1837,37,72.0,100,69.5,72.7,69.7
20160304181500,147.0,150.15,29.1837,37,72.0,100,69.5,72.7,69.7
20160304183000,147.0,150.15,29.1837,37,72.0,100,69.5,72.7,69.7
20160304184500,147.0,152.25,29.5918,37,73.0,100,69.4,72.7,69.7
20160304190000,147.0,152.25,29.5918,37,72.0,100,69.3,72.7,69.7
20160304191500,147.0,152.25,29.5918,37,71.0,100,69.3,72.7,69.7
20160304193000,147.0,152.25,29.5918,37,71.0,100,69.3,72.7,69.7
20160304194500,147.0,152.25,29.5918,37,72.4,100,69.3,72.7,69.7
20160304200000,147.0,152.25,29.5918,37,73.4,100,69.3,72.7,69.7
20160304201500,147.0,156.45,30.4082,37,72.0,100,69.3,72.7,69.7
20160304203000,147.0,152.25,29.5918,37,72.0,100,69.3,72.7,69.7
20160304204500,147.0,152.25,29.5918,37,73.9,100,69.3,72.7,69.7
20160304210000,147.0,152.25,29.5918,37,73.9,100,69.3,72.7,69.7
20160304211500,147.0,152.25,29.5918,37,71.6,100,69.3,72.7,69.7
20160304213000,147.0,152.25,29.5918,37,73.5,100,69.3,72.7,69.7
20160304214500,147.0,152.25,29.5918,37,73.5,100,69.3,72.7,69.7
20160304220000,147.0,158.55,30.8163,37,72.0,100,69.3,72.7,69.7
20160304221500,147.0,156.45,30.4082,37,73.4,100,69.3,72.7,69.7
20160304223000,147.0,156.45,30.4082,37,74.4,100,69.3,72.7,69.7
20160304224500,147.0,152.25,29.5918,37,73.0,100,69.3,72.7,69.7
20160304230000,147.0,156.45,30.4082,37,72.0,100,69.2,72.7,69.7
20160304231500,147.0,156.45,30.4082,37,72.0,100,69.3,72.7,69.7
20160304233000,147.0,156.45,30.4082,37,74.0,100,69.2,72.7,69.7
20160304234500,147.0,156.45,30.4082,37,74.0,100,69.2,72.7,69.7
20160305000000,147.0,156.45,30.4082,37,72.1,100,69.3,72.7,69.7
20160305001500,147.0,156.45,30.4082,37,74.8,100,69.2,72.7,69.7
20160305003000,147.0,156.45,30.4082,37,72.0,100,69.2,72.7,69.7
20160305004500,147.0,156.45,30.4082,37,74.0,100,69.3,72.7,69.7
20160305010000,147.0,156.45,30.4082,37,74.0,100,69.2,72.7,69.7
20160305011500,147.0,150.15,29.1837,37,72.0,100,69.1,72.7,69.7
20160305013000,147.0,156.45,30.4082,37,72.0,100,69.2,72.7,69.7
20160305014500,147.0,152.25,29.5918,37,72.0,100,69.2,72.7,69.7
20160305020000,147.0,150.15,29.1837,37,74.0,100,69.2,72.7,69.7
20160305021500,147.0,150.15,29.1837,37,74.0,100,69.2,72.7,69.7
20160305023000,147.0,152.25,29.5918,37,72.1,100,69.2,72.7,69.7
20160305024500,147.0,152.25,29.5918,37,74.9,100,69.3,72.7,69.7
20160305030000,147.0,150.15,29.1837,37,72.5,100,69.3,72.7,69.7
20160305031500,147.0,150.15,29.1837,37,75.3,100,69.3,72.7,69.7
20160305033000,147.0,150.15,29.1837,37,72.6,100,69.3,72.7,69.7
20160305034500,147.0,150.15,29.1837,37,74.8,100,69.3,72.7,69.7
20160305040000,147.0,150.15,29.1837,37,71.9,100,69.2,72.7,69.7
20160305041500,147.0,150.15,29.1837,37,74.8,100,69.2,72.7,69.7
20160305043000,147.0,152.25,29.5918,37,71.6,100,69.2,72.7,69.7
20160305044500,147.0,150.15,29.1837,37,74.8,100,69.2,72.7,69.7
20160305050000,147.0,152.25,29.5918,37,72.0,100,69.2,72.7,69.7
20160305051500,147.0,152.25,29.5918,37,75.3,100,69.2,72.7,69.7
20160305053000,147.0,152.25,29.5918,37,72.4,100,69.2,72.7,69.7
20160305054500,147.0,152.25,29.5918,37,74.0,100,69.2,72.7,69.7
20160305060000,147.0,150.15,29.1837,37,74.0,100,69.1,72.7,69.7
20160305061500,147.0,150.15,29.1837,37,74.8,100,69.2,72.7,69.7
20160305063000,147.0,156.45,30.4082,37,71.1,100,69.2,72.7,69.7
20160305064500,147.0,156.45,30.4082,37,72.9,100,69.1,72.7,69.7
20160305070000,147.0,156.45,30.4082,37,74.4,100,69.1,72.7,69.7
20160305071500,147.0,152.25,29.5918,37,74.4,100,69.2,72.7,69.7
20160305073000,147.0,147.0,28.5714,37,76.2,100,69.2,72.7,69.7
20160305074500,147.0,147.0,28.5714,37,76.2,100,69.2,72.7,69.7
20160305080000,147.0,147.0,28.5714,37,74.4,100,69.3,72.7,69.7
20160305081500,147.0,147.0,28.5714,37,76.3,100,69.3,72.7,69.7
20160305083000,147.0,147.0,28.5714,37,74.0,100,69.3,72.7,69.7
20160305084500,147.0,147.0,28.5714,37,75.9,100,69.4,72.7,69.7
20160305090000,147.0,147.0,28.5714,37,75.9,100,69.4,72.7,69.7
20160305091500,147.0,142.8,27.7551,37,74.0,100,69.5,72.7,69.7
20160305093000,147.0,142.8,27.7551,37,76.8,100,69.2,72.7,69.7
20160305094500,147.0,142.8,27.7551,37,75.8,100,68.9,72.7,69.7
20160305100000,147.0,142.8,27.7551,37,74.0,100,68.9,72.7,69.7
20160305101500,147.0,142.8,27.7551,37,77.3,100,68.9,72.7,69.7
20160305103000,147.0,142.8,27.7551,37,77.3,100,68.9,72.7,69.7
20160305104500,147.0,142.8,27.7551,37,74.4,100,69.0,72.7,69.7
20160305110000,147.0,139.65,27.1429,37,74.4,100,69.1,72.7,69.7
20160305111500,147.0,139.65,27.1429,37,74.4,100,69.0,72.7,69.7
20160305113000,147.0,142.8,27.7551,37,76.1,100,69.0,72.7,69.7
20160305114500,147.0,142.8,27.7551,37,76.1,100,69.3,72.7,69.7
20160305120000,147.0,147.0,28.5714,37,74.4,100,69.4,72.7,69.7
20160305121500,147.0,147.0,28.5714,37,74.4,100,69.5,72.7,69.7
20160305123000,147.0,147.0,28.5714,37,75.9,100,69.3,72.7,69.7
20160305124500,147.0,147.0,28.5714,37,75.9,100,69.6,72.7,69.7
20160305130000,147.0,150.15,29.1837,37,75.9,100,69.6,72.7,69.7
20160305131500,147.0,150.15,29.1837,37,74.4,100,69.8,72.7,69.7
20160305133000,147.0,150.15,29.1837,37,74.4,100,69.8,72.7,69.7
20160305134500,147.0,147.0,28.5714,37,51.5,100,68.8,72.7,69.7
20160305140000,147.0,147.0,28.5714,37,72.9,100,68.8,72.7,69.7
20160305141500,147.0,147.0,28.5714,37,73.9,100,69.2,72.7,69.7
20160305143000,147.0,142.8,27.7551,37,72.5,100,69.3,72.7,69.7
20160305144500,147.0,142.8,27.7551,37,72.5,100,69.4,72.7,69.7
20160305150000,147.0,142.8,27.7551,37,72.5,100,69.4,72.7,69.7
20160305151500,147.0,142.8,27.7551,37,72.5,100,69.5,72.7,69.7
20160305153000,147.0,142.8,27.7551,37,72.5,100,69.5,72.7,69.7
20160305154500,147.0,142.8,27.7551,37,74.0,100,69.6,72.7,69.7
20160305160000,147.0,142.8,27.7551,37,74.0,100,69.6,72.7,69.7
20160305161500,147.0,142.8,27.7551,37,74.9,100,69.7,72.7,69.7
20160305163000,147.0,142.8,27.7551,37,74.1,100,69.7,72.7,69.7
20160305164500,147.0,142.8,27.7551,37,74.1,100,69.7,72.7,69.7
20160305170000,147.0,142.8,27.7551,37,73.0,100,69.7,72.7,69.7
20160305171500,147.0,142.8,27.7551,37,73.0,100,69.7,72.7,69.7
20160305173000,147.0,139.65,27.1429,37,73.0,100,69.8,72.7,69.7
20160305174500,147.0,142.8,27.7551,37,73.0,100,69.9,72.7,69.7
20160305180000,147.0,142.8,27.7551,37,73.0,100,69.8,72.7,69.7
20160305181500,147.0,139.65,27.1429,37,73.9,100,69.9,72.7,69.7
20160305183000,147.0,139.65,27.1429,37,73.9,100,69.9,72.7,69.7
20160305184500,147.0,142.8,27.7551,37,53.1,100,69.2,72.7,69.7
20160305190000,147.0,142.8,27.7551,37,72.4,100,68.9,72.7,69.7
20160305191500,147.0,139.65,27.1429,37,72.4,100,69.3,72.7,69.7
20160305193000,147.0,142.8,27.7551,37,72.4,100,69.5,72.7,69.7
20160305194500,147.0,142.8,27.7551,37,72.4,100,69.5,72.7,69.7
20160305200000,147.0,139.65,27.1429,37,71.1,100,69.6,72.7,69.7
20160305201500,147.0,139.65,27.1429,37,72.4,100,69.5,72.7,69.7
20160305203000,147.0,139.65,27.1429,37,72.4,100,69.5,72.7,69.7
20160305204500,147.0,139.65,27.1429,37,72.4,100,69.6,72.7,69.7
20160305210000,147.0,139.65,27.1429,37,72.4,100,69.6,72.7,69.7
20160305211500,147.0,142.8,27.7551,37,71.1,100,69.6,72.7,69.7
20160305213000,147.0,142.8,27.7551,37,72.5,100,69.6,72.7,69.7
20160305214500,147.0,139.65,27.1429,37,73.4,100,69.6,72.7,69.7
20160305220000,147.0,139.65,27.1429,37,72.0,100,69.6,72.7,69.7
20160305221500,147.0,139.65,27.1429,37,70.6,100,69.5,72.7,69.7
20160305223000,147.0,139.65,27.1429,37,70.6,100,69.5,72.7,69.7
20160305224500,147.0,142.8,27.7551,37,71.6,100,69.5,72.7,69.7
20160305230000,147.0,142.8,27.7551,37,71.6,100,69.5,72.7,69.7
20160305231500,147.0,139.65,27.1429,37,73.4,100,69.5,72.7,69.7
20160305233000,147.0,139.65,27.1429,37,72.0,100,69.5,72.7,69.7
20160305234500,147.0,142.8,27.7551,37,70.1,100,69.4,72.7,69.7
20160306000000,147.0,142.8,27.7551,37,70.1,100,69.4,72.7,69.7
20160306001500,147.0,142.8,27.7551,37,73.4,100,69.5,72.7,69.7
20160306003000,147.0,142.8,27.7551,37,73.4,100,69.4,72.7,69.7
20160306004500,147.0,139.65,27.1429,37,71.0,100,69.3,72.7,69.7
20160306010000,147.0,142.8,27.7551,37,71.0,100,69.3,72.7,69.7
20160306011500,147.0,139.65,27.1429,37,73.5,100,69.5,72.7,69.7
20160306013000,147.0,142.8,27.7551,37,73.5,100,69.4,72.7,69.7
20160306014500,147.0,142.8,27.7551,37,71.5,100,69.4,72.7,69.7
20160306020000,147.0,142.8,27.7551,37,71.5,100,69.4,72.7,69.7
20160306021500,147.0,142.8,27.7551,37,74.4,100,69.5,72.7,69.7
20160306023000,147.0,142.8,27.7551,37,74.4,100,69.4,72.7,69.7
20160306024500,147.0,142.8,27.7551,37,71.6,100,69.5,72.7,69.7
20160306030000,147.0,142.8,27.7551,37,74.4,100,69.6,72.7,69.7
20160306031500,147.0,142.8,27.7551,37,74.4,100,69.4,72.7,69.7
20160306033000,147.0,142.8,27.7551,37,71.1,100,69.4,72.7,69.7
20160306034500,147.0,147.0,28.5714,37,73.0,100,69.5,72.7,69.7
20160306040000,147.0,147.0,28.5714,37,73.9,100,69.4,72.7,69.7
20160306041500,147.0,142.8,27.7551,37,71.6,100,69.4,72.7,69.7
20160306043000,147.0,147.0,28.5714,37,74.7,100,69.4,72.7,69.7
20160306044500,147.0,142.8,27.7551,37,73.4,100,69.4,72.7,69.7
20160306050000,147.0,147.0,28.5714,37,72.1,100,69.4,72.7,69.7
20160306051500,147.0,147.0,28.5714,37,74.1,100,69.4,72.7,69.7
20160306053000,147.0,147.0,28.5714,37,72.5,100,69.4,72.7,69.7
20160306054500,147.0,147.0,28.5714,37,73.9,100,69.3,72.7,69.7
20160306060000,147.0,147.0,28.5714,37,71.6,100,69.4,72.7,69.7
20160306061500,147.0,150.15,29.1837,37,73.9,100,69.3,72.7,69.7
20160306063000,147.0,156.45,30.4082,37,71.3,100,69.3,72.7,69.7
20160306064500,147.0,156.45,30.4082,37,74.4,100,69.3,72.7,69.7
20160306070000,147.0,156.45,30.4082,37,71.9,100,69.2,72.7,69.7
20160306071500,147.0,156.45,30.4082,37,73.0,100,69.2,72.7,69.7
20160306073000,147.0,158.55,30.8163,37,74.4,100,69.2,72.7,69.7
20160306074500,147.0,158.55,30.8163,37,74.4,100,69.3,72.7,69.7
20160306080000,147.0,156.45,30.4082,37,74.4,100,69.3,72.7,69.7
20160306081500,147.0,156.45,30.4082,37,72.7,100,69.4,72.7,69.7
20160306083000,147.0,158.55,30.8163,37,73.5,100,69.5,72.7,69.7
20160306084500,147.0,156.45,30.4082,37,75.8,100,69.5,72.7,69.7
20160306090000,147.0,158.55,30.8163,37,74.8,100,69.6,72.7,69.7
20160306091500,147.0,156.45,30.4082,37,73.9,100,69.6,72.7,69.7
20160306093000,147.0,158.55,30.8163,37,73.9,100,69.7,72.7,69.7
20160306094500,147.0,156.45,30.4082,37,75.4,100,69.7,72.7,69.7
20160306100000,147.0,150.15,29.1837,37,75.4,100,69.7,72.7,69.7
20160306101500,147.0,152.25,29.5918,37,73.4,100,69.8,72.7,69.7
20160306103000,147.0,152.25,29.5918,37,75.4,100,69.8,72.7,69.7
20160306104500,147.0,152.25,29.5918,37,76.2,100,69.8,72.7,69.7
20160306110000,147.0,156.45,30.4082,37,73.7,100,69.8,72.7,69.7
20160306111500,147.0,156.45,30.4082,37,72.5,100,69.8,72.7,69.7
20160306113000,147.0,150.15,29.1837,37,75.9,100,69.8,72.7,69.7
20160306114500,147.0,147.0,28.5714,37,75.9,100,69.9,72.7,69.7
20160306120000,147.0,137.55,26.7347,37,74.4,100,69.9,72.7,69.7
20160306121500,147.0,147.0,28.5714,37,58.4,100,69.9,72.7,69.7
20160306123000,147.0,137.55,26.7347,37,68.1,100,68.4,72.7,69.7
20160306124500,147.0,147.0,28.5714,37,72.6,100,69.2,72.7,69.7
20160306130000,147.0,142.8,27.7551,37,72.6,100,69.6,72.7,69.7
20160306131500,147.0,150.15,29.1837,37,74.4,100,69.6,72.7,69.7
20160306133000,147.0,147.0,28.5714,37,74.4,100,69.7,72.7,69.7
20160306134500,147.0,147.0,28.5714,37,72.4,100,69.8,72.7,69.7
20160306140000,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160306141500,147.0,147.0,28.5714,37,72.4,100,69.4,72.7,69.7
20160306143000,147.0,150.15,29.1837,37,72.4,100,69.2,72.7,69.7
20160306144500,147.0,147.0,28.5714,37,72.4,100,69.2,72.7,69.7
20160306150000,147.0,147.0,28.5714,37,72.4,100,69.3,72.7,69.7
20160306151500,147.0,147.0,28.5714,37,72.4,100,69.2,72.7,69.7
20160306153000,147.0,147.0,28.5714,37,72.4,100,69.1,72.7,69.7
20160306154500,147.0,142.8,27.7551,37,73.9,100,68.9,72.7,69.7
20160306160000,147.0,147.0,28.5714,37,75.3,100,68.9,72.7,69.7
20160306161500,147.0,147.0,28.5714,37,74.4,100,68.8,72.7,69.7
20160306163000,147.0,147.0,28.5714,37,73.5,100,69.0,72.7,69.7
20160306164500,147.0,147.0,28.5714,37,73.5,100,69.0,72.7,69.7
20160306170000,147.0,147.0,28.5714,37,75.3,100,69.2,72.7,69.7
20160306171500,147.0,147.0,28.5714,37,75.3,100,69.1,72.7,69.7
20160306173000,147.0,147.0,28.5714,37,73.5,100,69.2,72.7,69.7
20160306174500,147.0,147.0,28.5714,37,73.5,100,69.3,72.7,69.7
20160306180000,147.0,147.0,28.5714,37,74.8,100,69.3,72.7,69.7
20160306181500,147.0,142.8,27.7551,37,74.8,100,69.3,72.7,69.7
20160306183000,147.0,147.0,28.5714,37,73.4,100,69.3,72.7,69.7
20160306184500,147.0,147.0,28.5714,37,73.4,100,69.2,72.7,69.7
20160306190000,147.0,147.0,28.5714,37,73.4,100,69.4,72.8,69.8
20160306191500,147.0,147.0,28.5714,37,73.4,100,69.3,72.8,69.8
20160306193000,147.0,147.0,28.5714,37,75.3,100,69.4,72.8,69.8
20160306194500,147.0,150.15,29.1837,37,74.0,100,69.3,72.8,69.8
20160306200000,147.0,150.15,29.1837,37,74.8,100,69.4,72.8,69.8
20160306201500,147.0,150.15,29.1837,37,73.3,100,69.3,72.8,69.8
20160306203000,147.0,147.0,28.5714,37,73.3,100,69.4,72.8,69.8
20160306204500,147.0,150.15,29.1837,37,73.3,100,69.4,72.8,69.8
20160306210000,147.0,150.15,29.1837,37,73.3,100,69.4,72.8,69.8
20160306211500,147.0,142.8,27.7551,37,74.9,100,69.4,72.8,69.8
20160306213000,147.0,150.15,29.1837,37,73.9,100,69.4,72.8,69.8
20160306214500,147.0,150.15,29.1837,37,72.5,100,69.4,72.8,69.8
20160306220000,147.0,150.15,29.1837,37,74.4,100,69.3,72.8,69.8
20160306221500,147.0,147.0,28.5714,37,74.4,100,69.3,72.8,69.8
20160306223000,147.0,150.15,29.1837,37,73.4,100,69.3,72.8,69.8
20160306224500,147.0,150.15,29.1837,37,73.4,100,69.3,72.8,69.8
20160306230000,147.0,150.15,29.1837,37,75.3,100,69.3,72.8,69.8
20160306231500,147.0,150.15,29.1837,37,74.4,100,69.3,72.8,69.8
20160306233000,147.0,150.15,29.1837,37,72.5,100,69.3,72.8,69.8
20160306234500,147.0,150.15,29.1837,37,73.5,100,69.3,72.8,69.8
20160307000000,147.0,150.15,29.1837,37,74.8,100,69.3,72.8,69.8
20160307001500,147.0,152.25,29.5918,37,72.1,100,69.3,72.8,69.8
20160307003000,147.0,150.15,29.1837,37,74.9,100,69.3,72.8,69.8
20160307004500,147.0,150.15,29.1837,37,74.9,100,69.3,72.8,69.8
20160307010000,147.0,152.25,29.5918,37,72.5,100,69.3,72.8,69.8
20160307011500,147.0,150.15,29.1837,37,75.3,100,69.3,72.8,69.8
20160307013000,147.0,150.15,29.1837,37,73.9,100,69.3,72.8,69.8
20160307014500,147.0,152.25,29.5918,37,72.1,100,69.3,72.8,69.8
20160307020000,147.0,152.25,29.5918,37,74.9,100,69.3,72.8,69.8
20160307021500,147.0,152.25,29.5918,37,73.9,100,69.3,72.8,69.8
20160307023000,147.0,152.25,29.5918,37,72.1,100,69.3,72.8,69.8
20160307024500,147.0,152.25,29.5918,37,75.3,100,69.2,72.8,69.8
20160307030000,147.0,150.15,29.1837,37,72.9,100,69.2,72.8,69.8
20160307031500,147.0,152.25,29.5918,37,74.0,100,69.3,72.8,69.8
20160307033000,147.0,152.25,29.5918,37,74.0,100,69.2,72.8,69.8
20160307034500,147.0,152.25,29.5918,37,72.0,100,69.2,72.8,69.8
20160307040000,147.0,152.25,29.5918,37,74.9,100,69.2,72.8,69.8
20160307041500,147.0,152.25,29.5918,37,74.9,100,69.2,72.8,69.8
20160307043000,147.0,150.15,29.1837,37,72.5,100,69.2,72.8,69.8
20160307044500,147.0,152.25,29.5918,37,75.8,100,69.1,72.8,69.8
20160307050000,147.0,152.25,29.5918,37,73.4,100,69.1,72.8,69.8
20160307051500,147.0,150.15,29.1837,37,72.5,100,69.1,72.8,69.8
20160307053000,147.0,150.15,29.1837,37,75.4,100,69.1,72.8,69.8
20160307054500,147.0,152.25,29.5918,37,73.4,100,69.0,72.8,69.8
20160307060000,147.0,152.25,29.5918,37,72.5,100,69.0,72.8,69.8
20160307061500,147.0,152.25,29.5918,37,73.9,100,69.0,72.8,69.8
20160307063000,147.0,152.25,29.5918,37,72.0,100,69.0,72.8,69.8
20160307064500,147.0,156.45,30.4082,37,74.8,100,69.0,72.8,69.8
20160307070000,147.0,156.45,30.4082,37,72.5,100,69.1,72.8,69.8
20160307071500,147.0,152.25,29.5918,37,75.4,100,69.2,72.8,69.8
20160307073000,147.0,156.45,30.4082,37,74.4,100,69.2,72.8,69.8
20160307074500,147.0,147.0,28.5714,37,72.4,100,69.3,72.8,69.8
20160307080000,147.0,156.45,30.4082,37,75.3,100,69.3,72.8,69.8
20160307081500,147.0,152.25,29.5918,37,72.5,100,69.4,72.8,69.8
20160307083000,147.0,152.25,29.5918,37,74.0,100,69.5,72.8,69.8
20160307084500,147.0,152.25,29.5918,37,75.3,100,69.3,72.8,69.8
20160307090000,147.0,152.25,29.5918,37,74.4,100,70.1,72.8,69.8
20160307091500,147.0,150.15,29.1837,37,49.5,100,69.3,72.8,69.8
20160307093000,147.0,147.0,28.5714,37,69.6,100,68.7,72.8,69.8
20160307094500,147.0,150.15,29.1837,37,73.4,100,69.0,72.8,69.8
20160307100000,147.0,147.0,28.5714,37,72.5,100,68.6,72.8,69.8
20160307101500,147.0,142.8,27.7551,37,74.9,100,68.4,72.8,69.8
20160307103000,147.0,142.8,27.7551,37,76.3,100,68.3,72.8,69.8
20160307104500,147.0,139.65,27.1429,37,76.3,100,68.2,72.8,69.8
20160307110000,147.0,142.8,27.7551,37,75.3,100,68.2,72.8,69.8
20160307111500,147.0,139.65,27.1429,37,74.4,100,68.5,72.8,69.8
20160307113000,147.0,147.0,28.5714,37,74.4,100,68.4,72.8,69.8
20160307114500,147.0,139.65,27.1429,37,76.4,100,68.5,72.8,69.8
20160307120000,147.0,147.0,28.5714,37,76.4,100,68.4,72.8,69.8
20160307121500,147.0,147.0,28.5714,37,76.4,100,68.5,72.8,69.8
20160307123000,147.0,156.45,30.4082,37,73.9,100,69.4,72.8,69.8
20160307124500,147.0,156.45,30.4082,37,73.9,100,69.6,72.8,69.8
20160307130000,147.0,158.55,30.8163,37,73.0,100,69.7,72.8,69.8
20160307131500,147.0,152.25,29.5918,37,73.0,100,69.7,72.8,69.8
20160307133000,147.0,142.8,27.7551,37,75.4,100,69.7,72.8,69.8
20160307134500,147.0,152.25,29.5918,37,75.4,100,69.8,72.8,69.8
20160307140000,147.0,150.15,29.1837,37,60.0,0,69.8,72.8,69.8
20160307141500,147.0,152.25,29.5918,37,68.1,100,68.6,72.8,69.8
20160307143000,147.0,152.25,29.5918,37,72.5,100,69.4,72.8,69.8
20160307144500,147.0,152.25,29.5918,37,71.6,100,69.6,72.8,69.8
20160307150000,147.0,158.55,30.8163,37,72.9,100,69.6,72.8,69.8
20160307151500,147.0,152.25,29.5918,37,72.9,100,69.6,72.8,69.8
20160307153000,147.0,156.45,30.4082,37,72.9,100,69.6,72.8,69.8
20160307154500,147.0,152.25,29.5918,37,72.9,100,69.6,72.8,69.8
20160307160000,147.0,156.45,30.4082,37,72.9,100,69.6,72.8,69.8
20160307161500,147.0,156.45,30.4082,37,71.6,100,69.6,72.8,69.8
20160307163000,147.0,156.45,30.4082,37,71.6,100,69.6,72.8,69.8
20160307164500,147.0,156.45,30.4082,37,71.6,100,69.6,72.8,69.8
20160307170000,147.0,152.25,29.5918,37,71.6,100,69.6,72.8,69.8
20160307171500,147.0,156.45,30.4082,37,70.7,100,69.1,72.8,69.8
20160307173000,147.0,150.15,29.1837,37,73.5,100,68.9,72.8,69.8
20160307174500,147.0,152.25,29.5918,37,74.9,100,68.7,72.8,69.8
20160307180000,147.0,150.15,29.1837,37,74.9,100,69.1,72.8,69.8
20160307181500,147.0,150.15,29.1837,37,73.3,100,69.7,72.8,69.8
20160307183000,147.0,150.15,29.1837,37,73.3,100,69.8,72.8,69.8
20160307184500,147.0,150.15,29.1837,37,73.3,100,69.7,72.8,69.8
20160307190000,147.0,150.15,29.1837,37,75.4,100,69.8,72.8,69.8
20160307191500,147.0,152.25,29.5918,37,49.9,100,69.1,72.8,69.8
20160307193000,147.0,152.25,29.5918,37,68.1,100,69.3,72.8,69.8
20160307194500,147.0,152.25,29.5918,37,65.3,100,69.2,72.8,69.8
20160307200000,147.0,152.25,29.5918,37,72.5,100,69.3,72.8,69.8
20160307201500,147.0,150.15,29.1837,37,73.9,100,69.5,72.8,69.8
20160307203000,147.0,152.25,29.5918,37,72.9,100,69.5,72.8,69.8
20160307204500,147.0,152.25,29.5918,37,72.9,100,69.5,72.8,69.8
20160307210000,147.0,152.25,29.5918,37,71.6,100,69.5,72.8,69.8
20160307211500,147.0,150.15,29.1837,37,71.6,100,69.5,72.8,69.8
20160307213000,147.0,152.25,29.5918,37,71.6,100,69.5,72.8,69.8
20160307214500,147.0,152.25,29.5918,37,74.0,100,69.5,72.8,69.8
20160307220000,147.0,150.15,29.1837,37,74.0,100,69.5,72.8,69.8
20160307221500,147.0,152.25,29.5918,37,71.6,100,69.5,72.8,69.8
20160307223000,147.0,152.25,29.5918,37,72.6,100,69.4,72.8,69.8
20160307224500,147.0,150.15,29.1837,37,73.9,100,69.4,72.8,69.8
20160307230000,147.0,152.25,29.5918,37,72.0,100,69.4,72.8,69.8
20160307231500,147.0,152.25,29.5918,37,72.0,100,69.4,72.8,69.8
20160307233000,147.0,152.25,29.5918,37,73.5,100,69.4,72.8,69.8
20160307234500,147.0,150.15,29.1837,37,73.5,100,69.4,72.8,69.8
20160308000000,147.0,150.15,29.1837,37,74.4,100,69.4,72.8,69.8
20160308001500,147.0,150.15,29.1837,37,74.4,100,69.4,72.8,69.8
20160308003000,147.0,152.25,29.5918,37,72.5,100,69.4,72.8,69.8
20160308004500,147.0,152.25,29.5918,37,74.8,100,69.5,72.8,69.8
20160308010000,147.0,152.25,29.5918,37,73.9,100,69.4,72.8,69.8
20160308011500,147.0,150.15,29.1837,37,73.0,100,69.5,72.8,69.8
20160308013000,147.0,150.15,29.1837,37,75.0,100,69.5,72.8,69.8
20160308014500,147.0,152.25,29.5918,37,75.0,100,69.4,72.8,69.8
20160308020000,147.0,152.25,29.5918,37,75.0,100,69.4,72.8,69.8
20160308021500,147.0,152.25,29.5918,37,72.5,100,69.4,72.8,69.8
20160308023000,147.0,152.25,29.5918,37,73.5,100,69.5,72.8,69.8
20160308024500,147.0,152.25,29.5918,37,75.8,100,69.5,72.8,69.8
20160308030000,147.0,150.15,29.1837,37,73.4,100,69.5,72.8,69.8
20160308031500,147.0,150.15,29.1837,37,72.5,100,69.5,72.8,69.8
20160308033000,147.0,150.15,29.1837,37,74.9,100,69.5,72.8,69.8
20160308034500,147.0,150.15,29.1837,37,75.8,100,69.5,72.8,69.8
20160308040000,147.0,150.15,29.1837,37,73.4,100,69.4,72.8,69.8
20160308041500,147.0,152.25,29.5918,37,73.4,100,69.5,72.8,69.8
20160308043000,147.0,150.15,29.1837,37,75.9,100,69.5,72.8,69.8
20160308044500,147.0,152.25,29.5918,37,73.4,100,69.5,72.8,69.8
20160308050000,147.0,152.25,29.5918,37,72.0,100,69.5,72.8,69.8
20160308051500,147.0,150.15,29.1837,37,74.9,100,69.5,72.8,69.8
20160308053000,147.0,150.15,29.1837,37,74.9,100,69.5,72.8,69.8
20160308054500,147.0,152.25,29.5918,37,73.1,100,69.5,72.8,69.8
20160308060000,147.0,150.15,29.1837,37,73.1,100,69.5,72.8,69.8
20160308061500,147.0,150.15,29.1837,37,74.9,100,69.5,72.8,69.8
20160308063000,147.0,152.25,29.5918,37,74.9,100,69.4,72.8,69.8
20160308064500,147.0,152.25,29.5918,37,72.5,100,69.4,72.8,69.8
20160308070000,147.0,152.25,29.5918,37,74.0,100,69.4,72.8,69.8
20160308071500,147.0,156.45,30.4082,37,75.3,100,69.4,72.8,69.8
20160308073000,147.0,152.25,29.5918,37,74.4,100,69.5,72.8,69.8
20160308074500,147.0,152.25,29.5918,37,72.5,100,68.8,72.8,69.8
20160308080000,147.0,147.0,28.5714,37,75.9,100,68.6,72.8,69.8
20160308081500,147.0,152.25,29.5918,37,74.4,100,68.4,72.8,69.8
20160308083000,147.0,147.0,28.5714,37,73.5,100,68.3,72.8,69.8
20160308084500,147.0,150.15,29.1837,37,73.5,100,68.3,72.8,69.8
20160308090000,147.0,147.0,28.5714,37,76.3,100,68.7,72.8,69.8
20160308091500,147.0,147.0,28.5714,37,76.3,100,68.3,72.8,69.8
20160308093000,147.0,147.0,28.5714,37,74.4,100,68.2,72.8,69.8
20160308094500,147.0,147.0,28.5714,37,74.4,100,68.2,72.8,69.8
20160308100000,147.0,147.0,28.5714,37,74.4,100,68.2,72.8,69.8
20160308101500,147.0,139.65,27.1429,37,76.3,100,68.2,72.8,69.8
20160308103000,147.0,150.15,29.1837,37,73.9,100,68.2,72.8,69.8
20160308104500,147.0,147.0,28.5714,37,73.9,100,68.2,72.8,69.8
20160308110000,147.0,150.15,29.1837,37,73.9,100,68.2,72.8,69.8
20160308111500,147.0,133.35,25.9184,37,75.7,100,68.3,72.8,69.8
20160308113000,147.0,142.8,27.7551,37,75.7,100,68.4,72.8,69.8
20160308114500,147.0,142.8,27.7551,37,76.7,100,68.4,72.8,69.8
20160308120000,147.0,147.0,28.5714,37,76.7,100,68.6,72.8,69.8
20160308121500,147.0,147.0,28.5714,37,76.7,100,68.6,72.8,69.8
20160308123000,147.0,142.8,27.7551,37,76.7,100,68.6,72.8,69.8
20160308124500,147.0,147.0,28.5714,37,76.7,100,68.5,72.8,69.8
20160308130000,147.0,147.0,28.5714,37,76.7,100,68.4,72.8,69.8
20160308131500,147.0,158.55,30.8163,37,76.7,100,68.3,72.8,69.8
20160308133000,147.0,158.55,30.8163,37,75.8,100,69.2,72.8,69.8
20160308134500,147.0,158.55,30.8163,37,75.8,100,69.7,72.8,69.8
20160308140000,147.0,156.45,30.4082,37,74.0,100,69.7,72.8,69.8
20160308141500,147.0,158.55,30.8163,37,74.0,100,69.9,72.8,69.8
20160308143000,147.0,160.65,31.2245,37,75.8,100,70.0,72.8,69.8
20160308144500,147.0,158.55,30.8163,37,52.3,0,69.5,72.8,69.8
20160308150000,147.0,156.45,30.4082,37,69.6,100,68.8,72.8,69.8
20160308151500,147.0,158.55,30.8163,37,73.0,100,69.2,72.8,69.8
20160308153000,147.0,156.45,30.4082,37,72.0,100,69.4,72.8,69.8
20160308154500,147.0,158.55,30.8163,37,73.4,100,69.6,72.8,69.8
20160308160000,147.0,158.55,30.8163,37,72.5,100,69.6,72.8,69.8
20160308161500,147.0,160.65,31.2245,37,71.1,100,69.7,72.8,69.8
20160308163000,147.0,158.55,30.8163,37,72.0,100,69.7,72.8,69.8
20160308164500,147.0,156.45,30.4082,37,73.0,100,69.6,72.8,69.8
20160308170000,147.0,152.25,29.5918,37,72.0,100,69.6,72.8,69.8
20160308171500,147.0,150.15,29.1837,37,72.9,100,69.6,72.8,69.8
20160308173000,147.0,152.25,29.5918,37,72.0,100,69.6,72.8,69.8
20160308174500,147.0,150.15,29.1837,37,72.0,100,69.7,72.8,69.8
20160308180000,147.0,150.15,29.1837,37,72.0,100,69.7,72.8,69.8
20160308181500,147.0,147.0,28.5714,37,72.0,100,69.7,72.8,69.8
20160308183000,147.0,147.0,28.5714,37,74.4,100,69.6,72.8,69.8
20160308184500,147.0,147.0,28.5714,37,74.4,100,69.7,72.8,69.8
20160308190000,147.0,147.0,28.5714,37,73.4,100,69.6,72.8,69.8
20160308191500,147.0,147.0,28.5714,37,72.4,100,69.7,72.8,69.8
20160308193000,147.0,147.0,28.5714,37,72.4,100,69.7,72.8,69.8
20160308194500,147.0,147.0,28.5714,37,73.4,100,69.7,72.8,69.8
20160308200000,147.0,147.0,28.5714,37,72.2,100,69.6,72.8,69.8
20160308201500,147.0,150.15,29.1837,37,72.2,100,69.7,72.8,69.8
20160308203000,147.0,150.15,29.1837,37,73.0,100,69.7,72.8,69.8
20160308204500,147.0,150.15,29.1837,37,73.0,100,69.7,72.8,69.8
20160308210000,147.0,152.25,29.5918,37,73.0,100,69.7,72.8,69.8
20160308211500,147.0,150.15,29.1837,37,71.4,100,69.7,72.8,69.8
20160308213000,147.0,150.15,29.1837,37,72.5,100,69.6,72.8,69.8
20160308214500,147.0,150.15,29.1837,37,73.4,100,69.6,72.8,69.8
20160308220000,147.0,150.15,29.1837,37,73.4,100,69.5,72.8,69.8
20160308221500,147.0,147.0,28.5714,37,73.4,100,69.5,72.8,69.8
20160308223000,147.0,152.25,29.5918,37,71.6,100,69.6,72.8,69.8
20160308224500,147.0,150.15,29.1837,37,72.5,100,69.5,72.8,69.8
20160308230000,147.0,150.15,29.1837,37,74.4,100,69.5,72.8,69.8
20160308231500,147.0,150.15,29.1837,37,73.4,100,69.5,72.8,69.8
20160308233000,147.0,147.0,28.5714,37,72.4,100,69.6,72.8,69.8
20160308234500,147.0,150.15,29.1837,37,72.4,100,69.6,72.8,69.8
20160309000000,147.0,150.15,29.1837,37,72.4,100,69.5,72.8,69.8
20160309001500,147.0,150.15,29.1837,37,73.9,100,69.5,72.8,69.8
20160309003000,147.0,150.15,29.1837,37,72.4,100,69.5,72.8,69.8
20160309004500,147.0,147.0,28.5714,37,72.4,100,69.5,72.8,69.8
20160309010000,147.0,150.15,29.1837,37,73.5,100,69.5,72.8,69.8
20160309011500,147.0,142.8,27.7551,37,72.5,100,69.5,72.8,69.8
20160309013000,147.0,147.0,28.5714,37,73.5,100,69.5,72.8,69.8
20160309014500,147.0,142.8,27.7551,37,73.5,100,69.5,72.8,69.8
20160309020000,147.0,142.8,27.7551,37,73.5,100,69.6,72.8,69.8
20160309021500,147.0,142.8,27.7551,37,74.4,100,69.6,72.8,69.8
20160309023000,147.0,142.8,27.7551,37,75.3,100,69.7,72.8,69.8
20160309024500,147.0,142.8,27.7551,37,75.3,100,69.8,72.8,69.8
20160309030000,147.0,142.8,27.7551,37,75.3,100,69.9,72.8,69.8
20160309031500,147.0,139.65,27.1429,37,73.5,100,69.8,72.8,69.8
20160309033000,147.0,142.8,27.7551,37,76.4,100,69.8,72.8,69.8
20160309034500,147.0,147.0,28.5714,37,76.4,100,69.9,72.8,69.8
20160309040000,147.0,147.0,28.5714,37,74.4,100,69.9,72.8,69.8
20160309041500,147.0,139.65,27.1429,37,75.3,100,69.8,72.8,69.8
20160309044500,147.0,142.8,27.7551,37,80.1,100,69.9,72.8,69.8
20160309050000,147.0,147.0,28.5714,37,77.2,100,69.9,72.8,69.8
20160309051500,147.0,147.0,28.5714,37,76.3,100,69.8,72.8,69.8
20160309053000,147.0,147.0,28.5714,37,74.0,100,69.4,72.8,69.8
20160309054500,147.0,147.0,28.5714,37,73.0,100,69.8,72.8,69.8
20160309060000,147.0,147.0,28.5714,37,75.0,100,69.7,72.8,69.8
20160309061500,147.0,147.0,28.5714,37,72.9,100,69.7,72.8,69.8
20160309063000,147.0,150.15,29.1837,37,74.9,100,69.8,72.8,69.8
20160309064500,147.0,147.0,28.5714,37,74.9,100,69.7,72.8,69.8
20160309070000,147.0,150.15,29.1837,37,72.0,100,69.7,72.8,69.8
20160309071500,147.0,147.0,28.5714,37,72.0,100,69.7,72.8,69.8
20160309073000,147.0,147.0,28.5714,37,74.0,100,69.7,72.8,69.8
20160309074500,147.0,142.8,27.7551,37,74.0,100,69.7,72.8,69.8
20160309080000,147.0,147.0,28.5714,37,74.8,100,69.7,72.8,69.8
20160309081500,147.0,139.65,27.1429,37,73.4,100,69.8,72.8,69.8
20160309083000,147.0,142.8,27.7551,37,72.5,100,69.8,72.8,69.8
20160309084500,147.0,147.0,28.5714,37,74.0,100,69.8,72.8,69.8
20160309090000,147.0,193.2,37.551,41,58.1,0,70.5,72.8,69.8
20160309091500,147.0,164.85,32.0408,39,48.3,100,68.3,72.8,69.8
20160309093000,147.0,156.45,30.4082,39,70.5,100,68.2,72.8,69.8
20160309094500,147.0,160.65,31.2245,39,72.0,100,67.7,72.8,69.8
20160309100000,147.0,150.15,29.1837,39,73.4,100,67.6,72.8,69.8
20160309101500,147.0,160.65,31.2245,39,72.4,100,67.4,72.8,69.8
20160309103000,147.0,158.55,30.8163,39,73.8,100,67.2,72.8,69.8
20160309104500,147.0,156.45,30.4082,39,73.8,100,67.2,72.8,69.8
20160309110000,147.0,160.65,31.2245,39,73.8,100,67.1,72.8,69.8
20160309111500,147.0,152.25,29.5918,39,73.8,100,67.1,72.8,69.8
20160309113000,147.0,152.25,29.5918,39,75.3,100,67.3,72.8,69.8
20160309114500,147.0,152.25,29.5918,39,75.3,100,67.1,72.8,69.8
20160309120000,147.0,156.45,30.4082,39,74.0,100,67.0,72.8,69.8
20160309121500,147.0,156.45,30.4082,39,73.0,100,67.7,72.8,69.8
20160309123000,147.0,158.55,30.8163,39,73.0,100,67.7,72.8,69.8
20160309124500,147.0,164.85,32.0408,38,73.0,100,69.1,72.8,69.8
20160309130000,147.0,160.65,31.2245,38,53.4,100,67.9,72.8,69.8
20160309131500,147.0,164.85,32.0408,38,71.1,100,68.6,72.8,69.8
20160309133000,147.0,158.55,30.8163,38,72.4,100,68.6,72.8,69.8
20160309134500,147.0,158.55,30.8163,38,73.4,100,68.8,72.8,69.8
20160309140000,147.0,156.45,30.4082,38,73.4,100,69.0,72.8,69.8
20160309141500,147.0,158.55,30.8163,38,72.5,100,69.0,72.8,69.8
20160309143000,147.0,158.55,30.8163,38,73.9,100,69.1,72.8,69.8
20160309144500,147.0,158.55,30.8163,38,73.9,100,69.1,72.8,69.8
20160309150000,147.0,158.55,30.8163,38,73.9,100,69.1,72.8,69.8
20160309151500,147.0,158.55,30.8163,38,73.0,100,69.3,72.8,69.8
20160309153000,147.0,160.65,31.2245,38,73.0,100,69.4,72.8,69.8
20160309154500,147.0,160.65,31.2245,38,74.4,100,69.3,72.8,69.8
20160309160000,147.0,160.65,31.2245,38,73.5,100,69.3,72.8,69.8
20160309161500,147.0,160.65,31.2245,38,72.2,100,69.3,72.8,69.8
20160309163000,147.0,160.65,31.2245,38,73.9,100,69.4,72.8,69.8
20160309164500,147.0,160.65,31.2245,38,73.9,100,69.5,72.8,69.8
20160309170000,147.0,160.65,31.2245,38,72.3,100,69.4,72.8,69.8
20160309171500,147.0,158.55,30.8163,38,72.3,100,69.4,72.8,69.8
20160309173000,147.0,160.65,31.2245,38,72.3,100,69.5,72.8,69.8
20160309174500,147.0,160.65,31.2245,38,72.3,100,69.5,72.8,69.8
20160309180000,147.0,164.85,32.0408,38,72.3,100,69.5,72.8,69.8
20160309181500,147.0,160.65,31.2245,38,74.0,100,69.5,72.8,69.8
20160309183000,147.0,160.65,31.2245,38,74.0,100,69.5,72.8,69.8
20160309184500,147.0,160.65,31.2245,38,72.0,100,69.5,72.8,69.8
20160309190000,147.0,166.95,32.449,38,72.0,100,69.5,72.8,69.8
20160309191500,147.0,166.95,32.449,38,72.9,100,69.6,72.8,69.8
20160309193000,147.0,164.85,32.0408,38,72.9,100,69.5,72.8,69.8
20160309194500,147.0,166.95,32.449,38,73.9,100,69.5,72.8,69.8
20160309200000,147.0,164.85,32.0408,38,73.0,100,69.5,72.8,69.8
20160309201500,147.0,164.85,32.0408,38,74.4,100,69.5,72.8,69.8
20160309203000,147.0,164.85,32.0408,38,72.4,100,69.6,72.8,69.8
20160309204500,147.0,166.95,32.449,38,72.4,100,69.6,72.8,69.8
20160309210000,147.0,160.65,31.2245,38,72.4,100,69.6,72.8,69.8
20160309211500,147.0,164.85,32.0408,38,73.4,100,69.6,72.8,69.8
20160309213000,147.0,166.95,32.449,38,72.4,100,69.6,72.8,69.8
20160309214500,147.0,164.85,32.0408,38,71.1,100,69.6,72.8,69.8
20160309220000,147.0,164.85,32.0408,38,72.2,100,69.5,72.8,69.8
20160309221500,147.0,160.65,31.2245,38,72.2,100,69.4,72.8,69.8
20160309223000,147.0,164.85,32.0408,38,73.0,100,69.4,72.8,69.8
20160309224500,147.0,164.85,32.0408,38,73.9,100,69.3,72.8,69.8
20160309230000,147.0,164.85,32.0408,38,72.0,100,69.3,72.8,69.8
20160309231500,147.0,164.85,32.0408,38,72.0,100,69.4,72.8,69.8
20160309233000,147.0,164.85,32.0408,38,73.5,100,69.3,72.8,69.8
20160309234500,147.0,164.85,32.0408,38,73.5,100,69.3,72.8,69.8
20160310000000,147.0,164.85,32.0408,38,71.0,100,69.3,72.8,69.8
20160310001500,147.0,164.85,32.0408,38,71.0,100,69.3,72.8,69.8
20160310003000,147.0,164.85,32.0408,38,72.0,100,69.3,72.8,69.8
20160310004500,147.0,160.65,31.2245,38,74.0,100,69.2,72.8,69.8
20160310010000,147.0,160.65,31.2245,38,74.0,100,69.2,72.8,69.8
20160310011500,147.0,164.85,32.0408,38,71.6,100,69.2,72.8,69.8
20160310013000,147.0,164.85,32.0408,38,71.6,100,69.3,72.8,69.8
20160310014500,147.0,160.65,31.2245,38,72.5,100,69.2,72.8,69.8
20160310020000,147.0,160.65,31.2245,38,73.9,100,69.2,72.8,69.8
20160310021500,147.0,164.85,32.0408,38,72.3,100,69.2,72.8,69.8
20160310023000,147.0,160.65,31.2245,38,72.3,100,69.1,72.8,69.8
20160310024500,147.0,164.85,32.0408,38,74.0,100,69.1,72.8,69.8
20160310030000,147.0,160.65,31.2245,38,74.0,100,69.1,72.8,69.8
20160310031500,147.0,160.65,31.2245,38,71.6,100,69.1,72.8,69.8
20160310033000,147.0,160.65,31.2245,38,71.6,100,69.1,72.8,69.8
20160310034500,147.0,160.65,31.2245,38,73.5,100,69.0,72.8,69.8
20160310040000,147.0,160.65,31.2245,38,74.4,100,69.0,72.8,69.8
20160310041500,147.0,160.65,31.2245,38,72.4,100,69.0,72.8,69.8
20160310043000,147.0,160.65,31.2245,38,72.4,100,69.1,72.8,69.8
20160310044500,147.0,160.65,31.2245,38,71.6,100,69.1,72.8,69.8
20160310050000,147.0,164.85,32.0408,38,74.0,100,69.0,72.8,69.8
20160310051500,147.0,160.65,31.2245,38,74.0,100,69.0,72.8,69.8
20160310053000,147.0,164.85,32.0408,38,71.6,100,68.6,72.8,69.8
20160310054500,147.0,164.85,32.0408,38,71.6,100,68.9,72.8,69.8
20160310060000,147.0,160.65,31.2245,38,73.4,100,68.9,72.8,69.8
20160310061500,147.0,164.85,32.0408,38,72.4,100,68.9,72.8,69.8
20160310063000,147.0,160.65,31.2245,38,71.6,100,68.9,72.8,69.8
20160310064500,147.0,160.65,31.2245,38,74.4,100,68.1,72.8,69.8
20160310070000,147.0,160.65,31.2245,38,72.4,100,68.0,72.8,69.8
20160310071500,147.0,160.65,31.2245,38,71.5,100,67.9,72.8,69.8
20160310073000,147.0,158.55,30.8163,38,73.0,100,67.9,72.8,69.8
20160310074500,147.0,158.55,30.8163,38,74.0,100,68.2,72.8,69.8
20160310080000,147.0,158.55,30.8163,38,74.0,100,68.2,72.8,69.8
20160310081500,147.0,158.55,30.8163,38,74.0,100,68.1,72.8,69.8
20160310083000,147.0,156.45,30.4082,38,72.9,100,68.2,72.8,69.8
20160310084500,147.0,156.45,30.4082,38,72.9,100,68.1,72.7,69.7
20160310090000,147.0,158.55,30.8163,38,72.9,100,68.2,72.7,69.7
20160310091500,147.0,152.25,29.5918,38,72.9,100,68.1,72.7,69.7
20160310093000,147.0,158.55,30.8163,38,72.9,100,68.1,72.7,69.7
20160310094500,147.0,156.45,30.4082,38,72.9,100,68.2,72.7,69.7
20160310100000,147.0,158.55,30.8163,38,74.8,100,68.2,72.7,69.7
20160310101500,147.0,156.45,30.4082,38,73.4,100,68.2,72.7,69.7
20160310103000,147.0,156.45,30.4082,38,73.4,100,68.2,72.7,69.7
20160310104500,147.0,156.45,30.4082,38,75.2,100,68.2,72.7,69.7
20160310110000,147.0,152.25,29.5918,38,74.0,100,68.2,72.7,69.7
20160310111500,147.0,147.0,28.5714,38,74.0,100,68.4,72.7,69.7
20160310113000,147.0,147.0,28.5714,38,74.8,100,68.5,72.7,69.7
20160310114500,147.0,150.15,29.1837,38,76.3,100,68.5,72.7,69.7
20160310120000,147.0,147.0,28.5714,38,74.0,100,68.6,72.7,69.7
20160310121500,147.0,160.65,31.2245,38,74.9,100,68.4,72.7,69.7
20160310123000,147.0,160.65,31.2245,38,74.9,100,68.5,72.7,69.7
20160310124500,147.0,164.85,32.0408,38,74.9,100,68.4,72.7,69.7
20160310130000,147.0,158.55,30.8163,38,74.9,100,68.4,72.7,69.7
20160310131500,147.0,160.65,31.2245,38,74.0,100,69.6,72.7,69.7
20160310133000,147.0,160.65,31.2245,38,74.0,100,69.9,72.7,69.7
20160310134500,147.0,160.65,31.2245,38,56.8,100,69.6,72.7,69.7
20160310140000,147.0,158.55,30.8163,38,64.3,100,68.2,72.7,69.7
20160310141500,147.0,160.65,31.2245,38,73.5,100,69.1,72.7,69.7
20160310143000,525.0,0.0,0.0,50,75.3,100,69.2,72.7,69.7
20160310144500,147.0,277.2,53.8776,40,83.6,100,69.4,72.7,69.7
20160310150000,147.0,142.8,27.7551,33,78.3,100,69.7,72.7,69.7
20160310151500,147.0,127.05,24.6939,33,78.3,100,69.9,72.7,69.7
20160310153000,147.0,127.05,24.6939,33,55.6,0,69.6,72.7,69.7
20160310154500,147.0,127.05,24.6939,34,55.6,100,68.5,72.7,69.7
20160310160000,147.0,130.2,25.3061,34,77.2,100,69.2,72.7,69.7
20160310161500,147.0,130.2,25.3061,34,78.2,100,69.6,72.7,69.7
20160310163000,147.0,130.2,25.3061,34,78.2,100,69.7,72.7,69.7
20160310164500,147.0,130.2,25.3061,34,78.2,100,69.7,72.7,69.7
20160310170000,147.0,130.2,25.3061,34,78.2,100,69.6,72.7,69.7
20160310171500,147.0,127.05,24.6939,34,78.2,100,69.6,72.7,69.7
20160310173000,147.0,127.05,24.6939,34,78.2,100,69.7,72.7,69.7
20160310174500,147.0,130.2,25.3061,34,79.1,100,69.8,72.7,69.7
20160310180000,147.0,133.35,25.9184,35,76.0,100,69.8,72.7,69.7
20160310181500,147.0,130.2,25.3061,35,74.7,100,69.8,72.7,69.7
20160310183000,147.0,130.2,25.3061,35,77.3,100,69.8,72.7,69.7
20160310184500,147.0,130.2,25.3061,35,77.3,100,69.8,72.7,69.7
20160310190000,147.0,133.35,25.9184,35,75.8,100,69.7,72.7,69.7
20160310191500,147.0,130.2,25.3061,35,75.8,100,69.7,72.7,69.7
20160310193000,147.0,130.2,25.3061,35,75.8,100,69.7,72.7,69.7
20160310194500,147.0,133.35,25.9184,35,76.8,100,69.7,72.7,69.7
20160310200000,147.0,133.35,25.9184,35,76.8,100,69.7,72.7,69.7
20160310201500,147.0,133.35,25.9184,35,75.3,100,69.6,72.7,69.7
20160310203000,147.0,133.35,25.9184,35,75.3,100,69.6,72.7,69.7
20160310204500,147.0,133.35,25.9184,35,76.4,100,69.6,72.7,69.7
20160310210000,147.0,133.35,25.9184,35,77.2,100,69.6,72.7,69.7
20160310211500,147.0,133.35,25.9184,35,75.8,100,69.6,72.7,69.7
20160310213000,147.0,133.35,25.9184,35,75.8,100,69.6,72.7,69.7
20160310214500,147.0,130.2,25.3061,35,75.8,100,69.5,72.7,69.7
20160310220000,147.0,130.2,25.3061,35,76.8,100,69.5,72.7,69.7
20160310221500,147.0,130.2,25.3061,35,75.3,100,69.4,72.7,69.7
20160310223000,147.0,130.2,25.3061,35,75.3,100,69.4,72.7,69.7
20160310224500,147.0,127.05,24.6939,35,75.3,100,69.5,72.7,69.7
20160310230000,147.0,133.35,25.9184,36,75.3,100,69.6,72.7,69.7
20160310231500,147.0,133.35,25.9184,36,76.1,100,69.5,72.7,69.7
20160310233000,147.0,133.35,25.9184,36,76.1,100,69.4,72.7,69.7
20160310234500,147.0,133.35,25.9184,36,75.3,100,69.3,72.7,69.7
20160311000000,147.0,130.2,25.3061,36,74.3,100,69.4,72.7,69.7
20160311001500,147.0,133.35,25.9184,36,76.4,100,69.4,72.7,69.7
20160311003000,147.0,133.35,25.9184,36,76.4,100,69.5,72.7,69.7
20160311004500,147.0,133.35,25.9184,36,76.4,100,69.5,72.7,69.7
20160311010000,147.0,130.2,25.3061,36,76.4,100,69.6,72.7,69.7
20160311011500,147.0,130.2,25.3061,36,77.2,100,69.6,72.7,69.7
20160311013000,147.0,130.2,25.3061,36,76.0,100,69.6,72.7,69.7
20160311014500,147.0,130.2,25.3061,36,76.8,100,69.6,72.7,69.7
20160311020000,147.0,133.35,25.9184,36,76.8,100,69.6,72.7,69.7
20160311021500,147.0,130.2,25.3061,36,75.8,100,69.6,72.7,69.7
20160311023000,147.0,130.2,25.3061,36,75.8,100,69.6,72.7,69.7
20160311024500,147.0,130.2,25.3061,36,75.8,100,69.6,72.7,69.7
20160311030000,147.0,130.2,25.3061,36,77.7,100,69.6,72.7,69.7
20160311031500,147.0,130.2,25.3061,36,75.3,100,69.5,72.7,69.7
20160311033000,147.0,130.2,25.3061,36,75.3,100,69.6,72.7,69.7
20160311034500,147.0,130.2,25.3061,36,75.3,100,69.6,72.7,69.7
20160311040000,147.0,127.05,24.6939,36,76.8,100,69.6,72.7,69.7
20160311041500,147.0,133.35,25.9184,36,76.8,100,69.6,72.7,69.7
20160311043000,147.0,130.2,25.3061,36,74.7,100,69.6,72.7,69.7
20160311044500,147.0,130.2,25.3061,36,74.7,100,69.6,72.7,69.7
20160311050000,147.0,130.2,25.3061,36,73.5,100,69.5,72.7,69.7
20160311051500,147.0,130.2,25.3061,36,74.9,100,69.6,72.7,69.7
20160311053000,147.0,130.2,25.3061,36,77.2,100,69.6,72.7,69.7
20160311054500,147.0,133.35,25.9184,36,74.8,100,69.6,72.7,69.7
20160311060000,147.0,133.35,25.9184,36,74.8,100,69.6,72.7,69.7
20160311061500,147.0,130.2,25.3061,36,74.8,100,69.6,72.7,69.7
20160311063000,147.0,130.2,25.3061,36,76.8,100,68.8,72.7,69.7
20160311064500,147.0,130.2,25.3061,36,76.8,100,68.1,72.7,69.7
20160311070000,147.0,130.2,25.3061,36,76.8,100,67.9,72.7,69.7
20160311071500,147.0,130.2,25.3061,36,76.8,100,69.2,72.7,69.7
20160311073000,147.0,133.35,25.9184,36,78.2,100,69.7,72.7,69.7
20160311074500,147.0,137.55,26.7347,36,66.6,0,70.0,72.7,69.7
20160311080000,147.0,137.55,26.7347,36,48.7,100,68.8,72.7,69.7
20160311081500,147.0,133.35,25.9184,37,75.4,100,68.5,72.7,69.7
20160311083000,147.0,139.65,27.1429,37,76.3,100,68.3,72.7,69.7
20160311084500,147.0,139.65,27.1429,37,74.9,100,68.2,72.7,69.7
20160311090000,147.0,137.55,26.7347,37,76.4,100,68.9,72.7,69.7
20160311091500,147.0,147.0,28.5714,37,77.2,100,68.8,72.7,69.7
20160311093000,147.0,142.8,27.7551,37,77.2,100,68.4,72.7,69.7
20160311094500,147.0,142.8,27.7551,37,74.8,100,68.3,72.7,69.7
20160311100000,147.0,139.65,27.1429,37,74.8,100,68.3,72.7,69.7
20160311101500,147.0,137.55,26.7347,37,76.1,100,68.3,72.7,69.7
20160311103000,147.0,137.55,26.7347,37,77.8,100,68.3,72.7,69.7
20160311104500,147.0,139.65,27.1429,37,77.8,100,68.3,72.7,69.7
20160311110000,147.0,142.8,27.7551,37,77.8,100,68.4,72.7,69.7
20160311111500,147.0,133.35,25.9184,37,77.8,100,68.6,72.7,69.7
20160311113000,147.0,130.2,25.3061,37,76.8,100,68.8,72.7,69.7
20160311114500,147.0,133.35,25.9184,37,76.8,100,68.9,72.7,69.7
20160311120000,147.0,133.35,25.9184,37,78.0,100,68.7,72.7,69.7
20160311121500,147.0,137.55,26.7347,37,79.6,100,68.7,72.7,69.7
20160311123000,147.0,137.55,26.7347,37,78.6,100,68.7,72.7,69.7
20160311124500,147.0,139.65,27.1429,37,76.8,100,68.7,72.7,69.7
20160311130000,147.0,139.65,27.1429,37,76.8,100,69.8,72.7,69.7
20160311131500,147.0,150.15,29.1837,37,52.7,100,69.2,72.7,69.7
20160311133000,147.0,147.0,28.5714,37,73.0,100,69.1,72.7,69.7
20160311134500,147.0,150.15,29.1837,37,62.1,100,69.1,72.7,69.7
20160311140000,147.0,152.25,29.5918,37,73.9,100,69.6,72.7,69.7
20160311141500,147.0,142.8,27.7551,37,75.3,100,69.7,72.7,69.7
20160311143000,147.0,147.0,28.5714,37,73.4,100,69.9,72.7,69.7
20160311144500,147.0,147.0,28.5714,37,51.5,100,68.9,72.7,69.7
20160311150000,147.0,147.0,28.5714,37,74.8,100,69.0,72.7,69.7
20160311151500,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160311153000,147.0,147.0,28.5714,37,71.0,100,69.5,72.7,69.7
20160311154500,147.0,150.15,29.1837,37,70.1,100,69.5,72.7,69.7
20160311160000,147.0,150.15,29.1837,37,70.1,100,69.4,72.7,69.7
20160311161500,147.0,150.15,29.1837,37,71.1,100,69.4,72.7,69.7
20160311163000,147.0,147.0,28.5714,37,72.9,100,69.3,72.7,69.7
20160311164500,147.0,147.0,28.5714,37,74.4,100,69.4,72.7,69.7
20160311170000,147.0,147.0,28.5714,37,74.4,100,69.5,72.7,69.7
20160311171500,147.0,142.8,27.7551,37,72.0,100,69.5,72.7,69.7
20160311173000,147.0,139.65,27.1429,37,72.0,100,69.5,72.7,69.7
20160311174500,147.0,142.8,27.7551,37,74.8,100,69.5,72.7,69.7
20160311180000,147.0,139.65,27.1429,37,74.8,100,69.5,72.7,69.7
20160311181500,147.0,139.65,27.1429,37,73.4,100,69.5,72.7,69.7
20160311183000,147.0,137.55,26.7347,37,72.1,100,69.5,72.7,69.7
20160311184500,147.0,137.55,26.7347,37,74.9,100,69.6,72.7,69.7
20160311190000,147.0,139.65,27.1429,37,74.9,100,69.6,72.7,69.7
20160311191500,147.0,139.65,27.1429,37,72.0,100,69.4,72.7,69.7
20160311193000,147.0,139.65,27.1429,37,72.0,100,69.4,72.7,69.7
20160311194500,147.0,139.65,27.1429,37,74.9,100,69.4,72.7,69.7
20160311200000,147.0,139.65,27.1429,37,74.9,100,69.5,72.7,69.7
20160311201500,147.0,142.8,27.7551,37,72.9,100,69.5,72.7,69.7
20160311203000,147.0,142.8,27.7551,37,72.9,100,69.6,72.7,69.7
20160311204500,147.0,142.8,27.7551,37,75.8,100,69.5,72.7,69.7
20160311210000,147.0,139.65,27.1429,37,74.8,100,69.4,72.7,69.7
20160311211500,147.0,142.8,27.7551,37,72.6,100,69.4,72.7,69.7
20160311213000,147.0,142.8,27.7551,37,72.6,100,69.4,72.7,69.7
20160311214500,147.0,142.8,27.7551,37,75.3,100,69.4,72.7,69.7
20160311220000,147.0,142.8,27.7551,37,75.3,100,69.4,72.7,69.7
20160311221500,147.0,142.8,27.7551,37,72.3,100,69.4,72.7,69.7
20160311223000,147.0,139.65,27.1429,37,74.9,100,69.4,72.7,69.7
20160311224500,147.0,142.8,27.7551,37,74.9,100,69.4,72.7,69.7
20160311230000,147.0,142.8,27.7551,37,73.0,100,69.4,72.7,69.7
20160311231500,147.0,142.8,27.7551,37,74.4,100,69.3,72.7,69.7
20160311233000,147.0,142.8,27.7551,37,75.3,100,69.3,72.7,69.7
20160311234500,147.0,142.8,27.7551,37,73.4,100,69.4,72.7,69.7
20160312000000,147.0,142.8,27.7551,37,73.4,100,69.4,72.7,69.7
20160312001500,147.0,142.8,27.7551,37,76.8,100,69.4,72.7,69.7
20160312003000,147.0,142.8,27.7551,37,74.8,100,69.4,72.7,69.7
20160312004500,147.0,147.0,28.5714,37,73.0,100,69.4,72.7,69.7
20160312010000,147.0,142.8,27.7551,37,76.3,100,69.4,72.7,69.7
20160312011500,147.0,142.8,27.7551,37,76.3,100,69.5,72.7,69.7
20160312013000,147.0,142.8,27.7551,37,73.5,100,69.5,72.7,69.7
20160312014500,147.0,139.65,27.1429,37,74.9,100,69.4,72.7,69.7
20160312020000,147.0,142.8,27.7551,37,76.4,100,69.4,72.7,69.7
20160312021500,147.0,142.8,27.7551,37,73.0,100,69.4,72.7,69.7
20160312023000,147.0,147.0,28.5714,37,74.9,100,69.5,72.7,69.7
20160312024500,147.0,147.0,28.5714,37,75.8,100,69.4,72.7,69.7
20160312030000,147.0,142.8,27.7551,37,73.1,100,69.4,72.7,69.7
20160312031500,147.0,142.8,27.7551,37,76.8,100,69.5,72.7,69.7
20160312033000,147.0,142.8,27.7551,37,75.3,100,69.4,72.7,69.7
20160312034500,147.0,147.0,28.5714,37,73.0,100,69.4,72.7,69.7
20160312040000,147.0,142.8,27.7551,37,75.9,100,69.4,72.7,69.7
20160312041500,147.0,142.8,27.7551,37,76.8,100,69.4,72.7,69.7
20160312043000,147.0,142.8,27.7551,37,73.9,100,69.4,72.7,69.7
20160312044500,147.0,142.8,27.7551,37,73.9,100,69.5,72.7,69.7
20160312050000,147.0,142.8,27.7551,37,76.4,100,69.5,72.7,69.7
20160312051500,147.0,142.8,27.7551,37,75.3,100,69.4,72.7,69.7
20160312053000,147.0,142.8,27.7551,37,74.4,100,69.5,72.7,69.7
20160312054500,147.0,139.65,27.1429,37,76.8,100,69.5,72.7,69.7
20160312060000,147.0,142.8,27.7551,37,74.5,100,69.4,72.7,69.7
20160312061500,147.0,142.8,27.7551,37,74.5,100,69.5,72.7,69.7
20160312063000,147.0,142.8,27.7551,37,76.8,100,69.6,72.7,69.7
20160312064500,147.0,137.55,26.7347,37,74.8,100,69.6,72.7,69.7
20160312070000,147.0,139.65,27.1429,37,73.5,100,69.6,72.7,69.7
20160312071500,147.0,139.65,27.1429,37,75.4,100,69.6,72.7,69.7
20160312073000,147.0,139.65,27.1429,37,77.3,100,69.7,72.7,69.7
20160312074500,147.0,139.65,27.1429,37,77.3,100,69.7,72.7,69.7
20160312080000,147.0,139.65,27.1429,37,74.7,100,69.7,72.7,69.7
20160312081500,147.0,139.65,27.1429,37,74.7,100,69.7,72.7,69.7
20160312083000,147.0,137.55,26.7347,37,76.8,100,69.7,72.7,69.7
20160312084500,147.0,137.55,26.7347,37,76.8,100,69.7,72.7,69.7
20160312090000,147.0,137.55,26.7347,37,74.4,100,69.7,72.7,69.7
20160312091500,147.0,133.35,25.9184,37,76.5,100,69.8,72.7,69.7
20160312093000,147.0,133.35,25.9184,37,76.5,100,69.8,72.7,69.7
20160312094500,147.0,133.35,25.9184,37,74.0,100,69.8,72.7,69.7
20160312100000,147.0,133.35,25.9184,37,77.0,100,69.8,72.7,69.7
20160312101500,147.0,133.35,25.9184,37,77.0,100,69.8,72.7,69.7
20160312103000,147.0,137.55,26.7347,37,75.3,100,69.8,72.7,69.7
20160312104500,147.0,137.55,26.7347,37,75.3,100,69.8,72.7,69.7
20160312110000,147.0,139.65,27.1429,37,75.3,100,69.9,72.7,69.7
20160312111500,147.0,142.8,27.7551,37,77.2,100,69.9,72.7,69.7
20160312113000,147.0,142.8,27.7551,37,51.9,100,69.2,72.7,69.7
20160312114500,147.0,147.0,28.5714,37,72.0,100,68.7,72.7,69.7
20160312120000,147.0,139.65,27.1429,37,75.5,100,69.2,72.7,69.7
20160312121500,147.0,142.8,27.7551,37,75.5,100,69.5,72.7,69.7
20160312123000,147.0,142.8,27.7551,37,74.4,100,69.6,72.7,69.7
20160312124500,147.0,142.8,27.7551,37,73.5,100,69.3,72.7,69.7
20160312130000,147.0,142.8,27.7551,37,73.5,100,69.5,72.7,69.7
20160312131500,147.0,142.8,27.7551,37,74.4,100,69.4,72.7,69.7
20160312133000,147.0,142.8,27.7551,37,75.8,100,69.5,72.7,69.7
20160312134500,147.0,142.8,27.7551,37,75.8,100,69.6,72.7,69.7
20160312140000,147.0,139.65,27.1429,37,74.4,100,69.7,72.7,69.7
20160312141500,147.0,139.65,27.1429,37,74.4,100,69.7,72.7,69.7
20160312143000,147.0,139.65,27.1429,37,75.4,100,69.7,72.7,69.7
20160312144500,147.0,137.55,26.7347,37,76.8,100,69.8,72.7,69.7
20160312150000,147.0,139.65,27.1429,37,74.4,100,69.8,72.7,69.7
