PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160312151500,147.0,137.55,26.7347,37,73.5,100,69.8,72.7,69.7
20160312153000,147.0,139.65,27.1429,37,76.3,100,69.8,72.7,69.7
20160312154500,147.0,139.65,27.1429,37,75.3,100,69.8,72.7,69.7
20160312160000,147.0,139.65,27.1429,37,73.0,100,69.8,72.7,69.7
20160312161500,147.0,139.65,27.1429,37,73.0,100,69.9,72.7,69.7
20160312163000,147.0,137.55,26.7347,37,75.4,100,69.8,72.7,69.7
20160312164500,147.0,137.55,26.7347,37,76.3,100,69.8,72.7,69.7
20160312170000,147.0,137.55,26.7347,37,74.8,100,69.9,72.7,69.7
20160312171500,147.0,137.55,26.7347,37,73.5,100,69.9,72.7,69.7
20160312173000,147.0,137.55,26.7347,37,74.4,100,69.9,72.7,69.7
20160312174500,147.0,137.55,26.7347,37,59.1,100,68.3,72.7,69.7
20160312180000,147.0,137.55,26.7347,37,75.3,100,69.2,72.7,69.7
20160312181500,147.0,133.35,25.9184,37,72.1,100,69.6,72.7,69.7
20160312183000,147.0,133.35,25.9184,37,73.5,100,69.6,72.7,69.7
20160312184500,147.0,133.35,25.9184,37,75.3,100,69.6,72.7,69.7
20160312190000,147.0,147.0,28.5714,37,72.9,100,69.6,72.7,69.7
20160312191500,147.0,147.0,28.5714,37,71.1,100,69.5,72.7,69.7
20160312193000,147.0,147.0,28.5714,37,73.0,100,69.4,72.7,69.7
20160312194500,147.0,147.0,28.5714,37,74.3,100,69.4,72.7,69.7
20160312200000,147.0,147.0,28.5714,37,71.5,100,69.4,72.7,69.7
20160312201500,147.0,147.0,28.5714,37,73.0,100,69.4,72.7,69.7
20160312203000,147.0,147.0,28.5714,37,74.8,100,69.4,72.7,69.7
20160312204500,147.0,150.15,29.1837,37,72.9,100,69.4,72.7,69.7
20160312210000,147.0,150.15,29.1837,37,72.9,100,69.5,72.7,69.7
20160312211500,147.0,150.15,29.1837,37,74.8,100,69.4,72.7,69.7
20160312213000,147.0,150.15,29.1837,37,71.6,100,69.5,72.7,69.7
20160312214500,147.0,150.15,29.1837,37,75.8,100,69.5,72.7,69.7
20160312220000,147.0,150.15,29.1837,37,74.8,100,69.5,72.7,69.7
20160312221500,147.0,150.15,29.1837,37,72.0,100,69.4,72.7,69.7
20160312223000,147.0,150.15,29.1837,37,73.4,100,69.4,72.7,69.7
20160312224500,147.0,150.15,29.1837,37,74.8,100,69.4,72.7,69.7
20160312230000,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160312231500,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160312233000,147.0,150.15,29.1837,37,74.4,100,69.4,72.7,69.7
20160312234500,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160313000000,147.0,147.0,28.5714,37,74.4,100,69.4,72.7,69.7
20160313001500,147.0,150.15,29.1837,37,74.4,100,69.4,72.7,69.7
20160313003000,147.0,150.15,29.1837,37,71.6,100,69.4,72.7,69.7
20160313004500,147.0,150.15,29.1837,37,73.0,100,69.4,72.7,69.7
20160313011500,147.0,150.15,29.1837,37,73.0,100,69.4,72.7,69.7
20160313013000,147.0,150.15,29.1837,37,74.4,100,69.5,72.7,69.7
20160313014500,147.0,150.15,29.1837,37,74.4,100,69.4,72.7,69.7
20160313030000,147.0,150.15,29.1837,37,72.4,100,69.4,72.7,69.7
20160313031500,147.0,150.15,29.1837,37,75.8,100,69.4,72.7,69.7
20160313033000,147.0,150.15,29.1837,37,74.4,100,69.4,72.7,69.7
20160313034500,147.0,150.15,29.1837,37,72.0,100,69.4,72.7,69.7
20160313040000,147.0,150.15,29.1837,37,74.8,100,69.4,72.7,69.7
20160313041500,147.0,150.15,29.1837,37,73.9,100,69.4,72.7,69.7
20160313043000,147.0,150.15,29.1837,37,74.9,100,69.5,72.7,69.7
20160313044500,147.0,150.15,29.1837,37,74.9,100,69.4,72.7,69.7
20160313050000,147.0,150.15,29.1837,37,72.9,100,69.4,72.7,69.7
20160313051500,147.0,150.15,29.1837,37,72.9,100,69.5,72.7,69.7
20160313053000,147.0,150.15,29.1837,37,74.7,100,69.4,72.7,69.7
20160313054500,147.0,150.15,29.1837,37,72.0,100,69.4,72.7,69.7
20160313060000,147.0,152.25,29.5918,37,74.4,100,69.4,72.7,69.7
20160313061500,147.0,152.25,29.5918,37,75.3,100,69.3,72.7,69.7
20160313063000,147.0,152.25,29.5918,37,72.4,100,69.3,72.7,69.7
20160313064500,147.0,152.25,29.5918,37,75.8,100,69.4,72.7,69.7
20160313070000,147.0,152.25,29.5918,37,74.4,100,69.4,72.7,69.7
20160313071500,147.0,150.15,29.1837,37,74.4,100,69.5,72.7,69.7
20160313073000,147.0,150.15,29.1837,37,76.3,100,69.5,72.7,69.7
20160313074500,147.0,152.25,29.5918,37,74.4,100,69.6,72.7,69.7
20160313080000,147.0,150.15,29.1837,37,74.4,100,69.6,72.7,69.7
20160313081500,147.0,152.25,29.5918,37,76.8,100,69.6,72.7,69.7
20160313083000,147.0,150.15,29.1837,37,76.8,100,69.6,72.7,69.7
20160313084500,147.0,150.15,29.1837,37,73.5,100,69.6,72.7,69.7
20160313090000,147.0,150.15,29.1837,37,75.6,100,69.7,72.7,69.7
20160313091500,147.0,147.0,28.5714,37,77.2,100,69.7,72.7,69.7
20160313093000,147.0,142.8,27.7551,37,75.5,100,69.7,72.7,69.7
20160313094500,147.0,142.8,27.7551,37,75.5,100,69.8,72.7,69.7
20160313100000,147.0,139.65,27.1429,37,77.7,100,69.8,72.7,69.7
20160313101500,147.0,142.8,27.7551,37,75.8,100,69.9,72.7,69.7
20160313103000,147.0,147.0,28.5714,37,58.8,0,69.7,72.7,69.7
20160313104500,147.0,147.0,28.5714,37,71.5,100,68.5,72.7,69.7
20160313110000,147.0,147.0,28.5714,37,74.1,100,69.3,72.7,69.7
20160313111500,147.0,150.15,29.1837,37,73.0,100,69.6,72.7,69.7
20160313113000,147.0,150.15,29.1837,37,74.8,100,69.7,72.7,69.7
20160313114500,147.0,150.15,29.1837,37,74.8,100,69.8,72.7,69.7
20160313120000,147.0,150.15,29.1837,37,74.8,100,69.8,72.7,69.7
20160313121500,147.0,156.45,30.4082,37,71.6,100,69.8,72.7,69.7
20160313123000,147.0,152.25,29.5918,37,72.4,100,69.7,72.7,69.7
20160313124500,147.0,156.45,30.4082,37,72.4,100,69.7,72.7,69.7
20160313130000,147.0,152.25,29.5918,37,60.8,100,69.7,72.7,69.7
20160313131500,147.0,150.15,29.1837,37,68.1,100,68.7,72.7,69.7
20160313133000,147.0,150.15,29.1837,37,66.6,100,69.3,72.7,69.7
20160313134500,147.0,150.15,29.1837,37,70.5,100,69.2,72.7,69.7
20160313140000,147.0,150.15,29.1837,37,72.5,100,69.6,72.7,69.7
20160313141500,147.0,150.15,29.1837,37,72.5,100,69.6,72.7,69.7
20160313143000,147.0,150.15,29.1837,37,72.5,100,69.6,72.7,69.7
20160313144500,147.0,150.15,29.1837,37,73.4,100,69.6,72.7,69.7
20160313150000,147.0,150.15,29.1837,37,72.0,100,69.6,72.7,69.7
20160313151500,147.0,152.25,29.5918,37,72.9,100,69.7,72.7,69.7
20160313153000,147.0,150.15,29.1837,37,70.6,100,69.6,72.7,69.7
20160313154500,147.0,152.25,29.5918,37,70.6,100,69.7,72.7,69.7
20160313160000,147.0,152.25,29.5918,37,71.6,100,69.7,72.7,69.7
20160313161500,147.0,152.25,29.5918,37,72.4,100,69.7,72.7,69.7
20160313163000,147.0,150.15,29.1837,37,72.4,100,69.6,72.7,69.7
20160313164500,147.0,150.15,29.1837,37,72.4,100,69.7,72.7,69.7
20160313170000,147.0,152.25,29.5918,37,72.4,100,69.6,72.7,69.7
20160313171500,147.0,147.0,28.5714,37,72.4,100,69.7,72.7,69.7
20160313173000,147.0,150.15,29.1837,37,71.6,100,69.7,72.7,69.7
20160313174500,147.0,150.15,29.1837,37,70.6,100,69.7,72.7,69.7
20160313180000,147.0,150.15,29.1837,37,70.6,100,69.7,72.7,69.7
20160313181500,147.0,152.25,29.5918,37,71.5,100,69.6,72.7,69.7
20160313183000,147.0,150.15,29.1837,37,70.5,100,69.6,72.7,69.7
20160313184500,147.0,152.25,29.5918,37,70.5,100,69.6,72.7,69.7
20160313190000,147.0,152.25,29.5918,37,72.4,100,69.6,72.7,69.7
20160313191500,147.0,152.25,29.5918,37,72.4,100,69.6,72.7,69.7
20160313193000,147.0,150.15,29.1837,37,71.5,100,69.5,72.7,69.7
20160313194500,147.0,152.25,29.5918,37,70.1,100,69.6,72.7,69.7
20160313200000,147.0,152.25,29.5918,37,70.1,100,69.5,72.7,69.7
20160313201500,147.0,150.15,29.1837,37,71.1,100,69.6,72.7,69.7
20160313203000,147.0,150.15,29.1837,37,73.0,100,69.6,72.7,69.7
20160313204500,147.0,152.25,29.5918,37,73.0,100,69.5,72.7,69.7
20160313210000,147.0,152.25,29.5918,37,70.5,100,69.5,72.7,69.7
20160313211500,147.0,152.25,29.5918,37,70.5,100,69.5,72.7,69.7
20160313213000,147.0,152.25,29.5918,37,72.0,100,69.6,72.7,69.7
20160313214500,147.0,150.15,29.1837,37,70.9,100,69.5,72.7,69.7
20160313220000,147.0,152.25,29.5918,37,70.9,100,69.5,72.7,69.7
20160313221500,147.0,150.15,29.1837,37,72.5,100,69.5,72.7,69.7
20160313223000,147.0,150.15,29.1837,37,72.5,100,69.5,72.7,69.7
20160313224500,147.0,150.15,29.1837,37,70.1,100,69.5,72.7,69.7
20160313230000,147.0,150.15,29.1837,37,71.6,100,69.5,72.7,69.7
20160313231500,147.0,152.25,29.5918,37,72.4,100,69.4,72.7,69.7
20160313233000,147.0,150.15,29.1837,37,72.4,100,69.5,72.7,69.7
20160313234500,147.0,152.25,29.5918,37,71.0,100,69.5,72.7,69.7
20160314000000,147.0,150.15,29.1837,37,71.0,100,69.5,72.7,69.7
20160314001500,147.0,152.25,29.5918,37,72.4,100,69.4,72.7,69.7
20160314003000,147.0,152.25,29.5918,37,70.1,100,69.5,72.7,69.7
20160314004500,147.0,152.25,29.5918,37,71.1,100,69.4,72.7,69.7
20160314010000,147.0,150.15,29.1837,37,72.1,100,69.4,72.7,69.7
20160314011500,147.0,150.15,29.1837,37,69.7,100,69.4,72.7,69.7
20160314013000,147.0,150.15,29.1837,37,71.4,100,69.4,72.7,69.7
20160314014500,147.0,150.15,29.1837,37,73.9,100,69.5,72.7,69.7
20160314020000,147.0,150.15,29.1837,37,72.9,100,69.5,72.7,69.7
20160314021500,147.0,150.15,29.1837,37,71.5,100,69.6,72.7,69.7
20160314023000,147.0,152.25,29.5918,37,71.5,100,69.6,72.7,69.7
20160314024500,147.0,150.15,29.1837,37,72.9,100,69.6,72.7,69.7
20160314030000,147.0,150.15,29.1837,37,71.1,100,69.6,72.7,69.7
20160314031500,147.0,150.15,29.1837,37,72.5,100,69.7,72.7,69.7
20160314033000,147.0,150.15,29.1837,37,73.5,100,69.6,72.7,69.7
20160314034500,147.0,152.25,29.5918,37,72.0,100,69.6,72.7,69.7
20160314040000,147.0,150.15,29.1837,37,72.0,100,69.6,72.7,69.7
20160314041500,147.0,150.15,29.1837,37,72.0,100,69.6,72.7,69.7
20160314043000,147.0,150.15,29.1837,37,72.0,100,69.5,72.7,69.7
20160314044500,147.0,152.25,29.5918,37,71.2,100,69.6,72.7,69.7
20160314050000,147.0,152.25,29.5918,37,72.0,100,69.6,72.7,69.7
20160314051500,147.0,150.15,29.1837,37,73.1,100,69.6,72.7,69.7
20160314053000,147.0,152.25,29.5918,37,71.5,100,69.6,72.7,69.7
20160314054500,147.0,152.25,29.5918,37,71.5,100,69.6,72.7,69.7
20160314060000,147.0,152.25,29.5918,37,73.8,100,69.5,72.7,69.7
20160314061500,147.0,156.45,30.4082,37,72.0,100,69.4,72.7,69.7
20160314063000,147.0,152.25,29.5918,37,71.0,100,69.4,72.7,69.7
20160314064500,147.0,152.25,29.5918,37,74.0,100,69.5,72.7,69.7
20160314070000,147.0,152.25,29.5918,37,74.0,100,69.5,72.7,69.7
20160314071500,147.0,150.15,29.1837,37,74.8,100,69.1,72.7,69.7
20160314073000,147.0,150.15,29.1837,37,76.1,100,68.8,72.5,69.5
20160314074500,147.0,150.15,29.1837,37,74.8,100,68.6,72.4,69.4
20160314080000,147.0,147.0,28.5714,37,73.9,100,68.7,72.3,69.3
20160314081500,147.0,147.0,28.5714,37,73.9,100,67.9,72.3,69.3
20160314083000,147.0,147.0,28.5714,37,75.3,100,67.7,72.3,69.3
20160314084500,147.0,142.8,27.7551,37,76.3,100,67.5,72.3,69.3
20160314090000,147.0,142.8,27.7551,37,77.1,100,67.3,72.3,69.3
20160314091500,147.0,147.0,28.5714,37,77.1,100,67.2,72.3,69.3
20160314093000,147.0,147.0,28.5714,37,77.1,100,67.1,72.3,69.3
20160314094500,147.0,147.0,28.5714,37,77.1,100,67.1,72.3,69.3
20160314100000,147.0,147.0,28.5714,37,75.3,100,67.0,72.3,69.3
20160314101500,147.0,147.0,28.5714,37,77.7,100,67.0,72.3,69.3
20160314103000,147.0,142.8,27.7551,37,77.7,100,66.8,72.3,69.3
20160314104500,147.0,147.0,28.5714,37,76.8,100,66.9,72.3,69.3
20160314110000,147.0,147.0,28.5714,37,75.9,100,66.9,72.3,69.3
20160314111500,147.0,150.15,29.1837,37,77.5,100,66.9,72.3,69.3
20160314113000,147.0,156.45,30.4082,37,77.5,100,66.8,72.3,69.3
20160314114500,147.0,158.55,30.8163,37,75.4,100,67.2,72.3,69.3
20160314120000,147.0,152.25,29.5918,37,75.4,100,67.4,72.3,69.3
20160314121500,147.0,152.25,29.5918,37,76.2,100,67.2,72.3,69.3
20160314123000,147.0,158.55,30.8163,37,75.3,100,67.5,72.3,69.3
20160314124500,147.0,156.45,30.4082,37,77.2,100,67.4,72.3,69.3
20160314130000,147.0,156.45,30.4082,37,76.3,100,67.6,72.3,69.3
20160314131500,147.0,152.25,29.5918,37,74.4,100,67.6,72.3,69.3
20160314133000,147.0,156.45,30.4082,37,74.4,100,67.6,72.3,69.3
20160314134500,147.0,152.25,29.5918,37,75.4,100,67.6,72.3,69.3
20160314140000,147.0,158.55,30.8163,37,75.4,100,67.7,72.3,69.3
20160314141500,147.0,156.45,30.4082,37,75.4,100,67.6,72.3,69.3
20160314143000,147.0,158.55,30.8163,37,74.0,100,67.7,72.3,69.3
20160314144500,147.0,158.55,30.8163,37,74.0,100,67.7,72.3,69.3
20160314150000,147.0,158.55,30.8163,37,74.0,100,67.7,72.3,69.3
20160314151500,147.0,152.25,29.5918,37,74.0,100,67.8,72.3,69.3
20160314153000,147.0,156.45,30.4082,37,75.9,100,67.8,72.3,69.3
20160314154500,147.0,152.25,29.5918,37,74.9,100,67.7,72.3,69.3
20160314160000,147.0,156.45,30.4082,37,74.0,100,67.5,72.3,69.3
20160314161500,147.0,156.45,30.4082,37,74.0,100,67.5,72.3,69.3
20160314163000,147.0,152.25,29.5918,37,75.4,100,68.2,72.3,69.3
20160314164500,147.0,156.45,30.4082,37,74.0,100,68.4,72.3,69.3
20160314170000,147.0,150.15,29.1837,37,74.0,100,69.3,72.3,69.3
20160314171500,147.0,150.15,29.1837,37,51.1,0,69.2,72.3,69.3
20160314173000,147.0,150.15,29.1837,37,56.1,100,68.2,72.3,69.3
20160314174500,147.0,150.15,29.1837,37,51.9,100,68.9,72.3,69.3
20160314180000,147.0,152.25,29.5918,37,69.5,100,69.2,72.3,69.3
20160314181500,147.0,152.25,29.5918,37,50.7,100,68.8,72.3,69.3
20160314183000,147.0,152.25,29.5918,37,64.8,100,68.4,72.3,69.3
20160314184500,147.0,152.25,29.5918,37,67.4,100,68.6,72.3,69.3
20160314190000,147.0,152.25,29.5918,37,72.5,100,68.8,72.3,69.3
20160314191500,147.0,152.25,29.5918,37,72.5,100,68.9,72.3,69.3
20160314193000,147.0,152.25,29.5918,37,74.0,100,68.9,72.3,69.3
20160314194500,147.0,152.25,29.5918,37,72.0,100,68.9,72.4,69.4
20160314200000,147.0,152.25,29.5918,37,73.9,100,68.9,72.4,69.4
20160314201500,147.0,152.25,29.5918,37,72.5,100,69.0,72.4,69.4
20160314203000,147.0,152.25,29.5918,37,72.5,100,69.0,72.4,69.4
20160314204500,147.0,152.25,29.5918,37,72.5,100,69.0,72.4,69.4
20160314210000,147.0,152.25,29.5918,37,72.5,100,69.0,72.4,69.4
20160314211500,147.0,152.25,29.5918,37,73.5,100,69.0,72.5,69.5
20160314213000,147.0,152.25,29.5918,37,74.8,100,69.0,72.4,69.4
20160314214500,147.0,152.25,29.5918,37,75.8,100,69.0,72.4,69.4
20160314220000,147.0,152.25,29.5918,37,72.9,100,69.0,72.4,69.4
20160314221500,147.0,152.25,29.5918,37,72.9,100,69.0,72.5,69.5
20160314223000,147.0,152.25,29.5918,37,72.9,100,69.1,72.6,69.6
20160314224500,147.0,152.25,29.5918,37,72.9,100,69.2,72.5,69.5
20160314230000,147.0,152.25,29.5918,37,75.9,100,69.2,72.5,69.5
20160314231500,147.0,152.25,29.5918,37,75.9,100,69.2,72.5,69.5
20160314233000,147.0,152.25,29.5918,37,72.9,100,69.2,72.5,69.5
20160314234500,147.0,156.45,30.4082,37,72.9,100,69.2,72.5,69.5
20160315000000,147.0,152.25,29.5918,37,74.0,100,69.3,72.6,69.6
20160315001500,147.0,152.25,29.5918,37,75.3,100,69.2,72.5,69.5
20160315003000,147.0,152.25,29.5918,37,74.4,100,69.2,72.6,69.6
20160315004500,147.0,156.45,30.4082,37,73.4,100,69.3,72.6,69.6
20160315010000,147.0,156.45,30.4082,37,73.4,100,69.3,72.4,69.4
20160315011500,147.0,156.45,30.4082,37,75.2,100,69.3,72.5,69.5
20160315013000,147.0,152.25,29.5918,37,76.3,100,69.2,72.5,69.5
20160315014500,147.0,156.45,30.4082,37,75.1,100,69.2,72.5,69.5
20160315020000,147.0,156.45,30.4082,37,72.9,100,69.3,72.5,69.5
20160315021500,147.0,152.25,29.5918,37,72.9,100,69.3,72.5,69.5
20160315023000,147.0,156.45,30.4082,37,74.0,100,69.3,72.5,69.5
20160315024500,147.0,152.25,29.5918,37,75.8,100,69.2,72.5,69.5
20160315030000,147.0,152.25,29.5918,37,74.6,100,69.2,72.5,69.5
20160315031500,147.0,152.25,29.5918,37,73.0,100,69.3,72.5,69.5
20160315033000,147.0,152.25,29.5918,37,74.0,100,69.3,72.5,69.5
20160315034500,147.0,152.25,29.5918,37,74.8,100,69.3,72.5,69.5
20160315040000,147.0,152.25,29.5918,37,72.5,100,69.3,72.4,69.4
20160315041500,147.0,156.45,30.4082,37,73.5,100,69.3,72.5,69.5
20160315043000,147.0,152.25,29.5918,37,76.3,100,69.3,72.4,69.4
20160315044500,147.0,152.25,29.5918,37,76.3,100,69.3,72.5,69.5
20160315050000,147.0,152.25,29.5918,37,74.7,100,69.3,72.5,69.5
20160315051500,147.0,156.45,30.4082,37,72.5,100,69.2,72.4,69.4
20160315053000,147.0,156.45,30.4082,37,72.5,100,68.9,72.3,69.3
20160315054500,147.0,156.45,30.4082,37,75.3,100,68.4,72.3,69.3
20160315060000,147.0,152.25,29.5918,37,73.9,100,68.3,72.3,69.3
20160315061500,147.0,156.45,30.4082,37,73.9,100,68.2,72.3,69.3
20160315063000,147.0,152.25,29.5918,37,73.9,100,68.1,72.3,69.3
20160315064500,147.0,150.15,29.1837,37,74.8,100,67.9,72.3,69.3
20160315070000,147.0,150.15,29.1837,37,73.0,100,67.4,72.3,69.3
20160315071500,147.0,142.8,27.7551,37,74.9,100,67.1,72.3,69.3
20160315073000,147.0,156.45,30.4082,37,76.3,100,67.0,72.3,69.3
20160315074500,147.0,142.8,27.7551,37,73.5,100,66.8,72.3,69.3
20160315080000,147.0,150.15,29.1837,37,72.0,100,67.9,72.3,69.3
20160315081500,147.0,147.0,28.5714,37,72.0,100,67.8,72.3,69.3
20160315083000,147.0,147.0,28.5714,37,73.9,100,67.8,72.3,69.3
20160315084500,147.0,142.8,27.7551,37,69.2,100,67.7,72.3,69.3
20160315090000,147.0,147.0,28.5714,37,69.2,100,67.7,72.3,69.3
20160315091500,147.0,147.0,28.5714,37,72.0,100,67.7,72.3,69.3
20160315093000,147.0,147.0,28.5714,37,68.7,100,67.6,72.3,69.3
20160315094500,147.0,150.15,29.1837,37,74.9,100,67.6,72.3,69.3
20160315100000,147.0,147.0,28.5714,37,72.5,100,67.6,72.3,69.3
20160315101500,147.0,142.8,27.7551,37,72.5,100,68.0,72.3,69.3
20160315103000,147.0,142.8,27.7551,37,67.7,100,67.9,72.3,69.3
20160315104500,147.0,152.25,29.5918,37,76.3,100,67.9,72.3,69.3
20160315110000,147.0,152.25,29.5918,37,69.7,100,67.9,72.3,69.3
20160315111500,147.0,150.15,29.1837,37,74.4,100,67.8,72.3,69.3
20160315113000,147.0,156.45,30.4082,37,71.5,100,67.8,72.3,69.3
20160315114500,147.0,150.15,29.1837,37,72.5,100,67.9,72.3,69.3
20160315120000,147.0,156.45,30.4082,37,72.5,100,67.8,72.3,69.3
20160315121500,147.0,152.25,29.5918,37,72.5,100,67.9,72.3,69.3
20160315123000,147.0,156.45,30.4082,37,71.6,100,67.8,72.3,69.3
20160315124500,147.0,158.55,30.8163,37,71.6,100,67.9,72.3,69.3
20160315130000,147.0,156.45,30.4082,37,71.6,100,68.6,72.3,69.3
20160315131500,147.0,156.45,30.4082,37,74.8,100,68.8,72.3,69.3
20160315133000,147.0,156.45,30.4082,37,70.5,100,68.8,72.3,69.3
20160315134500,147.0,158.55,30.8163,37,69.6,100,68.9,72.3,69.3
20160315140000,147.0,158.55,30.8163,37,68.7,100,68.9,72.3,69.3
20160315141500,147.0,156.45,30.4082,37,71.6,100,69.0,72.3,69.3
20160315143000,147.0,156.45,30.4082,37,71.6,100,69.0,72.3,69.3
20160315144500,147.0,156.45,30.4082,37,71.6,100,69.0,72.3,69.3
20160315150000,147.0,156.45,30.4082,37,71.6,100,69.1,72.3,69.3
20160315151500,147.0,156.45,30.4082,37,71.6,100,69.1,72.3,69.3
20160315153000,147.0,156.45,30.4082,37,71.6,100,69.0,72.3,69.3
20160315154500,147.0,156.45,30.4082,37,71.6,100,68.9,72.3,69.3
20160315160000,147.0,152.25,29.5918,37,71.6,100,68.9,72.3,69.3
20160315161500,147.0,152.25,29.5918,37,71.6,100,68.9,72.3,69.3
20160315163000,147.0,152.25,29.5918,37,71.6,100,68.9,72.3,69.3
20160315164500,147.0,152.25,29.5918,37,71.6,100,68.8,72.3,69.3
20160315170000,147.0,156.45,30.4082,37,71.6,100,68.8,72.3,69.3
20160315171500,147.0,156.45,30.4082,37,71.6,100,68.8,72.3,69.3
20160315173000,147.0,152.25,29.5918,37,71.6,100,68.8,72.3,69.3
20160315174500,147.0,152.25,29.5918,37,71.6,100,68.8,72.3,69.3
20160315180000,147.0,156.45,30.4082,37,71.6,100,68.7,72.3,69.3
20160315181500,147.0,156.45,30.4082,37,71.6,100,68.7,72.3,69.3
20160315183000,147.0,152.25,29.5918,37,71.6,100,68.7,72.3,69.3
20160315184500,147.0,156.45,30.4082,37,71.6,100,68.7,72.3,69.3
20160315190000,147.0,156.45,30.4082,37,71.6,100,68.7,72.3,69.3
20160315191500,147.0,156.45,30.4082,37,71.6,100,68.7,72.3,69.3
20160315193000,147.0,156.45,30.4082,37,71.6,100,68.6,72.3,69.3
20160315194500,147.0,156.45,30.4082,37,71.6,100,68.6,72.3,69.3
20160315200000,147.0,156.45,30.4082,37,71.6,100,68.6,72.3,69.3
20160315201500,147.0,156.45,30.4082,37,71.6,100,68.6,72.3,69.3
20160315203000,147.0,156.45,30.4082,37,71.6,100,68.5,72.3,69.3
20160315204500,147.0,156.45,30.4082,37,71.6,100,68.5,72.3,69.3
20160315210000,147.0,156.45,30.4082,37,71.6,100,68.5,72.3,69.3
20160315211500,147.0,156.45,30.4082,37,71.6,100,68.5,72.3,69.3
20160315213000,147.0,156.45,30.4082,37,71.6,100,68.5,72.3,69.3
20160315214500,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160315220000,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160315221500,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160315223000,147.0,156.45,30.4082,37,71.6,100,68.4,72.3,69.3
20160315224500,147.0,156.45,30.4082,37,71.6,100,68.4,72.3,69.3
20160315230000,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160315231500,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160315233000,147.0,156.45,30.4082,37,71.6,100,68.3,72.3,69.3
20160315234500,147.0,156.45,30.4082,37,71.6,100,68.3,72.3,69.3
20160316000000,147.0,156.45,30.4082,37,71.6,100,68.3,72.3,69.3
20160316001500,147.0,147.0,28.5714,37,71.6,100,68.3,72.3,69.3
20160316003000,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316004500,147.0,147.0,28.5714,37,71.6,100,68.3,72.3,69.3
20160316010000,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316011500,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316013000,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316014500,147.0,150.15,29.1837,37,71.6,100,68.5,72.3,69.3
20160316020000,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316021500,147.0,147.0,28.5714,37,73.5,100,68.5,72.3,69.3
20160316023000,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316024500,147.0,147.0,28.5714,37,71.6,100,68.4,72.3,69.3
20160316030000,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316031500,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316033000,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316034500,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316040000,147.0,150.15,29.1837,37,71.6,100,68.4,72.3,69.3
20160316041500,147.0,152.25,29.5918,37,71.6,100,68.4,72.3,69.3
20160316043000,147.0,150.15,29.1837,37,71.6,100,68.3,72.3,69.3
20160316044500,147.0,150.15,29.1837,37,71.6,100,68.3,72.3,69.3
20160316050000,147.0,150.15,29.1837,37,71.6,100,68.3,72.3,69.3
20160316051500,147.0,150.15,29.1837,37,72.5,100,68.4,72.3,69.3
20160316053000,147.0,150.15,29.1837,37,72.5,100,68.3,72.3,69.3
20160316054500,147.0,147.0,28.5714,37,73.4,100,68.4,72.3,69.3
20160316060000,147.0,150.15,29.1837,37,72.4,100,68.5,72.3,69.3
20160316061500,147.0,152.25,29.5918,37,72.4,100,68.6,72.3,69.3
20160316063000,147.0,156.45,30.4082,37,72.4,100,68.6,72.3,69.3
20160316064500,147.0,152.25,29.5918,37,71.5,100,68.5,72.3,69.3
20160316070000,147.0,158.55,30.8163,37,71.5,100,68.6,72.3,69.3
20160316071500,147.0,156.45,30.4082,37,70.6,100,68.6,72.3,69.3
20160316073000,147.0,156.45,30.4082,37,70.6,100,68.7,72.3,69.3
20160316074500,147.0,152.25,29.5918,37,70.6,100,68.7,72.3,69.3
20160316080000,147.0,152.25,29.5918,37,71.5,100,69.0,72.3,69.3
20160316081500,147.0,150.15,29.1837,37,60.1,0,69.4,72.3,69.3
20160316083000,147.0,150.15,29.1837,37,59.1,100,68.2,72.3,69.3
20160316084500,147.0,152.25,29.5918,37,70.5,100,68.1,72.3,69.3
20160316090000,147.0,152.25,29.5918,37,70.5,100,68.0,72.3,69.3
20160316091500,147.0,150.15,29.1837,37,72.1,100,67.9,72.3,69.3
20160316093000,147.0,150.15,29.1837,37,72.1,100,67.8,72.3,69.3
20160316094500,147.0,147.0,28.5714,37,72.1,100,67.7,72.3,69.3
20160316100000,147.0,150.15,29.1837,37,74.4,100,67.8,72.3,69.3
20160316101500,147.0,142.8,27.7551,37,73.4,100,67.9,72.3,69.3
20160316103000,147.0,152.25,29.5918,37,73.4,100,68.0,72.3,69.3
20160316104500,147.0,152.25,29.5918,37,73.4,100,68.0,72.3,69.3
20160316110000,147.0,152.25,29.5918,37,73.4,100,68.4,72.3,69.3
20160316111500,147.0,156.45,30.4082,37,73.4,100,69.1,72.3,69.3
20160316113000,147.0,156.45,30.4082,37,72.5,100,69.2,72.3,69.3
20160316114500,147.0,152.25,29.5918,37,72.5,100,69.2,72.3,69.3
20160316120000,147.0,130.2,25.3061,35,78.2,100,69.4,72.3,69.3
20160316121500,147.0,474.6,92.2449,64,67.4,0,69.6,70.0,67.0
20160316123000,147.0,158.55,30.8163,36,50.3,0,67.3,70.0,67.0
20160316124500,147.0,152.25,29.5918,36,48.7,100,66.7,70.0,67.0
20160316130000,147.0,152.25,29.5918,36,48.2,100,66.4,70.0,67.0
20160316131500,147.0,147.0,28.5714,36,57.1,100,66.2,70.0,67.0
20160316133000,147.0,156.45,30.4082,36,58.0,100,66.8,70.0,67.0
20160316134500,147.0,152.25,29.5918,36,62.8,100,66.6,70.0,67.0
20160316140000,147.0,152.25,29.5918,36,64.8,100,67.1,70.0,67.0
20160316141500,147.0,152.25,29.5918,36,65.8,100,67.2,70.0,67.0
20160316143000,147.0,156.45,30.4082,36,52.7,100,67.0,70.0,67.0
20160316144500,147.0,156.45,30.4082,36,49.9,100,65.8,70.0,67.0
20160316150000,147.0,147.0,28.5714,36,66.3,100,66.7,70.0,67.0
20160316151500,147.0,142.8,27.7551,36,64.0,100,66.9,70.0,67.0
20160316153000,147.0,139.65,27.1429,36,64.0,100,67.1,70.0,67.0
20160316154500,147.0,139.65,27.1429,36,64.0,100,67.1,70.0,67.0
20160316160000,147.0,137.55,26.7347,36,64.8,100,67.1,70.0,67.0
20160316161500,147.0,139.65,27.1429,36,64.8,100,67.2,70.0,67.0
20160316163000,147.0,139.65,27.1429,36,64.8,100,67.2,70.0,67.0
20160316164500,147.0,137.55,26.7347,36,64.8,100,67.1,70.0,67.0
20160316170000,147.0,137.55,26.7347,36,64.8,100,67.1,70.0,67.0
20160316171500,147.0,133.35,25.9184,36,64.8,100,67.1,70.0,67.0
20160316173000,147.0,137.55,26.7347,36,64.8,100,67.0,70.0,67.0
20160316174500,147.0,137.55,26.7347,36,64.8,100,67.1,70.0,67.0
20160316180000,147.0,137.55,26.7347,36,64.8,100,67.0,70.0,67.0
20160316181500,147.0,142.8,27.7551,36,64.8,100,66.9,70.0,67.0
20160316183000,147.0,139.65,27.1429,36,64.8,100,66.9,70.0,67.0
20160316184500,147.0,142.8,27.7551,36,64.8,100,66.8,70.0,67.0
20160316190000,147.0,142.8,27.7551,36,64.8,100,66.9,70.0,67.0
20160316191500,147.0,142.8,27.7551,36,64.8,100,66.8,70.0,67.0
20160316193000,147.0,147.0,28.5714,36,64.8,100,66.7,70.0,67.0
20160316194500,147.0,147.0,28.5714,36,64.8,100,66.7,70.0,67.0
20160316200000,147.0,147.0,28.5714,36,66.7,100,66.7,70.0,67.0
20160316201500,147.0,147.0,28.5714,36,66.7,100,67.0,70.0,67.0
20160316203000,147.0,147.0,28.5714,36,66.7,100,67.0,70.0,67.0
20160316204500,147.0,147.0,28.5714,36,66.7,100,67.1,70.0,67.0
20160316210000,147.0,147.0,28.5714,36,66.7,100,67.1,70.0,67.0
20160316211500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316213000,147.0,142.8,27.7551,36,67.7,100,67.1,70.0,67.0
20160316214500,147.0,142.8,27.7551,36,67.7,100,67.2,70.0,67.0
20160316220000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316221500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316223000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316224500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316230000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316231500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316233000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160316234500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317000000,147.0,142.8,27.7551,36,67.7,100,67.1,70.0,67.0
20160317001500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317003000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317004500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317010000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317011500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317013000,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317014500,147.0,147.0,28.5714,36,67.7,100,67.1,70.0,67.0
20160317020000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317021500,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317023000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317024500,147.0,150.15,29.1837,36,67.7,100,67.0,70.0,67.0
20160317030000,147.0,150.15,29.1837,36,67.7,100,67.0,70.0,67.0
20160317031500,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317033000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317034500,147.0,142.8,27.7551,36,67.7,100,67.0,70.0,67.0
20160317040000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317041500,147.0,142.8,27.7551,36,67.7,100,67.0,70.0,67.0
20160317043000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317044500,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317050000,147.0,147.0,28.5714,36,67.7,100,67.0,70.0,67.0
20160317051500,147.0,142.8,27.7551,36,67.7,100,66.9,70.0,67.0
20160317053000,147.0,147.0,28.5714,36,67.7,100,66.9,70.0,67.0
20160317054500,147.0,150.15,29.1837,36,67.7,100,67.0,70.0,67.0
20160317060000,147.0,147.0,28.5714,36,64.0,100,67.0,70.0,67.0
20160317061500,147.0,150.15,29.1837,36,67.7,100,67.0,70.0,67.0
20160317063000,147.0,150.15,29.1837,36,67.7,100,67.1,70.0,67.0
20160317064500,147.0,139.65,27.1429,36,66.8,100,67.1,70.0,67.0
20160317070000,147.0,147.0,28.5714,36,66.8,100,67.1,70.0,67.0
20160317071500,147.0,142.8,27.7551,36,66.8,100,67.2,70.0,67.0
20160317073000,147.0,147.0,28.5714,36,66.8,100,66.9,70.0,67.0
20160317074500,147.0,139.65,27.1429,36,67.7,100,66.7,70.0,67.0
20160317080000,147.0,137.55,26.7347,36,69.1,100,66.7,70.0,67.0
20160317081500,147.0,137.55,26.7347,36,70.5,100,66.9,70.0,67.0
20160317083000,147.0,137.55,26.7347,36,70.5,100,66.8,70.0,67.0
20160317084500,147.0,137.55,26.7347,36,70.5,100,66.8,70.0,67.0
20160317090000,147.0,133.35,25.9184,36,70.5,100,66.9,70.0,67.0
20160317091500,147.0,137.55,26.7347,36,70.5,100,67.1,70.0,67.0
20160317093000,147.0,133.35,25.9184,36,70.5,100,67.0,70.0,67.0
20160317094500,147.0,137.55,26.7347,36,70.5,100,66.9,70.0,67.0
20160317100000,147.0,137.55,26.7347,36,70.5,100,67.0,70.0,67.0
20160317101500,147.0,137.55,26.7347,36,70.5,100,67.3,70.0,67.0
20160317103000,147.0,139.65,27.1429,36,49.9,0,66.9,70.0,67.0
20160317104500,147.0,139.65,27.1429,36,48.3,100,66.7,70.0,67.0
20160317110000,147.0,137.55,26.7347,36,48.3,100,66.4,70.0,67.0
20160317111500,147.0,139.65,27.1429,36,61.5,100,66.3,70.0,67.0
20160317113000,147.0,139.65,27.1429,36,69.1,100,66.6,70.0,67.0
20160317114500,147.0,137.55,26.7347,36,70.1,100,66.6,70.0,67.0
20160317120000,147.0,139.65,27.1429,36,66.8,100,66.7,70.0,67.0
20160317121500,147.0,164.85,32.0408,38,49.9,0,68.5,70.0,67.0
20160317123000,147.0,156.45,30.4082,38,48.3,100,66.5,70.0,67.0
20160317124500,147.0,158.55,30.8163,38,62.8,100,66.2,70.0,67.0
20160317130000,147.0,156.45,30.4082,38,58.8,100,66.7,70.0,67.0
20160317131500,147.0,156.45,30.4082,38,64.8,100,66.6,70.0,67.0
20160317133000,147.0,160.65,31.2245,38,63.0,100,66.8,70.0,67.0
20160317134500,147.0,158.55,30.8163,38,66.2,100,67.0,70.0,67.0
20160317140000,147.0,164.85,32.0408,38,62.8,100,67.0,70.0,67.0
20160317141500,147.0,158.55,30.8163,38,65.3,100,66.9,70.0,67.0
20160317143000,147.0,166.95,32.449,38,65.3,100,66.9,70.0,67.0
20160317144500,147.0,164.85,32.0408,38,65.3,100,66.9,70.0,67.0
20160317150000,147.0,164.85,32.0408,38,65.3,100,67.0,70.0,67.0
20160317151500,147.0,166.95,32.449,38,65.3,100,67.0,70.0,67.0
20160317153000,147.0,164.85,32.0408,38,65.3,100,67.1,70.0,67.0
20160317154500,147.0,164.85,32.0408,38,65.3,100,67.1,70.0,67.0
20160317160000,147.0,166.95,32.449,38,65.3,100,67.1,70.0,67.0
20160317161500,147.0,166.95,32.449,38,65.3,100,67.1,70.0,67.0
20160317163000,147.0,166.95,32.449,38,65.3,100,67.1,70.0,67.0
20160317164500,147.0,158.55,30.8163,38,65.3,100,67.1,70.0,67.0
20160317170000,147.0,158.55,30.8163,38,65.3,100,67.1,70.0,67.0
20160317171500,147.0,158.55,30.8163,38,65.3,100,67.2,70.0,67.0
20160317173000,147.0,158.55,30.8163,38,49.1,100,66.1,70.0,67.0
20160317174500,147.0,160.65,31.2245,38,65.8,100,66.6,70.0,67.0
20160317180000,147.0,158.55,30.8163,38,61.1,100,66.3,70.0,67.0
20160317181500,147.0,160.65,31.2245,38,67.7,100,66.9,70.0,67.0
20160317183000,147.0,160.65,31.2245,38,67.7,100,67.0,70.0,67.0
20160317184500,147.0,160.65,31.2245,38,67.7,100,67.1,70.0,67.0
20160317190000,147.0,160.65,31.2245,38,67.7,100,67.1,70.0,67.0
20160317191500,147.0,164.85,32.0408,38,67.7,100,67.2,70.0,67.0
20160317193000,147.0,166.95,32.449,38,67.7,100,67.2,70.0,67.0
20160317194500,147.0,164.85,32.0408,38,67.7,100,67.1,70.0,67.0
20160317200000,147.0,164.85,32.0408,38,67.7,100,67.2,70.0,67.0
20160317201500,147.0,166.95,32.449,38,66.8,100,67.1,70.0,67.0
20160317203000,147.0,160.65,31.2245,37,66.8,100,67.1,70.0,67.0
20160317204500,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160317210000,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317211500,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317213000,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317214500,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317220000,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317221500,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317223000,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160317224500,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160317230000,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160317231500,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160317233000,147.0,158.55,30.8163,37,67.7,100,67.2,70.0,67.0
20160317234500,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160318000000,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160318001500,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160318003000,147.0,160.65,31.2245,37,67.7,100,67.2,70.0,67.0
20160318004500,147.0,160.65,31.2245,37,67.7,100,67.1,70.0,67.0
20160318010000,147.0,160.65,31.2245,37,69.1,100,67.2,70.0,67.0
20160318011500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318013000,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318014500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318020000,147.0,158.55,30.8163,37,68.1,100,67.2,70.0,67.0
20160318021500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318023000,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318024500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318030000,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318031500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318033000,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318034500,147.0,158.55,30.8163,37,68.1,100,67.2,70.0,67.0
20160318040000,147.0,160.65,31.2245,37,68.1,100,67.1,70.0,67.0
20160318041500,147.0,160.65,31.2245,37,68.1,100,67.2,70.0,67.0
20160318043000,147.0,160.65,31.2245,37,67.3,100,67.2,70.0,67.0
20160318044500,147.0,160.65,31.2245,37,67.3,100,67.1,70.0,67.0
20160318050000,147.0,160.65,31.2245,37,67.3,100,67.1,70.0,67.0
20160318051500,147.0,158.55,30.8163,37,68.2,100,67.2,70.0,67.0
20160318053000,147.0,160.65,31.2245,37,50.3,0,66.8,70.0,67.0
20160318054500,147.0,160.65,31.2245,37,58.3,100,65.9,70.0,67.0
20160318060000,147.0,160.65,31.2245,37,61.2,100,66.8,70.0,67.0
20160318061500,147.0,160.65,31.2245,37,60.3,100,66.4,70.0,67.0
20160318063000,147.0,160.65,31.2245,37,68.3,100,67.3,70.0,67.0
20160318064500,147.0,164.85,32.0408,37,47.9,100,66.3,70.0,67.0
20160318070000,147.0,156.45,30.4082,37,54.7,100,66.0,70.0,67.0
20160318071500,147.0,166.95,32.449,37,58.0,100,66.9,70.0,67.0
20160318073000,147.0,147.0,28.5714,37,56.4,100,66.7,70.0,67.0
20160318074500,147.0,150.15,29.1837,37,66.7,100,66.7,70.0,67.0
20160318080000,147.0,152.25,29.5918,39,52.3,0,67.9,70.0,67.0
20160318081500,147.0,160.65,31.2245,39,48.2,0,67.9,70.0,67.0
20160318083000,147.0,158.55,30.8163,38,47.4,0,67.1,70.0,67.0
20160318084500,147.0,164.85,32.0408,38,50.0,100,65.7,70.0,67.0
20160318090000,147.0,158.55,30.8163,38,67.7,100,66.7,70.0,67.0
20160318091500,147.0,160.65,31.2245,38,64.0,100,66.9,70.0,67.0
20160318093000,147.0,150.15,29.1837,38,64.0,100,66.8,70.0,67.0
20160318094500,147.0,156.45,30.4082,38,64.0,100,66.8,70.0,67.0
20160318100000,147.0,147.0,28.5714,38,64.0,100,66.7,70.0,67.0
20160318101500,147.0,142.8,27.7551,38,65.3,100,66.7,70.0,67.0
20160318103000,147.0,139.65,27.1429,38,66.2,100,66.8,70.0,67.0
20160318104500,147.0,133.35,25.9184,38,66.2,100,66.8,70.0,67.0
20160318110000,147.0,137.55,26.7347,38,66.2,100,66.9,70.0,67.0
20160318111500,147.0,139.65,27.1429,38,66.2,100,66.9,70.0,67.0
20160318113000,147.0,137.55,26.7347,38,66.2,100,66.8,70.0,67.0
20160318114500,147.0,139.65,27.1429,38,66.2,100,66.9,70.0,67.0
20160318120000,147.0,139.65,27.1429,38,66.2,100,66.8,70.0,67.0
20160318121500,147.0,164.85,32.0408,38,64.0,100,66.9,70.0,67.0
20160318123000,147.0,152.25,29.5918,38,64.0,100,66.8,70.0,67.0
20160318124500,147.0,158.55,30.8163,38,64.0,100,66.8,70.0,67.0
20160318130000,147.0,158.55,30.8163,38,64.0,100,66.8,70.0,67.0
20160318131500,147.0,156.45,30.4082,38,64.0,100,66.8,70.0,67.0
20160318133000,147.0,158.55,30.8163,38,64.0,100,66.8,70.0,67.0
20160318134500,147.0,160.65,31.2245,38,64.0,100,67.0,70.0,67.0
20160318140000,147.0,158.55,30.8163,38,64.0,100,67.1,70.0,67.0
20160318141500,147.0,164.85,32.0408,38,64.0,100,67.2,70.0,67.0
20160318143000,147.0,152.25,29.5918,38,64.0,100,67.1,70.0,67.0
20160318144500,147.0,160.65,31.2245,38,64.0,100,67.2,70.0,67.0
20160318150000,147.0,158.55,30.8163,38,64.0,100,67.1,70.0,67.0
20160318151500,147.0,156.45,30.4082,38,63.2,100,67.2,70.0,67.0
20160318153000,147.0,160.65,31.2245,38,63.2,100,67.1,70.0,67.0
20160318154500,147.0,160.65,31.2245,38,63.2,100,67.1,70.0,67.0
20160318160000,147.0,164.85,32.0408,38,63.2,100,67.1,70.0,67.0
20160318161500,147.0,160.65,31.2245,38,63.2,100,66.9,70.0,67.0
20160318163000,147.0,160.65,31.2245,38,63.2,100,66.9,70.0,67.0
20160318164500,147.0,160.65,31.2245,38,63.2,100,66.9,70.0,67.0
20160318170000,147.0,164.85,32.0408,38,63.2,100,66.9,70.0,67.0
20160318171500,147.0,160.65,31.2245,38,63.2,100,66.8,70.0,67.0
20160318173000,147.0,160.65,31.2245,38,63.2,100,66.8,70.0,67.0
20160318174500,147.0,160.65,31.2245,38,63.2,100,66.8,70.0,67.0
20160318180000,147.0,160.65,31.2245,38,63.2,100,66.8,70.0,67.0
20160318181500,147.0,160.65,31.2245,38,63.2,100,66.7,70.0,67.0
20160318183000,147.0,160.65,31.2245,38,63.2,100,66.7,70.0,67.0
20160318184500,147.0,166.95,32.449,38,63.2,100,66.7,70.0,67.0
20160318190000,147.0,164.85,32.0408,38,65.8,100,66.7,70.0,67.0
20160318191500,147.0,160.65,31.2245,38,66.7,100,66.9,70.0,67.0
20160318193000,147.0,164.85,32.0408,38,66.7,100,67.0,70.0,67.0
20160318194500,147.0,164.85,32.0408,38,66.7,100,67.0,70.0,67.0
20160318200000,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318201500,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318203000,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318204500,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318210000,147.0,160.65,31.2245,38,66.7,100,67.2,70.0,67.0
20160318211500,147.0,160.65,31.2245,38,66.7,100,67.2,70.0,67.0
20160318213000,147.0,164.85,32.0408,38,66.7,100,67.2,70.0,67.0
20160318214500,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318220000,147.0,164.85,32.0408,38,66.7,100,67.2,70.0,67.0
20160318221500,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318223000,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318224500,147.0,166.95,32.449,38,66.7,100,67.1,70.0,67.0
20160318230000,147.0,164.85,32.0408,38,66.7,100,67.1,70.0,67.0
20160318231500,147.0,164.85,32.0408,38,66.7,100,67.2,70.0,67.0
20160318233000,147.0,164.85,32.0408,38,66.7,100,67.2,70.0,67.0
20160318234500,147.0,160.65,31.2245,38,66.7,100,67.2,70.0,67.0
20160319000000,147.0,160.65,31.2245,38,66.7,100,67.2,70.0,67.0
20160319001500,147.0,147.0,28.5714,37,48.3,100,66.3,70.0,67.0
20160319003000,147.0,152.25,29.5918,37,66.7,100,66.1,70.0,67.0
20160319004500,147.0,150.15,29.1837,37,69.1,100,66.7,70.0,67.0
20160319010000,147.0,150.15,29.1837,37,69.1,100,67.0,70.0,67.0
20160319011500,147.0,147.0,28.5714,37,69.1,100,67.1,70.0,67.0
20160319013000,147.0,150.15,29.1837,37,69.1,100,67.2,70.0,67.0
20160319014500,147.0,147.0,28.5714,37,66.7,0,67.2,70.0,67.0
20160319020000,147.0,147.0,28.5714,37,47.6,100,66.1,70.0,67.0
20160319021500,147.0,147.0,28.5714,37,67.2,100,66.2,70.0,67.0
20160319023000,147.0,147.0,28.5714,37,69.7,100,66.8,70.0,67.0
20160319024500,147.0,147.0,28.5714,37,69.7,100,67.0,70.0,67.0
20160319030000,147.0,147.0,28.5714,37,68.7,100,67.1,70.0,67.0
20160319031500,147.0,147.0,28.5714,37,68.7,100,67.1,70.0,67.0
20160319033000,147.0,147.0,28.5714,37,68.7,100,67.2,70.0,67.0
20160319034500,147.0,147.0,28.5714,37,69.7,100,67.2,70.0,67.0
20160319040000,147.0,147.0,28.5714,37,48.5,100,66.4,70.0,67.0
20160319041500,147.0,147.0,28.5714,37,66.6,100,66.0,70.0,67.0
20160319043000,147.0,150.15,29.1837,37,71.5,100,66.7,70.0,67.0
20160319044500,147.0,147.0,28.5714,37,69.5,100,67.0,70.0,67.0
20160319050000,147.0,147.0,28.5714,37,69.5,100,67.1,70.0,67.0
20160319051500,147.0,147.0,28.5714,37,69.5,100,66.6,70.0,67.0
20160319053000,147.0,147.0,28.5714,37,69.5,100,66.5,70.0,67.0
20160319054500,147.0,147.0,28.5714,37,69.5,100,66.4,70.0,67.0
20160319060000,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319061500,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319063000,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319064500,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319070000,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319071500,147.0,147.0,28.5714,37,70.5,100,66.4,69.9,66.9
20160319073000,147.0,147.0,28.5714,37,70.5,100,66.5,69.9,66.9
20160319074500,147.0,147.0,28.5714,37,70.5,100,66.5,69.9,66.9
20160319080000,147.0,147.0,28.5714,37,70.5,100,66.5,69.9,66.9
20160319081500,147.0,142.8,27.7551,37,70.5,100,66.6,69.9,66.9
20160319083000,147.0,147.0,28.5714,37,70.5,100,66.6,69.8,66.8
20160319084500,147.0,142.8,27.7551,37,70.5,100,66.6,69.8,66.8
20160319090000,147.0,147.0,28.5714,37,70.5,100,66.6,69.7,66.7
20160319091500,147.0,142.8,27.7551,37,70.5,100,66.6,69.7,66.7
20160319093000,147.0,147.0,28.5714,37,70.5,100,66.6,69.7,66.7
20160319094500,147.0,147.0,28.5714,37,70.5,100,66.7,69.7,66.7
20160319100000,147.0,142.8,27.7551,37,70.5,100,66.7,69.7,66.7
20160319101500,147.0,142.8,27.7551,37,70.5,100,66.7,69.6,66.6
20160319103000,147.0,142.8,27.7551,37,71.5,100,66.8,69.6,66.6
20160319104500,147.0,139.65,27.1429,37,60.7,100,66.9,69.7,66.7
20160319110000,147.0,142.8,27.7551,37,47.9,100,66.6,69.6,66.6
20160319111500,147.0,142.8,27.7551,37,46.8,100,66.4,69.6,66.6
20160319113000,147.0,142.8,27.7551,37,46.8,100,66.2,69.6,66.6
20160319114500,147.0,142.8,27.7551,37,46.8,100,66.0,69.5,66.5
20160319120000,147.0,142.8,27.7551,37,58.6,100,65.8,69.6,66.6
20160319121500,147.0,147.0,28.5714,37,69.2,100,65.8,69.5,66.5
20160319123000,147.0,142.8,27.7551,37,70.5,100,65.8,69.5,66.5
20160319124500,147.0,147.0,28.5714,37,70.5,100,65.9,69.5,66.5
20160319130000,147.0,150.15,29.1837,37,70.5,100,65.9,69.5,66.5
20160319131500,147.0,147.0,28.5714,37,72.4,100,66.0,69.5,66.5
20160319133000,147.0,147.0,28.5714,37,72.4,100,66.0,69.5,66.5
20160319134500,147.0,147.0,28.5714,37,71.5,100,66.0,69.5,66.5
20160319140000,147.0,147.0,28.5714,37,72.9,100,66.1,69.5,66.5
20160319141500,147.0,147.0,28.5714,37,72.9,100,66.1,69.5,66.5
20160319143000,147.0,147.0,28.5714,37,71.6,100,66.1,69.5,66.5
20160319144500,147.0,147.0,28.5714,37,71.6,100,66.1,69.5,66.5
20160319150000,147.0,147.0,28.5714,37,71.6,100,66.1,69.5,66.5
20160319151500,147.0,147.0,28.5714,37,71.6,100,66.1,69.5,66.5
20160319153000,147.0,147.0,28.5714,37,71.6,100,66.6,69.5,66.5
20160319154500,147.0,147.0,28.5714,37,51.5,100,66.6,69.9,66.9
20160319160000,147.0,147.0,28.5714,37,65.8,100,66.0,69.9,66.9
20160319161500,147.0,147.0,28.5714,37,61.4,100,66.7,69.9,66.9
20160319163000,147.0,147.0,28.5714,37,66.2,100,66.4,69.9,66.9
20160319164500,147.0,147.0,28.5714,37,69.1,100,66.9,69.9,66.9
20160319170000,147.0,147.0,28.5714,37,57.2,0,67.0,69.9,66.9
20160319171500,147.0,139.65,27.1429,37,64.0,100,65.9,69.9,66.9
20160319173000,147.0,142.8,27.7551,37,60.0,100,66.5,69.9,66.9
20160319174500,147.0,147.0,28.5714,37,65.5,100,66.4,69.9,66.9
20160319180000,147.0,147.0,28.5714,37,68.7,100,66.9,69.9,66.9
20160319181500,147.0,147.0,28.5714,37,68.7,100,67.1,69.9,66.9
20160319183000,147.0,147.0,28.5714,37,59.6,0,67.1,69.9,66.9
20160319184500,147.0,147.0,28.5714,37,47.6,100,65.8,69.9,66.9
20160319190000,147.0,150.15,29.1837,37,69.2,100,66.5,69.9,66.9
20160319191500,147.0,152.25,29.5918,37,63.6,100,66.7,69.9,66.9
20160319193000,147.0,152.25,29.5918,37,63.6,100,66.6,69.9,66.9
20160319194500,147.0,152.25,29.5918,37,63.6,100,66.6,69.9,66.9
20160319200000,147.0,152.25,29.5918,37,63.6,100,66.6,69.9,66.9
20160319201500,147.0,156.45,30.4082,37,63.6,100,66.6,69.9,66.9
20160319203000,147.0,156.45,30.4082,37,64.9,100,66.7,69.9,66.9
20160319204500,147.0,156.45,30.4082,37,66.5,100,66.7,69.9,66.9
20160319210000,147.0,156.45,30.4082,37,66.5,100,66.8,69.9,66.9
20160319211500,147.0,158.55,30.8163,37,66.5,100,66.8,69.9,66.9
20160319213000,147.0,156.45,30.4082,37,66.5,100,66.9,69.9,66.9
20160319214500,147.0,156.45,30.4082,37,65.3,100,66.9,69.9,66.9
20160319220000,147.0,156.45,30.4082,37,65.3,100,66.9,69.9,66.9
20160319221500,147.0,156.45,30.4082,37,66.3,100,66.9,69.9,66.9
20160319223000,147.0,156.45,30.4082,37,66.3,100,66.9,69.9,66.9
20160319224500,147.0,156.45,30.4082,37,66.3,100,66.9,69.9,66.9
20160319230000,147.0,156.45,30.4082,37,66.3,100,66.9,69.9,66.9
20160319231500,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160319233000,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160319234500,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320000000,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320001500,147.0,158.55,30.8163,37,66.6,100,66.9,69.9,66.9
20160320003000,147.0,158.55,30.8163,37,66.6,100,66.9,69.9,66.9
20160320004500,147.0,158.55,30.8163,37,66.6,100,67.0,69.9,66.9
20160320010000,147.0,158.55,30.8163,37,65.3,100,67.0,69.9,66.9
20160320011500,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320013000,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320014500,147.0,158.55,30.8163,37,66.7,100,66.9,69.9,66.9
20160320020000,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320021500,147.0,158.55,30.8163,37,65.3,100,66.9,69.9,66.9
20160320023000,147.0,160.65,31.2245,37,64.4,100,66.9,69.9,66.9
20160320024500,147.0,160.65,31.2245,37,64.4,100,66.9,69.9,66.9
20160320030000,147.0,160.65,31.2245,37,65.8,100,66.9,69.9,66.9
20160320031500,147.0,158.55,30.8163,37,65.8,100,66.9,69.9,66.9
20160320033000,147.0,160.65,31.2245,37,65.8,100,66.9,69.9,66.9
20160320034500,147.0,160.65,31.2245,37,65.8,100,66.9,69.9,66.9
20160320040000,147.0,160.65,31.2245,37,64.4,100,66.9,69.9,66.9
20160320041500,147.0,160.65,31.2245,37,64.4,100,66.9,69.9,66.9
20160320043000,147.0,160.65,31.2245,37,64.4,100,66.8,69.9,66.9
20160320044500,147.0,160.65,31.2245,37,65.8,100,66.9,69.9,66.9
20160320050000,147.0,160.65,31.2245,37,65.8,100,66.9,69.9,66.9
20160320051500,147.0,160.65,31.2245,37,64.9,100,66.8,69.9,66.9
20160320053000,147.0,160.65,31.2245,37,64.9,100,66.8,69.9,66.9
20160320054500,147.0,160.65,31.2245,37,64.0,100,66.8,69.9,66.9
20160320060000,147.0,164.85,32.0408,37,64.0,100,66.7,69.9,66.9
20160320061500,147.0,158.55,30.8163,37,65.3,100,66.8,69.9,66.9
20160320063000,147.0,164.85,32.0408,37,65.3,100,66.7,69.9,66.9
20160320064500,147.0,164.85,32.0408,37,65.3,100,66.8,69.9,66.9
20160320070000,147.0,164.85,32.0408,37,65.3,100,66.8,69.9,66.9
20160320071500,147.0,160.65,31.2245,37,65.3,100,66.8,69.9,66.9
20160320073000,147.0,164.85,32.0408,37,65.3,100,66.9,69.9,66.9
20160320074500,147.0,164.85,32.0408,37,65.3,100,66.9,69.9,66.9
20160320080000,147.0,160.65,31.2245,37,65.3,100,66.9,69.9,66.9
20160320081500,147.0,160.65,31.2245,37,66.2,100,66.9,69.9,66.9
20160320083000,147.0,158.55,30.8163,37,66.2,100,66.9,69.9,66.9
20160320084500,147.0,158.55,30.8163,37,68.6,100,66.5,69.9,66.9
20160320090000,147.0,158.55,30.8163,37,68.6,100,66.3,69.9,66.9
20160320091500,147.0,158.55,30.8163,37,68.6,100,66.2,69.9,66.9
20160320093000,147.0,158.55,30.8163,37,70.8,100,66.2,69.9,66.9
20160320094500,147.0,156.45,30.4082,37,72.0,100,66.1,69.9,66.9
20160320100000,147.0,158.55,30.8163,37,70.7,100,66.1,69.9,66.9
20160320101500,147.0,158.55,30.8163,37,70.7,100,66.1,69.9,66.9
20160320103000,147.0,158.55,30.8163,37,69.7,100,66.1,69.9,66.9
20160320104500,147.0,156.45,30.4082,37,69.7,100,66.1,69.9,66.9
20160320110000,147.0,156.45,30.4082,37,69.7,100,66.1,69.9,66.9
20160320111500,147.0,156.45,30.4082,37,69.7,100,66.0,69.9,66.9
20160320113000,147.0,156.45,30.4082,37,69.7,100,66.0,69.9,66.9
20160320114500,147.0,158.55,30.8163,37,68.7,100,66.0,69.9,66.9
20160320120000,147.0,160.65,31.2245,37,72.0,100,65.9,69.9,66.9
20160320121500,147.0,158.55,30.8163,37,70.1,100,66.1,69.9,66.9
20160320123000,147.0,158.55,30.8163,37,70.1,100,66.0,69.9,66.9
20160320124500,147.0,158.55,30.8163,37,70.1,100,65.9,69.9,66.9
20160320130000,147.0,158.55,30.8163,37,70.1,100,66.0,69.9,66.9
20160320131500,147.0,158.55,30.8163,37,70.1,100,65.9,69.9,66.9
20160320133000,147.0,156.45,30.4082,37,70.1,100,65.9,69.9,66.9
20160320134500,147.0,158.55,30.8163,37,71.5,100,65.9,69.9,66.9
20160320140000,147.0,156.45,30.4082,37,71.5,100,65.9,69.9,66.9
20160320141500,147.0,158.55,30.8163,37,70.6,100,65.9,69.9,66.9
20160320143000,147.0,158.55,30.8163,37,70.6,100,65.9,69.9,66.9
20160320144500,147.0,156.45,30.4082,37,70.6,100,66.0,69.9,66.9
20160320150000,147.0,158.55,30.8163,37,70.6,100,66.0,69.9,66.9
20160320151500,147.0,156.45,30.4082,37,72.0,100,66.3,69.9,66.9
20160320153000,147.0,158.55,30.8163,37,72.0,100,66.6,69.9,66.9
