PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160320154500,147.0,158.55,30.8163,37,72.0,100,66.7,69.9,66.9
20160320160000,147.0,158.55,30.8163,37,70.1,100,66.9,69.9,66.9
20160320161500,147.0,156.45,30.4082,37,63.3,0,67.3,69.9,66.9
20160320163000,147.0,158.55,30.8163,37,47.1,100,66.1,69.9,66.9
20160320164500,147.0,158.55,30.8163,37,67.0,100,66.0,69.9,66.9
20160320170000,147.0,158.55,30.8163,37,68.1,100,66.6,69.9,66.9
20160320171500,147.0,158.55,30.8163,37,67.3,100,66.8,69.9,66.9
20160320173000,147.0,160.65,31.2245,37,67.3,100,66.9,69.9,66.9
20160320174500,147.0,160.65,31.2245,37,67.3,100,67.0,69.9,66.9
20160320180000,147.0,164.85,32.0408,37,67.3,100,67.0,69.9,66.9
20160320181500,147.0,160.65,31.2245,37,67.3,100,67.1,69.9,66.9
20160320183000,147.0,164.85,32.0408,37,67.3,100,67.1,69.9,66.9
20160320184500,147.0,160.65,31.2245,37,67.3,100,67.1,69.9,66.9
20160320190000,147.0,164.85,32.0408,37,67.3,100,67.1,69.9,66.9
20160320191500,147.0,158.55,30.8163,37,67.3,100,67.1,69.9,66.9
20160320193000,147.0,164.85,32.0408,37,51.5,100,66.7,69.9,66.9
20160320194500,147.0,164.85,32.0408,37,64.4,100,65.8,69.9,66.9
20160320200000,147.0,164.85,32.0408,37,69.1,100,66.6,69.9,66.9
20160320201500,147.0,164.85,32.0408,37,67.1,100,66.7,69.9,66.9
20160320203000,147.0,164.85,32.0408,37,68.6,100,66.8,69.9,66.9
20160320204500,147.0,164.85,32.0408,37,67.7,100,66.8,69.9,66.9
20160320210000,147.0,164.85,32.0408,37,69.1,100,66.9,69.9,66.9
20160320211500,147.0,164.85,32.0408,37,69.1,100,66.9,69.9,66.9
20160320213000,147.0,166.95,32.449,37,68.2,100,66.9,69.9,66.9
20160320214500,147.0,166.95,32.449,37,68.2,100,66.9,69.9,66.9
20160320220000,147.0,164.85,32.0408,37,66.3,100,66.9,69.9,66.9
20160320221500,147.0,164.85,32.0408,37,66.3,100,66.9,69.9,66.9
20160320223000,147.0,164.85,32.0408,37,66.3,100,66.8,69.9,66.9
20160320224500,147.0,164.85,32.0408,37,68.1,100,66.8,69.9,66.9
20160320230000,147.0,166.95,32.449,37,68.1,100,66.9,69.9,66.9
20160320231500,147.0,166.95,32.449,37,66.7,100,66.8,69.9,66.9
20160320233000,147.0,164.85,32.0408,37,66.7,100,66.7,69.9,66.9
20160320234500,147.0,164.85,32.0408,37,68.2,100,66.7,69.9,66.9
20160321000000,147.0,166.95,32.449,37,68.2,100,66.7,69.9,66.9
20160321001500,147.0,166.95,32.449,37,67.3,100,66.7,69.9,66.9
20160321003000,147.0,166.95,32.449,37,66.3,100,66.7,69.9,66.9
20160321004500,147.0,160.65,31.2245,37,67.3,100,66.7,69.9,66.9
20160321010000,147.0,160.65,31.2245,37,67.3,100,66.7,69.9,66.9
20160321011500,147.0,160.65,31.2245,37,67.3,100,66.7,69.9,66.9
20160321013000,147.0,160.65,31.2245,37,67.3,100,66.7,69.9,66.9
20160321014500,147.0,160.65,31.2245,37,68.6,100,66.7,69.9,66.9
20160321020000,147.0,160.65,31.2245,37,68.6,100,66.7,69.9,66.9
20160321021500,147.0,160.65,31.2245,37,66.7,100,66.6,69.9,66.9
20160321023000,147.0,160.65,31.2245,37,69.1,100,66.7,69.9,66.9
20160321024500,147.0,160.65,31.2245,37,69.1,100,66.6,69.9,66.9
20160321030000,147.0,160.65,31.2245,37,67.3,100,66.6,69.9,66.9
20160321031500,147.0,160.65,31.2245,37,68.6,100,66.6,69.9,66.9
20160321033000,147.0,160.65,31.2245,37,68.6,100,66.6,69.9,66.9
20160321034500,147.0,160.65,31.2245,37,68.6,100,66.6,69.9,66.9
20160321040000,147.0,160.65,31.2245,37,67.7,100,66.6,69.9,66.9
20160321041500,147.0,160.65,31.2245,37,67.7,100,66.6,69.9,66.9
20160321043000,147.0,160.65,31.2245,37,69.6,100,66.6,69.9,66.9
20160321044500,147.0,158.55,30.8163,37,67.3,100,66.6,69.9,66.9
20160321050000,147.0,160.65,31.2245,37,67.3,100,66.6,69.9,66.9
20160321051500,147.0,160.65,31.2245,37,68.6,100,66.6,69.9,66.9
20160321053000,147.0,158.55,30.8163,37,68.6,100,66.7,69.9,66.9
20160321054500,147.0,156.45,30.4082,37,69.6,100,66.7,69.9,66.9
20160321060000,147.0,152.25,29.5918,37,67.7,100,66.9,69.9,66.9
20160321061500,147.0,152.25,29.5918,37,67.7,100,66.9,69.9,66.9
20160321063000,147.0,152.25,29.5918,37,69.6,100,67.0,69.9,66.9
20160321064500,147.0,150.15,29.1837,37,70.5,100,67.0,69.9,66.9
20160321070000,147.0,156.45,30.4082,37,69.7,100,67.1,69.9,66.9
20160321071500,147.0,158.55,30.8163,37,47.6,100,66.2,69.9,66.9
20160321073000,147.0,156.45,30.4082,37,70.1,100,66.2,69.9,66.9
20160321074500,147.0,150.15,29.1837,37,68.7,100,66.7,69.9,66.9
20160321080000,147.0,326.55,63.4694,53,48.3,0,68.9,69.9,66.9
20160321081500,147.0,160.65,31.2245,37,46.4,0,66.9,69.9,66.9
20160321083000,147.0,158.55,30.8163,37,46.4,100,65.9,69.9,66.9
20160321084500,147.0,158.55,30.8163,37,69.1,100,66.3,69.9,66.9
20160321090000,147.0,158.55,30.8163,37,62.0,100,66.6,69.9,66.9
20160321091500,147.0,158.55,30.8163,37,63.2,100,66.4,69.9,66.9
20160321093000,147.0,158.55,30.8163,37,68.7,100,66.6,69.9,66.9
20160321094500,147.0,160.65,31.2245,37,68.7,100,66.7,69.9,66.9
20160321100000,147.0,160.65,31.2245,37,68.7,100,66.7,69.9,66.9
20160321101500,147.0,156.45,30.4082,37,68.7,100,66.9,69.9,66.9
20160321103000,147.0,152.25,29.5918,37,69.6,100,66.9,69.9,66.9
20160321104500,147.0,152.25,29.5918,37,69.6,100,67.0,69.9,66.9
20160321110000,147.0,150.15,29.1837,37,69.6,100,66.7,69.9,66.9
20160321111500,147.0,150.15,29.1837,37,69.6,100,66.9,69.9,66.9
20160321113000,147.0,156.45,30.4082,37,69.6,100,67.1,69.9,66.9
20160321114500,147.0,158.55,30.8163,37,54.7,0,67.0,69.9,66.9
20160321120000,147.0,160.65,31.2245,37,47.7,100,65.8,69.9,66.9
20160321121500,147.0,160.65,31.2245,37,71.0,100,66.5,69.9,66.9
20160321123000,147.0,158.55,30.8163,37,64.9,100,66.8,69.9,66.9
20160321124500,147.0,156.45,30.4082,37,65.8,100,66.9,69.9,66.9
20160321130000,147.0,158.55,30.8163,37,64.4,100,66.9,69.9,66.9
20160321131500,147.0,158.55,30.8163,37,65.3,100,66.8,69.9,66.9
20160321133000,147.0,160.65,31.2245,37,65.3,100,66.8,69.9,66.9
20160321134500,147.0,158.55,30.8163,37,64.4,100,66.8,69.9,66.9
20160321140000,147.0,160.65,31.2245,37,65.3,100,66.9,69.9,66.9
20160321141500,147.0,160.65,31.2245,37,65.3,100,66.8,69.9,66.9
20160321143000,147.0,160.65,31.2245,37,64.0,100,66.9,69.9,66.9
20160321144500,147.0,160.65,31.2245,37,64.9,100,66.8,69.9,66.9
20160321150000,147.0,160.65,31.2245,37,64.9,100,66.8,69.9,66.9
20160321151500,147.0,164.85,32.0408,37,64.9,100,67.0,69.9,66.9
20160321153000,147.0,160.65,31.2245,37,64.9,100,67.0,69.9,66.9
20160321154500,147.0,164.85,32.0408,37,64.0,100,67.0,69.9,66.9
20160321160000,147.0,164.85,32.0408,37,64.0,100,66.9,69.9,66.9
20160321161500,147.0,164.85,32.0408,37,49.5,0,67.1,69.9,66.9
20160321163000,147.0,160.65,31.2245,37,46.8,100,66.3,69.9,66.9
20160321164500,147.0,164.85,32.0408,37,46.8,100,66.1,69.9,66.9
20160321170000,147.0,160.65,31.2245,37,58.8,100,67.0,69.9,66.9
20160321171500,147.0,158.55,30.8163,37,50.4,100,66.9,69.9,66.9
20160321173000,147.0,158.55,30.8163,37,46.4,100,66.7,69.9,66.9
20160321174500,147.0,156.45,30.4082,37,46.4,100,66.8,69.8,66.8
20160321180000,147.0,158.55,30.8163,37,45.7,100,66.7,69.8,66.8
20160321181500,147.0,158.55,30.8163,37,45.7,100,66.7,69.8,66.8
20160321183000,147.0,158.55,30.8163,37,45.7,100,66.7,69.8,66.8
20160321184500,147.0,158.55,30.8163,37,60.1,100,65.7,69.7,66.7
20160321190000,147.0,158.55,30.8163,37,56.8,100,66.1,69.8,66.8
20160321191500,147.0,160.65,31.2245,37,67.7,100,66.9,69.8,66.8
20160321193000,147.0,160.65,31.2245,37,51.1,100,66.4,69.9,66.9
20160321194500,147.0,160.65,31.2245,37,67.7,100,66.1,69.8,66.8
20160321200000,147.0,160.65,31.2245,37,63.1,100,66.2,69.8,66.8
20160321201500,147.0,160.65,31.2245,37,65.3,100,66.6,69.9,66.9
20160321203000,147.0,164.85,32.0408,37,66.8,100,66.8,69.8,66.8
20160321204500,147.0,160.65,31.2245,37,66.0,100,66.9,69.9,66.9
20160321210000,147.0,160.65,31.2245,37,64.9,100,66.9,69.9,66.9
20160321211500,147.0,164.85,32.0408,37,66.3,100,66.9,69.8,66.8
20160321213000,147.0,166.95,32.449,37,66.3,100,66.9,69.9,66.9
20160321214500,147.0,166.95,32.449,37,65.3,100,66.9,69.9,66.9
20160321220000,147.0,164.85,32.0408,37,66.3,100,66.9,69.9,66.9
20160321221500,147.0,164.85,32.0408,37,66.3,100,66.9,69.8,66.8
20160321223000,147.0,164.85,32.0408,37,64.9,100,66.9,69.9,66.9
20160321224500,147.0,164.85,32.0408,37,66.5,100,66.9,69.9,66.9
20160321230000,147.0,166.95,32.449,37,65.2,100,66.9,69.8,66.8
20160321231500,147.0,164.85,32.0408,37,65.2,100,66.9,69.9,66.9
20160321233000,147.0,164.85,32.0408,37,66.2,100,66.9,69.8,66.8
20160321234500,147.0,164.85,32.0408,37,66.2,100,66.9,69.9,66.9
20160322000000,147.0,164.85,32.0408,37,65.3,100,66.9,69.9,66.9
20160322001500,147.0,164.85,32.0408,37,66.2,100,66.8,69.9,66.9
20160322003000,147.0,164.85,32.0408,37,66.2,100,66.9,69.8,66.8
20160322004500,147.0,158.55,30.8163,37,66.2,100,66.8,69.8,66.8
20160322010000,147.0,158.55,30.8163,37,67.7,100,66.9,69.8,66.8
20160322011500,147.0,158.55,30.8163,37,67.7,100,66.9,69.8,66.8
20160322013000,147.0,158.55,30.8163,37,65.8,100,66.9,69.7,66.7
20160322014500,147.0,158.55,30.8163,37,67.2,100,66.8,69.8,66.8
20160322020000,147.0,158.55,30.8163,37,67.2,100,66.9,69.8,66.8
20160322021500,147.0,158.55,30.8163,37,67.2,100,66.9,69.8,66.8
20160322023000,147.0,158.55,30.8163,37,67.2,100,66.9,69.8,66.8
20160322024500,147.0,158.55,30.8163,37,65.8,100,66.8,69.8,66.8
20160322030000,147.0,158.55,30.8163,37,66.7,100,66.8,69.8,66.8
20160322031500,147.0,158.55,30.8163,37,65.8,100,66.8,69.8,66.8
20160322033000,147.0,158.55,30.8163,37,66.7,100,66.8,69.8,66.8
20160322034500,147.0,158.55,30.8163,37,65.8,100,66.7,69.8,66.8
20160322040000,147.0,160.65,31.2245,37,65.8,100,66.7,69.8,66.8
20160322041500,147.0,158.55,30.8163,37,65.8,100,66.8,69.8,66.8
20160322043000,147.0,158.55,30.8163,37,67.2,100,66.7,69.8,66.8
20160322044500,147.0,160.65,31.2245,37,68.6,100,66.7,69.8,66.8
20160322050000,147.0,158.55,30.8163,37,67.7,100,66.7,69.8,66.8
20160322051500,147.0,158.55,30.8163,37,67.7,100,66.7,69.8,66.8
20160322053000,147.0,160.65,31.2245,37,67.7,100,66.7,69.8,66.8
20160322054500,147.0,158.55,30.8163,37,66.7,100,66.7,69.8,66.8
20160322060000,147.0,158.55,30.8163,37,66.7,100,66.7,69.8,66.8
20160322061500,147.0,160.65,31.2245,37,66.7,100,66.8,69.7,66.7
20160322063000,147.0,164.85,32.0408,37,66.7,100,66.6,69.9,66.9
20160322064500,147.0,160.65,31.2245,37,66.7,100,66.5,69.9,66.9
20160322070000,147.0,158.55,30.8163,37,70.1,100,66.5,69.9,66.9
20160322071500,147.0,147.0,28.5714,37,72.4,100,66.6,69.8,66.8
20160322073000,147.0,156.45,30.4082,37,71.5,100,66.6,69.8,66.8
20160322074500,147.0,150.15,29.1837,37,71.5,100,66.7,69.8,66.8
20160322080000,147.0,166.95,32.449,38,50.3,0,67.7,69.7,66.7
20160322081500,147.0,164.85,32.0408,38,46.8,0,67.4,69.7,66.7
20160322083000,147.0,164.85,32.0408,38,46.8,0,67.1,69.6,66.6
20160322084500,147.0,160.65,31.2245,38,46.8,0,66.7,69.6,66.6
20160322090000,147.0,160.65,31.2245,38,46.8,0,66.3,69.6,66.6
20160322091500,147.0,158.55,30.8163,38,46.8,0,66.6,69.5,66.5
20160322093000,147.0,158.55,30.8163,38,46.8,0,66.4,69.5,66.5
20160322094500,147.0,152.25,29.5918,38,46.8,0,66.3,69.5,66.5
20160322100000,147.0,152.25,29.5918,38,46.8,100,66.4,69.5,66.5
20160322101500,147.0,158.55,30.8163,38,46.8,100,66.3,69.5,66.5
20160322103000,147.0,158.55,30.8163,38,46.8,100,66.2,69.5,66.5
20160322104500,147.0,156.45,30.4082,38,46.8,100,66.1,69.5,66.5
20160322110000,147.0,158.55,30.8163,38,46.8,100,66.4,69.5,66.5
20160322111500,147.0,158.55,30.8163,38,46.8,100,66.1,69.5,66.5
20160322113000,147.0,158.55,30.8163,38,46.8,100,66.1,69.5,66.5
20160322114500,147.0,156.45,30.4082,38,49.7,100,65.8,69.5,66.5
20160322120000,147.0,158.55,30.8163,38,63.6,100,66.8,69.5,66.5
20160322121500,147.0,158.55,30.8163,38,48.3,0,66.4,69.5,66.5
20160322123000,147.0,158.55,30.8163,38,47.2,0,66.3,69.5,66.5
20160322124500,147.0,158.55,30.8163,38,61.1,100,65.4,69.5,66.5
20160322130000,147.0,158.55,30.8163,38,53.1,100,65.9,69.5,66.5
20160322131500,147.0,158.55,30.8163,38,69.1,100,66.5,69.5,66.5
20160322133000,147.0,160.65,31.2245,38,51.9,0,66.2,69.5,66.5
20160322134500,147.0,160.65,31.2245,38,62.2,100,65.5,69.5,66.5
20160322140000,147.0,160.65,31.2245,38,58.4,100,66.1,69.5,66.5
20160322141500,147.0,160.65,31.2245,38,62.0,100,66.1,69.5,66.5
20160322143000,147.0,158.55,30.8163,38,62.0,100,66.3,69.5,66.5
20160322144500,147.0,160.65,31.2245,38,62.0,100,66.3,69.5,66.5
20160322150000,147.0,158.55,30.8163,38,62.0,100,66.4,69.5,66.5
20160322151500,147.0,160.65,31.2245,38,62.0,100,66.4,69.5,66.5
20160322153000,147.0,158.55,30.8163,38,62.0,100,66.4,69.5,66.5
20160322154500,147.0,160.65,31.2245,38,62.0,100,66.3,69.5,66.5
20160322160000,147.0,158.55,30.8163,38,62.0,100,66.4,69.5,66.5
20160322161500,147.0,158.55,30.8163,38,61.2,100,66.4,69.5,66.5
20160322163000,147.0,160.65,31.2245,38,61.2,100,66.3,69.5,66.5
20160322164500,147.0,160.65,31.2245,38,61.2,100,66.3,69.5,66.5
20160322170000,147.0,158.55,30.8163,38,61.9,100,66.2,69.5,66.5
20160322171500,147.0,158.55,30.8163,38,61.9,100,66.2,69.5,66.5
20160322173000,147.0,152.25,29.5918,38,61.9,100,66.3,69.5,66.5
20160322174500,147.0,152.25,29.5918,38,61.9,100,66.3,69.5,66.5
20160322180000,147.0,152.25,29.5918,38,61.9,100,66.2,69.5,66.5
20160322181500,147.0,156.45,30.4082,38,61.9,100,66.3,69.5,66.5
20160322183000,147.0,156.45,30.4082,38,61.9,100,66.2,69.5,66.5
20160322184500,147.0,158.55,30.8163,38,66.5,100,66.3,69.5,66.5
20160322190000,147.0,158.55,30.8163,38,67.2,100,66.6,69.5,66.5
20160322191500,147.0,160.65,31.2245,38,66.4,100,66.7,69.5,66.5
20160322193000,147.0,158.55,30.8163,38,65.3,100,66.8,69.5,66.5
20160322194500,147.0,158.55,30.8163,38,47.9,100,65.4,69.5,66.5
20160322200000,147.0,160.65,31.2245,38,64.6,100,66.2,69.5,66.5
20160322201500,147.0,158.55,30.8163,38,68.5,100,66.0,69.5,66.5
20160322203000,147.0,158.55,30.8163,38,71.0,100,66.6,69.5,66.5
20160322204500,147.0,160.65,31.2245,38,51.5,100,66.2,69.5,66.5
20160322210000,147.0,160.65,31.2245,38,65.9,100,65.5,69.5,66.5
20160322211500,147.0,160.65,31.2245,38,60.4,100,66.3,69.5,66.5
20160322213000,147.0,160.65,31.2245,38,66.7,100,66.1,69.5,66.5
20160322214500,147.0,158.55,30.8163,38,69.7,100,66.6,69.5,66.5
20160322220000,147.0,158.55,30.8163,38,50.7,100,66.1,69.5,66.5
20160322221500,147.0,160.65,31.2245,38,68.1,100,65.8,69.5,66.5
20160322223000,147.0,158.55,30.8163,38,58.0,100,66.1,69.5,66.5
20160322224500,147.0,160.65,31.2245,38,67.6,100,66.2,69.5,66.5
20160322230000,147.0,160.65,31.2245,38,68.7,100,66.6,69.5,66.5
20160322231500,147.0,158.55,30.8163,38,70.1,100,66.7,69.5,66.5
20160322233000,147.0,156.45,30.4082,38,48.3,100,65.7,69.5,66.5
20160322234500,147.0,156.45,30.4082,38,67.7,100,65.9,69.5,66.5
20160323000000,147.0,156.45,30.4082,38,58.4,100,66.1,69.5,66.5
20160323001500,147.0,150.15,29.1837,38,70.1,100,66.2,69.5,66.5
20160323003000,147.0,156.45,30.4082,38,70.1,100,66.7,69.5,66.5
20160323004500,147.0,152.25,29.5918,38,50.7,100,66.2,69.5,66.5
20160323010000,147.0,152.25,29.5918,38,67.7,100,65.6,69.5,66.5
20160323011500,147.0,152.25,29.5918,38,60.1,100,66.2,69.5,66.5
20160323013000,147.0,152.25,29.5918,38,66.2,100,66.1,69.5,66.5
20160323014500,147.0,152.25,29.5918,38,66.2,100,66.5,69.5,66.5
20160323020000,147.0,152.25,29.5918,38,68.2,100,66.6,69.5,66.5
20160323021500,147.0,152.25,29.5918,38,67.2,100,66.7,69.5,66.5
20160323023000,147.0,152.25,29.5918,38,49.1,100,65.8,69.5,66.5
20160323024500,147.0,152.25,29.5918,38,70.1,100,65.9,69.5,66.5
20160323030000,147.0,150.15,29.1837,38,58.8,100,66.2,69.5,66.5
20160323031500,147.0,152.25,29.5918,38,65.8,100,66.2,69.5,66.5
20160323033000,147.0,152.25,29.5918,38,67.3,100,66.6,69.5,66.5
20160323034500,147.0,150.15,29.1837,38,69.0,100,66.7,69.5,66.5
20160323040000,147.0,150.15,29.1837,38,48.3,100,65.5,69.5,66.5
20160323041500,147.0,152.25,29.5918,38,67.3,100,66.1,69.5,66.5
20160323043000,147.0,152.25,29.5918,38,58.4,100,65.8,69.5,66.5
20160323044500,147.0,150.15,29.1837,38,68.1,100,66.4,69.5,66.5
20160323050000,147.0,152.25,29.5918,38,68.1,100,66.6,69.5,66.5
20160323051500,147.0,150.15,29.1837,38,66.7,100,66.4,69.5,66.5
20160323053000,147.0,152.25,29.5918,38,66.7,100,66.4,69.5,66.5
20160323054500,147.0,152.25,29.5918,38,66.7,100,66.4,69.5,66.5
20160323060000,147.0,152.25,29.5918,38,66.7,100,66.5,69.5,66.5
20160323061500,147.0,150.15,29.1837,38,68.1,100,66.6,69.5,66.5
20160323063000,147.0,150.15,29.1837,38,66.8,100,66.6,69.5,66.5
20160323064500,147.0,147.0,28.5714,38,51.1,100,66.7,69.5,66.5
20160323070000,147.0,150.15,29.1837,38,48.2,100,65.4,69.5,66.5
20160323071500,147.0,152.25,29.5918,38,53.1,100,66.1,69.5,66.5
20160323073000,147.0,150.15,29.1837,38,68.1,100,66.3,69.5,66.5
20160323074500,147.0,152.25,29.5918,38,59.8,0,66.8,69.5,66.5
20160323080000,147.0,156.45,30.4082,38,48.6,0,67.5,69.5,66.5
20160323081500,147.0,152.25,29.5918,38,47.6,0,66.4,69.5,66.5
20160323083000,147.0,156.45,30.4082,38,47.6,100,65.9,69.5,66.5
20160323084500,147.0,147.0,28.5714,38,66.5,100,65.8,69.5,66.5
20160323090000,147.0,150.15,29.1837,38,59.6,100,66.5,69.5,66.5
20160323091500,147.0,150.15,29.1837,38,58.4,100,66.2,69.5,66.5
20160323093000,147.0,152.25,29.5918,38,58.4,100,66.1,69.5,66.5
20160323094500,147.0,150.15,29.1837,38,69.1,100,66.6,69.5,66.5
20160323100000,147.0,158.55,30.8163,38,52.3,0,66.6,69.5,66.5
20160323101500,147.0,152.25,29.5918,38,48.7,100,65.9,69.5,66.5
20160323103000,147.0,152.25,29.5918,38,61.1,100,65.8,69.5,66.5
20160323104500,147.0,152.25,29.5918,38,62.4,100,66.2,69.5,66.5
20160323110000,147.0,150.15,29.1837,38,58.0,100,66.1,69.5,66.5
20160323111500,147.0,150.15,29.1837,38,62.4,100,66.3,69.5,66.5
20160323113000,147.0,147.0,28.5714,38,62.4,100,66.5,69.5,66.5
20160323114500,147.0,142.8,27.7551,38,62.4,100,66.6,69.5,66.5
20160323120000,147.0,158.55,30.8163,38,62.4,100,66.7,69.5,66.5
20160323121500,147.0,156.45,30.4082,38,62.4,100,66.7,69.5,66.5
20160323123000,147.0,156.45,30.4082,38,62.4,100,66.6,69.5,66.5
20160323124500,147.0,156.45,30.4082,38,62.4,100,66.6,69.5,66.5
20160323130000,147.0,152.25,29.5918,38,62.4,100,66.6,69.5,66.5
20160323131500,147.0,156.45,30.4082,38,62.4,100,66.7,69.5,66.5
20160323133000,147.0,160.65,31.2245,38,62.4,100,66.6,69.5,66.5
20160323134500,147.0,158.55,30.8163,38,61.6,100,66.6,69.5,66.5
20160323140000,147.0,156.45,30.4082,38,62.4,100,66.6,69.5,66.5
20160323141500,147.0,156.45,30.4082,38,62.4,100,66.7,69.5,66.5
20160323143000,147.0,156.45,30.4082,38,62.4,100,66.7,69.5,66.5
20160323144500,147.0,156.45,30.4082,38,62.4,100,66.6,69.5,66.5
20160323150000,147.0,156.45,30.4082,38,62.4,100,66.7,69.5,66.5
20160323151500,147.0,158.55,30.8163,38,62.4,100,66.6,69.5,66.5
20160323153000,147.0,156.45,30.4082,38,62.4,100,66.5,69.5,66.5
20160323154500,147.0,160.65,31.2245,38,61.6,100,66.6,69.5,66.5
20160323160000,147.0,158.55,30.8163,38,62.4,100,66.6,69.5,66.5
20160323161500,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160323163000,147.0,156.45,30.4082,38,61.6,100,66.4,69.5,66.5
20160323164500,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160323170000,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160323171500,147.0,150.15,29.1837,38,61.6,100,66.4,69.5,66.5
20160323173000,147.0,150.15,29.1837,38,61.6,100,66.4,69.5,66.5
20160323174500,147.0,147.0,28.5714,38,61.6,100,66.4,69.5,66.5
20160323180000,147.0,150.15,29.1837,38,61.6,100,66.4,69.5,66.5
20160323181500,147.0,150.15,29.1837,38,61.6,100,66.4,69.5,66.5
20160323183000,147.0,152.25,29.5918,38,61.6,100,66.4,69.5,66.5
20160323184500,147.0,152.25,29.5918,38,61.6,100,66.3,69.5,66.5
20160323190000,147.0,158.55,30.8163,38,61.6,100,66.3,69.5,66.5
20160323191500,147.0,156.45,30.4082,38,60.8,100,66.2,69.5,66.5
20160323193000,147.0,158.55,30.8163,38,65.8,100,66.3,69.5,66.5
20160323194500,147.0,156.45,30.4082,38,65.8,100,66.5,69.5,66.5
20160323200000,147.0,156.45,30.4082,38,65.8,100,66.6,69.5,66.5
20160323201500,147.0,158.55,30.8163,38,65.8,100,66.7,69.5,66.5
20160323203000,147.0,156.45,30.4082,38,65.8,100,66.7,69.5,66.5
20160323204500,147.0,158.55,30.8163,38,65.8,100,66.7,69.5,66.5
20160323210000,147.0,158.55,30.8163,38,66.7,100,66.7,69.5,66.5
20160323211500,147.0,156.45,30.4082,38,66.7,100,66.7,69.5,66.5
20160323213000,147.0,156.45,30.4082,38,53.1,100,66.4,69.5,66.5
20160323214500,147.0,156.45,30.4082,38,53.1,100,65.3,69.5,66.5
20160323220000,147.0,156.45,30.4082,38,68.7,100,66.3,69.5,66.5
20160323221500,147.0,158.55,30.8163,38,62.8,100,66.2,69.5,66.5
20160323223000,147.0,156.45,30.4082,38,62.8,100,66.2,69.5,66.5
20160323224500,147.0,156.45,30.4082,38,62.8,100,66.2,69.5,66.5
20160323230000,147.0,158.55,30.8163,38,62.8,100,66.2,69.5,66.5
20160323231500,147.0,152.25,29.5918,38,64.4,100,66.2,69.5,66.5
20160323233000,147.0,158.55,30.8163,38,65.8,100,66.4,69.5,66.5
20160323234500,147.0,158.55,30.8163,38,65.8,100,66.4,69.5,66.5
20160324000000,147.0,158.55,30.8163,38,65.8,100,66.5,69.5,66.5
20160324001500,147.0,158.55,30.8163,38,65.8,100,66.5,69.5,66.5
20160324003000,147.0,158.55,30.8163,38,65.8,100,66.5,69.5,66.5
20160324004500,147.0,156.45,30.4082,38,65.8,100,66.6,69.5,66.5
20160324010000,147.0,158.55,30.8163,38,65.8,100,66.6,69.5,66.5
20160324011500,147.0,158.55,30.8163,38,65.8,100,66.6,69.5,66.5
20160324013000,147.0,158.55,30.8163,38,65.8,100,66.6,69.5,66.5
20160324014500,147.0,156.45,30.4082,38,65.8,100,66.6,69.5,66.5
20160324020000,147.0,160.65,31.2245,38,65.8,100,66.6,69.5,66.5
20160324021500,147.0,156.45,30.4082,38,65.8,100,66.5,69.5,66.5
20160324023000,147.0,156.45,30.4082,38,65.8,100,66.6,69.5,66.5
20160324024500,147.0,158.55,30.8163,38,66.7,100,66.5,69.5,66.5
20160324030000,147.0,156.45,30.4082,38,66.7,100,66.6,69.5,66.5
20160324031500,147.0,158.55,30.8163,38,66.7,100,66.6,69.5,66.5
20160324033000,147.0,158.55,30.8163,38,66.7,100,66.5,69.5,66.5
20160324034500,147.0,156.45,30.4082,38,66.7,100,66.6,69.5,66.5
20160324040000,147.0,158.55,30.8163,38,65.3,100,66.6,69.5,66.5
20160324041500,147.0,160.65,31.2245,38,65.3,100,66.6,69.5,66.5
20160324043000,147.0,158.55,30.8163,38,65.3,100,66.6,69.5,66.5
20160324044500,147.0,158.55,30.8163,38,66.8,100,66.6,69.5,66.5
20160324050000,147.0,158.55,30.8163,38,66.8,100,66.6,69.5,66.5
20160324051500,147.0,160.65,31.2245,38,64.9,100,66.6,69.5,66.5
20160324053000,147.0,158.55,30.8163,38,66.7,100,66.6,69.5,66.5
20160324054500,147.0,160.65,31.2245,38,65.3,100,66.6,69.5,66.5
20160324060000,147.0,160.65,31.2245,38,65.3,100,66.6,69.5,66.5
20160324061500,147.0,158.55,30.8163,38,65.3,100,66.6,69.5,66.5
20160324063000,147.0,158.55,30.8163,38,65.3,100,66.6,69.5,66.5
20160324064500,147.0,158.55,30.8163,38,66.7,100,66.7,69.5,66.5
20160324070000,147.0,158.55,30.8163,38,59.7,0,66.7,69.5,66.5
20160324071500,147.0,158.55,30.8163,38,47.6,100,65.6,69.5,66.5
20160324073000,147.0,158.55,30.8163,38,69.2,100,66.0,69.5,66.5
20160324074500,147.0,158.55,30.8163,38,64.0,100,66.4,69.5,66.5
20160324080000,147.0,156.45,30.4082,38,51.5,0,67.4,69.5,66.5
20160324081500,147.0,156.45,30.4082,38,47.2,0,66.8,69.5,66.5
20160324083000,147.0,152.25,29.5918,38,47.2,0,66.6,69.5,66.5
20160324084500,147.0,150.15,29.1837,38,47.2,0,66.5,69.5,66.5
20160324090000,147.0,147.0,28.5714,38,47.2,0,66.4,69.5,66.5
20160324091500,147.0,142.8,27.7551,38,47.2,0,66.4,69.5,66.5
20160324093000,147.0,147.0,28.5714,38,47.2,0,66.3,69.5,66.5
20160324094500,147.0,147.0,28.5714,38,47.2,0,66.3,69.5,66.5
20160324100000,147.0,139.65,27.1429,38,47.2,0,66.3,69.5,66.5
20160324101500,147.0,137.55,26.7347,38,47.2,100,65.9,69.5,66.5
20160324103000,147.0,137.55,26.7347,38,47.2,100,66.0,69.5,66.5
20160324104500,147.0,137.55,26.7347,38,54.5,100,65.9,69.5,66.5
20160324110000,147.0,137.55,26.7347,38,66.7,100,66.1,69.5,66.5
20160324111500,147.0,139.65,27.1429,38,69.1,100,66.2,69.5,66.5
20160324113000,147.0,137.55,26.7347,38,68.1,100,66.3,69.5,66.5
20160324114500,147.0,150.15,29.1837,38,67.3,100,66.3,69.5,66.5
20160324120000,147.0,156.45,30.4082,38,57.2,0,66.7,69.5,66.5
20160324121500,147.0,158.55,30.8163,38,48.7,100,65.5,69.5,66.5
20160324123000,147.0,158.55,30.8163,38,65.9,100,66.2,69.5,66.5
20160324124500,147.0,156.45,30.4082,38,64.6,100,66.0,69.5,66.5
20160324130000,147.0,156.45,30.4082,38,67.3,100,66.7,69.5,66.5
20160324131500,147.0,156.45,30.4082,38,50.3,100,66.0,69.5,66.5
20160324133000,147.0,156.45,30.4082,38,64.8,100,65.8,69.5,66.5
20160324134500,147.0,158.55,30.8163,38,58.0,100,66.1,69.5,66.5
20160324140000,147.0,150.15,29.1837,38,59.9,100,66.0,69.5,66.5
20160324141500,147.0,152.25,29.5918,38,62.4,100,66.2,69.5,66.5
20160324143000,147.0,156.45,30.4082,38,62.4,100,66.4,69.5,66.5
20160324144500,147.0,158.55,30.8163,38,62.4,100,66.4,69.5,66.5
20160324150000,147.0,156.45,30.4082,38,62.4,100,66.4,69.5,66.5
20160324151500,147.0,158.55,30.8163,38,62.4,100,66.4,69.5,66.5
20160324153000,147.0,158.55,30.8163,38,62.4,100,66.4,69.5,66.5
20160324154500,147.0,158.55,30.8163,38,62.4,100,66.4,69.5,66.5
20160324160000,147.0,158.55,30.8163,38,62.4,100,66.5,69.5,66.5
20160324161500,147.0,158.55,30.8163,38,62.4,100,66.5,69.5,66.5
20160324163000,147.0,158.55,30.8163,38,61.6,100,66.5,69.5,66.5
20160324164500,147.0,156.45,30.4082,38,62.8,100,66.6,69.5,66.5
20160324170000,147.0,156.45,30.4082,38,61.6,100,66.4,69.5,66.5
20160324171500,147.0,152.25,29.5918,38,61.6,100,66.4,69.5,66.5
20160324173000,147.0,156.45,30.4082,38,61.6,100,66.4,69.5,66.5
20160324174500,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160324180000,147.0,152.25,29.5918,38,61.6,100,66.5,69.5,66.5
20160324181500,147.0,158.55,30.8163,38,61.6,100,66.5,69.5,66.5
20160324183000,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160324184500,147.0,156.45,30.4082,38,61.6,100,66.5,69.5,66.5
20160324190000,147.0,158.55,30.8163,38,61.6,100,66.4,69.5,66.5
20160324191500,147.0,158.55,30.8163,38,61.6,100,66.4,69.5,66.5
20160324193000,147.0,158.55,30.8163,38,61.6,100,66.4,69.5,66.5
20160324194500,147.0,158.55,30.8163,38,61.6,100,66.3,69.5,66.5
20160324200000,147.0,160.65,31.2245,38,61.6,100,66.4,69.5,66.5
20160324201500,147.0,158.55,30.8163,38,61.6,100,66.3,69.5,66.5
20160324203000,147.0,158.55,30.8163,38,61.6,100,66.2,69.5,66.5
20160324204500,147.0,160.65,31.2245,38,61.6,100,66.3,69.5,66.5
20160324210000,147.0,158.55,30.8163,38,61.6,100,66.2,69.5,66.5
20160324211500,147.0,158.55,30.8163,38,64.8,100,66.2,69.5,66.5
20160324213000,147.0,158.55,30.8163,38,65.8,100,66.6,69.5,66.5
20160324214500,147.0,158.55,30.8163,38,65.8,100,66.7,69.5,66.5
20160324220000,147.0,160.65,31.2245,38,49.9,100,66.2,69.5,66.5
20160324221500,147.0,160.65,31.2245,38,61.6,100,65.4,69.5,66.5
20160324223000,147.0,160.65,31.2245,38,63.2,100,66.4,69.5,66.5
20160324224500,147.0,160.65,31.2245,38,62.0,100,66.2,69.5,66.5
20160324230000,147.0,160.65,31.2245,38,61.1,100,66.1,69.5,66.5
20160324231500,147.0,160.65,31.2245,38,63.7,100,66.3,69.5,66.5
20160324233000,147.0,160.65,31.2245,38,64.4,100,66.4,69.5,66.5
20160324234500,147.0,160.65,31.2245,38,64.4,100,66.5,69.5,66.5
20160325000000,147.0,158.55,30.8163,38,64.4,100,66.6,69.5,66.5
20160325001500,147.0,160.65,31.2245,38,64.4,100,66.6,69.5,66.5
20160325003000,147.0,158.55,30.8163,38,63.6,100,66.6,69.5,66.5
20160325004500,147.0,160.65,31.2245,38,65.3,100,66.6,69.5,66.5
20160325010000,147.0,160.65,31.2245,38,64.0,100,66.6,69.5,66.5
20160325011500,147.0,160.65,31.2245,38,64.0,100,66.6,69.5,66.5
20160325013000,147.0,158.55,30.8163,38,64.8,100,66.6,69.5,66.5
20160325014500,147.0,160.65,31.2245,38,64.0,100,66.6,69.5,66.5
20160325020000,147.0,158.55,30.8163,38,64.0,100,66.6,69.5,66.5
20160325021500,147.0,160.65,31.2245,38,64.0,100,66.6,69.5,66.5
20160325023000,147.0,160.65,31.2245,38,64.0,100,66.6,69.5,66.5
20160325024500,147.0,158.55,30.8163,38,64.0,100,66.5,69.5,66.5
20160325030000,147.0,160.65,31.2245,38,64.9,100,66.6,69.5,66.5
20160325031500,147.0,160.65,31.2245,38,63.6,100,66.6,69.5,66.5
20160325033000,147.0,160.65,31.2245,38,65.3,100,66.6,69.5,66.5
20160325034500,147.0,160.65,31.2245,38,63.2,100,66.6,69.5,66.5
20160325040000,147.0,158.55,30.8163,38,64.0,100,66.6,69.5,66.5
20160325041500,147.0,160.65,31.2245,38,63.2,100,66.5,69.5,66.5
20160325043000,147.0,160.65,31.2245,38,64.8,100,66.6,69.5,66.5
20160325044500,147.0,160.65,31.2245,38,62.9,100,66.6,69.5,66.5
20160325050000,147.0,160.65,31.2245,38,64.4,100,66.6,69.5,66.5
20160325051500,147.0,160.65,31.2245,38,62.8,100,66.6,69.5,66.5
20160325053000,147.0,164.85,32.0408,38,64.0,100,66.5,69.5,66.5
20160325054500,147.0,160.65,31.2245,38,62.8,100,66.6,69.5,66.5
20160325060000,147.0,164.85,32.0408,38,64.0,100,66.5,69.5,66.5
20160325061500,147.0,158.55,30.8163,37,64.0,100,66.5,69.5,66.5
20160325063000,147.0,158.55,30.8163,37,64.0,100,66.5,69.5,66.5
20160325064500,147.0,158.55,30.8163,37,64.0,100,66.5,69.5,66.5
20160325070000,147.0,158.55,30.8163,37,64.0,100,66.5,69.5,66.5
20160325071500,147.0,158.55,30.8163,37,62.8,100,66.5,69.5,66.5
20160325073000,147.0,158.55,30.8163,37,66.1,100,66.5,69.5,66.5
20160325074500,147.0,158.55,30.8163,37,65.3,100,66.7,69.5,66.5
20160325080000,147.0,158.55,30.8163,37,65.3,100,66.7,69.5,66.5
20160325081500,147.0,150.15,29.1837,37,50.6,100,66.2,69.5,66.5
20160325083000,147.0,150.15,29.1837,37,62.2,100,65.6,69.5,66.5
20160325084500,147.0,150.15,29.1837,37,53.5,100,66.0,69.5,66.5
20160325090000,147.0,147.0,28.5714,37,69.1,100,66.5,69.5,66.5
20160325091500,147.0,147.0,28.5714,37,51.4,0,66.3,69.5,66.5
20160325093000,147.0,150.15,29.1837,37,55.2,100,65.6,69.5,66.5
20160325094500,147.0,150.15,29.1837,37,59.2,100,66.1,69.5,66.5
20160325100000,147.0,150.15,29.1837,37,59.2,100,66.1,69.5,66.5
20160325101500,147.0,150.15,29.1837,37,62.5,100,66.1,69.5,66.5
20160325103000,147.0,147.0,28.5714,37,68.2,100,66.1,69.5,66.5
20160325104500,147.0,147.0,28.5714,37,68.2,100,66.2,69.5,66.5
20160325110000,147.0,147.0,28.5714,37,71.6,100,66.3,69.5,66.5
20160325111500,147.0,147.0,28.5714,37,57.3,0,66.8,69.5,66.5
20160325113000,147.0,147.0,28.5714,37,49.1,100,65.7,69.5,66.5
20160325114500,147.0,150.15,29.1837,37,70.1,100,66.0,69.5,66.5
20160325120000,147.0,150.15,29.1837,37,56.7,100,65.8,69.5,66.5
20160325121500,147.0,147.0,28.5714,37,70.1,100,66.7,69.5,66.5
20160325123000,147.0,142.8,27.7551,37,49.9,100,65.7,69.5,66.5
20160325124500,147.0,139.65,27.1429,37,64.7,100,65.8,69.5,66.5
20160325130000,147.0,139.65,27.1429,37,60.4,100,66.3,69.5,66.5
20160325131500,147.0,139.65,27.1429,37,59.2,100,66.2,69.5,66.5
20160325133000,147.0,142.8,27.7551,37,61.5,100,66.1,69.5,66.5
20160325134500,147.0,142.8,27.7551,37,64.4,100,66.4,69.5,66.5
20160325140000,147.0,142.8,27.7551,37,63.6,100,66.5,69.5,66.5
20160325141500,147.0,147.0,28.5714,37,63.6,100,66.6,69.5,66.5
20160325143000,147.0,147.0,28.5714,37,63.6,100,66.6,69.5,66.5
20160325144500,147.0,147.0,28.5714,37,63.6,100,66.6,69.5,66.5
20160325150000,147.0,147.0,28.5714,37,63.6,100,66.6,69.5,66.5
20160325151500,147.0,150.15,29.1837,37,63.6,100,66.6,69.5,66.5
20160325153000,147.0,150.15,29.1837,37,64.4,100,66.6,69.5,66.5
20160325154500,147.0,150.15,29.1837,37,63.6,100,66.6,69.5,66.5
20160325160000,147.0,152.25,29.5918,37,63.6,100,66.6,69.5,66.5
20160325161500,147.0,150.15,29.1837,37,63.6,100,66.6,69.5,66.5
20160325163000,147.0,147.0,28.5714,37,63.6,100,66.7,69.5,66.5
20160325164500,147.0,147.0,28.5714,37,63.6,100,66.7,69.5,66.5
20160325170000,147.0,147.0,28.5714,37,51.9,0,66.3,69.5,66.5
20160325171500,147.0,142.8,27.7551,37,47.9,100,65.4,69.5,66.5
20160325173000,147.0,142.8,27.7551,37,56.0,100,66.2,69.5,66.5
20160325174500,147.0,139.65,27.1429,37,68.7,100,66.5,69.5,66.5
20160325180000,147.0,139.65,27.1429,37,50.4,100,66.2,69.5,66.5
20160325181500,147.0,142.8,27.7551,37,66.5,100,65.9,69.5,66.5
20160325183000,147.0,147.0,28.5714,37,64.8,100,66.0,69.5,66.5
20160325184500,147.0,142.8,27.7551,37,64.8,100,66.6,69.5,66.5
20160325190000,147.0,147.0,28.5714,37,64.8,100,66.6,69.5,66.5
20160325191500,147.0,147.0,28.5714,37,64.0,100,66.7,69.5,66.5
20160325193000,147.0,147.0,28.5714,37,64.0,100,66.7,69.5,66.5
20160325194500,147.0,147.0,28.5714,37,64.0,100,66.7,69.5,66.5
20160325200000,147.0,150.15,29.1837,37,64.0,100,66.7,69.5,66.5
20160325201500,147.0,147.0,28.5714,37,64.0,100,66.7,69.5,66.5
20160325203000,147.0,150.15,29.1837,37,49.4,100,65.8,69.5,66.5
20160325204500,147.0,150.15,29.1837,37,67.7,100,66.0,69.5,66.5
20160325210000,147.0,150.15,29.1837,37,56.8,100,65.9,69.5,66.5
20160325211500,147.0,150.15,29.1837,37,67.3,100,66.4,69.5,66.5
20160325213000,147.0,147.0,28.5714,37,67.3,100,66.7,69.5,66.5
20160325214500,147.0,150.15,29.1837,37,51.5,100,66.1,69.5,66.5
20160325220000,147.0,150.15,29.1837,37,66.7,100,65.9,69.5,66.5
20160325221500,147.0,150.15,29.1837,37,57.3,100,65.9,69.5,66.5
20160325223000,147.0,150.15,29.1837,37,67.3,100,66.4,69.5,66.5
20160325224500,147.0,150.15,29.1837,37,67.3,100,66.6,69.5,66.5
20160325230000,147.0,150.15,29.1837,37,67.3,100,66.7,69.5,66.5
20160325231500,147.0,150.15,29.1837,37,47.9,100,65.5,69.5,66.5
20160325233000,147.0,152.25,29.5918,37,68.6,100,66.1,69.5,66.5
20160325234500,147.0,152.25,29.5918,37,60.4,100,65.8,69.5,66.5
20160326000000,147.0,152.25,29.5918,37,69.7,100,66.6,69.5,66.5
20160326001500,147.0,142.8,27.7551,37,54.8,0,66.4,69.5,66.5
20160326003000,147.0,147.0,28.5714,37,63.2,100,65.5,69.5,66.5
20160326004500,147.0,150.15,29.1837,37,56.4,100,66.1,69.5,66.5
20160326010000,147.0,147.0,28.5714,37,69.7,100,66.3,69.5,66.5
20160326011500,147.0,147.0,28.5714,37,63.8,0,66.8,69.5,66.5
20160326013000,147.0,147.0,28.5714,37,51.5,100,65.2,69.5,66.5
20160326014500,147.0,147.0,28.5714,37,63.6,100,66.2,69.5,66.5
20160326020000,147.0,147.0,28.5714,37,64.4,100,66.0,69.5,66.5
20160326021500,147.0,147.0,28.5714,37,68.5,100,66.4,69.5,66.5
20160326023000,147.0,147.0,28.5714,37,68.5,100,66.6,69.5,66.5
20160326024500,147.0,147.0,28.5714,37,67.3,100,66.7,69.5,66.5
20160326030000,147.0,147.0,28.5714,37,52.2,100,66.2,69.5,66.5
20160326031500,147.0,147.0,28.5714,37,67.2,100,65.7,69.5,66.5
20160326033000,147.0,147.0,28.5714,37,58.4,100,66.0,69.5,66.5
20160326034500,147.0,147.0,28.5714,37,70.1,100,66.4,69.5,66.5
20160326040000,147.0,147.0,28.5714,37,70.1,100,66.8,69.5,66.5
20160326041500,147.0,142.8,27.7551,37,48.0,100,65.4,69.5,66.5
20160326043000,147.0,147.0,28.5714,37,67.3,100,66.1,69.5,66.5
20160326044500,147.0,147.0,28.5714,37,57.1,100,66.1,69.5,66.5
20160326050000,147.0,150.15,29.1837,37,57.1,100,66.1,69.5,66.5
20160326051500,147.0,147.0,28.5714,37,71.0,100,66.1,69.5,66.5
20160326053000,147.0,147.0,28.5714,37,70.1,100,66.7,69.5,66.5
20160326054500,147.0,150.15,29.1837,37,49.5,100,65.8,69.5,66.5
20160326060000,147.0,156.45,30.4082,37,69.6,100,65.9,69.5,66.5
20160326061500,147.0,158.55,30.8163,37,57.1,100,65.8,69.5,66.5
20160326063000,147.0,158.55,30.8163,37,70.5,100,66.4,69.5,66.5
20160326064500,147.0,158.55,30.8163,37,68.2,100,66.6,69.5,66.5
20160326070000,147.0,156.45,30.4082,37,70.6,100,66.7,69.5,66.5
20160326071500,147.0,158.55,30.8163,37,47.9,100,65.2,69.5,66.5
20160326073000,147.0,158.55,30.8163,37,67.7,100,66.1,69.5,66.5
20160326074500,147.0,158.55,30.8163,37,57.6,100,66.0,69.5,66.5
20160326080000,147.0,158.55,30.8163,37,70.1,100,66.3,69.5,66.5
20160326081500,147.0,156.45,30.4082,37,68.7,100,66.7,69.5,66.5
20160326083000,147.0,152.25,29.5918,37,50.3,100,66.1,69.5,66.5
20160326084500,147.0,156.45,30.4082,37,67.2,100,65.6,69.5,66.5
20160326090000,147.0,152.25,29.5918,37,61.2,100,66.2,69.5,66.5
20160326091500,147.0,156.45,30.4082,37,68.1,100,66.0,69.5,66.5
20160326093000,147.0,156.45,30.4082,37,71.0,100,66.6,69.5,66.5
20160326094500,147.0,156.45,30.4082,37,55.2,0,66.5,69.5,66.5
20160326100000,147.0,152.25,29.5918,37,61.9,100,65.5,69.5,66.5
20160326101500,147.0,150.15,29.1837,37,60.8,100,66.2,69.5,66.5
20160326103000,147.0,150.15,29.1837,37,70.1,100,66.1,69.5,66.5
20160326104500,147.0,150.15,29.1837,37,58.4,0,66.8,69.5,66.5
20160326110000,147.0,147.0,28.5714,37,49.1,100,65.8,69.5,66.5
20160326111500,147.0,150.15,29.1837,37,66.2,100,66.0,69.5,66.5
20160326113000,147.0,139.65,27.1429,37,56.6,100,65.9,69.5,66.5
20160326114500,147.0,147.0,28.5714,37,69.1,100,66.8,69.5,66.5
20160326120000,147.0,150.15,29.1837,37,49.5,100,65.7,69.5,66.5
20160326121500,147.0,147.0,28.5714,37,59.9,100,65.9,69.5,66.5
20160326123000,147.0,150.15,29.1837,37,58.8,100,66.2,69.5,66.5
20160326124500,147.0,147.0,28.5714,37,58.8,100,66.2,69.5,66.5
20160326130000,147.0,142.8,27.7551,37,58.0,100,66.2,69.5,66.5
20160326131500,147.0,150.15,29.1837,37,58.0,100,66.1,69.5,66.5
20160326133000,147.0,150.15,29.1837,37,63.2,100,66.3,69.5,66.5
20160326134500,147.0,152.25,29.5918,37,63.2,100,66.5,69.5,66.5
20160326140000,147.0,152.25,29.5918,37,63.2,100,66.5,69.5,66.5
20160326141500,147.0,152.25,29.5918,37,63.2,100,66.5,69.5,66.5
20160326143000,147.0,156.45,30.4082,37,62.4,100,66.5,69.5,66.5
20160326144500,147.0,152.25,29.5918,37,63.1,100,66.5,69.5,66.5
20160326150000,147.0,152.25,29.5918,37,63.1,100,66.6,69.5,66.5
20160326151500,147.0,152.25,29.5918,37,63.1,100,66.6,69.5,66.5
20160326153000,147.0,152.25,29.5918,37,63.1,100,66.6,69.5,66.5
20160326154500,147.0,152.25,29.5918,37,63.1,100,66.6,69.5,66.5
20160326160000,147.0,152.25,29.5918,37,62.4,100,66.6,69.5,66.5
20160326161500,147.0,152.25,29.5918,37,63.1,100,66.6,69.5,66.5
20160326163000,147.0,150.15,29.1837,37,63.1,100,66.7,69.5,66.5
20160326164500,147.0,147.0,28.5714,37,63.1,100,66.7,69.5,66.5
20160326170000,147.0,147.0,28.5714,37,63.1,100,66.7,69.5,66.5
20160326171500,147.0,147.0,28.5714,37,63.1,100,66.7,69.5,66.5
20160326173000,147.0,150.15,29.1837,37,48.7,100,66.1,69.5,66.5
20160326174500,147.0,152.25,29.5918,37,47.9,100,65.5,69.5,66.5
20160326180000,147.0,150.15,29.1837,37,64.9,100,66.3,69.5,66.5
20160326181500,147.0,152.25,29.5918,37,57.6,100,66.1,69.5,66.5
20160326183000,147.0,152.25,29.5918,37,62.6,100,66.2,69.5,66.5
20160326184500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326190000,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326191500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326193000,147.0,152.25,29.5918,37,62.6,100,66.5,69.5,66.5
20160326194500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326200000,147.0,150.15,29.1837,37,62.6,100,66.5,69.5,66.5
20160326201500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326203000,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326204500,147.0,152.25,29.5918,37,62.6,100,66.5,69.5,66.5
20160326210000,147.0,152.25,29.5918,37,62.6,100,66.5,69.5,66.5
20160326211500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326213000,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326214500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326220000,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326221500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326223000,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326224500,147.0,152.25,29.5918,37,62.6,100,66.4,69.5,66.5
20160326230000,147.0,152.25,29.5918,37,61.6,100,66.4,69.5,66.5
20160326231500,147.0,156.45,30.4082,37,62.6,100,66.4,69.5,66.5
20160326233000,147.0,156.45,30.4082,37,61.8,100,66.4,69.5,66.5
20160326234500,147.0,152.25,29.5918,37,61.8,100,66.4,69.5,66.5
20160327000000,147.0,152.25,29.5918,37,62.8,100,66.4,69.5,66.5
20160327001500,147.0,152.25,29.5918,37,62.0,100,66.3,69.5,66.5
20160327003000,147.0,152.25,29.5918,37,62.0,100,66.3,69.5,66.5
20160327004500,147.0,152.25,29.5918,37,62.0,100,66.4,69.5,66.5
20160327010000,147.0,152.25,29.5918,37,62.0,100,66.3,69.5,66.5
20160327011500,147.0,152.25,29.5918,37,62.8,100,66.3,69.5,66.5
20160327013000,147.0,156.45,30.4082,37,62.0,100,66.3,69.5,66.5
20160327014500,147.0,152.25,29.5918,37,62.0,100,66.3,69.5,66.5
20160327020000,147.0,156.45,30.4082,37,62.0,100,66.3,69.5,66.5
20160327021500,147.0,156.45,30.4082,37,62.0,100,66.3,69.5,66.5
20160327023000,147.0,156.45,30.4082,37,62.0,100,66.3,69.5,66.5
20160327024500,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327030000,147.0,156.45,30.4082,37,62.0,100,66.3,69.5,66.5
20160327031500,147.0,152.25,29.5918,37,62.0,100,66.3,69.5,66.5
20160327033000,147.0,152.25,29.5918,37,62.0,100,66.2,69.5,66.5
20160327034500,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327040000,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327041500,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327043000,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327044500,147.0,156.45,30.4082,37,62.0,100,66.2,69.5,66.5
20160327050000,147.0,156.45,30.4082,37,62.8,100,66.3,69.5,66.5
20160327051500,147.0,156.45,30.4082,37,62.8,100,66.3,69.5,66.5
20160327053000,147.0,152.25,29.5918,37,62.8,100,66.3,69.5,66.5
20160327054500,147.0,150.15,29.1837,37,63.6,100,66.4,69.5,66.5
20160327060000,147.0,152.25,29.5918,37,62.8,100,66.4,69.5,66.5
20160327061500,147.0,152.25,29.5918,37,64.0,100,66.4,69.5,66.5
20160327063000,147.0,156.45,30.4082,37,62.8,100,66.3,69.5,66.5
20160327064500,147.0,150.15,29.1837,37,62.8,100,66.4,69.5,66.5
20160327070000,147.0,152.25,29.5918,37,62.8,100,66.4,69.5,66.5
20160327071500,147.0,152.25,29.5918,37,62.8,100,66.4,69.5,66.5
20160327073000,147.0,156.45,30.4082,37,62.8,100,66.4,69.5,66.5
20160327074500,147.0,156.45,30.4082,37,62.8,100,66.3,69.5,66.5
20160327080000,147.0,152.25,29.5918,37,62.8,100,66.3,69.5,66.5
20160327081500,147.0,156.45,30.4082,37,62.8,100,66.3,69.5,66.5
20160327083000,147.0,150.15,29.1837,37,63.6,100,66.4,69.5,66.5
20160327084500,147.0,150.15,29.1837,37,64.8,100,66.5,69.5,66.5
20160327090000,147.0,152.25,29.5918,37,63.6,100,66.5,69.5,66.5
20160327091500,147.0,152.25,29.5918,37,62.8,100,66.4,69.5,66.5
20160327093000,147.0,152.25,29.5918,37,62.8,100,66.5,69.5,66.5
20160327094500,147.0,152.25,29.5918,37,62.8,100,66.5,69.5,66.5
20160327100000,147.0,152.25,29.5918,37,62.8,100,66.5,69.5,66.5
20160327101500,147.0,150.15,29.1837,37,64.4,100,66.5,69.5,66.5
20160327103000,147.0,147.0,28.5714,37,63.2,100,66.7,69.5,66.5
20160327104500,147.0,150.15,29.1837,37,54.0,0,66.6,69.5,66.5
20160327110000,147.0,147.0,28.5714,37,47.6,100,66.0,69.5,66.5
20160327111500,147.0,142.8,27.7551,37,47.6,100,66.0,69.5,66.5
20160327113000,147.0,142.8,27.7551,37,47.6,100,66.1,69.5,66.5
20160327114500,147.0,139.65,27.1429,37,47.6,100,66.1,69.5,66.5
20160327120000,147.0,139.65,27.1429,37,53.0,100,65.8,69.5,66.5
20160327121500,147.0,142.8,27.7551,37,69.2,100,66.7,69.5,66.5
20160327123000,147.0,139.65,27.1429,37,49.5,100,66.0,69.5,66.5
20160327124500,147.0,142.8,27.7551,37,48.3,100,65.6,69.5,66.5
20160327130000,147.0,142.8,27.7551,37,63.2,100,66.4,69.5,66.5
20160327131500,147.0,142.8,27.7551,37,57.2,100,66.2,69.5,66.5
20160327133000,147.0,139.65,27.1429,37,57.2,100,66.1,69.5,66.5
20160327134500,147.0,139.65,27.1429,37,61.1,100,66.2,69.5,66.5
20160327140000,147.0,139.65,27.1429,37,62.5,100,66.5,69.5,66.5
20160327141500,147.0,139.65,27.1429,37,62.5,100,66.6,69.5,66.5
20160327143000,147.0,139.65,27.1429,37,62.5,100,66.7,69.5,66.5
20160327144500,147.0,142.8,27.7551,37,60.5,100,66.7,69.5,66.5
20160327150000,147.0,142.8,27.7551,37,48.3,100,65.9,69.5,66.5
20160327151500,147.0,142.8,27.7551,37,48.3,100,65.6,69.5,66.5
20160327153000,147.0,139.65,27.1429,37,60.4,100,66.4,69.5,66.5
20160327154500,147.0,139.65,27.1429,37,57.6,100,66.3,69.5,66.5
20160327160000,147.0,142.8,27.7551,37,57.6,100,66.3,69.5,66.5
20160327161500,147.0,139.65,27.1429,37,57.6,100,66.2,69.5,66.5
20160327163000,147.0,139.65,27.1429,37,57.6,100,66.2,69.5,66.5
20160327164500,147.0,139.65,27.1429,37,56.4,100,66.2,69.5,66.5
20160327170000,147.0,139.65,27.1429,37,61.1,100,66.1,69.5,66.5
20160327171500,147.0,139.65,27.1429,37,61.9,100,66.4,69.5,66.5
20160327173000,147.0,139.65,27.1429,37,61.9,100,66.6,69.5,66.5
20160327174500,147.0,139.65,27.1429,37,62.8,100,66.6,69.5,66.5
20160327180000,147.0,139.65,27.1429,37,62.8,100,66.7,69.5,66.5
20160327181500,147.0,139.65,27.1429,37,50.3,100,66.2,69.5,66.5
20160327183000,147.0,142.8,27.7551,37,47.7,100,65.6,69.5,66.5
20160327184500,147.0,142.8,27.7551,37,61.2,100,66.4,69.5,66.5
20160327190000,147.0,139.65,27.1429,37,55.5,100,66.1,69.5,66.5
20160327191500,147.0,142.8,27.7551,37,65.8,100,66.4,69.5,66.5
20160327193000,147.0,139.65,27.1429,37,51.1,0,66.3,69.5,66.5
20160327194500,147.0,139.65,27.1429,37,47.6,100,65.6,69.5,66.5
20160327200000,147.0,142.8,27.7551,37,62.4,100,66.2,69.5,66.5
20160327201500,147.0,139.65,27.1429,37,57.2,100,66.1,69.5,66.5
20160327203000,147.0,142.8,27.7551,37,57.2,100,66.1,69.5,66.5
20160327204500,147.0,139.65,27.1429,37,62.4,100,66.3,69.5,66.5
20160327210000,147.0,142.8,27.7551,37,62.4,100,66.6,69.5,66.5
20160327211500,147.0,142.8,27.7551,37,62.4,100,66.6,69.5,66.5
20160327213000,147.0,139.65,27.1429,37,62.4,100,66.7,69.5,66.5
20160327214500,147.0,139.65,27.1429,37,62.4,100,66.7,69.5,66.5
20160327220000,147.0,139.65,27.1429,37,62.4,100,66.7,69.5,66.5
20160327221500,147.0,142.8,27.7551,37,62.4,100,66.7,69.5,66.5
20160327223000,147.0,142.8,27.7551,37,62.4,100,66.7,69.5,66.5
20160327224500,147.0,139.65,27.1429,37,62.4,100,66.7,69.5,66.5
20160327230000,147.0,142.8,27.7551,37,49.1,100,66.1,69.5,66.5
20160327231500,147.0,142.8,27.7551,37,52.1,100,65.6,69.5,66.5
20160327233000,147.0,142.8,27.7551,37,56.0,100,66.1,69.5,66.5
20160327234500,147.0,142.8,27.7551,37,59.5,100,66.1,69.5,66.5
20160328000000,147.0,142.8,27.7551,37,60.3,100,66.2,69.5,66.5
20160328001500,147.0,142.8,27.7551,37,60.3,100,66.3,69.5,66.5
20160328003000,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328004500,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328010000,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328011500,147.0,139.65,27.1429,37,60.3,100,66.4,69.5,66.5
20160328013000,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328014500,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328020000,147.0,139.65,27.1429,37,60.3,100,66.3,69.5,66.5
20160328021500,147.0,139.65,27.1429,37,60.3,100,66.5,69.5,66.5
20160328023000,147.0,142.8,27.7551,37,60.3,100,66.5,69.5,66.5
20160328024500,147.0,142.8,27.7551,37,60.3,100,66.4,69.5,66.5
20160328030000,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328031500,147.0,142.8,27.7551,37,60.4,100,66.4,69.5,66.5
20160328033000,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328034500,147.0,139.65,27.1429,37,59.6,100,66.4,69.5,66.5
20160328040000,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328041500,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328043000,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328044500,147.0,142.8,27.7551,37,59.6,100,66.4,69.5,66.5
20160328050000,147.0,142.8,27.7551,37,59.6,100,66.3,69.5,66.5
20160328051500,147.0,142.8,27.7551,37,60.4,100,66.3,69.5,66.5
20160328053000,147.0,142.8,27.7551,37,60.4,100,66.0,69.5,66.5
20160328054500,147.0,142.8,27.7551,37,72.9,100,66.0,69.5,66.5
20160328060000,147.0,139.65,27.1429,37,71.6,100,65.9,69.5,66.5
20160328061500,147.0,139.65,27.1429,37,74.0,100,65.7,69.5,66.5
20160328063000,147.0,139.65,27.1429,37,74.0,100,65.7,69.5,66.5
20160328064500,147.0,142.8,27.7551,37,72.5,100,66.1,69.5,66.5
20160328070000,147.0,142.8,27.7551,37,71.1,100,66.3,69.5,66.5
20160328071500,147.0,142.8,27.7551,37,74.8,100,66.4,69.5,66.5
20160328073000,147.0,137.55,26.7347,37,74.8,100,66.6,69.5,66.5
20160328074500,147.0,142.8,27.7551,37,63.8,0,66.8,69.5,66.5
20160328080000,147.0,142.8,27.7551,37,48.9,0,66.7,69.5,66.5
20160328081500,147.0,142.8,27.7551,37,47.6,0,66.7,69.5,66.5
20160328083000,147.0,142.8,27.7551,37,47.6,0,66.7,69.5,66.5
20160328084500,147.0,147.0,28.5714,37,61.8,100,66.4,70.9,67.9
20160328090000,147.0,152.25,29.5918,39,72.5,100,66.7,70.9,67.9
20160328091500,147.0,150.15,29.1837,39,72.5,100,66.8,71.4,68.4
20160328093000,147.0,156.45,30.4082,39,72.5,100,67.0,71.3,68.3
20160328094500,147.0,156.45,30.4082,39,73.9,100,67.2,71.3,68.3
20160328100000,147.0,158.55,30.8163,39,72.0,100,67.4,70.8,67.8
20160328101500,147.0,147.0,28.5714,39,72.0,100,67.7,71.3,68.3
20160328103000,147.0,147.0,28.5714,39,74.0,100,67.8,71.3,68.3
20160328104500,147.0,166.95,32.449,41,52.3,0,68.1,71.3,68.3
20160328110000,147.0,160.65,31.2245,41,49.4,100,67.4,71.3,68.3
20160328111500,147.0,160.65,31.2245,41,64.0,100,67.5,71.3,68.3
20160328113000,147.0,164.85,32.0408,39,69.2,100,67.7,71.4,68.4
20160328114500,147.0,164.85,32.0408,39,70.1,100,67.6,71.4,68.4
20160328120000,147.0,164.85,32.0408,38,71.1,100,67.5,71.4,68.4
20160328121500,147.0,160.65,31.2245,38,71.1,100,67.5,71.4,68.4
20160328123000,147.0,164.85,32.0408,38,72.0,100,67.5,71.4,68.4
20160328124500,147.0,158.55,30.8163,35,74.9,100,68.2,71.7,68.7
20160328130000,147.0,139.65,27.1429,35,74.9,100,68.4,71.8,68.8
20160328131500,147.0,142.8,27.7551,35,74.9,100,68.5,71.8,68.8
20160328133000,147.0,139.65,27.1429,35,74.9,100,68.5,71.8,68.8
20160328134500,147.0,139.65,27.1429,35,74.9,100,68.6,71.8,68.8
20160328140000,147.0,142.8,27.7551,35,74.9,100,68.6,71.8,68.8
20160328141500,147.0,139.65,27.1429,35,74.9,100,68.5,71.8,68.8
20160328143000,147.0,139.65,27.1429,35,74.0,100,68.4,71.6,68.6
20160328144500,147.0,142.8,27.7551,35,74.0,100,68.4,71.4,68.4
