PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160328150000,147.0,142.8,27.7551,35,74.0,100,68.4,71.4,68.4
20160328151500,147.0,139.65,27.1429,35,74.0,100,68.4,71.4,68.4
20160328153000,147.0,142.8,27.7551,35,74.0,100,68.4,71.4,68.4
20160328154500,147.0,139.65,27.1429,35,74.9,100,68.4,71.4,68.4
20160328160000,147.0,160.65,31.2245,37,51.6,100,67.6,70.7,67.7
20160328161500,147.0,160.65,31.2245,37,67.7,100,67.6,71.3,68.3
20160328163000,147.0,160.65,31.2245,37,53.7,100,67.9,71.3,68.3
20160328164500,147.0,160.65,31.2245,37,47.9,100,67.1,70.9,67.9
20160328170000,147.0,160.65,31.2245,37,65.8,100,67.7,70.9,67.9
20160328171500,147.0,158.55,30.8163,37,57.2,100,68.0,70.9,67.9
20160328173000,147.0,160.65,31.2245,37,48.9,100,67.6,71.2,68.2
20160328174500,147.0,160.65,31.2245,37,51.5,100,67.9,71.3,68.3
20160328180000,147.0,160.65,31.2245,38,58.4,0,68.3,71.3,68.3
20160328181500,147.0,164.85,32.0408,38,47.6,100,67.6,70.9,67.9
20160328183000,147.0,166.95,32.449,38,50.2,100,67.2,70.9,67.9
20160328184500,147.0,166.95,32.449,38,69.2,100,67.4,70.9,67.9
20160328190000,147.0,164.85,32.0408,37,69.2,100,67.7,70.9,67.9
20160328191500,147.0,164.85,32.0408,37,55.3,100,66.7,71.4,68.4
20160328193000,147.0,164.85,32.0408,37,71.0,100,67.4,71.8,68.8
20160328194500,147.0,164.85,32.0408,37,71.0,100,67.7,71.8,68.8
20160328200000,147.0,160.65,31.2245,37,72.0,100,67.8,71.8,68.8
20160328201500,147.0,160.65,31.2245,37,72.0,100,67.9,71.8,68.8
20160328203000,147.0,160.65,31.2245,37,72.0,100,68.0,71.8,68.8
20160328204500,147.0,158.55,30.8163,37,72.0,100,68.0,71.8,68.8
20160328210000,147.0,158.55,30.8163,37,72.0,100,68.1,71.8,68.8
20160328211500,147.0,156.45,30.4082,37,73.4,100,68.1,71.8,68.8
20160328213000,147.0,156.45,30.4082,37,70.4,100,68.0,71.8,68.8
20160328214500,147.0,156.45,30.4082,37,72.0,100,68.1,71.8,68.8
20160328220000,147.0,156.45,30.4082,37,72.9,100,68.0,71.8,68.8
20160328221500,147.0,158.55,30.8163,37,72.0,100,68.1,71.8,68.8
20160328223000,147.0,156.45,30.4082,37,72.0,100,68.0,71.8,68.8
20160328224500,147.0,156.45,30.4082,37,72.8,100,68.1,71.8,68.8
20160328230000,147.0,156.45,30.4082,37,72.8,100,68.1,71.8,68.8
20160328231500,147.0,156.45,30.4082,37,72.8,100,68.1,71.8,68.8
20160328233000,147.0,156.45,30.4082,37,72.0,100,68.1,71.8,68.8
20160328234500,147.0,156.45,30.4082,37,72.0,100,68.1,71.8,68.8
20160329000000,147.0,156.45,30.4082,37,72.0,100,68.1,71.8,68.8
20160329001500,147.0,158.55,30.8163,37,72.9,100,68.1,71.8,68.8
20160329003000,147.0,158.55,30.8163,37,70.6,100,68.0,71.8,68.8
20160329004500,147.0,158.55,30.8163,37,72.0,100,68.1,71.8,68.8
20160329010000,147.0,158.55,30.8163,37,72.0,100,68.0,71.8,68.8
20160329011500,147.0,156.45,30.4082,37,73.9,100,67.9,71.8,68.8
20160329013000,147.0,156.45,30.4082,37,71.6,100,68.0,71.8,68.8
20160329014500,147.0,156.45,30.4082,37,71.6,100,68.0,71.8,68.8
20160329020000,147.0,156.45,30.4082,37,72.4,100,68.0,71.8,68.8
20160329021500,147.0,156.45,30.4082,37,72.4,100,68.0,71.8,68.8
20160329023000,147.0,156.45,30.4082,37,71.1,100,68.0,71.8,68.8
20160329024500,147.0,158.55,30.8163,37,71.1,100,67.9,71.8,68.8
20160329030000,147.0,158.55,30.8163,37,73.0,100,67.9,71.8,68.8
20160329031500,147.0,158.55,30.8163,37,72.0,100,68.0,71.8,68.8
20160329033000,147.0,158.55,30.8163,37,74.4,100,67.9,71.8,68.8
20160329034500,147.0,158.55,30.8163,37,72.5,100,67.9,71.8,68.8
20160329040000,147.0,158.55,30.8163,37,72.5,100,67.9,71.8,68.8
20160329041500,147.0,160.65,31.2245,37,72.5,100,67.9,71.8,68.8
20160329043000,147.0,158.55,30.8163,37,74.2,100,67.9,71.8,68.8
20160329044500,147.0,158.55,30.8163,37,72.0,100,68.0,71.8,68.8
20160329050000,147.0,158.55,30.8163,37,72.0,100,67.9,71.8,68.8
20160329051500,147.0,158.55,30.8163,37,72.0,100,67.9,71.8,68.8
20160329053000,147.0,158.55,30.8163,37,73.4,100,67.9,71.8,68.8
20160329054500,147.0,160.65,31.2245,37,71.5,100,67.9,71.8,68.8
20160329060000,147.0,158.55,30.8163,37,71.5,100,68.0,71.8,68.8
20160329061500,147.0,160.65,31.2245,37,73.0,100,68.0,71.8,68.8
20160329063000,147.0,158.55,30.8163,37,71.6,100,68.1,71.8,68.8
20160329064500,147.0,158.55,30.8163,37,71.6,100,68.1,71.8,68.8
20160329070000,147.0,158.55,30.8163,37,73.0,100,68.1,71.8,68.8
20160329071500,147.0,158.55,30.8163,37,71.5,100,68.1,71.8,68.8
20160329073000,147.0,158.55,30.8163,37,71.5,100,68.2,71.8,68.8
20160329074500,147.0,160.65,31.2245,37,72.4,100,68.2,71.8,68.8
20160329080000,147.0,410.55,79.7959,60,52.4,0,71.5,71.8,68.8
20160329081500,147.0,164.85,32.0408,37,57.0,100,67.2,71.8,68.8
20160329083000,147.0,160.65,31.2245,37,72.4,100,67.7,71.8,68.8
20160329084500,147.0,158.55,30.8163,37,71.6,100,67.7,71.8,68.8
20160329090000,147.0,156.45,30.4082,37,74.0,100,67.6,71.8,68.8
20160329091500,147.0,152.25,29.5918,37,75.3,100,67.7,71.8,68.8
20160329093000,147.0,150.15,29.1837,37,73.0,100,67.7,71.8,68.8
20160329094500,147.0,147.0,28.5714,37,74.6,100,67.7,71.8,68.8
20160329100000,147.0,142.8,27.7551,37,76.3,100,67.8,71.8,68.8
20160329101500,147.0,139.65,27.1429,37,74.8,100,68.1,71.8,68.8
20160329103000,147.0,142.8,27.7551,37,74.8,100,68.2,71.8,68.8
20160329104500,147.0,142.8,27.7551,37,76.8,100,68.2,71.8,68.8
20160329110000,147.0,147.0,28.5714,37,76.8,100,68.3,71.8,68.8
20160329111500,147.0,147.0,28.5714,37,75.4,100,68.4,71.8,68.8
20160329113000,147.0,147.0,28.5714,37,78.2,100,68.4,71.8,68.8
20160329114500,147.0,152.25,29.5918,38,70.2,0,69.5,71.8,68.8
20160329120000,147.0,156.45,30.4082,38,49.9,100,68.3,71.8,68.8
20160329121500,147.0,160.65,31.2245,38,51.2,100,67.7,71.8,68.8
20160329123000,147.0,158.55,30.8163,38,55.6,100,68.6,71.8,68.8
20160329124500,147.0,160.65,31.2245,38,72.5,100,68.6,71.8,68.8
20160329130000,147.0,160.65,31.2245,38,61.1,0,68.9,71.8,68.8
20160329131500,147.0,160.65,31.2245,38,50.6,100,67.7,71.8,68.8
20160329133000,147.0,160.65,31.2245,38,58.4,100,68.5,71.8,68.8
20160329134500,147.0,170.1,33.0612,39,66.5,0,69.3,71.8,68.8
20160329140000,147.0,158.55,30.8163,37,49.1,100,67.6,71.8,68.8
20160329141500,147.0,156.45,30.4082,37,70.1,100,68.4,71.8,68.8
20160329143000,147.0,158.55,30.8163,37,66.2,100,68.4,71.8,68.8
20160329144500,147.0,158.55,30.8163,37,67.2,100,68.3,71.8,68.8
20160329150000,147.0,158.55,30.8163,37,71.1,100,68.5,71.8,68.8
20160329151500,147.0,156.45,30.4082,37,73.4,100,68.6,71.8,68.8
20160329153000,147.0,156.45,30.4082,37,71.1,100,68.7,71.8,68.8
20160329154500,147.0,156.45,30.4082,37,72.5,100,68.7,71.8,68.8
20160329160000,147.0,156.45,30.4082,37,72.5,100,68.7,71.8,68.8
20160329161500,147.0,156.45,30.4082,37,71.1,100,68.7,71.8,68.8
20160329163000,147.0,156.45,30.4082,37,72.0,100,68.8,71.8,68.8
20160329164500,147.0,156.45,30.4082,37,72.9,100,68.7,71.8,68.8
20160329170000,147.0,152.25,29.5918,37,71.5,100,68.7,71.8,68.8
20160329171500,147.0,156.45,30.4082,37,71.5,100,68.8,71.8,68.8
20160329173000,147.0,150.15,29.1837,37,73.4,100,68.8,71.8,68.8
20160329174500,147.0,152.25,29.5918,37,71.5,100,68.8,71.8,68.8
20160329180000,147.0,152.25,29.5918,37,71.5,100,68.9,71.8,68.8
20160329181500,147.0,150.15,29.1837,37,73.1,100,68.9,71.8,68.8
20160329183000,147.0,152.25,29.5918,37,72.0,100,68.8,71.8,68.8
20160329184500,147.0,150.15,29.1837,37,70.6,100,68.8,71.8,68.8
20160329190000,147.0,150.15,29.1837,37,72.5,100,68.9,71.8,68.8
20160329191500,147.0,150.15,29.1837,37,72.5,100,68.8,71.8,68.8
20160329193000,147.0,152.25,29.5918,37,70.6,100,68.7,71.8,68.8
20160329194500,147.0,152.25,29.5918,37,71.7,100,68.8,71.8,68.8
20160329200000,147.0,150.15,29.1837,37,72.9,100,68.7,71.8,68.8
20160329201500,147.0,150.15,29.1837,37,70.8,100,68.7,71.8,68.8
20160329203000,147.0,147.0,28.5714,37,70.8,100,68.8,71.8,68.8
20160329204500,147.0,150.15,29.1837,37,72.5,100,68.7,71.8,68.8
20160329210000,147.0,150.15,29.1837,37,71.5,100,68.7,71.8,68.8
20160329211500,147.0,150.15,29.1837,37,70.6,100,68.7,71.8,68.8
20160329213000,147.0,150.15,29.1837,37,72.5,100,68.7,71.8,68.8
20160329214500,147.0,150.15,29.1837,37,72.5,100,68.7,71.8,68.8
20160329220000,147.0,152.25,29.5918,37,70.1,100,68.7,71.8,68.8
20160329221500,147.0,152.25,29.5918,37,71.6,100,68.7,71.8,68.8
20160329223000,147.0,152.25,29.5918,37,72.4,100,68.6,71.8,68.8
20160329224500,147.0,150.15,29.1837,37,72.4,100,68.6,71.8,68.8
20160329230000,147.0,152.25,29.5918,37,70.6,100,68.6,71.8,68.8
20160329231500,147.0,152.25,29.5918,37,72.0,100,68.6,71.8,68.8
20160329233000,147.0,156.45,30.4082,37,72.0,100,68.5,71.8,68.8
20160329234500,147.0,156.45,30.4082,37,71.0,100,68.5,71.8,68.8
20160330000000,147.0,158.55,30.8163,37,69.7,100,68.4,71.8,68.8
20160330001500,147.0,156.45,30.4082,37,69.7,100,68.4,71.8,68.8
20160330003000,147.0,156.45,30.4082,37,72.4,100,68.4,71.8,68.8
20160330004500,147.0,158.55,30.8163,37,71.5,100,68.4,71.8,68.8
20160330010000,147.0,158.55,30.8163,37,71.5,100,68.5,71.8,68.8
20160330011500,147.0,158.55,30.8163,37,71.5,100,68.6,71.8,68.8
20160330013000,147.0,158.55,30.8163,37,71.5,100,68.5,71.8,68.8
20160330014500,147.0,158.55,30.8163,37,70.6,100,68.5,71.7,68.7
20160330020000,147.0,156.45,30.4082,37,72.2,100,68.6,71.8,68.8
20160330021500,147.0,156.45,30.4082,37,73.4,100,68.6,71.8,68.8
20160330023000,147.0,158.55,30.8163,37,71.0,100,68.5,71.8,68.8
20160330024500,147.0,158.55,30.8163,37,71.0,100,68.6,71.7,68.7
20160330030000,147.0,156.45,30.4082,37,73.0,100,68.6,71.8,68.8
20160330031500,147.0,156.45,30.4082,37,73.0,100,68.5,71.7,68.7
20160330033000,147.0,160.65,31.2245,37,70.6,100,68.5,71.8,68.8
20160330034500,147.0,158.55,30.8163,37,71.7,100,68.5,71.8,68.8
20160330040000,147.0,160.65,31.2245,37,72.9,100,68.4,71.7,68.7
20160330041500,147.0,158.55,30.8163,37,72.9,100,68.4,71.8,68.8
20160330043000,147.0,160.65,31.2245,37,71.1,100,68.5,71.8,68.8
20160330044500,147.0,160.65,31.2245,37,72.5,100,68.5,71.8,68.8
20160330050000,147.0,160.65,31.2245,37,73.3,100,68.5,71.8,68.8
20160330051500,147.0,164.85,32.0408,37,70.6,100,68.4,71.8,68.8
20160330053000,147.0,164.85,32.0408,37,71.6,100,68.4,71.8,68.8
20160330054500,147.0,164.85,32.0408,37,73.0,100,68.4,71.8,68.8
20160330060000,147.0,164.85,32.0408,37,72.1,100,68.4,71.7,68.7
20160330061500,147.0,164.85,32.0408,37,70.3,100,68.5,71.8,68.8
20160330063000,147.0,164.85,32.0408,37,72.0,100,68.6,71.7,68.7
20160330064500,147.0,164.85,32.0408,37,73.0,100,68.6,71.7,68.7
20160330070000,147.0,164.85,32.0408,37,71.6,100,68.6,71.7,68.7
20160330071500,147.0,166.95,32.449,37,71.6,100,68.7,71.8,68.8
20160330073000,147.0,160.65,31.2245,37,74.3,100,68.8,71.7,68.7
20160330074500,147.0,160.65,31.2245,37,49.9,100,67.8,71.7,68.7
20160330080000,147.0,160.65,31.2245,37,52.3,100,68.1,71.4,68.4
20160330081500,147.0,158.55,30.8163,37,47.9,100,67.6,71.4,68.4
20160330083000,147.0,152.25,29.5918,37,71.1,100,67.6,71.4,68.4
20160330084500,147.0,156.45,30.4082,37,73.9,100,67.7,71.4,68.4
20160330090000,147.0,152.25,29.5918,37,72.0,100,67.7,71.4,68.4
20160330091500,147.0,152.25,29.5918,37,75.2,100,67.7,71.4,68.4
20160330093000,147.0,130.2,25.3061,35,77.3,100,67.7,71.4,68.4
20160330094500,147.0,130.2,25.3061,35,79.7,100,67.6,71.4,68.4
20160330100000,147.0,130.2,25.3061,35,78.3,100,67.7,71.4,68.4
20160330101500,147.0,133.35,25.9184,35,78.3,100,67.8,71.4,68.4
20160330103000,147.0,130.2,25.3061,35,78.3,100,67.9,71.4,68.4
20160330104500,147.0,130.2,25.3061,35,79.7,100,68.1,71.4,68.4
20160330110000,147.0,127.05,24.6939,35,80.7,100,68.1,71.4,68.4
20160330111500,147.0,133.35,25.9184,35,78.7,100,68.0,71.4,68.4
20160330113000,147.0,133.35,25.9184,35,81.1,100,68.1,71.4,68.4
20160330114500,147.0,137.55,26.7347,35,79.7,100,68.1,71.4,68.4
20160330120000,147.0,137.55,26.7347,35,78.3,100,68.1,71.4,68.4
20160330121500,147.0,139.65,27.1429,35,63.6,0,69.0,71.4,68.4
20160330123000,147.0,137.55,26.7347,35,50.3,0,68.3,71.4,68.4
20160330124500,147.0,137.55,26.7347,35,49.1,100,67.6,71.4,68.4
20160330130000,147.0,137.55,26.7347,35,73.0,100,68.0,71.4,68.4
20160330131500,147.0,137.55,26.7347,35,59.5,100,67.8,71.4,68.4
20160330133000,147.0,137.55,26.7347,35,67.7,100,68.1,71.4,68.4
20160330134500,147.0,137.55,26.7347,35,66.8,100,68.2,71.4,68.4
20160330140000,147.0,133.35,25.9184,35,68.6,100,68.2,71.4,68.4
20160330141500,147.0,127.05,24.6939,34,71.1,100,68.5,71.4,68.4
20160330143000,147.0,130.2,25.3061,34,71.1,100,68.5,71.4,68.4
20160330144500,147.0,127.05,24.6939,34,71.1,100,68.5,71.4,68.4
20160330150000,147.0,127.05,24.6939,34,71.1,100,68.6,71.4,68.4
20160330151500,147.0,133.35,25.9184,34,68.7,100,68.5,71.4,68.4
20160330153000,147.0,133.35,25.9184,34,69.7,100,68.5,71.4,68.4
20160330154500,147.0,130.2,25.3061,34,68.7,100,68.4,71.4,68.4
20160330160000,147.0,130.2,25.3061,34,68.7,100,68.4,71.4,68.4
20160330161500,147.0,130.2,25.3061,34,69.5,100,68.4,71.4,68.4
20160330163000,147.0,130.2,25.3061,34,67.7,100,68.4,71.4,68.4
20160330164500,147.0,130.2,25.3061,34,69.2,100,68.4,71.4,68.4
20160330170000,147.0,130.2,25.3061,34,68.2,100,68.3,71.4,68.4
20160330171500,147.0,130.2,25.3061,34,68.2,100,68.4,71.4,68.4
20160330173000,147.0,130.2,25.3061,34,69.5,100,68.3,71.4,68.4
20160330174500,147.0,130.2,25.3061,34,68.0,100,68.2,71.4,68.4
20160330180000,147.0,130.2,25.3061,34,69.1,100,68.2,71.4,68.4
20160330181500,147.0,130.2,25.3061,34,68.2,100,68.2,71.4,68.4
20160330183000,147.0,127.05,24.6939,34,68.2,100,68.1,71.4,68.4
20160330184500,147.0,130.2,25.3061,34,72.0,100,68.1,71.4,68.4
20160330190000,147.0,127.05,24.6939,34,77.7,100,68.1,71.4,68.4
20160330191500,147.0,127.05,24.6939,34,75.9,100,68.1,71.4,68.4
20160330193000,147.0,127.05,24.6939,34,78.7,100,68.1,71.4,68.4
20160330194500,147.0,133.35,25.9184,35,76.8,100,68.1,71.4,68.4
20160330200000,147.0,133.35,25.9184,35,78.3,100,68.3,71.4,68.4
20160330201500,147.0,133.35,25.9184,35,76.4,100,68.2,71.4,68.4
20160330203000,147.0,133.35,25.9184,35,78.7,100,68.3,71.4,68.4
20160330204500,147.0,133.35,25.9184,35,76.8,100,68.4,71.4,68.4
20160330210000,147.0,133.35,25.9184,35,78.7,100,68.4,71.4,68.4
20160330211500,147.0,133.35,25.9184,35,76.4,100,68.2,71.4,68.4
20160330213000,147.0,133.35,25.9184,35,78.7,100,68.4,71.4,68.4
20160330214500,147.0,133.35,25.9184,35,76.4,100,68.5,71.4,68.4
20160330220000,147.0,133.35,25.9184,35,74.1,0,68.7,71.4,68.4
20160330221500,147.0,133.35,25.9184,35,49.5,100,67.9,71.4,68.4
20160330223000,147.0,133.35,25.9184,35,51.4,100,67.4,71.4,68.4
20160330224500,147.0,133.35,25.9184,35,74.3,100,67.7,71.4,68.4
20160330230000,147.0,133.35,25.9184,35,77.4,100,67.9,71.4,68.4
20160330231500,147.0,133.35,25.9184,35,76.3,100,68.3,71.4,68.4
20160330233000,147.0,133.35,25.9184,35,76.3,100,68.4,71.4,68.4
20160330234500,147.0,133.35,25.9184,35,77.2,100,68.4,71.4,68.4
20160331000000,147.0,130.2,25.3061,35,75.9,100,68.5,71.4,68.4
20160331001500,147.0,130.2,25.3061,35,78.2,100,68.6,71.4,68.4
20160331003000,147.0,130.2,25.3061,35,56.8,100,68.5,71.4,68.4
20160331004500,147.0,133.35,25.9184,35,49.7,100,67.2,71.4,68.4
20160331010000,147.0,130.2,25.3061,35,75.3,100,67.8,71.4,68.4
20160331011500,147.0,130.2,25.3061,35,76.4,100,68.2,71.4,68.4
20160331013000,147.0,133.35,25.9184,35,76.4,100,68.5,71.4,68.4
20160331014500,147.0,130.2,25.3061,35,76.4,100,68.6,71.4,68.4
20160331020000,147.0,130.2,25.3061,35,77.7,100,68.6,71.4,68.4
20160331021500,147.0,130.2,25.3061,35,51.1,100,67.9,71.4,68.4
20160331023000,147.0,130.2,25.3061,35,73.3,100,67.4,71.4,68.4
20160331024500,147.0,130.2,25.3061,35,74.9,100,68.1,71.4,68.4
20160331030000,147.0,130.2,25.3061,35,76.4,100,68.3,71.4,68.4
20160331031500,147.0,130.2,25.3061,35,76.4,100,68.5,71.4,68.4
20160331033000,147.0,130.2,25.3061,35,75.4,100,68.6,71.4,68.4
20160331034500,147.0,130.2,25.3061,35,77.2,100,68.6,71.4,68.4
20160331040000,147.0,130.2,25.3061,35,51.9,100,68.1,71.4,68.4
20160331041500,147.0,130.2,25.3061,35,68.1,100,67.2,71.4,68.4
20160331043000,147.0,130.2,25.3061,35,75.3,100,67.9,71.4,68.4
20160331044500,147.0,130.2,25.3061,35,76.8,100,68.2,71.4,68.4
20160331050000,147.0,130.2,25.3061,35,76.8,100,68.4,71.4,68.4
20160331051500,147.0,130.2,25.3061,35,75.9,100,68.6,71.4,68.4
20160331053000,147.0,130.2,25.3061,35,77.2,100,68.6,71.4,68.4
20160331054500,147.0,133.35,25.9184,35,53.9,0,68.4,71.4,68.4
20160331060000,147.0,147.0,28.5714,36,67.3,100,67.2,71.4,68.4
20160331061500,147.0,147.0,28.5714,36,75.3,100,68.1,71.4,68.4
20160331063000,147.0,147.0,28.5714,36,67.3,100,68.1,71.4,68.4
20160331064500,147.0,147.0,28.5714,36,70.5,100,68.0,71.4,68.4
20160331070000,147.0,147.0,28.5714,36,71.6,100,68.2,71.4,68.4
20160331071500,147.0,147.0,28.5714,36,71.6,100,68.3,71.4,68.4
20160331073000,147.0,142.8,27.7551,36,71.6,100,68.4,71.4,68.4
20160331074500,147.0,142.8,27.7551,36,72.4,100,68.5,71.4,68.4
20160331080000,147.0,142.8,27.7551,36,72.4,100,68.5,71.4,68.4
20160331081500,147.0,160.65,31.2245,37,48.2,0,69.4,71.4,68.4
20160331083000,147.0,164.85,32.0408,37,47.6,100,67.7,71.4,68.4
20160331084500,147.0,160.65,31.2245,37,50.0,100,67.6,71.4,68.4
20160331090000,147.0,160.65,31.2245,37,69.1,100,67.6,71.4,68.4
20160331091500,147.0,158.55,30.8163,37,71.5,100,67.4,71.4,68.4
20160331093000,147.0,152.25,29.5918,37,72.9,100,67.5,71.4,68.4
20160331094500,147.0,150.15,29.1837,37,74.8,100,67.5,71.4,68.4
20160331100000,147.0,150.15,29.1837,36,75.8,100,67.5,71.4,68.4
20160331101500,147.0,147.0,28.5714,36,75.8,100,67.7,76.0,73.0
20160331103000,147.0,147.0,28.5714,36,75.8,100,67.7,76.0,73.0
20160331104500,147.0,147.0,28.5714,36,75.8,100,67.5,80.9,76.0
20160331110000,147.0,147.0,28.5714,36,75.8,100,67.7,80.9,76.0
20160331111500,147.0,152.25,29.5918,36,75.8,100,68.0,80.9,76.0
20160331113000,147.0,150.15,29.1837,36,75.8,100,70.2,80.9,76.0
20160331114500,147.0,158.55,30.8163,36,75.8,100,69.7,80.9,76.0
20160331120000,147.0,158.55,30.8163,36,75.8,100,68.6,80.9,76.0
20160331121500,147.0,156.45,30.4082,36,74.4,100,68.2,80.9,76.0
20160331123000,147.0,152.25,29.5918,36,74.4,100,68.0,80.9,76.0
20160331124500,147.0,156.45,30.4082,36,74.4,100,67.9,80.9,76.0
20160331130000,147.0,156.45,30.4082,36,74.4,100,67.7,80.9,76.0
20160331131500,147.0,158.55,30.8163,36,74.4,100,67.8,80.9,76.0
20160331133000,147.0,158.55,30.8163,36,75.3,100,68.0,80.9,76.0
20160331134500,147.0,156.45,30.4082,36,74.3,100,68.1,80.9,76.0
20160331140000,147.0,156.45,30.4082,36,74.3,100,68.1,80.9,76.0
20160331141500,147.0,158.55,30.8163,36,75.9,100,67.9,80.9,76.0
20160331143000,147.0,152.25,29.5918,36,74.9,100,68.1,80.9,76.0
20160331144500,147.0,150.15,29.1837,36,74.9,100,68.2,80.9,76.0
20160331150000,147.0,152.25,29.5918,36,74.0,100,68.3,80.9,76.0
20160331151500,147.0,147.0,28.5714,36,74.9,100,68.0,80.9,76.0
20160331153000,147.0,147.0,28.5714,36,73.9,100,67.9,80.9,76.0
20160331154500,147.0,147.0,28.5714,36,73.9,100,68.1,80.9,76.0
20160331160000,147.0,147.0,28.5714,36,74.8,100,68.2,80.9,76.0
20160331161500,147.0,147.0,28.5714,36,75.9,100,68.1,80.9,76.0
20160331163000,147.0,147.0,28.5714,36,74.9,100,68.1,80.9,76.0
20160331164500,147.0,147.0,28.5714,36,75.8,100,68.1,80.9,76.0
20160331170000,147.0,150.15,29.1837,36,74.9,100,68.2,80.9,76.0
20160331171500,147.0,147.0,28.5714,36,74.9,100,68.2,80.9,76.0
20160331173000,147.0,150.15,29.1837,36,74.9,100,67.8,80.9,76.0
20160331174500,147.0,158.55,30.8163,36,73.9,100,67.8,80.9,76.0
20160331180000,147.0,156.45,30.4082,36,75.0,100,67.9,80.9,76.0
20160331181500,147.0,156.45,30.4082,36,75.0,100,68.0,80.9,76.0
20160331183000,147.0,156.45,30.4082,36,73.9,100,67.9,80.9,76.0
20160331184500,147.0,156.45,30.4082,36,73.9,100,67.9,80.9,76.0
20160331190000,147.0,152.25,29.5918,36,73.9,100,67.9,80.9,76.0
20160331191500,147.0,156.45,30.4082,36,73.9,100,68.1,80.9,76.0
20160331193000,147.0,156.45,30.4082,36,74.8,100,68.0,80.9,76.0
20160331194500,147.0,156.45,30.4082,36,73.5,100,68.0,80.9,76.0
20160331200000,147.0,156.45,30.4082,36,74.8,100,68.0,80.9,76.0
20160331201500,147.0,156.45,30.4082,36,73.5,100,68.0,80.9,76.0
20160331203000,147.0,156.45,30.4082,36,73.5,100,68.1,80.9,76.0
20160331204500,147.0,152.25,29.5918,36,75.3,100,68.0,80.9,76.0
20160331210000,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331211500,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331213000,147.0,152.25,29.5918,36,74.0,100,68.0,80.9,76.0
20160331214500,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331220000,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331221500,147.0,156.45,30.4082,36,73.0,100,68.0,80.9,76.0
20160331223000,147.0,156.45,30.4082,36,75.3,100,68.0,80.9,76.0
20160331224500,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331230000,147.0,156.45,30.4082,36,74.0,100,68.0,80.9,76.0
20160331231500,147.0,152.25,29.5918,36,74.0,100,68.1,80.9,76.0
20160331233000,147.0,150.15,29.1837,36,74.0,100,68.1,80.9,76.0
20160331234500,147.0,152.25,29.5918,36,74.0,100,68.1,80.9,76.0
20160401000000,147.0,152.25,29.5918,36,74.8,100,68.0,80.9,76.0
20160401001500,147.0,152.25,29.5918,36,73.5,100,68.0,80.9,76.0
20160401003000,147.0,152.25,29.5918,36,75.3,100,68.0,80.9,76.0
20160401004500,147.0,152.25,29.5918,36,73.0,100,68.0,80.9,76.0
20160401010000,147.0,152.25,29.5918,36,74.9,100,68.0,80.9,76.0
20160401011500,147.0,152.25,29.5918,36,74.9,100,68.0,80.9,76.0
20160401013000,147.0,152.25,29.5918,36,74.9,100,68.0,80.9,76.0
20160401014500,147.0,152.25,29.5918,36,74.9,100,68.1,80.9,76.0
20160401020000,147.0,152.25,29.5918,36,74.9,100,68.0,80.9,76.0
20160401021500,147.0,156.45,30.4082,36,73.5,100,68.0,80.9,76.0
20160401023000,147.0,152.25,29.5918,36,74.8,100,68.0,80.9,76.0
20160401024500,147.0,150.15,29.1837,36,73.5,100,68.0,80.9,76.0
20160401030000,147.0,152.25,29.5918,36,75.3,100,68.0,80.9,76.0
20160401031500,147.0,152.25,29.5918,36,73.5,100,68.0,80.9,76.0
20160401033000,147.0,152.25,29.5918,36,72.5,100,67.7,80.9,76.0
20160401034500,147.0,152.25,29.5918,36,74.0,100,67.6,80.9,76.0
20160401040000,147.0,152.25,29.5918,36,75.3,100,67.7,80.9,76.0
20160401041500,147.0,152.25,29.5918,36,73.0,100,67.7,80.9,76.0
20160401043000,147.0,152.25,29.5918,36,74.8,100,67.8,80.9,76.0
20160401044500,147.0,156.45,30.4082,36,73.0,100,67.8,80.9,76.0
20160401050000,147.0,156.45,30.4082,36,74.4,100,67.9,80.9,76.0
20160401051500,147.0,156.45,30.4082,36,73.0,100,67.9,80.9,76.0
20160401053000,147.0,152.25,29.5918,36,74.9,100,67.8,80.9,76.0
20160401054500,147.0,152.25,29.5918,36,73.4,100,67.8,80.9,76.0
20160401060000,147.0,152.25,29.5918,36,74.9,100,67.9,80.9,76.0
20160401061500,147.0,156.45,30.4082,36,73.0,100,67.9,80.9,76.0
20160401063000,147.0,156.45,30.4082,36,74.8,100,67.8,80.9,76.0
20160401064500,147.0,152.25,29.5918,36,72.5,100,68.1,80.9,76.0
20160401070000,147.0,152.25,29.5918,36,74.8,100,68.3,80.9,76.0
20160401071500,147.0,152.25,29.5918,36,74.0,100,68.4,80.9,76.0
20160401073000,147.0,156.45,30.4082,36,72.5,100,68.1,80.9,76.0
20160401074500,147.0,142.8,27.7551,36,75.3,100,67.8,80.9,76.0
20160401080000,147.0,152.25,29.5918,36,72.9,100,67.9,76.1,73.1
20160401081500,147.0,150.15,29.1837,36,75.8,100,67.9,76.1,73.1
20160401083000,147.0,152.25,29.5918,36,73.5,100,67.7,76.1,73.1
20160401084500,147.0,150.15,29.1837,36,75.9,100,67.7,76.1,73.1
20160401090000,147.0,150.15,29.1837,36,73.5,100,67.7,76.1,73.1
20160401091500,147.0,147.0,28.5714,36,75.4,100,67.7,76.1,73.1
20160401093000,147.0,147.0,28.5714,36,74.4,100,67.7,76.1,73.1
20160401094500,147.0,147.0,28.5714,36,74.4,100,67.7,76.1,73.1
20160401100000,147.0,147.0,28.5714,36,76.3,100,67.7,76.1,73.1
20160401101500,147.0,142.8,27.7551,36,74.4,100,68.3,76.1,73.1
20160401103000,147.0,152.25,29.5918,36,75.2,100,68.1,76.1,73.1
20160401104500,147.0,142.8,27.7551,36,74.4,100,68.4,76.1,73.1
20160401110000,147.0,147.0,28.5714,36,77.3,100,68.4,76.1,73.1
20160401111500,147.0,147.0,28.5714,36,75.9,100,68.2,76.1,73.1
20160401113000,147.0,150.15,29.1837,36,75.9,100,68.2,76.1,73.1
20160401114500,147.0,150.15,29.1837,36,77.2,100,68.1,76.1,73.1
20160401120000,147.0,152.25,29.5918,36,74.4,100,68.1,76.1,73.1
20160401121500,147.0,152.25,29.5918,36,75.9,100,68.2,76.1,73.1
20160401123000,147.0,150.15,29.1837,36,75.9,100,68.2,76.1,73.1
20160401124500,147.0,150.15,29.1837,36,77.2,100,68.1,76.1,73.1
20160401130000,147.0,152.25,29.5918,36,74.4,100,68.1,76.1,73.1
20160401131500,147.0,156.45,30.4082,36,76.4,100,68.1,76.1,73.1
20160401133000,147.0,156.45,30.4082,36,73.5,100,68.4,76.1,73.1
20160401134500,147.0,150.15,29.1837,36,75.4,100,70.3,76.1,73.1
20160401140000,147.0,150.15,29.1837,36,76.8,100,68.8,76.1,73.1
20160401141500,147.0,152.25,29.5918,36,73.4,100,68.3,76.1,73.1
20160401143000,147.0,152.25,29.5918,36,74.2,100,68.2,76.1,73.1
20160401144500,147.0,152.25,29.5918,36,75.2,100,68.1,76.1,73.1
20160401150000,147.0,147.0,28.5714,36,74.1,100,68.1,76.1,73.1
20160401151500,147.0,152.25,29.5918,36,75.8,100,67.9,76.1,73.1
20160401153000,147.0,156.45,30.4082,36,73.0,100,67.9,76.1,73.1
20160401154500,147.0,152.25,29.5918,36,74.4,100,67.9,76.1,73.1
20160401160000,147.0,156.45,30.4082,36,73.4,100,67.8,76.1,73.1
20160401161500,147.0,152.25,29.5918,36,73.4,100,67.7,76.1,73.1
20160401163000,147.0,156.45,30.4082,36,74.8,100,67.6,76.1,73.1
20160401164500,147.0,156.45,30.4082,36,72.5,100,67.6,76.1,73.1
20160401170000,147.0,156.45,30.4082,36,74.9,100,68.5,76.1,73.1
20160401171500,147.0,156.45,30.4082,36,73.4,100,68.7,76.1,73.1
20160401173000,147.0,150.15,29.1837,36,73.4,100,68.8,76.1,73.1
20160401174500,147.0,152.25,29.5918,36,75.3,100,68.8,76.1,73.1
20160401180000,147.0,152.25,29.5918,36,72.5,100,68.9,76.1,73.1
20160401181500,147.0,150.15,29.1837,36,75.4,100,68.9,76.1,73.1
20160401183000,147.0,150.15,29.1837,36,72.8,100,68.9,76.1,73.1
20160401184500,147.0,150.15,29.1837,36,74.5,100,68.9,76.1,73.1
20160401190000,147.0,152.25,29.5918,36,74.5,100,68.9,76.1,73.1
20160401191500,147.0,152.25,29.5918,36,73.5,100,68.9,76.1,73.1
20160401193000,147.0,156.45,30.4082,36,75.3,100,68.8,76.1,73.1
20160401194500,147.0,156.45,30.4082,36,72.9,100,68.7,76.1,73.1
20160401200000,147.0,158.55,30.8163,36,72.0,100,68.7,76.1,73.1
20160401201500,147.0,156.45,30.4082,36,74.3,100,68.7,76.1,73.1
20160401203000,147.0,158.55,30.8163,36,74.3,100,68.7,76.1,73.1
20160401204500,147.0,158.55,30.8163,36,73.0,100,68.7,76.1,73.1
20160401210000,147.0,158.55,30.8163,36,74.4,100,68.7,76.1,73.1
20160401211500,147.0,158.55,30.8163,36,73.4,100,68.6,76.1,73.1
20160401213000,147.0,156.45,30.4082,36,73.4,100,68.6,76.1,73.1
20160401214500,147.0,158.55,30.8163,36,74.8,100,68.6,76.1,73.1
20160401220000,147.0,158.55,30.8163,36,72.4,100,68.6,76.1,73.1
20160401221500,147.0,158.55,30.8163,36,73.5,100,68.6,76.1,73.1
20160401223000,147.0,158.55,30.8163,36,74.4,100,68.5,76.1,73.1
20160401224500,147.0,158.55,30.8163,36,72.1,100,68.5,76.1,73.1
20160401230000,147.0,158.55,30.8163,36,74.4,100,68.5,76.1,73.1
20160401231500,147.0,158.55,30.8163,36,74.4,100,68.5,76.1,73.1
20160401233000,147.0,158.55,30.8163,36,72.5,100,68.5,76.1,73.1
20160401234500,147.0,158.55,30.8163,36,73.5,100,68.5,76.1,73.1
20160402000000,147.0,160.65,31.2245,36,74.8,100,68.4,76.1,73.1
20160402001500,147.0,158.55,30.8163,36,72.0,100,68.4,76.1,73.1
20160402003000,147.0,158.55,30.8163,36,74.9,100,68.4,76.1,73.1
20160402004500,147.0,158.55,30.8163,36,72.4,100,68.4,76.1,73.1
20160402010000,147.0,158.55,30.8163,36,74.0,100,68.4,76.1,73.1
20160402011500,147.0,152.25,29.5918,36,75.4,100,68.5,76.1,73.1
20160402013000,147.0,152.25,29.5918,36,73.0,100,68.6,76.1,73.1
20160402014500,147.0,152.25,29.5918,36,75.3,100,68.5,76.1,73.1
20160402020000,147.0,152.25,29.5918,36,72.5,100,68.5,76.1,73.1
20160402021500,147.0,152.25,29.5918,36,74.0,100,68.5,76.1,73.1
20160402023000,147.0,150.15,29.1837,36,75.3,100,68.5,76.1,73.1
20160402024500,147.0,152.25,29.5918,36,72.5,100,68.6,76.1,73.1
20160402030000,147.0,150.15,29.1837,36,75.3,100,68.5,76.1,73.1
20160402031500,147.0,152.25,29.5918,36,74.1,100,68.6,76.1,73.1
20160402033000,147.0,150.15,29.1837,36,74.1,100,68.5,76.1,73.1
20160402034500,147.0,150.15,29.1837,36,74.1,100,68.5,76.1,73.1
20160402040000,147.0,152.25,29.5918,36,75.6,100,68.5,76.1,73.1
20160402041500,147.0,150.15,29.1837,36,72.9,100,68.5,76.1,73.1
20160402043000,147.0,152.25,29.5918,36,74.4,100,68.5,76.1,73.1
20160402044500,147.0,150.15,29.1837,36,74.4,100,68.5,76.1,73.1
20160402050000,147.0,150.15,29.1837,36,74.4,100,68.6,76.1,73.1
20160402051500,147.0,150.15,29.1837,36,74.4,100,68.5,76.1,73.1
20160402053000,147.0,152.25,29.5918,36,73.0,100,68.5,76.1,73.1
20160402054500,147.0,150.15,29.1837,36,73.9,100,68.5,76.1,73.1
20160402060000,147.0,150.15,29.1837,36,75.8,100,68.5,76.1,73.1
20160402061500,147.0,150.15,29.1837,36,74.0,100,68.6,76.1,73.1
20160402063000,147.0,150.15,29.1837,36,74.8,100,68.4,76.1,73.1
20160402064500,147.0,152.25,29.5918,36,72.5,100,68.5,76.1,73.1
20160402070000,147.0,150.15,29.1837,36,73.4,100,68.6,76.1,73.1
20160402071500,147.0,152.25,29.5918,36,74.3,100,68.6,76.1,73.1
20160402073000,147.0,150.15,29.1837,36,74.3,100,68.5,76.1,73.1
20160402074500,147.0,150.15,29.1837,36,74.3,100,68.6,76.1,73.1
20160402080000,147.0,150.15,29.1837,36,74.3,100,68.6,76.1,73.1
20160402081500,147.0,147.0,28.5714,36,75.4,100,68.6,76.1,73.1
20160402083000,147.0,150.15,29.1837,36,73.5,100,68.7,76.1,73.1
20160402084500,147.0,150.15,29.1837,36,76.3,100,68.7,76.1,73.1
20160402090000,147.0,150.15,29.1837,36,73.0,100,68.7,76.1,73.1
20160402091500,147.0,150.15,29.1837,36,74.9,100,68.7,76.1,73.1
20160402093000,147.0,150.15,29.1837,36,76.3,100,68.8,76.1,73.1
20160402094500,147.0,150.15,29.1837,36,73.9,100,68.9,76.1,73.1
20160402100000,147.0,150.15,29.1837,36,75.1,100,68.9,76.1,73.1
20160402101500,147.0,150.15,29.1837,36,75.1,100,68.9,76.1,73.1
20160402103000,147.0,147.0,28.5714,36,74.0,100,68.9,76.1,73.1
20160402104500,147.0,152.25,29.5918,36,76.8,100,69.0,76.1,73.1
20160402110000,147.0,152.25,29.5918,36,73.7,100,68.9,76.1,73.1
20160402111500,147.0,150.15,29.1837,36,76.0,100,69.1,76.1,73.1
20160402113000,147.0,150.15,29.1837,36,73.9,100,69.1,76.1,73.1
20160402114500,147.0,147.0,28.5714,36,75.4,100,69.2,76.1,73.1
20160402120000,147.0,150.15,29.1837,36,75.4,100,69.2,76.1,73.1
20160402121500,147.0,150.15,29.1837,36,75.4,100,69.2,76.1,73.1
20160402123000,147.0,156.45,30.4082,36,76.8,100,69.1,76.1,73.1
20160402124500,147.0,150.15,29.1837,36,73.7,100,69.2,76.1,73.1
20160402130000,147.0,150.15,29.1837,36,76.7,100,69.0,76.1,73.1
20160402131500,147.0,150.15,29.1837,36,75.3,100,69.1,76.1,73.1
20160402133000,147.0,158.55,30.8163,36,73.0,100,69.2,76.1,73.1
20160402134500,147.0,156.45,30.4082,36,75.9,100,69.1,76.1,73.1
20160402140000,147.0,156.45,30.4082,36,73.0,100,69.2,76.1,73.1
20160402141500,147.0,156.45,30.4082,36,76.8,100,69.1,76.1,73.1
20160402143000,147.0,156.45,30.4082,36,73.0,100,69.2,76.1,73.1
20160402144500,147.0,156.45,30.4082,36,74.9,100,69.2,76.1,73.1
20160402150000,147.0,156.45,30.4082,36,73.0,100,69.1,76.1,73.1
20160402151500,147.0,156.45,30.4082,36,74.4,100,69.1,76.1,73.1
20160402153000,147.0,156.45,30.4082,36,74.4,100,69.1,76.1,73.1
20160402154500,147.0,152.25,29.5918,36,74.4,100,69.0,76.1,73.1
20160402160000,147.0,156.45,30.4082,36,73.4,100,69.1,76.1,73.1
20160402161500,147.0,156.45,30.4082,36,73.4,100,69.0,76.1,73.1
20160402163000,147.0,156.45,30.4082,36,75.8,100,69.1,76.1,73.1
20160402164500,147.0,158.55,30.8163,36,73.5,100,69.1,76.1,73.1
20160402170000,147.0,156.45,30.4082,36,75.8,100,69.1,76.1,73.1
20160402171500,147.0,158.55,30.8163,36,73.5,100,69.1,76.1,73.1
20160402173000,147.0,158.55,30.8163,36,75.3,100,69.1,76.1,73.1
20160402174500,147.0,156.45,30.4082,36,73.0,100,69.2,76.1,73.1
20160402180000,147.0,156.45,30.4082,36,74.4,100,69.3,76.1,73.1
20160402181500,147.0,156.45,30.4082,36,75.3,100,69.3,76.1,73.1
20160402183000,147.0,156.45,30.4082,36,73.0,100,69.5,76.1,73.1
20160402184500,147.0,156.45,30.4082,36,74.9,100,69.4,76.1,73.1
20160402190000,147.0,156.45,30.4082,36,73.4,100,69.5,76.1,73.1
20160402191500,147.0,156.45,30.4082,36,73.4,100,69.6,76.1,73.1
20160402193000,147.0,156.45,30.4082,36,73.4,100,69.6,76.1,73.1
20160402194500,147.0,156.45,30.4082,36,73.4,100,69.7,76.1,73.1
20160402200000,147.0,156.45,30.4082,36,74.8,100,69.6,76.1,73.1
20160402201500,147.0,152.25,29.5918,36,72.5,100,69.6,76.1,73.1
20160402203000,147.0,152.25,29.5918,36,75.3,100,69.6,76.1,73.1
20160402204500,147.0,152.25,29.5918,36,72.4,100,69.6,76.1,73.1
20160402210000,147.0,152.25,29.5918,36,73.5,100,69.6,76.1,73.1
20160402211500,147.0,156.45,30.4082,36,74.4,100,69.6,76.1,73.1
20160402213000,147.0,152.25,29.5918,36,72.5,100,69.6,76.1,73.1
20160402214500,147.0,156.45,30.4082,36,75.3,100,69.6,76.1,73.1
20160402220000,147.0,156.45,30.4082,36,72.1,100,69.5,76.1,73.1
20160402221500,147.0,156.45,30.4082,36,73.5,100,69.6,76.1,73.1
20160402223000,147.0,156.45,30.4082,36,74.4,100,69.4,76.1,73.1
20160402224500,147.0,156.45,30.4082,36,72.5,100,69.5,76.1,73.1
20160402230000,147.0,156.45,30.4082,36,74.8,100,69.5,76.1,73.1
20160402231500,147.0,156.45,30.4082,36,72.0,100,69.4,76.1,73.1
20160402233000,147.0,156.45,30.4082,36,73.5,100,69.5,76.1,73.1
20160402234500,147.0,156.45,30.4082,36,74.8,100,69.4,76.1,73.1
20160403000000,147.0,156.45,30.4082,36,72.4,100,69.4,76.1,73.1
20160403001500,147.0,152.25,29.5918,36,72.4,100,69.4,76.1,73.1
20160403003000,147.0,156.45,30.4082,36,74.4,100,69.4,76.1,73.1
20160403004500,147.0,156.45,30.4082,36,72.0,100,69.3,76.1,73.1
20160403010000,147.0,156.45,30.4082,36,73.5,100,69.4,76.1,73.1
20160403011500,147.0,156.45,30.4082,36,74.8,100,69.3,76.1,73.1
20160403013000,147.0,156.45,30.4082,36,72.0,100,69.3,76.1,73.1
20160403014500,147.0,156.45,30.4082,36,74.0,100,69.3,76.1,73.1
20160403020000,147.0,156.45,30.4082,36,72.4,100,69.3,76.1,73.1
20160403021500,147.0,156.45,30.4082,36,72.4,100,69.3,76.1,73.1
20160403023000,147.0,156.45,30.4082,36,74.4,100,69.3,76.1,73.1
20160403024500,147.0,156.45,30.4082,36,72.0,100,69.2,76.1,73.1
20160403030000,147.0,158.55,30.8163,36,72.0,100,69.2,76.1,73.1
20160403031500,147.0,158.55,30.8163,36,74.4,100,69.3,76.1,73.1
20160403033000,147.0,158.55,30.8163,36,71.5,100,69.2,76.1,73.1
20160403034500,147.0,156.45,30.4082,36,74.0,100,69.2,76.1,73.1
20160403040000,147.0,156.45,30.4082,36,71.6,100,69.2,76.1,73.1
20160403041500,147.0,156.45,30.4082,36,74.4,100,69.2,76.1,73.1
20160403043000,147.0,156.45,30.4082,36,73.1,100,69.2,76.1,73.1
20160403044500,147.0,156.45,30.4082,36,73.1,100,69.2,76.1,73.1
20160403050000,147.0,156.45,30.4082,36,74.0,100,69.2,76.1,73.1
20160403051500,147.0,156.45,30.4082,36,72.9,100,69.1,76.1,73.1
20160403053000,147.0,156.45,30.4082,36,71.9,100,69.1,76.1,73.1
20160403054500,147.0,156.45,30.4082,36,74.4,100,69.2,76.1,73.1
20160403060000,147.0,158.55,30.8163,36,72.5,100,69.2,76.1,73.1
20160403061500,147.0,158.55,30.8163,36,73.9,100,69.2,76.1,73.1
20160403063000,147.0,156.45,30.4082,36,72.6,100,69.1,76.1,73.1
20160403064500,147.0,156.45,30.4082,36,72.6,100,69.1,76.1,73.1
20160403070000,147.0,156.45,30.4082,36,73.5,100,69.2,76.1,73.1
20160403071500,147.0,152.25,29.5918,36,71.6,100,69.3,76.1,73.1
20160403073000,147.0,152.25,29.5918,36,74.8,100,69.3,76.1,73.1
20160403074500,147.0,152.25,29.5918,36,73.5,100,69.3,76.1,73.1
20160403080000,147.0,152.25,29.5918,36,75.3,100,69.3,76.1,73.1
20160403081500,147.0,152.25,29.5918,36,72.6,100,69.4,76.1,73.1
20160403083000,147.0,156.45,30.4082,36,73.5,100,69.4,76.1,73.1
20160403084500,147.0,156.45,30.4082,36,75.8,100,69.6,76.1,73.1
20160403090000,147.0,152.25,29.5918,36,73.9,100,69.6,76.1,73.1
20160403091500,147.0,152.25,29.5918,36,73.9,100,69.6,76.1,73.1
20160403093000,147.0,152.25,29.5918,36,76.3,100,69.6,76.1,73.1
20160403094500,147.0,152.25,29.5918,36,73.9,100,69.6,76.1,73.1
20160403100000,147.0,147.0,28.5714,36,75.9,100,69.7,76.1,73.1
20160403101500,147.0,147.0,28.5714,36,77.7,100,69.7,76.1,73.1
20160403103000,147.0,147.0,28.5714,36,74.4,100,69.8,76.1,73.1
20160403104500,147.0,150.15,29.1837,36,76.8,100,69.8,76.1,73.1
20160403110000,147.0,147.0,28.5714,36,75.3,100,69.8,76.1,73.1
20160403111500,147.0,147.0,28.5714,36,75.3,100,69.8,76.1,73.1
20160403113000,147.0,150.15,29.1837,36,76.8,100,69.8,76.1,73.1
20160403114500,147.0,152.25,29.5918,36,74.4,100,70.0,76.1,73.1
20160403120000,147.0,150.15,29.1837,36,76.4,100,70.1,76.1,73.1
20160403121500,147.0,156.45,30.4082,36,74.8,100,70.2,76.1,73.1
20160403123000,147.0,152.25,29.5918,36,74.8,100,70.3,76.1,73.1
20160403124500,147.0,152.25,29.5918,36,75.8,100,70.3,76.1,73.1
20160403130000,147.0,156.45,30.4082,36,74.9,100,70.5,76.1,73.1
20160403131500,147.0,156.45,30.4082,36,76.3,100,70.4,76.1,73.1
20160403133000,147.0,150.15,29.1837,36,74.9,100,70.3,76.1,73.1
20160403134500,147.0,150.15,29.1837,36,76.8,100,70.2,76.1,73.1
20160403140000,147.0,150.15,29.1837,36,74.4,100,70.3,76.1,73.1
20160403141500,147.0,147.0,28.5714,36,76.8,100,70.2,76.1,73.1
20160403143000,147.0,158.55,30.8163,36,73.5,100,70.2,76.1,73.1
20160403144500,147.0,158.55,30.8163,36,75.3,100,70.1,76.1,73.1
20160403150000,147.0,158.55,30.8163,36,74.4,100,70.1,76.1,73.1
20160403151500,147.0,156.45,30.4082,36,74.4,100,70.1,76.1,73.1
20160403153000,147.0,156.45,30.4082,36,75.8,100,70.0,76.1,73.1
20160403154500,147.0,156.45,30.4082,36,73.6,100,69.9,76.1,73.1
20160403160000,147.0,156.45,30.4082,36,76.3,100,69.9,76.1,73.1
20160403161500,147.0,152.25,29.5918,36,73.5,100,69.9,76.1,73.1
20160403163000,147.0,152.25,29.5918,36,76.0,100,69.9,76.1,73.1
20160403164500,147.0,156.45,30.4082,36,73.3,100,70.0,76.1,73.1
20160403170000,147.0,152.25,29.5918,36,75.4,100,70.0,76.1,73.1
20160403171500,147.0,156.45,30.4082,36,73.5,100,70.0,76.1,73.1
20160403173000,147.0,152.25,29.5918,36,74.4,100,70.0,76.1,73.1
20160403174500,147.0,152.25,29.5918,36,74.4,100,70.0,76.1,73.1
20160403180000,147.0,156.45,30.4082,36,74.4,100,69.9,76.1,73.1
20160403181500,147.0,152.25,29.5918,36,75.3,100,70.0,76.1,73.1
20160403183000,147.0,156.45,30.4082,36,73.0,100,70.1,76.1,73.1
20160403184500,147.0,152.25,29.5918,36,75.3,100,70.1,76.1,73.1
20160403190000,147.0,156.45,30.4082,36,72.6,100,70.0,76.1,73.1
20160403191500,147.0,152.25,29.5918,36,74.0,100,70.1,76.1,73.1
20160403193000,147.0,152.25,29.5918,36,74.0,100,70.0,76.1,73.1
20160403194500,147.0,156.45,30.4082,36,74.0,100,70.1,76.1,73.1
20160403200000,147.0,156.45,30.4082,36,74.0,100,70.0,76.1,73.1
20160403201500,147.0,152.25,29.5918,36,72.5,100,70.0,76.1,73.1
20160403203000,147.0,152.25,29.5918,36,75.3,100,70.0,76.1,73.1
20160403204500,147.0,152.25,29.5918,36,72.9,100,69.9,76.1,73.1
20160403210000,147.0,152.25,29.5918,36,74.0,100,70.0,76.1,73.1
20160403211500,147.0,152.25,29.5918,36,74.0,100,69.8,76.1,73.1
20160403213000,147.0,150.15,29.1837,36,73.0,100,69.9,76.1,73.1
20160403214500,147.0,150.15,29.1837,36,74.8,100,69.8,76.1,73.1
20160403220000,147.0,150.15,29.1837,36,72.0,100,69.8,76.1,73.1
20160403221500,147.0,150.15,29.1837,36,74.0,100,69.9,76.1,73.1
20160403223000,147.0,150.15,29.1837,36,72.9,100,69.8,76.1,73.1
20160403224500,147.0,150.15,29.1837,36,72.9,100,69.8,76.1,73.1
20160403230000,147.0,152.25,29.5918,36,74.8,100,69.8,76.1,73.1
20160403231500,147.0,150.15,29.1837,36,72.4,100,69.7,76.1,73.1
20160403233000,147.0,152.25,29.5918,36,74.0,100,69.8,76.1,73.1
20160403234500,147.0,152.25,29.5918,36,74.8,100,69.7,76.1,73.1
20160404000000,147.0,150.15,29.1837,36,72.5,100,69.7,76.1,73.1
20160404001500,147.0,152.25,29.5918,36,74.0,100,69.7,76.1,73.1
20160404003000,147.0,152.25,29.5918,36,74.0,100,69.7,76.1,73.1
20160404004500,147.0,150.15,29.1837,36,73.0,100,69.7,76.1,73.1
20160404010000,147.0,152.25,29.5918,36,74.4,100,69.7,76.1,73.1
20160404011500,147.0,152.25,29.5918,36,72.0,100,69.6,76.1,73.1
20160404013000,147.0,150.15,29.1837,36,72.0,100,69.6,76.0,73.0
20160404014500,147.0,152.25,29.5918,36,74.8,100,69.6,76.0,73.0
20160404020000,147.0,152.25,29.5918,36,73.0,100,69.6,76.0,73.0
20160404021500,147.0,156.45,30.4082,36,73.0,100,69.6,76.0,73.0
20160404023000,147.0,150.15,29.1837,36,74.4,100,69.6,76.0,73.0
20160404024500,147.0,152.25,29.5918,36,74.4,100,69.5,76.0,73.0
20160404030000,147.0,152.25,29.5918,36,72.4,100,69.5,76.0,73.0
20160404031500,147.0,152.25,29.5918,36,74.0,100,69.5,76.0,73.0
20160404033000,147.0,152.25,29.5918,36,74.0,100,69.4,76.0,73.0
20160404034500,147.0,152.25,29.5918,36,72.0,100,69.4,76.0,73.0
20160404040000,147.0,156.45,30.4082,36,72.0,100,69.4,76.0,73.0
20160404041500,147.0,152.25,29.5918,36,74.8,100,69.4,76.0,73.0
20160404043000,147.0,152.25,29.5918,36,73.4,100,69.3,76.0,73.0
20160404044500,147.0,152.25,29.5918,36,72.5,100,69.4,76.0,73.0
20160404050000,147.0,152.25,29.5918,36,74.4,100,69.3,76.0,73.0
20160404051500,147.0,152.25,29.5918,36,72.4,100,69.3,76.0,73.0
20160404053000,147.0,156.45,30.4082,36,71.6,100,69.3,76.0,73.0
20160404054500,147.0,156.45,30.4082,36,73.6,100,69.2,76.0,73.0
20160404060000,147.0,156.45,30.4082,36,72.4,100,69.2,76.0,73.0
20160404061500,147.0,156.45,30.4082,36,74.4,100,69.3,76.0,73.0
20160404063000,147.0,158.55,30.8163,36,71.6,100,69.2,76.0,73.0
20160404064500,147.0,156.45,30.4082,36,74.0,100,69.2,76.0,73.0
20160404070000,147.0,156.45,30.4082,36,71.6,100,69.2,76.0,73.0
20160404071500,147.0,156.45,30.4082,36,74.4,100,69.3,76.0,73.0
20160404073000,147.0,156.45,30.4082,36,71.6,100,69.3,76.0,73.0
20160404074500,147.0,156.45,30.4082,36,74.4,100,69.3,76.0,73.0
20160404080000,147.0,156.45,30.4082,36,72.5,100,69.5,76.0,73.0
20160404081500,147.0,152.25,29.5918,36,74.9,100,69.6,76.0,73.0
20160404083000,147.0,152.25,29.5918,36,73.0,100,69.7,75.9,72.9
20160404084500,147.0,152.25,29.5918,36,75.9,100,69.8,75.9,72.9
20160404090000,147.0,150.15,29.1837,36,73.9,100,70.0,75.8,72.8
20160404091500,147.0,152.25,29.5918,36,76.3,100,70.1,75.8,72.8
20160404093000,147.0,152.25,29.5918,36,73.5,100,70.1,75.9,72.9
20160404094500,147.0,150.15,29.1837,36,76.8,100,69.6,75.8,72.8
20160404100000,147.0,150.15,29.1837,36,74.4,100,69.3,75.8,72.8
20160404101500,147.0,150.15,29.1837,36,76.4,100,69.1,75.8,72.8
20160404103000,147.0,147.0,28.5714,36,74.9,100,69.0,75.7,72.7
20160404104500,147.0,142.8,27.7551,36,76.4,100,68.9,75.7,72.7
20160404110000,147.0,142.8,27.7551,36,76.4,100,68.9,75.7,72.7
20160404111500,147.0,142.8,27.7551,36,75.4,100,69.0,75.7,72.7
20160404113000,147.0,147.0,28.5714,36,74.0,100,68.9,75.7,72.7
20160404114500,147.0,147.0,28.5714,36,76.3,100,68.9,75.7,72.7
20160404120000,147.0,147.0,28.5714,36,76.3,100,69.0,75.7,72.7
20160404121500,147.0,147.0,28.5714,36,76.3,100,68.8,75.7,72.7
20160404123000,147.0,147.0,28.5714,36,76.3,100,69.7,75.7,72.7
20160404124500,147.0,152.25,29.5918,36,73.0,100,70.0,75.7,72.7
20160404130000,147.0,150.15,29.1837,36,76.3,100,70.0,75.7,72.7
20160404131500,147.0,150.15,29.1837,36,74.5,100,70.1,75.7,72.7
20160404133000,147.0,156.45,30.4082,36,76.3,100,70.2,75.7,72.7
20160404134500,147.0,152.25,29.5918,36,74.4,100,70.3,75.7,72.7
20160404140000,147.0,152.25,29.5918,36,75.9,100,70.3,75.7,72.7
20160404141500,147.0,156.45,30.4082,36,75.9,100,70.3,75.7,72.7
20160404143000,147.0,156.45,30.4082,36,74.4,100,70.4,75.7,72.7
20160404144500,147.0,158.55,30.8163,36,76.3,100,69.5,75.7,72.7
20160404150000,147.0,158.55,30.8163,36,74.0,100,69.2,75.7,72.7
20160404151500,147.0,158.55,30.8163,36,75.3,100,69.1,75.7,72.7
20160404153000,147.0,158.55,30.8163,36,74.4,100,69.0,75.7,72.7
20160404154500,147.0,158.55,30.8163,36,74.4,100,69.0,75.7,72.7
20160404160000,147.0,158.55,30.8163,36,74.4,100,69.0,75.7,72.7
20160404161500,147.0,158.55,30.8163,36,74.4,100,68.9,75.7,72.7
20160404163000,147.0,158.55,30.8163,36,76.3,100,68.9,75.7,72.7
20160404164500,147.0,158.55,30.8163,36,74.4,100,68.5,75.7,72.7
20160404170000,147.0,158.55,30.8163,36,73.5,100,69.0,75.7,72.7
20160404171500,147.0,160.65,31.2245,36,49.5,0,68.2,70.9,67.9
20160404173000,147.0,158.55,30.8163,36,47.9,0,67.7,70.9,67.9
20160404174500,147.0,158.55,30.8163,36,47.9,100,67.6,70.9,67.9
20160404180000,147.0,156.45,30.4082,36,47.2,100,68.0,70.9,67.9
20160404181500,147.0,156.45,30.4082,36,47.2,0,68.2,70.9,67.9
20160404183000,147.0,156.45,30.4082,36,47.2,0,68.3,70.9,67.9
20160404184500,147.0,156.45,30.4082,36,47.2,0,68.2,70.9,67.9
20160404190000,147.0,158.55,30.8163,36,47.2,0,68.8,70.9,67.9
20160404191500,147.0,156.45,30.4082,36,46.4,0,68.9,70.9,67.9
20160404193000,147.0,156.45,30.4082,36,46.4,0,68.9,70.9,67.9
20160404194500,147.0,158.55,30.8163,36,46.4,100,67.5,70.9,67.9
20160404200000,147.0,158.55,30.8163,36,52.2,100,66.8,70.9,67.9
20160404201500,147.0,158.55,30.8163,36,54.7,100,67.6,70.9,67.9
20160404203000,147.0,158.55,30.8163,36,71.4,100,67.7,70.9,67.9
20160404204500,147.0,158.55,30.8163,36,59.2,0,68.1,70.9,67.9
20160404210000,147.0,158.55,30.8163,36,48.2,100,66.7,70.9,67.9
20160404211500,147.0,158.55,30.8163,36,69.7,100,67.6,70.9,67.9
20160404213000,147.0,158.55,30.8163,36,65.2,100,67.3,70.9,67.9
20160404214500,147.0,158.55,30.8163,36,69.7,100,67.9,70.9,67.9
20160404220000,147.0,158.55,30.8163,36,71.2,100,68.1,70.9,67.9
20160404221500,147.0,158.55,30.8163,36,53.5,0,67.8,70.9,67.9
20160404223000,147.0,158.55,30.8163,36,61.5,100,66.6,70.9,67.9
20160404224500,147.0,160.65,31.2245,36,70.5,100,67.6,70.9,67.9
20160404230000,147.0,158.55,30.8163,36,68.2,100,67.8,70.9,67.9
20160404231500,147.0,158.55,30.8163,36,69.1,100,67.9,70.9,67.9
20160404233000,147.0,158.55,30.8163,36,67.7,100,67.9,70.9,67.9
20160404234500,147.0,158.55,30.8163,36,69.3,100,67.9,70.9,67.9
20160405000000,147.0,158.55,30.8163,36,67.7,100,67.9,70.9,67.9
20160405001500,147.0,158.55,30.8163,36,68.7,100,67.9,70.9,67.9
20160405003000,147.0,158.55,30.8163,36,68.7,100,67.9,70.9,67.9
20160405004500,147.0,158.55,30.8163,36,67.7,100,67.9,70.9,67.9
20160405010000,147.0,160.65,31.2245,36,69.6,100,67.9,70.9,67.9
20160405011500,147.0,160.65,31.2245,36,67.3,100,67.9,70.9,67.9
20160405013000,147.0,160.65,31.2245,36,68.7,100,67.9,70.9,67.9
20160405014500,147.0,158.55,30.8163,36,67.8,100,67.9,70.9,67.9
20160405020000,147.0,158.55,30.8163,36,67.8,100,67.8,70.9,67.9
20160405021500,147.0,160.65,31.2245,36,69.6,100,67.9,70.9,67.9
20160405023000,147.0,160.65,31.2245,36,67.3,100,67.8,70.9,67.9
20160405024500,147.0,160.65,31.2245,36,68.7,100,67.8,70.9,67.9
20160405030000,147.0,160.65,31.2245,36,68.7,100,67.8,70.9,67.9
20160405031500,147.0,160.65,31.2245,36,67.3,100,67.8,70.9,67.9
20160405033000,147.0,160.65,31.2245,36,68.2,100,67.7,70.9,67.9
20160405034500,147.0,160.65,31.2245,36,68.2,100,67.7,70.9,67.9
20160405040000,147.0,160.65,31.2245,36,67.3,100,67.7,70.9,67.9
20160405041500,147.0,160.65,31.2245,36,69.1,100,67.7,70.9,67.9
20160405043000,147.0,160.65,31.2245,36,67.7,100,67.6,70.9,67.9
20160405044500,147.0,160.65,31.2245,36,67.7,100,67.6,70.9,67.9
20160405050000,147.0,164.85,32.0408,36,68.7,100,67.6,70.9,67.9
20160405051500,147.0,160.65,31.2245,36,68.7,100,67.6,70.9,67.9
20160405053000,147.0,164.85,32.0408,36,67.3,100,67.6,70.9,67.9
20160405054500,147.0,160.65,31.2245,36,69.7,100,67.6,70.9,67.9
20160405060000,147.0,164.85,32.0408,36,69.7,100,67.6,70.9,67.9
20160405061500,147.0,164.85,32.0408,36,68.7,100,67.7,70.9,67.9
20160405063000,147.0,164.85,32.0408,36,70.1,100,67.7,70.9,67.9
20160405064500,147.0,160.65,31.2245,36,68.6,100,67.7,70.9,67.9
20160405070000,147.0,164.85,32.0408,36,70.1,100,67.8,70.9,67.9
20160405071500,147.0,164.85,32.0408,36,68.6,100,67.9,70.9,67.9
20160405073000,147.0,164.85,32.0408,36,70.5,100,68.1,70.9,67.9
20160405074500,147.0,164.85,32.0408,36,48.3,100,67.6,70.9,67.9
20160405080000,147.0,160.65,31.2245,36,61.4,100,67.4,77.1,74.1
20160405081500,147.0,160.65,31.2245,36,71.6,100,67.6,77.1,74.1
20160405083000,147.0,160.65,31.2245,36,74.4,100,67.7,77.1,74.1
20160405084500,147.0,158.55,30.8163,36,74.4,100,67.8,77.1,74.1
20160405090000,147.0,158.55,30.8163,36,72.5,100,68.3,77.1,74.1
20160405091500,147.0,158.55,30.8163,36,73.5,100,68.1,77.1,74.1
20160405093000,147.0,156.45,30.4082,36,73.5,100,68.1,77.1,74.1
20160405094500,147.0,152.25,29.5918,36,75.4,100,68.1,77.1,74.1
20160405100000,147.0,152.25,29.5918,36,75.4,100,68.3,77.1,74.1
20160405101500,147.0,156.45,30.4082,36,74.0,100,68.3,77.1,74.1
20160405103000,147.0,152.25,29.5918,36,76.3,100,68.2,77.1,74.1
20160405104500,147.0,152.25,29.5918,36,74.0,100,68.3,77.1,74.1
20160405110000,147.0,156.45,30.4082,36,76.8,100,68.3,77.1,74.1
20160405111500,147.0,156.45,30.4082,36,74.4,100,68.7,77.1,74.1
20160405113000,147.0,152.25,29.5918,36,75.3,100,69.0,77.1,74.1
20160405114500,147.0,156.45,30.4082,36,72.9,100,68.7,77.1,74.1
20160405120000,147.0,156.45,30.4082,36,74.0,100,68.1,77.1,74.1
20160405121500,147.0,156.45,30.4082,36,74.0,100,68.6,77.1,74.1
20160405123000,147.0,164.85,32.0408,36,74.0,100,68.7,77.1,74.1
20160405124500,147.0,158.55,30.8163,36,75.3,100,68.5,77.1,74.1
20160405130000,147.0,164.85,32.0408,36,75.3,100,68.7,77.1,74.1
20160405131500,147.0,156.45,30.4082,36,73.3,100,68.0,77.1,74.1
20160405133000,147.0,164.85,32.0408,36,73.3,100,68.4,77.1,74.1
20160405134500,147.0,158.55,30.8163,36,74.4,100,69.2,77.1,74.1
