PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405140000,147.0,160.65,31.2245,36,74.4,100,69.4,77.1,74.1
20160405141500,147.0,160.65,31.2245,36,74.4,100,69.6,77.1,74.1
20160405143000,147.0,164.85,32.0408,36,74.4,100,69.6,77.1,74.1
20160405144500,147.0,164.85,32.0408,36,74.4,100,69.6,77.1,74.1
20160405150000,147.0,160.65,31.2245,36,75.3,100,69.7,77.1,74.1
20160405151500,147.0,160.65,31.2245,36,75.3,100,69.7,77.1,74.1
20160405153000,147.0,160.65,31.2245,36,75.3,100,69.8,77.1,74.1
20160405154500,147.0,164.85,32.0408,36,75.3,100,69.9,77.1,74.1
20160405160000,147.0,158.55,30.8163,36,75.3,100,69.9,77.1,74.1
20160405161500,147.0,160.65,31.2245,36,75.3,100,70.0,77.1,74.1
20160405163000,147.0,158.55,30.8163,36,74.0,100,70.0,77.1,74.1
20160405164500,147.0,160.65,31.2245,36,74.0,100,70.0,77.1,74.1
20160405170000,147.0,160.65,31.2245,36,73.0,100,69.9,77.1,74.1
20160405171500,147.0,160.65,31.2245,36,73.0,100,69.9,77.1,74.1
20160405173000,147.0,158.55,30.8163,36,73.0,100,69.9,77.1,74.1
20160405174500,147.0,158.55,30.8163,36,73.0,100,69.9,77.1,74.1
20160405180000,147.0,158.55,30.8163,36,73.8,100,69.9,77.1,74.1
20160405181500,147.0,160.65,31.2245,36,73.8,100,69.9,77.1,74.1
20160405183000,147.0,158.55,30.8163,36,73.8,100,70.0,77.1,74.1
20160405184500,147.0,158.55,30.8163,36,73.8,100,70.0,77.1,74.1
20160405190000,147.0,158.55,30.8163,36,73.8,100,70.1,77.1,74.1
20160405191500,147.0,156.45,30.4082,36,74.8,100,70.1,77.1,74.1
20160405193000,147.0,156.45,30.4082,36,74.8,100,70.1,77.1,74.1
20160405194500,147.0,158.55,30.8163,36,74.8,100,70.0,77.1,74.1
20160405200000,147.0,158.55,30.8163,36,72.9,100,70.1,77.1,74.1
20160405201500,147.0,156.45,30.4082,36,72.1,100,70.1,77.1,74.1
20160405203000,147.0,158.55,30.8163,36,72.1,100,70.1,77.1,74.1
20160405204500,147.0,156.45,30.4082,36,73.9,100,70.0,77.1,74.1
20160405210000,147.0,156.45,30.4082,36,73.9,100,70.0,77.1,74.1
20160405211500,147.0,156.45,30.4082,36,73.9,100,70.0,77.1,74.1
20160405213000,147.0,156.45,30.4082,36,73.9,100,70.0,77.1,74.1
20160405214500,147.0,156.45,30.4082,36,73.9,100,69.9,77.1,74.1
20160405220000,147.0,156.45,30.4082,36,73.9,100,69.9,77.1,74.1
20160405221500,147.0,156.45,30.4082,36,73.0,100,69.8,77.1,74.1
20160405223000,147.0,156.45,30.4082,36,73.0,100,69.8,77.1,74.1
20160405224500,147.0,156.45,30.4082,36,73.8,100,69.8,77.1,74.1
20160405230000,147.0,156.45,30.4082,36,73.8,100,69.8,77.1,74.1
20160405231500,147.0,156.45,30.4082,36,72.5,100,69.8,77.1,74.1
20160405233000,147.0,152.25,29.5918,36,73.4,100,69.8,77.1,74.1
20160405234500,147.0,156.45,30.4082,36,73.4,100,69.8,77.1,74.1
20160406000000,147.0,156.45,30.4082,36,72.0,100,69.7,77.1,74.1
20160406001500,147.0,156.45,30.4082,36,73.9,100,69.7,77.1,74.1
20160406003000,147.0,156.45,30.4082,36,72.0,100,69.7,77.1,74.1
20160406004500,147.0,156.45,30.4082,36,73.3,100,69.6,77.1,74.1
20160406010000,147.0,156.45,30.4082,36,73.3,100,69.6,77.1,74.1
20160406011500,147.0,152.25,29.5918,36,71.0,100,69.5,77.1,74.1
20160406013000,147.0,158.55,30.8163,36,72.9,100,69.5,77.1,74.1
20160406014500,147.0,156.45,30.4082,36,72.9,100,69.5,77.1,74.1
20160406020000,147.0,152.25,29.5918,36,72.0,100,69.5,77.1,74.1
20160406021500,147.0,152.25,29.5918,36,73.9,100,69.5,77.1,74.1
20160406023000,147.0,152.25,29.5918,36,73.0,100,69.5,77.1,74.1
20160406024500,147.0,152.25,29.5918,36,73.0,100,69.5,77.1,74.1
20160406030000,147.0,156.45,30.4082,36,73.0,100,69.5,77.1,74.1
20160406031500,147.0,156.45,30.4082,36,74.9,100,69.5,77.1,74.1
20160406033000,147.0,152.25,29.5918,36,74.9,100,69.5,77.1,74.1
20160406034500,147.0,152.25,29.5918,36,73.8,100,69.4,77.1,74.1
20160406040000,147.0,152.25,29.5918,36,72.0,100,69.4,77.1,74.1
20160406041500,147.0,152.25,29.5918,36,72.0,100,69.5,77.1,74.1
20160406043000,147.0,150.15,29.1837,36,80.2,100,69.6,77.1,74.1
20160406044500,147.0,150.15,29.1837,36,75.9,100,69.7,77.1,74.1
20160406050000,147.0,156.45,30.4082,36,73.4,100,69.7,77.1,74.1
20160406051500,147.0,152.25,29.5918,36,73.4,100,69.6,77.1,74.1
20160406053000,147.0,152.25,29.5918,36,72.5,100,69.5,77.1,74.1
20160406054500,147.0,152.25,29.5918,36,73.9,100,69.4,77.1,74.1
20160406060000,147.0,156.45,30.4082,36,71.6,100,69.3,77.1,74.1
20160406061500,147.0,156.45,30.4082,36,73.9,100,69.3,77.1,74.1
20160406063000,147.0,156.45,30.4082,36,72.9,100,69.2,77.1,74.1
20160406064500,147.0,156.45,30.4082,36,72.0,100,69.2,77.1,74.1
20160406070000,147.0,160.65,31.2245,36,73.9,100,69.3,77.1,74.1
20160406071500,147.0,160.65,31.2245,36,72.0,100,69.3,77.1,74.1
20160406073000,147.0,158.55,30.8163,36,72.0,100,69.3,77.1,74.1
20160406074500,147.0,156.45,30.4082,36,74.4,100,69.3,77.1,74.1
20160406080000,147.0,158.55,30.8163,36,71.5,100,68.8,77.1,74.1
20160406081500,147.0,150.15,29.1837,36,74.0,100,68.6,77.1,74.1
20160406083000,147.0,152.25,29.5918,36,72.9,100,68.4,77.1,74.1
20160406084500,147.0,152.25,29.5918,36,74.1,100,68.3,77.1,74.1
20160406090000,147.0,152.25,29.5918,36,74.1,100,69.7,77.1,74.1
20160406091500,147.0,156.45,30.4082,36,73.0,100,69.1,77.1,74.1
20160406093000,147.0,152.25,29.5918,36,74.4,100,68.6,77.0,74.0
20160406094500,147.0,152.25,29.5918,36,75.3,100,68.4,77.0,74.0
20160406100000,147.0,152.25,29.5918,36,73.5,100,68.3,76.9,73.9
20160406101500,147.0,152.25,29.5918,36,73.5,100,68.2,76.9,73.9
20160406103000,147.0,152.25,29.5918,36,75.8,100,68.2,76.8,73.8
20160406104500,147.0,152.25,29.5918,36,74.0,100,68.2,76.8,73.8
20160406110000,147.0,152.25,29.5918,36,74.0,100,68.2,76.8,73.8
20160406111500,147.0,152.25,29.5918,36,75.8,100,68.3,76.8,73.8
20160406113000,147.0,152.25,29.5918,36,72.4,100,68.4,76.8,73.8
20160406114500,147.0,152.25,29.5918,36,74.4,100,68.3,76.8,73.8
20160406120000,147.0,152.25,29.5918,36,74.4,100,68.4,76.8,73.8
20160406121500,147.0,150.15,29.1837,36,74.4,100,69.6,77.0,74.0
20160406123000,147.0,156.45,30.4082,36,74.4,100,69.7,77.0,74.0
20160406124500,147.0,156.45,30.4082,36,74.4,100,69.7,77.1,74.1
20160406130000,147.0,156.45,30.4082,36,74.4,100,69.8,77.1,74.1
20160406131500,147.0,150.15,29.1837,36,74.4,100,69.8,77.1,74.1
20160406133000,147.0,150.15,29.1837,36,73.5,100,69.9,77.1,74.1
20160406134500,147.0,147.0,28.5714,36,75.3,100,70.0,77.1,74.1
20160406140000,147.0,150.15,29.1837,36,75.3,100,70.1,77.1,74.1
20160406141500,147.0,150.15,29.1837,36,74.0,100,70.2,77.1,74.1
20160406143000,147.0,152.25,29.5918,36,75.3,100,70.2,77.1,74.1
20160406144500,147.0,152.25,29.5918,36,76.2,100,70.2,77.1,74.1
20160406150000,147.0,152.25,29.5918,36,76.2,100,70.1,77.1,74.1
20160406151500,147.0,150.15,29.1837,36,75.4,100,70.1,77.1,74.1
20160406153000,147.0,150.15,29.1837,36,74.0,100,70.2,77.0,74.0
20160406154500,147.0,150.15,29.1837,36,75.3,100,70.2,77.0,74.0
20160406160000,147.0,150.15,29.1837,36,75.3,100,70.3,77.0,74.0
20160406161500,147.0,150.15,29.1837,36,74.0,100,70.3,77.1,74.1
20160406163000,147.0,150.15,29.1837,36,75.8,100,70.3,77.0,74.0
20160406164500,147.0,150.15,29.1837,36,74.5,100,70.3,77.0,74.0
20160406170000,147.0,150.15,29.1837,36,74.5,100,70.2,77.0,74.0
20160406171500,147.0,147.0,28.5714,36,75.3,100,70.2,77.0,74.0
20160406173000,147.0,147.0,28.5714,36,75.3,100,70.2,76.9,73.9
20160406174500,147.0,147.0,28.5714,36,73.5,100,70.2,76.9,73.9
20160406180000,147.0,150.15,29.1837,36,74.3,100,70.2,76.9,73.9
20160406181500,147.0,150.15,29.1837,36,75.4,100,70.2,77.0,74.0
20160406183000,147.0,150.15,29.1837,36,74.0,100,70.2,76.9,73.9
20160406184500,147.0,147.0,28.5714,36,75.3,100,70.2,76.9,73.9
20160406190000,147.0,147.0,28.5714,36,75.3,100,70.2,76.9,73.9
20160406191500,147.0,150.15,29.1837,36,73.9,100,70.3,76.9,73.9
20160406193000,147.0,147.0,28.5714,36,75.4,100,70.3,76.9,73.9
20160406194500,147.0,147.0,28.5714,36,73.5,100,70.3,76.9,73.9
20160406200000,147.0,147.0,28.5714,36,75.3,100,70.3,76.8,73.8
20160406201500,147.0,147.0,28.5714,36,74.4,100,70.2,76.8,73.8
20160406203000,147.0,147.0,28.5714,36,74.4,100,70.2,76.9,73.9
20160406204500,147.0,147.0,28.5714,36,75.4,100,70.2,76.8,73.8
20160406210000,147.0,147.0,28.5714,36,73.5,100,70.2,76.8,73.8
20160406211500,147.0,147.0,28.5714,36,75.2,100,70.2,76.8,73.8
20160406213000,147.0,147.0,28.5714,36,74.0,100,70.2,76.8,73.8
20160406214500,147.0,147.0,28.5714,36,74.8,100,70.2,76.8,73.8
20160406220000,147.0,147.0,28.5714,36,74.8,100,70.2,76.8,73.8
20160406221500,147.0,147.0,28.5714,36,73.5,100,70.1,76.8,73.8
20160406223000,147.0,142.8,27.7551,36,75.4,100,70.1,76.8,73.8
20160406224500,147.0,142.8,27.7551,36,74.0,100,70.1,76.8,73.8
20160406230000,147.0,139.65,27.1429,36,74.0,100,70.1,76.8,73.8
20160406231500,147.0,139.65,27.1429,36,75.6,100,70.1,76.8,73.8
20160406233000,147.0,139.65,27.1429,36,74.4,100,70.1,76.8,73.8
20160406234500,147.0,139.65,27.1429,36,75.9,100,70.1,76.8,73.8
20160407000000,147.0,139.65,27.1429,36,73.9,100,70.1,76.8,73.8
20160407001500,147.0,137.55,26.7347,36,75.4,100,70.1,76.8,73.8
20160407003000,147.0,139.65,27.1429,36,74.3,100,70.1,76.8,73.8
20160407004500,147.0,139.65,27.1429,36,75.3,100,70.0,76.8,73.8
20160407010000,147.0,139.65,27.1429,36,73.0,100,70.0,76.8,73.8
20160407011500,147.0,142.8,27.7551,36,75.8,100,70.0,76.8,73.8
20160407013000,147.0,139.65,27.1429,36,74.0,100,70.0,76.8,73.8
20160407014500,147.0,139.65,27.1429,36,75.7,100,70.0,76.8,73.8
20160407020000,147.0,139.65,27.1429,36,74.8,100,70.0,76.8,73.8
20160407021500,147.0,139.65,27.1429,36,73.5,100,70.0,76.8,73.8
20160407023000,147.0,139.65,27.1429,36,75.8,100,69.9,76.8,73.8
20160407024500,147.0,142.8,27.7551,36,73.9,100,70.0,76.8,73.8
20160407030000,147.0,139.65,27.1429,36,73.9,100,69.9,76.8,73.8
20160407031500,147.0,139.65,27.1429,36,75.8,100,69.9,76.8,73.8
20160407033000,147.0,139.65,27.1429,36,73.5,100,69.9,76.8,73.8
20160407034500,147.0,139.65,27.1429,36,75.8,100,69.9,76.8,73.8
20160407040000,147.0,139.65,27.1429,36,75.8,100,69.9,76.8,73.8
20160407041500,147.0,139.65,27.1429,36,75.8,100,69.9,76.8,73.8
20160407043000,147.0,137.55,26.7347,36,75.8,100,69.9,76.8,73.8
20160407044500,147.0,139.65,27.1429,36,74.4,100,70.0,76.8,73.8
20160407050000,147.0,139.65,27.1429,36,73.5,100,69.9,76.8,73.8
20160407051500,147.0,139.65,27.1429,36,76.4,100,70.0,76.8,73.8
20160407053000,147.0,139.65,27.1429,36,76.4,100,70.0,76.8,73.8
20160407054500,147.0,137.55,26.7347,36,73.0,100,69.2,76.8,73.8
20160407060000,147.0,139.65,27.1429,36,75.5,100,69.8,76.8,73.8
20160407061500,147.0,139.65,27.1429,36,75.5,100,69.9,76.8,73.8
20160407063000,147.0,139.65,27.1429,36,73.9,100,69.9,76.8,73.8
20160407064500,147.0,142.8,27.7551,36,75.0,100,69.9,76.8,73.8
20160407070000,147.0,142.8,27.7551,36,75.0,100,69.9,76.8,73.8
20160407071500,147.0,142.8,27.7551,36,75.8,100,69.9,76.8,73.8
20160407073000,147.0,142.8,27.7551,36,74.4,100,69.8,76.8,73.8
20160407074500,147.0,139.65,27.1429,36,74.4,100,69.3,76.8,73.8
20160407080000,147.0,139.65,27.1429,36,74.4,100,68.6,76.8,73.8
20160407081500,147.0,137.55,26.7347,36,76.4,100,68.3,76.8,73.8
20160407083000,147.0,137.55,26.7347,36,76.4,100,68.1,76.8,73.8
20160407084500,147.0,137.55,26.7347,36,76.4,100,68.1,76.8,73.8
20160407090000,147.0,130.2,25.3061,36,75.4,100,70.1,76.8,73.8
20160407091500,147.0,130.2,25.3061,36,77.2,100,68.5,76.8,73.8
20160407093000,147.0,127.05,24.6939,36,77.2,100,67.6,76.8,73.8
20160407094500,147.0,130.2,25.3061,36,76.4,100,68.0,76.8,73.8
20160407100000,525.0,0.0,0.0,50,91.6,100,67.9,76.8,73.8
20160407101500,147.0,137.55,26.7347,36,86.4,100,67.8,76.8,73.8
20160407103000,147.0,142.8,27.7551,36,77.8,100,67.8,76.8,73.8
20160407104500,147.0,142.8,27.7551,36,77.8,100,67.8,76.8,73.8
20160407110000,147.0,142.8,27.7551,36,78.7,100,67.8,76.8,73.8
20160407111500,147.0,139.65,27.1429,36,78.7,100,68.2,76.8,73.8
20160407113000,147.0,127.05,24.6939,37,77.7,100,68.0,76.8,73.8
20160407114500,147.0,130.2,25.3061,37,80.2,100,67.9,76.8,73.8
20160407120000,147.0,130.2,25.3061,37,79.2,100,67.9,76.8,73.8
20160407121500,147.0,133.35,25.9184,37,79.2,100,68.1,76.8,73.8
20160407123000,147.0,133.35,25.9184,37,79.2,100,67.9,76.8,73.8
20160407124500,147.0,139.65,27.1429,37,78.2,100,69.3,76.8,73.8
20160407130000,147.0,139.65,27.1429,37,78.2,100,69.8,76.8,73.8
20160407131500,147.0,142.8,27.7551,37,79.1,100,69.9,76.8,73.8
20160407133000,147.0,150.15,29.1837,37,77.8,100,70.1,76.8,73.8
20160407134500,147.0,150.15,29.1837,37,77.8,100,70.2,76.8,73.8
20160407140000,147.0,156.45,30.4082,37,76.8,100,70.3,76.8,73.8
20160407141500,147.0,156.45,30.4082,37,76.8,100,70.5,76.8,73.8
20160407143000,147.0,156.45,30.4082,37,76.8,100,70.4,76.8,73.8
20160407144500,147.0,158.55,30.8163,37,75.9,100,70.5,76.8,73.8
20160407150000,147.0,158.55,30.8163,37,75.9,100,70.5,76.8,73.8
20160407151500,147.0,164.85,32.0408,37,76.8,100,70.4,76.8,73.8
20160407153000,147.0,164.85,32.0408,37,76.8,100,70.3,76.8,73.8
20160407154500,147.0,160.65,31.2245,37,76.8,100,70.5,76.8,73.8
20160407160000,147.0,160.65,31.2245,37,75.9,100,70.6,76.8,73.8
20160407161500,147.0,156.45,30.4082,37,75.9,100,70.6,76.8,73.8
20160407163000,147.0,152.25,29.5918,37,79.1,100,70.6,76.8,73.8
20160407164500,147.0,150.15,29.1837,37,78.2,100,70.5,76.8,73.8
20160407170000,147.0,156.45,30.4082,37,78.2,100,69.4,76.8,73.8
20160407171500,147.0,164.85,32.0408,37,78.2,100,69.4,76.8,73.8
20160407173000,147.0,160.65,31.2245,37,77.3,100,70.1,76.8,73.8
20160407174500,147.0,152.25,29.5918,37,77.3,100,70.3,76.8,73.8
20160407180000,147.0,150.15,29.1837,37,77.3,100,70.3,76.8,73.8
20160407181500,147.0,156.45,30.4082,37,77.3,100,70.5,76.8,73.8
20160407183000,147.0,158.55,30.8163,37,78.2,100,70.5,76.8,73.8
20160407184500,147.0,156.45,30.4082,37,78.2,100,70.7,76.8,73.8
20160407190000,147.0,156.45,30.4082,37,77.3,100,70.8,76.8,73.8
20160407191500,147.0,156.45,30.4082,37,77.3,100,70.9,76.8,73.8
20160407193000,147.0,156.45,30.4082,37,78.2,100,70.9,76.8,73.8
20160407194500,147.0,158.55,30.8163,37,78.2,100,70.9,76.8,73.8
20160407200000,147.0,156.45,30.4082,37,76.6,100,70.8,76.8,73.8
20160407201500,147.0,156.45,30.4082,37,76.6,100,70.8,76.8,73.8
20160407203000,147.0,156.45,30.4082,37,77.8,100,70.8,76.8,73.8
20160407204500,147.0,158.55,30.8163,37,75.9,100,70.8,76.8,73.8
20160407210000,147.0,156.45,30.4082,37,76.8,100,70.8,76.8,73.8
20160407211500,147.0,158.55,30.8163,37,77.7,100,70.8,76.8,73.8
20160407213000,147.0,156.45,30.4082,37,76.4,100,70.8,76.8,73.8
20160407214500,147.0,156.45,30.4082,37,76.4,100,70.8,76.8,73.8
20160407220000,147.0,158.55,30.8163,37,76.4,100,70.7,76.8,73.8
20160407221500,147.0,152.25,29.5918,37,78.2,100,70.8,76.8,73.8
20160407223000,147.0,156.45,30.4082,37,78.2,100,70.7,76.8,73.8
20160407224500,147.0,156.45,30.4082,37,75.9,100,70.7,76.8,73.8
20160407230000,147.0,158.55,30.8163,37,77.2,100,70.7,76.8,73.8
20160407231500,147.0,156.45,30.4082,37,77.2,100,70.7,76.8,73.8
20160407233000,147.0,156.45,30.4082,37,75.9,100,70.7,76.8,73.8
20160407234500,147.0,156.45,30.4082,37,77.2,100,70.7,76.8,73.8
20160408000000,147.0,158.55,30.8163,37,77.2,100,70.7,76.8,73.8
20160408001500,147.0,156.45,30.4082,37,76.3,100,70.7,76.8,73.8
20160408003000,147.0,156.45,30.4082,37,76.3,100,70.7,76.8,73.8
20160408004500,147.0,156.45,30.4082,37,76.3,100,70.7,76.8,73.8
20160408010000,147.0,156.45,30.4082,37,77.7,100,70.6,76.8,73.8
20160408011500,147.0,152.25,29.5918,37,78.6,100,70.6,76.8,73.8
20160408013000,147.0,156.45,30.4082,37,78.6,100,70.6,76.8,73.8
20160408014500,147.0,152.25,29.5918,37,78.6,100,70.6,76.8,73.8
20160408020000,147.0,156.45,30.4082,37,77.7,100,70.6,76.8,73.8
20160408021500,147.0,158.55,30.8163,37,76.8,100,70.6,76.8,73.8
20160408023000,147.0,156.45,30.4082,37,75.9,100,70.6,76.8,73.8
20160408024500,147.0,158.55,30.8163,37,76.8,100,70.6,76.8,73.8
20160408030000,147.0,156.45,30.4082,37,78.7,100,70.6,76.8,73.8
20160408031500,147.0,156.45,30.4082,37,77.7,100,70.5,76.8,73.8
20160408033000,147.0,156.45,30.4082,37,75.8,100,70.5,76.8,73.8
20160408034500,147.0,156.45,30.4082,37,75.8,100,70.5,76.8,73.8
20160408040000,147.0,156.45,30.4082,37,77.7,100,70.5,76.8,73.8
20160408041500,147.0,158.55,30.8163,37,77.7,100,70.5,76.8,73.8
20160408043000,147.0,158.55,30.8163,37,75.4,100,70.5,76.8,73.8
20160408044500,147.0,156.45,30.4082,37,77.8,100,70.5,76.8,73.8
20160408050000,147.0,158.55,30.8163,37,77.8,100,70.4,76.8,73.8
20160408051500,147.0,158.55,30.8163,37,75.8,100,70.4,76.8,73.8
20160408053000,147.0,156.45,30.4082,37,75.8,100,70.4,76.8,73.8
20160408054500,147.0,156.45,30.4082,37,75.8,100,70.5,76.8,73.8
20160408060000,147.0,156.45,30.4082,37,77.8,100,70.4,76.8,73.8
20160408061500,147.0,158.55,30.8163,37,76.3,100,70.8,76.8,73.8
20160408063000,147.0,158.55,30.8163,37,75.4,100,69.7,76.8,73.8
20160408064500,147.0,160.65,31.2245,37,77.7,100,69.1,76.8,73.8
20160408070000,147.0,156.45,30.4082,37,74.9,100,68.7,76.8,73.8
20160408071500,147.0,158.55,30.8163,37,77.8,100,68.3,76.8,73.8
20160408073000,147.0,158.55,30.8163,37,77.8,100,68.5,76.8,73.8
20160408074500,147.0,147.0,28.5714,37,77.8,100,68.6,76.8,73.8
20160408080000,147.0,139.65,27.1429,37,77.8,100,68.1,76.8,73.8
20160408081500,147.0,147.0,28.5714,37,76.8,100,69.0,76.8,73.8
20160408083000,147.0,147.0,28.5714,37,76.8,100,69.1,76.8,73.8
20160408084500,147.0,137.55,26.7347,37,79.9,100,69.1,76.8,73.8
20160408090000,147.0,139.65,27.1429,37,77.7,100,69.2,76.8,73.8
20160408091500,147.0,142.8,27.7551,37,77.7,100,69.4,76.8,73.8
20160408093000,147.0,147.0,28.5714,37,77.7,100,69.3,76.8,73.8
20160408094500,147.0,147.0,28.5714,37,77.7,100,69.4,76.8,73.8
20160408100000,147.0,147.0,28.5714,37,77.7,100,69.6,76.8,73.8
20160408101500,147.0,142.8,27.7551,37,79.6,100,69.6,76.8,73.8
20160408103000,147.0,152.25,29.5918,37,77.7,100,69.6,76.8,73.8
20160408104500,147.0,139.65,27.1429,37,77.7,100,69.3,76.8,73.8
20160408110000,147.0,137.55,26.7347,37,79.1,100,69.4,76.8,73.8
20160408111500,147.0,133.35,25.9184,37,77.8,100,69.6,76.8,73.8
20160408113000,147.0,137.55,26.7347,37,79.2,100,69.6,76.8,73.8
20160408114500,147.0,137.55,26.7347,37,79.2,100,69.6,76.8,73.8
20160408120000,147.0,137.55,26.7347,37,79.2,100,69.5,76.8,73.8
20160408121500,147.0,137.55,26.7347,37,79.2,100,69.5,76.8,73.8
20160408123000,147.0,139.65,27.1429,37,77.7,100,69.4,76.8,73.8
20160408124500,147.0,139.65,27.1429,37,81.1,100,69.5,76.8,73.8
20160408130000,147.0,137.55,26.7347,37,80.1,100,69.3,76.8,73.8
20160408131500,147.0,150.15,29.1837,37,77.6,100,69.2,76.8,73.8
20160408133000,147.0,139.65,27.1429,37,77.6,100,69.0,76.8,73.8
20160408134500,147.0,150.15,29.1837,37,77.6,100,69.1,76.8,73.8
20160408140000,147.0,142.8,27.7551,37,78.9,100,69.1,76.8,73.8
20160408141500,147.0,152.25,29.5918,37,78.9,100,69.6,76.8,73.8
20160408143000,147.0,152.25,29.5918,37,78.9,100,70.0,76.8,73.8
20160408144500,147.0,156.45,30.4082,37,78.9,100,70.1,76.8,73.8
20160408150000,147.0,152.25,29.5918,37,77.7,100,70.2,76.8,73.8
20160408151500,147.0,150.15,29.1837,37,78.7,100,70.2,76.8,73.8
20160408153000,147.0,152.25,29.5918,37,78.7,100,70.2,76.8,73.8
20160408154500,147.0,152.25,29.5918,37,77.3,100,69.3,76.8,73.8
20160408160000,147.0,152.25,29.5918,37,77.3,100,69.1,76.8,73.8
20160408161500,147.0,156.45,30.4082,37,77.3,100,68.9,76.8,73.8
20160408163000,147.0,158.55,30.8163,37,76.4,100,68.9,76.8,73.8
20160408164500,147.0,156.45,30.4082,37,76.4,100,68.9,76.8,73.8
20160408170000,147.0,156.45,30.4082,37,76.4,100,70.2,76.8,73.8
20160408171500,147.0,156.45,30.4082,37,76.4,100,70.5,76.8,73.8
20160408173000,147.0,158.55,30.8163,37,76.4,100,70.2,76.8,73.8
20160408174500,147.0,160.65,31.2245,37,75.4,100,70.2,76.8,73.8
20160408180000,147.0,158.55,30.8163,37,76.3,100,70.2,76.8,73.8
20160408181500,147.0,158.55,30.8163,37,77.3,100,70.3,76.8,73.8
20160408183000,147.0,156.45,30.4082,37,76.4,100,70.3,76.8,73.8
20160408184500,147.0,160.65,31.2245,37,76.4,100,70.3,76.8,73.8
20160408190000,147.0,158.55,30.8163,37,77.3,100,70.3,76.8,73.8
20160408191500,147.0,160.65,31.2245,37,75.9,100,70.4,76.8,73.8
20160408193000,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408194500,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408200000,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408201500,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408203000,147.0,158.55,30.8163,37,77.2,100,70.4,76.8,73.8
20160408204500,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408210000,147.0,160.65,31.2245,37,77.2,100,70.4,76.8,73.8
20160408211500,147.0,160.65,31.2245,37,77.2,100,70.3,76.8,73.8
20160408213000,147.0,160.65,31.2245,37,77.2,100,70.3,76.8,73.8
20160408214500,147.0,160.65,31.2245,37,75.9,100,70.3,76.8,73.8
20160408220000,147.0,160.65,31.2245,37,75.9,100,70.3,76.8,73.8
20160408221500,147.0,160.65,31.2245,37,77.3,100,70.3,76.8,73.8
20160408223000,147.0,160.65,31.2245,37,77.3,100,70.3,76.8,73.8
20160408224500,147.0,160.65,31.2245,37,77.3,100,70.3,76.8,73.8
20160408230000,147.0,158.55,30.8163,37,76.3,100,70.3,76.8,73.8
20160408231500,147.0,160.65,31.2245,37,75.4,100,70.3,76.8,73.8
20160408233000,147.0,158.55,30.8163,37,75.4,100,70.3,76.8,73.8
20160408234500,147.0,158.55,30.8163,37,76.7,100,70.3,76.8,73.8
20160409000000,147.0,160.65,31.2245,37,75.6,100,70.3,76.8,73.8
20160409001500,147.0,158.55,30.8163,37,75.6,100,70.3,76.8,73.8
20160409003000,147.0,160.65,31.2245,37,75.6,100,70.3,76.8,73.8
20160409004500,147.0,160.65,31.2245,37,76.4,100,70.3,76.8,73.8
20160409010000,147.0,158.55,30.8163,37,76.4,100,70.3,76.8,73.8
20160409011500,147.0,152.25,29.5918,37,77.3,100,70.3,76.8,73.8
20160409013000,147.0,152.25,29.5918,37,76.4,100,70.3,76.8,73.8
20160409014500,147.0,156.45,30.4082,37,76.4,100,70.3,76.8,73.8
20160409020000,147.0,152.25,29.5918,37,76.4,100,70.3,76.8,73.8
20160409021500,147.0,156.45,30.4082,37,76.4,100,70.3,76.8,73.8
20160409023000,147.0,152.25,29.5918,37,77.4,100,70.3,76.8,73.8
20160409024500,147.0,152.25,29.5918,37,79.1,100,70.3,76.8,73.8
20160409030000,147.0,152.25,29.5918,37,76.8,100,70.3,76.8,73.8
20160409031500,147.0,156.45,30.4082,37,77.8,100,70.3,76.8,73.8
20160409033000,147.0,152.25,29.5918,37,77.8,100,70.3,76.8,73.8
20160409034500,147.0,152.25,29.5918,37,75.9,100,70.3,76.8,73.8
20160409040000,147.0,152.25,29.5918,37,78.7,100,70.3,76.8,73.8
20160409041500,147.0,152.25,29.5918,37,77.3,100,70.3,76.8,73.8
20160409043000,147.0,152.25,29.5918,37,77.3,100,70.3,76.8,73.8
20160409044500,147.0,152.25,29.5918,37,78.2,100,70.3,76.8,73.8
20160409050000,147.0,152.25,29.5918,37,75.9,100,70.3,76.8,73.8
20160409051500,147.0,152.25,29.5918,37,78.9,100,70.3,76.8,73.8
20160409053000,147.0,152.25,29.5918,37,76.3,100,70.3,76.8,73.8
20160409054500,147.0,156.45,30.4082,37,78.8,100,70.3,76.8,73.8
20160409060000,147.0,152.25,29.5918,37,75.9,100,70.3,76.8,73.8
20160409061500,147.0,150.15,29.1837,37,78.3,100,70.3,76.8,73.8
20160409063000,147.0,152.25,29.5918,37,78.3,100,70.3,76.8,73.8
20160409064500,147.0,152.25,29.5918,37,75.9,100,70.3,76.8,73.8
20160409070000,147.0,152.25,29.5918,37,78.7,100,70.3,76.8,73.8
20160409071500,147.0,152.25,29.5918,37,77.2,100,70.3,76.8,73.8
20160409073000,147.0,147.0,28.5714,37,78.3,100,70.3,76.8,73.8
20160409074500,147.0,156.45,30.4082,37,78.3,100,70.3,76.8,73.8
20160409080000,147.0,152.25,29.5918,37,75.9,100,70.3,76.8,73.8
20160409081500,147.0,152.25,29.5918,37,78.3,100,70.3,76.8,73.8
20160409083000,147.0,152.25,29.5918,37,77.2,100,70.3,76.8,73.8
20160409084500,147.0,152.25,29.5918,37,77.2,100,70.4,76.8,73.8
20160409090000,147.0,150.15,29.1837,37,79.1,100,70.4,76.8,73.8
20160409091500,147.0,152.25,29.5918,37,76.3,100,70.4,76.8,73.8
20160409093000,147.0,156.45,30.4082,37,76.3,100,70.4,76.8,73.8
20160409094500,147.0,156.45,30.4082,37,77.8,100,70.3,76.8,73.8
20160409100000,147.0,156.45,30.4082,37,78.7,100,70.4,76.8,73.8
20160409101500,147.0,156.45,30.4082,37,77.7,100,69.6,76.8,73.8
20160409103000,147.0,152.25,29.5918,37,78.7,100,69.3,76.8,73.8
20160409104500,147.0,150.15,29.1837,37,78.7,100,69.2,76.8,73.8
20160409110000,147.0,142.8,27.7551,37,76.8,100,69.2,76.8,73.8
20160409111500,147.0,147.0,28.5714,37,78.7,100,69.1,76.8,73.8
20160409113000,147.0,147.0,28.5714,37,78.7,100,69.1,76.8,73.8
20160409114500,147.0,142.8,27.7551,37,77.3,100,69.0,76.8,73.8
20160409120000,147.0,139.65,27.1429,37,80.1,100,69.0,76.8,73.8
20160409121500,147.0,139.65,27.1429,37,80.1,100,68.9,76.8,73.8
20160409123000,147.0,142.8,27.7551,37,77.7,100,68.8,76.8,73.8
20160409124500,147.0,150.15,29.1837,37,76.4,100,68.7,76.8,73.8
20160409130000,147.0,150.15,29.1837,37,76.4,100,68.6,76.8,73.8
20160409131500,147.0,150.15,29.1837,37,77.4,100,68.6,76.8,73.8
20160409133000,147.0,150.15,29.1837,37,77.4,100,68.5,76.8,73.8
20160409134500,147.0,152.25,29.5918,37,75.9,100,68.5,76.8,73.8
20160409140000,147.0,152.25,29.5918,37,75.9,100,68.4,76.8,73.8
20160409141500,147.0,150.15,29.1837,37,76.8,100,68.4,76.8,73.8
20160409143000,147.0,147.0,28.5714,37,76.8,100,68.4,76.8,73.8
20160409144500,147.0,147.0,28.5714,37,79.2,100,68.4,76.8,73.8
20160409150000,147.0,150.15,29.1837,37,79.2,100,68.4,76.8,73.8
20160409151500,147.0,152.25,29.5918,37,79.2,100,68.4,76.8,73.8
20160409153000,147.0,152.25,29.5918,37,77.8,100,68.3,76.8,73.8
20160409154500,147.0,156.45,30.4082,37,76.7,100,68.3,76.8,73.8
20160409160000,147.0,156.45,30.4082,37,76.7,100,68.2,76.8,73.8
20160409161500,147.0,158.55,30.8163,37,76.7,100,68.3,76.8,73.8
20160409163000,147.0,160.65,31.2245,37,75.7,100,68.9,76.8,73.8
20160409164500,147.0,158.55,30.8163,37,75.7,100,69.6,76.8,73.8
20160409170000,147.0,156.45,30.4082,37,77.4,100,69.7,76.8,73.8
20160409171500,147.0,158.55,30.8163,37,77.4,100,69.8,76.8,73.8
20160409173000,147.0,158.55,30.8163,37,77.4,100,69.8,76.8,73.8
20160409174500,147.0,158.55,30.8163,37,77.4,100,69.9,76.8,73.8
20160409180000,147.0,158.55,30.8163,37,77.4,100,69.9,76.8,73.8
20160409181500,147.0,158.55,30.8163,37,77.4,100,69.9,76.8,73.8
20160409183000,147.0,156.45,30.4082,37,77.4,100,70.0,76.8,73.8
20160409184500,147.0,160.65,31.2245,37,77.4,100,70.0,76.8,73.8
20160409190000,147.0,158.55,30.8163,37,77.4,100,70.0,76.8,73.8
20160409191500,147.0,158.55,30.8163,37,75.9,100,70.0,76.8,73.8
20160409193000,147.0,158.55,30.8163,37,75.9,100,70.0,76.8,73.8
20160409194500,147.0,158.55,30.8163,37,77.6,100,70.0,76.8,73.8
20160409200000,147.0,158.55,30.8163,37,76.8,100,70.0,76.8,73.8
20160409201500,147.0,156.45,30.4082,37,76.8,100,70.1,76.8,73.8
20160409203000,147.0,158.55,30.8163,37,77.7,100,70.0,76.8,73.8
20160409204500,147.0,156.45,30.4082,37,77.7,100,70.1,76.8,73.8
20160409210000,147.0,156.45,30.4082,37,77.7,100,70.1,76.8,73.8
20160409211500,147.0,156.45,30.4082,37,76.8,100,70.1,76.8,73.8
20160409213000,147.0,158.55,30.8163,37,76.8,100,70.1,76.8,73.8
20160409214500,147.0,156.45,30.4082,37,76.8,100,70.1,76.8,73.8
20160409220000,147.0,158.55,30.8163,37,75.8,100,70.1,76.8,73.8
20160409221500,147.0,158.55,30.8163,37,75.8,100,70.1,76.8,73.8
20160409223000,147.0,156.45,30.4082,37,75.8,100,70.1,76.8,73.8
20160409224500,147.0,156.45,30.4082,37,77.9,100,70.1,76.8,73.8
20160409230000,147.0,156.45,30.4082,37,77.9,100,70.1,76.8,73.8
20160409231500,147.0,156.45,30.4082,37,75.8,100,70.1,76.8,73.8
20160409233000,147.0,158.55,30.8163,37,75.8,100,70.1,76.8,73.8
20160409234500,147.0,156.45,30.4082,37,77.3,100,70.1,76.8,73.8
20160410000000,147.0,156.45,30.4082,37,77.3,100,70.1,76.8,73.8
20160410001500,147.0,156.45,30.4082,37,77.3,100,70.1,76.8,73.8
20160410003000,147.0,156.45,30.4082,37,77.3,100,70.1,76.8,73.8
20160410004500,147.0,158.55,30.8163,37,77.3,100,70.1,76.8,73.8
20160410010000,147.0,156.45,30.4082,37,77.3,100,70.1,76.8,73.8
20160410011500,147.0,158.55,30.8163,37,76.2,100,70.1,76.8,73.8
20160410013000,147.0,156.45,30.4082,37,74.9,100,70.0,76.8,73.8
20160410014500,147.0,156.45,30.4082,37,76.4,100,70.1,76.8,73.8
20160410020000,147.0,156.45,30.4082,37,78.2,100,70.1,76.8,73.8
20160410021500,147.0,156.45,30.4082,37,77.2,100,70.1,76.8,73.8
20160410023000,147.0,156.45,30.4082,37,75.4,100,70.1,76.8,73.8
20160410024500,147.0,156.45,30.4082,37,78.2,100,70.1,76.8,73.8
20160410030000,147.0,156.45,30.4082,37,77.2,100,70.0,76.8,73.8
20160410031500,147.0,156.45,30.4082,37,75.2,100,70.1,76.8,73.8
20160410033000,147.0,158.55,30.8163,37,76.4,100,70.0,76.8,73.8
20160410034500,147.0,156.45,30.4082,37,78.2,100,70.0,76.8,73.8
20160410040000,147.0,156.45,30.4082,37,76.4,100,70.0,76.8,73.8
20160410041500,147.0,156.45,30.4082,37,75.4,100,70.0,76.8,73.8
20160410043000,147.0,158.55,30.8163,37,76.8,100,70.0,76.8,73.8
20160410044500,147.0,156.45,30.4082,37,78.2,100,70.0,76.8,73.8
20160410050000,147.0,156.45,30.4082,37,75.3,100,70.0,76.8,73.8
20160410051500,147.0,156.45,30.4082,37,77.8,100,70.0,76.8,73.8
20160410053000,147.0,156.45,30.4082,37,77.0,100,70.0,76.8,73.8
20160410054500,147.0,158.55,30.8163,37,75.4,100,70.0,76.8,73.8
20160410060000,147.0,156.45,30.4082,37,78.0,100,70.0,76.8,73.8
20160410061500,147.0,156.45,30.4082,37,77.2,100,69.3,76.8,73.8
20160410063000,147.0,158.55,30.8163,37,75.4,100,68.9,76.8,73.8
20160410064500,147.0,158.55,30.8163,37,78.2,100,68.7,76.8,73.8
20160410070000,147.0,158.55,30.8163,37,77.2,100,68.6,76.8,73.8
20160410071500,147.0,158.55,30.8163,37,75.4,100,68.5,76.8,73.8
20160410073000,147.0,158.55,30.8163,37,77.5,100,68.4,76.8,73.8
20160410074500,147.0,158.55,30.8163,37,77.5,100,68.3,76.8,73.8
20160410080000,147.0,158.55,30.8163,37,75.4,100,68.3,76.8,73.8
20160410081500,147.0,152.25,29.5918,37,78.3,100,68.3,76.8,73.8
20160410083000,147.0,156.45,30.4082,37,78.3,100,68.2,76.8,73.8
20160410084500,147.0,150.15,29.1837,37,75.9,100,68.2,76.8,73.8
20160410090000,147.0,156.45,30.4082,37,75.9,100,68.1,76.8,73.8
20160410091500,147.0,150.15,29.1837,37,77.2,100,68.1,76.8,73.8
20160410093000,147.0,150.15,29.1837,37,78.2,100,68.1,76.8,73.8
20160410094500,147.0,150.15,29.1837,37,76.8,100,68.1,76.8,73.8
20160410100000,147.0,150.15,29.1837,37,76.8,100,68.1,76.8,73.8
20160410101500,147.0,152.25,29.5918,37,76.8,100,68.1,76.8,73.8
20160410103000,147.0,156.45,30.4082,37,75.9,100,68.1,76.8,73.8
20160410104500,147.0,152.25,29.5918,37,77.2,100,68.1,76.8,73.8
20160410110000,147.0,156.45,30.4082,37,77.2,100,68.1,76.8,73.8
20160410111500,147.0,147.0,28.5714,37,78.7,100,68.1,76.8,73.8
20160410113000,147.0,152.25,29.5918,37,76.8,100,68.4,76.8,73.8
20160410114500,147.0,133.35,25.9184,37,78.2,100,68.6,76.8,73.8
20160410120000,147.0,137.55,26.7347,37,79.7,100,68.4,76.8,73.8
20160410121500,147.0,137.55,26.7347,37,78.3,100,68.4,76.8,73.8
20160410123000,147.0,139.65,27.1429,37,79.3,100,68.4,76.8,73.8
20160410124500,147.0,139.65,27.1429,37,79.3,100,68.3,76.8,73.8
20160410130000,147.0,152.25,29.5918,37,76.8,100,68.2,76.8,73.8
20160410131500,147.0,152.25,29.5918,37,76.8,100,68.2,76.8,73.8
20160410133000,147.0,158.55,30.8163,37,76.8,100,69.4,76.8,73.8
20160410134500,147.0,152.25,29.5918,37,77.9,100,68.4,76.8,73.8
20160410140000,147.0,156.45,30.4082,37,76.4,100,68.3,76.8,73.8
20160410141500,147.0,152.25,29.5918,37,76.4,100,68.3,76.8,73.8
20160410143000,147.0,156.45,30.4082,37,76.4,100,68.3,76.8,73.8
20160410144500,147.0,156.45,30.4082,37,76.4,100,68.4,76.8,73.8
20160410150000,147.0,156.45,30.4082,37,76.4,100,68.4,76.8,73.8
20160410151500,147.0,156.45,30.4082,37,77.2,100,68.4,76.8,73.8
20160410153000,147.0,156.45,30.4082,37,77.2,100,68.4,76.8,73.8
20160410154500,147.0,156.45,30.4082,37,77.2,100,68.4,76.8,73.8
20160410160000,147.0,158.55,30.8163,37,77.2,100,68.4,76.8,73.8
20160410161500,147.0,158.55,30.8163,37,77.2,100,68.4,76.8,73.8
20160410163000,147.0,158.55,30.8163,37,75.9,100,68.4,76.8,73.8
20160410164500,147.0,158.55,30.8163,37,75.9,100,68.4,76.8,73.8
20160410170000,147.0,158.55,30.8163,37,77.2,100,68.4,76.8,73.8
20160410171500,147.0,158.55,30.8163,37,77.2,100,68.5,76.8,73.8
20160410173000,147.0,156.45,30.4082,37,75.9,100,68.9,76.8,73.8
20160410174500,147.0,150.15,29.1837,37,77.1,100,69.6,76.8,73.8
20160410180000,147.0,150.15,29.1837,37,78.2,100,69.7,76.8,73.8
20160410181500,147.0,147.0,28.5714,37,78.2,100,69.8,76.8,73.8
20160410183000,147.0,147.0,28.5714,37,77.0,100,69.8,76.8,73.8
20160410184500,147.0,147.0,28.5714,37,77.0,100,69.9,76.8,73.8
20160410190000,147.0,150.15,29.1837,37,78.3,100,70.0,76.8,73.8
20160410191500,147.0,150.15,29.1837,37,76.9,100,70.0,76.8,73.8
20160410193000,147.0,152.25,29.5918,37,76.9,100,70.0,76.8,73.8
20160410194500,147.0,156.45,30.4082,37,77.8,100,70.0,76.8,73.8
20160410200000,147.0,152.25,29.5918,37,76.0,100,70.0,76.8,73.8
20160410201500,147.0,152.25,29.5918,37,76.8,100,70.0,76.8,73.8
20160410203000,147.0,156.45,30.4082,37,76.8,100,70.0,76.8,73.8
20160410204500,147.0,156.45,30.4082,37,76.8,100,70.0,76.8,73.8
20160410210000,147.0,156.45,30.4082,37,78.2,100,70.0,76.8,73.8
20160410211500,147.0,156.45,30.4082,37,76.4,100,70.1,76.8,73.8
20160410213000,147.0,156.45,30.4082,37,76.4,100,70.1,76.8,73.8
20160410214500,147.0,156.45,30.4082,37,77.7,100,70.1,76.8,73.8
20160410220000,147.0,152.25,29.5918,37,76.4,100,70.1,76.8,73.8
20160410221500,147.0,156.45,30.4082,37,75.5,100,70.2,76.8,73.8
20160410223000,147.0,156.45,30.4082,37,75.5,100,70.2,76.8,73.8
20160410224500,147.0,156.45,30.4082,37,75.5,100,70.2,76.8,73.8
20160410230000,147.0,156.45,30.4082,37,76.7,100,70.2,76.8,73.8
20160410231500,147.0,156.45,30.4082,37,76.7,100,70.2,76.8,73.8
20160410233000,147.0,156.45,30.4082,37,75.6,100,70.2,76.8,73.8
20160410234500,147.0,152.25,29.5918,37,76.8,100,70.2,76.8,73.8
20160411000000,147.0,156.45,30.4082,37,76.8,100,70.2,76.8,73.8
20160411001500,147.0,156.45,30.4082,37,75.9,100,70.2,76.8,73.8
20160411003000,147.0,156.45,30.4082,37,75.9,100,70.2,76.8,73.8
20160411004500,147.0,152.25,29.5918,37,75.9,100,70.2,76.8,73.8
20160411010000,147.0,152.25,29.5918,37,75.9,100,70.2,76.8,73.8
20160411011500,147.0,152.25,29.5918,37,75.9,100,70.2,76.8,73.8
20160411013000,147.0,152.25,29.5918,37,75.9,100,70.2,76.8,73.8
20160411014500,147.0,156.45,30.4082,37,75.9,100,70.2,76.8,73.8
20160411020000,147.0,156.45,30.4082,37,75.9,100,70.2,76.8,73.8
20160411021500,147.0,152.25,29.5918,37,77.7,100,70.2,76.8,73.8
20160411023000,147.0,152.25,29.5918,37,76.8,100,70.3,76.8,73.8
20160411024500,147.0,156.45,30.4082,37,75.6,100,70.2,76.8,73.8
20160411030000,147.0,156.45,30.4082,37,75.6,100,70.2,76.8,73.8
20160411031500,147.0,152.25,29.5918,37,75.6,100,70.2,76.8,73.8
20160411033000,147.0,156.45,30.4082,37,76.8,100,70.2,76.8,73.8
20160411034500,147.0,156.45,30.4082,37,76.8,100,70.2,76.8,73.8
20160411040000,147.0,156.45,30.4082,37,78.3,100,70.3,76.8,73.8
20160411041500,147.0,156.45,30.4082,37,78.3,100,70.3,76.8,73.8
20160411043000,147.0,152.25,29.5918,37,77.2,100,70.3,76.8,73.8
20160411044500,147.0,156.45,30.4082,37,76.3,100,70.2,76.8,73.8
20160411050000,147.0,156.45,30.4082,37,76.3,100,70.2,76.8,73.8
20160411051500,147.0,152.25,29.5918,37,77.9,100,70.2,76.8,73.8
20160411053000,147.0,156.45,30.4082,37,77.9,100,70.2,76.8,73.8
20160411054500,147.0,152.25,29.5918,37,75.8,100,70.2,76.8,73.8
20160411060000,147.0,156.45,30.4082,37,75.8,100,70.2,76.8,73.8
20160411061500,147.0,152.25,29.5918,37,77.8,100,70.2,76.8,73.8
20160411063000,147.0,152.25,29.5918,37,77.8,100,70.2,76.8,73.8
20160411064500,147.0,150.15,29.1837,37,77.8,100,70.2,76.8,73.8
20160411070000,147.0,150.15,29.1837,37,76.8,100,70.1,76.8,73.8
20160411071500,147.0,152.25,29.5918,37,77.7,100,70.1,76.8,73.8
20160411073000,147.0,152.25,29.5918,37,77.7,100,70.1,76.8,73.8
20160411074500,147.0,147.0,28.5714,37,77.7,100,70.1,76.8,73.8
20160411080000,147.0,137.55,26.7347,37,76.8,100,69.7,76.8,73.8
20160411081500,147.0,142.8,27.7551,37,77.7,100,69.3,76.8,73.8
20160411083000,147.0,139.65,27.1429,37,78.7,100,69.1,76.8,73.8
20160411084500,147.0,142.8,27.7551,37,77.3,100,69.0,76.8,73.8
20160411090000,147.0,139.65,27.1429,37,77.3,100,69.4,76.4,73.4
20160411091500,147.0,147.0,28.5714,37,77.3,100,69.2,76.4,73.4
20160411093000,147.0,137.55,26.7347,37,77.3,100,68.9,76.4,73.4
20160411094500,147.0,142.8,27.7551,37,77.3,100,68.9,76.4,73.4
20160411100000,147.0,137.55,26.7347,37,77.3,100,68.9,76.4,73.4
20160411101500,147.0,0.0,0.0,50,79.1,100,68.9,76.4,73.4
20160411103000,147.0,133.35,25.9184,28,81.6,100,68.8,76.4,73.4
20160411104500,147.0,130.2,25.3061,29,79.7,100,68.9,76.4,73.4
20160411110000,147.0,130.2,25.3061,29,81.1,100,68.8,76.4,73.4
20160411111500,147.0,130.2,25.3061,29,81.1,100,69.0,76.4,73.4
20160411113000,147.0,130.2,25.3061,29,80.2,100,69.0,76.4,73.4
20160411114500,147.0,130.2,25.3061,29,80.2,100,69.2,76.4,73.4
20160411120000,147.0,133.35,25.9184,29,82.0,100,69.2,76.4,73.4
20160411121500,147.0,133.35,25.9184,29,80.2,100,69.1,76.4,73.4
20160411123000,147.0,139.65,27.1429,29,81.1,100,69.7,76.4,73.4
20160411124500,147.0,137.55,26.7347,29,81.1,100,70.0,76.4,73.4
20160411130000,147.0,139.65,27.1429,29,81.1,100,70.0,76.4,73.4
20160411131500,147.0,142.8,27.7551,29,79.7,100,70.0,76.4,73.4
20160411133000,147.0,147.0,28.5714,29,79.7,100,70.0,76.4,73.4
20160411134500,147.0,147.0,28.5714,29,80.6,100,70.0,76.4,73.4
20160411140000,147.0,147.0,28.5714,29,80.6,100,70.1,76.4,73.4
20160411141500,147.0,147.0,28.5714,29,80.6,100,70.1,76.4,73.4
20160411143000,147.0,147.0,28.5714,29,77.7,100,70.1,76.4,73.4
20160411144500,147.0,150.15,29.1837,29,77.7,100,70.1,76.4,73.4
20160411150000,147.0,150.15,29.1837,29,77.7,100,70.1,76.4,73.4
20160411151500,147.0,147.0,28.5714,29,77.7,100,70.0,76.4,73.4
20160411153000,147.0,150.15,29.1837,29,77.7,100,70.2,76.4,73.4
20160411154500,147.0,150.15,29.1837,29,79.0,100,70.2,76.4,73.4
20160411160000,147.0,147.0,28.5714,29,79.0,100,70.2,76.4,73.4
20160411161500,147.0,142.8,27.7551,29,81.1,100,70.2,76.4,73.4
20160411163000,147.0,139.65,27.1429,29,81.1,100,70.3,76.4,73.4
20160411164500,147.0,137.55,26.7347,29,81.1,100,70.3,76.4,73.4
20160411170000,147.0,133.35,25.9184,29,81.1,100,68.7,76.4,73.4
20160411171500,147.0,133.35,25.9184,29,82.0,100,68.7,76.4,73.4
20160411173000,147.0,133.35,25.9184,29,82.0,100,69.3,76.3,73.3
20160411174500,147.0,133.35,25.9184,29,80.2,100,69.2,76.2,73.2
20160411180000,147.0,137.55,26.7347,29,80.2,100,69.5,76.2,73.2
20160411181500,147.0,137.55,26.7347,29,80.2,100,69.6,76.2,73.2
20160411183000,147.0,139.65,27.1429,29,81.1,100,69.7,76.1,73.1
20160411184500,147.0,139.65,27.1429,29,81.1,100,70.8,76.2,73.2
20160411190000,147.0,142.8,27.7551,30,79.7,100,70.4,76.2,73.2
20160411191500,147.0,137.55,26.7347,30,79.7,100,70.4,76.2,73.2
20160411193000,147.0,133.35,25.9184,30,83.0,100,70.3,76.1,73.1
20160411194500,147.0,130.2,25.3061,30,82.1,100,70.7,76.1,73.1
20160411200000,147.0,130.2,25.3061,31,80.7,100,70.8,76.1,73.1
20160411201500,147.0,127.05,24.6939,31,82.5,100,70.7,76.1,73.1
20160411203000,147.0,127.05,24.6939,31,82.5,100,70.7,76.1,73.1
20160411204500,147.0,133.35,25.9184,32,79.7,100,70.7,76.1,73.1
20160411210000,147.0,133.35,25.9184,32,81.5,100,70.7,76.1,73.1
20160411211500,147.0,133.35,25.9184,32,80.1,100,70.7,76.1,73.1
20160411213000,147.0,130.2,25.3061,32,80.1,100,70.7,76.1,73.1
20160411214500,147.0,130.2,25.3061,32,81.2,100,70.7,76.1,73.1
20160411220000,147.0,133.35,25.9184,32,79.5,100,70.7,76.1,73.1
20160411221500,147.0,133.35,25.9184,32,81.1,100,70.7,76.1,73.1
20160411223000,147.0,133.35,25.9184,32,81.1,100,70.7,76.1,73.1
20160411224500,147.0,130.2,25.3061,32,79.6,100,70.7,76.1,73.1
20160411230000,147.0,133.35,25.9184,32,81.5,100,70.7,76.1,73.1
20160411231500,147.0,133.35,25.9184,32,79.7,100,70.6,76.1,73.1
20160411233000,147.0,133.35,25.9184,32,79.7,100,70.6,76.1,73.1
20160411234500,147.0,133.35,25.9184,32,81.5,100,70.6,76.1,73.1
20160412000000,147.0,133.35,25.9184,32,79.2,100,70.6,76.1,73.1
20160412001500,147.0,133.35,25.9184,32,81.3,100,70.6,76.1,73.1
20160412003000,147.0,133.35,25.9184,32,80.0,100,70.6,76.1,73.1
20160412004500,147.0,130.2,25.3061,32,80.0,100,70.6,76.1,73.1
20160412010000,147.0,133.35,25.9184,32,81.2,100,70.6,76.1,73.1
20160412011500,147.0,133.35,25.9184,32,79.7,100,70.6,76.1,73.1
20160412013000,147.0,133.35,25.9184,32,79.7,100,70.6,76.1,73.1
20160412014500,147.0,133.35,25.9184,32,81.1,100,70.6,76.1,73.1
20160412020000,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412021500,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412023000,147.0,133.35,25.9184,32,81.1,100,70.5,76.1,73.1
20160412024500,147.0,133.35,25.9184,32,80.2,100,70.5,76.1,73.1
20160412030000,147.0,133.35,25.9184,32,79.0,100,70.5,76.1,73.1
20160412031500,147.0,133.35,25.9184,32,81.1,100,70.5,76.1,73.1
20160412033000,147.0,133.35,25.9184,32,81.1,100,70.5,76.1,73.1
20160412034500,147.0,130.2,25.3061,32,79.7,100,70.5,76.1,73.1
20160412040000,147.0,133.35,25.9184,32,80.6,100,70.5,76.1,73.1
20160412041500,147.0,133.35,25.9184,32,80.6,100,70.5,76.1,73.1
20160412043000,147.0,133.35,25.9184,32,79.0,100,70.5,76.1,73.1
20160412044500,147.0,133.35,25.9184,32,81.5,100,70.5,76.1,73.1
20160412050000,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412051500,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412053000,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412054500,147.0,133.35,25.9184,32,79.7,100,70.5,76.1,73.1
20160412060000,147.0,133.35,25.9184,32,81.1,100,70.5,76.1,73.1
20160412061500,147.0,137.55,26.7347,32,79.2,100,70.5,76.1,73.1
20160412063000,147.0,137.55,26.7347,32,79.2,100,69.7,76.1,73.1
20160412064500,147.0,137.55,26.7347,32,80.7,100,69.4,76.1,73.1
20160412070000,147.0,137.55,26.7347,32,79.2,100,69.2,76.1,73.1
20160412071500,147.0,133.35,25.9184,32,79.2,100,69.2,76.1,73.1
20160412073000,147.0,137.55,26.7347,32,79.2,100,69.2,76.1,73.1
20160412074500,147.0,130.2,25.3061,32,79.2,100,69.4,76.1,73.1
20160412080000,147.0,127.05,24.6939,32,80.1,100,69.3,76.1,73.1
20160412081500,147.0,133.35,25.9184,32,80.1,100,69.4,76.1,73.1
20160412083000,147.0,133.35,25.9184,32,81.1,100,69.3,76.1,73.1
20160412084500,147.0,133.35,25.9184,32,78.6,100,69.1,76.1,73.1
20160412090000,147.0,142.8,27.7551,32,75.9,100,69.2,76.1,73.1
20160412091500,147.0,137.55,26.7347,32,75.9,100,69.1,76.1,73.1
20160412093000,147.0,139.65,27.1429,32,75.9,100,69.1,76.1,73.1
20160412094500,147.0,137.55,26.7347,32,75.9,100,69.1,76.1,73.1
20160412100000,147.0,137.55,26.7347,32,76.8,100,69.1,76.1,73.1
20160412101500,147.0,130.2,25.3061,32,80.6,100,69.1,76.1,73.1
20160412103000,147.0,133.35,25.9184,32,80.6,100,69.1,76.1,73.1
20160412104500,147.0,127.05,24.6939,32,79.2,100,69.0,76.1,73.1
20160412110000,147.0,142.8,27.7551,32,80.2,100,69.1,76.1,73.1
20160412111500,147.0,142.8,27.7551,32,77.8,100,69.3,76.1,73.1
20160412113000,147.0,142.8,27.7551,32,79.7,100,69.3,76.1,73.1
20160412114500,147.0,139.65,27.1429,32,78.7,100,69.4,76.1,73.1
20160412120000,147.0,142.8,27.7551,32,78.7,100,69.3,76.1,73.1
20160412121500,147.0,147.0,28.5714,32,80.0,100,69.5,76.1,73.1
20160412123000,147.0,147.0,28.5714,32,78.8,100,69.4,76.1,73.1
20160412124500,147.0,147.0,28.5714,32,78.8,100,69.1,76.1,73.1
20160412130000,147.0,152.25,29.5918,32,78.8,100,69.0,76.1,73.1
20160412131500,147.0,147.0,28.5714,32,78.8,100,69.5,74.3,71.3
20160412133000,147.0,156.45,30.4082,32,78.8,100,69.5,74.3,71.3
20160412134500,147.0,142.8,27.7551,32,78.8,100,69.3,74.3,71.3
20160412140000,147.0,150.15,29.1837,32,78.8,100,69.3,74.3,71.3
20160412141500,147.0,147.0,28.5714,32,80.6,100,69.4,74.3,71.3
20160412143000,147.0,152.25,29.5918,32,77.8,100,69.3,74.3,71.3
20160412144500,147.0,150.15,29.1837,32,80.1,100,69.2,74.3,71.3
20160412150000,147.0,152.25,29.5918,32,77.3,100,69.3,74.3,71.3
20160412151500,147.0,152.25,29.5918,32,79.7,100,69.2,74.3,71.3
20160412153000,147.0,152.25,29.5918,32,77.1,100,69.2,74.3,71.3
20160412154500,147.0,156.45,30.4082,32,79.5,100,69.2,74.3,71.3
20160412160000,147.0,156.45,30.4082,32,76.8,100,69.7,74.3,71.3
20160412161500,147.0,152.25,29.5918,32,79.8,100,70.5,74.3,71.3
20160412163000,147.0,152.25,29.5918,32,77.3,100,70.7,74.3,71.3
20160412164500,147.0,150.15,29.1837,32,79.7,100,70.8,74.3,71.3
20160412170000,147.0,152.25,29.5918,32,76.8,100,70.8,74.3,71.3
20160412171500,147.0,147.0,28.5714,32,78.3,100,70.8,74.3,71.3
20160412173000,147.0,150.15,29.1837,32,79.2,100,70.9,74.3,71.3
20160412174500,147.0,150.15,29.1837,32,77.3,100,70.8,74.3,71.3
20160412180000,147.0,147.0,28.5714,32,79.6,100,70.8,74.3,71.3
20160412181500,147.0,147.0,28.5714,32,76.8,100,70.8,74.3,71.3
20160412183000,147.0,147.0,28.5714,32,78.7,100,70.9,74.3,71.3
20160412184500,147.0,150.15,29.1837,32,79.6,100,70.8,74.3,71.3
20160412190000,147.0,150.15,29.1837,32,77.8,100,70.7,74.3,71.3
20160412191500,147.0,147.0,28.5714,32,80.1,100,70.7,74.3,71.3
20160412193000,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160412194500,147.0,150.15,29.1837,32,78.3,100,70.7,74.3,71.3
20160412200000,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160412201500,147.0,152.25,29.5918,32,79.6,100,70.7,74.3,71.3
20160412203000,147.0,150.15,29.1837,32,77.3,100,70.7,74.3,71.3
20160412204500,147.0,150.15,29.1837,32,79.3,100,70.7,74.3,71.3
20160412210000,147.0,150.15,29.1837,32,76.8,100,70.7,74.3,71.3
20160412211500,147.0,150.15,29.1837,32,78.7,100,70.7,74.3,71.3
20160412213000,147.0,152.25,29.5918,32,77.7,100,70.7,74.3,71.3
20160412214500,147.0,152.25,29.5918,32,77.7,100,70.7,74.3,71.3
20160412220000,147.0,150.15,29.1837,32,78.7,100,70.7,74.3,71.3
20160412221500,147.0,152.25,29.5918,32,77.3,100,70.7,74.3,71.3
20160412223000,147.0,150.15,29.1837,32,79.5,100,70.7,74.3,71.3
20160412224500,147.0,150.15,29.1837,32,76.8,100,70.7,74.3,71.3
20160412230000,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160412231500,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160412233000,147.0,152.25,29.5918,32,77.3,100,70.7,74.3,71.3
20160412234500,147.0,150.15,29.1837,32,79.1,100,70.8,74.3,71.3
20160413000000,147.0,152.25,29.5918,32,76.4,100,70.7,74.3,71.3
20160413001500,147.0,152.25,29.5918,32,78.7,100,70.7,74.3,71.3
20160413003000,147.0,152.25,29.5918,32,76.3,100,70.7,74.3,71.3
20160413004500,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160413010000,147.0,152.25,29.5918,32,78.3,100,70.7,74.3,71.3
20160413011500,147.0,142.8,27.7551,32,76.8,100,70.7,74.3,71.3
20160413013000,147.0,150.15,29.1837,32,78.8,100,70.5,74.3,71.3
20160413014500,147.0,147.0,28.5714,32,77.8,100,70.5,74.3,71.3
20160413020000,147.0,142.8,27.7551,32,80.1,100,70.5,74.3,71.3
20160413021500,147.0,142.8,27.7551,32,77.3,100,70.5,74.3,71.3
20160413023000,147.0,142.8,27.7551,32,79.2,100,70.5,74.3,71.3
20160413024500,147.0,142.8,27.7551,32,79.2,100,70.5,74.3,71.3
20160413030000,147.0,142.8,27.7551,32,78.3,100,70.5,74.3,71.3
20160413031500,147.0,139.65,27.1429,32,80.1,100,70.5,74.3,71.3
20160413033000,147.0,142.8,27.7551,32,77.3,100,70.5,74.3,71.3
20160413034500,147.0,142.8,27.7551,32,79.7,100,70.5,74.3,71.3
20160413040000,147.0,142.8,27.7551,32,77.3,100,70.5,74.3,71.3
20160413041500,147.0,142.8,27.7551,32,78.3,100,70.5,74.3,71.3
20160413043000,147.0,142.8,27.7551,32,79.6,100,70.5,74.3,71.3
20160413044500,147.0,142.8,27.7551,32,78.1,100,70.4,74.3,71.3
20160413050000,147.0,142.8,27.7551,32,80.1,100,70.5,74.3,71.3
20160413051500,147.0,142.8,27.7551,32,77.3,100,70.5,74.3,71.3
20160413053000,147.0,142.8,27.7551,32,79.6,100,70.6,74.3,71.3
20160413054500,147.0,147.0,28.5714,32,77.3,100,70.5,74.3,71.3
20160413060000,147.0,142.8,27.7551,32,79.1,100,70.6,74.3,71.3
20160413061500,147.0,142.8,27.7551,32,79.1,100,70.6,74.3,71.3
20160413063000,147.0,139.65,27.1429,32,79.1,100,70.7,74.3,71.3
20160413064500,147.0,139.65,27.1429,32,79.1,100,70.6,74.3,71.3
20160413070000,147.0,139.65,27.1429,32,78.3,100,70.7,74.3,71.3
20160413071500,147.0,139.65,27.1429,32,80.1,100,70.7,74.3,71.3
20160413073000,147.0,147.0,28.5714,32,77.3,100,70.6,74.3,71.3
20160413074500,147.0,139.65,27.1429,32,79.7,100,70.6,74.3,71.3
20160413080000,147.0,142.8,27.7551,32,77.8,100,70.5,74.3,71.3
20160413081500,147.0,139.65,27.1429,32,79.2,100,70.5,74.3,71.3
20160413083000,147.0,142.8,27.7551,32,79.2,100,70.5,74.3,71.3
20160413084500,147.0,150.15,29.1837,32,77.8,100,70.6,74.3,71.3
20160413090000,147.0,150.15,29.1837,32,78.7,100,70.4,74.3,71.3
20160413091500,147.0,150.15,29.1837,32,76.8,100,70.1,74.3,71.3
20160413093000,147.0,147.0,28.5714,32,79.6,100,70.7,74.3,71.3
20160413094500,147.0,142.8,27.7551,32,77.3,100,70.7,74.3,71.3
20160413100000,147.0,150.15,29.1837,32,78.7,100,70.7,74.3,71.3
20160413101500,147.0,152.25,29.5918,32,77.7,100,70.7,74.3,71.3
20160413103000,147.0,152.25,29.5918,32,77.7,100,70.7,74.3,71.3
20160413104500,147.0,142.8,27.7551,32,79.6,100,70.7,74.3,71.3
20160413110000,147.0,142.8,27.7551,32,77.3,100,70.7,74.3,71.3
20160413111500,147.0,147.0,28.5714,32,79.5,100,70.7,74.3,71.3
20160413113000,147.0,137.55,26.7347,32,78.2,100,70.7,74.3,71.3
20160413114500,147.0,142.8,27.7551,32,80.2,100,70.6,74.3,71.3
20160413120000,147.0,147.0,28.5714,32,77.8,100,70.7,74.3,71.3
20160413121500,147.0,147.0,28.5714,32,78.7,100,70.7,74.3,71.3
20160413123000,147.0,152.25,29.5918,32,78.7,100,70.7,74.3,71.3
20160413124500,147.0,150.15,29.1837,32,77.8,100,70.8,74.3,71.3
