PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160413130000,147.0,147.0,28.5714,32,79.6,100,70.8,74.3,71.3
20160413131500,147.0,152.25,29.5918,32,76.8,100,70.8,74.3,71.3
20160413133000,147.0,150.15,29.1837,32,79.6,100,70.8,74.3,71.3
20160413134500,147.0,152.25,29.5918,32,76.8,100,70.8,74.3,71.3
20160413140000,147.0,147.0,28.5714,32,79.3,100,71.0,74.3,71.3
20160413141500,147.0,152.25,29.5918,32,77.8,100,71.0,74.3,71.3
20160413143000,147.0,152.25,29.5918,32,78.7,100,71.0,74.3,71.3
20160413144500,147.0,152.25,29.5918,32,77.8,100,71.0,74.3,71.3
20160413150000,147.0,150.15,29.1837,32,80.1,100,71.0,74.3,71.3
20160413151500,147.0,150.15,29.1837,32,78.3,100,71.0,74.3,71.3
20160413153000,147.0,150.15,29.1837,32,79.6,100,71.0,74.3,71.3
20160413154500,147.0,150.15,29.1837,32,78.7,100,71.0,74.3,71.3
20160413160000,147.0,150.15,29.1837,32,79.6,100,70.9,74.3,71.3
20160413161500,147.0,150.15,29.1837,32,78.3,100,71.0,74.3,71.3
20160413163000,147.0,150.15,29.1837,32,80.1,100,71.0,74.3,71.3
20160413164500,147.0,152.25,29.5918,32,77.3,100,70.9,74.3,71.3
20160413170000,147.0,152.25,29.5918,32,79.2,100,70.9,74.3,71.3
20160413171500,147.0,152.25,29.5918,32,77.2,100,70.8,74.3,71.3
20160413173000,147.0,150.15,29.1837,32,78.7,100,70.8,74.3,71.3
20160413174500,147.0,150.15,29.1837,32,78.7,100,70.8,74.3,71.3
20160413180000,147.0,150.15,29.1837,32,78.7,100,70.8,74.3,71.3
20160413181500,147.0,150.15,29.1837,32,80.1,100,70.9,74.3,71.3
20160413183000,147.0,150.15,29.1837,32,77.3,100,71.0,74.3,71.3
20160413184500,147.0,150.15,29.1837,32,79.7,100,71.0,74.3,71.3
20160413190000,147.0,152.25,29.5918,32,77.8,100,71.0,74.3,71.3
20160413191500,147.0,150.15,29.1837,32,78.7,100,71.0,74.3,71.3
20160413193000,147.0,150.15,29.1837,32,77.9,100,71.0,74.3,71.3
20160413194500,147.0,147.0,28.5714,32,79.6,100,70.9,74.3,71.3
20160413200000,147.0,150.15,29.1837,32,77.3,100,71.0,74.3,71.3
20160413201500,147.0,147.0,28.5714,32,79.6,100,71.0,74.3,71.3
20160413203000,147.0,150.15,29.1837,32,77.2,100,71.0,74.3,71.3
20160413204500,147.0,147.0,28.5714,32,79.2,100,71.0,74.3,71.3
20160413210000,147.0,147.0,28.5714,32,77.7,100,71.0,74.3,71.3
20160413211500,147.0,147.0,28.5714,32,77.7,100,70.9,74.3,71.3
20160413213000,147.0,147.0,28.5714,32,79.1,100,71.0,74.3,71.3
20160413214500,147.0,150.15,29.1837,32,77.3,100,70.9,74.3,71.3
20160413220000,147.0,150.15,29.1837,32,79.6,100,70.9,74.3,71.3
20160413221500,147.0,147.0,28.5714,32,76.8,100,70.9,74.3,71.3
20160413223000,147.0,147.0,28.5714,32,79.2,100,70.9,74.3,71.3
20160413224500,147.0,147.0,28.5714,32,77.2,100,70.9,74.3,71.3
20160413230000,147.0,147.0,28.5714,32,78.3,100,70.9,74.3,71.3
20160413231500,147.0,147.0,28.5714,32,78.3,100,70.9,74.3,71.3
20160413233000,147.0,147.0,28.5714,32,78.3,100,70.8,74.3,71.3
20160413234500,147.0,147.0,28.5714,32,79.6,100,70.9,74.3,71.3
20160414000000,147.0,147.0,28.5714,32,77.3,100,70.8,74.3,71.3
20160414001500,147.0,142.8,27.7551,32,79.7,100,70.8,74.3,71.3
20160414003000,147.0,147.0,28.5714,32,77.3,100,70.8,74.3,71.3
20160414004500,147.0,147.0,28.5714,32,78.7,100,70.8,74.3,71.3
20160414010000,147.0,147.0,28.5714,32,77.7,100,70.8,74.3,71.3
20160414011500,147.0,147.0,28.5714,32,77.7,100,70.8,74.3,71.3
20160414013000,147.0,142.8,27.7551,32,78.7,100,70.8,74.3,71.3
20160414014500,147.0,147.0,28.5714,32,77.4,100,70.7,74.3,71.3
20160414020000,147.0,147.0,28.5714,32,79.6,100,70.8,74.3,71.3
20160414021500,147.0,147.0,28.5714,32,76.8,100,70.8,74.3,71.3
20160414023000,147.0,147.0,28.5714,32,79.3,100,70.8,74.3,71.3
20160414024500,147.0,147.0,28.5714,32,79.3,100,70.8,74.3,71.3
20160414030000,147.0,147.0,28.5714,32,77.4,100,70.8,74.3,71.3
20160414031500,147.0,147.0,28.5714,32,78.3,100,70.8,74.3,71.3
20160414033000,147.0,147.0,28.5714,32,78.3,100,70.8,74.3,71.3
20160414034500,147.0,147.0,28.5714,32,78.3,100,70.8,74.3,71.3
20160414040000,147.0,142.8,27.7551,32,79.6,100,70.8,74.3,71.3
20160414041500,147.0,142.8,27.7551,32,77.3,100,70.7,74.3,71.3
20160414043000,147.0,147.0,28.5714,32,79.7,100,70.8,74.3,71.3
20160414044500,147.0,142.8,27.7551,32,76.8,100,70.7,74.3,71.3
20160414050000,147.0,142.8,27.7551,32,79.2,100,70.7,74.3,71.3
20160414051500,147.0,142.8,27.7551,32,77.2,100,70.7,74.3,71.3
20160414053000,147.0,147.0,28.5714,32,79.2,100,70.6,74.3,71.3
20160414054500,147.0,147.0,28.5714,32,79.2,100,70.7,74.3,71.3
20160414060000,147.0,147.0,28.5714,32,77.8,100,70.7,74.3,71.3
20160414061500,147.0,147.0,28.5714,32,79.6,100,70.7,74.3,71.3
20160414063000,147.0,150.15,29.1837,32,77.8,100,70.7,74.3,71.3
20160414064500,147.0,150.15,29.1837,32,78.7,100,69.7,74.3,71.3
20160414070000,147.0,150.15,29.1837,32,78.7,100,70.3,74.3,71.3
20160414071500,147.0,147.0,28.5714,32,78.7,100,69.5,74.3,71.3
20160414073000,147.0,147.0,28.5714,32,77.3,100,68.9,74.2,71.2
20160414074500,147.0,139.65,27.1429,32,80.1,100,68.8,74.2,71.2
20160414080000,147.0,137.55,26.7347,32,77.3,100,68.7,74.1,71.1
20160414081500,147.0,142.8,27.7551,32,79.7,100,70.2,74.2,71.2
20160414083000,147.0,139.65,27.1429,32,78.2,100,69.6,74.2,71.2
20160414084500,147.0,150.15,29.1837,32,78.2,100,69.4,74.2,71.2
20160414090000,147.0,142.8,27.7551,32,78.2,100,69.1,74.2,71.2
20160414091500,147.0,150.15,29.1837,32,79.7,100,69.6,74.2,71.2
20160414093000,147.0,142.8,27.7551,32,77.3,100,69.6,74.1,71.1
20160414094500,147.0,142.8,27.7551,32,80.2,100,69.7,74.1,71.1
20160414100000,147.0,139.65,27.1429,32,80.2,100,69.7,74.1,71.1
20160414101500,147.0,142.8,27.7551,32,79.1,100,69.8,74.1,71.1
20160414103000,147.0,142.8,27.7551,32,79.1,100,69.8,74.1,71.1
20160414104500,147.0,142.8,27.7551,32,79.1,100,69.8,74.1,71.1
20160414110000,147.0,147.0,28.5714,32,80.2,100,69.9,74.1,71.1
20160414111500,147.0,142.8,27.7551,32,78.3,100,70.4,74.0,71.0
20160414113000,147.0,147.0,28.5714,32,78.3,100,69.0,74.0,71.0
20160414114500,147.0,142.8,27.7551,32,79.2,100,68.6,74.0,71.0
20160414120000,147.0,147.0,28.5714,32,77.8,100,69.9,78.3,75.3
20160414121500,147.0,147.0,28.5714,32,80.2,100,70.1,78.3,75.3
20160414123000,147.0,150.15,29.1837,32,78.7,100,70.0,78.3,75.3
20160414124500,147.0,147.0,28.5714,32,78.7,100,70.0,78.3,75.3
20160414130000,147.0,152.25,29.5918,32,80.2,100,69.8,78.3,75.3
20160414131500,147.0,152.25,29.5918,32,79.2,100,69.8,78.3,75.3
20160414133000,147.0,156.45,30.4082,32,77.3,100,69.8,78.3,75.3
20160414134500,147.0,156.45,30.4082,32,77.3,100,69.8,78.3,75.3
20160414140000,147.0,152.25,29.5918,32,80.1,100,70.0,78.3,75.3
20160414141500,147.0,150.15,29.1837,32,77.3,100,69.8,78.3,75.3
20160414143000,147.0,156.45,30.4082,32,80.1,100,69.7,78.3,75.3
20160414144500,147.0,158.55,30.8163,32,79.2,100,69.6,78.3,75.3
20160414150000,147.0,158.55,30.8163,32,79.2,100,69.5,78.2,75.2
20160414151500,147.0,156.45,30.4082,32,77.7,100,69.5,78.1,75.1
20160414153000,147.0,158.55,30.8163,32,77.7,100,69.4,78.1,75.1
20160414154500,147.0,158.55,30.8163,32,79.7,100,69.4,78.1,75.1
20160414160000,147.0,158.55,30.8163,32,78.7,100,69.4,78.1,75.1
20160414161500,147.0,158.55,30.8163,32,77.8,100,69.4,78.1,75.1
20160414163000,147.0,156.45,30.4082,32,77.8,100,69.4,78.1,75.1
20160414164500,147.0,156.45,30.4082,32,77.8,100,69.4,78.1,75.1
20160414170000,147.0,156.45,30.4082,32,79.7,100,70.5,78.1,75.1
20160414171500,147.0,152.25,29.5918,32,78.7,100,70.6,78.1,75.1
20160414173000,147.0,170.1,33.0612,33,56.0,0,69.3,71.8,68.8
20160414174500,147.0,164.85,32.0408,33,51.9,0,68.7,71.8,68.8
20160414180000,147.0,160.65,31.2245,33,51.2,100,67.9,71.8,68.8
20160414181500,147.0,160.65,31.2245,33,63.6,100,68.6,71.8,68.8
20160414183000,147.0,160.65,31.2245,33,68.0,100,68.4,71.8,68.8
20160414184500,147.0,158.55,30.8163,33,70.7,100,69.0,71.8,68.8
20160414190000,147.0,164.85,32.0408,33,52.5,100,68.0,71.8,68.8
20160414191500,147.0,164.85,32.0408,33,71.5,100,68.2,71.8,68.8
20160414193000,147.0,164.85,32.0408,33,55.2,100,68.2,71.8,68.8
20160414194500,147.0,164.85,32.0408,33,74.0,100,68.7,71.8,68.8
20160414200000,147.0,164.85,32.0408,33,56.3,0,68.8,71.8,68.8
20160414201500,147.0,164.85,32.0408,33,53.4,100,67.7,71.8,68.8
20160414203000,147.0,166.95,32.449,33,72.3,100,68.6,71.8,68.8
20160414204500,147.0,166.95,32.449,33,68.6,100,68.7,71.8,68.8
20160414210000,147.0,164.85,32.0408,33,67.7,100,68.6,71.8,68.8
20160414211500,147.0,166.95,32.449,33,68.6,100,68.6,71.8,68.8
20160414213000,147.0,164.85,32.0408,33,67.7,100,68.6,71.8,68.8
20160414214500,147.0,164.85,32.0408,33,67.7,100,68.6,71.8,68.8
20160414220000,147.0,164.85,32.0408,33,67.7,100,68.6,71.8,68.8
20160414221500,147.0,160.65,31.2245,33,67.7,100,68.6,71.8,68.8
20160414223000,147.0,164.85,32.0408,33,68.6,100,68.6,71.8,68.8
20160414224500,147.0,164.85,32.0408,33,67.3,100,68.6,71.8,68.8
20160414230000,147.0,164.85,32.0408,33,68.6,100,68.6,71.8,68.8
20160414231500,147.0,164.85,32.0408,33,67.7,100,68.5,71.8,68.8
20160414233000,147.0,164.85,32.0408,33,67.7,100,68.5,71.8,68.8
20160414234500,147.0,164.85,32.0408,33,67.7,100,68.4,71.8,68.8
20160415000000,147.0,160.65,31.2245,33,70.1,100,68.7,71.8,68.8
20160415001500,147.0,160.65,31.2245,33,71.9,100,68.8,71.8,68.8
20160415003000,147.0,160.65,31.2245,33,70.1,100,68.8,71.8,68.8
20160415004500,147.0,164.85,32.0408,33,71.6,100,68.8,71.8,68.8
20160415010000,147.0,164.85,32.0408,33,71.6,100,68.9,71.8,68.8
20160415011500,147.0,160.65,31.2245,33,70.6,100,68.9,71.8,68.8
20160415013000,147.0,164.85,32.0408,33,72.0,100,68.9,71.8,68.8
20160415014500,147.0,164.85,32.0408,33,70.1,100,68.9,71.8,68.8
20160415020000,147.0,160.65,31.2245,33,71.6,100,68.9,71.8,68.8
20160415021500,147.0,160.65,31.2245,33,70.5,100,68.9,71.8,68.8
20160415023000,147.0,160.65,31.2245,33,71.4,100,69.0,71.8,68.8
20160415024500,147.0,160.65,31.2245,33,71.4,100,68.9,71.8,68.8
20160415030000,147.0,160.65,31.2245,33,70.6,100,68.9,71.8,68.8
20160415031500,147.0,164.85,32.0408,33,72.0,100,68.9,71.8,68.8
20160415033000,147.0,160.65,31.2245,33,70.1,100,68.9,71.8,68.8
20160415034500,147.0,160.65,31.2245,33,71.6,100,68.9,71.8,68.8
20160415040000,147.0,160.65,31.2245,33,71.6,100,68.9,71.8,68.8
20160415041500,147.0,164.85,32.0408,33,71.6,100,68.9,71.8,68.8
20160415043000,147.0,160.65,31.2245,33,71.6,100,68.9,71.8,68.8
20160415044500,147.0,160.65,31.2245,33,70.6,100,68.9,71.8,68.8
20160415050000,147.0,164.85,32.0408,33,72.0,100,68.9,71.8,68.8
20160415051500,147.0,164.85,32.0408,33,70.1,100,68.9,71.8,68.8
20160415053000,147.0,160.65,31.2245,33,71.6,100,68.9,71.8,68.8
20160415054500,147.0,160.65,31.2245,33,70.5,100,68.9,71.8,68.8
20160415060000,147.0,164.85,32.0408,33,70.5,100,68.9,71.8,68.8
20160415061500,147.0,164.85,32.0408,33,71.4,100,68.8,71.8,68.8
20160415063000,147.0,164.85,32.0408,33,72.5,100,68.3,71.8,68.8
20160415064500,147.0,164.85,32.0408,33,75.9,100,68.1,71.8,68.8
20160415070000,147.0,160.65,31.2245,33,74.0,100,68.1,71.8,68.8
20160415071500,147.0,158.55,30.8163,33,76.8,100,68.1,71.8,68.8
20160415073000,147.0,160.65,31.2245,33,74.9,100,68.1,71.8,68.8
20160415074500,147.0,156.45,30.4082,33,77.3,100,68.2,71.8,68.8
20160415080000,147.0,152.25,29.5918,33,77.3,100,68.2,71.8,68.8
20160415081500,147.0,156.45,30.4082,33,77.3,100,68.3,71.8,68.8
20160415083000,147.0,158.55,30.8163,33,74.9,100,68.2,71.8,68.8
20160415084500,147.0,156.45,30.4082,33,78.3,100,68.6,71.7,68.7
20160415090000,147.0,376.95,73.2653,51,53.9,0,71.3,71.8,68.8
20160415091500,147.0,158.55,30.8163,33,51.5,0,69.1,71.8,68.8
20160415093000,147.0,158.55,30.8163,33,51.5,100,68.3,71.8,68.8
20160415094500,147.0,160.65,31.2245,33,51.5,100,68.0,71.8,68.8
20160415100000,147.0,156.45,30.4082,33,69.6,100,67.9,71.8,68.8
20160415101500,147.0,150.15,29.1837,33,77.2,100,67.9,71.8,68.8
20160415103000,147.0,156.45,30.4082,33,77.2,100,67.9,71.8,68.8
20160415104500,147.0,152.25,29.5918,33,75.3,100,67.9,71.8,68.8
20160415110000,147.0,150.15,29.1837,33,77.8,100,67.9,71.8,68.8
20160415111500,147.0,150.15,29.1837,33,72.5,100,68.1,71.8,68.8
20160415113000,147.0,150.15,29.1837,33,68.2,100,68.2,71.8,68.8
20160415114500,147.0,152.25,29.5918,33,78.5,100,68.2,71.8,68.8
20160415120000,147.0,150.15,29.1837,33,74.0,100,68.4,71.8,68.8
20160415121500,147.0,152.25,29.5918,33,72.9,100,68.3,71.8,68.8
20160415123000,147.0,152.25,29.5918,33,74.0,100,68.4,71.8,68.8
20160415124500,147.0,156.45,30.4082,33,69.7,100,68.4,71.8,68.8
20160415130000,147.0,152.25,29.5918,33,65.8,100,68.3,71.8,68.8
20160415131500,147.0,158.55,30.8163,33,78.7,100,68.3,71.8,68.8
20160415133000,147.0,158.55,30.8163,33,76.4,100,68.3,71.8,68.8
20160415134500,147.0,160.65,31.2245,33,76.4,100,68.2,71.8,68.8
20160415140000,147.0,166.95,32.449,33,76.4,100,68.3,71.8,68.8
20160415141500,147.0,164.85,32.0408,33,77.2,100,68.3,71.8,68.8
20160415143000,147.0,166.95,32.449,33,78.3,100,68.3,71.8,68.8
20160415144500,147.0,160.65,31.2245,33,77.3,100,68.3,71.8,68.8
20160415150000,147.0,166.95,32.449,33,75.9,100,68.3,71.8,68.8
20160415151500,147.0,164.85,32.0408,33,77.6,100,68.4,71.8,68.8
20160415153000,147.0,160.65,31.2245,32,77.6,100,68.4,71.8,68.8
20160415154500,147.0,158.55,30.8163,32,77.6,100,68.4,71.8,68.8
20160415160000,147.0,158.55,30.8163,32,77.6,100,68.5,71.8,68.8
20160415161500,147.0,158.55,30.8163,32,79.2,100,68.5,71.8,68.8
20160415163000,147.0,160.65,31.2245,32,78.3,100,68.6,71.8,68.8
20160415164500,147.0,158.55,30.8163,32,78.3,100,68.8,71.8,68.8
20160415170000,147.0,158.55,30.8163,32,76.8,100,68.9,71.8,68.8
20160415171500,147.0,158.55,30.8163,32,76.8,100,68.8,71.8,68.8
20160415173000,147.0,158.55,30.8163,32,56.8,0,69.2,71.8,68.8
20160415174500,147.0,152.25,29.5918,32,51.9,100,67.9,71.8,68.8
20160415180000,147.0,150.15,29.1837,32,68.8,100,68.6,71.8,68.8
20160415181500,147.0,152.25,29.5918,32,71.0,100,68.3,71.8,68.8
20160415183000,147.0,152.25,29.5918,32,62.9,0,69.1,71.8,68.8
20160415184500,147.0,152.25,29.5918,32,52.3,100,67.7,71.8,68.8
20160415190000,147.0,156.45,30.4082,32,64.4,100,68.6,71.8,68.8
20160415191500,147.0,156.45,30.4082,32,73.0,100,68.7,71.8,68.8
20160415193000,147.0,156.45,30.4082,32,55.5,100,68.4,71.8,68.8
20160415194500,147.0,152.25,29.5918,32,70.5,100,68.0,71.8,68.8
20160415200000,147.0,156.45,30.4082,32,57.5,100,68.1,71.8,68.8
20160415201500,147.0,152.25,29.5918,32,74.9,100,68.9,71.8,68.8
20160415203000,147.0,156.45,30.4082,32,53.1,100,67.9,71.8,68.8
20160415204500,147.0,152.25,29.5918,32,72.0,100,68.5,71.8,68.8
20160415210000,147.0,152.25,29.5918,32,72.0,100,68.2,71.8,68.8
20160415211500,147.0,152.25,29.5918,32,70.1,0,69.1,71.8,68.8
20160415213000,147.0,156.45,30.4082,32,53.2,100,67.6,71.8,68.8
20160415214500,147.0,156.45,30.4082,32,67.9,100,68.6,71.8,68.8
20160415220000,147.0,152.25,29.5918,32,73.4,100,68.5,71.8,68.8
20160415221500,147.0,152.25,29.5918,32,61.7,0,68.9,71.8,68.8
20160415223000,147.0,152.25,29.5918,32,61.7,100,67.6,71.8,68.8
20160415224500,147.0,156.45,30.4082,32,63.7,100,68.5,71.8,68.8
20160415230000,147.0,152.25,29.5918,32,72.4,100,68.4,71.8,68.8
20160415231500,147.0,156.45,30.4082,32,75.8,100,69.1,71.8,68.8
20160415233000,147.0,156.45,30.4082,32,52.7,100,67.6,71.8,68.8
20160415234500,147.0,152.25,29.5918,32,74.4,100,68.6,71.8,68.8
20160416000000,147.0,152.25,29.5918,32,71.5,100,68.3,71.8,68.8
20160416001500,147.0,156.45,30.4082,32,74.0,100,68.9,71.8,68.8
20160416003000,147.0,152.25,29.5918,32,54.7,100,68.3,71.8,68.8
20160416004500,147.0,156.45,30.4082,32,72.1,100,67.9,71.8,68.8
20160416010000,147.0,152.25,29.5918,32,70.1,100,68.6,71.8,68.8
20160416011500,147.0,142.8,27.7551,32,68.6,100,68.5,71.8,68.8
20160416013000,147.0,152.25,29.5918,32,68.6,100,68.6,71.8,68.8
20160416014500,147.0,150.15,29.1837,32,68.6,100,68.6,71.8,68.8
20160416020000,147.0,150.15,29.1837,32,70.1,100,68.6,71.8,68.8
20160416021500,147.0,147.0,28.5714,32,68.7,100,68.6,71.8,68.8
20160416023000,147.0,142.8,27.7551,32,69.7,100,68.7,71.8,68.8
20160416024500,147.0,147.0,28.5714,32,69.7,100,68.7,71.8,68.8
20160416030000,147.0,147.0,28.5714,32,69.7,100,68.7,71.8,68.8
20160416031500,147.0,142.8,27.7551,32,69.7,100,68.7,71.8,68.8
20160416033000,147.0,142.8,27.7551,32,68.8,100,68.7,71.8,68.8
20160416034500,147.0,142.8,27.7551,32,70.1,100,68.7,71.8,68.8
20160416040000,147.0,147.0,28.5714,32,68.6,100,68.7,71.8,68.8
20160416041500,147.0,147.0,28.5714,32,69.6,100,68.7,71.8,68.8
20160416043000,147.0,147.0,28.5714,32,69.6,100,68.7,71.8,68.8
20160416044500,147.0,142.8,27.7551,32,69.6,100,68.7,71.7,68.7
20160416050000,147.0,142.8,27.7551,32,69.6,100,68.7,71.8,68.8
20160416051500,147.0,142.8,27.7551,32,69.6,100,68.7,71.8,68.8
20160416053000,147.0,147.0,28.5714,32,69.6,100,68.7,71.8,68.8
20160416054500,147.0,147.0,28.5714,32,68.7,100,68.7,71.8,68.8
20160416060000,147.0,147.0,28.5714,32,70.1,100,68.7,71.8,68.8
20160416061500,147.0,156.45,30.4082,32,68.6,100,68.6,71.8,68.8
20160416063000,147.0,152.25,29.5918,32,68.6,100,68.6,71.8,68.8
20160416064500,147.0,156.45,30.4082,32,68.6,100,68.5,71.8,68.8
20160416070000,147.0,156.45,30.4082,32,68.6,100,68.5,71.8,68.8
20160416071500,147.0,156.45,30.4082,32,70.1,100,68.4,71.8,68.8
20160416073000,147.0,158.55,30.8163,32,74.4,100,68.5,71.7,68.7
20160416074500,147.0,156.45,30.4082,32,67.3,100,69.0,71.7,68.7
20160416080000,147.0,156.45,30.4082,32,53.9,100,67.6,71.8,68.8
20160416081500,147.0,156.45,30.4082,32,74.4,100,68.4,71.8,68.8
20160416083000,147.0,156.45,30.4082,32,75.9,100,68.8,71.8,68.8
20160416084500,147.0,152.25,29.5918,32,58.0,100,68.6,71.8,68.8
20160416090000,147.0,152.25,29.5918,32,71.5,100,67.8,71.8,68.8
20160416091500,147.0,150.15,29.1837,32,61.6,100,68.3,71.8,68.8
20160416093000,147.0,152.25,29.5918,32,75.4,100,68.6,71.7,68.7
20160416094500,147.0,150.15,29.1837,32,62.5,0,68.9,71.7,68.7
20160416100000,147.0,152.25,29.5918,32,55.0,100,67.4,71.7,68.7
20160416101500,147.0,152.25,29.5918,32,67.8,100,68.5,71.7,68.7
20160416103000,147.0,152.25,29.5918,32,73.5,100,68.3,71.7,68.7
20160416104500,147.0,152.25,29.5918,32,76.8,100,68.1,71.5,68.5
20160416110000,147.0,152.25,29.5918,32,74.9,100,68.1,71.5,68.5
20160416111500,147.0,147.0,28.5714,32,77.1,100,68.1,71.4,68.4
20160416113000,147.0,152.25,29.5918,32,77.1,100,68.0,71.4,68.4
20160416114500,147.0,142.8,27.7551,32,78.3,100,68.1,71.4,68.4
20160416120000,147.0,147.0,28.5714,32,76.8,100,68.2,71.4,68.4
20160416121500,147.0,142.8,27.7551,32,77.8,100,68.2,71.4,68.4
20160416123000,147.0,147.0,28.5714,32,76.8,100,68.2,71.4,68.4
20160416124500,147.0,150.15,29.1837,32,77.8,100,68.6,71.4,68.4
20160416130000,147.0,150.15,29.1837,32,53.1,100,68.1,71.4,68.4
20160416131500,147.0,150.15,29.1837,32,71.0,100,67.9,71.5,68.5
20160416133000,147.0,158.55,30.8163,32,67.2,100,67.7,71.5,68.5
20160416134500,147.0,150.15,29.1837,32,69.7,100,68.5,71.5,68.5
20160416140000,147.0,147.0,28.5714,32,70.5,100,68.6,71.5,68.5
20160416141500,147.0,147.0,28.5714,32,53.5,100,67.7,71.4,68.4
20160416143000,147.0,150.15,29.1837,32,73.5,100,68.0,71.4,68.4
20160416144500,147.0,150.15,29.1837,32,73.5,100,68.0,71.4,68.4
20160416150000,147.0,152.25,29.5918,32,60.1,0,68.4,71.6,68.6
20160416151500,147.0,150.15,29.1837,32,68.1,100,67.4,71.4,68.4
20160416153000,147.0,150.15,29.1837,32,59.1,100,67.7,71.5,68.5
20160416154500,147.0,150.15,29.1837,32,73.4,100,68.4,71.5,68.5
20160416160000,147.0,156.45,30.4082,32,71.6,100,68.6,71.4,68.4
20160416161500,147.0,152.25,29.5918,32,53.5,100,67.7,71.5,68.5
20160416163000,147.0,156.45,30.4082,32,73.9,100,67.9,71.4,68.4
20160416164500,147.0,156.45,30.4082,32,70.5,100,67.8,71.4,68.4
20160416170000,147.0,152.25,29.5918,32,75.3,100,68.6,71.4,68.4
20160416171500,147.0,152.25,29.5918,32,53.2,100,67.7,71.5,68.5
20160416173000,147.0,152.25,29.5918,32,75.8,100,67.9,71.4,68.4
20160416174500,147.0,152.25,29.5918,32,70.5,100,67.8,71.4,68.4
20160416180000,147.0,150.15,29.1837,32,75.9,100,68.6,71.4,68.4
20160416181500,147.0,152.25,29.5918,32,53.1,100,67.4,71.4,68.4
20160416183000,147.0,156.45,30.4082,32,74.9,100,68.0,71.4,68.4
20160416184500,147.0,156.45,30.4082,32,71.0,100,67.7,71.4,68.4
20160416190000,147.0,156.45,30.4082,32,74.9,100,68.5,71.4,68.4
20160416191500,147.0,156.45,30.4082,32,54.7,100,67.9,71.4,68.4
20160416193000,147.0,156.45,30.4082,32,72.9,100,67.6,71.4,68.4
20160416194500,147.0,156.45,30.4082,32,60.4,100,67.6,71.4,68.4
20160416200000,147.0,156.45,30.4082,32,74.0,100,68.4,71.4,68.4
20160416201500,147.0,158.55,30.8163,32,56.6,0,68.2,71.4,68.4
20160416203000,147.0,156.45,30.4082,32,71.9,100,67.4,71.4,68.4
20160416204500,147.0,158.55,30.8163,32,70.6,100,68.3,71.4,68.4
20160416210000,147.0,156.45,30.4082,32,69.6,100,68.1,71.4,68.4
20160416211500,147.0,158.55,30.8163,32,68.7,100,68.1,71.4,68.4
20160416213000,147.0,156.45,30.4082,32,70.1,100,68.1,71.4,68.4
20160416214500,147.0,156.45,30.4082,32,68.7,100,68.1,71.4,68.4
20160416220000,147.0,156.45,30.4082,32,70.1,100,68.1,71.4,68.4
20160416221500,147.0,156.45,30.4082,32,69.1,100,68.1,71.4,68.4
20160416223000,147.0,156.45,30.4082,32,69.1,100,68.1,71.4,68.4
20160416224500,147.0,156.45,30.4082,32,70.5,100,68.1,71.4,68.4
20160416230000,147.0,156.45,30.4082,32,68.7,100,68.1,71.4,68.4
20160416231500,147.0,156.45,30.4082,32,70.2,100,68.1,71.4,68.4
20160416233000,147.0,156.45,30.4082,32,69.1,100,68.2,71.4,68.4
20160416234500,147.0,152.25,29.5918,32,69.8,100,68.2,71.4,68.4
20160417000000,147.0,156.45,30.4082,32,69.8,100,68.1,71.4,68.4
20160417001500,147.0,156.45,30.4082,32,69.8,100,68.1,71.4,68.4
20160417003000,147.0,156.45,30.4082,32,69.8,100,68.1,71.4,68.4
20160417004500,147.0,156.45,30.4082,32,70.6,100,68.2,71.4,68.4
20160417010000,147.0,156.45,30.4082,32,72.0,100,68.3,71.4,68.4
20160417011500,147.0,156.45,30.4082,32,72.0,100,68.3,71.4,68.4
20160417013000,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160417014500,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160417020000,147.0,156.45,30.4082,32,71.1,100,68.4,71.4,68.4
20160417021500,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160417023000,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160417024500,147.0,156.45,30.4082,32,71.0,100,68.4,71.4,68.4
20160417030000,147.0,156.45,30.4082,32,72.4,100,68.4,71.4,68.4
20160417031500,147.0,156.45,30.4082,32,71.3,100,68.4,71.4,68.4
20160417033000,147.0,156.45,30.4082,32,71.3,100,68.4,71.4,68.4
20160417034500,147.0,158.55,30.8163,32,72.4,100,68.4,71.4,68.4
20160417040000,147.0,156.45,30.4082,32,70.6,100,68.4,71.4,68.4
20160417041500,147.0,156.45,30.4082,32,72.4,100,68.4,71.4,68.4
20160417043000,147.0,158.55,30.8163,32,70.6,100,68.4,71.4,68.4
20160417044500,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160417050000,147.0,156.45,30.4082,32,71.0,100,68.4,71.4,68.4
20160417051500,147.0,152.25,29.5918,32,71.0,100,68.4,71.4,68.4
20160417053000,147.0,156.45,30.4082,32,72.4,100,68.4,71.4,68.4
20160417054500,147.0,156.45,30.4082,32,71.0,100,68.4,71.4,68.4
20160417060000,147.0,156.45,30.4082,32,71.0,100,68.4,71.4,68.4
20160417061500,147.0,152.25,29.5918,32,72.0,100,68.4,71.4,68.4
20160417063000,147.0,152.25,29.5918,32,72.0,100,68.5,71.4,68.4
20160417064500,147.0,152.25,29.5918,32,72.9,100,68.5,71.4,68.4
20160417070000,147.0,152.25,29.5918,32,71.1,100,68.4,71.4,68.4
20160417071500,147.0,152.25,29.5918,32,72.8,100,68.5,71.4,68.4
20160417073000,147.0,150.15,29.1837,32,71.5,100,68.5,71.4,68.4
20160417074500,147.0,150.15,29.1837,32,72.5,100,68.5,71.4,68.4
20160417080000,147.0,152.25,29.5918,32,72.5,100,68.4,71.4,68.4
20160417081500,147.0,152.25,29.5918,32,71.6,100,68.5,71.4,68.4
20160417083000,147.0,156.45,30.4082,32,72.9,100,68.5,71.4,68.4
20160417084500,147.0,152.25,29.5918,32,71.4,100,68.6,71.4,68.4
20160417090000,147.0,152.25,29.5918,32,72.5,0,68.7,71.4,68.4
20160417091500,147.0,156.45,30.4082,32,52.7,100,67.4,71.4,68.4
20160417093000,147.0,147.0,28.5714,32,74.4,100,68.0,71.4,68.4
20160417094500,147.0,147.0,28.5714,32,66.7,100,67.7,71.4,68.4
20160417100000,147.0,152.25,29.5918,32,73.5,100,68.4,71.4,68.4
20160417101500,147.0,142.8,27.7551,32,58.5,0,68.4,71.4,68.4
20160417103000,147.0,150.15,29.1837,32,54.9,100,67.2,71.4,68.4
20160417104500,147.0,147.0,28.5714,32,66.8,100,68.2,71.4,68.4
20160417110000,147.0,152.25,29.5918,32,73.4,100,68.0,71.4,68.4
20160417111500,147.0,147.0,28.5714,32,75.4,100,68.6,71.4,68.4
20160417113000,147.0,150.15,29.1837,32,53.1,100,67.7,71.4,68.4
20160417114500,147.0,142.8,27.7551,32,73.9,100,67.9,71.4,68.4
20160417120000,147.0,142.8,27.7551,32,63.2,100,67.8,71.4,68.4
20160417121500,147.0,150.15,29.1837,32,74.0,100,68.5,71.4,68.4
20160417123000,147.0,152.25,29.5918,32,54.3,100,67.8,71.4,68.4
20160417124500,147.0,150.15,29.1837,32,72.9,100,67.8,71.4,68.4
20160417130000,147.0,156.45,30.4082,32,69.0,100,67.6,71.4,68.4
20160417131500,147.0,156.45,30.4082,32,73.9,100,68.5,71.4,68.4
20160417133000,147.0,156.45,30.4082,32,54.3,100,67.8,71.4,68.4
20160417134500,147.0,147.0,28.5714,32,75.3,100,67.7,71.4,68.4
20160417140000,147.0,156.45,30.4082,32,64.7,100,67.7,71.4,68.4
20160417141500,147.0,152.25,29.5918,32,76.3,100,68.5,71.4,68.4
20160417143000,147.0,156.45,30.4082,32,53.5,100,67.6,71.4,68.4
20160417144500,147.0,152.25,29.5918,32,75.8,100,67.8,71.4,68.4
20160417150000,147.0,156.45,30.4082,32,62.4,100,67.9,71.4,68.4
20160417151500,147.0,152.25,29.5918,32,73.4,100,68.4,71.4,68.4
20160417153000,147.0,152.25,29.5918,32,70.6,0,68.7,71.4,68.4
20160417154500,147.0,156.45,30.4082,32,52.7,100,67.2,71.4,68.4
20160417160000,147.0,156.45,30.4082,32,70.1,100,68.1,71.4,68.4
20160417161500,147.0,152.25,29.5918,32,72.4,100,68.0,71.4,68.4
20160417163000,147.0,156.45,30.4082,32,75.6,100,68.6,71.4,68.4
20160417164500,147.0,152.25,29.5918,32,53.5,100,67.7,71.4,68.4
20160417170000,147.0,152.25,29.5918,32,73.0,100,67.9,71.4,68.4
20160417171500,147.0,152.25,29.5918,32,73.0,100,67.9,71.4,68.4
20160417173000,147.0,156.45,30.4082,32,73.0,100,68.6,71.4,68.4
20160417174500,147.0,152.25,29.5918,32,56.0,0,68.1,71.4,68.4
20160417180000,147.0,150.15,29.1837,32,69.5,100,67.5,71.4,68.4
20160417181500,147.0,147.0,28.5714,32,57.6,100,67.8,71.4,68.4
20160417183000,147.0,156.45,30.4082,32,73.4,100,68.4,71.4,68.4
20160417184500,147.0,156.45,30.4082,32,56.4,0,68.2,71.4,68.4
20160417190000,147.0,152.25,29.5918,32,69.1,100,67.4,71.4,68.4
20160417191500,147.0,152.25,29.5918,32,57.7,100,67.9,71.4,68.4
20160417193000,147.0,152.25,29.5918,32,75.3,100,68.3,71.4,68.4
20160417194500,147.0,152.25,29.5918,32,60.0,0,68.4,71.4,68.4
20160417200000,147.0,152.25,29.5918,32,60.0,100,67.3,71.4,68.4
20160417201500,147.0,156.45,30.4082,32,64.4,100,68.1,71.4,68.4
20160417203000,147.0,156.45,30.4082,32,74.3,100,68.0,71.4,68.4
20160417204500,147.0,152.25,29.5918,32,73.4,100,68.6,71.4,68.4
20160417210000,147.0,152.25,29.5918,32,53.5,100,67.6,71.4,68.4
20160417211500,147.0,152.25,29.5918,32,73.9,100,67.7,71.4,68.4
20160417213000,147.0,152.25,29.5918,32,62.8,100,67.9,71.4,68.4
20160417214500,147.0,156.45,30.4082,32,72.9,100,68.2,71.4,68.4
20160417220000,147.0,156.45,30.4082,32,72.0,100,68.6,71.4,68.4
20160417221500,147.0,152.25,29.5918,32,55.2,100,68.0,71.4,68.4
20160417223000,147.0,152.25,29.5918,32,69.1,100,67.4,71.4,68.4
20160417224500,147.0,152.25,29.5918,32,64.9,100,68.1,71.4,68.4
20160417230000,147.0,152.25,29.5918,32,74.0,100,68.0,71.4,68.4
20160417231500,147.0,156.45,30.4082,32,75.4,100,68.6,71.4,68.4
20160417233000,147.0,156.45,30.4082,32,53.1,100,67.7,71.4,68.4
20160417234500,147.0,152.25,29.5918,32,73.5,100,67.8,71.4,68.4
20160418000000,147.0,152.25,29.5918,32,61.6,100,67.9,71.4,68.4
20160418001500,147.0,152.25,29.5918,32,74.0,100,68.3,71.4,68.4
20160418003000,147.0,156.45,30.4082,32,74.0,0,68.7,71.4,68.4
20160418004500,147.0,152.25,29.5918,32,52.6,100,67.4,71.4,68.4
20160418010000,147.0,152.25,29.5918,32,74.4,100,67.9,71.4,68.4
20160418011500,147.0,156.45,30.4082,32,67.8,100,68.2,71.4,68.4
20160418013000,147.0,156.45,30.4082,32,67.8,100,68.1,71.4,68.4
20160418014500,147.0,152.25,29.5918,32,68.6,100,68.0,71.4,68.4
20160418020000,147.0,152.25,29.5918,32,70.1,100,68.1,71.4,68.4
20160418021500,147.0,156.45,30.4082,32,72.0,100,68.4,71.4,68.4
20160418023000,147.0,152.25,29.5918,32,71.0,100,68.4,71.4,68.4
20160418024500,147.0,152.25,29.5918,32,71.0,100,68.5,71.4,68.4
20160418030000,147.0,152.25,29.5918,32,72.0,100,68.5,71.4,68.4
20160418031500,147.0,152.25,29.5918,32,70.6,100,68.5,71.4,68.4
20160418033000,147.0,152.25,29.5918,32,72.1,100,68.6,71.4,68.4
20160418034500,147.0,152.25,29.5918,32,70.6,100,68.6,71.4,68.4
20160418040000,147.0,152.25,29.5918,32,71.6,100,68.6,71.4,68.4
20160418041500,147.0,152.25,29.5918,32,71.6,100,68.6,71.4,68.4
20160418043000,147.0,152.25,29.5918,32,70.6,100,68.6,71.4,68.4
20160418044500,147.0,152.25,29.5918,32,72.4,100,68.6,71.4,68.4
20160418050000,147.0,152.25,29.5918,32,52.3,100,67.5,71.4,68.4
20160418051500,147.0,152.25,29.5918,32,74.4,100,67.8,71.4,68.4
20160418053000,147.0,152.25,29.5918,32,70.1,100,68.3,71.4,68.4
20160418054500,147.0,152.25,29.5918,32,70.1,100,68.2,71.4,68.4
20160418060000,147.0,152.25,29.5918,32,70.1,100,68.2,71.4,68.4
20160418061500,147.0,156.45,30.4082,32,68.7,100,68.2,71.4,68.4
20160418063000,147.0,147.0,28.5714,32,70.1,100,68.4,71.4,68.4
20160418064500,147.0,147.0,28.5714,32,70.1,100,68.4,71.4,68.4
20160418070000,147.0,147.0,28.5714,32,69.2,100,67.9,71.4,68.4
20160418071500,147.0,147.0,28.5714,32,77.2,100,67.8,71.4,68.4
20160418073000,147.0,147.0,28.5714,32,75.4,100,67.7,71.4,68.4
20160418074500,147.0,142.8,27.7551,32,78.3,100,67.8,71.4,68.4
20160418080000,147.0,142.8,27.7551,32,76.8,100,68.0,71.4,68.4
20160418081500,147.0,147.0,28.5714,32,77.8,100,67.9,71.4,68.4
20160418083000,147.0,142.8,27.7551,32,78.7,100,67.8,71.4,68.4
20160418084500,147.0,147.0,28.5714,32,76.8,100,67.8,71.4,68.4
20160418090000,147.0,317.1,61.6327,47,53.1,0,70.3,71.4,68.4
20160418091500,147.0,158.55,30.8163,33,51.0,100,67.3,71.4,68.4
20160418093000,147.0,156.45,30.4082,33,75.3,100,67.3,71.4,68.4
20160418094500,147.0,160.65,31.2245,33,75.3,100,67.2,71.4,68.4
20160418100000,147.0,152.25,29.5918,33,76.4,100,66.9,71.4,68.4
20160418101500,147.0,156.45,30.4082,33,78.2,100,66.9,71.4,68.4
20160418103000,147.0,152.25,29.5918,33,75.9,100,66.9,71.4,68.4
20160418104500,147.0,156.45,30.4082,33,78.2,100,66.8,71.4,68.4
20160418110000,147.0,158.55,30.8163,33,75.4,100,66.8,71.4,68.4
20160418111500,147.0,152.25,29.5918,33,78.2,100,66.9,71.4,68.4
20160418113000,147.0,158.55,30.8163,33,76.8,100,66.8,71.4,68.4
20160418114500,147.0,158.55,30.8163,33,76.8,100,66.9,71.4,68.4
20160418120000,147.0,160.65,31.2245,33,77.8,100,66.8,71.4,68.4
20160418121500,147.0,164.85,32.0408,33,75.9,100,66.7,71.4,68.4
20160418123000,147.0,164.85,32.0408,33,75.0,100,66.6,71.4,68.4
20160418124500,147.0,156.45,30.4082,32,78.7,100,66.7,71.4,68.4
20160418130000,147.0,156.45,30.4082,32,78.7,100,66.7,71.4,68.4
20160418131500,147.0,160.65,31.2245,32,76.3,100,66.7,71.4,68.4
20160418133000,147.0,156.45,30.4082,32,77.8,100,66.8,71.4,68.4
20160418134500,147.0,158.55,30.8163,32,76.8,100,66.8,71.4,68.4
20160418140000,147.0,158.55,30.8163,32,77.7,100,66.7,71.4,68.4
20160418141500,147.0,156.45,30.4082,32,77.7,100,66.7,71.4,68.4
20160418143000,147.0,156.45,30.4082,32,76.4,100,66.7,71.4,68.4
20160418144500,147.0,158.55,30.8163,32,77.7,100,66.7,71.4,68.4
20160418150000,147.0,160.65,31.2245,32,77.7,100,66.7,71.4,68.4
20160418151500,147.0,160.65,31.2245,32,76.8,100,66.7,71.4,68.4
20160418153000,147.0,158.55,30.8163,32,76.8,100,66.8,71.4,68.4
20160418154500,147.0,158.55,30.8163,32,79.2,100,66.8,71.4,68.4
20160418160000,147.0,158.55,30.8163,32,76.8,100,66.8,71.4,68.4
20160418161500,147.0,160.65,31.2245,32,76.8,100,66.7,71.4,68.4
20160418163000,147.0,160.65,31.2245,32,78.7,100,66.6,71.4,68.4
20160418164500,147.0,158.55,30.8163,32,76.8,100,66.7,71.4,68.4
20160418170000,147.0,160.65,31.2245,32,78.5,100,66.7,71.4,68.4
20160418171500,147.0,160.65,31.2245,32,78.5,100,66.9,71.4,68.4
20160418173000,147.0,408.45,79.3878,54,55.2,0,66.8,68.0,63.5
20160418174500,147.0,164.85,32.0408,33,51.1,0,66.1,68.0,63.6
20160418180000,147.0,160.65,31.2245,33,51.1,0,66.4,68.0,63.6
20160418181500,147.0,160.65,31.2245,33,51.1,0,66.5,68.0,63.6
20160418183000,147.0,160.65,31.2245,33,51.1,0,66.5,68.0,63.7
20160418184500,147.0,158.55,30.8163,33,51.1,0,66.7,68.0,63.7
20160418190000,147.0,158.55,30.8163,33,51.1,0,66.8,68.0,63.7
20160418191500,147.0,160.65,31.2245,33,50.3,0,66.8,68.0,63.7
20160418193000,147.0,160.65,31.2245,33,50.3,0,66.8,68.0,63.7
20160418194500,147.0,160.65,31.2245,33,50.3,0,66.3,68.0,63.7
20160418200000,147.0,158.55,30.8163,33,50.3,0,65.8,68.0,63.7
20160418201500,147.0,158.55,30.8163,33,50.3,0,65.6,68.0,63.7
20160418203000,147.0,158.55,30.8163,33,50.3,0,65.5,68.0,63.7
20160418204500,147.0,160.65,31.2245,33,50.3,0,65.3,68.0,63.7
20160418210000,147.0,158.55,30.8163,33,50.3,0,65.1,68.0,63.7
20160418211500,147.0,160.65,31.2245,33,50.3,0,64.9,68.0,63.7
20160418213000,147.0,158.55,30.8163,33,50.3,0,64.9,68.0,63.7
20160418214500,147.0,160.65,31.2245,33,50.3,0,64.7,68.0,63.7
20160418220000,147.0,160.65,31.2245,33,50.3,0,64.6,68.0,63.7
20160418221500,147.0,160.65,31.2245,33,50.3,0,64.6,68.0,63.7
20160418223000,147.0,158.55,30.8163,33,50.3,0,64.5,68.0,63.7
20160418224500,147.0,158.55,30.8163,33,50.3,0,64.4,68.0,63.7
20160418230000,147.0,160.65,31.2245,33,50.3,0,64.3,68.0,63.7
20160418231500,147.0,150.15,29.1837,33,50.3,0,64.2,68.0,63.7
20160418233000,147.0,150.15,29.1837,33,50.3,0,64.4,68.0,63.7
20160418234500,147.0,150.15,29.1837,33,50.3,0,64.2,68.0,63.7
20160419000000,147.0,147.0,28.5714,33,50.3,0,64.1,68.0,63.7
20160419001500,147.0,147.0,28.5714,33,50.3,0,64.1,68.0,63.7
20160419003000,147.0,150.15,29.1837,33,50.3,0,64.1,68.0,63.7
20160419004500,147.0,150.15,29.1837,33,50.3,0,64.0,68.0,63.7
20160419010000,147.0,147.0,28.5714,33,50.3,0,64.0,68.0,63.7
20160419011500,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419013000,147.0,147.0,28.5714,33,50.3,0,64.1,68.0,63.7
20160419014500,147.0,150.15,29.1837,33,50.3,0,63.8,68.0,63.7
20160419020000,147.0,150.15,29.1837,33,50.3,0,63.9,68.0,63.7
20160419021500,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419023000,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419024500,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419030000,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419031500,147.0,147.0,28.5714,33,50.3,0,63.9,68.0,63.7
20160419033000,147.0,147.0,28.5714,33,50.3,0,63.9,68.0,63.7
20160419034500,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419040000,147.0,147.0,28.5714,33,50.3,0,63.8,68.0,63.7
20160419041500,147.0,147.0,28.5714,33,50.3,0,63.7,68.0,63.7
20160419043000,147.0,147.0,28.5714,33,50.3,0,63.6,68.0,63.7
20160419044500,147.0,150.15,29.1837,33,50.3,0,63.7,68.0,63.7
20160419050000,147.0,150.15,29.1837,33,50.3,0,63.6,68.0,63.7
20160419051500,147.0,147.0,28.5714,33,50.3,0,63.7,68.0,63.7
20160419053000,147.0,147.0,28.5714,33,50.3,0,63.6,68.0,63.7
20160419054500,147.0,150.15,29.1837,33,50.3,0,63.5,68.0,63.7
20160419060000,147.0,152.25,29.5918,33,50.3,0,63.7,68.0,63.7
20160419061500,147.0,150.15,29.1837,33,50.3,0,64.3,68.0,63.7
20160419063000,147.0,150.15,29.1837,33,50.3,0,64.4,68.0,63.7
20160419064500,147.0,150.15,29.1837,33,50.3,0,64.4,68.0,63.7
20160419070000,147.0,150.15,29.1837,33,50.3,0,64.4,68.0,63.7
20160419071500,147.0,139.65,27.1429,33,50.3,0,64.4,68.0,63.7
20160419073000,147.0,147.0,28.5714,33,50.3,0,64.5,68.0,63.7
20160419074500,147.0,133.35,25.9184,33,50.3,0,63.9,68.0,63.7
20160419080000,147.0,133.35,25.9184,33,50.3,0,64.3,68.0,63.7
20160419081500,147.0,127.05,24.6939,33,50.3,0,64.5,68.0,63.7
20160419083000,147.0,133.35,25.9184,34,50.3,0,64.5,68.0,63.7
20160419084500,147.0,137.55,26.7347,34,50.3,0,64.6,68.0,63.7
20160419090000,147.0,150.15,29.1837,34,71.2,100,66.2,73.9,70.9
20160419091500,147.0,150.15,29.1837,34,76.8,100,66.2,73.9,70.9
20160419093000,147.0,152.25,29.5918,34,76.8,100,65.7,73.9,70.9
20160419094500,147.0,137.55,26.7347,34,77.6,100,65.7,73.9,70.9
20160419100000,147.0,147.0,28.5714,34,76.8,100,65.8,73.9,70.9
20160419101500,147.0,142.8,27.7551,34,76.8,100,65.9,73.9,70.9
20160419103000,147.0,152.25,29.5918,34,76.8,100,66.0,73.9,70.9
20160419104500,147.0,147.0,28.5714,34,78.7,100,66.2,73.9,70.9
20160419110000,147.0,147.0,28.5714,34,77.3,100,66.3,73.9,70.9
20160419111500,147.0,133.35,25.9184,34,78.3,100,66.6,73.9,70.9
20160419113000,147.0,139.65,27.1429,34,79.6,100,66.8,73.9,70.9
20160419114500,147.0,137.55,26.7347,31,79.6,100,66.8,73.9,70.9
20160419120000,147.0,133.35,25.9184,31,79.6,100,66.8,73.9,70.9
20160419121500,147.0,133.35,25.9184,31,78.7,100,66.9,73.9,70.9
20160419123000,147.0,133.35,25.9184,31,79.7,100,67.1,73.9,70.9
20160419124500,147.0,137.55,26.7347,31,79.7,100,67.6,73.9,70.9
20160419130000,147.0,137.55,26.7347,31,79.7,100,67.8,73.9,70.9
20160419131500,147.0,147.0,28.5714,31,79.7,100,67.0,73.9,70.9
20160419133000,147.0,150.15,29.1837,31,79.7,100,66.8,73.9,70.9
20160419134500,147.0,147.0,28.5714,31,79.7,100,66.8,73.9,70.9
20160419140000,147.0,142.8,27.7551,31,78.3,100,66.7,73.9,70.9
20160419141500,147.0,164.85,32.0408,34,74.0,100,66.7,73.8,70.8
20160419143000,147.0,166.95,32.449,34,75.8,100,66.5,73.9,70.9
20160419144500,147.0,166.95,32.449,33,74.9,100,66.5,73.9,70.9
20160419150000,147.0,166.95,32.449,33,74.9,100,66.4,73.9,70.9
20160419151500,147.0,166.95,32.449,33,74.9,100,66.2,73.8,70.8
20160419153000,147.0,164.85,32.0408,33,74.9,100,66.2,73.9,70.9
20160419154500,147.0,164.85,32.0408,33,74.9,100,66.1,73.8,70.8
20160419160000,147.0,164.85,32.0408,33,74.9,100,66.0,73.7,70.7
20160419161500,147.0,164.85,32.0408,33,74.9,100,66.0,73.7,70.7
20160419163000,147.0,166.95,32.449,33,74.9,100,66.1,73.8,70.8
20160419164500,147.0,164.85,32.0408,33,74.9,100,66.2,73.8,70.8
20160419170000,147.0,160.65,31.2245,33,75.8,100,66.6,73.8,70.8
20160419171500,147.0,164.85,32.0408,33,75.8,100,66.7,73.7,70.7
20160419173000,147.0,160.65,31.2245,33,75.8,100,66.7,73.8,70.8
20160419174500,147.0,160.65,31.2245,33,75.8,100,66.7,73.8,70.8
20160419180000,147.0,158.55,30.8163,33,75.8,100,66.7,73.7,70.7
20160419181500,147.0,156.45,30.4082,33,75.8,100,66.7,73.7,70.7
20160419183000,147.0,150.15,29.1837,33,75.8,100,67.3,73.8,70.8
20160419184500,147.0,147.0,28.5714,33,75.8,100,67.5,73.8,70.8
20160419190000,147.0,147.0,28.5714,33,75.8,100,67.6,73.9,70.9
20160419191500,147.0,147.0,28.5714,33,75.8,100,67.7,73.9,70.9
20160419193000,147.0,147.0,28.5714,33,76.8,100,67.7,73.9,70.9
20160419194500,147.0,142.8,27.7551,33,76.8,100,67.8,73.9,70.9
20160419200000,147.0,150.15,29.1837,33,76.8,100,67.8,73.9,70.9
20160419201500,147.0,150.15,29.1837,33,76.8,100,67.9,73.9,70.9
20160419203000,147.0,147.0,28.5714,33,76.8,100,67.9,73.9,70.9
20160419204500,147.0,152.25,29.5918,33,76.8,100,67.9,73.9,70.9
20160419210000,147.0,152.25,29.5918,33,76.8,100,67.9,73.9,70.9
20160419211500,147.0,152.25,29.5918,33,76.8,100,67.9,73.9,70.9
20160419213000,147.0,152.25,29.5918,33,76.8,100,67.9,73.9,70.9
20160419214500,147.0,152.25,29.5918,33,76.8,100,67.9,73.8,70.8
20160419220000,147.0,152.25,29.5918,33,76.8,100,67.9,73.8,70.8
20160419221500,147.0,152.25,29.5918,33,76.8,100,67.9,73.8,70.8
20160419223000,147.0,152.25,29.5918,33,75.9,100,68.0,73.8,70.8
20160419224500,147.0,152.25,29.5918,33,75.9,100,68.0,73.8,70.8
20160419230000,147.0,156.45,30.4082,33,75.9,100,67.9,73.8,70.8
20160419231500,147.0,156.45,30.4082,33,75.9,100,68.0,73.8,70.8
20160419233000,147.0,156.45,30.4082,33,75.9,100,68.0,73.8,70.8
20160419234500,147.0,156.45,30.4082,33,75.9,100,68.0,73.8,70.8
20160420000000,147.0,156.45,30.4082,33,75.9,100,68.0,73.8,70.8
20160420001500,147.0,152.25,29.5918,33,75.9,100,68.0,73.8,70.8
20160420003000,147.0,152.25,29.5918,33,75.9,100,68.0,73.8,70.8
20160420004500,147.0,156.45,30.4082,33,75.9,100,68.0,73.7,70.7
20160420010000,147.0,156.45,30.4082,33,75.9,100,68.0,73.8,70.8
20160420011500,147.0,152.25,29.5918,33,75.9,100,68.1,73.8,70.8
20160420013000,147.0,156.45,30.4082,33,75.9,100,68.1,73.7,70.7
20160420014500,147.0,152.25,29.5918,33,75.9,100,68.1,73.7,70.7
20160420020000,147.0,152.25,29.5918,33,75.9,100,68.1,73.6,70.6
20160420021500,147.0,152.25,29.5918,33,75.9,100,68.0,73.7,70.7
20160420023000,147.0,152.25,29.5918,33,75.9,100,68.1,73.7,70.7
20160420024500,147.0,152.25,29.5918,33,75.9,100,68.1,73.6,70.6
20160420030000,147.0,152.25,29.5918,33,75.9,100,68.0,73.7,70.7
20160420031500,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420033000,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420034500,147.0,156.45,30.4082,33,75.9,100,68.0,73.7,70.7
20160420040000,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420041500,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420043000,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420044500,147.0,158.55,30.8163,33,75.9,100,68.0,73.6,70.6
20160420050000,147.0,156.45,30.4082,33,75.9,100,68.0,73.7,70.7
20160420051500,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420053000,147.0,158.55,30.8163,33,75.9,100,68.0,73.7,70.7
20160420054500,147.0,158.55,30.8163,33,75.9,100,68.0,73.6,70.6
20160420060000,147.0,160.65,31.2245,33,75.9,100,67.9,73.6,70.6
20160420061500,147.0,160.65,31.2245,33,75.9,100,67.6,73.6,70.6
20160420063000,147.0,160.65,31.2245,33,75.9,100,67.4,73.6,70.6
20160420064500,147.0,160.65,31.2245,33,75.9,100,67.3,73.6,70.6
20160420070000,147.0,158.55,30.8163,33,75.9,100,67.3,73.6,70.6
20160420071500,147.0,158.55,30.8163,33,76.8,100,67.2,73.6,70.6
20160420073000,147.0,158.55,30.8163,33,76.8,100,67.2,73.6,70.6
20160420074500,147.0,156.45,30.4082,33,75.9,100,67.4,73.6,70.6
20160420080000,147.0,156.45,30.4082,33,77.6,100,67.5,73.6,70.6
20160420081500,147.0,156.45,30.4082,33,77.6,100,67.6,73.6,70.6
20160420083000,147.0,164.85,32.0408,33,76.4,100,67.6,73.6,70.6
20160420084500,147.0,156.45,30.4082,33,77.3,100,66.8,73.6,70.6
20160420090000,147.0,160.65,31.2245,33,75.9,100,68.1,73.6,70.6
20160420091500,147.0,164.85,32.0408,33,75.9,100,67.2,73.6,70.6
20160420093000,147.0,164.85,32.0408,33,76.8,100,66.8,73.6,70.6
20160420094500,147.0,160.65,31.2245,33,76.8,100,66.6,73.6,70.6
20160420100000,147.0,158.55,30.8163,33,76.8,100,66.5,73.6,70.6
20160420101500,147.0,158.55,30.8163,33,76.8,100,66.4,73.6,70.6
20160420103000,147.0,156.45,30.4082,33,76.8,100,66.4,73.6,70.6
20160420104500,147.0,156.45,30.4082,33,76.8,100,66.5,73.6,70.6
20160420110000,147.0,160.65,31.2245,33,76.8,100,66.5,73.6,70.6
20160420111500,147.0,156.45,30.4082,33,76.8,100,66.4,73.6,70.6
20160420113000,147.0,156.45,30.4082,33,76.8,100,66.5,73.6,70.6
20160420114500,147.0,160.65,31.2245,33,75.3,100,66.9,73.6,70.6
20160420120000,147.0,156.45,30.4082,33,75.3,100,66.9,73.6,70.6
20160420121500,147.0,152.25,29.5918,33,75.3,100,67.1,73.6,70.6
20160420123000,147.0,156.45,30.4082,33,75.3,100,67.1,73.6,70.6
20160420124500,147.0,158.55,30.8163,33,75.3,100,67.2,73.6,70.6
20160420130000,147.0,156.45,30.4082,33,75.3,100,67.2,73.6,70.6
20160420131500,147.0,158.55,30.8163,33,75.3,100,67.2,73.6,70.6
20160420133000,147.0,160.65,31.2245,33,75.3,100,67.3,73.6,70.6
20160420134500,147.0,164.85,32.0408,33,75.3,100,67.4,73.6,70.6
20160420140000,147.0,160.65,31.2245,33,75.3,100,67.4,73.6,70.6
20160420141500,147.0,164.85,32.0408,33,76.3,100,67.4,73.6,70.6
20160420143000,147.0,164.85,32.0408,33,76.3,100,67.6,73.6,70.6
20160420144500,147.0,164.85,32.0408,33,74.0,100,67.6,73.6,70.6
20160420150000,147.0,164.85,32.0408,33,75.4,100,67.7,73.6,70.6
20160420151500,147.0,164.85,32.0408,33,76.8,100,67.7,73.6,70.6
20160420153000,147.0,160.65,31.2245,33,75.4,100,67.8,73.6,70.6
20160420154500,147.0,164.85,32.0408,33,75.4,100,67.8,73.6,70.6
20160420160000,147.0,164.85,32.0408,33,75.4,100,67.8,73.6,70.6
20160420161500,147.0,164.85,32.0408,33,75.4,100,67.8,73.6,70.6
20160420163000,147.0,164.85,32.0408,33,76.3,100,67.9,73.6,70.6
20160420164500,147.0,164.85,32.0408,33,75.3,100,67.8,73.6,70.6
20160420170000,147.0,164.85,32.0408,33,75.3,100,68.0,73.6,70.6
20160420171500,147.0,164.85,32.0408,33,75.3,100,68.4,73.6,70.6
20160420173000,147.0,160.65,31.2245,33,75.3,100,68.6,73.6,70.6
20160420174500,147.0,160.65,31.2245,33,75.3,100,68.7,73.6,70.6
20160420180000,147.0,156.45,30.4082,33,75.3,100,68.7,73.6,70.6
20160420181500,147.0,156.45,30.4082,33,76.4,100,68.7,73.6,70.6
20160420183000,147.0,158.55,30.8163,33,76.4,100,68.8,73.6,70.6
20160420184500,147.0,156.45,30.4082,33,76.4,100,68.7,73.6,70.6
20160420190000,147.0,158.55,30.8163,33,76.4,100,68.8,73.6,70.6
20160420191500,147.0,160.65,31.2245,33,76.4,100,68.7,73.6,70.6
20160420193000,147.0,160.65,31.2245,33,76.4,100,68.8,73.6,70.6
20160420194500,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160420200000,147.0,164.85,32.0408,33,76.4,100,68.8,73.6,70.6
20160420201500,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160420203000,147.0,158.55,30.8163,33,76.4,100,68.9,73.6,70.6
20160420204500,147.0,164.85,32.0408,33,76.4,100,68.9,73.6,70.6
20160420210000,147.0,158.55,30.8163,33,76.4,100,68.9,73.6,70.6
20160420211500,147.0,160.65,31.2245,33,75.4,100,68.9,73.6,70.6
20160420213000,147.0,160.65,31.2245,33,76.4,100,69.0,73.6,70.6
20160420214500,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160420220000,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160420221500,147.0,158.55,30.8163,33,76.4,100,69.0,73.6,70.6
20160420223000,147.0,158.55,30.8163,33,76.4,100,69.0,73.6,70.6
20160420224500,147.0,164.85,32.0408,33,75.4,100,69.0,73.6,70.6
20160420230000,147.0,160.65,31.2245,33,76.2,100,69.0,73.6,70.6
20160420231500,147.0,160.65,31.2245,33,76.2,100,69.0,73.6,70.6
20160420233000,147.0,160.65,31.2245,33,76.2,100,69.0,73.6,70.6
20160420234500,147.0,158.55,30.8163,33,75.4,100,69.0,73.6,70.6
20160421000000,147.0,158.55,30.8163,33,76.6,100,69.0,73.6,70.6
20160421001500,147.0,158.55,30.8163,33,76.6,100,68.9,73.6,70.6
20160421003000,147.0,160.65,31.2245,33,75.4,100,68.9,73.6,70.6
20160421004500,147.0,160.65,31.2245,33,76.3,100,69.0,73.6,70.6
20160421010000,147.0,160.65,31.2245,33,76.3,100,69.0,73.6,70.6
20160421011500,147.0,160.65,31.2245,33,75.4,100,69.0,73.6,70.6
20160421013000,147.0,160.65,31.2245,33,76.4,100,69.0,73.6,70.6
20160421014500,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160421020000,147.0,158.55,30.8163,33,76.4,100,69.0,73.6,70.6
20160421021500,147.0,158.55,30.8163,33,76.4,100,68.9,73.6,70.6
20160421023000,147.0,158.55,30.8163,33,76.4,100,69.0,73.6,70.6
20160421024500,147.0,158.55,30.8163,33,76.4,100,68.9,73.6,70.6
20160421030000,147.0,160.65,31.2245,33,76.4,100,68.9,73.6,70.6
20160421031500,147.0,160.65,31.2245,33,76.4,100,69.0,73.6,70.6
20160421033000,147.0,158.55,30.8163,33,76.4,100,69.0,73.6,70.6
20160421034500,147.0,158.55,30.8163,33,75.6,100,69.0,73.6,70.6
20160421040000,147.0,160.65,31.2245,33,76.8,100,68.9,73.6,70.6
20160421041500,147.0,158.55,30.8163,33,75.9,100,68.9,73.6,70.6
20160421043000,147.0,158.55,30.8163,33,75.9,100,68.9,73.6,70.6
20160421044500,147.0,158.55,30.8163,33,75.9,100,68.9,73.6,70.6
20160421050000,147.0,158.55,30.8163,33,75.9,100,69.0,73.6,70.6
20160421051500,147.0,158.55,30.8163,33,76.8,100,69.0,73.6,70.6
20160421053000,147.0,160.65,31.2245,33,75.4,100,69.0,73.6,70.6
20160421054500,147.0,160.65,31.2245,33,76.8,100,69.0,73.6,70.6
20160421060000,147.0,158.55,30.8163,33,75.9,100,68.4,73.6,70.6
20160421061500,147.0,158.55,30.8163,33,76.8,100,68.1,73.6,70.6
20160421063000,147.0,158.55,30.8163,33,76.8,100,67.9,73.6,70.6
20160421064500,147.0,158.55,30.8163,33,75.9,100,67.9,73.6,70.6
20160421070000,147.0,158.55,30.8163,33,77.6,100,67.8,73.6,70.6
20160421071500,147.0,156.45,30.4082,33,76.3,100,67.8,73.6,70.6
20160421073000,147.0,152.25,29.5918,33,77.2,100,67.8,73.6,70.6
20160421074500,147.0,156.45,30.4082,33,77.2,100,68.0,73.6,70.6
20160421080000,147.0,150.15,29.1837,33,75.3,100,68.1,73.6,70.6
20160421081500,147.0,156.45,30.4082,33,75.3,100,68.0,73.6,70.6
20160421083000,147.0,150.15,29.1837,33,75.3,100,67.9,73.6,70.6
20160421084500,147.0,156.45,30.4082,33,75.3,100,68.3,73.6,70.6
20160421090000,147.0,150.15,29.1837,33,75.3,100,68.8,73.6,70.6
20160421091500,147.0,156.45,30.4082,33,75.3,100,68.1,73.6,70.6
20160421093000,147.0,156.45,30.4082,33,76.3,100,68.1,73.6,70.6
20160421094500,147.0,156.45,30.4082,33,76.3,100,68.0,73.6,70.6
20160421100000,147.0,150.15,29.1837,33,76.3,100,68.0,73.6,70.6
20160421101500,147.0,156.45,30.4082,33,76.3,100,67.9,73.6,70.6
20160421103000,147.0,152.25,29.5918,33,76.3,100,68.1,73.6,70.6
20160421104500,147.0,156.45,30.4082,33,76.3,100,67.3,73.6,70.6
20160421110000,147.0,152.25,29.5918,33,76.3,100,67.1,73.6,70.6
20160421111500,147.0,150.15,29.1837,33,76.3,100,67.1,73.6,70.6
20160421113000,147.0,150.15,29.1837,33,76.3,100,66.8,73.6,70.6
20160421114500,147.0,150.15,29.1837,33,76.3,100,66.9,73.6,70.6
20160421120000,147.0,152.25,29.5918,33,76.3,100,67.7,75.7,72.7
20160421121500,147.0,156.45,30.4082,33,76.3,100,67.7,75.7,72.7
