PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160421123000,147.0,158.55,30.8163,33,76.3,100,67.9,75.5,72.5
20160421124500,147.0,158.55,30.8163,33,75.3,100,67.9,75.4,72.4
20160421130000,147.0,160.65,31.2245,33,75.3,100,67.4,75.4,72.4
20160421131500,147.0,160.65,31.2245,33,75.3,100,67.8,75.4,72.4
20160421133000,147.0,158.55,30.8163,33,75.3,100,67.8,75.4,72.4
20160421134500,147.0,158.55,30.8163,33,75.3,100,67.8,75.4,72.4
20160421140000,147.0,156.45,30.4082,33,76.8,100,67.8,75.4,72.4
20160421141500,147.0,156.45,30.4082,33,76.8,100,67.8,75.4,72.4
20160421143000,147.0,152.25,29.5918,33,75.8,100,67.8,75.4,72.4
20160421144500,147.0,152.25,29.5918,33,75.8,100,67.8,75.4,72.4
20160421150000,147.0,156.45,30.4082,33,75.8,100,67.8,75.4,72.4
20160421151500,147.0,156.45,30.4082,33,77.2,100,67.9,75.4,72.4
20160421153000,147.0,158.55,30.8163,33,77.2,100,67.9,75.3,72.3
20160421154500,147.0,158.55,30.8163,33,77.2,100,67.9,75.3,72.3
20160421160000,147.0,160.65,31.2245,33,74.9,100,68.0,75.0,72.0
20160421161500,147.0,160.65,31.2245,33,76.4,100,68.1,75.3,72.3
20160421163000,147.0,160.65,31.2245,33,76.4,100,68.0,75.3,72.3
20160421164500,147.0,160.65,31.2245,33,76.4,100,68.1,75.3,72.3
20160421170000,147.0,160.65,31.2245,33,76.4,100,68.0,75.0,72.0
20160421171500,147.0,160.65,31.2245,33,76.4,100,68.0,74.6,71.6
20160421173000,147.0,160.65,31.2245,33,76.4,100,68.0,74.6,71.6
20160421174500,147.0,160.65,31.2245,33,76.4,100,68.0,74.0,71.0
20160421180000,147.0,164.85,32.0408,33,76.4,100,68.8,74.6,71.6
20160421181500,147.0,158.55,30.8163,33,76.4,100,69.1,74.5,71.5
20160421183000,147.0,160.65,31.2245,33,76.4,100,69.1,74.6,71.6
20160421184500,147.0,160.65,31.2245,33,76.4,100,69.1,74.7,71.7
20160421190000,147.0,160.65,31.2245,33,76.4,100,69.2,75.0,72.0
20160421191500,147.0,160.65,31.2245,33,76.4,100,69.2,75.3,72.3
20160421193000,147.0,160.65,31.2245,33,76.4,100,69.2,75.3,72.3
20160421194500,147.0,158.55,30.8163,33,75.4,100,69.3,75.3,72.3
20160421200000,147.0,158.55,30.8163,33,76.8,100,69.3,75.0,72.0
20160421201500,147.0,160.65,31.2245,33,75.9,100,69.3,75.3,72.3
20160421203000,147.0,160.65,31.2245,33,75.9,100,69.3,75.3,72.3
20160421204500,147.0,158.55,30.8163,33,76.8,100,69.3,75.0,72.0
20160421210000,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160421211500,147.0,160.65,31.2245,33,75.9,100,69.3,75.0,72.0
20160421213000,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160421214500,147.0,158.55,30.8163,33,75.9,100,69.4,75.1,72.1
20160421220000,147.0,160.65,31.2245,33,76.8,100,69.3,75.3,72.3
20160421221500,147.0,158.55,30.8163,33,75.9,100,69.3,75.3,72.3
20160421223000,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160421224500,147.0,160.65,31.2245,33,75.9,100,69.3,75.0,72.0
20160421230000,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160421231500,147.0,160.65,31.2245,33,75.9,100,69.3,75.0,72.0
20160421233000,147.0,160.65,31.2245,33,75.9,100,69.3,75.0,72.0
20160421234500,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160422000000,147.0,158.55,30.8163,33,75.9,100,69.3,75.0,72.0
20160422001500,147.0,158.55,30.8163,33,76.8,100,69.3,75.0,72.0
20160422003000,147.0,160.65,31.2245,33,75.4,100,69.3,75.0,72.0
20160422004500,147.0,158.55,30.8163,33,76.8,100,69.4,75.0,72.0
20160422010000,147.0,160.65,31.2245,33,75.4,100,69.3,75.0,72.0
20160422011500,147.0,158.55,30.8163,33,76.3,100,69.3,74.7,71.7
20160422013000,147.0,158.55,30.8163,33,76.3,100,69.3,74.7,71.7
20160422014500,147.0,160.65,31.2245,33,75.4,100,69.3,74.9,71.9
20160422020000,147.0,158.55,30.8163,33,76.8,100,69.3,75.0,72.0
20160422021500,147.0,158.55,30.8163,33,75.4,100,69.3,75.0,72.0
20160422023000,147.0,160.65,31.2245,33,76.4,100,69.3,74.7,71.7
20160422024500,147.0,160.65,31.2245,33,75.4,100,69.3,75.0,72.0
20160422030000,147.0,158.55,30.8163,33,76.8,100,69.3,75.0,72.0
20160422031500,147.0,160.65,31.2245,33,75.4,100,69.3,74.7,71.7
20160422033000,147.0,158.55,30.8163,33,76.3,100,69.3,74.7,71.7
20160422034500,147.0,158.55,30.8163,33,76.3,100,69.3,74.7,71.7
20160422040000,147.0,164.85,32.0408,33,75.4,100,69.3,74.7,71.7
20160422041500,147.0,160.65,31.2245,33,76.4,100,69.3,74.7,71.7
20160422043000,147.0,160.65,31.2245,33,75.4,100,69.3,74.6,71.6
20160422044500,147.0,160.65,31.2245,33,76.8,100,69.3,74.7,71.7
20160422050000,147.0,160.65,31.2245,33,75.8,100,69.3,75.0,72.0
20160422051500,147.0,160.65,31.2245,33,75.8,100,69.3,75.0,72.0
20160422053000,147.0,160.65,31.2245,33,75.8,100,69.3,75.0,72.0
20160422054500,147.0,160.65,31.2245,33,75.8,100,69.3,75.0,72.0
20160422060000,147.0,160.65,31.2245,33,76.8,100,69.3,74.6,71.6
20160422061500,147.0,164.85,32.0408,33,75.9,100,68.6,75.0,72.0
20160422063000,147.0,158.55,30.8163,33,75.9,100,68.3,74.8,71.8
20160422064500,147.0,158.55,30.8163,33,75.9,100,68.1,74.7,71.7
20160422070000,147.0,156.45,30.4082,33,77.0,100,68.1,75.0,72.0
20160422071500,147.0,158.55,30.8163,33,75.9,100,68.2,74.9,71.9
20160422073000,147.0,156.45,30.4082,33,77.5,100,68.1,75.0,72.0
20160422074500,147.0,152.25,29.5918,33,74.8,100,68.2,75.0,72.0
20160422080000,147.0,152.25,29.5918,33,75.8,100,68.2,75.0,72.0
20160422081500,147.0,152.25,29.5918,33,75.8,100,68.2,74.7,71.7
20160422083000,147.0,158.55,30.8163,33,75.8,100,68.1,75.0,72.0
20160422084500,147.0,152.25,29.5918,33,75.8,100,68.1,75.0,72.0
20160422090000,147.0,156.45,30.4082,33,76.8,100,68.7,75.0,72.0
20160422091500,147.0,150.15,29.1837,33,75.4,100,68.8,74.7,71.7
20160422093000,147.0,150.15,29.1837,33,77.2,100,68.7,75.0,72.0
20160422094500,147.0,150.15,29.1837,33,76.3,100,68.4,75.0,72.0
20160422100000,147.0,152.25,29.5918,33,77.2,100,67.5,75.0,72.0
20160422101500,147.0,152.25,29.5918,33,77.2,100,67.7,74.8,71.8
20160422103000,147.0,152.25,29.5918,33,77.2,100,67.7,75.0,72.0
20160422104500,147.0,152.25,29.5918,33,77.2,100,67.9,75.0,72.0
20160422110000,147.0,152.25,29.5918,33,76.3,100,68.0,75.0,72.0
20160422111500,147.0,150.15,29.1837,33,77.7,100,68.2,75.0,72.0
20160422113000,147.0,150.15,29.1837,33,76.3,100,68.3,75.0,72.0
20160422114500,147.0,150.15,29.1837,33,76.3,100,68.3,75.0,72.0
20160422120000,147.0,150.15,29.1837,33,76.3,100,68.2,75.0,72.0
20160422121500,147.0,156.45,30.4082,33,76.3,100,68.2,75.0,72.0
20160422123000,147.0,150.15,29.1837,33,76.3,100,68.2,75.0,72.0
20160422124500,147.0,152.25,29.5918,33,76.3,100,68.1,75.0,72.0
20160422130000,147.0,160.65,31.2245,33,76.3,100,68.2,75.0,72.0
20160422131500,147.0,164.85,32.0408,33,76.3,100,68.1,75.0,72.0
20160422133000,147.0,164.85,32.0408,33,77.7,100,68.1,75.0,72.0
20160422134500,147.0,160.65,31.2245,33,77.7,100,68.1,75.0,72.0
20160422140000,147.0,164.85,32.0408,33,76.4,100,68.8,75.0,72.0
20160422141500,147.0,166.95,32.449,33,76.4,100,69.4,75.0,72.0
20160422143000,147.0,166.95,32.449,33,77.3,100,69.5,75.0,72.0
20160422144500,147.0,158.55,30.8163,32,77.3,100,69.6,75.0,72.0
20160422150000,147.0,158.55,30.8163,32,78.3,100,69.6,75.0,72.0
20160422151500,147.0,160.65,31.2245,32,78.3,100,69.6,75.0,72.0
20160422153000,147.0,160.65,31.2245,32,76.8,100,69.7,75.0,72.0
20160422154500,147.0,158.55,30.8163,32,77.8,100,69.6,75.0,72.0
20160422160000,147.0,158.55,30.8163,32,77.8,100,69.6,75.0,72.0
20160422161500,147.0,156.45,30.4082,32,77.8,100,69.6,75.0,72.0
20160422163000,147.0,158.55,30.8163,32,77.8,100,69.6,75.0,72.0
20160422164500,147.0,158.55,30.8163,32,77.8,100,69.6,75.0,72.0
20160422170000,147.0,158.55,30.8163,32,76.8,100,69.6,75.0,72.0
20160422171500,147.0,156.45,30.4082,32,77.8,100,69.7,75.0,72.0
20160422173000,147.0,158.55,30.8163,32,77.8,100,69.7,75.0,72.0
20160422174500,147.0,158.55,30.8163,32,76.0,100,69.7,75.0,72.0
20160422180000,147.0,156.45,30.4082,32,76.8,100,69.8,75.0,72.0
20160422181500,147.0,158.55,30.8163,32,76.8,100,69.9,75.0,72.0
20160422183000,147.0,150.15,29.1837,32,76.8,100,70.0,74.9,71.9
20160422184500,147.0,152.25,29.5918,32,76.8,100,70.2,75.0,72.0
20160422190000,147.0,152.25,29.5918,32,78.2,100,70.4,74.8,71.8
20160422191500,147.0,156.45,30.4082,32,78.2,100,70.5,74.8,71.8
20160422193000,147.0,158.55,30.8163,32,76.4,100,70.5,75.0,72.0
20160422194500,147.0,156.45,30.4082,32,76.4,100,70.6,75.0,72.0
20160422200000,147.0,156.45,30.4082,32,78.2,100,70.6,75.0,72.0
20160422201500,147.0,156.45,30.4082,32,78.2,100,70.6,74.9,71.9
20160422203000,147.0,158.55,30.8163,32,78.2,100,70.6,75.0,72.0
20160422204500,147.0,158.55,30.8163,32,76.8,100,70.5,74.7,71.7
20160422210000,147.0,156.45,30.4082,32,77.7,100,70.5,75.0,72.0
20160422211500,147.0,158.55,30.8163,32,77.7,100,70.5,75.0,72.0
20160422213000,147.0,156.45,30.4082,32,76.3,100,70.5,75.0,72.0
20160422214500,147.0,156.45,30.4082,32,78.2,100,70.5,75.0,72.0
20160422220000,147.0,156.45,30.4082,32,76.4,100,70.5,75.0,72.0
20160422221500,147.0,152.25,29.5918,32,76.4,100,70.5,75.0,72.0
20160422223000,147.0,156.45,30.4082,32,77.8,100,70.5,75.0,72.0
20160422224500,147.0,158.55,30.8163,32,76.4,100,70.4,75.0,72.0
20160422230000,147.0,156.45,30.4082,32,78.3,100,70.4,75.0,72.0
20160422231500,147.0,152.25,29.5918,32,76.4,100,70.4,75.0,72.0
20160422233000,147.0,156.45,30.4082,32,77.2,100,70.4,75.0,72.0
20160422234500,147.0,152.25,29.5918,32,77.2,100,70.4,75.0,72.0
20160423000000,147.0,152.25,29.5918,32,76.3,100,70.4,75.0,72.0
20160423001500,147.0,156.45,30.4082,32,78.3,100,70.4,75.0,72.0
20160423003000,147.0,158.55,30.8163,32,76.4,100,70.3,75.0,72.0
20160423004500,147.0,152.25,29.5918,32,77.7,100,70.3,75.0,72.0
20160423010000,147.0,152.25,29.5918,32,76.8,100,70.3,75.0,72.0
20160423011500,147.0,147.0,28.5714,32,76.8,100,70.3,75.0,72.0
20160423013000,147.0,150.15,29.1837,32,79.0,100,70.3,75.0,72.0
20160423014500,147.0,147.0,28.5714,32,77.3,100,70.2,75.0,72.0
20160423020000,147.0,147.0,28.5714,32,77.3,100,70.2,75.0,72.0
20160423021500,147.0,147.0,28.5714,32,78.7,100,70.2,75.0,72.0
20160423023000,147.0,147.0,28.5714,32,76.8,100,70.2,75.0,72.0
20160423024500,147.0,150.15,29.1837,32,76.8,100,70.2,75.0,72.0
20160423030000,147.0,150.15,29.1837,32,78.3,100,70.2,75.0,72.0
20160423031500,147.0,147.0,28.5714,32,76.8,100,70.1,75.0,72.0
20160423033000,147.0,147.0,28.5714,32,78.2,100,70.1,75.0,72.0
20160423034500,147.0,150.15,29.1837,32,78.2,100,70.1,75.0,72.0
20160423040000,147.0,150.15,29.1837,32,76.8,100,70.1,75.0,72.0
20160423041500,147.0,147.0,28.5714,32,78.7,100,70.1,75.0,72.0
20160423043000,147.0,150.15,29.1837,32,76.4,100,70.1,75.0,72.0
20160423044500,147.0,150.15,29.1837,32,77.2,100,70.0,75.0,72.0
20160423050000,147.0,150.15,29.1837,32,78.3,100,70.1,75.0,72.0
20160423051500,147.0,150.15,29.1837,32,76.4,100,70.0,75.0,72.0
20160423053000,147.0,150.15,29.1837,32,78.6,100,70.0,75.0,72.0
20160423054500,147.0,150.15,29.1837,32,77.3,100,70.0,75.0,72.0
20160423060000,147.0,150.15,29.1837,32,77.3,100,69.9,75.0,72.0
20160423061500,147.0,150.15,29.1837,32,78.7,100,70.0,75.0,72.0
20160423063000,147.0,150.15,29.1837,32,76.4,100,69.9,75.0,72.0
20160423064500,147.0,150.15,29.1837,32,78.2,100,70.0,75.0,72.0
20160423070000,147.0,152.25,29.5918,32,77.3,100,70.0,75.0,72.0
20160423071500,147.0,150.15,29.1837,32,76.4,100,70.0,75.0,72.0
20160423073000,147.0,150.15,29.1837,32,78.2,100,69.9,75.0,72.0
20160423074500,147.0,150.15,29.1837,32,77.3,100,69.9,75.0,72.0
20160423080000,147.0,150.15,29.1837,32,77.3,100,69.9,75.0,72.0
20160423081500,147.0,150.15,29.1837,32,78.7,100,69.9,75.0,72.0
20160423083000,147.0,150.15,29.1837,32,76.4,100,69.9,75.0,72.0
20160423084500,147.0,147.0,28.5714,32,78.3,100,69.9,75.0,72.0
20160423090000,147.0,150.15,29.1837,32,77.3,100,69.8,75.0,72.0
20160423091500,147.0,150.15,29.1837,32,77.3,100,69.0,75.0,72.0
20160423093000,147.0,147.0,28.5714,32,78.7,100,68.7,75.0,72.0
20160423094500,147.0,147.0,28.5714,32,76.5,100,68.6,75.0,72.0
20160423100000,147.0,147.0,28.5714,32,78.7,100,68.5,75.0,72.0
20160423101500,147.0,147.0,28.5714,32,77.8,100,68.4,75.0,72.0
20160423103000,147.0,147.0,28.5714,32,77.8,100,68.3,75.0,72.0
20160423104500,147.0,147.0,28.5714,32,79.3,100,68.3,75.0,72.0
20160423110000,147.0,150.15,29.1837,32,78.4,100,68.2,75.0,72.0
20160423111500,147.0,152.25,29.5918,32,76.8,100,68.2,75.0,72.0
20160423113000,147.0,152.25,29.5918,32,78.2,100,68.2,75.0,72.0
20160423114500,147.0,150.15,29.1837,32,78.2,100,69.3,75.0,72.0
20160423120000,147.0,150.15,29.1837,32,76.8,100,69.7,75.0,72.0
20160423121500,147.0,150.15,29.1837,32,78.2,100,69.2,75.0,72.0
20160423123000,147.0,156.45,30.4082,32,78.2,100,68.6,75.0,72.0
20160423124500,147.0,152.25,29.5918,32,76.8,100,69.4,75.0,72.0
20160423130000,147.0,158.55,30.8163,32,76.8,100,69.7,75.0,72.0
20160423131500,147.0,147.0,28.5714,32,79.1,100,69.8,75.0,72.0
20160423133000,147.0,156.45,30.4082,32,77.3,100,69.8,75.0,72.0
20160423134500,147.0,150.15,29.1837,32,77.3,100,69.8,75.0,72.0
20160423140000,147.0,160.65,31.2245,32,78.6,100,69.9,75.0,72.0
20160423141500,147.0,150.15,29.1837,32,77.8,100,69.9,75.0,72.0
20160423143000,147.0,156.45,30.4082,32,76.8,100,70.0,75.0,72.0
20160423144500,147.0,152.25,29.5918,32,77.6,100,69.9,75.0,72.0
20160423150000,147.0,156.45,30.4082,32,76.4,100,70.0,75.0,72.0
20160423151500,147.0,156.45,30.4082,32,76.4,100,70.0,75.0,72.0
20160423153000,147.0,158.55,30.8163,32,76.4,100,70.0,75.0,72.0
20160423154500,147.0,156.45,30.4082,32,77.3,100,70.0,75.0,72.0
20160423160000,147.0,158.55,30.8163,32,78.2,100,70.0,74.8,71.8
20160423161500,147.0,152.25,29.5918,32,75.9,100,70.0,74.7,71.7
20160423163000,147.0,152.25,29.5918,32,78.3,100,69.9,75.0,72.0
20160423164500,147.0,152.25,29.5918,32,78.3,100,70.0,75.0,72.0
20160423170000,147.0,152.25,29.5918,32,75.9,100,70.0,74.7,71.7
20160423171500,147.0,152.25,29.5918,32,75.9,100,70.0,74.7,71.7
20160423173000,147.0,152.25,29.5918,32,76.8,100,70.1,74.7,71.7
20160423174500,147.0,152.25,29.5918,32,76.8,100,70.2,74.7,71.7
20160423180000,147.0,152.25,29.5918,32,78.7,100,70.2,75.0,72.0
20160423181500,147.0,152.25,29.5918,32,77.8,100,70.3,75.0,72.0
20160423183000,147.0,156.45,30.4082,32,76.8,100,70.4,75.0,72.0
20160423184500,147.0,156.45,30.4082,32,76.8,100,70.7,75.0,72.0
20160423190000,147.0,152.25,29.5918,32,77.8,100,70.8,75.0,72.0
20160423191500,147.0,156.45,30.4082,32,77.8,100,71.0,74.8,71.8
20160423193000,147.0,152.25,29.5918,32,76.8,100,71.0,74.8,71.8
20160423194500,147.0,158.55,30.8163,32,76.8,100,70.9,74.7,71.7
20160423200000,147.0,156.45,30.4082,32,76.8,100,70.8,74.3,71.3
20160423201500,147.0,156.45,30.4082,32,78.2,100,70.8,75.0,72.0
20160423203000,147.0,158.55,30.8163,32,78.2,100,70.8,75.0,72.0
20160423204500,147.0,156.45,30.4082,32,76.4,100,70.7,75.0,72.0
20160423210000,147.0,156.45,30.4082,32,76.4,100,70.7,75.0,72.0
20160423211500,147.0,156.45,30.4082,32,78.2,100,70.7,74.6,71.6
20160423213000,147.0,152.25,29.5918,32,76.0,100,70.7,75.0,72.0
20160423214500,147.0,152.25,29.5918,32,77.7,100,70.7,74.9,71.9
20160423220000,147.0,156.45,30.4082,32,77.7,100,70.6,74.7,71.7
20160423221500,147.0,156.45,30.4082,32,75.9,100,70.6,75.0,72.0
20160423223000,147.0,156.45,30.4082,32,77.7,100,70.6,75.0,72.0
20160423224500,147.0,156.45,30.4082,32,77.7,100,70.6,75.0,72.0
20160423230000,147.0,156.45,30.4082,32,75.9,100,70.6,74.8,71.8
20160423231500,147.0,156.45,30.4082,32,77.6,100,70.6,74.8,71.8
20160423233000,147.0,152.25,29.5918,32,77.6,100,70.6,74.3,71.3
20160423234500,147.0,156.45,30.4082,32,76.2,100,70.6,74.6,71.6
20160424000000,147.0,156.45,30.4082,32,77.7,100,70.6,74.7,71.7
20160424001500,147.0,156.45,30.4082,32,75.9,100,70.6,74.9,71.9
20160424003000,147.0,152.25,29.5918,32,77.4,100,70.6,74.9,71.9
20160424004500,147.0,156.45,30.4082,32,77.4,100,70.6,74.9,71.9
20160424010000,147.0,156.45,30.4082,32,75.9,100,70.5,75.0,72.0
20160424011500,147.0,156.45,30.4082,32,78.2,100,70.5,75.0,72.0
20160424013000,147.0,156.45,30.4082,32,76.4,100,70.5,75.0,72.0
20160424014500,147.0,156.45,30.4082,32,76.4,100,70.5,75.0,72.0
20160424020000,147.0,156.45,30.4082,32,77.7,100,70.5,75.0,72.0
20160424021500,147.0,152.25,29.5918,32,75.7,100,70.5,75.0,72.0
20160424023000,147.0,152.25,29.5918,32,77.7,100,70.5,75.0,72.0
20160424024500,147.0,156.45,30.4082,32,77.7,100,70.5,75.0,72.0
20160424030000,147.0,156.45,30.4082,32,78.7,100,70.5,75.0,72.0
20160424031500,147.0,152.25,29.5918,32,77.3,100,70.5,75.0,72.0
20160424033000,147.0,156.45,30.4082,32,75.9,100,70.5,74.9,71.9
20160424034500,147.0,156.45,30.4082,32,78.2,100,70.5,74.9,71.9
20160424040000,147.0,156.45,30.4082,32,76.8,100,70.5,74.9,71.9
20160424041500,147.0,156.45,30.4082,32,76.8,100,70.5,74.9,71.9
20160424043000,147.0,156.45,30.4082,32,78.2,100,70.5,74.8,71.8
20160424044500,147.0,152.25,29.5918,32,78.2,100,70.5,74.9,71.9
20160424050000,147.0,152.25,29.5918,32,78.2,100,70.5,74.9,71.9
20160424051500,147.0,152.25,29.5918,32,78.2,100,70.5,74.8,71.8
20160424053000,147.0,152.25,29.5918,32,79.2,100,70.5,74.7,71.7
20160424054500,147.0,156.45,30.4082,32,78.2,100,70.5,74.7,71.7
20160424060000,147.0,156.45,30.4082,32,77.2,100,70.4,74.7,71.7
20160424061500,147.0,156.45,30.4082,32,75.9,100,70.4,74.7,71.7
20160424063000,147.0,156.45,30.4082,32,76.8,100,70.4,74.7,71.7
20160424064500,147.0,156.45,30.4082,32,76.8,100,70.4,74.7,71.7
20160424070000,147.0,156.45,30.4082,32,75.9,100,70.4,75.0,72.0
20160424071500,147.0,156.45,30.4082,32,75.9,100,70.4,75.0,72.0
20160424073000,147.0,152.25,29.5918,32,77.8,100,70.3,75.0,72.0
20160424074500,147.0,156.45,30.4082,32,76.4,100,70.3,75.0,72.0
20160424080000,147.0,156.45,30.4082,32,76.4,100,70.3,75.0,72.0
20160424081500,147.0,156.45,30.4082,32,78.6,100,70.3,75.0,72.0
20160424083000,147.0,152.25,29.5918,32,76.8,100,70.3,75.0,72.0
20160424084500,147.0,152.25,29.5918,32,77.7,100,70.3,75.0,72.0
20160424090000,147.0,152.25,29.5918,32,77.7,100,70.2,74.9,71.9
20160424091500,147.0,156.45,30.4082,32,75.9,100,70.2,74.7,71.7
20160424093000,147.0,156.45,30.4082,32,78.2,100,70.2,74.7,71.7
20160424094500,147.0,156.45,30.4082,32,77.3,100,70.2,74.7,71.7
20160424100000,147.0,156.45,30.4082,32,77.3,100,70.3,74.6,71.6
20160424101500,147.0,152.25,29.5918,32,78.7,100,70.3,74.6,71.6
20160424103000,147.0,150.15,29.1837,32,77.8,100,70.3,74.6,71.6
20160424104500,147.0,152.25,29.5918,32,77.8,100,70.3,74.6,71.6
20160424110000,147.0,152.25,29.5918,32,78.7,100,70.2,74.6,71.6
20160424111500,147.0,156.45,30.4082,32,76.4,100,70.3,74.6,71.6
20160424113000,147.0,152.25,29.5918,32,79.1,100,70.2,74.6,71.6
20160424114500,147.0,150.15,29.1837,32,78.3,100,70.3,74.6,71.6
20160424120000,147.0,147.0,28.5714,32,78.3,100,70.3,74.6,71.6
20160424121500,147.0,156.45,30.4082,32,79.1,100,70.3,74.6,71.6
20160424123000,147.0,150.15,29.1837,32,77.9,100,70.3,74.6,71.6
20160424124500,147.0,158.55,30.8163,32,76.8,100,70.5,74.6,71.6
20160424130000,147.0,150.15,29.1837,32,76.8,100,70.5,74.6,71.6
20160424131500,147.0,160.65,31.2245,32,77.7,100,70.5,74.6,71.6
20160424133000,147.0,152.25,29.5918,32,79.6,100,70.4,75.0,72.0
20160424134500,147.0,160.65,31.2245,32,77.3,100,70.4,75.0,72.0
20160424140000,147.0,152.25,29.5918,32,77.3,100,70.5,74.6,71.6
20160424141500,147.0,158.55,30.8163,32,79.1,100,70.5,74.3,71.3
20160424143000,147.0,156.45,30.4082,32,78.3,100,70.5,75.0,72.0
20160424144500,147.0,158.55,30.8163,32,76.8,100,70.5,75.0,72.0
20160424150000,147.0,158.55,30.8163,32,76.8,100,70.5,75.0,72.0
20160424151500,147.0,160.65,31.2245,32,77.7,100,70.4,75.0,72.0
20160424153000,147.0,158.55,30.8163,32,78.7,100,70.5,75.0,72.0
20160424154500,147.0,160.65,31.2245,32,77.3,100,70.5,75.0,72.0
20160424160000,147.0,160.65,31.2245,32,76.4,100,70.5,75.0,72.0
20160424161500,147.0,160.65,31.2245,32,76.4,100,70.5,75.0,72.0
20160424163000,147.0,158.55,30.8163,32,76.4,100,70.5,75.0,72.0
20160424164500,147.0,158.55,30.8163,32,76.4,100,70.5,75.0,72.0
20160424170000,147.0,152.25,29.5918,32,76.4,100,70.5,75.0,72.0
20160424171500,147.0,156.45,30.4082,32,76.4,100,70.6,75.0,72.0
20160424173000,147.0,150.15,29.1837,32,77.3,100,70.6,75.0,72.0
20160424174500,147.0,156.45,30.4082,32,77.3,100,70.6,75.0,72.0
20160424180000,147.0,152.25,29.5918,32,77.3,100,70.5,75.0,72.0
20160424181500,147.0,152.25,29.5918,32,77.3,100,70.6,75.0,72.0
20160424183000,147.0,150.15,29.1837,32,78.6,100,70.6,75.0,72.0
20160424184500,147.0,152.25,29.5918,32,79.6,100,70.6,75.0,72.0
20160424190000,147.0,152.25,29.5918,32,78.8,100,70.6,75.0,72.0
20160424191500,147.0,158.55,30.8163,32,77.3,100,70.6,75.0,72.0
20160424193000,147.0,156.45,30.4082,32,77.3,100,70.6,75.0,72.0
20160424194500,147.0,156.45,30.4082,32,78.2,100,70.6,75.0,72.0
20160424200000,147.0,156.45,30.4082,32,78.2,100,70.6,75.0,72.0
20160424201500,147.0,152.25,29.5918,32,78.2,100,70.7,75.0,72.0
20160424203000,147.0,156.45,30.4082,32,78.2,100,70.7,75.0,72.0
20160424204500,147.0,156.45,30.4082,32,77.3,100,70.7,75.0,72.0
20160424210000,147.0,156.45,30.4082,32,77.3,100,70.7,75.0,72.0
20160424211500,147.0,156.45,30.4082,32,78.1,100,70.6,75.0,72.0
20160424213000,147.0,156.45,30.4082,32,78.1,100,70.7,75.0,72.0
20160424214500,147.0,156.45,30.4082,32,78.1,100,70.7,75.0,72.0
20160424220000,147.0,152.25,29.5918,32,76.8,100,70.7,75.0,72.0
20160424221500,147.0,152.25,29.5918,32,78.7,100,70.6,75.0,72.0
20160424223000,147.0,152.25,29.5918,32,77.8,100,70.6,75.0,72.0
20160424224500,147.0,152.25,29.5918,32,76.8,100,70.7,75.0,72.0
20160424230000,147.0,156.45,30.4082,32,78.2,100,70.6,75.0,72.0
20160424231500,147.0,156.45,30.4082,32,78.2,100,70.6,75.0,72.0
20160424233000,147.0,152.25,29.5918,32,76.4,100,70.6,75.0,72.0
20160424234500,147.0,156.45,30.4082,32,77.7,100,70.6,75.0,72.0
20160425000000,147.0,156.45,30.4082,32,77.7,100,70.7,75.0,72.0
20160425001500,147.0,156.45,30.4082,32,75.9,100,70.7,75.0,72.0
20160425003000,147.0,152.25,29.5918,32,77.7,100,70.7,75.0,72.0
20160425004500,147.0,152.25,29.5918,32,77.7,100,70.6,75.0,72.0
20160425010000,147.0,152.25,29.5918,32,76.4,100,70.6,75.0,72.0
20160425011500,147.0,152.25,29.5918,32,78.2,100,70.7,75.0,72.0
20160425013000,147.0,152.25,29.5918,32,77.3,100,70.6,75.0,72.0
20160425014500,147.0,152.25,29.5918,32,77.3,100,70.6,75.0,72.0
20160425020000,147.0,156.45,30.4082,32,78.3,100,70.7,75.0,72.0
20160425021500,147.0,156.45,30.4082,32,76.4,100,70.6,75.0,72.0
20160425023000,147.0,150.15,29.1837,32,78.6,100,70.6,75.0,72.0
20160425024500,147.0,152.25,29.5918,32,77.8,100,70.6,75.0,72.0
20160425030000,147.0,152.25,29.5918,32,76.5,100,70.6,75.0,72.0
20160425031500,147.0,152.25,29.5918,32,78.7,100,70.7,75.0,72.0
20160425033000,147.0,152.25,29.5918,32,77.3,100,70.6,75.0,72.0
20160425034500,147.0,152.25,29.5918,32,77.3,100,70.6,75.0,72.0
20160425040000,147.0,152.25,29.5918,32,78.7,100,70.7,75.0,72.0
20160425041500,147.0,152.25,29.5918,32,76.4,100,70.7,75.0,72.0
20160425043000,147.0,152.25,29.5918,32,77.2,100,70.6,75.0,72.0
20160425044500,147.0,152.25,29.5918,32,78.7,100,70.7,75.0,72.0
20160425050000,147.0,152.25,29.5918,32,76.8,100,70.6,75.0,72.0
20160425051500,147.0,150.15,29.1837,32,78.2,100,70.6,75.0,72.0
20160425053000,147.0,152.25,29.5918,32,78.2,100,70.6,75.0,72.0
20160425054500,147.0,152.25,29.5918,32,76.4,100,70.6,75.0,72.0
20160425060000,147.0,150.15,29.1837,32,78.7,100,70.6,75.0,72.0
20160425061500,147.0,150.15,29.1837,32,76.4,100,70.6,75.0,72.0
20160425063000,147.0,152.25,29.5918,32,77.3,100,70.5,75.0,72.0
20160425064500,147.0,152.25,29.5918,32,77.3,100,70.5,75.0,72.0
20160425070000,147.0,156.45,30.4082,32,77.3,100,70.5,75.0,72.0
20160425071500,147.0,156.45,30.4082,32,77.3,100,70.6,75.0,72.0
20160425073000,147.0,156.45,30.4082,32,75.8,100,70.7,75.0,72.0
20160425074500,147.0,156.45,30.4082,32,78.3,100,70.7,75.0,72.0
20160425080000,147.0,156.45,30.4082,32,78.3,100,70.7,75.0,72.0
20160425081500,147.0,156.45,30.4082,32,76.3,100,70.7,75.0,72.0
20160425083000,147.0,152.25,29.5918,32,77.8,100,70.7,75.0,72.0
20160425084500,147.0,156.45,30.4082,32,76.4,100,68.8,75.0,72.0
20160425090000,147.0,156.45,30.4082,32,77.7,100,70.3,75.0,72.0
20160425091500,147.0,156.45,30.4082,32,76.4,100,70.2,75.0,72.0
20160425093000,147.0,156.45,30.4082,32,76.4,100,70.7,75.0,72.0
20160425094500,147.0,156.45,30.4082,32,77.2,100,69.9,75.0,72.0
20160425100000,147.0,156.45,30.4082,32,77.2,100,69.6,75.0,72.0
20160425101500,147.0,156.45,30.4082,32,76.4,100,69.4,75.0,72.0
20160425103000,147.0,156.45,30.4082,32,77.3,100,69.3,75.0,72.0
20160425104500,147.0,152.25,29.5918,32,77.3,100,69.3,75.0,72.0
20160425110000,147.0,158.55,30.8163,32,79.1,100,69.2,75.0,72.0
20160425111500,147.0,147.0,28.5714,32,77.7,100,69.4,75.0,72.0
20160425113000,147.0,152.25,29.5918,32,77.7,100,69.4,75.0,72.0
20160425114500,147.0,156.45,30.4082,32,79.2,100,69.4,75.0,72.0
20160425120000,147.0,156.45,30.4082,32,79.2,100,69.5,75.0,72.0
20160425121500,147.0,156.45,30.4082,32,78.2,100,69.7,75.0,72.0
20160425123000,147.0,158.55,30.8163,32,78.2,100,69.3,75.0,72.0
20160425124500,147.0,158.55,30.8163,32,79.6,100,69.2,75.0,72.0
20160425130000,147.0,160.65,31.2245,32,77.3,100,69.2,75.0,72.0
20160425131500,147.0,160.65,31.2245,32,77.3,100,69.2,75.0,72.0
20160425133000,147.0,164.85,32.0408,32,79.5,100,69.2,75.0,72.0
20160425134500,147.0,166.95,32.449,32,76.4,100,69.2,75.0,72.0
20160425140000,147.0,166.95,32.449,32,78.0,100,68.9,75.0,72.0
20160425141500,147.0,164.85,32.0408,32,78.0,100,68.7,75.0,72.0
20160425143000,147.0,158.55,30.8163,32,78.0,100,68.3,75.0,72.0
20160425144500,147.0,160.65,31.2245,32,79.3,100,68.3,75.0,72.0
20160425150000,147.0,160.65,31.2245,32,76.8,100,68.2,75.0,72.0
20160425151500,147.0,164.85,32.0408,32,78.3,100,68.1,75.0,72.0
20160425153000,147.0,160.65,31.2245,32,78.3,100,68.0,75.0,72.0
20160425154500,147.0,160.65,31.2245,32,76.8,100,68.1,75.0,72.0
20160425160000,147.0,160.65,31.2245,32,76.8,100,68.2,75.0,72.0
20160425161500,147.0,160.65,31.2245,32,79.1,100,68.2,75.0,72.0
20160425163000,147.0,164.85,32.0408,32,76.6,100,68.3,75.0,72.0
20160425164500,147.0,164.85,32.0408,32,77.8,100,68.2,75.0,72.0
20160425170000,147.0,164.85,32.0408,32,76.4,100,68.2,75.0,72.0
20160425171500,147.0,164.85,32.0408,32,76.4,100,68.6,75.0,72.0
20160425173000,147.0,164.85,32.0408,32,76.4,100,68.8,75.0,72.0
20160425174500,147.0,164.85,32.0408,32,78.7,100,69.2,75.0,72.0
20160425180000,147.0,160.65,31.2245,32,76.4,100,69.7,75.0,72.0
20160425181500,147.0,160.65,31.2245,32,76.4,100,70.0,75.0,72.0
20160425183000,147.0,166.95,32.449,32,76.4,100,71.3,75.0,72.0
20160425184500,147.0,164.85,32.0408,32,77.4,100,71.4,75.0,72.0
20160425190000,147.0,164.85,32.0408,32,78.8,100,71.5,75.0,72.0
20160425191500,147.0,164.85,32.0408,32,77.8,100,71.6,75.0,72.0
20160425193000,147.0,164.85,32.0408,32,78.7,100,71.6,75.0,72.0
20160425194500,147.0,164.85,32.0408,32,77.0,100,71.7,75.0,72.0
20160425200000,147.0,164.85,32.0408,32,78.7,100,71.6,75.0,72.0
20160425201500,147.0,160.65,31.2245,32,77.2,100,71.6,75.0,72.0
20160425203000,147.0,160.65,31.2245,32,74.3,0,71.4,74.0,71.0
20160425204500,147.0,164.85,32.0408,32,74.3,100,70.0,74.3,71.3
20160425210000,147.0,160.65,31.2245,32,76.3,100,70.7,74.6,71.6
20160425211500,147.0,160.65,31.2245,32,77.8,100,70.9,75.0,72.0
20160425213000,147.0,160.65,31.2245,32,77.8,100,71.0,75.0,72.0
20160425214500,147.0,158.55,30.8163,32,77.8,100,71.0,74.6,71.6
20160425220000,147.0,158.55,30.8163,32,77.8,100,71.0,74.7,71.7
20160425221500,147.0,158.55,30.8163,32,77.8,100,71.0,74.6,71.6
20160425223000,147.0,158.55,30.8163,32,77.8,100,71.0,74.6,71.6
20160425224500,147.0,156.45,30.4082,32,76.8,100,71.0,74.8,71.8
20160425230000,147.0,158.55,30.8163,32,76.8,100,71.0,75.0,72.0
20160425231500,147.0,158.55,30.8163,32,78.7,100,70.9,75.0,72.0
20160425233000,147.0,158.55,30.8163,32,77.8,100,70.9,75.0,72.0
20160425234500,147.0,156.45,30.4082,32,76.8,100,70.8,75.0,72.0
20160426000000,147.0,158.55,30.8163,32,76.8,100,70.8,75.0,72.0
20160426001500,147.0,158.55,30.8163,32,78.1,100,70.8,75.0,72.0
20160426003000,147.0,158.55,30.8163,32,78.1,100,70.9,75.0,72.0
20160426004500,147.0,158.55,30.8163,32,78.1,100,70.8,75.0,72.0
20160426010000,147.0,156.45,30.4082,32,76.8,100,70.8,75.0,72.0
20160426011500,147.0,158.55,30.8163,32,76.8,100,70.8,75.0,72.0
20160426013000,147.0,156.45,30.4082,32,78.7,100,70.8,75.0,72.0
20160426014500,147.0,158.55,30.8163,32,77.8,100,70.8,75.0,72.0
20160426020000,147.0,156.45,30.4082,32,76.8,100,70.8,75.0,72.0
20160426021500,147.0,158.55,30.8163,32,78.7,100,70.8,75.0,72.0
20160426023000,147.0,158.55,30.8163,32,77.3,100,70.8,75.0,72.0
20160426024500,147.0,156.45,30.4082,32,77.3,100,70.9,75.0,72.0
20160426030000,147.0,156.45,30.4082,32,78.7,100,70.8,75.0,72.0
20160426031500,147.0,158.55,30.8163,32,76.8,100,70.8,75.0,72.0
20160426033000,147.0,156.45,30.4082,32,76.8,100,70.9,75.0,72.0
20160426034500,147.0,156.45,30.4082,32,78.7,100,70.9,75.0,72.0
20160426040000,147.0,158.55,30.8163,32,77.3,100,70.8,75.0,72.0
20160426041500,147.0,156.45,30.4082,32,76.4,100,70.8,75.0,72.0
20160426043000,147.0,156.45,30.4082,32,78.2,100,70.8,75.0,72.0
20160426044500,147.0,156.45,30.4082,32,78.2,100,70.8,75.0,72.0
20160426050000,147.0,156.45,30.4082,32,76.4,100,70.8,75.0,72.0
20160426051500,147.0,156.45,30.4082,32,78.2,100,70.8,75.0,72.0
20160426053000,147.0,156.45,30.4082,32,78.2,100,70.8,75.0,72.0
20160426054500,147.0,158.55,30.8163,32,76.4,100,70.8,75.0,72.0
20160426060000,147.0,158.55,30.8163,32,78.2,100,70.8,75.0,72.0
20160426061500,147.0,152.25,29.5918,32,78.2,100,70.0,75.0,72.0
20160426063000,147.0,156.45,30.4082,32,76.8,100,69.6,75.0,72.0
20160426064500,147.0,156.45,30.4082,32,78.7,100,69.5,75.0,72.0
20160426070000,147.0,150.15,29.1837,32,78.7,100,69.3,75.0,72.0
20160426071500,147.0,150.15,29.1837,32,76.8,100,69.2,75.0,72.0
20160426073000,147.0,150.15,29.1837,32,78.7,100,69.3,75.0,72.0
20160426074500,147.0,150.15,29.1837,32,78.7,100,70.2,75.0,72.0
20160426080000,147.0,150.15,29.1837,32,77.8,100,69.7,75.0,72.0
20160426081500,147.0,152.25,29.5918,32,81.5,100,69.5,75.0,72.0
20160426083000,147.0,152.25,29.5918,32,77.8,100,69.4,75.0,72.0
20160426084500,147.0,152.25,29.5918,32,75.9,100,69.4,75.0,72.0
20160426090000,147.0,152.25,29.5918,32,74.9,100,69.8,75.0,72.0
20160426091500,147.0,152.25,29.5918,32,73.5,100,69.9,75.0,72.0
20160426093000,147.0,156.45,30.4082,32,75.8,100,68.6,75.0,72.0
20160426094500,147.0,152.25,29.5918,32,72.4,100,68.2,75.0,72.0
20160426100000,147.0,152.25,29.5918,32,72.4,100,67.9,75.0,72.0
20160426101500,147.0,152.25,29.5918,32,72.4,100,67.9,75.0,72.0
20160426103000,147.0,152.25,29.5918,32,72.4,100,67.7,75.0,72.0
20160426104500,147.0,152.25,29.5918,32,70.1,100,67.5,75.0,72.0
20160426110000,147.0,152.25,29.5918,32,75.2,100,67.5,75.0,72.0
20160426111500,147.0,150.15,29.1837,32,72.0,100,67.7,75.0,72.0
20160426113000,147.0,147.0,28.5714,32,68.7,100,68.3,75.0,72.0
20160426114500,147.0,150.15,29.1837,32,76.8,100,68.5,75.0,72.0
20160426120000,147.0,150.15,29.1837,32,70.6,100,68.6,75.0,72.0
20160426121500,147.0,150.15,29.1837,32,68.2,100,68.6,75.0,72.0
20160426123000,147.0,150.15,29.1837,32,73.9,100,68.5,75.0,72.0
20160426124500,147.0,150.15,29.1837,32,69.2,100,68.7,75.0,72.0
20160426130000,147.0,147.0,28.5714,32,73.2,100,69.2,75.0,72.0
20160426131500,147.0,158.55,30.8163,32,74.4,100,70.6,75.0,72.0
20160426133000,147.0,156.45,30.4082,32,71.6,100,69.2,75.0,72.0
20160426134500,147.0,160.65,31.2245,32,66.3,100,68.9,75.0,72.0
20160426140000,147.0,156.45,30.4082,32,74.4,100,68.9,75.0,72.0
20160426141500,147.0,158.55,30.8163,32,69.2,100,68.8,75.0,72.0
20160426143000,147.0,158.55,30.8163,32,65.3,100,68.7,75.0,72.0
20160426144500,147.0,160.65,31.2245,32,62.4,100,68.7,75.0,72.0
20160426150000,147.0,160.65,31.2245,32,76.8,100,68.7,75.0,72.0
20160426151500,147.0,164.85,32.0408,32,71.1,100,68.7,75.0,72.0
20160426153000,147.0,160.65,31.2245,32,67.3,100,68.7,75.0,72.0
20160426154500,147.0,160.65,31.2245,32,64.4,100,68.7,75.0,72.0
20160426160000,147.0,160.65,31.2245,32,70.6,100,68.7,75.0,72.0
20160426161500,147.0,160.65,31.2245,32,67.3,100,68.6,75.0,72.0
20160426163000,147.0,160.65,31.2245,32,63.4,100,68.6,75.0,72.0
20160426164500,147.0,160.65,31.2245,32,61.1,100,68.6,75.0,72.0
20160426170000,147.0,158.55,30.8163,32,59.2,100,68.4,75.0,72.0
20160426171500,147.0,158.55,30.8163,32,58.0,100,68.4,75.0,72.0
20160426173000,147.0,158.55,30.8163,32,56.8,100,68.4,75.0,72.0
20160426174500,147.0,158.55,30.8163,32,56.0,100,68.4,75.0,72.0
20160426180000,147.0,158.55,30.8163,32,55.2,100,68.3,75.0,72.0
20160426181500,147.0,160.65,31.2245,32,54.5,100,68.2,75.0,72.0
20160426183000,147.0,158.55,30.8163,32,53.9,100,67.6,75.0,72.0
20160426184500,147.0,156.45,30.4082,32,53.9,100,67.1,75.0,72.0
20160426190000,147.0,158.55,30.8163,32,53.9,100,66.9,75.0,72.0
20160426191500,147.0,158.55,30.8163,32,53.9,100,66.7,75.0,72.0
20160426193000,147.0,156.45,30.4082,32,53.1,100,66.6,75.0,72.0
20160426194500,147.0,156.45,30.4082,32,53.1,100,66.4,75.0,72.0
20160426200000,147.0,160.65,31.2245,32,53.1,100,66.3,75.0,72.0
20160426201500,147.0,158.55,30.8163,32,53.1,100,66.2,75.0,72.0
20160426203000,147.0,158.55,30.8163,32,53.1,100,66.0,75.0,72.0
20160426204500,147.0,158.55,30.8163,32,53.1,100,65.9,75.0,72.0
20160426210000,147.0,160.65,31.2245,32,53.1,100,65.8,75.0,72.0
20160426211500,147.0,158.55,30.8163,32,62.3,100,66.0,75.0,72.0
20160426213000,147.0,158.55,30.8163,32,74.8,100,66.8,75.0,72.0
20160426214500,147.0,158.55,30.8163,32,73.0,100,67.5,75.0,72.0
20160426220000,147.0,158.55,30.8163,32,74.8,100,67.7,75.0,72.0
20160426221500,147.0,158.55,30.8163,32,74.8,100,68.0,75.0,72.0
20160426223000,147.0,158.55,30.8163,32,74.8,100,68.1,75.0,72.0
20160426224500,147.0,158.55,30.8163,32,74.8,100,68.2,75.0,72.0
20160426230000,147.0,158.55,30.8163,32,74.8,100,68.4,75.0,72.0
20160426231500,147.0,158.55,30.8163,32,74.8,100,68.5,75.0,72.0
20160426233000,147.0,156.45,30.4082,32,74.8,100,68.6,75.0,72.0
20160426234500,147.0,158.55,30.8163,32,74.8,100,68.7,75.0,72.0
20160427000000,147.0,158.55,30.8163,32,71.1,100,68.7,75.0,72.0
20160427001500,147.0,156.45,30.4082,32,75.9,100,68.7,75.0,72.0
20160427003000,147.0,158.55,30.8163,32,77.2,100,68.8,75.0,72.0
20160427004500,147.0,156.45,30.4082,32,74.4,100,68.9,75.0,72.0
20160427010000,147.0,158.55,30.8163,32,74.4,100,69.0,75.0,72.0
20160427011500,147.0,150.15,29.1837,32,74.4,100,69.1,75.0,72.0
20160427013000,147.0,156.45,30.4082,32,74.4,100,69.2,75.0,72.0
20160427014500,147.0,152.25,29.5918,32,74.4,100,69.2,75.0,72.0
20160427020000,147.0,150.15,29.1837,32,74.4,100,69.1,75.0,72.0
20160427021500,147.0,150.15,29.1837,32,74.4,100,69.1,75.0,72.0
20160427023000,147.0,152.25,29.5918,32,74.4,100,69.2,75.0,72.0
20160427024500,147.0,150.15,29.1837,32,74.4,100,69.3,75.0,72.0
20160427030000,147.0,150.15,29.1837,32,74.4,100,69.3,73.9,70.9
20160427031500,147.0,147.0,28.5714,32,75.3,100,69.2,73.6,70.6
20160427033000,147.0,152.25,29.5918,32,75.3,100,69.3,74.6,71.6
20160427034500,147.0,150.15,29.1837,32,75.3,100,69.3,74.6,71.6
20160427040000,147.0,150.15,29.1837,32,77.2,100,69.4,74.6,71.6
20160427041500,147.0,150.15,29.1837,32,75.3,100,69.4,74.6,71.6
20160427043000,147.0,150.15,29.1837,32,75.3,100,69.5,74.6,71.6
20160427044500,147.0,150.15,29.1837,32,75.3,100,69.5,74.6,71.6
20160427050000,147.0,147.0,28.5714,32,75.3,100,69.5,74.6,71.6
20160427051500,147.0,152.25,29.5918,32,72.0,100,69.5,74.6,71.6
20160427053000,147.0,150.15,29.1837,32,78.2,100,69.3,74.6,71.6
20160427054500,147.0,150.15,29.1837,32,74.8,100,69.6,74.6,71.6
20160427060000,147.0,150.15,29.1837,32,74.8,100,69.6,74.6,71.6
20160427061500,147.0,150.15,29.1837,32,72.4,100,69.5,74.6,71.6
20160427063000,147.0,152.25,29.5918,32,74.9,100,69.6,74.6,71.6
20160427064500,147.0,156.45,30.4082,32,74.9,100,69.6,74.6,71.6
20160427070000,147.0,152.25,29.5918,32,74.9,100,69.3,74.6,71.6
20160427071500,147.0,152.25,29.5918,32,74.9,100,68.7,74.6,71.6
20160427073000,147.0,152.25,29.5918,32,76.5,100,68.2,74.6,71.6
20160427074500,147.0,142.8,27.7551,32,76.5,100,67.7,74.6,71.6
20160427080000,147.0,147.0,28.5714,32,74.9,100,67.7,74.6,71.6
20160427081500,147.0,147.0,28.5714,32,75.8,100,67.6,74.6,71.6
20160427083000,147.0,142.8,27.7551,32,74.6,100,67.4,74.6,71.6
20160427084500,147.0,150.15,29.1837,32,75.9,100,67.3,74.6,71.6
20160427090000,147.0,150.15,29.1837,32,75.9,100,68.7,74.6,71.6
20160427091500,147.0,156.45,30.4082,32,74.8,100,68.6,74.6,71.6
20160427093000,147.0,156.45,30.4082,32,74.8,100,68.3,74.6,71.6
20160427094500,147.0,156.45,30.4082,32,74.8,100,68.3,74.6,71.6
20160427100000,147.0,150.15,29.1837,32,74.8,100,68.4,74.6,71.6
20160427101500,147.0,152.25,29.5918,32,74.8,100,69.4,74.6,71.6
20160427103000,147.0,152.25,29.5918,32,76.3,100,68.6,74.6,71.6
20160427104500,147.0,158.55,30.8163,32,74.4,100,68.6,74.6,71.6
20160427110000,147.0,156.45,30.4082,32,74.4,100,69.0,75.0,72.0
20160427111500,147.0,147.0,28.5714,32,75.3,100,69.6,75.0,72.0
20160427113000,147.0,147.0,28.5714,32,75.3,100,69.0,75.0,72.0
20160427114500,147.0,147.0,28.5714,32,75.3,100,69.1,75.0,72.0
20160427120000,147.0,150.15,29.1837,32,75.3,100,69.0,75.0,72.0
20160427121500,147.0,150.15,29.1837,32,75.3,100,69.1,75.0,72.0
20160427123000,147.0,156.45,30.4082,32,75.3,100,69.1,75.0,72.0
20160427124500,147.0,156.45,30.4082,32,75.3,100,68.9,75.0,72.0
20160427130000,147.0,158.55,30.8163,32,74.4,100,68.8,75.0,72.0
20160427131500,147.0,158.55,30.8163,32,74.4,100,68.8,75.0,72.0
20160427133000,147.0,156.45,30.4082,32,74.4,100,68.7,75.0,72.0
20160427134500,147.0,156.45,30.4082,32,74.4,100,68.8,74.7,71.7
20160427140000,147.0,156.45,30.4082,32,74.4,100,68.7,74.6,71.6
20160427141500,147.0,152.25,29.5918,32,75.3,100,68.6,74.3,71.3
20160427143000,147.0,152.25,29.5918,32,75.3,100,68.6,74.7,71.7
20160427144500,147.0,156.45,30.4082,32,75.3,100,68.6,74.7,71.7
20160427150000,147.0,152.25,29.5918,32,75.3,100,68.7,74.7,71.7
20160427151500,147.0,152.25,29.5918,32,75.3,100,68.6,74.6,71.6
20160427153000,147.0,158.55,30.8163,32,74.0,100,69.6,74.6,71.6
20160427154500,147.0,152.25,29.5918,32,74.0,100,69.8,74.6,71.6
20160427160000,147.0,156.45,30.4082,32,74.8,100,69.8,74.6,71.6
20160427161500,147.0,156.45,30.4082,32,74.8,100,70.0,74.6,71.6
20160427163000,147.0,152.25,29.5918,32,74.8,100,70.1,74.6,71.6
20160427164500,147.0,156.45,30.4082,32,74.8,100,70.1,74.6,71.6
20160427170000,147.0,152.25,29.5918,32,74.8,100,69.6,74.3,71.3
20160427171500,147.0,156.45,30.4082,32,74.0,100,70.0,74.6,71.6
20160427173000,147.0,152.25,29.5918,32,69.8,100,69.9,73.1,70.1
20160427174500,147.0,156.45,30.4082,32,73.9,100,69.4,75.0,72.0
20160427180000,147.0,156.45,30.4082,32,73.9,100,69.7,75.0,72.0
20160427181500,147.0,152.25,29.5918,32,73.9,100,69.8,75.0,72.0
20160427183000,147.0,156.45,30.4082,32,73.9,100,69.9,75.0,72.0
20160427184500,147.0,156.45,30.4082,32,73.9,100,69.9,75.0,72.0
20160427190000,147.0,152.25,29.5918,32,73.9,100,70.0,75.0,72.0
20160427191500,147.0,156.45,30.4082,32,74.8,100,70.0,75.0,72.0
20160427193000,147.0,156.45,30.4082,32,74.8,100,70.0,75.0,72.0
20160427194500,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427200000,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427201500,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427203000,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427204500,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427210000,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427211500,147.0,156.45,30.4082,32,74.0,100,70.0,74.7,71.7
20160427213000,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427214500,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427220000,147.0,156.45,30.4082,32,74.0,100,70.0,75.0,72.0
20160427221500,147.0,156.45,30.4082,32,74.0,100,70.0,74.8,71.8
20160427223000,147.0,156.45,30.4082,32,74.0,100,70.0,74.7,71.7
20160427224500,147.0,156.45,30.4082,32,74.0,100,70.0,74.7,71.7
20160427230000,147.0,156.45,30.4082,32,74.0,100,70.0,74.7,71.7
20160427231500,147.0,156.45,30.4082,32,74.0,100,70.0,74.7,71.7
20160427233000,147.0,156.45,30.4082,32,74.0,100,69.9,74.7,71.7
20160427234500,147.0,156.45,30.4082,32,74.0,100,70.0,74.6,71.6
20160428000000,147.0,156.45,30.4082,32,74.0,100,70.0,74.5,71.5
20160428001500,147.0,156.45,30.4082,32,74.9,100,70.0,74.3,71.3
20160428003000,147.0,156.45,30.4082,32,74.9,100,70.0,74.3,71.3
20160428004500,147.0,156.45,30.4082,32,74.9,100,70.0,74.3,71.3
20160428010000,147.0,156.45,30.4082,32,74.9,100,70.0,74.3,71.3
20160428011500,147.0,156.45,30.4082,32,74.9,100,70.0,74.3,71.3
20160428013000,147.0,156.45,30.4082,32,74.9,100,70.0,74.0,71.0
20160428014500,147.0,156.45,30.4082,32,74.9,100,70.0,73.6,70.6
20160428020000,147.0,156.45,30.4082,32,74.9,100,70.0,74.6,71.6
20160428021500,147.0,156.45,30.4082,32,74.9,100,70.0,74.6,71.6
20160428023000,147.0,156.45,30.4082,32,61.3,100,68.9,73.5,70.5
20160428024500,147.0,156.45,30.4082,32,74.0,100,69.4,75.0,72.0
20160428030000,147.0,156.45,30.4082,32,74.0,100,69.7,75.0,72.0
20160428031500,147.0,156.45,30.4082,32,74.0,100,69.7,75.0,72.0
20160428033000,147.0,156.45,30.4082,32,74.0,100,69.8,75.0,72.0
20160428034500,147.0,156.45,30.4082,32,74.0,100,69.8,75.0,72.0
20160428040000,147.0,156.45,30.4082,32,74.0,100,69.8,75.0,72.0
20160428041500,147.0,156.45,30.4082,32,74.0,100,69.8,75.0,72.0
20160428043000,147.0,156.45,30.4082,32,74.8,100,69.8,75.0,72.0
20160428044500,147.0,152.25,29.5918,32,74.8,100,69.8,75.0,72.0
20160428050000,147.0,156.45,30.4082,32,74.8,100,69.8,75.0,72.0
20160428051500,147.0,156.45,30.4082,32,74.8,100,69.8,75.0,72.0
20160428053000,147.0,156.45,30.4082,32,74.8,100,69.8,75.0,72.0
20160428054500,147.0,156.45,30.4082,32,74.8,100,69.8,75.0,72.0
20160428060000,147.0,156.45,30.4082,32,74.8,100,69.2,75.0,72.0
20160428061500,147.0,156.45,30.4082,32,74.8,100,68.8,75.0,72.0
20160428063000,147.0,156.45,30.4082,32,74.0,100,68.7,75.0,72.0
20160428064500,147.0,152.25,29.5918,32,74.0,100,68.6,75.0,72.0
20160428070000,147.0,156.45,30.4082,32,74.9,100,68.6,75.0,72.0
20160428071500,147.0,156.45,30.4082,32,74.9,100,68.6,75.0,72.0
20160428073000,147.0,147.0,28.5714,32,74.9,100,68.6,75.0,72.0
20160428074500,147.0,139.65,27.1429,32,75.8,100,68.6,75.0,72.0
20160428080000,147.0,133.35,25.9184,32,76.8,100,68.8,75.0,72.0
20160428081500,147.0,137.55,26.7347,32,76.8,100,68.7,75.0,72.0
20160428083000,147.0,133.35,25.9184,32,76.8,100,68.7,75.0,72.0
20160428084500,147.0,130.2,25.3061,32,76.8,100,68.7,75.0,72.0
20160428090000,147.0,133.35,25.9184,32,76.8,100,69.1,75.0,72.0
20160428091500,147.0,142.8,27.7551,32,75.9,100,68.9,75.0,72.0
20160428093000,147.0,147.0,28.5714,32,75.9,100,68.7,75.0,72.0
20160428094500,147.0,147.0,28.5714,32,75.9,100,68.7,75.0,72.0
20160428100000,147.0,139.65,27.1429,32,75.9,100,68.7,75.0,72.0
20160428101500,147.0,142.8,27.7551,32,75.9,100,68.8,75.0,72.0
20160428103000,147.0,142.8,27.7551,32,75.9,100,68.8,75.0,72.0
20160428104500,147.0,147.0,28.5714,32,75.9,100,68.8,75.0,72.0
20160428110000,147.0,133.35,25.9184,32,76.8,100,68.8,75.0,72.0
20160428111500,147.0,130.2,25.3061,32,76.8,100,69.0,75.0,72.0
20160428113000,147.0,130.2,25.3061,32,78.7,100,69.1,75.0,72.0
20160428114500,147.0,137.55,26.7347,32,75.4,100,69.0,75.0,72.0
20160428120000,147.0,147.0,28.5714,32,76.3,100,69.1,75.0,72.0
20160428121500,147.0,150.15,29.1837,32,75.4,100,69.1,75.0,72.0
20160428123000,147.0,147.0,28.5714,32,75.4,100,69.3,75.0,72.0
20160428124500,147.0,142.8,27.7551,32,74.4,100,69.1,75.0,72.0
20160428130000,147.0,139.65,27.1429,32,75.3,100,69.1,75.0,72.0
20160428131500,147.0,139.65,27.1429,32,75.3,100,69.1,74.8,71.8
20160428133000,147.0,139.65,27.1429,32,76.3,100,69.1,74.7,71.7
20160428134500,147.0,142.8,27.7551,32,72.5,100,69.0,74.7,71.7
20160428140000,147.0,139.65,27.1429,32,74.9,100,69.1,74.6,71.6
20160428141500,147.0,142.8,27.7551,32,71.6,100,69.2,75.0,72.0
20160428143000,147.0,142.8,27.7551,32,77.3,100,69.1,75.0,72.0
20160428144500,147.0,147.0,28.5714,32,77.3,100,69.1,75.0,72.0
20160428150000,147.0,142.8,27.7551,32,74.4,100,69.1,75.0,72.0
20160428151500,147.0,142.8,27.7551,32,78.3,100,69.1,74.6,71.6
20160428153000,147.0,142.8,27.7551,32,72.0,100,69.1,74.7,71.7
20160428154500,147.0,142.8,27.7551,32,73.5,100,69.2,74.7,71.7
20160428160000,147.0,142.8,27.7551,32,70.1,100,69.1,74.7,71.7
20160428161500,147.0,142.8,27.7551,32,73.0,100,69.2,74.7,71.7
20160428163000,147.0,142.8,27.7551,32,76.4,100,69.2,74.7,71.7
20160428164500,147.0,269.85,52.449,45,71.9,0,69.3,71.3,68.3
20160428170000,147.0,164.85,32.0408,34,52.3,0,69.2,71.3,68.3
20160428171500,147.0,166.95,32.449,34,71.0,100,69.0,75.0,72.0
20160428173000,147.0,166.95,32.449,34,72.0,100,69.7,75.0,72.0
20160428174500,147.0,166.95,32.449,34,73.5,100,70.1,75.0,72.0
20160428180000,147.0,164.85,32.0408,34,73.5,100,70.1,75.0,72.0
20160428181500,147.0,158.55,30.8163,34,73.5,100,70.2,75.0,72.0
20160428183000,147.0,160.65,31.2245,34,72.0,100,70.3,75.0,72.0
20160428184500,147.0,160.65,31.2245,34,72.0,100,70.2,75.0,72.0
20160428190000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160428191500,147.0,160.65,31.2245,34,73.9,100,70.3,75.0,72.0
20160428193000,147.0,164.85,32.0408,34,72.5,100,70.3,75.0,72.0
20160428194500,147.0,160.65,31.2245,34,75.3,100,70.2,75.0,72.0
20160428200000,147.0,160.65,31.2245,34,72.5,100,70.3,75.0,72.0
20160428201500,147.0,164.85,32.0408,34,72.5,100,70.3,75.0,72.0
20160428203000,147.0,160.65,31.2245,34,72.5,100,70.4,75.0,72.0
20160428204500,147.0,164.85,32.0408,34,73.4,100,70.4,75.0,72.0
20160428210000,147.0,164.85,32.0408,34,73.4,100,70.4,75.0,72.0
20160428211500,147.0,160.65,31.2245,34,74.9,100,70.3,75.0,72.0
20160428213000,147.0,164.85,32.0408,34,73.0,100,70.4,75.0,72.0
20160428214500,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160428220000,147.0,164.85,32.0408,34,73.0,100,70.4,75.0,72.0
20160428221500,147.0,160.65,31.2245,34,73.0,100,70.4,75.0,72.0
20160428223000,147.0,160.65,31.2245,34,73.0,100,70.4,75.0,72.0
20160428224500,147.0,164.85,32.0408,34,73.0,100,70.4,75.0,72.0
20160428230000,147.0,160.65,31.2245,34,73.0,100,70.4,75.0,72.0
20160428231500,147.0,166.95,32.449,34,73.0,100,70.4,75.0,72.0
20160428233000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160428234500,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429000000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429001500,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429003000,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429004500,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429010000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429011500,147.0,158.55,30.8163,34,73.9,100,70.3,75.0,72.0
20160429013000,147.0,160.65,31.2245,34,73.9,100,70.3,75.0,72.0
20160429014500,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429020000,147.0,160.65,31.2245,34,73.9,100,70.3,75.0,72.0
20160429021500,147.0,164.85,32.0408,34,73.9,100,70.3,74.9,71.9
20160429023000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429024500,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429030000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429031500,147.0,164.85,32.0408,34,73.0,100,70.3,75.0,72.0
20160429033000,147.0,160.65,31.2245,34,73.0,100,70.3,75.0,72.0
20160429034500,147.0,160.65,31.2245,34,73.0,100,70.3,74.9,71.9
20160429040000,147.0,160.65,31.2245,34,73.0,100,70.3,74.9,71.9
20160429041500,147.0,164.85,32.0408,34,73.0,100,70.3,74.9,71.9
20160429043000,147.0,164.85,32.0408,34,73.0,100,70.2,74.9,71.9
20160429044500,147.0,160.65,31.2245,34,73.0,100,70.3,74.9,71.9
20160429050000,147.0,160.65,31.2245,34,73.0,100,70.3,74.9,71.9
20160429051500,147.0,160.65,31.2245,34,73.9,100,70.3,74.8,71.8
20160429053000,147.0,160.65,31.2245,34,73.0,100,70.3,74.9,71.9
20160429054500,147.0,160.65,31.2245,34,73.0,100,70.3,74.8,71.8
20160429060000,147.0,160.65,31.2245,34,73.0,100,70.3,74.8,71.8
20160429061500,147.0,160.65,31.2245,34,73.0,100,70.3,74.8,71.8
20160429063000,147.0,164.85,32.0408,34,73.0,100,70.2,74.8,71.8
20160429064500,147.0,164.85,32.0408,34,73.0,100,70.2,74.9,71.9
20160429070000,147.0,166.95,32.449,34,73.0,100,70.2,74.9,71.9
20160429071500,147.0,160.65,31.2245,33,73.0,100,70.1,74.9,71.9
20160429073000,147.0,164.85,32.0408,33,73.0,100,70.2,74.9,71.9
20160429074500,147.0,152.25,29.5918,33,74.4,100,70.3,74.8,71.8
20160429080000,147.0,139.65,27.1429,33,75.3,100,69.9,74.7,71.7
20160429081500,147.0,147.0,28.5714,33,74.4,100,69.5,74.7,71.7
20160429083000,147.0,147.0,28.5714,33,74.4,100,69.2,74.7,71.7
20160429084500,147.0,142.8,27.7551,33,75.9,100,69.1,74.7,71.7
20160429090000,147.0,142.8,27.7551,33,74.0,100,69.0,74.7,71.7
20160429091500,147.0,156.45,30.4082,33,74.0,100,68.9,74.7,71.7
20160429093000,147.0,150.15,29.1837,33,74.0,100,68.9,74.7,71.7
20160429094500,147.0,150.15,29.1837,33,71.0,100,68.8,74.7,71.7
20160429100000,147.0,139.65,27.1429,33,74.0,100,68.8,74.7,71.7
20160429101500,147.0,150.15,29.1837,33,69.7,100,68.8,74.7,71.7
20160429103000,147.0,147.0,28.5714,33,74.0,100,68.7,74.7,71.7
20160429104500,147.0,152.25,29.5918,33,70.6,100,68.7,74.7,71.7
20160429110000,147.0,150.15,29.1837,33,67.2,100,68.7,74.7,71.7
