PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429111500,147.0,133.35,25.9184,33,75.9,100,69.0,74.7,71.7
20160429113000,147.0,172.2,33.4694,33,71.4,100,69.0,74.7,71.7
20160429114500,147.0,142.8,27.7551,32,66.8,100,68.9,74.7,71.7
20160429120000,147.0,139.65,27.1429,32,77.2,100,69.0,74.7,71.7
20160429121500,147.0,137.55,26.7347,32,78.7,100,69.2,74.7,71.7
20160429123000,147.0,139.65,27.1429,32,75.3,100,69.1,74.7,71.7
20160429124500,147.0,137.55,26.7347,32,74.4,100,69.0,74.7,71.7
20160429130000,147.0,139.65,27.1429,32,74.4,100,68.9,74.7,71.7
20160429131500,147.0,142.8,27.7551,32,75.3,100,69.0,74.7,71.7
20160429133000,147.0,142.8,27.7551,32,74.0,100,69.0,74.7,71.7
20160429134500,147.0,139.65,27.1429,32,70.8,100,68.9,74.7,71.7
20160429140000,147.0,152.25,29.5918,32,77.3,100,68.9,74.7,71.7
20160429141500,147.0,150.15,29.1837,32,71.6,100,69.8,74.7,71.7
20160429143000,147.0,152.25,29.5918,32,76.8,100,69.8,74.7,71.7
20160429144500,147.0,150.15,29.1837,32,71.6,100,69.9,74.7,71.7
20160429150000,147.0,150.15,29.1837,32,76.3,100,69.8,74.7,71.7
20160429151500,147.0,150.15,29.1837,32,73.5,100,70.1,74.7,71.7
20160429153000,147.0,147.0,28.5714,32,69.7,100,70.0,74.7,71.7
20160429154500,147.0,147.0,28.5714,32,74.0,100,70.2,74.7,71.7
20160429160000,147.0,147.0,28.5714,32,76.5,100,70.1,74.7,71.7
20160429161500,147.0,142.8,27.7551,32,76.5,100,70.2,74.7,71.7
20160429163000,147.0,139.65,27.1429,32,75.3,100,70.1,74.7,71.7
20160429164500,147.0,142.8,27.7551,32,75.3,100,70.2,74.7,71.7
20160429170000,147.0,139.65,27.1429,32,76.3,100,70.4,74.7,71.7
20160429171500,147.0,142.8,27.7551,32,76.3,100,70.3,74.7,71.7
20160429173000,147.0,142.8,27.7551,32,76.3,100,70.4,74.7,71.7
20160429174500,147.0,142.8,27.7551,32,76.3,100,70.4,74.7,71.7
20160429180000,147.0,142.8,27.7551,32,76.3,100,70.5,74.7,71.7
20160429181500,147.0,137.55,26.7347,32,76.3,100,70.5,74.7,71.7
20160429183000,147.0,137.55,26.7347,32,76.3,100,70.5,74.7,71.7
20160429184500,147.0,137.55,26.7347,32,76.3,100,70.5,74.7,71.7
20160429190000,147.0,139.65,27.1429,32,76.3,100,70.6,74.7,71.7
20160429191500,147.0,139.65,27.1429,32,76.3,100,70.6,74.7,71.7
20160429193000,147.0,137.55,26.7347,32,76.3,100,70.5,74.7,71.7
20160429194500,147.0,137.55,26.7347,32,76.3,100,70.7,74.7,71.7
20160429200000,147.0,137.55,26.7347,32,76.3,100,70.5,74.7,71.7
20160429201500,147.0,137.55,26.7347,32,76.3,100,70.6,74.7,71.7
20160429203000,147.0,137.55,26.7347,32,76.3,100,70.6,74.7,71.7
20160429204500,147.0,142.8,27.7551,32,76.3,100,70.6,74.7,71.7
20160429210000,147.0,142.8,27.7551,32,75.4,100,70.6,74.7,71.7
20160429211500,147.0,147.0,28.5714,32,75.4,100,70.6,74.7,71.7
20160429213000,147.0,147.0,28.5714,32,75.4,100,70.6,74.7,71.7
20160429214500,147.0,142.8,27.7551,32,75.4,100,70.6,74.7,71.7
20160429220000,147.0,142.8,27.7551,32,75.4,100,70.6,74.7,71.7
20160429221500,147.0,147.0,28.5714,32,75.4,100,70.5,74.7,71.7
20160429223000,147.0,142.8,27.7551,32,75.4,100,70.6,74.7,71.7
20160429224500,147.0,147.0,28.5714,32,75.4,100,70.5,74.7,71.7
20160429230000,147.0,147.0,28.5714,32,75.4,100,70.5,74.7,71.7
20160429231500,147.0,142.8,27.7551,32,75.4,100,70.5,74.7,71.7
20160429233000,147.0,147.0,28.5714,32,75.4,100,70.5,74.7,71.7
20160429234500,147.0,147.0,28.5714,32,75.4,100,70.5,74.7,71.7
20160430000000,147.0,142.8,27.7551,32,75.4,100,70.5,74.7,71.7
20160430001500,147.0,147.0,28.5714,32,75.4,100,70.4,74.7,71.7
20160430003000,147.0,147.0,28.5714,32,75.4,100,70.4,74.7,71.7
20160430004500,147.0,142.8,27.7551,32,75.4,100,70.4,74.7,71.7
20160430010000,147.0,147.0,28.5714,32,75.4,100,70.4,74.7,71.7
20160430011500,147.0,139.65,27.1429,32,75.4,100,70.5,74.7,71.7
20160430013000,147.0,142.8,27.7551,32,75.4,100,70.3,74.7,71.7
20160430014500,147.0,142.8,27.7551,32,75.4,100,70.4,74.7,71.7
20160430020000,147.0,139.65,27.1429,32,75.4,100,70.4,74.7,71.7
20160430021500,147.0,142.8,27.7551,32,75.4,100,70.5,74.7,71.7
20160430023000,147.0,142.8,27.7551,32,75.4,100,70.4,74.7,71.7
20160430024500,147.0,139.65,27.1429,32,76.3,100,70.4,74.7,71.7
20160430030000,147.0,142.8,27.7551,32,76.3,100,70.4,74.7,71.7
20160430031500,147.0,142.8,27.7551,32,76.3,100,70.5,74.7,71.7
20160430033000,147.0,139.65,27.1429,32,76.3,100,70.5,74.7,71.7
20160430034500,147.0,142.8,27.7551,32,76.3,100,70.5,74.7,71.7
20160430040000,147.0,142.8,27.7551,32,75.4,100,70.5,74.7,71.7
20160430041500,147.0,139.65,27.1429,32,76.4,100,70.4,74.7,71.7
20160430043000,147.0,142.8,27.7551,32,75.4,100,70.5,74.7,71.7
20160430044500,147.0,139.65,27.1429,32,75.4,100,70.5,74.7,71.7
20160430050000,147.0,139.65,27.1429,32,75.4,100,70.4,74.7,71.7
20160430051500,147.0,142.8,27.7551,32,75.4,100,70.4,74.7,71.7
20160430053000,147.0,142.8,27.7551,32,75.4,100,70.4,74.7,71.7
20160430054500,147.0,139.65,27.1429,32,75.4,100,70.4,74.7,71.7
20160430060000,147.0,139.65,27.1429,32,75.4,100,69.6,74.7,71.7
20160430061500,147.0,139.65,27.1429,32,75.4,100,69.3,74.7,71.7
20160430063000,147.0,139.65,27.1429,32,76.3,100,69.2,74.7,71.7
20160430064500,147.0,139.65,27.1429,32,76.3,100,69.1,74.7,71.7
20160430070000,147.0,139.65,27.1429,32,76.3,100,69.0,74.7,71.7
20160430071500,147.0,142.8,27.7551,32,76.3,100,68.9,74.7,71.7
20160430073000,147.0,139.65,27.1429,32,76.3,100,68.9,74.7,71.7
20160430074500,147.0,142.8,27.7551,32,75.4,100,68.9,74.7,71.7
20160430080000,147.0,139.65,27.1429,32,75.4,100,68.8,74.7,71.7
20160430081500,147.0,147.0,28.5714,32,75.4,100,68.8,74.7,71.7
20160430083000,147.0,147.0,28.5714,32,75.4,100,68.8,74.7,71.7
20160430084500,147.0,150.15,29.1837,32,75.4,100,68.7,74.7,71.7
20160430090000,147.0,147.0,28.5714,32,75.4,100,68.7,74.7,71.7
20160430091500,147.0,147.0,28.5714,32,75.4,100,68.7,74.7,71.7
20160430093000,147.0,142.8,27.7551,32,75.4,100,68.7,74.7,71.7
20160430094500,147.0,150.15,29.1837,32,75.4,100,68.6,74.7,71.7
20160430100000,147.0,150.15,29.1837,32,73.9,100,68.7,74.7,71.7
20160430101500,147.0,147.0,28.5714,32,75.3,100,68.6,74.7,71.7
20160430103000,147.0,150.15,29.1837,32,75.3,100,68.6,74.7,71.7
20160430104500,147.0,142.8,27.7551,32,75.3,100,68.6,74.7,71.7
20160430110000,147.0,150.15,29.1837,32,75.3,100,68.6,74.7,71.7
20160430111500,147.0,150.15,29.1837,32,75.3,100,68.6,74.7,71.7
20160430113000,147.0,147.0,28.5714,32,75.3,100,68.6,74.7,71.7
20160430114500,147.0,142.8,27.7551,32,75.3,100,68.6,74.7,71.7
20160430120000,147.0,142.8,27.7551,32,74.4,100,68.7,74.7,71.7
20160430121500,147.0,142.8,27.7551,32,76.4,100,68.6,74.7,71.7
20160430123000,147.0,150.15,29.1837,32,75.4,100,68.6,74.7,71.7
20160430124500,147.0,147.0,28.5714,32,75.4,100,68.6,74.7,71.7
20160430130000,147.0,147.0,28.5714,32,75.4,100,68.6,74.7,71.7
20160430131500,147.0,152.25,29.5918,32,75.4,100,68.6,74.7,71.7
20160430133000,147.0,147.0,28.5714,32,75.4,100,68.6,74.7,71.7
20160430134500,147.0,139.65,27.1429,32,75.4,100,68.6,74.7,71.7
20160430140000,147.0,147.0,28.5714,32,75.4,100,68.6,74.7,71.7
20160430141500,147.0,147.0,28.5714,32,75.4,100,68.5,74.7,71.7
20160430143000,147.0,142.8,27.7551,32,75.4,100,68.5,74.7,71.7
20160430144500,147.0,142.8,27.7551,32,75.4,100,68.5,74.7,71.7
20160430150000,147.0,147.0,28.5714,32,75.4,100,68.5,74.7,71.7
20160430151500,147.0,147.0,28.5714,32,75.4,100,68.5,74.7,71.7
20160430153000,147.0,150.15,29.1837,32,75.4,100,68.5,74.7,71.7
20160430154500,147.0,150.15,29.1837,32,75.4,100,68.5,74.7,71.7
20160430160000,147.0,150.15,29.1837,32,75.4,100,68.5,74.7,71.7
20160430161500,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160430163000,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160430164500,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160430170000,147.0,152.25,29.5918,32,75.4,100,69.0,74.7,71.7
20160430171500,147.0,150.15,29.1837,32,75.4,100,69.7,74.7,71.7
20160430173000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160430174500,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160430180000,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160430181500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430183000,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430184500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430190000,147.0,150.15,29.1837,32,75.4,100,70.1,74.7,71.7
20160430191500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430193000,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430194500,147.0,150.15,29.1837,32,75.4,100,70.1,74.7,71.7
20160430200000,147.0,150.15,29.1837,32,75.4,100,70.1,74.7,71.7
20160430201500,147.0,150.15,29.1837,32,75.4,100,70.1,74.7,71.7
20160430203000,147.0,150.15,29.1837,32,75.4,100,70.1,74.7,71.7
20160430204500,147.0,152.25,29.5918,32,75.4,100,70.1,74.7,71.7
20160430210000,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430211500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430213000,147.0,152.25,29.5918,32,75.4,100,70.0,74.7,71.7
20160430214500,147.0,152.25,29.5918,32,75.4,100,70.0,74.7,71.7
20160430220000,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430221500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430223000,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430224500,147.0,150.15,29.1837,32,75.4,100,70.0,74.7,71.7
20160430230000,147.0,152.25,29.5918,32,75.4,100,69.9,74.7,71.7
20160430231500,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160430233000,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160430234500,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160501000000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501001500,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501003000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501004500,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160501010000,147.0,150.15,29.1837,32,75.4,100,69.9,74.7,71.7
20160501011500,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501013000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501014500,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501020000,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501021500,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501023000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501024500,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501030000,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501031500,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501033000,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501034500,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501040000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501041500,147.0,152.25,29.5918,32,75.4,100,69.8,74.7,71.7
20160501043000,147.0,150.15,29.1837,32,75.4,100,69.8,74.7,71.7
20160501044500,147.0,147.0,28.5714,32,75.4,100,69.8,74.7,71.7
20160501050000,147.0,150.15,29.1837,32,75.4,100,69.7,74.7,71.7
20160501051500,147.0,147.0,28.5714,32,75.4,100,69.8,74.7,71.7
20160501053000,147.0,147.0,28.5714,32,75.4,100,69.8,74.7,71.7
20160501054500,147.0,147.0,28.5714,32,75.4,100,68.9,74.7,71.7
20160501060000,147.0,147.0,28.5714,32,75.4,100,68.7,74.7,71.7
20160501061500,147.0,147.0,28.5714,32,75.4,100,68.6,74.7,71.7
20160501063000,147.0,147.0,28.5714,32,75.4,100,68.5,74.7,71.7
20160501064500,147.0,147.0,28.5714,32,75.4,100,68.4,74.7,71.7
20160501070000,147.0,142.8,27.7551,32,75.4,100,68.4,74.7,71.7
20160501071500,147.0,142.8,27.7551,32,75.4,100,68.4,74.7,71.7
20160501073000,147.0,147.0,28.5714,32,75.4,100,68.3,74.7,71.7
20160501074500,147.0,142.8,27.7551,32,75.4,100,68.3,74.7,71.7
20160501080000,147.0,142.8,27.7551,32,75.4,100,68.3,74.7,71.7
20160501081500,147.0,139.65,27.1429,32,75.4,100,68.3,74.7,71.7
20160501083000,147.0,147.0,28.5714,32,75.4,100,68.3,74.7,71.7
20160501084500,147.0,142.8,27.7551,32,75.4,100,68.3,74.7,71.7
20160501090000,147.0,147.0,28.5714,32,75.4,100,68.3,74.7,71.7
20160501091500,147.0,142.8,27.7551,32,75.4,100,68.3,74.7,71.7
20160501093000,147.0,150.15,29.1837,32,75.4,100,68.2,74.7,71.7
20160501094500,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160501100000,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160501101500,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160501103000,147.0,152.25,29.5918,32,75.4,100,68.4,74.7,71.7
20160501104500,147.0,150.15,29.1837,32,75.4,100,68.4,74.7,71.7
20160501110000,147.0,147.0,28.5714,32,75.4,100,68.4,74.7,71.7
20160501111500,147.0,139.65,27.1429,32,75.4,100,68.4,74.7,71.7
20160501113000,147.0,142.8,27.7551,32,75.4,100,68.6,74.7,71.7
20160501114500,147.0,139.65,27.1429,32,76.3,100,69.3,74.7,71.7
20160501120000,147.0,142.8,27.7551,32,76.3,100,69.7,74.7,71.7
20160501121500,147.0,142.8,27.7551,32,76.3,100,69.3,74.7,71.7
20160501123000,147.0,142.8,27.7551,32,76.3,100,68.8,74.7,71.7
20160501124500,147.0,142.8,27.7551,32,76.3,100,68.8,74.7,71.7
20160501130000,147.0,142.8,27.7551,32,76.3,100,68.7,74.7,71.7
20160501131500,147.0,152.25,29.5918,32,76.3,100,68.9,74.7,71.7
20160501133000,147.0,150.15,29.1837,32,76.3,100,68.7,74.7,71.7
20160501134500,147.0,150.15,29.1837,32,75.3,100,68.6,74.7,71.7
20160501140000,147.0,147.0,28.5714,32,75.3,100,68.5,74.7,71.7
20160501141500,147.0,150.15,29.1837,32,75.3,100,68.6,74.7,71.7
20160501143000,147.0,150.15,29.1837,32,75.3,100,68.4,74.7,71.7
20160501144500,147.0,150.15,29.1837,32,75.3,100,69.2,74.7,71.7
20160501150000,147.0,152.25,29.5918,32,75.3,100,69.6,74.7,71.7
20160501151500,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160501153000,147.0,152.25,29.5918,32,75.3,100,69.8,74.7,71.7
20160501154500,147.0,150.15,29.1837,32,75.3,100,69.8,74.7,71.7
20160501160000,147.0,150.15,29.1837,32,75.3,100,69.8,74.7,71.7
20160501161500,147.0,150.15,29.1837,32,77.4,100,69.9,74.7,71.7
20160501163000,147.0,147.0,28.5714,32,75.7,100,69.8,74.7,71.7
20160501164500,147.0,150.15,29.1837,32,75.7,100,69.9,74.7,71.7
20160501170000,147.0,147.0,28.5714,32,75.7,100,69.9,74.7,71.7
20160501171500,147.0,147.0,28.5714,32,75.7,100,69.9,74.7,71.7
20160501173000,147.0,147.0,28.5714,32,75.7,100,69.9,74.7,71.7
20160501174500,147.0,150.15,29.1837,32,74.9,100,69.8,74.7,71.7
20160501180000,147.0,147.0,28.5714,32,74.9,100,69.7,74.7,71.7
20160501181500,147.0,147.0,28.5714,32,75.8,100,69.7,74.7,71.7
20160501183000,147.0,147.0,28.5714,32,75.8,100,69.8,74.7,71.7
20160501184500,147.0,147.0,28.5714,32,75.8,100,69.9,74.7,71.7
20160501190000,147.0,150.15,29.1837,32,75.8,100,69.8,74.7,71.7
20160501191500,147.0,150.15,29.1837,32,74.9,100,69.8,74.7,71.7
20160501193000,147.0,150.15,29.1837,32,74.9,100,69.8,74.7,71.7
20160501194500,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501200000,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501201500,147.0,150.15,29.1837,32,74.9,100,69.6,74.7,71.7
20160501203000,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501204500,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501210000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501211500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501213000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501214500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501220000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501221500,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501223000,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501224500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501230000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501231500,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160501233000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160501234500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502000000,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160502001500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502003000,147.0,150.15,29.1837,32,74.9,100,69.6,74.7,71.7
20160502004500,147.0,150.15,29.1837,32,74.9,100,69.7,74.7,71.7
20160502010000,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502011500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502013000,147.0,150.15,29.1837,32,76.3,100,69.7,74.7,71.7
20160502014500,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502020000,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502021500,147.0,152.25,29.5918,32,75.3,100,69.6,74.7,71.7
20160502023000,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502024500,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502030000,147.0,150.15,29.1837,32,75.3,100,69.7,74.7,71.7
20160502031500,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502033000,147.0,152.25,29.5918,32,77.3,100,69.7,74.7,71.7
20160502034500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502040000,147.0,150.15,29.1837,32,76.8,100,69.7,74.7,71.7
20160502041500,147.0,150.15,29.1837,32,77.8,100,69.7,74.7,71.7
20160502043000,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502044500,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502050000,147.0,150.15,29.1837,32,75.3,100,69.7,74.7,71.7
20160502051500,147.0,150.15,29.1837,32,75.3,100,69.7,74.7,71.7
20160502053000,147.0,152.25,29.5918,32,75.3,100,69.7,74.7,71.7
20160502054500,147.0,150.15,29.1837,32,77.8,100,69.7,74.7,71.7
20160502060000,147.0,150.15,29.1837,32,75.2,100,69.7,74.7,71.7
20160502061500,147.0,152.25,29.5918,32,76.8,100,69.7,74.7,71.7
20160502063000,147.0,150.15,29.1837,32,76.8,100,69.7,74.7,71.7
20160502064500,147.0,152.25,29.5918,32,74.9,100,69.7,74.7,71.7
20160502070000,147.0,150.15,29.1837,32,75.8,100,69.7,74.7,71.7
20160502071500,147.0,152.25,29.5918,32,75.8,100,69.8,74.7,71.7
20160502073000,147.0,150.15,29.1837,32,75.8,100,69.8,74.7,71.7
20160502074500,147.0,150.15,29.1837,32,74.9,100,69.8,74.7,71.7
20160502080000,147.0,150.15,29.1837,32,74.9,100,69.2,74.7,71.7
20160502081500,147.0,150.15,29.1837,32,74.9,100,68.9,74.7,71.7
20160502083000,147.0,150.15,29.1837,32,74.9,100,68.8,74.7,71.7
20160502084500,147.0,150.15,29.1837,32,74.9,100,68.7,74.7,71.7
20160502090000,147.0,147.0,28.5714,32,74.9,100,69.2,74.5,71.5
20160502091500,147.0,150.15,29.1837,32,75.8,100,68.4,74.4,71.4
20160502093000,147.0,147.0,28.5714,32,75.8,100,67.9,74.3,71.3
20160502094500,147.0,147.0,28.5714,32,75.8,100,67.5,74.3,71.3
20160502100000,147.0,147.0,28.5714,32,75.8,100,67.5,74.3,71.3
20160502101500,147.0,142.8,27.7551,32,75.8,100,67.3,74.3,71.3
20160502103000,147.0,142.8,27.7551,32,75.8,100,67.3,74.3,71.3
20160502104500,147.0,142.8,27.7551,32,75.8,100,68.5,74.3,71.3
20160502110000,147.0,142.8,27.7551,32,75.8,100,68.7,74.3,71.3
20160502111500,147.0,139.65,27.1429,32,75.8,100,68.4,74.3,71.3
20160502113000,147.0,142.8,27.7551,32,75.8,100,69.2,74.3,71.3
20160502114500,147.0,147.0,28.5714,32,76.8,100,68.7,74.3,71.3
20160502120000,147.0,147.0,28.5714,32,75.3,100,68.9,74.3,71.3
20160502121500,147.0,147.0,28.5714,32,74.4,100,68.6,74.3,71.3
20160502123000,147.0,147.0,28.5714,32,74.4,100,68.4,74.3,71.3
20160502124500,147.0,147.0,28.5714,32,74.4,100,68.3,74.3,71.3
20160502130000,147.0,142.8,27.7551,32,74.4,100,68.3,74.3,71.3
20160502131500,147.0,142.8,27.7551,32,75.3,100,68.3,74.3,71.3
20160502133000,147.0,142.8,27.7551,32,75.3,100,68.2,74.3,71.3
20160502134500,147.0,142.8,27.7551,32,75.3,100,68.2,74.3,71.3
20160502140000,147.0,142.8,27.7551,32,75.3,100,68.3,74.3,71.3
20160502141500,147.0,142.8,27.7551,32,75.3,100,68.3,74.3,71.3
20160502143000,147.0,142.8,27.7551,32,75.3,100,68.3,74.3,71.3
20160502144500,147.0,142.8,27.7551,32,75.3,100,68.2,74.3,71.3
20160502150000,147.0,147.0,28.5714,32,75.3,100,69.3,74.3,71.3
20160502151500,147.0,147.0,28.5714,32,75.3,100,69.1,74.3,71.3
20160502153000,147.0,147.0,28.5714,32,75.3,100,69.2,74.3,71.3
20160502154500,147.0,147.0,28.5714,32,75.3,100,68.6,74.3,71.3
20160502160000,147.0,147.0,28.5714,32,75.3,100,68.5,74.3,71.3
20160502161500,147.0,147.0,28.5714,32,75.3,100,68.4,74.3,71.3
20160502163000,147.0,147.0,28.5714,32,75.3,100,68.3,74.3,71.3
20160502164500,147.0,147.0,28.5714,32,75.3,100,68.3,74.3,71.3
20160502170000,147.0,147.0,28.5714,32,75.3,100,68.3,74.3,71.3
20160502171500,147.0,147.0,28.5714,32,74.4,100,68.2,74.3,71.3
20160502173000,147.0,150.15,29.1837,32,74.4,100,68.7,74.3,71.3
20160502174500,147.0,150.15,29.1837,32,74.4,100,68.8,74.3,71.3
20160502180000,147.0,150.15,29.1837,32,74.4,100,69.5,74.3,71.3
20160502181500,147.0,142.8,27.7551,32,75.4,100,69.7,74.3,71.3
20160502183000,147.0,147.0,28.5714,32,75.4,100,69.8,74.3,71.3
20160502184500,147.0,147.0,28.5714,32,75.4,100,69.7,74.3,71.3
20160502190000,147.0,147.0,28.5714,32,75.4,100,69.7,74.3,71.3
20160502191500,147.0,147.0,28.5714,32,75.4,100,69.7,74.3,71.3
20160502193000,147.0,147.0,28.5714,32,75.4,100,70.3,74.3,71.3
20160502194500,147.0,150.15,29.1837,32,75.4,100,70.3,74.3,71.3
20160502200000,147.0,150.15,29.1837,32,75.4,100,70.3,74.3,71.3
20160502201500,147.0,147.0,28.5714,32,75.4,100,70.2,74.3,71.3
20160502203000,147.0,150.15,29.1837,32,75.4,100,70.2,74.3,71.3
20160502204500,147.0,147.0,28.5714,32,75.4,100,70.2,74.3,71.3
20160502210000,147.0,150.15,29.1837,32,75.4,100,70.2,74.3,71.3
20160502211500,147.0,147.0,28.5714,32,75.4,100,70.2,74.3,71.3
20160502213000,147.0,147.0,28.5714,32,75.4,100,70.2,74.3,71.3
20160502214500,147.0,147.0,28.5714,32,75.4,100,70.2,74.3,71.3
20160502220000,147.0,147.0,28.5714,32,75.4,100,70.1,74.3,71.3
20160502221500,147.0,142.8,27.7551,32,75.4,100,70.1,74.3,71.3
20160502223000,147.0,147.0,28.5714,32,75.4,100,70.1,74.3,71.3
20160502224500,147.0,147.0,28.5714,32,75.4,100,70.1,74.3,71.3
20160502230000,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160502231500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160502233000,147.0,150.15,29.1837,32,75.4,100,70.0,74.3,71.3
20160502234500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503000000,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503001500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503003000,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503004500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503010000,147.0,142.8,27.7551,32,75.4,100,70.0,74.3,71.3
20160503011500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503013000,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503014500,147.0,147.0,28.5714,32,75.4,100,70.0,74.3,71.3
20160503020000,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503021500,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503023000,147.0,142.8,27.7551,32,75.4,100,69.9,74.3,71.3
20160503024500,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503030000,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503031500,147.0,147.0,28.5714,32,75.4,100,69.8,74.3,71.3
20160503033000,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503034500,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503040000,147.0,147.0,28.5714,32,75.4,100,69.9,74.3,71.3
20160503041500,147.0,147.0,28.5714,32,75.4,100,69.8,74.3,71.3
20160503043000,147.0,147.0,28.5714,32,76.4,100,69.8,74.3,71.3
20160503044500,147.0,147.0,28.5714,32,75.4,100,69.8,74.3,71.3
20160503050000,147.0,142.8,27.7551,32,75.4,100,69.8,74.3,71.3
20160503051500,147.0,147.0,28.5714,32,76.3,100,69.8,74.3,71.3
20160503053000,147.0,147.0,28.5714,32,78.3,100,69.8,74.3,71.3
20160503054500,147.0,150.15,29.1837,32,75.9,100,69.8,74.3,71.3
20160503060000,147.0,147.0,28.5714,32,75.9,100,69.8,74.3,71.3
20160503061500,147.0,147.0,28.5714,32,75.9,100,69.8,74.3,71.3
20160503063000,147.0,139.65,27.1429,32,75.9,100,69.7,74.3,71.3
20160503064500,147.0,147.0,28.5714,32,75.9,100,69.8,74.3,71.3
20160503070000,147.0,147.0,28.5714,32,75.9,100,69.8,74.3,71.3
20160503071500,147.0,150.15,29.1837,32,75.9,100,69.8,74.3,71.3
20160503073000,147.0,147.0,28.5714,32,75.9,100,69.9,74.3,71.3
20160503074500,147.0,137.55,26.7347,32,76.8,100,69.1,74.3,71.3
20160503080000,147.0,137.55,26.7347,32,76.8,100,69.0,74.3,71.3
20160503081500,147.0,142.8,27.7551,32,76.8,100,68.8,74.3,71.3
20160503083000,147.0,139.65,27.1429,32,78.2,100,68.9,74.3,71.3
20160503084500,147.0,142.8,27.7551,32,76.8,100,68.7,74.3,71.3
20160503090000,147.0,343.35,66.7347,49,58.6,0,73.4,74.3,71.3
20160503091500,147.0,158.55,30.8163,32,75.3,100,68.4,74.3,71.3
20160503093000,147.0,156.45,30.4082,32,75.3,100,67.9,74.3,71.3
20160503094500,147.0,156.45,30.4082,32,76.7,100,67.7,74.3,71.3
20160503100000,147.0,152.25,29.5918,32,76.7,100,67.6,74.3,71.3
20160503101500,147.0,158.55,30.8163,32,75.9,100,67.4,74.3,71.3
20160503103000,147.0,160.65,31.2245,32,75.9,100,67.2,74.3,71.3
20160503104500,147.0,158.55,30.8163,32,75.9,100,67.2,74.3,71.3
20160503110000,147.0,160.65,31.2245,32,77.2,100,67.5,74.3,71.3
20160503111500,147.0,152.25,29.5918,32,77.2,100,67.8,74.3,71.3
20160503113000,147.0,156.45,30.4082,32,77.2,100,68.4,74.3,71.3
20160503114500,147.0,156.45,30.4082,32,76.4,100,68.3,74.3,71.3
20160503120000,147.0,156.45,30.4082,32,76.4,100,68.2,74.3,71.3
20160503121500,147.0,156.45,30.4082,32,76.4,100,68.6,74.3,71.3
20160503123000,147.0,158.55,30.8163,32,76.4,100,67.6,74.3,71.3
20160503124500,147.0,158.55,30.8163,32,76.4,100,68.9,74.3,71.3
20160503130000,147.0,158.55,30.8163,32,78.2,100,69.3,74.3,71.3
20160503131500,147.0,164.85,32.0408,32,77.3,100,69.1,74.3,71.3
20160503133000,147.0,164.85,32.0408,32,75.9,100,69.1,74.3,71.3
20160503134500,147.0,158.55,30.8163,32,75.9,100,68.7,74.3,71.3
20160503140000,147.0,152.25,29.5918,32,76.8,100,68.7,74.3,71.3
20160503141500,147.0,156.45,30.4082,32,76.8,100,68.5,74.3,71.3
20160503143000,147.0,158.55,30.8163,32,76.8,100,68.6,74.3,71.3
20160503144500,147.0,156.45,30.4082,32,76.8,100,68.5,74.3,71.3
20160503150000,147.0,158.55,30.8163,32,76.8,100,68.5,74.3,71.3
20160503151500,147.0,158.55,30.8163,32,76.8,100,68.5,74.3,71.3
20160503153000,147.0,158.55,30.8163,32,76.8,100,68.5,74.3,71.3
20160503154500,147.0,158.55,30.8163,32,77.8,100,68.5,74.3,71.3
20160503160000,147.0,158.55,30.8163,32,76.4,100,68.5,74.3,71.3
20160503161500,147.0,158.55,30.8163,32,76.4,100,68.5,74.3,71.3
20160503163000,147.0,158.55,30.8163,32,77.2,100,68.6,74.3,71.3
20160503164500,147.0,158.55,30.8163,32,78.3,100,68.6,74.3,71.3
20160503170000,147.0,156.45,30.4082,32,78.3,100,68.7,74.3,71.3
20160503171500,147.0,158.55,30.8163,32,78.3,100,68.7,74.3,71.3
20160503173000,147.0,156.45,30.4082,32,77.3,100,68.6,70.0,67.0
20160503174500,147.0,164.85,32.0408,32,51.9,0,67.7,70.0,67.0
20160503180000,147.0,278.25,54.0816,42,50.3,0,66.7,68.0,64.9
20160503181500,147.0,160.65,31.2245,32,50.3,0,66.6,68.0,64.9
20160503183000,147.0,156.45,30.4082,32,50.3,0,66.7,68.0,64.9
20160503184500,147.0,158.55,30.8163,32,50.3,0,66.6,68.0,64.9
20160503190000,147.0,158.55,30.8163,32,50.3,0,66.5,68.0,64.9
20160503191500,147.0,158.55,30.8163,32,50.3,0,66.4,68.0,64.9
20160503193000,147.0,158.55,30.8163,32,50.3,0,66.3,68.0,64.9
20160503194500,147.0,158.55,30.8163,32,50.3,0,66.1,68.0,64.9
20160503200000,147.0,158.55,30.8163,32,50.3,0,66.0,68.0,64.9
20160503201500,147.0,158.55,30.8163,32,50.3,0,65.9,68.0,64.9
20160503203000,147.0,156.45,30.4082,32,50.3,0,65.9,68.0,64.9
20160503204500,147.0,156.45,30.4082,32,50.3,0,65.8,68.0,64.9
20160503210000,147.0,156.45,30.4082,32,50.3,0,65.7,68.0,64.9
20160503211500,147.0,152.25,29.5918,32,50.3,0,65.6,68.0,64.9
20160503213000,147.0,156.45,30.4082,32,50.3,0,65.6,68.0,64.9
20160503214500,147.0,156.45,30.4082,32,50.3,0,65.5,68.0,64.9
20160503220000,147.0,156.45,30.4082,32,50.3,0,65.4,68.0,64.9
20160503221500,147.0,152.25,29.5918,32,50.3,0,65.4,68.0,64.9
20160503223000,147.0,156.45,30.4082,32,50.3,0,65.3,68.0,64.9
20160503224500,147.0,156.45,30.4082,32,50.3,0,65.3,68.0,64.9
20160503230000,147.0,156.45,30.4082,32,50.3,0,65.3,68.0,64.9
20160503231500,147.0,156.45,30.4082,32,50.3,0,65.2,68.0,64.9
20160503233000,147.0,156.45,30.4082,32,50.3,0,65.1,68.0,64.9
20160503234500,147.0,152.25,29.5918,32,50.3,0,65.0,68.0,64.9
20160504000000,147.0,156.45,30.4082,32,50.3,0,65.0,68.0,64.9
20160504001500,147.0,156.45,30.4082,32,50.3,0,65.0,68.0,64.9
20160504003000,147.0,156.45,30.4082,32,50.3,0,65.0,68.0,64.9
20160504004500,147.0,156.45,30.4082,32,50.3,0,64.9,68.0,64.9
20160504010000,147.0,152.25,29.5918,32,50.3,0,64.9,68.0,64.9
20160504011500,147.0,150.15,29.1837,32,50.3,0,64.8,68.0,64.9
20160504013000,147.0,150.15,29.1837,32,50.3,0,64.8,68.0,64.9
20160504014500,147.0,150.15,29.1837,32,50.3,0,64.8,68.0,64.9
20160504020000,147.0,147.0,28.5714,32,50.3,0,64.7,68.0,64.9
20160504021500,147.0,150.15,29.1837,32,50.3,0,64.8,68.0,64.9
20160504023000,147.0,150.15,29.1837,32,50.3,0,64.8,68.0,64.9
20160504024500,147.0,152.25,29.5918,32,50.3,0,64.8,68.0,64.9
20160504030000,147.0,150.15,29.1837,32,50.3,0,64.7,68.0,64.9
20160504031500,147.0,152.25,29.5918,32,50.3,0,64.8,68.0,64.9
20160504033000,147.0,150.15,29.1837,32,50.3,0,64.7,68.0,64.9
20160504034500,147.0,150.15,29.1837,32,50.3,100,64.6,68.0,64.9
20160504040000,147.0,150.15,29.1837,32,50.3,100,64.6,68.0,64.9
20160504041500,147.0,150.15,29.1837,32,50.3,100,64.5,68.0,64.9
20160504043000,147.0,150.15,29.1837,32,50.3,100,64.5,68.0,64.9
20160504044500,147.0,147.0,28.5714,32,50.3,100,64.5,68.0,64.9
20160504050000,147.0,150.15,29.1837,32,50.3,100,64.5,68.0,64.9
20160504051500,147.0,152.25,29.5918,32,50.3,100,64.5,68.0,64.9
20160504053000,147.0,150.15,29.1837,32,52.2,100,64.6,68.0,64.9
20160504054500,147.0,150.15,29.1837,32,53.5,100,64.6,68.0,64.9
20160504060000,147.0,150.15,29.1837,32,53.5,100,64.7,68.0,64.9
20160504061500,147.0,147.0,28.5714,32,53.5,100,64.7,68.0,64.9
20160504063000,147.0,150.15,29.1837,32,53.5,100,64.9,68.0,64.9
20160504064500,147.0,152.25,29.5918,32,51.5,0,65.2,68.0,64.9
20160504070000,147.0,150.15,29.1837,32,50.8,0,65.2,68.0,64.9
20160504071500,147.0,150.15,29.1837,32,50.8,0,65.3,68.0,64.9
20160504073000,147.0,150.15,29.1837,32,50.8,0,65.2,68.0,64.9
20160504074500,147.0,150.15,29.1837,32,50.8,0,65.1,68.0,64.9
20160504080000,147.0,150.15,29.1837,32,50.8,0,65.1,68.0,64.9
20160504081500,147.0,150.15,29.1837,32,50.8,0,65.1,68.0,64.9
20160504083000,147.0,150.15,29.1837,32,50.8,0,65.1,68.0,64.9
20160504084500,147.0,150.15,29.1837,32,50.8,0,65.0,68.0,64.9
20160504090000,147.0,150.15,29.1837,32,50.8,0,65.2,68.0,64.9
20160504091500,147.0,150.15,29.1837,32,50.8,0,65.3,68.0,64.9
20160504093000,147.0,150.15,29.1837,32,50.8,0,65.1,68.0,64.9
20160504094500,147.0,147.0,28.5714,32,50.8,0,64.8,68.0,64.9
20160504100000,147.0,150.15,29.1837,32,50.8,0,65.0,68.0,64.9
20160504101500,147.0,147.0,28.5714,32,50.8,0,65.0,68.0,64.9
20160504103000,147.0,156.45,30.4082,32,50.8,0,65.0,68.0,64.9
20160504104500,147.0,156.45,30.4082,32,50.8,0,64.9,68.0,64.9
20160504110000,147.0,156.45,30.4082,32,50.8,0,64.9,68.0,64.9
20160504111500,147.0,142.8,27.7551,32,50.8,100,64.8,68.0,64.9
20160504113000,147.0,147.0,28.5714,32,50.8,100,64.8,68.0,64.9
20160504114500,147.0,147.0,28.5714,32,50.8,100,64.7,68.0,64.9
20160504120000,147.0,147.0,28.5714,32,50.8,100,64.9,68.0,64.9
20160504121500,147.0,150.15,29.1837,32,50.8,100,64.8,68.0,64.9
20160504123000,147.0,150.15,29.1837,32,50.8,100,64.8,68.0,64.9
20160504124500,147.0,152.25,29.5918,32,50.8,100,65.0,68.0,64.9
20160504130000,147.0,156.45,30.4082,32,50.8,100,65.0,68.0,64.9
20160504131500,147.0,152.25,29.5918,32,50.8,100,64.8,68.0,64.9
20160504133000,147.0,158.55,30.8163,32,50.8,100,64.9,68.0,64.9
20160504134500,147.0,156.45,30.4082,32,50.8,100,64.9,68.0,64.9
20160504140000,147.0,156.45,30.4082,32,50.8,100,64.9,68.0,64.9
20160504141500,147.0,156.45,30.4082,32,50.8,100,65.0,68.0,64.9
20160504143000,147.0,152.25,29.5918,32,50.8,100,64.9,68.0,64.9
20160504144500,147.0,156.45,30.4082,32,50.8,100,64.7,68.0,64.9
20160504150000,147.0,156.45,30.4082,32,50.8,100,64.8,68.0,64.8
20160504151500,147.0,158.55,30.8163,32,50.8,100,64.9,68.0,64.8
20160504153000,147.0,156.45,30.4082,32,50.8,100,64.9,68.0,64.8
20160504154500,147.0,150.15,29.1837,32,50.8,100,64.9,68.0,64.8
20160504160000,147.0,156.45,30.4082,32,50.8,100,64.9,68.0,64.8
20160504161500,147.0,156.45,30.4082,32,50.8,100,65.0,68.0,64.8
20160504163000,147.0,156.45,30.4082,32,50.8,100,64.9,68.0,64.8
20160504164500,147.0,158.55,30.8163,32,50.8,100,65.0,68.0,64.8
20160504170000,147.0,156.45,30.4082,32,50.8,100,65.0,68.0,64.8
20160504171500,147.0,156.45,30.4082,32,50.8,100,65.0,68.0,64.8
20160504173000,147.0,156.45,30.4082,32,50.8,0,65.4,68.0,64.8
20160504174500,147.0,156.45,30.4082,32,50.8,0,65.5,68.0,64.8
20160504180000,147.0,152.25,29.5918,32,50.8,0,64.7,68.0,64.8
20160504181500,147.0,152.25,29.5918,32,50.8,0,64.7,68.0,64.8
20160504183000,147.0,152.25,29.5918,32,50.8,0,64.6,68.0,64.8
20160504184500,147.0,156.45,30.4082,32,50.8,100,64.4,68.0,64.8
20160504190000,147.0,156.45,30.4082,32,50.8,100,64.3,68.0,64.8
20160504191500,147.0,150.15,29.1837,32,50.8,100,64.3,68.0,64.8
20160504193000,147.0,156.45,30.4082,32,50.8,100,64.3,68.0,64.8
20160504194500,147.0,156.45,30.4082,32,52.3,100,64.3,68.0,64.8
20160504200000,147.0,156.45,30.4082,32,59.5,100,64.8,68.0,64.8
20160504201500,147.0,156.45,30.4082,32,52.3,0,64.9,68.0,64.8
20160504203000,147.0,156.45,30.4082,32,51.1,100,64.4,68.0,64.8
20160504204500,147.0,152.25,29.5918,32,51.1,100,64.2,68.0,64.8
20160504210000,147.0,156.45,30.4082,32,51.1,100,64.1,68.0,64.8
20160504211500,147.0,156.45,30.4082,32,62.0,100,64.9,68.0,64.8
20160504213000,147.0,152.25,29.5918,32,53.5,0,65.0,68.0,64.8
20160504214500,147.0,156.45,30.4082,32,51.0,100,64.4,68.0,64.8
20160504220000,147.0,152.25,29.5918,32,51.0,100,64.2,68.0,64.8
20160504221500,147.0,156.45,30.4082,32,59.9,100,64.2,68.0,64.8
20160504223000,147.0,152.25,29.5918,32,54.7,100,64.7,68.0,64.8
20160504224500,147.0,156.45,30.4082,32,53.7,100,64.5,68.0,64.8
20160504230000,147.0,156.45,30.4082,32,53.7,100,64.4,68.0,64.8
20160504231500,147.0,156.45,30.4082,32,57.5,100,64.6,68.0,64.8
20160504233000,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160504234500,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505000000,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505001500,147.0,158.55,30.8163,32,57.5,100,64.8,68.0,64.8
20160505003000,147.0,158.55,30.8163,32,57.5,100,64.8,68.0,64.8
20160505004500,147.0,156.45,30.4082,32,57.5,100,64.6,68.0,64.8
20160505010000,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505011500,147.0,152.25,29.5918,32,57.5,100,64.8,68.0,64.8
20160505013000,147.0,158.55,30.8163,32,57.5,100,64.8,68.0,64.8
20160505014500,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160505020000,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505021500,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160505023000,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505024500,147.0,156.45,30.4082,32,57.5,100,64.7,68.0,64.8
20160505030000,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160505031500,147.0,156.45,30.4082,32,57.5,100,64.8,68.0,64.8
20160505033000,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160505034500,147.0,158.55,30.8163,32,57.5,100,64.7,68.0,64.8
20160505040000,147.0,156.45,30.4082,32,57.5,100,64.7,68.0,64.8
20160505041500,147.0,156.45,30.4082,32,57.5,100,64.6,68.0,64.8
20160505043000,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505044500,147.0,156.45,30.4082,32,57.5,100,64.7,68.0,64.8
20160505050000,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505051500,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505053000,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505054500,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505060000,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505061500,147.0,158.55,30.8163,32,57.5,100,64.6,68.0,64.8
20160505063000,147.0,158.55,30.8163,32,57.5,100,65.0,68.0,64.7
20160505064500,147.0,158.55,30.8163,32,51.4,0,65.0,68.0,64.7
20160505070000,147.0,158.55,30.8163,32,50.4,0,65.0,68.0,64.6
20160505071500,147.0,158.55,30.8163,32,50.4,0,64.8,68.0,64.7
20160505073000,147.0,156.45,30.4082,32,50.4,0,64.7,68.0,64.6
20160505074500,147.0,150.15,29.1837,32,50.4,0,64.7,68.0,64.6
20160505080000,147.0,150.15,29.1837,32,50.4,100,64.6,68.0,64.6
20160505081500,147.0,150.15,29.1837,32,50.4,100,64.6,68.0,64.5
20160505083000,147.0,156.45,30.4082,32,50.4,100,64.6,68.0,64.6
20160505084500,147.0,150.15,29.1837,32,51.0,100,64.6,68.0,64.4
20160505090000,147.0,166.95,32.449,33,50.3,0,65.5,68.0,64.4
20160505091500,147.0,158.55,30.8163,32,50.3,0,64.3,68.0,64.4
20160505093000,147.0,152.25,29.5918,32,50.3,100,64.0,68.0,64.4
20160505094500,147.0,147.0,28.5714,32,50.3,100,63.8,68.0,64.3
20160505100000,147.0,152.25,29.5918,32,50.3,100,63.9,68.0,64.3
20160505101500,147.0,150.15,29.1837,32,50.3,100,63.8,68.0,64.3
20160505103000,147.0,147.0,28.5714,32,65.8,100,64.3,68.0,64.3
20160505104500,147.0,147.0,28.5714,32,54.7,0,64.3,68.0,64.4
20160505110000,147.0,147.0,28.5714,32,51.8,100,64.0,68.0,64.3
20160505111500,147.0,150.15,29.1837,32,51.1,100,63.8,68.0,64.4
20160505113000,147.0,147.0,28.5714,32,51.1,100,63.7,68.0,64.3
20160505114500,147.0,150.15,29.1837,32,51.1,100,63.7,68.0,64.3
20160505120000,147.0,147.0,28.5714,32,68.2,100,64.4,68.0,64.3
20160505121500,147.0,150.15,29.1837,32,53.5,0,64.2,68.0,64.3
20160505123000,147.0,147.0,28.5714,32,51.9,100,63.9,68.0,64.3
20160505124500,147.0,150.15,29.1837,32,51.9,100,63.9,68.0,64.3
20160505130000,147.0,150.15,29.1837,32,51.9,100,63.9,68.0,64.3
20160505131500,147.0,158.55,30.8163,32,51.9,100,63.7,68.0,64.3
20160505133000,147.0,158.55,30.8163,32,57.0,100,64.0,68.0,64.3
20160505134500,147.0,150.15,29.1837,32,57.9,100,64.1,68.0,64.3
20160505140000,147.0,156.45,30.4082,32,57.9,100,64.2,68.0,64.3
20160505141500,147.0,156.45,30.4082,32,57.9,100,64.3,68.0,64.3
20160505143000,147.0,158.55,30.8163,32,57.9,100,64.4,68.0,64.3
20160505144500,147.0,156.45,30.4082,32,57.9,100,64.3,68.0,64.3
20160505150000,147.0,158.55,30.8163,32,57.9,100,64.3,68.0,64.3
20160505151500,147.0,158.55,30.8163,32,57.9,100,64.4,68.0,64.3
20160505153000,147.0,158.55,30.8163,32,57.2,100,64.4,68.0,64.3
20160505154500,147.0,158.55,30.8163,32,57.2,100,64.5,68.0,64.3
20160505160000,147.0,158.55,30.8163,32,57.2,0,64.6,68.0,64.3
20160505161500,147.0,156.45,30.4082,32,51.9,0,64.6,68.0,64.3
20160505163000,147.0,158.55,30.8163,32,51.1,0,64.4,68.0,64.3
20160505164500,147.0,158.55,30.8163,32,51.1,0,64.6,68.0,64.3
20160505170000,147.0,158.55,30.8163,32,51.1,0,65.4,68.0,64.3
20160505171500,147.0,158.55,30.8163,32,51.1,0,65.6,68.0,64.3
20160505173000,147.0,158.55,30.8163,32,51.1,0,65.0,68.0,64.3
20160505174500,147.0,158.55,30.8163,32,51.1,0,64.5,68.0,64.4
20160505180000,147.0,158.55,30.8163,32,51.1,0,64.4,68.0,64.5
20160505181500,147.0,156.45,30.4082,32,51.1,0,64.3,68.0,64.5
20160505183000,147.0,156.45,30.4082,32,50.3,0,64.3,68.0,64.4
20160505184500,147.0,156.45,30.4082,32,50.3,0,64.3,68.0,64.5
20160505190000,147.0,156.45,30.4082,32,50.3,0,64.4,68.0,64.4
20160505191500,147.0,156.45,30.4082,32,50.3,0,64.4,68.0,64.5
20160505193000,147.0,156.45,30.4082,32,50.3,100,64.2,68.0,64.5
20160505194500,147.0,158.55,30.8163,32,50.3,100,64.1,68.0,64.4
20160505200000,147.0,158.55,30.8163,32,50.3,100,64.1,68.0,64.4
20160505201500,147.0,156.45,30.4082,32,50.3,100,64.0,68.0,64.4
20160505203000,147.0,158.55,30.8163,32,50.3,100,63.9,68.0,64.4
20160505204500,147.0,158.55,30.8163,32,51.0,100,63.9,68.0,64.4
20160505210000,147.0,156.45,30.4082,32,55.1,100,64.0,68.0,64.4
20160505211500,147.0,158.55,30.8163,32,56.3,100,64.3,68.0,64.4
20160505213000,147.0,156.45,30.4082,32,56.3,100,64.5,68.0,64.4
20160505214500,147.0,158.55,30.8163,32,56.3,100,64.4,68.0,64.4
20160505220000,147.0,158.55,30.8163,32,56.3,100,64.4,68.0,64.4
20160505221500,147.0,158.55,30.8163,32,51.5,0,64.3,68.0,64.4
20160505223000,147.0,156.45,30.4082,32,51.5,100,64.1,68.0,64.4
20160505224500,147.0,156.45,30.4082,32,50.5,100,64.1,68.0,64.4
20160505230000,147.0,156.45,30.4082,32,50.5,100,64.0,68.0,64.4
20160505231500,147.0,156.45,30.4082,32,50.5,100,63.9,68.0,64.4
20160505233000,147.0,156.45,30.4082,32,50.5,100,63.9,68.0,64.4
20160505234500,147.0,156.45,30.4082,32,51.4,100,63.8,68.0,64.3
20160506000000,147.0,152.25,29.5918,32,62.0,0,64.7,68.0,64.3
20160506001500,147.0,156.45,30.4082,32,51.9,0,64.2,68.0,64.4
20160506003000,147.0,156.45,30.4082,32,51.0,100,64.0,68.0,64.4
20160506004500,147.0,156.45,30.4082,32,50.3,100,63.9,68.0,64.4
20160506010000,147.0,156.45,30.4082,32,50.3,100,63.8,68.0,64.4
20160506011500,147.0,156.45,30.4082,32,51.0,100,63.7,68.0,64.3
20160506013000,147.0,156.45,30.4082,32,62.1,0,64.6,68.0,64.3
20160506014500,147.0,156.45,30.4082,32,51.5,100,64.1,68.0,64.3
20160506020000,147.0,156.45,30.4082,32,51.5,100,63.8,68.0,64.3
20160506021500,147.0,156.45,30.4082,32,50.6,100,63.7,68.0,64.4
20160506023000,147.0,158.55,30.8163,32,51.4,100,63.6,68.0,64.3
20160506024500,147.0,156.45,30.4082,32,61.2,100,64.5,68.0,64.3
20160506030000,147.0,156.45,30.4082,32,52.2,0,64.2,68.0,64.3
20160506031500,147.0,158.55,30.8163,32,50.7,100,63.9,68.0,64.3
20160506033000,147.0,156.45,30.4082,32,50.7,100,63.8,68.0,64.3
20160506034500,147.0,156.45,30.4082,32,50.7,100,63.7,68.0,64.3
20160506040000,147.0,158.55,30.8163,32,64.7,100,64.4,68.0,64.3
20160506041500,147.0,158.55,30.8163,32,52.7,0,64.2,68.0,64.3
20160506043000,147.0,156.45,30.4082,32,50.7,100,63.8,68.0,64.3
20160506044500,147.0,160.65,31.2245,32,50.7,100,63.7,68.0,64.3
20160506050000,147.0,158.55,30.8163,32,53.3,100,63.7,68.0,64.3
20160506051500,147.0,158.55,30.8163,32,60.8,100,64.4,68.0,64.3
20160506053000,147.0,156.45,30.4082,32,52.4,0,64.2,68.0,64.3
20160506054500,147.0,156.45,30.4082,32,50.7,100,63.8,68.0,64.3
20160506060000,147.0,156.45,30.4082,32,50.7,100,63.7,68.0,64.3
20160506061500,147.0,158.55,30.8163,32,57.0,100,63.6,68.0,64.3
20160506063000,147.0,158.55,30.8163,32,60.8,100,64.4,68.0,64.3
20160506064500,147.0,158.55,30.8163,32,51.9,0,64.1,68.0,64.3
20160506070000,147.0,158.55,30.8163,32,50.7,100,64.4,68.0,64.3
20160506071500,147.0,158.55,30.8163,32,50.7,0,64.5,68.0,64.3
20160506073000,147.0,158.55,30.8163,32,50.7,100,63.7,68.0,64.3
20160506074500,147.0,158.55,30.8163,32,50.7,100,63.7,68.0,64.3
20160506080000,147.0,152.25,29.5918,32,55.9,100,64.1,68.0,64.3
20160506081500,147.0,156.45,30.4082,32,52.8,0,64.6,68.0,64.3
20160506083000,147.0,150.15,29.1837,32,51.1,0,64.6,68.0,64.3
20160506084500,147.0,152.25,29.5918,32,51.1,100,63.7,68.0,64.3
20160506090000,147.0,175.35,34.0816,34,51.1,0,65.7,68.0,64.8
20160506091500,147.0,160.65,31.2245,33,50.3,0,65.0,68.0,64.8
20160506093000,147.0,160.65,31.2245,33,50.3,0,64.8,68.0,64.8
20160506094500,147.0,160.65,31.2245,33,50.3,0,64.7,68.0,64.8
20160506100000,147.0,158.55,30.8163,33,50.3,0,64.6,68.0,64.8
20160506101500,147.0,160.65,31.2245,33,50.3,100,64.5,68.0,64.8
20160506103000,147.0,158.55,30.8163,33,50.9,100,64.5,68.0,64.7
20160506104500,147.0,158.55,30.8163,33,50.9,100,64.5,68.0,64.7
20160506110000,147.0,152.25,29.5918,33,50.9,100,64.3,68.0,64.7
20160506111500,147.0,147.0,28.5714,33,71.1,100,64.5,68.0,64.7
20160506113000,147.0,152.25,29.5918,33,63.3,0,65.1,68.0,64.8
20160506114500,147.0,152.25,29.5918,33,52.3,0,64.7,68.0,64.8
20160506120000,147.0,156.45,30.4082,33,51.1,0,64.6,68.0,64.7
20160506121500,147.0,156.45,30.4082,33,51.1,100,64.5,68.0,64.6
20160506123000,147.0,152.25,29.5918,33,51.1,100,64.2,68.0,64.6
20160506124500,147.0,156.45,30.4082,33,51.1,100,64.5,68.0,64.6
20160506130000,147.0,150.15,29.1837,33,51.1,100,64.6,68.0,64.5
20160506131500,147.0,164.85,32.0408,33,51.1,100,64.6,68.0,64.5
20160506133000,147.0,164.85,32.0408,33,51.1,100,64.5,68.0,64.5
20160506134500,147.0,158.55,30.8163,33,51.1,100,64.5,68.0,64.5
20160506140000,147.0,158.55,30.8163,33,51.1,100,64.5,68.0,64.3
20160506141500,147.0,152.25,29.5918,33,51.1,100,64.5,68.0,64.4
20160506143000,147.0,160.65,31.2245,33,51.1,100,64.5,68.0,64.4
20160506144500,147.0,158.55,30.8163,33,51.1,100,64.5,68.0,64.3
20160506150000,147.0,160.65,31.2245,33,51.1,100,64.4,68.0,64.3
20160506151500,147.0,156.45,30.4082,33,51.1,100,64.4,68.0,64.3
20160506153000,147.0,160.65,31.2245,33,51.1,100,64.4,68.0,64.3
20160506154500,147.0,158.55,30.8163,33,51.1,100,64.4,68.0,64.3
20160506160000,147.0,160.65,31.2245,33,51.1,100,64.5,68.0,64.3
20160506161500,147.0,164.85,32.0408,33,51.1,100,64.5,68.0,64.3
20160506163000,147.0,164.85,32.0408,33,51.1,100,64.5,68.0,64.3
20160506164500,147.0,160.65,31.2245,33,50.3,0,64.6,68.0,64.3
20160506170000,147.0,160.65,31.2245,33,50.3,0,64.6,68.0,64.3
20160506171500,147.0,160.65,31.2245,33,50.3,0,64.5,68.0,64.3
20160506173000,147.0,158.55,30.8163,33,50.3,0,64.7,68.0,64.3
20160506174500,147.0,164.85,32.0408,33,50.3,0,64.3,68.0,64.3
20160506180000,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506181500,147.0,164.85,32.0408,33,50.3,100,64.0,68.0,64.3
20160506183000,147.0,160.65,31.2245,33,50.3,100,63.9,68.0,64.3
20160506184500,147.0,158.55,30.8163,33,50.3,100,64.0,68.0,64.3
20160506190000,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506191500,147.0,160.65,31.2245,33,50.3,100,64.2,68.0,64.3
20160506193000,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506194500,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506200000,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506201500,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506203000,147.0,160.65,31.2245,33,50.3,100,64.1,68.0,64.3
20160506204500,147.0,160.65,31.2245,33,50.3,100,64.0,68.0,64.3
20160506210000,147.0,160.65,31.2245,33,50.3,100,63.8,68.0,64.3
20160506211500,147.0,160.65,31.2245,33,52.5,100,63.8,68.0,64.3
20160506213000,147.0,158.55,30.8163,33,61.1,100,64.2,68.0,64.3
20160506214500,147.0,158.55,30.8163,33,53.5,0,64.4,68.0,64.3
20160506220000,147.0,158.55,30.8163,33,51.4,100,64.0,68.0,64.3
20160506221500,147.0,160.65,31.2245,33,50.7,100,63.8,68.0,64.3
20160506223000,147.0,158.55,30.8163,33,50.7,100,63.8,68.0,64.3
20160506224500,147.0,158.55,30.8163,33,50.7,100,63.8,68.0,64.3
20160506230000,147.0,158.55,30.8163,33,60.8,100,64.0,68.0,64.3
20160506231500,147.0,160.65,31.2245,33,55.6,0,64.5,68.0,64.3
20160506233000,147.0,158.55,30.8163,33,51.1,100,64.0,68.0,64.3
20160506234500,147.0,158.55,30.8163,33,51.1,100,63.8,68.0,64.3
20160507000000,147.0,158.55,30.8163,33,50.3,100,63.7,68.0,64.3
20160507001500,147.0,160.65,31.2245,33,55.0,100,63.7,68.0,64.3
20160507003000,147.0,158.55,30.8163,33,60.8,0,64.6,68.0,64.3
20160507004500,147.0,158.55,30.8163,33,51.5,0,64.1,68.0,64.3
20160507010000,147.0,158.55,30.8163,33,50.7,100,63.8,68.0,64.3
20160507011500,147.0,152.25,29.5918,33,50.7,100,63.5,68.0,64.3
20160507013000,147.0,150.15,29.1837,33,56.7,100,63.9,68.0,64.3
20160507014500,147.0,150.15,29.1837,33,57.6,100,64.2,68.0,64.3
20160507020000,147.0,150.15,29.1837,33,57.6,100,64.3,68.0,64.3
20160507021500,147.0,150.15,29.1837,33,57.6,100,64.4,68.0,64.3
20160507023000,147.0,150.15,29.1837,33,57.6,100,64.4,68.0,64.3
20160507024500,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507030000,147.0,150.15,29.1837,33,57.6,100,64.4,68.0,64.3
20160507031500,147.0,150.15,29.1837,33,57.6,100,64.4,68.0,64.3
20160507033000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507034500,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507040000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507041500,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507043000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507044500,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507050000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507051500,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507053000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507054500,147.0,156.45,30.4082,33,57.6,100,64.4,68.0,64.3
20160507060000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507061500,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160507063000,147.0,156.45,30.4082,33,57.6,100,64.3,68.0,64.3
20160507064500,147.0,156.45,30.4082,33,57.6,100,64.3,68.0,64.3
20160507070000,147.0,156.45,30.4082,33,57.6,100,64.3,68.0,64.3
20160507071500,147.0,156.45,30.4082,33,57.6,100,64.3,68.0,64.3
20160507073000,147.0,152.25,29.5918,33,57.6,100,64.4,68.0,64.3
20160507074500,147.0,152.25,29.5918,33,57.6,100,64.3,68.0,64.3
20160507080000,147.0,150.15,29.1837,33,57.6,100,64.4,68.0,64.3
20160507081500,147.0,156.45,30.4082,33,57.6,100,64.5,68.0,64.3
20160507083000,147.0,158.55,30.8163,33,56.8,100,64.4,68.0,64.3
20160507084500,147.0,156.45,30.4082,33,56.8,100,64.4,68.0,64.3
20160507090000,147.0,158.55,30.8163,33,56.8,100,64.3,68.0,64.3
20160507091500,147.0,158.55,30.8163,33,56.8,100,64.4,68.0,64.3
20160507093000,147.0,156.45,30.4082,33,56.8,100,64.4,68.0,64.3
20160507094500,147.0,152.25,29.5918,33,57.5,100,64.4,68.0,64.3
20160507100000,147.0,156.45,30.4082,33,57.5,100,64.4,68.0,64.3
20160507101500,147.0,156.45,30.4082,33,57.5,100,64.4,68.0,64.3
20160507103000,147.0,156.45,30.4082,33,57.5,100,64.4,68.0,64.3
20160507104500,147.0,156.45,30.4082,33,57.5,100,64.5,68.0,64.3
20160507110000,147.0,150.15,29.1837,33,57.5,100,64.5,68.0,64.3
