PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507111500,147.0,156.45,30.4082,33,57.5,100,64.4,68.0,64.3
20160507113000,147.0,158.55,30.8163,33,57.5,100,64.5,68.0,64.3
20160507114500,147.0,150.15,29.1837,33,57.5,100,64.4,68.0,64.3
20160507120000,147.0,152.25,29.5918,33,57.5,100,64.4,68.0,64.3
20160507121500,147.0,147.0,28.5714,33,57.5,100,64.4,68.0,64.3
20160507123000,147.0,152.25,29.5918,33,57.5,100,64.5,68.0,64.3
20160507124500,147.0,150.15,29.1837,33,57.5,0,64.6,68.0,64.3
20160507130000,147.0,156.45,30.4082,33,51.9,0,64.1,68.0,64.3
20160507131500,147.0,160.65,31.2245,33,51.1,100,64.0,68.0,64.3
20160507133000,147.0,158.55,30.8163,33,51.1,100,63.7,68.0,64.3
20160507134500,147.0,164.85,32.0408,33,51.1,100,63.6,68.0,64.3
20160507140000,147.0,158.55,30.8163,33,63.8,100,64.3,68.0,64.3
20160507141500,147.0,160.65,31.2245,33,53.1,0,64.1,68.0,64.3
20160507143000,147.0,158.55,30.8163,33,51.1,100,63.8,68.0,64.3
20160507144500,147.0,158.55,30.8163,33,51.1,100,63.6,68.0,64.3
20160507150000,147.0,158.55,30.8163,33,64.3,100,63.8,68.0,64.3
20160507151500,147.0,158.55,30.8163,33,56.0,0,64.6,68.0,64.3
20160507153000,147.0,158.55,30.8163,33,51.5,100,63.9,68.0,64.3
20160507154500,147.0,156.45,30.4082,33,51.5,100,63.6,68.0,64.3
20160507160000,147.0,158.55,30.8163,33,55.4,100,63.6,68.0,64.3
20160507161500,147.0,158.55,30.8163,33,60.8,100,64.3,68.0,64.3
20160507163000,147.0,158.55,30.8163,33,60.8,100,64.5,68.0,64.3
20160507164500,147.0,158.55,30.8163,33,54.6,0,64.4,68.0,64.3
20160507170000,147.0,158.55,30.8163,33,51.5,100,63.9,68.0,64.3
20160507171500,147.0,152.25,29.5918,33,51.5,100,63.8,68.0,64.3
20160507173000,147.0,152.25,29.5918,33,51.5,100,63.8,68.0,64.3
20160507174500,147.0,158.55,30.8163,33,55.5,100,63.8,68.0,64.3
20160507180000,147.0,156.45,30.4082,33,62.9,0,64.6,68.0,64.3
20160507181500,147.0,156.45,30.4082,33,51.9,100,64.0,68.0,64.3
20160507183000,147.0,158.55,30.8163,33,51.1,100,63.8,68.0,64.3
20160507184500,147.0,156.45,30.4082,33,51.1,100,63.7,68.0,64.3
20160507190000,147.0,160.65,31.2245,33,53.9,100,63.7,68.0,64.3
20160507191500,147.0,160.65,31.2245,33,60.7,100,64.5,68.0,64.3
20160507193000,147.0,158.55,30.8163,33,51.9,100,64.0,68.0,64.3
20160507194500,147.0,158.55,30.8163,33,51.1,100,63.8,68.0,64.3
20160507200000,147.0,160.65,31.2245,33,51.1,100,63.6,68.0,64.3
20160507201500,147.0,158.55,30.8163,33,55.4,100,63.7,68.0,64.3
20160507203000,147.0,158.55,30.8163,33,60.3,100,64.4,68.0,64.3
20160507204500,147.0,158.55,30.8163,33,59.6,100,64.4,68.0,64.3
20160507210000,147.0,158.55,30.8163,33,53.1,0,64.3,68.0,64.3
20160507211500,147.0,158.55,30.8163,33,50.7,100,63.8,68.0,64.3
20160507213000,147.0,158.55,30.8163,33,50.7,100,63.7,68.0,64.3
20160507214500,147.0,158.55,30.8163,33,68.1,100,64.0,68.0,64.3
20160507220000,147.0,158.55,30.8163,33,59.6,100,64.4,68.0,64.3
20160507221500,147.0,158.55,30.8163,33,59.6,100,64.5,68.0,64.3
20160507223000,147.0,158.55,30.8163,33,59.6,100,64.5,68.0,64.3
20160507224500,147.0,160.65,31.2245,33,56.8,0,64.5,68.0,64.3
20160507230000,147.0,160.65,31.2245,33,51.4,100,63.9,68.0,64.3
20160507231500,147.0,158.55,30.8163,33,50.6,100,63.6,68.0,64.3
20160507233000,147.0,160.65,31.2245,33,61.5,100,63.9,68.0,64.3
20160507234500,147.0,160.65,31.2245,33,53.5,100,63.9,68.0,64.3
20160508000000,147.0,160.65,31.2245,33,64.8,100,64.2,68.0,64.3
20160508001500,147.0,160.65,31.2245,33,53.9,0,64.3,68.0,64.3
20160508003000,147.0,158.55,30.8163,33,51.0,100,63.7,68.0,64.3
20160508004500,147.0,160.65,31.2245,33,51.6,100,63.3,68.0,64.3
20160508010000,147.0,160.65,31.2245,33,55.2,100,64.1,68.0,64.3
20160508011500,147.0,160.65,31.2245,33,61.1,100,63.9,68.0,64.3
20160508013000,147.0,158.55,30.8163,33,61.1,0,64.6,68.0,64.3
20160508014500,147.0,160.65,31.2245,33,51.5,100,63.9,68.0,64.3
20160508020000,147.0,160.65,31.2245,33,51.5,100,63.5,68.0,64.3
20160508021500,147.0,160.65,31.2245,33,64.8,100,64.1,68.0,64.3
20160508023000,147.0,158.55,30.8163,33,60.3,100,64.3,68.0,64.3
20160508024500,147.0,160.65,31.2245,33,60.3,100,64.4,68.0,64.3
20160508030000,147.0,160.65,31.2245,33,60.3,100,64.4,68.0,64.3
20160508031500,147.0,160.65,31.2245,33,60.3,100,64.4,68.0,64.3
20160508033000,147.0,158.55,30.8163,33,60.3,100,64.5,68.0,64.3
20160508034500,147.0,160.65,31.2245,33,60.3,100,64.5,68.0,64.3
20160508040000,147.0,160.65,31.2245,33,60.3,100,64.4,68.0,64.3
20160508041500,147.0,158.55,30.8163,33,60.3,100,64.5,68.0,64.3
20160508043000,147.0,160.65,31.2245,33,60.3,100,64.5,68.0,64.3
20160508044500,147.0,160.65,31.2245,33,60.3,100,64.5,68.0,64.3
20160508050000,147.0,160.65,31.2245,33,51.9,0,64.1,68.0,64.3
20160508051500,147.0,160.65,31.2245,33,50.7,100,63.6,68.0,64.3
20160508053000,147.0,164.85,32.0408,33,69.7,100,64.0,68.0,64.3
20160508054500,147.0,164.85,32.0408,33,53.1,100,63.8,68.0,64.3
20160508060000,147.0,164.85,32.0408,33,65.6,100,64.4,68.0,64.3
20160508061500,147.0,160.65,31.2245,33,52.7,0,64.1,68.0,64.3
20160508063000,147.0,164.85,32.0408,33,50.7,100,63.6,68.0,64.3
20160508064500,147.0,164.85,32.0408,33,60.7,100,63.6,68.0,64.3
20160508070000,147.0,164.85,32.0408,33,60.0,100,64.2,68.0,64.3
20160508071500,147.0,158.55,30.8163,33,58.8,100,64.2,68.0,64.3
20160508073000,147.0,160.65,31.2245,33,58.8,100,64.2,68.0,64.3
20160508074500,147.0,158.55,30.8163,33,58.8,100,64.2,68.0,64.3
20160508080000,147.0,158.55,30.8163,33,58.8,100,64.2,68.0,64.3
20160508081500,147.0,160.65,31.2245,33,58.8,100,64.2,68.0,64.3
20160508083000,147.0,158.55,30.8163,33,58.8,100,64.2,68.0,64.3
20160508084500,147.0,160.65,31.2245,33,58.8,100,64.2,68.0,64.3
20160508090000,147.0,152.25,29.5918,33,59.5,100,64.4,68.0,64.3
20160508091500,147.0,158.55,30.8163,33,59.5,100,64.3,68.0,64.3
20160508093000,147.0,156.45,30.4082,33,59.5,100,64.4,68.0,64.3
20160508094500,147.0,158.55,30.8163,33,58.8,100,64.4,68.0,64.3
20160508100000,147.0,150.15,29.1837,33,59.5,100,64.5,68.0,64.3
20160508101500,147.0,160.65,31.2245,33,52.3,100,64.2,68.0,64.3
20160508103000,147.0,160.65,31.2245,33,51.1,100,63.9,68.0,64.3
20160508104500,147.0,158.55,30.8163,33,51.1,100,63.8,68.0,64.3
20160508110000,147.0,156.45,30.4082,33,51.8,100,63.7,68.0,64.3
20160508111500,147.0,158.55,30.8163,33,66.3,100,64.4,68.0,64.3
20160508113000,147.0,152.25,29.5918,33,53.5,0,64.4,68.0,64.3
20160508114500,147.0,152.25,29.5918,33,51.9,100,63.9,68.0,64.3
20160508120000,147.0,147.0,28.5714,33,51.9,100,63.8,68.0,64.3
20160508121500,147.0,152.25,29.5918,33,51.1,100,63.6,68.0,64.3
20160508123000,147.0,150.15,29.1837,33,62.4,100,64.0,68.0,64.3
20160508124500,147.0,156.45,30.4082,33,58.4,0,64.6,68.0,64.3
20160508130000,147.0,150.15,29.1837,33,51.9,0,64.0,68.0,64.3
20160508131500,147.0,160.65,31.2245,33,51.9,100,63.9,68.0,64.3
20160508133000,147.0,150.15,29.1837,33,51.3,100,63.8,68.0,64.3
20160508134500,147.0,160.65,31.2245,33,50.7,100,63.8,68.0,64.3
20160508140000,147.0,158.55,30.8163,33,55.9,100,63.8,68.0,64.3
20160508141500,147.0,160.65,31.2245,33,57.6,100,64.1,68.0,64.3
20160508143000,147.0,158.55,30.8163,33,57.6,100,64.1,68.0,64.3
20160508144500,147.0,160.65,31.2245,33,57.6,100,64.1,68.0,64.3
20160508150000,147.0,160.65,31.2245,33,57.6,100,64.2,68.0,64.3
20160508151500,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508153000,147.0,158.55,30.8163,33,57.6,100,64.1,68.0,64.3
20160508154500,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508160000,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508161500,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508163000,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508164500,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508170000,147.0,158.55,30.8163,33,57.6,100,64.2,68.0,64.3
20160508171500,147.0,158.55,30.8163,33,57.6,100,64.3,68.0,64.3
20160508173000,147.0,156.45,30.4082,33,57.6,100,64.4,68.0,64.3
20160508174500,147.0,158.55,30.8163,33,57.6,100,64.3,68.0,64.3
20160508180000,147.0,156.45,30.4082,33,57.6,100,64.4,68.0,64.3
20160508181500,147.0,158.55,30.8163,33,57.6,100,64.4,68.0,64.3
20160508183000,147.0,158.55,30.8163,33,57.6,100,64.5,68.0,64.3
20160508184500,147.0,158.55,30.8163,33,57.6,100,64.4,68.0,64.3
20160508190000,147.0,158.55,30.8163,33,57.6,100,64.4,68.0,64.3
20160508191500,147.0,160.65,31.2245,33,57.6,100,64.4,68.0,64.3
20160508193000,147.0,160.65,31.2245,33,56.8,100,64.4,68.0,64.3
20160508194500,147.0,158.55,30.8163,33,56.8,100,64.3,68.0,64.3
20160508200000,147.0,160.65,31.2245,33,56.8,100,64.3,68.0,64.3
20160508201500,147.0,160.65,31.2245,33,56.8,100,64.3,68.0,64.3
20160508203000,147.0,158.55,30.8163,33,56.8,100,64.3,68.0,64.3
20160508204500,147.0,158.55,30.8163,33,56.8,100,64.3,68.0,64.3
20160508210000,147.0,158.55,30.8163,33,56.8,100,64.3,68.0,64.3
20160508211500,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508213000,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508214500,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508220000,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160508221500,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508223000,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508224500,147.0,160.65,31.2245,33,56.8,100,64.2,68.0,64.3
20160508230000,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508231500,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160508233000,147.0,158.55,30.8163,33,56.8,100,64.2,68.0,64.3
20160508234500,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160509000000,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160509001500,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160509003000,147.0,158.55,30.8163,33,56.8,100,64.1,68.0,64.3
20160509004500,147.0,160.65,31.2245,33,56.8,100,64.1,68.0,64.3
20160509010000,147.0,158.55,30.8163,33,56.8,100,64.0,68.0,64.3
20160509011500,147.0,158.55,30.8163,33,56.8,100,64.0,68.0,64.3
20160509013000,147.0,158.55,30.8163,33,56.8,100,64.0,68.0,64.3
20160509014500,147.0,158.55,30.8163,33,63.6,100,64.4,68.0,64.3
20160509020000,147.0,160.65,31.2245,33,52.3,0,64.2,68.0,64.3
20160509021500,147.0,158.55,30.8163,33,50.5,100,63.6,68.0,64.3
20160509023000,147.0,158.55,30.8163,33,55.3,100,63.5,68.0,64.3
20160509024500,147.0,158.55,30.8163,33,59.6,100,64.2,68.0,64.3
20160509030000,147.0,158.55,30.8163,33,59.6,100,64.2,68.0,64.3
20160509031500,147.0,158.55,30.8163,33,58.8,100,64.2,68.0,64.3
20160509033000,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509034500,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509040000,147.0,160.65,31.2245,33,58.8,100,64.3,68.0,64.3
20160509041500,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509043000,147.0,160.65,31.2245,33,58.8,100,64.3,68.0,64.3
20160509044500,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509050000,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509051500,147.0,158.55,30.8163,33,58.8,100,64.4,68.0,64.3
20160509053000,147.0,158.55,30.8163,33,58.8,100,64.3,68.0,64.3
20160509054500,147.0,158.55,30.8163,33,58.8,100,64.4,68.0,64.3
20160509060000,147.0,158.55,30.8163,33,58.8,100,64.4,68.0,64.3
20160509061500,147.0,158.55,30.8163,33,53.9,0,64.7,68.0,64.3
20160509063000,147.0,158.55,30.8163,33,51.1,0,64.8,68.0,64.3
20160509064500,147.0,158.55,30.8163,33,51.1,0,64.7,68.0,64.3
20160509070000,147.0,160.65,31.2245,33,51.1,0,64.7,68.0,64.3
20160509071500,147.0,158.55,30.8163,33,50.3,0,64.6,68.0,64.3
20160509073000,147.0,156.45,30.4082,33,50.3,0,64.8,68.0,64.3
20160509074500,147.0,160.65,31.2245,33,50.3,0,64.8,68.0,64.3
20160509080000,147.0,158.55,30.8163,33,50.3,0,64.7,68.0,64.3
20160509081500,147.0,152.25,29.5918,33,50.3,0,64.6,68.0,64.3
20160509083000,147.0,164.85,32.0408,33,50.3,0,64.7,68.0,64.3
20160509084500,147.0,158.55,30.8163,33,50.3,0,64.8,68.0,64.3
20160509090000,147.0,164.85,32.0408,33,50.3,0,64.9,68.0,64.3
20160509091500,147.0,164.85,32.0408,33,50.3,0,64.8,68.0,64.3
20160509093000,147.0,164.85,32.0408,33,50.3,0,64.4,68.0,64.3
20160509094500,147.0,156.45,30.4082,33,50.3,0,64.4,68.0,64.3
20160509100000,147.0,152.25,29.5918,33,50.3,0,64.2,68.0,64.3
20160509101500,147.0,156.45,30.4082,33,50.3,0,64.1,68.0,64.3
20160509103000,147.0,166.95,32.449,33,50.3,0,64.1,68.0,64.3
20160509104500,147.0,156.45,30.4082,32,50.3,0,64.1,68.0,64.3
20160509110000,147.0,156.45,30.4082,32,50.3,100,64.0,68.0,64.3
20160509111500,147.0,150.15,29.1837,32,50.3,100,64.0,68.0,64.3
20160509113000,147.0,147.0,28.5714,32,50.3,100,64.0,68.0,64.3
20160509114500,147.0,150.15,29.1837,32,50.3,100,64.0,68.0,64.3
20160509120000,147.0,150.15,29.1837,32,50.3,100,63.8,68.0,64.3
20160509121500,147.0,142.8,27.7551,32,50.3,100,64.0,68.0,64.3
20160509123000,147.0,156.45,30.4082,32,50.3,0,64.6,68.0,64.3
20160509124500,147.0,152.25,29.5918,32,50.3,0,64.2,68.0,64.3
20160509130000,147.0,158.55,30.8163,32,50.3,100,64.0,68.0,64.3
20160509131500,147.0,158.55,30.8163,32,50.3,100,64.0,68.0,64.3
20160509133000,147.0,156.45,30.4082,32,50.3,100,63.9,68.0,64.3
20160509134500,147.0,152.25,29.5918,32,62.8,100,64.6,68.9,65.9
20160509140000,147.0,158.55,30.8163,32,71.5,100,65.5,73.9,70.9
20160509141500,147.0,150.15,29.1837,32,76.2,100,66.9,73.9,70.9
20160509143000,147.0,156.45,30.4082,32,75.4,100,66.5,73.9,70.9
20160509144500,147.0,156.45,30.4082,32,75.4,100,66.9,73.9,70.9
20160509150000,147.0,156.45,30.4082,32,75.4,100,66.6,73.9,70.9
20160509151500,147.0,156.45,30.4082,32,75.4,100,66.2,73.9,70.9
20160509153000,147.0,156.45,30.4082,32,76.3,100,66.1,73.9,70.9
20160509154500,147.0,156.45,30.4082,32,76.3,100,66.1,73.9,70.9
20160509160000,147.0,152.25,29.5918,32,76.3,100,66.1,73.9,70.9
20160509161500,147.0,150.15,29.1837,32,76.3,100,66.1,73.9,70.9
20160509163000,147.0,150.15,29.1837,32,76.3,100,66.1,73.9,70.9
20160509164500,147.0,147.0,28.5714,32,76.3,100,66.1,73.9,70.9
20160509170000,147.0,150.15,29.1837,32,76.3,100,66.1,73.9,70.9
20160509171500,147.0,150.15,29.1837,32,76.3,100,66.1,73.9,70.9
20160509173000,147.0,152.25,29.5918,32,76.3,100,65.8,73.9,70.9
20160509174500,147.0,147.0,28.5714,32,76.3,100,65.7,73.9,70.9
20160509180000,147.0,152.25,29.5918,32,76.3,100,65.6,73.9,70.9
20160509181500,147.0,152.25,29.5918,32,76.3,100,65.8,73.9,70.9
20160509183000,147.0,150.15,29.1837,32,76.3,100,66.0,73.9,70.9
20160509184500,147.0,152.25,29.5918,32,76.3,100,65.9,73.9,70.9
20160509190000,147.0,152.25,29.5918,32,76.3,100,66.1,73.9,70.9
20160509191500,147.0,152.25,29.5918,32,76.3,100,66.4,73.9,70.9
20160509193000,147.0,152.25,29.5918,32,76.3,100,66.6,73.9,70.9
20160509194500,147.0,156.45,30.4082,32,76.3,100,66.6,73.9,70.9
20160509200000,147.0,152.25,29.5918,32,75.4,100,66.1,73.9,70.9
20160509201500,147.0,156.45,30.4082,32,75.4,100,65.8,73.9,70.9
20160509203000,147.0,158.55,30.8163,32,75.4,100,65.8,73.9,70.9
20160509204500,147.0,158.55,30.8163,32,75.4,100,65.6,73.9,70.9
20160509210000,147.0,158.55,30.8163,32,75.4,100,65.6,73.9,70.9
20160509211500,147.0,158.55,30.8163,32,75.4,100,65.5,73.9,70.9
20160509213000,147.0,160.65,31.2245,32,75.4,100,65.4,73.9,70.9
20160509214500,147.0,160.65,31.2245,32,75.4,100,65.3,73.9,70.9
20160509220000,147.0,160.65,31.2245,32,75.4,100,65.3,73.9,70.9
20160509221500,147.0,160.65,31.2245,32,75.4,100,65.2,73.9,70.9
20160509223000,147.0,160.65,31.2245,32,75.4,100,65.2,73.9,70.9
20160509224500,147.0,164.85,32.0408,32,75.4,100,65.1,73.9,70.9
20160509230000,147.0,160.65,31.2245,32,75.4,100,65.2,73.9,70.9
20160509231500,147.0,160.65,31.2245,32,75.4,100,65.1,73.9,70.9
20160509233000,147.0,160.65,31.2245,32,75.4,100,65.1,73.9,70.9
20160509234500,147.0,160.65,31.2245,32,75.4,100,65.0,73.9,70.9
20160510000000,147.0,160.65,31.2245,32,75.4,100,65.0,73.9,70.9
20160510001500,147.0,160.65,31.2245,32,75.4,100,64.9,73.9,70.9
20160510003000,147.0,160.65,31.2245,32,75.4,100,64.9,73.9,70.9
20160510004500,147.0,160.65,31.2245,32,75.4,100,64.9,73.9,70.9
20160510010000,147.0,160.65,31.2245,32,75.4,100,64.9,73.9,70.9
20160510011500,147.0,160.65,31.2245,32,75.4,100,64.8,73.9,70.9
20160510013000,147.0,160.65,31.2245,32,75.4,100,64.8,73.9,70.9
20160510014500,147.0,160.65,31.2245,32,75.4,100,64.8,73.9,70.9
20160510020000,147.0,160.65,31.2245,32,75.4,100,64.8,73.9,70.9
20160510021500,147.0,160.65,31.2245,32,75.4,100,64.8,73.9,70.9
20160510023000,147.0,158.55,30.8163,32,75.4,100,64.8,73.9,70.9
20160510024500,147.0,160.65,31.2245,32,75.4,100,64.7,73.9,70.9
20160510030000,147.0,160.65,31.2245,32,75.4,100,64.7,73.9,70.9
20160510031500,147.0,164.85,32.0408,32,75.4,100,64.7,73.9,70.9
20160510033000,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510034500,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510040000,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510041500,147.0,164.85,32.0408,32,75.4,100,64.6,73.9,70.9
20160510043000,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510044500,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510050000,147.0,164.85,32.0408,32,75.4,100,64.6,73.9,70.9
20160510051500,147.0,164.85,32.0408,32,75.4,100,64.7,73.9,70.9
20160510053000,147.0,160.65,31.2245,32,75.4,100,64.6,73.9,70.9
20160510054500,147.0,164.85,32.0408,32,75.4,100,64.6,73.9,70.9
20160510060000,147.0,164.85,32.0408,32,75.4,100,64.5,73.9,70.9
20160510061500,147.0,164.85,32.0408,32,75.4,100,65.0,73.9,70.9
20160510063000,147.0,160.65,31.2245,32,75.4,100,65.0,73.9,70.9
20160510064500,147.0,160.65,31.2245,32,75.4,100,65.0,73.9,70.9
20160510070000,147.0,160.65,31.2245,32,75.4,100,65.0,73.9,70.9
20160510071500,147.0,160.65,31.2245,32,75.4,100,65.1,73.9,70.9
20160510073000,147.0,160.65,31.2245,32,75.4,100,65.1,73.9,70.9
20160510074500,147.0,160.65,31.2245,32,75.4,100,65.6,73.9,70.9
20160510080000,147.0,156.45,30.4082,32,75.4,100,66.7,73.9,70.9
20160510081500,147.0,156.45,30.4082,32,78.2,100,66.3,73.9,70.9
20160510083000,147.0,156.45,30.4082,32,75.9,100,66.4,73.9,70.9
20160510084500,147.0,152.25,29.5918,32,74.9,100,66.4,73.9,70.9
20160510090000,147.0,150.15,29.1837,32,73.5,100,66.5,73.9,70.9
20160510091500,147.0,150.15,29.1837,32,75.9,100,66.7,73.9,70.9
20160510093000,147.0,150.15,29.1837,32,74.4,100,66.8,73.9,70.9
20160510094500,147.0,150.15,29.1837,32,72.9,100,67.1,73.9,70.9
20160510100000,147.0,150.15,29.1837,32,71.1,100,67.1,73.9,70.9
20160510101500,147.0,150.15,29.1837,32,67.2,100,67.1,73.9,70.9
20160510103000,147.0,147.0,28.5714,32,77.2,100,67.2,73.9,70.9
20160510104500,147.0,147.0,28.5714,32,72.5,100,67.6,73.9,70.9
20160510110000,147.0,150.15,29.1837,32,68.2,100,68.1,73.9,70.9
20160510111500,147.0,147.0,28.5714,32,75.3,100,68.9,73.9,70.9
20160510113000,147.0,150.15,29.1837,32,73.5,100,69.7,73.9,70.9
20160510114500,147.0,147.0,28.5714,32,69.7,100,70.1,73.9,70.9
20160510120000,147.0,147.0,28.5714,32,67.2,100,69.8,73.9,70.9
20160510121500,147.0,150.15,29.1837,32,72.0,100,69.3,73.9,70.9
20160510123000,147.0,150.15,29.1837,32,76.9,100,69.6,73.9,70.9
20160510124500,147.0,152.25,29.5918,32,72.1,100,69.2,73.9,70.9
20160510130000,147.0,156.45,30.4082,32,73.9,100,68.9,73.9,70.9
20160510131500,147.0,158.55,30.8163,32,74.9,100,68.6,73.9,70.9
20160510133000,147.0,158.55,30.8163,32,75.8,100,68.4,73.9,70.9
20160510134500,147.0,158.55,30.8163,32,70.6,100,68.3,73.9,70.9
20160510140000,147.0,158.55,30.8163,32,75.9,100,68.4,73.9,70.9
20160510141500,147.0,160.65,31.2245,32,74.0,100,68.4,73.9,70.9
20160510143000,147.0,160.65,31.2245,32,74.0,100,68.4,73.9,70.9
20160510144500,147.0,160.65,31.2245,32,73.0,100,68.4,73.9,70.9
20160510150000,147.0,160.65,31.2245,32,75.8,100,68.6,73.9,70.9
20160510151500,147.0,164.85,32.0408,32,74.4,100,68.6,73.9,70.9
20160510153000,147.0,160.65,31.2245,32,74.4,100,68.6,73.9,70.9
20160510154500,147.0,164.85,32.0408,32,74.4,100,68.6,73.9,70.9
20160510160000,147.0,164.85,32.0408,32,74.4,100,68.7,73.9,70.9
20160510161500,147.0,164.85,32.0408,32,74.4,100,68.7,73.9,70.9
20160510163000,147.0,164.85,32.0408,32,74.4,100,68.7,73.9,70.9
20160510164500,147.0,160.65,31.2245,32,74.4,100,68.7,73.9,70.9
20160510170000,147.0,158.55,30.8163,32,74.4,100,68.7,73.9,70.9
20160510171500,147.0,158.55,30.8163,32,74.4,100,68.7,73.9,70.9
20160510173000,147.0,158.55,30.8163,32,74.4,100,68.8,73.9,70.9
20160510174500,147.0,160.65,31.2245,32,74.4,100,68.8,73.9,70.9
20160510180000,147.0,152.25,29.5918,32,74.4,100,68.9,73.9,70.9
20160510181500,147.0,156.45,30.4082,32,74.4,100,69.0,73.9,70.9
20160510183000,147.0,156.45,30.4082,32,74.4,100,69.3,73.9,70.9
20160510184500,147.0,160.65,31.2245,32,74.4,100,69.2,73.9,70.9
20160510190000,147.0,160.65,31.2245,32,74.4,100,69.5,73.9,70.9
20160510191500,147.0,160.65,31.2245,32,74.4,100,69.8,73.9,70.9
20160510193000,147.0,160.65,31.2245,32,73.5,100,69.6,73.9,70.9
20160510194500,147.0,160.65,31.2245,32,73.5,100,70.2,73.9,70.9
20160510200000,147.0,156.45,30.4082,32,73.5,100,70.2,73.9,70.9
20160510201500,147.0,158.55,30.8163,32,73.5,100,69.8,73.9,70.9
20160510203000,147.0,158.55,30.8163,32,73.5,100,69.8,73.9,70.9
20160510204500,147.0,156.45,30.4082,32,73.5,100,69.5,73.9,70.9
20160510210000,147.0,156.45,30.4082,32,73.5,100,69.3,73.9,70.9
20160510211500,147.0,156.45,30.4082,32,73.5,100,69.3,73.9,70.9
20160510213000,147.0,158.55,30.8163,32,73.5,100,69.3,73.9,70.9
20160510214500,147.0,156.45,30.4082,32,73.5,100,69.1,73.9,70.9
20160510220000,147.0,156.45,30.4082,32,73.5,100,69.1,73.9,70.9
20160510221500,147.0,158.55,30.8163,32,73.5,100,68.9,73.9,70.9
20160510223000,147.0,156.45,30.4082,32,73.5,100,68.9,73.9,70.9
20160510224500,147.0,156.45,30.4082,32,73.5,100,69.0,73.9,70.9
20160510230000,147.0,156.45,30.4082,32,73.5,100,68.8,73.9,70.9
20160510231500,147.0,156.45,30.4082,32,73.5,100,68.9,73.9,70.9
20160510233000,147.0,152.25,29.5918,32,73.5,100,68.7,73.9,70.9
20160510234500,147.0,156.45,30.4082,32,73.5,100,68.7,73.9,70.9
20160511000000,147.0,156.45,30.4082,32,73.5,100,68.6,73.9,70.9
20160511001500,147.0,156.45,30.4082,32,74.4,100,68.7,73.9,70.9
20160511003000,147.0,152.25,29.5918,32,74.4,100,68.4,73.9,70.9
20160511004500,147.0,152.25,29.5918,32,74.4,100,68.8,73.9,70.9
20160511010000,147.0,156.45,30.4082,32,74.4,100,68.5,73.9,70.9
20160511011500,147.0,147.0,28.5714,32,74.4,100,68.5,73.9,70.9
20160511013000,147.0,147.0,28.5714,32,74.4,100,68.5,73.9,70.9
20160511014500,147.0,147.0,28.5714,32,74.4,100,68.4,73.9,70.9
20160511020000,147.0,147.0,28.5714,32,74.4,100,68.5,73.9,70.9
20160511021500,147.0,147.0,28.5714,32,74.4,100,68.3,73.9,70.9
20160511023000,147.0,150.15,29.1837,32,74.4,100,68.3,73.9,70.9
20160511024500,147.0,147.0,28.5714,32,74.4,100,68.3,73.9,70.9
20160511030000,147.0,147.0,28.5714,32,74.4,100,68.3,73.9,70.9
20160511031500,147.0,147.0,28.5714,32,74.4,100,68.4,73.9,70.9
20160511033000,147.0,147.0,28.5714,32,74.4,100,68.2,73.9,70.9
20160511034500,147.0,150.15,29.1837,32,74.4,100,68.3,73.9,70.9
20160511040000,147.0,147.0,28.5714,32,74.4,100,68.2,73.9,70.9
20160511041500,147.0,147.0,28.5714,32,74.4,100,68.2,73.9,70.9
20160511043000,147.0,147.0,28.5714,32,74.4,100,68.2,73.9,70.9
20160511044500,147.0,150.15,29.1837,32,72.4,100,68.2,73.9,70.9
20160511050000,147.0,150.15,29.1837,32,74.9,100,68.3,73.9,70.9
20160511051500,147.0,147.0,28.5714,32,74.0,100,68.4,73.9,70.9
20160511053000,147.0,150.15,29.1837,32,74.0,100,68.6,73.9,70.9
20160511054500,147.0,150.15,29.1837,32,74.0,100,68.3,73.9,70.9
20160511060000,147.0,147.0,28.5714,32,74.0,100,68.2,73.9,70.9
20160511061500,147.0,150.15,29.1837,32,74.0,100,67.9,73.9,70.9
20160511063000,147.0,150.15,29.1837,32,74.0,100,67.8,73.9,70.9
20160511064500,147.0,150.15,29.1837,32,74.8,100,67.7,73.9,70.9
20160511070000,147.0,150.15,29.1837,32,74.8,100,67.7,73.9,70.9
20160511071500,147.0,147.0,28.5714,32,74.8,100,67.8,73.9,70.9
20160511073000,147.0,147.0,28.5714,32,74.8,100,67.8,73.9,70.9
20160511074500,147.0,150.15,29.1837,32,74.8,100,68.3,73.9,70.9
20160511080000,147.0,147.0,28.5714,32,74.0,100,68.1,73.9,70.9
20160511081500,147.0,147.0,28.5714,32,74.0,100,68.2,73.9,70.9
20160511083000,147.0,152.25,29.5918,32,76.8,100,68.4,73.9,70.9
20160511084500,147.0,152.25,29.5918,32,74.4,100,68.4,73.9,70.9
20160511090000,147.0,152.25,29.5918,32,74.4,100,68.9,73.9,70.9
20160511091500,147.0,152.25,29.5918,32,71.1,100,69.2,73.9,70.9
20160511093000,147.0,158.55,30.8163,32,69.7,100,68.2,73.9,70.9
20160511094500,147.0,147.0,28.5714,32,69.7,100,67.7,73.9,70.9
20160511100000,147.0,147.0,28.5714,32,70.5,100,67.6,73.9,70.9
20160511101500,147.0,147.0,28.5714,32,70.5,100,67.8,73.9,70.9
20160511103000,147.0,156.45,30.4082,32,70.5,100,67.9,73.9,70.9
20160511104500,147.0,150.15,29.1837,32,72.0,100,68.0,73.9,70.9
20160511110000,147.0,150.15,29.1837,32,69.1,100,68.0,73.9,70.9
20160511111500,147.0,150.15,29.1837,32,72.9,100,68.1,73.9,70.9
20160511113000,147.0,147.0,28.5714,32,72.9,100,68.0,73.9,70.9
20160511114500,147.0,147.0,28.5714,32,72.9,100,68.3,73.9,70.9
20160511120000,147.0,150.15,29.1837,32,73.9,100,68.3,73.9,70.9
20160511121500,147.0,152.25,29.5918,32,73.9,100,68.4,73.9,70.9
20160511123000,147.0,150.15,29.1837,32,73.9,100,68.4,73.9,70.9
20160511124500,147.0,156.45,30.4082,32,73.9,100,68.6,73.9,70.9
20160511130000,147.0,152.25,29.5918,32,73.9,100,68.7,73.9,70.9
20160511131500,147.0,160.65,31.2245,32,72.5,100,68.7,73.9,70.9
20160511133000,147.0,158.55,30.8163,32,69.7,100,68.5,73.9,70.9
20160511134500,147.0,160.65,31.2245,32,71.1,100,68.7,73.9,70.9
20160511140000,147.0,158.55,30.8163,32,75.3,100,68.6,73.9,70.9
20160511141500,147.0,156.45,30.4082,32,72.5,100,68.2,73.9,70.9
20160511143000,147.0,158.55,30.8163,32,74.9,100,68.2,73.9,70.9
20160511144500,147.0,158.55,30.8163,32,73.9,100,68.2,73.9,70.9
20160511150000,147.0,158.55,30.8163,32,72.4,100,68.2,73.9,70.9
20160511151500,147.0,156.45,30.4082,32,73.5,100,68.4,73.9,70.9
20160511153000,147.0,156.45,30.4082,32,69.2,100,68.4,73.9,70.9
20160511154500,147.0,152.25,29.5918,32,65.8,100,68.4,73.9,70.9
20160511160000,147.0,156.45,30.4082,32,69.7,100,68.5,73.9,70.9
20160511161500,147.0,156.45,30.4082,32,76.8,100,68.6,73.9,70.9
20160511163000,147.0,158.55,30.8163,32,72.2,100,68.6,73.9,70.9
20160511164500,147.0,156.45,30.4082,32,70.9,100,68.6,73.9,70.9
20160511170000,147.0,158.55,30.8163,32,73.0,100,69.1,73.9,70.9
20160511171500,147.0,400.05,77.7551,51,52.7,0,68.4,68.0,63.2
20160511173000,147.0,316.05,61.4286,44,50.3,0,67.4,68.0,63.1
20160511174500,147.0,258.3,50.2041,39,50.3,0,67.6,68.0,63.1
20160511180000,147.0,217.35,42.2449,36,50.3,0,67.4,68.0,63.1
20160511181500,147.0,166.95,32.449,33,50.3,0,67.3,68.0,63.1
20160511183000,147.0,160.65,31.2245,32,50.3,0,67.1,68.0,63.1
20160511184500,147.0,160.65,31.2245,32,50.3,0,67.2,68.0,63.1
20160511190000,147.0,158.55,30.8163,32,50.3,0,67.2,68.0,63.1
20160511191500,147.0,160.65,31.2245,32,50.3,0,67.2,68.0,63.1
20160511193000,147.0,160.65,31.2245,32,50.3,0,67.3,68.0,63.1
20160511194500,147.0,160.65,31.2245,32,50.3,0,67.2,68.0,63.1
20160511200000,147.0,160.65,31.2245,32,50.3,0,66.4,68.0,63.1
20160511201500,147.0,158.55,30.8163,32,50.3,0,65.8,68.0,63.1
20160511203000,147.0,158.55,30.8163,32,50.3,0,65.6,68.0,63.1
20160511204500,147.0,160.65,31.2245,32,50.3,0,65.4,68.0,63.1
20160511210000,147.0,160.65,31.2245,32,50.3,0,65.3,68.0,63.1
20160511211500,147.0,160.65,31.2245,32,50.3,0,65.1,68.0,63.1
20160511213000,147.0,160.65,31.2245,32,50.3,0,65.1,68.0,63.1
20160511214500,147.0,160.65,31.2245,32,50.3,0,64.9,68.0,63.1
20160511220000,147.0,160.65,31.2245,32,50.3,0,64.8,68.0,63.1
20160511221500,147.0,160.65,31.2245,32,50.3,0,64.7,68.0,63.1
20160511223000,147.0,160.65,31.2245,32,50.3,0,64.6,68.0,63.1
20160511224500,147.0,160.65,31.2245,32,50.3,0,64.5,68.0,63.1
20160511230000,147.0,164.85,32.0408,32,50.3,0,64.3,68.0,63.1
20160511231500,147.0,160.65,31.2245,32,50.3,0,64.3,68.0,63.1
20160511233000,147.0,160.65,31.2245,32,50.3,0,64.2,68.0,63.1
20160511234500,147.0,160.65,31.2245,32,50.3,0,64.2,68.0,63.1
20160512000000,147.0,160.65,31.2245,32,50.3,0,64.1,68.0,63.1
20160512001500,147.0,160.65,31.2245,32,50.3,0,64.0,68.0,63.1
20160512003000,147.0,164.85,32.0408,32,50.3,0,64.0,68.0,63.1
20160512004500,147.0,160.65,31.2245,32,50.3,0,64.0,68.0,63.1
20160512010000,147.0,164.85,32.0408,32,50.3,0,63.9,68.0,63.1
20160512011500,147.0,164.85,32.0408,32,50.3,0,63.8,68.0,63.1
20160512013000,147.0,164.85,32.0408,32,50.3,0,63.8,68.0,63.1
20160512014500,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,63.1
20160512020000,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,63.1
20160512021500,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,63.1
20160512023000,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,63.1
20160512024500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,63.1
20160512030000,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,63.1
20160512031500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,63.1
20160512033000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,63.1
20160512034500,147.0,164.85,32.0408,32,50.3,0,63.4,68.0,63.1
20160512040000,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,63.1
20160512041500,147.0,164.85,32.0408,32,50.3,0,63.4,68.0,63.1
20160512043000,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,63.1
20160512044500,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,63.1
20160512050000,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,63.1
20160512051500,147.0,164.85,32.0408,32,50.3,0,63.2,68.0,63.1
20160512053000,147.0,160.65,31.2245,32,50.3,0,63.2,68.0,63.1
20160512054500,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,63.1
20160512060000,147.0,164.85,32.0408,32,50.3,0,63.1,68.0,63.1
20160512061500,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,63.1
20160512063000,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,63.1
20160512064500,147.0,164.85,32.0408,32,50.3,0,63.1,68.0,63.1
20160512070000,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,63.1
20160512071500,147.0,164.85,32.0408,32,50.3,0,63.1,68.0,63.1
20160512073000,147.0,158.55,30.8163,32,50.3,0,63.0,68.0,63.1
20160512074500,147.0,152.25,29.5918,32,50.3,0,63.0,68.0,63.0
20160512080000,147.0,150.15,29.1837,32,50.3,0,63.3,68.0,63.0
20160512081500,147.0,152.25,29.5918,32,50.3,0,63.4,68.0,62.9
20160512083000,147.0,152.25,29.5918,32,50.3,0,63.8,68.0,62.8
20160512084500,147.0,158.55,30.8163,32,50.3,0,63.8,68.0,62.8
20160512090000,147.0,156.45,30.4082,32,50.3,0,64.6,68.0,62.7
20160512091500,147.0,152.25,29.5918,32,50.3,0,65.3,68.0,62.6
20160512093000,147.0,156.45,30.4082,32,50.3,0,65.0,68.0,62.7
20160512094500,147.0,150.15,29.1837,32,50.3,0,65.2,68.0,62.6
20160512100000,147.0,158.55,30.8163,32,50.3,0,65.5,68.0,62.6
20160512101500,147.0,152.25,29.5918,32,51.0,0,65.6,68.0,62.6
20160512103000,147.0,156.45,30.4082,32,51.0,0,65.7,68.0,62.5
20160512104500,147.0,152.25,29.5918,32,51.0,0,66.1,68.0,62.6
20160512110000,147.0,156.45,30.4082,32,51.0,0,66.4,68.0,62.5
20160512111500,147.0,150.15,29.1837,32,51.0,0,66.3,68.0,62.5
20160512113000,147.0,150.15,29.1837,32,51.0,0,66.3,68.0,62.5
20160512114500,147.0,147.0,28.5714,32,51.0,0,66.1,68.0,62.5
20160512120000,147.0,147.0,28.5714,32,50.3,0,66.2,68.0,62.5
20160512121500,147.0,150.15,29.1837,32,50.3,0,66.1,68.0,62.5
20160512123000,147.0,147.0,28.5714,32,51.0,0,66.1,68.0,62.5
20160512124500,147.0,147.0,28.5714,32,51.0,0,66.0,68.0,62.6
20160512130000,147.0,147.0,28.5714,32,51.8,0,65.8,68.0,62.5
20160512131500,147.0,160.65,31.2245,33,52.6,0,66.0,68.0,62.5
20160512133000,147.0,158.55,30.8163,33,52.6,0,65.9,68.0,62.5
20160512134500,147.0,160.65,31.2245,33,52.6,0,65.7,68.0,62.5
20160512140000,147.0,160.65,31.2245,33,50.6,0,65.5,68.0,62.5
20160512141500,147.0,160.65,31.2245,33,50.6,0,65.3,68.0,62.5
20160512143000,147.0,158.55,30.8163,33,50.6,0,65.3,68.0,62.5
20160512144500,147.0,160.65,31.2245,33,50.6,0,65.0,68.0,62.5
20160512150000,147.0,158.55,30.8163,33,50.6,0,65.5,68.0,62.5
20160512151500,147.0,158.55,30.8163,33,50.6,0,65.7,68.0,62.5
20160512153000,147.0,160.65,31.2245,33,50.6,0,65.8,68.0,62.5
20160512154500,147.0,158.55,30.8163,33,50.6,0,65.8,68.0,62.5
20160512160000,147.0,156.45,30.4082,33,50.6,0,65.8,68.0,62.5
20160512161500,147.0,156.45,30.4082,33,50.6,0,65.8,68.0,62.5
20160512163000,147.0,156.45,30.4082,33,50.6,0,65.8,68.0,62.5
20160512164500,147.0,156.45,30.4082,33,50.6,0,65.8,68.0,62.5
20160512170000,147.0,156.45,30.4082,33,50.6,0,65.8,68.0,62.5
20160512171500,147.0,156.45,30.4082,33,50.6,0,64.8,68.0,62.5
20160512173000,147.0,156.45,30.4082,33,50.6,0,64.5,68.0,62.5
20160512174500,147.0,160.65,31.2245,33,50.6,0,64.4,68.0,62.5
20160512180000,147.0,158.55,30.8163,33,50.6,0,64.5,68.0,62.5
20160512181500,147.0,156.45,30.4082,33,50.6,0,64.3,68.0,62.5
20160512183000,147.0,156.45,30.4082,33,50.6,0,64.8,68.0,62.5
20160512184500,147.0,156.45,30.4082,33,50.6,0,64.8,68.0,62.5
20160512190000,147.0,172.2,33.4694,33,50.6,0,66.0,68.0,62.5
20160512191500,147.0,160.65,31.2245,32,50.6,0,65.7,68.0,62.5
20160512193000,147.0,158.55,30.8163,32,50.0,0,65.2,68.0,62.5
20160512194500,147.0,160.65,31.2245,32,50.0,0,65.3,68.0,62.5
20160512200000,147.0,158.55,30.8163,32,50.6,0,64.8,68.0,62.5
20160512201500,147.0,164.85,32.0408,32,50.6,0,64.6,68.0,62.5
20160512203000,147.0,158.55,30.8163,32,50.6,0,64.4,68.0,62.5
20160512204500,147.0,158.55,30.8163,32,50.6,0,64.2,68.0,62.5
20160512210000,147.0,160.65,31.2245,32,50.6,0,64.1,68.0,62.5
20160512211500,147.0,160.65,31.2245,32,50.6,0,64.0,68.0,62.5
20160512213000,147.0,164.85,32.0408,32,49.9,0,63.8,68.0,62.5
20160512214500,147.0,160.65,31.2245,32,49.9,0,63.8,68.0,62.5
20160512220000,147.0,160.65,31.2245,32,49.9,0,63.7,68.0,62.5
20160512221500,147.0,160.65,31.2245,32,49.9,0,63.6,68.0,62.5
20160512223000,147.0,160.65,31.2245,32,49.9,0,63.6,68.0,62.5
20160512224500,147.0,164.85,32.0408,32,49.9,0,63.5,68.0,62.5
20160512230000,147.0,160.65,31.2245,32,49.9,0,63.5,68.0,62.5
20160512231500,147.0,160.65,31.2245,32,49.9,0,63.4,68.0,62.5
20160512233000,147.0,160.65,31.2245,32,49.9,0,63.4,68.0,62.5
20160512234500,147.0,158.55,30.8163,32,49.9,0,63.3,68.0,62.5
20160513000000,147.0,160.65,31.2245,32,49.9,0,63.3,68.0,62.5
20160513001500,147.0,160.65,31.2245,32,49.9,0,63.3,68.0,62.5
20160513003000,147.0,158.55,30.8163,32,49.9,0,63.3,68.0,62.5
20160513004500,147.0,160.65,31.2245,32,49.9,0,63.3,68.0,62.5
20160513010000,147.0,158.55,30.8163,32,49.9,0,63.2,68.0,62.5
20160513011500,147.0,164.85,32.0408,32,49.9,0,63.2,68.0,62.5
20160513013000,147.0,158.55,30.8163,32,49.9,0,63.2,68.0,62.5
20160513014500,147.0,158.55,30.8163,32,49.9,0,63.1,68.0,62.5
20160513020000,147.0,160.65,31.2245,32,49.9,0,63.1,68.0,62.5
20160513021500,147.0,158.55,30.8163,32,49.9,0,63.0,68.0,62.5
20160513023000,147.0,158.55,30.8163,32,49.9,0,63.1,68.0,62.5
20160513024500,147.0,160.65,31.2245,32,49.9,0,63.0,68.0,62.5
20160513030000,147.0,160.65,31.2245,32,49.9,0,63.0,68.0,62.5
20160513031500,147.0,160.65,31.2245,32,49.9,0,63.1,68.0,62.5
20160513033000,147.0,160.65,31.2245,32,49.9,0,63.0,68.0,62.5
20160513034500,147.0,158.55,30.8163,32,49.9,0,63.0,68.0,62.5
20160513040000,147.0,158.55,30.8163,32,49.9,0,62.9,68.0,62.5
20160513041500,147.0,160.65,31.2245,32,49.9,0,63.0,68.0,62.5
20160513043000,147.0,158.55,30.8163,32,49.9,0,62.9,68.0,62.5
20160513044500,147.0,158.55,30.8163,32,49.9,0,62.9,68.0,62.5
20160513050000,147.0,160.65,31.2245,32,49.9,0,62.8,68.0,62.5
20160513051500,147.0,160.65,31.2245,32,49.9,0,62.8,68.0,62.5
20160513053000,147.0,160.65,31.2245,32,49.9,0,62.9,68.0,62.5
20160513054500,147.0,160.65,31.2245,32,49.9,0,62.8,68.0,62.5
20160513060000,147.0,158.55,30.8163,32,49.9,0,62.7,68.0,62.5
20160513061500,147.0,160.65,31.2245,32,49.9,0,62.8,68.0,62.5
20160513063000,147.0,158.55,30.8163,32,49.9,0,62.9,68.0,62.5
20160513064500,147.0,160.65,31.2245,32,49.9,0,62.9,68.0,62.5
20160513070000,147.0,156.45,30.4082,32,49.9,0,63.0,68.0,62.5
20160513071500,147.0,152.25,29.5918,32,49.9,0,63.0,68.0,62.5
20160513073000,147.0,152.25,29.5918,32,49.9,0,63.1,68.0,62.5
20160513074500,147.0,156.45,30.4082,32,50.6,0,63.6,68.0,62.5
20160513080000,147.0,152.25,29.5918,32,50.6,0,63.9,68.0,62.5
20160513081500,147.0,152.25,29.5918,32,50.6,0,64.0,68.0,62.5
20160513083000,147.0,150.15,29.1837,32,50.6,0,64.2,68.0,62.5
20160513084500,147.0,160.65,31.2245,32,50.6,0,64.3,68.0,62.5
20160513090000,147.0,264.6,51.4286,42,50.6,0,66.5,68.0,62.5
20160513091500,147.0,160.65,31.2245,33,50.6,0,64.9,68.0,62.5
20160513093000,147.0,158.55,30.8163,32,50.6,0,64.8,68.0,62.5
20160513094500,147.0,152.25,29.5918,32,50.6,0,64.7,68.0,62.5
20160513100000,147.0,156.45,30.4082,32,50.6,0,64.7,68.0,62.5
20160513101500,147.0,152.25,29.5918,32,50.6,0,64.7,68.0,62.5
20160513103000,147.0,160.65,31.2245,32,50.6,0,64.6,68.0,62.5
20160513104500,147.0,152.25,29.5918,32,50.6,0,64.7,68.0,62.5
20160513110000,147.0,152.25,29.5918,32,50.6,0,64.7,68.0,62.5
20160513111500,147.0,152.25,29.5918,32,50.6,0,64.6,68.0,62.5
20160513113000,147.0,160.65,31.2245,32,50.6,0,64.5,68.0,62.5
20160513114500,147.0,156.45,30.4082,32,50.6,0,64.5,68.0,62.5
20160513120000,147.0,156.45,30.4082,32,50.6,0,64.5,68.0,62.5
20160513121500,147.0,156.45,30.4082,32,50.6,0,64.6,68.0,62.5
20160513123000,147.0,150.15,29.1837,32,51.4,0,64.5,68.0,62.5
20160513124500,147.0,150.15,29.1837,32,52.2,0,64.4,68.0,62.5
20160513130000,147.0,156.45,30.4082,32,52.2,0,64.6,68.0,62.5
20160513131500,147.0,152.25,29.5918,32,53.1,0,64.8,68.0,62.5
20160513133000,147.0,164.85,32.0408,32,50.3,0,64.6,68.0,62.5
20160513134500,147.0,160.65,31.2245,32,50.3,0,64.6,68.0,62.5
20160513140000,147.0,164.85,32.0408,32,50.3,0,64.8,68.0,62.5
20160513141500,147.0,158.55,30.8163,32,50.3,0,64.6,68.0,62.5
20160513143000,147.0,164.85,32.0408,32,50.3,0,64.8,68.0,62.5
20160513144500,147.0,164.85,32.0408,32,50.3,0,63.7,68.0,62.5
20160513150000,147.0,160.65,31.2245,32,50.3,0,63.7,68.0,62.5
20160513151500,147.0,160.65,31.2245,32,50.3,0,63.6,68.0,62.5
20160513153000,147.0,160.65,31.2245,32,50.3,0,63.6,68.0,62.5
20160513154500,147.0,160.65,31.2245,32,50.3,0,63.7,68.0,62.5
20160513160000,147.0,160.65,31.2245,32,50.3,0,63.7,68.0,62.5
20160513161500,147.0,160.65,31.2245,32,50.3,0,63.6,68.0,62.5
20160513163000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,62.5
20160513164500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,62.5
20160513170000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,62.5
20160513171500,147.0,160.65,31.2245,32,50.3,0,63.4,68.0,62.5
20160513173000,147.0,160.65,31.2245,32,50.3,0,63.4,68.0,62.5
20160513174500,147.0,158.55,30.8163,32,50.3,0,63.4,68.0,62.5
20160513180000,147.0,160.65,31.2245,32,50.3,0,63.4,68.0,62.5
20160513181500,147.0,156.45,30.4082,32,50.3,0,63.4,68.0,62.5
20160513183000,147.0,158.55,30.8163,32,50.3,0,63.5,68.0,62.5
20160513184500,147.0,158.55,30.8163,32,50.3,0,63.4,68.0,62.5
20160513190000,147.0,160.65,31.2245,32,50.3,0,63.4,68.0,62.5
20160513191500,147.0,158.55,30.8163,32,50.3,0,63.3,68.0,62.5
20160513193000,147.0,158.55,30.8163,32,50.3,0,63.4,68.0,62.5
20160513194500,147.0,160.65,31.2245,32,50.3,0,63.3,68.0,62.5
20160513200000,147.0,160.65,31.2245,32,50.3,0,63.3,68.0,62.5
20160513201500,147.0,158.55,30.8163,32,50.3,0,63.4,68.0,62.5
20160513203000,147.0,160.65,31.2245,32,50.3,0,63.2,68.0,62.5
20160513204500,147.0,158.55,30.8163,32,50.3,0,63.1,68.0,62.5
20160513210000,147.0,160.65,31.2245,32,50.3,0,63.2,68.0,62.5
20160513211500,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,62.5
20160513213000,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,62.5
20160513214500,147.0,158.55,30.8163,32,50.3,0,63.1,68.0,62.5
20160513220000,147.0,164.85,32.0408,32,50.3,0,63.0,68.0,62.5
20160513221500,147.0,160.65,31.2245,32,50.3,0,63.0,68.0,62.5
20160513223000,147.0,160.65,31.2245,32,50.3,0,62.9,68.0,62.5
20160513224500,147.0,160.65,31.2245,32,50.3,0,62.9,68.0,62.5
20160513230000,147.0,160.65,31.2245,32,50.3,0,62.8,68.0,62.5
20160513231500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,62.5
20160513233000,147.0,160.65,31.2245,32,50.3,0,62.9,68.0,62.5
20160513234500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,62.5
20160514000000,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,62.5
20160514001500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,62.5
20160514003000,147.0,160.65,31.2245,32,50.3,0,62.8,68.0,62.5
20160514004500,147.0,160.65,31.2245,32,50.3,0,62.7,68.0,62.5
20160514010000,147.0,164.85,32.0408,32,49.5,0,62.7,68.0,62.5
20160514011500,147.0,158.55,30.8163,32,49.5,0,62.7,68.0,62.5
20160514013000,147.0,160.65,31.2245,32,49.5,0,62.7,68.0,62.5
20160514014500,147.0,158.55,30.8163,32,49.5,0,62.7,68.0,62.5
20160514020000,147.0,156.45,30.4082,32,49.5,0,62.7,68.0,62.5
20160514021500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514023000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514024500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514030000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514031500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514033000,147.0,152.25,29.5918,32,50.2,0,62.8,68.0,62.5
20160514034500,147.0,152.25,29.5918,32,50.2,0,62.8,68.0,62.5
20160514040000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514041500,147.0,152.25,29.5918,32,50.2,0,62.8,68.0,62.5
20160514043000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514044500,147.0,156.45,30.4082,32,50.2,0,62.7,68.0,62.5
20160514050000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514051500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514053000,147.0,156.45,30.4082,32,50.2,0,62.7,68.0,62.5
20160514054500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514060000,147.0,156.45,30.4082,32,50.2,0,62.6,68.0,62.5
20160514061500,147.0,156.45,30.4082,32,50.2,0,62.7,68.0,62.5
20160514063000,147.0,152.25,29.5918,32,50.2,0,62.7,68.0,62.5
20160514064500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514070000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514071500,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514073000,147.0,156.45,30.4082,32,50.2,0,62.9,68.0,62.5
20160514074500,147.0,152.25,29.5918,32,50.2,0,62.9,68.0,62.5
20160514080000,147.0,156.45,30.4082,32,50.2,0,62.8,68.0,62.5
20160514081500,147.0,152.25,29.5918,32,50.2,0,63.5,68.0,62.5
20160514083000,147.0,156.45,30.4082,32,50.2,0,63.7,68.0,62.5
20160514084500,147.0,156.45,30.4082,32,50.2,0,63.8,68.0,62.5
20160514090000,147.0,156.45,30.4082,32,50.2,0,63.8,68.0,62.5
20160514091500,147.0,156.45,30.4082,32,50.2,0,63.8,68.0,62.5
20160514093000,147.0,156.45,30.4082,32,50.2,0,63.8,68.0,62.5
20160514094500,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,62.5
20160514100000,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,62.5
20160514101500,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,62.5
20160514103000,147.0,152.25,29.5918,32,51.0,0,63.7,68.0,62.5
20160514104500,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,62.5
20160514110000,147.0,158.55,30.8163,32,51.0,0,63.7,68.0,62.5
20160514111500,147.0,160.65,31.2245,32,51.0,0,63.7,68.0,62.5
20160514113000,147.0,158.55,30.8163,32,51.0,0,63.6,68.0,62.5
20160514114500,147.0,152.25,29.5918,32,51.0,0,63.7,68.0,62.5
20160514120000,147.0,160.65,31.2245,32,51.0,0,63.8,68.0,62.5
20160514121500,147.0,156.45,30.4082,32,51.0,0,63.8,68.0,62.5
20160514123000,147.0,158.55,30.8163,32,51.0,0,63.8,68.0,62.5
20160514124500,147.0,150.15,29.1837,32,51.0,0,63.8,68.0,62.5
20160514130000,147.0,160.65,31.2245,32,51.0,0,63.9,68.0,62.5
20160514131500,147.0,156.45,30.4082,32,51.0,0,64.0,68.0,62.5
20160514133000,147.0,160.65,31.2245,32,51.0,0,64.0,68.0,62.5
20160514134500,147.0,158.55,30.8163,32,51.0,0,63.1,68.0,62.5
20160514140000,147.0,158.55,30.8163,32,51.0,0,63.1,68.0,62.5
20160514141500,147.0,156.45,30.4082,32,51.0,0,63.1,68.0,62.5
20160514143000,147.0,158.55,30.8163,32,51.0,0,63.1,68.0,62.5
20160514144500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514150000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514151500,147.0,156.45,30.4082,32,50.4,0,63.1,68.0,62.5
20160514153000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514154500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514160000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514161500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514163000,147.0,156.45,30.4082,32,50.4,0,63.2,68.0,62.5
20160514164500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514170000,147.0,156.45,30.4082,32,50.4,0,63.2,68.0,62.5
20160514171500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514173000,147.0,158.55,30.8163,32,50.4,0,63.2,68.0,62.5
20160514174500,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514180000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514181500,147.0,160.65,31.2245,32,50.4,0,63.2,68.0,62.5
20160514183000,147.0,160.65,31.2245,32,50.4,0,63.1,68.0,62.5
20160514184500,147.0,160.65,31.2245,32,50.4,0,63.2,68.0,62.5
20160514190000,147.0,160.65,31.2245,32,50.4,0,63.1,68.0,62.5
20160514191500,147.0,160.65,31.2245,32,50.4,0,63.2,68.0,62.5
20160514193000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514194500,147.0,160.65,31.2245,32,50.4,0,63.2,68.0,62.5
20160514200000,147.0,160.65,31.2245,32,50.4,0,63.1,68.0,62.5
20160514201500,147.0,160.65,31.2245,32,50.4,0,63.0,68.0,62.5
20160514203000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514204500,147.0,160.65,31.2245,32,50.4,0,63.1,68.0,62.5
20160514210000,147.0,158.55,30.8163,32,50.4,0,63.0,68.0,62.5
20160514211500,147.0,160.65,31.2245,32,50.4,0,63.1,68.0,62.5
20160514213000,147.0,158.55,30.8163,32,50.4,0,63.1,68.0,62.5
20160514214500,147.0,160.65,31.2245,32,50.4,0,63.0,68.0,62.5
20160514220000,147.0,158.55,30.8163,32,50.4,0,63.0,68.0,62.5
20160514221500,147.0,158.55,30.8163,32,50.4,0,63.0,68.0,62.5
20160514223000,147.0,160.65,31.2245,32,50.4,0,63.0,68.0,62.5
20160514224500,147.0,158.55,30.8163,32,50.4,0,63.0,68.0,62.5
20160514230000,147.0,158.55,30.8163,32,50.4,0,62.9,68.0,62.5
20160514231500,147.0,160.65,31.2245,32,50.4,0,63.0,68.0,62.5
20160514233000,147.0,160.65,31.2245,32,50.4,0,62.8,68.0,62.5
20160514234500,147.0,158.55,30.8163,32,50.4,0,62.9,68.0,62.5
20160515000000,147.0,158.55,30.8163,32,50.4,0,62.9,68.0,62.5
20160515001500,147.0,158.55,30.8163,32,50.4,0,62.9,68.0,62.5
20160515003000,147.0,158.55,30.8163,32,50.4,0,62.8,68.0,62.5
20160515004500,147.0,158.55,30.8163,32,50.4,0,62.9,68.0,62.5
20160515010000,147.0,160.65,31.2245,32,50.4,0,62.8,68.0,62.5
20160515011500,147.0,158.55,30.8163,32,50.4,0,62.7,68.0,62.5
20160515013000,147.0,156.45,30.4082,32,50.4,0,62.8,68.0,62.5
20160515014500,147.0,158.55,30.8163,32,50.4,0,62.8,68.0,62.5
20160515020000,147.0,158.55,30.8163,32,50.4,0,62.8,68.0,62.5
20160515021500,147.0,160.65,31.2245,32,50.4,0,62.7,68.0,62.5
20160515023000,147.0,158.55,30.8163,32,50.4,0,62.7,68.0,62.5
20160515024500,147.0,158.55,30.8163,32,50.4,0,62.8,68.0,62.5
20160515030000,147.0,160.65,31.2245,32,50.4,0,62.7,68.0,62.5
20160515031500,147.0,158.55,30.8163,32,50.4,0,62.7,68.0,62.5
20160515033000,147.0,160.65,31.2245,32,50.4,0,62.7,68.0,62.5
20160515034500,147.0,158.55,30.8163,32,50.4,0,62.7,68.0,62.5
20160515040000,147.0,152.25,29.5918,32,50.4,0,62.7,68.0,62.5
20160515041500,147.0,152.25,29.5918,32,50.4,0,62.7,68.0,62.5
20160515043000,147.0,150.15,29.1837,32,50.4,0,62.7,68.0,62.5
20160515044500,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515050000,147.0,152.25,29.5918,32,50.4,0,62.7,68.0,62.5
20160515051500,147.0,150.15,29.1837,32,50.4,0,62.7,68.0,62.5
20160515053000,147.0,152.25,29.5918,32,50.4,0,62.7,68.0,62.5
20160515054500,147.0,150.15,29.1837,32,50.4,0,62.7,68.0,62.5
20160515060000,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515061500,147.0,152.25,29.5918,32,50.4,0,62.8,68.0,62.5
20160515063000,147.0,150.15,29.1837,32,50.4,0,62.7,68.0,62.5
20160515064500,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515070000,147.0,147.0,28.5714,32,50.4,0,62.8,68.0,62.5
20160515071500,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515073000,147.0,150.15,29.1837,32,50.4,0,62.9,68.0,62.5
20160515074500,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515080000,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515081500,147.0,152.25,29.5918,32,50.4,0,62.9,68.0,62.5
20160515083000,147.0,152.25,29.5918,32,50.4,0,62.8,68.0,62.5
20160515084500,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515090000,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515091500,147.0,147.0,28.5714,32,50.4,0,62.9,68.0,62.5
20160515093000,147.0,150.15,29.1837,32,50.4,0,62.8,68.0,62.5
20160515094500,147.0,142.8,27.7551,32,50.4,0,63.0,68.0,62.5
20160515100000,147.0,142.8,27.7551,32,50.4,0,63.0,68.0,62.5
20160515101500,147.0,142.8,27.7551,32,50.4,0,63.1,68.0,62.5
20160515103000,147.0,147.0,28.5714,32,50.4,0,63.1,68.0,62.5
20160515104500,147.0,147.0,28.5714,32,50.4,0,63.1,68.0,62.5
20160515110000,147.0,147.0,28.5714,32,50.4,0,63.0,68.0,62.5
20160515111500,147.0,142.8,27.7551,32,50.4,0,63.1,68.0,62.5
20160515113000,147.0,142.8,27.7551,32,50.4,0,63.2,68.0,62.5
20160515114500,147.0,133.35,25.9184,32,50.4,0,63.3,68.0,62.5
20160515120000,147.0,137.55,26.7347,32,50.4,0,63.4,68.0,62.5
20160515121500,147.0,133.35,25.9184,32,50.4,0,63.5,68.0,62.5
20160515123000,147.0,137.55,26.7347,32,51.0,0,63.6,68.0,62.5
20160515124500,147.0,139.65,27.1429,32,51.0,0,63.5,68.0,62.5
