PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160515130000,147.0,147.0,28.5714,32,51.0,0,63.5,68.0,62.5
20160515131500,147.0,142.8,27.7551,32,51.0,0,63.5,68.0,62.5
20160515133000,147.0,150.15,29.1837,32,51.0,0,63.3,68.0,62.5
20160515134500,147.0,142.8,27.7551,32,51.0,0,63.4,68.0,62.5
20160515140000,147.0,142.8,27.7551,32,51.0,0,63.3,68.0,62.5
20160515141500,147.0,139.65,27.1429,32,51.0,0,63.4,68.0,62.5
20160515143000,147.0,139.65,27.1429,32,51.0,0,63.4,68.0,62.5
20160515144500,147.0,142.8,27.7551,32,51.0,0,63.6,68.0,62.5
20160515150000,147.0,142.8,27.7551,32,51.0,0,63.4,68.0,62.5
20160515151500,147.0,142.8,27.7551,32,51.0,0,63.3,68.0,62.5
20160515153000,147.0,142.8,27.7551,32,51.0,0,63.2,68.0,62.5
20160515154500,147.0,147.0,28.5714,32,51.0,0,63.3,68.0,62.5
20160515160000,147.0,142.8,27.7551,32,51.0,0,63.3,68.0,62.5
20160515161500,147.0,150.15,29.1837,32,51.0,0,63.1,68.0,62.5
20160515163000,147.0,147.0,28.5714,32,51.0,0,63.1,68.0,62.5
20160515164500,147.0,150.15,29.1837,32,51.0,0,63.1,68.0,62.5
20160515170000,147.0,147.0,28.5714,32,50.3,0,63.1,68.0,62.5
20160515171500,147.0,150.15,29.1837,32,50.3,0,63.0,68.0,62.5
20160515173000,147.0,150.15,29.1837,32,50.3,0,63.0,68.0,62.5
20160515174500,147.0,147.0,28.5714,32,50.3,0,62.9,68.0,62.5
20160515180000,147.0,147.0,28.5714,32,50.3,0,63.0,68.0,62.5
20160515181500,147.0,142.8,27.7551,32,50.3,0,62.9,68.0,62.5
20160515183000,147.0,150.15,29.1837,32,50.3,0,62.9,68.0,62.5
20160515184500,147.0,150.15,29.1837,32,50.3,0,62.9,68.0,62.5
20160515190000,147.0,152.25,29.5918,32,50.3,0,62.9,68.0,62.5
20160515191500,147.0,150.15,29.1837,32,50.3,0,62.9,68.0,62.5
20160515193000,147.0,152.25,29.5918,32,50.3,0,62.9,68.0,62.5
20160515194500,147.0,150.15,29.1837,32,50.3,0,62.9,68.0,62.5
20160515200000,147.0,152.25,29.5918,32,50.3,0,62.8,68.0,62.5
20160515201500,147.0,150.15,29.1837,32,50.3,0,62.8,68.0,62.5
20160515203000,147.0,152.25,29.5918,32,50.3,0,62.7,68.0,62.5
20160515204500,147.0,150.15,29.1837,32,50.3,0,62.7,68.0,62.5
20160515210000,147.0,150.15,29.1837,32,50.3,0,62.8,68.0,62.5
20160515211500,147.0,152.25,29.5918,32,50.3,0,62.8,68.0,62.5
20160515213000,147.0,150.15,29.1837,32,50.3,0,62.7,68.0,62.5
20160515214500,147.0,152.25,29.5918,32,50.3,0,62.7,68.0,62.5
20160515220000,147.0,150.15,29.1837,32,50.3,0,62.7,68.0,62.5
20160515221500,147.0,152.25,29.5918,32,50.3,0,62.7,68.0,62.5
20160515223000,147.0,150.15,29.1837,32,50.3,0,62.6,68.0,62.5
20160515224500,147.0,152.25,29.5918,32,50.3,0,62.6,68.0,62.5
20160515230000,147.0,152.25,29.5918,32,50.3,0,62.6,68.0,62.5
20160515231500,147.0,152.25,29.5918,32,50.3,0,62.6,68.0,62.5
20160515233000,147.0,152.25,29.5918,32,50.3,0,62.6,68.0,62.5
20160515234500,147.0,152.25,29.5918,32,50.3,0,62.6,68.0,62.5
20160516000000,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516001500,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516003000,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516004500,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516010000,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516011500,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516013000,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516014500,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516020000,147.0,152.25,29.5918,32,50.3,0,62.5,68.0,62.5
20160516021500,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516023000,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516024500,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516030000,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516031500,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516033000,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516034500,147.0,152.25,29.5918,32,50.3,0,62.4,68.0,62.5
20160516040000,147.0,152.25,29.5918,32,50.3,0,62.3,68.0,62.5
20160516041500,147.0,156.45,30.4082,32,50.3,0,62.3,68.0,62.5
20160516043000,147.0,156.45,30.4082,32,50.3,0,62.3,68.0,62.5
20160516044500,147.0,156.45,30.4082,32,50.3,0,62.4,68.0,62.5
20160516050000,147.0,152.25,29.5918,32,50.3,100,62.2,68.0,62.5
20160516051500,147.0,152.25,29.5918,32,50.3,0,62.3,68.0,62.5
20160516053000,147.0,156.45,30.4082,32,50.3,0,62.2,68.0,62.5
20160516054500,147.0,156.45,30.4082,32,50.3,0,62.3,68.0,62.5
20160516060000,147.0,156.45,30.4082,32,50.3,100,62.2,68.0,62.5
20160516061500,147.0,152.25,29.5918,32,50.3,100,62.2,68.0,62.5
20160516063000,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,62.5
20160516064500,147.0,156.45,30.4082,32,50.3,0,63.3,68.0,62.5
20160516070000,147.0,156.45,30.4082,32,50.3,0,63.4,68.0,62.5
20160516071500,147.0,152.25,29.5918,32,50.3,0,63.0,68.0,62.5
20160516073000,147.0,152.25,29.5918,32,50.3,0,63.6,68.0,62.5
20160516074500,147.0,150.15,29.1837,32,50.3,0,63.7,68.0,62.5
20160516080000,147.0,150.15,29.1837,32,50.3,0,63.8,68.0,62.5
20160516081500,147.0,150.15,29.1837,32,50.3,0,64.1,68.0,62.5
20160516083000,147.0,142.8,27.7551,32,50.3,0,64.2,68.0,62.5
20160516084500,147.0,137.55,26.7347,32,50.3,0,64.3,68.0,62.5
20160516090000,147.0,139.65,27.1429,32,50.3,0,64.5,68.0,62.5
20160516091500,147.0,139.65,27.1429,32,50.3,0,64.5,68.0,62.5
20160516093000,147.0,147.0,28.5714,32,50.3,0,64.5,68.0,62.5
20160516094500,147.0,142.8,27.7551,32,50.3,0,64.4,68.0,62.5
20160516100000,147.0,142.8,27.7551,32,50.3,0,64.4,68.0,62.5
20160516101500,147.0,137.55,26.7347,32,50.3,0,64.3,68.0,62.5
20160516103000,147.0,139.65,27.1429,32,50.3,0,63.9,68.0,62.5
20160516104500,147.0,139.65,27.1429,32,50.3,0,64.3,68.0,62.5
20160516110000,147.0,139.65,27.1429,32,50.3,0,64.3,68.0,62.5
20160516111500,147.0,133.35,25.9184,32,50.3,0,64.2,68.0,62.5
20160516113000,147.0,133.35,25.9184,32,51.0,0,64.0,68.0,62.5
20160516114500,147.0,130.2,25.3061,32,51.0,0,64.1,68.0,62.5
20160516120000,147.0,137.55,26.7347,32,51.0,0,64.1,68.0,62.5
20160516121500,147.0,127.05,24.6939,32,51.0,0,64.1,68.0,62.5
20160516123000,147.0,137.55,26.7347,32,51.0,0,64.2,68.0,62.5
20160516124500,147.0,137.55,26.7347,32,51.0,0,64.3,68.0,62.5
20160516130000,147.0,147.0,28.5714,32,51.0,0,64.2,68.0,62.5
20160516131500,147.0,147.0,28.5714,32,51.0,0,64.4,68.0,62.5
20160516133000,147.0,152.25,29.5918,32,50.3,0,64.4,68.0,62.5
20160516134500,147.0,150.15,29.1837,32,50.3,0,64.1,68.0,62.5
20160516140000,147.0,150.15,29.1837,32,50.3,0,64.3,68.0,62.5
20160516141500,147.0,150.15,29.1837,32,50.3,0,64.4,68.0,62.5
20160516143000,147.0,147.0,28.5714,32,50.3,0,64.3,68.0,62.5
20160516144500,147.0,147.0,28.5714,32,50.3,0,64.3,68.0,62.5
20160516150000,147.0,147.0,28.5714,32,50.3,0,64.4,68.0,62.5
20160516151500,147.0,150.15,29.1837,32,50.3,0,64.4,68.0,62.5
20160516153000,147.0,150.15,29.1837,32,50.3,0,64.4,68.0,62.5
20160516154500,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,62.5
20160516160000,147.0,150.15,29.1837,32,50.3,0,64.1,68.0,62.5
20160516161500,147.0,150.15,29.1837,32,50.3,0,64.2,68.0,62.5
20160516163000,147.0,150.15,29.1837,32,50.3,0,64.2,68.0,62.5
20160516164500,147.0,152.25,29.5918,32,50.3,0,64.2,68.0,62.5
20160516170000,147.0,150.15,29.1837,32,50.3,0,63.5,68.0,62.5
20160516171500,147.0,150.15,29.1837,32,50.3,0,64.2,68.0,62.5
20160516173000,147.0,152.25,29.5918,32,50.3,0,64.6,68.0,62.5
20160516174500,147.0,152.25,29.5918,32,50.3,0,64.7,68.0,62.5
20160516180000,147.0,150.15,29.1837,32,50.3,0,64.7,68.0,62.5
20160516181500,147.0,150.15,29.1837,32,50.3,0,65.1,68.0,62.5
20160516183000,147.0,152.25,29.5918,32,50.3,0,65.6,68.0,62.5
20160516184500,147.0,150.15,29.1837,32,50.3,0,65.9,68.0,62.5
20160516190000,147.0,152.25,29.5918,32,50.3,0,66.0,68.0,62.5
20160516191500,147.0,152.25,29.5918,32,50.3,0,66.0,68.0,62.5
20160516193000,147.0,152.25,29.5918,32,50.3,0,66.1,68.0,62.5
20160516194500,147.0,152.25,29.5918,32,50.3,0,65.0,68.0,62.5
20160516200000,147.0,152.25,29.5918,32,50.3,0,64.4,68.0,62.5
20160516201500,147.0,156.45,30.4082,32,50.3,0,64.1,68.0,62.5
20160516203000,147.0,152.25,29.5918,32,50.3,0,63.9,68.0,62.5
20160516204500,147.0,152.25,29.5918,32,50.3,0,63.7,68.0,62.5
20160516210000,147.0,152.25,29.5918,32,50.3,0,63.7,68.0,62.5
20160516211500,147.0,156.45,30.4082,32,50.3,0,63.7,68.0,62.5
20160516213000,147.0,152.25,29.5918,32,50.3,0,63.5,68.0,62.5
20160516214500,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,62.5
20160516220000,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,62.5
20160516221500,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,62.5
20160516223000,147.0,156.45,30.4082,32,50.3,0,63.0,68.0,62.5
20160516224500,147.0,156.45,30.4082,32,50.3,0,62.9,68.0,62.5
20160516230000,147.0,156.45,30.4082,32,50.3,0,62.8,68.0,62.5
20160516231500,147.0,156.45,30.4082,32,50.3,0,62.8,68.0,62.5
20160516233000,147.0,156.45,30.4082,32,50.3,0,62.8,68.0,62.5
20160516234500,147.0,156.45,30.4082,32,50.3,0,62.8,68.0,62.5
20160517000000,147.0,156.45,30.4082,32,50.3,0,62.7,68.0,62.5
20160517001500,147.0,158.55,30.8163,32,50.3,0,62.6,68.0,62.5
20160517003000,147.0,158.55,30.8163,32,50.3,0,62.6,68.0,62.5
20160517004500,147.0,156.45,30.4082,32,50.3,0,62.6,68.0,62.5
20160517010000,147.0,158.55,30.8163,32,50.3,0,62.5,68.0,62.5
20160517011500,147.0,158.55,30.8163,32,50.3,0,62.5,68.0,62.5
20160517013000,147.0,158.55,30.8163,32,50.3,0,62.5,68.0,62.5
20160517014500,147.0,158.55,30.8163,32,50.3,0,62.4,68.0,62.5
20160517020000,147.0,156.45,30.4082,32,50.3,0,62.4,68.0,62.5
20160517021500,147.0,158.55,30.8163,32,50.3,0,62.4,68.0,62.5
20160517023000,147.0,156.45,30.4082,32,50.3,0,62.4,68.0,62.5
20160517024500,147.0,158.55,30.8163,32,50.3,0,62.4,68.0,62.5
20160517030000,147.0,158.55,30.8163,32,50.3,0,62.4,68.0,62.5
20160517031500,147.0,158.55,30.8163,32,50.3,0,62.3,68.0,62.5
20160517033000,147.0,156.45,30.4082,32,50.3,0,62.3,68.0,62.5
20160517034500,147.0,156.45,30.4082,32,50.3,0,62.3,68.0,62.5
20160517040000,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517041500,147.0,156.45,30.4082,32,50.3,100,62.2,68.0,62.5
20160517043000,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517044500,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517050000,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517051500,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517053000,147.0,158.55,30.8163,32,50.3,100,62.1,68.0,62.5
20160517054500,147.0,158.55,30.8163,32,50.3,100,62.2,68.0,62.5
20160517060000,147.0,156.45,30.4082,32,50.3,100,62.1,68.0,62.5
20160517061500,147.0,158.55,30.8163,32,50.3,0,63.0,68.0,62.5
20160517063000,147.0,158.55,30.8163,32,50.3,0,63.1,68.0,62.5
20160517064500,147.0,158.55,30.8163,32,50.3,0,63.2,68.0,62.5
20160517070000,147.0,156.45,30.4082,32,50.3,0,63.2,68.0,62.5
20160517071500,147.0,156.45,30.4082,32,50.3,0,63.3,68.0,62.5
20160517073000,147.0,156.45,30.4082,32,50.3,0,63.3,68.0,62.5
20160517074500,147.0,156.45,30.4082,32,50.3,0,63.2,68.0,62.5
20160517080000,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,62.5
20160517081500,147.0,152.25,29.5918,32,50.3,0,63.2,68.0,62.5
20160517083000,147.0,150.15,29.1837,32,50.3,0,63.3,68.0,62.5
20160517084500,147.0,150.15,29.1837,32,50.3,0,63.4,68.0,62.5
20160517090000,147.0,152.25,29.5918,32,71.5,100,64.1,69.9,66.9
20160517091500,147.0,147.0,28.5714,32,77.6,100,64.1,69.9,66.9
20160517093000,147.0,152.25,29.5918,32,77.6,100,64.1,70.0,67.0
20160517094500,147.0,147.0,28.5714,32,76.8,100,64.4,70.0,67.0
20160517100000,147.0,152.25,29.5918,32,76.8,100,64.5,69.9,66.9
20160517101500,147.0,142.8,27.7551,32,78.3,100,64.8,69.9,66.9
20160517103000,147.0,150.15,29.1837,32,78.3,100,65.8,69.9,66.9
20160517104500,147.0,150.15,29.1837,32,71.1,100,65.6,69.9,66.9
20160517110000,147.0,150.15,29.1837,32,78.6,100,65.4,70.4,67.4
20160517111500,147.0,137.55,26.7347,32,77.3,100,65.6,70.4,67.4
20160517113000,147.0,139.65,27.1429,32,80.1,100,65.6,70.4,67.4
20160517114500,147.0,133.35,25.9184,32,80.1,100,65.8,69.8,66.8
20160517120000,147.0,164.85,32.0408,33,54.3,0,65.9,68.4,65.4
20160517121500,147.0,152.25,29.5918,32,51.9,0,65.6,68.4,65.4
20160517123000,147.0,172.2,33.4694,33,51.9,0,65.5,68.0,64.9
20160517124500,147.0,152.25,29.5918,32,74.8,100,65.6,69.9,66.9
20160517130000,147.0,160.65,31.2245,32,73.4,100,65.8,69.4,66.4
20160517131500,147.0,156.45,30.4082,32,75.3,100,66.0,69.9,66.9
20160517133000,147.0,160.65,31.2245,32,76.8,100,66.0,69.9,66.9
20160517134500,147.0,156.45,30.4082,32,76.8,100,66.3,69.9,66.9
20160517140000,147.0,156.45,30.4082,32,76.8,100,66.4,69.9,66.9
20160517141500,147.0,152.25,29.5918,32,78.2,100,66.4,69.9,66.9
20160517143000,147.0,156.45,30.4082,32,77.2,100,66.5,69.9,66.9
20160517144500,147.0,158.55,30.8163,32,75.9,100,66.6,69.9,66.9
20160517150000,147.0,158.55,30.8163,32,75.9,100,66.7,69.9,66.9
20160517151500,147.0,158.55,30.8163,32,76.8,100,66.7,69.9,66.9
20160517153000,147.0,160.65,31.2245,32,76.8,100,66.9,69.9,66.9
20160517154500,147.0,158.55,30.8163,32,76.8,100,67.1,69.9,66.9
20160517160000,147.0,158.55,30.8163,32,74.4,100,67.1,69.9,66.9
20160517161500,147.0,158.55,30.8163,32,75.9,100,67.1,69.9,66.9
20160517163000,147.0,158.55,30.8163,32,74.4,100,67.1,69.9,66.9
20160517164500,147.0,156.45,30.4082,32,76.1,100,67.1,69.9,66.9
20160517170000,147.0,156.45,30.4082,32,56.0,0,67.2,69.9,66.9
20160517171500,147.0,156.45,30.4082,32,52.2,100,66.4,69.9,66.9
20160517173000,147.0,156.45,30.4082,32,52.2,100,66.0,69.9,66.9
20160517174500,147.0,152.25,29.5918,32,67.9,100,66.7,69.9,66.9
20160517180000,147.0,152.25,29.5918,32,60.8,100,66.7,69.9,66.9
20160517181500,147.0,160.65,31.2245,32,60.0,100,66.4,69.9,66.9
20160517183000,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160517184500,147.0,158.55,30.8163,32,64.8,100,66.9,69.9,66.9
20160517190000,147.0,160.65,31.2245,32,65.8,100,66.9,69.9,66.9
20160517191500,147.0,158.55,30.8163,32,64.9,100,67.0,69.9,66.9
20160517193000,147.0,160.65,31.2245,32,64.9,100,67.0,69.9,66.9
20160517194500,147.0,160.65,31.2245,32,64.9,100,66.9,69.9,66.9
20160517200000,147.0,158.55,30.8163,32,64.9,100,66.9,69.9,66.9
20160517201500,147.0,160.65,31.2245,32,64.9,100,66.9,69.9,66.9
20160517203000,147.0,160.65,31.2245,32,64.9,100,66.9,69.9,66.9
20160517204500,147.0,160.65,31.2245,32,64.9,100,66.9,69.9,66.9
20160517210000,147.0,160.65,31.2245,32,64.0,100,66.9,69.9,66.9
20160517211500,147.0,160.65,31.2245,32,64.8,100,66.8,69.9,66.9
20160517213000,147.0,164.85,32.0408,32,64.8,100,66.8,69.9,66.9
20160517214500,147.0,160.65,31.2245,32,64.8,100,66.8,69.9,66.9
20160517220000,147.0,160.65,31.2245,32,64.8,100,66.8,69.9,66.9
20160517221500,147.0,164.85,32.0408,32,64.8,100,66.7,69.9,66.9
20160517223000,147.0,164.85,32.0408,32,64.8,100,66.7,69.9,66.9
20160517224500,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160517230000,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160517231500,147.0,164.85,32.0408,32,64.8,100,66.7,69.9,66.9
20160517233000,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160517234500,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160518000000,147.0,164.85,32.0408,32,64.8,100,66.7,69.9,66.9
20160518001500,147.0,164.85,32.0408,32,64.8,100,66.7,69.9,66.9
20160518003000,147.0,160.65,31.2245,32,64.1,100,66.6,69.9,66.9
20160518004500,147.0,164.85,32.0408,32,64.8,100,66.6,69.9,66.9
20160518010000,147.0,160.65,31.2245,32,64.8,100,66.7,69.9,66.9
20160518011500,147.0,156.45,30.4082,32,64.8,100,66.7,69.9,66.9
20160518013000,147.0,164.85,32.0408,32,66.6,100,66.6,69.9,66.9
20160518014500,147.0,160.65,31.2245,32,70.6,100,67.1,69.9,66.9
20160518020000,147.0,156.45,30.4082,32,53.5,100,66.2,69.9,66.9
20160518021500,147.0,158.55,30.8163,32,73.9,100,66.3,69.9,66.9
20160518023000,147.0,156.45,30.4082,32,56.7,100,66.2,69.9,66.9
20160518024500,147.0,156.45,30.4082,32,74.8,100,66.9,69.9,66.9
20160518030000,147.0,158.55,30.8163,32,53.9,100,66.6,69.9,66.9
20160518031500,147.0,156.45,30.4082,32,66.0,100,65.9,69.9,66.9
20160518033000,147.0,156.45,30.4082,32,58.0,100,66.6,69.9,66.9
20160518034500,147.0,156.45,30.4082,32,73.2,100,66.6,69.9,66.9
20160518040000,147.0,158.55,30.8163,32,63.3,0,67.2,69.9,66.9
20160518041500,147.0,156.45,30.4082,32,52.3,100,66.0,69.9,66.9
20160518043000,147.0,158.55,30.8163,32,73.5,100,66.5,69.9,66.9
20160518044500,147.0,156.45,30.4082,32,60.3,100,66.2,69.9,66.9
20160518050000,147.0,152.25,29.5918,32,75.8,100,67.0,69.9,66.9
20160518051500,147.0,156.45,30.4082,32,54.8,0,66.7,69.9,66.9
20160518053000,147.0,156.45,30.4082,32,61.9,100,65.8,69.9,66.9
20160518054500,147.0,156.45,30.4082,32,64.9,100,66.8,69.9,66.9
20160518060000,147.0,156.45,30.4082,32,64.9,100,66.3,69.9,66.9
20160518061500,147.0,156.45,30.4082,32,73.5,100,67.1,69.9,66.9
20160518063000,147.0,158.55,30.8163,32,53.9,0,66.8,69.9,66.9
20160518064500,147.0,156.45,30.4082,32,51.1,100,66.2,69.9,66.9
20160518070000,147.0,156.45,30.4082,32,51.1,100,66.2,69.9,66.9
20160518071500,147.0,156.45,30.4082,32,66.3,100,66.1,69.9,66.9
20160518073000,147.0,156.45,30.4082,32,75.8,100,66.2,69.9,66.9
20160518074500,147.0,158.55,30.8163,32,76.8,100,66.3,69.9,66.9
20160518080000,147.0,152.25,29.5918,32,76.8,100,66.5,69.9,66.9
20160518081500,147.0,156.45,30.4082,32,76.8,100,66.5,69.9,66.9
20160518083000,147.0,156.45,30.4082,32,76.8,100,66.5,69.9,66.9
20160518084500,147.0,164.85,32.0408,32,75.9,100,66.6,69.9,66.9
20160518090000,147.0,185.85,36.1225,34,54.7,0,67.7,69.9,66.9
20160518091500,147.0,158.55,30.8163,32,51.5,100,66.4,69.9,66.9
20160518093000,147.0,152.25,29.5918,32,67.1,100,66.0,69.9,66.9
20160518094500,147.0,158.55,30.8163,32,73.4,100,66.3,69.9,66.9
20160518100000,147.0,152.25,29.5918,32,75.4,100,66.2,69.9,66.9
20160518101500,147.0,158.55,30.8163,32,76.4,100,66.2,69.9,66.9
20160518103000,147.0,152.25,29.5918,32,78.2,100,66.3,69.9,66.9
20160518104500,147.0,158.55,30.8163,32,76.3,100,66.1,69.9,66.9
20160518110000,147.0,160.65,31.2245,32,76.3,100,66.2,69.9,66.9
20160518111500,147.0,152.25,29.5918,32,78.3,100,66.4,69.9,66.9
20160518113000,147.0,164.85,32.0408,32,77.2,100,66.7,69.9,66.9
20160518114500,147.0,147.0,28.5714,32,77.2,100,66.9,69.9,66.9
20160518120000,147.0,150.15,29.1837,32,79.1,100,67.0,69.9,66.9
20160518121500,147.0,150.15,29.1837,32,55.6,100,67.0,69.9,66.9
20160518123000,147.0,152.25,29.5918,32,52.3,100,66.5,69.9,66.9
20160518124500,147.0,156.45,30.4082,32,51.4,100,66.6,69.9,66.9
20160518130000,147.0,152.25,29.5918,32,51.4,100,66.6,69.9,66.9
20160518131500,147.0,158.55,30.8163,32,50.7,100,66.4,69.9,66.9
20160518133000,147.0,158.55,30.8163,32,51.4,100,66.4,69.9,66.9
20160518134500,147.0,156.45,30.4082,32,66.8,100,66.5,69.9,66.9
20160518140000,147.0,152.25,29.5918,32,70.6,100,66.6,69.9,66.9
20160518141500,147.0,158.55,30.8163,32,70.6,100,66.7,69.8,66.8
20160518143000,147.0,158.55,30.8163,32,70.6,100,66.8,69.9,66.9
20160518144500,147.0,160.65,31.2245,32,70.6,100,66.9,69.9,66.9
20160518150000,147.0,156.45,30.4082,32,70.6,100,66.9,69.9,66.9
20160518151500,147.0,160.65,31.2245,32,70.6,100,67.0,69.9,66.9
20160518153000,147.0,156.45,30.4082,32,61.2,0,67.1,69.8,66.8
20160518154500,147.0,158.55,30.8163,32,52.3,0,67.0,69.9,66.9
20160518160000,147.0,156.45,30.4082,32,51.5,0,66.9,69.8,66.8
20160518161500,147.0,158.55,30.8163,32,51.5,0,66.9,69.8,66.8
20160518163000,147.0,150.15,29.1837,32,51.5,0,66.8,69.6,66.6
20160518164500,147.0,158.55,30.8163,32,51.5,0,66.7,69.6,66.6
20160518170000,147.0,158.55,30.8163,32,51.5,0,66.6,69.6,66.6
20160518171500,147.0,158.55,30.8163,32,72.9,100,66.0,69.7,66.7
20160518173000,147.0,158.55,30.8163,32,75.7,100,66.3,69.8,66.8
20160518174500,147.0,158.55,30.8163,32,72.5,100,66.7,69.8,66.8
20160518180000,147.0,158.55,30.8163,32,69.7,100,67.1,69.8,66.8
20160518181500,147.0,158.55,30.8163,32,52.3,100,66.5,69.9,66.9
20160518183000,147.0,156.45,30.4082,32,51.5,100,66.4,69.9,66.9
20160518184500,147.0,152.25,29.5918,32,51.5,100,66.4,69.8,66.8
20160518190000,147.0,156.45,30.4082,32,51.5,100,66.3,69.9,66.9
20160518191500,147.0,152.25,29.5918,32,61.9,100,66.8,69.9,66.9
20160518193000,147.0,156.45,30.4082,32,61.9,100,67.0,69.9,66.9
20160518194500,147.0,156.45,30.4082,32,61.9,100,66.7,69.9,66.9
20160518200000,147.0,158.55,30.8163,32,62.8,100,66.6,69.9,66.9
20160518201500,147.0,156.45,30.4082,32,62.8,100,66.6,69.9,66.9
20160518203000,147.0,156.45,30.4082,32,62.8,100,66.5,69.9,66.9
20160518204500,147.0,158.55,30.8163,32,69.7,100,66.9,69.9,66.9
20160518210000,147.0,156.45,30.4082,32,69.7,0,67.2,69.9,66.9
20160518211500,147.0,156.45,30.4082,32,52.3,100,66.1,69.9,66.9
20160518213000,147.0,156.45,30.4082,32,73.5,100,66.4,69.9,66.9
20160518214500,147.0,156.45,30.4082,32,57.0,100,66.2,69.9,66.9
20160518220000,147.0,156.45,30.4082,32,73.7,100,67.0,69.9,66.9
20160518221500,147.0,156.45,30.4082,32,55.2,0,66.8,69.9,66.9
20160518223000,147.0,156.45,30.4082,32,51.5,100,65.9,69.9,66.9
20160518224500,147.0,156.45,30.4082,32,72.5,100,66.6,69.9,66.9
20160518230000,147.0,156.45,30.4082,32,60.4,100,66.4,69.9,66.9
20160518231500,147.0,156.45,30.4082,32,71.7,100,66.9,69.9,66.9
20160518233000,147.0,158.55,30.8163,32,54.3,100,66.6,69.9,66.9
20160518234500,147.0,156.45,30.4082,32,68.6,100,66.0,69.9,66.9
20160519000000,147.0,156.45,30.4082,32,57.7,100,66.6,69.9,66.9
20160519001500,147.0,156.45,30.4082,32,74.4,100,66.8,69.9,66.9
20160519003000,147.0,156.45,30.4082,32,56.0,0,66.8,69.9,66.9
20160519004500,147.0,156.45,30.4082,32,63.6,100,65.8,69.9,66.9
20160519010000,147.0,156.45,30.4082,32,59.2,100,66.6,69.9,66.9
20160519011500,147.0,152.25,29.5918,32,74.8,100,66.7,69.9,66.9
20160519013000,147.0,156.45,30.4082,32,56.4,0,66.9,69.9,66.9
20160519014500,147.0,156.45,30.4082,32,65.2,100,65.9,69.9,66.9
20160519020000,147.0,152.25,29.5918,32,58.6,100,66.6,69.9,66.9
20160519021500,147.0,156.45,30.4082,32,74.4,100,66.7,69.9,66.9
20160519023000,147.0,158.55,30.8163,32,59.2,0,67.1,69.9,66.9
20160519024500,147.0,156.45,30.4082,32,55.5,100,65.7,69.9,66.9
20160519030000,147.0,156.45,30.4082,32,63.6,100,66.7,69.9,66.9
20160519031500,147.0,156.45,30.4082,32,72.9,100,66.5,69.9,66.9
20160519033000,147.0,156.45,30.4082,32,65.5,0,67.2,69.9,66.9
20160519034500,147.0,152.25,29.5918,32,51.9,100,65.7,69.9,66.9
20160519040000,147.0,152.25,29.5918,32,67.3,100,66.6,69.9,66.9
20160519041500,147.0,150.15,29.1837,32,73.6,100,66.4,69.9,66.9
20160519043000,147.0,152.25,29.5918,32,73.6,100,67.2,69.9,66.9
20160519044500,147.0,152.25,29.5918,32,52.6,100,66.0,69.9,66.9
20160519050000,147.0,150.15,29.1837,32,73.5,100,66.4,69.9,66.9
20160519051500,147.0,152.25,29.5918,32,64.7,100,66.2,69.9,66.9
20160519053000,147.0,152.25,29.5918,32,75.8,100,67.0,69.9,66.9
20160519054500,147.0,152.25,29.5918,32,54.3,100,66.6,69.9,66.9
20160519060000,147.0,152.25,29.5918,32,70.5,100,66.0,69.9,66.9
20160519061500,147.0,152.25,29.5918,32,62.6,100,66.7,69.9,66.9
20160519063000,147.0,156.45,30.4082,32,71.0,100,66.4,69.9,66.9
20160519064500,147.0,152.25,29.5918,32,74.9,100,67.1,69.9,66.9
20160519070000,147.0,150.15,29.1837,32,53.1,100,66.6,69.8,66.8
20160519071500,147.0,152.25,29.5918,32,51.4,100,66.3,69.8,66.8
20160519073000,147.0,150.15,29.1837,32,51.4,100,66.1,69.6,66.6
20160519074500,147.0,142.8,27.7551,32,71.9,100,66.0,69.7,66.7
20160519080000,147.0,142.8,27.7551,32,75.9,100,66.2,69.7,66.7
20160519081500,147.0,147.0,28.5714,32,76.8,100,66.4,69.6,66.6
20160519083000,147.0,142.8,27.7551,32,76.8,100,66.5,69.6,66.6
20160519084500,147.0,150.15,29.1837,32,75.9,100,66.7,69.6,66.6
20160519090000,147.0,474.6,92.2449,58,51.1,0,72.3,69.8,66.8
20160519091500,147.0,158.55,30.8163,32,51.1,0,67.2,70.4,67.4
20160519093000,147.0,152.25,29.5918,32,51.1,100,67.2,70.4,67.4
20160519094500,147.0,156.45,30.4082,32,51.1,100,66.8,70.4,67.4
20160519100000,147.0,147.0,28.5714,32,59.5,100,66.5,70.4,67.4
20160519101500,147.0,152.25,29.5918,32,75.9,100,66.5,70.4,67.4
20160519103000,147.0,152.25,29.5918,32,78.0,100,66.5,70.4,67.4
20160519104500,147.0,156.45,30.4082,32,76.4,100,66.6,70.4,67.4
20160519110000,147.0,152.25,29.5918,32,76.4,100,66.6,70.4,67.4
20160519111500,147.0,152.25,29.5918,32,78.7,100,67.1,70.4,67.4
20160519113000,147.0,152.25,29.5918,32,77.2,100,67.3,70.4,67.4
20160519114500,147.0,156.45,30.4082,32,77.2,100,67.3,70.4,67.4
20160519120000,147.0,156.45,30.4082,32,77.2,100,67.4,70.4,67.4
20160519121500,147.0,158.55,30.8163,32,57.2,100,67.2,70.4,67.4
20160519123000,147.0,156.45,30.4082,32,52.7,100,66.6,70.4,67.4
20160519124500,147.0,156.45,30.4082,32,54.7,100,66.7,70.4,67.4
20160519130000,147.0,158.55,30.8163,32,70.1,100,66.9,70.4,67.4
20160519131500,147.0,160.65,31.2245,32,74.8,100,66.9,70.4,67.4
20160519133000,147.0,156.45,30.4082,31,77.5,100,67.0,70.4,67.4
20160519134500,147.0,158.55,30.8163,31,75.8,100,67.3,70.4,67.4
20160519140000,147.0,158.55,30.8163,31,75.8,100,67.3,70.4,67.4
20160519141500,147.0,156.45,30.4082,31,77.8,100,67.4,70.4,67.4
20160519143000,147.0,156.45,30.4082,31,75.9,100,67.5,70.4,67.4
20160519144500,147.0,158.55,30.8163,31,76.8,100,67.5,70.4,67.4
20160519150000,147.0,160.65,31.2245,31,77.7,100,67.5,70.4,67.4
20160519151500,147.0,160.65,31.2245,31,75.9,100,67.6,70.4,67.4
20160519153000,147.0,158.55,30.8163,31,53.9,0,67.6,70.4,67.4
20160519154500,147.0,160.65,31.2245,31,51.9,100,67.3,70.4,67.4
20160519160000,147.0,160.65,31.2245,31,51.9,100,67.4,70.4,67.4
20160519161500,147.0,158.55,30.8163,31,51.9,100,67.4,70.4,67.4
20160519163000,147.0,158.55,30.8163,31,51.9,100,67.3,70.4,67.4
20160519164500,147.0,158.55,30.8163,31,51.1,100,67.1,70.4,67.4
20160519170000,147.0,158.55,30.8163,31,51.1,100,67.2,70.4,67.4
20160519171500,147.0,158.55,30.8163,31,51.1,100,67.1,70.4,67.4
20160519173000,147.0,158.55,30.8163,31,51.1,100,66.7,70.4,67.4
20160519174500,147.0,156.45,30.4082,31,59.6,100,66.9,70.4,67.4
20160519180000,147.0,156.45,30.4082,31,66.7,100,67.5,70.4,67.4
20160519181500,147.0,158.55,30.8163,31,54.3,0,67.6,70.4,67.4
20160519183000,147.0,158.55,30.8163,31,51.5,100,67.1,70.4,67.4
20160519184500,147.0,156.45,30.4082,31,51.5,100,66.8,70.4,67.4
20160519190000,147.0,152.25,29.5918,31,51.5,100,66.7,70.4,67.4
20160519191500,147.0,156.45,30.4082,31,69.6,100,67.4,70.4,67.4
20160519193000,147.0,156.45,30.4082,31,60.6,0,67.6,70.4,67.4
20160519194500,147.0,156.45,30.4082,31,51.9,100,67.0,70.4,67.4
20160519200000,147.0,156.45,30.4082,31,51.1,100,66.7,70.4,67.4
20160519201500,147.0,152.25,29.5918,31,69.1,100,66.9,70.4,67.4
20160519203000,147.0,156.45,30.4082,31,54.3,100,66.9,70.4,67.4
20160519204500,147.0,152.25,29.5918,31,71.6,100,67.6,70.4,67.4
20160519210000,147.0,152.25,29.5918,31,53.1,0,67.2,70.4,67.4
20160519211500,147.0,152.25,29.5918,31,51.9,100,67.1,70.4,67.4
20160519213000,147.0,156.45,30.4082,31,51.1,100,66.7,70.4,67.4
20160519214500,147.0,156.45,30.4082,31,69.2,100,67.1,70.4,67.4
20160519220000,147.0,156.45,30.4082,31,54.3,100,67.0,70.4,67.4
20160519221500,147.0,152.25,29.5918,31,66.2,100,67.1,70.4,67.4
20160519223000,147.0,152.25,29.5918,31,67.3,100,67.3,70.4,67.4
20160519224500,147.0,152.25,29.5918,31,67.3,100,67.5,70.4,67.4
20160519230000,147.0,152.25,29.5918,31,67.3,100,67.5,70.4,67.4
20160519231500,147.0,152.25,29.5918,31,67.3,100,67.6,70.4,67.4
20160519233000,147.0,152.25,29.5918,31,67.3,100,67.6,70.4,67.4
20160519234500,147.0,152.25,29.5918,31,67.3,100,67.6,70.4,67.4
20160520000000,147.0,152.25,29.5918,31,67.3,100,67.6,70.4,67.4
20160520001500,147.0,152.25,29.5918,31,53.1,100,67.1,70.4,67.4
20160520003000,147.0,156.45,30.4082,31,51.4,100,66.6,70.4,67.4
20160520004500,147.0,152.25,29.5918,31,68.7,100,66.9,70.4,67.4
20160520010000,147.0,152.25,29.5918,31,65.8,100,67.3,70.4,67.4
20160520011500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520013000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520014500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520020000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520021500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520023000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520024500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520030000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520031500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520033000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520034500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520040000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520041500,147.0,152.25,29.5918,31,65.8,100,67.3,70.4,67.4
20160520043000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520044500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520050000,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520051500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520053000,147.0,150.15,29.1837,31,65.8,100,67.4,70.4,67.4
20160520054500,147.0,150.15,29.1837,31,65.8,100,67.3,70.4,67.4
20160520060000,147.0,152.25,29.5918,31,65.8,100,67.3,70.4,67.4
20160520061500,147.0,152.25,29.5918,31,65.8,100,67.4,70.4,67.4
20160520063000,147.0,147.0,28.5714,31,65.8,100,67.5,70.4,67.4
20160520064500,147.0,147.0,28.5714,31,65.8,100,67.6,70.4,67.4
20160520070000,147.0,147.0,28.5714,31,55.2,0,67.4,70.4,67.4
20160520071500,147.0,142.8,27.7551,31,51.5,100,67.1,70.4,67.4
20160520073000,147.0,139.65,27.1429,31,51.5,100,66.9,70.4,67.4
20160520074500,147.0,139.65,27.1429,31,51.5,100,66.5,70.3,67.3
20160520080000,147.0,139.65,27.1429,31,76.8,100,66.7,70.4,67.4
20160520081500,147.0,137.55,26.7347,31,76.8,100,66.8,70.4,67.4
20160520083000,147.0,139.65,27.1429,31,77.7,100,66.9,70.4,67.4
20160520084500,147.0,147.0,28.5714,31,79.1,100,67.0,70.4,67.4
20160520090000,147.0,393.75,76.5306,52,55.5,0,69.2,70.0,67.0
20160520091500,147.0,164.85,32.0408,32,51.5,100,66.1,69.9,66.9
20160520093000,147.0,160.65,31.2245,32,72.4,100,66.1,69.9,66.9
20160520094500,147.0,160.65,31.2245,32,74.9,100,66.3,69.6,66.6
20160520100000,147.0,156.45,30.4082,32,74.9,100,66.3,69.7,66.7
20160520101500,147.0,158.55,30.8163,32,55.9,100,66.1,69.5,66.5
20160520103000,147.0,160.65,31.2245,32,69.8,100,65.6,69.5,66.5
20160520104500,147.0,158.55,30.8163,32,75.0,100,65.9,69.5,66.5
20160520110000,147.0,152.25,29.5918,32,75.0,100,66.0,69.5,66.5
20160520111500,147.0,152.25,29.5918,32,75.0,100,65.9,69.5,66.5
20160520113000,147.0,147.0,28.5714,32,77.8,100,66.1,69.5,66.5
20160520114500,147.0,147.0,28.5714,32,77.8,100,66.1,68.9,65.9
20160520120000,147.0,166.95,32.449,33,53.9,100,65.6,69.3,66.3
20160520121500,147.0,164.85,32.0408,33,67.7,100,66.1,69.4,66.4
20160520123000,147.0,160.65,31.2245,33,71.0,100,66.2,69.4,66.4
20160520124500,147.0,164.85,32.0408,33,71.0,100,66.2,69.0,66.0
20160520130000,147.0,166.95,32.449,33,70.1,100,66.2,69.4,66.4
20160520131500,147.0,156.45,30.4082,32,71.6,100,66.2,69.4,66.4
20160520133000,147.0,152.25,29.5918,32,72.5,100,66.2,69.4,66.4
20160520134500,147.0,158.55,30.8163,32,69.1,100,66.2,69.4,66.4
20160520140000,147.0,158.55,30.8163,32,72.4,100,66.3,69.4,66.4
20160520141500,147.0,156.45,30.4082,32,70.6,100,66.4,69.4,66.4
20160520143000,147.0,160.65,31.2245,32,70.6,100,66.3,69.4,66.4
20160520144500,147.0,158.55,30.8163,32,69.2,100,66.4,69.4,66.4
20160520150000,147.0,160.65,31.2245,32,66.8,100,66.4,69.4,66.4
20160520151500,147.0,158.55,30.8163,32,64.4,100,66.4,69.4,66.4
20160520153000,147.0,158.55,30.8163,32,69.7,100,66.4,69.4,66.4
20160520154500,147.0,158.55,30.8163,32,52.7,100,65.7,69.4,66.4
20160520160000,147.0,156.45,30.4082,32,64.8,100,65.7,69.4,66.4
20160520161500,147.0,158.55,30.8163,32,56.7,100,65.8,69.4,66.4
20160520163000,147.0,158.55,30.8163,32,71.6,100,66.2,69.4,66.4
20160520164500,147.0,160.65,31.2245,32,73.0,100,66.4,69.4,66.4
20160520170000,147.0,160.65,31.2245,32,73.0,100,66.5,69.4,66.4
20160520171500,147.0,160.65,31.2245,32,73.0,100,66.6,69.4,66.4
20160520173000,147.0,160.65,31.2245,32,53.5,100,66.0,69.4,66.4
20160520174500,147.0,158.55,30.8163,32,51.5,100,65.4,69.4,66.4
20160520180000,147.0,160.65,31.2245,32,58.4,100,66.1,69.4,66.4
20160520181500,147.0,158.55,30.8163,32,68.6,100,66.1,69.4,66.4
20160520183000,147.0,158.55,30.8163,32,56.6,0,66.4,69.4,66.4
20160520184500,147.0,160.65,31.2245,32,51.9,100,65.6,69.4,66.4
20160520190000,147.0,160.65,31.2245,32,66.7,100,65.8,69.4,66.4
20160520191500,147.0,160.65,31.2245,32,60.5,100,66.1,69.4,66.4
20160520193000,147.0,158.55,30.8163,32,63.2,100,66.0,69.4,66.4
20160520194500,147.0,158.55,30.8163,32,64.4,100,66.2,69.4,66.4
20160520200000,147.0,158.55,30.8163,32,64.4,100,66.2,69.4,66.4
20160520201500,147.0,158.55,30.8163,32,64.4,100,66.3,69.4,66.4
20160520203000,147.0,158.55,30.8163,32,64.4,100,66.4,69.4,66.4
20160520204500,147.0,158.55,30.8163,32,64.4,100,66.4,69.4,66.4
20160520210000,147.0,158.55,30.8163,32,64.4,100,66.5,69.4,66.4
20160520211500,147.0,158.55,30.8163,32,64.4,100,66.5,69.4,66.4
20160520213000,147.0,158.55,30.8163,32,64.4,100,66.5,69.4,66.4
20160520214500,147.0,158.55,30.8163,32,64.4,100,66.5,69.4,66.4
20160520220000,147.0,156.45,30.4082,32,64.4,100,66.6,69.4,66.4
20160520221500,147.0,158.55,30.8163,32,64.4,100,66.6,69.4,66.4
20160520223000,147.0,156.45,30.4082,32,64.4,100,66.6,69.4,66.4
20160520224500,147.0,158.55,30.8163,32,64.4,100,66.6,69.4,66.4
20160520230000,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160520231500,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160520233000,147.0,156.45,30.4082,32,64.4,100,66.6,69.4,66.4
20160520234500,147.0,156.45,30.4082,32,64.4,100,66.6,69.4,66.4
20160521000000,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160521001500,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160521003000,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160521004500,147.0,158.55,30.8163,32,65.3,100,66.6,69.4,66.4
20160521010000,147.0,156.45,30.4082,32,65.3,100,66.6,69.4,66.4
20160521011500,147.0,147.0,28.5714,32,64.4,100,66.6,69.4,66.4
20160521013000,147.0,150.15,29.1837,32,54.7,100,66.2,69.4,66.4
20160521014500,147.0,147.0,28.5714,32,51.8,100,65.4,69.4,66.4
20160521020000,147.0,150.15,29.1837,32,58.5,100,66.1,69.4,66.4
20160521021500,147.0,150.15,29.1837,32,72.1,100,66.3,69.4,66.4
20160521023000,147.0,150.15,29.1837,32,54.7,0,66.3,69.4,66.4
20160521024500,147.0,150.15,29.1837,32,51.5,100,65.4,69.4,66.4
20160521030000,147.0,150.15,29.1837,32,67.8,100,66.1,69.4,66.4
20160521031500,147.0,152.25,29.5918,32,67.8,100,65.8,69.4,66.4
20160521033000,147.0,150.15,29.1837,32,75.3,100,66.7,69.4,66.4
20160521034500,147.0,150.15,29.1837,32,52.7,100,65.9,69.4,66.4
20160521040000,147.0,150.15,29.1837,32,64.8,100,65.5,69.4,66.4
20160521041500,147.0,152.25,29.5918,32,56.8,100,66.1,69.4,66.4
20160521043000,147.0,152.25,29.5918,32,74.9,100,66.2,69.5,66.5
20160521044500,147.0,152.25,29.5918,32,58.4,0,66.7,69.5,66.5
20160521050000,147.0,150.15,29.1837,32,52.0,100,65.5,69.5,66.5
20160521051500,147.0,152.25,29.5918,32,72.6,100,66.2,69.5,66.5
20160521053000,147.0,152.25,29.5918,32,66.7,100,65.8,69.5,66.5
20160521054500,147.0,150.15,29.1837,32,74.8,100,66.3,69.5,66.5
20160521060000,147.0,150.15,29.1837,32,74.8,100,66.4,69.5,66.5
20160521061500,147.0,150.15,29.1837,32,74.0,100,66.4,69.5,66.5
20160521063000,147.0,152.25,29.5918,32,74.0,100,66.5,69.5,66.5
20160521064500,147.0,150.15,29.1837,32,75.3,100,66.5,69.5,66.5
20160521070000,147.0,150.15,29.1837,32,74.0,100,66.6,69.5,66.5
20160521071500,147.0,150.15,29.1837,32,74.8,100,66.6,69.5,66.5
20160521073000,147.0,150.15,29.1837,32,74.8,100,66.6,69.5,66.5
20160521074500,147.0,150.15,29.1837,32,74.8,100,66.7,69.5,66.5
20160521080000,147.0,147.0,28.5714,32,54.7,100,66.7,69.5,66.5
20160521081500,147.0,150.15,29.1837,32,51.7,100,66.5,69.5,66.5
20160521083000,147.0,150.15,29.1837,32,51.7,100,66.4,69.5,66.5
20160521084500,147.0,150.15,29.1837,32,51.7,100,66.2,69.5,66.5
20160521090000,147.0,152.25,29.5918,32,51.1,100,66.1,69.5,66.5
20160521091500,147.0,152.25,29.5918,32,51.1,100,66.0,69.5,66.5
20160521093000,147.0,152.25,29.5918,32,51.1,100,65.8,69.5,66.5
20160521094500,147.0,150.15,29.1837,32,72.4,100,66.0,69.5,66.5
20160521100000,147.0,152.25,29.5918,32,73.5,100,66.0,69.5,66.5
20160521101500,147.0,152.25,29.5918,32,75.3,100,66.1,69.5,66.5
20160521103000,147.0,156.45,30.4082,32,76.4,100,66.2,69.5,66.5
20160521104500,147.0,156.45,30.4082,32,75.4,100,66.3,69.5,66.5
20160521110000,147.0,156.45,30.4082,32,75.4,100,66.4,69.5,66.5
20160521111500,147.0,156.45,30.4082,32,76.8,100,66.5,69.5,66.5
20160521113000,147.0,156.45,30.4082,32,76.8,100,66.6,69.5,66.5
20160521114500,147.0,156.45,30.4082,32,76.8,100,66.7,69.5,66.5
20160521120000,147.0,156.45,30.4082,32,55.2,0,66.7,69.5,66.5
20160521121500,147.0,152.25,29.5918,32,52.3,0,66.6,69.5,66.5
20160521123000,147.0,152.25,29.5918,32,52.3,100,66.3,69.5,66.5
20160521124500,147.0,152.25,29.5918,32,51.5,100,66.4,69.5,66.5
20160521130000,147.0,152.25,29.5918,32,51.5,100,66.2,69.5,66.5
20160521131500,147.0,150.15,29.1837,32,51.5,100,66.2,69.5,66.5
20160521133000,147.0,160.65,31.2245,32,51.5,100,66.1,69.5,66.5
20160521134500,147.0,158.55,30.8163,32,51.5,100,66.0,69.5,66.5
20160521140000,147.0,160.65,31.2245,32,59.1,100,65.9,69.5,66.5
20160521141500,147.0,156.45,30.4082,32,74.4,100,66.1,69.5,66.5
20160521143000,147.0,156.45,30.4082,32,75.4,100,66.2,69.5,66.5
20160521144500,147.0,156.45,30.4082,32,74.4,100,66.4,69.5,66.5
20160521150000,147.0,160.65,31.2245,32,75.9,100,66.5,69.5,66.5
20160521151500,147.0,160.65,31.2245,32,71.6,100,66.6,69.5,66.5
20160521153000,147.0,160.65,31.2245,32,74.8,100,66.7,69.5,66.5
20160521154500,147.0,158.55,30.8163,32,54.7,0,66.8,69.5,66.5
20160521160000,147.0,160.65,31.2245,32,51.9,0,66.7,69.5,66.5
20160521161500,147.0,160.65,31.2245,32,51.9,0,66.7,69.5,66.5
20160521163000,147.0,164.85,32.0408,32,51.1,0,66.6,69.5,66.5
20160521164500,147.0,160.65,31.2245,32,51.1,0,66.6,69.5,66.5
20160521170000,147.0,160.65,31.2245,32,51.1,0,66.5,69.5,66.5
20160521171500,147.0,160.65,31.2245,32,51.1,0,66.4,69.5,66.5
20160521173000,147.0,160.65,31.2245,32,61.9,100,65.2,69.5,66.5
20160521174500,147.0,158.55,30.8163,32,65.8,100,66.4,69.5,66.5
20160521180000,147.0,158.55,30.8163,32,61.1,100,66.2,69.5,66.5
20160521181500,147.0,158.55,30.8163,32,60.4,100,66.1,69.5,66.5
20160521183000,147.0,152.25,29.5918,32,67.2,100,66.4,69.5,66.5
20160521184500,147.0,156.45,30.4082,32,67.2,100,66.7,69.5,66.5
20160521190000,147.0,152.25,29.5918,32,54.7,100,66.3,69.5,66.5
20160521191500,147.0,156.45,30.4082,32,51.5,100,65.7,69.5,66.5
20160521193000,147.0,158.55,30.8163,32,68.2,100,66.3,69.5,66.5
20160521194500,147.0,156.45,30.4082,32,68.2,100,66.0,69.5,66.5
20160521200000,147.0,158.55,30.8163,32,56.8,0,66.7,69.5,66.5
20160521201500,147.0,158.55,30.8163,32,51.9,100,65.7,69.5,66.5
20160521203000,147.0,158.55,30.8163,32,68.6,100,66.0,69.5,66.5
20160521204500,147.0,156.45,30.4082,32,57.9,100,65.8,69.5,66.5
20160521210000,147.0,158.55,30.8163,32,64.4,0,66.9,69.5,66.5
20160521211500,147.0,158.55,30.8163,32,52.3,100,65.8,69.5,66.5
20160521213000,147.0,158.55,30.8163,32,67.3,100,65.9,69.5,66.5
20160521214500,147.0,158.55,30.8163,32,55.2,100,65.9,69.5,66.5
20160521220000,147.0,156.45,30.4082,32,71.1,100,66.7,69.5,66.5
20160521221500,147.0,158.55,30.8163,32,52.3,100,65.9,69.5,66.5
20160521223000,147.0,158.55,30.8163,32,66.2,100,65.6,69.5,66.5
20160521224500,147.0,158.55,30.8163,32,55.6,100,66.0,69.5,66.5
20160521230000,147.0,158.55,30.8163,32,72.5,100,66.7,69.5,66.5
20160521231500,147.0,158.55,30.8163,32,52.7,100,66.0,69.5,66.5
20160521233000,147.0,158.55,30.8163,32,64.8,100,65.6,69.5,66.5
20160521234500,147.0,156.45,30.4082,32,56.0,100,66.1,69.5,66.5
20160522000000,147.0,158.55,30.8163,32,72.0,100,66.7,69.5,66.5
20160522001500,147.0,156.45,30.4082,32,53.1,100,66.0,69.5,66.5
20160522003000,147.0,158.55,30.8163,32,60.5,100,65.5,69.5,66.5
20160522004500,147.0,158.55,30.8163,32,56.4,100,66.1,69.5,66.5
20160522010000,147.0,156.45,30.4082,32,72.0,100,66.6,69.5,66.5
20160522011500,147.0,158.55,30.8163,32,53.1,100,66.0,69.5,66.5
20160522013000,147.0,158.55,30.8163,32,61.0,100,65.5,69.5,66.5
20160522014500,147.0,156.45,30.4082,32,57.6,100,66.2,69.5,66.5
20160522020000,147.0,156.45,30.4082,32,72.0,100,66.4,69.5,66.5
20160522021500,147.0,152.25,29.5918,32,53.9,100,66.1,69.5,66.5
20160522023000,147.0,158.55,30.8163,32,67.7,100,65.7,69.5,66.5
20160522024500,147.0,156.45,30.4082,32,56.1,100,65.8,69.5,66.5
20160522030000,147.0,156.45,30.4082,32,68.2,100,66.7,69.5,66.5
20160522031500,147.0,156.45,30.4082,32,68.2,100,66.7,69.5,66.5
20160522033000,147.0,156.45,30.4082,32,53.1,100,65.9,69.5,66.5
20160522034500,147.0,156.45,30.4082,32,69.9,100,65.8,69.5,66.5
20160522040000,147.0,156.45,30.4082,32,55.9,100,65.8,69.5,66.5
20160522041500,147.0,156.45,30.4082,32,71.6,0,66.8,69.5,66.5
20160522043000,147.0,158.55,30.8163,32,52.3,100,65.7,69.5,66.5
20160522044500,147.0,156.45,30.4082,32,72.4,100,65.9,69.5,66.5
20160522050000,147.0,156.45,30.4082,32,61.5,100,65.8,69.5,66.5
20160522051500,147.0,158.55,30.8163,32,70.3,0,66.8,69.5,66.5
20160522053000,147.0,156.45,30.4082,32,52.3,100,65.6,69.5,66.5
20160522054500,147.0,158.55,30.8163,32,67.8,100,66.2,69.5,66.5
20160522060000,147.0,156.45,30.4082,32,70.5,100,66.1,69.5,66.5
20160522061500,147.0,156.45,30.4082,32,73.9,100,66.5,69.5,66.5
20160522063000,147.0,156.45,30.4082,32,73.0,100,66.6,69.5,66.5
20160522064500,147.0,156.45,30.4082,32,73.0,100,66.6,69.5,66.5
20160522070000,147.0,156.45,30.4082,32,74.1,100,66.7,69.5,66.5
20160522071500,147.0,156.45,30.4082,32,54.8,0,66.8,69.5,66.5
20160522073000,147.0,156.45,30.4082,32,51.9,0,66.6,69.5,66.5
20160522074500,147.0,156.45,30.4082,32,51.0,0,66.5,69.5,66.5
20160522080000,147.0,156.45,30.4082,32,51.0,0,66.3,69.5,66.5
20160522081500,147.0,156.45,30.4082,32,51.0,100,66.2,69.5,66.5
20160522083000,147.0,147.0,28.5714,32,51.0,100,66.1,69.5,66.5
20160522084500,147.0,152.25,29.5918,32,51.0,100,66.1,69.5,66.5
20160522090000,147.0,158.55,30.8163,32,51.0,100,66.0,69.5,66.5
20160522091500,147.0,158.55,30.8163,32,66.6,100,66.0,69.5,66.5
20160522093000,147.0,158.55,30.8163,32,72.5,100,66.1,69.5,66.5
20160522094500,147.0,156.45,30.4082,32,75.3,100,66.1,69.5,66.5
20160522100000,147.0,156.45,30.4082,32,76.6,100,66.2,69.5,66.5
20160522101500,147.0,156.45,30.4082,32,76.6,100,66.3,69.5,66.5
20160522103000,147.0,158.55,30.8163,32,74.0,100,66.4,69.5,66.5
20160522104500,147.0,156.45,30.4082,32,76.3,100,66.6,69.5,66.5
20160522110000,147.0,152.25,29.5918,32,75.4,100,66.6,69.5,66.5
20160522111500,147.0,156.45,30.4082,32,75.4,100,66.7,69.5,66.5
20160522113000,147.0,158.55,30.8163,32,56.0,0,66.7,69.5,66.5
20160522114500,147.0,150.15,29.1837,32,52.3,0,66.5,69.5,66.5
20160522120000,147.0,150.15,29.1837,32,51.1,0,66.3,69.5,66.5
20160522121500,147.0,152.25,29.5918,32,51.1,0,66.4,69.5,66.5
20160522123000,147.0,150.15,29.1837,32,51.1,0,66.2,69.5,66.5
20160522124500,147.0,152.25,29.5918,32,51.1,100,66.2,69.5,66.5
20160522130000,147.0,150.15,29.1837,32,51.1,100,66.2,69.5,66.5
20160522131500,147.0,156.45,30.4082,32,51.1,100,66.1,69.5,66.5
20160522133000,147.0,158.55,30.8163,32,52.6,100,65.9,69.5,66.5
20160522134500,147.0,158.55,30.8163,32,67.3,100,66.1,69.5,66.5
20160522140000,147.0,150.15,29.1837,32,68.8,100,66.2,69.5,66.5
20160522141500,147.0,156.45,30.4082,32,68.1,100,66.3,69.5,66.5
20160522143000,147.0,156.45,30.4082,32,68.1,100,66.4,69.5,66.5
20160522144500,147.0,156.45,30.4082,32,68.1,100,66.4,69.5,66.5
20160522150000,147.0,158.55,30.8163,32,68.1,100,66.5,69.5,66.5
20160522151500,147.0,158.55,30.8163,32,68.1,100,66.6,69.5,66.5
20160522153000,147.0,158.55,30.8163,32,68.1,100,66.6,69.5,66.5
20160522154500,147.0,158.55,30.8163,32,68.1,100,66.6,69.5,66.5
20160522160000,147.0,164.85,32.0408,32,68.1,100,66.7,69.5,66.5
20160522161500,147.0,160.65,31.2245,32,68.1,100,66.7,69.5,66.5
20160522163000,147.0,158.55,30.8163,32,57.3,0,66.7,69.5,66.5
20160522164500,147.0,160.65,31.2245,32,52.3,0,66.7,69.5,66.5
20160522170000,147.0,160.65,31.2245,32,51.5,0,66.6,69.5,66.5
20160522171500,147.0,160.65,31.2245,32,66.1,100,65.6,69.5,66.5
20160522173000,147.0,158.55,30.8163,32,54.9,100,65.9,69.5,66.5
20160522174500,147.0,158.55,30.8163,32,68.7,100,66.5,69.5,66.5
20160522180000,147.0,158.55,30.8163,32,57.2,0,66.6,69.5,66.5
20160522181500,147.0,158.55,30.8163,32,51.9,100,65.6,69.5,66.5
20160522183000,147.0,158.55,30.8163,32,66.4,100,66.3,69.5,66.5
20160522184500,147.0,156.45,30.4082,32,70.1,100,66.1,69.5,66.5
20160522190000,147.0,158.55,30.8163,32,60.4,0,66.8,69.5,66.5
20160522191500,147.0,158.55,30.8163,32,52.1,100,65.7,69.5,66.5
20160522193000,147.0,160.65,31.2245,32,70.5,100,66.0,69.5,66.5
20160522194500,147.0,156.45,30.4082,32,59.8,100,65.8,69.5,66.5
20160522200000,147.0,158.55,30.8163,32,72.0,100,66.7,69.5,66.5
20160522201500,147.0,158.55,30.8163,32,52.3,100,65.8,69.5,66.5
20160522203000,147.0,156.45,30.4082,32,66.7,100,65.8,69.5,66.5
20160522204500,147.0,158.55,30.8163,32,55.6,100,65.9,69.5,66.5
20160522210000,147.0,156.45,30.4082,32,72.5,100,66.6,69.5,66.5
20160522211500,147.0,160.65,31.2245,32,53.1,100,66.2,69.5,66.5
20160522213000,147.0,156.45,30.4082,32,61.5,100,65.5,69.5,66.5
20160522214500,147.0,158.55,30.8163,32,57.2,100,66.1,69.5,66.5
20160522220000,147.0,158.55,30.8163,32,73.9,100,66.5,69.5,66.5
20160522221500,147.0,158.55,30.8163,32,53.9,100,66.2,69.5,66.5
20160522223000,147.0,158.55,30.8163,32,60.6,100,65.4,69.5,66.5
20160522224500,147.0,158.55,30.8163,32,58.0,100,66.3,69.5,66.5
20160522230000,147.0,158.55,30.8163,32,73.5,100,66.4,69.5,66.5
20160522231500,147.0,156.45,30.4082,32,55.6,0,66.4,69.5,66.5
20160522233000,147.0,160.65,31.2245,32,51.9,100,65.4,69.5,66.5
20160522234500,147.0,158.55,30.8163,32,61.6,100,66.3,69.5,66.5
20160523000000,147.0,158.55,30.8163,32,70.6,100,66.2,69.5,66.5
20160523001500,147.0,158.55,30.8163,32,61.3,0,66.7,69.5,66.5
20160523003000,147.0,156.45,30.4082,32,51.6,100,65.5,69.5,66.5
20160523004500,147.0,158.55,30.8163,32,71.1,100,66.2,69.5,66.5
20160523010000,147.0,158.55,30.8163,32,70.1,100,66.0,69.5,66.5
20160523011500,147.0,160.65,31.2245,32,64.0,0,66.8,69.5,66.5
20160523013000,147.0,158.55,30.8163,32,51.9,100,65.5,69.5,66.5
20160523014500,147.0,158.55,30.8163,32,59.6,100,66.2,69.0,66.0
20160523020000,147.0,160.65,31.2245,32,71.5,100,65.7,69.4,66.4
20160523021500,147.0,156.45,30.4082,32,68.8,0,66.7,69.4,66.4
20160523023000,147.0,160.65,31.2245,32,51.9,100,65.6,69.4,66.4
20160523024500,147.0,160.65,31.2245,32,70.5,100,65.9,69.4,66.4
20160523030000,147.0,158.55,30.8163,32,66.6,100,65.7,69.4,66.4
20160523031500,147.0,160.65,31.2245,32,72.7,0,66.7,69.4,66.4
20160523033000,147.0,158.55,30.8163,32,52.3,100,65.5,69.4,66.4
20160523034500,147.0,160.65,31.2245,32,71.0,100,65.7,69.4,66.4
20160523040000,147.0,160.65,31.2245,32,58.0,100,65.6,69.4,66.4
20160523041500,147.0,158.55,30.8163,32,68.7,0,66.6,69.4,66.4
20160523043000,147.0,158.55,30.8163,32,51.9,100,65.4,69.4,66.4
20160523044500,147.0,158.55,30.8163,32,73.5,100,66.0,69.4,66.4
20160523050000,147.0,158.55,30.8163,32,70.1,100,65.9,69.4,66.4
20160523051500,147.0,158.55,30.8163,32,72.5,0,66.7,69.4,66.4
20160523053000,147.0,156.45,30.4082,32,52.3,100,65.4,69.0,66.0
20160523054500,147.0,158.55,30.8163,32,60.0,100,65.6,69.0,66.0
20160523060000,147.0,158.55,30.8163,32,62.6,100,65.9,69.0,66.0
20160523061500,147.0,158.55,30.8163,32,72.4,100,66.2,69.4,66.4
20160523063000,147.0,158.55,30.8163,32,58.0,0,66.5,69.4,66.4
20160523064500,147.0,158.55,30.8163,32,56.7,100,65.2,69.4,66.4
20160523070000,147.0,158.55,30.8163,32,58.0,100,66.0,69.4,66.4
20160523071500,147.0,158.55,30.8163,32,71.2,100,66.1,69.4,66.4
20160523073000,147.0,158.55,30.8163,32,61.6,0,66.7,69.4,66.4
20160523074500,147.0,156.45,30.4082,32,52.2,100,65.5,69.4,66.4
20160523080000,147.0,147.0,28.5714,32,69.9,100,66.1,69.4,66.4
20160523081500,147.0,150.15,29.1837,32,55.5,100,65.7,69.0,66.0
20160523083000,147.0,150.15,29.1837,32,70.5,100,65.8,69.0,66.0
20160523084500,147.0,152.25,29.5918,32,56.0,0,66.3,69.0,66.0
20160523090000,147.0,483.0,93.8776,60,50.7,0,70.0,69.4,66.4
20160523091500,147.0,158.55,30.8163,32,50.7,100,65.8,69.4,66.4
20160523093000,147.0,156.45,30.4082,32,69.1,100,65.6,69.4,66.4
20160523094500,147.0,158.55,30.8163,32,74.4,100,65.8,69.4,66.4
20160523100000,147.0,150.15,29.1837,32,77.3,100,65.7,69.4,66.4
20160523101500,147.0,139.65,27.1429,32,78.7,100,65.8,69.4,66.4
20160523103000,147.0,139.65,27.1429,32,78.7,100,65.8,69.4,66.4
20160523104500,147.0,142.8,27.7551,32,77.3,100,66.2,69.4,66.4
20160523110000,147.0,137.55,26.7347,32,77.3,100,66.4,69.4,66.4
20160523111500,147.0,133.35,25.9184,32,78.7,100,66.6,69.4,66.4
20160523113000,147.0,137.55,26.7347,32,56.0,0,66.7,69.4,66.4
20160523114500,147.0,133.35,25.9184,32,53.1,0,66.4,69.4,66.4
20160523120000,147.0,137.55,26.7347,32,53.1,0,66.3,69.4,66.4
20160523121500,147.0,137.55,26.7347,32,52.3,100,66.0,69.4,66.4
20160523123000,147.0,130.2,25.3061,32,52.3,100,66.3,69.4,66.4
20160523124500,147.0,133.35,25.9184,32,52.3,100,66.3,69.4,66.4
20160523130000,147.0,130.2,25.3061,32,51.4,100,66.2,69.4,66.4
20160523131500,147.0,139.65,27.1429,32,51.4,100,66.1,69.4,66.4
