PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523133000,147.0,142.8,27.7551,32,51.4,100,66.2,69.4,66.4
20160523134500,147.0,147.0,28.5714,32,51.4,100,66.1,69.4,66.4
20160523140000,147.0,147.0,28.5714,32,71.5,100,66.2,69.4,66.4
20160523141500,147.0,142.8,27.7551,32,74.8,100,66.4,69.4,66.4
20160523143000,147.0,147.0,28.5714,32,73.5,100,66.6,69.4,66.4
20160523144500,147.0,152.25,29.5918,32,55.2,0,66.7,69.4,66.4
20160523150000,147.0,147.0,28.5714,32,52.3,0,66.6,69.4,66.4
20160523151500,147.0,150.15,29.1837,32,51.5,0,66.6,69.4,66.4
20160523153000,147.0,152.25,29.5918,32,51.5,0,66.3,69.4,66.4
20160523154500,147.0,152.25,29.5918,32,51.5,0,66.5,69.4,66.4
20160523160000,147.0,152.25,29.5918,32,51.5,0,66.5,69.4,66.4
20160523161500,147.0,152.25,29.5918,32,51.5,0,66.4,69.4,66.4
20160523163000,147.0,152.25,29.5918,32,51.5,100,65.8,69.4,66.4
20160523164500,147.0,156.45,30.4082,32,51.5,100,66.3,69.4,66.4
20160523170000,147.0,156.45,30.4082,32,51.5,100,66.5,69.4,66.4
20160523171500,147.0,152.25,29.5918,32,50.7,0,66.7,69.4,66.4
20160523173000,147.0,150.15,29.1837,32,50.7,0,66.4,69.4,66.4
20160523174500,147.0,150.15,29.1837,32,51.4,0,66.9,69.4,66.4
20160523180000,147.0,150.15,29.1837,32,51.4,0,67.0,69.4,66.4
20160523181500,147.0,147.0,28.5714,32,51.4,0,67.2,69.4,66.4
20160523183000,147.0,150.15,29.1837,32,51.4,0,67.4,69.4,66.4
20160523184500,147.0,150.15,29.1837,32,51.4,0,67.8,69.4,66.4
20160523190000,147.0,150.15,29.1837,32,51.4,0,67.8,69.4,66.4
20160523191500,147.0,156.45,30.4082,32,50.8,0,67.7,69.4,66.4
20160523193000,147.0,152.25,29.5918,32,50.8,0,67.7,69.4,66.4
20160523194500,147.0,156.45,30.4082,32,50.8,0,66.7,69.4,66.4
20160523200000,147.0,156.45,30.4082,32,50.8,100,66.1,69.4,66.4
20160523201500,147.0,156.45,30.4082,32,50.8,100,66.0,69.4,66.4
20160523203000,147.0,156.45,30.4082,32,50.8,100,65.6,69.4,66.4
20160523204500,147.0,152.25,29.5918,32,69.1,100,66.0,69.4,66.4
20160523210000,147.0,160.65,31.2245,32,52.7,0,66.0,69.0,66.0
20160523211500,147.0,158.55,30.8163,32,51.5,100,65.4,69.4,66.4
20160523213000,147.0,158.55,30.8163,32,65.0,100,65.5,69.4,66.4
20160523214500,147.0,158.55,30.8163,32,68.2,100,66.6,69.4,66.4
20160523220000,147.0,160.65,31.2245,32,53.9,0,66.2,69.4,66.4
20160523221500,147.0,158.55,30.8163,32,51.1,100,65.3,69.0,66.0
20160523223000,147.0,160.65,31.2245,32,68.1,100,65.5,69.0,66.0
20160523224500,147.0,158.55,30.8163,32,68.1,100,65.7,69.3,66.3
20160523230000,147.0,158.55,30.8163,32,57.6,0,66.2,69.0,66.0
20160523231500,147.0,158.55,30.8163,32,51.1,100,65.2,69.0,66.0
20160523233000,147.0,158.55,30.8163,32,61.9,100,65.2,69.0,66.0
20160523234500,147.0,158.55,30.8163,32,68.9,0,66.4,69.0,66.0
20160524000000,147.0,158.55,30.8163,32,51.9,100,65.4,69.3,66.3
20160524001500,147.0,158.55,30.8163,32,73.9,100,65.9,69.4,66.4
20160524003000,147.0,156.45,30.4082,32,55.9,100,65.7,69.4,66.4
20160524004500,147.0,158.55,30.8163,32,73.5,100,66.6,69.4,66.4
20160524010000,147.0,156.45,30.4082,32,53.1,100,65.9,69.4,66.4
20160524011500,147.0,158.55,30.8163,32,68.0,100,65.5,69.4,66.4
20160524013000,147.0,158.55,30.8163,32,56.3,100,66.0,69.4,66.4
20160524014500,147.0,158.55,30.8163,32,73.5,100,66.2,69.4,66.4
20160524020000,147.0,158.55,30.8163,32,55.4,0,66.4,69.4,66.4
20160524021500,147.0,158.55,30.8163,32,53.5,100,65.2,69.4,66.4
20160524023000,147.0,158.55,30.8163,32,54.3,100,65.6,69.0,66.0
20160524024500,147.0,156.45,30.4082,32,71.0,100,65.9,69.0,66.0
20160524030000,147.0,158.55,30.8163,32,53.9,0,65.9,69.0,66.0
20160524031500,147.0,158.55,30.8163,32,51.5,100,65.1,69.0,66.0
20160524033000,147.0,158.55,30.8163,32,72.9,100,65.7,69.0,66.0
20160524034500,147.0,158.55,30.8163,32,60.4,100,65.7,69.0,66.0
20160524040000,147.0,158.55,30.8163,32,60.4,100,65.6,69.0,66.0
20160524041500,147.0,158.55,30.8163,32,64.4,100,65.7,69.0,66.0
20160524043000,147.0,156.45,30.4082,32,65.8,100,66.0,69.0,66.0
20160524044500,147.0,158.55,30.8163,32,65.8,100,66.2,69.0,66.0
20160524050000,147.0,158.55,30.8163,32,65.8,100,66.2,69.0,66.0
20160524051500,147.0,158.55,30.8163,32,54.1,100,65.8,69.0,66.0
20160524053000,147.0,158.55,30.8163,32,51.8,100,65.1,69.0,66.0
20160524054500,147.0,156.45,30.4082,32,65.2,100,65.9,69.0,66.0
20160524060000,147.0,158.55,30.8163,32,60.0,100,65.7,69.0,66.0
20160524061500,147.0,158.55,30.8163,32,60.0,100,65.9,69.0,66.0
20160524063000,147.0,156.45,30.4082,32,60.0,100,66.0,69.0,66.0
20160524064500,147.0,152.25,29.5918,32,60.0,100,66.1,69.0,66.0
20160524070000,147.0,150.15,29.1837,32,60.0,100,66.0,69.0,66.0
20160524071500,147.0,152.25,29.5918,32,60.0,100,66.0,69.0,66.0
20160524073000,147.0,152.25,29.5918,32,60.0,100,66.0,69.0,66.0
20160524074500,147.0,137.55,26.7347,32,60.8,100,65.9,69.1,66.1
20160524080000,147.0,142.8,27.7551,32,60.8,100,65.9,69.0,66.0
20160524081500,147.0,139.65,27.1429,32,60.8,100,66.0,69.0,66.0
20160524083000,147.0,137.55,26.7347,32,61.7,100,66.0,69.0,66.0
20160524084500,147.0,137.55,26.7347,32,61.7,100,66.0,69.0,66.0
20160524090000,147.0,258.3,50.2041,42,53.3,0,67.6,70.4,67.4
20160524091500,147.0,160.65,31.2245,34,63.8,100,65.8,70.4,67.4
20160524093000,147.0,166.95,32.449,34,63.8,100,65.9,70.4,67.4
20160524094500,147.0,160.65,31.2245,33,61.6,100,66.1,70.4,67.4
20160524100000,147.0,152.25,29.5918,33,60.4,100,66.3,70.4,67.4
20160524101500,147.0,164.85,32.0408,33,58.8,100,66.3,70.4,67.4
20160524103000,147.0,156.45,30.4082,33,58.0,100,66.3,70.4,67.4
20160524104500,147.0,158.55,30.8163,33,57.2,100,66.3,70.4,67.4
20160524110000,147.0,139.65,27.1429,33,57.2,100,66.4,70.4,67.4
20160524111500,147.0,142.8,27.7551,33,59.1,100,66.5,70.4,67.4
20160524113000,147.0,139.65,27.1429,33,57.2,100,66.6,70.4,67.4
20160524114500,147.0,150.15,29.1837,33,57.2,100,66.6,70.4,67.4
20160524120000,147.0,137.55,26.7347,33,56.4,100,66.5,70.4,67.4
20160524121500,147.0,150.15,29.1837,33,56.4,100,66.4,70.4,67.4
20160524123000,147.0,139.65,27.1429,33,58.9,100,66.4,70.4,67.4
20160524124500,147.0,152.25,29.5918,33,58.9,100,66.5,70.4,67.4
20160524130000,147.0,152.25,29.5918,33,56.8,100,66.6,70.4,67.4
20160524131500,147.0,150.15,29.1837,33,59.5,100,66.6,70.4,67.4
20160524133000,147.0,156.45,30.4082,33,69.1,100,66.7,70.4,67.4
20160524134500,147.0,158.55,30.8163,33,64.9,100,67.1,70.4,67.4
20160524140000,147.0,160.65,31.2245,33,62.0,100,67.1,70.4,67.4
20160524141500,147.0,160.65,31.2245,33,60.4,100,67.2,70.4,67.4
20160524143000,147.0,160.65,31.2245,33,63.6,100,67.2,70.4,67.4
20160524144500,147.0,160.65,31.2245,33,63.6,100,67.6,70.4,67.4
20160524150000,147.0,160.65,31.2245,33,60.8,100,67.4,70.4,67.4
20160524151500,147.0,164.85,32.0408,33,66.2,100,67.4,70.4,67.4
20160524153000,147.0,164.85,32.0408,33,62.4,100,67.4,70.4,67.4
20160524154500,147.0,164.85,32.0408,33,60.4,100,67.5,70.4,67.4
20160524160000,147.0,170.1,33.0612,33,62.8,100,67.5,70.4,67.4
20160524161500,147.0,160.65,31.2245,33,61.2,100,67.2,70.4,67.4
20160524163000,147.0,160.65,31.2245,33,64.7,100,67.1,70.4,67.4
20160524164500,147.0,158.55,30.8163,33,63.2,100,67.2,70.4,67.4
20160524170000,147.0,158.55,30.8163,33,63.2,100,67.2,70.4,67.4
20160524171500,147.0,406.35,78.9796,56,52.3,0,66.8,68.0,59.4
20160524173000,147.0,166.95,32.449,33,51.0,0,66.4,68.0,60.5
20160524174500,147.0,158.55,30.8163,33,51.0,0,65.8,68.0,61.8
20160524180000,147.0,156.45,30.4082,33,51.0,0,65.6,68.0,61.8
20160524181500,147.0,156.45,30.4082,33,51.0,0,65.5,68.0,61.8
20160524183000,147.0,158.55,30.8163,33,51.0,0,65.3,68.0,61.8
20160524184500,147.0,158.55,30.8163,33,51.0,0,65.2,68.0,61.8
20160524190000,147.0,160.65,31.2245,33,51.0,0,65.0,68.0,59.8
20160524191500,147.0,160.65,31.2245,33,51.0,0,65.0,68.0,59.8
20160524193000,147.0,160.65,31.2245,33,50.3,0,64.9,68.0,59.8
20160524194500,147.0,160.65,31.2245,33,50.3,0,64.7,68.0,59.8
20160524200000,147.0,164.85,32.0408,33,50.3,0,64.6,68.0,59.8
20160524201500,147.0,164.85,32.0408,33,50.3,0,64.5,68.0,59.8
20160524203000,147.0,160.65,31.2245,33,50.3,0,64.4,68.0,59.8
20160524204500,147.0,164.85,32.0408,33,50.3,0,64.3,68.0,59.8
20160524210000,147.0,164.85,32.0408,33,50.3,0,64.2,68.0,59.8
20160524211500,147.0,164.85,32.0408,33,50.3,0,64.2,68.0,59.8
20160524213000,147.0,164.85,32.0408,33,50.3,0,64.0,68.0,59.8
20160524214500,147.0,164.85,32.0408,33,50.3,0,64.0,68.0,59.8
20160524220000,147.0,164.85,32.0408,33,50.3,0,64.0,68.0,59.8
20160524221500,147.0,164.85,32.0408,33,50.3,0,63.9,68.0,59.8
20160524223000,147.0,166.95,32.449,33,50.3,0,63.8,68.0,59.8
20160524224500,147.0,166.95,32.449,33,50.3,0,63.8,68.0,59.8
20160524230000,147.0,166.95,32.449,33,50.3,0,63.7,68.0,59.8
20160524231500,147.0,166.95,32.449,33,50.3,0,63.6,68.0,59.8
20160524233000,147.0,164.85,32.0408,33,50.3,0,63.6,68.0,59.8
20160524234500,147.0,166.95,32.449,33,50.3,0,63.6,68.0,59.8
20160525000000,147.0,160.65,31.2245,32,50.3,0,63.6,68.0,59.8
20160525001500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,58.5
20160525003000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,59.1
20160525004500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,58.4
20160525010000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,58.4
20160525011500,147.0,156.45,30.4082,32,50.3,0,63.4,68.0,59.0
20160525013000,147.0,150.15,29.1837,32,50.3,0,63.5,68.0,59.8
20160525014500,147.0,152.25,29.5918,32,50.3,0,63.5,68.0,59.8
20160525020000,147.0,152.25,29.5918,32,50.3,0,63.5,68.0,59.9
20160525021500,147.0,152.25,29.5918,32,50.3,0,63.5,68.0,59.9
20160525023000,147.0,152.25,29.5918,32,50.3,0,63.4,68.0,60.5
20160525024500,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,60.5
20160525030000,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,60.5
20160525031500,147.0,152.25,29.5918,32,50.3,0,63.4,68.0,60.5
20160525033000,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,60.5
20160525034500,147.0,152.25,29.5918,32,50.3,0,63.3,68.0,60.5
20160525040000,147.0,152.25,29.5918,32,50.3,0,63.2,68.0,60.5
20160525041500,147.0,152.25,29.5918,32,50.3,0,63.2,68.0,60.5
20160525043000,147.0,156.45,30.4082,32,50.3,0,63.2,68.0,60.5
20160525044500,147.0,152.25,29.5918,32,50.3,0,63.2,68.0,60.5
20160525050000,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,60.5
20160525051500,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,60.5
20160525053000,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,60.5
20160525054500,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,60.5
20160525060000,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,60.5
20160525061500,147.0,152.25,29.5918,32,50.3,0,63.1,68.0,60.5
20160525063000,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,60.4
20160525064500,147.0,156.45,30.4082,32,50.3,0,63.1,68.0,60.4
20160525070000,147.0,152.25,29.5918,32,50.3,0,63.9,68.0,60.2
20160525071500,147.0,150.15,29.1837,32,50.3,0,64.2,68.0,59.9
20160525073000,147.0,150.15,29.1837,32,50.3,0,64.4,68.0,59.9
20160525074500,147.0,150.15,29.1837,32,50.3,0,64.3,68.0,59.9
20160525080000,147.0,142.8,27.7551,32,50.3,0,64.5,68.0,59.9
20160525081500,147.0,142.8,27.7551,32,51.0,0,64.6,68.0,59.9
20160525083000,147.0,142.8,27.7551,32,51.0,0,64.7,68.0,60.0
20160525084500,147.0,139.65,27.1429,32,51.0,0,64.8,68.0,60.1
20160525090000,147.0,166.95,32.449,35,51.0,0,66.2,68.0,59.9
20160525091500,147.0,160.65,31.2245,34,51.0,0,65.6,68.0,60.0
20160525093000,147.0,158.55,30.8163,33,51.0,0,65.4,68.0,59.9
20160525094500,147.0,156.45,30.4082,33,51.0,0,65.3,68.0,59.9
20160525100000,147.0,156.45,30.4082,33,51.0,0,65.3,68.0,59.9
20160525101500,147.0,150.15,29.1837,33,51.0,0,65.1,68.0,59.9
20160525103000,147.0,156.45,30.4082,33,51.0,0,65.1,68.0,59.9
20160525104500,147.0,152.25,29.5918,33,51.0,0,65.2,68.0,59.9
20160525110000,147.0,158.55,30.8163,33,51.0,0,65.1,68.0,59.9
20160525111500,147.0,142.8,27.7551,33,51.0,0,64.8,68.0,59.9
20160525113000,147.0,142.8,27.7551,33,51.0,0,65.0,68.0,59.8
20160525114500,147.0,142.8,27.7551,33,51.0,0,64.8,68.0,59.9
20160525120000,147.0,142.8,27.7551,31,51.0,0,65.0,68.0,59.9
20160525121500,147.0,139.65,27.1429,31,51.0,0,65.0,68.0,59.9
20160525123000,147.0,139.65,27.1429,31,51.0,0,65.1,68.0,60.4
20160525124500,147.0,139.65,27.1429,31,51.0,0,65.0,68.0,60.4
20160525130000,147.0,147.0,28.5714,31,51.0,0,65.3,68.0,60.5
20160525131500,147.0,150.15,29.1837,31,51.0,0,65.3,68.0,60.5
20160525133000,147.0,156.45,30.4082,31,51.0,0,65.2,68.0,60.5
20160525134500,147.0,152.25,29.5918,31,51.0,0,65.2,68.0,60.5
20160525140000,147.0,156.45,30.4082,31,51.0,0,65.1,68.0,60.5
20160525141500,147.0,152.25,29.5918,31,51.0,0,65.3,68.0,60.5
20160525143000,147.0,150.15,29.1837,31,51.0,0,65.3,68.0,60.4
20160525144500,147.0,150.15,29.1837,31,51.0,0,65.5,68.0,60.1
20160525150000,147.0,150.15,29.1837,32,51.0,0,65.4,68.0,59.9
20160525151500,147.0,152.25,29.5918,32,51.0,0,65.6,68.0,59.8
20160525153000,147.0,150.15,29.1837,32,51.0,0,65.6,68.0,59.8
20160525154500,147.0,147.0,28.5714,32,51.0,0,65.6,68.0,60.5
20160525160000,147.0,152.25,29.5918,33,51.0,0,65.6,68.0,59.9
20160525161500,147.0,158.55,30.8163,33,51.0,0,65.7,68.0,60.5
20160525163000,147.0,158.55,30.8163,33,51.0,0,65.8,68.0,60.5
20160525164500,147.0,156.45,30.4082,33,51.0,0,65.8,68.0,60.5
20160525170000,147.0,164.85,32.0408,34,51.0,0,65.9,68.0,60.5
20160525171500,147.0,166.95,32.449,34,51.0,0,66.5,68.0,60.5
20160525173000,147.0,166.95,32.449,33,51.0,0,66.7,68.0,55.9
20160525174500,147.0,164.85,32.0408,33,51.0,0,66.4,68.0,56.8
20160525180000,147.0,166.95,32.449,33,51.0,0,65.0,68.0,58.4
20160525181500,147.0,166.95,32.449,33,51.0,0,64.8,68.0,58.3
20160525183000,147.0,166.95,32.449,33,51.0,0,64.6,68.0,60.5
20160525184500,147.0,166.95,32.449,33,51.0,0,64.6,68.0,60.5
20160525190000,147.0,158.55,30.8163,32,51.0,0,64.6,68.0,60.5
20160525191500,147.0,164.85,32.0408,32,51.0,0,64.3,68.0,59.9
20160525193000,147.0,164.85,32.0408,32,51.0,0,64.3,68.0,59.8
20160525194500,147.0,164.85,32.0408,32,51.0,0,64.1,68.0,59.8
20160525200000,147.0,164.85,32.0408,32,51.0,0,64.1,68.0,59.8
20160525201500,147.0,164.85,32.0408,32,51.0,0,64.1,68.0,59.8
20160525203000,147.0,164.85,32.0408,32,51.0,0,64.0,68.0,59.8
20160525204500,147.0,164.85,32.0408,32,51.0,0,64.0,68.0,59.8
20160525210000,147.0,164.85,32.0408,32,50.3,0,63.9,68.0,59.8
20160525211500,147.0,164.85,32.0408,32,50.3,0,63.9,68.0,59.8
20160525213000,147.0,164.85,32.0408,32,50.3,0,63.8,68.0,59.8
20160525214500,147.0,164.85,32.0408,32,50.3,0,63.8,68.0,59.8
20160525220000,147.0,164.85,32.0408,32,50.3,0,63.7,68.0,59.8
20160525221500,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,59.8
20160525223000,147.0,164.85,32.0408,32,50.3,0,63.6,68.0,59.8
20160525224500,147.0,164.85,32.0408,32,50.3,0,63.5,68.0,59.8
20160525230000,147.0,164.85,32.0408,32,50.3,0,63.5,68.0,59.8
20160525231500,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,59.8
20160525233000,147.0,160.65,31.2245,32,50.3,0,63.4,68.0,59.8
20160525234500,147.0,164.85,32.0408,32,50.3,0,63.4,68.0,59.8
20160526000000,147.0,160.65,31.2245,32,50.3,0,63.3,68.0,59.8
20160526001500,147.0,160.65,31.2245,32,50.3,0,63.3,68.0,59.8
20160526003000,147.0,160.65,31.2245,32,50.3,0,63.3,68.0,59.8
20160526004500,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,59.8
20160526010000,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,59.8
20160526011500,147.0,164.85,32.0408,32,50.3,0,63.2,68.0,59.8
20160526013000,147.0,160.65,31.2245,32,50.3,0,63.1,68.0,59.8
20160526014500,147.0,164.85,32.0408,32,50.3,0,63.1,68.0,59.8
20160526020000,147.0,164.85,32.0408,32,50.3,0,63.1,68.0,59.8
20160526021500,147.0,160.65,31.2245,32,50.3,0,63.0,68.0,59.8
20160526023000,147.0,164.85,32.0408,32,50.3,0,63.0,68.0,59.8
20160526024500,147.0,160.65,31.2245,32,50.3,0,63.0,68.0,59.8
20160526030000,147.0,164.85,32.0408,32,50.3,0,62.9,68.0,59.8
20160526031500,147.0,160.65,31.2245,32,50.3,0,62.9,68.0,59.8
20160526033000,147.0,160.65,31.2245,32,50.3,0,62.9,68.0,59.8
20160526034500,147.0,164.85,32.0408,32,50.3,0,62.9,68.0,59.8
20160526040000,147.0,164.85,32.0408,32,50.3,0,62.9,68.0,59.8
20160526041500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,59.8
20160526043000,147.0,160.65,31.2245,32,50.3,0,62.8,68.0,59.8
20160526044500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,59.8
20160526050000,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,59.8
20160526051500,147.0,164.85,32.0408,32,50.3,0,62.8,68.0,59.8
20160526053000,147.0,160.65,31.2245,32,50.3,0,62.8,68.0,59.2
20160526054500,147.0,164.85,32.0408,32,50.3,0,62.7,68.0,59.1
20160526060000,147.0,160.65,31.2245,32,50.3,0,62.7,68.0,59.8
20160526061500,147.0,160.65,31.2245,32,50.3,0,62.8,68.0,59.8
20160526063000,147.0,164.85,32.0408,32,50.3,0,62.7,68.0,59.3
20160526064500,147.0,158.55,30.8163,32,50.3,0,63.6,68.0,59.1
20160526070000,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.1
20160526071500,147.0,160.65,31.2245,32,50.3,0,63.7,68.0,59.1
20160526073000,147.0,158.55,30.8163,32,50.3,0,63.8,68.0,59.8
20160526074500,147.0,158.55,30.8163,32,50.3,0,63.5,68.0,59.8
20160526080000,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.8
20160526081500,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.8
20160526083000,147.0,164.85,32.0408,32,50.3,0,64.0,68.0,59.8
20160526084500,147.0,164.85,32.0408,32,50.3,0,64.1,68.0,59.8
20160526090000,147.0,160.65,31.2245,32,50.3,0,65.4,68.0,59.8
20160526091500,147.0,158.55,30.8163,32,50.3,0,64.1,68.0,59.8
20160526093000,147.0,158.55,30.8163,32,50.3,0,64.0,68.0,59.8
20160526094500,147.0,156.45,30.4082,32,51.0,0,64.0,68.0,59.8
20160526100000,147.0,164.85,32.0408,32,50.3,0,63.9,68.0,59.8
20160526101500,147.0,160.65,31.2245,32,50.3,0,64.0,68.0,59.8
20160526103000,147.0,164.85,32.0408,32,50.3,0,64.0,68.0,59.8
20160526104500,147.0,152.25,29.5918,32,50.3,0,63.8,68.0,59.8
20160526110000,147.0,156.45,30.4082,32,50.3,0,63.8,68.0,59.8
20160526111500,147.0,147.0,28.5714,32,51.0,0,63.8,68.0,59.8
20160526113000,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,59.8
20160526114500,147.0,150.15,29.1837,32,51.0,0,63.8,68.0,59.8
20160526120000,147.0,150.15,29.1837,32,51.0,0,63.7,68.0,59.8
20160526121500,147.0,147.0,28.5714,32,51.0,0,63.8,68.0,59.6
20160526123000,147.0,152.25,29.5918,32,51.0,0,63.8,68.0,59.6
20160526124500,147.0,156.45,30.4082,32,51.0,0,63.8,68.0,59.3
20160526130000,147.0,156.45,30.4082,32,51.0,0,63.8,68.0,59.4
20160526131500,147.0,158.55,30.8163,32,50.3,0,63.9,68.0,59.1
20160526133000,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.4
20160526134500,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.1
20160526140000,147.0,160.65,31.2245,32,50.3,0,63.9,68.0,59.1
20160526141500,147.0,160.65,31.2245,32,51.0,0,63.9,68.0,59.1
20160526143000,147.0,160.65,31.2245,32,51.0,0,63.9,68.0,59.1
20160526144500,147.0,158.55,30.8163,32,51.0,0,63.7,68.0,59.1
20160526150000,147.0,158.55,30.8163,32,50.3,0,63.8,68.0,59.1
20160526151500,147.0,158.55,30.8163,32,50.3,0,63.9,68.0,59.1
20160526153000,147.0,160.65,31.2245,32,50.3,0,63.8,68.0,59.1
20160526154500,147.0,160.65,31.2245,32,50.3,0,64.0,68.0,59.1
20160526160000,147.0,160.65,31.2245,32,50.3,0,64.0,68.0,59.1
20160526161500,147.0,160.65,31.2245,32,50.3,0,64.2,68.0,59.0
20160526163000,147.0,160.65,31.2245,32,50.3,0,64.2,68.0,59.0
20160526164500,147.0,160.65,31.2245,32,50.3,0,64.4,68.0,59.2
20160526170000,147.0,160.65,31.2245,32,50.3,0,64.4,68.0,59.1
20160526171500,147.0,160.65,31.2245,32,50.3,0,64.6,68.0,59.7
20160526173000,147.0,164.85,32.0408,32,50.3,0,65.1,68.0,61.8
20160526174500,147.0,160.65,31.2245,32,50.3,0,65.3,68.0,61.8
20160526180000,147.0,158.55,30.8163,32,50.3,0,65.4,68.0,61.8
20160526181500,147.0,158.55,30.8163,32,50.3,0,64.3,68.0,61.8
20160526183000,147.0,158.55,30.8163,32,50.3,0,63.9,68.0,61.8
20160526184500,147.0,158.55,30.8163,32,50.3,0,63.7,68.0,61.8
20160526190000,147.0,160.65,31.2245,32,50.3,0,63.5,68.0,61.8
20160526191500,147.0,164.85,32.0408,32,50.3,0,63.5,68.0,61.8
20160526193000,147.0,164.85,32.0408,32,50.3,0,63.3,68.0,61.8
20160526194500,147.0,158.55,30.8163,31,50.3,0,63.2,68.0,61.8
20160526200000,147.0,158.55,30.8163,31,50.3,0,63.2,68.0,61.8
20160526201500,147.0,160.65,31.2245,31,50.3,0,63.2,68.0,61.8
20160526203000,147.0,158.55,30.8163,31,50.3,0,63.2,68.0,61.8
20160526204500,147.0,160.65,31.2245,31,50.3,0,63.0,68.0,61.8
20160526210000,147.0,160.65,31.2245,31,50.3,0,63.0,68.0,61.8
20160526211500,147.0,160.65,31.2245,31,50.3,0,63.0,68.0,61.8
20160526213000,147.0,164.85,32.0408,31,50.3,0,62.9,68.0,61.8
20160526214500,147.0,160.65,31.2245,31,50.3,0,62.9,68.0,61.8
20160526220000,147.0,164.85,32.0408,31,50.3,0,62.8,68.0,61.8
20160526221500,147.0,160.65,31.2245,31,50.3,0,62.8,68.0,61.8
20160526223000,147.0,160.65,31.2245,31,50.3,0,62.9,68.0,61.8
20160526224500,147.0,158.55,30.8163,31,50.3,0,62.8,68.0,61.8
20160526230000,147.0,158.55,30.8163,31,50.3,0,62.8,68.0,61.8
20160526231500,147.0,158.55,30.8163,31,50.3,0,62.7,68.0,61.8
20160526233000,147.0,158.55,30.8163,31,50.3,0,62.7,68.0,61.8
20160526234500,147.0,160.65,31.2245,31,50.3,0,62.7,68.0,61.8
20160527000000,147.0,160.65,31.2245,31,50.3,0,62.6,68.0,61.8
20160527001500,147.0,160.65,31.2245,31,50.3,0,62.6,68.0,61.8
20160527003000,147.0,164.85,32.0408,31,50.3,0,62.5,68.0,61.8
20160527004500,147.0,160.65,31.2245,31,50.3,0,62.5,68.0,61.8
20160527010000,147.0,160.65,31.2245,31,50.3,0,62.5,68.0,61.8
20160527011500,147.0,158.55,30.8163,31,50.3,0,62.5,68.0,61.8
20160527013000,147.0,160.65,31.2245,31,50.3,0,62.4,68.0,61.8
20160527014500,147.0,160.65,31.2245,31,50.3,0,62.4,68.0,61.8
20160527020000,147.0,164.85,32.0408,31,50.3,0,62.4,68.0,61.8
20160527021500,147.0,158.55,30.8163,31,50.3,0,62.3,68.0,61.8
20160527023000,147.0,160.65,31.2245,31,50.3,0,62.3,68.0,61.8
20160527024500,147.0,160.65,31.2245,31,50.3,0,62.3,68.0,61.8
20160527030000,147.0,160.65,31.2245,31,50.3,0,62.3,68.0,61.8
20160527031500,147.0,164.85,32.0408,31,50.3,0,62.2,68.0,61.8
20160527033000,147.0,160.65,31.2245,31,50.3,0,62.2,68.0,61.8
20160527034500,147.0,160.65,31.2245,31,50.3,0,62.2,68.0,61.8
20160527040000,147.0,160.65,31.2245,31,50.3,0,62.2,68.0,61.8
20160527041500,147.0,160.65,31.2245,31,49.6,0,62.2,68.0,61.8
20160527043000,147.0,164.85,32.0408,31,49.6,0,62.1,68.0,61.8
20160527044500,147.0,164.85,32.0408,31,49.6,0,62.1,68.0,61.8
20160527050000,147.0,164.85,32.0408,31,49.6,0,62.0,68.0,61.8
20160527051500,147.0,160.65,31.2245,31,49.6,0,62.0,68.0,61.8
20160527053000,147.0,160.65,31.2245,31,49.6,0,62.0,68.0,61.8
20160527054500,147.0,160.65,31.2245,31,49.6,0,62.0,68.0,61.8
20160527060000,147.0,160.65,31.2245,31,49.6,0,62.7,68.0,61.8
20160527061500,147.0,160.65,31.2245,31,49.6,0,63.0,68.0,61.8
20160527063000,147.0,164.85,32.0408,31,49.6,0,63.1,68.0,61.8
20160527064500,147.0,160.65,31.2245,31,50.2,0,63.2,68.0,61.8
20160527070000,147.0,160.65,31.2245,31,50.2,0,63.2,68.0,61.8
20160527071500,147.0,156.45,30.4082,31,50.2,0,63.2,68.0,61.8
20160527073000,147.0,160.65,31.2245,31,50.2,0,63.2,68.0,61.8
20160527074500,147.0,156.45,30.4082,31,50.2,0,63.2,68.0,61.8
20160527080000,147.0,158.55,30.8163,31,50.2,0,63.2,68.0,61.7
20160527081500,147.0,158.55,30.8163,31,50.2,0,63.3,68.0,61.8
20160527083000,147.0,156.45,30.4082,31,50.2,0,63.3,68.0,61.8
20160527084500,147.0,156.45,30.4082,31,50.2,0,63.3,68.0,61.7
20160527090000,147.0,158.55,30.8163,31,50.2,0,64.5,68.0,61.5
20160527091500,147.0,158.55,30.8163,31,50.2,0,64.2,68.0,61.6
20160527093000,147.0,152.25,29.5918,31,50.2,0,64.0,68.0,61.5
20160527094500,147.0,160.65,31.2245,31,50.2,0,64.1,68.0,61.4
20160527100000,147.0,152.25,29.5918,31,50.2,0,64.0,68.0,61.5
20160527101500,147.0,156.45,30.4082,31,50.2,0,64.1,68.0,61.4
20160527103000,147.0,147.0,28.5714,31,50.2,0,64.1,68.0,61.4
20160527104500,147.0,152.25,29.5918,31,50.2,0,64.1,68.0,61.4
20160527110000,147.0,147.0,28.5714,31,50.2,0,64.2,68.0,61.3
20160527111500,147.0,142.8,27.7551,31,51.0,0,63.9,68.0,61.5
20160527113000,147.0,142.8,27.7551,31,51.0,0,64.1,68.0,61.3
20160527114500,147.0,147.0,28.5714,31,51.0,0,64.1,68.0,61.3
20160527120000,147.0,142.8,27.7551,31,51.9,0,64.2,68.0,61.4
20160527121500,147.0,142.8,27.7551,31,50.6,0,64.3,68.0,61.4
20160527123000,147.0,147.0,28.5714,31,50.6,0,64.4,68.0,61.3
20160527124500,147.0,142.8,27.7551,31,50.6,0,64.3,68.0,61.4
20160527130000,147.0,142.8,27.7551,31,50.6,0,64.4,68.0,61.3
20160527131500,147.0,152.25,29.5918,31,50.6,0,64.5,68.0,61.3
20160527133000,147.0,150.15,29.1837,31,50.6,0,64.6,68.0,61.3
20160527134500,147.0,152.25,29.5918,31,50.6,0,64.6,68.0,61.3
20160527140000,147.0,147.0,28.5714,31,50.6,0,64.6,68.0,61.3
20160527141500,147.0,152.25,29.5918,31,50.6,0,64.7,68.0,61.3
20160527143000,147.0,152.25,29.5918,31,50.6,0,64.8,68.0,61.3
20160527144500,147.0,152.25,29.5918,31,50.6,0,64.8,68.0,61.3
20160527150000,147.0,152.25,29.5918,31,50.6,0,64.8,68.0,61.3
20160527151500,147.0,152.25,29.5918,31,50.6,0,64.6,68.0,61.3
20160527153000,147.0,156.45,30.4082,31,50.6,0,64.8,68.0,61.3
20160527154500,147.0,156.45,30.4082,31,50.6,0,64.8,68.0,61.3
20160527160000,147.0,156.45,30.4082,31,50.6,0,64.8,68.0,61.3
20160527161500,147.0,152.25,29.5918,31,50.6,0,64.8,68.0,61.3
20160527163000,147.0,150.15,29.1837,31,50.6,0,64.8,68.0,61.3
20160527164500,147.0,150.15,29.1837,31,50.6,0,64.8,68.0,61.3
20160527170000,147.0,156.45,30.4082,31,50.6,0,64.8,68.0,61.3
20160527171500,147.0,152.25,29.5918,31,50.6,0,64.7,68.0,61.3
20160527173000,147.0,150.15,29.1837,31,50.6,0,64.7,68.0,61.3
20160527174500,147.0,150.15,29.1837,31,50.6,0,64.6,68.0,61.3
20160527180000,147.0,150.15,29.1837,31,50.6,0,64.7,68.0,61.3
20160527181500,147.0,150.15,29.1837,31,50.6,0,63.8,68.0,61.3
20160527183000,147.0,150.15,29.1837,31,50.6,0,63.5,68.0,61.3
20160527184500,147.0,152.25,29.5918,31,50.6,0,63.5,68.0,61.3
20160527190000,147.0,152.25,29.5918,31,50.6,0,63.4,68.0,61.3
20160527191500,147.0,156.45,30.4082,31,50.6,0,63.4,68.0,61.3
20160527193000,147.0,152.25,29.5918,31,50.6,0,63.4,68.0,61.3
20160527194500,147.0,150.15,29.1837,31,50.6,0,63.3,68.0,61.3
20160527200000,147.0,152.25,29.5918,31,50.6,0,63.3,68.0,61.3
20160527201500,147.0,152.25,29.5918,31,50.6,0,63.3,68.0,61.3
20160527203000,147.0,152.25,29.5918,31,50.6,0,63.1,68.0,61.3
20160527204500,147.0,152.25,29.5918,31,50.6,0,63.2,68.0,61.3
20160527210000,147.0,152.25,29.5918,31,49.9,0,63.2,68.0,61.3
20160527211500,147.0,152.25,29.5918,31,49.9,0,63.1,68.0,61.3
20160527213000,147.0,152.25,29.5918,31,49.9,0,63.5,68.0,61.3
20160527214500,147.0,152.25,29.5918,31,49.9,0,63.6,68.0,61.3
20160527220000,147.0,152.25,29.5918,31,49.9,0,63.3,68.0,61.3
20160527221500,147.0,152.25,29.5918,31,49.9,0,63.1,68.0,61.3
20160527223000,147.0,152.25,29.5918,31,49.9,0,63.1,68.0,61.3
20160527224500,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160527230000,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160527231500,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160527233000,147.0,152.25,29.5918,31,49.9,0,63.1,68.0,61.3
20160527234500,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160528000000,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160528001500,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160528003000,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160528004500,147.0,152.25,29.5918,31,49.9,0,62.9,68.0,61.3
20160528010000,147.0,152.25,29.5918,31,49.9,0,63.0,68.0,61.3
20160528011500,147.0,142.8,27.7551,31,50.6,0,62.8,68.0,61.3
20160528013000,147.0,147.0,28.5714,31,50.6,0,62.8,68.0,61.3
20160528014500,147.0,147.0,28.5714,31,49.9,0,62.8,68.0,61.3
20160528020000,147.0,147.0,28.5714,31,49.9,0,62.9,68.0,61.3
20160528021500,147.0,147.0,28.5714,31,49.9,0,63.0,68.0,61.3
20160528023000,147.0,147.0,28.5714,31,50.6,0,63.0,68.0,61.3
20160528024500,147.0,142.8,27.7551,31,50.6,0,62.9,68.0,61.3
20160528030000,147.0,142.8,27.7551,31,49.9,0,63.0,68.0,61.3
20160528031500,147.0,142.8,27.7551,31,49.9,0,62.8,68.0,61.3
20160528033000,147.0,150.15,29.1837,31,49.9,0,62.7,68.0,61.3
20160528034500,147.0,147.0,28.5714,31,50.6,0,62.8,68.0,61.3
20160528040000,147.0,147.0,28.5714,31,50.0,0,62.8,68.0,61.3
20160528041500,147.0,147.0,28.5714,31,50.0,0,62.7,68.0,61.3
20160528043000,147.0,147.0,28.5714,31,50.0,0,62.7,68.0,61.3
20160528044500,147.0,147.0,28.5714,31,50.0,0,62.7,68.0,61.3
20160528050000,147.0,147.0,28.5714,31,50.0,0,62.8,68.0,61.3
20160528051500,147.0,150.15,29.1837,31,50.6,0,62.7,68.0,61.3
20160528053000,147.0,147.0,28.5714,31,50.6,0,62.6,68.0,61.3
20160528054500,147.0,150.15,29.1837,31,49.9,0,62.6,68.0,61.3
20160528060000,147.0,150.15,29.1837,31,49.9,0,62.8,68.0,61.3
20160528061500,147.0,147.0,28.5714,31,49.9,0,63.5,68.0,61.3
20160528063000,147.0,147.0,28.5714,31,49.9,0,63.6,68.0,61.3
20160528064500,147.0,142.8,27.7551,31,49.9,0,63.7,68.0,60.6
20160528070000,147.0,147.0,28.5714,31,49.9,0,63.8,68.0,60.6
20160528071500,147.0,147.0,28.5714,31,49.9,0,63.8,68.0,60.6
20160528073000,147.0,142.8,27.7551,31,49.9,0,63.8,68.0,60.6
20160528074500,147.0,142.8,27.7551,31,49.9,0,63.8,68.0,60.6
20160528080000,147.0,142.8,27.7551,31,50.6,0,63.8,68.0,60.6
20160528081500,147.0,150.15,29.1837,31,50.6,0,63.8,68.0,59.5
20160528083000,147.0,147.0,28.5714,31,50.6,0,63.7,68.0,60.5
20160528084500,147.0,152.25,29.5918,31,50.6,0,63.0,68.0,60.5
20160528090000,147.0,147.0,28.5714,31,50.6,0,62.8,68.0,60.5
20160528091500,147.0,152.25,29.5918,31,50.6,0,62.9,68.0,61.3
20160528093000,147.0,150.15,29.1837,31,50.6,0,62.9,68.0,61.3
20160528094500,147.0,152.25,29.5918,31,50.6,0,62.9,68.0,60.6
20160528100000,147.0,147.0,28.5714,31,50.6,0,62.8,68.0,61.3
20160528101500,147.0,152.25,29.5918,31,50.6,0,62.8,68.0,61.3
20160528103000,147.0,150.15,29.1837,31,50.6,0,62.9,68.0,61.3
20160528104500,147.0,152.25,29.5918,31,50.6,0,62.9,68.0,61.3
20160528110000,147.0,152.25,29.5918,31,50.6,0,62.8,68.0,61.3
20160528111500,147.0,152.25,29.5918,31,50.6,0,62.8,68.0,61.3
20160528113000,147.0,150.15,29.1837,31,50.6,0,62.9,68.0,61.3
20160528114500,147.0,150.15,29.1837,31,50.6,0,62.8,68.0,61.3
20160528120000,147.0,142.8,27.7551,31,50.6,0,62.9,68.0,61.3
20160528121500,147.0,150.15,29.1837,31,50.6,0,63.0,68.0,61.3
20160528123000,147.0,147.0,28.5714,31,51.4,0,63.1,68.0,61.3
20160528124500,147.0,142.8,27.7551,31,51.4,0,63.0,68.0,61.3
20160528130000,147.0,142.8,27.7551,31,51.4,0,63.1,68.0,61.3
20160528131500,147.0,147.0,28.5714,31,51.4,0,63.2,68.0,61.3
20160528133000,147.0,156.45,30.4082,31,51.4,0,63.4,68.0,61.3
20160528134500,147.0,152.25,29.5918,31,51.4,0,63.6,68.0,61.3
20160528140000,147.0,152.25,29.5918,31,50.7,0,63.5,68.0,61.3
20160528141500,147.0,152.25,29.5918,31,50.7,0,63.4,68.0,61.3
20160528143000,147.0,152.25,29.5918,31,50.7,0,63.5,68.0,60.8
20160528144500,147.0,152.25,29.5918,31,50.7,0,63.2,68.0,60.6
20160528150000,147.0,156.45,30.4082,31,50.7,0,63.3,68.0,61.3
20160528151500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528153000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160528154500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528160000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,60.6
20160528161500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160528163000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528164500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528170000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528171500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160528173000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528174500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528180000,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528181500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528183000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528184500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528190000,147.0,152.25,29.5918,31,50.7,0,63.3,68.0,61.3
20160528191500,147.0,152.25,29.5918,31,50.7,0,63.3,68.0,61.3
20160528193000,147.0,152.25,29.5918,31,50.7,0,63.3,68.0,61.3
20160528194500,147.0,152.25,29.5918,31,50.7,0,63.2,68.0,61.3
20160528200000,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528201500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160528203000,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528204500,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528210000,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528211500,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160528213000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160528214500,147.0,150.15,29.1837,31,50.7,0,63.0,68.0,61.3
20160528220000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160528221500,147.0,152.25,29.5918,31,49.9,0,62.9,68.0,61.3
20160528223000,147.0,152.25,29.5918,31,49.9,0,62.8,68.0,61.3
20160528224500,147.0,156.45,30.4082,31,49.9,0,62.8,68.0,61.3
20160528230000,147.0,152.25,29.5918,31,49.9,0,62.8,68.0,61.3
20160528231500,147.0,152.25,29.5918,31,49.9,0,62.9,68.0,61.3
20160528233000,147.0,152.25,29.5918,31,49.9,0,62.8,68.0,61.3
20160528234500,147.0,152.25,29.5918,31,49.9,0,62.7,68.0,61.3
20160529000000,147.0,152.25,29.5918,31,49.9,0,62.8,68.0,61.3
20160529001500,147.0,152.25,29.5918,31,49.9,0,62.7,68.0,61.3
20160529003000,147.0,152.25,29.5918,31,49.9,0,62.6,68.0,61.3
20160529004500,147.0,150.15,29.1837,31,49.9,0,62.5,68.0,61.3
20160529010000,147.0,152.25,29.5918,31,49.9,0,62.7,68.0,61.3
20160529011500,147.0,152.25,29.5918,31,49.9,0,62.7,68.0,61.3
20160529013000,147.0,152.25,29.5918,31,50.5,0,62.6,68.0,61.3
20160529014500,147.0,152.25,29.5918,31,50.5,0,62.6,68.0,61.3
20160529020000,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529021500,147.0,152.25,29.5918,31,49.9,0,62.6,68.0,61.3
20160529023000,147.0,152.25,29.5918,31,49.9,0,62.6,68.0,61.3
20160529024500,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529030000,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529031500,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529033000,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529034500,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529040000,147.0,152.25,29.5918,31,49.9,0,62.5,68.0,61.3
20160529041500,147.0,152.25,29.5918,31,49.9,0,62.4,68.0,61.3
20160529043000,147.0,152.25,29.5918,31,49.9,0,62.4,68.0,61.3
20160529044500,147.0,152.25,29.5918,31,49.9,0,62.4,68.0,61.3
20160529050000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160529051500,147.0,156.45,30.4082,31,49.9,0,62.3,68.0,61.3
20160529053000,147.0,156.45,30.4082,31,49.9,0,62.2,68.0,61.3
20160529054500,147.0,156.45,30.4082,31,49.9,0,63.1,68.0,61.3
20160529060000,147.0,156.45,30.4082,31,49.9,0,63.3,68.0,61.3
20160529061500,147.0,156.45,30.4082,31,49.9,0,63.5,68.0,61.3
20160529063000,147.0,156.45,30.4082,31,49.9,0,63.4,68.0,61.3
20160529064500,147.0,156.45,30.4082,31,49.9,0,63.5,68.0,61.3
20160529070000,147.0,156.45,30.4082,31,49.9,0,62.6,68.0,61.3
20160529071500,147.0,158.55,30.8163,31,49.9,0,62.4,68.0,61.3
20160529073000,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160529074500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160529080000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160529081500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160529083000,147.0,156.45,30.4082,31,50.6,0,62.5,68.0,61.3
20160529084500,147.0,156.45,30.4082,31,50.6,0,62.5,68.0,61.3
20160529090000,147.0,152.25,29.5918,31,50.6,0,62.5,68.0,61.3
20160529091500,147.0,152.25,29.5918,31,50.6,0,62.5,68.0,61.3
20160529093000,147.0,150.15,29.1837,31,50.6,0,62.7,68.0,61.3
20160529094500,147.0,152.25,29.5918,31,50.6,0,62.6,68.0,61.3
20160529100000,147.0,142.8,27.7551,31,50.6,0,62.7,68.0,61.3
20160529101500,147.0,152.25,29.5918,31,50.6,0,62.8,68.0,61.3
20160529103000,147.0,150.15,29.1837,31,50.6,0,62.9,68.0,61.3
20160529104500,147.0,152.25,29.5918,31,50.6,0,62.8,68.0,61.3
20160529110000,147.0,152.25,29.5918,31,51.4,0,63.4,68.0,61.3
20160529111500,147.0,150.15,29.1837,31,51.4,0,63.5,68.0,61.3
20160529113000,147.0,150.15,29.1837,31,51.4,0,63.6,68.0,61.3
20160529114500,147.0,147.0,28.5714,31,51.4,0,63.5,68.0,61.3
20160529120000,147.0,147.0,28.5714,31,51.4,0,63.6,68.0,61.3
20160529121500,147.0,150.15,29.1837,31,51.4,0,63.7,68.0,61.3
20160529123000,147.0,150.15,29.1837,31,51.4,0,63.8,68.0,61.3
20160529124500,147.0,158.55,30.8163,31,50.7,0,63.7,68.0,61.3
20160529130000,147.0,158.55,30.8163,31,50.7,0,63.8,68.0,61.3
20160529131500,147.0,156.45,30.4082,31,50.7,0,63.9,68.0,61.3
20160529133000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160529134500,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160529140000,147.0,158.55,30.8163,31,50.7,0,63.0,68.0,61.3
20160529141500,147.0,158.55,30.8163,31,50.7,0,63.0,68.0,61.3
20160529143000,147.0,158.55,30.8163,31,50.7,0,63.1,68.0,61.3
20160529144500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160529150000,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529151500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160529153000,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160529154500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160529160000,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529161500,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529163000,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529164500,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529170000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529171500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529173000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529174500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529180000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160529181500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529183000,147.0,147.0,28.5714,31,50.7,0,63.1,68.0,61.3
20160529184500,147.0,150.15,29.1837,31,50.7,0,63.1,68.0,61.3
20160529190000,147.0,150.15,29.1837,31,50.7,0,63.2,68.0,61.3
20160529191500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160529193000,147.0,152.25,29.5918,31,50.7,0,63.2,68.0,61.3
20160529194500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529200000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160529201500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,61.3
20160529203000,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529204500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,61.3
20160529210000,147.0,156.45,30.4082,31,50.7,0,62.9,68.0,61.3
20160529211500,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529213000,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,61.3
20160529214500,147.0,152.25,29.5918,31,50.7,0,63.0,68.0,61.3
20160529220000,147.0,156.45,30.4082,31,50.7,0,62.9,68.0,61.3
20160529221500,147.0,156.45,30.4082,31,50.7,0,62.9,68.0,61.3
20160529223000,147.0,156.45,30.4082,31,50.7,0,62.8,68.0,61.3
20160529224500,147.0,156.45,30.4082,31,50.7,0,62.8,68.0,61.3
20160529230000,147.0,152.25,29.5918,31,50.7,0,62.8,68.0,61.3
20160529231500,147.0,152.25,29.5918,31,50.7,0,62.8,68.0,61.3
20160529233000,147.0,156.45,30.4082,31,50.7,0,62.8,68.0,61.3
20160529234500,147.0,156.45,30.4082,31,50.7,0,62.8,68.0,61.3
20160530000000,147.0,156.45,30.4082,31,50.7,0,62.7,68.0,61.3
20160530001500,147.0,156.45,30.4082,31,50.7,0,62.7,68.0,61.3
20160530003000,147.0,156.45,30.4082,31,50.7,0,62.7,68.0,61.3
20160530004500,147.0,156.45,30.4082,31,50.7,0,62.7,68.0,61.3
20160530010000,147.0,156.45,30.4082,31,50.7,0,62.7,68.0,61.3
20160530011500,147.0,156.45,30.4082,31,50.7,0,62.6,68.0,61.3
20160530013000,147.0,152.25,29.5918,31,49.9,0,62.6,68.0,61.3
20160530014500,147.0,156.45,30.4082,31,49.9,0,62.6,68.0,61.3
20160530020000,147.0,156.45,30.4082,31,49.9,0,62.6,68.0,61.3
20160530021500,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530023000,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530024500,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530030000,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530031500,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530033000,147.0,156.45,30.4082,31,49.9,0,62.6,68.0,61.3
20160530034500,147.0,156.45,30.4082,31,49.9,0,62.5,68.0,61.3
20160530040000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530041500,147.0,158.55,30.8163,31,49.9,0,62.5,68.0,61.3
20160530043000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530044500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530050000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530051500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530053000,147.0,156.45,30.4082,31,49.9,0,62.3,68.0,61.3
20160530054500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530060000,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530061500,147.0,156.45,30.4082,31,49.9,0,62.4,68.0,61.3
20160530063000,147.0,158.55,30.8163,31,49.9,0,62.4,68.0,61.3
20160530064500,147.0,158.55,30.8163,31,49.9,0,62.4,68.0,61.3
20160530070000,147.0,158.55,30.8163,31,49.9,0,62.5,68.0,61.3
20160530071500,147.0,158.55,30.8163,31,49.9,0,62.6,68.0,61.3
20160530073000,147.0,156.45,30.4082,31,49.9,0,63.3,68.0,61.3
20160530074500,147.0,156.45,30.4082,31,49.9,0,63.5,68.0,61.3
20160530080000,147.0,152.25,29.5918,31,49.9,0,63.5,68.0,61.3
20160530081500,147.0,147.0,28.5714,31,50.6,0,63.6,68.0,61.3
20160530083000,147.0,150.15,29.1837,31,50.6,0,63.6,68.0,61.3
20160530084500,147.0,158.55,30.8163,31,50.6,0,63.7,68.0,61.3
20160530090000,147.0,156.45,30.4082,31,50.6,0,63.7,68.0,61.3
20160530091500,147.0,150.15,29.1837,31,50.6,0,63.8,68.0,61.3
20160530093000,147.0,147.0,28.5714,31,50.6,0,63.8,68.0,61.3
20160530094500,147.0,156.45,30.4082,31,50.6,0,63.6,68.0,61.3
20160530100000,147.0,152.25,29.5918,31,50.6,0,63.8,68.0,61.3
20160530101500,147.0,152.25,29.5918,31,50.6,0,63.8,68.0,61.3
20160530103000,147.0,142.8,27.7551,31,50.6,0,63.8,68.0,61.3
20160530104500,147.0,150.15,29.1837,31,50.6,0,63.9,68.0,61.3
20160530110000,147.0,142.8,27.7551,31,50.6,0,63.9,68.0,61.3
20160530111500,147.0,142.8,27.7551,31,51.4,0,63.9,68.0,61.3
20160530113000,147.0,142.8,27.7551,31,51.4,0,63.9,68.0,61.3
20160530114500,147.0,147.0,28.5714,31,51.4,0,63.9,68.0,61.3
20160530120000,147.0,147.0,28.5714,31,51.4,0,64.0,68.0,61.3
20160530121500,147.0,152.25,29.5918,31,51.4,0,64.1,68.0,61.3
20160530123000,147.0,156.45,30.4082,31,50.7,0,64.1,68.0,61.3
20160530124500,147.0,156.45,30.4082,31,50.7,0,64.0,68.0,61.3
20160530130000,147.0,152.25,29.5918,31,50.7,0,64.2,68.0,61.2
20160530131500,147.0,158.55,30.8163,31,51.4,0,64.2,68.0,61.1
20160530133000,147.0,152.25,29.5918,31,51.4,0,64.4,68.0,60.9
20160530134500,147.0,150.15,29.1837,31,51.4,0,64.5,68.0,60.7
20160530140000,147.0,152.25,29.5918,31,51.4,0,64.6,68.0,60.7
20160530141500,147.0,150.15,29.1837,31,51.4,0,64.6,68.0,60.6
20160530143000,147.0,150.15,29.1837,31,51.4,0,64.6,68.0,60.5
20160530144500,147.0,150.15,29.1837,31,51.4,0,64.5,68.0,60.5
20160530150000,147.0,152.25,29.5918,31,51.4,0,64.7,68.0,60.7
20160530151500,147.0,152.25,29.5918,31,51.4,0,64.7,68.0,61.0
20160530153000,147.0,156.45,30.4082,31,50.7,0,64.5,68.0,61.3
20160530154500,147.0,147.0,28.5714,31,50.7,0,64.7,68.0,61.3
20160530160000,147.0,152.25,29.5918,31,51.4,0,64.8,68.0,61.3
20160530161500,147.0,152.25,29.5918,31,51.4,0,64.9,68.0,61.3
20160530163000,147.0,156.45,30.4082,31,51.4,0,65.0,68.0,61.3
20160530164500,147.0,156.45,30.4082,31,51.4,0,65.0,68.0,61.2
20160530170000,147.0,156.45,30.4082,31,51.4,0,65.1,68.0,60.9
20160530171500,147.0,152.25,29.5918,31,50.7,0,64.6,68.0,61.3
20160530173000,147.0,152.25,29.5918,31,50.7,0,64.9,68.0,61.3
20160530174500,147.0,156.45,30.4082,31,50.7,0,64.9,68.0,61.3
20160530180000,147.0,150.15,29.1837,31,50.7,0,65.1,68.0,61.1
20160530181500,147.0,152.25,29.5918,31,50.7,0,65.5,68.0,61.3
20160530183000,147.0,158.55,30.8163,31,50.7,0,65.6,68.0,60.6
20160530184500,147.0,156.45,30.4082,31,50.7,0,65.7,68.0,60.5
20160530190000,147.0,158.55,30.8163,31,50.7,0,65.6,68.0,60.5
20160530191500,147.0,158.55,30.8163,31,50.7,0,65.6,68.0,60.5
20160530193000,147.0,156.45,30.4082,31,50.7,0,64.8,68.0,60.5
20160530194500,147.0,158.55,30.8163,31,50.7,0,64.4,68.0,59.0
20160530200000,147.0,156.45,30.4082,31,50.7,0,64.2,68.0,59.0
20160530201500,147.0,158.55,30.8163,31,50.7,0,64.2,68.0,58.6
20160530203000,147.0,158.55,30.8163,31,50.7,0,64.1,68.0,58.6
20160530204500,147.0,158.55,30.8163,31,50.7,0,63.8,68.0,56.6
20160530210000,147.0,156.45,30.4082,31,50.7,0,63.8,68.0,59.8
20160530211500,147.0,156.45,30.4082,31,50.7,0,63.8,68.0,59.1
20160530213000,147.0,156.45,30.4082,31,50.7,0,63.8,68.0,59.8
20160530214500,147.0,152.25,29.5918,31,50.7,0,63.7,68.0,58.3
20160530220000,147.0,156.45,30.4082,31,50.7,0,63.6,68.0,57.6
20160530221500,147.0,152.25,29.5918,31,50.7,0,63.5,68.0,59.8
20160530223000,147.0,152.25,29.5918,31,50.7,0,63.6,68.0,59.1
20160530224500,147.0,156.45,30.4082,31,50.7,0,63.6,68.0,58.3
20160530230000,147.0,156.45,30.4082,31,50.7,0,63.5,68.0,59.0
20160530231500,147.0,152.25,29.5918,31,50.7,0,63.5,68.0,58.3
20160530233000,147.0,152.25,29.5918,31,50.7,0,63.4,68.0,58.4
20160530234500,147.0,152.25,29.5918,31,50.7,0,63.4,68.0,59.0
20160531000000,147.0,156.45,30.4082,31,50.7,0,63.3,68.0,58.4
20160531001500,147.0,156.45,30.4082,31,50.7,0,63.1,68.0,59.0
20160531003000,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,58.4
20160531004500,147.0,152.25,29.5918,31,50.7,0,63.1,68.0,59.0
20160531010000,147.0,156.45,30.4082,31,50.7,0,63.0,68.0,59.0
20160531011500,147.0,152.25,29.5918,31,50.1,0,63.0,68.0,58.3
20160531013000,147.0,152.25,29.5918,31,50.1,0,62.9,68.0,58.2
20160531014500,147.0,156.45,30.4082,31,50.1,0,63.0,68.0,58.3
20160531020000,147.0,156.45,30.4082,31,50.1,0,62.8,68.0,58.3
20160531021500,147.0,156.45,30.4082,31,50.1,0,62.8,68.0,58.3
20160531023000,147.0,156.45,30.4082,31,50.1,0,62.8,68.0,58.3
20160531024500,147.0,152.25,29.5918,31,50.1,0,62.9,68.0,59.0
20160531030000,147.0,156.45,30.4082,31,50.1,0,62.8,68.0,59.0
20160531031500,147.0,156.45,30.4082,31,50.1,0,62.8,68.0,59.0
20160531033000,147.0,152.25,29.5918,31,50.1,0,62.8,68.0,59.0
20160531034500,147.0,156.45,30.4082,31,50.1,0,62.7,68.0,59.0
20160531040000,147.0,156.45,30.4082,31,50.1,0,62.7,68.0,59.0
20160531041500,147.0,156.45,30.4082,31,50.1,0,62.6,68.0,59.0
20160531043000,147.0,156.45,30.4082,31,50.1,0,62.6,68.0,59.0
20160531044500,147.0,152.25,29.5918,31,50.1,0,62.7,68.0,59.0
20160531050000,147.0,156.45,30.4082,31,50.1,0,62.6,68.0,59.0
20160531051500,147.0,156.45,30.4082,31,50.1,0,62.6,68.0,59.0
20160531053000,147.0,152.25,29.5918,31,50.1,0,62.6,68.0,59.0
20160531054500,147.0,156.45,30.4082,31,50.1,0,63.4,68.0,59.0
20160531060000,147.0,152.25,29.5918,31,50.1,0,63.8,68.0,59.0
20160531061500,147.0,150.15,29.1837,31,50.1,0,63.8,68.0,59.0
20160531063000,147.0,152.25,29.5918,31,50.1,0,63.9,68.0,59.0
20160531064500,147.0,152.25,29.5918,31,50.1,0,63.9,68.0,59.0
20160531070000,147.0,152.25,29.5918,31,50.1,0,64.0,68.0,59.1
20160531071500,147.0,150.15,29.1837,31,50.1,0,64.0,68.0,59.0
20160531073000,147.0,152.25,29.5918,31,50.1,0,64.0,68.0,58.4
20160531074500,147.0,152.25,29.5918,31,50.1,0,64.0,68.0,59.0
20160531080000,147.0,152.25,29.5918,31,50.7,0,63.7,68.0,59.0
20160531081500,147.0,152.25,29.5918,31,50.7,0,63.7,68.0,59.0
20160531083000,147.0,150.15,29.1837,31,50.7,0,64.0,68.0,59.0
20160531084500,147.0,150.15,29.1837,31,50.7,0,64.0,68.0,59.0
20160531090000,147.0,158.55,30.8163,33,51.4,0,65.8,68.0,58.1
20160531091500,147.0,164.85,32.0408,32,51.4,0,64.7,68.0,59.0
20160531093000,147.0,164.85,32.0408,32,51.4,0,64.5,68.0,59.0
20160531094500,147.0,164.85,32.0408,32,51.4,0,64.5,68.0,59.0
20160531100000,147.0,160.65,31.2245,32,51.4,0,64.5,68.0,57.3
20160531101500,147.0,160.65,31.2245,32,51.4,0,64.4,68.0,58.4
20160531103000,147.0,160.65,31.2245,32,51.4,0,64.4,68.0,59.0
20160531104500,147.0,160.65,31.2245,32,51.4,0,64.4,68.0,59.8
20160531110000,147.0,160.65,31.2245,32,51.4,0,64.5,68.0,59.8
20160531111500,147.0,160.65,31.2245,32,51.4,0,64.4,68.0,59.8
20160531113000,147.0,160.65,31.2245,32,51.4,0,64.3,68.0,59.8
20160531114500,147.0,160.65,31.2245,32,52.2,0,64.2,68.0,59.8
20160531120000,147.0,160.65,31.2245,32,52.2,0,64.3,68.0,59.8
20160531121500,147.0,164.85,32.0408,32,52.2,0,64.4,68.0,59.8
20160531123000,147.0,160.65,31.2245,32,52.2,0,64.4,68.0,59.8
20160531124500,147.0,160.65,31.2245,32,52.2,0,64.6,68.0,59.8
20160531130000,147.0,164.85,32.0408,32,51.5,0,64.8,68.0,59.8
20160531131500,147.0,160.65,31.2245,32,51.5,0,64.8,68.0,59.8
20160531133000,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.8
20160531134500,147.0,158.55,30.8163,32,52.2,0,64.8,68.0,59.8
20160531140000,147.0,156.45,30.4082,32,52.2,0,64.8,68.0,59.8
20160531141500,147.0,158.55,30.8163,32,52.2,0,64.9,68.0,59.8
20160531143000,147.0,156.45,30.4082,32,52.2,0,64.8,68.0,59.8
20160531144500,147.0,158.55,30.8163,32,52.2,0,65.1,68.0,59.8
20160531150000,147.0,158.55,30.8163,32,52.2,0,65.0,68.0,59.8
20160531151500,147.0,158.55,30.8163,32,52.2,0,65.0,68.0,59.8
20160531153000,147.0,158.55,30.8163,32,52.2,0,65.1,68.0,59.8
20160531154500,147.0,160.65,31.2245,32,52.2,0,65.0,68.0,59.8
20160531160000,147.0,160.65,31.2245,32,52.2,0,65.1,68.0,59.8
20160531161500,147.0,160.65,31.2245,32,52.2,0,65.1,68.0,59.8
20160531163000,147.0,164.85,32.0408,32,52.2,0,64.7,68.0,59.8
20160531164500,147.0,160.65,31.2245,32,52.2,0,64.7,68.0,59.8
20160531170000,147.0,160.65,31.2245,32,52.2,0,65.4,68.0,59.8
20160531171500,147.0,164.85,32.0408,32,51.5,0,65.5,68.0,59.8
20160531173000,147.0,160.65,31.2245,32,51.5,0,64.6,68.0,59.8
