PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160531174500,147.0,160.65,31.2245,32,51.5,0,64.4,68.0,59.8
20160531180000,147.0,160.65,31.2245,32,51.5,0,64.3,68.0,59.8
20160531181500,147.0,160.65,31.2245,32,51.5,0,64.4,68.0,59.8
20160531183000,147.0,160.65,31.2245,32,51.5,0,64.2,68.0,59.8
20160531184500,147.0,160.65,31.2245,32,51.5,0,64.3,68.0,59.8
20160531190000,147.0,164.85,32.0408,32,51.5,0,64.3,68.0,59.8
20160531191500,147.0,160.65,31.2245,32,51.5,0,64.2,68.0,59.8
20160531193000,147.0,160.65,31.2245,32,51.5,0,64.2,68.0,59.8
20160531194500,147.0,160.65,31.2245,32,51.5,0,64.2,68.0,59.8
20160531200000,147.0,164.85,32.0408,32,51.5,0,64.2,68.0,59.8
20160531201500,147.0,160.65,31.2245,32,51.5,0,64.1,68.0,59.8
20160531203000,147.0,160.65,31.2245,32,51.5,0,64.0,68.0,59.8
20160531204500,147.0,160.65,31.2245,32,51.5,0,64.0,68.0,59.8
20160531210000,147.0,158.55,30.8163,32,51.5,0,64.0,68.0,59.8
20160531211500,147.0,160.65,31.2245,32,51.5,0,64.0,68.0,59.8
20160531213000,147.0,160.65,31.2245,32,51.5,0,64.0,68.0,59.8
20160531214500,147.0,164.85,32.0408,32,51.5,0,63.9,68.0,59.8
20160531220000,147.0,160.65,31.2245,32,51.5,0,63.8,68.0,59.8
20160531221500,147.0,164.85,32.0408,32,51.5,0,63.8,68.0,59.8
20160531223000,147.0,164.85,32.0408,32,51.5,0,63.7,68.0,59.8
20160531224500,147.0,160.65,31.2245,32,51.5,0,63.8,68.0,59.8
20160531230000,147.0,160.65,31.2245,32,51.5,0,63.7,68.0,59.8
20160531231500,147.0,158.55,30.8163,32,50.8,0,63.7,68.0,59.8
20160531233000,147.0,160.65,31.2245,32,50.8,0,63.6,68.0,59.8
20160531234500,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,59.8
20160601000000,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,59.8
20160601001500,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,59.8
20160601003000,147.0,160.65,31.2245,32,51.4,0,63.5,68.0,59.8
20160601004500,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,59.8
20160601010000,147.0,164.85,32.0408,32,51.4,0,63.5,68.0,59.8
20160601011500,147.0,156.45,30.4082,32,51.4,0,63.5,68.0,59.8
20160601013000,147.0,158.55,30.8163,32,51.4,0,63.5,68.0,59.8
20160601014500,147.0,152.25,29.5918,32,51.4,0,63.6,68.0,59.8
20160601020000,147.0,152.25,29.5918,32,51.4,0,63.6,68.0,59.8
20160601021500,147.0,152.25,29.5918,32,51.4,0,63.5,68.0,59.8
20160601023000,147.0,152.25,29.5918,32,51.4,0,63.5,68.0,59.8
20160601024500,147.0,152.25,29.5918,32,51.4,0,63.5,68.0,59.8
20160601030000,147.0,152.25,29.5918,32,51.4,0,63.6,68.0,59.8
20160601031500,147.0,152.25,29.5918,32,51.4,0,63.5,68.0,59.8
20160601033000,147.0,152.25,29.5918,32,51.4,0,63.5,68.0,59.8
20160601034500,147.0,158.55,30.8163,32,51.4,0,63.4,68.0,59.8
20160601040000,147.0,156.45,30.4082,32,51.4,0,63.5,68.0,59.8
20160601041500,147.0,158.55,30.8163,32,51.4,0,63.4,68.0,59.8
20160601043000,147.0,158.55,30.8163,32,51.4,0,63.5,68.0,59.8
20160601044500,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,59.8
20160601050000,147.0,158.55,30.8163,32,51.4,0,63.4,68.0,59.8
20160601051500,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,59.8
20160601053000,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,59.8
20160601054500,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,59.8
20160601060000,147.0,156.45,30.4082,32,51.4,0,64.1,68.0,59.8
20160601061500,147.0,152.25,29.5918,32,51.4,0,64.3,68.0,59.8
20160601063000,147.0,156.45,30.4082,32,51.4,0,64.4,68.0,59.8
20160601064500,147.0,156.45,30.4082,32,51.4,0,64.4,68.0,59.8
20160601070000,147.0,156.45,30.4082,32,51.4,0,64.5,68.0,59.8
20160601071500,147.0,156.45,30.4082,32,51.4,0,64.5,68.0,59.8
20160601073000,147.0,156.45,30.4082,32,51.4,0,64.5,68.0,59.8
20160601074500,147.0,156.45,30.4082,32,51.4,0,64.3,68.0,59.8
20160601080000,147.0,156.45,30.4082,32,51.4,0,64.4,68.0,59.8
20160601081500,147.0,156.45,30.4082,32,51.4,0,64.4,68.0,59.8
20160601083000,147.0,152.25,29.5918,32,51.4,0,64.4,68.0,59.8
20160601084500,147.0,156.45,30.4082,32,51.4,0,64.9,68.0,59.8
20160601090000,147.0,389.55,75.7143,52,51.4,0,67.4,68.0,61.3
20160601091500,147.0,218.4,42.449,36,51.4,0,66.5,68.0,61.3
20160601093000,147.0,164.85,32.0408,32,51.4,0,66.1,68.0,61.3
20160601094500,147.0,160.65,31.2245,32,51.4,0,66.0,68.0,61.3
20160601100000,147.0,147.0,28.5714,32,51.4,0,66.0,68.0,60.6
20160601101500,147.0,152.25,29.5918,32,51.4,0,65.9,68.0,60.6
20160601103000,147.0,158.55,30.8163,32,51.4,0,65.9,68.0,60.6
20160601104500,147.0,156.45,30.4082,32,51.4,0,65.6,68.0,60.6
20160601110000,147.0,160.65,31.2245,32,51.4,0,65.3,68.0,60.6
20160601111500,147.0,158.55,30.8163,32,51.4,0,65.1,68.0,59.9
20160601113000,147.0,158.55,30.8163,32,51.4,0,65.3,68.0,60.1
20160601114500,147.0,160.65,31.2245,32,51.4,0,65.0,68.0,60.3
20160601120000,147.0,160.65,31.2245,32,51.4,0,65.0,68.0,60.5
20160601121500,147.0,156.45,30.4082,32,51.4,0,64.9,68.0,59.9
20160601123000,147.0,156.45,30.4082,32,51.4,0,64.9,68.0,60.5
20160601124500,147.0,156.45,30.4082,32,51.4,0,64.9,68.0,59.9
20160601130000,147.0,160.65,31.2245,32,51.4,0,65.0,68.0,59.9
20160601131500,147.0,160.65,31.2245,32,51.4,0,64.6,68.0,60.0
20160601133000,147.0,156.45,30.4082,32,51.4,0,65.0,68.0,59.9
20160601134500,147.0,160.65,31.2245,32,51.4,0,64.9,68.0,59.9
20160601140000,147.0,158.55,30.8163,32,51.4,0,64.5,68.0,59.9
20160601141500,147.0,158.55,30.8163,32,51.4,0,64.6,68.0,59.8
20160601143000,147.0,160.65,31.2245,32,51.4,0,64.3,68.0,59.8
20160601144500,147.0,158.55,30.8163,32,51.4,0,64.4,68.0,59.8
20160601150000,147.0,158.55,30.8163,32,51.4,0,64.3,68.0,59.8
20160601151500,147.0,158.55,30.8163,32,51.4,0,64.2,68.0,59.1
20160601153000,147.0,158.55,30.8163,32,51.4,0,64.3,68.0,59.8
20160601154500,147.0,156.45,30.4082,32,51.4,0,64.1,68.0,59.3
20160601160000,147.0,158.55,30.8163,32,51.4,0,64.0,68.0,59.0
20160601161500,147.0,160.65,31.2245,32,51.4,0,63.9,68.0,59.9
20160601163000,147.0,160.65,31.2245,32,51.4,0,63.9,68.0,59.9
20160601164500,147.0,156.45,30.4082,32,51.4,0,64.3,68.0,59.9
20160601170000,147.0,160.65,31.2245,32,51.4,0,65.0,68.0,59.9
20160601171500,147.0,160.65,31.2245,32,51.4,0,65.1,68.0,61.3
20160601173000,147.0,164.85,32.0408,32,51.4,0,64.4,68.0,61.3
20160601174500,147.0,158.55,30.8163,32,51.4,0,64.2,68.0,61.3
20160601180000,147.0,158.55,30.8163,32,51.4,0,64.1,68.0,61.3
20160601181500,147.0,152.25,29.5918,32,51.4,0,64.1,68.0,61.3
20160601183000,147.0,158.55,30.8163,32,51.4,0,64.0,68.0,61.3
20160601184500,147.0,158.55,30.8163,32,51.4,0,63.9,68.0,61.3
20160601190000,147.0,158.55,30.8163,32,51.4,0,63.9,68.0,61.3
20160601191500,147.0,158.55,30.8163,32,51.4,0,63.8,68.0,61.3
20160601193000,147.0,160.65,31.2245,32,51.4,0,63.8,68.0,61.3
20160601194500,147.0,158.55,30.8163,32,51.4,0,63.6,68.0,61.3
20160601200000,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,61.3
20160601201500,147.0,160.65,31.2245,32,51.4,0,63.5,68.0,61.3
20160601203000,147.0,160.65,31.2245,32,51.4,0,63.6,68.0,61.3
20160601204500,147.0,160.65,31.2245,32,51.4,0,63.5,68.0,61.3
20160601210000,147.0,160.65,31.2245,32,51.4,0,63.5,68.0,61.3
20160601211500,147.0,158.55,30.8163,32,51.4,0,63.4,68.0,61.3
20160601213000,147.0,160.65,31.2245,32,51.4,0,63.5,68.0,61.3
20160601214500,147.0,158.55,30.8163,32,51.4,0,63.5,68.0,61.3
20160601220000,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160601221500,147.0,158.55,30.8163,32,51.4,0,63.4,68.0,61.3
20160601223000,147.0,158.55,30.8163,32,51.4,0,63.5,68.0,61.3
20160601224500,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,61.3
20160601230000,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160601231500,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160601233000,147.0,156.45,30.4082,32,51.4,0,63.4,68.0,61.3
20160601234500,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160602000000,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160602001500,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160602003000,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160602004500,147.0,158.55,30.8163,32,51.4,0,63.2,68.0,61.3
20160602010000,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160602011500,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160602013000,147.0,156.45,30.4082,32,51.4,0,63.2,68.0,61.3
20160602014500,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160602020000,147.0,156.45,30.4082,32,51.4,0,63.3,68.0,61.3
20160602021500,147.0,158.55,30.8163,32,51.4,0,63.3,68.0,61.3
20160602023000,147.0,156.45,30.4082,32,51.4,0,63.2,68.0,61.3
20160602024500,147.0,158.55,30.8163,32,51.4,0,63.2,68.0,61.3
20160602030000,147.0,160.65,31.2245,32,51.4,0,63.2,68.0,61.3
20160602031500,147.0,158.55,30.8163,32,51.4,0,63.2,68.0,61.3
20160602033000,147.0,160.65,31.2245,32,51.4,0,63.2,68.0,61.3
20160602034500,147.0,158.55,30.8163,32,51.4,0,63.1,68.0,61.3
20160602040000,147.0,160.65,31.2245,32,51.4,0,63.1,68.0,61.3
20160602041500,147.0,160.65,31.2245,32,51.4,0,63.1,68.0,61.3
20160602043000,147.0,158.55,30.8163,32,51.4,0,63.1,68.0,61.3
20160602044500,147.0,158.55,30.8163,32,51.4,0,63.1,68.0,61.2
20160602050000,147.0,160.65,31.2245,32,51.4,0,63.1,68.0,61.2
20160602051500,147.0,158.55,30.8163,32,51.4,0,63.1,68.0,61.2
20160602053000,147.0,160.65,31.2245,32,51.4,0,63.1,68.0,61.1
20160602054500,147.0,158.55,30.8163,32,51.4,0,63.0,68.0,61.1
20160602060000,147.0,160.65,31.2245,32,51.4,0,63.1,68.0,60.9
20160602061500,147.0,158.55,30.8163,32,51.4,0,63.8,68.0,60.7
20160602063000,147.0,158.55,30.8163,32,51.4,0,64.0,68.0,60.6
20160602064500,147.0,156.45,30.4082,32,51.4,0,64.0,68.0,60.7
20160602070000,147.0,158.55,30.8163,32,51.4,0,64.1,68.0,60.6
20160602071500,147.0,156.45,30.4082,32,51.4,0,64.1,68.0,60.6
20160602073000,147.0,160.65,31.2245,32,51.4,0,64.1,68.0,60.6
20160602074500,147.0,160.65,31.2245,32,51.4,0,63.9,68.0,60.6
20160602080000,147.0,150.15,29.1837,32,51.4,0,63.9,68.0,60.6
20160602081500,147.0,152.25,29.5918,32,51.4,0,63.9,68.0,60.6
20160602083000,147.0,156.45,30.4082,32,51.4,0,64.1,68.0,60.6
20160602084500,147.0,160.65,31.2245,32,51.4,0,64.2,68.0,60.6
20160602090000,147.0,150.15,29.1837,32,51.4,0,65.4,68.0,60.6
20160602091500,147.0,166.95,32.449,34,51.4,0,65.2,68.0,60.6
20160602093000,147.0,158.55,30.8163,34,51.4,0,65.1,68.0,60.6
20160602094500,147.0,164.85,32.0408,32,51.4,0,65.0,68.0,60.6
20160602100000,147.0,164.85,32.0408,32,51.4,0,65.0,68.0,60.6
20160602101500,147.0,160.65,31.2245,32,51.4,0,65.0,68.0,60.6
20160602103000,147.0,164.85,32.0408,32,51.4,0,65.1,68.0,60.6
20160602104500,147.0,158.55,30.8163,32,51.4,0,65.1,68.0,60.6
20160602110000,147.0,156.45,30.4082,32,52.2,0,65.1,68.0,60.6
20160602111500,147.0,158.55,30.8163,32,52.2,0,65.3,68.0,60.6
20160602113000,147.0,160.65,31.2245,32,52.2,0,65.3,68.0,60.6
20160602114500,147.0,164.85,32.0408,32,52.2,0,65.3,68.0,60.6
20160602120000,147.0,147.0,28.5714,32,52.2,0,65.3,68.0,60.6
20160602121500,147.0,150.15,29.1837,32,52.2,0,65.4,68.0,60.6
20160602123000,147.0,147.0,28.5714,32,52.2,0,65.4,68.0,60.6
20160602124500,147.0,147.0,28.5714,32,52.2,0,65.4,68.0,60.6
20160602130000,147.0,147.0,28.5714,32,52.2,0,65.5,68.0,60.6
20160602131500,147.0,152.25,29.5918,32,52.2,0,65.5,68.0,60.6
20160602133000,147.0,152.25,29.5918,32,52.2,0,65.6,68.0,60.6
20160602134500,147.0,158.55,30.8163,32,52.2,0,65.6,68.0,60.6
20160602140000,147.0,158.55,30.8163,32,52.2,0,65.6,68.0,60.6
20160602141500,147.0,152.25,29.5918,32,52.2,0,65.6,68.0,60.6
20160602143000,147.0,156.45,30.4082,32,52.2,0,65.7,68.0,60.6
20160602144500,147.0,156.45,30.4082,32,52.2,0,65.8,68.0,60.6
20160602150000,147.0,158.55,30.8163,32,52.2,0,65.8,68.0,60.6
20160602151500,147.0,156.45,30.4082,32,52.2,0,65.8,68.0,60.6
20160602153000,147.0,156.45,30.4082,32,52.2,0,65.8,68.0,60.6
20160602154500,147.0,156.45,30.4082,32,52.2,0,65.9,68.0,60.6
20160602160000,147.0,160.65,31.2245,32,52.2,0,65.9,68.0,60.6
20160602161500,147.0,158.55,30.8163,32,52.2,0,66.0,68.0,60.6
20160602163000,147.0,158.55,30.8163,32,52.2,0,66.0,68.0,60.6
20160602164500,147.0,158.55,30.8163,32,52.2,0,66.0,68.0,60.6
20160602170000,147.0,164.85,32.0408,32,52.2,0,65.8,68.0,60.6
20160602171500,147.0,158.55,30.8163,32,52.2,0,66.0,68.0,60.6
20160602173000,147.0,158.55,30.8163,32,52.2,0,66.0,68.0,59.1
20160602174500,147.0,156.45,30.4082,32,52.2,0,66.1,68.0,59.1
20160602180000,147.0,156.45,30.4082,32,52.2,0,66.1,68.0,59.1
20160602181500,147.0,160.65,31.2245,32,52.2,0,66.0,68.0,59.1
20160602183000,147.0,158.55,30.8163,32,52.2,0,66.1,68.0,59.1
20160602184500,147.0,158.55,30.8163,32,52.2,0,65.7,68.0,59.1
20160602190000,147.0,160.65,31.2245,32,52.2,0,65.6,68.0,59.1
20160602191500,147.0,164.85,32.0408,32,51.5,0,65.6,68.0,59.1
20160602193000,147.0,164.85,32.0408,32,51.5,0,65.5,68.0,59.1
20160602194500,147.0,160.65,31.2245,32,51.5,0,65.5,68.0,59.1
20160602200000,147.0,164.85,32.0408,32,51.5,0,65.4,68.0,59.1
20160602201500,147.0,164.85,32.0408,32,51.5,0,65.3,68.0,59.1
20160602203000,147.0,160.65,31.2245,32,51.5,0,65.3,68.0,59.1
20160602204500,147.0,160.65,31.2245,32,51.5,0,65.3,68.0,59.1
20160602210000,147.0,160.65,31.2245,32,51.5,0,65.3,68.0,59.1
20160602211500,147.0,160.65,31.2245,32,51.5,0,65.2,68.0,59.1
20160602213000,147.0,160.65,31.2245,32,51.5,0,65.2,68.0,59.1
20160602214500,147.0,160.65,31.2245,32,51.5,0,65.1,68.0,59.1
20160602220000,147.0,160.65,31.2245,32,51.5,0,65.1,68.0,59.1
20160602221500,147.0,158.55,30.8163,32,51.5,0,65.1,68.0,59.1
20160602223000,147.0,160.65,31.2245,32,51.5,0,65.1,68.0,59.1
20160602224500,147.0,160.65,31.2245,32,51.5,0,65.0,68.0,59.1
20160602230000,147.0,158.55,30.8163,32,51.5,0,65.0,68.0,59.1
20160602231500,147.0,160.65,31.2245,32,51.5,0,65.0,68.0,59.1
20160602233000,147.0,158.55,30.8163,32,51.5,0,65.0,68.0,59.1
20160602234500,147.0,158.55,30.8163,32,51.5,0,65.0,68.0,59.1
20160603000000,147.0,160.65,31.2245,32,51.5,0,64.9,68.0,59.1
20160603001500,147.0,158.55,30.8163,32,51.5,0,64.9,68.0,59.1
20160603003000,147.0,158.55,30.8163,32,51.5,0,64.9,68.0,59.1
20160603004500,147.0,158.55,30.8163,32,51.5,0,64.9,68.0,59.1
20160603010000,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.1
20160603011500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.1
20160603013000,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.1
20160603014500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.0
20160603020000,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.0
20160603021500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.0
20160603023000,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.0
20160603024500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.0
20160603030000,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,59.0
20160603031500,147.0,156.45,30.4082,32,51.5,0,64.7,68.0,58.7
20160603033000,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,58.3
20160603034500,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,59.0
20160603040000,147.0,156.45,30.4082,32,51.5,0,64.7,68.0,59.0
20160603041500,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,59.0
20160603043000,147.0,156.45,30.4082,32,51.5,0,64.6,68.0,59.0
20160603044500,147.0,156.45,30.4082,32,51.5,0,64.6,68.0,59.0
20160603050000,147.0,158.55,30.8163,32,51.5,0,64.6,68.0,59.8
20160603051500,147.0,158.55,30.8163,32,51.5,0,64.6,68.0,59.8
20160603053000,147.0,158.55,30.8163,32,51.5,0,64.6,68.0,59.8
20160603054500,147.0,156.45,30.4082,32,51.5,0,64.6,68.0,59.8
20160603060000,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,59.8
20160603061500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,59.8
20160603063000,147.0,156.45,30.4082,32,51.5,0,64.8,68.0,60.5
20160603064500,147.0,156.45,30.4082,32,51.5,0,64.9,68.0,60.5
20160603070000,147.0,150.15,29.1837,32,51.5,0,64.9,68.0,60.5
20160603071500,147.0,152.25,29.5918,32,51.5,0,65.0,68.0,60.5
20160603073000,147.0,139.65,27.1429,32,51.5,0,65.0,68.0,60.6
20160603074500,147.0,139.65,27.1429,32,51.5,0,65.0,68.0,60.6
20160603080000,147.0,137.55,26.7347,32,51.5,0,65.0,68.0,60.6
20160603081500,147.0,137.55,26.7347,32,51.5,0,65.1,68.0,60.6
20160603083000,147.0,137.55,26.7347,32,51.5,0,65.1,68.0,60.6
20160603084500,147.0,137.55,26.7347,32,52.3,0,65.1,68.0,60.6
20160603090000,147.0,490.35,95.3061,73,52.3,0,69.4,68.0,60.6
20160603091500,147.0,160.65,31.2245,34,52.3,0,65.5,68.0,60.6
20160603093000,147.0,164.85,32.0408,34,52.3,0,65.1,68.0,60.6
20160603094500,147.0,160.65,31.2245,34,51.5,0,64.9,68.0,60.6
20160603100000,147.0,164.85,32.0408,34,51.5,0,64.9,68.0,60.6
20160603101500,147.0,160.65,31.2245,33,51.5,0,65.0,68.0,60.6
20160603103000,147.0,152.25,29.5918,33,51.5,0,65.0,68.0,60.6
20160603104500,147.0,150.15,29.1837,33,52.2,0,65.0,68.0,60.6
20160603110000,147.0,158.55,30.8163,33,52.2,0,65.1,68.0,60.6
20160603111500,147.0,139.65,27.1429,33,52.2,0,65.0,68.0,60.6
20160603113000,147.0,139.65,27.1429,33,52.2,0,65.1,68.0,60.6
20160603114500,147.0,139.65,27.1429,33,52.2,0,65.1,68.0,60.6
20160603120000,147.0,142.8,27.7551,33,52.2,0,65.2,68.0,60.6
20160603121500,147.0,142.8,27.7551,33,52.2,0,65.2,68.0,60.6
20160603123000,147.0,147.0,28.5714,33,75.3,100,65.8,77.1,74.1
20160603124500,147.0,137.55,26.7347,30,82.1,100,66.4,77.0,74.0
20160603130000,147.0,133.35,25.9184,30,84.3,100,66.9,75.3,72.3
20160603131500,147.0,150.15,29.1837,30,83.1,100,67.6,75.3,72.3
20160603133000,147.0,142.8,27.7551,30,83.1,100,67.9,75.4,72.4
20160603134500,147.0,150.15,29.1837,30,83.1,100,67.8,77.1,74.1
20160603140000,147.0,147.0,28.5714,30,84.3,100,68.0,77.1,74.1
20160603141500,147.0,150.15,29.1837,30,83.1,100,68.3,77.1,74.1
20160603143000,147.0,147.0,28.5714,30,84.3,100,68.3,77.1,74.1
20160603144500,147.0,150.15,29.1837,30,80.7,100,68.4,76.7,73.7
20160603150000,147.0,152.25,29.5918,30,80.7,100,68.4,77.1,74.1
20160603151500,147.0,150.15,29.1837,30,80.7,100,68.5,77.1,74.1
20160603153000,147.0,147.0,28.5714,30,83.7,100,68.7,77.1,74.1
20160603154500,147.0,150.15,29.1837,30,81.1,100,68.9,77.1,74.1
20160603160000,147.0,147.0,28.5714,30,83.1,100,68.8,77.1,74.1
20160603161500,147.0,147.0,28.5714,30,81.5,100,68.9,77.1,74.1
20160603163000,147.0,142.8,27.7551,30,84.3,100,69.0,77.1,74.1
20160603164500,147.0,142.8,27.7551,30,84.3,100,69.0,77.1,74.1
20160603170000,147.0,142.8,27.7551,30,83.2,100,69.1,77.1,74.1
20160603171500,147.0,142.8,27.7551,30,83.2,100,69.1,77.1,74.1
20160603173000,147.0,137.55,26.7347,30,83.2,100,69.1,77.1,74.1
20160603174500,147.0,139.65,27.1429,30,83.2,100,69.1,77.1,74.1
20160603180000,147.0,139.65,27.1429,30,84.9,100,69.1,76.7,73.7
20160603181500,147.0,147.0,28.5714,30,83.2,100,69.2,77.1,74.1
20160603183000,147.0,147.0,28.5714,30,81.5,100,70.2,77.1,74.1
20160603184500,147.0,150.15,29.1837,30,81.5,100,70.7,77.1,74.1
20160603190000,147.0,147.0,28.5714,30,83.7,100,70.9,77.1,74.1
20160603191500,147.0,142.8,27.7551,30,83.7,100,71.0,77.1,74.1
20160603193000,147.0,147.0,28.5714,30,81.6,100,71.1,77.1,74.1
20160603194500,147.0,147.0,28.5714,30,83.1,100,71.1,76.0,73.0
20160603200000,147.0,147.0,28.5714,30,83.1,100,71.1,75.7,72.7
20160603201500,147.0,147.0,28.5714,30,81.9,100,71.2,76.0,73.0
20160603203000,147.0,147.0,28.5714,30,81.9,100,71.2,75.4,72.4
20160603204500,147.0,142.8,27.7551,30,81.9,100,71.2,76.0,73.0
20160603210000,147.0,147.0,28.5714,30,83.8,100,71.2,75.7,72.7
20160603211500,147.0,142.8,27.7551,30,81.6,100,71.3,76.0,73.0
20160603213000,147.0,142.8,27.7551,30,83.1,100,71.2,75.5,72.5
20160603214500,147.0,142.8,27.7551,30,83.1,100,71.3,76.0,73.0
20160603220000,147.0,142.8,27.7551,30,81.6,100,71.3,76.0,73.0
20160603221500,147.0,139.65,27.1429,30,83.7,100,71.3,75.7,72.7
20160603223000,147.0,142.8,27.7551,30,81.6,100,71.3,75.7,72.7
20160603224500,147.0,147.0,28.5714,30,83.7,100,71.3,75.1,72.1
20160603230000,147.0,147.0,28.5714,30,81.6,100,71.3,75.3,72.3
20160603231500,147.0,147.0,28.5714,30,82.5,100,71.3,75.0,72.0
20160603233000,147.0,147.0,28.5714,30,81.3,100,71.3,75.7,72.7
20160603234500,147.0,147.0,28.5714,30,82.5,100,71.3,76.0,73.0
20160604000000,147.0,142.8,27.7551,30,81.6,100,71.3,76.0,73.0
20160604001500,147.0,142.8,27.7551,30,81.6,100,71.4,76.0,73.0
20160604003000,147.0,147.0,28.5714,30,81.6,100,71.4,76.0,73.0
20160604004500,147.0,147.0,28.5714,30,81.6,100,71.4,76.0,73.0
20160604010000,147.0,147.0,28.5714,30,83.2,100,71.4,75.7,72.7
20160604011500,147.0,142.8,27.7551,30,81.1,100,71.4,75.7,72.7
20160604013000,147.0,142.8,27.7551,30,83.1,100,71.4,75.7,72.7
20160604014500,147.0,139.65,27.1429,30,61.1,100,71.0,74.6,71.6
20160604020000,147.0,139.65,27.1429,30,81.6,100,71.1,76.7,73.7
20160604021500,147.0,139.65,27.1429,30,81.6,100,71.3,76.4,73.4
20160604023000,147.0,142.8,27.7551,30,83.2,100,71.3,76.7,73.7
20160604024500,147.0,142.8,27.7551,30,81.1,100,71.3,76.4,73.4
20160604030000,147.0,139.65,27.1429,30,83.7,100,71.4,76.4,73.4
20160604031500,147.0,139.65,27.1429,30,81.1,100,71.5,76.4,73.4
20160604033000,147.0,139.65,27.1429,30,83.1,100,71.4,76.4,73.4
20160604034500,147.0,142.8,27.7551,30,83.1,100,71.5,75.4,72.4
20160604040000,147.0,139.65,27.1429,30,80.7,100,71.5,76.3,73.3
20160604041500,147.0,139.65,27.1429,30,83.4,100,71.5,76.7,73.7
20160604043000,147.0,139.65,27.1429,30,81.1,100,71.5,76.8,73.8
20160604044500,147.0,139.65,27.1429,30,81.1,100,71.6,74.9,71.9
20160604050000,147.0,139.65,27.1429,30,81.1,100,71.4,76.7,73.7
20160604051500,147.0,139.65,27.1429,30,83.1,100,71.5,77.1,74.1
20160604053000,147.0,139.65,27.1429,30,81.6,100,71.5,77.1,74.1
20160604054500,147.0,139.65,27.1429,30,81.6,100,71.6,75.7,72.7
20160604060000,147.0,139.65,27.1429,30,83.2,100,71.6,75.7,72.7
20160604061500,147.0,139.65,27.1429,30,81.5,100,71.6,76.0,73.0
20160604063000,147.0,139.65,27.1429,30,83.7,100,71.7,76.1,73.1
20160604064500,147.0,142.8,27.7551,30,81.1,100,71.7,76.4,73.4
20160604070000,147.0,139.65,27.1429,30,82.6,100,71.7,76.0,73.0
20160604071500,147.0,142.8,27.7551,30,81.6,100,71.7,75.8,72.8
20160604073000,147.0,139.65,27.1429,30,81.6,100,71.7,76.7,73.7
20160604074500,147.0,139.65,27.1429,30,82.6,100,71.8,75.3,72.3
20160604080000,147.0,139.65,27.1429,30,77.7,100,71.5,75.4,72.4
20160604081500,147.0,139.65,27.1429,30,82.5,100,71.6,76.0,73.0
20160604083000,147.0,139.65,27.1429,30,81.2,100,71.7,75.4,72.4
20160604084500,147.0,139.65,27.1429,30,60.8,100,71.2,76.4,73.4
20160604090000,147.0,139.65,27.1429,30,81.6,100,71.4,76.1,73.1
20160604091500,147.0,139.65,27.1429,30,81.6,100,71.6,76.3,73.3
20160604093000,147.0,139.65,27.1429,30,83.7,100,71.7,75.7,72.7
20160604094500,147.0,137.55,26.7347,30,73.0,100,71.3,74.6,71.6
20160604100000,147.0,137.55,26.7347,30,81.1,100,71.5,77.1,74.1
20160604101500,147.0,137.55,26.7347,30,84.3,100,71.6,76.0,73.0
20160604103000,147.0,137.55,26.7347,30,83.2,100,71.7,76.7,73.7
20160604104500,147.0,139.65,27.1429,30,81.6,100,70.9,76.4,73.4
20160604110000,147.0,137.55,26.7347,30,84.3,100,70.5,76.4,73.4
20160604111500,147.0,142.8,27.7551,30,82.1,100,70.3,76.4,73.4
20160604113000,147.0,147.0,28.5714,30,82.1,100,70.5,76.7,73.7
20160604114500,147.0,139.65,27.1429,30,83.7,100,70.5,76.6,73.6
20160604120000,147.0,139.65,27.1429,30,82.1,100,70.6,77.1,74.1
20160604121500,147.0,137.55,26.7347,30,82.1,100,70.8,76.7,73.7
20160604123000,147.0,139.65,27.1429,30,83.7,100,71.3,76.4,73.4
20160604124500,147.0,142.8,27.7551,30,81.6,100,71.4,76.8,73.8
20160604130000,147.0,142.8,27.7551,30,81.6,100,70.9,76.8,73.8
20160604131500,147.0,142.8,27.7551,30,81.6,100,71.0,75.7,72.7
20160604133000,147.0,147.0,28.5714,30,81.6,100,70.8,77.1,74.1
20160604134500,147.0,150.15,29.1837,30,82.6,100,71.4,75.7,72.7
20160604140000,147.0,142.8,27.7551,30,80.7,100,71.8,76.4,73.4
20160604141500,147.0,150.15,29.1837,30,82.3,100,71.7,76.3,73.3
20160604143000,147.0,142.8,27.7551,30,81.1,100,71.8,75.7,72.7
20160604144500,147.0,142.8,27.7551,30,82.1,100,71.9,76.7,73.7
20160604150000,147.0,142.8,27.7551,30,82.1,100,71.8,76.7,73.7
20160604151500,147.0,147.0,28.5714,30,82.1,100,71.8,76.7,73.7
20160604153000,147.0,147.0,28.5714,30,81.0,100,71.7,76.7,73.7
20160604154500,147.0,147.0,28.5714,30,82.1,100,71.8,76.7,73.7
20160604160000,147.0,142.8,27.7551,30,80.7,100,71.8,76.7,73.7
20160604161500,147.0,142.8,27.7551,30,82.8,100,71.8,76.7,73.7
20160604163000,147.0,147.0,28.5714,30,80.2,100,71.8,76.7,73.7
20160604164500,147.0,142.8,27.7551,30,82.1,100,71.8,76.4,73.4
20160604170000,147.0,147.0,28.5714,30,80.7,100,71.8,77.1,74.1
20160604171500,147.0,147.0,28.5714,30,82.6,100,71.8,77.1,74.1
20160604173000,147.0,147.0,28.5714,30,81.1,100,71.9,77.1,74.1
20160604174500,147.0,147.0,28.5714,30,82.6,100,72.0,77.1,74.1
20160604180000,147.0,147.0,28.5714,30,81.1,100,72.0,77.1,74.1
20160604181500,147.0,147.0,28.5714,30,82.1,100,72.1,77.0,74.0
20160604183000,147.0,142.8,27.7551,30,82.1,100,72.0,75.7,72.7
20160604184500,147.0,142.8,27.7551,30,80.2,100,71.7,76.0,73.0
20160604190000,147.0,142.8,27.7551,30,80.2,100,71.8,75.7,72.7
20160604191500,147.0,142.8,27.7551,30,81.5,100,71.9,76.0,73.0
20160604193000,147.0,142.8,27.7551,30,81.5,100,71.9,75.3,72.3
20160604194500,147.0,142.8,27.7551,30,81.5,100,72.0,76.4,73.4
20160604200000,147.0,142.8,27.7551,30,81.5,100,72.0,76.4,73.4
20160604201500,147.0,147.0,28.5714,30,82.6,100,72.1,76.4,73.4
20160604203000,147.0,142.8,27.7551,30,79.1,100,71.8,76.7,73.7
20160604204500,147.0,142.8,27.7551,30,82.0,100,71.9,76.1,73.1
20160604210000,147.0,142.8,27.7551,30,80.2,100,71.9,76.4,73.4
20160604211500,147.0,142.8,27.7551,30,82.5,100,71.9,76.4,73.4
20160604213000,147.0,142.8,27.7551,30,80.6,100,71.9,76.4,73.4
20160604214500,147.0,142.8,27.7551,30,82.3,100,71.9,76.4,73.4
20160604220000,147.0,142.8,27.7551,30,80.6,100,71.9,76.4,73.4
20160604221500,147.0,142.8,27.7551,30,82.5,100,71.9,76.1,73.1
20160604223000,147.0,142.8,27.7551,30,59.6,100,71.3,75.0,72.0
20160604224500,147.0,142.8,27.7551,30,81.1,100,71.2,75.4,72.4
20160604230000,147.0,142.8,27.7551,30,79.7,100,71.6,75.7,72.7
20160604231500,147.0,139.65,27.1429,30,82.5,100,71.7,76.0,73.0
20160604233000,147.0,142.8,27.7551,30,80.7,100,71.7,76.0,73.0
20160604234500,147.0,142.8,27.7551,30,82.6,100,71.8,76.1,73.1
20160605000000,147.0,142.8,27.7551,30,80.7,100,71.8,76.1,73.1
20160605001500,147.0,139.65,27.1429,30,82.5,100,71.8,76.1,73.1
20160605003000,147.0,142.8,27.7551,30,80.7,100,71.8,76.1,73.1
20160605004500,147.0,142.8,27.7551,30,83.1,100,71.9,76.1,73.1
20160605010000,147.0,139.65,27.1429,30,80.7,100,71.9,76.1,73.1
20160605011500,147.0,142.8,27.7551,30,83.1,100,71.9,76.1,73.1
20160605013000,147.0,139.65,27.1429,30,80.7,100,71.9,76.0,73.0
20160605014500,147.0,142.8,27.7551,30,82.6,100,71.9,75.7,72.7
20160605020000,147.0,142.8,27.7551,30,81.5,100,71.9,76.4,73.4
20160605021500,147.0,142.8,27.7551,30,81.5,100,71.9,76.4,73.4
20160605023000,147.0,139.65,27.1429,30,81.5,100,72.0,76.4,73.4
20160605024500,147.0,142.8,27.7551,30,81.5,100,72.0,76.1,73.1
20160605030000,147.0,142.8,27.7551,30,81.5,100,71.9,76.1,73.1
20160605031500,147.0,142.8,27.7551,30,81.5,100,72.0,76.1,73.1
20160605033000,147.0,142.8,27.7551,30,81.5,100,71.9,76.1,73.1
20160605034500,147.0,142.8,27.7551,30,81.5,100,72.0,76.1,73.1
20160605040000,147.0,142.8,27.7551,30,82.5,100,71.9,76.1,73.1
20160605041500,147.0,139.65,27.1429,30,81.6,100,72.0,76.1,73.1
20160605043000,147.0,142.8,27.7551,30,81.6,100,71.9,76.1,73.1
20160605044500,147.0,139.65,27.1429,30,81.6,100,72.0,76.1,73.1
20160605050000,147.0,139.65,27.1429,30,82.8,100,72.0,76.0,73.0
20160605051500,147.0,139.65,27.1429,30,80.8,100,72.0,75.9,72.9
20160605053000,147.0,139.65,27.1429,30,82.4,100,72.0,75.8,72.8
20160605054500,147.0,139.65,27.1429,30,81.1,100,72.0,75.7,72.7
20160605060000,147.0,139.65,27.1429,30,82.5,100,72.0,75.7,72.7
20160605061500,147.0,142.8,27.7551,30,81.1,100,70.3,75.7,72.7
20160605063000,147.0,139.65,27.1429,30,82.5,100,69.9,75.7,72.7
20160605064500,147.0,139.65,27.1429,30,81.1,100,69.8,75.8,72.8
20160605070000,147.0,137.55,26.7347,30,83.1,100,69.7,76.0,73.0
20160605071500,147.0,137.55,26.7347,30,81.6,100,69.6,76.0,73.0
20160605073000,147.0,133.35,25.9184,30,83.7,100,69.5,76.0,73.0
20160605074500,147.0,137.55,26.7347,30,81.6,100,69.4,76.0,73.0
20160605080000,147.0,133.35,25.9184,30,83.8,100,69.4,76.1,73.1
20160605081500,147.0,137.55,26.7347,30,81.5,100,69.4,76.1,73.1
20160605083000,147.0,137.55,26.7347,30,83.8,100,69.3,75.4,72.4
20160605084500,147.0,137.55,26.7347,30,82.0,100,69.3,76.4,73.4
20160605090000,147.0,137.55,26.7347,30,83.8,100,69.3,76.1,73.1
20160605091500,147.0,137.55,26.7347,30,82.1,100,69.3,76.1,73.1
20160605093000,147.0,137.55,26.7347,30,84.3,100,69.4,76.1,73.1
20160605094500,147.0,139.65,27.1429,30,81.6,100,69.4,76.1,73.1
20160605100000,147.0,139.65,27.1429,30,83.3,100,69.5,76.1,73.1
20160605101500,147.0,139.65,27.1429,30,81.5,100,69.4,76.1,73.1
20160605103000,147.0,139.65,27.1429,30,83.7,100,69.5,76.1,73.1
20160605104500,147.0,142.8,27.7551,30,82.1,100,69.6,76.1,73.1
20160605110000,147.0,142.8,27.7551,30,84.5,100,69.6,76.8,73.8
20160605111500,147.0,139.65,27.1429,30,82.5,100,69.7,76.8,73.8
20160605113000,147.0,142.8,27.7551,30,82.5,100,69.8,76.8,73.8
20160605114500,147.0,142.8,27.7551,30,84.9,100,70.7,77.1,74.1
20160605120000,147.0,139.65,27.1429,30,82.6,100,70.0,76.8,73.8
20160605121500,147.0,142.8,27.7551,30,82.6,100,70.1,76.8,73.8
20160605123000,147.0,142.8,27.7551,30,84.9,100,70.0,76.8,73.8
20160605124500,147.0,142.8,27.7551,30,83.2,100,69.9,76.8,73.8
20160605130000,147.0,142.8,27.7551,30,82.1,100,69.9,76.8,73.8
20160605131500,147.0,147.0,28.5714,30,82.1,100,70.0,76.8,73.8
20160605133000,147.0,150.15,29.1837,30,83.1,100,71.9,77.1,74.1
20160605134500,147.0,147.0,28.5714,30,83.1,100,72.2,77.0,74.0
20160605140000,147.0,150.15,29.1837,30,81.6,100,70.3,76.1,73.1
20160605141500,147.0,150.15,29.1837,30,81.6,100,71.9,76.1,73.1
20160605143000,147.0,150.15,29.1837,30,82.5,100,72.1,76.7,73.7
20160605144500,147.0,147.0,28.5714,30,82.5,100,72.2,77.1,74.1
20160605150000,147.0,150.15,29.1837,30,82.5,100,72.2,77.1,74.1
20160605151500,147.0,150.15,29.1837,30,81.1,100,72.2,76.2,73.2
20160605153000,147.0,150.15,29.1837,30,83.7,100,72.3,76.4,73.4
20160605154500,147.0,150.15,29.1837,30,82.1,100,72.3,76.4,73.4
20160605160000,147.0,147.0,28.5714,30,81.1,100,72.3,76.4,73.4
20160605161500,147.0,147.0,28.5714,30,81.1,100,72.3,76.4,73.4
20160605163000,147.0,147.0,28.5714,30,83.1,100,72.4,76.7,73.7
20160605164500,147.0,150.15,29.1837,30,83.1,100,72.4,76.4,73.4
20160605170000,147.0,147.0,28.5714,30,83.1,100,72.5,76.4,73.4
20160605171500,147.0,147.0,28.5714,30,81.1,100,72.6,76.4,73.4
20160605173000,147.0,142.8,27.7551,30,82.5,100,72.6,76.7,73.7
20160605174500,147.0,147.0,28.5714,30,83.7,100,72.6,76.8,73.8
20160605180000,147.0,147.0,28.5714,30,82.6,100,72.7,76.8,73.8
20160605181500,147.0,142.8,27.7551,30,82.6,100,72.7,76.8,73.8
20160605183000,147.0,142.8,27.7551,30,82.6,100,72.8,76.8,73.8
20160605184500,147.0,142.8,27.7551,30,82.6,100,72.9,76.8,73.8
20160605190000,147.0,142.8,27.7551,30,81.6,100,72.9,76.9,73.9
20160605191500,147.0,142.8,27.7551,30,83.7,100,72.9,76.8,73.8
20160605193000,147.0,147.0,28.5714,30,83.7,100,72.9,77.1,74.1
20160605194500,147.0,150.15,29.1837,30,83.7,100,73.0,77.1,74.1
20160605200000,147.0,147.0,28.5714,30,82.1,100,72.9,77.1,74.1
20160605201500,147.0,147.0,28.5714,30,81.1,100,72.9,77.1,74.1
20160605203000,147.0,147.0,28.5714,30,81.1,100,73.0,77.1,74.1
20160605204500,147.0,147.0,28.5714,30,83.6,100,73.1,77.1,74.1
20160605210000,147.0,142.8,27.7551,30,82.6,100,73.0,77.1,74.1
20160605211500,147.0,147.0,28.5714,30,81.1,100,73.0,77.1,74.1
20160605213000,147.0,147.0,28.5714,30,81.1,100,73.0,77.1,74.1
20160605214500,147.0,147.0,28.5714,30,82.5,100,73.0,77.1,74.1
20160605220000,147.0,147.0,28.5714,30,83.5,100,73.0,77.1,74.1
20160605221500,147.0,147.0,28.5714,30,82.1,100,73.0,77.1,74.1
20160605223000,147.0,142.8,27.7551,30,82.1,100,72.9,77.1,74.1
20160605224500,147.0,142.8,27.7551,30,82.1,100,73.0,77.1,74.1
20160605230000,147.0,147.0,28.5714,30,82.1,100,73.0,77.1,74.1
20160605231500,147.0,147.0,28.5714,30,80.7,100,72.9,77.4,74.4
20160605233000,147.0,147.0,28.5714,30,83.1,100,72.9,77.4,74.4
20160605234500,147.0,147.0,28.5714,30,81.5,100,72.9,77.4,74.4
20160606000000,147.0,147.0,28.5714,30,81.5,100,72.9,77.4,74.4
20160606001500,147.0,147.0,28.5714,30,82.5,100,72.9,77.4,74.4
20160606003000,147.0,147.0,28.5714,30,81.1,100,72.8,77.4,74.4
20160606004500,147.0,147.0,28.5714,30,83.6,100,72.9,77.4,74.4
20160606010000,147.0,142.8,27.7551,30,81.6,100,72.9,77.4,74.4
20160606011500,147.0,147.0,28.5714,30,82.5,100,72.9,77.4,74.4
20160606013000,147.0,142.8,27.7551,30,82.5,100,72.9,77.4,74.4
20160606014500,147.0,142.8,27.7551,30,81.2,100,72.9,77.4,74.4
20160606020000,147.0,142.8,27.7551,30,83.1,100,72.9,77.4,74.4
20160606021500,147.0,142.8,27.7551,30,81.1,100,72.8,77.4,74.4
20160606023000,147.0,142.8,27.7551,30,83.7,100,72.8,77.4,74.4
20160606024500,147.0,147.0,28.5714,30,81.3,100,72.9,77.4,74.4
20160606030000,147.0,142.8,27.7551,30,82.5,100,72.8,77.4,74.4
20160606031500,147.0,147.0,28.5714,30,82.5,100,72.8,77.4,74.4
20160606033000,147.0,139.65,27.1429,30,82.5,100,72.8,77.4,74.4
20160606034500,147.0,142.8,27.7551,30,82.5,100,72.8,77.4,74.4
20160606040000,147.0,147.0,28.5714,30,81.1,100,72.8,77.4,74.4
20160606041500,147.0,142.8,27.7551,30,83.1,100,72.8,77.4,74.4
20160606043000,147.0,139.65,27.1429,30,81.6,100,72.8,77.4,74.4
20160606044500,147.0,142.8,27.7551,30,81.6,100,72.8,77.4,74.4
20160606050000,147.0,139.65,27.1429,30,82.6,100,72.8,77.4,74.4
20160606051500,147.0,142.8,27.7551,30,81.1,100,72.8,77.4,74.4
20160606053000,147.0,142.8,27.7551,30,83.1,100,72.7,77.4,74.4
20160606054500,147.0,142.8,27.7551,30,80.9,100,72.7,77.4,74.4
20160606060000,147.0,142.8,27.7551,30,83.1,100,72.7,77.4,74.4
20160606061500,147.0,142.8,27.7551,30,81.6,100,71.0,77.4,74.4
20160606063000,147.0,139.65,27.1429,30,81.6,100,70.7,77.4,74.4
20160606064500,147.0,139.65,27.1429,30,83.3,100,70.6,77.4,74.4
20160606070000,147.0,137.55,26.7347,30,81.6,100,70.5,77.4,74.4
20160606071500,147.0,137.55,26.7347,30,84.0,100,70.5,77.4,74.4
20160606073000,147.0,137.55,26.7347,30,82.6,100,70.5,77.4,74.4
20160606074500,147.0,139.65,27.1429,30,81.6,100,70.7,77.4,74.4
20160606080000,147.0,139.65,27.1429,30,84.3,100,70.5,77.4,74.4
20160606081500,147.0,139.65,27.1429,30,82.6,100,70.6,77.4,74.4
20160606083000,147.0,139.65,27.1429,30,81.6,100,70.3,77.4,74.4
20160606084500,147.0,147.0,28.5714,30,83.1,100,70.1,77.4,74.4
20160606090000,147.0,147.0,28.5714,30,83.1,100,68.9,77.4,74.4
20160606091500,147.0,147.0,28.5714,30,81.1,100,69.8,77.4,74.4
20160606093000,147.0,147.0,28.5714,30,81.1,100,69.8,77.4,74.4
20160606094500,147.0,150.15,29.1837,30,81.1,100,69.8,77.4,74.4
20160606100000,147.0,147.0,28.5714,30,81.1,100,69.7,77.4,74.4
20160606101500,147.0,147.0,28.5714,30,81.1,100,69.7,77.4,74.4
20160606103000,147.0,147.0,28.5714,30,81.1,100,69.6,77.4,74.4
20160606104500,147.0,147.0,28.5714,30,81.1,100,69.6,77.4,74.4
20160606110000,147.0,147.0,28.5714,30,81.1,100,69.7,77.4,74.4
20160606111500,147.0,139.65,27.1429,30,82.1,100,69.7,77.4,74.4
20160606113000,147.0,139.65,27.1429,30,82.1,100,69.7,77.4,74.4
20160606114500,147.0,139.65,27.1429,30,83.1,100,69.7,77.4,74.4
20160606120000,147.0,142.8,27.7551,30,84.3,100,69.8,77.4,74.4
20160606121500,147.0,142.8,27.7551,30,84.3,100,69.8,77.4,74.4
20160606123000,147.0,142.8,27.7551,30,84.3,100,69.7,77.4,74.4
20160606124500,147.0,142.8,27.7551,30,81.6,100,69.8,77.4,74.4
20160606130000,147.0,142.8,27.7551,30,82.8,100,69.6,77.4,74.4
20160606131500,147.0,152.25,29.5918,30,85.0,100,69.3,77.4,74.4
20160606133000,147.0,147.0,28.5714,30,79.6,100,69.2,77.4,74.4
20160606134500,147.0,147.0,28.5714,30,81.1,100,68.9,77.4,74.4
20160606140000,147.0,147.0,28.5714,30,81.1,100,68.8,77.4,74.4
20160606141500,147.0,150.15,29.1837,30,81.1,100,69.2,77.4,74.4
20160606143000,147.0,147.0,28.5714,30,81.1,100,69.3,77.4,74.4
20160606144500,147.0,147.0,28.5714,30,81.1,100,69.3,77.4,74.4
20160606150000,147.0,142.8,27.7551,30,81.1,100,69.5,77.3,74.3
20160606151500,147.0,142.8,27.7551,30,81.1,100,69.4,77.4,74.4
20160606153000,147.0,142.8,27.7551,30,81.1,100,69.5,77.3,74.3
20160606154500,147.0,147.0,28.5714,30,82.0,100,69.6,77.3,74.3
20160606160000,147.0,142.8,27.7551,30,83.1,100,69.7,77.3,74.3
20160606161500,147.0,147.0,28.5714,30,80.1,100,69.8,77.3,74.3
20160606163000,147.0,147.0,28.5714,30,81.5,100,69.8,77.3,74.3
20160606164500,147.0,147.0,28.5714,30,81.5,100,69.9,77.2,74.2
20160606170000,147.0,142.8,27.7551,30,81.5,100,70.0,77.2,74.2
20160606171500,147.0,142.8,27.7551,30,81.5,100,70.4,77.4,74.4
20160606173000,147.0,142.8,27.7551,30,81.5,100,70.8,77.4,74.4
20160606174500,147.0,147.0,28.5714,30,81.5,100,70.9,77.4,74.4
20160606180000,147.0,142.8,27.7551,30,82.5,100,71.0,77.4,74.4
20160606181500,147.0,142.8,27.7551,30,81.1,100,71.1,77.4,74.4
20160606183000,147.0,142.8,27.7551,30,81.1,100,71.1,77.4,74.4
20160606184500,147.0,147.0,28.5714,30,82.1,100,71.1,77.4,74.4
20160606190000,147.0,147.0,28.5714,30,82.1,100,71.2,77.4,74.4
20160606191500,147.0,147.0,28.5714,30,82.1,100,71.2,77.4,74.4
20160606193000,147.0,147.0,28.5714,30,82.1,100,71.2,77.4,74.4
20160606194500,147.0,147.0,28.5714,30,82.1,100,71.3,77.4,74.4
20160606200000,147.0,147.0,28.5714,30,82.1,100,71.3,77.4,74.4
20160606201500,147.0,147.0,28.5714,30,82.1,100,71.2,77.4,74.4
20160606203000,147.0,142.8,27.7551,30,82.1,100,71.2,77.4,74.4
20160606204500,147.0,142.8,27.7551,30,80.7,100,71.3,77.4,74.4
20160606210000,147.0,142.8,27.7551,30,80.7,100,71.3,77.4,74.4
20160606211500,147.0,142.8,27.7551,30,80.7,100,71.3,77.4,74.4
20160606213000,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606214500,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606220000,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606221500,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606223000,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606224500,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606230000,147.0,142.8,27.7551,30,82.5,100,71.3,77.4,74.4
20160606231500,147.0,147.0,28.5714,30,82.5,100,71.3,77.4,74.4
20160606233000,147.0,142.8,27.7551,30,81.0,100,71.3,77.4,74.4
20160606234500,147.0,142.8,27.7551,30,81.0,100,71.3,77.4,74.4
20160607000000,147.0,142.8,27.7551,30,83.1,100,71.3,77.4,74.4
20160607001500,147.0,142.8,27.7551,30,83.1,100,71.3,77.4,74.4
20160607003000,147.0,142.8,27.7551,30,83.1,100,71.3,77.4,74.4
20160607004500,147.0,142.8,27.7551,30,81.6,100,71.3,77.4,74.4
20160607010000,147.0,142.8,27.7551,30,81.6,100,71.3,77.4,74.4
20160607011500,147.0,142.8,27.7551,30,81.6,100,71.2,77.4,74.4
20160607013000,147.0,142.8,27.7551,30,82.5,100,71.2,77.4,74.4
20160607014500,147.0,139.65,27.1429,30,82.5,100,71.2,77.4,74.4
20160607020000,147.0,142.8,27.7551,30,81.1,100,71.2,77.4,74.4
20160607021500,147.0,142.8,27.7551,30,82.0,100,71.2,77.4,74.4
20160607023000,147.0,142.8,27.7551,30,83.0,100,71.2,77.4,74.4
20160607024500,147.0,139.65,27.1429,30,82.1,100,71.2,77.4,74.4
20160607030000,147.0,142.8,27.7551,30,81.1,100,71.2,77.4,74.4
20160607031500,147.0,139.65,27.1429,30,82.6,100,71.2,77.4,74.4
20160607033000,147.0,142.8,27.7551,30,82.6,100,71.2,77.4,74.4
20160607034500,147.0,142.8,27.7551,30,81.1,100,71.2,77.4,74.4
20160607040000,147.0,139.65,27.1429,30,82.6,100,71.2,77.4,74.4
20160607041500,147.0,139.65,27.1429,30,82.6,100,71.2,77.4,74.4
20160607043000,147.0,142.8,27.7551,30,81.0,100,71.2,77.4,74.4
20160607044500,147.0,142.8,27.7551,30,83.1,100,71.2,77.4,74.4
20160607050000,147.0,139.65,27.1429,30,82.1,100,71.2,77.4,74.4
20160607051500,147.0,147.0,28.5714,30,81.1,100,71.2,77.4,74.4
20160607053000,147.0,142.8,27.7551,30,83.1,100,71.2,77.4,74.4
20160607054500,147.0,142.8,27.7551,30,81.4,100,71.2,77.4,74.4
20160607060000,147.0,142.8,27.7551,30,81.4,100,71.2,77.4,74.4
20160607061500,147.0,147.0,28.5714,30,83.1,100,71.2,77.4,74.4
20160607063000,147.0,142.8,27.7551,30,81.1,100,71.2,77.4,74.4
20160607064500,147.0,142.8,27.7551,30,81.1,100,71.2,77.4,74.4
20160607070000,147.0,139.65,27.1429,30,83.7,100,71.2,77.4,74.4
20160607071500,147.0,142.8,27.7551,30,82.1,100,71.2,77.4,74.4
20160607073000,147.0,139.65,27.1429,30,81.1,100,71.2,77.4,74.4
20160607074500,147.0,166.95,32.449,32,54.4,0,69.1,71.4,68.4
20160607080000,147.0,448.35,87.1429,56,51.5,0,68.8,68.0,61.3
20160607081500,147.0,474.6,92.2449,57,51.5,0,68.8,68.0,53.0
20160607083000,147.0,474.6,92.2449,57,51.5,0,68.2,68.0,53.0
20160607084500,147.0,457.8,88.9796,56,51.5,0,68.0,68.0,53.0
20160607090000,147.0,457.8,88.9796,56,50.8,0,68.3,68.0,53.0
20160607091500,147.0,507.15,98.5714,59,50.8,0,68.7,68.0,53.0
20160607093000,147.0,507.15,98.5714,60,50.8,0,68.7,68.0,53.0
20160607094500,147.0,507.15,98.5714,58,50.8,0,68.5,68.0,57.6
20160607100000,147.0,164.85,32.0408,32,63.5,100,67.8,75.7,72.7
20160607101500,147.0,147.0,28.5714,32,67.7,100,68.7,75.7,72.7
20160607103000,147.0,142.8,27.7551,32,66.8,100,69.1,75.7,72.7
20160607104500,147.0,147.0,28.5714,32,66.8,100,69.3,75.7,72.7
20160607110000,147.0,147.0,28.5714,32,73.5,100,69.9,75.7,72.7
20160607111500,147.0,137.55,26.7347,32,71.6,100,70.5,75.7,72.7
20160607113000,147.0,133.35,25.9184,32,69.7,100,70.6,75.7,72.7
20160607114500,147.0,133.35,25.9184,32,67.7,100,71.3,75.7,72.7
20160607120000,147.0,133.35,25.9184,32,72.4,100,71.7,75.7,72.7
20160607121500,147.0,133.35,25.9184,32,75.9,100,70.2,75.7,72.7
20160607123000,147.0,133.35,25.9184,32,72.5,100,69.7,75.7,72.7
20160607124500,147.0,137.55,26.7347,32,71.0,100,70.6,78.0,75.0
20160607130000,147.0,133.35,25.9184,32,73.5,100,70.8,78.0,75.0
20160607131500,147.0,483.0,93.8776,60,51.5,0,70.7,68.8,65.8
20160607133000,147.0,483.0,93.8776,64,51.5,0,69.9,68.9,65.9
20160607134500,147.0,507.15,98.5714,67,51.5,0,70.3,68.5,65.5
20160607140000,147.0,322.35,62.6531,45,51.5,0,68.5,68.5,65.5
20160607141500,147.0,498.75,96.9388,62,51.5,0,69.7,68.5,65.5
20160607143000,147.0,137.55,26.7347,30,51.5,0,69.5,72.2,69.2
20160607144500,147.0,137.55,26.7347,30,52.2,0,69.6,72.2,69.2
20160607150000,147.0,160.65,31.2245,33,52.2,0,69.9,72.2,69.2
20160607151500,147.0,164.85,32.0408,33,52.2,0,69.8,72.2,69.2
20160607153000,147.0,164.85,32.0408,32,52.2,0,69.8,72.2,69.2
20160607154500,147.0,158.55,30.8163,32,52.2,0,70.0,72.2,69.2
20160607160000,147.0,466.2,90.6122,61,52.2,0,70.1,69.5,66.5
20160607161500,147.0,474.6,92.2449,63,51.5,0,69.9,69.5,66.5
20160607163000,147.0,498.75,96.9388,64,51.5,0,69.8,69.5,66.5
20160607164500,147.0,438.9,85.3061,58,51.5,0,69.2,69.5,66.5
20160607170000,147.0,228.9,44.4898,37,51.5,0,67.6,69.5,66.5
20160607171500,147.0,265.65,51.6327,41,51.5,0,69.0,69.5,66.5
20160607173000,147.0,262.5,51.0204,41,51.5,0,69.0,69.5,66.5
20160607174500,147.0,204.75,39.7959,36,51.5,0,68.8,69.5,66.5
20160607180000,147.0,204.75,39.7959,36,51.5,0,68.9,69.5,66.5
20160607181500,147.0,195.3,37.9592,35,51.5,0,68.9,69.5,66.5
20160607183000,147.0,166.95,32.449,33,51.5,0,67.3,69.5,66.5
20160607184500,147.0,166.95,32.449,33,51.5,0,67.1,69.5,66.5
20160607190000,147.0,160.65,31.2245,32,51.5,0,67.1,69.5,66.5
20160607191500,147.0,160.65,31.2245,32,51.5,0,66.9,69.5,66.5
20160607193000,147.0,164.85,32.0408,32,51.5,0,66.8,69.5,66.5
20160607194500,147.0,164.85,32.0408,32,51.5,0,66.7,69.5,66.5
20160607200000,147.0,156.45,30.4082,32,51.5,0,66.6,69.5,66.5
20160607201500,147.0,150.15,29.1837,32,51.5,0,66.7,69.5,66.5
20160607203000,147.0,147.0,28.5714,32,51.5,0,66.6,69.5,66.5
20160607204500,147.0,147.0,28.5714,32,51.5,0,66.6,69.5,66.5
20160607210000,147.0,147.0,28.5714,32,51.5,0,66.6,69.5,66.5
20160607211500,147.0,142.8,27.7551,32,51.5,0,66.6,69.5,66.5
20160607213000,147.0,147.0,28.5714,32,51.5,0,66.5,69.5,66.5
20160607214500,147.0,147.0,28.5714,32,51.5,0,66.4,69.5,66.5
20160607220000,147.0,150.15,29.1837,32,51.5,0,66.3,69.5,66.5
20160607221500,147.0,147.0,28.5714,32,51.5,0,66.3,69.5,66.5
20160607223000,147.0,150.15,29.1837,32,51.5,100,66.2,69.5,66.5
20160607224500,147.0,147.0,28.5714,32,51.5,100,66.1,69.5,66.5
20160607230000,147.0,147.0,28.5714,32,51.5,100,66.2,69.5,66.5
20160607231500,147.0,147.0,28.5714,32,51.5,100,66.2,69.5,66.5
20160607233000,147.0,150.15,29.1837,32,51.5,100,66.1,69.5,66.5
20160607234500,147.0,150.15,29.1837,32,51.5,100,65.9,69.5,66.5
20160608000000,147.0,152.25,29.5918,32,51.5,100,66.0,69.5,66.5
20160608001500,147.0,150.15,29.1837,32,59.1,100,66.1,69.5,66.5
20160608003000,147.0,150.15,29.1837,32,61.7,0,66.8,69.5,66.5
20160608004500,147.0,152.25,29.5918,32,52.7,0,66.3,69.5,66.5
20160608010000,147.0,152.25,29.5918,32,51.9,100,66.1,69.5,66.5
20160608011500,147.0,150.15,29.1837,32,51.9,100,65.9,69.5,66.5
20160608013000,147.0,152.25,29.5918,32,54.7,100,65.9,69.5,66.5
20160608014500,147.0,156.45,30.4082,32,57.6,100,66.1,69.5,66.5
20160608020000,147.0,152.25,29.5918,32,57.6,100,66.2,69.5,66.5
20160608021500,147.0,156.45,30.4082,32,58.3,100,66.3,69.5,66.5
20160608023000,147.0,156.45,30.4082,32,58.3,100,66.2,69.5,66.5
20160608024500,147.0,158.55,30.8163,32,58.3,100,66.3,69.5,66.5
20160608030000,147.0,156.45,30.4082,32,58.3,100,66.2,69.5,66.5
20160608031500,147.0,152.25,29.5918,32,57.6,100,66.3,69.5,66.5
20160608033000,147.0,156.45,30.4082,32,57.6,100,66.2,69.5,66.5
20160608034500,147.0,156.45,30.4082,32,57.6,100,66.2,69.5,66.5
20160608040000,147.0,158.55,30.8163,32,57.6,100,66.2,69.5,66.5
20160608041500,147.0,156.45,30.4082,32,57.6,100,66.2,69.5,66.5
20160608054500,147.0,150.15,29.1837,31,51.7,100,66.2,69.5,66.5
20160608060000,147.0,147.0,28.5714,31,51.7,100,66.2,69.5,66.5
20160608061500,147.0,142.8,27.7551,31,51.7,100,66.1,69.5,66.5
20160608063000,147.0,147.0,28.5714,31,51.7,100,66.0,69.5,66.5
20160608064500,147.0,142.8,27.7551,31,51.7,100,66.1,69.5,66.5
20160608070000,147.0,142.8,27.7551,31,66.7,100,66.1,69.5,66.5
20160608071500,147.0,139.65,27.1429,31,73.9,100,66.2,69.5,66.5
20160608073000,147.0,139.65,27.1429,31,73.9,100,66.3,69.5,66.5
20160608074500,147.0,150.15,29.1837,31,54.3,100,66.3,69.5,66.5
20160608080000,147.0,147.0,28.5714,31,52.7,100,66.5,69.5,66.5
20160608081500,147.0,137.55,26.7347,31,52.7,0,66.9,69.5,66.5
20160608083000,147.0,150.15,29.1837,31,51.9,0,67.2,69.5,66.5
20160608084500,147.0,150.15,29.1837,32,51.9,0,67.4,69.5,66.5
20160608090000,147.0,156.45,30.4082,32,51.9,0,67.6,69.5,66.5
20160608091500,147.0,156.45,30.4082,32,51.9,0,67.9,69.5,66.5
20160608093000,147.0,164.85,32.0408,32,51.9,0,68.1,69.5,66.5
20160608094500,147.0,164.85,32.0408,32,51.9,0,68.2,69.5,66.5
20160608100000,147.0,164.85,32.0408,32,51.9,0,68.2,69.5,66.5
20160608101500,147.0,158.55,30.8163,32,51.9,0,68.3,69.5,66.5
20160608103000,147.0,164.85,32.0408,32,51.9,0,68.3,69.5,66.5
20160608104500,147.0,164.85,32.0408,32,51.9,0,68.3,69.5,66.5
20160608110000,147.0,160.65,31.2245,32,51.9,0,68.3,69.5,66.5
20160608111500,147.0,156.45,30.4082,32,51.9,0,68.6,69.5,66.5
20160608113000,147.0,164.85,32.0408,33,51.9,0,68.8,69.5,66.5
20160608114500,147.0,160.65,31.2245,32,51.9,0,69.1,69.5,66.5
20160608120000,147.0,160.65,31.2245,33,51.9,0,68.7,69.5,66.5
20160608121500,147.0,164.85,32.0408,33,51.9,0,68.5,69.5,66.5
20160608123000,147.0,164.85,32.0408,33,51.9,0,68.8,69.5,66.5
20160608124500,147.0,164.85,32.0408,32,51.9,0,68.9,69.5,66.5
20160608130000,147.0,164.85,32.0408,32,51.9,0,69.0,69.5,66.5
20160608131500,147.0,160.65,31.2245,32,51.9,0,69.9,72.2,69.2
20160608133000,147.0,158.55,30.8163,32,51.9,0,69.4,72.2,69.2
20160608134500,147.0,158.55,30.8163,32,51.9,0,69.3,72.2,69.2
20160608140000,147.0,158.55,30.8163,32,64.4,100,69.8,77.4,74.4
20160608141500,147.0,160.65,31.2245,32,70.1,100,69.7,77.4,74.4
20160608143000,147.0,160.65,31.2245,32,75.3,100,69.8,77.4,74.4
20160608144500,147.0,164.85,32.0408,32,75.3,100,70.2,77.4,74.4
20160608150000,147.0,164.85,32.0408,32,74.0,100,70.2,77.3,74.3
20160608151500,147.0,166.95,32.449,32,74.0,100,70.5,74.3,71.3
20160608153000,147.0,164.85,32.0408,32,75.9,100,70.7,74.3,71.3
20160608154500,147.0,437.85,85.102,55,51.9,0,70.9,70.4,67.4
20160608160000,147.0,410.55,79.7959,52,51.9,0,70.5,70.4,67.4
20160608161500,147.0,386.4,75.102,50,51.9,0,70.3,70.4,67.4
20160608163000,147.0,365.4,71.0204,48,51.9,0,70.0,70.4,67.4
20160608164500,147.0,160.65,31.2245,32,51.9,0,68.7,70.4,67.4
20160608170000,147.0,160.65,31.2245,32,51.9,0,68.4,70.4,67.4
20160608171500,147.0,160.65,31.2245,32,51.9,0,68.5,70.4,67.4
20160608173000,147.0,160.65,31.2245,32,51.9,0,68.2,70.4,67.4
20160608174500,147.0,160.65,31.2245,32,51.9,0,68.8,70.4,67.4
20160608180000,147.0,160.65,31.2245,32,51.9,0,68.8,70.4,67.4
20160608181500,147.0,164.85,32.0408,32,51.9,0,67.3,70.4,67.4
20160608183000,147.0,160.65,31.2245,32,51.9,100,66.9,70.4,67.4
20160608184500,147.0,160.65,31.2245,32,51.9,100,66.7,70.4,67.4
20160608190000,147.0,164.85,32.0408,32,51.9,100,66.8,70.4,67.4
20160608191500,147.0,160.65,31.2245,32,67.7,100,67.1,70.4,67.4
20160608193000,147.0,164.85,32.0408,32,58.9,0,67.7,70.4,67.4
20160608194500,147.0,160.65,31.2245,32,52.3,100,66.7,70.4,67.4
20160608200000,147.0,160.65,31.2245,32,59.9,100,66.6,70.4,67.4
20160608201500,147.0,160.65,31.2245,32,55.2,100,67.0,70.4,67.4
20160608203000,147.0,158.55,30.8163,32,68.8,100,67.2,70.4,67.4
20160608204500,147.0,160.65,31.2245,32,60.0,0,67.7,70.4,67.4
20160608210000,147.0,158.55,30.8163,32,52.7,100,66.7,70.4,67.4
