PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608211500,147.0,160.65,31.2245,32,58.3,100,66.5,70.4,67.4
20160608213000,147.0,160.65,31.2245,32,58.3,100,67.2,70.4,67.4
20160608214500,147.0,160.65,31.2245,32,69.6,100,67.1,70.4,67.4
20160608220000,147.0,158.55,30.8163,32,65.9,0,67.7,70.4,67.4
20160608221500,147.0,160.65,31.2245,32,52.8,100,66.8,70.4,67.4
20160608223000,147.0,158.55,30.8163,32,61.5,100,66.5,70.4,67.4
20160608224500,147.0,158.55,30.8163,32,58.0,100,67.2,70.4,67.4
20160608230000,147.0,158.55,30.8163,32,70.5,100,67.0,70.4,67.4
20160608231500,147.0,160.65,31.2245,32,68.3,0,67.7,70.4,67.4
20160608233000,147.0,158.55,30.8163,32,52.7,100,66.8,70.4,67.4
20160608234500,147.0,160.65,31.2245,32,67.2,100,66.6,70.4,67.4
20160609000000,147.0,160.65,31.2245,32,57.6,100,67.1,70.4,67.4
20160609001500,147.0,160.65,31.2245,32,70.5,100,67.1,70.4,67.4
20160609003000,147.0,160.65,31.2245,32,64.5,0,67.7,70.4,67.4
20160609004500,147.0,160.65,31.2245,32,53.0,100,66.6,70.4,67.4
20160609010000,147.0,160.65,31.2245,32,70.1,100,66.8,70.4,67.4
20160609011500,147.0,160.65,31.2245,32,57.2,100,67.0,70.4,67.4
20160609013000,147.0,160.65,31.2245,32,71.0,100,67.1,70.4,67.4
20160609014500,147.0,160.65,31.2245,32,66.4,0,67.7,70.4,67.4
20160609020000,147.0,160.65,31.2245,32,52.9,100,66.7,70.4,67.4
20160609021500,147.0,158.55,30.8163,32,71.5,100,66.7,70.4,67.4
20160609023000,147.0,160.65,31.2245,32,62.4,100,67.2,70.4,67.4
20160609024500,147.0,160.65,31.2245,32,62.4,100,67.1,70.4,67.4
20160609030000,147.0,160.65,31.2245,32,61.6,100,67.0,70.4,67.4
20160609031500,147.0,158.55,30.8163,32,72.0,100,67.5,70.4,67.4
20160609033000,147.0,160.65,31.2245,32,54.3,0,67.2,70.4,67.4
20160609034500,147.0,160.65,31.2245,32,57.1,100,66.2,70.4,67.4
20160609040000,147.0,160.65,31.2245,32,60.4,100,67.2,70.4,67.4
20160609041500,147.0,158.55,30.8163,32,70.2,100,66.9,70.4,67.4
20160609043000,147.0,158.55,30.8163,32,70.2,0,67.7,70.4,67.4
20160609044500,147.0,158.55,30.8163,32,53.1,100,66.7,70.4,67.4
20160609050000,147.0,160.65,31.2245,32,71.0,100,66.7,70.4,67.4
20160609051500,147.0,160.65,31.2245,32,56.8,100,66.9,70.4,67.4
20160609053000,147.0,160.65,31.2245,32,71.5,100,67.2,70.4,67.4
20160609054500,147.0,160.65,31.2245,32,63.7,0,67.7,70.4,67.4
20160609060000,147.0,158.55,30.8163,32,52.7,100,66.9,70.4,67.4
20160609061500,147.0,158.55,30.8163,32,52.7,100,66.8,70.4,67.4
20160609063000,147.0,158.55,30.8163,32,62.8,100,66.6,70.4,67.4
20160609064500,147.0,156.45,30.4082,32,75.5,100,66.7,70.4,67.4
20160609070000,147.0,152.25,29.5918,32,76.7,100,66.9,70.4,67.4
20160609071500,147.0,152.25,29.5918,32,76.7,100,67.1,70.4,67.4
20160609073000,147.0,152.25,29.5918,32,76.7,100,67.4,70.4,67.4
20160609074500,147.0,152.25,29.5918,32,76.7,100,67.6,70.4,67.4
20160609080000,147.0,152.25,29.5918,32,54.3,0,67.6,70.4,67.4
20160609081500,147.0,152.25,29.5918,32,52.7,0,67.8,70.4,67.4
20160609083000,147.0,156.45,30.4082,32,51.9,0,68.0,70.4,67.4
20160609084500,147.0,150.15,29.1837,32,51.9,0,68.3,70.4,67.4
20160609090000,147.0,156.45,30.4082,32,51.9,0,68.5,70.4,67.4
20160609091500,147.0,150.15,29.1837,32,51.9,0,68.3,70.4,67.4
20160609093000,147.0,156.45,30.4082,32,51.9,0,68.4,70.4,67.4
20160609094500,147.0,152.25,29.5918,32,51.9,0,68.5,70.4,67.4
20160609100000,147.0,312.9,60.8163,44,50.7,0,67.2,68.0,63.1
20160609101500,147.0,265.65,51.6327,39,50.7,0,67.2,68.0,63.1
20160609103000,147.0,259.35,50.4082,39,50.7,0,67.4,68.0,63.1
20160609104500,147.0,223.65,43.4694,36,51.8,0,67.7,68.0,63.1
20160609110000,147.0,235.2,45.7143,38,51.8,0,67.9,68.0,62.6
20160609111500,147.0,235.2,45.7143,39,51.8,0,68.0,68.0,62.5
20160609113000,147.0,223.65,43.4694,37,51.1,0,67.4,68.0,62.5
20160609114500,147.0,164.85,32.0408,32,51.1,0,67.4,68.0,62.5
20160609120000,147.0,164.85,32.0408,32,51.8,0,67.8,68.0,62.4
20160609121500,147.0,164.85,32.0408,32,51.8,0,67.6,68.0,62.4
20160609123000,147.0,160.65,31.2245,32,51.8,0,67.8,68.0,61.9
20160609124500,147.0,158.55,30.8163,32,51.8,0,68.1,69.9,66.9
20160609130000,147.0,164.85,32.0408,32,51.8,0,68.2,69.9,66.9
20160609131500,147.0,164.85,32.0408,32,51.8,0,68.5,69.9,66.9
20160609133000,147.0,160.65,31.2245,32,51.8,0,68.6,69.9,66.9
20160609134500,147.0,164.85,32.0408,32,51.8,0,68.9,69.9,66.9
20160609140000,147.0,164.85,32.0408,32,51.8,0,68.9,69.9,66.9
20160609141500,147.0,164.85,32.0408,32,51.8,0,68.2,69.9,66.9
20160609143000,147.0,164.85,32.0408,32,51.8,0,68.9,69.9,66.9
20160609144500,147.0,164.85,32.0408,32,51.8,0,68.8,69.9,66.9
20160609150000,147.0,164.85,32.0408,32,51.8,0,68.7,69.9,66.9
20160609151500,147.0,160.65,31.2245,32,51.8,0,69.0,69.9,66.9
20160609153000,147.0,164.85,32.0408,32,51.8,0,69.1,69.9,66.9
20160609154500,147.0,164.85,32.0408,32,51.8,0,69.2,69.9,66.9
20160609160000,147.0,400.05,77.7551,52,51.2,0,69.2,68.0,60.6
20160609161500,147.0,382.2,74.2857,50,51.2,0,68.7,68.0,60.6
20160609163000,147.0,498.75,96.9388,60,51.2,0,70.5,68.0,60.6
20160609164500,147.0,498.75,96.9388,60,51.2,0,70.1,68.0,60.6
20160609170000,147.0,353.85,68.7755,46,51.2,0,68.1,68.0,60.6
20160609171500,147.0,195.3,37.9592,34,51.2,0,67.2,68.0,60.6
20160609173000,147.0,164.85,32.0408,31,51.2,0,67.2,68.0,60.6
20160609174500,147.0,160.65,31.2245,31,51.2,0,67.1,68.0,60.6
20160609180000,147.0,160.65,31.2245,31,51.2,0,66.9,68.0,60.6
20160609181500,147.0,158.55,30.8163,31,51.2,0,66.8,68.0,60.6
20160609183000,147.0,158.55,30.8163,31,51.2,0,66.7,68.0,60.6
20160609184500,147.0,158.55,30.8163,31,51.8,0,66.7,68.0,60.6
20160609190000,147.0,160.65,31.2245,31,51.8,0,66.6,68.0,60.6
20160609191500,147.0,160.65,31.2245,31,51.8,0,66.6,68.0,60.6
20160609193000,147.0,160.65,31.2245,31,51.8,0,66.4,68.0,60.6
20160609194500,147.0,160.65,31.2245,31,51.8,0,66.4,68.0,60.6
20160609200000,147.0,160.65,31.2245,31,51.1,0,66.3,68.0,60.6
20160609201500,147.0,158.55,30.8163,31,51.1,0,66.3,68.0,60.6
20160609203000,147.0,158.55,30.8163,31,51.8,0,66.3,68.0,60.6
20160609204500,147.0,158.55,30.8163,31,51.8,0,66.2,68.0,60.6
20160609210000,147.0,160.65,31.2245,31,51.8,0,66.2,68.0,60.6
20160609211500,147.0,158.55,30.8163,31,51.1,0,66.3,68.0,60.6
20160609213000,147.0,160.65,31.2245,31,51.1,0,66.2,68.0,60.6
20160609214500,147.0,158.55,30.8163,31,51.1,0,66.2,68.0,60.6
20160609220000,147.0,160.65,31.2245,31,51.1,0,66.1,68.0,60.6
20160609221500,147.0,158.55,30.8163,31,51.1,0,66.1,68.0,60.6
20160609223000,147.0,160.65,31.2245,31,51.1,0,66.1,68.0,60.6
20160609224500,147.0,158.55,30.8163,31,51.1,0,66.1,68.0,60.6
20160609230000,147.0,160.65,31.2245,31,51.1,0,66.1,68.0,60.6
20160609231500,147.0,158.55,30.8163,31,51.1,0,66.1,68.0,60.6
20160609233000,147.0,160.65,31.2245,31,51.1,0,65.9,68.0,60.6
20160609234500,147.0,158.55,30.8163,31,51.1,0,66.0,68.0,60.6
20160610000000,147.0,160.65,31.2245,31,51.1,0,65.9,68.0,60.6
20160610001500,147.0,160.65,31.2245,31,51.1,0,66.0,68.0,60.6
20160610003000,147.0,160.65,31.2245,31,51.1,0,65.9,68.0,60.6
20160610004500,147.0,160.65,31.2245,31,51.1,0,65.8,68.0,60.6
20160610010000,147.0,158.55,30.8163,31,51.1,0,65.9,68.0,60.6
20160610011500,147.0,160.65,31.2245,31,51.1,0,65.8,68.0,60.6
20160610013000,147.0,158.55,30.8163,31,51.1,0,65.9,68.0,60.6
20160610014500,147.0,160.65,31.2245,31,51.1,0,65.8,68.0,60.6
20160610020000,147.0,160.65,31.2245,31,51.1,0,65.7,68.0,60.6
20160610021500,147.0,160.65,31.2245,31,51.1,0,65.8,68.0,60.6
20160610023000,147.0,160.65,31.2245,31,51.1,0,65.8,68.0,60.6
20160610024500,147.0,158.55,30.8163,31,51.1,0,65.8,68.0,60.6
20160610030000,147.0,160.65,31.2245,31,51.1,0,65.7,68.0,60.6
20160610031500,147.0,158.55,30.8163,31,51.1,0,65.7,68.0,60.6
20160610033000,147.0,160.65,31.2245,31,51.1,0,65.6,68.0,60.6
20160610034500,147.0,160.65,31.2245,31,51.1,0,65.6,68.0,60.6
20160610040000,147.0,160.65,31.2245,31,51.1,0,65.7,68.0,60.6
20160610041500,147.0,160.65,31.2245,31,51.1,0,65.6,68.0,60.6
20160610043000,147.0,160.65,31.2245,31,51.1,0,65.7,68.0,60.6
20160610044500,147.0,164.85,32.0408,31,51.1,0,65.6,68.0,60.6
20160610050000,147.0,164.85,32.0408,31,51.1,0,65.6,68.0,60.6
20160610051500,147.0,158.55,30.8163,31,51.1,0,65.6,68.0,60.6
20160610053000,147.0,164.85,32.0408,31,51.1,0,65.6,68.0,60.6
20160610054500,147.0,160.65,31.2245,31,51.1,0,65.6,68.0,60.6
20160610060000,147.0,160.65,31.2245,31,51.1,0,65.6,68.0,60.6
20160610061500,147.0,160.65,31.2245,31,51.1,0,66.0,68.0,60.6
20160610063000,147.0,158.55,30.8163,31,51.1,0,66.0,68.0,60.6
20160610064500,147.0,158.55,30.8163,31,51.1,0,65.9,68.0,60.6
20160610070000,147.0,156.45,30.4082,31,51.1,0,65.9,68.0,60.6
20160610071500,147.0,152.25,29.5918,31,51.1,0,65.9,68.0,60.5
20160610073000,147.0,152.25,29.5918,31,51.1,0,65.8,68.0,60.5
20160610074500,147.0,152.25,29.5918,31,51.1,0,65.5,68.0,60.5
20160610080000,147.0,156.45,30.4082,31,51.8,0,65.8,68.0,60.5
20160610081500,147.0,152.25,29.5918,31,51.8,0,65.9,68.0,60.5
20160610083000,147.0,156.45,30.4082,31,51.8,0,65.4,68.0,60.5
20160610084500,147.0,152.25,29.5918,31,51.8,0,65.9,68.0,60.5
20160610090000,147.0,164.85,32.0408,33,51.8,0,66.5,68.4,65.4
20160610091500,147.0,158.55,30.8163,33,51.8,0,66.2,68.4,65.4
20160610093000,147.0,166.95,32.449,33,51.8,0,65.4,68.4,65.4
20160610094500,147.0,164.85,32.0408,33,51.8,100,65.1,68.4,65.4
20160610100000,147.0,160.65,31.2245,33,51.8,0,66.0,68.4,65.4
20160610101500,147.0,160.65,31.2245,33,51.8,0,66.0,68.4,65.4
20160610103000,147.0,160.65,31.2245,33,51.8,0,66.0,68.4,65.4
20160610104500,147.0,164.85,32.0408,33,51.8,0,65.9,68.4,65.4
20160610110000,147.0,164.85,32.0408,33,51.8,0,66.1,68.4,65.4
20160610111500,147.0,156.45,30.4082,33,51.8,0,66.1,68.4,65.4
20160610113000,147.0,160.65,31.2245,33,51.8,0,66.0,68.4,65.4
20160610114500,147.0,158.55,30.8163,33,51.8,0,65.8,68.4,65.4
20160610120000,147.0,160.65,31.2245,33,51.8,0,65.9,68.4,65.4
20160610121500,147.0,164.85,32.0408,33,51.8,0,65.8,68.4,65.4
20160610123000,147.0,158.55,30.8163,33,51.8,0,66.0,68.4,65.4
20160610124500,147.0,166.95,32.449,33,51.8,0,66.0,68.4,65.4
20160610130000,147.0,158.55,30.8163,31,51.8,0,66.0,68.4,65.4
20160610131500,147.0,160.65,31.2245,31,51.8,0,66.1,68.3,65.3
20160610133000,147.0,158.55,30.8163,31,51.8,0,66.2,68.1,65.1
20160610134500,147.0,160.65,31.2245,31,51.8,0,66.2,68.0,65.0
20160610140000,147.0,158.55,30.8163,31,51.8,0,66.2,68.0,65.0
20160610141500,147.0,160.65,31.2245,31,51.8,0,66.3,68.0,64.9
20160610143000,147.0,164.85,32.0408,31,51.8,0,66.2,68.0,64.9
20160610144500,147.0,160.65,31.2245,31,51.8,0,66.4,68.0,64.9
20160610150000,147.0,164.85,32.0408,31,51.8,0,66.4,68.0,64.9
20160610151500,147.0,166.95,32.449,31,51.8,0,66.4,68.0,64.9
20160610153000,147.0,166.95,32.449,31,51.8,0,66.5,68.0,64.9
20160610154500,147.0,166.95,32.449,31,51.8,0,66.6,68.0,64.9
20160610160000,147.0,164.85,32.0408,31,51.8,0,66.6,68.0,64.9
20160610161500,147.0,164.85,32.0408,31,51.8,0,66.7,68.0,64.9
20160610163000,147.0,164.85,32.0408,31,51.8,0,66.7,68.0,64.9
20160610164500,147.0,164.85,32.0408,31,51.8,0,66.7,68.0,64.9
20160610170000,147.0,152.25,29.5918,31,51.8,0,66.9,68.0,64.9
20160610171500,147.0,152.25,29.5918,31,51.8,0,66.9,68.0,64.9
20160610173000,147.0,152.25,29.5918,31,52.6,0,67.1,68.0,64.9
20160610174500,147.0,156.45,30.4082,31,52.6,0,67.1,68.0,64.9
20160610180000,147.0,156.45,30.4082,31,52.6,0,67.3,68.0,64.9
20160610181500,147.0,166.95,32.449,33,52.6,0,66.6,68.0,64.9
20160610183000,147.0,164.85,32.0408,33,52.6,0,65.8,68.4,65.4
20160610184500,147.0,160.65,31.2245,33,51.9,0,65.6,68.4,65.4
20160610190000,147.0,160.65,31.2245,33,51.9,0,65.6,68.4,65.4
20160610191500,147.0,158.55,30.8163,33,51.9,0,65.5,68.4,65.4
20160610193000,147.0,160.65,31.2245,33,51.9,0,65.4,68.4,65.4
20160610194500,147.0,158.55,30.8163,33,51.9,0,65.3,68.4,65.4
20160610200000,147.0,158.55,30.8163,33,51.9,0,65.3,68.4,65.4
20160610201500,147.0,156.45,30.4082,33,51.9,0,65.3,68.4,65.4
20160610203000,147.0,158.55,30.8163,33,51.1,0,65.2,68.4,65.4
20160610204500,147.0,158.55,30.8163,33,51.1,0,65.2,68.4,65.4
20160610210000,147.0,156.45,30.4082,33,51.8,0,65.3,68.4,65.4
20160610211500,147.0,158.55,30.8163,33,51.8,100,65.1,68.4,65.4
20160610213000,147.0,156.45,30.4082,33,51.8,100,65.1,68.4,65.4
20160610214500,147.0,158.55,30.8163,33,51.1,100,65.0,68.4,65.4
20160610220000,147.0,158.55,30.8163,33,51.1,100,65.0,68.4,65.4
20160610221500,147.0,160.65,31.2245,33,51.1,100,64.9,68.4,65.4
20160610223000,147.0,158.55,30.8163,33,51.1,100,64.9,68.4,65.4
20160610224500,147.0,156.45,30.4082,33,57.1,100,65.0,68.4,65.4
20160610230000,147.0,158.55,30.8163,33,58.3,100,65.3,68.4,65.4
20160610231500,147.0,156.45,30.4082,33,58.3,100,65.4,68.4,65.4
20160610233000,147.0,158.55,30.8163,33,58.3,100,65.5,68.4,65.4
20160610234500,147.0,158.55,30.8163,33,58.3,100,65.5,68.4,65.4
20160611000000,147.0,158.55,30.8163,33,58.3,100,65.6,68.4,65.4
20160611001500,147.0,158.55,30.8163,33,58.3,100,65.5,68.4,65.4
20160611003000,147.0,156.45,30.4082,33,58.3,100,65.6,68.4,65.4
20160611004500,147.0,158.55,30.8163,33,53.1,0,65.5,68.4,65.4
20160611010000,147.0,158.55,30.8163,33,51.8,100,65.1,68.4,65.4
20160611011500,147.0,150.15,29.1837,33,51.8,100,65.0,68.4,65.4
20160611013000,147.0,160.65,31.2245,33,51.8,100,64.8,68.4,65.4
20160611014500,147.0,158.55,30.8163,33,51.8,100,64.8,68.4,65.4
20160611020000,147.0,158.55,30.8163,33,62.0,100,65.1,68.4,65.4
20160611021500,147.0,158.55,30.8163,33,62.8,100,65.6,68.4,65.4
20160611023000,147.0,156.45,30.4082,33,54.4,0,65.5,68.4,65.4
20160611024500,147.0,158.55,30.8163,33,52.3,100,65.1,68.4,65.4
20160611030000,147.0,156.45,30.4082,33,51.5,100,65.0,68.4,65.4
20160611031500,147.0,152.25,29.5918,33,51.5,100,64.8,68.4,65.4
20160611033000,147.0,156.45,30.4082,33,52.1,100,64.8,68.4,65.4
20160611034500,147.0,156.45,30.4082,33,64.0,100,65.3,68.4,65.4
20160611040000,147.0,150.15,29.1837,33,60.5,0,65.7,68.4,65.4
20160611041500,147.0,156.45,30.4082,33,52.7,0,65.2,68.4,65.4
20160611043000,147.0,152.25,29.5918,33,51.9,100,64.9,68.4,65.4
20160611044500,147.0,150.15,29.1837,33,51.9,100,64.8,68.4,65.4
20160611050000,147.0,156.45,30.4082,33,51.9,100,64.8,68.4,65.4
20160611051500,147.0,152.25,29.5918,33,64.0,100,65.0,68.4,65.4
20160611053000,147.0,152.25,29.5918,33,65.3,0,65.7,68.4,65.4
20160611054500,147.0,152.25,29.5918,33,52.7,0,65.5,68.4,65.4
20160611060000,147.0,156.45,30.4082,33,51.9,0,65.6,68.4,65.4
20160611061500,147.0,152.25,29.5918,33,51.9,0,65.6,68.4,65.4
20160611063000,147.0,150.15,29.1837,33,51.9,0,65.6,68.3,65.3
20160611064500,147.0,150.15,29.1837,33,51.9,0,65.6,68.2,65.2
20160611070000,147.0,147.0,28.5714,33,51.9,0,65.6,68.3,65.3
20160611071500,147.0,152.25,29.5918,34,51.9,0,65.6,68.1,65.1
20160611073000,147.0,152.25,29.5918,34,51.9,0,65.6,68.0,65.0
20160611074500,147.0,150.15,29.1837,34,51.9,0,65.6,68.0,65.0
20160611080000,147.0,150.15,29.1837,34,51.9,0,65.5,68.0,64.9
20160611081500,147.0,152.25,29.5918,34,51.9,0,65.5,68.0,64.9
20160611083000,147.0,152.25,29.5918,34,51.9,0,65.5,68.0,64.9
20160611084500,147.0,156.45,30.4082,34,51.9,0,65.5,68.0,64.9
20160611090000,147.0,152.25,29.5918,34,51.9,0,65.5,68.0,64.9
20160611091500,147.0,158.55,30.8163,34,51.9,0,65.5,68.0,64.9
20160611093000,147.0,158.55,30.8163,34,51.9,0,65.5,68.0,64.9
20160611094500,147.0,158.55,30.8163,34,51.9,0,65.6,68.0,64.9
20160611100000,147.0,152.25,29.5918,34,51.9,0,65.6,68.0,64.9
20160611101500,147.0,156.45,30.4082,34,52.6,0,65.6,68.0,64.9
20160611103000,147.0,156.45,30.4082,34,52.6,0,65.6,68.0,64.9
20160611104500,147.0,158.55,30.8163,34,52.6,100,64.9,68.4,65.4
20160611110000,147.0,160.65,31.2245,34,52.6,100,64.9,68.4,65.4
20160611111500,147.0,152.25,29.5918,34,52.6,0,65.5,68.0,65.0
20160611113000,147.0,152.25,29.5918,34,52.6,0,65.6,68.0,64.9
20160611114500,147.0,147.0,28.5714,34,52.6,0,65.6,68.0,64.9
20160611120000,147.0,164.85,32.0408,35,52.6,0,65.6,68.0,64.9
20160611121500,147.0,160.65,31.2245,35,52.6,0,65.7,68.0,64.9
20160611123000,147.0,164.85,32.0408,35,52.6,0,65.7,68.0,64.9
20160611124500,147.0,166.95,32.449,35,52.6,0,65.8,68.0,64.9
20160611130000,147.0,164.85,32.0408,34,52.6,0,65.8,68.0,64.9
20160611131500,147.0,164.85,32.0408,33,51.9,0,65.9,68.0,64.9
20160611133000,147.0,164.85,32.0408,33,51.9,0,65.9,68.0,64.9
20160611134500,147.0,166.95,32.449,33,51.9,0,66.0,68.0,64.9
20160611140000,147.0,158.55,30.8163,33,51.9,0,66.0,68.0,64.9
20160611141500,147.0,158.55,30.8163,33,51.9,0,66.1,68.0,64.9
20160611143000,147.0,158.55,30.8163,33,51.9,0,66.1,68.0,64.9
20160611144500,147.0,160.65,31.2245,33,52.6,0,66.1,68.0,64.9
20160611150000,147.0,160.65,31.2245,33,52.6,0,66.2,68.0,64.9
20160611151500,147.0,164.85,32.0408,33,52.6,0,66.2,68.0,64.9
20160611153000,147.0,164.85,32.0408,33,52.6,0,66.3,68.0,64.9
20160611154500,147.0,160.65,31.2245,33,52.6,0,66.3,68.0,64.9
20160611160000,147.0,164.85,32.0408,33,52.6,0,66.4,68.0,64.9
20160611161500,147.0,160.65,31.2245,32,52.6,0,66.5,68.0,64.9
20160611163000,147.0,160.65,31.2245,32,52.6,0,66.6,68.0,64.9
20160611164500,147.0,160.65,31.2245,32,52.6,0,66.6,68.0,64.9
20160611170000,147.0,164.85,32.0408,32,52.6,0,66.7,68.0,64.9
20160611171500,147.0,156.45,30.4082,32,52.6,0,66.0,68.0,64.9
20160611173000,147.0,164.85,32.0408,32,52.6,0,65.7,68.2,65.2
20160611174500,147.0,158.55,30.8163,32,52.6,0,65.6,68.4,65.4
20160611180000,147.0,160.65,31.2245,32,51.9,0,65.6,68.4,65.4
20160611181500,147.0,158.55,30.8163,32,51.9,0,65.6,68.4,65.4
20160611183000,147.0,160.65,31.2245,32,51.9,0,65.6,68.4,65.4
20160611184500,147.0,158.55,30.8163,32,51.9,0,65.7,68.4,65.4
20160611190000,147.0,158.55,30.8163,32,51.9,0,65.8,68.4,65.4
20160611191500,147.0,158.55,30.8163,32,51.9,0,65.6,68.4,65.4
20160611193000,147.0,156.45,30.4082,32,51.9,0,65.4,68.4,65.4
20160611194500,147.0,158.55,30.8163,32,51.9,0,65.4,68.4,65.4
20160611200000,147.0,156.45,30.4082,32,51.9,0,65.3,68.4,65.4
20160611201500,147.0,158.55,30.8163,32,51.9,0,65.2,68.4,65.4
20160611203000,147.0,158.55,30.8163,32,51.9,0,65.2,68.4,65.4
20160611204500,147.0,158.55,30.8163,32,51.9,0,65.2,68.4,65.4
20160611210000,147.0,156.45,30.4082,32,51.9,100,65.1,68.4,65.4
20160611211500,147.0,156.45,30.4082,32,51.9,100,65.1,68.4,65.4
20160611213000,147.0,158.55,30.8163,32,51.9,100,65.1,68.4,65.4
20160611214500,147.0,156.45,30.4082,32,51.9,100,65.0,68.4,65.4
20160611220000,147.0,158.55,30.8163,32,51.9,100,65.0,68.4,65.4
20160611221500,147.0,158.55,30.8163,32,51.9,100,64.9,68.4,65.4
20160611223000,147.0,156.45,30.4082,32,51.9,100,64.9,68.4,65.4
20160611224500,147.0,158.55,30.8163,32,64.4,100,65.3,68.4,65.4
20160611230000,147.0,156.45,30.4082,32,55.6,0,65.7,68.4,65.4
20160611231500,147.0,156.45,30.4082,32,52.3,0,65.3,68.4,65.4
20160611233000,147.0,156.45,30.4082,32,51.7,100,65.0,68.4,65.4
20160611234500,147.0,156.45,30.4082,32,51.7,100,65.0,68.4,65.4
20160612000000,147.0,152.25,29.5918,32,51.7,100,64.9,68.4,65.4
20160612001500,147.0,156.45,30.4082,32,51.7,100,64.9,68.4,65.4
20160612003000,147.0,156.45,30.4082,32,63.6,100,65.0,68.4,65.4
20160612004500,147.0,156.45,30.4082,32,61.1,0,65.8,68.4,65.4
20160612010000,147.0,156.45,30.4082,32,52.7,0,65.2,68.4,65.4
20160612011500,147.0,152.25,29.5918,32,51.9,100,65.0,68.4,65.4
20160612013000,147.0,156.45,30.4082,32,51.9,100,64.9,68.4,65.4
20160612014500,147.0,152.25,29.5918,32,51.9,100,64.9,68.4,65.4
20160612020000,147.0,156.45,30.4082,32,54.7,100,64.8,68.4,65.4
20160612021500,147.0,156.45,30.4082,32,66.2,100,65.5,68.4,65.4
20160612023000,147.0,150.15,29.1837,32,54.3,0,65.5,68.4,65.4
20160612024500,147.0,156.45,30.4082,32,52.4,100,65.1,68.4,65.4
20160612030000,147.0,152.25,29.5918,32,51.5,100,64.9,68.4,65.4
20160612031500,147.0,152.25,29.5918,32,51.5,100,64.8,68.4,65.4
20160612033000,147.0,156.45,30.4082,32,53.9,100,64.8,68.4,65.4
20160612034500,147.0,152.25,29.5918,32,63.2,100,65.2,68.4,65.4
20160612040000,147.0,152.25,29.5918,32,64.0,100,65.6,68.4,65.4
20160612041500,147.0,156.45,30.4082,32,55.2,0,65.5,68.4,65.4
20160612043000,147.0,152.25,29.5918,32,52.3,100,65.1,68.4,65.4
20160612044500,147.0,156.45,30.4082,32,51.5,100,64.9,68.4,65.4
20160612050000,147.0,156.45,30.4082,32,51.5,100,64.8,68.4,65.4
20160612051500,147.0,152.25,29.5918,32,59.9,100,64.8,68.4,65.4
20160612053000,147.0,152.25,29.5918,32,66.2,100,65.6,68.4,65.4
20160612054500,147.0,156.45,30.4082,32,53.9,0,65.4,68.4,65.4
20160612060000,147.0,152.25,29.5918,32,52.2,100,65.0,68.4,65.4
20160612061500,147.0,152.25,29.5918,32,52.2,100,65.5,68.3,65.3
20160612063000,147.0,152.25,29.5918,32,51.6,0,65.5,68.0,65.0
20160612064500,147.0,152.25,29.5918,32,51.6,0,65.5,68.0,64.9
20160612070000,147.0,150.15,29.1837,32,51.6,0,65.5,68.0,64.9
20160612071500,147.0,147.0,28.5714,32,51.6,0,65.5,68.0,64.9
20160612073000,147.0,150.15,29.1837,32,51.6,0,65.5,68.0,64.9
20160612074500,147.0,150.15,29.1837,32,51.6,0,65.5,68.0,64.9
20160612080000,147.0,150.15,29.1837,32,51.6,0,65.5,68.0,64.9
20160612081500,147.0,150.15,29.1837,32,51.6,0,65.5,68.0,64.9
20160612083000,147.0,152.25,29.5918,32,51.6,0,65.6,68.0,64.9
20160612084500,147.0,147.0,28.5714,32,51.6,0,65.6,68.0,64.9
20160612090000,147.0,152.25,29.5918,32,52.2,0,65.7,68.0,64.9
20160612091500,147.0,150.15,29.1837,32,52.2,0,65.7,68.0,64.9
20160612093000,147.0,152.25,29.5918,32,51.5,0,65.8,68.0,64.9
20160612094500,147.0,150.15,29.1837,32,51.5,0,65.8,68.0,64.9
20160612100000,147.0,150.15,29.1837,32,51.5,0,65.8,68.0,64.9
20160612101500,147.0,150.15,29.1837,32,51.5,0,65.9,68.0,64.9
20160612103000,147.0,152.25,29.5918,32,52.2,0,65.9,68.0,64.9
20160612104500,147.0,150.15,29.1837,32,52.2,0,65.9,68.0,64.9
20160612110000,147.0,152.25,29.5918,32,52.2,0,65.9,68.0,64.9
20160612111500,147.0,150.15,29.1837,32,52.2,0,65.9,68.0,64.9
20160612113000,147.0,152.25,29.5918,32,52.2,0,65.5,68.0,64.9
20160612114500,147.0,152.25,29.5918,34,52.2,0,65.7,68.0,64.9
20160612120000,147.0,150.15,29.1837,34,52.2,0,66.0,68.0,64.9
20160612121500,147.0,150.15,29.1837,34,52.2,0,66.0,68.0,64.9
20160612123000,147.0,156.45,30.4082,35,52.2,0,66.0,68.0,64.9
20160612124500,147.0,164.85,32.0408,35,52.2,0,66.0,68.0,64.9
20160612130000,147.0,160.65,31.2245,33,52.2,0,66.1,68.0,64.9
20160612131500,147.0,160.65,31.2245,33,51.5,0,65.3,68.0,64.9
20160612133000,147.0,158.55,30.8163,33,52.2,0,66.0,68.0,64.9
20160612134500,147.0,160.65,31.2245,33,52.2,0,66.1,68.0,64.9
20160612140000,147.0,158.55,30.8163,33,52.2,0,66.1,68.0,64.9
20160612141500,147.0,160.65,31.2245,33,51.5,0,66.1,68.0,64.9
20160612143000,147.0,160.65,31.2245,33,51.5,0,66.1,68.0,64.9
20160612144500,147.0,160.65,31.2245,33,51.5,0,65.0,68.0,64.9
20160612150000,147.0,160.65,31.2245,33,51.5,100,64.8,68.0,65.0
20160612151500,147.0,160.65,31.2245,33,51.5,100,64.7,68.1,65.1
20160612153000,147.0,164.85,32.0408,33,51.5,100,64.6,68.2,65.2
20160612154500,147.0,160.65,31.2245,33,51.5,100,64.6,68.3,65.3
20160612160000,147.0,160.65,31.2245,33,59.6,100,65.1,68.3,65.3
20160612161500,147.0,160.65,31.2245,33,59.6,100,65.3,68.3,65.3
20160612163000,147.0,160.65,31.2245,33,59.6,100,65.3,68.4,65.4
20160612164500,147.0,158.55,30.8163,33,58.8,100,65.4,68.3,65.3
20160612170000,147.0,160.65,31.2245,33,58.8,100,65.5,68.4,65.4
20160612171500,147.0,160.65,31.2245,33,58.8,100,65.5,68.4,65.4
20160612173000,147.0,158.55,30.8163,33,58.8,100,65.5,68.4,65.4
20160612174500,147.0,158.55,30.8163,33,58.8,100,65.5,68.4,65.4
20160612180000,147.0,158.55,30.8163,33,58.8,100,65.4,68.4,65.4
20160612181500,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612183000,147.0,158.55,30.8163,33,58.8,100,65.3,68.3,65.3
20160612184500,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612190000,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612191500,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612193000,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612194500,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612200000,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612201500,147.0,158.55,30.8163,33,58.8,100,65.2,68.4,65.4
20160612203000,147.0,164.85,32.0408,33,58.8,100,65.2,68.3,65.3
20160612204500,147.0,160.65,31.2245,33,58.8,100,65.2,68.3,65.3
20160612210000,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612211500,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612213000,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612214500,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612220000,147.0,158.55,30.8163,33,58.8,100,65.2,68.4,65.4
20160612221500,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612223000,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160612224500,147.0,158.55,30.8163,33,58.8,100,65.2,68.4,65.4
20160612230000,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612231500,147.0,160.65,31.2245,33,58.8,100,65.2,68.4,65.4
20160612233000,147.0,158.55,30.8163,33,58.8,100,65.3,68.4,65.4
20160612234500,147.0,156.45,30.4082,33,58.8,100,65.3,68.4,65.4
20160613000000,147.0,160.65,31.2245,33,58.8,100,65.3,68.4,65.4
20160613001500,147.0,158.55,30.8163,33,58.8,100,65.2,68.4,65.4
20160613003000,147.0,156.45,30.4082,33,58.8,100,65.3,68.3,65.3
20160613004500,147.0,158.55,30.8163,33,58.8,100,65.2,68.4,65.4
20160613010000,147.0,158.55,30.8163,33,58.8,100,65.2,68.3,65.3
20160613011500,147.0,158.55,30.8163,33,58.2,100,65.2,68.4,65.4
20160613013000,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613014500,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613020000,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613021500,147.0,160.65,31.2245,33,58.2,100,65.1,68.4,65.4
20160613023000,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613024500,147.0,160.65,31.2245,33,58.2,100,65.1,68.4,65.4
20160613030000,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613031500,147.0,156.45,30.4082,33,58.2,100,65.1,68.4,65.4
20160613033000,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613034500,147.0,158.55,30.8163,33,58.2,100,65.1,68.4,65.4
20160613040000,147.0,156.45,30.4082,33,61.9,100,65.2,68.4,65.4
20160613041500,147.0,158.55,30.8163,33,61.9,100,65.4,68.4,65.4
20160613043000,147.0,158.55,30.8163,33,61.9,100,65.5,68.4,65.4
20160613044500,147.0,156.45,30.4082,33,61.9,100,65.6,68.4,65.4
20160613050000,147.0,158.55,30.8163,33,53.5,100,65.2,68.4,65.4
20160613051500,147.0,158.55,30.8163,33,52.2,100,64.8,68.4,65.4
20160613053000,147.0,156.45,30.4082,33,52.2,100,64.8,68.4,65.4
20160613054500,147.0,158.55,30.8163,33,67.7,100,65.1,68.3,65.3
20160613060000,147.0,158.55,30.8163,33,57.6,0,65.6,68.3,65.3
20160613061500,147.0,158.55,30.8163,33,52.3,0,65.5,68.0,64.9
20160613063000,147.0,156.45,30.4082,33,52.3,0,65.5,68.0,64.9
20160613064500,147.0,156.45,30.4082,33,52.3,0,65.5,68.0,64.9
20160613070000,147.0,152.25,29.5918,33,52.3,0,65.5,68.0,64.9
20160613071500,147.0,152.25,29.5918,33,52.3,0,65.5,68.0,64.9
20160613073000,147.0,152.25,29.5918,33,52.3,0,65.5,68.0,64.9
20160613074500,147.0,152.25,29.5918,33,52.3,0,65.3,68.0,64.9
20160613080000,147.0,147.0,28.5714,33,52.3,0,65.4,68.0,64.9
20160613081500,147.0,147.0,28.5714,34,52.3,0,65.5,68.0,64.9
20160613083000,147.0,150.15,29.1837,34,52.3,0,65.4,68.0,64.9
20160613084500,147.0,150.15,29.1837,34,51.5,0,65.6,68.0,64.9
20160613090000,147.0,152.25,29.5918,34,51.5,0,65.6,68.0,64.9
20160613091500,147.0,158.55,30.8163,34,51.5,0,65.5,68.0,64.9
20160613093000,147.0,156.45,30.4082,34,51.5,0,66.0,68.0,64.9
20160613094500,147.0,160.65,31.2245,34,51.5,0,66.0,68.0,64.9
20160613100000,147.0,156.45,30.4082,34,51.5,0,66.1,68.0,64.9
20160613101500,147.0,160.65,31.2245,34,51.5,0,66.2,68.0,64.9
20160613103000,147.0,156.45,30.4082,34,51.5,0,66.3,68.0,64.9
20160613104500,147.0,152.25,29.5918,34,51.5,0,66.4,68.0,64.9
20160613110000,147.0,152.25,29.5918,34,51.5,0,66.5,68.0,64.9
20160613111500,147.0,147.0,28.5714,34,52.2,0,66.6,68.0,64.9
20160613113000,147.0,139.65,27.1429,34,52.2,0,66.6,68.0,64.9
20160613114500,147.0,142.8,27.7551,34,51.5,0,66.4,68.0,64.9
20160613120000,147.0,152.25,29.5918,35,51.5,0,66.4,68.0,64.9
20160613121500,147.0,152.25,29.5918,35,51.5,0,66.4,68.0,64.9
20160613123000,147.0,150.15,29.1837,35,51.5,0,66.3,68.0,64.9
20160613124500,147.0,156.45,30.4082,35,51.5,0,66.3,68.0,64.9
20160613130000,147.0,156.45,30.4082,35,51.5,0,66.2,68.0,64.9
20160613131500,147.0,164.85,32.0408,35,51.5,0,66.2,68.0,64.9
20160613133000,147.0,170.1,33.0612,35,51.5,0,66.0,68.0,64.9
20160613134500,147.0,164.85,32.0408,34,51.5,0,66.1,68.0,64.9
20160613140000,147.0,164.85,32.0408,34,51.5,0,66.1,68.0,64.9
20160613141500,147.0,164.85,32.0408,34,51.5,0,66.0,68.0,64.9
20160613143000,147.0,160.65,31.2245,33,51.5,0,65.0,68.0,64.9
20160613144500,147.0,160.65,31.2245,33,51.5,0,65.0,68.0,64.9
20160613150000,147.0,160.65,31.2245,33,51.5,0,64.9,68.0,65.0
20160613151500,147.0,164.85,32.0408,33,51.5,100,64.8,68.1,65.1
20160613153000,147.0,160.65,31.2245,33,51.5,100,64.7,68.2,65.2
20160613154500,147.0,164.85,32.0408,33,51.5,100,64.8,68.2,65.2
20160613160000,147.0,164.85,32.0408,33,51.5,100,64.8,68.2,65.2
20160613161500,147.0,164.85,32.0408,33,51.5,100,64.6,68.3,65.3
20160613163000,147.0,164.85,32.0408,33,60.4,100,64.8,68.2,65.2
20160613164500,147.0,164.85,32.0408,33,57.2,100,65.4,68.2,65.2
20160613170000,147.0,160.65,31.2245,33,52.3,100,65.0,68.3,65.3
20160613171500,147.0,160.65,31.2245,33,52.3,100,65.0,68.2,65.2
20160613173000,147.0,158.55,30.8163,33,52.3,0,65.7,68.1,65.1
20160613174500,147.0,156.45,30.4082,33,51.5,0,66.4,68.1,65.1
20160613180000,147.0,164.85,32.0408,34,51.5,0,67.0,68.1,65.1
20160613181500,147.0,187.95,36.5306,36,51.5,0,67.6,68.1,65.1
20160613183000,147.0,172.2,33.4694,35,51.5,0,67.5,68.0,65.0
20160613184500,147.0,185.85,36.1225,36,51.5,0,68.0,68.1,65.1
20160613190000,147.0,183.75,35.7143,35,51.5,0,67.9,68.3,65.3
20160613191500,147.0,164.85,32.0408,34,51.5,0,67.9,68.3,65.3
20160613193000,147.0,166.95,32.449,34,51.5,0,67.9,68.3,65.3
20160613194500,147.0,160.65,31.2245,33,51.5,0,66.4,68.3,65.3
20160613200000,147.0,158.55,30.8163,33,51.5,0,66.0,68.2,65.2
20160613201500,147.0,160.65,31.2245,33,51.5,0,65.6,68.2,65.2
20160613203000,147.0,164.85,32.0408,33,51.5,0,65.5,68.3,65.3
20160613204500,147.0,160.65,31.2245,33,51.5,0,65.3,68.2,65.2
20160613210000,147.0,160.65,31.2245,33,51.5,0,65.1,68.2,65.2
20160613211500,147.0,160.65,31.2245,33,51.5,100,65.0,68.2,65.2
20160613213000,147.0,160.65,31.2245,33,51.5,100,64.8,68.2,65.2
20160613214500,147.0,160.65,31.2245,33,51.5,100,64.9,68.2,65.2
20160613220000,147.0,160.65,31.2245,33,51.5,100,64.7,68.2,65.2
20160613221500,147.0,160.65,31.2245,33,53.5,100,64.7,68.2,65.2
20160613223000,147.0,160.65,31.2245,33,65.3,100,65.4,68.3,65.3
20160613224500,147.0,160.65,31.2245,33,53.1,0,65.1,68.3,65.3
20160613230000,147.0,160.65,31.2245,33,51.9,100,64.8,68.3,65.3
20160613231500,147.0,160.65,31.2245,33,51.9,100,64.8,68.1,65.1
20160613233000,147.0,158.55,30.8163,33,51.9,100,64.7,68.2,65.2
20160613234500,147.0,160.65,31.2245,33,61.5,100,65.0,68.2,65.2
20160614000000,147.0,160.65,31.2245,33,57.7,0,65.4,68.2,65.2
20160614001500,147.0,160.65,31.2245,33,52.3,100,64.8,68.3,65.3
20160614003000,147.0,160.65,31.2245,33,52.3,100,64.7,68.2,65.2
20160614004500,147.0,164.85,32.0408,33,52.3,100,64.6,68.3,65.3
20160614010000,147.0,164.85,32.0408,33,56.4,100,65.1,68.2,65.2
20160614011500,147.0,160.65,31.2245,33,54.7,100,64.8,68.2,65.2
20160614013000,147.0,164.85,32.0408,33,57.1,100,64.8,68.2,65.2
20160614014500,147.0,160.65,31.2245,33,57.1,0,65.5,68.3,65.3
20160614020000,147.0,164.85,32.0408,33,52.3,100,64.8,68.2,65.2
20160614021500,147.0,160.65,31.2245,33,52.3,100,64.7,68.2,65.2
20160614023000,147.0,164.85,32.0408,33,52.3,100,64.5,68.2,65.2
20160614024500,147.0,160.65,31.2245,33,54.3,100,64.9,68.2,65.2
20160614030000,147.0,164.85,32.0408,33,67.4,100,65.0,68.1,65.1
20160614031500,147.0,160.65,31.2245,33,54.3,0,65.2,68.3,65.3
20160614033000,147.0,160.65,31.2245,33,52.3,100,64.7,68.2,65.2
20160614034500,147.0,160.65,31.2245,33,52.3,100,64.6,68.2,65.2
20160614040000,147.0,160.65,31.2245,33,60.1,100,64.7,68.2,65.2
20160614041500,147.0,160.65,31.2245,33,60.1,100,65.4,68.2,65.2
20160614043000,147.0,160.65,31.2245,33,52.6,100,64.8,68.3,65.3
20160614044500,147.0,160.65,31.2245,33,52.6,100,64.6,68.2,65.2
20160614050000,147.0,164.85,32.0408,33,62.4,100,64.8,68.2,65.2
20160614051500,147.0,160.65,31.2245,33,61.5,100,65.4,68.3,65.3
20160614053000,147.0,160.65,31.2245,33,53.1,100,64.9,68.2,65.2
20160614054500,147.0,160.65,31.2245,33,52.2,100,65.1,68.0,65.0
20160614060000,147.0,160.65,31.2245,33,51.5,0,65.2,68.0,64.9
20160614061500,147.0,158.55,30.8163,33,51.5,0,65.2,68.0,64.9
20160614063000,147.0,158.55,30.8163,33,51.5,0,64.9,68.0,64.9
20160614064500,147.0,156.45,30.4082,33,51.5,0,65.3,68.0,64.9
20160614070000,147.0,156.45,30.4082,33,51.5,0,65.3,68.0,64.9
20160614071500,147.0,152.25,29.5918,33,51.5,0,65.3,68.0,64.9
20160614073000,147.0,150.15,29.1837,33,51.5,0,65.4,68.0,64.9
20160614074500,147.0,139.65,27.1429,34,51.5,0,65.3,68.0,64.9
20160614080000,147.0,150.15,29.1837,35,51.5,0,65.3,68.0,64.9
20160614081500,147.0,160.65,31.2245,35,51.5,0,65.4,68.0,64.9
20160614083000,147.0,156.45,30.4082,35,51.5,0,65.1,68.0,64.9
20160614084500,147.0,158.55,30.8163,35,51.5,0,64.9,68.0,64.9
20160614090000,147.0,150.15,29.1837,35,52.2,0,65.9,68.0,64.9
20160614091500,147.0,158.55,30.8163,35,52.2,0,65.5,68.0,64.9
20160614093000,147.0,158.55,30.8163,35,52.2,0,65.5,68.0,64.9
20160614094500,147.0,160.65,31.2245,35,52.2,0,65.5,68.0,64.9
20160614100000,147.0,158.55,30.8163,35,52.2,0,65.5,68.0,64.9
20160614101500,147.0,156.45,30.4082,35,52.2,0,65.5,68.0,64.9
20160614103000,147.0,133.35,25.9184,31,52.2,0,65.6,68.0,64.9
20160614104500,147.0,137.55,26.7347,31,52.2,0,65.6,68.0,64.9
20160614110000,147.0,130.2,25.3061,31,52.2,0,65.6,68.0,64.9
20160614111500,147.0,152.25,29.5918,34,52.2,0,65.6,68.0,64.9
20160614113000,147.0,160.65,31.2245,35,52.2,0,65.7,68.0,64.9
20160614114500,147.0,160.65,31.2245,35,52.2,0,65.7,68.0,64.9
20160614120000,147.0,160.65,31.2245,35,52.2,0,65.6,68.0,64.9
20160614121500,147.0,160.65,31.2245,35,52.2,0,65.8,68.0,64.9
20160614123000,147.0,160.65,31.2245,35,52.2,0,65.8,68.0,64.9
20160614124500,147.0,160.65,31.2245,35,52.2,0,65.9,68.0,64.9
20160614130000,147.0,164.85,32.0408,35,52.2,0,66.1,68.0,64.9
20160614131500,147.0,166.95,32.449,35,52.2,0,66.0,68.0,64.9
20160614133000,147.0,160.65,31.2245,34,52.2,0,65.9,68.0,64.9
20160614134500,147.0,164.85,32.0408,33,52.2,0,66.1,68.0,64.9
20160614140000,147.0,166.95,32.449,33,52.2,0,66.1,68.0,64.9
20160614141500,147.0,160.65,31.2245,32,52.2,0,66.4,68.0,64.9
20160614143000,147.0,158.55,30.8163,32,52.2,0,66.8,68.0,64.9
20160614144500,147.0,158.55,30.8163,32,52.2,0,66.9,68.0,64.9
20160614150000,147.0,156.45,30.4082,33,52.2,0,67.0,68.0,64.9
20160614151500,147.0,152.25,29.5918,33,52.2,0,67.2,68.0,64.9
20160614153000,147.0,152.25,29.5918,33,52.2,0,67.4,68.0,64.9
20160614154500,147.0,160.65,31.2245,34,52.2,0,67.6,68.0,64.9
20160614160000,147.0,160.65,31.2245,34,52.2,0,67.6,68.0,64.9
20160614161500,147.0,156.45,30.4082,34,52.2,0,67.6,68.0,64.9
20160614163000,147.0,160.65,31.2245,34,52.2,0,67.5,68.0,64.9
20160614164500,147.0,164.85,32.0408,34,52.2,0,67.4,68.0,64.9
20160614170000,147.0,158.55,30.8163,34,52.2,0,67.0,68.0,64.9
20160614171500,147.0,152.25,29.5918,34,52.2,0,66.9,68.0,64.9
20160614173000,147.0,156.45,30.4082,34,52.2,0,66.9,68.0,64.9
20160614174500,147.0,152.25,29.5918,34,52.2,0,67.1,68.0,64.9
20160614180000,147.0,152.25,29.5918,34,52.2,0,66.7,68.0,64.9
20160614181500,147.0,156.45,30.4082,34,52.2,0,65.8,68.0,64.9
20160614183000,147.0,160.65,31.2245,34,52.2,0,65.4,68.0,64.9
20160614184500,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,64.9
20160614190000,147.0,164.85,32.0408,34,51.5,0,65.1,68.0,65.0
20160614191500,147.0,160.65,31.2245,34,51.5,0,65.0,68.0,65.0
20160614193000,147.0,166.95,32.449,34,51.5,0,64.8,68.0,64.9
20160614194500,147.0,164.85,32.0408,34,51.5,100,64.8,68.0,65.0
20160614200000,147.0,164.85,32.0408,34,51.5,100,64.6,68.0,65.0
20160614201500,147.0,164.85,32.0408,34,51.5,100,64.6,68.0,65.0
20160614203000,147.0,164.85,32.0408,34,51.5,100,64.6,68.0,64.9
20160614204500,147.0,164.85,32.0408,34,53.5,100,64.5,68.0,65.0
20160614210000,147.0,164.85,32.0408,34,63.2,0,65.3,68.0,65.0
20160614211500,147.0,164.85,32.0408,34,53.1,0,65.0,68.1,65.1
20160614213000,147.0,166.95,32.449,34,52.2,100,64.7,68.0,65.0
20160614214500,147.0,166.95,32.449,34,51.5,100,64.6,68.0,64.9
20160614220000,147.0,164.85,32.0408,34,51.5,100,64.4,68.0,65.0
20160614221500,147.0,164.85,32.0408,34,64.0,100,64.8,68.0,65.0
20160614223000,147.0,164.85,32.0408,34,56.4,0,65.2,68.1,65.1
20160614224500,147.0,164.85,32.0408,34,52.6,100,64.7,68.0,65.0
20160614230000,147.0,164.85,32.0408,34,52.6,100,64.5,68.0,65.0
20160614231500,147.0,166.95,32.449,34,51.9,100,64.4,68.0,64.9
20160614233000,147.0,166.95,32.449,34,59.1,100,64.4,68.0,65.0
20160614234500,147.0,166.95,32.449,34,59.9,100,65.0,68.0,64.9
20160615000000,147.0,164.85,32.0408,34,59.9,100,65.0,68.0,65.0
20160615001500,147.0,164.85,32.0408,34,59.9,100,65.0,68.0,65.0
20160615003000,147.0,164.85,32.0408,34,59.2,100,65.1,68.0,65.0
20160615004500,147.0,164.85,32.0408,34,59.2,100,65.1,68.1,65.1
20160615010000,147.0,164.85,32.0408,34,59.2,100,65.1,68.0,65.0
20160615011500,147.0,156.45,30.4082,33,60.4,100,65.1,68.1,65.1
20160615013000,147.0,156.45,30.4082,33,59.6,100,65.1,68.1,65.1
20160615014500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615020000,147.0,158.55,30.8163,33,59.6,100,65.1,68.0,65.0
20160615021500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615023000,147.0,158.55,30.8163,33,59.6,100,65.1,68.0,65.0
20160615024500,147.0,158.55,30.8163,33,59.6,100,65.1,68.0,65.0
20160615030000,147.0,158.55,30.8163,33,59.6,100,65.1,68.0,65.0
20160615031500,147.0,156.45,30.4082,33,59.6,100,65.2,68.1,65.1
20160615033000,147.0,156.45,30.4082,33,59.6,100,65.1,68.1,65.1
20160615034500,147.0,152.25,29.5918,33,59.6,100,65.1,68.0,65.0
20160615040000,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615041500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615043000,147.0,158.55,30.8163,33,59.6,100,65.1,68.0,65.0
20160615044500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615050000,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615051500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615053000,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615054500,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615060000,147.0,158.55,30.8163,33,59.6,100,65.1,68.1,65.1
20160615061500,147.0,158.55,30.8163,33,56.4,0,65.3,68.0,64.9
20160615063000,147.0,158.55,30.8163,33,52.3,0,65.4,68.0,64.9
20160615064500,147.0,156.45,30.4082,33,52.3,0,65.4,68.0,64.9
20160615070000,147.0,158.55,30.8163,33,52.3,0,65.4,68.0,64.9
20160615071500,147.0,156.45,30.4082,33,52.3,0,65.3,68.0,64.9
20160615073000,147.0,156.45,30.4082,33,51.5,0,65.3,68.0,64.9
20160615074500,147.0,156.45,30.4082,33,51.5,0,65.3,68.0,64.9
20160615080000,147.0,158.55,30.8163,33,52.2,0,65.4,68.0,64.9
20160615081500,147.0,158.55,30.8163,33,52.2,0,65.4,68.0,64.9
20160615083000,147.0,160.65,31.2245,33,52.2,0,65.5,68.0,64.9
20160615084500,147.0,158.55,30.8163,33,52.2,0,65.1,68.0,64.9
20160615090000,147.0,498.75,96.9388,63,51.1,0,70.7,68.0,64.9
20160615091500,147.0,160.65,31.2245,32,51.1,0,65.6,68.0,64.9
20160615093000,147.0,152.25,29.5918,32,51.8,0,65.1,68.0,64.9
20160615094500,147.0,156.45,30.4082,32,51.8,0,65.6,68.0,61.9
20160615100000,147.0,160.65,31.2245,32,51.8,0,66.2,68.0,61.9
20160615101500,147.0,158.55,30.8163,32,51.8,0,66.3,68.0,61.9
20160615103000,147.0,156.45,30.4082,32,51.8,0,66.3,68.0,61.8
20160615104500,147.0,156.45,30.4082,32,51.8,0,66.7,68.0,61.8
20160615110000,147.0,156.45,30.4082,32,51.8,0,66.1,68.0,61.7
20160615111500,147.0,150.15,29.1837,32,51.8,0,66.0,68.0,61.6
20160615113000,147.0,150.15,29.1837,32,51.8,0,66.2,68.0,61.4
20160615114500,147.0,150.15,29.1837,32,51.8,0,66.4,68.0,61.3
20160615120000,147.0,152.25,29.5918,32,51.8,0,66.5,68.0,61.3
20160615121500,147.0,152.25,29.5918,32,51.8,0,66.6,68.0,61.3
20160615123000,147.0,150.15,29.1837,32,51.8,0,66.4,68.0,61.3
20160615124500,147.0,147.0,28.5714,32,51.8,0,66.2,68.0,61.3
20160615130000,147.0,156.45,30.4082,32,51.8,0,66.1,68.0,61.3
20160615131500,147.0,158.55,30.8163,32,51.8,0,66.1,68.0,61.3
20160615133000,147.0,160.65,31.2245,32,51.8,0,66.1,68.0,61.3
20160615134500,147.0,150.15,29.1837,32,51.8,0,66.1,68.0,61.3
20160615140000,147.0,158.55,30.8163,32,51.8,0,66.2,68.0,61.3
20160615141500,147.0,152.25,29.5918,32,51.8,0,66.5,68.0,61.3
20160615143000,147.0,166.95,32.449,33,51.8,0,66.6,68.0,61.3
20160615144500,147.0,164.85,32.0408,33,51.8,0,67.0,68.0,61.3
20160615150000,147.0,164.85,32.0408,33,51.8,0,67.2,68.0,61.2
20160615151500,147.0,164.85,32.0408,33,51.8,0,67.0,68.0,58.3
20160615153000,147.0,175.35,34.0816,34,51.8,0,67.0,68.0,58.3
20160615154500,147.0,166.95,32.449,33,51.8,0,67.1,68.0,56.8
20160615160000,147.0,158.55,30.8163,32,51.8,0,67.1,68.0,60.6
20160615161500,147.0,158.55,30.8163,32,51.8,0,67.2,68.0,60.5
20160615163000,147.0,160.65,31.2245,32,51.8,0,67.2,68.0,60.6
20160615164500,147.0,160.65,31.2245,32,51.8,0,67.3,68.0,60.6
20160615170000,147.0,183.75,35.7143,34,51.8,0,67.5,68.0,60.7
20160615171500,147.0,205.8,40.0,37,51.8,0,67.9,68.0,60.9
20160615173000,147.0,205.8,40.0,37,51.8,0,68.0,68.0,60.9
20160615174500,147.0,225.75,43.8776,38,51.8,0,68.0,68.0,60.8
20160615180000,147.0,225.75,43.8776,38,51.8,0,67.8,68.0,60.6
20160615181500,147.0,160.65,31.2245,32,51.8,0,65.9,68.0,61.2
20160615183000,147.0,160.65,31.2245,32,51.8,0,65.7,68.0,61.3
20160615184500,147.0,160.65,31.2245,32,51.8,0,65.5,68.0,57.5
20160615190000,147.0,160.65,31.2245,32,51.8,0,65.4,68.0,57.5
20160615191500,147.0,160.65,31.2245,32,51.8,0,65.3,68.0,57.6
20160615193000,147.0,160.65,31.2245,32,51.8,0,65.2,68.0,58.3
20160615194500,147.0,160.65,31.2245,32,51.8,0,65.1,68.0,58.3
20160615200000,147.0,158.55,30.8163,32,51.8,0,65.0,68.0,58.3
20160615201500,147.0,160.65,31.2245,32,51.8,0,64.9,68.0,58.3
20160615203000,147.0,160.65,31.2245,32,51.8,0,64.9,68.0,58.3
20160615204500,147.0,158.55,30.8163,32,51.8,0,64.6,68.0,58.3
20160615210000,147.0,158.55,30.8163,32,51.8,0,64.5,68.0,59.0
20160615211500,147.0,158.55,30.8163,32,51.8,0,64.5,68.0,58.4
20160615213000,147.0,160.65,31.2245,32,51.2,0,64.4,68.0,58.4
20160615214500,147.0,158.55,30.8163,32,51.2,0,64.4,68.0,58.4
20160615220000,147.0,158.55,30.8163,32,51.2,0,64.3,68.0,58.4
20160615221500,147.0,158.55,30.8163,32,51.8,0,64.3,68.0,58.4
20160615223000,147.0,158.55,30.8163,32,51.8,0,64.3,68.0,58.4
20160615224500,147.0,160.65,31.2245,32,51.8,0,64.2,68.0,58.4
20160615230000,147.0,160.65,31.2245,32,51.8,0,64.2,68.0,58.4
20160615231500,147.0,158.55,30.8163,32,51.8,0,64.1,68.0,58.4
20160615233000,147.0,158.55,30.8163,32,51.8,0,64.1,68.0,58.4
20160615234500,147.0,158.55,30.8163,32,51.1,0,64.1,68.0,58.4
20160616000000,147.0,160.65,31.2245,32,51.1,0,64.0,68.0,59.9
20160616001500,147.0,158.55,30.8163,32,51.1,0,64.0,68.0,61.5
20160616003000,147.0,158.55,30.8163,32,51.1,0,63.9,68.0,61.3
20160616004500,147.0,158.55,30.8163,32,51.1,0,63.8,68.0,61.3
20160616010000,147.0,160.65,31.2245,32,51.1,0,63.9,68.0,61.3
20160616011500,147.0,158.55,30.8163,32,51.1,0,63.8,68.0,61.3
20160616013000,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,61.3
20160616014500,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,61.3
20160616020000,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,61.3
20160616021500,147.0,164.85,32.0408,32,51.1,0,63.6,68.0,61.3
20160616023000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,61.3
20160616024500,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,60.6
20160616030000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,61.1
20160616031500,147.0,160.65,31.2245,32,51.1,0,63.5,68.0,61.3
20160616033000,147.0,164.85,32.0408,32,51.1,0,63.6,68.0,61.3
20160616034500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,61.3
20160616040000,147.0,164.85,32.0408,32,51.1,0,63.5,68.0,61.3
20160616041500,147.0,160.65,31.2245,32,51.1,0,63.5,68.0,61.3
20160616043000,147.0,164.85,32.0408,32,51.1,0,63.5,68.0,61.3
20160616044500,147.0,164.85,32.0408,32,51.1,0,63.5,68.0,61.3
20160616050000,147.0,160.65,31.2245,32,51.1,0,63.4,68.0,61.3
20160616051500,147.0,164.85,32.0408,32,51.1,0,63.4,68.0,61.3
20160616053000,147.0,160.65,31.2245,32,51.1,0,63.4,68.0,61.3
20160616054500,147.0,164.85,32.0408,32,51.1,0,63.3,68.0,61.3
20160616060000,147.0,164.85,32.0408,32,51.1,0,63.4,68.0,61.3
20160616061500,147.0,164.85,32.0408,32,51.1,0,64.3,68.0,61.3
20160616063000,147.0,164.85,32.0408,32,51.1,0,64.5,68.0,61.3
20160616064500,147.0,164.85,32.0408,32,51.1,0,64.6,68.0,61.3
20160616070000,147.0,158.55,30.8163,32,51.1,0,64.6,68.0,61.3
20160616071500,147.0,156.45,30.4082,32,51.1,0,64.7,68.0,61.3
20160616073000,147.0,152.25,29.5918,32,51.1,0,64.8,68.0,61.3
20160616074500,147.0,147.0,28.5714,32,51.8,0,64.7,68.0,61.3
20160616080000,147.0,147.0,28.5714,32,51.8,0,64.9,68.0,61.3
20160616081500,147.0,150.15,29.1837,32,51.8,0,64.8,68.0,61.3
20160616083000,147.0,150.15,29.1837,32,51.8,0,65.0,68.0,61.3
20160616084500,147.0,156.45,30.4082,32,51.8,0,65.1,68.0,61.3
20160616090000,147.0,457.8,88.9796,58,51.8,0,67.4,68.0,59.8
20160616091500,147.0,156.45,30.4082,32,51.8,0,66.1,68.0,61.3
20160616093000,147.0,152.25,29.5918,32,51.8,0,66.0,68.0,61.5
20160616094500,147.0,156.45,30.4082,32,51.8,0,66.0,68.0,61.6
20160616100000,147.0,152.25,29.5918,32,51.8,0,65.8,68.0,61.6
20160616101500,147.0,156.45,30.4082,32,51.8,0,66.0,68.0,61.6
20160616103000,147.0,156.45,30.4082,32,51.8,0,66.0,68.0,61.5
20160616104500,147.0,158.55,30.8163,32,78.1,100,66.4,79.3,76.0
20160616110000,147.0,166.95,32.449,32,75.4,100,67.0,79.3,76.0
20160616111500,147.0,156.45,30.4082,32,75.4,100,67.6,79.3,76.0
20160616113000,147.0,158.55,30.8163,32,72.5,100,67.5,79.3,76.0
20160616114500,147.0,156.45,30.4082,32,74.9,100,67.7,79.3,76.0
20160616120000,147.0,158.55,30.8163,32,72.9,100,67.8,79.3,76.0
20160616121500,147.0,160.65,31.2245,32,77.2,100,67.8,79.3,76.0
20160616123000,147.0,158.55,30.8163,32,74.9,100,67.9,79.3,76.0
20160616124500,147.0,164.85,32.0408,32,71.6,100,68.1,79.3,76.0
20160616130000,147.0,156.45,30.4082,31,74.1,100,68.1,79.3,76.0
20160616131500,147.0,158.55,30.8163,31,72.5,100,68.1,79.3,76.0
20160616133000,147.0,160.65,31.2245,31,76.3,100,68.2,79.3,76.0
20160616134500,147.0,158.55,30.8163,31,74.4,100,68.2,79.3,76.0
20160616140000,147.0,158.55,30.8163,31,78.2,100,68.3,79.3,76.0
20160616141500,147.0,160.65,31.2245,31,79.1,100,68.4,79.3,76.0
20160616143000,147.0,156.45,30.4082,31,75.9,100,68.6,79.3,76.0
20160616144500,147.0,158.55,30.8163,31,73.5,100,68.6,79.3,76.0
20160616150000,147.0,160.65,31.2245,31,75.3,100,68.7,79.3,76.0
20160616151500,147.0,160.65,31.2245,31,75.3,100,68.8,79.3,76.0
20160616153000,147.0,164.85,32.0408,31,72.5,100,68.9,79.3,76.0
20160616154500,147.0,164.85,32.0408,31,76.8,100,69.0,79.3,76.0
20160616160000,147.0,160.65,31.2245,31,79.6,100,69.1,79.3,76.0
20160616161500,147.0,164.85,32.0408,31,76.8,100,69.2,79.3,76.0
20160616163000,147.0,164.85,32.0408,31,77.7,100,69.2,79.3,76.0
20160616164500,147.0,164.85,32.0408,31,77.7,100,69.3,79.3,76.0
20160616170000,147.0,164.85,32.0408,31,77.7,100,69.6,79.3,76.0
20160616171500,147.0,322.35,62.6531,44,52.7,0,68.2,68.0,63.1
20160616173000,147.0,306.6,59.5918,43,52.0,0,67.7,68.0,63.1
20160616174500,147.0,258.3,50.2041,39,52.0,0,67.5,68.0,63.1
20160616180000,147.0,164.85,32.0408,32,52.0,0,67.1,68.0,63.1
20160616181500,147.0,164.85,32.0408,32,52.0,0,67.0,68.0,63.1
20160616183000,147.0,160.65,31.2245,32,52.0,0,66.8,68.0,63.1
20160616184500,147.0,160.65,31.2245,32,52.0,0,66.7,68.0,63.1
20160616190000,147.0,164.85,32.0408,32,52.0,0,66.5,68.0,63.1
20160616191500,147.0,164.85,32.0408,32,52.0,0,66.3,68.0,63.1
20160616193000,147.0,164.85,32.0408,32,52.0,0,66.3,68.0,63.1
20160616194500,147.0,158.55,30.8163,32,52.0,0,66.2,68.0,63.1
20160616200000,147.0,158.55,30.8163,32,52.0,0,66.2,68.0,63.1
20160616201500,147.0,160.65,31.2245,32,51.1,0,66.1,68.0,63.1
20160616203000,147.0,160.65,31.2245,32,51.1,0,66.0,68.0,63.1
20160616204500,147.0,158.55,30.8163,32,51.1,0,65.9,68.0,63.1
20160616210000,147.0,160.65,31.2245,32,51.1,0,66.0,68.0,63.1
20160616211500,147.0,160.65,31.2245,32,51.1,0,65.9,68.0,63.1
20160616213000,147.0,158.55,30.8163,32,51.1,0,65.8,68.0,63.1
20160616214500,147.0,158.55,30.8163,32,51.1,0,65.8,68.0,63.1
20160616220000,147.0,158.55,30.8163,32,51.1,0,65.8,68.0,63.1
20160616221500,147.0,160.65,31.2245,32,51.1,0,65.6,68.0,63.1
20160616223000,147.0,160.65,31.2245,32,51.1,0,65.7,68.0,63.1
20160616224500,147.0,156.45,30.4082,32,51.1,0,65.6,68.0,63.1
20160616230000,147.0,158.55,30.8163,32,51.8,0,65.6,68.0,63.1
20160616231500,147.0,158.55,30.8163,32,51.8,0,65.5,68.0,63.1
20160616233000,147.0,160.65,31.2245,32,51.1,0,65.5,68.0,63.1
20160616234500,147.0,158.55,30.8163,32,51.1,0,65.5,68.0,63.1
