PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617000000,147.0,158.55,30.8163,32,51.8,0,65.5,68.0,63.1
20160617001500,147.0,158.55,30.8163,32,51.8,0,65.5,68.0,63.1
20160617003000,147.0,158.55,30.8163,32,51.1,0,65.5,68.0,63.1
20160617004500,147.0,160.65,31.2245,32,51.1,0,65.3,68.0,63.1
20160617010000,147.0,160.65,31.2245,32,51.1,0,65.3,68.0,63.1
20160617011500,147.0,158.55,30.8163,32,51.1,0,65.3,68.0,63.1
20160617013000,147.0,160.65,31.2245,32,51.1,0,65.3,68.0,63.1
20160617014500,147.0,158.55,30.8163,32,51.1,0,65.2,68.0,63.1
20160617020000,147.0,164.85,32.0408,32,51.1,0,65.3,68.0,63.1
20160617021500,147.0,158.55,30.8163,32,51.1,0,65.2,68.0,63.1
20160617023000,147.0,160.65,31.2245,32,51.1,0,65.1,68.0,63.1
20160617024500,147.0,160.65,31.2245,32,51.1,0,65.1,68.0,63.1
20160617030000,147.0,158.55,30.8163,32,51.1,0,65.2,68.0,63.1
20160617031500,147.0,160.65,31.2245,32,51.1,0,65.1,68.0,63.1
20160617033000,147.0,158.55,30.8163,32,51.1,0,65.0,68.0,63.1
20160617034500,147.0,158.55,30.8163,32,51.1,0,65.1,68.0,63.1
20160617040000,147.0,158.55,30.8163,32,51.1,0,65.0,68.0,63.1
20160617041500,147.0,156.45,30.4082,32,51.1,0,65.0,68.0,63.1
20160617043000,147.0,160.65,31.2245,32,51.1,0,65.1,68.0,63.1
20160617044500,147.0,156.45,30.4082,32,51.1,0,65.0,68.0,63.1
20160617050000,147.0,158.55,30.8163,32,51.1,0,65.0,68.0,63.1
20160617051500,147.0,158.55,30.8163,32,51.1,0,65.0,68.0,63.1
20160617053000,147.0,158.55,30.8163,32,51.1,0,64.9,68.0,63.1
20160617054500,147.0,158.55,30.8163,32,51.1,0,64.9,68.0,63.1
20160617060000,147.0,158.55,30.8163,32,51.1,0,64.9,68.0,63.1
20160617061500,147.0,156.45,30.4082,32,51.1,0,65.5,68.0,63.1
20160617063000,147.0,158.55,30.8163,32,51.1,0,65.5,68.0,63.1
20160617064500,147.0,152.25,29.5918,32,51.1,0,65.6,68.0,63.1
20160617070000,147.0,150.15,29.1837,32,51.1,0,65.6,68.0,63.1
20160617071500,147.0,150.15,29.1837,32,51.1,0,65.6,68.0,63.1
20160617073000,147.0,152.25,29.5918,32,51.1,0,65.5,68.0,63.1
20160617074500,147.0,158.55,30.8163,32,51.1,0,65.4,68.0,63.1
20160617080000,147.0,160.65,31.2245,33,51.1,0,65.6,68.0,63.1
20160617081500,147.0,164.85,32.0408,33,51.8,0,65.8,68.0,63.1
20160617083000,147.0,164.85,32.0408,33,51.8,0,66.0,68.0,63.1
20160617084500,147.0,164.85,32.0408,33,51.8,0,66.1,68.0,63.1
20160617090000,147.0,164.85,32.0408,33,51.8,0,66.1,68.0,63.1
20160617091500,147.0,164.85,32.0408,33,51.8,0,66.4,68.0,63.1
20160617093000,147.0,164.85,32.0408,33,51.8,0,66.5,68.0,63.1
20160617094500,147.0,164.85,32.0408,33,51.8,0,66.7,68.0,63.1
20160617100000,147.0,164.85,32.0408,33,51.8,0,66.7,68.0,63.1
20160617101500,147.0,164.85,32.0408,33,51.8,0,66.7,68.0,63.1
20160617103000,147.0,166.95,32.449,33,51.8,0,66.7,68.0,63.1
20160617104500,147.0,166.95,32.449,33,51.8,0,66.7,68.0,63.1
20160617110000,147.0,166.95,32.449,33,51.8,0,66.6,68.0,63.1
20160617111500,147.0,158.55,30.8163,33,51.8,0,66.6,68.0,63.1
20160617113000,147.0,158.55,30.8163,33,52.5,0,66.6,68.0,63.1
20160617114500,147.0,158.55,30.8163,33,52.5,0,66.4,68.0,63.1
20160617120000,147.0,164.85,32.0408,34,52.5,0,66.7,68.0,63.1
20160617121500,147.0,164.85,32.0408,33,52.5,0,66.1,68.0,63.1
20160617123000,147.0,160.65,31.2245,32,52.5,0,66.1,68.0,63.1
20160617124500,147.0,164.85,32.0408,32,52.5,0,66.7,68.0,63.1
20160617130000,147.0,160.65,31.2245,32,51.9,0,66.8,68.0,63.1
20160617131500,147.0,158.55,30.8163,32,51.9,0,66.8,68.0,63.1
20160617133000,147.0,158.55,30.8163,32,51.9,0,66.7,68.0,63.1
20160617134500,147.0,158.55,30.8163,32,51.9,0,66.9,68.0,63.1
20160617140000,147.0,158.55,30.8163,32,51.9,0,66.9,68.0,63.1
20160617141500,147.0,158.55,30.8163,32,51.9,0,67.0,68.0,63.1
20160617143000,147.0,158.55,30.8163,32,51.9,0,67.1,68.0,63.1
20160617144500,147.0,156.45,30.4082,32,51.9,0,67.1,68.0,63.1
20160617150000,147.0,158.55,30.8163,32,51.9,0,67.2,68.0,63.1
20160617151500,147.0,158.55,30.8163,32,51.9,0,67.2,68.0,63.1
20160617153000,147.0,158.55,30.8163,32,52.6,0,67.3,68.0,63.1
20160617154500,147.0,160.65,31.2245,32,52.6,0,67.3,68.0,63.1
20160617160000,147.0,160.65,31.2245,32,52.6,0,67.4,68.0,63.1
20160617161500,147.0,160.65,31.2245,32,52.6,0,67.5,68.0,63.1
20160617163000,147.0,160.65,31.2245,32,52.6,0,67.6,68.0,63.1
20160617164500,147.0,164.85,32.0408,32,52.6,0,67.6,68.0,63.1
20160617170000,147.0,170.1,33.0612,33,52.6,0,67.7,68.0,63.1
20160617171500,147.0,160.65,31.2245,32,52.0,0,66.4,68.0,63.1
20160617173000,147.0,158.55,30.8163,32,52.0,0,66.4,68.0,63.1
20160617174500,147.0,158.55,30.8163,32,52.0,0,66.2,68.0,63.1
20160617180000,147.0,156.45,30.4082,32,52.0,0,66.3,68.0,63.1
20160617181500,147.0,156.45,30.4082,32,52.0,0,66.1,68.0,63.1
20160617183000,147.0,156.45,30.4082,32,52.0,0,66.1,68.0,63.1
20160617184500,147.0,156.45,30.4082,32,52.0,0,66.1,68.0,63.1
20160617190000,147.0,156.45,30.4082,32,52.0,0,66.1,68.0,63.1
20160617191500,147.0,156.45,30.4082,32,52.0,0,66.1,68.0,63.1
20160617193000,147.0,156.45,30.4082,32,52.0,0,66.0,68.0,63.1
20160617194500,147.0,156.45,30.4082,32,52.0,0,66.0,68.0,63.1
20160617200000,147.0,156.45,30.4082,32,52.0,0,66.0,68.0,63.1
20160617201500,147.0,156.45,30.4082,32,52.0,0,65.9,68.0,63.1
20160617203000,147.0,156.45,30.4082,32,52.0,0,65.9,68.0,63.1
20160617204500,147.0,156.45,30.4082,32,52.0,0,65.9,68.0,63.1
20160617210000,147.0,152.25,29.5918,32,52.0,0,65.8,68.0,63.1
20160617211500,147.0,156.45,30.4082,32,52.0,0,65.9,68.0,63.1
20160617213000,147.0,156.45,30.4082,32,52.0,0,65.8,68.0,63.1
20160617214500,147.0,156.45,30.4082,32,52.0,0,65.8,68.0,63.1
20160617220000,147.0,152.25,29.5918,32,52.0,0,65.8,68.0,63.1
20160617221500,147.0,156.45,30.4082,32,52.0,0,65.7,68.0,63.1
20160617223000,147.0,158.55,30.8163,32,52.0,0,65.6,68.0,63.1
20160617224500,147.0,156.45,30.4082,32,51.1,0,65.8,68.0,63.1
20160617230000,147.0,158.55,30.8163,32,51.1,0,65.7,68.0,63.1
20160617231500,147.0,156.45,30.4082,32,51.1,0,65.8,68.0,63.1
20160617233000,147.0,156.45,30.4082,32,51.1,0,65.8,68.0,63.1
20160617234500,147.0,152.25,29.5918,32,51.1,0,65.7,68.0,63.1
20160618000000,147.0,152.25,29.5918,32,51.1,0,65.8,68.0,63.1
20160618001500,147.0,152.25,29.5918,32,51.1,0,65.7,68.0,63.1
20160618003000,147.0,150.15,29.1837,32,51.1,0,65.7,68.0,63.1
20160618004500,147.0,152.25,29.5918,32,51.1,0,65.8,68.0,63.1
20160618010000,147.0,152.25,29.5918,32,51.8,0,65.8,68.0,63.1
20160618011500,147.0,142.8,27.7551,32,51.8,0,65.6,68.0,63.1
20160618013000,147.0,150.15,29.1837,32,51.8,0,65.5,68.0,63.1
20160618014500,147.0,150.15,29.1837,32,51.8,0,65.5,68.0,63.1
20160618020000,147.0,150.15,29.1837,32,51.8,0,65.5,68.0,63.1
20160618021500,147.0,147.0,28.5714,32,51.1,0,65.5,68.0,63.1
20160618023000,147.0,147.0,28.5714,32,51.1,0,65.5,68.0,63.1
20160618024500,147.0,142.8,27.7551,32,51.1,0,65.5,68.0,63.1
20160618030000,147.0,142.8,27.7551,32,51.1,0,65.6,68.0,63.1
20160618031500,147.0,142.8,27.7551,32,51.1,0,65.6,68.0,63.1
20160618033000,147.0,139.65,27.1429,32,51.1,0,65.6,68.0,63.1
20160618034500,147.0,142.8,27.7551,32,51.1,0,65.6,68.0,63.1
20160618040000,147.0,142.8,27.7551,32,51.1,0,65.6,68.0,63.1
20160618041500,147.0,142.8,27.7551,32,51.7,0,65.6,68.0,63.1
20160618043000,147.0,139.65,27.1429,32,51.7,0,65.6,68.0,63.1
20160618044500,147.0,150.15,29.1837,32,51.7,0,65.6,68.0,63.1
20160618050000,147.0,142.8,27.7551,32,51.7,0,65.7,68.0,63.1
20160618051500,147.0,142.8,27.7551,32,51.7,0,65.7,68.0,63.1
20160618053000,147.0,142.8,27.7551,32,51.7,0,65.7,68.0,63.1
20160618054500,147.0,142.8,27.7551,32,51.7,0,65.6,68.0,63.1
20160618060000,147.0,139.65,27.1429,32,51.7,0,65.7,68.0,63.1
20160618061500,147.0,150.15,29.1837,33,51.7,0,66.0,68.0,63.1
20160618063000,147.0,152.25,29.5918,33,51.7,0,66.1,68.0,63.1
20160618064500,147.0,150.15,29.1837,33,51.7,0,66.1,68.0,63.1
20160618070000,147.0,147.0,28.5714,33,51.7,0,66.1,68.0,63.1
20160618071500,147.0,142.8,27.7551,33,51.7,0,66.1,68.0,63.1
20160618073000,147.0,142.8,27.7551,33,51.7,0,66.1,68.0,63.1
20160618074500,147.0,147.0,28.5714,33,51.7,0,66.1,68.0,63.1
20160618080000,147.0,150.15,29.1837,33,51.7,0,66.1,68.0,63.1
20160618081500,147.0,147.0,28.5714,33,51.7,0,66.1,68.0,63.1
20160618083000,147.0,152.25,29.5918,34,52.6,0,66.1,68.0,63.1
20160618084500,147.0,156.45,30.4082,34,52.6,0,66.1,68.0,63.1
20160618090000,147.0,142.8,27.7551,34,52.6,0,66.1,68.0,63.1
20160618091500,147.0,152.25,29.5918,34,52.6,0,66.0,68.0,63.1
20160618093000,147.0,150.15,29.1837,34,52.6,0,66.0,68.0,63.1
20160618094500,147.0,152.25,29.5918,34,52.6,0,66.0,68.0,63.1
20160618100000,147.0,150.15,29.1837,34,52.6,0,66.0,68.0,63.1
20160618101500,147.0,152.25,29.5918,34,51.9,0,66.0,68.0,63.1
20160618103000,147.0,156.45,30.4082,34,51.9,0,65.5,68.0,63.1
20160618104500,147.0,158.55,30.8163,34,51.9,0,65.5,68.0,63.1
20160618110000,147.0,158.55,30.8163,34,51.9,0,65.6,68.0,63.1
20160618111500,147.0,158.55,30.8163,34,51.9,0,65.6,68.0,63.1
20160618113000,147.0,152.25,29.5918,34,51.9,0,65.6,68.0,63.1
20160618114500,147.0,152.25,29.5918,34,51.9,0,65.7,68.0,63.1
20160618120000,147.0,142.8,27.7551,34,51.9,0,65.8,68.0,63.1
20160618121500,147.0,142.8,27.7551,34,51.9,0,65.9,68.0,63.1
20160618123000,147.0,142.8,27.7551,34,51.9,0,65.8,68.0,63.1
20160618124500,147.0,147.0,28.5714,34,51.9,0,65.7,68.0,63.1
20160618130000,147.0,150.15,29.1837,34,51.9,0,65.7,68.0,63.1
20160618131500,147.0,150.15,29.1837,34,51.9,0,66.1,68.0,63.1
20160618133000,147.0,150.15,29.1837,34,51.9,0,66.1,68.0,63.1
20160618134500,147.0,156.45,30.4082,34,51.9,0,65.9,68.0,63.1
20160618140000,147.0,150.15,29.1837,34,51.9,0,66.0,68.0,63.1
20160618141500,147.0,156.45,30.4082,34,51.9,0,66.0,68.0,63.1
20160618143000,147.0,152.25,29.5918,34,51.9,0,65.9,68.0,63.1
20160618144500,147.0,150.15,29.1837,34,51.9,0,65.9,68.0,63.1
20160618150000,147.0,147.0,28.5714,34,51.9,0,65.9,68.0,63.1
20160618151500,147.0,147.0,28.5714,34,51.9,0,65.9,68.0,63.1
20160618153000,147.0,147.0,28.5714,34,51.9,0,65.9,68.0,63.1
20160618154500,147.0,150.15,29.1837,34,51.9,0,65.9,68.0,63.1
20160618160000,147.0,150.15,29.1837,34,51.9,0,65.9,68.0,63.1
20160618161500,147.0,150.15,29.1837,34,51.9,0,65.9,68.0,63.1
20160618163000,147.0,150.15,29.1837,34,51.9,0,65.9,68.0,63.1
20160618164500,147.0,156.45,30.4082,34,51.9,0,65.3,68.0,63.1
20160618170000,147.0,158.55,30.8163,34,51.9,0,65.2,68.0,63.1
20160618171500,147.0,160.65,31.2245,34,51.9,0,65.2,68.0,63.1
20160618173000,147.0,160.65,31.2245,34,51.9,0,65.2,68.0,63.1
20160618174500,147.0,158.55,30.8163,34,51.9,0,65.2,68.0,63.1
20160618180000,147.0,160.65,31.2245,34,51.9,0,65.1,68.0,63.1
20160618181500,147.0,156.45,30.4082,34,51.9,0,65.1,68.0,63.1
20160618183000,147.0,164.85,32.0408,34,51.9,0,65.1,68.0,63.1
20160618184500,147.0,160.65,31.2245,34,51.9,0,65.1,68.0,63.1
20160618190000,147.0,160.65,31.2245,34,51.9,0,65.0,68.0,63.1
20160618191500,147.0,158.55,30.8163,34,51.9,0,65.0,68.0,63.1
20160618193000,147.0,158.55,30.8163,34,51.9,0,65.0,68.0,63.1
20160618194500,147.0,160.65,31.2245,34,51.9,0,65.0,68.0,63.1
20160618200000,147.0,158.55,30.8163,34,51.9,0,65.0,68.0,63.1
20160618201500,147.0,158.55,30.8163,34,51.9,0,64.9,68.0,63.1
20160618203000,147.0,158.55,30.8163,34,51.9,0,64.9,68.0,63.1
20160618204500,147.0,160.65,31.2245,34,51.9,0,64.8,68.0,63.1
20160618210000,147.0,160.65,31.2245,34,51.9,0,64.8,68.0,63.1
20160618211500,147.0,160.65,31.2245,34,51.9,0,64.9,68.0,63.1
20160618213000,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160618214500,147.0,160.65,31.2245,34,51.1,0,64.7,68.0,63.1
20160618220000,147.0,164.85,32.0408,34,51.1,0,64.6,68.0,63.1
20160618221500,147.0,160.65,31.2245,34,51.1,0,64.6,68.0,63.1
20160618223000,147.0,160.65,31.2245,34,51.1,0,64.7,68.0,63.1
20160618224500,147.0,158.55,30.8163,34,51.1,0,64.6,68.0,63.1
20160618230000,147.0,160.65,31.2245,34,51.1,0,64.6,68.0,63.1
20160618231500,147.0,160.65,31.2245,34,51.1,0,64.6,68.0,63.1
20160618233000,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160618234500,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619000000,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619001500,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619003000,147.0,160.65,31.2245,34,51.1,0,64.6,68.0,63.1
20160619004500,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619010000,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619011500,147.0,158.55,30.8163,34,51.1,0,64.6,68.0,63.1
20160619013000,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619014500,147.0,160.65,31.2245,34,51.1,0,64.5,68.0,63.1
20160619020000,147.0,160.65,31.2245,34,51.1,0,64.4,68.0,63.1
20160619021500,147.0,160.65,31.2245,34,51.1,0,64.4,68.0,63.1
20160619023000,147.0,164.85,32.0408,34,51.1,0,64.4,68.0,63.1
20160619024500,147.0,160.65,31.2245,34,51.1,0,64.3,68.0,63.1
20160619030000,147.0,160.65,31.2245,34,51.1,0,64.4,68.0,63.1
20160619031500,147.0,164.85,32.0408,34,51.1,0,64.4,68.0,63.1
20160619033000,147.0,164.85,32.0408,34,51.1,0,64.3,68.0,63.1
20160619034500,147.0,160.65,31.2245,34,51.1,0,64.3,68.0,63.1
20160619040000,147.0,160.65,31.2245,34,51.1,0,64.4,68.0,63.1
20160619041500,147.0,160.65,31.2245,34,51.1,0,64.3,68.0,63.1
20160619043000,147.0,160.65,31.2245,34,51.1,0,64.3,68.0,63.1
20160619044500,147.0,164.85,32.0408,34,51.1,0,64.3,68.0,63.1
20160619050000,147.0,160.65,31.2245,34,51.1,0,64.2,68.0,63.1
20160619051500,147.0,160.65,31.2245,34,51.1,0,64.2,68.0,63.1
20160619053000,147.0,164.85,32.0408,34,51.1,0,64.2,68.0,63.1
20160619054500,147.0,164.85,32.0408,34,51.1,0,64.2,68.0,63.1
20160619060000,147.0,164.85,32.0408,34,51.1,0,64.1,68.0,63.1
20160619061500,147.0,164.85,32.0408,34,51.1,0,64.7,68.0,63.1
20160619063000,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160619064500,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160619070000,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160619071500,147.0,164.85,32.0408,34,51.1,0,64.7,68.0,63.1
20160619073000,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160619074500,147.0,160.65,31.2245,34,51.1,0,64.8,68.0,63.1
20160619080000,147.0,158.55,30.8163,34,51.1,0,64.8,68.0,63.1
20160619081500,147.0,158.55,30.8163,34,51.1,0,64.8,68.0,63.1
20160619083000,147.0,156.45,30.4082,34,51.1,0,64.9,68.0,63.1
20160619084500,147.0,150.15,29.1837,34,51.8,0,64.9,68.0,63.1
20160619090000,147.0,150.15,29.1837,34,51.8,0,64.9,68.0,63.1
20160619091500,147.0,147.0,28.5714,34,51.8,0,65.0,68.0,63.1
20160619093000,147.0,150.15,29.1837,34,51.8,0,65.0,68.0,63.1
20160619094500,147.0,150.15,29.1837,34,51.8,0,65.0,68.0,63.1
20160619100000,147.0,147.0,28.5714,34,51.8,0,65.1,68.0,63.1
20160619101500,147.0,147.0,28.5714,34,51.8,0,64.8,68.0,63.1
20160619103000,147.0,158.55,30.8163,34,51.8,0,64.7,68.0,63.1
20160619104500,147.0,150.15,29.1837,34,51.8,0,64.9,68.0,63.1
20160619110000,147.0,156.45,30.4082,34,51.8,0,64.9,68.0,63.1
20160619111500,147.0,152.25,29.5918,34,51.8,0,65.0,68.0,63.1
20160619113000,147.0,150.15,29.1837,34,51.8,0,65.0,68.0,63.1
20160619114500,147.0,133.35,25.9184,34,51.8,0,64.9,68.0,63.1
20160619120000,147.0,156.45,30.4082,34,51.8,0,64.8,68.0,63.1
20160619121500,147.0,152.25,29.5918,34,51.8,0,64.7,68.0,63.1
20160619123000,147.0,150.15,29.1837,34,51.8,0,64.7,68.0,63.1
20160619124500,147.0,147.0,28.5714,34,51.8,0,64.8,68.0,63.1
20160619130000,147.0,150.15,29.1837,34,51.8,0,64.8,68.0,63.1
20160619131500,147.0,152.25,29.5918,34,51.8,0,64.8,68.0,63.1
20160619133000,147.0,160.65,31.2245,34,51.8,0,64.7,68.0,63.1
20160619134500,147.0,147.0,28.5714,34,51.8,0,64.6,68.0,63.1
20160619140000,147.0,164.85,32.0408,34,51.8,0,64.6,68.0,63.1
20160619141500,147.0,158.55,30.8163,33,51.8,0,64.5,68.0,63.1
20160619143000,147.0,164.85,32.0408,33,51.8,0,64.4,68.0,63.1
20160619144500,147.0,160.65,31.2245,33,51.8,0,64.3,68.0,63.1
20160619150000,147.0,160.65,31.2245,33,51.8,0,64.3,68.0,63.1
20160619151500,147.0,160.65,31.2245,33,51.8,0,64.4,68.0,63.1
20160619153000,147.0,164.85,32.0408,33,51.8,0,64.2,68.0,63.1
20160619154500,147.0,158.55,30.8163,33,51.8,0,64.3,68.0,63.1
20160619160000,147.0,156.45,30.4082,33,51.8,0,64.3,68.0,63.1
20160619161500,147.0,156.45,30.4082,33,51.8,0,64.5,68.0,63.1
20160619163000,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,63.1
20160619164500,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,63.1
20160619170000,147.0,152.25,29.5918,33,51.8,0,64.6,68.0,63.1
20160619171500,147.0,158.55,30.8163,33,51.8,0,64.5,68.0,63.1
20160619173000,147.0,158.55,30.8163,33,51.8,0,64.3,68.0,63.1
20160619174500,147.0,160.65,31.2245,33,51.8,0,64.3,68.0,63.1
20160619180000,147.0,156.45,30.4082,33,51.8,0,64.5,68.0,63.1
20160619181500,147.0,158.55,30.8163,33,51.8,0,64.6,68.0,63.1
20160619183000,147.0,164.85,32.0408,33,51.8,0,64.4,68.0,63.1
20160619184500,147.0,160.65,31.2245,33,51.8,0,64.4,68.0,63.1
20160619190000,147.0,164.85,32.0408,33,51.8,0,64.3,68.0,63.1
20160619191500,147.0,160.65,31.2245,33,51.8,0,64.3,68.0,63.1
20160619193000,147.0,164.85,32.0408,33,51.8,0,64.2,68.0,63.1
20160619194500,147.0,160.65,31.2245,33,51.8,0,64.3,68.0,63.1
20160619200000,147.0,160.65,31.2245,33,51.8,0,64.2,68.0,63.1
20160619201500,147.0,164.85,32.0408,33,51.8,0,64.2,68.0,63.1
20160619203000,147.0,160.65,31.2245,33,51.1,0,64.2,68.0,63.1
20160619204500,147.0,164.85,32.0408,33,51.1,0,64.2,68.0,63.1
20160619210000,147.0,164.85,32.0408,33,51.1,0,64.2,68.0,63.1
20160619211500,147.0,164.85,32.0408,33,51.1,0,64.1,68.0,63.1
20160619213000,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160619214500,147.0,164.85,32.0408,33,51.1,0,64.1,68.0,63.1
20160619220000,147.0,164.85,32.0408,33,51.1,0,64.1,68.0,63.1
20160619221500,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160619223000,147.0,166.95,32.449,33,51.1,0,64.1,68.0,63.1
20160619224500,147.0,160.65,31.2245,33,51.1,0,64.1,68.0,63.1
20160619230000,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160619231500,147.0,164.85,32.0408,33,51.1,0,63.9,68.0,63.1
20160619233000,147.0,166.95,32.449,33,51.1,0,64.0,68.0,63.1
20160619234500,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160620000000,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160620001500,147.0,164.85,32.0408,33,51.1,0,64.0,68.0,63.1
20160620003000,147.0,160.65,31.2245,33,51.1,0,63.8,68.0,63.1
20160620004500,147.0,164.85,32.0408,33,51.1,0,63.9,68.0,63.1
20160620010000,147.0,164.85,32.0408,33,51.1,0,63.8,68.0,63.1
20160620011500,147.0,164.85,32.0408,33,51.1,0,63.8,68.0,63.1
20160620013000,147.0,166.95,32.449,33,51.1,0,63.8,68.0,63.1
20160620014500,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,63.1
20160620020000,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,63.1
20160620021500,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,63.1
20160620023000,147.0,158.55,30.8163,32,51.1,0,63.7,68.0,63.1
20160620024500,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,63.1
20160620030000,147.0,158.55,30.8163,32,51.1,0,63.7,68.0,63.1
20160620031500,147.0,158.55,30.8163,32,51.1,0,63.8,68.0,63.1
20160620033000,147.0,158.55,30.8163,32,51.1,0,63.8,68.0,63.1
20160620034500,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160620040000,147.0,158.55,30.8163,32,51.1,0,63.8,68.0,63.1
20160620041500,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160620043000,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160620044500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620050000,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160620051500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620053000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620054500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620060000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620061500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620063000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160620064500,147.0,160.65,31.2245,32,51.1,0,64.2,68.0,63.1
20160620070000,147.0,158.55,30.8163,32,51.1,0,64.4,68.0,63.1
20160620071500,147.0,158.55,30.8163,32,51.1,0,64.4,68.0,63.1
20160620073000,147.0,156.45,30.4082,32,51.1,0,64.4,68.0,63.1
20160620074500,147.0,152.25,29.5918,32,51.1,0,64.3,68.0,63.1
20160620080000,147.0,139.65,27.1429,32,51.8,0,64.5,68.0,63.1
20160620081500,147.0,142.8,27.7551,32,51.8,0,64.8,68.0,63.1
20160620083000,147.0,147.0,28.5714,32,51.8,0,65.0,68.0,63.1
20160620084500,147.0,142.8,27.7551,32,51.8,0,65.1,68.0,63.1
20160620090000,147.0,396.9,77.1429,59,51.8,0,67.7,68.0,63.1
20160620091500,147.0,164.85,32.0408,33,51.8,0,65.6,68.0,63.1
20160620093000,147.0,158.55,30.8163,33,51.8,0,64.7,68.0,63.1
20160620094500,147.0,160.65,31.2245,33,51.8,0,65.3,68.0,63.1
20160620100000,147.0,160.65,31.2245,33,51.8,0,65.4,68.0,63.1
20160620101500,147.0,158.55,30.8163,33,51.8,0,65.5,68.0,63.1
20160620103000,147.0,160.65,31.2245,33,51.8,0,65.4,68.0,63.1
20160620104500,147.0,156.45,30.4082,33,51.8,0,65.5,68.0,63.1
20160620110000,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,63.1
20160620111500,147.0,152.25,29.5918,35,51.8,0,65.0,68.0,63.1
20160620113000,147.0,152.25,29.5918,33,51.8,0,65.3,68.0,63.1
20160620114500,147.0,147.0,28.5714,33,51.8,0,65.3,68.0,63.1
20160620120000,147.0,150.15,29.1837,33,51.8,0,65.5,68.0,63.1
20160620121500,147.0,150.15,29.1837,33,51.8,0,65.5,68.0,63.1
20160620123000,147.0,160.65,31.2245,33,51.8,0,65.3,68.0,63.1
20160620124500,147.0,160.65,31.2245,33,51.8,0,65.5,68.0,63.1
20160620130000,147.0,160.65,31.2245,33,51.8,0,65.6,68.0,63.1
20160620131500,147.0,160.65,31.2245,33,51.8,0,65.7,68.0,63.1
20160620133000,147.0,160.65,31.2245,32,51.8,0,65.5,68.0,63.1
20160620134500,147.0,166.95,32.449,32,51.8,0,65.7,68.0,63.1
20160620140000,147.0,158.55,30.8163,31,51.8,0,65.6,68.0,63.1
20160620141500,147.0,156.45,30.4082,31,51.8,0,65.7,68.0,63.1
20160620143000,147.0,158.55,30.8163,32,51.8,0,65.8,68.0,63.1
20160620144500,147.0,156.45,30.4082,32,51.8,0,65.8,68.0,63.1
20160620150000,147.0,152.25,29.5918,32,51.8,0,65.9,68.0,63.1
20160620151500,147.0,152.25,29.5918,32,51.8,0,65.9,68.0,63.1
20160620153000,147.0,152.25,29.5918,32,51.8,0,66.0,68.0,63.1
20160620154500,147.0,152.25,29.5918,32,51.8,0,66.1,68.0,63.1
20160620160000,147.0,152.25,29.5918,32,51.8,0,66.1,68.0,63.1
20160620161500,147.0,152.25,29.5918,32,51.8,0,66.2,68.0,63.1
20160620163000,147.0,150.15,29.1837,32,51.8,0,66.2,68.0,63.1
20160620164500,147.0,156.45,30.4082,33,51.8,0,66.0,68.0,63.1
20160620170000,147.0,160.65,31.2245,33,51.8,0,65.4,68.0,63.1
20160620171500,147.0,158.55,30.8163,33,51.8,0,65.1,68.0,63.1
20160620173000,147.0,158.55,30.8163,33,51.8,0,65.8,68.0,63.1
20160620174500,147.0,158.55,30.8163,33,51.8,0,65.8,68.0,63.1
20160620180000,147.0,158.55,30.8163,33,51.8,0,66.0,68.0,63.1
20160620181500,147.0,156.45,30.4082,33,51.8,0,66.3,68.0,63.1
20160620183000,147.0,150.15,29.1837,33,51.8,0,66.3,68.0,63.1
20160620184500,147.0,152.25,29.5918,33,51.8,0,66.4,68.0,63.1
20160620190000,147.0,152.25,29.5918,33,51.8,0,66.2,68.0,63.1
20160620191500,147.0,152.25,29.5918,33,51.8,0,65.6,68.0,63.1
20160620193000,147.0,150.15,29.1837,33,51.8,0,65.1,68.0,63.1
20160620194500,147.0,156.45,30.4082,33,51.8,0,64.9,68.0,63.1
20160620200000,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,63.1
20160620201500,147.0,160.65,31.2245,32,51.1,0,64.5,68.0,63.1
20160620203000,147.0,160.65,31.2245,32,51.1,0,64.4,68.0,63.1
20160620204500,147.0,166.95,32.449,32,51.1,0,64.2,68.0,63.1
20160620210000,147.0,160.65,31.2245,32,51.1,0,64.1,68.0,63.1
20160620211500,147.0,164.85,32.0408,31,51.1,0,64.0,68.0,63.1
20160620213000,147.0,160.65,31.2245,31,51.1,0,64.1,68.0,63.1
20160620214500,147.0,160.65,31.2245,31,51.1,0,64.0,68.0,63.1
20160620220000,147.0,160.65,31.2245,31,51.1,0,63.9,68.0,63.1
20160620221500,147.0,160.65,31.2245,31,51.1,0,63.8,68.0,63.1
20160620223000,147.0,160.65,31.2245,31,51.1,0,63.8,68.0,63.1
20160620224500,147.0,158.55,30.8163,31,51.1,0,64.5,68.0,63.1
20160620230000,147.0,164.85,32.0408,31,51.1,0,65.1,68.0,63.1
20160620231500,147.0,160.65,31.2245,31,51.1,0,65.4,68.0,63.1
20160620233000,147.0,158.55,30.8163,31,51.1,0,65.2,68.0,63.1
20160620234500,147.0,160.65,31.2245,31,51.1,0,64.4,68.0,63.1
20160621000000,147.0,158.55,30.8163,31,51.1,0,64.3,68.0,63.1
20160621001500,147.0,160.65,31.2245,31,51.1,0,64.2,68.0,63.1
20160621003000,147.0,164.85,32.0408,31,51.1,0,64.1,68.0,63.1
20160621004500,147.0,160.65,31.2245,31,51.1,0,63.9,68.0,63.1
20160621010000,147.0,164.85,32.0408,31,51.1,0,63.8,68.0,63.1
20160621011500,147.0,166.95,32.449,31,51.1,0,63.7,68.0,63.1
20160621013000,147.0,164.85,32.0408,31,51.1,0,63.6,68.0,63.1
20160621014500,147.0,164.85,32.0408,31,51.1,0,63.6,68.0,63.1
20160621020000,147.0,160.65,31.2245,31,51.1,0,63.6,68.0,63.1
20160621021500,147.0,160.65,31.2245,31,51.1,0,63.6,68.0,63.1
20160621023000,147.0,160.65,31.2245,31,51.1,0,63.6,68.0,63.1
20160621024500,147.0,160.65,31.2245,31,51.1,0,64.0,68.0,63.1
20160621030000,147.0,158.55,30.8163,31,51.1,0,64.3,68.0,63.1
20160621031500,147.0,160.65,31.2245,31,51.1,0,63.8,68.0,63.1
20160621033000,147.0,160.65,31.2245,31,51.1,0,63.6,68.0,63.1
20160621034500,147.0,158.55,30.8163,31,51.1,0,63.6,68.0,63.1
20160621040000,147.0,158.55,30.8163,31,51.1,0,63.5,68.0,63.1
20160621041500,147.0,160.65,31.2245,31,51.1,0,63.5,68.0,63.1
20160621043000,147.0,160.65,31.2245,31,51.1,0,63.4,68.0,63.1
20160621044500,147.0,160.65,31.2245,31,51.1,0,63.5,68.0,63.1
20160621050000,147.0,160.65,31.2245,31,51.1,0,63.4,68.0,63.1
20160621051500,147.0,164.85,32.0408,31,51.1,0,63.3,68.0,63.1
20160621053000,147.0,164.85,32.0408,31,51.1,0,63.2,68.0,63.1
20160621054500,147.0,158.55,30.8163,31,51.1,0,63.3,68.0,63.1
20160621060000,147.0,164.85,32.0408,31,51.1,0,63.2,68.0,63.1
20160621061500,147.0,160.65,31.2245,31,51.1,0,63.9,68.0,63.1
20160621063000,147.0,160.65,31.2245,31,51.1,0,64.2,68.0,63.1
20160621064500,147.0,158.55,30.8163,31,51.1,0,64.3,68.0,63.1
20160621070000,147.0,158.55,30.8163,31,51.1,0,64.4,68.0,63.1
20160621071500,147.0,156.45,30.4082,31,51.1,0,64.4,68.0,63.1
20160621073000,147.0,152.25,29.5918,31,51.1,0,64.6,68.0,63.1
20160621074500,147.0,150.15,29.1837,31,51.1,0,64.7,68.0,63.1
20160621080000,147.0,152.25,29.5918,31,51.8,0,64.8,68.0,63.1
20160621081500,147.0,150.15,29.1837,31,51.8,0,64.9,68.0,63.1
20160621083000,147.0,152.25,29.5918,31,51.8,0,65.0,68.0,63.1
20160621084500,147.0,152.25,29.5918,31,51.8,0,65.0,68.0,63.1
20160621090000,147.0,160.65,31.2245,31,51.8,0,65.1,68.0,63.1
20160621091500,147.0,158.55,30.8163,31,51.8,0,65.1,68.0,63.1
20160621093000,147.0,158.55,30.8163,31,51.8,0,65.2,68.0,63.1
20160621094500,147.0,152.25,29.5918,31,51.8,0,65.2,68.0,63.1
20160621100000,147.0,152.25,29.5918,31,51.8,0,65.3,68.0,63.1
20160621101500,147.0,156.45,30.4082,31,51.8,0,65.3,68.0,63.1
20160621103000,147.0,156.45,30.4082,31,51.8,0,65.5,68.0,63.1
20160621104500,147.0,158.55,30.8163,31,51.8,0,65.5,68.0,63.1
20160621110000,147.0,156.45,30.4082,31,51.8,0,65.5,68.0,63.1
20160621111500,147.0,156.45,30.4082,31,51.8,0,65.3,68.0,63.1
20160621113000,147.0,152.25,29.5918,31,51.8,0,65.5,68.0,63.1
20160621114500,147.0,150.15,29.1837,31,51.8,0,65.4,68.0,63.1
20160621120000,147.0,147.0,28.5714,31,51.8,0,65.5,68.0,63.1
20160621121500,147.0,150.15,29.1837,31,51.8,0,65.5,68.0,63.1
20160621123000,147.0,147.0,28.5714,31,51.8,0,65.3,68.0,63.1
20160621124500,147.0,150.15,29.1837,31,51.8,0,65.6,68.0,63.1
20160621130000,147.0,150.15,29.1837,31,51.8,0,65.5,68.0,63.1
20160621131500,147.0,158.55,30.8163,32,51.8,0,65.2,68.0,63.1
20160621133000,147.0,152.25,29.5918,32,51.8,0,65.1,68.0,63.1
20160621134500,147.0,158.55,30.8163,32,51.8,0,65.4,68.0,63.1
20160621140000,147.0,160.65,31.2245,32,51.8,0,65.0,68.0,63.1
20160621141500,147.0,160.65,31.2245,32,51.8,0,66.0,68.0,63.1
20160621143000,147.0,158.55,30.8163,32,51.8,0,66.2,68.0,63.1
20160621144500,147.0,160.65,31.2245,32,51.8,0,66.3,68.0,63.1
20160621150000,147.0,160.65,31.2245,32,51.8,0,66.1,68.0,63.1
20160621151500,147.0,156.45,30.4082,32,51.8,0,66.2,68.0,63.1
20160621153000,147.0,160.65,31.2245,32,51.8,0,66.2,68.0,63.1
20160621154500,147.0,160.65,31.2245,32,51.8,0,66.2,68.0,63.1
20160621160000,147.0,158.55,30.8163,32,51.8,0,66.3,68.0,63.1
20160621161500,147.0,160.65,31.2245,32,51.8,0,66.3,68.0,63.1
20160621163000,147.0,160.65,31.2245,32,51.8,0,66.5,68.0,63.1
20160621164500,147.0,160.65,31.2245,32,51.8,0,66.5,68.0,63.1
20160621170000,147.0,160.65,31.2245,32,51.8,0,66.9,68.0,63.1
20160621171500,147.0,164.85,32.0408,32,51.8,0,67.1,68.0,63.1
20160621173000,147.0,175.35,34.0816,34,51.8,0,67.6,68.0,63.1
20160621174500,147.0,179.55,34.898,34,51.8,0,67.8,68.0,63.1
20160621180000,147.0,160.65,31.2245,32,51.8,0,67.3,68.0,63.1
20160621181500,147.0,160.65,31.2245,32,51.8,0,67.2,68.0,63.1
20160621183000,147.0,166.95,32.449,32,51.8,0,65.6,68.0,63.1
20160621184500,147.0,166.95,32.449,32,51.8,0,65.2,68.0,63.1
20160621190000,147.0,158.55,30.8163,32,51.8,0,64.9,68.0,63.1
20160621191500,147.0,158.55,30.8163,32,51.8,0,64.7,68.0,63.1
20160621193000,147.0,158.55,30.8163,32,51.8,0,64.7,68.0,63.1
20160621194500,147.0,160.65,31.2245,32,51.8,0,64.7,68.0,63.1
20160621200000,147.0,160.65,31.2245,32,51.8,0,64.5,68.0,63.1
20160621201500,147.0,160.65,31.2245,32,51.8,0,64.4,68.0,63.1
20160621203000,147.0,160.65,31.2245,32,51.8,0,64.3,68.0,63.1
20160621204500,147.0,158.55,30.8163,32,51.1,0,64.2,68.0,63.1
20160621210000,147.0,160.65,31.2245,32,51.1,0,64.2,68.0,63.1
20160621211500,147.0,160.65,31.2245,32,51.1,0,64.0,68.0,63.1
20160621213000,147.0,160.65,31.2245,32,51.1,0,64.0,68.0,63.1
20160621214500,147.0,160.65,31.2245,32,51.1,0,64.0,68.0,63.1
20160621220000,147.0,160.65,31.2245,32,51.1,0,63.9,68.0,63.1
20160621221500,147.0,160.65,31.2245,32,51.1,0,63.9,68.0,63.1
20160621223000,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160621224500,147.0,160.65,31.2245,32,51.1,0,63.8,68.0,63.1
20160621230000,147.0,160.65,31.2245,32,51.1,0,63.7,68.0,63.1
20160621231500,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160621233000,147.0,160.65,31.2245,32,51.1,0,63.6,68.0,63.1
20160621234500,147.0,160.65,31.2245,32,51.1,0,63.5,68.0,63.1
20160622000000,147.0,160.65,31.2245,32,51.1,0,63.5,68.0,63.1
20160622001500,147.0,160.65,31.2245,32,51.1,0,63.4,68.0,63.1
20160622003000,147.0,164.85,32.0408,32,51.1,0,63.4,68.0,63.1
20160622004500,147.0,160.65,31.2245,32,51.1,0,63.4,68.0,63.1
20160622010000,147.0,164.85,32.0408,32,51.1,0,63.4,68.0,63.1
20160622011500,147.0,152.25,29.5918,32,51.1,0,63.3,68.0,63.1
20160622013000,147.0,156.45,30.4082,32,51.1,0,63.3,68.0,63.1
20160622014500,147.0,156.45,30.4082,32,51.1,0,63.3,68.0,63.1
20160622020000,147.0,156.45,30.4082,32,51.1,0,63.3,68.0,63.1
20160622021500,147.0,156.45,30.4082,32,51.1,0,63.3,68.0,63.1
20160622023000,147.0,156.45,30.4082,32,51.1,0,63.3,68.0,63.1
20160622024500,147.0,158.55,30.8163,32,51.1,0,63.2,68.0,63.1
20160622030000,147.0,152.25,29.5918,32,51.1,0,63.2,68.0,63.1
20160622031500,147.0,156.45,30.4082,32,51.1,0,63.2,68.0,63.1
20160622033000,147.0,156.45,30.4082,32,51.1,0,63.2,68.0,63.1
20160622034500,147.0,156.45,30.4082,32,51.1,0,63.2,68.0,63.1
20160622040000,147.0,156.45,30.4082,32,51.1,0,63.2,68.0,63.1
20160622041500,147.0,158.55,30.8163,32,51.1,0,63.1,68.0,63.1
20160622043000,147.0,156.45,30.4082,32,51.1,0,63.2,68.0,63.1
20160622044500,147.0,158.55,30.8163,32,51.1,0,63.1,68.0,63.1
20160622050000,147.0,156.45,30.4082,32,51.1,0,63.1,68.0,63.1
20160622051500,147.0,156.45,30.4082,32,51.1,0,63.1,68.0,63.1
20160622053000,147.0,158.55,30.8163,32,51.1,0,63.0,68.0,63.1
20160622054500,147.0,160.65,31.2245,32,51.1,0,63.0,68.0,63.1
20160622060000,147.0,164.85,32.0408,32,51.1,0,63.8,68.0,63.1
20160622061500,147.0,160.65,31.2245,32,51.1,0,64.1,68.0,63.1
20160622063000,147.0,158.55,30.8163,32,51.1,0,64.2,68.0,63.1
20160622064500,147.0,158.55,30.8163,32,51.1,0,64.3,68.0,63.1
20160622070000,147.0,156.45,30.4082,32,51.1,0,64.4,68.0,63.1
20160622071500,147.0,156.45,30.4082,32,51.1,0,64.4,68.0,63.1
20160622073000,147.0,156.45,30.4082,32,51.1,0,64.4,68.0,63.1
20160622074500,147.0,152.25,29.5918,32,51.1,0,64.6,68.0,63.1
20160622080000,147.0,152.25,29.5918,32,51.8,0,64.6,68.0,63.1
20160622081500,147.0,152.25,29.5918,32,51.8,0,64.7,68.0,63.1
20160622083000,147.0,150.15,29.1837,32,51.8,0,64.8,68.0,63.1
20160622084500,147.0,152.25,29.5918,32,51.8,0,64.9,68.0,63.1
20160622090000,147.0,166.95,32.449,32,51.2,0,65.5,68.0,63.1
20160622091500,147.0,164.85,32.0408,32,51.2,0,65.0,68.0,63.1
20160622093000,147.0,158.55,30.8163,32,51.9,0,65.1,68.0,63.1
20160622094500,147.0,164.85,32.0408,32,51.9,0,64.9,68.0,63.1
20160622100000,147.0,158.55,30.8163,32,51.9,0,65.0,68.0,63.1
20160622101500,147.0,158.55,30.8163,32,51.9,0,65.0,68.0,63.1
20160622103000,147.0,156.45,30.4082,32,51.9,0,65.1,68.0,63.1
20160622104500,147.0,158.55,30.8163,32,51.9,0,65.1,68.0,63.1
20160622110000,147.0,158.55,30.8163,32,51.9,0,65.0,68.0,63.1
20160622111500,147.0,152.25,29.5918,32,51.9,0,64.5,68.0,63.1
20160622113000,147.0,152.25,29.5918,32,51.9,0,64.9,68.0,63.1
20160622114500,147.0,158.55,30.8163,32,51.9,0,64.9,68.0,63.1
20160622120000,147.0,156.45,30.4082,32,51.9,0,65.0,68.0,63.1
20160622121500,147.0,152.25,29.5918,32,51.9,0,64.8,68.0,63.1
20160622123000,147.0,152.25,29.5918,32,51.9,0,64.7,68.0,63.1
20160622124500,147.0,152.25,29.5918,32,51.9,0,65.2,68.0,63.1
20160622130000,147.0,160.65,31.2245,32,51.9,0,65.3,68.0,63.1
20160622131500,147.0,164.85,32.0408,32,51.9,0,65.4,68.0,63.1
20160622133000,147.0,164.85,32.0408,32,51.9,0,65.2,68.0,63.1
20160622134500,147.0,160.65,31.2245,32,51.9,0,65.5,68.0,63.1
20160622140000,147.0,166.95,32.449,32,51.9,0,65.5,68.0,63.1
20160622141500,147.0,160.65,31.2245,32,51.9,0,65.6,68.0,63.1
20160622143000,147.0,160.65,31.2245,32,51.9,0,65.7,68.0,63.1
20160622144500,147.0,164.85,32.0408,32,51.9,0,65.8,68.0,63.1
20160622150000,147.0,164.85,32.0408,32,51.9,0,65.8,68.0,63.1
20160622151500,147.0,160.65,31.2245,32,51.9,0,65.9,68.0,63.1
20160622153000,147.0,160.65,31.2245,32,51.9,0,66.0,68.0,63.1
20160622154500,147.0,164.85,32.0408,32,51.9,0,66.0,68.0,63.1
20160622160000,147.0,164.85,32.0408,32,51.9,0,66.0,68.0,63.1
20160622161500,147.0,170.1,33.0612,34,51.9,0,65.6,68.0,63.1
20160622163000,147.0,160.65,31.2245,32,51.9,0,66.0,68.0,63.1
20160622164500,147.0,160.65,31.2245,32,51.9,0,66.0,68.0,63.1
20160622170000,147.0,158.55,30.8163,32,51.9,0,66.4,68.0,63.1
20160622171500,147.0,160.65,31.2245,32,51.9,0,66.7,68.0,63.1
20160622173000,147.0,160.65,31.2245,32,51.9,0,66.8,68.0,63.1
20160622174500,147.0,160.65,31.2245,32,51.9,0,67.0,68.0,63.1
20160622180000,147.0,160.65,31.2245,32,51.9,0,66.6,68.0,63.1
20160622181500,147.0,164.85,32.0408,32,51.9,0,65.0,68.0,63.1
20160622183000,147.0,164.85,32.0408,32,51.9,0,64.8,68.0,63.1
20160622184500,147.0,158.55,30.8163,31,51.9,0,64.5,68.0,63.1
20160622190000,147.0,160.65,31.2245,31,51.9,0,64.4,68.0,63.1
20160622191500,147.0,158.55,30.8163,31,51.9,0,64.4,68.0,63.1
20160622193000,147.0,158.55,30.8163,31,51.9,0,64.2,68.0,63.1
20160622194500,147.0,160.65,31.2245,31,51.9,0,64.1,68.0,63.1
20160622200000,147.0,160.65,31.2245,31,51.1,0,64.1,68.0,63.1
20160622201500,147.0,160.65,31.2245,31,51.1,0,64.1,68.0,63.1
20160622203000,147.0,152.25,29.5918,31,51.1,0,64.0,68.0,63.1
20160622204500,147.0,150.15,29.1837,31,51.1,0,64.0,68.0,63.1
20160622210000,147.0,152.25,29.5918,31,51.1,0,63.9,68.0,63.1
20160622211500,147.0,152.25,29.5918,31,51.1,0,63.8,68.0,63.1
20160622213000,147.0,152.25,29.5918,31,51.1,0,63.8,68.0,63.1
20160622214500,147.0,156.45,30.4082,31,51.1,0,63.7,68.0,63.1
20160622220000,147.0,152.25,29.5918,31,51.1,0,63.7,68.0,63.1
20160622221500,147.0,152.25,29.5918,31,51.1,0,63.7,68.0,63.1
20160622223000,147.0,152.25,29.5918,31,51.1,0,63.6,68.0,63.1
20160622224500,147.0,152.25,29.5918,31,51.1,0,63.6,68.0,63.1
20160622230000,147.0,152.25,29.5918,31,51.1,0,63.6,68.0,63.1
20160622231500,147.0,152.25,29.5918,31,51.1,0,63.5,68.0,63.1
20160622233000,147.0,152.25,29.5918,31,51.1,0,64.3,68.0,63.1
20160622234500,147.0,152.25,29.5918,31,51.1,0,64.8,68.0,63.1
20160623000000,147.0,152.25,29.5918,31,51.1,0,65.0,68.0,63.1
20160623001500,147.0,152.25,29.5918,31,51.1,0,64.3,68.0,63.1
20160623003000,147.0,152.25,29.5918,31,51.1,0,64.0,68.0,63.1
20160623004500,147.0,152.25,29.5918,31,51.1,0,63.9,68.0,63.1
20160623010000,147.0,152.25,29.5918,31,51.1,0,63.8,68.0,63.1
20160623011500,147.0,152.25,29.5918,31,51.1,0,63.7,68.0,63.1
20160623013000,147.0,156.45,30.4082,31,51.1,0,63.6,68.0,63.1
20160623014500,147.0,152.25,29.5918,31,51.1,0,63.6,68.0,63.1
20160623020000,147.0,156.45,30.4082,31,51.1,0,63.5,68.0,63.1
20160623021500,147.0,152.25,29.5918,31,51.1,0,63.5,68.0,63.1
20160623023000,147.0,152.25,29.5918,31,51.1,0,63.4,68.0,63.1
20160623024500,147.0,156.45,30.4082,31,51.1,0,63.4,68.0,63.1
20160623030000,147.0,156.45,30.4082,31,51.1,0,63.4,68.0,63.1
20160623031500,147.0,152.25,29.5918,31,51.1,0,63.3,68.0,63.1
20160623033000,147.0,156.45,30.4082,31,51.1,0,63.3,68.0,63.1
20160623034500,147.0,152.25,29.5918,31,51.1,0,63.3,68.0,63.1
20160623040000,147.0,156.45,30.4082,31,51.1,0,63.2,68.0,63.1
20160623041500,147.0,152.25,29.5918,31,51.1,0,63.2,68.0,63.1
20160623043000,147.0,152.25,29.5918,31,51.1,0,63.2,68.0,63.1
20160623044500,147.0,156.45,30.4082,31,51.1,0,63.2,68.0,63.1
20160623050000,147.0,156.45,30.4082,31,51.1,0,63.2,68.0,63.1
20160623051500,147.0,156.45,30.4082,31,51.1,0,63.1,68.0,63.1
20160623053000,147.0,152.25,29.5918,31,51.1,0,63.0,68.0,63.1
20160623054500,147.0,156.45,30.4082,31,51.1,0,63.1,68.0,63.1
20160623060000,147.0,156.45,30.4082,31,51.1,0,63.1,68.0,63.1
20160623061500,147.0,156.45,30.4082,31,51.1,0,64.0,68.0,63.1
20160623063000,147.0,156.45,30.4082,31,51.1,0,64.2,68.0,63.1
20160623064500,147.0,152.25,29.5918,31,51.1,0,64.2,68.0,63.1
20160623070000,147.0,152.25,29.5918,31,51.1,0,64.2,68.0,63.1
20160623071500,147.0,147.0,28.5714,31,51.1,0,64.3,68.0,63.1
20160623073000,147.0,142.8,27.7551,31,51.1,0,64.3,68.0,63.1
20160623074500,147.0,133.35,25.9184,31,51.1,0,64.3,68.0,63.1
20160623080000,147.0,133.35,25.9184,31,51.1,0,64.3,68.0,63.1
20160623081500,147.0,130.2,25.3061,31,51.8,0,64.4,68.0,63.1
20160623083000,147.0,133.35,25.9184,31,51.8,0,64.5,68.0,63.1
20160623084500,147.0,133.35,25.9184,31,51.8,0,64.6,68.0,63.1
20160623090000,147.0,210.0,40.8163,37,51.8,0,66.1,68.0,63.1
20160623091500,147.0,166.95,32.449,34,51.8,0,66.7,68.0,63.1
20160623093000,147.0,164.85,32.0408,33,51.8,0,65.1,68.0,63.1
20160623094500,147.0,160.65,31.2245,33,51.8,0,64.6,68.0,63.1
20160623100000,147.0,156.45,30.4082,33,51.8,0,64.9,68.0,63.1
20160623101500,147.0,156.45,30.4082,33,51.8,0,64.8,68.0,63.1
20160623103000,147.0,152.25,29.5918,33,51.8,0,64.9,68.0,63.1
20160623104500,147.0,156.45,30.4082,33,51.8,0,65.0,68.0,63.1
20160623110000,147.0,152.25,29.5918,33,51.8,0,65.2,68.0,63.1
20160623111500,147.0,139.65,27.1429,33,51.8,0,65.0,68.0,63.1
20160623113000,147.0,137.55,26.7347,33,51.8,0,65.3,68.0,63.1
20160623114500,147.0,137.55,26.7347,33,51.8,0,65.2,68.0,63.1
20160623120000,147.0,137.55,26.7347,33,51.8,0,65.5,68.0,63.1
20160623121500,147.0,137.55,26.7347,34,51.8,0,65.4,68.0,63.1
20160623123000,147.0,137.55,26.7347,34,51.8,0,65.7,68.0,63.1
20160623124500,147.0,142.8,27.7551,34,51.8,0,65.7,68.0,63.1
20160623130000,147.0,147.0,28.5714,35,51.8,0,65.8,68.0,63.1
20160623131500,147.0,156.45,30.4082,35,51.8,0,65.9,68.0,63.1
20160623133000,147.0,158.55,30.8163,33,51.8,0,65.9,68.0,63.1
20160623134500,147.0,160.65,31.2245,33,51.8,0,66.0,68.0,63.1
20160623140000,147.0,160.65,31.2245,33,51.8,0,65.7,68.0,63.1
20160623141500,147.0,166.95,32.449,33,51.8,0,66.1,68.0,63.1
20160623143000,147.0,164.85,32.0408,33,51.8,0,66.1,68.0,63.1
20160623144500,147.0,164.85,32.0408,33,51.8,0,66.1,68.0,63.1
20160623150000,147.0,166.95,32.449,33,52.4,0,66.1,68.0,63.1
20160623151500,147.0,160.65,31.2245,33,52.4,0,66.2,68.0,63.1
20160623153000,147.0,378.0,73.4694,49,51.4,0,66.1,68.0,63.1
20160623154500,147.0,177.45,34.4898,34,51.4,0,66.1,68.0,63.1
20160623160000,147.0,160.65,31.2245,33,52.2,0,66.2,68.0,63.1
20160623161500,147.0,152.25,29.5918,33,52.2,0,66.3,68.0,63.1
20160623163000,147.0,156.45,30.4082,33,52.2,0,66.4,68.0,63.1
20160623164500,147.0,156.45,30.4082,33,52.2,0,66.4,68.0,63.1
20160623170000,147.0,160.65,31.2245,33,52.2,0,65.7,68.0,63.1
20160623171500,147.0,158.55,30.8163,33,52.2,0,66.2,68.0,63.1
20160623173000,147.0,158.55,30.8163,33,52.2,0,66.6,68.0,63.1
20160623174500,147.0,158.55,30.8163,33,52.2,0,66.5,68.0,63.1
20160623180000,147.0,158.55,30.8163,33,52.2,0,65.5,68.0,63.1
20160623181500,147.0,156.45,30.4082,33,52.2,0,65.2,68.0,63.1
20160623183000,147.0,158.55,30.8163,33,52.2,0,65.1,68.0,63.1
20160623184500,147.0,160.65,31.2245,33,52.2,0,65.1,68.0,63.1
20160623190000,147.0,160.65,31.2245,33,52.2,0,65.0,68.0,63.1
20160623191500,147.0,158.55,30.8163,32,52.2,0,64.9,68.0,63.1
20160623193000,147.0,156.45,30.4082,32,51.5,0,64.8,68.0,63.1
20160623194500,147.0,158.55,30.8163,32,51.5,0,64.9,68.0,63.1
20160623200000,147.0,158.55,30.8163,32,51.5,0,64.7,68.0,63.1
20160623201500,147.0,158.55,30.8163,32,51.5,0,64.8,68.0,63.1
20160623203000,147.0,156.45,30.4082,32,51.5,0,64.8,68.0,63.1
20160623204500,147.0,158.55,30.8163,32,51.5,0,64.4,68.0,63.1
20160623210000,147.0,158.55,30.8163,32,51.5,0,64.5,68.0,63.1
20160623211500,147.0,152.25,29.5918,32,51.5,0,64.4,68.0,63.1
20160623213000,147.0,158.55,30.8163,32,51.5,0,64.3,68.0,63.1
20160623214500,147.0,156.45,30.4082,32,51.5,0,64.2,68.0,63.1
20160623220000,147.0,152.25,29.5918,32,51.5,0,64.2,68.0,63.1
20160623221500,147.0,156.45,30.4082,32,51.5,0,64.2,68.0,63.1
20160623223000,147.0,156.45,30.4082,32,51.5,0,64.1,68.0,63.1
20160623224500,147.0,156.45,30.4082,32,51.5,0,64.1,68.0,63.1
20160623230000,147.0,152.25,29.5918,32,51.5,0,64.1,68.0,63.1
20160623231500,147.0,152.25,29.5918,32,51.5,0,64.0,68.0,63.1
20160623233000,147.0,152.25,29.5918,32,51.5,0,64.0,68.0,63.1
20160623234500,147.0,156.45,30.4082,32,51.5,0,64.0,68.0,63.1
20160624000000,147.0,152.25,29.5918,32,51.5,0,63.9,68.0,63.1
20160624001500,147.0,156.45,30.4082,32,51.5,0,63.8,68.0,63.1
20160624003000,147.0,156.45,30.4082,32,51.5,0,63.8,68.0,63.1
20160624004500,147.0,156.45,30.4082,32,51.5,0,63.8,68.0,63.1
20160624010000,147.0,152.25,29.5918,32,51.5,0,63.8,68.0,63.1
20160624011500,147.0,152.25,29.5918,32,51.5,0,63.8,68.0,63.1
20160624013000,147.0,152.25,29.5918,32,51.5,0,63.7,68.0,63.1
20160624014500,147.0,150.15,29.1837,32,51.5,0,63.7,68.0,63.1
20160624020000,147.0,152.25,29.5918,32,51.5,0,63.7,68.0,63.1
20160624021500,147.0,150.15,29.1837,32,51.5,0,63.7,68.0,63.1
20160624023000,147.0,152.25,29.5918,32,51.5,0,63.6,68.0,63.1
20160624024500,147.0,150.15,29.1837,32,51.5,0,63.6,68.0,63.1
20160624030000,147.0,152.25,29.5918,32,51.5,0,63.6,68.0,63.1
20160624031500,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624033000,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624034500,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624040000,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624041500,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624043000,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624044500,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624050000,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624051500,147.0,156.45,30.4082,32,51.5,0,63.5,68.0,63.1
20160624053000,147.0,152.25,29.5918,32,51.5,0,63.5,68.0,63.1
20160624054500,147.0,152.25,29.5918,32,51.5,0,63.4,68.0,63.1
20160624060000,147.0,156.45,30.4082,32,51.5,0,64.0,68.0,63.1
20160624061500,147.0,152.25,29.5918,32,51.5,0,64.4,68.0,63.1
20160624063000,147.0,150.15,29.1837,32,51.5,0,64.5,68.0,63.1
20160624064500,147.0,147.0,28.5714,32,51.5,0,64.6,68.0,63.1
20160624070000,147.0,147.0,28.5714,32,51.5,0,64.6,68.0,63.1
20160624071500,147.0,142.8,27.7551,32,51.5,0,64.7,68.0,63.1
20160624073000,147.0,142.8,27.7551,32,51.5,0,64.7,68.0,63.1
20160624074500,147.0,142.8,27.7551,32,51.5,0,64.7,68.0,63.1
20160624080000,147.0,139.65,27.1429,32,51.5,0,64.7,68.0,63.1
20160624081500,147.0,142.8,27.7551,32,52.2,0,64.8,68.0,63.1
20160624083000,147.0,142.8,27.7551,32,52.2,0,64.8,68.0,63.1
20160624084500,147.0,142.8,27.7551,32,52.2,0,65.0,68.0,63.1
20160624090000,147.0,331.8,64.4898,48,51.5,0,66.7,68.0,63.1
20160624091500,147.0,273.0,53.0612,41,51.5,0,66.8,68.0,63.0
20160624093000,147.0,158.55,30.8163,33,51.5,0,65.8,68.0,63.0
20160624094500,147.0,160.65,31.2245,33,51.5,0,65.5,68.0,63.0
20160624100000,147.0,156.45,30.4082,33,52.2,0,65.5,68.0,63.0
20160624101500,147.0,158.55,30.8163,33,52.2,0,65.5,68.0,63.0
20160624103000,147.0,152.25,29.5918,33,52.2,0,65.4,68.0,63.0
20160624104500,147.0,156.45,30.4082,33,52.2,0,65.4,68.0,63.0
20160624110000,147.0,158.55,30.8163,33,52.2,0,65.4,68.0,63.0
20160624111500,147.0,150.15,29.1837,33,52.2,0,64.7,68.0,63.0
20160624113000,147.0,152.25,29.5918,33,52.2,0,65.0,68.0,63.0
20160624114500,147.0,152.25,29.5918,33,52.2,0,65.1,68.0,63.0
20160624120000,147.0,156.45,30.4082,33,52.2,0,65.4,68.0,63.0
20160624121500,147.0,156.45,30.4082,33,52.2,0,65.4,68.0,63.0
20160624123000,147.0,152.25,29.5918,33,52.2,0,65.4,68.0,63.0
20160624124500,147.0,158.55,30.8163,33,52.2,0,65.6,68.0,63.0
20160624130000,147.0,152.25,29.5918,33,52.2,0,65.6,68.0,63.0
20160624131500,147.0,164.85,32.0408,33,52.2,0,65.8,68.0,63.0
20160624133000,147.0,160.65,31.2245,33,52.2,0,65.8,68.0,63.0
20160624134500,147.0,158.55,30.8163,33,52.2,0,65.9,68.0,63.0
20160624140000,147.0,156.45,30.4082,33,52.2,0,65.9,68.0,63.0
20160624141500,147.0,160.65,31.2245,33,52.2,0,66.0,68.0,63.0
20160624143000,147.0,158.55,30.8163,33,52.2,0,66.1,68.0,63.0
20160624144500,147.0,158.55,30.8163,33,52.2,0,66.1,68.0,63.0
20160624150000,147.0,160.65,31.2245,33,52.2,0,66.2,68.0,63.0
20160624151500,147.0,164.85,32.0408,33,52.2,0,65.6,68.0,63.0
20160624153000,147.0,160.65,31.2245,33,52.2,0,65.0,68.0,63.0
20160624154500,147.0,160.65,31.2245,33,52.2,0,65.0,68.0,63.0
20160624160000,147.0,160.65,31.2245,33,52.2,0,65.4,68.0,63.0
20160624161500,147.0,160.65,31.2245,33,52.2,0,65.0,68.0,63.0
20160624163000,147.0,160.65,31.2245,33,52.2,0,64.9,68.0,63.0
20160624164500,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624170000,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624171500,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624173000,147.0,160.65,31.2245,33,52.2,0,64.8,68.0,63.0
20160624174500,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624180000,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624181500,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624183000,147.0,158.55,30.8163,33,52.2,0,64.8,68.0,63.0
20160624184500,147.0,156.45,30.4082,33,52.2,0,64.9,68.0,63.0
20160624190000,147.0,156.45,30.4082,33,52.2,0,64.9,68.0,63.0
20160624191500,147.0,156.45,30.4082,33,52.2,0,64.9,68.0,63.0
20160624193000,147.0,158.55,30.8163,33,52.2,0,64.9,68.0,63.0
20160624194500,147.0,156.45,30.4082,33,52.2,0,64.8,68.0,63.0
20160624200000,147.0,156.45,30.4082,33,52.2,0,64.9,68.0,63.0
20160624201500,147.0,156.45,30.4082,33,52.2,0,64.9,68.0,63.0
20160624203000,147.0,156.45,30.4082,33,51.5,0,64.8,68.0,63.0
20160624204500,147.0,156.45,30.4082,33,51.5,0,64.8,68.0,63.0
20160624210000,147.0,156.45,30.4082,33,51.5,0,64.8,68.0,63.0
20160624211500,147.0,156.45,30.4082,33,51.5,0,64.7,68.0,63.0
20160624213000,147.0,156.45,30.4082,33,51.5,0,64.7,68.0,63.0
20160624214500,147.0,156.45,30.4082,33,51.5,0,64.7,68.0,63.0
20160624220000,147.0,156.45,30.4082,33,51.5,0,64.7,68.0,63.0
20160624221500,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160624223000,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160624224500,147.0,152.25,29.5918,33,51.5,0,64.6,68.0,63.0
20160624230000,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160624231500,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160624233000,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160624234500,147.0,156.45,30.4082,33,51.5,0,64.5,68.0,63.0
20160625000000,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625001500,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160625003000,147.0,156.45,30.4082,33,51.5,0,64.6,68.0,63.0
20160625004500,147.0,152.25,29.5918,33,51.5,0,64.5,68.0,63.0
20160625010000,147.0,152.25,29.5918,33,51.5,0,64.5,68.0,63.0
20160625011500,147.0,147.0,28.5714,33,51.5,0,64.7,68.0,63.0
20160625013000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160625014500,147.0,150.15,29.1837,33,51.5,0,64.6,68.0,63.0
20160625020000,147.0,150.15,29.1837,33,51.5,0,64.7,68.0,63.0
20160625021500,147.0,150.15,29.1837,33,51.5,0,64.6,68.0,63.0
20160625023000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160625024500,147.0,150.15,29.1837,33,51.5,0,64.6,68.0,63.0
20160625030000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160625031500,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160625033000,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160625034500,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160625040000,147.0,147.0,28.5714,33,51.5,0,64.5,68.0,63.0
20160625041500,147.0,147.0,28.5714,33,51.5,0,64.5,68.0,63.0
20160625043000,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160625044500,147.0,150.15,29.1837,33,51.5,0,64.4,68.0,63.0
