PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625050000,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160625051500,147.0,152.25,29.5918,33,51.5,0,64.5,68.0,63.0
20160625053000,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625054500,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625060000,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625061500,147.0,152.25,29.5918,33,51.5,0,64.3,68.0,63.0
20160625063000,147.0,152.25,29.5918,33,51.5,0,64.3,68.0,63.0
20160625064500,147.0,152.25,29.5918,33,51.5,0,64.3,68.0,63.0
20160625070000,147.0,150.15,29.1837,33,51.5,0,64.3,68.0,63.0
20160625071500,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625073000,147.0,150.15,29.1837,33,51.5,0,64.4,68.0,63.0
20160625074500,147.0,150.15,29.1837,33,51.5,0,64.4,68.0,63.0
20160625080000,147.0,152.25,29.5918,33,51.5,0,64.4,68.0,63.0
20160625081500,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160625083000,147.0,152.25,29.5918,33,51.5,0,64.5,68.0,63.0
20160625084500,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160625090000,147.0,152.25,29.5918,33,51.5,0,65.0,68.0,63.0
20160625091500,147.0,150.15,29.1837,33,51.5,0,65.1,68.0,63.0
20160625093000,147.0,152.25,29.5918,33,51.5,0,65.2,68.0,63.0
20160625094500,147.0,152.25,29.5918,33,51.5,0,65.3,68.0,63.0
20160625100000,147.0,156.45,30.4082,33,52.2,0,65.3,68.0,63.0
20160625101500,147.0,156.45,30.4082,33,52.2,0,65.4,68.0,63.0
20160625103000,147.0,152.25,29.5918,33,52.2,0,65.5,68.0,63.0
20160625104500,147.0,150.15,29.1837,33,52.2,0,65.6,68.0,63.0
20160625110000,147.0,152.25,29.5918,33,52.2,0,65.5,68.0,63.0
20160625111500,147.0,150.15,29.1837,33,52.2,0,65.6,68.0,63.0
20160625113000,147.0,150.15,29.1837,33,52.2,0,65.7,68.0,63.0
20160625114500,147.0,150.15,29.1837,34,52.2,0,65.6,68.0,63.0
20160625120000,147.0,158.55,30.8163,34,52.2,0,65.8,68.0,63.0
20160625121500,147.0,158.55,30.8163,34,52.2,0,65.8,68.0,63.0
20160625123000,147.0,160.65,31.2245,34,52.2,0,65.9,68.0,63.0
20160625124500,147.0,156.45,30.4082,34,52.2,0,66.0,68.0,63.0
20160625130000,147.0,158.55,30.8163,34,52.2,0,65.7,68.0,63.0
20160625131500,147.0,164.85,32.0408,34,52.2,0,66.0,68.0,63.0
20160625133000,147.0,164.85,32.0408,34,52.2,0,65.3,68.0,63.0
20160625134500,147.0,160.65,31.2245,34,52.2,0,65.5,68.0,63.0
20160625140000,147.0,164.85,32.0408,34,52.2,0,65.5,68.0,63.0
20160625141500,147.0,158.55,30.8163,34,52.2,0,65.5,68.0,63.0
20160625143000,147.0,160.65,31.2245,34,51.5,0,65.4,68.0,63.0
20160625144500,147.0,152.25,29.5918,34,51.5,0,65.4,68.0,63.0
20160625150000,147.0,160.65,31.2245,34,51.5,0,65.5,68.0,63.0
20160625151500,147.0,158.55,30.8163,34,51.5,0,65.4,68.0,63.0
20160625153000,147.0,160.65,31.2245,34,51.5,0,65.2,68.0,63.0
20160625154500,147.0,158.55,30.8163,34,51.5,0,65.2,68.0,63.0
20160625160000,147.0,158.55,30.8163,34,51.5,0,65.2,68.0,63.0
20160625161500,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625163000,147.0,158.55,30.8163,34,51.5,0,65.2,68.0,63.0
20160625164500,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625170000,147.0,160.65,31.2245,34,51.5,0,65.2,68.0,63.0
20160625171500,147.0,160.65,31.2245,34,51.5,0,65.2,68.0,63.0
20160625173000,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625174500,147.0,156.45,30.4082,34,51.5,0,65.3,68.0,63.0
20160625180000,147.0,156.45,30.4082,34,51.5,0,65.3,68.0,63.0
20160625181500,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625183000,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625184500,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160625190000,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,63.0
20160625191500,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,63.0
20160625193000,147.0,164.85,32.0408,34,51.5,0,65.2,68.0,63.0
20160625194500,147.0,160.65,31.2245,34,51.5,0,65.2,68.0,63.0
20160625200000,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,63.0
20160625201500,147.0,164.85,32.0408,34,51.5,0,65.3,68.0,63.0
20160625203000,147.0,164.85,32.0408,34,51.5,0,65.2,68.0,63.0
20160625204500,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625210000,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,63.0
20160625211500,147.0,164.85,32.0408,34,51.5,0,65.1,68.0,63.0
20160625213000,147.0,158.55,30.8163,34,51.5,0,65.1,68.0,63.0
20160625214500,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625220000,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625221500,147.0,158.55,30.8163,34,51.5,0,65.1,68.0,63.0
20160625223000,147.0,164.85,32.0408,34,51.5,0,65.1,68.0,63.0
20160625224500,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625230000,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625231500,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625233000,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160625234500,147.0,160.65,31.2245,34,51.5,0,65.0,68.0,63.0
20160626000000,147.0,160.65,31.2245,34,51.5,0,65.0,68.0,63.0
20160626001500,147.0,158.55,30.8163,34,51.5,0,65.0,68.0,63.0
20160626003000,147.0,160.65,31.2245,34,51.5,0,65.0,68.0,63.0
20160626004500,147.0,158.55,30.8163,34,51.5,0,65.0,68.0,63.0
20160626010000,147.0,160.65,31.2245,34,51.5,0,65.0,68.0,63.0
20160626011500,147.0,160.65,31.2245,34,51.5,0,64.9,68.0,63.0
20160626013000,147.0,158.55,30.8163,34,51.5,0,64.9,68.0,63.0
20160626014500,147.0,158.55,30.8163,34,51.5,0,64.9,68.0,63.0
20160626020000,147.0,158.55,30.8163,34,51.5,0,64.9,68.0,63.0
20160626021500,147.0,160.65,31.2245,34,51.5,0,64.9,68.0,63.0
20160626023000,147.0,160.65,31.2245,34,51.5,0,64.9,68.0,63.0
20160626024500,147.0,158.55,30.8163,34,51.5,0,64.8,68.0,63.0
20160626030000,147.0,160.65,31.2245,34,51.5,0,64.8,68.0,63.0
20160626031500,147.0,158.55,30.8163,34,51.5,0,64.8,68.0,63.0
20160626033000,147.0,160.65,31.2245,34,51.5,0,64.8,68.0,63.0
20160626034500,147.0,160.65,31.2245,34,51.5,0,64.8,68.0,63.0
20160626040000,147.0,158.55,30.8163,34,51.5,0,64.8,68.0,63.0
20160626041500,147.0,160.65,31.2245,34,51.5,0,64.8,68.0,63.0
20160626043000,147.0,160.65,31.2245,34,51.5,0,64.7,68.0,63.0
20160626044500,147.0,158.55,30.8163,34,51.5,0,64.7,68.0,63.0
20160626050000,147.0,158.55,30.8163,34,51.5,0,64.7,68.0,63.0
20160626051500,147.0,160.65,31.2245,34,51.5,0,64.7,68.0,63.0
20160626053000,147.0,158.55,30.8163,34,51.5,0,64.7,68.0,63.0
20160626054500,147.0,158.55,30.8163,34,51.5,0,64.7,68.0,63.0
20160626060000,147.0,160.65,31.2245,34,51.5,0,65.1,68.0,63.0
20160626061500,147.0,160.65,31.2245,34,51.5,0,65.3,68.0,63.0
20160626063000,147.0,158.55,30.8163,34,51.5,0,65.3,68.0,63.0
20160626064500,147.0,156.45,30.4082,34,51.5,0,65.4,68.0,63.0
20160626070000,147.0,156.45,30.4082,34,51.5,0,65.4,68.0,63.0
20160626071500,147.0,152.25,29.5918,34,51.5,0,65.5,68.0,63.0
20160626073000,147.0,152.25,29.5918,34,51.5,0,65.5,68.0,63.0
20160626074500,147.0,152.25,29.5918,34,51.5,0,65.5,68.0,62.9
20160626080000,147.0,156.45,30.4082,34,51.5,0,65.5,68.0,62.9
20160626081500,147.0,156.45,30.4082,34,51.5,0,65.5,68.0,62.9
20160626083000,147.0,156.45,30.4082,34,51.5,0,65.6,68.0,62.7
20160626084500,147.0,158.55,30.8163,34,52.2,0,65.6,68.0,62.7
20160626090000,147.0,158.55,30.8163,34,52.2,0,65.6,68.0,62.6
20160626091500,147.0,158.55,30.8163,34,52.2,0,65.6,68.0,62.6
20160626093000,147.0,156.45,30.4082,34,52.2,0,65.6,68.0,62.7
20160626094500,147.0,158.55,30.8163,34,52.2,0,65.6,68.0,62.6
20160626100000,147.0,160.65,31.2245,34,52.2,0,65.7,68.0,62.6
20160626101500,147.0,160.65,31.2245,34,52.2,0,65.7,68.0,62.5
20160626103000,147.0,156.45,30.4082,34,52.2,0,65.8,68.0,62.6
20160626104500,147.0,156.45,30.4082,34,52.2,0,65.8,68.0,62.5
20160626110000,147.0,160.65,31.2245,34,52.2,0,65.9,68.0,62.5
20160626111500,147.0,158.55,30.8163,34,52.2,0,65.9,68.0,62.5
20160626113000,147.0,158.55,30.8163,34,52.2,0,65.9,68.0,62.7
20160626114500,147.0,156.45,30.4082,34,52.2,0,65.7,68.0,62.9
20160626120000,147.0,152.25,29.5918,34,52.2,0,65.7,68.0,63.0
20160626121500,147.0,156.45,30.4082,34,52.2,0,65.3,68.0,63.0
20160626123000,147.0,164.85,32.0408,34,52.2,0,65.3,68.0,63.0
20160626124500,147.0,158.55,30.8163,34,52.2,0,65.9,68.0,63.0
20160626130000,147.0,164.85,32.0408,34,52.2,0,65.9,68.0,62.7
20160626131500,147.0,158.55,30.8163,34,52.2,0,66.0,68.0,62.6
20160626133000,147.0,160.65,31.2245,34,52.2,0,66.0,68.0,62.6
20160626134500,147.0,164.85,32.0408,34,52.2,0,65.9,68.0,62.6
20160626140000,147.0,166.95,32.449,34,52.2,0,66.0,68.0,62.5
20160626141500,147.0,172.2,33.4694,35,52.2,0,65.9,68.0,62.6
20160626143000,147.0,160.65,31.2245,33,52.2,0,65.9,68.0,62.5
20160626144500,147.0,158.55,30.8163,33,52.2,0,65.9,68.0,62.6
20160626150000,147.0,164.85,32.0408,34,52.2,0,65.9,68.0,62.5
20160626151500,147.0,164.85,32.0408,34,52.2,0,66.0,68.0,62.5
20160626153000,147.0,166.95,32.449,34,52.2,0,66.0,68.0,62.5
20160626154500,147.0,166.95,32.449,34,52.2,0,66.0,68.0,62.5
20160626160000,147.0,158.55,30.8163,33,52.2,0,66.1,68.0,62.5
20160626161500,147.0,160.65,31.2245,33,52.2,0,66.1,68.0,62.5
20160626163000,147.0,160.65,31.2245,33,52.2,0,66.2,68.0,62.5
20160626164500,147.0,160.65,31.2245,33,52.2,0,66.2,68.0,62.5
20160626170000,147.0,158.55,30.8163,33,52.2,0,66.3,68.0,62.5
20160626171500,147.0,158.55,30.8163,33,52.2,0,66.4,68.0,62.5
20160626173000,147.0,160.65,31.2245,33,52.2,0,66.6,68.0,62.5
20160626174500,147.0,164.85,32.0408,33,52.2,0,66.7,68.0,62.5
20160626180000,147.0,160.65,31.2245,33,52.2,0,66.8,68.0,62.5
20160626181500,147.0,158.55,30.8163,33,52.2,0,66.0,68.0,62.5
20160626183000,147.0,160.65,31.2245,33,52.2,0,65.2,68.0,63.0
20160626184500,147.0,164.85,32.0408,33,52.2,0,65.0,68.0,63.0
20160626190000,147.0,164.85,32.0408,33,51.5,0,64.9,68.0,63.0
20160626191500,147.0,160.65,31.2245,33,51.5,0,64.8,68.0,63.0
20160626193000,147.0,156.45,30.4082,33,51.5,0,64.8,68.0,63.0
20160626194500,147.0,156.45,30.4082,33,51.5,0,64.8,68.0,63.0
20160626200000,147.0,152.25,29.5918,33,51.5,0,64.8,68.0,63.0
20160626201500,147.0,152.25,29.5918,33,51.5,0,64.8,68.0,63.0
20160626203000,147.0,150.15,29.1837,33,51.5,0,64.8,68.0,63.0
20160626204500,147.0,150.15,29.1837,33,51.5,0,64.8,68.0,63.0
20160626210000,147.0,147.0,28.5714,33,51.5,0,64.8,68.0,63.0
20160626211500,147.0,147.0,28.5714,33,51.5,0,64.8,68.0,63.0
20160626213000,147.0,147.0,28.5714,33,51.5,0,64.8,68.0,63.0
20160626214500,147.0,147.0,28.5714,33,51.5,0,64.8,68.0,63.0
20160626220000,147.0,150.15,29.1837,33,51.5,0,64.8,68.0,63.0
20160626221500,147.0,147.0,28.5714,33,51.5,0,64.7,68.0,63.0
20160626223000,147.0,142.8,27.7551,33,51.5,0,64.7,68.0,63.0
20160626224500,147.0,147.0,28.5714,33,51.5,0,64.8,68.0,63.0
20160626230000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160626231500,147.0,147.0,28.5714,33,51.5,0,64.7,68.0,63.0
20160626233000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160626234500,147.0,142.8,27.7551,33,51.5,0,64.6,68.0,63.0
20160627000000,147.0,147.0,28.5714,33,51.5,0,64.6,68.0,63.0
20160627001500,147.0,147.0,28.5714,33,51.5,0,64.5,68.0,63.0
20160627003000,147.0,150.15,29.1837,33,51.5,0,64.5,68.0,63.0
20160627004500,147.0,147.0,28.5714,33,51.5,0,64.5,68.0,63.0
20160627010000,147.0,147.0,28.5714,33,51.5,0,64.5,68.0,63.0
20160627011500,147.0,142.8,27.7551,33,51.5,0,64.5,68.0,63.0
20160627013000,147.0,142.8,27.7551,33,51.5,0,64.4,68.0,63.0
20160627014500,147.0,147.0,28.5714,33,51.5,0,64.4,68.0,63.0
20160627020000,147.0,147.0,28.5714,33,51.5,0,64.4,68.0,63.0
20160627021500,147.0,147.0,28.5714,33,51.5,0,64.4,68.0,63.0
20160627023000,147.0,147.0,28.5714,33,51.5,0,64.3,68.0,63.0
20160627024500,147.0,139.65,27.1429,33,51.5,0,64.4,68.0,63.0
20160627030000,147.0,142.8,27.7551,33,51.5,0,64.4,68.0,63.0
20160627031500,147.0,142.8,27.7551,33,51.5,0,64.4,68.0,63.0
20160627033000,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627034500,147.0,142.8,27.7551,33,51.5,0,64.4,68.0,63.0
20160627040000,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627041500,147.0,139.65,27.1429,33,51.5,0,64.3,68.0,63.0
20160627043000,147.0,139.65,27.1429,33,51.5,0,64.2,68.0,63.0
20160627044500,147.0,139.65,27.1429,33,51.5,0,64.3,68.0,63.0
20160627050000,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627051500,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627053000,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627054500,147.0,142.8,27.7551,33,51.5,0,64.3,68.0,63.0
20160627060000,147.0,139.65,27.1429,33,51.5,0,65.0,68.0,63.0
20160627061500,147.0,142.8,27.7551,33,51.5,0,65.1,68.0,63.0
20160627063000,147.0,137.55,26.7347,33,51.5,0,65.2,68.0,63.0
20160627064500,147.0,137.55,26.7347,33,51.5,0,65.2,68.0,62.9
20160627070000,147.0,130.2,25.3061,33,51.5,0,65.2,68.0,62.7
20160627071500,147.0,133.35,25.9184,34,51.5,0,65.3,68.0,62.6
20160627073000,147.0,133.35,25.9184,34,51.5,0,65.3,68.0,62.5
20160627074500,147.0,130.2,25.3061,34,52.2,0,65.3,68.0,62.6
20160627080000,147.0,137.55,26.7347,34,52.2,0,65.3,68.0,62.6
20160627081500,147.0,130.2,25.3061,34,52.2,0,65.2,68.0,62.5
20160627083000,147.0,139.65,27.1429,32,52.2,0,65.5,68.0,62.5
20160627084500,147.0,152.25,29.5918,34,52.2,0,65.5,68.0,62.6
20160627090000,147.0,429.45,83.4694,60,50.8,0,68.5,68.0,62.6
20160627091500,147.0,179.55,34.898,35,50.8,0,67.6,68.0,63.0
20160627093000,147.0,164.85,32.0408,33,51.4,0,66.7,68.0,63.0
20160627094500,147.0,158.55,30.8163,33,51.4,0,66.6,68.0,62.9
20160627100000,147.0,152.25,29.5918,33,51.4,0,66.2,68.0,63.0
20160627101500,147.0,147.0,28.5714,33,52.2,0,66.2,68.0,62.9
20160627103000,147.0,150.15,29.1837,33,52.2,0,66.1,68.0,62.9
20160627104500,147.0,150.15,29.1837,33,52.2,0,66.1,68.0,63.0
20160627110000,147.0,142.8,27.7551,33,52.2,0,66.0,68.0,62.9
20160627111500,147.0,158.55,30.8163,33,52.2,0,65.8,68.0,62.9
20160627113000,147.0,156.45,30.4082,33,52.2,0,65.8,68.0,62.9
20160627114500,147.0,156.45,30.4082,33,52.2,0,66.2,68.0,62.9
20160627120000,147.0,221.55,43.0612,41,52.2,0,67.5,68.0,62.9
20160627121500,147.0,218.4,42.449,41,52.2,0,67.6,68.0,63.0
20160627123000,147.0,225.75,43.8776,41,52.2,0,67.7,68.0,62.9
20160627124500,147.0,235.2,45.7143,41,52.2,0,68.1,68.0,62.7
20160627130000,147.0,345.45,67.1429,51,52.2,0,69.1,68.0,62.8
20160627131500,147.0,215.25,41.8367,38,51.4,0,67.3,68.0,63.0
20160627133000,147.0,164.85,32.0408,34,51.4,0,67.1,68.0,63.0
20160627134500,147.0,160.65,31.2245,33,51.4,0,67.1,68.0,63.0
20160627140000,147.0,156.45,30.4082,33,51.4,0,66.9,68.0,63.0
20160627141500,147.0,158.55,30.8163,33,51.4,0,67.2,68.0,62.9
20160627143000,147.0,158.55,30.8163,33,52.2,0,67.4,68.0,62.7
20160627144500,147.0,160.65,31.2245,33,52.2,0,67.4,68.0,62.5
20160627150000,147.0,164.85,32.0408,33,52.2,0,67.3,68.0,62.5
20160627151500,147.0,166.95,32.449,33,52.2,0,67.4,68.0,62.5
20160627153000,147.0,170.1,33.0612,34,52.2,0,67.4,68.0,62.5
20160627154500,147.0,158.55,30.8163,33,52.2,0,67.4,68.0,62.5
20160627160000,147.0,160.65,31.2245,33,52.8,0,67.5,68.0,62.5
20160627161500,147.0,177.45,34.4898,35,52.8,0,67.6,68.0,62.5
20160627163000,147.0,166.95,32.449,33,52.8,0,67.6,68.0,62.5
20160627164500,147.0,179.55,34.898,35,52.8,0,67.7,68.0,62.5
20160627170000,147.0,170.1,33.0612,32,51.9,0,66.4,68.0,62.5
20160627171500,147.0,166.95,32.449,26,51.9,0,66.7,68.0,63.0
20160627173000,147.0,164.85,32.0408,25,51.9,0,66.8,68.0,63.0
20160627174500,147.0,164.85,32.0408,25,51.9,0,66.7,68.0,63.0
20160627180000,147.0,164.85,32.0408,25,51.8,0,67.0,68.0,63.0
20160627181500,147.0,160.65,31.2245,25,51.8,0,67.1,68.0,63.0
20160627183000,147.0,160.65,31.2245,25,51.8,0,67.2,68.0,63.0
20160627184500,147.0,164.85,32.0408,25,51.8,0,67.2,68.0,63.0
20160627190000,147.0,164.85,32.0408,25,51.8,0,67.2,68.0,63.0
20160627191500,147.0,164.85,32.0408,25,51.8,0,67.2,68.0,63.0
20160627193000,147.0,158.55,30.8163,25,51.8,0,67.0,68.0,63.0
20160627194500,147.0,160.65,31.2245,25,51.8,0,66.5,68.0,63.0
20160627200000,147.0,158.55,30.8163,25,51.8,0,66.3,68.0,63.0
20160627201500,147.0,160.65,31.2245,25,51.8,0,66.1,68.0,63.0
20160627203000,147.0,158.55,30.8163,25,51.8,0,66.0,68.0,63.0
20160627204500,147.0,158.55,30.8163,25,51.8,0,65.9,68.0,63.0
20160627210000,147.0,156.45,30.4082,25,51.8,0,65.7,68.0,63.0
20160627211500,147.0,156.45,30.4082,25,51.8,0,65.6,68.0,63.0
20160627213000,147.0,156.45,30.4082,25,51.2,0,65.5,68.0,63.0
20160627214500,147.0,156.45,30.4082,25,51.2,0,65.4,68.0,63.0
20160627220000,147.0,156.45,30.4082,25,51.2,0,65.4,68.0,63.0
20160627221500,147.0,156.45,30.4082,25,51.2,0,65.3,68.0,63.0
20160627223000,147.0,156.45,30.4082,25,51.2,0,65.2,68.0,63.0
20160627224500,147.0,156.45,30.4082,25,51.2,0,65.1,68.0,63.0
20160627230000,147.0,152.25,29.5918,25,51.2,0,65.1,68.0,63.0
20160627231500,147.0,156.45,30.4082,25,51.2,0,65.0,68.0,63.0
20160627233000,147.0,156.45,30.4082,25,51.2,0,65.0,68.0,63.0
20160627234500,147.0,152.25,29.5918,25,51.2,0,64.9,68.0,63.0
20160628000000,147.0,152.25,29.5918,25,51.2,0,64.9,68.0,63.0
20160628001500,147.0,156.45,30.4082,25,51.2,0,64.9,68.0,63.0
20160628003000,147.0,152.25,29.5918,25,51.2,0,64.8,68.0,63.0
20160628004500,147.0,156.45,30.4082,25,51.2,0,64.8,68.0,63.0
20160628010000,147.0,152.25,29.5918,25,51.2,0,64.7,68.0,63.0
20160628011500,147.0,152.25,29.5918,25,51.2,0,64.7,68.0,63.0
20160628013000,147.0,152.25,29.5918,25,51.2,0,64.7,68.0,63.0
20160628014500,147.0,152.25,29.5918,25,51.2,0,64.6,68.0,63.0
20160628020000,147.0,152.25,29.5918,25,51.2,0,64.7,68.0,63.0
20160628021500,147.0,152.25,29.5918,25,51.2,0,64.6,68.0,63.0
20160628023000,147.0,150.15,29.1837,25,51.2,0,64.6,68.0,63.0
20160628024500,147.0,152.25,29.5918,25,51.2,0,64.5,68.0,63.0
20160628030000,147.0,152.25,29.5918,25,51.2,0,64.6,68.0,63.0
20160628031500,147.0,150.15,29.1837,25,51.2,0,64.5,68.0,63.0
20160628033000,147.0,152.25,29.5918,25,51.2,0,64.5,68.0,63.0
20160628034500,147.0,152.25,29.5918,25,51.2,0,64.5,68.0,63.0
20160628040000,147.0,150.15,29.1837,25,51.2,0,64.5,68.0,63.0
20160628041500,147.0,150.15,29.1837,25,51.2,0,64.5,68.0,63.0
20160628043000,147.0,150.15,29.1837,25,51.2,0,64.4,68.0,63.0
20160628044500,147.0,150.15,29.1837,25,51.2,0,64.4,68.0,63.0
20160628050000,147.0,150.15,29.1837,25,51.2,0,64.3,68.0,63.0
20160628051500,147.0,150.15,29.1837,25,51.2,0,64.4,68.0,63.0
20160628053000,147.0,152.25,29.5918,25,51.2,0,64.3,68.0,63.0
20160628054500,147.0,150.15,29.1837,25,51.2,0,64.3,68.0,63.0
20160628060000,147.0,152.25,29.5918,25,51.2,0,65.0,68.0,62.9
20160628061500,147.0,150.15,29.1837,25,51.2,0,65.1,68.0,62.6
20160628063000,147.0,147.0,28.5714,25,51.2,0,65.1,68.0,62.5
20160628064500,147.0,147.0,28.5714,25,51.2,0,65.2,68.0,62.5
20160628070000,147.0,147.0,28.5714,25,51.2,0,65.2,68.0,62.5
20160628071500,147.0,150.15,29.1837,25,51.8,0,65.2,68.0,62.5
20160628073000,147.0,147.0,28.5714,25,51.8,0,65.2,68.0,62.5
20160628074500,147.0,142.8,27.7551,25,51.8,0,65.1,68.0,62.5
20160628080000,147.0,139.65,27.1429,25,51.8,0,65.3,68.0,62.5
20160628081500,147.0,142.8,27.7551,25,51.8,0,65.2,68.0,62.5
20160628083000,147.0,150.15,29.1837,25,51.8,0,65.4,68.0,62.5
20160628084500,147.0,150.15,29.1837,25,51.8,0,65.4,68.0,62.5
20160628090000,147.0,281.4,54.6939,44,51.1,0,66.7,68.0,62.5
20160628091500,147.0,164.85,32.0408,34,51.1,0,65.7,68.0,62.5
20160628093000,147.0,164.85,32.0408,34,51.8,0,65.2,68.0,62.6
20160628094500,147.0,160.65,31.2245,34,51.8,0,65.8,68.0,62.5
20160628100000,147.0,160.65,31.2245,34,51.8,0,65.7,68.0,62.5
20160628101500,147.0,160.65,31.2245,34,51.8,0,65.7,68.0,62.5
20160628103000,147.0,164.85,32.0408,34,51.8,0,65.7,68.0,62.5
20160628104500,147.0,160.65,31.2245,34,51.8,0,65.7,68.0,62.5
20160628110000,147.0,160.65,31.2245,34,51.8,0,65.7,68.0,62.5
20160628111500,147.0,156.45,30.4082,34,51.8,0,65.5,68.0,62.5
20160628113000,147.0,156.45,30.4082,34,52.5,0,65.7,68.0,62.5
20160628114500,147.0,152.25,29.5918,34,52.5,0,65.8,68.0,62.5
20160628120000,147.0,152.25,29.5918,34,52.5,0,65.8,68.0,62.5
20160628121500,147.0,158.55,30.8163,34,52.5,0,65.8,68.0,62.5
20160628123000,147.0,156.45,30.4082,34,52.5,0,65.9,68.0,62.5
20160628124500,147.0,156.45,30.4082,34,52.5,0,66.0,68.0,62.5
20160628130000,147.0,156.45,30.4082,34,52.5,0,66.1,68.0,62.5
20160628131500,147.0,170.1,33.0612,34,51.9,0,66.1,68.0,62.5
20160628133000,147.0,164.85,32.0408,34,51.9,0,66.1,68.0,62.5
20160628134500,147.0,166.95,32.449,34,51.9,0,66.2,68.0,62.5
20160628140000,147.0,166.95,32.449,34,51.9,0,66.3,68.0,62.5
20160628141500,147.0,160.65,31.2245,33,51.9,0,66.4,68.0,62.5
20160628143000,147.0,160.65,31.2245,33,51.9,0,66.4,68.0,62.5
20160628144500,147.0,160.65,31.2245,33,51.9,0,66.4,68.0,62.5
20160628150000,147.0,160.65,31.2245,33,51.9,0,66.5,68.0,62.5
20160628151500,147.0,160.65,31.2245,33,51.9,0,66.5,68.0,62.5
20160628153000,147.0,160.65,31.2245,33,51.9,0,66.5,68.0,62.5
20160628154500,147.0,152.25,29.5918,33,51.9,0,66.4,68.0,62.5
20160628160000,147.0,158.55,30.8163,33,51.9,0,66.4,68.0,62.5
20160628161500,147.0,160.65,31.2245,33,51.9,0,66.3,68.0,62.5
20160628163000,147.0,160.65,31.2245,33,51.9,0,66.3,68.0,62.5
20160628164500,147.0,160.65,31.2245,33,51.9,0,66.3,68.0,62.5
20160628170000,147.0,158.55,30.8163,33,51.9,0,66.2,68.0,62.5
20160628171500,147.0,160.65,31.2245,33,51.9,0,66.2,68.0,62.5
20160628173000,147.0,160.65,31.2245,33,51.9,0,65.2,68.0,62.5
20160628174500,147.0,160.65,31.2245,33,51.9,0,65.1,68.0,62.5
20160628180000,147.0,160.65,31.2245,33,51.9,0,65.1,68.0,62.5
20160628181500,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160628183000,147.0,158.55,30.8163,33,51.9,0,65.0,68.0,62.5
20160628184500,147.0,160.65,31.2245,33,51.9,0,65.0,68.0,62.5
20160628190000,147.0,160.65,31.2245,33,51.9,0,65.0,68.0,62.6
20160628191500,147.0,160.65,31.2245,33,51.9,0,65.0,68.0,62.6
20160628193000,147.0,160.65,31.2245,33,51.9,0,64.9,68.0,62.6
20160628194500,147.0,158.55,30.8163,33,51.9,0,64.9,68.0,62.6
20160628200000,147.0,158.55,30.8163,33,51.2,0,64.9,68.0,62.7
20160628201500,147.0,156.45,30.4082,33,51.2,0,64.8,68.0,62.6
20160628203000,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,62.7
20160628204500,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,62.6
20160628210000,147.0,158.55,30.8163,33,51.1,0,64.8,68.0,62.6
20160628211500,147.0,156.45,30.4082,33,51.1,0,64.7,68.0,62.7
20160628213000,147.0,158.55,30.8163,33,51.1,0,64.6,68.0,62.7
20160628214500,147.0,158.55,30.8163,33,51.1,0,64.6,68.0,62.7
20160628220000,147.0,156.45,30.4082,33,51.1,0,64.6,68.0,62.7
20160628221500,147.0,156.45,30.4082,33,51.1,0,64.6,68.0,62.7
20160628223000,147.0,156.45,30.4082,33,51.1,0,64.5,68.0,62.7
20160628224500,147.0,158.55,30.8163,33,51.1,0,64.5,68.0,62.6
20160628230000,147.0,156.45,30.4082,33,51.1,0,64.5,68.0,62.6
20160628231500,147.0,156.45,30.4082,33,51.1,0,64.6,68.0,62.7
20160628233000,147.0,156.45,30.4082,33,51.8,0,64.5,68.0,62.7
20160628234500,147.0,156.45,30.4082,33,51.8,0,64.5,68.0,62.7
20160629000000,147.0,156.45,30.4082,33,51.8,0,64.4,68.0,62.7
20160629001500,147.0,156.45,30.4082,33,51.8,0,64.4,68.0,62.7
20160629003000,147.0,156.45,30.4082,33,51.8,0,64.4,68.0,62.7
20160629004500,147.0,156.45,30.4082,33,51.8,0,64.4,68.0,62.8
20160629010000,147.0,156.45,30.4082,33,51.8,0,64.4,68.0,62.6
20160629011500,147.0,150.15,29.1837,33,51.8,0,64.3,68.0,62.7
20160629013000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.7
20160629014500,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.7
20160629020000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.6
20160629021500,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.7
20160629023000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.7
20160629024500,147.0,147.0,28.5714,33,51.1,0,64.4,68.0,62.7
20160629030000,147.0,147.0,28.5714,33,51.1,0,64.4,68.0,62.7
20160629031500,147.0,147.0,28.5714,33,51.1,0,64.4,68.0,62.7
20160629033000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.7
20160629034500,147.0,150.15,29.1837,33,51.8,0,64.4,68.0,62.7
20160629040000,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.7
20160629041500,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.7
20160629043000,147.0,150.15,29.1837,33,51.8,0,64.3,68.0,62.7
20160629044500,147.0,152.25,29.5918,33,51.8,0,64.3,68.0,62.7
20160629050000,147.0,152.25,29.5918,33,51.8,0,64.3,68.0,62.7
20160629051500,147.0,152.25,29.5918,33,51.8,0,64.3,68.0,62.7
20160629053000,147.0,152.25,29.5918,33,51.8,0,64.2,68.0,62.7
20160629054500,147.0,152.25,29.5918,33,51.8,0,64.2,68.0,62.7
20160629060000,147.0,152.25,29.5918,33,51.8,0,64.2,68.0,62.7
20160629061500,147.0,152.25,29.5918,33,51.8,0,64.3,68.0,62.7
20160629063000,147.0,152.25,29.5918,33,51.8,0,64.8,68.0,62.5
20160629064500,147.0,152.25,29.5918,33,51.1,0,64.9,68.0,62.5
20160629070000,147.0,150.15,29.1837,33,51.1,0,64.9,68.0,62.5
20160629071500,147.0,150.15,29.1837,33,51.7,0,64.9,68.0,62.5
20160629073000,147.0,150.15,29.1837,33,51.7,0,65.0,68.0,62.5
20160629074500,147.0,147.0,28.5714,33,51.7,0,64.8,68.0,62.5
20160629080000,147.0,147.0,28.5714,33,51.7,0,64.9,68.0,62.5
20160629081500,147.0,152.25,29.5918,33,51.7,0,64.9,68.0,62.5
20160629083000,147.0,142.8,27.7551,33,51.7,0,64.9,68.0,62.5
20160629084500,147.0,150.15,29.1837,33,51.7,0,65.0,68.0,62.5
20160629090000,147.0,150.15,29.1837,33,51.7,0,65.4,68.0,62.5
20160629091500,147.0,284.55,55.3061,43,51.1,0,66.7,68.0,62.5
20160629093000,147.0,156.45,30.4082,34,51.8,0,65.4,68.0,62.5
20160629094500,147.0,156.45,30.4082,34,51.8,0,65.3,68.0,62.5
20160629100000,147.0,156.45,30.4082,34,51.8,0,65.3,68.0,62.5
20160629101500,147.0,156.45,30.4082,34,51.8,0,65.3,68.0,62.5
20160629103000,147.0,156.45,30.4082,34,51.8,0,65.2,68.0,62.5
20160629104500,147.0,158.55,30.8163,34,51.8,0,65.2,68.0,62.5
20160629110000,147.0,152.25,29.5918,34,51.8,0,65.1,68.0,62.5
20160629111500,147.0,137.55,26.7347,34,51.8,0,65.1,68.0,62.5
20160629113000,147.0,175.35,34.0816,34,51.8,0,65.0,68.0,62.5
20160629114500,147.0,137.55,26.7347,34,51.8,0,65.1,68.0,62.5
20160629120000,147.0,156.45,30.4082,35,51.8,0,65.1,68.0,62.5
20160629121500,147.0,156.45,30.4082,35,51.8,0,65.3,68.0,62.5
20160629123000,147.0,152.25,29.5918,35,51.8,0,65.4,68.0,62.5
20160629124500,147.0,152.25,29.5918,35,51.8,0,65.5,68.0,62.5
20160629130000,147.0,150.15,29.1837,35,51.8,0,65.5,68.0,62.5
20160629131500,147.0,160.65,31.2245,35,51.8,0,65.6,68.0,62.5
20160629133000,147.0,160.65,31.2245,35,51.8,0,65.5,68.0,62.5
20160629134500,147.0,166.95,32.449,35,51.8,0,65.5,68.0,62.5
20160629140000,147.0,160.65,31.2245,34,51.8,0,65.7,68.0,62.5
20160629141500,147.0,166.95,32.449,34,51.8,0,65.7,68.0,62.5
20160629143000,147.0,164.85,32.0408,34,51.8,0,65.5,68.0,62.5
20160629144500,147.0,164.85,32.0408,33,51.8,0,65.8,68.0,62.5
20160629150000,147.0,164.85,32.0408,33,51.8,0,65.9,68.0,62.5
20160629151500,147.0,160.65,31.2245,33,51.8,0,66.0,68.0,62.5
20160629153000,147.0,158.55,30.8163,33,51.8,0,66.0,68.0,62.5
20160629154500,147.0,158.55,30.8163,33,51.8,0,66.1,68.0,62.5
20160629160000,147.0,152.25,29.5918,33,51.8,0,66.2,68.0,62.5
20160629161500,147.0,158.55,30.8163,35,52.6,0,66.2,68.0,62.5
20160629163000,147.0,158.55,30.8163,35,52.6,0,66.2,68.0,62.5
20160629164500,147.0,158.55,30.8163,35,52.6,0,66.3,68.0,62.5
20160629170000,147.0,158.55,30.8163,35,51.9,0,66.3,68.0,62.5
20160629171500,147.0,156.45,30.4082,35,51.9,0,66.3,68.0,62.5
20160629173000,147.0,158.55,30.8163,35,51.9,0,65.3,68.0,62.5
20160629174500,147.0,158.55,30.8163,35,51.9,0,65.1,68.0,62.5
20160629180000,147.0,158.55,30.8163,35,51.9,0,65.1,68.0,62.5
20160629181500,147.0,158.55,30.8163,35,51.9,0,65.1,68.0,62.5
20160629183000,147.0,160.65,31.2245,35,51.9,0,65.0,68.0,62.5
20160629184500,147.0,156.45,30.4082,35,51.9,0,65.0,68.0,62.5
20160629190000,147.0,156.45,30.4082,35,51.9,0,65.0,68.0,62.5
20160629191500,147.0,152.25,29.5918,35,51.9,0,64.9,68.0,62.5
20160629193000,147.0,156.45,30.4082,35,51.9,0,64.8,68.0,62.5
20160629194500,147.0,158.55,30.8163,35,51.9,0,64.8,68.0,62.5
20160629200000,147.0,158.55,30.8163,35,51.9,0,64.8,68.0,62.5
20160629201500,147.0,156.45,30.4082,35,51.9,0,64.7,68.0,62.5
20160629203000,147.0,156.45,30.4082,35,51.9,0,64.7,68.0,62.5
20160629204500,147.0,160.65,31.2245,35,51.9,0,64.7,68.0,62.5
20160629210000,147.0,160.65,31.2245,35,51.9,0,64.6,68.0,62.5
20160629211500,147.0,160.65,31.2245,35,51.9,0,64.6,68.0,62.5
20160629213000,147.0,160.65,31.2245,35,51.9,0,64.4,68.0,62.5
20160629214500,147.0,160.65,31.2245,35,51.9,0,64.4,68.0,62.5
20160629220000,147.0,164.85,32.0408,35,51.9,0,64.4,68.0,62.5
20160629221500,147.0,158.55,30.8163,35,51.9,0,64.4,68.0,62.5
20160629223000,147.0,158.55,30.8163,35,51.9,0,64.4,68.0,62.5
20160629224500,147.0,160.65,31.2245,35,51.9,0,64.3,68.0,62.5
20160629230000,147.0,160.65,31.2245,35,51.9,0,64.3,68.0,62.5
20160629231500,147.0,164.85,32.0408,35,51.9,0,64.2,68.0,62.5
20160629233000,147.0,160.65,31.2245,35,51.9,0,64.2,68.0,62.5
20160629234500,147.0,164.85,32.0408,35,51.9,0,64.1,68.0,62.5
20160630000000,147.0,164.85,32.0408,35,51.9,0,64.0,68.0,62.5
20160630001500,147.0,164.85,32.0408,35,51.9,0,64.0,68.0,62.5
20160630003000,147.0,164.85,32.0408,35,51.9,0,64.0,68.0,62.5
20160630004500,147.0,160.65,31.2245,35,51.9,0,64.0,68.0,62.5
20160630010000,147.0,164.85,32.0408,35,51.9,0,64.0,68.0,62.5
20160630011500,147.0,160.65,31.2245,35,51.9,0,63.9,68.0,62.5
20160630013000,147.0,164.85,32.0408,35,51.9,0,63.9,68.0,62.5
20160630014500,147.0,164.85,32.0408,35,51.1,0,63.8,68.0,62.5
20160630020000,147.0,164.85,32.0408,35,51.1,0,63.8,68.0,62.5
20160630021500,147.0,164.85,32.0408,35,51.1,0,63.7,68.0,62.5
20160630023000,147.0,166.95,32.449,35,51.1,0,63.7,68.0,62.5
20160630024500,147.0,164.85,32.0408,35,51.1,0,63.7,68.0,62.5
20160630030000,147.0,164.85,32.0408,35,51.1,0,63.7,68.0,62.5
20160630031500,147.0,164.85,32.0408,35,51.1,0,63.7,68.0,62.5
20160630033000,147.0,164.85,32.0408,35,51.1,0,63.7,68.0,62.5
20160630034500,147.0,164.85,32.0408,35,51.1,0,63.6,68.0,62.5
20160630040000,147.0,164.85,32.0408,35,51.1,0,63.6,68.0,62.5
20160630041500,147.0,164.85,32.0408,35,51.1,0,63.6,68.0,62.5
20160630043000,147.0,160.65,31.2245,35,51.1,0,63.6,68.0,62.5
20160630044500,147.0,164.85,32.0408,35,51.1,0,63.6,68.0,62.5
20160630050000,147.0,164.85,32.0408,35,51.1,0,63.5,68.0,62.5
20160630051500,147.0,166.95,32.449,35,51.1,0,63.5,68.0,62.5
20160630053000,147.0,166.95,32.449,34,51.1,0,63.5,68.0,62.5
20160630054500,147.0,164.85,32.0408,34,51.1,0,63.5,68.0,62.5
20160630060000,147.0,164.85,32.0408,34,51.1,0,63.8,68.0,62.5
20160630061500,147.0,166.95,32.449,34,51.1,0,64.4,68.0,62.5
20160630063000,147.0,164.85,32.0408,34,51.1,0,64.6,68.0,62.5
20160630064500,147.0,160.65,31.2245,34,51.1,0,64.6,68.0,62.5
20160630070000,147.0,160.65,31.2245,34,51.1,0,64.7,68.0,62.5
20160630071500,147.0,158.55,30.8163,34,51.1,0,64.7,68.0,62.5
20160630073000,147.0,156.45,30.4082,34,51.1,0,64.7,68.0,62.5
20160630074500,147.0,158.55,30.8163,34,51.1,0,64.7,68.0,62.5
20160630080000,147.0,158.55,30.8163,34,51.1,0,64.7,68.0,62.5
20160630081500,147.0,156.45,30.4082,34,51.1,0,64.6,68.0,62.5
20160630083000,147.0,156.45,30.4082,34,51.1,0,64.7,68.0,62.5
20160630084500,147.0,160.65,31.2245,34,51.1,0,64.9,68.0,62.5
20160630090000,147.0,164.85,32.0408,34,51.1,0,65.1,68.0,62.5
20160630091500,147.0,164.85,32.0408,34,51.8,0,65.1,68.0,62.5
20160630093000,147.0,164.85,32.0408,34,51.8,0,65.2,68.0,62.5
20160630094500,147.0,164.85,32.0408,34,51.8,0,65.2,68.0,62.5
20160630100000,147.0,160.65,31.2245,34,51.8,0,65.2,68.0,62.5
20160630101500,147.0,158.55,30.8163,33,51.8,0,65.3,68.0,62.5
20160630103000,147.0,152.25,29.5918,33,51.8,0,65.3,68.0,62.5
20160630104500,147.0,152.25,29.5918,33,51.8,0,65.0,68.0,62.5
20160630110000,147.0,158.55,30.8163,33,51.8,0,65.4,68.0,62.5
20160630111500,147.0,150.15,29.1837,33,51.8,0,65.6,68.0,62.5
20160630113000,147.0,152.25,29.5918,33,51.8,0,65.3,68.0,62.5
20160630114500,147.0,158.55,30.8163,35,51.8,0,65.6,68.0,62.5
20160630120000,147.0,158.55,30.8163,35,51.8,0,65.4,68.0,62.5
20160630121500,147.0,164.85,32.0408,35,51.8,0,65.4,68.0,62.5
20160630123000,147.0,164.85,32.0408,35,51.8,0,65.5,68.0,62.5
20160630124500,147.0,164.85,32.0408,35,51.8,0,65.8,68.0,62.5
20160630130000,147.0,164.85,32.0408,34,51.8,0,65.6,68.0,62.5
20160630131500,147.0,164.85,32.0408,34,51.8,0,65.9,68.0,62.5
20160630133000,147.0,160.65,31.2245,33,51.8,0,66.0,68.0,62.5
20160630134500,147.0,158.55,30.8163,33,51.8,0,66.0,68.0,62.5
20160630140000,147.0,158.55,30.8163,33,51.8,0,66.1,68.0,62.5
20160630141500,147.0,158.55,30.8163,33,51.8,0,66.2,68.0,62.5
20160630143000,147.0,160.65,31.2245,33,51.8,0,66.2,68.0,62.5
20160630144500,147.0,160.65,31.2245,33,51.8,0,66.3,68.0,62.5
20160630150000,147.0,160.65,31.2245,33,52.6,0,66.4,68.0,62.5
20160630151500,147.0,160.65,31.2245,33,52.6,0,66.4,68.0,62.5
20160630153000,147.0,164.85,32.0408,33,52.6,0,66.5,68.0,62.5
20160630154500,147.0,164.85,32.0408,33,52.6,0,66.5,68.0,62.5
20160630160000,147.0,164.85,32.0408,33,52.6,0,66.6,68.0,62.5
20160630161500,147.0,160.65,31.2245,33,51.9,0,66.6,68.0,62.5
20160630163000,147.0,160.65,31.2245,33,51.9,0,66.6,68.0,62.5
20160630164500,147.0,160.65,31.2245,33,51.9,0,66.7,68.0,62.5
20160630170000,147.0,160.65,31.2245,33,51.9,0,66.7,68.0,62.5
20160630171500,147.0,160.65,31.2245,33,51.9,0,66.7,68.0,62.5
20160630173000,147.0,164.85,32.0408,33,51.9,0,66.7,68.0,62.5
20160630174500,147.0,160.65,31.2245,33,51.9,0,66.8,68.0,62.5
20160630180000,147.0,158.55,30.8163,33,51.9,0,66.8,68.0,62.5
20160630181500,147.0,160.65,31.2245,33,51.9,0,65.8,68.0,62.5
20160630183000,147.0,164.85,32.0408,33,51.9,0,65.6,68.0,62.5
20160630184500,147.0,160.65,31.2245,33,51.9,0,65.6,68.0,62.5
20160630190000,147.0,164.85,32.0408,33,51.9,0,65.5,68.0,62.5
20160630191500,147.0,164.85,32.0408,33,51.9,0,65.5,68.0,62.5
20160630193000,147.0,164.85,32.0408,33,51.9,0,65.5,68.0,62.5
20160630194500,147.0,164.85,32.0408,33,51.9,0,65.5,68.0,62.5
20160630200000,147.0,160.65,31.2245,33,51.9,0,65.5,68.0,62.5
20160630201500,147.0,160.65,31.2245,33,51.9,0,65.5,68.0,62.5
20160630203000,147.0,164.85,32.0408,33,51.9,0,65.5,68.0,62.5
20160630204500,147.0,164.85,32.0408,33,51.9,0,65.4,68.0,62.5
20160630210000,147.0,160.65,31.2245,33,51.9,0,65.4,68.0,62.5
20160630211500,147.0,160.65,31.2245,33,51.9,0,65.4,68.0,62.5
20160630213000,147.0,160.65,31.2245,33,51.9,0,65.3,68.0,62.5
20160630214500,147.0,160.65,31.2245,33,51.9,0,65.4,68.0,62.5
20160630220000,147.0,164.85,32.0408,33,51.9,0,65.3,68.0,62.5
20160630221500,147.0,158.55,30.8163,33,51.3,0,65.4,68.0,62.5
20160630223000,147.0,160.65,31.2245,33,51.3,0,65.3,68.0,62.5
20160630224500,147.0,160.65,31.2245,33,51.3,0,65.3,68.0,62.5
20160630230000,147.0,160.65,31.2245,33,51.3,0,65.3,68.0,62.5
20160630231500,147.0,160.65,31.2245,33,51.3,0,65.2,68.0,62.5
20160630233000,147.0,160.65,31.2245,33,51.3,0,65.3,68.0,62.5
20160630234500,147.0,160.65,31.2245,33,51.3,0,65.2,68.0,62.5
20160701000000,147.0,160.65,31.2245,33,51.3,0,65.2,68.0,62.5
20160701001500,147.0,160.65,31.2245,33,51.3,0,65.1,68.0,62.5
20160701003000,147.0,160.65,31.2245,33,51.3,0,65.1,68.0,62.5
20160701004500,147.0,160.65,31.2245,33,51.3,0,65.1,68.0,62.5
20160701010000,147.0,158.55,30.8163,33,51.3,0,65.1,68.0,62.5
20160701011500,147.0,160.65,31.2245,33,51.3,0,65.0,68.0,62.5
20160701013000,147.0,158.55,30.8163,33,51.3,0,65.1,68.0,62.5
20160701014500,147.0,158.55,30.8163,33,51.3,0,65.0,68.0,62.5
20160701020000,147.0,156.45,30.4082,33,51.3,0,65.0,68.0,62.5
20160701021500,147.0,160.65,31.2245,33,51.3,0,65.0,68.0,62.5
20160701023000,147.0,158.55,30.8163,33,51.3,0,65.0,68.0,62.5
20160701024500,147.0,160.65,31.2245,33,51.3,0,65.0,68.0,62.5
20160701030000,147.0,160.65,31.2245,33,51.3,0,65.0,68.0,62.5
20160701031500,147.0,158.55,30.8163,33,51.3,0,64.9,68.0,62.5
20160701033000,147.0,160.65,31.2245,33,51.3,0,64.9,68.0,62.5
20160701034500,147.0,158.55,30.8163,33,51.3,0,64.9,68.0,62.5
20160701040000,147.0,158.55,30.8163,33,51.3,0,64.9,68.0,62.5
20160701041500,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701043000,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701044500,147.0,160.65,31.2245,33,51.3,0,64.8,68.0,62.5
20160701050000,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701051500,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701053000,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701054500,147.0,158.55,30.8163,33,51.3,0,64.8,68.0,62.5
20160701060000,147.0,158.55,30.8163,33,51.3,0,64.7,68.0,62.5
20160701061500,147.0,160.65,31.2245,33,51.3,0,65.1,68.0,62.5
20160701063000,147.0,158.55,30.8163,33,51.3,0,65.9,68.0,62.5
20160701064500,147.0,156.45,30.4082,33,51.3,0,66.0,68.0,62.5
20160701070000,147.0,156.45,30.4082,33,51.3,0,66.0,68.0,62.5
20160701071500,147.0,152.25,29.5918,33,51.3,0,66.0,68.0,62.5
20160701073000,147.0,158.55,30.8163,35,51.3,0,66.0,68.0,62.5
20160701074500,147.0,158.55,30.8163,35,51.3,0,65.8,68.0,62.5
20160701080000,147.0,160.65,31.2245,34,51.3,0,65.6,68.0,62.5
20160701081500,147.0,158.55,30.8163,34,51.9,0,65.9,68.0,62.5
20160701083000,147.0,164.85,32.0408,34,51.9,0,65.9,68.0,62.5
20160701084500,147.0,164.85,32.0408,33,51.9,0,65.9,68.0,62.5
20160701090000,147.0,185.85,36.1225,36,51.9,0,66.5,68.0,62.5
20160701091500,147.0,164.85,32.0408,34,51.9,0,66.4,68.0,62.5
20160701093000,147.0,160.65,31.2245,34,51.9,0,65.6,68.0,62.5
20160701094500,147.0,164.85,32.0408,34,51.9,0,65.5,68.0,62.5
20160701100000,147.0,158.55,30.8163,34,51.9,0,65.4,68.0,62.5
20160701101500,147.0,150.15,29.1837,34,51.9,0,65.4,68.0,62.5
20160701103000,147.0,158.55,30.8163,34,51.9,0,65.5,68.0,62.5
20160701104500,147.0,158.55,30.8163,34,51.9,0,65.6,68.0,62.5
20160701110000,147.0,160.65,31.2245,34,51.9,0,65.5,68.0,62.5
20160701111500,147.0,152.25,29.5918,34,51.9,0,65.8,68.0,62.5
20160701113000,147.0,156.45,30.4082,34,51.9,0,66.1,68.0,62.5
20160701114500,147.0,156.45,30.4082,34,51.9,0,65.9,68.0,62.5
20160701120000,147.0,152.25,29.5918,34,51.9,0,66.2,68.0,62.5
20160701121500,147.0,156.45,30.4082,34,51.9,0,66.5,68.0,62.5
20160701123000,147.0,156.45,30.4082,34,51.9,0,66.5,68.0,62.5
20160701124500,147.0,156.45,30.4082,34,51.9,0,66.5,68.0,62.5
20160701130000,147.0,156.45,30.4082,34,51.9,0,66.5,68.0,62.5
20160701131500,147.0,160.65,31.2245,34,51.9,0,66.6,68.0,62.5
20160701133000,147.0,160.65,31.2245,34,51.9,0,66.7,68.0,62.5
20160701134500,147.0,160.65,31.2245,34,51.9,0,66.8,68.0,62.5
20160701140000,147.0,160.65,31.2245,34,51.9,0,66.7,68.0,62.5
20160701141500,147.0,158.55,30.8163,34,52.6,0,66.8,68.0,62.5
20160701143000,147.0,158.55,30.8163,33,52.6,0,66.7,68.0,62.5
20160701144500,147.0,160.65,31.2245,33,52.6,0,66.8,68.0,62.5
20160701150000,147.0,164.85,32.0408,33,52.6,0,66.8,68.0,62.5
20160701151500,147.0,164.85,32.0408,33,52.6,0,66.9,68.0,62.5
20160701153000,147.0,166.95,32.449,33,52.6,0,66.9,68.0,62.5
20160701154500,147.0,166.95,32.449,33,51.9,0,67.0,68.0,62.5
20160701160000,147.0,164.85,32.0408,33,51.9,0,66.8,68.0,62.5
20160701161500,147.0,166.95,32.449,33,51.9,0,67.1,68.0,62.5
20160701163000,147.0,158.55,30.8163,33,51.9,0,67.1,68.0,62.5
20160701164500,147.0,158.55,30.8163,33,51.9,0,67.1,68.0,62.5
20160701170000,147.0,156.45,30.4082,33,52.5,0,67.2,68.0,62.5
20160701171500,147.0,158.55,30.8163,33,52.5,0,67.2,68.0,62.5
20160701173000,147.0,164.85,32.0408,33,52.5,0,65.7,68.0,62.5
20160701174500,147.0,160.65,31.2245,33,51.9,0,65.5,68.0,62.5
20160701180000,147.0,158.55,30.8163,33,51.9,0,65.4,68.0,62.5
20160701181500,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160701183000,147.0,152.25,29.5918,33,51.9,0,65.4,68.0,62.5
20160701184500,147.0,158.55,30.8163,33,51.9,0,65.2,68.0,62.5
20160701190000,147.0,156.45,30.4082,33,51.9,0,65.4,68.0,62.5
20160701191500,147.0,158.55,30.8163,33,51.9,0,65.3,68.0,62.5
20160701193000,147.0,158.55,30.8163,33,51.9,0,65.4,68.0,62.5
20160701194500,147.0,158.55,30.8163,33,51.9,0,65.3,68.0,62.5
20160701200000,147.0,158.55,30.8163,33,51.9,0,65.3,68.0,62.5
20160701201500,147.0,158.55,30.8163,33,51.9,0,65.2,68.0,62.5
20160701203000,147.0,158.55,30.8163,33,51.9,0,65.2,68.0,62.5
20160701204500,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160701210000,147.0,156.45,30.4082,33,51.9,0,65.1,68.0,62.5
20160701211500,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160701213000,147.0,156.45,30.4082,33,51.9,0,65.1,68.0,62.5
20160701214500,147.0,156.45,30.4082,33,51.9,0,65.1,68.0,62.5
20160701220000,147.0,156.45,30.4082,33,51.9,0,65.1,68.0,62.5
20160701221500,147.0,156.45,30.4082,33,51.9,0,65.0,68.0,62.5
20160701223000,147.0,156.45,30.4082,33,51.9,0,64.9,68.0,62.5
20160701224500,147.0,156.45,30.4082,33,51.9,0,64.9,68.0,62.5
20160701230000,147.0,156.45,30.4082,33,51.9,0,65.0,68.0,62.5
20160701231500,147.0,152.25,29.5918,33,51.9,0,64.8,68.0,62.5
20160701233000,147.0,152.25,29.5918,33,51.9,0,64.7,68.0,62.5
20160701234500,147.0,150.15,29.1837,33,51.9,0,64.7,68.0,62.5
20160702000000,147.0,152.25,29.5918,33,51.9,0,64.7,68.0,62.5
20160702001500,147.0,156.45,30.4082,33,51.9,0,64.6,68.0,62.5
20160702003000,147.0,156.45,30.4082,33,51.1,0,64.6,68.0,62.5
20160702004500,147.0,152.25,29.5918,33,51.1,0,64.5,68.0,62.5
20160702010000,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160702011500,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.5
20160702013000,147.0,147.0,28.5714,33,51.8,0,64.5,68.0,62.5
20160702014500,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,62.5
20160702020000,147.0,147.0,28.5714,33,51.8,0,64.5,68.0,62.5
20160702021500,147.0,147.0,28.5714,33,51.8,0,64.5,68.0,62.5
20160702023000,147.0,150.15,29.1837,33,51.8,0,64.5,68.0,62.5
20160702024500,147.0,147.0,28.5714,33,51.2,0,64.4,68.0,62.5
20160702030000,147.0,147.0,28.5714,33,51.2,0,64.4,68.0,62.5
20160702031500,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.5
20160702033000,147.0,147.0,28.5714,33,51.1,0,64.4,68.0,62.5
20160702034500,147.0,150.15,29.1837,33,51.1,0,64.4,68.0,62.5
20160702040000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.5
20160702041500,147.0,139.65,27.1429,33,51.8,0,64.4,68.0,62.5
20160702043000,147.0,139.65,27.1429,33,51.8,0,64.4,68.0,62.5
20160702044500,147.0,139.65,27.1429,33,51.1,0,64.4,68.0,62.5
20160702050000,147.0,139.65,27.1429,33,51.1,0,64.4,68.0,62.5
20160702051500,147.0,139.65,27.1429,33,51.8,0,64.4,68.0,62.5
20160702053000,147.0,142.8,27.7551,33,51.8,0,64.4,68.0,62.5
20160702054500,147.0,139.65,27.1429,33,51.8,0,64.3,68.0,62.5
20160702060000,147.0,139.65,27.1429,33,51.8,0,65.1,68.0,62.5
20160702061500,147.0,139.65,27.1429,33,51.1,0,65.3,68.0,62.5
20160702063000,147.0,137.55,26.7347,33,51.8,0,65.4,68.0,62.5
20160702064500,147.0,130.2,25.3061,33,51.8,0,65.5,68.0,62.5
20160702070000,147.0,130.2,25.3061,33,51.8,0,65.5,68.0,62.5
20160702071500,147.0,133.35,25.9184,33,51.8,0,65.6,68.0,62.5
20160702073000,147.0,130.2,25.3061,33,51.8,0,65.6,68.0,62.5
20160702074500,147.0,133.35,25.9184,33,51.8,0,65.6,68.0,62.5
20160702080000,147.0,133.35,25.9184,33,52.6,0,65.7,68.0,62.5
20160702081500,147.0,130.2,25.3061,33,52.6,0,65.7,68.0,62.5
20160702083000,147.0,133.35,25.9184,33,52.6,0,65.7,68.0,62.5
20160702084500,147.0,137.55,26.7347,34,52.6,0,65.7,68.0,62.5
20160702090000,147.0,139.65,27.1429,34,52.6,0,65.8,68.0,62.5
20160702091500,147.0,147.0,28.5714,34,52.6,0,65.8,68.0,62.5
20160702093000,147.0,152.25,29.5918,34,52.6,0,65.9,68.0,62.5
20160702094500,147.0,150.15,29.1837,34,52.6,0,65.9,68.0,62.5
20160702100000,147.0,150.15,29.1837,34,52.6,0,65.9,68.0,62.5
20160702101500,147.0,147.0,28.5714,34,52.6,0,66.0,68.0,62.5
20160702103000,147.0,147.0,28.5714,34,52.6,0,66.0,68.0,62.5
20160702104500,147.0,142.8,27.7551,34,52.6,0,66.0,68.0,62.5
20160702110000,147.0,150.15,29.1837,35,52.6,0,66.0,68.0,62.5
20160702111500,147.0,147.0,28.5714,35,52.6,0,66.0,68.0,62.5
20160702113000,147.0,150.15,29.1837,36,52.6,0,66.0,68.0,62.5
20160702114500,147.0,147.0,28.5714,33,52.6,0,65.8,68.0,62.5
20160702120000,147.0,150.15,29.1837,34,52.6,0,66.0,68.0,62.5
20160702121500,147.0,152.25,29.5918,35,52.6,0,66.0,68.0,62.5
20160702123000,147.0,156.45,30.4082,35,52.6,0,66.0,68.0,62.5
20160702124500,147.0,152.25,29.5918,35,52.6,0,66.0,68.0,62.5
20160702130000,147.0,152.25,29.5918,35,51.9,0,66.1,68.0,62.5
20160702131500,147.0,152.25,29.5918,35,51.9,0,66.1,68.0,62.5
20160702133000,147.0,158.55,30.8163,35,51.9,0,66.1,68.0,62.5
20160702134500,147.0,158.55,30.8163,35,51.9,0,66.1,68.0,62.5
20160702140000,147.0,164.85,32.0408,33,51.9,0,66.2,68.0,62.5
20160702141500,147.0,160.65,31.2245,33,51.9,0,66.2,68.0,62.5
20160702143000,147.0,160.65,31.2245,32,51.9,0,66.2,68.0,62.5
20160702144500,147.0,158.55,30.8163,32,51.9,0,66.3,68.0,62.5
20160702150000,147.0,156.45,30.4082,33,51.9,0,66.4,68.0,62.5
20160702151500,147.0,152.25,29.5918,33,51.9,0,66.4,68.0,62.5
20160702153000,147.0,150.15,29.1837,33,52.6,0,66.5,68.0,62.5
20160702154500,147.0,150.15,29.1837,33,52.6,0,66.6,68.0,62.5
20160702160000,147.0,147.0,28.5714,33,52.6,0,66.6,68.0,62.5
20160702161500,147.0,152.25,29.5918,33,52.6,0,66.7,68.0,62.5
20160702163000,147.0,152.25,29.5918,33,52.6,0,66.7,68.0,62.5
20160702164500,147.0,156.45,30.4082,33,52.6,0,66.9,68.0,62.5
20160702170000,147.0,152.25,29.5918,33,52.6,0,66.0,68.0,62.5
20160702171500,147.0,147.0,28.5714,33,52.6,0,65.6,68.0,62.5
20160702173000,147.0,147.0,28.5714,33,52.6,0,65.7,68.0,62.5
20160702174500,147.0,150.15,29.1837,33,52.6,0,65.6,68.0,62.5
20160702180000,147.0,156.45,30.4082,33,52.6,0,65.7,68.0,62.5
20160702181500,147.0,156.45,30.4082,33,52.6,0,65.6,68.0,62.5
20160702183000,147.0,152.25,29.5918,33,52.6,0,65.6,68.0,62.5
20160702184500,147.0,156.45,30.4082,33,51.9,0,65.6,68.0,62.5
20160702190000,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702191500,147.0,152.25,29.5918,33,51.9,0,65.7,68.0,62.5
20160702193000,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702194500,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702200000,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702201500,147.0,156.45,30.4082,33,51.9,0,65.6,68.0,62.5
20160702203000,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702204500,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702210000,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702211500,147.0,152.25,29.5918,33,51.9,0,65.6,68.0,62.5
20160702213000,147.0,152.25,29.5918,33,51.9,0,65.5,68.0,62.5
20160702214500,147.0,152.25,29.5918,33,51.9,0,65.5,68.0,62.5
20160702220000,147.0,152.25,29.5918,33,51.9,0,65.5,68.0,62.5
20160702221500,147.0,152.25,29.5918,33,51.9,0,65.4,68.0,62.5
20160702223000,147.0,152.25,29.5918,33,51.9,0,65.4,68.0,62.5
20160702224500,147.0,152.25,29.5918,33,51.9,0,65.4,68.0,62.5
20160702230000,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160702231500,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160702233000,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160702234500,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703000000,147.0,150.15,29.1837,33,51.9,0,65.2,68.0,62.5
20160703001500,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703003000,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703004500,147.0,152.25,29.5918,33,51.9,0,65.1,68.0,62.5
20160703010000,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703011500,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703013000,147.0,152.25,29.5918,33,51.9,0,65.1,68.0,62.5
20160703014500,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703020000,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703021500,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703023000,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703024500,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703030000,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703031500,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703033000,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703034500,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703040000,147.0,150.15,29.1837,33,51.9,0,64.9,68.0,62.5
20160703041500,147.0,147.0,28.5714,33,51.9,0,64.9,68.0,62.5
20160703043000,147.0,150.15,29.1837,33,51.9,0,64.9,68.0,62.5
20160703044500,147.0,150.15,29.1837,33,51.9,0,64.8,68.0,62.5
20160703050000,147.0,150.15,29.1837,33,51.9,0,64.9,68.0,62.5
20160703051500,147.0,147.0,28.5714,33,51.9,0,64.8,68.0,62.5
20160703053000,147.0,150.15,29.1837,33,51.9,0,64.8,68.0,62.5
20160703054500,147.0,147.0,28.5714,33,51.9,0,64.8,68.0,62.5
20160703060000,147.0,147.0,28.5714,33,51.9,0,64.8,68.0,62.5
20160703061500,147.0,142.8,27.7551,33,51.9,0,64.8,68.0,62.5
20160703063000,147.0,147.0,28.5714,33,51.9,0,65.4,68.0,62.5
20160703064500,147.0,147.0,28.5714,33,51.9,0,65.6,68.0,62.5
20160703070000,147.0,147.0,28.5714,33,51.9,0,65.6,68.0,62.5
20160703071500,147.0,147.0,28.5714,33,51.9,0,65.6,68.0,62.5
20160703073000,147.0,142.8,27.7551,33,51.9,0,65.6,68.0,62.5
20160703074500,147.0,139.65,27.1429,33,51.9,0,65.6,68.0,62.5
20160703080000,147.0,139.65,27.1429,33,51.9,0,65.6,68.0,62.5
20160703081500,147.0,142.8,27.7551,33,51.9,0,65.6,68.0,62.5
20160703083000,147.0,142.8,27.7551,33,51.9,0,65.6,68.0,62.5
20160703084500,147.0,147.0,28.5714,33,51.9,0,65.7,68.0,62.5
20160703090000,147.0,152.25,29.5918,33,51.9,0,65.7,68.0,62.5
20160703091500,147.0,156.45,30.4082,33,51.9,0,65.7,68.0,62.5
20160703093000,147.0,152.25,29.5918,33,51.9,0,65.7,68.0,62.5
20160703094500,147.0,142.8,27.7551,33,51.9,0,65.7,68.0,62.5
