PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160703100000,147.0,150.15,29.1837,33,51.9,0,65.7,68.0,62.5
20160703101500,147.0,152.25,29.5918,33,51.9,0,65.7,68.0,62.5
20160703103000,147.0,150.15,29.1837,33,51.9,0,65.8,68.0,62.5
20160703104500,147.0,150.15,29.1837,33,51.9,0,65.8,68.0,62.5
20160703110000,147.0,150.15,29.1837,33,51.9,0,65.8,68.0,62.5
20160703111500,147.0,152.25,29.5918,34,51.9,0,65.7,68.0,62.5
20160703113000,147.0,164.85,32.0408,35,52.6,0,65.6,68.0,62.5
20160703114500,147.0,164.85,32.0408,35,52.6,0,65.8,68.0,62.5
20160703120000,147.0,164.85,32.0408,35,52.6,0,65.9,68.0,62.5
20160703121500,147.0,164.85,32.0408,35,52.6,0,65.9,68.0,62.5
20160703123000,147.0,166.95,32.449,35,52.6,0,66.0,68.0,62.5
20160703124500,147.0,166.95,32.449,34,52.6,0,65.9,68.0,62.5
20160703130000,147.0,160.65,31.2245,34,52.6,0,66.1,68.0,62.5
20160703131500,147.0,166.95,32.449,34,52.6,0,66.1,68.0,62.5
20160703133000,147.0,158.55,30.8163,33,52.6,0,66.1,68.0,62.5
20160703134500,147.0,160.65,31.2245,33,51.9,0,66.1,68.0,62.5
20160703140000,147.0,158.55,30.8163,33,51.9,0,65.0,68.0,62.5
20160703141500,147.0,160.65,31.2245,33,51.9,0,64.9,68.0,62.5
20160703143000,147.0,156.45,30.4082,33,51.9,0,64.8,68.0,62.5
20160703144500,147.0,158.55,30.8163,34,51.9,0,65.9,68.0,62.5
20160703150000,147.0,158.55,30.8163,34,51.9,0,66.1,68.0,62.5
20160703151500,147.0,158.55,30.8163,34,51.9,0,66.1,68.0,62.5
20160703153000,147.0,160.65,31.2245,34,51.9,0,66.2,68.0,62.5
20160703154500,147.0,160.65,31.2245,34,51.9,0,66.2,68.0,62.5
20160703160000,147.0,160.65,31.2245,34,52.6,0,66.3,68.0,62.5
20160703161500,147.0,160.65,31.2245,34,52.6,0,66.4,68.0,62.5
20160703163000,147.0,160.65,31.2245,34,52.6,0,66.5,68.0,62.5
20160703164500,147.0,160.65,31.2245,34,52.6,0,66.5,68.0,62.5
20160703170000,147.0,166.95,32.449,34,51.9,0,66.6,68.0,62.5
20160703171500,147.0,164.85,32.0408,34,51.9,0,65.5,68.0,62.5
20160703173000,147.0,158.55,30.8163,33,51.9,0,65.3,68.0,62.5
20160703174500,147.0,156.45,30.4082,33,51.9,0,65.3,68.0,62.5
20160703180000,147.0,156.45,30.4082,33,51.9,0,65.3,68.0,62.5
20160703181500,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160703183000,147.0,156.45,30.4082,33,51.9,0,65.3,68.0,62.5
20160703184500,147.0,156.45,30.4082,33,51.9,0,65.3,68.0,62.5
20160703190000,147.0,150.15,29.1837,33,51.9,0,65.3,68.0,62.5
20160703191500,147.0,150.15,29.1837,33,51.9,0,65.3,68.0,62.5
20160703193000,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160703194500,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703200000,147.0,152.25,29.5918,33,51.9,0,65.3,68.0,62.5
20160703201500,147.0,150.15,29.1837,33,51.9,0,65.2,68.0,62.5
20160703203000,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703204500,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703210000,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160703211500,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703213000,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703214500,147.0,150.15,29.1837,33,51.9,0,65.1,68.0,62.5
20160703220000,147.0,152.25,29.5918,33,51.9,0,65.1,68.0,62.5
20160703221500,147.0,152.25,29.5918,33,51.9,0,65.0,68.0,62.5
20160703223000,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703224500,147.0,150.15,29.1837,33,51.9,0,65.0,68.0,62.5
20160703230000,147.0,152.25,29.5918,33,51.9,0,65.0,68.0,62.5
20160703231500,147.0,150.15,29.1837,33,51.9,0,64.9,68.0,62.5
20160703233000,147.0,152.25,29.5918,33,51.9,0,64.9,68.0,62.5
20160703234500,147.0,152.25,29.5918,33,51.9,0,64.8,68.0,62.5
20160704000000,147.0,150.15,29.1837,33,51.9,0,64.8,68.0,62.5
20160704001500,147.0,150.15,29.1837,33,51.9,0,64.9,68.0,62.5
20160704003000,147.0,150.15,29.1837,33,51.1,0,64.8,68.0,62.5
20160704004500,147.0,150.15,29.1837,33,51.1,0,64.8,68.0,62.5
20160704010000,147.0,150.15,29.1837,33,51.1,0,64.8,68.0,62.5
20160704011500,147.0,150.15,29.1837,33,51.1,0,64.7,68.0,62.5
20160704013000,147.0,150.15,29.1837,33,51.1,0,64.7,68.0,62.5
20160704014500,147.0,150.15,29.1837,33,51.1,0,64.7,68.0,62.5
20160704020000,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160704021500,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160704023000,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160704024500,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160704030000,147.0,147.0,28.5714,33,51.1,0,64.6,68.0,62.5
20160704031500,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160704033000,147.0,150.15,29.1837,33,51.1,0,64.5,68.0,62.5
20160704034500,147.0,150.15,29.1837,33,51.1,0,64.5,68.0,62.5
20160704040000,147.0,150.15,29.1837,33,51.1,0,64.4,68.0,62.5
20160704041500,147.0,150.15,29.1837,33,51.1,0,64.5,68.0,62.5
20160704043000,147.0,147.0,28.5714,33,51.1,0,64.4,68.0,62.5
20160704044500,147.0,150.15,29.1837,33,51.1,0,64.4,68.0,62.5
20160704050000,147.0,150.15,29.1837,33,51.1,0,64.4,68.0,62.5
20160704051500,147.0,150.15,29.1837,33,51.8,0,64.4,68.0,62.5
20160704053000,147.0,150.15,29.1837,33,51.8,0,64.4,68.0,62.5
20160704054500,147.0,150.15,29.1837,33,51.8,0,64.4,68.0,62.5
20160704060000,147.0,147.0,28.5714,33,51.8,0,64.4,68.0,62.5
20160704061500,147.0,150.15,29.1837,33,51.8,0,65.0,68.0,62.5
20160704063000,147.0,147.0,28.5714,33,51.8,0,65.3,68.0,62.5
20160704064500,147.0,147.0,28.5714,33,51.8,0,65.3,68.0,62.5
20160704070000,147.0,142.8,27.7551,33,51.8,0,65.4,68.0,62.5
20160704071500,147.0,142.8,27.7551,33,51.8,0,65.5,68.0,62.5
20160704073000,147.0,142.8,27.7551,33,51.8,0,65.5,68.0,62.5
20160704074500,147.0,139.65,27.1429,33,51.8,0,65.6,68.0,62.5
20160704080000,147.0,142.8,27.7551,33,51.8,0,65.5,68.0,62.5
20160704081500,147.0,139.65,27.1429,33,51.8,0,65.6,68.0,62.5
20160704083000,147.0,142.8,27.7551,33,51.8,0,65.6,68.0,62.5
20160704084500,147.0,152.25,29.5918,33,51.8,0,65.7,68.0,62.5
20160704090000,147.0,150.15,29.1837,33,51.8,0,65.7,68.0,62.5
20160704091500,147.0,152.25,29.5918,33,51.8,0,65.7,68.0,62.5
20160704093000,147.0,147.0,28.5714,33,51.8,0,65.7,68.0,62.5
20160704094500,147.0,150.15,29.1837,33,51.8,0,65.8,68.0,62.5
20160704100000,147.0,147.0,28.5714,33,51.8,0,65.8,68.0,62.5
20160704101500,147.0,152.25,29.5918,33,51.8,0,65.6,68.0,62.5
20160704103000,147.0,150.15,29.1837,33,51.8,0,65.8,68.0,62.5
20160704104500,147.0,152.25,29.5918,33,51.8,0,65.8,68.0,62.5
20160704110000,147.0,156.45,30.4082,34,51.8,0,65.9,68.0,62.5
20160704111500,147.0,156.45,30.4082,34,52.6,0,65.9,68.0,62.5
20160704113000,147.0,152.25,29.5918,34,52.6,0,65.9,68.0,62.5
20160704114500,147.0,156.45,30.4082,34,52.6,0,65.9,68.0,62.5
20160704120000,147.0,158.55,30.8163,35,51.9,0,66.0,68.0,62.5
20160704121500,147.0,160.65,31.2245,35,51.9,0,66.0,68.0,62.5
20160704123000,147.0,158.55,30.8163,35,51.9,0,66.0,68.0,62.5
20160704124500,147.0,160.65,31.2245,35,51.9,0,65.9,68.0,62.5
20160704130000,147.0,160.65,31.2245,35,52.6,0,66.1,68.0,62.5
20160704131500,147.0,164.85,32.0408,34,52.6,0,66.1,68.0,62.5
20160704133000,147.0,164.85,32.0408,34,52.6,0,66.1,68.0,62.5
20160704134500,147.0,158.55,30.8163,33,51.9,0,66.1,68.0,62.5
20160704140000,147.0,156.45,30.4082,33,51.9,0,66.2,68.0,62.5
20160704141500,147.0,158.55,30.8163,33,51.9,0,66.3,68.0,62.5
20160704143000,147.0,158.55,30.8163,33,51.9,0,66.3,68.0,62.5
20160704144500,147.0,164.85,32.0408,33,51.9,0,66.3,68.0,62.5
20160704150000,147.0,160.65,31.2245,33,51.9,0,66.3,68.0,62.5
20160704151500,147.0,160.65,31.2245,33,51.9,0,66.4,68.0,62.5
20160704153000,147.0,158.55,30.8163,33,51.9,0,66.5,68.0,62.5
20160704154500,147.0,156.45,30.4082,33,52.6,0,66.6,68.0,62.5
20160704160000,147.0,158.55,30.8163,33,52.6,0,66.6,68.0,62.5
20160704161500,147.0,158.55,30.8163,33,52.6,0,66.6,68.0,62.5
20160704163000,147.0,160.65,31.2245,33,52.6,0,66.7,68.0,62.5
20160704164500,147.0,164.85,32.0408,33,52.6,0,66.7,68.0,62.5
20160704170000,147.0,158.55,30.8163,33,51.9,0,66.7,68.0,62.5
20160704171500,147.0,160.65,31.2245,33,51.9,0,66.9,68.0,62.5
20160704173000,147.0,164.85,32.0408,33,51.9,0,65.4,68.0,62.5
20160704174500,147.0,160.65,31.2245,33,51.9,0,65.3,68.0,62.5
20160704180000,147.0,158.55,30.8163,33,51.9,0,65.2,68.0,62.5
20160704181500,147.0,158.55,30.8163,33,51.9,0,65.3,68.0,62.5
20160704183000,147.0,160.65,31.2245,33,51.9,0,65.2,68.0,62.5
20160704184500,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160704190000,147.0,158.55,30.8163,33,51.9,0,65.2,68.0,62.5
20160704191500,147.0,152.25,29.5918,33,51.9,0,65.1,68.0,62.5
20160704193000,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160704194500,147.0,152.25,29.5918,33,51.9,0,65.2,68.0,62.5
20160704200000,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160704201500,147.0,158.55,30.8163,33,51.9,0,65.1,68.0,62.5
20160704203000,147.0,156.45,30.4082,33,51.9,0,65.0,68.0,62.5
20160704204500,147.0,156.45,30.4082,33,51.9,0,65.0,68.0,62.5
20160704210000,147.0,156.45,30.4082,33,51.9,0,65.0,68.0,62.5
20160704211500,147.0,156.45,30.4082,33,51.9,0,64.9,68.0,62.5
20160704213000,147.0,156.45,30.4082,33,51.9,0,64.9,68.0,62.5
20160704214500,147.0,156.45,30.4082,33,51.9,0,64.8,68.0,62.5
20160704220000,147.0,156.45,30.4082,33,51.9,0,64.8,68.0,62.5
20160704221500,147.0,156.45,30.4082,33,51.9,0,64.8,68.0,62.5
20160704223000,147.0,158.55,30.8163,33,51.9,0,64.8,68.0,62.5
20160704224500,147.0,158.55,30.8163,33,51.9,0,64.8,68.0,62.5
20160704230000,147.0,156.45,30.4082,33,51.9,0,64.8,68.0,62.5
20160704231500,147.0,152.25,29.5918,33,51.9,0,64.8,68.0,62.5
20160704233000,147.0,156.45,30.4082,33,51.9,0,64.7,68.0,62.5
20160704234500,147.0,152.25,29.5918,33,51.9,0,64.8,68.0,62.5
20160705000000,147.0,156.45,30.4082,33,51.9,0,64.7,68.0,62.5
20160705001500,147.0,156.45,30.4082,33,51.9,0,64.6,68.0,62.5
20160705003000,147.0,156.45,30.4082,33,51.9,0,64.6,68.0,62.5
20160705004500,147.0,156.45,30.4082,33,51.9,0,64.6,68.0,62.5
20160705010000,147.0,156.45,30.4082,33,51.9,0,64.6,68.0,62.5
20160705011500,147.0,156.45,30.4082,33,51.9,0,64.5,68.0,62.5
20160705013000,147.0,156.45,30.4082,33,51.9,0,64.5,68.0,62.5
20160705014500,147.0,156.45,30.4082,33,51.9,0,64.4,68.0,62.5
20160705020000,147.0,156.45,30.4082,33,51.9,0,64.4,68.0,62.5
20160705021500,147.0,156.45,30.4082,33,51.9,0,64.5,68.0,62.5
20160705023000,147.0,150.15,29.1837,33,51.9,0,64.4,68.0,62.5
20160705024500,147.0,150.15,29.1837,33,51.9,0,64.5,68.0,62.5
20160705030000,147.0,150.15,29.1837,33,51.9,0,64.5,68.0,62.5
20160705031500,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705033000,147.0,147.0,28.5714,33,51.9,0,64.5,68.0,62.5
20160705034500,147.0,147.0,28.5714,33,51.9,0,64.5,68.0,62.5
20160705040000,147.0,147.0,28.5714,33,51.9,0,64.5,68.0,62.5
20160705041500,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705043000,147.0,142.8,27.7551,33,51.9,0,64.4,68.0,62.5
20160705044500,147.0,142.8,27.7551,33,51.9,0,64.4,68.0,62.5
20160705050000,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705051500,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705053000,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705054500,147.0,147.0,28.5714,33,51.9,0,64.4,68.0,62.5
20160705060000,147.0,142.8,27.7551,33,51.9,0,64.4,68.0,62.5
20160705061500,147.0,142.8,27.7551,33,51.9,0,65.1,68.0,62.5
20160705063000,147.0,142.8,27.7551,33,51.9,0,65.3,68.0,62.5
20160705064500,147.0,142.8,27.7551,33,51.9,0,65.4,68.0,62.5
20160705070000,147.0,139.65,27.1429,33,51.9,0,65.5,68.0,62.5
20160705071500,147.0,137.55,26.7347,33,51.9,0,65.6,68.0,62.5
20160705073000,147.0,139.65,27.1429,34,51.9,0,65.6,68.0,62.5
20160705074500,147.0,130.2,25.3061,34,51.9,0,65.6,68.0,62.5
20160705080000,147.0,142.8,27.7551,35,51.9,0,65.8,68.0,62.5
20160705081500,147.0,147.0,28.5714,36,51.9,0,65.0,68.0,62.5
20160705083000,147.0,147.0,28.5714,36,51.9,0,64.9,68.0,62.5
20160705084500,147.0,147.0,28.5714,36,51.9,0,65.3,68.0,62.5
20160705090000,147.0,498.75,96.9388,62,51.9,0,71.3,68.0,62.5
20160705091500,147.0,160.65,31.2245,35,51.2,0,66.7,68.0,62.5
20160705093000,147.0,164.85,32.0408,35,51.2,0,66.2,68.0,62.5
20160705094500,147.0,158.55,30.8163,34,51.2,0,66.0,68.0,62.5
20160705100000,147.0,160.65,31.2245,34,51.8,0,66.1,68.0,62.5
20160705101500,147.0,164.85,32.0408,34,51.8,0,66.1,68.0,62.5
20160705103000,147.0,160.65,31.2245,34,51.8,0,66.1,68.0,62.5
20160705104500,147.0,158.55,30.8163,34,51.8,0,66.0,68.0,62.5
20160705110000,147.0,156.45,30.4082,34,51.8,0,65.6,68.0,62.5
20160705111500,147.0,147.0,28.5714,34,51.8,0,66.0,68.0,62.5
20160705113000,147.0,137.55,26.7347,35,51.8,0,66.0,68.0,62.5
20160705114500,147.0,137.55,26.7347,35,51.8,0,66.0,68.0,62.5
20160705120000,147.0,137.55,26.7347,35,51.8,0,66.0,68.0,62.5
20160705121500,147.0,139.65,27.1429,35,51.8,0,66.2,68.0,62.5
20160705123000,147.0,139.65,27.1429,35,52.4,0,66.3,68.0,62.5
20160705124500,147.0,152.25,29.5918,36,52.4,0,66.4,68.0,62.5
20160705130000,147.0,156.45,30.4082,36,52.4,0,66.4,68.0,62.5
20160705131500,147.0,166.95,32.449,35,52.4,0,66.5,68.0,62.5
20160705133000,147.0,166.95,32.449,35,52.4,0,66.5,68.0,62.5
20160705134500,147.0,164.85,32.0408,34,52.4,0,66.4,68.0,62.5
20160705140000,147.0,152.25,29.5918,34,52.4,0,66.5,68.0,62.5
20160705141500,147.0,160.65,31.2245,34,52.4,0,66.7,68.0,62.5
20160705143000,147.0,160.65,31.2245,34,52.4,0,66.5,68.0,62.5
20160705144500,147.0,160.65,31.2245,34,52.4,0,66.9,68.0,62.5
20160705150000,147.0,158.55,30.8163,34,52.4,0,66.4,68.0,62.5
20160705151500,147.0,156.45,30.4082,34,52.4,0,66.6,68.0,62.5
20160705153000,147.0,156.45,30.4082,34,52.4,0,66.8,68.0,62.5
20160705154500,147.0,158.55,30.8163,34,52.4,0,66.7,68.0,62.5
20160705160000,147.0,160.65,31.2245,34,52.4,0,66.9,68.0,62.5
20160705161500,147.0,158.55,30.8163,34,52.4,0,67.1,68.0,62.5
20160705163000,147.0,158.55,30.8163,34,52.4,0,67.4,68.0,62.5
20160705164500,147.0,158.55,30.8163,34,52.4,0,67.4,68.0,62.5
20160705170000,147.0,158.55,30.8163,34,52.4,0,67.3,68.0,62.5
20160705171500,147.0,156.45,30.4082,34,52.4,0,67.6,68.0,62.5
20160705173000,147.0,150.15,29.1837,36,52.4,0,67.2,68.0,62.5
20160705174500,147.0,156.45,30.4082,36,52.4,0,67.3,68.0,62.5
20160705180000,147.0,158.55,30.8163,36,52.4,0,66.5,68.0,62.5
20160705181500,147.0,166.95,32.449,36,52.4,0,66.3,68.0,62.5
20160705183000,147.0,164.85,32.0408,36,52.4,0,66.2,68.0,62.5
20160705184500,147.0,166.95,32.449,36,52.4,0,66.0,68.0,62.5
20160705190000,147.0,160.65,31.2245,34,51.8,0,66.0,68.0,62.5
20160705191500,147.0,160.65,31.2245,34,51.8,0,65.8,68.0,62.5
20160705193000,147.0,158.55,30.8163,34,51.8,0,65.7,68.0,62.5
20160705194500,147.0,164.85,32.0408,34,51.8,0,65.7,68.0,62.5
20160705200000,147.0,164.85,32.0408,33,51.8,0,65.6,68.0,62.5
20160705201500,147.0,160.65,31.2245,33,51.8,0,65.5,68.0,62.5
20160705203000,147.0,160.65,31.2245,33,51.8,0,65.4,68.0,62.5
20160705204500,147.0,156.45,30.4082,33,51.8,0,65.3,68.0,62.5
20160705210000,147.0,158.55,30.8163,33,51.8,0,65.3,68.0,62.5
20160705211500,147.0,160.65,31.2245,33,51.8,0,65.2,68.0,62.5
20160705213000,147.0,158.55,30.8163,33,51.8,0,65.1,68.0,62.5
20160705214500,147.0,158.55,30.8163,33,51.8,0,65.1,68.0,62.5
20160705220000,147.0,158.55,30.8163,33,51.8,0,65.0,68.0,62.5
20160705221500,147.0,158.55,30.8163,33,51.8,0,65.0,68.0,62.5
20160705223000,147.0,158.55,30.8163,33,51.8,0,65.0,68.0,62.5
20160705224500,147.0,158.55,30.8163,33,51.8,0,64.9,68.0,62.5
20160705230000,147.0,158.55,30.8163,33,51.8,0,64.9,68.0,62.5
20160705231500,147.0,156.45,30.4082,33,51.8,0,64.8,68.0,62.5
20160705233000,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,62.5
20160705234500,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,62.5
20160706000000,147.0,156.45,30.4082,33,51.8,0,64.8,68.0,62.5
20160706001500,147.0,158.55,30.8163,33,51.8,0,64.8,68.0,62.5
20160706003000,147.0,158.55,30.8163,33,51.8,0,64.6,68.0,62.5
20160706004500,147.0,158.55,30.8163,33,51.8,0,64.7,68.0,62.5
20160706010000,147.0,160.65,31.2245,33,51.8,0,64.6,68.0,62.5
20160706011500,147.0,152.25,29.5918,33,51.8,0,64.6,68.0,62.5
20160706013000,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,62.5
20160706014500,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,62.5
20160706020000,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,62.5
20160706021500,147.0,152.25,29.5918,33,51.8,0,64.5,68.0,62.5
20160706023000,147.0,152.25,29.5918,33,51.2,0,64.5,68.0,62.5
20160706024500,147.0,152.25,29.5918,33,51.2,0,64.5,68.0,62.5
20160706030000,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.5
20160706031500,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.5
20160706033000,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.5
20160706034500,147.0,152.25,29.5918,33,51.8,0,64.4,68.0,62.5
20160706040000,147.0,156.45,30.4082,33,51.8,0,64.3,68.0,62.5
20160706041500,147.0,156.45,30.4082,33,51.8,0,64.3,68.0,62.5
20160706043000,147.0,152.25,29.5918,33,51.1,0,64.2,68.0,62.5
20160706044500,147.0,160.65,31.2245,33,52.6,0,64.4,68.0,62.5
20160706050000,147.0,160.65,31.2245,33,51.9,0,64.4,68.0,62.5
20160706051500,147.0,160.65,31.2245,33,51.1,0,64.4,68.0,62.5
20160706053000,147.0,160.65,31.2245,33,51.1,0,64.4,68.0,62.5
20160706054500,147.0,160.65,31.2245,33,51.1,0,64.2,68.0,62.5
20160706060000,147.0,158.55,30.8163,33,51.1,0,64.2,68.0,62.5
20160706061500,147.0,158.55,30.8163,33,51.1,0,65.1,68.0,62.5
20160706063000,147.0,156.45,30.4082,33,51.1,0,65.3,68.0,62.5
20160706064500,147.0,152.25,29.5918,33,51.8,0,65.4,68.0,62.5
20160706070000,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160706071500,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160706073000,147.0,152.25,29.5918,33,51.8,0,65.6,68.0,62.5
20160706074500,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160706080000,147.0,156.45,30.4082,33,51.8,0,65.6,68.0,62.5
20160706081500,147.0,175.35,34.0816,35,51.8,0,65.6,68.0,62.5
20160706083000,147.0,158.55,30.8163,33,51.8,0,65.7,68.0,62.5
20160706084500,147.0,158.55,30.8163,33,51.8,0,65.8,68.0,62.5
20160706090000,147.0,158.55,30.8163,33,51.8,0,66.2,68.0,62.5
20160706091500,147.0,147.0,28.5714,33,51.8,0,66.4,68.0,62.5
20160706093000,147.0,150.15,29.1837,33,51.8,0,66.1,68.0,62.5
20160706094500,147.0,150.15,29.1837,33,51.8,0,66.1,68.0,62.5
20160706100000,147.0,150.15,29.1837,33,51.8,0,65.8,68.0,62.5
20160706101500,147.0,152.25,29.5918,33,51.8,0,66.0,68.0,62.5
20160706103000,147.0,156.45,30.4082,33,51.8,0,65.8,68.0,62.5
20160706104500,147.0,152.25,29.5918,33,51.8,0,65.8,68.0,62.5
20160706110000,147.0,156.45,30.4082,33,51.8,0,65.7,68.0,62.5
20160706111500,147.0,142.8,27.7551,33,51.8,0,65.8,68.0,62.5
20160706113000,147.0,150.15,29.1837,33,51.8,0,66.0,68.0,62.5
20160706114500,147.0,147.0,28.5714,33,51.8,0,66.0,68.0,62.5
20160706120000,147.0,147.0,28.5714,33,51.8,0,66.0,68.0,62.5
20160706121500,147.0,147.0,28.5714,33,51.8,0,66.2,68.0,62.5
20160706123000,147.0,147.0,28.5714,33,51.8,0,66.3,68.0,62.5
20160706124500,147.0,147.0,28.5714,33,51.8,0,66.4,68.0,62.5
20160706130000,147.0,152.25,29.5918,33,51.8,0,66.4,68.0,62.5
20160706131500,147.0,156.45,30.4082,33,51.8,0,66.3,68.0,62.5
20160706133000,147.0,156.45,30.4082,33,51.8,0,66.4,68.0,62.5
20160706134500,147.0,152.25,29.5918,33,51.8,0,66.4,68.0,62.5
20160706140000,147.0,156.45,30.4082,33,51.8,0,66.4,68.0,62.5
20160706141500,147.0,156.45,30.4082,33,51.8,0,66.7,68.0,62.5
20160706143000,147.0,156.45,30.4082,33,51.8,0,66.7,68.0,62.5
20160706144500,147.0,152.25,29.5918,33,51.8,0,66.7,68.0,62.5
20160706150000,147.0,152.25,29.5918,33,51.8,0,66.9,68.0,62.5
20160706151500,147.0,156.45,30.4082,33,51.8,0,66.8,68.0,62.5
20160706153000,147.0,152.25,29.5918,33,51.8,0,66.9,68.0,62.5
20160706154500,147.0,152.25,29.5918,33,51.8,0,67.0,68.0,62.5
20160706160000,147.0,150.15,29.1837,33,51.8,0,67.1,68.0,62.5
20160706161500,147.0,150.15,29.1837,33,51.8,0,67.2,68.0,62.5
20160706163000,147.0,152.25,29.5918,33,51.8,0,67.2,68.0,62.5
20160706164500,147.0,152.25,29.5918,33,51.8,0,67.3,68.0,62.5
20160706170000,147.0,147.0,28.5714,33,51.8,0,67.2,68.0,62.5
20160706171500,147.0,147.0,28.5714,33,51.8,0,67.2,68.0,62.5
20160706173000,147.0,147.0,28.5714,33,51.8,0,67.3,68.0,62.5
20160706174500,147.0,152.25,29.5918,33,51.8,0,67.2,68.0,62.5
20160706180000,147.0,152.25,29.5918,33,51.8,0,67.2,68.0,62.5
20160706181500,147.0,150.15,29.1837,33,51.8,0,66.6,68.0,62.5
20160706183000,147.0,152.25,29.5918,33,51.8,0,66.4,68.0,62.5
20160706184500,147.0,152.25,29.5918,33,51.8,0,66.2,68.0,62.5
20160706190000,147.0,152.25,29.5918,33,51.8,0,66.2,68.0,62.5
20160706191500,147.0,152.25,29.5918,33,51.8,0,66.1,68.0,62.5
20160706193000,147.0,156.45,30.4082,33,51.8,0,65.9,68.0,62.5
20160706194500,147.0,156.45,30.4082,33,51.8,0,65.8,68.0,62.5
20160706200000,147.0,150.15,29.1837,33,51.8,0,65.6,68.0,62.5
20160706201500,147.0,152.25,29.5918,33,51.8,0,65.6,68.0,62.5
20160706203000,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160706204500,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160706210000,147.0,152.25,29.5918,33,51.8,0,65.4,68.0,62.5
20160706211500,147.0,152.25,29.5918,33,51.8,0,65.4,68.0,62.5
20160706213000,147.0,152.25,29.5918,33,51.8,0,65.3,68.0,62.5
20160706214500,147.0,152.25,29.5918,33,51.8,0,65.2,68.0,62.5
20160706220000,147.0,156.45,30.4082,33,51.8,0,65.2,68.0,62.5
20160706221500,147.0,152.25,29.5918,33,51.8,0,65.1,68.0,62.5
20160706223000,147.0,156.45,30.4082,33,51.8,0,65.1,68.0,62.5
20160706224500,147.0,152.25,29.5918,33,51.1,0,65.1,68.0,62.5
20160706230000,147.0,152.25,29.5918,33,51.1,0,65.1,68.0,62.5
20160706231500,147.0,156.45,30.4082,33,51.1,0,65.0,68.0,62.5
20160706233000,147.0,156.45,30.4082,33,51.1,0,65.0,68.0,62.5
20160706234500,147.0,152.25,29.5918,33,51.1,0,65.0,68.0,62.5
20160707000000,147.0,156.45,30.4082,33,51.8,0,65.0,68.0,62.5
20160707001500,147.0,152.25,29.5918,33,51.8,0,65.0,68.0,62.5
20160707003000,147.0,152.25,29.5918,33,51.8,0,64.9,68.0,62.5
20160707004500,147.0,152.25,29.5918,33,51.8,0,64.9,68.0,62.5
20160707010000,147.0,156.45,30.4082,33,51.8,0,64.9,68.0,62.5
20160707011500,147.0,152.25,29.5918,33,51.1,0,64.8,68.0,62.5
20160707013000,147.0,152.25,29.5918,33,51.1,0,64.8,68.0,62.5
20160707014500,147.0,152.25,29.5918,33,51.1,0,64.8,68.0,62.5
20160707020000,147.0,152.25,29.5918,33,51.1,0,64.8,68.0,62.5
20160707021500,147.0,152.25,29.5918,33,51.1,0,64.8,68.0,62.5
20160707023000,147.0,152.25,29.5918,33,51.8,0,64.8,68.0,62.5
20160707024500,147.0,152.25,29.5918,33,51.8,0,64.7,68.0,62.5
20160707030000,147.0,152.25,29.5918,33,51.1,0,64.7,68.0,62.5
20160707031500,147.0,152.25,29.5918,33,51.1,0,64.7,68.0,62.5
20160707033000,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160707034500,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160707040000,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160707041500,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160707043000,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160707044500,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160707050000,147.0,150.15,29.1837,33,51.1,0,64.6,68.0,62.5
20160707051500,147.0,152.25,29.5918,33,51.1,0,64.6,68.0,62.5
20160707053000,147.0,152.25,29.5918,33,51.1,0,64.5,68.0,62.5
20160707054500,147.0,152.25,29.5918,33,51.1,0,65.0,68.0,62.5
20160707060000,147.0,152.25,29.5918,33,51.1,0,65.3,68.0,62.5
20160707061500,147.0,150.15,29.1837,33,51.1,0,65.3,68.0,62.5
20160707063000,147.0,147.0,28.5714,33,51.1,0,65.4,68.0,62.5
20160707064500,147.0,147.0,28.5714,33,51.1,0,65.4,68.0,62.5
20160707070000,147.0,139.65,27.1429,33,51.8,0,65.5,68.0,62.5
20160707071500,147.0,142.8,27.7551,33,51.8,0,65.5,68.0,62.5
20160707073000,147.0,139.65,27.1429,33,51.8,0,65.5,68.0,62.5
20160707074500,147.0,142.8,27.7551,33,51.8,0,65.5,68.0,62.5
20160707080000,147.0,150.15,29.1837,35,51.8,0,65.6,68.0,62.5
20160707081500,147.0,156.45,30.4082,35,51.8,0,65.6,68.0,62.5
20160707083000,147.0,160.65,31.2245,35,51.8,0,65.4,68.0,62.5
20160707084500,147.0,164.85,32.0408,35,51.8,0,65.6,68.0,62.5
20160707090000,147.0,164.85,32.0408,34,51.8,0,65.9,68.0,62.5
20160707091500,147.0,164.85,32.0408,34,51.8,0,66.1,68.0,62.5
20160707093000,147.0,160.65,31.2245,34,51.8,0,65.9,68.0,62.5
20160707094500,147.0,158.55,30.8163,34,51.8,0,66.0,68.0,62.5
20160707100000,147.0,156.45,30.4082,34,51.8,0,65.6,68.0,62.5
20160707101500,147.0,160.65,31.2245,35,52.6,0,66.1,68.0,62.5
20160707103000,147.0,164.85,32.0408,35,52.6,0,65.3,68.0,62.5
20160707104500,147.0,166.95,32.449,35,51.9,0,65.9,68.0,62.5
20160707110000,147.0,160.65,31.2245,35,51.9,0,66.1,68.0,62.5
20160707111500,147.0,156.45,30.4082,35,51.9,0,66.1,68.0,62.5
20160707113000,147.0,160.65,31.2245,36,52.6,0,66.1,68.0,62.5
20160707114500,147.0,164.85,32.0408,36,52.6,0,65.9,68.0,62.5
20160707120000,147.0,164.85,32.0408,34,52.6,0,66.1,68.0,62.5
20160707121500,147.0,164.85,32.0408,34,52.6,0,66.1,68.0,62.5
20160707123000,147.0,160.65,31.2245,34,51.9,0,66.2,68.0,62.5
20160707124500,147.0,164.85,32.0408,33,51.9,0,66.8,68.0,62.5
20160707130000,147.0,158.55,30.8163,33,51.9,0,67.0,68.0,62.5
20160707131500,147.0,164.85,32.0408,33,51.9,0,67.3,68.0,62.5
20160707133000,147.0,158.55,30.8163,33,51.9,0,66.5,68.0,62.5
20160707134500,147.0,164.85,32.0408,33,51.9,0,66.6,68.0,62.5
20160707140000,147.0,158.55,30.8163,33,51.9,0,66.9,68.0,62.5
20160707141500,147.0,160.65,31.2245,33,51.9,0,67.0,68.0,62.5
20160707143000,147.0,164.85,32.0408,33,51.9,0,67.2,68.0,62.5
20160707144500,147.0,158.55,30.8163,33,51.9,0,67.3,68.0,62.5
20160707150000,147.0,158.55,30.8163,33,51.9,0,67.0,68.0,62.5
20160707151500,147.0,158.55,30.8163,33,51.9,0,67.2,68.0,62.5
20160707153000,147.0,164.85,32.0408,33,51.9,0,67.1,68.0,62.5
20160707154500,147.0,164.85,32.0408,33,51.9,0,66.6,68.0,62.5
20160707160000,147.0,164.85,32.0408,33,51.9,0,66.0,68.0,62.5
20160707161500,147.0,164.85,32.0408,33,51.9,0,65.8,68.0,62.5
20160707163000,147.0,164.85,32.0408,33,51.9,0,65.8,68.0,62.5
20160707164500,147.0,166.95,32.449,33,51.9,0,65.7,68.0,62.5
20160707170000,147.0,164.85,32.0408,33,51.9,0,65.7,68.0,62.5
20160707171500,147.0,164.85,32.0408,33,51.9,0,65.7,68.0,62.5
20160707173000,147.0,164.85,32.0408,33,51.9,0,65.8,68.0,62.5
20160707174500,147.0,164.85,32.0408,33,51.9,0,65.8,68.0,62.5
20160707180000,147.0,164.85,32.0408,33,51.9,0,65.7,68.0,62.5
20160707181500,147.0,160.65,31.2245,33,51.9,0,65.8,68.0,62.5
20160707183000,147.0,160.65,31.2245,33,51.9,0,65.9,68.0,62.5
20160707184500,147.0,160.65,31.2245,33,51.9,0,65.9,68.0,62.5
20160707190000,147.0,160.65,31.2245,33,51.9,0,65.9,68.0,62.5
20160707191500,147.0,158.55,30.8163,33,51.9,0,65.8,68.0,62.5
20160707193000,147.0,158.55,30.8163,33,51.9,0,65.8,68.0,62.5
20160707194500,147.0,158.55,30.8163,33,51.1,0,65.7,68.0,62.5
20160707200000,147.0,158.55,30.8163,33,51.1,0,65.6,68.0,62.5
20160707201500,147.0,158.55,30.8163,33,51.8,0,65.5,68.0,62.5
20160707203000,147.0,158.55,30.8163,33,51.8,0,65.5,68.0,62.5
20160707204500,147.0,160.65,31.2245,33,51.1,0,65.3,68.0,62.5
20160707210000,147.0,158.55,30.8163,33,51.1,0,65.3,68.0,62.5
20160707211500,147.0,158.55,30.8163,33,51.1,0,65.2,68.0,62.5
20160707213000,147.0,158.55,30.8163,33,51.1,0,65.0,68.0,62.5
20160707214500,147.0,160.65,31.2245,33,51.1,0,65.0,68.0,62.5
20160707220000,147.0,158.55,30.8163,33,51.1,0,64.9,68.0,62.5
20160707221500,147.0,158.55,30.8163,33,51.1,0,64.8,68.0,62.5
20160707223000,147.0,158.55,30.8163,33,51.1,0,64.8,68.0,62.5
20160707224500,147.0,158.55,30.8163,33,51.1,0,64.7,68.0,62.5
20160707230000,147.0,158.55,30.8163,33,51.1,0,64.7,68.0,62.5
20160707231500,147.0,158.55,30.8163,33,51.1,0,64.7,68.0,62.5
20160707233000,147.0,158.55,30.8163,33,51.1,0,64.6,68.0,62.5
20160707234500,147.0,158.55,30.8163,33,51.1,0,64.7,68.0,62.5
20160708000000,147.0,156.45,30.4082,33,51.8,0,64.6,68.0,62.5
20160708001500,147.0,158.55,30.8163,33,51.2,0,64.6,68.0,62.5
20160708003000,147.0,158.55,30.8163,33,51.2,0,64.5,68.0,62.5
20160708004500,147.0,158.55,30.8163,33,51.2,0,64.5,68.0,62.5
20160708010000,147.0,158.55,30.8163,33,51.2,0,64.5,68.0,62.5
20160708011500,147.0,158.55,30.8163,33,51.2,0,64.5,68.0,62.5
20160708013000,147.0,160.65,31.2245,33,51.2,0,64.5,68.0,62.5
20160708014500,147.0,160.65,31.2245,33,51.2,0,64.4,68.0,62.5
20160708020000,147.0,160.65,31.2245,33,51.2,0,64.4,68.0,62.5
20160708021500,147.0,160.65,31.2245,33,51.2,0,64.3,68.0,62.5
20160708023000,147.0,158.55,30.8163,33,51.2,0,64.4,68.0,62.5
20160708024500,147.0,160.65,31.2245,33,51.2,0,64.3,68.0,62.5
20160708030000,147.0,158.55,30.8163,33,51.2,0,64.2,68.0,62.5
20160708031500,147.0,160.65,31.2245,33,51.2,0,64.2,68.0,62.5
20160708033000,147.0,160.65,31.2245,33,51.2,0,64.3,68.0,62.5
20160708034500,147.0,158.55,30.8163,33,51.2,0,64.3,68.0,62.5
20160708040000,147.0,158.55,30.8163,33,51.2,0,64.2,68.0,62.5
20160708041500,147.0,160.65,31.2245,33,51.2,0,64.2,68.0,62.5
20160708043000,147.0,160.65,31.2245,33,51.2,0,64.2,68.0,62.5
20160708044500,147.0,160.65,31.2245,33,51.2,0,64.2,68.0,62.5
20160708050000,147.0,160.65,31.2245,33,51.2,0,64.1,68.0,62.5
20160708051500,147.0,160.65,31.2245,33,51.2,0,64.1,68.0,62.5
20160708053000,147.0,160.65,31.2245,33,51.2,0,64.1,68.0,62.5
20160708054500,147.0,160.65,31.2245,33,51.2,0,64.1,68.0,62.5
20160708060000,147.0,160.65,31.2245,33,51.2,0,64.1,68.0,62.5
20160708061500,147.0,160.65,31.2245,33,51.2,0,65.0,68.0,62.5
20160708063000,147.0,160.65,31.2245,33,51.2,0,65.1,68.0,62.5
20160708064500,147.0,160.65,31.2245,33,51.2,0,65.1,68.0,62.5
20160708070000,147.0,158.55,30.8163,33,51.2,0,65.2,68.0,62.5
20160708071500,147.0,156.45,30.4082,33,51.2,0,65.2,68.0,62.5
20160708073000,147.0,150.15,29.1837,33,51.8,0,65.2,68.0,62.5
20160708074500,147.0,150.15,29.1837,33,51.8,0,65.2,68.0,62.5
20160708080000,147.0,150.15,29.1837,33,51.8,0,65.4,68.0,62.5
20160708081500,147.0,152.25,29.5918,33,51.8,0,65.5,68.0,62.5
20160708083000,147.0,152.25,29.5918,33,51.8,0,65.1,68.0,62.5
20160708084500,147.0,150.15,29.1837,33,51.8,0,65.2,68.0,62.5
20160708090000,147.0,152.25,29.5918,33,51.8,0,66.1,68.0,62.5
20160708091500,147.0,160.65,31.2245,34,51.8,0,66.1,68.0,62.5
20160708093000,147.0,152.25,29.5918,34,51.8,0,65.6,68.0,62.5
20160708094500,147.0,152.25,29.5918,34,51.8,0,65.8,68.0,62.5
20160708100000,147.0,158.55,30.8163,34,51.8,0,65.6,68.0,62.5
20160708101500,147.0,160.65,31.2245,34,51.8,0,65.6,68.0,62.5
20160708103000,147.0,156.45,30.4082,34,51.8,0,65.8,68.0,62.5
20160708104500,147.0,156.45,30.4082,34,51.8,0,65.9,68.0,62.5
20160708110000,147.0,152.25,29.5918,34,51.8,0,65.7,68.0,62.5
20160708111500,147.0,152.25,29.5918,34,51.8,0,66.1,68.0,62.5
20160708113000,147.0,152.25,29.5918,34,51.8,0,66.2,68.0,62.5
20160708114500,147.0,164.85,32.0408,35,51.8,0,65.6,68.0,62.5
20160708120000,147.0,164.85,32.0408,35,51.8,0,66.1,68.0,62.5
20160708121500,147.0,164.85,32.0408,35,51.8,0,65.8,68.0,62.5
20160708123000,147.0,164.85,32.0408,35,51.8,0,66.2,68.0,62.5
20160708124500,147.0,160.65,31.2245,35,51.8,0,66.3,68.0,62.5
20160708130000,147.0,164.85,32.0408,35,51.8,0,66.3,68.0,62.5
20160708131500,147.0,160.65,31.2245,34,51.8,0,66.4,68.0,62.5
20160708133000,147.0,160.65,31.2245,34,51.8,0,66.5,68.0,62.5
20160708134500,147.0,147.0,28.5714,34,51.8,0,66.5,68.0,62.5
20160708140000,147.0,142.8,27.7551,34,52.6,0,66.3,68.0,62.5
20160708141500,147.0,160.65,31.2245,36,52.6,0,66.7,68.0,62.5
20160708143000,147.0,164.85,32.0408,36,52.6,0,66.7,68.0,62.5
20160708144500,147.0,166.95,32.449,35,52.6,0,66.7,68.0,62.5
20160708150000,147.0,160.65,31.2245,35,52.6,0,66.0,68.0,62.5
20160708151500,147.0,195.3,37.9592,39,52.6,0,66.7,68.0,62.5
20160708153000,147.0,160.65,31.2245,35,52.6,0,66.9,68.0,62.5
20160708154500,147.0,166.95,32.449,35,52.6,0,67.1,68.0,62.5
20160708160000,147.0,164.85,32.0408,34,52.6,0,67.3,68.0,62.5
20160708161500,147.0,164.85,32.0408,34,52.6,0,67.4,68.0,62.5
20160708163000,147.0,166.95,32.449,34,52.6,0,67.5,68.0,62.5
20160708164500,147.0,160.65,31.2245,34,52.6,0,67.6,68.0,62.5
20160708170000,147.0,164.85,32.0408,34,52.6,0,67.7,68.0,62.5
20160708171500,147.0,166.95,32.449,34,52.6,0,67.2,68.0,62.5
20160708173000,147.0,164.85,32.0408,34,52.6,0,66.9,68.0,62.5
20160708174500,147.0,156.45,30.4082,34,52.6,0,66.9,68.0,62.5
20160708180000,147.0,158.55,30.8163,34,52.6,0,66.8,68.0,62.5
20160708181500,147.0,158.55,30.8163,34,52.6,0,66.9,68.0,62.5
20160708183000,147.0,158.55,30.8163,33,51.9,0,66.8,68.0,62.5
20160708184500,147.0,158.55,30.8163,33,51.9,0,66.7,68.0,62.5
20160708190000,147.0,158.55,30.8163,33,51.9,0,66.7,68.0,62.5
20160708191500,147.0,158.55,30.8163,33,51.9,0,66.7,68.0,62.5
20160708193000,147.0,158.55,30.8163,33,51.9,0,66.7,68.0,62.5
20160708194500,147.0,158.55,30.8163,33,51.9,0,66.6,68.0,62.5
20160708200000,147.0,156.45,30.4082,33,51.9,0,66.7,68.0,62.5
20160708201500,147.0,156.45,30.4082,33,51.9,0,66.7,68.0,62.5
20160708203000,147.0,156.45,30.4082,33,51.9,0,66.6,68.0,62.5
20160708204500,147.0,156.45,30.4082,33,51.9,0,66.6,68.0,62.5
20160708210000,147.0,152.25,29.5918,33,51.9,0,66.6,68.0,62.5
20160708211500,147.0,152.25,29.5918,33,51.9,0,66.5,68.0,62.5
20160708213000,147.0,152.25,29.5918,33,51.9,0,66.6,68.0,62.5
20160708214500,147.0,150.15,29.1837,33,51.9,0,66.5,68.0,62.5
20160708220000,147.0,152.25,29.5918,33,51.9,0,66.4,68.0,62.5
20160708221500,147.0,152.25,29.5918,33,51.9,0,66.4,68.0,62.5
20160708223000,147.0,152.25,29.5918,33,51.9,0,66.4,68.0,62.5
20160708224500,147.0,152.25,29.5918,33,51.9,0,66.3,68.0,62.5
20160708230000,147.0,152.25,29.5918,33,51.9,0,66.2,68.0,62.5
20160708231500,147.0,152.25,29.5918,33,51.1,0,66.1,68.0,62.5
20160708233000,147.0,152.25,29.5918,33,51.1,0,66.1,68.0,62.5
20160708234500,147.0,150.15,29.1837,33,51.1,0,66.1,68.0,62.5
20160709000000,147.0,150.15,29.1837,33,51.1,0,66.0,68.0,62.5
20160709001500,147.0,150.15,29.1837,33,51.1,0,66.0,68.0,62.5
20160709003000,147.0,150.15,29.1837,33,51.1,0,66.0,68.0,62.5
20160709004500,147.0,150.15,29.1837,33,51.8,0,66.0,68.0,62.5
20160709010000,147.0,150.15,29.1837,33,51.8,0,66.0,68.0,62.5
20160709011500,147.0,150.15,29.1837,33,51.8,0,65.8,68.0,62.5
20160709013000,147.0,150.15,29.1837,33,51.8,0,65.8,68.0,62.5
20160709014500,147.0,147.0,28.5714,33,51.8,0,65.7,68.0,62.5
20160709020000,147.0,147.0,28.5714,33,51.8,0,65.7,68.0,62.5
20160709021500,147.0,147.0,28.5714,33,51.8,0,65.7,68.0,62.5
20160709023000,147.0,147.0,28.5714,33,51.8,0,65.7,68.0,62.5
20160709024500,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709030000,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709031500,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709033000,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709034500,147.0,142.8,27.7551,33,51.8,0,65.8,68.0,62.5
20160709040000,147.0,147.0,28.5714,33,51.8,0,65.8,68.0,62.5
20160709041500,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709043000,147.0,142.8,27.7551,33,51.8,0,65.6,68.0,62.5
20160709044500,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709050000,147.0,147.0,28.5714,33,51.8,0,65.6,68.0,62.5
20160709051500,147.0,147.0,28.5714,33,51.8,0,65.5,68.0,62.5
20160709053000,147.0,147.0,28.5714,33,51.8,0,65.5,68.0,62.5
20160709054500,147.0,147.0,28.5714,33,51.8,0,65.5,68.0,62.5
20160709060000,147.0,147.0,28.5714,33,51.8,0,65.5,68.0,62.5
20160709061500,147.0,150.15,29.1837,33,51.8,0,66.0,68.0,62.5
20160709063000,147.0,147.0,28.5714,33,51.8,0,66.1,68.0,62.5
20160709064500,147.0,142.8,27.7551,33,51.8,0,66.2,68.0,62.5
20160709070000,147.0,142.8,27.7551,33,51.8,0,66.2,68.0,62.5
20160709071500,147.0,142.8,27.7551,33,51.8,0,66.3,68.0,62.5
20160709073000,147.0,147.0,28.5714,33,51.8,0,66.4,68.0,62.5
20160709074500,147.0,139.65,27.1429,33,51.8,0,66.3,68.0,62.5
20160709080000,147.0,137.55,26.7347,33,51.8,0,66.2,68.0,62.5
20160709081500,147.0,139.65,27.1429,33,51.8,0,66.1,68.0,62.5
20160709083000,147.0,137.55,26.7347,33,51.8,0,66.1,68.0,62.5
20160709084500,147.0,137.55,26.7347,33,51.8,0,66.1,68.0,62.5
20160709090000,147.0,137.55,26.7347,33,52.6,0,66.0,68.0,62.5
20160709091500,147.0,137.55,26.7347,33,52.6,0,66.0,68.0,62.5
20160709093000,147.0,137.55,26.7347,33,52.6,0,66.0,68.0,62.5
20160709094500,147.0,139.65,27.1429,33,52.6,0,66.0,68.0,62.5
20160709100000,147.0,139.65,27.1429,33,52.6,0,66.0,68.0,62.5
20160709101500,147.0,137.55,26.7347,33,52.6,0,66.0,68.0,62.5
20160709103000,147.0,137.55,26.7347,33,52.6,0,66.0,68.0,62.5
20160709104500,147.0,147.0,28.5714,33,52.6,0,66.0,68.0,62.5
20160709110000,147.0,142.8,27.7551,33,52.6,0,66.0,68.0,62.5
20160709111500,147.0,142.8,27.7551,33,52.6,0,65.9,68.0,62.5
20160709113000,147.0,139.65,27.1429,33,52.6,0,66.1,68.0,62.5
20160709114500,147.0,137.55,26.7347,35,52.6,0,66.1,68.0,62.5
20160709120000,147.0,147.0,28.5714,35,52.6,0,66.2,68.0,62.5
20160709121500,147.0,142.8,27.7551,35,52.6,0,66.2,68.0,62.5
20160709123000,147.0,156.45,30.4082,35,52.6,0,65.5,68.0,62.5
20160709124500,147.0,150.15,29.1837,35,52.6,0,65.4,68.0,62.5
20160709130000,147.0,156.45,30.4082,35,52.6,0,65.4,68.0,62.5
20160709131500,147.0,150.15,29.1837,35,52.6,0,65.4,68.0,62.5
20160709133000,147.0,164.85,32.0408,35,51.9,0,65.2,68.0,62.5
20160709134500,147.0,152.25,29.5918,34,51.9,0,65.1,68.0,62.5
20160709140000,147.0,158.55,30.8163,34,51.9,0,65.0,68.0,62.5
20160709141500,147.0,160.65,31.2245,34,51.9,0,65.0,68.0,62.5
20160709143000,147.0,166.95,32.449,34,51.9,0,65.0,68.0,62.5
20160709144500,147.0,160.65,31.2245,34,51.9,0,64.9,68.0,62.5
20160709150000,147.0,166.95,32.449,34,51.9,0,64.9,68.0,62.5
20160709151500,147.0,164.85,32.0408,34,51.9,0,64.8,68.0,62.5
20160709153000,147.0,164.85,32.0408,34,51.9,0,64.8,68.0,62.5
20160709154500,147.0,164.85,32.0408,34,51.9,0,64.7,68.0,62.5
20160709160000,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709161500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709163000,147.0,160.65,31.2245,34,51.9,0,64.8,68.0,62.5
20160709164500,147.0,158.55,30.8163,34,51.9,0,64.7,68.0,62.5
20160709170000,147.0,158.55,30.8163,34,51.9,0,64.8,68.0,62.5
20160709171500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709173000,147.0,158.55,30.8163,34,51.9,0,64.7,68.0,62.5
20160709174500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709180000,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709181500,147.0,164.85,32.0408,34,51.9,0,64.7,68.0,62.5
20160709183000,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709184500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709190000,147.0,158.55,30.8163,34,51.9,0,64.8,68.0,62.5
20160709191500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709193000,147.0,158.55,30.8163,34,51.9,0,64.7,68.0,62.5
20160709194500,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709200000,147.0,158.55,30.8163,34,51.9,0,64.7,68.0,62.5
20160709201500,147.0,160.65,31.2245,34,51.9,0,64.8,68.0,62.5
20160709203000,147.0,160.65,31.2245,34,51.9,0,64.7,68.0,62.5
20160709204500,147.0,158.55,30.8163,34,51.9,0,64.6,68.0,62.5
20160709210000,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709211500,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709213000,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709214500,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709220000,147.0,158.55,30.8163,34,51.9,0,64.5,68.0,62.5
20160709221500,147.0,160.65,31.2245,34,51.9,0,64.5,68.0,62.5
20160709223000,147.0,158.55,30.8163,34,51.9,0,64.6,68.0,62.5
20160709224500,147.0,160.65,31.2245,34,51.9,0,64.6,68.0,62.5
20160709230000,147.0,160.65,31.2245,34,51.9,0,64.5,68.0,62.5
20160709231500,147.0,160.65,31.2245,34,51.9,0,64.5,68.0,62.5
20160709233000,147.0,160.65,31.2245,34,51.9,0,64.5,68.0,62.5
20160709234500,147.0,160.65,31.2245,34,51.9,0,64.4,68.0,62.5
20160710000000,147.0,158.55,30.8163,34,51.9,0,64.4,68.0,62.5
20160710001500,147.0,158.55,30.8163,34,51.9,0,64.4,68.0,62.5
20160710003000,147.0,160.65,31.2245,34,51.1,0,64.4,68.0,62.5
20160710004500,147.0,158.55,30.8163,34,51.1,0,64.4,68.0,62.5
20160710010000,147.0,160.65,31.2245,34,51.1,0,64.3,68.0,62.5
20160710011500,147.0,158.55,30.8163,34,51.1,0,64.3,68.0,62.5
20160710013000,147.0,158.55,30.8163,34,51.1,0,64.3,68.0,62.5
20160710014500,147.0,158.55,30.8163,34,51.1,0,64.3,68.0,62.5
20160710020000,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710021500,147.0,158.55,30.8163,34,51.7,0,64.2,68.0,62.5
20160710023000,147.0,158.55,30.8163,34,51.7,0,64.3,68.0,62.5
20160710024500,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710030000,147.0,160.65,31.2245,34,51.7,0,64.3,68.0,62.5
20160710031500,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710033000,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710034500,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710040000,147.0,160.65,31.2245,34,51.7,0,64.2,68.0,62.5
20160710041500,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710043000,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710044500,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710050000,147.0,158.55,30.8163,34,51.7,0,64.1,68.0,62.5
20160710051500,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710053000,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710054500,147.0,160.65,31.2245,34,51.7,0,64.1,68.0,62.5
20160710060000,147.0,160.65,31.2245,34,51.1,0,64.0,68.0,62.5
20160710061500,147.0,160.65,31.2245,34,51.1,0,64.0,68.0,62.5
20160710063000,147.0,158.55,30.8163,34,51.1,0,64.0,68.0,62.5
20160710064500,147.0,160.65,31.2245,34,51.1,0,64.0,68.0,62.5
20160710070000,147.0,158.55,30.8163,34,51.1,0,63.9,68.0,62.5
20160710071500,147.0,160.65,31.2245,34,51.1,0,63.9,68.0,62.5
20160710073000,147.0,158.55,30.8163,34,51.1,0,63.9,68.0,62.5
20160710074500,147.0,158.55,30.8163,34,51.1,0,63.9,68.0,62.5
20160710080000,147.0,158.55,30.8163,34,51.1,0,63.9,68.0,62.5
20160710081500,147.0,160.65,31.2245,34,51.1,0,64.0,68.0,62.5
20160710083000,147.0,156.45,30.4082,34,51.8,0,64.0,68.0,62.5
20160710084500,147.0,158.55,30.8163,34,51.8,0,64.0,68.0,62.5
20160710090000,147.0,150.15,29.1837,34,51.8,0,64.1,68.0,62.5
20160710091500,147.0,158.55,30.8163,34,51.8,0,64.2,68.0,62.5
20160710093000,147.0,150.15,29.1837,34,51.8,0,64.2,68.0,62.5
20160710094500,147.0,156.45,30.4082,34,51.8,0,64.1,68.0,62.5
20160710100000,147.0,152.25,29.5918,34,51.8,0,64.1,68.0,62.5
20160710101500,147.0,152.25,29.5918,34,51.8,0,64.0,68.0,62.5
20160710103000,147.0,150.15,29.1837,34,51.8,0,64.1,68.0,62.5
20160710104500,147.0,158.55,30.8163,34,51.8,0,64.1,68.0,62.5
20160710110000,147.0,152.25,29.5918,34,51.8,0,64.1,68.0,62.5
20160710111500,147.0,156.45,30.4082,34,51.8,0,64.0,68.0,62.5
20160710113000,147.0,156.45,30.4082,34,51.8,0,64.1,68.0,62.5
20160710114500,147.0,137.55,26.7347,34,51.8,0,64.3,68.0,62.5
20160710120000,147.0,139.65,27.1429,34,51.8,0,64.4,68.0,62.5
20160710121500,147.0,139.65,27.1429,34,51.8,0,64.5,68.0,62.5
20160710123000,147.0,147.0,28.5714,34,51.8,0,64.6,68.0,62.5
20160710124500,147.0,152.25,29.5918,34,51.8,0,64.5,68.0,62.5
20160710130000,147.0,152.25,29.5918,34,51.8,0,64.5,68.0,62.5
20160710131500,147.0,150.15,29.1837,34,51.8,0,64.5,68.0,62.5
20160710133000,147.0,160.65,31.2245,34,51.8,0,64.4,68.0,62.5
20160710134500,147.0,164.85,32.0408,34,51.8,0,64.4,68.0,62.5
20160710140000,147.0,158.55,30.8163,34,51.8,0,64.3,68.0,62.5
20160710141500,147.0,158.55,30.8163,34,51.8,0,64.3,68.0,62.5
20160710143000,147.0,156.45,30.4082,34,51.8,0,64.2,68.0,62.5
20160710144500,147.0,150.15,29.1837,34,51.8,0,64.2,68.0,62.5
20160710150000,147.0,152.25,29.5918,34,51.8,0,64.2,68.0,62.5
20160710151500,147.0,156.45,30.4082,34,51.8,0,64.3,68.0,62.5
20160710153000,147.0,156.45,30.4082,34,51.8,0,64.2,68.0,62.5
20160710154500,147.0,160.65,31.2245,34,51.8,0,64.2,68.0,62.5
20160710160000,147.0,158.55,30.8163,34,51.8,0,64.2,68.0,62.5
20160710161500,147.0,160.65,31.2245,34,51.8,0,64.1,68.0,62.5
20160710163000,147.0,164.85,32.0408,34,51.8,0,64.0,68.0,62.5
20160710164500,147.0,160.65,31.2245,34,51.8,0,64.0,68.0,62.5
20160710170000,147.0,160.65,31.2245,34,51.8,0,64.0,68.0,62.5
20160710171500,147.0,160.65,31.2245,34,51.8,0,64.0,68.0,62.5
20160710173000,147.0,158.55,30.8163,34,51.8,0,63.9,68.0,62.5
20160710174500,147.0,160.65,31.2245,34,51.8,0,64.0,68.0,62.5
20160710180000,147.0,158.55,30.8163,34,51.8,0,63.9,68.0,62.5
20160710181500,147.0,158.55,30.8163,34,51.8,0,63.9,68.0,62.5
20160710183000,147.0,158.55,30.8163,34,51.8,0,63.8,68.0,62.5
20160710184500,147.0,160.65,31.2245,34,51.8,0,64.0,68.0,62.5
20160710190000,147.0,160.65,31.2245,34,51.8,0,63.9,68.0,62.5
20160710191500,147.0,160.65,31.2245,34,51.8,0,63.8,68.0,62.5
20160710193000,147.0,158.55,30.8163,34,51.8,0,63.8,68.0,62.5
20160710194500,147.0,160.65,31.2245,34,51.8,0,63.8,68.0,62.5
20160710200000,147.0,160.65,31.2245,34,51.8,0,63.8,68.0,62.5
20160710201500,147.0,160.65,31.2245,34,51.8,0,63.8,68.0,62.5
20160710203000,147.0,160.65,31.2245,34,51.8,0,63.8,68.0,62.5
20160710204500,147.0,160.65,31.2245,34,51.8,0,63.7,68.0,62.5
20160710210000,147.0,160.65,31.2245,34,51.1,0,63.7,68.0,62.5
20160710211500,147.0,160.65,31.2245,34,51.1,0,63.7,68.0,62.5
20160710213000,147.0,160.65,31.2245,34,51.1,0,63.6,68.0,62.5
20160710214500,147.0,164.85,32.0408,34,51.1,0,63.6,68.0,62.5
20160710220000,147.0,164.85,32.0408,34,51.1,0,63.6,68.0,62.5
20160710221500,147.0,164.85,32.0408,34,51.1,0,63.6,68.0,62.5
20160710223000,147.0,164.85,32.0408,34,51.1,0,63.6,68.0,62.5
20160710224500,147.0,164.85,32.0408,34,51.1,0,63.6,68.0,62.5
20160710230000,147.0,160.65,31.2245,34,51.1,0,63.6,68.0,62.5
20160710231500,147.0,164.85,32.0408,34,51.1,0,63.5,68.0,62.5
20160710233000,147.0,160.65,31.2245,34,51.1,0,63.5,68.0,62.5
20160710234500,147.0,164.85,32.0408,34,51.1,0,63.4,68.0,62.5
20160711000000,147.0,160.65,31.2245,34,51.1,0,63.5,68.0,62.5
20160711001500,147.0,160.65,31.2245,34,51.1,0,63.5,68.0,62.5
20160711003000,147.0,164.85,32.0408,34,51.1,0,63.5,68.0,62.5
20160711004500,147.0,160.65,31.2245,34,51.1,0,63.4,68.0,62.5
20160711010000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711011500,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711013000,147.0,160.65,31.2245,34,51.1,0,63.4,68.0,62.5
20160711014500,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711020000,147.0,160.65,31.2245,34,51.1,0,63.4,68.0,62.5
20160711021500,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711023000,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711024500,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711030000,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711031500,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711033000,147.0,160.65,31.2245,34,51.1,0,63.3,68.0,62.5
20160711034500,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711040000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711041500,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711043000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711044500,147.0,160.65,31.2245,34,51.1,0,63.2,68.0,62.5
20160711050000,147.0,160.65,31.2245,34,51.1,0,63.2,68.0,62.5
20160711051500,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711053000,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711054500,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711060000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711061500,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711063000,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711064500,147.0,164.85,32.0408,34,51.1,0,63.2,68.0,62.5
20160711070000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711071500,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711073000,147.0,164.85,32.0408,34,51.1,0,63.3,68.0,62.5
20160711074500,147.0,142.8,27.7551,34,51.1,0,63.3,68.0,62.5
20160711080000,147.0,142.8,27.7551,34,51.8,0,63.5,68.0,62.5
20160711081500,147.0,142.8,27.7551,34,51.8,0,63.7,68.0,62.5
20160711083000,147.0,142.8,27.7551,34,51.8,0,63.8,68.0,62.5
20160711084500,147.0,142.8,27.7551,34,51.8,0,63.9,68.0,62.5
20160711090000,147.0,152.25,29.5918,34,51.8,0,64.5,68.0,62.5
20160711091500,147.0,152.25,29.5918,34,51.8,0,64.3,68.0,62.5
20160711093000,147.0,152.25,29.5918,34,51.8,0,64.4,68.0,62.5
20160711094500,147.0,142.8,27.7551,34,51.8,0,64.5,68.0,62.5
20160711100000,147.0,137.55,26.7347,34,51.8,0,64.7,68.0,62.5
20160711101500,147.0,130.2,25.3061,34,52.6,0,64.9,68.0,62.5
20160711103000,147.0,137.55,26.7347,34,52.6,0,65.0,68.0,62.5
20160711104500,147.0,137.55,26.7347,34,52.6,0,65.1,68.0,62.5
20160711110000,147.0,139.65,27.1429,34,52.6,0,65.2,68.0,62.5
20160711111500,147.0,127.05,24.6939,35,52.6,0,65.4,68.0,62.5
20160711113000,147.0,130.2,25.3061,35,52.6,0,65.7,68.0,62.5
20160711114500,147.0,130.2,25.3061,35,52.6,0,65.7,68.0,62.5
20160711120000,147.0,130.2,25.3061,35,52.6,0,65.7,68.0,62.5
20160711121500,147.0,147.0,28.5714,33,52.6,0,65.8,68.0,62.5
20160711123000,147.0,137.55,26.7347,33,51.9,0,65.8,68.0,62.5
20160711124500,147.0,133.35,25.9184,33,51.9,0,66.0,68.0,62.5
20160711130000,147.0,139.65,27.1429,34,51.9,0,66.1,68.0,62.5
20160711131500,147.0,139.65,27.1429,34,52.6,0,66.1,68.0,62.5
20160711133000,147.0,150.15,29.1837,34,52.6,0,66.1,68.0,62.5
20160711134500,147.0,158.55,30.8163,35,52.6,0,66.2,68.0,62.5
20160711140000,147.0,164.85,32.0408,33,52.6,0,66.3,68.0,62.5
20160711141500,147.0,160.649994,31.224489,33,52.599998,0,66.199997,68.0,62.5
20160711143000,147.0,156.449997,30.408163,34,51.900002,0,66.300003,68.0,62.5
