PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160711144500,147.0,164.850006,32.040818,35,51.900002,0,66.400002,68.0,62.5
20160711150000,147.0,166.949997,32.448979,34,51.900002,0,66.400002,68.0,62.5
20160711151500,147.0,164.850006,32.040818,34,51.900002,0,66.5,68.0,62.5
20160711153000,147.0,164.850006,32.040818,34,51.900002,0,66.400002,68.0,62.5
20160711154500,147.0,158.550003,30.816327,34,51.900002,0,66.5,68.0,62.5
20160711160000,147.0,160.649994,31.224489,34,51.900002,0,66.400002,68.0,62.5
20160711161500,147.0,160.649994,31.224489,34,51.900002,0,66.400002,68.0,62.5
20160711163000,147.0,160.649994,31.224489,34,51.900002,0,66.400002,68.0,62.5
20160711164500,147.0,156.449997,30.408163,34,51.900002,0,66.400002,68.0,62.5
20160711170000,147.0,158.550003,30.816327,34,51.900002,0,66.300003,68.0,62.5
20160711171500,147.0,158.550003,30.816327,34,51.900002,0,65.199997,68.0,62.5
20160711173000,147.0,160.649994,31.224489,34,51.900002,0,65.699997,68.0,62.5
20160711174500,147.0,158.550003,30.816327,34,51.900002,0,66.0,68.0,62.5
20160711180000,147.0,160.649994,31.224489,34,51.900002,0,66.199997,68.0,62.5
20160711181500,147.0,164.850006,32.040818,34,51.900002,0,66.599998,68.0,62.5
20160711183000,147.0,164.850006,32.040818,34,51.900002,0,66.599998,68.0,62.5
20160711184500,147.0,164.850006,32.040818,34,51.900002,0,66.699997,68.0,62.5
20160711190000,147.0,160.649994,31.224489,33,51.900002,0,66.699997,68.0,62.5
20160711191500,147.0,156.449997,30.408163,33,51.900002,0,66.800003,68.0,62.5
20160711193000,147.0,158.550003,30.816327,33,51.900002,0,66.099998,68.0,62.5
20160711194500,147.0,158.550003,30.816327,33,51.900002,0,65.5,68.0,62.5
20160711200000,147.0,156.449997,30.408163,33,51.900002,0,65.199997,68.0,62.5
20160711201500,147.0,152.25,29.591837,33,51.900002,0,65.0,68.0,62.5
20160711203000,147.0,156.449997,30.408163,33,51.900002,0,64.900002,68.0,62.5
20160711204500,147.0,150.149994,29.183672,33,51.099998,0,64.699997,68.0,62.5
20160711210000,147.0,150.149994,29.183672,33,51.099998,0,64.699997,68.0,62.5
20160711211500,147.0,147.0,28.571429,33,51.799999,0,64.699997,68.0,62.5
20160711213000,147.0,142.800003,27.755103,33,51.799999,0,64.599998,68.0,62.5
20160711214500,147.0,147.0,28.571429,33,51.799999,0,64.599998,68.0,62.5
20160711220000,147.0,150.149994,29.183672,33,51.799999,0,64.5,68.0,62.5
20160711221500,147.0,147.0,28.571429,33,51.799999,0,64.5,68.0,62.5
20160711223000,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,62.5
20160711224500,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,62.5
20160711230000,147.0,147.0,28.571429,33,51.799999,0,64.300003,68.0,62.5
20160711231500,147.0,147.0,28.571429,33,51.799999,0,64.300003,68.0,62.5
20160711233000,147.0,147.0,28.571429,33,51.799999,0,64.300003,68.0,62.5
20160711234500,147.0,147.0,28.571429,33,51.799999,0,64.199997,68.0,62.5
20160712000000,147.0,150.149994,29.183672,33,51.799999,0,64.099998,68.0,62.5
20160712001500,147.0,147.0,28.571429,33,51.799999,0,64.099998,68.0,62.5
20160712003000,147.0,150.149994,29.183672,33,51.799999,0,64.0,68.0,62.5
20160712004500,147.0,156.449997,30.408163,33,51.799999,0,64.0,68.0,62.5
20160712010000,147.0,156.449997,30.408163,33,51.799999,0,63.900002,68.0,62.5
20160712011500,147.0,156.449997,30.408163,33,51.799999,0,63.900002,68.0,62.5
20160712013000,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,62.5
20160712014500,147.0,156.449997,30.408163,33,51.799999,0,63.900002,68.0,62.5
20160712020000,147.0,156.449997,30.408163,33,51.799999,0,63.700001,68.0,62.5
20160712021500,147.0,156.449997,30.408163,33,51.799999,0,63.700001,68.0,62.5
20160712023000,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712024500,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712030000,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712031500,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712033000,147.0,156.449997,30.408163,33,51.799999,0,63.700001,68.0,62.5
20160712034500,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712040000,147.0,156.449997,30.408163,33,51.799999,0,63.599998,68.0,62.5
20160712041500,147.0,156.449997,30.408163,33,51.799999,0,63.5,68.0,62.5
20160712043000,147.0,156.449997,30.408163,33,51.799999,0,63.5,68.0,62.5
20160712044500,147.0,158.550003,30.816327,33,51.200001,0,63.5,68.0,62.5
20160712050000,147.0,158.550003,30.816327,33,51.200001,0,63.400002,68.0,62.5
20160712051500,147.0,158.550003,30.816327,33,51.200001,0,63.5,68.0,62.5
20160712053000,147.0,158.550003,30.816327,33,51.200001,0,63.5,68.0,62.5
20160712054500,147.0,156.449997,30.408163,33,51.200001,0,63.400002,68.0,62.5
20160712060000,147.0,156.449997,30.408163,33,51.200001,0,63.400002,68.0,62.5
20160712061500,147.0,158.550003,30.816327,33,51.200001,0,64.0,68.0,62.5
20160712063000,147.0,156.449997,30.408163,33,51.200001,0,64.300003,68.0,62.5
20160712064500,147.0,156.449997,30.408163,33,51.200001,0,64.400002,68.0,62.5
20160712070000,147.0,152.25,29.591837,33,51.200001,0,64.5,68.0,62.5
20160712071500,147.0,152.25,29.591837,33,51.200001,0,64.5,68.0,62.5
20160712073000,147.0,150.149994,29.183672,33,51.200001,0,64.5,68.0,62.5
20160712074500,147.0,150.149994,29.183672,33,51.200001,0,64.5,68.0,62.5
20160712080000,147.0,152.25,29.591837,33,51.799999,0,64.599998,68.0,62.5
20160712081500,147.0,152.25,29.591837,33,51.799999,0,64.5,68.0,62.5
20160712083000,147.0,150.149994,29.183672,33,51.799999,0,64.599998,68.0,62.5
20160712084500,147.0,156.449997,30.408163,33,51.799999,0,64.599998,68.0,62.5
20160712090000,147.0,307.649994,59.795917,46,51.799999,0,66.699997,68.0,62.5
20160712091500,147.0,160.649994,31.224489,34,51.799999,0,64.900002,68.0,62.5
20160712093000,147.0,160.649994,31.224489,34,51.799999,0,64.900002,68.0,62.5
20160712094500,147.0,160.649994,31.224489,34,51.799999,0,64.699997,68.0,62.5
20160712100000,147.0,158.550003,30.816327,34,51.799999,0,64.900002,68.0,62.5
20160712101500,147.0,160.649994,31.224489,34,51.799999,0,65.0,68.0,62.5
20160712103000,147.0,152.25,29.591837,34,51.799999,0,65.199997,68.0,62.5
20160712104500,147.0,152.25,29.591837,34,51.799999,0,65.199997,68.0,62.5
20160712110000,147.0,152.25,29.591837,34,52.599998,0,65.5,68.0,62.5
20160712111500,147.0,152.25,29.591837,34,52.599998,0,65.5,68.0,62.5
20160712113000,147.0,156.449997,30.408163,34,52.599998,0,65.400002,68.0,62.5
20160712114500,147.0,156.449997,30.408163,34,52.599998,0,65.5,68.0,62.5
20160712120000,147.0,152.25,29.591837,34,52.599998,0,65.400002,68.0,62.5
20160712121500,147.0,158.550003,30.816327,35,52.599998,0,65.400002,68.0,62.5
20160712123000,147.0,158.550003,30.816327,35,52.599998,0,65.699997,68.0,62.5
20160712124500,147.0,160.649994,31.224489,35,52.599998,0,65.699997,68.0,62.5
20160712130000,147.0,164.850006,32.040818,34,52.599998,0,65.5,68.0,62.5
20160712131500,147.0,158.550003,30.816327,33,51.900002,0,65.800003,68.0,62.5
20160712133000,147.0,158.550003,30.816327,33,51.900002,0,65.900002,68.0,62.5
20160712134500,147.0,160.649994,31.224489,33,51.900002,0,65.699997,68.0,62.5
20160712140000,147.0,158.550003,30.816327,33,51.900002,0,65.800003,68.0,62.5
20160712141500,147.0,160.649994,31.224489,33,51.900002,0,66.099998,68.0,62.5
20160712143000,147.0,158.550003,30.816327,33,51.900002,0,66.099998,68.0,62.5
20160712144500,147.0,160.649994,31.224489,33,52.599998,0,66.300003,68.0,62.5
20160712150000,147.0,160.649994,31.224489,33,52.599998,0,66.199997,68.0,62.5
20160712151500,147.0,164.850006,32.040818,33,52.599998,0,66.400002,68.0,62.5
20160712153000,147.0,164.850006,32.040818,33,52.599998,0,66.400002,68.0,62.5
20160712154500,147.0,166.949997,32.448979,33,52.599998,0,66.599998,68.0,62.5
20160712160000,147.0,166.949997,32.448979,34,51.900002,0,66.599998,68.0,62.5
20160712161500,147.0,166.949997,32.448979,33,51.900002,0,66.699997,68.0,62.5
20160712163000,147.0,160.649994,31.224489,33,51.900002,0,66.699997,68.0,62.5
20160712164500,147.0,160.649994,31.224489,33,51.900002,0,66.699997,68.0,62.5
20160712170000,147.0,156.449997,30.408163,33,51.900002,0,66.599998,68.0,62.5
20160712171500,147.0,164.850006,32.040818,33,51.900002,0,65.099998,68.0,62.5
20160712173000,147.0,164.850006,32.040818,33,51.900002,0,65.0,68.0,62.5
20160712174500,147.0,160.649994,31.224489,33,51.900002,0,64.900002,68.0,62.5
20160712180000,147.0,160.649994,31.224489,33,51.900002,0,64.900002,68.0,62.5
20160712181500,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,62.5
20160712183000,147.0,158.550003,30.816327,33,51.900002,0,64.900002,68.0,62.5
20160712184500,147.0,158.550003,30.816327,33,51.900002,0,64.900002,68.0,62.5
20160712190000,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,62.5
20160712191500,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,62.5
20160712193000,147.0,160.649994,31.224489,33,51.900002,0,64.900002,68.0,62.5
20160712194500,147.0,158.550003,30.816327,33,51.900002,0,64.900002,68.0,62.5
20160712200000,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,62.5
20160712201500,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,62.5
20160712203000,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,62.5
20160712204500,147.0,160.649994,31.224489,33,51.900002,0,64.800003,68.0,62.5
20160712210000,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,62.5
20160712211500,147.0,158.550003,30.816327,33,51.900002,0,64.699997,68.0,62.5
20160712213000,147.0,160.649994,31.224489,33,51.900002,0,64.599998,68.0,62.5
20160712214500,147.0,158.550003,30.816327,33,51.900002,0,64.599998,68.0,62.5
20160712220000,147.0,158.550003,30.816327,33,51.900002,0,64.599998,68.0,62.5
20160712221500,147.0,158.550003,30.816327,33,51.900002,0,64.599998,68.0,62.5
20160712223000,147.0,160.649994,31.224489,33,51.900002,0,64.599998,68.0,62.5
20160712224500,147.0,160.649994,31.224489,33,51.900002,0,64.5,68.0,62.5
20160712230000,147.0,158.550003,30.816327,33,51.900002,0,64.5,68.0,62.5
20160712231500,147.0,158.550003,30.816327,33,51.900002,0,64.400002,68.0,62.5
20160712233000,147.0,158.550003,30.816327,33,51.900002,0,64.400002,68.0,62.5
20160712234500,147.0,158.550003,30.816327,33,51.900002,0,64.400002,68.0,62.5
20160713000000,147.0,158.550003,30.816327,33,51.900002,0,64.400002,68.0,62.5
20160713001500,147.0,158.550003,30.816327,33,51.900002,0,64.300003,68.0,62.5
20160713003000,147.0,158.550003,30.816327,33,51.900002,0,64.300003,68.0,62.5
20160713004500,147.0,158.550003,30.816327,33,51.900002,0,64.300003,68.0,62.5
20160713010000,147.0,158.550003,30.816327,33,51.900002,0,64.199997,68.0,62.5
20160713011500,147.0,152.25,29.591837,33,51.900002,0,64.199997,68.0,62.5
20160713013000,147.0,150.149994,29.183672,33,51.900002,0,64.300003,68.0,62.5
20160713014500,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713020000,147.0,147.0,28.571429,33,51.900002,0,64.199997,68.0,62.5
20160713021500,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713023000,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713024500,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713030000,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713031500,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713033000,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713034500,147.0,150.149994,29.183672,33,51.900002,0,64.099998,68.0,62.5
20160713040000,147.0,150.149994,29.183672,33,51.900002,0,64.199997,68.0,62.5
20160713041500,147.0,150.149994,29.183672,33,51.900002,0,64.099998,68.0,62.5
20160713043000,147.0,150.149994,29.183672,33,51.900002,0,64.099998,68.0,62.5
20160713044500,147.0,152.25,29.591837,33,51.900002,0,64.099998,68.0,62.5
20160713050000,147.0,150.149994,29.183672,33,51.900002,0,64.099998,68.0,62.5
20160713051500,147.0,150.149994,29.183672,33,51.900002,0,64.0,68.0,62.5
20160713053000,147.0,150.149994,29.183672,33,51.900002,0,64.0,68.0,62.5
20160713054500,147.0,150.149994,29.183672,33,51.299999,0,64.0,68.0,62.5
20160713060000,147.0,150.149994,29.183672,33,51.299999,0,64.5,68.0,62.5
20160713061500,147.0,150.149994,29.183672,33,51.299999,0,65.0,68.0,62.5
20160713063000,147.0,150.149994,29.183672,33,51.299999,0,65.0,68.0,62.5
20160713064500,147.0,150.149994,29.183672,33,51.299999,0,65.0,68.0,62.5
20160713070000,147.0,150.149994,29.183672,33,51.299999,0,65.099998,68.0,62.5
20160713071500,147.0,150.149994,29.183672,33,51.299999,0,65.099998,68.0,62.5
20160713073000,147.0,150.149994,29.183672,33,51.299999,0,65.199997,68.0,62.5
20160713074500,147.0,150.149994,29.183672,33,51.299999,0,65.199997,68.0,62.5
20160713080000,147.0,147.0,28.571429,33,52.0,0,65.300003,68.0,62.5
20160713081500,147.0,150.149994,29.183672,33,52.0,0,65.300003,68.0,62.5
20160713083000,147.0,147.0,28.571429,33,52.0,0,65.300003,68.0,62.5
20160713084500,147.0,156.449997,30.408163,33,52.0,0,65.400002,68.0,62.5
20160713090000,147.0,225.75,43.877551,39,52.0,0,66.599998,68.0,62.5
20160713091500,147.0,340.200012,66.122451,48,52.0,0,67.800003,68.0,62.5
20160713093000,147.0,164.850006,32.040818,34,52.0,0,66.5,68.0,62.5
20160713094500,147.0,160.649994,31.224489,34,52.0,0,66.199997,68.0,62.5
20160713100000,147.0,160.649994,31.224489,34,52.0,0,66.199997,68.0,62.5
20160713101500,147.0,179.550003,34.89796,35,52.0,0,66.0,68.0,62.5
20160713103000,147.0,158.550003,30.816327,34,52.0,0,65.900002,68.0,62.5
20160713104500,147.0,160.649994,31.224489,34,52.599998,0,66.099998,68.0,62.5
20160713110000,147.0,158.550003,30.816327,34,52.0,0,66.0,68.0,62.5
20160713111500,147.0,264.600006,51.428573,40,52.0,0,65.599998,68.0,62.5
20160713113000,147.0,158.550003,30.816327,33,52.0,0,65.599998,68.0,62.5
20160713114500,147.0,158.550003,30.816327,33,52.0,0,65.800003,68.0,62.5
20160713120000,147.0,158.550003,30.816327,33,52.0,0,65.5,68.0,62.5
20160713121500,147.0,158.550003,30.816327,33,52.0,0,65.900002,68.0,62.5
20160713123000,147.0,160.649994,31.224489,33,52.0,0,65.900002,68.0,62.5
20160713124500,147.0,160.649994,31.224489,33,52.0,0,66.0,68.0,62.5
20160713130000,147.0,164.850006,32.040818,33,52.0,0,66.0,68.0,62.5
20160713131500,147.0,160.649994,31.224489,33,52.0,0,66.199997,68.0,62.5
20160713133000,147.0,158.550003,30.816327,33,52.0,0,66.199997,68.0,62.5
20160713134500,147.0,160.649994,31.224489,33,52.0,0,66.300003,68.0,62.5
20160713140000,147.0,164.850006,32.040818,34,52.0,0,66.400002,68.0,62.5
20160713141500,147.0,164.850006,32.040818,34,52.0,0,66.400002,68.0,62.5
20160713143000,147.0,164.850006,32.040818,34,52.0,0,66.5,68.0,62.5
20160713144500,147.0,166.949997,32.448979,34,52.0,0,66.5,68.0,62.5
20160713150000,147.0,164.850006,32.040818,34,52.0,0,66.599998,68.0,62.5
20160713151500,147.0,164.850006,32.040818,33,52.0,0,66.599998,68.0,62.5
20160713153000,147.0,164.850006,32.040818,33,52.0,0,66.699997,68.0,62.5
20160713154500,147.0,164.850006,32.040818,33,52.0,0,66.699997,68.0,62.5
20160713160000,147.0,164.850006,32.040818,33,52.0,0,66.699997,68.0,62.5
20160713161500,147.0,166.949997,32.448979,33,52.0,0,66.800003,68.0,62.5
20160713163000,147.0,166.949997,32.448979,33,52.0,0,66.900002,68.0,62.5
20160713164500,147.0,166.949997,32.448979,33,52.0,0,66.800003,68.0,62.5
20160713170000,147.0,164.850006,32.040818,33,52.0,0,67.0,68.0,62.5
20160713171500,147.0,164.850006,32.040818,33,52.0,0,66.5,68.0,62.5
20160713173000,147.0,164.850006,32.040818,33,52.0,0,66.599998,68.0,59.099998
20160713174500,147.0,160.649994,31.224489,33,52.0,0,66.599998,68.0,55.5
20160713180000,147.0,160.649994,31.224489,33,52.0,0,66.0,68.0,55.900002
20160713181500,147.0,160.649994,31.224489,33,52.0,0,65.5,68.0,55.900002
20160713183000,147.0,158.550003,30.816327,33,52.0,0,65.5,68.0,55.799999
20160713184500,147.0,160.649994,31.224489,33,52.0,0,65.300003,68.0,55.700001
20160713190000,147.0,158.550003,30.816327,33,52.0,0,65.199997,68.0,55.700001
20160713191500,147.0,156.449997,30.408163,33,51.400002,0,65.099998,68.0,55.900002
20160713193000,147.0,158.550003,30.816327,33,51.400002,0,65.099998,68.0,55.799999
20160713194500,147.0,158.550003,30.816327,33,51.400002,0,65.099998,68.0,55.799999
20160713200000,147.0,156.449997,30.408163,33,51.400002,0,64.900002,68.0,55.799999
20160713201500,147.0,158.550003,30.816327,33,51.400002,0,64.900002,68.0,55.700001
20160713203000,147.0,158.550003,30.816327,33,51.400002,0,64.800003,68.0,55.799999
20160713204500,147.0,156.449997,30.408163,33,51.400002,0,64.900002,68.0,55.700001
20160713210000,147.0,158.550003,30.816327,33,51.400002,0,64.800003,68.0,55.599998
20160713211500,147.0,156.449997,30.408163,33,51.400002,0,64.800003,68.0,55.700001
20160713213000,147.0,156.449997,30.408163,33,51.400002,0,64.800003,68.0,55.599998
20160713214500,147.0,156.449997,30.408163,33,51.400002,0,64.800003,68.0,55.700001
20160713220000,147.0,158.550003,30.816327,33,51.400002,0,64.599998,68.0,55.700001
20160713221500,147.0,158.550003,30.816327,33,51.400002,0,64.599998,68.0,55.599998
20160713223000,147.0,158.550003,30.816327,33,51.400002,0,64.699997,68.0,55.700001
20160713224500,147.0,158.550003,30.816327,33,51.400002,0,64.5,68.0,55.799999
20160713230000,147.0,158.550003,30.816327,33,51.400002,0,64.400002,68.0,55.599998
20160713231500,147.0,147.0,28.571429,33,51.400002,0,64.599998,68.0,55.599998
20160713233000,147.0,142.800003,27.755103,33,51.400002,0,64.599998,68.0,55.599998
20160713234500,147.0,147.0,28.571429,33,51.400002,0,64.5,68.0,55.5
20160714000000,147.0,139.649994,27.142856,33,51.400002,0,64.599998,68.0,55.5
20160714001500,147.0,142.800003,27.755103,33,51.400002,0,64.599998,68.0,55.5
20160714003000,147.0,142.800003,27.755103,33,51.400002,0,64.599998,68.0,55.5
20160714004500,147.0,139.649994,27.142856,33,51.400002,0,64.5,68.0,55.5
20160714010000,147.0,142.800003,27.755103,33,51.400002,0,64.5,68.0,55.5
20160714011500,147.0,142.800003,27.755103,33,51.400002,0,64.5,68.0,55.5
20160714013000,147.0,142.800003,27.755103,33,51.400002,0,64.5,68.0,55.5
20160714014500,147.0,142.800003,27.755103,33,51.400002,0,64.5,68.0,55.400002
20160714020000,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.5
20160714021500,147.0,147.0,28.571429,33,51.400002,0,64.400002,68.0,55.400002
20160714023000,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.400002
20160714024500,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.5
20160714030000,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.400002
20160714031500,147.0,147.0,28.571429,33,51.400002,0,64.400002,68.0,55.5
20160714033000,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.5
20160714034500,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.5
20160714040000,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.5
20160714041500,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.299999
20160714043000,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.400002
20160714044500,147.0,142.800003,27.755103,33,51.400002,0,64.400002,68.0,55.400002
20160714050000,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.5
20160714051500,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.400002
20160714053000,147.0,139.649994,27.142856,33,51.400002,0,64.400002,68.0,55.400002
20160714054500,147.0,142.800003,27.755103,33,51.400002,0,64.300003,68.0,55.299999
20160714060000,147.0,139.649994,27.142856,33,51.400002,0,65.0,68.0,55.200001
20160714061500,147.0,142.800003,27.755103,33,51.400002,0,65.099998,68.0,55.200001
20160714063000,147.0,142.800003,27.755103,33,51.400002,0,65.199997,68.0,55.200001
20160714064500,147.0,137.550003,26.734694,33,51.400002,0,65.199997,68.0,55.200001
20160714070000,147.0,133.350006,25.918369,33,51.400002,0,65.300003,68.0,55.200001
20160714071500,147.0,133.350006,25.918369,33,51.400002,0,65.300003,68.0,55.200001
20160714073000,147.0,130.199997,25.306122,33,51.400002,0,65.400002,68.0,55.200001
20160714074500,147.0,130.199997,25.306122,33,52.0,0,65.400002,68.0,55.200001
20160714080000,147.0,142.800003,27.755103,34,52.0,0,65.400002,68.0,55.200001
20160714081500,147.0,147.0,28.571429,35,52.0,0,65.5,68.0,55.200001
20160714083000,147.0,139.649994,27.142856,32,52.0,0,65.599998,68.0,55.200001
20160714084500,147.0,139.649994,27.142856,32,52.0,0,65.599998,68.0,55.200001
20160714090000,147.0,393.75,76.530612,55,51.099998,0,68.300003,68.0,55.200001
20160714091500,147.0,158.550003,30.816327,34,51.099998,0,66.400002,68.0,55.200001
20160714093000,147.0,156.449997,30.408163,34,51.799999,0,66.099998,68.0,55.200001
20160714094500,147.0,179.550003,34.89796,36,51.799999,0,66.0,68.0,55.200001
20160714100000,147.0,160.649994,31.224489,34,51.799999,0,65.900002,68.0,55.200001
20160714101500,147.0,160.649994,31.224489,34,51.799999,0,65.900002,68.0,55.200001
20160714103000,147.0,158.550003,30.816327,34,52.400002,0,65.900002,68.0,55.200001
20160714104500,147.0,158.550003,30.816327,34,52.400002,0,65.900002,68.0,55.200001
20160714110000,147.0,158.550003,30.816327,34,52.400002,0,65.900002,68.0,55.200001
20160714111500,147.0,158.550003,30.816327,36,52.400002,0,65.199997,68.0,55.200001
20160714113000,147.0,158.550003,30.816327,36,52.400002,0,65.800003,68.0,55.200001
20160714114500,147.0,160.649994,31.224489,36,52.400002,0,65.599998,68.0,55.200001
20160714120000,147.0,158.550003,30.816327,36,52.400002,0,65.900002,68.0,55.200001
20160714121500,147.0,160.649994,31.224489,36,52.400002,0,65.900002,68.0,55.200001
20160714123000,147.0,158.550003,30.816327,36,52.400002,0,65.599998,68.0,55.200001
20160714124500,147.0,160.649994,31.224489,36,51.799999,0,65.699997,68.0,55.200001
20160714130000,147.0,160.649994,31.224489,36,51.799999,0,66.0,68.0,55.200001
20160714131500,147.0,166.949997,32.448979,36,51.799999,0,66.0,68.0,55.200001
20160714133000,147.0,160.649994,31.224489,35,51.799999,0,65.800003,68.0,55.200001
20160714134500,147.0,160.649994,31.224489,35,51.799999,0,65.900002,68.0,55.200001
20160714140000,147.0,164.850006,32.040818,34,51.799999,0,66.099998,68.0,55.200001
20160714141500,147.0,158.550003,30.816327,34,51.799999,0,66.099998,68.0,55.200001
20160714143000,147.0,164.850006,32.040818,34,51.799999,0,66.0,68.0,55.200001
20160714144500,147.0,164.850006,32.040818,34,51.799999,0,66.099998,68.0,55.200001
20160714150000,147.0,160.649994,31.224489,34,51.799999,0,66.099998,68.0,55.200001
20160714151500,147.0,160.649994,31.224489,34,51.799999,0,65.900002,68.0,55.200001
20160714153000,147.0,164.850006,32.040818,34,51.799999,0,66.099998,68.0,55.200001
20160714154500,147.0,164.850006,32.040818,34,51.799999,0,66.099998,68.0,55.200001
20160714160000,147.0,164.850006,32.040818,34,51.799999,0,66.099998,68.0,55.200001
20160714161500,147.0,172.199997,33.469387,36,51.799999,0,65.5,68.0,55.200001
20160714163000,147.0,160.649994,31.224489,34,51.799999,0,66.099998,68.0,55.200001
20160714164500,147.0,160.649994,31.224489,34,51.799999,0,66.099998,68.0,55.200001
20160714170000,147.0,160.649994,31.224489,33,51.799999,0,64.900002,68.0,55.200001
20160714171500,147.0,158.550003,30.816327,33,51.799999,0,64.699997,68.0,55.200001
20160714173000,147.0,158.550003,30.816327,33,51.799999,0,64.599998,68.0,55.200001
20160714174500,147.0,158.550003,30.816327,33,51.799999,0,64.5,68.0,55.200001
20160714180000,147.0,158.550003,30.816327,33,51.799999,0,64.400002,68.0,55.200001
20160714181500,147.0,158.550003,30.816327,33,51.799999,0,64.400002,68.0,55.200001
20160714183000,147.0,158.550003,30.816327,33,51.799999,0,64.400002,68.0,55.200001
20160714184500,147.0,156.449997,30.408163,33,51.799999,0,64.300003,68.0,55.200001
20160714190000,147.0,156.449997,30.408163,33,51.799999,0,64.400002,68.0,55.200001
20160714191500,147.0,156.449997,30.408163,33,51.799999,0,64.400002,68.0,55.200001
20160714193000,147.0,156.449997,30.408163,33,51.799999,0,64.300003,68.0,55.200001
20160714194500,147.0,156.449997,30.408163,33,51.799999,0,64.199997,68.0,55.200001
20160714200000,147.0,156.449997,30.408163,33,51.799999,0,64.099998,68.0,55.200001
20160714201500,147.0,156.449997,30.408163,33,51.799999,0,64.099998,68.0,55.200001
20160714203000,147.0,158.550003,30.816327,33,51.799999,0,64.0,68.0,55.200001
20160714204500,147.0,158.550003,30.816327,33,51.799999,0,64.0,68.0,55.200001
20160714210000,147.0,158.550003,30.816327,33,51.099998,0,64.0,68.0,55.200001
20160714211500,147.0,156.449997,30.408163,33,51.099998,0,63.900002,68.0,55.200001
20160714213000,147.0,160.649994,31.224489,33,51.099998,0,63.900002,68.0,55.200001
20160714214500,147.0,158.550003,30.816327,33,51.099998,0,63.900002,68.0,55.200001
20160714220000,147.0,158.550003,30.816327,33,51.099998,0,63.900002,68.0,55.200001
20160714221500,147.0,156.449997,30.408163,33,51.099998,0,63.700001,68.0,55.200001
20160714223000,147.0,158.550003,30.816327,33,51.099998,0,63.700001,68.0,55.200001
20160714224500,147.0,158.550003,30.816327,33,51.099998,0,63.700001,68.0,55.200001
20160714230000,147.0,158.550003,30.816327,33,51.099998,0,63.599998,68.0,55.200001
20160714231500,147.0,158.550003,30.816327,33,51.099998,0,63.599998,68.0,55.200001
20160714233000,147.0,158.550003,30.816327,33,51.099998,0,63.599998,68.0,55.200001
20160714234500,147.0,158.550003,30.816327,33,51.099998,0,63.5,68.0,55.200001
20160715000000,147.0,158.550003,30.816327,33,51.099998,0,63.599998,68.0,55.200001
20160715001500,147.0,158.550003,30.816327,33,51.099998,0,63.5,68.0,55.200001
20160715003000,147.0,158.550003,30.816327,33,51.099998,0,63.5,68.0,55.200001
20160715004500,147.0,160.649994,31.224489,33,51.099998,0,63.5,68.0,55.200001
20160715010000,147.0,160.649994,31.224489,33,51.099998,0,63.5,68.0,55.200001
20160715011500,147.0,158.550003,30.816327,33,51.099998,0,63.400002,68.0,55.200001
20160715013000,147.0,158.550003,30.816327,33,51.099998,0,63.400002,68.0,55.200001
20160715014500,147.0,160.649994,31.224489,33,51.099998,0,63.400002,68.0,55.200001
20160715020000,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715021500,147.0,160.649994,31.224489,33,51.099998,0,63.400002,68.0,55.200001
20160715023000,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715024500,147.0,160.649994,31.224489,33,51.099998,0,63.400002,68.0,55.200001
20160715030000,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715031500,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715033000,147.0,158.550003,30.816327,33,51.099998,0,63.400002,68.0,55.200001
20160715034500,147.0,158.550003,30.816327,33,51.099998,0,63.299999,68.0,55.200001
20160715040000,147.0,158.550003,30.816327,33,51.099998,0,63.299999,68.0,55.200001
20160715041500,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715043000,147.0,158.550003,30.816327,33,51.099998,0,63.299999,68.0,55.200001
20160715044500,147.0,158.550003,30.816327,33,51.099998,0,63.200001,68.0,55.200001
20160715050000,147.0,160.649994,31.224489,33,51.099998,0,63.299999,68.0,55.200001
20160715051500,147.0,160.649994,31.224489,33,51.099998,0,63.200001,68.0,55.200001
20160715053000,147.0,160.649994,31.224489,33,51.099998,0,63.200001,68.0,55.200001
20160715054500,147.0,160.649994,31.224489,33,51.099998,0,64.0,68.0,55.200001
20160715060000,147.0,160.649994,31.224489,33,51.099998,0,64.300003,68.0,55.200001
20160715061500,147.0,158.550003,30.816327,33,51.099998,0,64.400002,68.0,55.200001
20160715063000,147.0,158.550003,30.816327,33,51.099998,0,64.5,68.0,55.200001
20160715064500,147.0,158.550003,30.816327,33,51.099998,0,64.599998,68.0,55.200001
20160715070000,147.0,156.449997,30.408163,33,51.099998,0,64.599998,68.0,55.200001
20160715071500,147.0,152.25,29.591837,33,51.099998,0,64.599998,68.0,55.200001
20160715073000,147.0,152.25,29.591837,33,51.099998,0,64.599998,68.0,55.200001
20160715074500,147.0,152.25,29.591837,33,51.799999,0,64.599998,68.0,55.200001
20160715080000,147.0,152.25,29.591837,33,51.799999,0,64.599998,68.0,55.200001
20160715081500,147.0,150.149994,29.183672,33,51.799999,0,64.800003,68.0,55.200001
20160715083000,147.0,156.449997,30.408163,33,51.799999,0,64.099998,68.0,55.200001
20160715084500,147.0,158.550003,30.816327,33,51.799999,0,64.0,68.0,55.200001
20160715090000,147.0,160.649994,31.224489,33,75.800003,100,70.800003,73.5,70.5
20160715091500,147.0,156.449997,30.408163,33,72.300003,100,67.599998,73.5,70.5
20160715093000,147.0,156.449997,30.408163,33,76.400002,100,66.800003,73.5,70.5
20160715094500,147.0,158.550003,30.816327,33,79.099998,100,66.5,73.5,70.5
20160715100000,147.0,158.550003,30.816327,33,79.099998,100,66.400002,73.5,70.5
20160715101500,147.0,156.449997,30.408163,33,77.599998,100,66.5,73.5,70.5
20160715103000,147.0,156.449997,30.408163,33,77.599998,100,66.599998,73.5,70.5
20160715104500,147.0,158.550003,30.816327,33,77.599998,100,66.699997,73.5,70.5
20160715110000,147.0,160.649994,31.224489,33,73.5,100,66.800003,73.5,70.5
20160715111500,147.0,158.550003,30.816327,33,80.599998,100,66.900002,73.5,70.5
20160715113000,147.0,164.850006,32.040818,33,77.800003,100,67.099998,73.5,70.5
20160715114500,147.0,166.949997,32.448979,33,76.400002,100,67.300003,73.5,70.5
20160715120000,147.0,166.949997,32.448979,33,78.699997,100,67.400002,73.5,70.5
20160715121500,147.0,166.949997,32.448979,33,78.699997,100,67.5,73.5,70.5
20160715123000,147.0,164.850006,32.040818,33,76.400002,100,67.5,73.5,70.5
20160715124500,147.0,164.850006,32.040818,33,78.699997,100,67.5,73.5,70.5
20160715130000,147.0,164.850006,32.040818,33,78.699997,100,67.599998,73.5,70.5
20160715131500,147.0,160.649994,31.224489,33,76.400002,100,67.599998,73.5,70.5
20160715133000,147.0,160.649994,31.224489,33,79.800003,100,67.599998,73.5,70.5
20160715134500,147.0,158.550003,30.816327,33,78.300003,100,67.699997,73.5,70.5
20160715140000,147.0,160.649994,31.224489,33,76.400002,100,67.900002,73.5,70.5
20160715141500,147.0,160.649994,31.224489,33,77.199997,100,68.0,73.5,70.5
20160715143000,147.0,160.649994,31.224489,33,79.599998,100,68.099998,73.5,70.5
20160715144500,147.0,160.649994,31.224489,33,78.300003,100,68.099998,73.400002,70.400002
20160715150000,147.0,160.649994,31.224489,33,76.800003,100,68.199997,73.400002,70.400002
20160715151500,147.0,160.649994,31.224489,33,76.800003,100,68.199997,73.300003,70.300003
20160715153000,147.0,160.649994,31.224489,33,79.199997,100,68.199997,73.300003,70.300003
20160715154500,147.0,160.649994,31.224489,33,77.800003,100,68.300003,73.199997,70.199997
20160715160000,147.0,160.649994,31.224489,33,76.699997,100,68.300003,73.300003,70.300003
20160715161500,147.0,160.649994,31.224489,33,79.599998,100,68.400002,73.199997,70.199997
20160715163000,147.0,158.550003,30.816327,33,78.699997,100,68.400002,73.199997,70.199997
20160715164500,147.0,158.550003,30.816327,33,77.800003,100,68.5,73.199997,70.199997
20160715170000,147.0,160.649994,31.224489,33,76.300003,100,68.5,73.199997,70.199997
20160715171500,147.0,160.649994,31.224489,33,78.699997,100,68.5,73.199997,70.199997
20160715173000,147.0,158.550003,30.816327,33,79.5,100,69.5,73.5,70.5
20160715174500,147.0,160.649994,31.224489,33,77.300003,100,70.400002,73.5,70.5
20160715180000,147.0,160.649994,31.224489,33,75.900002,100,70.599998,73.5,70.5
20160715181500,147.0,158.550003,30.816327,33,79.099998,100,70.599998,73.5,70.5
20160715183000,147.0,158.550003,30.816327,33,79.099998,100,70.5,73.5,70.5
20160715184500,147.0,160.649994,31.224489,33,77.300003,100,70.699997,73.5,70.5
20160715190000,147.0,158.550003,30.816327,33,76.400002,100,70.5,73.5,70.5
20160715191500,147.0,158.550003,30.816327,33,79.599998,100,70.699997,73.5,70.5
20160715193000,147.0,158.550003,30.816327,33,78.800003,100,70.5,73.5,70.5
20160715194500,147.0,158.550003,30.816327,33,76.800003,100,70.599998,73.5,70.5
20160715200000,147.0,158.550003,30.816327,33,75.900002,100,70.599998,73.5,70.5
20160715201500,147.0,160.649994,31.224489,33,79.599998,100,70.599998,73.5,70.5
20160715203000,147.0,160.649994,31.224489,33,77.300003,100,70.5,73.5,70.5
20160715204500,147.0,158.550003,30.816327,33,77.300003,100,70.5,73.5,70.5
20160715210000,147.0,160.649994,31.224489,33,77.300003,100,70.400002,73.5,70.5
20160715211500,147.0,160.649994,31.224489,33,76.400002,100,70.599998,73.5,70.5
20160715213000,147.0,160.649994,31.224489,33,76.400002,100,70.5,73.5,70.5
20160715214500,147.0,158.550003,30.816327,33,79.099998,100,70.5,73.5,70.5
20160715220000,147.0,158.550003,30.816327,33,79.099998,100,70.400002,73.5,70.5
20160715221500,147.0,158.550003,30.816327,33,77.300003,100,70.400002,73.5,70.5
20160715223000,147.0,158.550003,30.816327,33,75.900002,100,70.5,73.5,70.5
20160715224500,147.0,158.550003,30.816327,33,79.099998,100,70.300003,73.5,70.5
20160715230000,147.0,158.550003,30.816327,33,78.300003,100,70.300003,73.5,70.5
20160715231500,147.0,158.550003,30.816327,33,76.699997,100,70.300003,73.5,70.5
20160715233000,147.0,160.649994,31.224489,33,75.900002,100,70.300003,73.5,70.5
20160715234500,147.0,158.550003,30.816327,33,78.400002,100,70.300003,73.5,70.5
20160716000000,147.0,158.550003,30.816327,33,78.400002,100,70.400002,73.5,70.5
20160716001500,147.0,158.550003,30.816327,33,77.300003,100,70.400002,73.5,70.5
20160716003000,147.0,158.550003,30.816327,33,75.400002,100,70.300003,73.5,70.5
20160716004500,147.0,158.550003,30.816327,33,79.599998,100,70.400002,73.5,70.5
20160716010000,147.0,158.550003,30.816327,33,77.300003,100,70.300003,73.5,70.5
20160716011500,147.0,152.25,29.591837,33,81.099998,100,70.199997,73.5,70.5
20160716013000,147.0,152.25,29.591837,33,77.300003,100,70.099998,73.5,70.5
20160716014500,147.0,152.25,29.591837,33,78.300003,100,70.099998,73.5,70.5
20160716020000,147.0,152.25,29.591837,33,76.800003,100,70.199997,73.5,70.5
20160716021500,147.0,156.449997,30.408163,33,77.900002,100,70.099998,73.5,70.5
20160716023000,147.0,152.25,29.591837,33,80.099998,100,70.199997,73.5,70.5
20160716024500,147.0,156.449997,30.408163,33,77.300003,100,70.099998,73.5,70.5
20160716030000,147.0,152.25,29.591837,33,76.5,100,70.099998,73.5,70.5
20160716031500,147.0,156.449997,30.408163,33,79.599998,100,70.199997,73.5,70.5
20160716033000,147.0,152.25,29.591837,33,76.400002,100,70.099998,73.5,70.5
20160716034500,147.0,156.449997,30.408163,33,77.199997,100,70.300003,73.5,70.5
20160716040000,147.0,152.25,29.591837,33,79.199997,100,70.099998,73.5,70.5
20160716041500,147.0,152.25,29.591837,33,76.699997,100,70.199997,73.5,70.5
20160716043000,147.0,156.449997,30.408163,33,77.699997,100,70.199997,73.5,70.5
20160716044500,147.0,156.449997,30.408163,33,77.699997,100,70.199997,73.5,70.5
20160716050000,147.0,156.449997,30.408163,33,76.400002,100,70.199997,73.5,70.5
20160716051500,147.0,156.449997,30.408163,33,79.199997,100,70.199997,73.5,70.5
20160716053000,147.0,156.449997,30.408163,33,78.099998,100,70.199997,73.5,70.5
20160716054500,147.0,152.25,29.591837,33,80.099998,100,70.199997,73.5,70.5
20160716060000,147.0,152.25,29.591837,33,78.300003,100,70.099998,73.5,70.5
20160716061500,147.0,152.25,29.591837,33,79.099998,100,70.199997,73.5,70.5
20160716063000,147.0,152.25,29.591837,33,80.099998,100,70.099998,73.5,70.5
20160716064500,147.0,156.449997,30.408163,33,78.699997,100,70.300003,73.5,70.5
20160716070000,147.0,156.449997,30.408163,33,78.699997,100,70.300003,73.5,70.5
20160716071500,147.0,156.449997,30.408163,33,80.099998,100,70.199997,73.5,70.5
20160716073000,147.0,156.449997,30.408163,33,78.300003,100,70.199997,73.5,70.5
20160716074500,147.0,156.449997,30.408163,33,79.599998,100,70.300003,73.5,70.5
20160716080000,147.0,156.449997,30.408163,33,79.599998,100,69.099998,73.300003,70.300003
20160716081500,147.0,156.449997,30.408163,33,78.199997,100,68.800003,73.199997,70.199997
20160716083000,147.0,156.449997,30.408163,33,79.099998,100,68.800003,73.199997,70.199997
20160716084500,147.0,156.449997,30.408163,33,79.099998,100,68.800003,73.199997,70.199997
20160716090000,147.0,158.550003,30.816327,33,80.099998,100,68.699997,73.199997,70.199997
20160716091500,147.0,158.550003,30.816327,33,76.800003,100,68.800003,73.199997,70.199997
20160716093000,147.0,158.550003,30.816327,33,78.699997,100,68.800003,73.199997,70.199997
20160716094500,147.0,160.649994,31.224489,33,78.699997,100,68.900002,73.199997,70.199997
20160716100000,147.0,160.649994,31.224489,33,78.699997,100,69.0,73.199997,70.199997
20160716101500,147.0,160.649994,31.224489,33,78.699997,100,68.900002,73.199997,70.199997
20160716103000,147.0,160.649994,31.224489,33,73.5,100,68.800003,73.199997,70.199997
20160716104500,147.0,158.550003,30.816327,33,75.900002,100,68.900002,73.199997,70.199997
20160716110000,147.0,158.550003,30.816327,33,75.099998,100,68.900002,73.199997,70.199997
20160716111500,147.0,158.550003,30.816327,33,77.300003,100,68.900002,73.199997,70.199997
20160716113000,147.0,160.649994,31.224489,33,79.599998,100,68.800003,73.199997,70.199997
20160716114500,147.0,156.449997,30.408163,33,79.599998,100,68.900002,73.199997,70.199997
20160716120000,147.0,158.550003,30.816327,33,78.699997,100,68.900002,73.199997,70.199997
20160716121500,147.0,158.550003,30.816327,33,78.699997,100,69.0,73.199997,70.199997
20160716123000,147.0,166.949997,32.448979,33,79.599998,100,69.0,73.199997,70.199997
20160716124500,147.0,160.649994,31.224489,33,77.800003,100,69.0,73.199997,70.199997
20160716130000,147.0,160.649994,31.224489,33,77.800003,100,69.099998,73.199997,70.199997
20160716131500,147.0,166.949997,32.448979,32,77.800003,100,69.099998,73.199997,70.199997
20160716133000,147.0,160.649994,31.224489,25,77.800003,100,69.099998,73.199997,70.199997
20160716134500,147.0,164.850006,32.040818,25,78.900002,100,69.099998,73.199997,70.199997
20160716140000,147.0,160.649994,31.224489,25,80.599998,100,69.099998,73.199997,70.199997
20160716141500,147.0,158.550003,30.816327,25,80.599998,100,69.099998,73.199997,70.199997
20160716143000,147.0,156.449997,30.408163,25,80.599998,100,69.699997,73.199997,70.199997
20160716144500,147.0,158.550003,30.816327,25,76.800003,100,70.0,73.199997,70.199997
20160716150000,147.0,158.550003,30.816327,25,80.099998,100,70.099998,73.199997,70.199997
20160716151500,147.0,156.449997,30.408163,25,80.099998,100,70.199997,73.199997,70.199997
20160716153000,147.0,158.550003,30.816327,25,80.099998,100,70.199997,73.199997,70.199997
20160716154500,147.0,156.449997,30.408163,25,80.099998,100,70.300003,73.199997,70.199997
20160716160000,147.0,158.550003,30.816327,25,80.099998,100,70.300003,73.199997,70.199997
20160716161500,147.0,156.449997,30.408163,25,81.099998,100,70.400002,73.199997,70.199997
20160716163000,147.0,156.449997,30.408163,25,79.699997,100,70.400002,73.199997,70.199997
20160716164500,147.0,156.449997,30.408163,25,70.199997,100,70.400002,73.199997,70.199997
20160716170000,147.0,156.449997,30.408163,25,53.900002,100,69.099998,73.199997,70.199997
20160716171500,147.0,152.25,29.591837,25,78.199997,100,69.599998,73.199997,70.199997
20160716173000,147.0,156.449997,30.408163,25,78.199997,100,70.0,73.199997,70.199997
20160716174500,147.0,156.449997,30.408163,25,78.199997,100,70.0,73.199997,70.199997
20160716180000,147.0,152.25,29.591837,25,78.199997,100,70.199997,73.199997,70.199997
20160716181500,147.0,152.25,29.591837,25,77.300003,100,70.199997,73.199997,70.199997
20160716183000,147.0,152.25,29.591837,25,77.300003,100,70.199997,73.199997,70.199997
20160716184500,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160716190000,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160716191500,147.0,156.449997,30.408163,25,77.300003,100,70.400002,73.199997,70.199997
20160716193000,147.0,152.25,29.591837,25,66.400002,0,70.400002,73.199997,70.199997
20160716194500,147.0,152.25,29.591837,25,59.200001,100,68.900002,73.199997,70.199997
20160716200000,147.0,156.449997,30.408163,25,77.300003,100,69.699997,73.199997,70.199997
20160716201500,147.0,152.25,29.591837,25,77.300003,100,70.0,73.199997,70.199997
20160716203000,147.0,152.25,29.591837,25,77.300003,100,70.099998,73.199997,70.199997
20160716204500,147.0,152.25,29.591837,25,78.199997,100,70.199997,73.199997,70.199997
20160716210000,147.0,152.25,29.591837,25,78.199997,100,70.199997,73.199997,70.199997
20160716211500,147.0,152.25,29.591837,25,78.199997,100,70.199997,73.199997,70.199997
20160716213000,147.0,152.25,29.591837,25,77.300003,100,70.199997,73.199997,70.199997
20160716214500,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160716220000,147.0,152.25,29.591837,25,78.5,100,70.300003,73.199997,70.199997
20160716221500,147.0,152.25,29.591837,25,78.5,100,70.300003,73.199997,70.199997
20160716223000,147.0,152.25,29.591837,25,76.800003,100,70.300003,73.199997,70.199997
20160716224500,147.0,152.25,29.591837,25,77.900002,100,70.300003,73.199997,70.199997
20160716230000,147.0,152.25,29.591837,25,78.699997,100,70.300003,73.199997,70.199997
20160716231500,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160716233000,147.0,152.25,29.591837,25,76.800003,100,70.300003,73.199997,70.199997
20160716234500,147.0,152.25,29.591837,25,78.699997,100,70.300003,73.199997,70.199997
20160717000000,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160717001500,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160717003000,147.0,152.25,29.591837,25,78.699997,100,70.300003,73.199997,70.199997
20160717004500,147.0,152.25,29.591837,25,76.800003,100,70.300003,73.199997,70.199997
20160717010000,147.0,152.25,29.591837,25,78.199997,100,70.300003,73.199997,70.199997
20160717011500,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160717013000,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160717014500,147.0,152.25,29.591837,25,78.300003,100,70.300003,73.199997,70.199997
20160717020000,147.0,152.25,29.591837,25,76.800003,100,70.300003,73.199997,70.199997
20160717021500,147.0,150.149994,29.183672,25,78.199997,100,70.300003,73.199997,70.199997
20160717023000,147.0,150.149994,29.183672,25,77.300003,100,70.300003,73.199997,70.199997
20160717024500,147.0,152.25,29.591837,25,77.300003,100,70.300003,73.199997,70.199997
20160717030000,147.0,152.25,29.591837,25,78.300003,100,70.300003,73.199997,70.199997
20160717031500,147.0,152.25,29.591837,25,76.800003,100,70.300003,73.199997,70.199997
20160717033000,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717034500,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717040000,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717041500,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717043000,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717044500,147.0,150.149994,29.183672,25,77.800003,100,70.300003,73.199997,70.199997
20160717050000,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717051500,147.0,152.25,29.591837,25,77.800003,100,70.300003,73.199997,70.199997
20160717053000,147.0,152.25,29.591837,25,75.900002,100,70.300003,73.199997,70.199997
20160717054500,147.0,150.149994,29.183672,25,75.900002,100,70.300003,73.199997,70.199997
20160717060000,147.0,150.149994,29.183672,25,76.800003,100,70.300003,73.199997,70.199997
20160717061500,147.0,152.25,29.591837,25,74.900002,100,70.300003,73.199997,70.199997
20160717063000,147.0,152.25,29.591837,25,78.300003,100,70.300003,73.199997,70.199997
20160717064500,147.0,152.25,29.591837,25,75.400002,100,70.300003,73.199997,70.199997
20160717070000,147.0,152.25,29.591837,25,77.900002,100,70.300003,73.199997,70.199997
20160717071500,147.0,150.149994,29.183672,25,76.699997,100,70.300003,73.199997,70.199997
20160717073000,147.0,150.149994,29.183672,25,74.900002,100,70.199997,73.199997,70.199997
20160717074500,147.0,150.149994,29.183672,25,78.699997,100,69.599998,73.199997,70.199997
20160717080000,147.0,152.25,29.591837,25,76.800003,100,68.900002,73.199997,70.199997
20160717081500,147.0,150.149994,29.183672,25,79.099998,100,68.699997,73.199997,70.199997
20160717083000,147.0,150.149994,29.183672,25,79.099998,100,68.599998,73.199997,70.199997
20160717084500,147.0,150.149994,29.183672,25,76.800003,100,68.599998,73.199997,70.199997
20160717090000,147.0,152.25,29.591837,25,80.099998,100,68.599998,73.199997,70.199997
20160717091500,147.0,150.149994,29.183672,25,80.099998,100,68.599998,73.199997,70.199997
20160717093000,147.0,150.149994,29.183672,25,78.699997,100,68.599998,73.199997,70.199997
20160717094500,147.0,156.449997,30.408163,25,76.800003,100,68.599998,73.199997,70.199997
20160717100000,147.0,156.449997,30.408163,25,78.699997,100,68.599998,73.199997,70.199997
20160717101500,147.0,158.550003,30.816327,25,81.099998,100,68.599998,73.199997,70.199997
20160717103000,147.0,150.149994,29.183672,25,75.900002,100,68.5,73.199997,70.199997
20160717104500,147.0,152.25,29.591837,25,81.099998,100,68.599998,73.199997,70.199997
20160717110000,147.0,152.25,29.591837,25,78.699997,100,68.599998,73.199997,70.199997
20160717111500,147.0,156.449997,30.408163,25,76.800003,100,68.699997,73.199997,70.199997
20160717113000,147.0,150.149994,29.183672,25,81.5,100,69.0,73.199997,70.199997
20160717114500,147.0,150.149994,29.183672,25,76.800003,100,68.900002,73.199997,70.199997
20160717120000,147.0,150.149994,29.183672,25,79.699997,100,68.800003,73.199997,70.199997
20160717121500,147.0,147.0,28.571429,25,77.900002,100,68.800003,73.199997,70.199997
20160717123000,147.0,147.0,28.571429,25,79.099998,100,68.900002,73.199997,70.199997
20160717124500,147.0,158.550003,30.816327,25,79.099998,100,68.800003,73.199997,70.199997
20160717130000,147.0,156.449997,30.408163,25,75.800003,100,68.800003,73.199997,70.199997
20160717131500,147.0,158.550003,30.816327,25,77.300003,100,68.800003,73.199997,70.199997
20160717133000,147.0,152.25,29.591837,25,77.300003,100,68.800003,73.199997,70.199997
20160717134500,147.0,158.550003,30.816327,25,78.400002,100,68.800003,73.199997,70.199997
20160717140000,147.0,152.25,29.591837,25,79.599998,100,68.900002,73.199997,70.199997
20160717141500,147.0,156.449997,30.408163,25,78.300003,100,68.800003,73.199997,70.199997
20160717143000,147.0,156.449997,30.408163,25,76.800003,100,68.800003,73.199997,70.199997
20160717144500,147.0,156.449997,30.408163,25,79.099998,100,68.800003,73.199997,70.199997
20160717150000,147.0,156.449997,30.408163,25,79.099998,100,68.800003,73.199997,70.199997
20160717151500,147.0,156.449997,30.408163,25,77.300003,100,68.800003,73.199997,70.199997
20160717153000,147.0,156.449997,30.408163,25,77.300003,100,68.800003,73.199997,70.199997
20160717154500,147.0,158.550003,30.816327,25,80.099998,100,68.800003,73.199997,70.199997
20160717160000,147.0,156.449997,30.408163,25,78.699997,100,68.800003,73.199997,70.199997
20160717161500,147.0,156.449997,30.408163,25,77.800003,100,68.900002,73.199997,70.199997
20160717163000,147.0,156.449997,30.408163,25,76.400002,100,68.900002,73.199997,70.199997
20160717164500,147.0,156.449997,30.408163,25,76.400002,100,68.900002,73.199997,70.199997
20160717170000,147.0,156.449997,30.408163,25,76.400002,100,68.900002,73.199997,70.199997
20160717171500,147.0,156.449997,30.408163,25,74.900002,100,68.900002,73.199997,70.199997
20160717173000,147.0,156.449997,30.408163,25,79.199997,100,68.900002,73.199997,70.199997
20160717174500,147.0,156.449997,30.408163,25,78.199997,100,68.900002,73.199997,70.199997
20160717180000,147.0,156.449997,30.408163,25,76.800003,100,69.199997,73.199997,70.199997
20160717181500,147.0,156.449997,30.408163,25,75.300003,100,70.0,73.199997,70.199997
20160717183000,147.0,156.449997,30.408163,25,80.199997,100,70.199997,73.199997,70.199997
20160717184500,147.0,156.449997,30.408163,25,78.099998,100,70.300003,73.199997,70.199997
20160717190000,147.0,156.449997,30.408163,25,78.099998,100,70.400002,73.199997,70.199997
20160717191500,147.0,147.0,28.571429,25,56.0,100,69.699997,73.199997,70.199997
20160717193000,147.0,142.800003,27.755103,25,75.699997,100,69.199997,73.199997,70.199997
20160717194500,147.0,142.800003,27.755103,25,78.300003,100,69.900002,73.199997,70.199997
20160717200000,147.0,142.800003,27.755103,25,75.900002,100,70.199997,73.199997,70.199997
20160717201500,147.0,147.0,28.571429,25,74.900002,100,70.300003,73.199997,70.199997
20160717203000,147.0,142.800003,27.755103,25,76.300003,100,70.300003,73.199997,70.199997
20160717204500,147.0,147.0,28.571429,25,77.699997,100,70.400002,73.199997,70.199997
20160717210000,147.0,147.0,28.571429,25,57.599998,0,69.900002,73.199997,70.199997
20160717211500,147.0,142.800003,27.755103,25,72.900002,100,69.099998,73.199997,70.199997
