PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717213000,147.0,142.800003,27.755103,25,78.199997,100,69.900002,73.199997,70.199997
20160717214500,147.0,142.800003,27.755103,25,78.199997,100,70.099998,73.199997,70.199997
20160717220000,147.0,142.800003,27.755103,25,76.800003,100,70.199997,73.199997,70.199997
20160717221500,147.0,139.649994,27.142856,25,75.900002,100,70.199997,73.199997,70.199997
20160717223000,147.0,142.800003,27.755103,25,77.699997,100,70.199997,73.199997,70.199997
20160717224500,147.0,142.800003,27.755103,25,77.699997,100,70.300003,73.199997,70.199997
20160717230000,147.0,142.800003,27.755103,25,76.400002,100,70.300003,73.199997,70.199997
20160717231500,147.0,142.800003,27.755103,25,76.400002,100,70.300003,73.199997,70.199997
20160717233000,147.0,142.800003,27.755103,25,78.699997,100,70.300003,73.199997,70.199997
20160717234500,147.0,142.800003,27.755103,25,68.699997,100,70.400002,73.199997,70.199997
20160718000000,147.0,142.800003,27.755103,25,55.700001,100,68.900002,73.199997,70.199997
20160718001500,147.0,142.800003,27.755103,25,76.800003,100,69.699997,73.199997,70.199997
20160718003000,147.0,142.800003,27.755103,25,78.599998,100,70.0,73.199997,70.199997
20160718004500,147.0,139.649994,27.142856,25,75.900002,100,70.099998,73.199997,70.199997
20160718010000,147.0,142.800003,27.755103,25,77.800003,100,70.099998,73.199997,70.199997
20160718011500,147.0,139.649994,27.142856,25,77.800003,100,70.199997,73.199997,70.199997
20160718013000,147.0,139.649994,27.142856,25,75.900002,100,70.199997,73.199997,70.199997
20160718014500,147.0,139.649994,27.142856,25,75.900002,100,70.199997,73.199997,70.199997
20160718020000,147.0,139.649994,27.142856,25,78.699997,100,70.199997,73.199997,70.199997
20160718021500,147.0,142.800003,27.755103,25,77.300003,100,70.199997,73.199997,70.199997
20160718023000,147.0,142.800003,27.755103,25,75.900002,100,70.300003,73.199997,70.199997
20160718024500,147.0,139.649994,27.142856,25,77.199997,100,70.300003,73.199997,70.199997
20160718030000,147.0,139.649994,27.142856,25,78.300003,100,70.300003,73.199997,70.199997
20160718031500,147.0,139.649994,27.142856,25,75.900002,100,70.300003,73.199997,70.199997
20160718033000,147.0,139.649994,27.142856,25,78.199997,100,70.300003,73.199997,70.199997
20160718034500,147.0,139.649994,27.142856,25,76.800003,100,70.300003,73.199997,70.199997
20160718040000,147.0,139.649994,27.142856,25,75.900002,100,70.300003,73.199997,70.199997
20160718041500,147.0,139.649994,27.142856,25,76.800003,100,70.300003,73.199997,70.199997
20160718043000,147.0,139.649994,27.142856,25,79.099998,100,70.300003,73.199997,70.199997
20160718044500,147.0,139.649994,27.142856,25,76.900002,100,70.300003,73.199997,70.199997
20160718050000,147.0,139.649994,27.142856,25,75.800003,100,70.300003,73.199997,70.199997
20160718051500,147.0,139.649994,27.142856,25,79.099998,100,70.300003,73.199997,70.199997
20160718053000,147.0,137.550003,26.734694,25,76.800003,100,70.300003,73.199997,70.199997
20160718054500,147.0,139.649994,27.142856,25,76.800003,100,70.300003,73.199997,70.199997
20160718060000,147.0,139.649994,27.142856,25,78.699997,100,70.300003,73.199997,70.199997
20160718061500,147.0,139.649994,27.142856,25,78.699997,100,69.099998,73.199997,70.199997
20160718063000,147.0,137.550003,26.734694,25,81.400002,100,68.900002,73.199997,70.199997
20160718064500,147.0,133.350006,25.918369,25,81.400002,100,68.800003,73.199997,70.199997
20160718070000,147.0,130.199997,25.306122,25,81.400002,100,68.800003,73.199997,70.199997
20160718071500,147.0,127.050003,24.693878,25,83.099998,100,68.800003,73.199997,70.199997
20160718073000,147.0,133.350006,25.918369,27,83.099998,100,68.800003,73.199997,70.199997
20160718074500,147.0,133.350006,25.918369,27,83.099998,100,68.800003,73.199997,70.199997
20160718080000,147.0,133.350006,25.918369,27,82.099998,100,68.900002,73.199997,70.199997
20160718081500,147.0,139.649994,27.142856,27,83.099998,100,69.099998,73.199997,70.199997
20160718083000,147.0,137.550003,26.734694,27,80.199997,100,69.0,73.199997,70.199997
20160718084500,147.0,147.0,28.571429,27,81.099998,100,68.900002,73.199997,70.199997
20160718090000,147.0,150.149994,29.183672,27,82.5,100,69.099998,73.199997,70.199997
20160718091500,147.0,147.0,28.571429,27,62.799999,100,69.5,73.199997,70.199997
20160718093000,147.0,139.649994,27.142856,27,77.699997,100,68.599998,73.199997,70.199997
20160718094500,147.0,139.649994,27.142856,27,80.599998,100,68.400002,73.199997,70.199997
20160718100000,147.0,142.800003,27.755103,27,81.599998,100,68.199997,73.199997,70.199997
20160718101500,147.0,147.0,28.571429,27,78.699997,100,68.599998,73.199997,70.199997
20160718103000,147.0,139.649994,27.142856,27,75.900002,100,68.599998,73.199997,70.199997
20160718104500,147.0,142.800003,27.755103,27,75.900002,100,68.699997,73.199997,70.199997
20160718110000,147.0,142.800003,27.755103,27,77.099998,100,68.699997,73.199997,70.199997
20160718111500,147.0,133.350006,25.918369,27,77.099998,100,68.900002,73.199997,70.199997
20160718113000,147.0,133.350006,25.918369,27,78.699997,100,68.900002,73.199997,70.199997
20160718114500,147.0,137.550003,26.734694,27,83.099998,100,69.0,73.199997,70.199997
20160718120000,147.0,137.550003,26.734694,27,77.800003,100,69.199997,73.199997,70.199997
20160718121500,147.0,137.550003,26.734694,27,74.900002,100,69.199997,73.199997,70.199997
20160718123000,147.0,137.550003,26.734694,27,78.199997,100,69.300003,73.199997,70.199997
20160718124500,147.0,137.550003,26.734694,27,83.199997,100,69.300003,73.199997,70.199997
20160718130000,147.0,139.649994,27.142856,27,80.900002,100,69.5,73.199997,70.199997
20160718131500,147.0,150.149994,29.183672,27,80.900002,100,69.599998,73.199997,70.199997
20160718133000,147.0,152.25,29.591837,27,78.300003,100,69.599998,73.199997,70.199997
20160718134500,147.0,152.25,29.591837,27,79.599998,100,69.599998,73.199997,70.199997
20160718140000,147.0,150.149994,29.183672,27,79.599998,100,69.699997,73.199997,70.199997
20160718141500,147.0,150.149994,29.183672,27,81.099998,100,69.800003,73.199997,70.199997
20160718143000,147.0,152.25,29.591837,27,79.699997,100,69.900002,73.199997,70.199997
20160718144500,147.0,152.25,29.591837,27,78.699997,100,69.900002,73.199997,70.199997
20160718150000,147.0,152.25,29.591837,27,80.599998,100,70.0,73.199997,70.199997
20160718151500,147.0,152.25,29.591837,27,80.599998,100,70.0,73.199997,70.199997
20160718153000,147.0,152.25,29.591837,27,79.199997,100,70.0,73.199997,70.199997
20160718154500,147.0,152.25,29.591837,27,79.199997,100,69.900002,73.199997,70.199997
20160718160000,147.0,152.25,29.591837,27,79.199997,100,69.900002,73.199997,70.199997
20160718161500,147.0,152.25,29.591837,27,80.699997,100,70.400002,73.199997,70.199997
20160718163000,147.0,150.149994,29.183672,27,55.200001,0,70.099998,73.199997,70.199997
20160718164500,147.0,150.149994,29.183672,27,53.099998,100,69.599998,73.199997,70.199997
20160718170000,147.0,150.149994,29.183672,27,64.199997,100,68.800003,73.199997,70.199997
20160718171500,147.0,150.149994,29.183672,27,79.199997,100,69.699997,73.199997,70.199997
20160718173000,147.0,150.149994,29.183672,27,79.199997,100,69.400002,73.199997,70.199997
20160718174500,147.0,150.149994,29.183672,27,80.199997,100,69.900002,73.199997,70.199997
20160718180000,147.0,150.149994,29.183672,27,80.199997,100,70.199997,73.199997,70.199997
20160718181500,147.0,147.0,28.571429,27,78.900002,100,70.300003,73.199997,70.199997
20160718183000,147.0,150.149994,29.183672,27,64.5,0,70.5,73.199997,70.199997
20160718184500,147.0,150.149994,29.183672,27,53.900002,100,69.699997,73.199997,70.199997
20160718190000,147.0,147.0,28.571429,27,53.900002,100,69.300003,73.199997,70.199997
20160718191500,147.0,150.149994,29.183672,27,61.0,100,69.900002,73.199997,70.199997
20160718193000,147.0,147.0,28.571429,27,67.699997,100,69.900002,73.199997,70.199997
20160718194500,147.0,147.0,28.571429,27,68.699997,100,69.800003,73.199997,70.199997
20160718200000,147.0,147.0,28.571429,27,74.400002,100,69.800003,73.199997,70.199997
20160718201500,147.0,142.800003,27.755103,27,75.900002,100,70.0,73.199997,70.199997
20160718203000,147.0,147.0,28.571429,27,76.800003,100,70.099998,73.199997,70.199997
20160718204500,147.0,147.0,28.571429,27,77.699997,100,70.199997,73.199997,70.199997
20160718210000,147.0,147.0,28.571429,27,76.900002,100,70.199997,73.199997,70.199997
20160718211500,147.0,147.0,28.571429,27,76.900002,100,70.199997,73.199997,70.199997
20160718213000,147.0,142.800003,27.755103,27,76.900002,100,70.199997,73.199997,70.199997
20160718214500,147.0,147.0,28.571429,27,76.900002,100,70.300003,73.199997,70.199997
20160718220000,147.0,147.0,28.571429,27,77.800003,100,70.300003,73.199997,70.199997
20160718221500,147.0,142.800003,27.755103,27,77.800003,100,70.300003,73.199997,70.199997
20160718223000,147.0,142.800003,27.755103,27,76.400002,100,70.300003,73.199997,70.199997
20160718224500,147.0,142.800003,27.755103,27,77.699997,100,70.300003,73.199997,70.199997
20160718230000,147.0,142.800003,27.755103,27,77.699997,100,70.300003,73.199997,70.199997
20160718231500,147.0,147.0,28.571429,27,76.800003,100,70.300003,73.199997,70.199997
20160718233000,147.0,142.800003,27.755103,27,76.800003,100,70.300003,73.199997,70.199997
20160718234500,147.0,142.800003,27.755103,27,76.800003,100,70.300003,73.199997,70.199997
20160719000000,147.0,142.800003,27.755103,27,76.800003,100,70.300003,73.199997,70.199997
20160719001500,147.0,142.800003,27.755103,27,77.699997,100,70.300003,73.199997,70.199997
20160719003000,147.0,147.0,28.571429,27,77.699997,100,70.300003,73.199997,70.199997
20160719004500,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719010000,147.0,147.0,28.571429,27,77.199997,100,70.300003,73.199997,70.199997
20160719011500,147.0,147.0,28.571429,27,77.199997,100,70.199997,73.199997,70.199997
20160719013000,147.0,142.800003,27.755103,27,78.199997,100,70.199997,73.199997,70.199997
20160719014500,147.0,147.0,28.571429,27,78.199997,100,70.199997,73.199997,70.199997
20160719020000,147.0,142.800003,27.755103,27,77.300003,100,70.199997,73.199997,70.199997
20160719021500,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719023000,147.0,147.0,28.571429,27,77.699997,100,70.199997,73.199997,70.199997
20160719024500,147.0,142.800003,27.755103,27,77.699997,100,70.199997,73.199997,70.199997
20160719030000,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719031500,147.0,142.800003,27.755103,27,77.699997,100,70.199997,73.199997,70.199997
20160719033000,147.0,142.800003,27.755103,27,77.699997,100,70.199997,73.199997,70.199997
20160719034500,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719040000,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719041500,147.0,142.800003,27.755103,27,77.199997,100,70.300003,73.199997,70.199997
20160719043000,147.0,142.800003,27.755103,27,77.199997,100,70.199997,73.199997,70.199997
20160719044500,147.0,142.800003,27.755103,27,76.400002,100,70.199997,73.199997,70.199997
20160719050000,147.0,142.800003,27.755103,27,77.199997,100,70.199997,73.199997,70.199997
20160719051500,147.0,142.800003,27.755103,27,77.199997,100,70.199997,73.199997,70.199997
20160719053000,147.0,142.800003,27.755103,27,75.400002,100,70.199997,73.199997,70.199997
20160719054500,147.0,142.800003,27.755103,27,75.400002,100,70.199997,73.199997,70.199997
20160719060000,147.0,142.800003,27.755103,27,77.5,100,70.199997,73.199997,70.199997
20160719061500,147.0,139.649994,27.142856,27,77.5,100,69.400002,73.199997,70.199997
20160719063000,147.0,139.649994,27.142856,27,77.5,100,69.0,73.199997,70.199997
20160719064500,147.0,142.800003,27.755103,27,78.300003,100,68.900002,73.199997,70.199997
20160719070000,147.0,142.800003,27.755103,27,81.5,100,68.900002,73.199997,70.199997
20160719071500,147.0,142.800003,27.755103,27,79.699997,100,68.800003,73.199997,70.199997
20160719073000,147.0,137.550003,26.734694,27,79.699997,100,68.800003,73.199997,70.199997
20160719074500,147.0,133.350006,25.918369,27,82.0,100,68.900002,73.199997,70.199997
20160719080000,147.0,133.350006,25.918369,27,82.0,100,68.900002,73.199997,70.199997
20160719081500,147.0,133.350006,25.918369,27,80.699997,100,68.900002,73.199997,70.199997
20160719083000,147.0,137.550003,26.734694,27,80.699997,100,68.900002,73.199997,70.199997
20160719084500,147.0,137.550003,26.734694,27,79.099998,100,68.900002,73.199997,70.199997
20160719090000,147.0,147.0,28.571429,27,82.599998,100,69.0,73.199997,70.199997
20160719091500,147.0,147.0,28.571429,27,80.699997,100,69.099998,73.199997,70.199997
20160719093000,147.0,147.0,28.571429,27,76.800003,100,69.099998,73.199997,70.199997
20160719094500,147.0,142.800003,27.755103,27,77.800003,100,69.099998,73.199997,70.199997
20160719100000,147.0,150.149994,29.183672,27,77.800003,100,69.099998,73.199997,70.199997
20160719101500,147.0,150.149994,29.183672,27,79.099998,100,69.099998,73.199997,70.199997
20160719103000,147.0,152.25,29.591837,27,78.300003,100,69.099998,73.199997,70.199997
20160719104500,147.0,147.0,28.571429,27,77.300003,100,69.199997,73.199997,70.199997
20160719110000,147.0,150.149994,29.183672,27,76.400002,100,69.199997,73.199997,70.199997
20160719111500,147.0,133.350006,25.918369,27,78.300003,100,69.800003,73.199997,70.199997
20160719113000,147.0,133.350006,25.918369,27,75.400002,100,69.599998,73.199997,70.199997
20160719114500,147.0,133.350006,25.918369,27,78.400002,100,69.699997,73.199997,70.199997
20160719120000,147.0,133.350006,25.918369,27,83.099998,100,69.699997,73.199997,70.199997
20160719121500,147.0,133.350006,25.918369,27,78.699997,100,69.599998,73.199997,70.199997
20160719123000,147.0,130.199997,25.306122,27,80.199997,100,69.300003,73.199997,70.199997
20160719124500,147.0,133.350006,25.918369,27,81.099998,100,69.800003,73.199997,70.199997
20160719130000,147.0,133.350006,25.918369,27,82.0,100,69.900002,73.199997,70.199997
20160719131500,147.0,137.550003,26.734694,27,82.0,100,70.0,73.199997,70.199997
20160719133000,147.0,150.149994,29.183672,27,79.199997,100,70.199997,73.199997,70.199997
20160719134500,147.0,150.149994,29.183672,27,80.199997,100,69.800003,73.199997,70.199997
20160719140000,147.0,147.0,28.571429,27,76.900002,100,69.800003,73.199997,70.199997
20160719141500,147.0,147.0,28.571429,27,81.099998,100,69.800003,73.199997,70.199997
20160719143000,147.0,152.25,29.591837,27,79.099998,100,69.800003,73.199997,70.199997
20160719144500,147.0,150.149994,29.183672,27,79.099998,100,69.800003,73.199997,70.199997
20160719150000,147.0,150.149994,29.183672,27,79.099998,100,69.900002,73.199997,70.199997
20160719151500,147.0,150.149994,29.183672,27,79.099998,100,69.800003,73.199997,70.199997
20160719153000,147.0,150.149994,29.183672,27,81.099998,100,69.800003,73.199997,70.199997
20160719154500,147.0,150.149994,29.183672,27,79.699997,100,69.800003,73.199997,70.199997
20160719160000,147.0,152.25,29.591837,27,78.300003,100,69.900002,73.199997,70.199997
20160719161500,147.0,150.149994,29.183672,27,79.599998,100,70.0,73.199997,70.199997
20160719163000,147.0,152.25,29.591837,27,77.800003,100,70.0,73.199997,70.199997
20160719164500,147.0,150.149994,29.183672,27,76.300003,100,69.699997,73.199997,70.199997
20160719170000,147.0,150.149994,29.183672,27,79.099998,100,69.800003,68.0,59.900002
20160719171500,147.0,371.700012,72.2449,53,51.900002,0,68.099998,68.0,59.900002
20160719173000,147.0,330.75,64.285714,49,51.900002,0,67.599998,68.0,59.900002
20160719174500,147.0,396.899994,77.142856,55,51.099998,0,68.5,68.0,59.900002
20160719180000,147.0,448.350006,87.142858,61,51.099998,0,68.5,68.0,59.900002
20160719181500,147.0,448.350006,87.142858,61,51.099998,0,68.199997,68.0,59.900002
20160719183000,147.0,160.649994,31.224489,33,51.799999,0,66.099998,68.0,59.900002
20160719184500,147.0,158.550003,30.816327,33,51.799999,0,66.300003,68.0,59.900002
20160719190000,147.0,158.550003,30.816327,33,51.799999,0,66.400002,68.0,59.900002
20160719191500,147.0,158.550003,30.816327,33,51.799999,0,66.5,68.0,59.400002
20160719193000,147.0,160.649994,31.224489,33,51.799999,0,66.5,68.0,59.0
20160719194500,147.0,160.649994,31.224489,33,51.799999,0,66.400002,68.0,58.400002
20160719200000,147.0,160.649994,31.224489,33,51.799999,0,66.300003,68.0,59.0
20160719201500,147.0,160.649994,31.224489,33,51.799999,0,66.199997,68.0,59.0
20160719203000,147.0,158.550003,30.816327,33,51.799999,0,66.099998,68.0,59.0
20160719204500,147.0,160.649994,31.224489,33,51.799999,0,66.0,68.0,58.599998
20160719210000,147.0,160.649994,31.224489,33,51.799999,0,66.0,68.0,59.0
20160719211500,147.0,160.649994,31.224489,33,51.799999,0,65.900002,68.0,58.400002
20160719213000,147.0,158.550003,30.816327,33,51.799999,0,65.800003,68.0,59.0
20160719214500,147.0,160.649994,31.224489,33,51.799999,0,65.800003,68.0,58.400002
20160719220000,147.0,160.649994,31.224489,33,51.799999,0,65.699997,68.0,58.299999
20160719221500,147.0,158.550003,30.816327,33,51.799999,0,65.599998,68.0,58.299999
20160719223000,147.0,160.649994,31.224489,33,51.799999,0,65.599998,68.0,58.299999
20160719224500,147.0,160.649994,31.224489,33,51.799999,0,65.5,68.0,58.0
20160719230000,147.0,160.649994,31.224489,33,51.799999,0,65.5,68.0,58.299999
20160719231500,147.0,160.649994,31.224489,33,51.799999,0,65.400002,68.0,57.900002
20160719233000,147.0,158.550003,30.816327,33,51.799999,0,65.300003,68.0,58.299999
20160719234500,147.0,160.649994,31.224489,33,51.099998,0,65.199997,68.0,58.299999
20160720000000,147.0,160.649994,31.224489,33,51.099998,0,65.099998,68.0,58.299999
20160720001500,147.0,160.649994,31.224489,33,51.099998,0,65.0,68.0,58.299999
20160720003000,147.0,160.649994,31.224489,33,51.099998,0,65.0,68.0,58.400002
20160720004500,147.0,160.649994,31.224489,33,51.099998,0,65.0,68.0,58.299999
20160720010000,147.0,164.850006,32.040818,33,51.099998,0,65.0,68.0,58.299999
20160720011500,147.0,152.25,29.591837,33,51.099998,0,65.0,68.0,59.0
20160720013000,147.0,156.449997,30.408163,33,51.099998,0,64.800003,68.0,59.099998
20160720014500,147.0,156.449997,30.408163,33,51.099998,0,64.900002,68.0,59.099998
20160720020000,147.0,156.449997,30.408163,33,51.099998,0,64.800003,68.0,59.099998
20160720021500,147.0,152.25,29.591837,33,51.099998,0,64.800003,68.0,59.0
20160720023000,147.0,156.449997,30.408163,33,51.099998,0,64.800003,68.0,59.0
20160720024500,147.0,152.25,29.591837,33,51.099998,0,64.800003,68.0,59.0
20160720030000,147.0,156.449997,30.408163,33,51.099998,0,64.699997,68.0,59.0
20160720031500,147.0,152.25,29.591837,33,51.799999,0,64.800003,68.0,59.0
20160720033000,147.0,156.449997,30.408163,33,51.799999,0,64.699997,68.0,59.0
20160720034500,147.0,156.449997,30.408163,33,51.799999,0,64.599998,68.0,59.0
20160720040000,147.0,152.25,29.591837,33,51.099998,0,64.599998,68.0,59.0
20160720041500,147.0,152.25,29.591837,33,51.099998,0,64.599998,68.0,59.0
20160720043000,147.0,156.449997,30.408163,33,51.099998,0,64.5,68.0,59.0
20160720044500,147.0,156.449997,30.408163,33,51.099998,0,64.5,68.0,59.0
20160720050000,147.0,156.449997,30.408163,33,51.799999,0,64.400002,68.0,59.0
20160720051500,147.0,156.449997,30.408163,33,51.799999,0,64.400002,68.0,59.0
20160720053000,147.0,156.449997,30.408163,33,51.799999,0,64.400002,68.0,59.0
20160720054500,147.0,156.449997,30.408163,33,51.099998,0,64.400002,68.0,59.0
20160720060000,147.0,156.449997,30.408163,33,51.099998,0,65.199997,68.0,59.0
20160720061500,147.0,156.449997,30.408163,33,51.799999,0,65.400002,68.0,59.0
20160720063000,147.0,156.449997,30.408163,33,51.799999,0,65.400002,68.0,59.0
20160720064500,147.0,152.25,29.591837,33,51.200001,0,65.5,68.0,59.0
20160720070000,147.0,152.25,29.591837,33,51.799999,0,65.5,68.0,59.0
20160720071500,147.0,152.25,29.591837,33,51.799999,0,65.5,68.0,59.0
20160720073000,147.0,150.149994,29.183672,33,51.799999,0,65.5,68.0,59.0
20160720074500,147.0,147.0,28.571429,33,51.799999,0,65.5,68.0,59.0
20160720080000,147.0,139.649994,27.142856,33,51.799999,0,65.5,68.0,58.400002
20160720081500,147.0,142.800003,27.755103,33,51.799999,0,65.599998,68.0,59.0
20160720083000,147.0,139.649994,27.142856,33,51.799999,0,65.599998,68.0,59.0
20160720084500,147.0,142.800003,27.755103,33,51.799999,0,65.599998,68.0,59.0
20160720090000,147.0,290.850006,56.530613,48,51.799999,0,67.099998,68.0,59.0
20160720091500,147.0,166.949997,32.448979,34,51.799999,0,65.800003,68.0,59.0
20160720093000,147.0,164.850006,32.040818,34,51.799999,0,65.400002,68.0,59.0
20160720094500,147.0,160.649994,31.224489,34,51.799999,0,65.699997,68.0,59.0
20160720100000,147.0,142.800003,27.755103,34,51.799999,0,65.599998,68.0,59.0
20160720101500,147.0,150.149994,29.183672,34,51.799999,0,65.900002,68.0,59.0
20160720103000,147.0,152.25,29.591837,34,51.799999,0,66.0,68.0,59.0
20160720104500,147.0,156.449997,30.408163,34,51.799999,0,66.099998,68.0,59.0
20160720110000,147.0,150.149994,29.183672,34,52.599998,0,66.300003,68.0,59.0
20160720111500,147.0,139.649994,27.142856,34,52.599998,0,66.099998,68.0,59.0
20160720113000,147.0,139.649994,27.142856,34,52.599998,0,66.199997,68.0,58.700001
20160720114500,147.0,147.0,28.571429,34,52.599998,0,66.199997,68.0,59.0
20160720120000,147.0,147.0,28.571429,34,52.599998,0,66.199997,68.0,59.0
20160720121500,147.0,147.0,28.571429,35,52.599998,0,66.099998,68.0,59.0
20160720123000,147.0,160.649994,31.224489,36,52.599998,0,66.199997,68.0,59.0
20160720124500,147.0,160.649994,31.224489,36,52.599998,0,66.199997,68.0,59.0
20160720130000,147.0,166.949997,32.448979,36,52.599998,0,66.300003,68.0,59.0
20160720131500,147.0,164.850006,32.040818,35,52.599998,0,66.199997,68.0,59.0
20160720133000,147.0,160.649994,31.224489,34,51.900002,0,65.400002,68.0,59.0
20160720134500,147.0,158.550003,30.816327,34,51.900002,0,66.300003,68.0,59.0
20160720140000,147.0,166.949997,32.448979,34,51.900002,0,66.199997,68.0,59.0
20160720141500,147.0,160.649994,31.224489,34,51.900002,0,66.300003,68.0,59.0
20160720143000,147.0,179.550003,34.89796,35,51.900002,0,66.0,68.0,59.0
20160720144500,147.0,164.850006,32.040818,34,51.900002,0,66.400002,68.0,59.0
20160720150000,147.0,164.850006,32.040818,34,51.900002,0,66.5,68.0,59.0
20160720151500,147.0,158.550003,30.816327,34,51.900002,0,66.599998,68.0,59.0
20160720153000,147.0,158.550003,30.816327,34,51.900002,0,66.599998,68.0,58.400002
20160720154500,147.0,158.550003,30.816327,34,51.900002,0,66.699997,68.0,58.400002
20160720160000,147.0,164.850006,32.040818,34,51.900002,0,66.699997,68.0,58.400002
20160720161500,147.0,166.949997,32.448979,34,51.900002,0,66.699997,68.0,58.400002
20160720163000,147.0,164.850006,32.040818,34,51.900002,0,66.699997,68.0,58.299999
20160720164500,147.0,160.649994,31.224489,34,52.599998,0,66.800003,68.0,58.400002
20160720170000,147.0,160.649994,31.224489,34,52.599998,0,66.800003,68.0,58.400002
20160720171500,147.0,185.850006,36.12245,37,51.900002,0,66.900002,68.0,59.0
20160720173000,147.0,179.550003,34.89796,36,51.900002,0,67.400002,68.0,59.0
20160720174500,147.0,158.550003,30.816327,34,52.599998,0,67.300003,68.0,59.0
20160720180000,147.0,158.550003,30.816327,34,52.599998,0,67.400002,68.0,58.400002
20160720181500,147.0,164.850006,32.040818,34,51.900002,0,67.300003,68.0,58.299999
20160720183000,147.0,166.949997,32.448979,33,51.900002,0,66.199997,68.0,58.299999
20160720184500,147.0,164.850006,32.040818,33,51.900002,0,66.099998,68.0,59.0
20160720190000,147.0,164.850006,32.040818,33,51.900002,0,66.0,68.0,59.0
20160720191500,147.0,160.649994,31.224489,33,51.900002,0,66.0,68.0,59.0
20160720193000,147.0,160.649994,31.224489,33,51.900002,0,65.699997,68.0,58.299999
20160720194500,147.0,158.550003,30.816327,33,51.900002,0,65.699997,68.0,59.0
20160720200000,147.0,158.550003,30.816327,33,51.900002,0,65.699997,68.0,59.0
20160720201500,147.0,160.649994,31.224489,33,51.900002,0,65.599998,68.0,59.0
20160720203000,147.0,158.550003,30.816327,33,51.900002,0,65.599998,68.0,59.0
20160720204500,147.0,160.649994,31.224489,33,51.900002,0,65.5,68.0,59.700001
20160720210000,147.0,158.550003,30.816327,33,51.900002,0,65.400002,68.0,59.5
20160720211500,147.0,158.550003,30.816327,33,51.900002,0,65.400002,68.0,59.5
20160720213000,147.0,158.550003,30.816327,33,51.900002,0,65.300003,68.0,59.400002
20160720214500,147.0,158.550003,30.816327,33,51.900002,0,65.300003,68.0,59.400002
20160720220000,147.0,158.550003,30.816327,33,51.900002,0,65.300003,68.0,59.299999
20160720221500,147.0,158.550003,30.816327,33,51.900002,0,65.300003,68.0,59.299999
20160720223000,147.0,158.550003,30.816327,33,51.900002,0,65.199997,68.0,58.599998
20160720224500,147.0,158.550003,30.816327,33,51.900002,0,65.099998,68.0,58.299999
20160720230000,147.0,158.550003,30.816327,33,51.900002,0,65.099998,68.0,58.400002
20160720231500,147.0,158.550003,30.816327,33,51.900002,0,65.099998,68.0,57.5
20160720233000,147.0,158.550003,30.816327,33,51.900002,0,65.099998,68.0,59.0
20160720234500,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,59.0
20160721000000,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,59.0
20160721001500,147.0,158.550003,30.816327,33,51.900002,0,65.0,68.0,58.400002
20160721003000,147.0,158.550003,30.816327,33,51.900002,0,64.900002,68.0,57.5
20160721004500,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,58.400002
20160721010000,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,58.400002
20160721011500,147.0,158.550003,30.816327,33,51.900002,0,64.800003,68.0,58.400002
20160721013000,147.0,158.550003,30.816327,33,51.299999,0,64.800003,68.0,58.400002
20160721014500,147.0,158.550003,30.816327,33,51.299999,0,64.699997,68.0,59.099998
20160721020000,147.0,156.449997,30.408163,33,51.299999,0,64.699997,68.0,58.400002
20160721021500,147.0,158.550003,30.816327,33,51.299999,0,64.699997,68.0,58.400002
20160721023000,147.0,158.550003,30.816327,33,51.299999,0,64.599998,68.0,58.400002
20160721024500,147.0,156.449997,30.408163,33,51.299999,0,64.599998,68.0,58.400002
20160721030000,147.0,158.550003,30.816327,33,51.299999,0,64.599998,68.0,58.400002
20160721031500,147.0,158.550003,30.816327,33,51.299999,0,64.599998,68.0,58.299999
20160721033000,147.0,156.449997,30.408163,33,51.299999,0,64.599998,68.0,58.400002
20160721034500,147.0,158.550003,30.816327,33,51.299999,0,64.400002,68.0,57.900002
20160721040000,147.0,158.550003,30.816327,33,51.299999,0,64.5,68.0,59.0
20160721041500,147.0,158.550003,30.816327,33,51.299999,0,64.5,68.0,59.799999
20160721043000,147.0,160.649994,31.224489,33,51.299999,0,64.400002,68.0,59.0
20160721044500,147.0,158.550003,30.816327,33,51.299999,0,64.5,68.0,58.599998
20160721050000,147.0,158.550003,30.816327,33,51.299999,0,64.400002,68.0,58.299999
20160721051500,147.0,158.550003,30.816327,33,51.299999,0,64.400002,68.0,58.400002
20160721053000,147.0,160.649994,31.224489,33,51.299999,0,64.400002,68.0,59.0
20160721054500,147.0,158.550003,30.816327,33,51.299999,0,64.300003,68.0,59.0
20160721060000,147.0,158.550003,30.816327,33,51.299999,0,64.400002,68.0,59.0
20160721061500,147.0,156.449997,30.408163,33,51.299999,0,65.699997,68.0,59.0
20160721063000,147.0,158.550003,30.816327,33,51.299999,0,65.400002,68.0,59.0
20160721064500,147.0,156.449997,30.408163,33,51.299999,0,64.599998,68.0,59.0
20160721070000,147.0,152.25,29.591837,33,51.299999,0,64.599998,68.0,59.0
20160721071500,147.0,152.25,29.591837,33,51.299999,0,64.599998,68.0,59.0
20160721073000,147.0,152.25,29.591837,33,51.299999,0,64.599998,68.0,58.299999
20160721074500,147.0,139.649994,27.142856,33,51.299999,0,64.699997,68.0,58.700001
20160721080000,147.0,137.550003,26.734694,33,52.200001,0,64.800003,68.0,59.799999
20160721081500,147.0,133.350006,25.918369,33,52.200001,0,64.900002,68.0,59.799999
20160721083000,147.0,133.350006,25.918369,33,52.200001,0,65.0,68.0,59.799999
20160721084500,147.0,133.350006,25.918369,33,52.200001,0,65.199997,68.0,59.799999
20160721090000,147.0,474.600006,92.244899,53,52.200001,0,68.300003,68.0,59.799999
20160721091500,147.0,164.850006,32.040818,33,51.400002,0,66.5,68.0,59.799999
20160721093000,147.0,158.550003,30.816327,33,51.400002,0,66.400002,68.0,59.799999
20160721094500,147.0,166.949997,32.448979,33,51.400002,0,66.099998,68.0,59.799999
20160721100000,147.0,164.850006,32.040818,33,51.400002,0,66.199997,68.0,59.799999
20160721101500,147.0,160.649994,31.224489,33,51.400002,0,66.199997,68.0,59.799999
20160721103000,147.0,158.550003,30.816327,33,51.400002,0,66.099998,68.0,59.799999
20160721104500,147.0,160.649994,31.224489,33,51.400002,0,66.099998,68.0,59.799999
20160721110000,147.0,156.449997,30.408163,33,52.200001,0,65.599998,68.0,58.5
20160721111500,147.0,160.649994,31.224489,35,52.200001,0,66.0,68.0,59.0
20160721113000,147.0,156.449997,30.408163,35,52.200001,0,66.099998,68.0,59.0
20160721114500,147.0,160.649994,31.224489,36,52.200001,0,66.099998,68.0,59.0
20160721120000,147.0,164.850006,32.040818,36,52.200001,0,66.199997,68.0,58.700001
20160721121500,147.0,164.850006,32.040818,36,52.200001,0,66.099998,68.0,58.400002
20160721123000,147.0,166.949997,32.448979,36,52.200001,0,65.5,68.0,58.299999
20160721124500,147.0,164.850006,32.040818,35,52.200001,0,66.099998,68.0,58.099998
20160721130000,147.0,164.850006,32.040818,34,52.200001,0,66.099998,68.0,59.0
20160721131500,147.0,160.649994,31.224489,33,52.200001,0,66.300003,68.0,59.0
20160721133000,147.0,160.649994,31.224489,33,52.200001,0,66.400002,68.0,57.599998
20160721134500,147.0,158.550003,30.816327,33,52.200001,0,66.599998,68.0,58.5
20160721140000,147.0,158.550003,30.816327,33,52.200001,0,66.5,68.0,57.599998
20160721141500,147.0,158.550003,30.816327,33,52.200001,0,66.699997,68.0,57.799999
20160721143000,147.0,170.100006,33.061226,34,52.200001,0,66.699997,68.0,57.200001
20160721144500,147.0,164.850006,32.040818,33,52.200001,0,66.800003,68.0,57.5
20160721150000,147.0,164.850006,32.040818,33,52.200001,0,66.800003,68.0,59.0
20160721151500,147.0,164.850006,32.040818,33,52.200001,0,66.900002,68.0,59.0
20160721153000,147.0,160.649994,31.224489,33,52.200001,0,67.0,68.0,59.0
20160721154500,147.0,160.649994,31.224489,33,52.200001,0,67.0,68.0,59.0
20160721160000,147.0,158.550003,30.816327,33,52.200001,0,67.099998,68.0,56.900002
20160721161500,147.0,175.350006,34.081634,35,52.200001,0,67.099998,68.0,59.0
20160721163000,147.0,164.850006,32.040818,33,52.200001,0,67.199997,68.0,58.5
20160721164500,147.0,204.75,39.795918,37,52.200001,0,67.300003,68.0,58.400002
20160721170000,147.0,160.649994,31.224489,33,52.200001,0,67.300003,68.0,58.799999
20160721171500,147.0,158.550003,30.816327,33,52.200001,0,67.199997,68.0,59.0
20160721173000,147.0,158.550003,30.816327,33,52.200001,0,67.199997,68.0,59.0
20160721174500,147.0,164.850006,32.040818,33,52.200001,0,66.599998,68.0,59.0
20160721180000,147.0,166.949997,32.448979,33,52.200001,0,66.300003,68.0,59.0
20160721181500,147.0,164.850006,32.040818,33,52.200001,0,66.099998,68.0,59.099998
20160721183000,147.0,164.850006,32.040818,33,51.5,0,65.900002,68.0,59.099998
20160721184500,147.0,164.850006,32.040818,33,51.5,0,65.900002,68.0,59.099998
20160721190000,147.0,164.850006,32.040818,33,51.5,0,65.800003,68.0,59.099998
20160721191500,147.0,164.850006,32.040818,33,51.5,0,65.699997,68.0,59.099998
20160721193000,147.0,164.850006,32.040818,33,51.5,0,65.599998,68.0,59.099998
20160721194500,147.0,160.649994,31.224489,33,51.5,0,65.5,68.0,59.099998
20160721200000,147.0,164.850006,32.040818,33,51.5,0,65.5,68.0,59.099998
20160721201500,147.0,164.850006,32.040818,33,51.5,0,65.5,68.0,59.099998
20160721203000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,59.099998
20160721204500,147.0,160.649994,31.224489,33,51.5,0,65.199997,68.0,59.099998
20160721210000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,59.099998
20160721211500,147.0,164.850006,32.040818,33,51.5,0,65.199997,68.0,59.099998
20160721213000,147.0,160.649994,31.224489,33,51.5,0,65.199997,68.0,59.099998
20160721214500,147.0,160.649994,31.224489,33,51.5,0,65.099998,68.0,59.099998
20160721220000,147.0,164.850006,32.040818,33,51.5,0,64.900002,68.0,59.099998
20160721221500,147.0,164.850006,32.040818,33,51.5,0,64.800003,68.0,59.099998
20160721223000,147.0,164.850006,32.040818,33,51.5,0,64.800003,68.0,59.099998
20160721224500,147.0,164.850006,32.040818,33,51.5,0,64.699997,68.0,59.099998
20160721230000,147.0,160.649994,31.224489,33,51.5,0,64.699997,68.0,59.099998
20160721231500,147.0,160.649994,31.224489,33,51.5,0,64.599998,68.0,59.099998
20160721233000,147.0,160.649994,31.224489,33,51.5,0,64.599998,68.0,59.099998
20160721234500,147.0,160.649994,31.224489,33,51.5,0,64.5,68.0,59.099998
20160722000000,147.0,164.850006,32.040818,33,51.5,0,64.5,68.0,59.099998
20160722001500,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,59.099998
20160722003000,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,59.099998
20160722004500,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,59.099998
20160722010000,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,59.099998
20160722011500,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,59.099998
20160722013000,147.0,160.649994,31.224489,33,51.5,0,64.300003,68.0,59.099998
20160722014500,147.0,160.649994,31.224489,33,51.5,0,64.199997,68.0,59.099998
20160722020000,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,59.099998
20160722021500,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,59.099998
20160722023000,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,59.099998
20160722024500,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,59.099998
20160722030000,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,59.099998
20160722031500,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,59.099998
20160722033000,147.0,160.649994,31.224489,33,51.5,0,64.099998,68.0,59.099998
20160722034500,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,59.099998
20160722040000,147.0,160.649994,31.224489,33,51.5,0,64.099998,68.0,59.099998
20160722041500,147.0,164.850006,32.040818,33,51.5,0,64.0,68.0,59.099998
20160722043000,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,59.099998
20160722044500,147.0,164.850006,32.040818,33,51.5,0,64.0,68.0,59.099998
20160722050000,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,59.099998
20160722051500,147.0,164.850006,32.040818,33,51.5,0,63.900002,68.0,59.099998
20160722053000,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,59.099998
20160722054500,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,59.099998
20160722060000,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,59.099998
20160722061500,147.0,160.649994,31.224489,33,51.5,0,64.599998,68.0,59.099998
20160722063000,147.0,160.649994,31.224489,33,51.5,0,64.800003,68.0,59.099998
20160722064500,147.0,164.850006,32.040818,33,51.5,0,64.900002,68.0,57.5
20160722070000,147.0,160.649994,31.224489,33,51.5,0,64.900002,68.0,59.799999
20160722071500,147.0,160.649994,31.224489,33,51.5,0,65.0,68.0,59.700001
20160722073000,147.0,158.550003,30.816327,33,51.5,0,65.0,68.0,59.5
20160722074500,147.0,158.550003,30.816327,33,51.5,0,65.099998,68.0,59.099998
20160722080000,147.0,156.449997,30.408163,33,51.5,0,65.099998,68.0,59.099998
20160722081500,147.0,158.550003,30.816327,33,51.5,0,65.199997,68.0,59.099998
20160722083000,147.0,160.649994,31.224489,33,51.5,0,65.300003,68.0,59.099998
20160722084500,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,59.099998
20160722090000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,59.099998
20160722091500,147.0,158.550003,30.816327,33,51.5,0,65.599998,68.0,59.099998
20160722093000,147.0,160.649994,31.224489,33,51.5,0,65.699997,68.0,59.099998
20160722094500,147.0,164.850006,32.040818,33,51.5,0,65.800003,68.0,59.099998
20160722100000,147.0,164.850006,32.040818,33,52.200001,0,65.800003,68.0,59.099998
20160722101500,147.0,156.449997,30.408163,33,52.200001,0,65.800003,68.0,59.099998
20160722103000,147.0,166.949997,32.448979,33,52.200001,0,65.800003,68.0,59.099998
20160722104500,147.0,164.850006,32.040818,33,52.200001,0,65.800003,68.0,59.099998
20160722110000,147.0,164.850006,32.040818,33,52.200001,0,65.800003,68.0,59.099998
20160722111500,147.0,160.649994,31.224489,34,52.200001,0,65.599998,68.0,59.099998
20160722113000,147.0,164.850006,32.040818,34,52.200001,0,65.699997,68.0,59.099998
20160722114500,147.0,164.850006,32.040818,34,52.200001,0,65.5,68.0,59.099998
20160722120000,147.0,164.850006,32.040818,34,52.200001,0,65.800003,68.0,59.099998
20160722121500,147.0,164.850006,32.040818,34,52.200001,0,65.599998,68.0,58.299999
20160722123000,147.0,160.649994,31.224489,34,52.200001,0,65.800003,68.0,58.400002
20160722124500,147.0,160.649994,31.224489,34,52.200001,0,65.699997,68.0,58.299999
20160722130000,147.0,166.949997,32.448979,34,52.200001,0,65.0,68.0,58.299999
20160722131500,147.0,164.850006,32.040818,33,52.200001,0,66.0,68.0,57.799999
20160722133000,147.0,160.649994,31.224489,33,52.200001,0,66.0,68.0,56.400002
20160722134500,147.0,156.449997,30.408163,33,52.200001,0,66.099998,68.0,57.200001
20160722140000,147.0,160.649994,31.224489,33,52.200001,0,66.099998,68.0,59.0
20160722141500,147.0,158.550003,30.816327,33,52.200001,0,66.199997,68.0,59.0
20160722143000,147.0,156.449997,30.408163,33,52.200001,0,66.199997,68.0,59.0
20160722144500,147.0,158.550003,30.816327,33,52.200001,0,66.300003,68.0,59.0
20160722150000,147.0,160.649994,31.224489,33,52.200001,0,66.400002,68.0,59.0
20160722151500,147.0,160.649994,31.224489,33,52.200001,0,66.599998,68.0,59.0
20160722153000,147.0,160.649994,31.224489,33,52.200001,0,66.699997,68.0,59.0
20160722154500,147.0,160.649994,31.224489,33,51.5,0,66.800003,68.0,59.0
20160722160000,147.0,158.550003,30.816327,33,51.5,0,66.900002,68.0,59.0
20160722161500,147.0,158.550003,30.816327,33,51.5,0,67.0,68.0,59.0
20160722163000,147.0,160.649994,31.224489,33,51.5,0,67.099998,68.0,59.0
20160722164500,147.0,160.649994,31.224489,33,51.5,0,67.199997,68.0,59.0
20160722170000,147.0,164.850006,32.040818,33,51.5,0,67.199997,68.0,59.0
20160722171500,147.0,164.850006,32.040818,33,51.5,0,67.199997,68.0,59.0
20160722173000,147.0,166.949997,32.448979,33,51.5,0,66.800003,68.0,59.0
20160722174500,147.0,164.850006,32.040818,33,51.5,0,67.199997,68.0,59.0
20160722180000,147.0,160.649994,31.224489,33,51.5,0,67.199997,68.0,59.0
20160722181500,147.0,160.649994,31.224489,33,51.5,0,66.900002,68.0,59.0
20160722183000,147.0,160.649994,31.224489,33,51.5,0,66.900002,68.0,59.0
20160722184500,147.0,160.649994,31.224489,33,51.5,0,66.900002,68.0,59.099998
20160722190000,147.0,160.649994,31.224489,33,51.5,0,66.800003,68.0,59.099998
20160722191500,147.0,160.649994,31.224489,33,51.5,0,66.699997,68.0,59.099998
20160722193000,147.0,160.649994,31.224489,33,51.5,0,66.699997,68.0,59.099998
20160722194500,147.0,156.449997,30.408163,33,51.5,0,66.699997,68.0,59.099998
20160722200000,147.0,158.550003,30.816327,33,51.5,0,66.699997,68.0,59.099998
20160722201500,147.0,156.449997,30.408163,33,51.5,0,66.699997,68.0,59.099998
20160722203000,147.0,160.649994,31.224489,33,51.5,0,66.599998,68.0,59.099998
20160722204500,147.0,158.550003,30.816327,33,51.5,0,66.599998,68.0,59.099998
20160722210000,147.0,160.649994,31.224489,33,51.5,0,66.5,68.0,59.200001
20160722211500,147.0,160.649994,31.224489,33,51.5,0,66.5,68.0,59.099998
20160722213000,147.0,158.550003,30.816327,33,51.5,0,66.400002,68.0,59.200001
20160722214500,147.0,158.550003,30.816327,33,51.5,0,66.400002,68.0,59.099998
20160722220000,147.0,160.649994,31.224489,33,51.5,0,66.400002,68.0,59.200001
20160722221500,147.0,160.649994,31.224489,33,51.5,0,66.300003,68.0,58.900002
20160722223000,147.0,160.649994,31.224489,33,51.5,0,66.400002,68.0,59.799999
20160722224500,147.0,160.649994,31.224489,33,51.5,0,66.400002,68.0,59.799999
20160722230000,147.0,160.649994,31.224489,33,51.5,0,66.400002,68.0,59.799999
20160722231500,147.0,160.649994,31.224489,33,51.5,0,66.199997,68.0,59.799999
20160722233000,147.0,160.649994,31.224489,33,51.5,0,66.199997,68.0,59.799999
20160722234500,147.0,160.649994,31.224489,33,51.5,0,66.300003,68.0,59.799999
20160723000000,147.0,160.649994,31.224489,33,51.5,0,66.199997,68.0,59.099998
20160723001500,147.0,158.550003,30.816327,33,51.5,0,66.199997,68.0,59.099998
20160723003000,147.0,160.649994,31.224489,33,51.5,0,66.300003,68.0,59.0
20160723004500,147.0,160.649994,31.224489,33,51.5,0,66.199997,68.0,59.0
20160723010000,147.0,160.649994,31.224489,33,51.5,0,66.300003,68.0,59.0
20160723011500,147.0,152.25,29.591837,33,51.5,0,66.199997,68.0,59.0
20160723013000,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.0,59.0
20160723014500,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.0,59.0
20160723020000,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.0,59.0
20160723021500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,59.0
20160723023000,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.0,58.0
20160723024500,147.0,152.25,29.591837,33,51.5,0,66.199997,68.0,58.400002
20160723030000,147.0,152.25,29.591837,33,51.5,0,66.099998,68.0,58.400002
20160723031500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,59.0
20160723033000,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,56.0
20160723034500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,56.900002
20160723040000,147.0,158.550003,30.816327,33,51.5,0,66.199997,68.0,56.900002
20160723041500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.5
20160723043000,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.5
20160723044500,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.0,57.400002
20160723050000,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.0
20160723051500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.5
20160723053000,147.0,158.550003,30.816327,33,51.5,0,66.099998,68.0,57.5
20160723054500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.5
20160723060000,147.0,158.550003,30.816327,33,51.5,0,66.099998,68.0,57.5
20160723061500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,56.900002
20160723063000,147.0,158.550003,30.816327,33,51.5,0,66.199997,68.0,56.799999
20160723064500,147.0,158.550003,30.816327,33,51.5,0,66.199997,68.0,56.900002
20160723070000,147.0,156.449997,30.408163,33,51.5,0,66.300003,68.0,56.900002
20160723071500,147.0,158.550003,30.816327,33,51.5,0,66.300003,68.0,56.900002
20160723073000,147.0,158.550003,30.816327,33,51.5,0,66.300003,68.0,56.900002
20160723074500,147.0,158.550003,30.816327,33,51.5,0,66.400002,68.0,56.900002
20160723080000,147.0,156.449997,30.408163,33,51.5,0,66.400002,68.0,56.900002
20160723081500,147.0,164.850006,32.040818,33,51.5,0,66.400002,68.0,57.5
20160723083000,147.0,160.649994,31.224489,33,51.5,0,66.400002,68.0,57.400002
20160723084500,147.0,164.850006,32.040818,33,51.5,0,66.5,68.0,57.200001
20160723090000,147.0,160.649994,31.224489,33,51.5,0,66.5,68.0,57.5
20160723091500,147.0,164.850006,32.040818,33,51.5,0,66.599998,68.0,57.200001
20160723093000,147.0,156.449997,30.408163,33,51.5,0,66.599998,68.0,57.400002
20160723094500,147.0,164.850006,32.040818,33,51.5,0,66.599998,68.0,56.900002
20160723100000,147.0,164.850006,32.040818,33,51.5,0,66.599998,68.0,56.900002
20160723101500,147.0,164.850006,32.040818,33,51.5,0,66.599998,68.0,56.900002
20160723103000,147.0,164.850006,32.040818,33,51.5,0,66.599998,68.0,56.900002
20160723104500,147.0,160.649994,31.224489,33,51.5,0,66.599998,68.0,56.900002
20160723110000,147.0,156.449997,30.408163,33,51.5,0,66.599998,68.0,57.0
20160723111500,147.0,160.649994,31.224489,33,51.5,0,66.699997,68.0,56.900002
20160723113000,147.0,158.550003,30.816327,33,51.5,0,66.599998,68.0,57.700001
20160723114500,147.0,150.149994,29.183672,33,51.5,0,66.599998,68.0,57.299999
20160723120000,147.0,152.25,29.591837,33,51.5,0,66.599998,68.0,57.599998
20160723121500,147.0,152.25,29.591837,33,51.5,0,66.599998,68.0,57.5
20160723123000,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.0,57.599998
20160723124500,147.0,156.449997,30.408163,33,51.5,0,65.900002,68.0,57.599998
20160723130000,147.0,158.550003,30.816327,33,51.5,0,65.699997,68.0,57.599998
20160723131500,147.0,160.649994,31.224489,33,51.5,0,66.0,68.0,57.599998
20160723133000,147.0,164.850006,32.040818,33,51.5,0,66.099998,68.0,57.599998
20160723134500,147.0,164.850006,32.040818,33,51.5,0,66.199997,68.0,57.599998
20160723140000,147.0,166.949997,32.448979,33,51.5,0,66.099998,68.0,57.599998
20160723141500,147.0,164.850006,32.040818,33,51.5,0,65.900002,68.0,57.5
20160723143000,147.0,166.949997,32.448979,33,51.5,0,65.900002,68.0,57.599998
20160723144500,147.0,166.949997,32.448979,33,51.5,0,65.599998,68.0,57.599998
20160723150000,147.0,166.949997,32.448979,33,51.5,0,65.400002,68.0,57.5
20160723151500,147.0,166.949997,32.448979,33,51.5,0,65.5,68.0,57.5
20160723153000,147.0,164.850006,32.040818,33,51.5,0,65.5,68.0,57.5
20160723154500,147.0,164.850006,32.040818,33,51.5,0,65.400002,68.0,57.5
20160723160000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,57.5
20160723161500,147.0,166.949997,32.448979,33,51.5,0,65.300003,68.0,57.5
20160723163000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,57.700001
20160723164500,147.0,166.949997,32.448979,33,51.5,0,65.199997,68.0,57.599998
20160723170000,147.0,166.949997,32.448979,33,51.5,0,65.300003,68.0,57.599998
20160723171500,147.0,160.649994,31.224489,33,51.5,0,65.199997,68.0,58.400002
20160723173000,147.0,164.850006,32.040818,33,51.5,0,65.300003,68.0,57.599998
20160723174500,147.0,164.850006,32.040818,33,51.5,0,65.199997,68.0,57.599998
20160723180000,147.0,166.949997,32.448979,33,51.5,0,65.0,68.0,57.599998
20160723181500,147.0,160.649994,31.224489,33,51.5,0,65.099998,68.0,57.5
20160723183000,147.0,160.649994,31.224489,33,51.5,0,65.099998,68.0,57.5
20160723184500,147.0,160.649994,31.224489,33,51.5,0,65.0,68.0,57.599998
20160723190000,147.0,164.850006,32.040818,33,51.5,0,64.900002,68.0,57.5
20160723191500,147.0,164.850006,32.040818,33,51.5,0,64.800003,68.0,57.599998
20160723193000,147.0,164.850006,32.040818,33,51.5,0,64.800003,68.0,57.5
20160723194500,147.0,164.850006,32.040818,33,51.5,0,64.699997,68.0,57.599998
20160723200000,147.0,160.649994,31.224489,33,51.5,0,64.699997,68.0,57.599998
20160723201500,147.0,164.850006,32.040818,33,51.5,0,64.599998,68.0,57.599998
20160723203000,147.0,164.850006,32.040818,33,51.5,0,64.599998,68.0,57.599998
20160723204500,147.0,164.850006,32.040818,33,51.5,0,64.599998,68.0,57.599998
20160723210000,147.0,160.649994,31.224489,33,51.5,0,64.599998,68.0,57.599998
20160723211500,147.0,164.850006,32.040818,33,51.5,0,64.5,68.0,57.599998
20160723213000,147.0,164.850006,32.040818,33,51.5,0,64.599998,68.0,57.599998
20160723214500,147.0,164.850006,32.040818,33,51.5,0,64.5,68.0,57.599998
20160723220000,147.0,164.850006,32.040818,33,51.5,0,64.5,68.0,58.099998
20160723221500,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,57.599998
20160723223000,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,58.099998
20160723224500,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,56.900002
20160723230000,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,56.900002
20160723231500,147.0,164.850006,32.040818,33,51.5,0,64.300003,68.0,59.0
20160723233000,147.0,164.850006,32.040818,33,51.5,0,64.400002,68.0,57.099998
20160723234500,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,57.400002
20160724000000,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,56.900002
20160724001500,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,57.400002
20160724003000,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,57.5
20160724004500,147.0,164.850006,32.040818,33,51.5,0,64.199997,68.0,57.599998
20160724010000,147.0,166.949997,32.448979,33,51.5,0,64.199997,68.0,57.5
20160724011500,147.0,166.949997,32.448979,33,51.5,0,64.099998,68.0,58.299999
20160724013000,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,57.599998
20160724014500,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,58.299999
20160724020000,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,57.599998
20160724021500,147.0,166.949997,32.448979,33,51.5,0,64.099998,68.0,57.599998
20160724023000,147.0,166.949997,32.448979,33,51.5,0,64.099998,68.0,57.599998
20160724024500,147.0,164.850006,32.040818,33,51.5,0,64.099998,68.0,57.900002
20160724030000,147.0,166.949997,32.448979,33,51.5,0,64.0,68.0,57.599998
20160724031500,147.0,166.949997,32.448979,33,51.5,0,64.0,68.0,57.599998
20160724033000,147.0,164.850006,32.040818,33,51.5,0,64.0,68.0,59.0
20160724034500,147.0,164.850006,32.040818,33,51.5,0,64.0,68.0,59.0
