PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724040000,147.0,166.949997,32.448979,33,51.5,0,64.0,68.0,58.400002
20160724041500,147.0,166.949997,32.448979,33,51.5,0,64.0,68.0,57.599998
20160724043000,147.0,166.949997,32.448979,33,51.5,0,63.900002,68.0,57.599998
20160724044500,147.0,166.949997,32.448979,33,51.5,0,63.900002,68.0,57.5
20160724050000,147.0,166.949997,32.448979,33,51.5,0,63.900002,68.0,57.299999
20160724051500,147.0,166.949997,32.448979,33,51.5,0,63.799999,68.0,57.599998
20160724053000,147.0,166.949997,32.448979,33,51.5,0,63.900002,68.0,57.5
20160724054500,147.0,166.949997,32.448979,33,51.5,0,63.799999,68.0,58.299999
20160724060000,147.0,166.949997,32.448979,33,51.5,0,63.799999,68.0,56.900002
20160724061500,147.0,158.550003,30.816327,32,51.5,0,63.900002,68.0,57.0
20160724063000,147.0,158.550003,30.816327,32,51.5,0,63.900002,68.0,57.5
20160724064500,147.0,158.550003,30.816327,32,51.5,0,63.900002,68.0,56.900002
20160724070000,147.0,158.550003,30.816327,32,51.5,0,64.599998,68.0,56.900002
20160724071500,147.0,156.449997,30.408163,32,51.5,0,64.800003,68.0,59.0
20160724073000,147.0,156.449997,30.408163,32,51.5,0,64.800003,68.0,58.700001
20160724074500,147.0,150.149994,29.183672,32,51.5,0,64.800003,68.0,59.0
20160724080000,147.0,147.0,28.571429,32,51.5,0,64.900002,68.0,58.299999
20160724081500,147.0,147.0,28.571429,32,51.5,0,65.0,68.0,57.599998
20160724083000,147.0,147.0,28.571429,32,51.5,0,65.0,68.0,57.599998
20160724084500,147.0,147.0,28.571429,32,52.200001,0,65.099998,68.0,58.200001
20160724090000,147.0,152.25,29.591837,32,52.200001,0,65.099998,68.0,57.599998
20160724091500,147.0,152.25,29.591837,32,52.200001,0,65.099998,68.0,57.5
20160724093000,147.0,152.25,29.591837,32,52.200001,0,65.099998,68.0,57.5
20160724094500,147.0,152.25,29.591837,32,52.200001,0,65.199997,68.0,57.5
20160724100000,147.0,150.149994,29.183672,32,52.200001,0,65.199997,68.0,57.599998
20160724101500,147.0,150.149994,29.183672,32,52.200001,0,65.199997,68.0,57.5
20160724103000,147.0,152.25,29.591837,32,52.200001,0,65.300003,68.0,57.5
20160724104500,147.0,152.25,29.591837,32,52.200001,0,65.300003,68.0,57.599998
20160724110000,147.0,156.449997,30.408163,32,52.200001,0,65.300003,68.0,57.5
20160724111500,147.0,150.149994,29.183672,32,52.200001,0,65.099998,68.0,57.5
20160724113000,147.0,150.149994,29.183672,32,52.200001,0,65.300003,68.0,57.5
20160724114500,147.0,147.0,28.571429,33,52.200001,0,65.400002,68.0,57.5
20160724120000,147.0,147.0,28.571429,33,52.200001,0,65.5,68.0,56.900002
20160724121500,147.0,150.149994,29.183672,33,52.200001,0,65.5,68.0,57.0
20160724123000,147.0,150.149994,29.183672,33,52.200001,0,65.5,68.0,57.5
20160724124500,147.0,150.149994,29.183672,33,52.200001,0,65.599998,68.0,57.5
20160724130000,147.0,164.850006,32.040818,34,52.200001,0,65.599998,68.0,58.400002
20160724131500,147.0,160.649994,31.224489,33,51.5,0,65.599998,68.0,57.5
20160724133000,147.0,156.449997,30.408163,33,51.5,0,65.599998,68.0,57.5
20160724134500,147.0,160.649994,31.224489,33,51.5,0,65.699997,68.0,56.900002
20160724140000,147.0,158.550003,30.816327,33,51.5,0,65.5,68.0,58.400002
20160724141500,147.0,160.649994,31.224489,33,51.5,0,65.400002,68.0,56.099998
20160724143000,147.0,160.649994,31.224489,33,51.5,0,65.699997,68.0,56.299999
20160724144500,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,57.5
20160724150000,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,56.900002
20160724151500,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,56.700001
20160724153000,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,56.099998
20160724154500,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,56.099998
20160724160000,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,56.0
20160724161500,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,55.200001
20160724163000,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,55.200001
20160724164500,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,55.400002
20160724170000,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,55.599998
20160724171500,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.0,55.299999
20160724173000,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,55.5
20160724174500,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.0,55.200001
20160724180000,147.0,158.550003,30.816327,33,51.5,0,65.599998,68.0,55.200001
20160724181500,147.0,158.550003,30.816327,33,51.5,0,65.300003,68.0,56.599998
20160724183000,147.0,158.550003,30.816327,33,51.5,0,65.300003,68.0,56.099998
20160724184500,147.0,164.850006,32.040818,33,51.5,0,65.0,68.0,56.900002
20160724190000,147.0,160.649994,31.224489,33,51.5,0,64.800003,68.0,56.799999
20160724191500,147.0,160.649994,31.224489,33,51.5,0,64.800003,68.0,55.900002
20160724193000,147.0,164.850006,32.040818,33,51.5,0,64.599998,68.0,55.599998
20160724194500,147.0,160.649994,31.224489,33,51.5,0,64.599998,68.0,56.0
20160724200000,147.0,160.649994,31.224489,33,51.5,0,64.5,68.0,55.200001
20160724201500,147.0,160.649994,31.224489,33,51.5,0,64.5,68.0,55.200001
20160724203000,147.0,158.550003,30.816327,33,51.5,0,64.5,68.0,56.599998
20160724204500,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,56.099998
20160724210000,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,56.099998
20160724211500,147.0,158.550003,30.816327,33,51.5,0,64.5,68.0,56.599998
20160724213000,147.0,156.449997,30.408163,33,51.5,0,64.5,68.0,55.200001
20160724214500,147.0,158.550003,30.816327,33,51.5,0,64.300003,68.0,56.299999
20160724220000,147.0,160.649994,31.224489,33,51.5,0,64.300003,68.0,56.799999
20160724221500,147.0,160.649994,31.224489,33,51.5,0,64.400002,68.0,56.099998
20160724223000,147.0,158.550003,30.816327,33,51.5,0,64.300003,68.0,55.200001
20160724224500,147.0,158.550003,30.816327,33,51.5,0,64.300003,68.0,56.200001
20160724230000,147.0,158.550003,30.816327,33,51.5,0,64.199997,68.0,56.299999
20160724231500,147.0,158.550003,30.816327,33,51.5,0,64.300003,68.0,56.900002
20160724233000,147.0,160.649994,31.224489,33,51.5,0,64.199997,68.0,56.099998
20160724234500,147.0,158.550003,30.816327,33,51.5,0,64.199997,68.0,55.200001
20160725000000,147.0,160.649994,31.224489,33,51.5,0,64.199997,68.0,55.200001
20160725001500,147.0,158.550003,30.816327,33,51.5,0,64.199997,68.0,57.599998
20160725003000,147.0,158.550003,30.816327,33,51.5,0,64.099998,68.0,55.200001
20160725004500,147.0,158.550003,30.816327,33,51.5,0,64.099998,68.0,55.5
20160725010000,147.0,160.649994,31.224489,33,51.5,0,64.099998,68.0,56.900002
20160725011500,147.0,160.649994,31.224489,33,51.5,0,64.099998,68.0,58.099998
20160725013000,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,55.200001
20160725014500,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,56.0
20160725020000,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,55.200001
20160725021500,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,55.200001
20160725023000,147.0,160.649994,31.224489,33,51.5,0,64.099998,68.0,56.5
20160725024500,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,56.200001
20160725030000,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,57.599998
20160725031500,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,56.900002
20160725033000,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,55.5
20160725034500,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,57.599998
20160725040000,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,57.599998
20160725041500,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,56.900002
20160725043000,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,56.900002
20160725044500,147.0,160.649994,31.224489,33,51.5,0,64.0,68.0,56.900002
20160725050000,147.0,158.550003,30.816327,33,51.5,0,63.900002,68.0,56.900002
20160725051500,147.0,158.550003,30.816327,33,51.5,0,64.0,68.0,57.5
20160725053000,147.0,158.550003,30.816327,33,51.5,0,63.900002,68.0,56.099998
20160725054500,147.0,160.649994,31.224489,33,51.5,0,63.900002,68.0,56.099998
20160725060000,147.0,158.550003,30.816327,33,51.5,0,64.5,68.0,56.099998
20160725061500,147.0,158.550003,30.816327,33,51.5,0,64.800003,68.0,56.200001
20160725063000,147.0,158.550003,30.816327,33,51.5,0,64.900002,68.0,56.099998
20160725064500,147.0,156.449997,30.408163,33,51.5,0,64.800003,68.0,56.099998
20160725070000,147.0,156.449997,30.408163,33,51.5,0,65.0,68.0,57.700001
20160725071500,147.0,152.25,29.591837,33,51.5,0,65.099998,68.0,59.0
20160725073000,147.0,152.25,29.591837,33,51.5,0,64.599998,68.0,59.0
20160725074500,147.0,152.25,29.591837,33,51.5,0,65.099998,68.0,56.099998
20160725080000,147.0,156.449997,30.408163,33,51.5,0,64.400002,68.0,56.700001
20160725081500,147.0,150.149994,29.183672,33,51.5,0,65.099998,68.0,56.099998
20160725083000,147.0,152.25,29.591837,33,51.5,0,65.099998,68.0,58.299999
20160725084500,147.0,152.25,29.591837,33,51.5,0,65.199997,68.0,58.299999
20160725090000,147.0,448.350006,87.142858,57,51.5,0,67.699997,68.0,58.299999
20160725091500,147.0,160.649994,31.224489,33,50.700001,0,66.099998,68.0,56.299999
20160725093000,147.0,164.850006,32.040818,33,51.799999,0,65.900002,68.0,56.200001
20160725094500,147.0,160.649994,31.224489,33,51.799999,0,65.800003,68.0,56.799999
20160725100000,147.0,160.649994,31.224489,33,51.799999,0,65.800003,68.0,55.200001
20160725101500,147.0,164.850006,32.040818,33,51.799999,0,65.699997,68.0,55.799999
20160725103000,147.0,158.550003,30.816327,33,51.799999,0,65.800003,68.0,56.0
20160725104500,147.0,158.550003,30.816327,33,51.799999,0,65.800003,68.0,56.099998
20160725110000,147.0,158.550003,30.816327,33,51.799999,0,65.699997,68.0,56.099998
20160725111500,147.0,158.550003,30.816327,34,51.799999,0,65.599998,68.0,56.099998
20160725113000,147.0,158.550003,30.816327,34,51.799999,0,65.800003,68.0,56.099998
20160725114500,147.0,164.850006,32.040818,34,51.799999,0,65.800003,68.0,56.099998
20160725120000,147.0,164.850006,32.040818,34,51.799999,0,65.800003,68.0,56.099998
20160725121500,147.0,164.850006,32.040818,34,51.799999,0,65.800003,68.0,56.099998
20160725123000,147.0,166.949997,32.448979,33,51.799999,0,65.900002,68.0,56.099998
20160725124500,147.0,164.850006,32.040818,33,51.799999,0,65.900002,68.0,56.099998
20160725130000,147.0,164.850006,32.040818,33,51.799999,0,66.099998,68.0,56.099998
20160725131500,147.0,166.949997,32.448979,33,51.799999,0,66.0,68.0,56.5
20160725133000,147.0,164.850006,32.040818,33,51.799999,0,66.099998,68.0,56.099998
20160725134500,147.0,164.850006,32.040818,33,51.799999,0,65.900002,68.0,56.099998
20160725140000,147.0,158.550003,30.816327,33,51.799999,0,66.0,68.0,56.099998
20160725141500,147.0,156.449997,30.408163,33,51.799999,0,66.199997,68.0,56.099998
20160725143000,147.0,164.850006,32.040818,33,51.799999,0,66.199997,68.0,56.099998
20160725144500,147.0,160.649994,31.224489,33,51.799999,0,66.300003,68.0,56.099998
20160725150000,147.0,160.649994,31.224489,33,51.799999,0,66.300003,68.0,56.099998
20160725151500,147.0,166.949997,32.448979,33,51.799999,0,66.300003,68.0,57.599998
20160725153000,147.0,160.649994,31.224489,33,51.799999,0,66.300003,68.0,57.599998
20160725154500,147.0,164.850006,32.040818,33,51.799999,0,66.400002,68.0,57.5
20160725160000,147.0,166.949997,32.448979,33,51.799999,0,66.400002,68.0,56.099998
20160725161500,147.0,158.550003,30.816327,32,51.799999,0,66.400002,68.0,57.200001
20160725163000,147.0,156.449997,30.408163,33,51.799999,0,66.400002,68.0,56.099998
20160725164500,147.0,158.550003,30.816327,33,51.799999,0,66.400002,68.0,56.099998
20160725170000,147.0,158.550003,30.816327,33,51.799999,0,66.5,68.0,56.099998
20160725171500,147.0,158.550003,30.816327,33,51.799999,0,66.0,68.0,56.700001
20160725173000,147.0,156.449997,30.408163,33,51.799999,0,66.599998,68.0,56.599998
20160725174500,147.0,150.149994,29.183672,33,51.799999,0,66.800003,68.0,56.900002
20160725180000,147.0,152.25,29.591837,33,51.799999,0,66.800003,68.0,56.799999
20160725181500,147.0,158.550003,30.816327,33,51.799999,0,66.599998,68.0,56.599998
20160725183000,147.0,158.550003,30.816327,33,51.799999,0,66.599998,68.0,56.799999
20160725184500,147.0,156.449997,30.408163,33,51.799999,0,66.599998,68.0,56.900002
20160725190000,147.0,156.449997,30.408163,33,51.799999,0,66.400002,68.0,56.799999
20160725191500,147.0,156.449997,30.408163,33,51.099998,0,66.599998,68.0,56.099998
20160725193000,147.0,158.550003,30.816327,33,51.099998,0,66.5,68.0,57.599998
20160725194500,147.0,156.449997,30.408163,33,51.099998,0,65.800003,68.0,57.599998
20160725200000,147.0,156.449997,30.408163,33,51.099998,0,65.599998,68.0,56.099998
20160725201500,147.0,156.449997,30.408163,33,51.799999,0,65.300003,68.0,57.5
20160725203000,147.0,156.449997,30.408163,33,51.799999,0,65.300003,68.0,58.799999
20160725204500,147.0,156.449997,30.408163,33,51.799999,0,65.099998,68.0,59.0
20160725210000,147.0,147.0,28.571429,33,51.799999,0,65.099998,68.0,58.099998
20160725211500,147.0,147.0,28.571429,33,51.799999,0,65.0,68.0,59.0
20160725213000,147.0,142.800003,27.755103,33,51.799999,0,65.0,68.0,59.0
20160725214500,147.0,142.800003,27.755103,33,51.799999,0,65.0,68.0,59.0
20160725220000,147.0,147.0,28.571429,33,51.799999,0,64.900002,68.0,59.0
20160725221500,147.0,147.0,28.571429,33,51.799999,0,64.800003,68.0,59.0
20160725223000,147.0,147.0,28.571429,33,51.799999,0,64.800003,68.0,56.900002
20160725224500,147.0,147.0,28.571429,33,51.799999,0,64.699997,68.0,57.099998
20160725230000,147.0,147.0,28.571429,33,51.799999,0,64.599998,68.0,57.5
20160725231500,147.0,147.0,28.571429,33,51.799999,0,64.599998,68.0,56.799999
20160725233000,147.0,147.0,28.571429,33,51.799999,0,64.599998,68.0,58.299999
20160725234500,147.0,147.0,28.571429,33,51.799999,0,64.5,68.0,56.299999
20160726000000,147.0,147.0,28.571429,33,51.799999,0,64.599998,68.0,56.5
20160726001500,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,56.099998
20160726003000,147.0,147.0,28.571429,33,51.799999,0,64.5,68.0,56.700001
20160726004500,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,56.099998
20160726010000,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,56.099998
20160726011500,147.0,147.0,28.571429,33,51.799999,0,64.400002,68.0,56.099998
20160726013000,147.0,147.0,28.571429,33,51.799999,0,64.300003,68.0,56.099998
20160726014500,147.0,147.0,28.571429,33,51.799999,0,64.300003,68.0,57.900002
20160726020000,147.0,147.0,28.571429,33,51.799999,0,64.199997,68.0,58.200001
20160726021500,147.0,147.0,28.571429,33,51.099998,0,64.199997,68.0,56.900002
20160726023000,147.0,147.0,28.571429,33,51.099998,0,64.300003,68.0,56.900002
20160726024500,147.0,147.0,28.571429,33,51.099998,0,64.300003,68.0,56.900002
20160726030000,147.0,147.0,28.571429,33,51.099998,0,64.199997,68.0,57.5
20160726031500,147.0,147.0,28.571429,33,51.099998,0,64.199997,68.0,56.900002
20160726033000,147.0,147.0,28.571429,33,51.099998,0,64.199997,68.0,58.299999
20160726034500,147.0,147.0,28.571429,33,51.099998,0,64.099998,68.0,56.400002
20160726040000,147.0,147.0,28.571429,33,51.099998,0,64.199997,68.0,56.5
20160726041500,147.0,147.0,28.571429,33,51.099998,0,64.099998,68.0,57.5
20160726043000,147.0,142.800003,27.755103,33,51.099998,0,64.099998,68.0,57.5
20160726044500,147.0,147.0,28.571429,33,51.099998,0,64.099998,68.0,57.299999
20160726050000,147.0,142.800003,27.755103,33,51.799999,0,64.099998,68.0,57.5
20160726051500,147.0,147.0,28.571429,33,51.799999,0,64.099998,68.0,57.5
20160726053000,147.0,147.0,28.571429,33,51.799999,0,64.099998,68.0,57.400002
20160726054500,147.0,147.0,28.571429,33,51.799999,0,64.099998,68.0,56.700001
20160726060000,147.0,142.800003,27.755103,33,51.799999,0,64.099998,68.0,57.799999
20160726061500,147.0,147.0,28.571429,33,51.799999,0,64.5,68.0,56.099998
20160726063000,147.0,147.0,28.571429,33,51.799999,0,64.900002,68.0,56.099998
20160726064500,147.0,142.800003,27.755103,33,51.099998,0,65.099998,68.0,56.099998
20160726070000,147.0,139.649994,27.142856,33,51.799999,0,65.300003,68.0,58.299999
20160726071500,147.0,137.550003,26.734694,33,51.799999,0,64.599998,68.0,56.900002
20160726073000,147.0,130.199997,25.306122,33,51.799999,0,64.599998,68.0,58.299999
20160726074500,147.0,130.199997,25.306122,34,51.799999,0,64.599998,68.0,56.099998
20160726080000,147.0,142.800003,27.755103,32,51.799999,0,64.400002,68.0,56.099998
20160726081500,147.0,139.649994,27.142856,32,51.799999,0,64.599998,68.0,56.099998
20160726083000,147.0,137.550003,26.734694,32,51.799999,0,64.599998,68.0,56.099998
20160726084500,147.0,133.350006,25.918369,32,51.799999,0,64.699997,68.0,56.099998
20160726090000,147.0,274.049988,53.265304,43,51.799999,0,66.900002,68.0,57.400002
20160726091500,147.0,164.850006,32.040818,34,51.799999,0,65.800003,68.0,56.099998
20160726093000,147.0,160.649994,31.224489,33,51.099998,0,65.199997,68.0,56.099998
20160726094500,147.0,156.449997,30.408163,33,51.799999,0,65.099998,68.0,56.099998
20160726100000,147.0,160.649994,31.224489,33,51.799999,0,65.0,68.0,56.099998
20160726101500,147.0,158.550003,30.816327,33,51.799999,0,65.099998,68.0,56.099998
20160726103000,147.0,164.850006,32.040818,33,51.799999,0,65.099998,68.0,56.099998
20160726104500,147.0,160.649994,31.224489,33,51.799999,0,65.099998,68.0,59.0
20160726110000,147.0,160.649994,31.224489,33,51.799999,0,65.099998,68.0,59.0
20160726111500,147.0,142.800003,27.755103,33,51.799999,0,65.400002,68.0,59.0
20160726113000,147.0,152.25,29.591837,35,51.799999,0,65.5,68.0,58.400002
20160726114500,147.0,150.149994,29.183672,35,51.799999,0,65.5,68.0,58.400002
20160726120000,147.0,150.149994,29.183672,35,51.799999,0,65.300003,68.0,59.0
20160726121500,147.0,156.449997,30.408163,36,51.799999,0,65.599998,68.0,58.400002
20160726123000,147.0,158.550003,30.816327,36,51.799999,0,65.599998,68.0,57.099998
20160726124500,147.0,156.449997,30.408163,36,51.799999,0,65.699997,68.0,57.299999
20160726130000,147.0,158.550003,30.816327,36,51.799999,0,65.300003,68.0,55.200001
20160726131500,147.0,160.649994,31.224489,36,51.799999,0,66.099998,68.0,55.900002
20160726133000,147.0,160.649994,31.224489,33,51.799999,0,66.400002,68.0,55.200001
20160726134500,147.0,158.550003,30.816327,33,51.799999,0,66.699997,68.0,58.299999
20160726140000,147.0,164.850006,32.040818,33,51.799999,0,66.699997,68.0,57.599998
20160726141500,147.0,160.649994,31.224489,33,51.799999,0,66.599998,68.0,57.599998
20160726143000,147.0,156.449997,30.408163,33,51.799999,0,66.599998,68.0,55.200001
20160726144500,147.0,156.449997,30.408163,33,51.799999,0,66.5,68.0,55.200001
20160726150000,147.0,156.449997,30.408163,33,51.799999,0,66.400002,68.0,55.200001
20160726151500,147.0,147.0,28.571429,33,51.799999,0,66.400002,68.0,55.200001
20160726153000,147.0,147.0,28.571429,34,51.799999,0,66.400002,68.0,56.0
20160726154500,147.0,152.25,29.591837,34,51.799999,0,66.300003,68.0,56.0
20160726160000,147.0,152.25,29.591837,34,51.799999,0,66.300003,68.0,56.900002
20160726161500,147.0,152.25,29.591837,34,51.799999,0,66.300003,68.0,55.200001
20160726163000,147.0,152.25,29.591837,34,51.799999,0,66.199997,68.0,55.200001
20160726164500,147.0,152.25,29.591837,34,51.799999,0,65.599998,68.0,55.200001
20160726170000,147.0,164.850006,32.040818,34,51.799999,0,65.900002,68.0,56.099998
20160726171500,147.0,166.949997,32.448979,34,51.799999,0,66.0,68.0,56.200001
20160726173000,147.0,164.850006,32.040818,33,51.799999,0,65.900002,68.0,56.099998
20160726174500,147.0,160.649994,31.224489,33,51.799999,0,65.900002,68.0,56.0
20160726180000,147.0,160.649994,31.224489,33,51.799999,0,66.199997,68.0,57.5
20160726181500,147.0,164.850006,32.040818,33,51.799999,0,66.099998,68.0,56.799999
20160726183000,147.0,160.649994,31.224489,33,51.799999,0,65.099998,68.0,56.099998
20160726184500,147.0,160.649994,31.224489,33,51.799999,0,64.900002,68.0,55.799999
20160726190000,147.0,164.850006,32.040818,33,51.099998,0,64.800003,68.0,56.099998
20160726191500,147.0,166.949997,32.448979,33,51.099998,0,64.699997,68.0,56.0
20160726193000,147.0,160.649994,31.224489,33,51.099998,0,64.599998,68.0,56.799999
20160726194500,147.0,160.649994,31.224489,33,51.099998,0,64.5,68.0,56.799999
20160726200000,147.0,158.550003,30.816327,33,51.099998,0,64.5,68.0,56.799999
20160726201500,147.0,164.850006,32.040818,33,51.099998,0,64.400002,68.0,56.599998
20160726203000,147.0,164.850006,32.040818,33,51.099998,0,64.400002,68.0,58.299999
20160726204500,147.0,164.850006,32.040818,33,51.099998,0,64.300003,68.0,58.299999
20160726210000,147.0,160.649994,31.224489,33,51.099998,0,64.300003,68.0,57.5
20160726211500,147.0,160.649994,31.224489,33,51.099998,0,64.300003,68.0,57.799999
20160726213000,147.0,164.850006,32.040818,33,51.099998,0,64.199997,68.0,55.5
20160726214500,147.0,164.850006,32.040818,33,51.099998,0,64.199997,68.0,57.5
20160726220000,147.0,164.850006,32.040818,33,51.099998,0,64.099998,68.0,57.599998
20160726221500,147.0,164.850006,32.040818,33,51.099998,0,64.099998,68.0,57.700001
20160726223000,147.0,164.850006,32.040818,33,51.099998,0,64.099998,68.0,56.799999
20160726224500,147.0,160.649994,31.224489,33,51.099998,0,64.0,68.0,58.099998
20160726230000,147.0,164.850006,32.040818,33,51.099998,0,64.0,68.0,57.700001
20160726231500,147.0,164.850006,32.040818,33,51.099998,0,64.0,68.0,58.400002
20160726233000,147.0,160.649994,31.224489,33,51.099998,0,63.900002,68.0,57.299999
20160726234500,147.0,160.649994,31.224489,33,51.099998,0,63.900002,68.0,56.5
20160727000000,147.0,164.850006,32.040818,33,51.099998,0,63.799999,68.0,57.599998
20160727001500,147.0,164.850006,32.040818,33,51.099998,0,63.900002,68.0,58.900002
20160727003000,147.0,164.850006,32.040818,33,51.099998,0,63.799999,68.0,58.799999
20160727004500,147.0,160.649994,31.224489,33,51.099998,0,63.799999,68.0,58.299999
20160727010000,147.0,164.850006,32.040818,33,51.099998,0,63.799999,68.0,58.299999
20160727011500,147.0,156.449997,30.408163,33,51.099998,0,63.799999,68.0,57.599998
20160727013000,147.0,156.449997,30.408163,33,51.099998,0,63.799999,68.0,57.599998
20160727014500,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,57.599998
20160727020000,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,56.099998
20160727021500,147.0,158.550003,30.816327,33,51.799999,0,63.900002,68.0,55.200001
20160727023000,147.0,158.550003,30.816327,33,51.799999,0,63.799999,68.0,58.299999
20160727024500,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,58.299999
20160727030000,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,57.5
20160727031500,147.0,152.25,29.591837,33,51.799999,0,63.799999,68.0,56.200001
20160727033000,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,57.099998
20160727034500,147.0,156.449997,30.408163,33,51.799999,0,63.799999,68.0,58.299999
20160727040000,147.0,156.449997,30.408163,33,51.799999,0,63.700001,68.0,56.799999
20160727041500,147.0,152.25,29.591837,33,51.799999,0,63.700001,68.0,57.5
20160727043000,147.0,156.449997,30.408163,33,51.799999,0,63.700001,68.0,55.0
20160727044500,147.0,156.449997,30.408163,33,51.099998,0,63.700001,68.0,56.299999
20160727050000,147.0,156.449997,30.408163,33,51.099998,0,63.599998,68.0,58.299999
20160727051500,147.0,152.25,29.591837,33,51.099998,0,63.599998,68.0,58.299999
20160727053000,147.0,156.449997,30.408163,33,51.099998,0,63.5,68.0,58.299999
20160727054500,147.0,152.25,29.591837,33,51.099998,0,63.5,68.0,57.5
20160727060000,147.0,156.449997,30.408163,33,51.099998,0,63.599998,68.0,55.400002
20160727061500,147.0,156.449997,30.408163,33,51.099998,0,63.599998,68.0,57.0
20160727063000,147.0,158.550003,30.816327,33,51.099998,0,63.599998,68.0,55.900002
20160727064500,147.0,156.449997,30.408163,33,51.099998,0,63.599998,68.0,57.700001
20160727070000,147.0,152.25,29.591837,33,51.099998,0,63.799999,68.0,58.099998
20160727071500,147.0,156.449997,30.408163,33,51.099998,0,63.599998,68.0,58.900002
20160727073000,147.0,156.449997,30.408163,33,51.099998,0,64.400002,68.0,58.299999
20160727074500,147.0,152.25,29.591837,33,51.099998,0,64.5,68.0,59.0
20160727080000,147.0,150.149994,29.183672,33,51.099998,0,64.400002,68.0,56.5
20160727081500,147.0,152.25,29.591837,33,51.099998,0,64.599998,68.0,58.700001
20160727083000,147.0,156.449997,30.408163,33,51.099998,0,64.699997,68.0,59.0
20160727084500,147.0,156.449997,30.408163,33,51.099998,0,64.699997,68.0,59.0
20160727090000,147.0,410.549988,79.795916,54,51.900002,0,67.599998,68.5,65.5
20160727091500,147.0,164.850006,32.040818,33,51.0,0,65.699997,68.900002,65.900002
20160727093000,147.0,164.850006,32.040818,33,51.0,100,65.099998,68.900002,65.900002
20160727094500,147.0,158.550003,30.816327,33,52.299999,100,65.400002,68.599998,65.599998
20160727100000,147.0,164.850006,32.040818,33,52.299999,100,65.5,68.5,65.5
20160727101500,147.0,164.850006,32.040818,33,52.299999,100,65.599998,68.5,65.5
20160727103000,147.0,164.850006,32.040818,33,52.299999,100,65.599998,68.5,65.5
20160727104500,147.0,158.550003,30.816327,33,52.299999,100,65.699997,68.5,65.5
20160727110000,147.0,166.949997,32.448979,33,52.299999,0,65.800003,68.5,65.5
20160727111500,147.0,156.449997,30.408163,33,52.299999,0,65.599998,68.5,65.5
20160727113000,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.5,65.5
20160727114500,147.0,156.449997,30.408163,33,51.5,0,65.599998,68.5,65.5
20160727120000,147.0,152.25,29.591837,33,51.5,0,65.599998,68.5,65.5
20160727121500,147.0,156.449997,30.408163,33,51.5,0,65.599998,68.5,65.5
20160727123000,147.0,158.550003,30.816327,33,51.5,100,65.400002,68.5,65.5
20160727124500,147.0,158.550003,30.816327,33,51.5,100,65.300003,68.5,65.5
20160727130000,147.0,158.550003,30.816327,33,51.5,100,65.400002,68.5,65.5
20160727131500,147.0,166.949997,32.448979,33,51.5,100,65.5,68.5,65.5
20160727133000,147.0,166.949997,32.448979,33,51.5,100,65.400002,68.5,65.5
20160727134500,147.0,166.949997,32.448979,33,51.5,100,65.400002,68.400002,65.400002
20160727140000,147.0,160.649994,31.224489,33,51.5,100,65.400002,68.300003,65.300003
20160727141500,147.0,160.649994,31.224489,33,51.5,0,65.5,68.199997,65.199997
20160727143000,147.0,166.949997,32.448979,33,51.5,0,65.5,68.199997,65.199997
20160727144500,147.0,164.850006,32.040818,33,51.5,0,65.5,68.099998,65.099998
20160727150000,147.0,164.850006,32.040818,33,51.5,0,65.400002,68.400002,65.400002
20160727151500,147.0,164.850006,32.040818,33,51.5,0,65.400002,68.300003,65.300003
20160727153000,147.0,164.850006,32.040818,33,51.5,100,64.900002,68.400002,65.400002
20160727154500,147.0,164.850006,32.040818,33,51.5,100,65.199997,68.199997,65.199997
20160727160000,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,65.0
20160727161500,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,64.900002
20160727163000,147.0,156.449997,30.408163,32,51.5,0,65.199997,68.0,64.900002
20160727164500,147.0,152.25,29.591837,32,51.5,0,65.199997,68.0,64.900002
20160727170000,147.0,156.449997,30.408163,32,51.5,100,64.800003,68.0,64.900002
20160727171500,147.0,156.449997,30.408163,32,51.5,100,65.0,68.0,65.0
20160727173000,147.0,158.550003,30.816327,32,51.5,100,65.199997,68.099998,65.099998
20160727174500,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,65.0
20160727180000,147.0,160.649994,31.224489,32,51.5,0,65.300003,68.0,64.900002
20160727181500,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,64.900002
20160727183000,147.0,158.550003,30.816327,32,51.5,100,64.400002,68.0,65.0
20160727184500,147.0,158.550003,30.816327,32,69.099998,100,64.5,68.300003,65.300003
20160727190000,147.0,158.550003,30.816327,32,56.0,100,65.099998,68.400002,65.400002
20160727191500,147.0,156.449997,30.408163,32,69.5,100,64.900002,68.400002,65.400002
20160727193000,147.0,158.550003,30.816327,32,67.800003,0,65.699997,68.400002,65.400002
20160727194500,147.0,158.550003,30.816327,32,53.099998,100,65.099998,68.400002,65.400002
20160727200000,147.0,158.550003,30.816327,32,52.299999,100,64.599998,68.400002,65.400002
20160727201500,147.0,158.550003,30.816327,32,68.099998,100,64.800003,68.400002,65.400002
20160727203000,147.0,156.449997,30.408163,32,61.599998,100,65.300003,68.400002,65.400002
20160727204500,147.0,158.550003,30.816327,32,61.599998,100,65.300003,68.400002,65.400002
20160727210000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727211500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727213000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727214500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727220000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727221500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727223000,147.0,158.550003,30.816327,32,60.799999,100,65.099998,68.400002,65.400002
20160727224500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727230000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727231500,147.0,158.550003,30.816327,32,60.799999,100,65.099998,68.400002,65.400002
20160727233000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160727234500,147.0,158.550003,30.816327,32,60.799999,100,65.099998,68.400002,65.400002
20160728000000,147.0,156.449997,30.408163,32,60.799999,100,65.199997,68.400002,65.400002
20160728001500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728003000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728004500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728010000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728011500,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728013000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728014500,147.0,158.550003,30.816327,32,60.799999,100,65.099998,68.400002,65.400002
20160728020000,147.0,158.550003,30.816327,32,60.799999,100,65.199997,68.400002,65.400002
20160728021500,147.0,158.550003,30.816327,32,60.799999,100,65.099998,68.400002,65.400002
20160728023000,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728024500,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728030000,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728031500,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728033000,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728034500,147.0,158.550003,30.816327,32,60.0,100,65.099998,68.400002,65.400002
20160728040000,147.0,160.649994,31.224489,32,60.0,100,65.099998,68.400002,65.400002
20160728041500,147.0,160.649994,31.224489,32,63.200001,100,65.300003,68.400002,65.400002
20160728043000,147.0,158.550003,30.816327,32,63.200001,100,65.400002,68.400002,65.400002
20160728044500,147.0,156.449997,30.408163,32,63.200001,100,65.5,68.400002,65.400002
20160728050000,147.0,158.550003,30.816327,32,63.200001,100,65.5,68.400002,65.400002
20160728051500,147.0,160.649994,31.224489,32,63.200001,100,65.5,68.400002,65.400002
20160728053000,147.0,158.550003,30.816327,32,63.200001,100,65.5,68.400002,65.400002
20160728054500,147.0,158.550003,30.816327,32,63.200001,100,65.599998,68.400002,65.400002
20160728060000,147.0,158.550003,30.816327,32,63.200001,100,65.599998,68.400002,65.400002
20160728061500,147.0,158.550003,30.816327,32,63.200001,100,65.599998,68.400002,65.400002
20160728063000,147.0,158.550003,30.816327,32,63.200001,100,65.5,68.400002,65.400002
20160728064500,147.0,156.449997,30.408163,32,63.200001,100,65.599998,68.400002,65.400002
20160728070000,147.0,158.550003,30.816327,32,63.200001,100,65.599998,68.400002,65.400002
20160728071500,147.0,150.149994,29.183672,32,53.5,100,65.599998,68.400002,65.400002
20160728073000,147.0,150.149994,29.183672,32,52.299999,100,65.0,68.400002,65.400002
20160728074500,147.0,150.149994,29.183672,32,52.299999,100,65.099998,68.400002,65.400002
20160728080000,147.0,150.149994,29.183672,32,52.299999,100,65.300003,68.400002,65.400002
20160728081500,147.0,152.25,29.591837,32,52.299999,100,65.300003,68.400002,65.400002
20160728083000,147.0,152.25,29.591837,32,52.299999,100,65.300003,68.400002,65.400002
20160728084500,147.0,156.449997,30.408163,32,52.299999,100,65.0,68.400002,65.400002
20160728090000,147.0,233.100006,45.306124,39,52.299999,0,66.699997,68.400002,65.400002
20160728091500,147.0,160.649994,31.224489,32,52.299999,0,65.699997,68.400002,65.400002
20160728093000,147.0,156.449997,30.408163,32,52.299999,0,65.599998,68.400002,65.400002
20160728094500,147.0,156.449997,30.408163,32,52.299999,0,65.599998,68.400002,65.400002
20160728100000,147.0,160.649994,31.224489,32,52.299999,0,65.400002,68.400002,65.400002
20160728101500,147.0,160.649994,31.224489,32,52.299999,0,65.5,68.400002,65.400002
20160728103000,147.0,160.649994,31.224489,32,52.299999,0,65.5,68.099998,65.099998
20160728104500,147.0,156.449997,30.408163,32,52.299999,0,65.599998,68.099998,65.099998
20160728110000,147.0,158.550003,30.816327,32,52.299999,0,65.599998,68.0,65.0
20160728111500,147.0,158.550003,30.816327,34,52.299999,0,65.400002,68.199997,65.199997
20160728113000,147.0,164.850006,32.040818,34,52.299999,0,65.400002,68.199997,65.199997
20160728114500,147.0,160.649994,31.224489,34,52.299999,0,65.599998,68.300003,65.300003
20160728120000,147.0,160.649994,31.224489,34,52.299999,0,65.599998,68.300003,65.300003
20160728121500,147.0,164.850006,32.040818,34,52.299999,0,65.5,68.300003,65.300003
20160728123000,147.0,160.649994,31.224489,34,52.299999,100,65.400002,68.400002,65.400002
20160728124500,147.0,164.850006,32.040818,34,52.299999,0,65.599998,68.300003,65.300003
20160728130000,147.0,158.550003,30.816327,34,52.299999,0,65.800003,68.0,65.0
20160728131500,147.0,160.649994,31.224489,34,52.299999,0,65.900002,68.0,65.0
20160728133000,147.0,164.850006,32.040818,34,52.299999,0,65.800003,68.300003,65.300003
20160728134500,147.0,160.649994,31.224489,32,51.5,0,66.099998,68.400002,65.400002
20160728140000,147.0,156.449997,30.408163,32,51.5,0,66.099998,68.0,65.0
20160728141500,147.0,156.449997,30.408163,32,52.200001,0,66.099998,68.0,65.0
20160728143000,147.0,160.649994,31.224489,32,52.200001,0,65.800003,68.0,64.900002
20160728144500,147.0,164.850006,32.040818,32,52.200001,0,66.199997,68.0,64.900002
20160728150000,147.0,164.850006,32.040818,32,53.099998,0,66.099998,68.0,64.900002
20160728151500,147.0,160.649994,31.224489,32,53.900002,0,66.400002,68.0,64.900002
20160728153000,147.0,160.649994,31.224489,32,53.900002,0,66.400002,68.0,64.900002
20160728154500,147.0,160.649994,31.224489,32,53.900002,0,66.5,68.0,64.900002
20160728160000,147.0,160.649994,31.224489,32,53.900002,0,66.5,68.0,64.900002
20160728161500,147.0,164.850006,32.040818,32,53.900002,0,66.300003,68.0,64.900002
20160728163000,147.0,160.649994,31.224489,32,53.900002,0,66.599998,68.0,64.900002
20160728164500,147.0,160.649994,31.224489,32,53.900002,0,66.699997,68.0,64.900002
20160728170000,147.0,160.649994,31.224489,32,53.099998,0,66.199997,68.0,64.900002
20160728171500,147.0,160.649994,31.224489,32,51.900002,0,66.599998,68.400002,65.400002
20160728173000,147.0,158.550003,30.816327,32,51.900002,0,66.699997,68.400002,65.400002
20160728174500,147.0,164.850006,32.040818,33,51.900002,0,66.800003,68.900002,65.900002
20160728180000,147.0,160.649994,31.224489,33,51.900002,0,66.699997,68.900002,65.900002
20160728181500,147.0,156.449997,30.408163,33,51.900002,0,66.400002,68.900002,65.900002
20160728183000,147.0,158.550003,30.816327,33,51.900002,0,66.199997,68.900002,65.900002
20160728184500,147.0,158.550003,30.816327,33,51.900002,0,66.0,68.900002,65.900002
20160728190000,147.0,160.649994,31.224489,33,51.900002,0,65.800003,68.900002,65.900002
20160728191500,147.0,160.649994,31.224489,33,51.900002,0,65.699997,68.900002,65.900002
20160728193000,147.0,158.550003,30.816327,33,51.900002,0,65.699997,68.900002,65.900002
20160728194500,147.0,160.649994,31.224489,33,51.900002,0,65.699997,68.900002,65.900002
20160728200000,147.0,164.850006,32.040818,33,51.900002,100,65.599998,68.900002,65.900002
20160728201500,147.0,160.649994,31.224489,33,51.900002,100,65.599998,68.900002,65.900002
20160728203000,147.0,158.550003,30.816327,33,51.900002,100,65.5,68.900002,65.900002
20160728204500,147.0,160.649994,31.224489,33,51.900002,100,65.300003,68.900002,65.900002
20160728210000,147.0,158.550003,30.816327,33,62.400002,100,65.400002,68.900002,65.900002
20160728211500,147.0,160.649994,31.224489,33,68.400002,100,66.099998,68.900002,65.900002
20160728213000,147.0,158.550003,30.816327,33,53.5,0,65.900002,68.900002,65.900002
20160728214500,147.0,152.25,29.591837,33,52.599998,100,65.599998,68.900002,65.900002
20160728220000,147.0,152.25,29.591837,33,52.599998,100,65.5,68.900002,65.900002
20160728221500,147.0,152.25,29.591837,33,52.599998,100,65.400002,68.900002,65.900002
20160728223000,147.0,152.25,29.591837,33,52.599998,100,65.300003,68.900002,65.900002
20160728224500,147.0,152.25,29.591837,33,67.199997,100,65.599998,68.900002,65.900002
20160728230000,147.0,150.149994,29.183672,33,65.300003,0,66.199997,68.900002,65.900002
20160728231500,147.0,150.149994,29.183672,33,52.700001,0,65.800003,68.900002,65.900002
20160728233000,147.0,150.149994,29.183672,33,52.700001,100,65.5,68.900002,65.900002
20160728234500,147.0,150.149994,29.183672,33,52.700001,100,65.300003,68.900002,65.900002
20160729000000,147.0,152.25,29.591837,33,52.700001,100,65.300003,68.900002,65.900002
20160729001500,147.0,150.149994,29.183672,33,64.400002,100,65.5,68.900002,65.900002
20160729003000,147.0,150.149994,29.183672,33,68.199997,100,66.0,68.900002,65.900002
20160729004500,147.0,150.149994,29.183672,33,55.599998,0,66.099998,68.900002,65.900002
20160729010000,147.0,150.149994,29.183672,33,52.299999,100,65.599998,68.900002,65.900002
20160729011500,147.0,150.149994,29.183672,33,52.299999,100,65.5,68.900002,65.900002
20160729013000,147.0,150.149994,29.183672,33,52.299999,100,65.300003,68.5,65.5
20160729014500,147.0,150.149994,29.183672,33,52.299999,100,65.199997,68.599998,65.599998
20160729020000,147.0,150.149994,29.183672,33,52.299999,100,65.199997,68.5,65.5
20160729021500,147.0,150.149994,29.183672,33,52.299999,100,65.099998,68.599998,65.599998
20160729023000,147.0,150.149994,29.183672,33,52.299999,100,65.099998,68.5,65.5
20160729024500,147.0,150.149994,29.183672,33,55.599998,100,65.099998,68.5,65.5
20160729030000,147.0,150.149994,29.183672,33,63.599998,100,65.5,68.5,65.5
20160729031500,147.0,150.149994,29.183672,33,54.700001,0,65.699997,68.5,65.5
20160729033000,147.0,150.149994,29.183672,33,52.299999,0,65.300003,68.5,65.5
20160729034500,147.0,150.149994,29.183672,33,52.299999,100,65.099998,68.5,65.5
20160729040000,147.0,150.149994,29.183672,33,52.299999,100,65.099998,68.5,65.5
20160729041500,147.0,150.149994,29.183672,33,52.299999,100,65.099998,68.5,65.5
20160729043000,147.0,150.149994,29.183672,33,52.299999,100,65.0,68.5,65.5
20160729044500,147.0,150.149994,29.183672,33,52.299999,100,65.0,68.5,65.5
20160729050000,147.0,150.149994,29.183672,33,59.900002,100,65.0,68.5,65.5
20160729051500,147.0,150.149994,29.183672,33,64.300003,100,65.599998,68.5,65.5
20160729053000,147.0,150.149994,29.183672,33,55.599998,0,65.699997,68.5,65.5
20160729054500,147.0,150.149994,29.183672,33,52.299999,0,65.300003,68.5,65.5
20160729060000,147.0,152.25,29.591837,33,52.299999,100,65.099998,68.5,65.5
20160729061500,147.0,158.550003,30.816327,34,51.5,0,65.400002,68.0,64.900002
20160729063000,147.0,164.850006,32.040818,34,51.5,0,65.5,68.0,64.900002
20160729064500,147.0,164.850006,32.040818,34,51.5,0,64.900002,68.0,64.300003
20160729070000,147.0,160.649994,31.224489,34,51.5,100,64.5,68.0,64.800003
20160729071500,147.0,158.550003,30.816327,34,51.5,100,64.5,68.0,64.800003
20160729073000,147.0,160.649994,31.224489,34,51.5,100,64.400002,68.0,64.800003
20160729074500,147.0,139.649994,27.142856,34,51.5,100,64.599998,68.0,64.800003
20160729080000,147.0,150.149994,29.183672,34,51.5,100,64.599998,68.0,64.900002
20160729081500,147.0,147.0,28.571429,32,51.5,100,64.599998,68.0,64.900002
20160729083000,147.0,147.0,28.571429,32,51.5,100,64.5,68.0,64.900002
20160729084500,147.0,150.149994,29.183672,32,51.5,100,64.5,68.0,64.900002
20160729090000,147.0,391.649994,76.122448,54,51.5,0,68.400002,68.0,64.900002
20160729091500,147.0,160.649994,31.224489,33,51.5,0,65.300003,68.0,64.900002
20160729093000,147.0,158.550003,30.816327,33,51.5,0,65.0,68.0,64.800003
20160729094500,147.0,156.449997,30.408163,33,52.200001,0,65.099998,68.0,65.0
20160729100000,147.0,156.449997,30.408163,33,52.200001,100,65.0,68.400002,65.400002
20160729101500,147.0,147.0,28.571429,33,52.200001,100,65.0,68.400002,65.400002
20160729103000,147.0,142.800003,27.755103,33,52.200001,100,65.099998,68.400002,65.400002
20160729104500,147.0,142.800003,27.755103,33,52.200001,100,65.099998,68.400002,65.400002
20160729110000,147.0,142.800003,27.755103,33,52.200001,100,65.199997,68.400002,65.400002
20160729111500,147.0,130.199997,25.306122,33,52.200001,100,65.5,68.400002,65.400002
20160729113000,147.0,133.350006,25.918369,33,52.200001,100,65.599998,68.400002,65.400002
20160729114500,147.0,130.199997,25.306122,33,52.200001,100,65.599998,68.400002,65.400002
20160729120000,147.0,133.350006,25.918369,33,52.200001,100,65.599998,68.400002,65.400002
20160729121500,147.0,158.550003,30.816327,36,52.200001,0,65.699997,68.300003,65.300003
20160729123000,147.0,158.550003,30.816327,36,52.200001,0,65.800003,68.0,64.900002
20160729124500,147.0,160.649994,31.224489,36,52.200001,0,65.800003,68.0,64.800003
20160729130000,147.0,158.550003,30.816327,36,52.200001,0,66.0,68.0,64.800003
20160729131500,147.0,166.949997,32.448979,34,52.200001,0,66.0,68.0,64.800003
20160729133000,147.0,158.550003,30.816327,33,52.200001,0,65.699997,68.400002,65.400002
20160729134500,147.0,158.550003,30.816327,33,52.200001,0,66.0,68.300003,65.300003
20160729140000,147.0,164.850006,32.040818,33,52.200001,0,66.099998,68.300003,65.300003
20160729141500,147.0,164.850006,32.040818,34,52.200001,0,66.0,68.300003,65.300003
20160729143000,147.0,164.850006,32.040818,34,52.200001,0,66.099998,68.0,65.0
20160729144500,147.0,164.850006,32.040818,33,52.200001,0,66.099998,68.0,65.0
20160729150000,147.0,164.850006,32.040818,33,52.200001,0,66.199997,68.0,64.900002
20160729151500,147.0,164.850006,32.040818,33,52.200001,0,66.199997,68.0,64.900002
20160729153000,147.0,164.850006,32.040818,33,52.200001,0,66.199997,68.0,64.900002
20160729154500,147.0,164.850006,32.040818,33,52.200001,0,66.300003,68.0,64.900002
20160729160000,147.0,158.550003,30.816327,32,52.200001,0,66.300003,68.0,64.900002
20160729161500,147.0,164.850006,32.040818,32,52.200001,0,66.400002,68.0,64.900002
20160729163000,147.0,164.850006,32.040818,32,52.200001,0,66.400002,68.0,64.900002
20160729164500,147.0,164.850006,32.040818,32,52.200001,0,66.5,68.0,64.900002
20160729170000,147.0,164.850006,32.040818,32,52.200001,0,65.5,68.0,64.900002
20160729171500,147.0,164.850006,32.040818,32,51.5,0,65.300003,68.099998,65.099998
20160729173000,147.0,160.649994,31.224489,32,51.5,0,65.5,68.300003,65.300003
20160729174500,147.0,160.649994,31.224489,32,51.5,0,65.400002,68.400002,65.400002
20160729180000,147.0,160.649994,31.224489,32,51.5,0,65.400002,68.400002,65.400002
20160729181500,147.0,158.550003,30.816327,32,51.5,0,65.400002,68.400002,65.400002
20160729183000,147.0,158.550003,30.816327,32,51.5,0,65.5,68.300003,65.300003
20160729184500,147.0,158.550003,30.816327,32,51.5,0,65.5,68.0,64.900002
20160729190000,147.0,158.550003,30.816327,32,51.5,0,65.400002,68.0,64.900002
20160729191500,147.0,158.550003,30.816327,32,51.5,0,65.400002,68.0,64.900002
20160729193000,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,64.900002
20160729194500,147.0,156.449997,30.408163,32,51.5,0,65.300003,68.0,64.900002
20160729200000,147.0,158.550003,30.816327,32,51.5,0,65.300003,68.0,64.900002
20160729201500,147.0,156.449997,30.408163,32,51.5,0,65.199997,68.0,64.900002
20160729203000,147.0,158.550003,30.816327,32,51.5,0,65.099998,68.0,64.900002
20160729204500,147.0,158.550003,30.816327,32,51.5,0,65.099998,68.0,64.900002
20160729210000,147.0,156.449997,30.408163,32,51.5,0,65.0,68.0,64.900002
20160729211500,147.0,156.449997,30.408163,32,51.5,0,65.0,68.0,64.900002
20160729213000,147.0,158.550003,30.816327,32,51.5,0,64.900002,68.0,64.800003
20160729214500,147.0,158.550003,30.816327,32,51.5,0,64.900002,68.0,64.800003
20160729220000,147.0,158.550003,30.816327,32,51.5,0,64.800003,68.0,64.800003
20160729221500,147.0,158.550003,30.816327,32,51.5,0,64.800003,68.0,64.800003
20160729223000,147.0,156.449997,30.408163,32,51.5,0,64.800003,68.0,64.800003
20160729224500,147.0,158.550003,30.816327,32,51.5,0,64.699997,68.0,64.900002
20160729230000,147.0,156.449997,30.408163,32,51.5,0,64.699997,68.0,64.900002
20160729231500,147.0,156.449997,30.408163,32,51.5,0,64.699997,68.0,64.900002
20160729233000,147.0,156.449997,30.408163,32,51.5,100,64.599998,68.0,64.900002
20160729234500,147.0,156.449997,30.408163,32,51.5,100,64.599998,68.0,64.900002
20160730000000,147.0,158.550003,30.816327,32,51.5,100,64.5,68.0,64.900002
20160730001500,147.0,156.449997,30.408163,32,51.5,100,64.5,68.0,64.900002
20160730003000,147.0,156.449997,30.408163,32,51.5,100,64.400002,68.0,64.900002
20160730004500,147.0,156.449997,30.408163,32,51.5,100,64.400002,68.0,64.900002
20160730010000,147.0,156.449997,30.408163,32,51.5,100,64.400002,68.0,64.900002
20160730011500,147.0,150.149994,29.183672,32,67.699997,100,64.800003,68.0,64.900002
20160730013000,147.0,150.149994,29.183672,32,54.400002,0,65.099998,68.0,64.900002
20160730014500,147.0,150.149994,29.183672,32,52.599998,0,64.800003,68.0,64.900002
20160730020000,147.0,150.149994,29.183672,32,52.599998,100,64.599998,68.0,64.900002
20160730021500,147.0,147.0,28.571429,32,51.799999,100,64.599998,68.0,64.900002
20160730023000,147.0,147.0,28.571429,32,51.799999,100,64.5,68.0,64.900002
20160730024500,147.0,150.149994,29.183672,32,51.799999,100,64.5,68.0,64.900002
20160730030000,147.0,150.149994,29.183672,32,51.799999,100,64.400002,68.0,64.900002
20160730031500,147.0,150.149994,29.183672,32,51.799999,100,64.400002,68.0,64.900002
20160730033000,147.0,150.149994,29.183672,32,63.900002,100,64.800003,68.0,64.900002
20160730034500,147.0,150.149994,29.183672,32,56.5,0,65.199997,68.0,64.900002
20160730040000,147.0,150.149994,29.183672,32,52.299999,0,64.699997,68.0,64.900002
20160730041500,147.0,150.149994,29.183672,32,52.299999,100,64.5,68.0,64.900002
20160730043000,147.0,147.0,28.571429,32,51.5,100,64.5,68.0,64.800003
20160730044500,147.0,147.0,28.571429,32,51.5,100,64.400002,68.0,64.800003
20160730050000,147.0,147.0,28.571429,32,51.5,100,64.400002,68.0,64.800003
20160730051500,147.0,150.149994,29.183672,32,51.5,100,64.400002,68.0,64.800003
20160730053000,147.0,150.149994,29.183672,32,51.5,100,64.300003,68.0,64.800003
20160730054500,147.0,147.0,28.571429,32,58.299999,100,64.400002,68.0,64.800003
20160730060000,147.0,150.149994,29.183672,32,60.299999,100,64.800003,68.0,64.900002
20160730061500,147.0,147.0,28.571429,32,54.299999,0,65.099998,68.0,64.699997
20160730063000,147.0,147.0,28.571429,32,52.099998,0,65.300003,68.199997,65.199997
20160730064500,147.0,147.0,28.571429,32,52.099998,0,65.300003,68.0,65.0
20160730070000,147.0,142.800003,27.755103,32,52.099998,0,65.400002,68.0,65.0
20160730071500,147.0,147.0,28.571429,32,51.5,0,65.400002,68.0,64.900002
20160730073000,147.0,147.0,28.571429,32,51.5,0,65.400002,68.0,64.900002
20160730074500,147.0,147.0,28.571429,32,51.5,0,65.400002,68.0,64.900002
20160730080000,147.0,142.800003,27.755103,32,52.200001,0,65.400002,68.0,64.900002
20160730081500,147.0,156.449997,30.408163,32,52.200001,0,64.800003,68.0,64.900002
20160730083000,147.0,152.25,29.591837,32,51.5,100,64.599998,68.0,65.0
20160730084500,147.0,152.25,29.591837,32,51.5,100,64.599998,68.0,65.0
20160730090000,147.0,147.0,28.571429,32,52.200001,100,64.800003,68.0,64.900002
20160730091500,147.0,147.0,28.571429,32,52.200001,100,64.699997,68.0,64.900002
20160730093000,147.0,147.0,28.571429,32,52.200001,100,64.900002,68.0,65.0
20160730094500,147.0,150.149994,29.183672,32,52.200001,0,65.300003,68.0,64.900002
20160730100000,147.0,150.149994,29.183672,32,52.200001,0,65.300003,68.0,64.900002
20160730101500,147.0,147.0,28.571429,32,52.200001,0,65.300003,68.0,64.900002
20160730103000,147.0,156.449997,30.408163,32,52.200001,0,65.400002,68.0,64.900002
20160730104500,147.0,156.449997,30.408163,32,52.200001,0,65.400002,68.0,64.900002
