PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730110000,147.0,152.25,29.591837,32,51.5,0,65.5,68.0,64.900002
20160730111500,147.0,150.149994,29.183672,32,52.200001,0,65.5,68.0,64.900002
20160730113000,147.0,150.149994,29.183672,32,52.200001,0,65.5,68.0,64.800003
20160730114500,147.0,147.0,28.571429,32,52.200001,0,65.599998,68.0,64.800003
20160730120000,147.0,160.649994,31.224489,34,52.200001,0,65.599998,68.0,64.900002
20160730121500,147.0,160.649994,31.224489,34,52.200001,0,65.599998,68.0,64.900002
20160730123000,147.0,158.550003,30.816327,34,52.200001,0,65.699997,68.0,64.900002
20160730124500,147.0,160.649994,31.224489,34,52.200001,0,65.699997,68.0,64.900002
20160730130000,147.0,160.649994,31.224489,34,52.200001,0,65.699997,68.0,64.900002
20160730131500,147.0,160.649994,31.224489,34,52.200001,0,65.800003,68.0,64.900002
20160730133000,147.0,164.850006,32.040818,34,52.200001,0,65.800003,68.0,64.900002
20160730134500,147.0,166.949997,32.448979,34,52.200001,0,65.800003,68.0,64.900002
20160730140000,147.0,166.949997,32.448979,34,52.200001,0,65.900002,68.0,64.900002
20160730141500,147.0,166.949997,32.448979,33,52.200001,0,65.800003,68.0,64.900002
20160730143000,147.0,166.949997,32.448979,33,52.200001,0,65.900002,68.0,64.900002
20160730144500,147.0,164.850006,32.040818,33,52.200001,0,65.900002,68.0,64.900002
20160730150000,147.0,164.850006,32.040818,33,52.200001,0,66.0,68.0,64.900002
20160730151500,147.0,166.949997,32.448979,33,52.200001,0,66.0,68.0,64.900002
20160730153000,147.0,164.850006,32.040818,33,52.200001,0,66.0,68.0,64.900002
20160730154500,147.0,164.850006,32.040818,33,51.5,0,66.0,68.0,64.900002
20160730160000,147.0,166.949997,32.448979,33,51.5,0,66.0,68.0,64.800003
20160730161500,147.0,166.949997,32.448979,33,51.5,0,66.099998,68.0,64.800003
20160730163000,147.0,158.550003,30.816327,32,51.5,0,64.900002,68.0,64.800003
20160730164500,147.0,158.550003,30.816327,32,51.5,0,64.900002,68.0,64.900002
20160730170000,147.0,158.550003,30.816327,32,51.5,100,64.800003,68.199997,65.199997
20160730171500,147.0,158.550003,30.816327,32,51.5,100,64.900002,68.300003,65.300003
20160730173000,147.0,158.550003,30.816327,32,51.5,100,64.800003,68.400002,65.400002
20160730174500,147.0,156.449997,30.408163,32,51.5,100,64.900002,68.400002,65.400002
20160730180000,147.0,156.449997,30.408163,32,65.800003,100,65.300003,68.400002,65.400002
20160730181500,147.0,156.449997,30.408163,32,55.299999,0,65.599998,68.400002,65.400002
20160730183000,147.0,156.449997,30.408163,32,52.599998,0,65.199997,68.400002,65.400002
20160730184500,147.0,156.449997,30.408163,32,52.599998,0,65.300003,68.400002,65.400002
20160730190000,147.0,156.449997,30.408163,32,51.900002,0,65.199997,68.400002,65.400002
20160730191500,147.0,156.449997,30.408163,32,51.900002,0,65.300003,68.400002,65.400002
20160730193000,147.0,158.550003,30.816327,32,51.900002,0,65.199997,68.400002,65.400002
20160730194500,147.0,158.550003,30.816327,32,51.900002,100,65.0,68.400002,65.400002
20160730200000,147.0,158.550003,30.816327,32,51.900002,100,65.0,68.400002,65.400002
20160730201500,147.0,158.550003,30.816327,32,51.900002,100,64.800003,68.400002,65.400002
20160730203000,147.0,156.449997,30.408163,32,52.599998,100,64.800003,68.400002,65.400002
20160730204500,147.0,156.449997,30.408163,32,64.400002,100,65.300003,68.400002,65.400002
20160730210000,147.0,156.449997,30.408163,32,58.099998,0,65.699997,68.400002,65.400002
20160730211500,147.0,156.449997,30.408163,32,52.299999,100,65.099998,68.400002,65.400002
20160730213000,147.0,156.449997,30.408163,32,52.299999,100,65.0,68.400002,65.400002
20160730214500,147.0,156.449997,30.408163,32,52.299999,100,64.800003,68.199997,65.199997
20160730220000,147.0,158.550003,30.816327,32,52.299999,100,64.699997,68.400002,65.400002
20160730221500,147.0,156.449997,30.408163,32,66.199997,100,65.0,68.400002,65.400002
20160730223000,147.0,158.550003,30.816327,32,61.200001,0,65.800003,68.400002,65.400002
20160730224500,147.0,158.550003,30.816327,32,53.0,100,65.099998,68.400002,65.400002
20160730230000,147.0,158.550003,30.816327,32,52.200001,100,64.800003,68.400002,65.400002
20160730231500,147.0,158.550003,30.816327,32,52.200001,100,64.699997,68.400002,65.400002
20160730233000,147.0,158.550003,30.816327,32,67.199997,100,65.099998,68.400002,65.400002
20160730234500,147.0,156.449997,30.408163,32,59.200001,0,65.699997,68.400002,65.400002
20160731000000,147.0,156.449997,30.408163,32,52.5,100,65.099998,68.400002,65.400002
20160731001500,147.0,156.449997,30.408163,32,51.900002,100,64.800003,68.400002,65.400002
20160731003000,147.0,158.550003,30.816327,32,51.900002,100,64.699997,68.400002,65.400002
20160731004500,147.0,158.550003,30.816327,32,73.900002,100,65.300003,68.400002,65.400002
20160731010000,147.0,156.449997,30.408163,32,55.200001,0,65.599998,68.400002,65.400002
20160731011500,147.0,158.550003,30.816327,32,52.299999,100,65.0,68.400002,65.400002
20160731013000,147.0,158.550003,30.816327,32,52.299999,100,64.699997,68.400002,65.400002
20160731014500,147.0,158.550003,30.816327,32,57.900002,100,64.699997,68.400002,65.400002
20160731020000,147.0,158.550003,30.816327,32,64.0,100,65.400002,68.400002,65.400002
20160731021500,147.0,158.550003,30.816327,32,64.0,100,65.599998,68.400002,65.400002
20160731023000,147.0,156.449997,30.408163,32,64.0,100,65.699997,68.400002,65.400002
20160731024500,147.0,156.449997,30.408163,32,52.900002,100,65.099998,68.400002,65.400002
20160731030000,147.0,158.550003,30.816327,32,52.200001,100,64.800003,68.400002,65.400002
20160731031500,147.0,156.449997,30.408163,32,52.200001,100,64.599998,68.400002,65.400002
20160731033000,147.0,156.449997,30.408163,32,65.300003,100,65.300003,68.400002,65.400002
20160731034500,147.0,156.449997,30.408163,32,63.599998,100,65.599998,68.400002,65.400002
20160731040000,147.0,156.449997,30.408163,32,63.599998,0,65.699997,68.400002,65.400002
20160731041500,147.0,156.449997,30.408163,32,52.700001,0,65.099998,68.400002,65.400002
20160731043000,147.0,158.550003,30.816327,32,51.900002,100,64.699997,68.400002,65.400002
20160731044500,147.0,158.550003,30.816327,32,58.299999,100,64.5,68.400002,65.400002
20160731050000,147.0,158.550003,30.816327,32,59.200001,100,65.400002,68.400002,65.400002
20160731051500,147.0,158.550003,30.816327,32,56.299999,100,65.099998,68.400002,65.400002
20160731053000,147.0,158.550003,30.816327,32,58.400002,100,65.0,68.400002,65.400002
20160731054500,147.0,156.449997,30.408163,32,60.400002,100,65.099998,68.400002,65.400002
20160731060000,147.0,156.449997,30.408163,32,60.400002,100,65.300003,68.400002,65.400002
20160731061500,147.0,156.449997,30.408163,32,53.400002,100,65.099998,68.400002,65.400002
20160731063000,147.0,156.449997,30.408163,32,51.900002,100,64.800003,68.400002,65.400002
20160731064500,147.0,156.449997,30.408163,32,51.900002,100,65.300003,68.400002,65.400002
20160731070000,147.0,158.550003,30.816327,32,51.900002,100,65.300003,68.400002,65.400002
20160731071500,147.0,156.449997,30.408163,32,51.900002,100,65.300003,68.400002,65.400002
20160731073000,147.0,152.25,29.591837,33,51.900002,0,65.300003,68.400002,65.400002
20160731074500,147.0,156.449997,30.408163,33,51.900002,0,65.300003,68.400002,65.400002
20160731080000,147.0,152.25,29.591837,33,51.900002,100,65.300003,68.400002,65.400002
20160731081500,147.0,156.449997,30.408163,33,51.900002,100,65.300003,68.400002,65.400002
20160731083000,147.0,152.25,29.591837,33,51.900002,100,65.300003,68.400002,65.400002
20160731084500,147.0,152.25,29.591837,33,51.900002,100,65.300003,68.199997,65.199997
20160731090000,147.0,150.149994,29.183672,33,51.900002,0,65.300003,68.0,64.900002
20160731091500,147.0,150.149994,29.183672,33,51.900002,0,65.400002,68.0,64.900002
20160731093000,147.0,147.0,28.571429,33,51.900002,0,65.400002,68.400002,65.400002
20160731094500,147.0,150.149994,29.183672,33,51.900002,0,65.400002,68.400002,65.400002
20160731100000,147.0,150.149994,29.183672,33,51.900002,0,65.400002,68.400002,65.400002
20160731101500,147.0,150.149994,29.183672,33,51.900002,0,65.400002,68.400002,65.400002
20160731103000,147.0,152.25,29.591837,33,51.900002,0,65.400002,68.400002,65.400002
20160731104500,147.0,150.149994,29.183672,33,51.900002,0,65.400002,68.400002,65.400002
20160731110000,147.0,150.149994,29.183672,33,51.900002,0,65.5,68.400002,65.400002
20160731111500,147.0,150.149994,29.183672,33,51.900002,0,65.5,68.400002,65.400002
20160731113000,147.0,150.149994,29.183672,33,51.900002,100,65.300003,68.400002,65.400002
20160731114500,147.0,147.0,28.571429,33,51.900002,100,65.5,68.400002,65.400002
20160731120000,147.0,147.0,28.571429,33,52.599998,100,65.5,68.400002,65.400002
20160731121500,147.0,152.25,29.591837,33,52.599998,100,65.5,68.400002,65.400002
20160731123000,147.0,156.449997,30.408163,33,51.900002,100,65.599998,68.400002,65.400002
20160731124500,147.0,156.449997,30.408163,33,51.900002,0,65.599998,68.400002,65.400002
20160731130000,147.0,158.550003,30.816327,33,51.900002,0,65.699997,68.400002,65.400002
20160731131500,147.0,156.449997,30.408163,33,51.900002,0,65.699997,68.400002,65.400002
20160731133000,147.0,158.550003,30.816327,33,51.900002,0,65.5,68.400002,65.400002
20160731134500,147.0,160.649994,31.224489,33,51.900002,0,65.800003,68.400002,65.400002
20160731140000,147.0,160.649994,31.224489,33,51.900002,0,65.800003,68.400002,65.400002
20160731141500,147.0,158.550003,30.816327,33,51.900002,0,65.800003,68.400002,65.400002
20160731143000,147.0,150.149994,29.183672,33,51.900002,0,65.800003,68.400002,65.400002
20160731144500,147.0,147.0,28.571429,33,51.900002,0,65.599998,68.400002,65.400002
20160731150000,147.0,147.0,28.571429,33,51.900002,0,65.800003,68.400002,65.400002
20160731151500,147.0,150.149994,29.183672,33,51.900002,0,65.800003,68.400002,65.400002
20160731153000,147.0,150.149994,29.183672,33,51.900002,0,65.900002,68.400002,65.400002
20160731154500,147.0,147.0,28.571429,33,51.900002,0,65.900002,68.400002,65.400002
20160731160000,147.0,147.0,28.571429,33,51.900002,0,65.900002,68.400002,65.400002
20160731161500,147.0,150.149994,29.183672,33,51.900002,0,65.900002,68.400002,65.400002
20160731163000,147.0,147.0,28.571429,33,51.900002,0,65.900002,68.400002,65.400002
20160731164500,147.0,152.25,29.591837,33,51.900002,100,65.099998,68.400002,65.400002
20160731170000,147.0,152.25,29.591837,33,51.900002,100,65.0,68.400002,65.400002
20160731171500,147.0,156.449997,30.408163,33,51.900002,100,64.900002,68.400002,65.400002
20160731173000,147.0,156.449997,30.408163,33,51.900002,100,64.800003,68.400002,65.400002
20160731174500,147.0,156.449997,30.408163,33,63.200001,100,65.0,68.400002,65.400002
20160731180000,147.0,156.449997,30.408163,33,66.300003,100,65.599998,68.400002,65.400002
20160731181500,147.0,156.449997,30.408163,33,53.5,0,65.400002,68.400002,65.400002
20160731183000,147.0,158.550003,30.816327,33,52.299999,100,65.0,68.400002,65.400002
20160731184500,147.0,156.449997,30.408163,33,52.299999,100,64.900002,68.400002,65.400002
20160731190000,147.0,156.449997,30.408163,33,52.299999,100,64.800003,68.400002,65.400002
20160731191500,147.0,156.449997,30.408163,33,67.199997,100,65.300003,68.400002,65.400002
20160731193000,147.0,156.449997,30.408163,33,57.400002,0,65.699997,68.400002,65.400002
20160731194500,147.0,156.449997,30.408163,33,52.400002,100,65.099998,68.400002,65.400002
20160731200000,147.0,156.449997,30.408163,33,52.400002,100,64.800003,68.400002,65.400002
20160731201500,147.0,156.449997,30.408163,33,52.400002,100,64.699997,68.400002,65.400002
20160731203000,147.0,156.449997,30.408163,33,69.599998,100,65.0,68.400002,65.400002
20160731204500,147.0,156.449997,30.408163,33,60.700001,0,65.800003,68.400002,65.400002
20160731210000,147.0,156.449997,30.408163,33,53.099998,0,65.199997,68.400002,65.400002
20160731211500,147.0,156.449997,30.408163,33,52.299999,100,64.900002,68.400002,65.400002
20160731213000,147.0,156.449997,30.408163,33,52.299999,100,64.599998,68.400002,65.400002
20160731214500,147.0,156.449997,30.408163,33,65.300003,100,65.300003,68.400002,65.400002
20160731220000,147.0,156.449997,30.408163,33,64.099998,100,65.599998,68.400002,65.400002
20160731221500,147.0,152.25,29.591837,33,53.099998,100,65.099998,68.400002,65.400002
20160731223000,147.0,152.25,29.591837,33,52.299999,100,64.699997,68.400002,65.400002
20160731224500,147.0,156.449997,30.408163,33,65.699997,100,64.800003,68.400002,65.400002
20160731230000,147.0,156.449997,30.408163,33,58.0,100,65.300003,68.400002,65.400002
20160731231500,147.0,152.25,29.591837,33,56.299999,100,65.099998,68.400002,65.400002
20160731233000,147.0,156.449997,30.408163,33,56.299999,100,64.900002,68.400002,65.400002
20160731234500,147.0,156.449997,30.408163,33,68.099998,100,65.5,68.400002,65.400002
20160801000000,147.0,156.449997,30.408163,33,55.099998,0,65.599998,68.400002,65.400002
20160801001500,147.0,152.25,29.591837,33,52.599998,100,65.0,68.400002,65.400002
20160801003000,147.0,156.449997,30.408163,33,52.599998,100,64.599998,68.400002,65.400002
20160801004500,147.0,152.25,29.591837,33,70.099998,100,65.099998,68.400002,65.400002
20160801010000,147.0,156.449997,30.408163,33,64.400002,100,65.599998,68.400002,65.400002
20160801011500,147.0,152.25,29.591837,33,53.400002,0,65.199997,68.400002,65.400002
20160801013000,147.0,152.25,29.591837,33,52.299999,100,64.800003,68.400002,65.400002
20160801014500,147.0,152.25,29.591837,33,62.400002,100,64.699997,68.400002,65.400002
20160801020000,147.0,156.449997,30.408163,33,57.599998,100,65.300003,68.400002,65.400002
20160801021500,147.0,156.449997,30.408163,33,56.299999,100,65.0,68.400002,65.400002
20160801023000,147.0,156.449997,30.408163,33,56.299999,100,65.0,68.400002,65.400002
20160801024500,147.0,152.25,29.591837,33,67.199997,100,65.400002,68.400002,65.400002
20160801030000,147.0,152.25,29.591837,33,56.0,0,65.599998,68.400002,65.400002
20160801031500,147.0,152.25,29.591837,33,52.599998,100,65.0,68.400002,65.400002
20160801033000,147.0,152.25,29.591837,33,52.0,100,64.699997,68.400002,65.400002
20160801034500,147.0,156.449997,30.408163,33,64.0,100,64.800003,68.400002,65.400002
20160801040000,147.0,156.449997,30.408163,33,64.0,100,65.599998,68.400002,65.400002
20160801041500,147.0,152.25,29.591837,33,55.599998,0,65.599998,68.400002,65.400002
20160801043000,147.0,152.25,29.591837,33,52.299999,100,65.0,68.400002,65.400002
20160801044500,147.0,152.25,29.591837,33,52.299999,100,64.599998,68.400002,65.400002
20160801050000,147.0,152.25,29.591837,33,67.199997,100,65.099998,68.400002,65.400002
20160801051500,147.0,152.25,29.591837,33,64.0,100,65.599998,68.400002,65.400002
20160801053000,147.0,152.25,29.591837,33,54.299999,0,65.5,68.400002,65.400002
20160801054500,147.0,152.25,29.591837,33,52.299999,100,64.800003,68.400002,65.400002
20160801060000,147.0,152.25,29.591837,33,53.299999,100,64.599998,68.400002,65.400002
20160801061500,147.0,152.25,29.591837,33,64.900002,100,65.400002,68.400002,65.400002
20160801063000,147.0,152.25,29.591837,33,62.799999,0,65.699997,68.400002,65.400002
20160801064500,147.0,152.25,29.591837,33,52.700001,100,65.0,68.400002,65.400002
20160801070000,147.0,152.25,29.591837,33,52.0,100,64.599998,68.400002,65.400002
20160801071500,147.0,152.25,29.591837,33,71.0,100,65.0,68.400002,65.400002
20160801073000,147.0,156.449997,30.408163,33,64.0,100,65.699997,68.400002,65.400002
20160801074500,147.0,150.149994,29.183672,33,53.099998,100,65.0,68.400002,65.400002
20160801080000,147.0,156.449997,30.408163,33,52.299999,100,64.699997,68.400002,65.400002
20160801081500,147.0,150.149994,29.183672,33,60.400002,100,64.699997,68.400002,65.400002
20160801083000,147.0,152.25,29.591837,33,65.300003,100,65.599998,68.400002,65.400002
20160801084500,147.0,152.25,29.591837,33,53.900002,0,65.599998,68.400002,65.400002
20160801090000,147.0,370.649994,72.040815,52,51.5,0,67.800003,68.400002,65.400002
20160801091500,147.0,164.850006,32.040818,33,51.5,0,65.699997,68.400002,65.400002
20160801093000,147.0,164.850006,32.040818,33,51.5,0,65.400002,68.400002,65.400002
20160801094500,147.0,160.649994,31.224489,33,51.5,0,65.699997,68.400002,65.400002
20160801100000,147.0,160.649994,31.224489,33,51.5,0,65.800003,68.400002,65.400002
20160801101500,147.0,160.649994,31.224489,33,51.5,0,66.0,68.400002,65.400002
20160801103000,147.0,158.550003,30.816327,33,51.5,0,66.099998,68.400002,65.400002
20160801104500,147.0,156.449997,30.408163,33,51.5,0,66.099998,68.400002,65.400002
20160801110000,147.0,150.149994,29.183672,33,51.5,0,66.0,68.400002,65.400002
20160801111500,147.0,152.25,29.591837,33,51.5,0,66.0,68.400002,65.400002
20160801113000,147.0,139.649994,27.142856,33,51.5,0,66.099998,68.400002,65.400002
20160801114500,147.0,139.649994,27.142856,33,51.5,0,66.0,68.400002,65.400002
20160801120000,147.0,139.649994,27.142856,33,51.5,0,66.099998,68.400002,65.400002
20160801121500,147.0,139.649994,27.142856,33,51.5,0,66.099998,68.400002,65.400002
20160801123000,147.0,139.649994,27.142856,33,51.5,0,65.900002,68.400002,65.400002
20160801124500,147.0,139.649994,27.142856,33,51.5,0,66.199997,68.400002,65.400002
20160801130000,147.0,137.550003,26.734694,33,51.5,0,66.300003,68.400002,65.400002
20160801131500,147.0,147.0,28.571429,33,51.5,0,66.300003,68.400002,65.400002
20160801133000,147.0,150.149994,29.183672,33,51.5,0,66.199997,68.400002,65.400002
20160801134500,147.0,150.149994,29.183672,33,51.5,0,66.300003,68.400002,65.400002
20160801140000,147.0,150.149994,29.183672,33,51.5,0,66.300003,68.400002,65.400002
20160801141500,147.0,158.550003,30.816327,33,51.5,0,66.300003,68.400002,65.400002
20160801143000,147.0,156.449997,30.408163,33,51.5,0,66.199997,68.400002,65.400002
20160801144500,147.0,156.449997,30.408163,33,51.5,0,66.300003,68.400002,65.400002
20160801150000,147.0,158.550003,30.816327,33,51.5,0,65.800003,68.400002,65.400002
20160801151500,147.0,158.550003,30.816327,34,51.5,0,66.199997,68.400002,65.400002
20160801153000,147.0,156.449997,30.408163,34,51.5,0,66.199997,68.400002,65.400002
20160801154500,147.0,158.550003,30.816327,34,51.5,0,66.099998,68.400002,65.400002
20160801160000,147.0,160.649994,31.224489,34,51.5,0,66.199997,68.400002,65.400002
20160801161500,147.0,160.649994,31.224489,34,51.5,0,66.199997,68.400002,65.400002
20160801163000,147.0,160.649994,31.224489,34,51.5,0,66.300003,68.400002,65.400002
20160801164500,147.0,158.550003,30.816327,34,63.700001,100,66.099998,73.900002,70.900002
20160801170000,147.0,160.649994,31.224489,34,76.800003,100,66.599998,73.900002,70.900002
20160801171500,147.0,160.649994,31.224489,34,78.199997,100,67.599998,73.900002,70.900002
20160801173000,147.0,160.649994,31.224489,34,75.400002,100,67.300003,73.900002,70.900002
20160801174500,147.0,160.649994,31.224489,34,72.800003,100,68.300003,73.900002,70.900002
20160801180000,147.0,166.949997,32.448979,34,77.800003,100,68.599998,73.900002,70.900002
20160801181500,147.0,160.649994,31.224489,34,75.900002,100,68.699997,73.900002,70.900002
20160801183000,147.0,164.850006,32.040818,34,78.699997,100,69.400002,73.900002,70.900002
20160801184500,147.0,164.850006,32.040818,34,77.300003,100,69.599998,73.900002,70.900002
20160801190000,147.0,164.850006,32.040818,34,77.300003,100,69.800003,73.900002,70.900002
20160801191500,147.0,164.850006,32.040818,34,77.300003,100,69.800003,73.900002,70.900002
20160801193000,147.0,166.949997,32.448979,34,75.900002,100,69.800003,73.900002,70.900002
20160801194500,147.0,166.949997,32.448979,34,78.199997,100,69.900002,73.900002,70.900002
20160801200000,147.0,166.949997,32.448979,34,76.400002,100,69.800003,73.900002,70.900002
20160801201500,147.0,164.850006,32.040818,33,78.199997,100,69.699997,73.900002,70.900002
20160801203000,147.0,164.850006,32.040818,33,75.599998,100,69.699997,73.900002,70.900002
20160801204500,147.0,164.850006,32.040818,33,78.199997,100,69.699997,73.900002,70.900002
20160801210000,147.0,160.649994,31.224489,33,77.199997,100,69.699997,73.900002,70.900002
20160801211500,147.0,166.949997,32.448979,33,76.400002,100,69.599998,73.900002,70.900002
20160801213000,147.0,158.550003,30.816327,33,77.300003,100,69.699997,73.900002,70.900002
20160801214500,147.0,164.850006,32.040818,33,78.199997,100,69.699997,73.900002,70.900002
20160801220000,147.0,160.649994,31.224489,33,76.300003,100,69.699997,73.900002,70.900002
20160801221500,147.0,164.850006,32.040818,33,77.800003,100,69.699997,73.900002,70.900002
20160801223000,147.0,160.649994,31.224489,33,76.800003,100,69.699997,73.900002,70.900002
20160801224500,147.0,164.850006,32.040818,33,75.900002,100,69.699997,73.900002,70.900002
20160801230000,147.0,158.550003,30.816327,33,76.900002,100,69.699997,73.900002,70.900002
20160801231500,147.0,160.649994,31.224489,33,76.900002,100,69.599998,73.900002,70.900002
20160801233000,147.0,160.649994,31.224489,33,77.699997,100,69.699997,73.900002,70.900002
20160801234500,147.0,164.850006,32.040818,33,75.900002,100,69.599998,73.900002,70.900002
20160802000000,147.0,160.649994,31.224489,33,76.900002,100,69.699997,73.900002,70.900002
20160802001500,147.0,158.550003,30.816327,33,78.300003,100,69.699997,73.900002,70.900002
20160802003000,147.0,160.649994,31.224489,33,78.300003,100,69.599998,73.900002,70.900002
20160802004500,147.0,158.550003,30.816327,33,77.199997,100,69.599998,73.900002,70.900002
20160802010000,147.0,160.649994,31.224489,33,77.199997,100,69.599998,73.900002,70.900002
20160802011500,147.0,160.649994,31.224489,33,76.400002,100,69.699997,73.900002,70.900002
20160802013000,147.0,158.550003,30.816327,33,77.300003,100,69.699997,73.900002,70.900002
20160802014500,147.0,158.550003,30.816327,33,77.300003,100,69.699997,73.900002,70.900002
20160802020000,147.0,158.550003,30.816327,33,77.300003,100,69.699997,73.900002,70.900002
20160802021500,147.0,160.649994,31.224489,33,77.300003,100,69.699997,73.900002,70.900002
20160802023000,147.0,160.649994,31.224489,33,77.300003,100,69.699997,73.900002,70.900002
20160802024500,147.0,164.850006,32.040818,33,77.300003,100,69.699997,73.900002,70.900002
20160802030000,147.0,160.649994,31.224489,33,75.900002,100,69.699997,73.900002,70.900002
20160802031500,147.0,158.550003,30.816327,33,75.900002,100,69.699997,73.900002,70.900002
20160802033000,147.0,160.649994,31.224489,33,76.800003,100,69.699997,73.900002,70.900002
20160802034500,147.0,158.550003,30.816327,33,76.800003,100,69.699997,73.900002,70.900002
20160802040000,147.0,160.649994,31.224489,33,77.599998,100,69.699997,73.900002,70.900002
20160802041500,147.0,158.550003,30.816327,33,77.599998,100,69.699997,73.900002,70.900002
20160802043000,147.0,158.550003,30.816327,33,76.800003,100,69.699997,73.900002,70.900002
20160802044500,147.0,160.649994,31.224489,33,75.900002,100,69.699997,73.900002,70.900002
20160802050000,147.0,158.550003,30.816327,33,75.900002,100,69.699997,73.900002,70.900002
20160802051500,147.0,160.649994,31.224489,33,77.800003,100,69.699997,73.900002,70.900002
20160802053000,147.0,158.550003,30.816327,33,77.800003,100,69.699997,73.900002,70.900002
20160802054500,147.0,158.550003,30.816327,33,76.800003,100,69.699997,73.900002,70.900002
20160802060000,147.0,160.649994,31.224489,33,76.800003,100,69.400002,73.900002,70.900002
20160802061500,147.0,158.550003,30.816327,33,77.699997,100,68.699997,73.900002,70.900002
20160802063000,147.0,158.550003,30.816327,33,75.400002,100,68.5,73.900002,70.900002
20160802064500,147.0,152.25,29.591837,33,78.300003,100,68.400002,73.900002,70.900002
20160802070000,147.0,150.149994,29.183672,33,78.300003,100,68.400002,73.900002,70.900002
20160802071500,147.0,147.0,28.571429,33,78.300003,100,68.5,73.900002,70.900002
20160802073000,147.0,147.0,28.571429,33,78.300003,100,68.599998,73.900002,70.900002
20160802074500,147.0,139.649994,27.142856,33,80.599998,100,68.599998,73.900002,70.900002
20160802080000,147.0,139.649994,27.142856,33,79.199997,100,67.699997,73.900002,70.900002
20160802081500,147.0,139.649994,27.142856,33,81.5,100,67.5,73.900002,70.900002
20160802083000,147.0,137.550003,26.734694,33,80.199997,100,67.400002,73.900002,70.900002
20160802084500,147.0,147.0,28.571429,33,78.699997,100,67.400002,73.900002,70.900002
20160802090000,147.0,152.25,29.591837,33,79.699997,100,68.5,73.900002,70.900002
20160802091500,147.0,156.449997,30.408163,33,78.300003,100,68.699997,73.900002,70.900002
20160802093000,147.0,152.25,29.591837,33,78.300003,100,68.599998,73.900002,70.900002
20160802094500,147.0,158.550003,30.816327,33,75.900002,100,68.400002,73.900002,70.900002
20160802100000,147.0,156.449997,30.408163,33,80.099998,100,68.400002,73.900002,70.900002
20160802101500,147.0,152.25,29.591837,33,80.099998,100,68.400002,73.900002,70.900002
20160802103000,147.0,158.550003,30.816327,33,80.099998,100,68.5,73.900002,70.900002
20160802104500,147.0,156.449997,30.408163,33,79.199997,100,68.599998,73.900002,70.900002
20160802110000,147.0,156.449997,30.408163,33,76.800003,100,68.599998,73.900002,70.900002
20160802111500,147.0,147.0,28.571429,33,78.199997,100,68.800003,73.900002,70.900002
20160802113000,147.0,147.0,28.571429,33,75.900002,100,68.900002,73.900002,70.900002
20160802114500,147.0,147.0,28.571429,33,73.5,100,68.900002,73.900002,70.900002
20160802120000,147.0,142.800003,27.755103,33,72.5,100,69.0,73.900002,70.900002
20160802121500,147.0,147.0,28.571429,33,71.599998,100,69.0,73.900002,70.900002
20160802123000,147.0,142.800003,27.755103,33,76.800003,100,69.099998,73.900002,70.900002
20160802124500,147.0,142.800003,27.755103,33,76.800003,100,69.099998,73.900002,70.900002
20160802130000,147.0,139.649994,27.142856,33,78.300003,100,69.099998,73.900002,70.900002
20160802131500,147.0,150.149994,29.183672,33,81.099998,100,69.099998,73.900002,70.900002
20160802133000,147.0,147.0,28.571429,33,76.900002,100,69.199997,73.900002,70.900002
20160802134500,147.0,158.550003,30.816327,33,74.0,100,69.599998,73.900002,70.900002
20160802140000,147.0,158.550003,30.816327,33,70.599998,100,70.099998,73.900002,70.900002
20160802141500,147.0,158.550003,30.816327,33,77.300003,100,69.300003,73.900002,70.900002
20160802143000,147.0,160.649994,31.224489,33,81.099998,100,69.400002,73.900002,70.900002
20160802144500,147.0,160.649994,31.224489,33,79.199997,100,69.400002,73.900002,70.900002
20160802150000,147.0,160.649994,31.224489,33,81.5,100,69.599998,73.900002,70.900002
20160802151500,147.0,164.850006,32.040818,33,80.199997,100,69.699997,73.900002,70.900002
20160802153000,147.0,164.850006,32.040818,33,80.199997,100,69.699997,73.900002,70.900002
20160802154500,147.0,160.649994,31.224489,33,78.699997,100,69.800003,73.900002,70.900002
20160802160000,147.0,160.649994,31.224489,33,79.599998,100,69.800003,73.900002,70.900002
20160802161500,147.0,156.449997,30.408163,33,81.5,100,69.800003,73.900002,70.900002
20160802163000,147.0,158.550003,30.816327,33,80.199997,100,69.900002,73.900002,70.900002
20160802164500,147.0,158.550003,30.816327,33,80.199997,100,69.900002,73.900002,70.900002
20160802170000,147.0,158.550003,30.816327,33,80.199997,100,70.0,73.900002,70.900002
20160802171500,147.0,160.649994,31.224489,33,79.199997,100,69.800003,73.900002,70.900002
20160802173000,147.0,158.550003,30.816327,33,80.199997,100,69.699997,73.900002,70.900002
20160802174500,147.0,158.550003,30.816327,33,78.699997,100,69.599998,73.900002,70.900002
20160802180000,147.0,158.550003,30.816327,33,80.599998,100,69.800003,73.900002,70.900002
20160802181500,147.0,156.449997,30.408163,33,79.199997,100,69.800003,73.900002,70.900002
20160802183000,147.0,158.550003,30.816327,33,80.599998,100,70.099998,73.900002,70.900002
20160802184500,147.0,164.850006,32.040818,33,77.800003,100,70.300003,73.900002,70.900002
20160802190000,147.0,164.850006,32.040818,33,78.699997,100,70.599998,73.900002,70.900002
20160802191500,147.0,164.850006,32.040818,33,79.599998,100,70.599998,73.900002,70.900002
20160802193000,147.0,160.649994,31.224489,32,78.300003,100,70.699997,73.900002,70.900002
20160802194500,147.0,158.550003,30.816327,32,80.5,100,70.699997,73.900002,70.900002
20160802200000,147.0,158.550003,30.816327,32,78.699997,100,70.800003,73.900002,70.900002
20160802201500,147.0,158.550003,30.816327,32,78.699997,100,70.800003,73.900002,70.900002
20160802203000,147.0,160.649994,31.224489,32,80.099998,100,70.800003,73.900002,70.900002
20160802204500,147.0,160.649994,31.224489,32,78.300003,100,70.800003,73.900002,70.900002
20160802210000,147.0,158.550003,30.816327,32,78.300003,100,70.699997,73.900002,70.900002
20160802211500,147.0,158.550003,30.816327,32,80.0,100,70.699997,73.900002,70.900002
20160802213000,147.0,158.550003,30.816327,32,80.0,100,70.699997,73.900002,70.900002
20160802214500,147.0,158.550003,30.816327,32,78.300003,100,70.800003,73.900002,70.900002
20160802220000,147.0,158.550003,30.816327,32,78.300003,100,70.800003,73.900002,70.900002
20160802221500,147.0,158.550003,30.816327,32,79.900002,100,70.699997,73.900002,70.900002
20160802223000,147.0,158.550003,30.816327,32,79.900002,100,70.699997,73.900002,70.900002
20160802224500,147.0,158.550003,30.816327,32,79.900002,100,70.699997,73.900002,70.900002
20160802230000,147.0,158.550003,30.816327,32,78.300003,100,70.699997,73.900002,70.900002
20160802231500,147.0,156.449997,30.408163,32,80.099998,100,70.599998,73.900002,70.900002
20160802233000,147.0,158.550003,30.816327,32,80.099998,100,70.699997,73.900002,70.900002
20160802234500,147.0,156.449997,30.408163,32,80.099998,100,70.599998,73.699997,70.699997
20160803000000,147.0,156.449997,30.408163,32,80.099998,100,70.699997,73.599998,70.599998
20160803001500,147.0,158.550003,30.816327,32,78.300003,100,70.5,73.599998,70.599998
20160803003000,147.0,156.449997,30.408163,32,79.400002,100,70.5,73.599998,70.599998
20160803004500,147.0,156.449997,30.408163,32,79.400002,100,70.5,73.800003,70.800003
20160803010000,147.0,152.25,29.591837,32,79.400002,100,70.5,73.599998,70.599998
20160803011500,147.0,150.149994,29.183672,32,79.400002,100,70.5,73.599998,70.599998
20160803013000,147.0,150.149994,29.183672,32,79.400002,100,70.599998,73.599998,70.599998
20160803014500,147.0,344.399994,66.938774,49,55.200001,0,69.800003,70.199997,67.199997
20160803020000,147.0,156.449997,30.408163,32,74.400002,100,69.0,73.900002,70.900002
20160803021500,147.0,152.25,29.591837,32,78.699997,100,69.900002,73.900002,70.900002
20160803023000,147.0,152.25,29.591837,32,58.400002,100,69.800003,73.099998,70.099998
20160803024500,147.0,152.25,29.591837,32,72.0,100,68.900002,73.099998,70.099998
20160803030000,147.0,152.25,29.591837,32,78.199997,100,69.800003,73.099998,70.099998
20160803031500,147.0,152.25,29.591837,32,76.800003,100,70.0,73.099998,70.099998
20160803033000,147.0,152.25,29.591837,32,76.800003,100,70.099998,73.199997,70.199997
20160803034500,147.0,152.25,29.591837,32,76.800003,100,70.199997,73.199997,70.199997
20160803040000,147.0,152.25,29.591837,32,75.400002,100,70.199997,73.099998,70.099998
20160803041500,147.0,152.25,29.591837,32,53.5,100,69.0,73.099998,70.099998
20160803043000,147.0,150.149994,29.183672,32,77.199997,100,69.599998,73.199997,70.199997
20160803044500,147.0,152.25,29.591837,32,78.699997,100,69.800003,73.199997,70.199997
20160803050000,147.0,150.149994,29.183672,32,78.699997,100,70.0,73.199997,70.199997
20160803051500,147.0,152.25,29.591837,32,78.699997,100,70.0,73.199997,70.199997
20160803053000,147.0,152.25,29.591837,32,78.699997,100,70.099998,73.199997,70.199997
20160803054500,147.0,152.25,29.591837,32,78.699997,100,70.099998,73.199997,70.199997
20160803060000,147.0,150.149994,29.183672,32,78.699997,100,70.099998,73.199997,70.199997
20160803061500,147.0,152.25,29.591837,32,77.800003,100,69.400002,73.199997,70.199997
20160803063000,147.0,152.25,29.591837,32,79.199997,100,69.0,73.199997,70.199997
20160803064500,147.0,147.0,28.571429,32,80.099998,100,68.900002,73.099998,70.099998
20160803070000,147.0,142.800003,27.755103,32,81.099998,100,68.900002,73.099998,70.099998
20160803071500,147.0,139.649994,27.142856,31,81.099998,100,68.900002,73.099998,70.099998
20160803073000,147.0,142.800003,27.755103,31,77.800003,100,68.900002,73.099998,70.099998
20160803074500,147.0,139.649994,27.142856,31,79.599998,100,69.0,73.099998,70.099998
20160803080000,147.0,127.050003,24.693878,33,81.5,100,69.099998,73.099998,70.099998
20160803081500,147.0,130.199997,25.306122,33,81.5,100,69.0,73.099998,70.099998
20160803083000,147.0,133.350006,25.918369,34,80.199997,100,69.0,73.099998,70.099998
20160803084500,147.0,142.800003,27.755103,34,80.199997,100,69.0,73.099998,70.099998
20160803090000,147.0,150.149994,29.183672,34,78.300003,100,69.199997,73.099998,70.099998
20160803091500,147.0,158.550003,30.816327,34,77.199997,100,69.199997,73.099998,70.099998
20160803093000,147.0,156.449997,30.408163,34,77.199997,100,69.099998,73.099998,70.099998
20160803094500,147.0,156.449997,30.408163,34,77.199997,100,68.900002,73.099998,70.099998
20160803100000,147.0,156.449997,30.408163,34,79.599998,100,68.400002,73.099998,70.099998
20160803101500,147.0,158.550003,30.816327,34,76.800003,100,68.300003,73.099998,70.099998
20160803103000,147.0,160.649994,31.224489,34,76.800003,100,68.099998,73.099998,70.099998
20160803104500,147.0,164.850006,32.040818,34,76.800003,100,68.0,73.099998,70.099998
20160803110000,147.0,160.649994,31.224489,34,78.699997,100,67.900002,73.099998,70.099998
20160803111500,147.0,147.0,28.571429,34,77.800003,100,68.5,73.099998,70.099998
20160803113000,147.0,139.649994,27.142856,34,80.199997,100,68.599998,73.099998,70.099998
20160803114500,147.0,139.649994,27.142856,34,81.099998,100,68.699997,73.099998,70.099998
20160803120000,147.0,147.0,28.571429,34,79.199997,100,68.800003,73.099998,70.099998
20160803121500,147.0,147.0,28.571429,34,77.699997,100,68.800003,73.099998,70.099998
20160803123000,147.0,152.25,29.591837,34,77.699997,100,68.800003,73.099998,70.099998
20160803124500,147.0,150.149994,29.183672,34,77.699997,100,68.699997,73.099998,70.099998
20160803130000,147.0,152.25,29.591837,34,77.699997,100,68.800003,73.099998,70.099998
20160803131500,147.0,158.550003,30.816327,34,77.699997,100,68.900002,73.099998,70.099998
20160803133000,147.0,158.550003,30.816327,34,75.900002,100,68.800003,73.099998,70.099998
20160803134500,147.0,158.550003,30.816327,32,74.900002,100,68.800003,73.099998,70.099998
20160803140000,147.0,156.449997,30.408163,32,76.800003,100,68.800003,73.099998,70.099998
20160803141500,147.0,158.550003,30.816327,32,77.800003,100,68.900002,73.099998,70.099998
20160803143000,147.0,156.449997,30.408163,32,77.800003,100,68.900002,73.099998,70.099998
20160803144500,147.0,156.449997,30.408163,32,77.800003,100,68.900002,73.099998,70.099998
20160803150000,147.0,156.449997,30.408163,32,75.400002,100,69.0,73.099998,70.099998
20160803151500,147.0,156.449997,30.408163,32,75.400002,100,69.0,73.099998,70.099998
20160803153000,147.0,156.449997,30.408163,32,75.400002,100,69.099998,73.099998,70.099998
20160803154500,147.0,150.149994,29.183672,32,76.800003,100,69.199997,73.099998,70.099998
20160803160000,147.0,150.149994,29.183672,32,76.800003,100,69.099998,73.099998,70.099998
20160803161500,147.0,147.0,28.571429,32,76.800003,100,69.099998,73.099998,70.099998
20160803163000,147.0,147.0,28.571429,32,78.699997,100,69.099998,73.099998,70.099998
20160803164500,147.0,147.0,28.571429,32,77.199997,100,69.199997,73.099998,70.099998
20160803170000,147.0,142.800003,27.755103,32,77.199997,100,69.199997,73.099998,70.099998
20160803171500,147.0,142.800003,27.755103,32,77.199997,100,69.199997,73.099998,70.099998
20160803173000,147.0,142.800003,27.755103,32,77.199997,100,69.199997,73.099998,70.099998
20160803174500,147.0,147.0,28.571429,32,79.599998,100,69.199997,73.099998,70.099998
20160803180000,147.0,139.649994,27.142856,32,78.300003,100,69.199997,73.099998,70.099998
20160803181500,147.0,142.800003,27.755103,32,76.800003,100,69.300003,73.099998,70.099998
20160803183000,147.0,147.0,28.571429,32,77.699997,100,69.5,73.099998,70.099998
20160803184500,147.0,142.800003,27.755103,32,77.699997,100,69.900002,73.099998,70.099998
20160803190000,147.0,147.0,28.571429,32,79.099998,100,70.0,73.099998,70.099998
20160803191500,147.0,147.0,28.571429,32,77.800003,100,70.199997,73.099998,70.099998
20160803193000,147.0,150.149994,29.183672,32,76.400002,100,70.199997,73.099998,70.099998
20160803194500,147.0,150.149994,29.183672,32,76.400002,100,70.199997,73.099998,70.099998
20160803200000,147.0,152.25,29.591837,32,77.199997,100,70.300003,73.099998,70.099998
20160803201500,147.0,150.149994,29.183672,32,78.699997,100,70.300003,73.099998,70.099998
20160803203000,147.0,150.149994,29.183672,32,76.800003,100,70.199997,73.099998,70.099998
20160803204500,147.0,152.25,29.591837,32,75.400002,100,70.300003,73.099998,70.099998
20160803210000,147.0,152.25,29.591837,32,78.300003,100,70.300003,73.099998,70.099998
20160803211500,147.0,152.25,29.591837,32,78.300003,100,70.300003,73.099998,70.099998
20160803213000,147.0,152.25,29.591837,32,75.900002,100,70.300003,73.099998,70.099998
20160803214500,147.0,152.25,29.591837,32,75.900002,100,70.199997,73.099998,70.099998
20160803220000,147.0,150.149994,29.183672,32,77.199997,100,70.199997,73.099998,70.099998
20160803221500,147.0,152.25,29.591837,32,79.099998,100,70.199997,73.099998,70.099998
20160803223000,147.0,152.25,29.591837,32,78.300003,100,70.199997,73.099998,70.099998
20160803224500,147.0,152.25,29.591837,32,76.400002,100,70.199997,73.099998,70.099998
20160803230000,147.0,152.25,29.591837,32,76.400002,100,70.199997,73.099998,70.099998
20160803231500,147.0,152.25,29.591837,32,78.699997,100,70.199997,73.099998,70.099998
20160803233000,147.0,152.25,29.591837,32,76.800003,100,70.199997,73.099998,70.099998
20160803234500,147.0,152.25,29.591837,32,75.900002,100,70.199997,73.099998,70.099998
20160804000000,147.0,150.149994,29.183672,32,59.400002,0,70.0,72.800003,69.800003
20160804001500,147.0,152.25,29.591837,32,70.400002,100,68.699997,73.099998,70.099998
20160804003000,147.0,152.25,29.591837,32,76.400002,100,69.599998,73.099998,70.099998
20160804004500,147.0,152.25,29.591837,32,74.900002,100,69.900002,73.099998,70.099998
20160804010000,147.0,152.25,29.591837,32,77.300003,100,70.0,73.099998,70.099998
20160804011500,147.0,152.25,29.591837,32,75.400002,100,70.0,73.099998,70.099998
20160804013000,147.0,152.25,29.591837,32,75.400002,100,70.0,73.099998,70.099998
20160804014500,147.0,152.25,29.591837,32,76.800003,100,70.099998,73.099998,70.099998
20160804020000,147.0,150.149994,29.183672,32,74.400002,100,70.099998,73.099998,70.099998
20160804021500,147.0,150.149994,29.183672,32,77.300003,100,70.099998,73.099998,70.099998
20160804023000,147.0,150.149994,29.183672,32,74.699997,100,70.099998,73.099998,70.099998
20160804024500,147.0,150.149994,29.183672,32,77.199997,100,70.099998,73.099998,70.099998
20160804030000,147.0,150.149994,29.183672,32,77.199997,100,70.099998,73.099998,70.099998
20160804031500,147.0,150.149994,29.183672,32,74.900002,100,70.099998,73.099998,70.099998
20160804033000,147.0,150.149994,29.183672,32,77.699997,100,70.099998,73.099998,70.099998
20160804034500,147.0,150.149994,29.183672,32,75.900002,100,70.099998,73.099998,70.099998
20160804040000,147.0,150.149994,29.183672,32,75.900002,100,70.199997,73.099998,70.099998
20160804041500,147.0,152.25,29.591837,32,56.599998,0,69.699997,72.800003,69.800003
20160804043000,147.0,150.149994,29.183672,32,70.099998,100,68.5,72.800003,69.800003
20160804044500,147.0,152.25,29.591837,32,77.800003,100,69.5,72.800003,69.800003
20160804050000,147.0,152.25,29.591837,32,74.400002,100,69.800003,72.800003,69.800003
20160804051500,147.0,150.149994,29.183672,32,76.800003,100,69.800003,72.800003,69.800003
20160804053000,147.0,150.149994,29.183672,32,74.400002,100,69.900002,72.800003,69.800003
20160804054500,147.0,150.149994,29.183672,32,55.599998,100,69.300003,72.800003,69.800003
20160804060000,147.0,150.149994,29.183672,32,77.300003,100,69.099998,73.099998,70.099998
20160804061500,147.0,150.149994,29.183672,32,74.400002,100,68.5,73.099998,70.099998
20160804063000,147.0,150.149994,29.183672,32,78.699997,100,68.400002,73.099998,70.099998
20160804064500,147.0,152.25,29.591837,32,76.400002,100,68.300003,73.099998,70.099998
20160804070000,147.0,150.149994,29.183672,32,76.400002,100,68.300003,72.800003,69.800003
20160804071500,147.0,150.149994,29.183672,32,77.800003,100,68.300003,72.800003,69.800003
20160804073000,147.0,150.149994,29.183672,32,76.800003,100,68.300003,72.800003,69.800003
20160804074500,147.0,147.0,28.571429,32,79.099998,100,68.5,72.800003,69.800003
20160804080000,147.0,150.149994,29.183672,32,76.800003,100,68.5,73.099998,70.099998
20160804081500,147.0,150.149994,29.183672,32,78.300003,100,68.5,72.800003,69.800003
20160804083000,147.0,150.149994,29.183672,32,75.800003,100,68.599998,73.099998,70.099998
20160804084500,147.0,152.25,29.591837,32,77.199997,100,68.599998,73.099998,70.099998
20160804090000,147.0,158.550003,30.816327,32,76.400002,100,68.199997,73.099998,70.099998
20160804091500,147.0,156.449997,30.408163,32,76.400002,100,68.5,73.099998,70.099998
20160804093000,147.0,158.550003,30.816327,32,76.400002,100,68.5,73.099998,70.099998
20160804094500,147.0,152.25,29.591837,32,78.699997,100,68.599998,73.099998,70.099998
20160804100000,147.0,152.25,29.591837,32,77.5,100,68.699997,73.099998,70.099998
20160804101500,147.0,147.0,28.571429,32,74.900002,100,68.699997,73.0,70.0
20160804103000,147.0,152.25,29.591837,32,76.400002,100,68.699997,72.800003,69.800003
20160804104500,147.0,150.149994,29.183672,32,77.199997,100,68.699997,72.800003,69.800003
20160804110000,147.0,152.25,29.591837,32,78.300003,100,68.800003,72.800003,69.800003
20160804111500,147.0,147.0,28.571429,32,74.900002,100,68.900002,72.800003,69.800003
20160804113000,147.0,150.149994,29.183672,32,72.5,100,68.900002,73.099998,70.099998
20160804114500,147.0,150.149994,29.183672,32,73.800003,100,69.099998,73.099998,70.099998
20160804120000,147.0,147.0,28.571429,32,76.400002,100,69.099998,73.099998,70.099998
20160804121500,147.0,150.149994,29.183672,32,76.400002,100,69.199997,73.099998,70.099998
20160804123000,147.0,152.25,29.591837,32,73.699997,100,69.199997,73.099998,70.099998
20160804124500,147.0,152.25,29.591837,32,72.0,100,69.300003,72.800003,69.800003
20160804130000,147.0,156.449997,30.408163,32,75.300003,100,69.300003,73.099998,70.099998
20160804131500,147.0,156.449997,30.408163,32,74.0,100,69.300003,73.099998,70.099998
20160804133000,147.0,160.649994,31.224489,32,70.599998,100,69.300003,73.099998,70.099998
20160804134500,147.0,156.449997,30.408163,32,69.099998,100,69.400002,73.199997,70.199997
20160804140000,147.0,158.550003,30.816327,32,73.900002,100,69.300003,73.199997,70.199997
20160804141500,147.0,156.449997,30.408163,32,73.900002,100,69.300003,73.199997,70.199997
20160804143000,147.0,158.550003,30.816327,32,71.599998,100,69.5,73.199997,70.199997
20160804144500,147.0,156.449997,30.408163,32,76.300003,100,69.5,73.199997,70.199997
20160804150000,147.0,156.449997,30.408163,32,73.5,100,69.5,73.199997,70.199997
20160804151500,147.0,158.550003,30.816327,32,70.800003,100,69.5,73.199997,70.199997
20160804153000,147.0,160.649994,31.224489,32,68.199997,100,69.599998,73.099998,70.099998
20160804154500,147.0,160.649994,31.224489,32,74.400002,100,69.599998,72.800003,69.800003
20160804160000,147.0,158.550003,30.816327,32,65.900002,100,69.599998,72.699997,69.699997
20160804161500,147.0,158.550003,30.816327,32,53.099998,100,69.300003,72.699997,69.699997
20160804163000,147.0,158.550003,30.816327,32,53.099998,100,69.099998,72.699997,69.699997
20160804164500,147.0,156.449997,30.408163,32,58.599998,100,68.300003,72.800003,69.800003
20160804170000,147.0,158.550003,30.816327,32,73.0,100,69.599998,73.0,70.0
20160804171500,147.0,156.449997,30.408163,32,74.400002,100,69.599998,73.099998,70.099998
20160804173000,147.0,160.649994,31.224489,32,76.800003,100,69.699997,73.099998,70.099998
20160804174500,147.0,158.550003,30.816327,32,73.900002,100,69.800003,73.099998,70.099998
20160804180000,147.0,158.550003,30.816327,32,76.800003,100,69.900002,72.900002,69.900002
20160804181500,147.0,158.550003,30.816327,32,76.800003,100,70.0,72.800003,69.800003
20160804183000,147.0,158.550003,30.816327,32,53.5,100,68.699997,72.599998,69.599998
20160804184500,147.0,158.550003,30.816327,32,73.900002,100,69.099998,73.099998,70.099998
20160804190000,147.0,160.649994,31.224489,32,73.900002,100,69.699997,73.099998,70.099998
20160804191500,147.0,156.449997,30.408163,32,73.900002,100,69.699997,73.099998,70.099998
20160804193000,147.0,158.550003,30.816327,32,75.900002,100,69.900002,73.099998,70.099998
20160804194500,147.0,156.449997,30.408163,32,75.900002,100,69.900002,73.099998,70.099998
20160804200000,147.0,158.550003,30.816327,32,75.0,100,70.0,73.099998,70.099998
20160804201500,147.0,156.449997,30.408163,32,75.0,100,70.199997,73.099998,70.099998
20160804203000,147.0,158.550003,30.816327,32,74.0,100,70.199997,73.099998,70.099998
20160804204500,147.0,158.550003,30.816327,32,74.0,100,70.199997,73.099998,70.099998
20160804210000,147.0,158.550003,30.816327,32,74.0,100,70.199997,73.099998,70.099998
20160804211500,147.0,160.649994,31.224489,32,74.800003,100,70.300003,73.099998,70.099998
20160804213000,147.0,158.550003,30.816327,32,74.800003,100,70.300003,73.099998,70.099998
20160804214500,147.0,158.550003,30.816327,32,74.800003,100,70.300003,73.099998,70.099998
20160804220000,147.0,158.550003,30.816327,32,76.800003,100,70.300003,73.099998,70.099998
20160804221500,147.0,160.649994,31.224489,32,76.800003,100,70.300003,73.099998,70.099998
20160804223000,147.0,158.550003,30.816327,32,76.800003,100,70.199997,73.099998,70.099998
20160804224500,147.0,160.649994,31.224489,32,76.800003,100,70.199997,73.099998,70.099998
20160804230000,147.0,160.649994,31.224489,32,74.900002,100,70.199997,73.099998,70.099998
20160804231500,147.0,160.649994,31.224489,32,74.900002,100,70.199997,73.099998,70.099998
20160804233000,147.0,164.850006,32.040818,32,74.0,100,70.199997,73.099998,70.099998
20160804234500,147.0,160.649994,31.224489,32,74.0,100,70.199997,73.099998,70.099998
20160805000000,147.0,160.649994,31.224489,32,74.900002,100,70.199997,73.099998,70.099998
20160805001500,147.0,160.649994,31.224489,32,76.800003,100,70.199997,73.099998,70.099998
20160805003000,147.0,160.649994,31.224489,32,76.800003,100,70.199997,73.099998,70.099998
20160805004500,147.0,160.649994,31.224489,32,75.900002,100,70.099998,73.099998,70.099998
20160805010000,147.0,160.649994,31.224489,32,74.400002,100,70.099998,73.099998,70.099998
20160805011500,147.0,160.649994,31.224489,32,74.400002,100,70.099998,73.099998,70.099998
20160805013000,147.0,160.649994,31.224489,32,77.199997,100,70.199997,73.099998,70.099998
20160805014500,147.0,160.649994,31.224489,32,76.400002,100,70.099998,73.099998,70.099998
20160805020000,147.0,160.649994,31.224489,32,74.0,100,70.099998,73.099998,70.099998
20160805021500,147.0,160.649994,31.224489,32,74.0,100,70.199997,73.099998,70.099998
20160805023000,147.0,160.649994,31.224489,32,77.699997,100,70.099998,73.099998,70.099998
20160805024500,147.0,160.649994,31.224489,32,76.400002,100,70.099998,73.099998,70.099998
20160805030000,147.0,160.649994,31.224489,32,74.400002,100,70.099998,73.099998,70.099998
20160805031500,147.0,160.649994,31.224489,32,75.599998,100,70.199997,73.099998,70.099998
20160805033000,147.0,158.550003,30.816327,32,77.300003,100,70.199997,73.099998,70.099998
20160805034500,147.0,160.649994,31.224489,32,74.599998,100,70.099998,73.099998,70.099998
20160805040000,147.0,158.550003,30.816327,32,76.300003,100,70.199997,73.099998,70.099998
20160805041500,147.0,160.649994,31.224489,32,76.300003,100,70.199997,73.099998,70.099998
20160805043000,147.0,160.649994,31.224489,32,74.400002,100,70.099998,73.099998,70.099998
20160805044500,147.0,160.649994,31.224489,32,75.699997,100,70.199997,73.099998,70.099998
20160805050000,147.0,160.649994,31.224489,32,76.900002,100,70.199997,73.099998,70.099998
20160805051500,147.0,158.550003,30.816327,32,74.400002,100,70.199997,73.099998,70.099998
20160805053000,147.0,160.649994,31.224489,32,76.800003,100,70.199997,73.099998,70.099998
20160805054500,147.0,160.649994,31.224489,32,76.800003,100,70.199997,73.099998,70.099998
20160805060000,147.0,158.550003,30.816327,32,74.400002,100,70.099998,73.099998,70.099998
20160805061500,147.0,160.649994,31.224489,32,74.400002,100,69.599998,73.099998,70.099998
