PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805063000,147.0,158.550003,30.816327,32,74.400002,100,68.900002,73.099998,70.099998
20160805064500,147.0,158.550003,30.816327,32,78.800003,100,68.800003,73.099998,70.099998
20160805070000,147.0,156.449997,30.408163,32,74.900002,100,68.699997,73.099998,70.099998
20160805071500,147.0,152.25,29.591837,32,76.800003,100,68.699997,73.099998,70.099998
20160805073000,147.0,152.25,29.591837,32,76.800003,100,68.699997,73.099998,70.099998
20160805074500,147.0,147.0,28.571429,32,75.900002,100,68.800003,73.099998,70.099998
20160805080000,147.0,150.149994,29.183672,32,77.199997,100,68.800003,73.099998,70.099998
20160805081500,147.0,150.149994,29.183672,32,77.199997,100,68.800003,73.099998,70.099998
20160805083000,147.0,150.149994,29.183672,32,77.199997,100,68.800003,73.099998,70.099998
20160805084500,147.0,152.25,29.591837,32,77.199997,100,68.800003,73.099998,70.099998
20160805090000,147.0,156.449997,30.408163,32,76.300003,100,68.900002,73.099998,70.099998
20160805091500,147.0,147.0,28.571429,32,76.300003,100,68.599998,73.099998,70.099998
20160805093000,147.0,156.449997,30.408163,32,76.300003,100,68.0,73.099998,70.099998
20160805094500,147.0,152.25,29.591837,32,76.300003,100,67.800003,73.099998,70.099998
20160805100000,147.0,158.550003,30.816327,32,76.300003,100,67.699997,73.099998,70.099998
20160805101500,147.0,152.25,29.591837,32,76.300003,100,67.900002,73.099998,70.099998
20160805103000,147.0,158.550003,30.816327,32,75.400002,100,67.699997,73.099998,70.099998
20160805104500,147.0,152.25,29.591837,32,79.099998,100,67.699997,73.099998,70.099998
20160805110000,147.0,156.449997,30.408163,32,78.199997,100,67.599998,72.900002,69.900002
20160805111500,147.0,150.149994,29.183672,32,80.099998,100,67.699997,72.800003,69.800003
20160805113000,147.0,147.0,28.571429,32,76.400002,100,68.0,72.800003,69.800003
20160805114500,147.0,150.149994,29.183672,32,77.699997,100,67.900002,73.099998,70.099998
20160805120000,147.0,133.350006,25.918369,32,75.400002,100,68.099998,72.800003,69.800003
20160805121500,147.0,137.550003,26.734694,31,72.5,100,68.099998,73.099998,70.099998
20160805123000,147.0,133.350006,25.918369,31,70.099998,100,68.400002,72.800003,69.800003
20160805124500,147.0,133.350006,25.918369,31,71.5,100,68.300003,72.800003,69.800003
20160805130000,147.0,137.550003,26.734694,31,71.5,100,68.400002,72.800003,69.800003
20160805131500,147.0,137.550003,26.734694,31,69.199997,100,68.5,73.099998,70.099998
20160805133000,147.0,142.800003,27.755103,31,66.300003,100,68.300003,73.099998,70.099998
20160805134500,147.0,139.649994,27.142856,31,73.5,100,68.400002,73.099998,70.099998
20160805140000,147.0,142.800003,27.755103,31,71.599998,100,68.300003,73.099998,70.099998
20160805141500,147.0,142.800003,27.755103,31,70.099998,100,68.400002,73.099998,70.099998
20160805143000,147.0,147.0,28.571429,31,76.800003,100,68.5,73.099998,70.099998
20160805144500,147.0,147.0,28.571429,31,76.800003,100,68.599998,73.099998,70.099998
20160805150000,147.0,147.0,28.571429,31,77.699997,100,68.699997,73.099998,70.099998
20160805151500,147.0,150.149994,29.183672,31,76.400002,100,68.800003,73.099998,70.099998
20160805153000,147.0,150.149994,29.183672,31,76.400002,100,68.900002,73.099998,70.099998
20160805154500,147.0,150.149994,29.183672,31,73.0,100,68.900002,73.099998,70.099998
20160805160000,147.0,147.0,28.571429,31,76.300003,100,69.0,73.099998,70.099998
20160805161500,147.0,137.550003,26.734694,31,77.300003,100,69.0,73.099998,70.099998
20160805173000,147.0,137.550003,26.734694,32,77.800003,100,69.5,73.099998,70.099998
20160805174500,147.0,137.550003,26.734694,32,78.699997,100,69.599998,73.099998,70.099998
20160805180000,147.0,137.550003,26.734694,32,80.599998,100,69.699997,73.099998,70.099998
20160805181500,147.0,133.350006,25.918369,32,78.300003,100,69.699997,73.099998,70.099998
20160805183000,147.0,137.550003,26.734694,32,79.099998,100,69.699997,73.099998,70.099998
20160805184500,147.0,137.550003,26.734694,32,80.199997,100,69.699997,72.699997,69.699997
20160805190000,147.0,137.550003,26.734694,32,77.800003,100,69.800003,73.099998,70.099998
20160805191500,147.0,137.550003,26.734694,32,80.099998,100,69.699997,72.800003,69.800003
20160805193000,147.0,139.649994,27.142856,32,61.200001,100,69.699997,73.099998,70.099998
20160805194500,147.0,139.649994,27.142856,32,73.400002,100,69.0,73.099998,70.099998
20160805200000,147.0,139.649994,27.142856,32,78.699997,100,69.400002,73.099998,70.099998
20160805201500,147.0,147.0,28.571429,32,77.300003,100,69.5,73.099998,70.099998
20160805203000,147.0,142.800003,27.755103,32,75.900002,100,69.599998,72.800003,69.800003
20160805204500,147.0,147.0,28.571429,32,78.699997,100,69.5,73.099998,70.099998
20160805210000,147.0,142.800003,27.755103,32,76.400002,100,69.599998,73.099998,70.099998
20160805211500,147.0,142.800003,27.755103,32,79.099998,100,69.599998,73.099998,70.099998
20160805213000,147.0,139.649994,27.142856,32,76.800003,100,69.599998,73.099998,70.099998
20160805214500,147.0,139.649994,27.142856,32,79.599998,100,69.699997,73.099998,70.099998
20160805220000,147.0,142.800003,27.755103,32,76.800003,100,69.699997,73.099998,70.099998
20160805221500,147.0,142.800003,27.755103,32,79.599998,100,69.699997,73.099998,70.099998
20160805223000,147.0,142.800003,27.755103,32,56.400002,100,69.400002,72.699997,69.699997
20160805224500,147.0,139.649994,27.142856,32,68.800003,100,68.599998,72.699997,69.699997
20160805230000,147.0,147.0,28.571429,32,73.0,100,69.300003,72.699997,69.699997
20160805231500,147.0,147.0,28.571429,32,60.700001,100,69.099998,73.099998,70.099998
20160805233000,147.0,147.0,28.571429,32,76.300003,100,69.300003,73.099998,70.099998
20160805234500,147.0,147.0,28.571429,32,77.300003,100,69.400002,73.099998,70.099998
20160806000000,147.0,142.800003,27.755103,32,78.199997,100,69.400002,73.099998,70.099998
20160806001500,147.0,147.0,28.571429,32,76.800003,100,69.5,73.099998,70.099998
20160806003000,147.0,142.800003,27.755103,32,79.599998,100,69.599998,73.099998,70.099998
20160806004500,147.0,147.0,28.571429,32,76.400002,100,69.599998,73.099998,70.099998
20160806010000,147.0,142.800003,27.755103,32,79.199997,100,69.599998,73.099998,70.099998
20160806011500,147.0,142.800003,27.755103,32,80.599998,100,69.599998,72.699997,69.699997
20160806013000,147.0,150.149994,29.183672,32,76.800003,100,69.400002,72.699997,69.699997
20160806014500,147.0,150.149994,29.183672,32,76.800003,100,69.599998,73.099998,70.099998
20160806020000,147.0,164.850006,32.040818,33,56.400002,100,69.300003,72.699997,69.699997
20160806021500,147.0,166.949997,32.448979,33,69.599998,100,68.599998,72.699997,69.699997
20160806023000,147.0,160.649994,31.224489,32,76.800003,100,69.300003,72.699997,69.699997
20160806024500,147.0,158.550003,30.816327,32,74.099998,100,69.400002,72.699997,69.699997
20160806030000,147.0,158.550003,30.816327,32,75.400002,100,69.599998,72.699997,69.699997
20160806031500,147.0,158.550003,30.816327,32,58.799999,100,69.300003,72.699997,69.699997
20160806033000,147.0,158.550003,30.816327,32,69.099998,100,68.5,72.699997,69.699997
20160806034500,147.0,158.550003,30.816327,32,76.400002,100,69.300003,72.699997,69.699997
20160806040000,147.0,158.550003,30.816327,32,75.300003,100,69.5,72.699997,69.699997
20160806041500,147.0,158.550003,30.816327,32,75.300003,100,69.5,72.699997,69.699997
20160806043000,147.0,156.449997,30.408163,32,76.300003,100,69.599998,72.699997,69.699997
20160806044500,147.0,158.550003,30.816327,32,74.400002,100,69.599998,72.699997,69.699997
20160806050000,147.0,158.550003,30.816327,32,76.800003,100,69.599998,72.699997,69.699997
20160806051500,147.0,158.550003,30.816327,32,74.800003,100,69.599998,72.699997,69.699997
20160806053000,147.0,158.550003,30.816327,32,74.800003,100,69.599998,72.699997,69.699997
20160806054500,147.0,156.449997,30.408163,32,55.599998,100,69.199997,72.400002,69.400002
20160806060000,147.0,158.550003,30.816327,32,72.0,100,68.699997,72.699997,69.699997
20160806061500,147.0,158.550003,30.816327,32,75.900002,100,68.400002,72.699997,69.699997
20160806063000,147.0,156.449997,30.408163,32,77.199997,100,68.300003,72.699997,69.699997
20160806064500,147.0,156.449997,30.408163,32,75.900002,100,68.300003,72.699997,69.699997
20160806070000,147.0,152.25,29.591837,32,78.300003,100,68.300003,72.699997,69.699997
20160806071500,147.0,156.449997,30.408163,32,76.800003,100,68.300003,72.699997,69.699997
20160806073000,147.0,152.25,29.591837,32,76.800003,100,68.300003,72.800003,69.800003
20160806074500,147.0,156.449997,30.408163,32,75.400002,100,68.400002,72.800003,69.800003
20160806080000,147.0,152.25,29.591837,32,77.800003,100,68.400002,72.800003,69.800003
20160806081500,147.0,156.449997,30.408163,32,76.400002,100,68.400002,72.800003,69.800003
20160806083000,147.0,156.449997,30.408163,32,76.400002,100,68.400002,72.800003,69.800003
20160806084500,147.0,158.550003,30.816327,32,76.400002,100,68.400002,72.800003,69.800003
20160806090000,147.0,158.550003,30.816327,32,76.400002,100,68.400002,72.800003,69.800003
20160806091500,147.0,156.449997,30.408163,32,76.400002,100,68.599998,72.800003,69.800003
20160806093000,147.0,156.449997,30.408163,32,76.400002,100,68.599998,72.699997,69.699997
20160806094500,147.0,158.550003,30.816327,32,76.400002,100,68.599998,72.699997,69.699997
20160806100000,147.0,158.550003,30.816327,32,77.300003,100,68.599998,72.699997,69.699997
20160806101500,147.0,160.649994,31.224489,32,75.400002,100,68.699997,72.699997,69.699997
20160806103000,147.0,158.550003,30.816327,32,71.800003,100,68.599998,72.699997,69.699997
20160806104500,147.0,158.550003,30.816327,32,75.900002,100,68.599998,72.699997,69.699997
20160806110000,147.0,158.550003,30.816327,32,72.0,100,68.599998,72.699997,69.699997
20160806111500,147.0,160.649994,31.224489,32,74.800003,100,68.599998,72.5,69.5
20160806113000,147.0,158.550003,30.816327,32,74.800003,100,68.699997,72.699997,69.699997
20160806114500,147.0,152.25,29.591837,32,74.0,100,68.699997,72.699997,69.699997
20160806120000,147.0,156.449997,30.408163,32,75.900002,100,68.800003,72.699997,69.699997
20160806121500,147.0,156.449997,30.408163,32,75.900002,100,68.800003,72.699997,69.699997
20160806123000,147.0,156.449997,30.408163,32,77.199997,100,68.800003,72.699997,69.699997
20160806124500,147.0,156.449997,30.408163,32,73.599998,100,68.800003,72.699997,69.699997
20160806130000,147.0,158.550003,30.816327,32,70.099998,100,68.900002,72.699997,69.699997
20160806131500,147.0,160.649994,31.224489,32,67.400002,100,68.900002,72.800003,69.800003
20160806133000,147.0,160.649994,31.224489,32,76.800003,100,68.800003,72.800003,69.800003
20160806134500,147.0,160.649994,31.224489,32,72.5,100,68.900002,72.800003,69.800003
20160806140000,147.0,160.649994,31.224489,32,69.199997,100,68.800003,72.699997,69.699997
20160806141500,147.0,164.850006,32.040818,32,66.199997,100,68.900002,72.699997,69.699997
20160806143000,147.0,164.850006,32.040818,32,75.699997,100,68.900002,72.699997,69.699997
20160806144500,147.0,160.649994,31.224489,32,71.599998,100,68.900002,72.699997,69.699997
20160806150000,147.0,158.550003,30.816327,32,68.599998,100,68.900002,72.699997,69.699997
20160806151500,147.0,160.649994,31.224489,32,78.300003,100,68.900002,72.699997,69.699997
20160806153000,147.0,160.649994,31.224489,32,74.0,100,68.900002,72.699997,69.699997
20160806154500,147.0,164.850006,32.040818,32,72.0,100,69.0,72.699997,69.699997
20160806160000,147.0,160.649994,31.224489,32,76.300003,100,69.0,72.699997,69.699997
20160806161500,147.0,160.649994,31.224489,32,70.099998,100,69.0,72.699997,69.699997
20160806163000,147.0,160.649994,31.224489,32,78.699997,100,69.099998,72.699997,69.699997
20160806164500,147.0,160.649994,31.224489,32,74.0,100,69.099998,72.699997,69.699997
20160806170000,147.0,164.850006,32.040818,32,71.099998,100,69.199997,72.800003,69.800003
20160806171500,147.0,160.649994,31.224489,32,68.199997,100,69.199997,72.800003,69.800003
20160806173000,147.0,160.649994,31.224489,32,76.800003,100,69.300003,72.800003,69.800003
20160806174500,147.0,160.649994,31.224489,32,74.0,100,69.400002,72.800003,69.800003
20160806180000,147.0,164.850006,32.040818,32,71.099998,100,69.5,72.699997,69.699997
20160806181500,147.0,164.850006,32.040818,32,75.800003,100,69.800003,72.699997,69.699997
20160806183000,147.0,160.649994,31.224489,32,54.700001,100,69.199997,72.699997,69.699997
20160806184500,147.0,158.550003,30.816327,32,68.0,100,68.699997,72.699997,69.699997
20160806190000,147.0,160.649994,31.224489,32,71.0,100,69.300003,72.699997,69.699997
20160806191500,147.0,160.649994,31.224489,33,71.0,0,69.699997,72.199997,69.199997
20160806193000,147.0,420.0,81.632653,53,52.700001,0,68.400002,69.900002,66.900002
20160806194500,147.0,164.850006,32.040818,32,53.799999,100,67.699997,71.199997,68.199997
20160806200000,147.0,164.850006,32.040818,32,53.799999,100,67.400002,71.099998,68.099998
20160806201500,147.0,152.25,29.591837,31,63.900002,100,67.900002,70.400002,67.400002
20160806203000,147.0,156.449997,30.408163,32,74.5,100,67.900002,72.199997,69.199997
20160806204500,147.0,156.449997,30.408163,32,78.300003,100,68.599998,72.300003,69.300003
20160806210000,147.0,156.449997,30.408163,32,78.300003,100,68.900002,72.699997,69.699997
20160806211500,147.0,156.449997,30.408163,32,78.300003,100,69.099998,72.699997,69.699997
20160806213000,147.0,156.449997,30.408163,32,76.800003,100,69.199997,72.699997,69.699997
20160806214500,147.0,156.449997,30.408163,32,75.900002,100,69.400002,73.099998,70.099998
20160806220000,147.0,156.449997,30.408163,32,75.900002,100,69.5,73.099998,70.099998
20160806221500,147.0,156.449997,30.408163,32,75.900002,100,69.599998,73.099998,70.099998
20160806223000,147.0,156.449997,30.408163,32,74.900002,100,69.599998,73.099998,70.099998
20160806224500,147.0,152.25,29.591837,32,74.900002,100,69.699997,73.099998,70.099998
20160806230000,147.0,156.449997,30.408163,32,76.800003,100,69.800003,73.099998,70.099998
20160806231500,147.0,156.449997,30.408163,32,79.599998,100,69.800003,73.099998,70.099998
20160806233000,147.0,156.449997,30.408163,32,77.400002,100,69.800003,73.099998,70.099998
20160806234500,147.0,158.550003,30.816327,32,75.900002,100,69.800003,73.099998,70.099998
20160807000000,147.0,156.449997,30.408163,32,75.0,100,69.800003,73.099998,70.099998
20160807001500,147.0,156.449997,30.408163,32,76.300003,100,69.900002,73.099998,70.099998
20160807003000,147.0,156.449997,30.408163,32,79.599998,100,69.800003,73.099998,70.099998
20160807004500,147.0,156.449997,30.408163,32,77.300003,100,69.800003,73.099998,70.099998
20160807010000,147.0,156.449997,30.408163,32,76.199997,100,69.800003,73.099998,70.099998
20160807011500,147.0,156.449997,30.408163,32,76.199997,100,69.800003,73.099998,70.099998
20160807013000,147.0,158.550003,30.816327,32,75.300003,100,69.900002,73.099998,70.099998
20160807014500,147.0,156.449997,30.408163,32,79.699997,100,69.900002,73.099998,70.099998
20160807020000,147.0,156.449997,30.408163,32,76.800003,100,69.900002,73.099998,70.099998
20160807021500,147.0,156.449997,30.408163,32,74.900002,100,69.900002,73.099998,70.099998
20160807023000,147.0,158.550003,30.816327,32,78.900002,100,69.900002,73.099998,70.099998
20160807024500,147.0,158.550003,30.816327,32,77.900002,100,69.900002,73.099998,70.099998
20160807030000,147.0,156.449997,30.408163,32,75.400002,100,70.0,73.099998,70.099998
20160807031500,147.0,156.449997,30.408163,32,77.699997,100,70.0,73.099998,70.099998
20160807033000,147.0,156.449997,30.408163,32,78.699997,100,69.900002,73.099998,70.099998
20160807034500,147.0,156.449997,30.408163,32,76.400002,100,70.0,73.099998,70.099998
20160807040000,147.0,156.449997,30.408163,32,76.400002,100,70.0,73.099998,70.099998
20160807041500,147.0,156.449997,30.408163,32,79.199997,100,70.0,73.099998,70.099998
20160807043000,147.0,156.449997,30.408163,32,75.900002,100,70.0,73.099998,70.099998
20160807044500,147.0,156.449997,30.408163,32,76.900002,100,70.0,73.099998,70.099998
20160807050000,147.0,156.449997,30.408163,32,79.199997,100,70.0,73.099998,70.099998
20160807051500,147.0,158.550003,30.816327,32,76.400002,100,70.0,73.099998,70.099998
20160807053000,147.0,156.449997,30.408163,32,74.900002,100,70.0,73.099998,70.099998
20160807054500,147.0,156.449997,30.408163,32,79.599998,100,70.0,73.099998,70.099998
20160807060000,147.0,156.449997,30.408163,32,76.400002,100,70.0,73.099998,70.099998
20160807061500,147.0,156.449997,30.408163,32,76.400002,100,70.0,73.099998,70.099998
20160807063000,147.0,158.550003,30.816327,32,79.599998,100,69.199997,73.099998,70.099998
20160807064500,147.0,158.550003,30.816327,32,76.400002,100,68.800003,73.099998,70.099998
20160807070000,147.0,156.449997,30.408163,32,75.400002,100,68.699997,73.099998,70.099998
20160807071500,147.0,156.449997,30.408163,32,76.800003,100,68.599998,72.800003,69.800003
20160807073000,147.0,156.449997,30.408163,32,80.599998,100,68.599998,72.800003,69.800003
20160807074500,147.0,152.25,29.591837,32,74.400002,100,69.5,72.699997,69.699997
20160807080000,147.0,175.350006,34.081634,34,62.0,0,69.599998,72.300003,69.300003
20160807081500,147.0,164.850006,32.040818,32,62.0,100,68.400002,72.699997,69.699997
20160807083000,147.0,164.850006,32.040818,32,76.800003,100,68.599998,72.599998,69.599998
20160807084500,147.0,160.649994,31.224489,32,76.800003,100,68.5,72.699997,69.699997
20160807090000,147.0,158.550003,30.816327,32,76.800003,100,68.400002,73.099998,70.099998
20160807091500,147.0,158.550003,30.816327,32,75.900002,100,68.400002,73.099998,70.099998
20160807093000,147.0,158.550003,30.816327,32,75.900002,100,68.400002,73.099998,70.099998
20160807094500,147.0,160.649994,31.224489,32,77.199997,100,68.400002,73.099998,70.099998
20160807100000,147.0,158.550003,30.816327,32,75.300003,100,68.5,72.800003,69.800003
20160807101500,147.0,158.550003,30.816327,32,77.300003,100,68.599998,72.800003,69.800003
20160807103000,147.0,393.75,76.530612,51,52.299999,0,67.199997,68.0,64.199997
20160807104500,147.0,259.350006,50.408164,39,51.400002,0,66.900002,68.0,64.199997
20160807110000,147.0,158.550003,30.816327,32,51.400002,0,66.800003,68.0,64.199997
20160807111500,147.0,156.449997,30.408163,32,51.400002,0,67.0,68.0,64.199997
20160807113000,147.0,170.100006,33.061226,34,51.400002,0,67.400002,68.0,64.199997
20160807114500,147.0,221.550003,43.061225,38,51.400002,0,67.800003,68.0,63.900002
20160807120000,147.0,221.550003,43.061225,38,51.400002,0,67.599998,68.0,63.799999
20160807121500,147.0,205.800003,40.000001,36,51.400002,0,67.699997,68.0,63.700001
20160807123000,147.0,175.350006,34.081634,33,51.400002,0,67.5,68.0,63.799999
20160807124500,147.0,172.199997,33.469387,33,51.400002,0,67.599998,68.0,63.700001
20160807130000,147.0,160.649994,31.224489,32,51.400002,0,67.5,68.0,63.700001
20160807131500,147.0,160.649994,31.224489,32,51.400002,0,67.400002,68.0,63.799999
20160807133000,147.0,160.649994,31.224489,32,51.400002,0,67.400002,68.0,63.700001
20160807134500,147.0,158.550003,30.816327,32,51.400002,0,67.5,68.0,63.700001
20160807140000,147.0,175.350006,34.081634,34,51.400002,0,67.800003,68.0,63.700001
20160807141500,147.0,160.649994,31.224489,32,51.400002,0,66.900002,68.0,64.199997
20160807143000,147.0,156.449997,30.408163,32,51.400002,0,66.900002,68.0,64.199997
20160807144500,147.0,158.550003,30.816327,32,51.400002,0,66.900002,68.0,64.199997
20160807150000,147.0,158.550003,30.816327,32,51.400002,0,66.699997,68.0,64.199997
20160807151500,147.0,160.649994,31.224489,32,51.400002,0,66.800003,68.0,64.199997
20160807153000,147.0,160.649994,31.224489,32,51.400002,0,66.699997,68.0,64.199997
20160807154500,147.0,160.649994,31.224489,32,51.400002,0,66.599998,68.0,64.199997
20160807160000,147.0,164.850006,32.040818,32,50.799999,0,66.5,68.0,64.199997
20160807161500,147.0,164.850006,32.040818,32,50.799999,0,66.400002,68.0,64.199997
20160807163000,147.0,164.850006,32.040818,32,50.799999,0,66.300003,68.0,64.199997
20160807164500,147.0,160.649994,31.224489,32,50.799999,0,66.599998,68.0,64.199997
20160807170000,147.0,160.649994,31.224489,32,50.799999,0,66.400002,68.0,64.099998
20160807171500,147.0,160.649994,31.224489,32,51.400002,0,66.400002,68.0,64.199997
20160807173000,147.0,158.550003,30.816327,32,51.400002,0,66.400002,68.0,64.099998
20160807174500,147.0,160.649994,31.224489,32,51.400002,0,66.300003,68.0,64.099998
20160807180000,147.0,158.550003,30.816327,32,51.400002,0,66.400002,68.0,64.0
20160807181500,147.0,158.550003,30.816327,32,51.400002,0,66.300003,68.0,64.099998
20160807183000,147.0,158.550003,30.816327,32,51.400002,0,66.300003,68.0,64.099998
20160807184500,147.0,160.649994,31.224489,32,51.400002,0,66.199997,68.0,64.099998
20160807190000,147.0,160.649994,31.224489,32,51.400002,0,66.300003,68.0,64.099998
20160807191500,147.0,164.850006,32.040818,32,51.400002,0,66.199997,68.0,63.900002
20160807193000,147.0,160.649994,31.224489,32,51.400002,0,66.199997,68.0,64.0
20160807194500,147.0,164.850006,32.040818,32,51.400002,0,66.099998,68.0,63.900002
20160807200000,147.0,164.850006,32.040818,32,51.400002,0,66.099998,68.0,63.900002
20160807201500,147.0,164.850006,32.040818,32,51.400002,0,66.199997,68.0,63.900002
20160807203000,147.0,158.550003,30.816327,31,51.400002,0,66.099998,68.0,63.799999
20160807204500,147.0,156.449997,30.408163,31,51.400002,0,66.199997,68.0,63.900002
20160807210000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.900002
20160807211500,147.0,156.449997,30.408163,31,51.400002,0,66.199997,68.0,63.799999
20160807213000,147.0,156.449997,30.408163,31,51.400002,0,66.199997,68.0,63.799999
20160807214500,147.0,152.25,29.591837,31,51.400002,0,66.199997,68.0,63.799999
20160807220000,147.0,152.25,29.591837,31,51.400002,0,66.199997,68.0,63.900002
20160807221500,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.900002
20160807223000,147.0,152.25,29.591837,31,51.400002,0,66.199997,68.0,63.799999
20160807224500,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.799999
20160807230000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.799999
20160807231500,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.799999
20160807233000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160807234500,147.0,152.25,29.591837,31,51.400002,0,66.099998,68.0,63.799999
20160808000000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160808001500,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.799999
20160808003000,147.0,152.25,29.591837,31,51.400002,0,66.099998,68.0,63.799999
20160808004500,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808010000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160808011500,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808013000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160808014500,147.0,152.25,29.591837,31,51.400002,0,66.199997,68.0,63.700001
20160808020000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160808021500,147.0,152.25,29.591837,31,51.400002,0,66.199997,68.0,63.700001
20160808023000,147.0,156.449997,30.408163,31,51.400002,0,66.099998,68.0,63.700001
20160808024500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808030000,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808031500,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808033000,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808034500,147.0,152.25,29.591837,31,51.400002,0,65.900002,68.0,63.700001
20160808040000,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808041500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808043000,147.0,156.449997,30.408163,31,51.400002,0,65.900002,68.0,63.700001
20160808044500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808050000,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808051500,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808053000,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.700001
20160808054500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808060000,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808061500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808063000,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808064500,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808070000,147.0,152.25,29.591837,31,51.400002,0,66.0,68.0,63.700001
20160808071500,147.0,150.149994,29.183672,31,51.400002,0,65.599998,68.0,63.700001
20160808073000,147.0,147.0,28.571429,31,51.400002,0,65.199997,68.0,63.700001
20160808074500,147.0,147.0,28.571429,31,51.400002,0,65.0,68.0,63.700001
20160808080000,147.0,150.149994,29.183672,31,51.400002,0,65.5,68.0,63.700001
20160808081500,147.0,150.149994,29.183672,31,51.400002,0,66.0,68.0,63.700001
20160808083000,147.0,147.0,28.571429,31,51.400002,0,66.099998,68.0,63.700001
20160808084500,147.0,150.149994,29.183672,31,51.400002,0,66.099998,68.0,63.700001
20160808090000,147.0,150.149994,29.183672,31,51.400002,0,66.300003,68.0,63.700001
20160808091500,147.0,150.149994,29.183672,31,51.400002,0,66.400002,68.0,63.599998
20160808093000,147.0,156.449997,30.408163,31,51.400002,0,66.0,68.0,63.099998
20160808094500,147.0,156.449997,30.408163,31,51.400002,0,65.900002,68.0,63.0
20160808100000,147.0,150.149994,29.183672,31,51.400002,0,66.0,68.0,62.400002
20160808101500,147.0,147.0,28.571429,31,51.400002,0,65.900002,68.0,63.599998
20160808103000,147.0,147.0,28.571429,31,51.400002,0,65.900002,68.0,63.0
20160808104500,147.0,147.0,28.571429,31,51.400002,0,66.0,68.0,63.0
20160808110000,147.0,150.149994,29.183672,31,71.5,100,66.300003,78.5,75.5
20160808111500,147.0,142.800003,27.755103,31,76.800003,100,66.800003,78.5,75.5
20160808113000,147.0,150.149994,29.183672,31,76.800003,100,67.099998,78.5,75.5
20160808114500,147.0,147.0,28.571429,31,76.800003,100,67.199997,78.5,75.5
20160808120000,147.0,147.0,28.571429,31,76.800003,100,67.400002,78.5,75.5
20160808121500,147.0,150.149994,29.183672,31,78.699997,100,67.400002,78.5,75.5
20160808123000,147.0,150.149994,29.183672,31,80.199997,100,67.400002,78.5,75.5
20160808124500,147.0,152.25,29.591837,31,75.400002,100,67.5,78.5,75.5
20160808130000,147.0,150.149994,29.183672,31,76.599998,100,67.699997,78.5,75.5
20160808131500,147.0,152.25,29.591837,31,74.400002,100,67.699997,78.5,75.5
20160808133000,147.0,156.449997,30.408163,31,71.599998,100,67.699997,78.5,75.5
20160808134500,147.0,152.25,29.591837,31,69.199997,100,67.800003,78.5,75.5
20160808140000,147.0,156.449997,30.408163,31,65.800003,100,67.800003,78.5,75.5
20160808141500,147.0,156.449997,30.408163,31,75.300003,100,67.900002,78.5,75.5
20160808143000,147.0,156.449997,30.408163,31,74.400002,100,68.0,78.5,75.5
20160808144500,147.0,150.149994,29.183672,31,71.599998,100,68.0,78.5,75.5
20160808150000,147.0,152.25,29.591837,31,68.699997,100,68.099998,78.5,75.5
20160808151500,147.0,152.25,29.591837,31,65.800003,100,68.099998,78.5,75.5
20160808153000,147.0,156.449997,30.408163,31,78.300003,100,68.099998,78.5,75.5
20160808154500,147.0,156.449997,30.408163,31,75.400002,100,68.199997,78.5,75.5
20160808160000,147.0,156.449997,30.408163,31,73.5,100,68.300003,78.5,75.5
20160808161500,147.0,156.449997,30.408163,31,76.300003,100,68.300003,78.5,75.5
20160808163000,147.0,156.449997,30.408163,31,74.900002,100,68.400002,78.5,75.5
20160808164500,147.0,156.449997,30.408163,31,72.0,100,68.400002,78.5,75.5
20160808170000,147.0,156.449997,30.408163,31,74.400002,100,68.5,78.5,75.5
20160808171500,147.0,152.25,29.591837,31,75.400002,100,68.599998,78.5,75.5
20160808173000,147.0,156.449997,30.408163,31,76.800003,100,69.900002,78.5,75.5
20160808174500,147.0,156.449997,30.408163,31,75.400002,100,68.800003,78.5,75.5
20160808180000,147.0,150.149994,29.183672,31,76.400002,100,68.800003,78.5,75.5
20160808181500,147.0,150.149994,29.183672,31,76.400002,100,70.099998,78.5,75.5
20160808183000,147.0,152.25,29.591837,31,75.400002,100,70.800003,78.5,75.5
20160808184500,147.0,152.25,29.591837,31,75.400002,100,71.0,78.5,75.5
20160808190000,147.0,412.649994,80.20408,50,52.799999,0,69.599998,69.0,66.0
20160808191500,147.0,347.549988,67.551018,46,51.099998,0,69.0,69.0,66.0
20160808193000,147.0,310.799988,60.408161,43,51.099998,0,68.599998,69.0,66.0
20160808194500,147.0,164.850006,32.040818,32,51.099998,0,67.800003,69.0,66.0
20160808200000,147.0,164.850006,32.040818,32,51.099998,0,67.400002,69.0,66.0
20160808201500,147.0,160.649994,31.224489,32,51.099998,0,67.099998,69.0,66.0
20160808203000,147.0,160.649994,31.224489,32,51.099998,0,66.800003,69.0,66.0
20160808204500,147.0,160.649994,31.224489,32,51.099998,0,66.599998,69.0,66.0
20160808210000,147.0,164.850006,32.040818,32,51.799999,0,66.400002,69.0,66.0
20160808211500,147.0,164.850006,32.040818,32,51.799999,0,66.300003,69.0,66.0
20160808213000,147.0,158.550003,30.816327,32,51.099998,0,66.199997,69.0,66.0
20160808214500,147.0,160.649994,31.224489,32,51.099998,0,66.099998,69.0,66.0
20160808220000,147.0,160.649994,31.224489,32,51.099998,0,66.0,69.0,66.0
20160808221500,147.0,164.850006,32.040818,32,51.099998,0,65.800003,69.0,66.0
20160808223000,147.0,160.649994,31.224489,32,51.099998,0,65.800003,69.0,66.0
20160808224500,147.0,164.850006,32.040818,32,51.099998,100,65.699997,69.0,66.0
20160808230000,147.0,164.850006,32.040818,32,51.099998,100,65.599998,69.0,66.0
20160808231500,147.0,164.850006,32.040818,32,51.099998,100,65.599998,69.0,66.0
20160808233000,147.0,160.649994,31.224489,32,51.099998,100,65.599998,69.0,66.0
20160808234500,147.0,160.649994,31.224489,32,51.099998,100,65.5,69.0,66.0
20160809000000,147.0,164.850006,32.040818,32,59.900002,100,65.599998,69.0,66.0
20160809001500,147.0,164.850006,32.040818,32,64.0,100,66.099998,69.0,66.0
20160809003000,147.0,160.649994,31.224489,32,57.200001,0,66.300003,69.0,66.0
20160809004500,147.0,164.850006,32.040818,32,52.299999,100,65.699997,69.0,66.0
20160809010000,147.0,158.550003,30.816327,32,51.5,100,65.599998,69.0,66.0
20160809011500,147.0,160.649994,31.224489,32,51.5,100,65.5,69.0,66.0
20160809013000,147.0,160.649994,31.224489,32,51.5,100,65.5,69.0,66.0
20160809014500,147.0,164.850006,32.040818,32,55.099998,100,65.5,69.0,66.0
20160809020000,147.0,160.649994,31.224489,32,59.400002,100,65.800003,69.0,66.0
20160809021500,147.0,160.649994,31.224489,32,59.400002,100,65.900002,69.0,66.0
20160809023000,147.0,160.649994,31.224489,32,59.400002,100,65.900002,69.0,66.0
20160809024500,147.0,164.850006,32.040818,32,59.400002,100,65.900002,69.0,66.0
20160809030000,147.0,160.649994,31.224489,32,59.400002,100,66.0,69.0,66.0
20160809031500,147.0,160.649994,31.224489,32,59.400002,100,65.900002,69.0,66.0
20160809033000,147.0,160.649994,31.224489,32,59.400002,100,66.0,69.0,66.0
20160809034500,147.0,164.850006,32.040818,32,58.799999,100,66.0,69.0,66.0
20160809040000,147.0,160.649994,31.224489,32,58.799999,100,65.900002,69.0,66.0
20160809041500,147.0,160.649994,31.224489,32,59.5,100,65.900002,69.0,66.0
20160809043000,147.0,164.850006,32.040818,32,59.5,100,65.800003,69.0,66.0
20160809044500,147.0,160.649994,31.224489,32,59.5,100,65.900002,69.0,66.0
20160809050000,147.0,160.649994,31.224489,32,59.5,100,65.900002,69.0,66.0
20160809051500,147.0,160.649994,31.224489,32,59.5,100,65.900002,69.0,66.0
20160809053000,147.0,164.850006,32.040818,32,59.5,100,65.900002,69.0,66.0
20160809054500,147.0,160.649994,31.224489,32,58.799999,100,65.900002,69.0,66.0
20160809060000,147.0,160.649994,31.224489,32,58.799999,100,65.800003,69.0,66.0
20160809061500,147.0,160.649994,31.224489,32,58.799999,100,65.900002,69.0,66.0
20160809063000,147.0,160.649994,31.224489,32,58.799999,100,65.800003,69.0,66.0
20160809064500,147.0,160.649994,31.224489,32,58.799999,100,65.900002,69.0,66.0
20160809070000,147.0,156.449997,30.408163,32,58.799999,100,66.099998,69.0,66.0
20160809071500,147.0,158.550003,30.816327,32,58.799999,100,66.099998,69.0,66.0
20160809073000,147.0,156.449997,30.408163,32,58.799999,100,66.099998,69.0,66.0
20160809074500,147.0,152.25,29.591837,32,58.799999,100,66.099998,69.0,66.0
20160809080000,147.0,152.25,29.591837,32,59.599998,100,66.099998,69.0,66.0
20160809081500,147.0,160.649994,31.224489,32,60.299999,100,66.199997,69.0,66.0
20160809083000,147.0,158.550003,30.816327,32,59.599998,100,66.199997,69.0,66.0
20160809084500,147.0,158.550003,30.816327,32,58.799999,100,66.199997,69.0,66.0
20160809090000,147.0,383.25,74.489796,49,51.900002,0,68.199997,69.0,66.0
20160809091500,147.0,160.649994,31.224489,32,51.900002,0,66.400002,69.0,66.0
20160809093000,147.0,156.449997,30.408163,32,51.900002,0,66.5,69.0,66.0
20160809094500,147.0,158.550003,30.816327,32,51.900002,0,66.599998,69.0,66.0
20160809100000,147.0,156.449997,30.408163,32,51.900002,0,66.599998,69.0,66.0
20160809101500,147.0,158.550003,30.816327,32,51.900002,0,66.699997,69.0,66.0
20160809103000,147.0,158.550003,30.816327,32,51.900002,0,66.699997,69.0,66.0
20160809104500,147.0,158.550003,30.816327,32,51.900002,0,66.800003,69.0,66.0
20160809110000,147.0,156.449997,30.408163,32,51.900002,0,66.699997,69.0,66.0
20160809111500,147.0,150.149994,29.183672,32,51.900002,0,66.699997,69.0,66.0
20160809113000,147.0,152.25,29.591837,32,51.900002,0,66.699997,69.0,66.0
20160809114500,147.0,152.25,29.591837,32,51.900002,0,66.699997,69.0,66.0
20160809120000,147.0,150.149994,29.183672,32,51.900002,0,66.599998,69.0,66.0
20160809121500,147.0,150.149994,29.183672,32,51.900002,0,66.5,69.0,66.0
20160809123000,147.0,152.25,29.591837,32,51.900002,0,66.800003,69.0,66.0
20160809124500,147.0,156.449997,30.408163,32,51.900002,0,66.800003,69.0,66.0
20160809130000,147.0,137.550003,26.734694,33,51.900002,0,66.900002,69.0,66.0
20160809131500,147.0,142.800003,27.755103,31,51.900002,0,66.900002,69.0,66.0
20160809133000,147.0,160.649994,31.224489,33,51.900002,0,66.900002,69.0,66.0
20160809134500,147.0,156.449997,30.408163,33,51.900002,0,67.099998,69.0,66.0
20160809140000,147.0,166.949997,32.448979,33,51.900002,0,67.099998,69.0,66.0
20160809141500,147.0,158.550003,30.816327,33,51.900002,0,67.099998,69.0,66.0
20160809143000,147.0,160.649994,31.224489,33,51.900002,0,67.0,69.0,66.0
20160809144500,147.0,158.550003,30.816327,33,51.900002,0,67.199997,69.0,66.0
20160809150000,147.0,158.550003,30.816327,33,51.900002,0,67.199997,69.0,66.0
20160809151500,147.0,158.550003,30.816327,33,51.900002,0,67.099998,69.0,66.0
20160809153000,147.0,160.649994,31.224489,33,51.900002,0,67.0,69.0,66.0
20160809154500,147.0,158.550003,30.816327,33,51.900002,0,67.099998,69.0,66.0
20160809160000,147.0,158.550003,30.816327,33,51.900002,0,66.699997,69.0,66.0
20160809161500,147.0,158.550003,30.816327,33,51.900002,0,67.0,69.0,66.0
20160809163000,147.0,158.550003,30.816327,33,51.900002,0,66.900002,69.0,66.0
20160809164500,147.0,156.449997,30.408163,33,51.900002,0,66.900002,69.0,66.0
20160809170000,147.0,150.149994,29.183672,33,51.900002,0,66.900002,69.0,66.0
20160809171500,147.0,152.25,29.591837,33,51.900002,0,66.900002,69.0,66.0
20160809173000,147.0,150.149994,29.183672,33,51.900002,0,66.900002,69.0,66.0
20160809174500,147.0,150.149994,29.183672,33,51.900002,0,66.900002,69.0,66.0
20160809180000,147.0,172.199997,33.469387,35,51.900002,0,66.800003,69.0,66.0
20160809181500,147.0,160.649994,31.224489,33,51.900002,0,66.900002,69.0,66.0
20160809183000,147.0,164.850006,32.040818,33,51.900002,0,65.800003,69.0,66.0
20160809184500,147.0,164.850006,32.040818,33,51.900002,100,65.5,69.0,66.0
20160809190000,147.0,164.850006,32.040818,33,51.900002,100,65.5,69.0,66.0
20160809191500,147.0,166.949997,32.448979,33,51.900002,100,65.400002,69.0,66.0
20160809193000,147.0,166.949997,32.448979,33,66.699997,100,65.800003,69.0,66.0
20160809194500,147.0,164.850006,32.040818,33,54.700001,0,66.199997,69.0,66.0
20160809200000,147.0,164.850006,32.040818,33,52.299999,100,65.5,69.0,66.0
20160809201500,147.0,164.850006,32.040818,33,52.299999,100,65.5,69.0,66.0
20160809203000,147.0,160.649994,31.224489,33,52.299999,100,65.300003,69.0,66.0
20160809204500,147.0,164.850006,32.040818,33,62.799999,100,65.699997,69.0,66.0
20160809210000,147.0,164.850006,32.040818,32,63.599998,100,66.099998,69.0,66.0
20160809211500,147.0,164.850006,32.040818,32,55.200001,0,66.099998,69.0,66.0
20160809213000,147.0,164.850006,32.040818,32,52.200001,100,65.599998,69.0,66.0
20160809214500,147.0,166.949997,32.448979,32,52.200001,100,65.300003,69.0,66.0
20160809220000,147.0,164.850006,32.040818,32,54.900002,100,65.300003,69.0,66.0
20160809221500,147.0,164.850006,32.040818,32,63.200001,100,65.900002,69.0,66.0
20160809223000,147.0,164.850006,32.040818,32,63.200001,100,66.099998,69.0,66.0
20160809224500,147.0,160.649994,31.224489,32,57.599998,100,66.199997,69.0,66.0
20160809230000,147.0,164.850006,32.040818,32,52.599998,100,65.599998,69.0,66.0
20160809231500,147.0,164.850006,32.040818,32,51.900002,100,65.300003,69.0,66.0
20160809233000,147.0,160.649994,31.224489,32,63.599998,100,65.400002,69.0,66.0
20160809234500,147.0,164.850006,32.040818,32,67.699997,100,66.199997,69.0,66.0
20160810000000,147.0,160.649994,31.224489,32,53.5,0,65.800003,69.0,66.0
20160810001500,147.0,164.850006,32.040818,32,51.900002,100,65.400002,69.0,66.0
20160810003000,147.0,160.649994,31.224489,32,52.599998,100,65.199997,69.0,66.0
20160810004500,147.0,160.649994,31.224489,32,63.599998,100,65.900002,69.0,66.0
20160810010000,147.0,164.850006,32.040818,32,62.0,100,66.0,69.0,66.0
20160810011500,147.0,158.550003,30.816327,32,62.0,100,66.099998,69.0,66.0
20160810013000,147.0,160.649994,31.224489,32,61.200001,100,66.0,69.0,66.0
20160810014500,147.0,160.649994,31.224489,32,62.0,100,66.099998,69.0,66.0
20160810020000,147.0,166.949997,32.448979,32,62.0,100,66.099998,69.0,66.0
20160810021500,147.0,164.850006,32.040818,32,62.0,100,66.099998,69.0,66.0
20160810023000,147.0,160.649994,31.224489,32,62.0,100,66.199997,69.0,66.0
20160810024500,147.0,164.850006,32.040818,32,62.0,100,66.199997,69.0,66.0
20160810030000,147.0,164.850006,32.040818,32,62.0,100,66.199997,69.0,66.0
20160810031500,147.0,164.850006,32.040818,32,62.0,100,66.199997,69.0,66.0
20160810033000,147.0,160.649994,31.224489,32,62.0,100,66.199997,69.0,66.0
20160810034500,147.0,160.649994,31.224489,32,62.0,100,66.199997,69.0,66.0
20160810040000,147.0,164.850006,32.040818,32,53.099998,100,65.800003,69.0,66.0
20160810041500,147.0,158.550003,30.816327,32,51.900002,100,65.5,69.0,66.0
20160810054500,147.0,164.850006,32.040818,32,51.900002,0,66.0,69.0,66.0
20160810060000,147.0,160.649994,31.224489,32,51.900002,0,65.800003,69.0,66.0
20160810061500,147.0,160.649994,31.224489,32,51.900002,100,65.699997,69.0,66.0
20160810063000,147.0,158.550003,30.816327,32,51.900002,100,65.599998,69.0,66.0
20160810064500,147.0,160.649994,31.224489,32,51.900002,100,65.599998,69.0,66.0
20160810070000,147.0,156.449997,30.408163,32,51.900002,100,65.599998,69.0,66.0
20160810071500,147.0,152.25,29.591837,32,51.900002,100,65.599998,69.0,66.0
20160810073000,147.0,150.149994,29.183672,32,51.900002,100,65.300003,69.0,66.0
20160810074500,147.0,150.149994,29.183672,32,70.599998,100,66.0,69.0,66.0
20160810080000,147.0,160.649994,31.224489,32,52.700001,0,65.400002,68.0,61.900002
20160810081500,147.0,156.449997,30.408163,32,52.700001,0,65.599998,68.0,61.900002
20160810083000,147.0,158.550003,30.816327,32,51.900002,0,65.800003,68.0,61.900002
20160810084500,147.0,152.25,29.591837,32,51.900002,0,65.900002,68.0,61.900002
20160810090000,147.0,160.649994,31.224489,32,51.900002,0,66.099998,68.0,61.900002
20160810091500,147.0,156.449997,30.408163,32,51.900002,0,65.400002,68.0,61.900002
20160810093000,147.0,158.550003,30.816327,32,51.900002,0,65.099998,68.0,61.900002
20160810094500,147.0,156.449997,30.408163,32,51.900002,0,65.199997,68.0,61.900002
20160810100000,147.0,152.25,29.591837,32,51.900002,0,65.300003,68.0,61.900002
20160810101500,147.0,150.149994,29.183672,32,51.900002,100,65.400002,74.599998,71.599998
20160810103000,147.0,158.550003,30.816327,32,75.400002,100,66.400002,74.599998,71.599998
20160810104500,147.0,156.449997,30.408163,32,73.900002,100,66.699997,74.599998,71.599998
20160810110000,147.0,160.649994,31.224489,32,70.599998,100,67.199997,74.599998,71.599998
20160810111500,147.0,150.149994,29.183672,32,74.900002,100,66.900002,74.599998,71.599998
20160810113000,147.0,150.149994,29.183672,32,79.199997,100,67.0,74.599998,71.599998
20160810114500,147.0,156.449997,30.408163,32,75.300003,100,67.099998,74.599998,71.599998
20160810120000,147.0,150.149994,29.183672,32,75.300003,100,67.199997,74.599998,71.599998
20160810121500,147.0,156.449997,30.408163,32,76.400002,100,67.300003,74.599998,71.599998
20160810123000,147.0,152.25,29.591837,32,76.400002,100,67.5,74.599998,71.599998
20160810124500,147.0,152.25,29.591837,32,76.400002,100,67.599998,74.599998,71.599998
20160810130000,147.0,156.449997,30.408163,32,76.400002,100,67.599998,74.599998,71.599998
20160810131500,147.0,160.649994,31.224489,32,74.800003,100,67.699997,74.599998,71.599998
20160810133000,147.0,152.25,29.591837,32,76.800003,100,67.800003,74.599998,71.599998
20160810134500,147.0,160.649994,31.224489,32,75.800003,100,67.900002,74.599998,71.599998
20160810140000,147.0,158.550003,30.816327,32,77.199997,100,68.0,74.599998,71.599998
20160810141500,147.0,164.850006,32.040818,32,76.400002,100,68.0,74.599998,71.599998
20160810143000,147.0,160.649994,31.224489,32,75.400002,100,68.099998,74.599998,71.599998
20160810144500,147.0,164.850006,32.040818,32,75.400002,100,68.099998,74.599998,71.599998
20160810150000,147.0,160.649994,31.224489,32,74.5,100,68.0,74.599998,71.599998
20160810151500,147.0,160.649994,31.224489,32,74.5,100,68.0,74.599998,71.599998
20160810153000,147.0,160.649994,31.224489,32,76.5,100,68.5,74.599998,71.599998
20160810154500,147.0,160.649994,31.224489,32,75.400002,100,68.400002,74.599998,71.599998
20160810160000,147.0,160.649994,31.224489,32,75.400002,100,68.099998,74.599998,71.599998
20160810161500,147.0,160.649994,31.224489,32,75.400002,100,68.099998,74.599998,71.599998
20160810163000,147.0,160.649994,31.224489,32,76.800003,100,68.0,74.599998,71.599998
20160810164500,147.0,158.550003,30.816327,32,77.699997,100,68.0,74.599998,71.599998
20160810170000,147.0,160.649994,31.224489,32,75.900002,100,68.0,74.599998,71.599998
20160810171500,147.0,160.649994,31.224489,32,74.900002,100,68.900002,74.599998,71.599998
20160810173000,147.0,160.649994,31.224489,32,74.900002,100,69.0,74.599998,71.599998
20160810174500,147.0,164.850006,32.040818,32,77.699997,100,69.099998,74.599998,71.599998
20160810180000,147.0,156.449997,30.408163,32,76.400002,100,69.099998,74.599998,71.599998
20160810181500,147.0,158.550003,30.816327,32,74.900002,100,69.199997,74.599998,71.599998
20160810183000,147.0,160.649994,31.224489,32,77.699997,100,69.199997,74.599998,71.599998
20160810184500,147.0,160.649994,31.224489,32,75.400002,100,69.199997,74.599998,71.599998
20160810190000,147.0,160.649994,31.224489,32,76.699997,100,69.300003,74.599998,71.599998
20160810191500,147.0,160.649994,31.224489,32,76.699997,100,69.300003,74.599998,71.599998
20160810193000,147.0,160.649994,31.224489,32,75.300003,100,69.300003,74.599998,71.599998
20160810194500,147.0,160.649994,31.224489,32,75.300003,100,69.300003,74.599998,71.599998
20160810200000,147.0,164.850006,32.040818,32,75.300003,100,69.400002,74.599998,71.599998
20160810201500,147.0,158.550003,30.816327,32,77.800003,100,69.300003,74.599998,71.599998
20160810203000,147.0,160.649994,31.224489,32,75.800003,100,69.300003,74.599998,71.599998
20160810204500,147.0,160.649994,31.224489,32,75.800003,100,69.300003,74.599998,71.599998
20160810210000,147.0,160.649994,31.224489,32,77.099998,100,69.400002,74.599998,71.599998
20160810211500,147.0,160.649994,31.224489,32,75.099998,100,69.400002,74.599998,71.599998
20160810213000,147.0,160.649994,31.224489,32,76.699997,100,69.5,74.599998,71.599998
20160810214500,147.0,160.649994,31.224489,32,76.699997,100,69.400002,74.599998,71.599998
20160810220000,147.0,160.649994,31.224489,32,74.800003,100,69.400002,74.599998,71.599998
20160810221500,147.0,160.649994,31.224489,32,78.300003,100,69.400002,74.599998,71.599998
20160810223000,147.0,160.649994,31.224489,32,75.400002,100,69.400002,74.599998,71.599998
20160810224500,147.0,160.649994,31.224489,32,78.199997,100,69.5,74.599998,71.599998
20160810230000,147.0,160.649994,31.224489,32,76.400002,100,69.400002,74.599998,71.599998
20160810231500,147.0,160.649994,31.224489,32,76.400002,100,69.5,74.599998,71.599998
20160810233000,147.0,160.649994,31.224489,32,77.800003,100,69.5,74.599998,71.599998
20160810234500,147.0,160.649994,31.224489,32,75.400002,100,69.400002,74.599998,71.599998
20160811000000,147.0,160.649994,31.224489,32,77.199997,100,69.5,74.599998,71.599998
20160811001500,147.0,158.550003,30.816327,32,77.199997,100,69.5,74.599998,71.599998
20160811003000,147.0,158.550003,30.816327,32,74.800003,100,69.5,74.599998,71.599998
20160811004500,147.0,160.649994,31.224489,32,78.199997,100,69.5,74.599998,71.599998
20160811010000,147.0,160.649994,31.224489,32,75.400002,100,69.5,74.599998,71.599998
20160811011500,147.0,158.550003,30.816327,32,78.199997,100,69.5,74.599998,71.599998
20160811013000,147.0,160.649994,31.224489,32,75.400002,100,69.400002,74.599998,71.599998
20160811014500,147.0,158.550003,30.816327,32,78.199997,100,69.5,74.599998,71.599998
20160811020000,147.0,158.550003,30.816327,32,74.900002,100,69.5,74.599998,71.599998
20160811021500,147.0,160.649994,31.224489,32,77.800003,100,69.5,74.599998,71.599998
20160811023000,147.0,158.550003,30.816327,32,74.599998,100,69.599998,74.599998,71.599998
20160811024500,147.0,160.649994,31.224489,32,78.199997,100,69.5,74.599998,71.599998
20160811030000,147.0,160.649994,31.224489,32,76.0,100,69.5,74.599998,71.599998
20160811031500,147.0,160.649994,31.224489,32,76.0,100,69.599998,74.599998,71.599998
20160811033000,147.0,160.649994,31.224489,32,77.300003,100,69.599998,74.599998,71.599998
20160811034500,147.0,160.649994,31.224489,32,74.900002,100,69.599998,74.599998,71.599998
20160811040000,147.0,158.550003,30.816327,32,77.800003,100,69.5,74.599998,71.599998
20160811041500,147.0,158.550003,30.816327,32,74.900002,100,69.599998,74.599998,71.599998
20160811043000,147.0,160.649994,31.224489,32,78.199997,100,69.599998,74.599998,71.599998
20160811044500,147.0,158.550003,30.816327,32,74.900002,100,69.599998,74.599998,71.599998
20160811050000,147.0,160.649994,31.224489,32,76.300003,100,69.599998,74.599998,71.599998
20160811051500,147.0,160.649994,31.224489,32,77.800003,100,69.599998,74.599998,71.599998
20160811053000,147.0,160.649994,31.224489,32,76.400002,100,69.599998,74.599998,71.599998
20160811054500,147.0,160.649994,31.224489,32,74.400002,100,69.5,74.599998,71.599998
20160811060000,147.0,160.649994,31.224489,32,74.400002,100,69.599998,74.599998,71.599998
20160811061500,147.0,158.550003,30.816327,32,77.699997,100,68.400002,74.599998,71.599998
20160811063000,147.0,158.550003,30.816327,32,76.800003,100,68.099998,74.599998,71.599998
20160811064500,147.0,156.449997,30.408163,32,77.800003,100,68.099998,74.599998,71.599998
20160811070000,147.0,156.449997,30.408163,32,76.800003,100,68.099998,74.599998,71.599998
20160811071500,147.0,152.25,29.591837,32,80.699997,100,68.099998,74.599998,71.599998
20160811073000,147.0,152.25,29.591837,32,75.400002,100,68.099998,74.599998,71.599998
20160811074500,147.0,152.25,29.591837,32,75.400002,100,68.199997,74.599998,71.599998
20160811080000,147.0,150.149994,29.183672,32,77.199997,100,68.199997,74.599998,71.599998
20160811081500,147.0,152.25,29.591837,32,77.199997,100,68.199997,74.599998,71.599998
20160811083000,147.0,152.25,29.591837,32,77.199997,100,68.199997,74.599998,71.599998
20160811084500,147.0,156.449997,30.408163,32,75.900002,100,68.199997,74.599998,71.599998
20160811090000,147.0,156.449997,30.408163,32,74.400002,100,68.800003,74.599998,71.599998
20160811091500,147.0,160.649994,31.224489,32,74.400002,100,68.5,74.599998,71.599998
20160811093000,147.0,156.449997,30.408163,32,75.900002,100,68.400002,74.599998,71.599998
20160811094500,147.0,158.550003,30.816327,32,75.900002,100,68.300003,74.599998,71.599998
20160811100000,147.0,158.550003,30.816327,32,75.900002,100,68.300003,74.599998,71.599998
