PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811101500,147.0,158.550003,30.816327,32,78.599998,100,68.300003,74.599998,71.599998
20160811103000,147.0,158.550003,30.816327,32,74.400002,100,68.400002,74.599998,71.599998
20160811104500,147.0,158.550003,30.816327,32,74.400002,100,68.400002,74.599998,71.599998
20160811110000,147.0,152.25,29.591837,32,76.400002,100,68.400002,74.599998,71.599998
20160811111500,147.0,150.149994,29.183672,32,75.400002,100,68.5,74.599998,71.599998
20160811113000,147.0,152.25,29.591837,32,75.400002,100,68.599998,74.599998,71.599998
20160811114500,147.0,152.25,29.591837,32,79.099998,100,68.599998,74.599998,71.599998
20160811120000,147.0,150.149994,29.183672,32,74.900002,100,68.699997,74.599998,71.599998
20160811121500,147.0,150.149994,29.183672,32,74.900002,100,68.599998,74.599998,71.599998
20160811123000,147.0,152.25,29.591837,32,74.900002,100,68.599998,74.599998,71.599998
20160811124500,147.0,156.449997,30.408163,32,74.900002,100,68.599998,74.599998,71.599998
20160811130000,147.0,156.449997,30.408163,32,75.800003,100,68.5,74.599998,71.599998
20160811131500,147.0,152.25,29.591837,32,75.800003,100,68.400002,77.800003,74.800003
20160811133000,147.0,142.800003,27.755103,32,75.800003,100,68.400002,77.400002,74.400002
20160811134500,147.0,142.800003,27.755103,32,77.699997,100,68.400002,77.400002,74.400002
20160811140000,147.0,147.0,28.571429,32,77.699997,100,68.400002,77.400002,74.400002
20160811141500,147.0,147.0,28.571429,32,76.800003,100,68.400002,77.099998,74.099998
20160811143000,147.0,147.0,28.571429,32,76.800003,100,68.400002,77.199997,74.199997
20160811144500,147.0,150.149994,29.183672,32,76.800003,100,68.5,77.400002,74.400002
20160811150000,147.0,147.0,28.571429,32,78.300003,100,68.400002,77.400002,74.400002
20160811151500,147.0,147.0,28.571429,32,77.099998,100,68.400002,77.400002,74.400002
20160811153000,147.0,147.0,28.571429,32,77.099998,100,68.400002,77.5,74.5
20160811154500,147.0,147.0,28.571429,32,77.099998,100,68.400002,77.5,74.5
20160811160000,147.0,147.0,28.571429,32,78.699997,100,68.400002,77.5,74.5
20160811161500,147.0,147.0,28.571429,32,78.699997,100,68.400002,77.5,74.5
20160811163000,147.0,147.0,28.571429,32,76.699997,100,68.400002,77.5,74.5
20160811164500,147.0,147.0,28.571429,32,75.900002,100,68.400002,77.5,74.5
20160811170000,147.0,147.0,28.571429,32,75.900002,100,68.5,77.5,74.5
20160811171500,147.0,147.0,28.571429,32,75.900002,100,68.5,77.5,74.5
20160811173000,147.0,147.0,28.571429,32,75.900002,100,68.599998,77.5,74.5
20160811174500,147.0,147.0,28.571429,32,75.900002,100,69.199997,77.5,74.5
20160811180000,147.0,150.149994,29.183672,32,75.900002,100,69.5,77.5,74.5
20160811181500,147.0,147.0,28.571429,32,78.699997,100,69.699997,77.5,74.5
20160811183000,147.0,150.149994,29.183672,32,77.699997,100,69.699997,77.5,74.5
20160811184500,147.0,150.149994,29.183672,32,75.900002,100,69.699997,77.5,74.5
20160811190000,147.0,150.149994,29.183672,32,78.400002,100,69.699997,77.400002,74.400002
20160811191500,147.0,150.149994,29.183672,32,76.400002,100,69.699997,77.400002,74.400002
20160811193000,147.0,147.0,28.571429,32,76.400002,100,69.699997,77.400002,74.400002
20160811194500,147.0,152.25,29.591837,32,76.400002,100,69.699997,77.400002,74.400002
20160811200000,147.0,150.149994,29.183672,32,76.400002,100,69.699997,77.5,74.5
20160811201500,147.0,152.25,29.591837,32,75.400002,100,69.699997,76.699997,73.699997
20160811203000,147.0,156.449997,30.408163,32,75.400002,100,69.699997,77.400002,74.400002
20160811204500,147.0,152.25,29.591837,32,79.099998,100,69.699997,77.5,74.5
20160811210000,147.0,152.25,29.591837,32,79.099998,100,69.699997,77.5,74.5
20160811211500,147.0,152.25,29.591837,32,77.699997,100,69.699997,77.400002,74.400002
20160811213000,147.0,152.25,29.591837,32,79.099998,100,69.699997,77.400002,74.400002
20160811214500,147.0,156.449997,30.408163,32,77.300003,100,69.699997,77.400002,74.400002
20160811220000,147.0,152.25,29.591837,32,75.900002,100,69.699997,77.400002,74.400002
20160811221500,147.0,150.149994,29.183672,32,75.900002,100,69.699997,77.400002,74.400002
20160811223000,147.0,152.25,29.591837,32,75.900002,100,69.699997,77.400002,74.400002
20160811224500,147.0,152.25,29.591837,32,77.300003,100,69.699997,77.400002,74.400002
20160811230000,147.0,152.25,29.591837,32,77.300003,100,69.699997,75.099998,72.099998
20160811231500,147.0,152.25,29.591837,32,76.400002,100,69.699997,76.400002,73.400002
20160811233000,147.0,150.149994,29.183672,32,74.900002,100,69.699997,76.300003,73.300003
20160811234500,147.0,152.25,29.591837,32,74.900002,100,69.699997,77.5,74.5
20160812000000,147.0,152.25,29.591837,32,74.900002,100,69.699997,77.5,74.5
20160812001500,147.0,152.25,29.591837,32,74.900002,100,69.699997,77.699997,74.699997
20160812003000,147.0,150.149994,29.183672,32,74.900002,100,69.699997,77.800003,74.800003
20160812004500,147.0,152.25,29.591837,32,75.800003,100,69.699997,77.800003,74.800003
20160812010000,147.0,152.25,29.591837,32,79.599998,100,69.699997,77.800003,74.800003
20160812011500,147.0,152.25,29.591837,32,79.599998,100,69.699997,77.800003,74.800003
20160812013000,147.0,152.25,29.591837,32,77.400002,100,69.699997,77.800003,74.800003
20160812014500,147.0,152.25,29.591837,32,76.400002,100,69.699997,77.800003,74.800003
20160812020000,147.0,152.25,29.591837,32,75.400002,100,69.699997,77.800003,74.800003
20160812021500,147.0,152.25,29.591837,32,75.400002,100,69.699997,77.800003,74.800003
20160812023000,147.0,152.25,29.591837,32,75.400002,100,69.699997,77.800003,74.800003
20160812024500,147.0,150.149994,29.183672,32,78.300003,100,69.699997,77.800003,74.800003
20160812030000,147.0,150.149994,29.183672,32,75.400002,100,69.699997,77.800003,74.800003
20160812031500,147.0,152.25,29.591837,32,75.400002,100,69.699997,77.800003,74.800003
20160812033000,147.0,150.149994,29.183672,32,78.699997,100,69.800003,77.800003,74.800003
20160812034500,147.0,150.149994,29.183672,32,78.699997,100,69.699997,77.800003,74.800003
20160812040000,147.0,150.149994,29.183672,32,78.699997,100,69.800003,77.800003,74.800003
20160812041500,147.0,150.149994,29.183672,32,77.800003,100,69.800003,77.800003,74.800003
20160812043000,147.0,150.149994,29.183672,32,77.800003,100,69.699997,77.800003,74.800003
20160812044500,147.0,150.149994,29.183672,32,76.400002,100,69.800003,77.800003,74.800003
20160812050000,147.0,152.25,29.591837,32,78.199997,100,69.800003,77.800003,74.800003
20160812051500,147.0,150.149994,29.183672,32,76.400002,100,69.800003,77.800003,74.800003
20160812053000,147.0,150.149994,29.183672,32,78.199997,100,69.800003,77.800003,74.800003
20160812054500,147.0,150.149994,29.183672,32,76.800003,100,69.800003,77.800003,74.800003
20160812060000,147.0,147.0,28.571429,32,77.599998,100,67.5,77.800003,74.800003
20160812061500,147.0,150.149994,29.183672,32,79.199997,100,68.5,77.699997,74.699997
20160812063000,147.0,150.149994,29.183672,32,79.199997,100,68.599998,77.699997,74.699997
20160812064500,147.0,147.0,28.571429,32,76.199997,100,68.699997,77.5,74.5
20160812070000,147.0,147.0,28.571429,32,76.199997,100,68.800003,77.5,74.5
20160812071500,147.0,139.649994,27.142856,32,77.800003,100,68.900002,77.5,74.5
20160812073000,147.0,139.649994,27.142856,32,77.800003,100,69.099998,77.599998,74.599998
20160812074500,147.0,133.350006,25.918369,32,77.800003,100,67.900002,77.699997,74.699997
20160812080000,147.0,130.199997,25.306122,32,80.199997,100,67.800003,77.5,74.5
20160812081500,147.0,137.550003,26.734694,32,77.300003,100,67.5,77.800003,74.800003
20160812083000,147.0,139.649994,27.142856,32,79.599998,100,67.5,77.800003,74.800003
20160812084500,147.0,139.649994,27.142856,32,77.300003,100,67.099998,77.800003,74.800003
20160812090000,147.0,142.800003,27.755103,32,79.199997,100,68.0,77.800003,74.800003
20160812091500,147.0,139.649994,27.142856,32,76.800003,100,67.699997,77.800003,74.800003
20160812093000,147.0,137.550003,26.734694,32,80.099998,100,67.300003,77.800003,74.800003
20160812094500,147.0,133.350006,25.918369,32,78.300003,100,66.900002,77.800003,74.800003
20160812100000,147.0,137.550003,26.734694,32,78.300003,100,66.900002,77.800003,74.800003
20160812101500,147.0,137.550003,26.734694,32,78.300003,100,66.900002,77.800003,74.800003
20160812103000,147.0,137.550003,26.734694,32,76.800003,100,67.599998,77.800003,74.800003
20160812104500,147.0,139.649994,27.142856,32,79.699997,100,67.699997,77.800003,74.800003
20160812110000,147.0,137.550003,26.734694,32,77.300003,100,67.800003,77.800003,74.800003
20160812111500,147.0,127.050003,24.693878,32,82.0,100,68.0,77.800003,74.800003
20160812113000,147.0,130.199997,25.306122,33,78.300003,100,68.099998,77.800003,74.800003
20160812114500,147.0,130.199997,25.306122,33,80.699997,100,68.199997,77.800003,74.800003
20160812120000,147.0,130.199997,25.306122,33,77.199997,100,68.199997,77.800003,74.800003
20160812121500,147.0,130.199997,25.306122,33,80.199997,100,68.199997,77.800003,74.800003
20160812123000,147.0,127.050003,24.693878,33,79.099998,100,68.300003,77.800003,74.800003
20160812124500,147.0,127.050003,24.693878,33,79.099998,100,68.300003,77.800003,74.800003
20160812130000,147.0,130.199997,25.306122,33,79.099998,100,68.300003,77.800003,74.800003
20160812131500,147.0,133.350006,25.918369,33,78.300003,100,68.300003,77.800003,74.800003
20160812133000,147.0,139.649994,27.142856,33,79.599998,100,68.300003,77.800003,74.800003
20160812134500,147.0,142.800003,27.755103,33,76.800003,100,68.300003,77.800003,74.800003
20160812140000,147.0,147.0,28.571429,33,76.800003,100,68.300003,77.800003,74.800003
20160812141500,147.0,142.800003,27.755103,33,79.099998,100,68.300003,77.800003,74.800003
20160812143000,147.0,147.0,28.571429,33,76.800003,100,68.300003,77.800003,74.800003
20160812144500,147.0,147.0,28.571429,33,78.300003,100,68.699997,77.800003,74.800003
20160812150000,147.0,147.0,28.571429,33,78.300003,100,68.400002,77.800003,74.800003
20160812151500,147.0,147.0,28.571429,33,76.800003,100,68.5,77.800003,74.800003
20160812153000,147.0,150.149994,29.183672,33,78.699997,100,68.5,77.800003,74.800003
20160812154500,147.0,150.149994,29.183672,33,76.800003,100,68.5,77.800003,74.800003
20160812160000,147.0,150.149994,29.183672,33,77.800003,100,68.5,77.800003,74.800003
20160812161500,147.0,147.0,28.571429,33,76.800003,100,68.5,77.800003,74.800003
20160812163000,147.0,150.149994,29.183672,33,76.800003,100,68.5,77.800003,74.800003
20160812164500,147.0,150.149994,29.183672,33,78.199997,100,68.400002,77.800003,74.800003
20160812170000,147.0,147.0,28.571429,33,75.900002,100,68.400002,77.800003,74.800003
20160812171500,147.0,150.149994,29.183672,33,77.800003,100,68.400002,77.800003,74.800003
20160812173000,147.0,150.149994,29.183672,33,77.800003,100,68.400002,77.800003,74.800003
20160812174500,147.0,150.149994,29.183672,33,75.900002,100,68.400002,77.800003,74.800003
20160812180000,147.0,150.149994,29.183672,33,77.800003,100,68.400002,77.800003,74.800003
20160812181500,147.0,150.149994,29.183672,33,77.800003,100,68.400002,77.800003,74.800003
20160812183000,147.0,150.149994,29.183672,33,75.900002,100,69.400002,77.800003,74.800003
20160812184500,147.0,150.149994,29.183672,33,77.800003,100,69.699997,77.800003,74.800003
20160812190000,147.0,152.25,29.591837,33,77.800003,100,69.800003,77.800003,74.800003
20160812191500,147.0,152.25,29.591837,33,75.900002,100,69.900002,77.800003,74.800003
20160812193000,147.0,152.25,29.591837,33,76.800003,100,70.0,77.800003,74.800003
20160812194500,147.0,152.25,29.591837,33,77.699997,100,70.0,77.800003,74.800003
20160812200000,147.0,156.449997,30.408163,33,76.400002,100,70.0,77.800003,74.800003
20160812201500,147.0,152.25,29.591837,33,78.199997,100,69.900002,77.800003,74.800003
20160812203000,147.0,156.449997,30.408163,33,75.400002,100,69.900002,77.800003,74.800003
20160812204500,147.0,156.449997,30.408163,33,77.699997,100,69.800003,77.800003,74.800003
20160812210000,147.0,156.449997,30.408163,33,77.699997,100,69.800003,77.800003,74.800003
20160812211500,147.0,156.449997,30.408163,33,76.400002,100,69.800003,77.800003,74.800003
20160812213000,147.0,156.449997,30.408163,33,78.199997,100,69.900002,77.800003,74.800003
20160812214500,147.0,156.449997,30.408163,33,76.800003,100,69.900002,77.800003,74.800003
20160812220000,147.0,152.25,29.591837,33,76.800003,100,69.900002,77.800003,74.800003
20160812221500,147.0,156.449997,30.408163,33,78.199997,100,69.900002,77.800003,74.800003
20160812223000,147.0,156.449997,30.408163,33,75.800003,100,69.900002,77.800003,74.800003
20160812224500,147.0,156.449997,30.408163,33,76.800003,100,69.900002,77.800003,74.800003
20160812230000,147.0,156.449997,30.408163,33,76.800003,100,69.900002,77.800003,74.800003
20160812231500,147.0,156.449997,30.408163,33,76.800003,100,69.800003,77.800003,74.800003
20160812233000,147.0,156.449997,30.408163,33,78.199997,100,69.800003,77.800003,74.800003
20160812234500,147.0,156.449997,30.408163,33,76.300003,100,69.800003,77.800003,74.800003
20160813000000,147.0,156.449997,30.408163,33,76.300003,100,69.800003,77.800003,74.800003
20160813001500,147.0,152.25,29.591837,33,78.199997,100,69.800003,77.800003,74.800003
20160813003000,147.0,156.449997,30.408163,33,75.400002,100,69.800003,77.800003,74.800003
20160813004500,147.0,156.449997,30.408163,33,78.0,100,69.800003,77.800003,74.800003
20160813010000,147.0,156.449997,30.408163,33,76.300003,100,69.800003,77.800003,74.800003
20160813011500,147.0,150.149994,29.183672,33,74.900002,100,69.900002,77.800003,74.800003
20160813013000,147.0,152.25,29.591837,33,76.800003,100,69.800003,77.800003,74.800003
20160813014500,147.0,150.149994,29.183672,33,78.699997,100,69.800003,77.800003,74.800003
20160813020000,147.0,152.25,29.591837,33,77.300003,100,69.800003,77.800003,74.800003
20160813021500,147.0,150.149994,29.183672,33,77.300003,100,69.800003,77.800003,74.800003
20160813023000,147.0,152.25,29.591837,33,76.300003,100,69.800003,77.800003,74.800003
20160813024500,147.0,152.25,29.591837,33,77.300003,100,69.800003,77.800003,74.800003
20160813030000,147.0,152.25,29.591837,33,79.099998,100,69.800003,77.800003,74.800003
20160813031500,147.0,147.0,28.571429,33,76.400002,100,69.900002,77.800003,74.800003
20160813033000,147.0,150.149994,29.183672,33,78.699997,100,69.900002,77.800003,74.800003
20160813034500,147.0,150.149994,29.183672,33,76.800003,100,69.900002,77.800003,74.800003
20160813040000,147.0,150.149994,29.183672,33,76.800003,100,69.900002,77.800003,74.800003
20160813041500,147.0,150.149994,29.183672,33,79.599998,100,70.0,77.800003,74.800003
20160813043000,147.0,150.149994,29.183672,33,76.800003,100,69.900002,77.800003,74.800003
20160813044500,147.0,150.149994,29.183672,33,76.800003,100,69.900002,77.800003,74.800003
20160813050000,147.0,150.149994,29.183672,33,75.400002,100,70.0,77.800003,74.800003
20160813051500,147.0,150.149994,29.183672,33,76.800003,100,70.0,77.800003,74.800003
20160813053000,147.0,147.0,28.571429,33,80.099998,100,70.0,77.800003,74.800003
20160813054500,147.0,147.0,28.571429,33,80.099998,100,69.099998,77.800003,74.800003
20160813060000,147.0,147.0,28.571429,33,77.800003,100,68.5,77.800003,74.800003
20160813061500,147.0,147.0,28.571429,33,76.400002,100,68.400002,77.800003,74.800003
20160813063000,147.0,142.800003,27.755103,33,74.400002,100,68.199997,77.800003,74.800003
20160813064500,147.0,139.649994,27.142856,33,76.800003,100,68.199997,77.800003,74.800003
20160813070000,147.0,142.800003,27.755103,33,76.800003,100,68.099998,77.800003,74.800003
20160813071500,147.0,139.649994,27.142856,33,76.800003,100,68.099998,77.800003,74.800003
20160813073000,147.0,142.800003,27.755103,33,74.900002,100,68.099998,77.800003,74.800003
20160813074500,147.0,142.800003,27.755103,33,79.199997,100,68.099998,77.800003,74.800003
20160813080000,147.0,139.649994,27.142856,33,79.199997,100,68.0,77.800003,74.800003
20160813081500,147.0,137.550003,26.734694,33,77.800003,100,68.099998,77.800003,74.800003
20160813083000,147.0,137.550003,26.734694,33,76.400002,100,68.099998,77.800003,74.800003
20160813084500,147.0,139.649994,27.142856,33,76.400002,100,68.099998,77.800003,74.800003
20160813090000,147.0,137.550003,26.734694,33,76.400002,100,68.099998,77.800003,74.800003
20160813091500,147.0,137.550003,26.734694,33,75.400002,100,68.099998,77.800003,74.800003
20160813093000,147.0,139.649994,27.142856,33,80.599998,100,68.099998,77.800003,74.800003
20160813094500,147.0,150.149994,29.183672,33,78.699997,100,68.099998,77.800003,74.800003
20160813100000,147.0,147.0,28.571429,33,78.699997,100,68.099998,77.800003,74.800003
20160813101500,147.0,139.649994,27.142856,33,78.699997,100,68.199997,77.800003,74.800003
20160813103000,147.0,139.649994,27.142856,33,79.599998,100,68.199997,77.800003,74.800003
20160813104500,147.0,137.550003,26.734694,33,77.300003,100,68.099998,77.800003,74.800003
20160813110000,147.0,137.550003,26.734694,33,77.300003,100,68.099998,77.800003,74.800003
20160813111500,147.0,139.649994,27.142856,33,77.300003,100,68.199997,77.800003,74.800003
20160813113000,147.0,137.550003,26.734694,33,77.300003,100,68.400002,77.800003,74.800003
20160813114500,147.0,133.350006,25.918369,33,77.300003,100,68.199997,77.800003,74.800003
20160813120000,147.0,133.350006,25.918369,33,77.300003,100,68.300003,77.800003,74.800003
20160813121500,147.0,133.350006,25.918369,33,77.300003,100,68.199997,77.800003,74.800003
20160813123000,147.0,137.550003,26.734694,33,79.099998,100,68.199997,77.800003,74.800003
20160813124500,147.0,137.550003,26.734694,33,80.599998,100,68.199997,77.800003,74.800003
20160813130000,147.0,133.350006,25.918369,33,78.699997,100,68.199997,77.800003,74.800003
20160813131500,147.0,139.649994,27.142856,33,76.800003,100,68.199997,77.800003,74.800003
20160813133000,147.0,142.800003,27.755103,33,78.599998,100,68.199997,77.800003,74.800003
20160813134500,147.0,147.0,28.571429,33,77.300003,100,68.099998,77.800003,74.800003
20160813140000,147.0,147.0,28.571429,33,76.400002,100,68.199997,77.800003,74.800003
20160813141500,147.0,147.0,28.571429,33,75.400002,100,68.199997,77.800003,74.800003
20160813143000,147.0,147.0,28.571429,33,79.099998,100,68.199997,77.800003,74.800003
20160813144500,147.0,147.0,28.571429,33,79.099998,100,68.199997,77.800003,74.800003
20160813150000,147.0,147.0,28.571429,33,79.099998,100,68.199997,77.800003,74.800003
20160813151500,147.0,147.0,28.571429,33,77.0,100,68.199997,77.800003,74.800003
20160813153000,147.0,147.0,28.571429,33,75.900002,100,68.099998,77.800003,74.800003
20160813154500,147.0,150.149994,29.183672,33,74.900002,100,68.099998,77.800003,74.800003
20160813160000,147.0,150.149994,29.183672,33,78.699997,100,68.099998,77.800003,74.800003
20160813161500,147.0,150.149994,29.183672,33,78.699997,100,68.099998,77.800003,74.800003
20160813163000,147.0,150.149994,29.183672,33,78.699997,100,68.099998,77.800003,74.800003
20160813164500,147.0,150.149994,29.183672,33,77.800003,100,68.099998,77.800003,74.800003
20160813170000,147.0,150.149994,29.183672,33,76.800003,100,68.099998,77.800003,74.800003
20160813171500,147.0,150.149994,29.183672,33,76.800003,100,68.300003,77.800003,74.800003
20160813173000,147.0,152.25,29.591837,33,76.800003,100,69.199997,77.800003,74.800003
20160813174500,147.0,150.149994,29.183672,33,74.800003,100,69.400002,77.800003,74.800003
20160813180000,147.0,150.149994,29.183672,33,76.800003,100,69.599998,77.800003,74.800003
20160813181500,147.0,152.25,29.591837,33,76.800003,100,69.599998,77.800003,74.800003
20160813183000,147.0,150.149994,29.183672,33,75.400002,100,69.599998,77.800003,74.800003
20160813184500,147.0,150.149994,29.183672,33,75.400002,100,69.699997,77.800003,74.800003
20160813190000,147.0,156.449997,30.408163,33,75.400002,100,69.699997,77.800003,74.800003
20160813191500,147.0,156.449997,30.408163,33,76.800003,100,69.699997,77.800003,74.800003
20160813193000,147.0,158.550003,30.816327,33,79.099998,100,69.699997,77.800003,74.800003
20160813194500,147.0,156.449997,30.408163,33,79.099998,100,69.800003,77.800003,74.800003
20160813200000,147.0,156.449997,30.408163,33,77.400002,100,69.800003,77.800003,74.800003
20160813201500,147.0,152.25,29.591837,33,76.400002,100,69.800003,77.800003,74.800003
20160813203000,147.0,156.449997,30.408163,33,74.900002,100,69.800003,77.800003,74.800003
20160813204500,147.0,156.449997,30.408163,33,74.900002,100,69.800003,77.800003,74.800003
20160813210000,147.0,156.449997,30.408163,33,74.900002,100,69.800003,77.800003,74.800003
20160813211500,147.0,156.449997,30.408163,33,74.900002,100,69.800003,77.800003,74.800003
20160813213000,147.0,152.25,29.591837,33,77.400002,100,69.800003,77.800003,74.800003
20160813214500,147.0,156.449997,30.408163,33,79.199997,100,69.800003,77.800003,74.800003
20160813220000,147.0,152.25,29.591837,33,78.300003,100,69.800003,77.800003,74.800003
20160813221500,147.0,156.449997,30.408163,33,76.800003,100,69.800003,77.800003,74.800003
20160813223000,147.0,156.449997,30.408163,33,75.699997,100,69.800003,77.800003,74.800003
20160813224500,147.0,152.25,29.591837,33,74.400002,100,69.800003,77.800003,74.800003
20160813230000,147.0,152.25,29.591837,33,74.400002,100,69.800003,77.800003,74.800003
20160813231500,147.0,152.25,29.591837,33,78.199997,100,69.800003,77.800003,74.800003
20160813233000,147.0,152.25,29.591837,33,79.099998,100,69.800003,77.800003,74.800003
20160813234500,147.0,152.25,29.591837,33,77.900002,100,69.800003,77.800003,74.800003
20160814000000,147.0,152.25,29.591837,33,76.800003,100,69.800003,77.800003,74.800003
20160814001500,147.0,152.25,29.591837,33,75.400002,100,69.800003,77.800003,74.800003
20160814003000,147.0,152.25,29.591837,33,74.0,100,69.800003,77.800003,74.800003
20160814004500,147.0,152.25,29.591837,33,75.300003,100,69.800003,77.800003,74.800003
20160814010000,147.0,152.25,29.591837,33,78.599998,100,69.800003,77.800003,74.800003
20160814011500,147.0,152.25,29.591837,33,78.599998,100,69.800003,77.800003,74.800003
20160814013000,147.0,152.25,29.591837,33,78.599998,100,69.800003,77.800003,74.800003
20160814014500,147.0,152.25,29.591837,33,76.699997,100,69.800003,77.800003,74.800003
20160814020000,147.0,152.25,29.591837,33,74.900002,100,69.800003,77.800003,74.800003
20160814021500,147.0,152.25,29.591837,33,74.900002,100,69.800003,77.800003,74.800003
20160814023000,147.0,152.25,29.591837,33,76.699997,100,69.800003,77.800003,74.800003
20160814024500,147.0,152.25,29.591837,33,79.099998,100,69.800003,77.800003,74.800003
20160814030000,147.0,152.25,29.591837,33,77.300003,100,69.800003,77.800003,74.800003
20160814031500,147.0,152.25,29.591837,33,75.400002,100,69.800003,77.800003,74.800003
20160814033000,147.0,152.25,29.591837,33,74.400002,100,69.800003,77.800003,74.800003
20160814034500,147.0,152.25,29.591837,33,79.099998,100,69.800003,77.800003,74.800003
20160814040000,147.0,152.25,29.591837,33,78.300003,100,69.900002,77.800003,74.800003
20160814041500,147.0,152.25,29.591837,33,76.800003,100,69.900002,77.800003,74.800003
20160814043000,147.0,152.25,29.591837,33,75.5,100,69.900002,77.800003,74.800003
20160814044500,147.0,152.25,29.591837,33,74.400002,100,69.900002,77.800003,74.800003
20160814050000,147.0,152.25,29.591837,33,75.800003,100,69.900002,77.800003,74.800003
20160814051500,147.0,152.25,29.591837,33,79.5,100,69.900002,77.800003,74.800003
20160814053000,147.0,152.25,29.591837,33,77.300003,100,69.900002,77.800003,74.800003
20160814054500,147.0,152.25,29.591837,33,78.699997,100,69.900002,77.800003,74.800003
20160814060000,147.0,152.25,29.591837,33,75.400002,100,69.300003,77.800003,74.800003
20160814061500,147.0,152.25,29.591837,33,78.699997,100,68.400002,77.800003,74.800003
20160814063000,147.0,152.25,29.591837,33,75.400002,100,68.199997,77.800003,74.800003
20160814064500,147.0,152.25,29.591837,33,78.300003,100,68.099998,77.800003,74.800003
20160814070000,147.0,147.0,28.571429,33,77.199997,100,68.0,77.800003,74.800003
20160814071500,147.0,147.0,28.571429,33,76.400002,100,67.900002,77.800003,74.800003
20160814073000,147.0,142.800003,27.755103,33,76.400002,100,67.900002,77.800003,74.800003
20160814074500,147.0,147.0,28.571429,33,77.300003,100,67.800003,77.800003,74.800003
20160814080000,147.0,142.800003,27.755103,33,77.300003,100,67.800003,77.800003,74.800003
20160814081500,147.0,147.0,28.571429,33,78.099998,100,67.800003,77.800003,74.800003
20160814083000,147.0,142.800003,27.755103,33,77.0,100,67.699997,77.800003,74.800003
20160814084500,147.0,137.550003,26.734694,33,79.300003,100,67.699997,77.800003,74.800003
20160814090000,147.0,137.550003,26.734694,33,78.5,100,67.699997,77.800003,74.800003
20160814091500,147.0,137.550003,26.734694,33,78.5,100,67.699997,77.800003,74.800003
20160814093000,147.0,142.800003,27.755103,33,78.5,100,67.699997,77.800003,74.800003
20160814094500,147.0,142.800003,27.755103,33,76.800003,100,67.699997,77.800003,74.800003
20160814100000,147.0,142.800003,27.755103,33,78.300003,100,67.900002,77.800003,74.800003
20160814101500,147.0,139.649994,27.142856,33,78.300003,100,67.900002,77.800003,74.800003
20160814103000,147.0,137.550003,26.734694,33,78.300003,100,67.900002,77.800003,74.800003
20160814104500,147.0,139.649994,27.142856,33,79.599998,100,67.900002,77.800003,74.800003
20160814110000,147.0,139.649994,27.142856,33,77.900002,100,67.900002,77.800003,74.800003
20160814111500,147.0,139.649994,27.142856,33,79.599998,100,67.900002,77.800003,74.800003
20160814113000,147.0,139.649994,27.142856,33,80.599998,100,68.0,77.800003,74.800003
20160814114500,147.0,130.199997,25.306122,33,77.699997,100,68.099998,77.800003,74.800003
20160814120000,147.0,133.350006,25.918369,33,79.099998,100,68.199997,77.800003,74.800003
20160814121500,147.0,137.550003,26.734694,33,79.099998,100,68.099998,77.800003,74.800003
20160814123000,147.0,137.550003,26.734694,33,78.300003,100,68.099998,77.800003,74.800003
20160814124500,147.0,142.800003,27.755103,33,78.300003,100,68.099998,77.800003,74.800003
20160814130000,147.0,147.0,28.571429,33,78.300003,100,68.099998,77.800003,74.800003
20160814131500,147.0,142.800003,27.755103,33,76.900002,100,68.099998,77.800003,74.800003
20160814133000,147.0,150.149994,29.183672,33,78.300003,100,68.099998,77.800003,74.800003
20160814134500,147.0,150.149994,29.183672,33,78.300003,100,68.099998,77.800003,74.800003
20160814140000,147.0,150.149994,29.183672,33,76.400002,100,68.099998,77.800003,74.800003
20160814141500,147.0,150.149994,29.183672,33,77.599998,100,68.199997,77.800003,74.800003
20160814143000,147.0,147.0,28.571429,33,76.800003,100,68.199997,77.800003,74.800003
20160814144500,147.0,150.149994,29.183672,33,78.699997,100,68.199997,77.800003,74.800003
20160814150000,147.0,147.0,28.571429,33,75.900002,100,68.199997,77.800003,74.800003
20160814151500,147.0,150.149994,29.183672,33,75.900002,100,68.199997,77.800003,74.800003
20160814153000,147.0,147.0,28.571429,33,78.699997,100,68.199997,77.800003,74.800003
20160814154500,147.0,150.149994,29.183672,33,77.800003,100,68.099998,77.800003,74.800003
20160814160000,147.0,150.149994,29.183672,33,76.400002,100,68.099998,77.800003,74.800003
20160814161500,147.0,150.149994,29.183672,33,78.300003,100,68.199997,77.800003,74.800003
20160814163000,147.0,150.149994,29.183672,33,75.900002,100,68.199997,77.800003,74.800003
20160814164500,147.0,150.149994,29.183672,33,78.300003,100,68.199997,77.800003,74.800003
20160814170000,147.0,147.0,28.571429,33,77.300003,100,68.199997,77.800003,74.800003
20160814171500,147.0,150.149994,29.183672,33,77.300003,100,69.0,77.800003,74.800003
20160814173000,147.0,152.25,29.591837,33,77.300003,100,69.300003,77.800003,74.800003
20160814174500,147.0,147.0,28.571429,33,76.300003,100,69.400002,77.800003,74.800003
20160814180000,147.0,147.0,28.571429,33,77.800003,100,69.5,77.800003,74.800003
20160814181500,147.0,142.800003,27.755103,33,76.800003,100,69.599998,77.800003,74.800003
20160814183000,147.0,147.0,28.571429,33,78.699997,100,69.699997,77.800003,74.800003
20160814184500,147.0,150.149994,29.183672,33,75.900002,100,69.699997,77.800003,74.800003
20160814190000,147.0,150.149994,29.183672,33,78.300003,100,69.800003,77.800003,74.800003
20160814191500,147.0,152.25,29.591837,33,75.699997,100,69.800003,77.800003,74.800003
20160814193000,147.0,152.25,29.591837,33,77.800003,100,69.800003,77.800003,74.800003
20160814194500,147.0,152.25,29.591837,33,75.400002,100,69.900002,77.800003,74.800003
20160814200000,147.0,152.25,29.591837,33,78.300003,100,69.900002,77.800003,74.800003
20160814201500,147.0,152.25,29.591837,33,75.400002,100,70.0,77.800003,74.800003
20160814203000,147.0,152.25,29.591837,33,77.300003,100,69.900002,77.800003,74.800003
20160814204500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160814210000,147.0,152.25,29.591837,33,75.400002,100,69.900002,77.800003,74.800003
20160814211500,147.0,152.25,29.591837,33,78.300003,100,69.900002,77.800003,74.800003
20160814213000,147.0,156.449997,30.408163,33,75.800003,100,70.0,77.800003,74.800003
20160814214500,147.0,152.25,29.591837,33,76.800003,100,70.0,77.800003,74.800003
20160814220000,147.0,156.449997,30.408163,33,78.199997,100,70.0,77.800003,74.800003
20160814221500,147.0,152.25,29.591837,33,75.800003,100,70.0,77.800003,74.800003
20160814223000,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160814224500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160814230000,147.0,152.25,29.591837,33,76.400002,100,70.0,77.800003,74.800003
20160814231500,147.0,156.449997,30.408163,33,78.699997,100,70.0,77.800003,74.800003
20160814233000,147.0,156.449997,30.408163,33,75.400002,100,70.0,77.800003,74.800003
20160814234500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815000000,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815001500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815003000,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815004500,147.0,152.25,29.591837,33,76.400002,100,70.0,77.800003,74.800003
20160815010000,147.0,152.25,29.591837,33,78.599998,100,70.0,77.800003,74.800003
20160815011500,147.0,152.25,29.591837,33,76.300003,100,70.0,77.800003,74.800003
20160815013000,147.0,152.25,29.591837,33,75.400002,100,70.0,77.800003,74.800003
20160815014500,147.0,152.25,29.591837,33,76.800003,100,70.0,77.800003,74.800003
20160815020000,147.0,152.25,29.591837,33,78.199997,100,70.0,77.800003,74.800003
20160815021500,147.0,152.25,29.591837,33,75.400002,100,70.0,77.800003,74.800003
20160815023000,147.0,152.25,29.591837,33,78.300003,100,70.0,77.800003,74.800003
20160815024500,147.0,152.25,29.591837,33,76.300003,100,70.0,77.800003,74.800003
20160815030000,147.0,152.25,29.591837,33,76.300003,100,70.099998,77.800003,74.800003
20160815031500,147.0,152.25,29.591837,33,78.300003,100,70.0,77.800003,74.800003
20160815033000,147.0,150.149994,29.183672,33,78.300003,100,70.0,77.800003,74.800003
20160815034500,147.0,152.25,29.591837,33,76.400002,100,70.0,77.800003,74.800003
20160815040000,147.0,152.25,29.591837,33,78.699997,100,70.099998,77.800003,74.800003
20160815041500,147.0,152.25,29.591837,33,75.400002,100,70.099998,77.800003,74.800003
20160815043000,147.0,152.25,29.591837,33,78.300003,100,70.0,77.800003,74.800003
20160815044500,147.0,152.25,29.591837,33,76.300003,100,70.0,77.800003,74.800003
20160815050000,147.0,152.25,29.591837,33,77.400002,100,70.0,77.800003,74.800003
20160815051500,147.0,152.25,29.591837,33,75.900002,100,70.099998,77.800003,74.800003
20160815053000,147.0,152.25,29.591837,33,74.400002,100,70.099998,77.800003,74.800003
20160815054500,147.0,156.449997,30.408163,33,74.400002,100,70.099998,77.800003,74.800003
20160815060000,147.0,152.25,29.591837,33,79.099998,100,70.0,77.800003,74.800003
20160815061500,147.0,152.25,29.591837,33,79.099998,100,70.0,77.800003,74.800003
20160815063000,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815064500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.800003,74.800003
20160815070000,147.0,152.25,29.591837,33,74.900002,100,70.099998,77.800003,74.800003
20160815071500,147.0,150.149994,29.183672,33,74.900002,100,70.0,77.800003,74.800003
20160815073000,147.0,147.0,28.571429,33,74.900002,100,69.900002,77.800003,74.800003
20160815074500,147.0,142.800003,27.755103,33,74.900002,100,70.0,77.800003,74.800003
20160815080000,147.0,139.649994,27.142856,33,74.900002,100,70.0,77.800003,74.800003
20160815081500,147.0,137.550003,26.734694,33,76.099998,100,70.0,77.800003,74.800003
20160815083000,147.0,139.649994,27.142856,33,80.599998,100,70.099998,77.800003,74.800003
20160815084500,147.0,142.800003,27.755103,33,76.599998,100,70.0,77.800003,74.800003
20160815090000,147.0,152.25,29.591837,33,74.900002,100,69.400002,77.800003,74.800003
20160815091500,147.0,150.149994,29.183672,33,74.900002,100,69.599998,77.800003,74.800003
20160815093000,147.0,150.149994,29.183672,33,74.900002,100,69.900002,77.800003,74.800003
20160815094500,147.0,147.0,28.571429,33,74.900002,100,68.800003,77.800003,74.800003
20160815100000,147.0,150.149994,29.183672,33,80.699997,100,68.599998,77.800003,74.800003
20160815101500,147.0,152.25,29.591837,33,75.900002,100,68.400002,77.800003,74.800003
20160815103000,147.0,150.149994,29.183672,33,76.800003,100,68.400002,77.800003,74.800003
20160815104500,147.0,142.800003,27.755103,33,76.800003,100,68.400002,77.800003,74.800003
20160815110000,147.0,142.800003,27.755103,33,78.800003,100,68.400002,77.800003,74.800003
20160815111500,147.0,133.350006,25.918369,33,80.599998,100,68.599998,77.800003,74.800003
20160815113000,147.0,139.649994,27.142856,33,75.900002,100,68.599998,77.800003,74.800003
20160815114500,147.0,133.350006,25.918369,33,73.0,100,68.699997,77.800003,74.800003
20160815120000,147.0,133.350006,25.918369,33,78.699997,100,68.699997,77.800003,74.800003
20160815121500,147.0,133.350006,25.918369,33,75.900002,100,68.800003,77.800003,74.800003
20160815123000,147.0,137.550003,26.734694,33,73.0,100,68.699997,77.800003,74.800003
20160815124500,147.0,137.550003,26.734694,33,75.800003,100,68.699997,77.800003,74.800003
20160815130000,147.0,137.550003,26.734694,33,78.300003,100,68.599998,77.800003,74.800003
20160815131500,147.0,139.649994,27.142856,33,78.300003,100,68.599998,77.800003,74.800003
20160815133000,147.0,152.25,29.591837,33,76.800003,100,68.599998,77.800003,74.800003
20160815134500,147.0,142.800003,27.755103,33,76.800003,100,68.699997,77.800003,74.800003
20160815140000,147.0,152.25,29.591837,33,75.400002,100,68.699997,77.800003,74.800003
20160815141500,147.0,152.25,29.591837,33,77.699997,100,68.699997,77.800003,74.800003
20160815143000,147.0,150.149994,29.183672,33,75.400002,100,68.699997,77.800003,74.800003
20160815144500,147.0,150.149994,29.183672,33,77.199997,100,68.699997,77.800003,74.800003
20160815150000,147.0,150.149994,29.183672,33,79.099998,100,68.800003,77.800003,74.800003
20160815151500,147.0,150.149994,29.183672,33,77.199997,100,68.800003,77.800003,74.800003
20160815153000,147.0,152.25,29.591837,33,75.800003,100,68.900002,77.800003,74.800003
20160815154500,147.0,150.149994,29.183672,33,75.800003,100,69.0,77.800003,74.800003
20160815160000,147.0,150.149994,29.183672,33,76.800003,100,69.099998,77.800003,74.800003
20160815161500,147.0,152.25,29.591837,33,74.900002,100,68.900002,77.800003,74.800003
20160815163000,147.0,152.25,29.591837,33,76.800003,100,68.900002,77.800003,74.800003
20160815164500,147.0,152.25,29.591837,33,78.599998,100,68.900002,77.800003,74.800003
20160815170000,147.0,150.149994,29.183672,33,78.599998,100,69.0,77.800003,74.800003
20160815171500,147.0,152.25,29.591837,33,78.599998,100,69.0,77.800003,74.800003
20160815173000,147.0,150.149994,29.183672,33,77.800003,100,69.0,77.800003,74.800003
20160815174500,147.0,150.149994,29.183672,33,76.900002,100,69.099998,77.800003,74.800003
20160815180000,147.0,150.149994,29.183672,33,76.900002,100,69.099998,77.800003,74.800003
20160815181500,147.0,152.25,29.591837,33,75.400002,100,69.199997,77.800003,74.800003
20160815183000,147.0,156.449997,30.408163,33,76.300003,100,69.900002,77.800003,74.800003
20160815184500,147.0,156.449997,30.408163,33,77.699997,100,70.0,77.800003,74.800003
20160815190000,147.0,156.449997,30.408163,33,77.699997,100,70.099998,77.800003,74.800003
20160815191500,147.0,156.449997,30.408163,33,77.699997,100,70.199997,77.800003,74.800003
20160815193000,147.0,158.550003,30.816327,33,77.699997,100,70.199997,77.800003,74.800003
20160815194500,147.0,156.449997,30.408163,33,75.900002,100,70.300003,77.800003,74.800003
20160815200000,147.0,156.449997,30.408163,33,74.5,100,70.300003,77.800003,74.800003
20160815201500,147.0,156.449997,30.408163,33,74.5,100,70.300003,77.800003,74.800003
20160815203000,147.0,156.449997,30.408163,33,74.5,100,70.300003,77.800003,74.800003
20160815204500,147.0,156.449997,30.408163,33,78.199997,100,70.199997,77.800003,74.800003
20160815210000,147.0,152.25,29.591837,33,76.800003,100,70.300003,77.800003,74.800003
20160815211500,147.0,156.449997,30.408163,33,78.699997,100,70.199997,77.800003,74.800003
20160815213000,147.0,156.449997,30.408163,33,76.800003,100,70.199997,77.800003,74.800003
20160815214500,147.0,152.25,29.591837,33,75.900002,100,70.199997,77.800003,74.800003
20160815220000,147.0,156.449997,30.408163,33,75.900002,100,70.199997,77.800003,74.800003
20160815221500,147.0,156.449997,30.408163,33,78.300003,100,70.199997,77.800003,74.800003
20160815223000,147.0,156.449997,30.408163,33,75.900002,100,70.300003,77.800003,74.800003
20160815224500,147.0,150.149994,29.183672,33,77.199997,100,70.199997,77.800003,74.800003
20160815230000,147.0,152.25,29.591837,33,78.300003,100,70.300003,77.800003,74.800003
20160815231500,147.0,156.449997,30.408163,33,76.400002,100,70.300003,77.800003,74.800003
20160815233000,147.0,156.449997,30.408163,33,74.800003,100,70.199997,77.800003,74.800003
20160815234500,147.0,152.25,29.591837,33,74.800003,100,70.199997,77.800003,74.800003
20160816000000,147.0,156.449997,30.408163,33,74.800003,100,70.199997,77.800003,74.800003
20160816001500,147.0,156.449997,30.408163,33,79.099998,100,70.199997,77.800003,74.800003
20160816003000,147.0,152.25,29.591837,33,77.800003,100,70.199997,77.800003,74.800003
20160816004500,147.0,152.25,29.591837,33,76.400002,100,70.199997,77.800003,74.800003
20160816010000,147.0,156.449997,30.408163,33,75.400002,100,70.199997,77.800003,74.800003
20160816011500,147.0,156.449997,30.408163,33,75.400002,100,70.199997,77.800003,74.800003
20160816013000,147.0,152.25,29.591837,33,75.400002,100,70.199997,77.800003,74.800003
20160816014500,147.0,152.25,29.591837,33,77.699997,100,70.199997,77.800003,74.800003
20160816020000,147.0,156.449997,30.408163,33,78.699997,100,70.199997,77.800003,74.800003
20160816021500,147.0,152.25,29.591837,33,77.800003,100,70.199997,77.800003,74.800003
20160816023000,147.0,156.449997,30.408163,33,76.800003,100,70.199997,77.800003,74.800003
20160816024500,147.0,156.449997,30.408163,33,75.800003,100,70.199997,77.800003,74.800003
20160816030000,147.0,152.25,29.591837,33,75.0,100,70.199997,77.800003,74.800003
20160816031500,147.0,156.449997,30.408163,33,75.0,100,70.199997,77.800003,74.800003
20160816033000,147.0,156.449997,30.408163,33,75.0,100,70.199997,77.800003,74.800003
20160816034500,147.0,156.449997,30.408163,33,77.099998,100,70.199997,77.800003,74.800003
20160816040000,147.0,156.449997,30.408163,33,79.099998,100,70.199997,77.800003,74.800003
20160816041500,147.0,156.449997,30.408163,33,77.800003,100,70.199997,77.800003,74.800003
20160816043000,147.0,156.449997,30.408163,33,75.900002,100,70.199997,77.800003,74.800003
20160816044500,147.0,152.25,29.591837,33,74.900002,100,70.199997,77.800003,74.800003
20160816050000,147.0,156.449997,30.408163,33,74.900002,100,70.199997,77.800003,74.800003
20160816051500,147.0,156.449997,30.408163,33,78.699997,100,70.199997,77.800003,74.800003
20160816053000,147.0,152.25,29.591837,33,76.400002,100,70.199997,77.800003,74.800003
20160816054500,147.0,152.25,29.591837,33,74.400002,100,68.599998,77.800003,74.800003
20160816060000,147.0,152.25,29.591837,33,78.699997,100,68.099998,77.800003,74.800003
20160816061500,147.0,156.449997,30.408163,33,75.900002,100,68.099998,77.800003,74.800003
20160816063000,147.0,152.25,29.591837,33,74.800003,100,67.900002,77.800003,74.800003
20160816064500,147.0,152.25,29.591837,33,76.300003,100,67.699997,77.800003,74.800003
20160816070000,147.0,152.25,29.591837,33,76.300003,100,67.699997,77.800003,74.800003
20160816071500,147.0,152.25,29.591837,33,76.300003,100,67.699997,77.5,74.5
20160816073000,147.0,152.25,29.591837,33,78.300003,100,67.199997,76.699997,73.699997
20160816074500,147.0,139.649994,27.142856,33,77.300003,100,66.800003,76.900002,73.900002
20160816080000,147.0,133.350006,25.918369,33,77.300003,100,66.599998,77.099998,74.099998
20160816081500,147.0,133.350006,25.918369,33,79.099998,100,66.599998,77.099998,74.099998
20160816083000,147.0,133.350006,25.918369,33,79.099998,100,66.5,77.099998,74.099998
20160816084500,147.0,133.350006,25.918369,33,79.099998,100,66.5,76.400002,73.400002
20160816090000,147.0,130.199997,25.306122,33,78.300003,100,68.099998,77.099998,74.099998
20160816091500,147.0,139.649994,27.142856,33,76.400002,100,70.800003,77.099998,74.099998
20160816093000,147.0,139.649994,27.142856,33,77.699997,100,68.5,77.099998,74.099998
20160816094500,147.0,142.800003,27.755103,33,77.699997,100,68.300003,77.099998,74.099998
20160816100000,147.0,139.649994,27.142856,33,76.300003,100,68.199997,77.0,74.0
20160816101500,147.0,137.550003,26.734694,33,76.300003,100,68.099998,77.099998,74.099998
20160816103000,147.0,133.350006,25.918369,33,79.699997,100,68.099998,77.099998,74.099998
20160816104500,147.0,137.550003,26.734694,33,80.699997,100,68.099998,77.099998,74.099998
20160816110000,147.0,139.649994,27.142856,33,79.199997,100,68.099998,77.099998,74.099998
20160816111500,147.0,130.199997,25.306122,33,80.199997,100,68.300003,77.099998,74.099998
20160816113000,147.0,130.199997,25.306122,33,80.199997,100,68.5,77.099998,74.099998
20160816114500,147.0,130.199997,25.306122,33,80.199997,100,69.099998,77.099998,74.099998
20160816120000,147.0,133.350006,25.918369,33,78.300003,100,69.699997,77.099998,74.099998
20160816121500,147.0,133.350006,25.918369,33,81.099998,100,69.0,77.099998,74.099998
20160816123000,147.0,133.350006,25.918369,33,79.599998,100,68.199997,77.099998,74.099998
20160816124500,147.0,137.550003,26.734694,33,79.599998,100,66.400002,77.099998,74.099998
20160816130000,147.0,133.350006,25.918369,33,79.599998,100,67.699997,76.800003,73.800003
20160816131500,147.0,147.0,28.571429,33,76.300003,100,67.699997,76.800003,73.800003
20160816133000,147.0,150.149994,29.183672,33,75.400002,100,67.800003,77.099998,74.099998
20160816134500,147.0,152.25,29.591837,33,76.800003,100,67.599998,77.099998,74.099998
20160816140000,147.0,147.0,28.571429,33,76.800003,100,68.199997,77.099998,74.099998
20160816141500,147.0,147.0,28.571429,33,77.699997,100,67.800003,77.099998,74.099998
20160816143000,147.0,147.0,28.571429,33,77.699997,100,67.800003,77.099998,74.099998
20160816144500,147.0,147.0,28.571429,33,76.800003,100,67.699997,77.099998,74.099998
20160816150000,147.0,150.149994,29.183672,33,76.800003,100,67.800003,77.099998,74.099998
20160816151500,147.0,152.25,29.591837,33,76.800003,100,67.800003,77.099998,74.099998
20160816153000,147.0,152.25,29.591837,33,76.800003,100,67.800003,77.099998,74.099998
20160816154500,147.0,152.25,29.591837,33,76.800003,100,68.0,77.099998,74.099998
20160816160000,147.0,152.25,29.591837,33,75.400002,100,67.800003,77.099998,74.099998
20160816161500,147.0,152.25,29.591837,33,75.400002,100,67.699997,77.099998,74.099998
20160816163000,147.0,150.149994,29.183672,33,74.400002,100,67.699997,76.900002,73.900002
20160816164500,147.0,150.149994,29.183672,33,75.300003,100,67.699997,76.800003,73.800003
20160816170000,147.0,150.149994,29.183672,33,79.099998,100,67.599998,76.699997,73.699997
20160816171500,147.0,150.149994,29.183672,33,78.199997,100,67.599998,76.699997,73.699997
20160816173000,147.0,150.149994,29.183672,33,76.800003,100,67.5,76.400002,73.400002
20160816174500,147.0,150.149994,29.183672,33,75.900002,100,67.5,77.099998,74.099998
20160816180000,147.0,150.149994,29.183672,33,77.699997,100,67.400002,77.099998,74.099998
20160816181500,147.0,150.149994,29.183672,33,77.699997,100,67.599998,77.099998,74.099998
20160816183000,147.0,150.149994,29.183672,33,76.800003,100,68.099998,77.099998,74.099998
20160816184500,147.0,150.149994,29.183672,33,75.900002,100,68.400002,77.099998,74.099998
20160816190000,147.0,152.25,29.591837,33,79.099998,100,68.699997,77.099998,74.099998
20160816191500,147.0,152.25,29.591837,33,75.900002,100,68.900002,77.099998,74.099998
20160816193000,147.0,156.449997,30.408163,33,76.800003,100,69.099998,77.099998,74.099998
20160816194500,147.0,152.25,29.591837,33,78.300003,100,69.199997,76.800003,73.800003
20160816200000,147.0,152.25,29.591837,33,75.900002,100,69.199997,76.400002,73.400002
20160816201500,147.0,152.25,29.591837,33,75.900002,100,69.300003,77.099998,74.099998
20160816203000,147.0,156.449997,30.408163,33,78.699997,100,69.5,77.099998,74.099998
20160816204500,147.0,156.449997,30.408163,33,77.5,100,69.5,77.099998,74.099998
20160816210000,147.0,152.25,29.591837,33,75.400002,100,69.599998,77.099998,74.099998
20160816211500,147.0,152.25,29.591837,33,77.099998,100,69.599998,77.099998,74.099998
20160816213000,147.0,152.25,29.591837,33,78.300003,100,69.599998,77.099998,74.099998
20160816214500,147.0,156.449997,30.408163,33,75.900002,100,69.699997,77.099998,74.099998
20160816220000,147.0,152.25,29.591837,33,77.0,100,69.699997,77.099998,74.099998
20160816221500,147.0,152.25,29.591837,33,77.0,100,69.800003,77.099998,74.099998
20160816223000,147.0,152.25,29.591837,33,75.800003,100,69.800003,77.099998,74.099998
20160816224500,147.0,152.25,29.591837,33,78.300003,100,69.800003,77.099998,74.099998
20160816230000,147.0,152.25,29.591837,33,75.400002,100,69.800003,77.099998,74.099998
20160816231500,147.0,152.25,29.591837,33,78.300003,100,69.900002,77.099998,74.099998
20160816233000,147.0,152.25,29.591837,33,76.800003,100,69.900002,77.099998,74.099998
20160816234500,147.0,152.25,29.591837,33,76.800003,100,69.900002,77.099998,74.099998
20160817000000,147.0,150.149994,29.183672,33,78.199997,100,69.900002,77.099998,74.099998
20160817001500,147.0,152.25,29.591837,33,77.300003,100,70.0,77.099998,74.099998
20160817003000,147.0,147.0,28.571429,33,76.300003,100,70.0,77.099998,74.099998
20160817004500,147.0,152.25,29.591837,33,78.300003,100,69.900002,77.099998,74.099998
20160817010000,147.0,152.25,29.591837,33,75.599998,100,70.0,77.099998,74.099998
20160817011500,147.0,147.0,28.571429,33,75.599998,100,70.0,77.099998,74.099998
20160817013000,147.0,147.0,28.571429,33,76.800003,100,69.800003,77.099998,74.099998
20160817014500,147.0,150.149994,29.183672,33,76.800003,100,69.900002,77.099998,74.099998
20160817020000,147.0,147.0,28.571429,33,76.800003,100,69.900002,77.099998,74.099998
20160817021500,147.0,147.0,28.571429,33,78.300003,100,70.0,77.099998,74.099998
20160817023000,147.0,147.0,28.571429,33,78.300003,100,70.0,77.099998,74.099998
20160817024500,147.0,142.800003,27.755103,33,78.300003,100,70.0,77.099998,74.099998
20160817030000,147.0,142.800003,27.755103,33,79.099998,100,70.099998,77.099998,74.099998
20160817031500,147.0,147.0,28.571429,33,76.400002,100,70.099998,77.099998,74.099998
20160817033000,147.0,147.0,28.571429,33,78.800003,100,70.099998,77.099998,74.099998
20160817034500,147.0,147.0,28.571429,33,77.400002,100,70.099998,77.099998,74.099998
20160817040000,147.0,147.0,28.571429,33,77.400002,100,70.099998,77.099998,74.099998
20160817041500,147.0,147.0,28.571429,33,78.199997,100,70.199997,77.099998,74.099998
20160817043000,147.0,147.0,28.571429,33,77.300003,100,70.199997,77.099998,74.099998
20160817044500,147.0,142.800003,27.755103,33,78.199997,100,70.199997,77.099998,74.099998
20160817050000,147.0,147.0,28.571429,33,78.199997,100,70.199997,77.099998,74.099998
20160817051500,147.0,147.0,28.571429,33,75.900002,100,70.199997,77.099998,74.099998
20160817053000,147.0,147.0,28.571429,33,78.699997,100,70.199997,77.099998,74.099998
20160817054500,147.0,147.0,28.571429,33,77.800003,100,70.199997,77.099998,74.099998
20160817060000,147.0,147.0,28.571429,33,75.900002,100,70.199997,77.099998,74.099998
