PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817061500,147.0,147.0,28.571429,33,75.900002,100,69.099998,77.099998,74.099998
20160817063000,147.0,147.0,28.571429,33,80.099998,100,68.699997,77.099998,74.099998
20160817064500,147.0,147.0,28.571429,33,77.800003,100,68.599998,76.800003,73.800003
20160817070000,147.0,147.0,28.571429,33,76.800003,100,68.5,76.400002,73.400002
20160817071500,147.0,142.800003,27.755103,33,76.800003,100,68.400002,76.699997,73.699997
20160817073000,147.0,139.649994,27.142856,33,76.800003,100,68.400002,77.099998,74.099998
20160817074500,147.0,137.550003,26.734694,33,76.800003,100,68.400002,77.099998,74.099998
20160817080000,147.0,133.350006,25.918369,33,77.800003,100,68.400002,77.099998,74.099998
20160817081500,147.0,130.199997,25.306122,33,77.800003,100,68.5,77.099998,74.099998
20160817083000,147.0,130.199997,25.306122,33,81.099998,100,68.5,77.099998,74.099998
20160817084500,147.0,130.199997,25.306122,33,78.199997,100,67.900002,77.099998,74.099998
20160817090000,147.0,137.550003,26.734694,33,78.199997,100,70.300003,77.099998,74.099998
20160817091500,147.0,137.550003,26.734694,33,78.199997,100,68.599998,77.099998,74.099998
20160817093000,147.0,139.649994,27.142856,33,77.300003,100,67.900002,77.099998,74.099998
20160817094500,147.0,139.649994,27.142856,33,80.599998,100,67.599998,77.099998,74.099998
20160817100000,147.0,142.800003,27.755103,33,77.199997,100,67.599998,77.099998,74.099998
20160817101500,147.0,139.649994,27.142856,33,78.900002,100,67.300003,77.099998,74.099998
20160817103000,147.0,147.0,28.571429,33,76.800003,100,67.199997,77.099998,74.099998
20160817104500,147.0,142.800003,27.755103,33,76.800003,100,67.199997,77.099998,74.099998
20160817110000,147.0,139.649994,27.142856,33,73.5,100,67.199997,77.099998,74.099998
20160817111500,147.0,130.199997,25.306122,33,82.0,100,67.199997,77.099998,74.099998
20160817113000,147.0,133.350006,25.918369,33,76.0,100,67.199997,77.099998,74.099998
20160817114500,147.0,133.350006,25.918369,33,76.800003,100,67.199997,77.099998,74.099998
20160817120000,147.0,139.649994,27.142856,33,77.800003,100,67.199997,77.099998,74.099998
20160817121500,147.0,133.350006,25.918369,33,77.800003,100,67.300003,77.099998,74.099998
20160817123000,147.0,139.649994,27.142856,33,77.800003,100,67.199997,76.599998,73.599998
20160817124500,147.0,137.550003,26.734694,33,77.800003,100,67.199997,77.099998,74.099998
20160817130000,147.0,133.350006,25.918369,33,78.699997,100,67.300003,76.800003,73.800003
20160817131500,147.0,133.350006,25.918369,33,78.699997,100,67.400002,77.099998,74.099998
20160817133000,147.0,152.25,29.591837,33,79.800003,100,67.199997,76.900002,73.900002
20160817134500,147.0,152.25,29.591837,33,75.400002,100,67.300003,76.800003,73.800003
20160817140000,147.0,152.25,29.591837,33,76.400002,100,67.099998,77.300003,74.300003
20160817141500,147.0,150.149994,29.183672,33,76.400002,100,67.300003,77.400002,74.400002
20160817143000,147.0,150.149994,29.183672,33,78.300003,100,67.199997,77.400002,74.400002
20160817144500,147.0,152.25,29.591837,33,78.300003,100,67.300003,73.800003,70.800003
20160817150000,147.0,152.25,29.591837,33,78.300003,100,67.199997,74.0,71.0
20160817151500,147.0,152.25,29.591837,33,79.699997,100,67.199997,73.599998,70.599998
20160817153000,147.0,156.449997,30.408163,33,78.099998,100,67.5,74.0,71.0
20160817154500,147.0,158.550003,30.816327,33,77.300003,100,68.400002,74.0,71.0
20160817160000,147.0,160.649994,31.224489,33,75.900002,100,68.699997,74.699997,71.699997
20160817161500,147.0,160.649994,31.224489,33,75.900002,100,68.099998,74.699997,71.699997
20160817163000,147.0,160.649994,31.224489,33,74.900002,100,68.099998,74.699997,71.699997
20160817164500,147.0,158.550003,30.816327,33,76.099998,100,68.099998,74.699997,71.699997
20160817170000,147.0,158.550003,30.816327,33,78.199997,100,68.199997,74.699997,71.699997
20160817171500,147.0,158.550003,30.816327,33,78.199997,100,68.300003,75.300003,72.300003
20160817173000,147.0,158.550003,30.816327,33,79.699997,100,68.400002,75.0,72.0
20160817174500,147.0,158.550003,30.816327,33,79.699997,100,68.400002,75.900002,72.900002
20160817180000,147.0,158.550003,30.816327,33,79.699997,100,68.300003,75.0,72.0
20160817181500,147.0,158.550003,30.816327,33,78.699997,100,68.5,74.699997,71.699997
20160817183000,147.0,158.550003,30.816327,33,76.400002,100,68.900002,75.0,72.0
20160817184500,147.0,160.649994,31.224489,33,74.900002,100,69.099998,75.699997,72.699997
20160817190000,147.0,160.649994,31.224489,33,74.900002,100,69.199997,75.5,72.5
20160817191500,147.0,160.649994,31.224489,33,77.199997,100,69.300003,74.699997,71.699997
20160817193000,147.0,158.550003,30.816327,33,77.199997,100,69.300003,74.699997,71.699997
20160817194500,147.0,160.649994,31.224489,33,75.900002,100,69.400002,75.300003,72.300003
20160817200000,147.0,160.649994,31.224489,33,74.900002,100,69.5,75.300003,72.300003
20160817201500,147.0,160.649994,31.224489,33,74.900002,100,69.599998,74.699997,71.699997
20160817203000,147.0,160.649994,31.224489,33,77.199997,100,69.699997,74.699997,71.699997
20160817204500,147.0,160.649994,31.224489,33,77.199997,100,69.599998,74.699997,71.699997
20160817210000,147.0,160.649994,31.224489,33,74.400002,100,69.699997,75.0,72.0
20160817211500,147.0,160.649994,31.224489,33,77.599998,100,69.800003,75.400002,72.400002
20160817213000,147.0,160.649994,31.224489,33,76.800003,100,69.800003,73.599998,70.599998
20160817214500,147.0,158.550003,30.816327,33,75.800003,100,69.800003,73.599998,70.599998
20160817220000,147.0,158.550003,30.816327,33,75.800003,100,69.900002,74.0,71.0
20160817221500,147.0,158.550003,30.816327,33,75.800003,100,69.900002,74.699997,71.699997
20160817223000,147.0,158.550003,30.816327,33,78.699997,100,69.900002,76.0,73.0
20160817224500,147.0,158.550003,30.816327,33,75.900002,100,69.900002,74.400002,71.400002
20160817230000,147.0,158.550003,30.816327,33,76.699997,100,70.0,75.5,72.5
20160817231500,147.0,158.550003,30.816327,33,76.699997,100,70.0,74.0,71.0
20160817233000,147.0,158.550003,30.816327,33,74.900002,100,70.0,74.0,71.0
20160817234500,147.0,158.550003,30.816327,33,78.699997,100,70.0,74.300003,71.300003
20160818000000,147.0,158.550003,30.816327,33,76.800003,100,70.0,74.400002,71.400002
20160818001500,147.0,158.550003,30.816327,33,74.900002,100,70.0,74.599998,71.599998
20160818003000,147.0,158.550003,30.816327,33,78.699997,100,70.0,74.400002,71.400002
20160818004500,147.0,158.550003,30.816327,33,75.900002,100,70.0,74.300003,71.300003
20160818010000,147.0,152.25,29.591837,33,77.199997,100,70.0,74.400002,71.400002
20160818011500,147.0,156.449997,30.408163,33,77.199997,100,70.0,74.599998,71.599998
20160818013000,147.0,152.25,29.591837,33,76.300003,100,70.099998,74.699997,71.699997
20160818014500,147.0,152.25,29.591837,33,78.699997,100,70.099998,74.699997,71.699997
20160818020000,147.0,150.149994,29.183672,33,75.900002,100,70.099998,74.699997,71.699997
20160818021500,147.0,152.25,29.591837,33,77.599998,100,70.099998,74.699997,71.699997
20160818023000,147.0,150.149994,29.183672,33,77.599998,100,70.099998,74.699997,71.699997
20160818024500,147.0,152.25,29.591837,33,75.400002,100,70.099998,74.699997,71.699997
20160818030000,147.0,152.25,29.591837,33,79.599998,100,70.099998,74.699997,71.699997
20160818031500,147.0,152.25,29.591837,33,75.900002,100,70.099998,76.0,73.0
20160818033000,147.0,150.149994,29.183672,33,78.699997,100,70.099998,74.599998,71.599998
20160818034500,147.0,152.25,29.591837,33,77.300003,100,70.099998,74.599998,71.599998
20160818040000,147.0,150.149994,29.183672,33,75.800003,100,70.099998,74.699997,71.699997
20160818041500,147.0,150.149994,29.183672,33,79.099998,100,70.099998,74.800003,71.800003
20160818043000,147.0,150.149994,29.183672,33,76.800003,100,70.099998,74.699997,71.699997
20160818044500,147.0,150.149994,29.183672,33,74.900002,100,70.099998,74.699997,71.699997
20160818050000,147.0,150.149994,29.183672,33,76.300003,100,70.099998,74.699997,71.699997
20160818051500,147.0,150.149994,29.183672,33,76.300003,100,70.099998,74.699997,71.699997
20160818053000,147.0,150.149994,29.183672,33,79.099998,100,70.099998,74.699997,71.699997
20160818054500,147.0,152.25,29.591837,33,75.400002,100,70.199997,74.900002,71.900002
20160818060000,147.0,152.25,29.591837,33,78.699997,100,70.099998,74.699997,71.699997
20160818061500,147.0,150.149994,29.183672,33,75.900002,100,69.099998,74.699997,71.699997
20160818063000,147.0,147.0,28.571429,33,79.199997,100,68.599998,74.699997,71.699997
20160818064500,147.0,147.0,28.571429,33,76.400002,100,68.400002,74.699997,71.699997
20160818070000,147.0,142.800003,27.755103,33,79.199997,100,68.400002,74.900002,71.900002
20160818071500,147.0,137.550003,26.734694,33,77.300003,100,68.300003,74.699997,71.699997
20160818073000,147.0,137.550003,26.734694,33,81.099998,100,68.199997,74.699997,71.699997
20160818074500,147.0,133.350006,25.918369,33,78.699997,100,68.699997,74.599998,71.599998
20160818080000,147.0,127.050003,24.693878,33,78.699997,100,68.400002,74.699997,71.699997
20160818081500,147.0,130.199997,25.306122,33,81.599998,100,68.5,74.699997,71.699997
20160818083000,147.0,130.199997,25.306122,33,80.199997,100,68.599998,74.699997,71.699997
20160818084500,147.0,133.350006,25.918369,33,78.699997,100,68.800003,74.699997,71.699997
20160818090000,147.0,137.550003,26.734694,33,82.5,100,71.099998,74.699997,71.699997
20160818091500,147.0,142.800003,27.755103,33,78.699997,100,68.099998,74.699997,71.699997
20160818093000,147.0,142.800003,27.755103,33,77.300003,100,67.800003,75.0,72.0
20160818094500,147.0,150.149994,29.183672,33,75.900002,100,67.599998,75.0,72.0
20160818100000,147.0,147.0,28.571429,33,75.900002,100,67.599998,76.0,73.0
20160818101500,147.0,142.800003,27.755103,33,75.900002,100,67.400002,76.0,73.0
20160818103000,147.0,139.649994,27.142856,33,76.800003,100,67.699997,74.699997,71.699997
20160818104500,147.0,150.149994,29.183672,33,76.800003,100,67.699997,75.0,72.0
20160818110000,147.0,150.149994,29.183672,33,76.800003,100,67.800003,74.699997,71.699997
20160818111500,147.0,142.800003,27.755103,33,76.800003,100,68.099998,74.699997,71.699997
20160818113000,147.0,133.350006,25.918369,33,78.699997,100,68.0,74.699997,71.699997
20160818114500,147.0,133.350006,25.918369,33,77.800003,100,67.800003,74.699997,71.699997
20160818120000,147.0,133.350006,25.918369,33,81.599998,100,67.699997,75.0,72.0
20160818121500,147.0,137.550003,26.734694,33,81.599998,100,67.599998,74.699997,71.699997
20160818123000,147.0,137.550003,26.734694,33,78.199997,100,67.599998,75.699997,72.699997
20160818124500,147.0,142.800003,27.755103,33,81.599998,100,67.599998,74.699997,71.699997
20160818130000,147.0,139.649994,27.142856,33,78.199997,100,67.599998,74.699997,71.699997
20160818131500,147.0,152.25,29.591837,33,80.599998,100,67.599998,74.699997,71.699997
20160818133000,147.0,156.449997,30.408163,33,77.800003,100,67.699997,74.699997,71.699997
20160818134500,147.0,158.550003,30.816327,33,76.400002,100,67.599998,74.699997,71.699997
20160818140000,147.0,156.449997,30.408163,33,78.599998,100,67.900002,74.699997,71.699997
20160818141500,147.0,160.649994,31.224489,33,80.099998,100,67.900002,74.900002,71.900002
20160818143000,147.0,158.550003,30.816327,33,77.699997,100,67.699997,74.699997,71.699997
20160818144500,147.0,160.649994,31.224489,33,77.699997,100,67.599998,74.699997,71.699997
20160818150000,147.0,160.649994,31.224489,33,75.900002,100,67.599998,74.699997,71.699997
20160818151500,147.0,158.550003,30.816327,33,77.699997,100,67.599998,75.699997,72.699997
20160818153000,147.0,160.649994,31.224489,33,77.699997,100,67.599998,74.699997,71.699997
20160818154500,147.0,158.550003,30.816327,33,75.800003,100,67.599998,75.699997,72.699997
20160818160000,147.0,152.25,29.591837,33,77.699997,100,67.599998,74.699997,71.699997
20160818161500,147.0,152.25,29.591837,33,79.300003,100,67.699997,74.900002,71.900002
20160818163000,147.0,152.25,29.591837,33,77.300003,100,67.699997,75.0,72.0
20160818164500,147.0,152.25,29.591837,33,78.699997,100,67.599998,74.699997,71.699997
20160818170000,147.0,152.25,29.591837,33,78.699997,100,67.300003,74.699997,71.699997
20160818171500,147.0,152.25,29.591837,33,76.400002,100,67.199997,74.699997,71.699997
20160818173000,147.0,156.449997,30.408163,33,79.599998,100,67.199997,76.0,73.0
20160818174500,147.0,156.449997,30.408163,33,77.300003,100,67.099998,74.699997,71.699997
20160818180000,147.0,156.449997,30.408163,33,75.900002,100,67.199997,74.699997,71.699997
20160818181500,147.0,158.550003,30.816327,33,79.099998,100,67.199997,74.699997,71.699997
20160818183000,147.0,158.550003,30.816327,33,76.400002,100,67.300003,74.699997,71.699997
20160818184500,147.0,158.550003,30.816327,33,77.599998,100,67.400002,75.0,72.0
20160818190000,147.0,158.550003,30.816327,33,77.599998,100,68.199997,74.699997,71.699997
20160818191500,147.0,156.449997,30.408163,33,75.400002,100,68.599998,74.699997,71.699997
20160818193000,147.0,152.25,29.591837,33,79.099998,100,68.800003,74.699997,71.699997
20160818194500,147.0,156.449997,30.408163,33,75.900002,100,68.900002,74.699997,71.699997
20160818200000,147.0,156.449997,30.408163,33,78.300003,100,69.099998,74.699997,71.699997
20160818201500,147.0,156.449997,30.408163,33,75.900002,100,69.199997,74.800003,71.800003
20160818203000,147.0,158.550003,30.816327,33,78.199997,100,69.199997,74.800003,71.800003
20160818204500,147.0,156.449997,30.408163,33,75.900002,100,69.300003,74.699997,71.699997
20160818210000,147.0,156.449997,30.408163,33,78.699997,100,69.400002,74.699997,71.699997
20160818211500,147.0,156.449997,30.408163,33,75.900002,100,69.400002,74.800003,71.800003
20160818213000,147.0,156.449997,30.408163,33,79.0,100,69.5,74.699997,71.699997
20160818214500,147.0,152.25,29.591837,33,75.400002,100,69.599998,74.699997,71.699997
20160818220000,147.0,156.449997,30.408163,33,78.300003,100,69.599998,74.699997,71.699997
20160818221500,147.0,156.449997,30.408163,33,75.300003,100,69.599998,74.900002,71.900002
20160818223000,147.0,152.25,29.591837,33,77.800003,100,69.699997,75.0,72.0
20160818224500,147.0,152.25,29.591837,33,74.900002,100,69.699997,75.099998,72.099998
20160818230000,147.0,152.25,29.591837,33,77.0,100,69.699997,74.699997,71.699997
20160818231500,147.0,156.449997,30.408163,33,77.0,100,69.699997,74.699997,71.699997
20160818233000,147.0,156.449997,30.408163,33,75.900002,100,69.699997,74.699997,71.699997
20160818234500,147.0,156.449997,30.408163,33,78.699997,100,69.800003,74.699997,71.699997
20160819000000,147.0,156.449997,30.408163,33,75.400002,100,69.800003,74.699997,71.699997
20160819001500,147.0,156.449997,30.408163,33,78.300003,100,69.800003,74.699997,71.699997
20160819003000,147.0,156.449997,30.408163,33,75.300003,100,69.800003,74.699997,71.699997
20160819004500,147.0,156.449997,30.408163,33,77.800003,100,69.800003,74.699997,71.699997
20160819010000,147.0,156.449997,30.408163,33,75.800003,100,69.800003,74.699997,71.699997
20160819011500,147.0,156.449997,30.408163,33,77.300003,100,69.800003,74.800003,71.800003
20160819013000,147.0,156.449997,30.408163,33,77.300003,100,69.800003,75.0,72.0
20160819014500,147.0,152.25,29.591837,33,75.900002,100,69.800003,75.0,72.0
20160819020000,147.0,152.25,29.591837,33,78.699997,100,69.800003,75.0,72.0
20160819021500,147.0,156.449997,30.408163,33,74.900002,100,69.800003,75.0,72.0
20160819023000,147.0,156.449997,30.408163,33,77.800003,100,69.800003,75.0,72.0
20160819024500,147.0,156.449997,30.408163,33,76.300003,100,69.800003,75.0,72.0
20160819030000,147.0,156.449997,30.408163,33,76.300003,100,69.900002,75.0,72.0
20160819031500,147.0,156.449997,30.408163,33,77.400002,100,69.900002,75.0,72.0
20160819033000,147.0,156.449997,30.408163,33,76.300003,100,69.900002,75.0,72.0
20160819034500,147.0,156.449997,30.408163,33,78.699997,100,69.900002,75.0,72.0
20160819040000,147.0,156.449997,30.408163,33,75.300003,100,69.900002,75.0,72.0
20160819041500,147.0,156.449997,30.408163,33,77.300003,100,69.800003,75.0,72.0
20160819043000,147.0,156.449997,30.408163,33,77.300003,100,69.800003,75.0,72.0
20160819044500,147.0,156.449997,30.408163,33,76.400002,100,69.900002,75.0,72.0
20160819050000,147.0,156.449997,30.408163,33,78.0,100,69.900002,75.0,72.0
20160819051500,147.0,156.449997,30.408163,33,77.199997,100,69.900002,75.0,72.0
20160819053000,147.0,156.449997,30.408163,33,78.099998,100,69.900002,75.0,72.0
20160819054500,147.0,152.25,29.591837,33,76.900002,100,69.900002,75.0,72.0
20160819060000,147.0,152.25,29.591837,33,76.900002,100,70.0,75.0,72.0
20160819061500,147.0,152.25,29.591837,33,75.400002,100,68.599998,75.0,72.0
20160819063000,147.0,150.149994,29.183672,33,74.5,100,68.300003,75.0,72.0
20160819064500,147.0,150.149994,29.183672,33,75.800003,100,68.199997,74.900002,71.900002
20160819070000,147.0,147.0,28.571429,33,78.199997,100,68.199997,74.699997,71.699997
20160819071500,147.0,139.649994,27.142856,33,80.099998,100,68.199997,75.0,72.0
20160819073000,147.0,133.350006,25.918369,33,78.699997,100,68.199997,74.699997,71.699997
20160819074500,147.0,130.199997,25.306122,33,78.699997,100,68.199997,75.0,72.0
20160819080000,147.0,127.050003,24.693878,33,78.699997,100,68.199997,75.0,72.0
20160819081500,147.0,130.199997,25.306122,33,77.800003,100,68.300003,75.099998,72.099998
20160819083000,147.0,127.050003,24.693878,33,77.800003,100,68.199997,75.0,72.0
20160819084500,147.0,130.199997,25.306122,33,77.800003,100,68.199997,75.0,72.0
20160819090000,147.0,137.550003,26.734694,33,77.800003,100,68.400002,75.0,72.0
20160819091500,147.0,147.0,28.571429,33,73.0,100,67.699997,75.099998,72.099998
20160819093000,147.0,147.0,28.571429,33,69.199997,100,67.599998,75.0,72.0
20160819094500,147.0,150.149994,29.183672,33,65.300003,100,67.400002,75.0,72.0
20160819100000,147.0,142.800003,27.755103,33,63.200001,100,67.300003,75.0,72.0
20160819101500,147.0,147.0,28.571429,33,61.200001,100,67.099998,75.0,72.0
20160819103000,147.0,133.350006,25.918369,33,60.0,100,67.099998,75.199997,72.199997
20160819104500,147.0,133.350006,25.918369,33,59.0,100,67.099998,75.0,72.0
20160819110000,147.0,130.199997,25.306122,33,58.0,100,67.0,75.0,72.0
20160819111500,147.0,130.199997,25.306122,34,57.400002,100,66.900002,75.0,72.0
20160819113000,147.0,127.050003,24.693878,34,75.400002,100,67.199997,75.0,72.0
20160819114500,147.0,133.350006,25.918369,35,77.699997,100,67.5,75.0,72.0
20160819120000,147.0,133.350006,25.918369,35,77.699997,100,67.699997,75.0,72.0
20160819121500,147.0,133.350006,25.918369,35,78.699997,100,67.900002,75.0,72.0
20160819123000,147.0,133.350006,25.918369,35,78.699997,100,67.900002,75.0,72.0
20160819124500,147.0,137.550003,26.734694,35,80.300003,100,67.900002,75.0,72.0
20160819130000,147.0,137.550003,26.734694,35,75.900002,100,68.0,75.0,72.0
20160819131500,147.0,139.649994,27.142856,35,75.900002,100,67.900002,75.0,72.0
20160819133000,147.0,147.0,28.571429,35,75.900002,100,67.900002,75.0,72.0
20160819134500,147.0,156.449997,30.408163,35,72.0,100,67.800003,75.0,72.0
20160819140000,147.0,166.949997,32.448979,35,78.699997,100,67.900002,75.0,72.0
20160819141500,147.0,158.550003,30.816327,35,75.900002,100,68.0,76.0,73.0
20160819143000,147.0,160.649994,31.224489,35,76.800003,100,68.0,75.699997,72.699997
20160819144500,147.0,160.649994,31.224489,35,78.699997,100,68.099998,75.300003,72.300003
20160819150000,147.0,160.649994,31.224489,35,77.300003,100,68.099998,75.699997,72.699997
20160819151500,147.0,160.649994,31.224489,35,79.099998,100,68.300003,75.0,72.0
20160819153000,147.0,160.649994,31.224489,35,76.300003,100,68.300003,75.0,72.0
20160819154500,147.0,164.850006,32.040818,35,76.300003,100,68.300003,75.0,72.0
20160819160000,147.0,164.850006,32.040818,35,78.199997,100,68.400002,75.0,72.0
20160819161500,147.0,164.850006,32.040818,35,78.199997,100,68.5,75.0,72.0
20160819163000,147.0,164.850006,32.040818,35,78.199997,100,68.5,75.0,72.0
20160819164500,147.0,164.850006,32.040818,35,78.199997,100,68.400002,75.099998,72.099998
20160819170000,147.0,164.850006,32.040818,35,78.199997,100,68.400002,75.0,72.0
20160819171500,147.0,166.949997,32.448979,35,77.300003,100,68.300003,75.400002,72.400002
20160819173000,147.0,164.850006,32.040818,33,78.300003,100,68.099998,75.400002,72.400002
20160819174500,147.0,166.949997,32.448979,33,77.199997,100,67.800003,75.400002,72.400002
20160819180000,147.0,164.850006,32.040818,33,78.099998,100,67.699997,75.400002,72.400002
20160819181500,147.0,160.649994,31.224489,33,78.099998,100,67.599998,75.400002,72.400002
20160819183000,147.0,160.649994,31.224489,33,78.099998,100,67.5,75.300003,72.300003
20160819184500,147.0,166.949997,32.448979,33,77.199997,100,67.5,75.300003,72.300003
20160819190000,147.0,160.649994,31.224489,33,78.699997,100,67.400002,75.400002,72.400002
20160819191500,147.0,158.550003,30.816327,33,78.699997,100,67.300003,75.400002,72.400002
20160819193000,147.0,160.649994,31.224489,33,76.400002,100,67.300003,75.400002,72.400002
20160819194500,147.0,160.649994,31.224489,33,75.400002,100,67.300003,75.400002,72.400002
20160819200000,147.0,160.649994,31.224489,33,75.400002,100,67.800003,75.400002,72.400002
20160819201500,147.0,158.550003,30.816327,33,75.400002,100,68.699997,75.400002,72.400002
20160819203000,147.0,160.649994,31.224489,33,78.699997,100,69.0,75.400002,72.400002
20160819204500,147.0,158.550003,30.816327,33,78.699997,100,69.099998,75.400002,72.400002
20160819210000,147.0,160.649994,31.224489,33,76.800003,100,69.199997,75.400002,72.400002
20160819211500,147.0,158.550003,30.816327,33,75.900002,100,69.300003,75.400002,72.400002
20160819213000,147.0,158.550003,30.816327,33,75.900002,100,69.300003,75.5,72.5
20160819214500,147.0,158.550003,30.816327,33,74.900002,100,69.300003,75.400002,72.400002
20160819220000,147.0,160.649994,31.224489,33,76.0,100,69.400002,75.400002,72.400002
20160819221500,147.0,158.550003,30.816327,33,78.699997,100,69.5,75.400002,72.400002
20160819223000,147.0,158.550003,30.816327,33,76.800003,100,69.400002,75.400002,72.400002
20160819224500,147.0,156.449997,30.408163,33,75.0,100,69.5,75.400002,72.400002
20160819230000,147.0,158.550003,30.816327,33,78.199997,100,69.5,75.400002,72.400002
20160819231500,147.0,158.550003,30.816327,33,76.800003,100,69.599998,75.400002,72.400002
20160819233000,147.0,158.550003,30.816327,33,74.900002,100,69.599998,75.400002,72.400002
20160819234500,147.0,158.550003,30.816327,33,78.699997,100,69.599998,75.400002,72.400002
20160820000000,147.0,156.449997,30.408163,33,76.400002,100,69.599998,75.400002,72.400002
20160820001500,147.0,156.449997,30.408163,33,74.400002,100,69.699997,75.400002,72.400002
20160820003000,147.0,156.449997,30.408163,33,76.300003,100,69.699997,75.400002,72.400002
20160820004500,147.0,152.25,29.591837,33,77.800003,100,69.699997,75.400002,72.400002
20160820010000,147.0,156.449997,30.408163,33,74.900002,100,69.599998,75.5,72.5
20160820011500,147.0,147.0,28.571429,33,78.199997,100,69.800003,75.400002,72.400002
20160820013000,147.0,147.0,28.571429,33,78.199997,100,69.699997,75.400002,72.400002
20160820014500,147.0,147.0,28.571429,33,78.199997,100,69.699997,75.400002,72.400002
20160820020000,147.0,150.149994,29.183672,33,76.400002,100,69.599998,75.699997,72.699997
20160820021500,147.0,150.149994,29.183672,33,76.400002,100,69.599998,75.400002,72.400002
20160820023000,147.0,150.149994,29.183672,33,79.599998,100,69.599998,75.400002,72.400002
20160820024500,147.0,150.149994,29.183672,33,76.800003,100,69.699997,75.400002,72.400002
20160820030000,147.0,147.0,28.571429,33,77.599998,100,69.599998,76.400002,73.400002
20160820031500,147.0,147.0,28.571429,33,77.599998,100,69.699997,75.5,72.5
20160820033000,147.0,147.0,28.571429,33,75.800003,100,69.699997,75.400002,72.400002
20160820034500,147.0,150.149994,29.183672,33,78.900002,100,69.699997,75.400002,72.400002
20160820040000,147.0,150.149994,29.183672,33,76.400002,100,69.699997,75.400002,72.400002
20160820041500,147.0,150.149994,29.183672,33,77.199997,100,69.599998,75.400002,72.400002
20160820043000,147.0,147.0,28.571429,33,78.300003,100,69.699997,75.400002,72.400002
20160820044500,147.0,150.149994,29.183672,33,75.400002,100,69.699997,76.0,73.0
20160820050000,147.0,150.149994,29.183672,33,79.099998,100,69.699997,75.699997,72.699997
20160820051500,147.0,150.149994,29.183672,33,75.900002,100,69.699997,75.699997,72.699997
20160820053000,147.0,152.25,29.591837,33,79.099998,100,69.699997,75.699997,72.699997
20160820054500,147.0,150.149994,29.183672,33,75.599998,100,69.699997,75.699997,72.699997
20160820060000,147.0,150.149994,29.183672,33,79.199997,100,69.699997,75.699997,72.699997
20160820061500,147.0,150.149994,29.183672,33,75.800003,100,69.800003,75.699997,72.699997
20160820063000,147.0,150.149994,29.183672,33,79.099998,100,69.699997,75.400002,72.400002
20160820064500,147.0,150.149994,29.183672,33,75.400002,100,69.699997,75.400002,72.400002
20160820070000,147.0,147.0,28.571429,33,78.400002,100,69.800003,75.400002,72.400002
20160820071500,147.0,147.0,28.571429,33,76.300003,100,69.800003,75.400002,72.400002
20160820073000,147.0,147.0,28.571429,33,77.800003,100,69.699997,75.400002,72.400002
20160820074500,147.0,142.800003,27.755103,33,79.099998,100,68.699997,75.400002,72.400002
20160820080000,147.0,142.800003,27.755103,33,76.400002,100,68.599998,75.400002,72.400002
20160820081500,147.0,142.800003,27.755103,33,79.199997,100,68.5,75.400002,72.400002
20160820083000,147.0,137.550003,26.734694,33,77.300003,100,68.400002,75.400002,72.400002
20160820084500,147.0,142.800003,27.755103,33,80.199997,100,68.400002,75.400002,72.400002
20160820090000,147.0,147.0,28.571429,33,78.300003,100,68.400002,75.400002,72.400002
20160820091500,147.0,150.149994,29.183672,33,78.300003,100,68.300003,75.400002,72.400002
20160820093000,147.0,142.800003,27.755103,33,79.599998,100,68.300003,75.400002,72.400002
20160820094500,147.0,139.649994,27.142856,33,79.599998,100,68.400002,75.800003,72.800003
20160820100000,147.0,137.550003,26.734694,33,78.199997,100,68.5,75.400002,72.400002
20160820101500,147.0,147.0,28.571429,33,79.599998,100,68.599998,75.400002,72.400002
20160820103000,147.0,150.149994,29.183672,33,80.599998,100,68.599998,75.400002,72.400002
20160820104500,147.0,156.449997,30.408163,33,77.800003,100,68.599998,75.400002,72.400002
20160820110000,147.0,139.649994,27.142856,33,77.800003,100,68.699997,75.400002,72.400002
20160820111500,147.0,147.0,28.571429,33,77.800003,100,68.699997,76.400002,73.400002
20160820113000,147.0,147.0,28.571429,33,73.0,100,68.800003,76.0,73.0
20160820114500,147.0,139.649994,27.142856,33,69.699997,100,68.699997,75.400002,72.400002
20160820120000,147.0,137.550003,26.734694,33,75.300003,100,68.699997,75.300003,72.300003
20160820121500,147.0,137.550003,26.734694,33,82.599998,100,68.599998,75.199997,72.199997
20160820123000,147.0,137.550003,26.734694,33,76.800003,100,68.599998,75.400002,72.400002
20160820124500,147.0,137.550003,26.734694,33,72.5,100,68.599998,75.400002,72.400002
20160820130000,147.0,133.350006,25.918369,33,79.599998,100,68.5,75.400002,72.400002
20160820131500,147.0,147.0,28.571429,33,79.599998,100,68.599998,75.199997,72.199997
20160820133000,147.0,139.649994,27.142856,33,75.400002,100,68.5,75.0,72.0
20160820134500,147.0,150.149994,29.183672,33,70.599998,100,69.599998,75.0,72.0
20160820140000,147.0,147.0,28.571429,33,77.300003,100,69.699997,75.300003,72.300003
20160820141500,147.0,152.25,29.591837,33,71.699997,100,69.800003,75.300003,72.300003
20160820143000,147.0,150.149994,29.183672,33,80.599998,100,69.800003,75.400002,72.400002
20160820144500,147.0,150.149994,29.183672,33,75.800003,100,69.800003,75.300003,72.300003
20160820150000,147.0,142.800003,27.755103,33,76.800003,100,69.699997,75.0,72.0
20160820151500,147.0,152.25,29.591837,33,80.099998,100,69.800003,75.199997,72.199997
20160820153000,147.0,150.149994,29.183672,33,78.800003,100,69.800003,75.400002,72.400002
20160820154500,147.0,156.449997,30.408163,33,76.800003,100,69.800003,75.300003,72.300003
20160820160000,147.0,147.0,28.571429,33,76.800003,100,69.900002,75.400002,72.400002
20160820161500,147.0,150.149994,29.183672,33,76.800003,100,69.900002,75.400002,72.400002
20160820163000,147.0,150.149994,29.183672,33,79.599998,100,70.0,75.400002,72.400002
20160820164500,147.0,152.25,29.591837,33,77.800003,100,69.900002,75.400002,72.400002
20160820170000,147.0,156.449997,30.408163,33,76.400002,100,70.0,75.400002,72.400002
20160820171500,147.0,156.449997,30.408163,33,75.400002,100,69.800003,75.400002,72.400002
20160820173000,147.0,156.449997,30.408163,33,77.900002,100,70.0,76.099998,73.099998
20160820174500,147.0,156.449997,30.408163,33,77.900002,100,70.0,75.400002,72.400002
20160820180000,147.0,156.449997,30.408163,33,76.099998,100,70.099998,75.400002,72.400002
20160820181500,147.0,156.449997,30.408163,33,75.300003,100,70.0,75.400002,72.400002
20160820183000,147.0,156.449997,30.408163,33,78.699997,100,70.0,75.400002,72.400002
20160820184500,147.0,156.449997,30.408163,33,78.699997,100,70.099998,75.400002,72.400002
20160820190000,147.0,156.449997,30.408163,33,76.400002,100,70.099998,75.400002,72.400002
20160820191500,147.0,152.25,29.591837,33,75.0,100,70.199997,75.400002,72.400002
20160820193000,147.0,156.449997,30.408163,33,76.800003,100,70.199997,75.400002,72.400002
20160820194500,147.0,156.449997,30.408163,33,78.699997,100,70.199997,75.300003,72.300003
20160820200000,147.0,152.25,29.591837,33,76.800003,100,70.099998,75.400002,72.400002
20160820201500,147.0,152.25,29.591837,33,75.400002,100,70.099998,75.400002,72.400002
20160820203000,147.0,156.449997,30.408163,33,75.400002,100,70.099998,75.199997,72.199997
20160820204500,147.0,156.449997,30.408163,33,78.599998,100,70.099998,75.199997,72.199997
20160820210000,147.0,152.25,29.591837,33,76.400002,100,70.099998,75.300003,72.300003
20160820211500,147.0,152.25,29.591837,33,75.300003,100,70.099998,75.300003,72.300003
20160820213000,147.0,156.449997,30.408163,33,78.699997,100,70.0,75.300003,72.300003
20160820214500,147.0,156.449997,30.408163,33,76.400002,100,70.0,75.300003,72.300003
20160820220000,147.0,156.449997,30.408163,33,74.900002,100,70.0,75.0,72.0
20160820221500,147.0,156.449997,30.408163,33,76.300003,100,70.0,75.0,72.0
20160820223000,147.0,156.449997,30.408163,33,78.699997,100,70.0,75.0,72.0
20160820224500,147.0,156.449997,30.408163,33,76.400002,100,69.900002,75.0,72.0
20160820230000,147.0,156.449997,30.408163,33,75.0,100,70.0,75.0,72.0
20160820231500,147.0,156.449997,30.408163,33,78.699997,100,69.900002,75.0,72.0
20160820233000,147.0,156.449997,30.408163,33,76.400002,100,70.0,75.0,72.0
20160820234500,147.0,156.449997,30.408163,33,76.400002,100,69.900002,75.300003,72.300003
20160821000000,147.0,156.449997,30.408163,33,77.300003,100,70.0,75.199997,72.199997
20160821001500,147.0,152.25,29.591837,33,74.900002,100,70.0,76.400002,73.400002
20160821003000,147.0,156.449997,30.408163,33,78.400002,100,69.900002,76.400002,73.400002
20160821004500,147.0,152.25,29.591837,33,75.900002,100,69.900002,75.0,72.0
20160821010000,147.0,156.449997,30.408163,33,77.699997,100,69.900002,75.0,72.0
20160821011500,147.0,156.449997,30.408163,33,76.800003,100,69.900002,75.0,72.0
20160821013000,147.0,152.25,29.591837,33,75.0,100,69.900002,75.0,72.0
20160821014500,147.0,156.449997,30.408163,33,77.800003,100,69.900002,75.0,72.0
20160821020000,147.0,156.449997,30.408163,33,75.400002,100,69.800003,75.0,72.0
20160821021500,147.0,156.449997,30.408163,33,78.300003,100,69.800003,75.0,72.0
20160821023000,147.0,152.25,29.591837,33,75.400002,100,69.800003,75.0,72.0
20160821024500,147.0,152.25,29.591837,33,78.699997,100,69.800003,75.0,72.0
20160821030000,147.0,156.449997,30.408163,33,75.900002,100,69.800003,75.300003,72.300003
20160821031500,147.0,156.449997,30.408163,33,77.699997,100,69.800003,75.0,72.0
20160821033000,147.0,156.449997,30.408163,33,76.300003,100,69.800003,75.0,72.0
20160821034500,147.0,156.449997,30.408163,33,76.300003,100,69.800003,75.0,72.0
20160821040000,147.0,156.449997,30.408163,33,76.300003,100,69.800003,75.0,72.0
20160821041500,147.0,152.25,29.591837,33,76.300003,100,69.699997,75.0,72.0
20160821043000,147.0,152.25,29.591837,33,76.300003,100,69.699997,75.0,72.0
20160821044500,147.0,156.449997,30.408163,33,75.300003,100,69.699997,75.0,72.0
20160821050000,147.0,156.449997,30.408163,33,77.800003,100,69.699997,75.0,72.0
20160821051500,147.0,156.449997,30.408163,33,75.0,100,69.699997,75.199997,72.199997
20160821053000,147.0,156.449997,30.408163,33,76.300003,100,69.800003,75.0,72.0
20160821054500,147.0,152.25,29.591837,33,77.300003,100,69.800003,75.0,72.0
20160821060000,147.0,156.449997,30.408163,33,75.400002,100,69.699997,75.0,72.0
20160821061500,147.0,156.449997,30.408163,33,78.699997,100,69.0,75.0,72.0
20160821063000,147.0,152.25,29.591837,33,76.800003,100,68.699997,75.0,72.0
20160821064500,147.0,152.25,29.591837,33,75.400002,100,68.599998,75.0,72.0
20160821070000,147.0,150.149994,29.183672,33,75.400002,100,68.5,75.300003,72.300003
20160821071500,147.0,147.0,28.571429,33,78.300003,100,68.5,75.0,72.0
20160821073000,147.0,142.800003,27.755103,33,76.400002,100,68.400002,75.0,72.0
20160821074500,147.0,142.800003,27.755103,33,79.599998,100,68.400002,75.0,72.0
20160821080000,147.0,147.0,28.571429,33,79.599998,100,68.400002,75.0,72.0
20160821081500,147.0,147.0,28.571429,33,78.300003,100,68.400002,75.0,72.0
20160821083000,147.0,142.800003,27.755103,33,76.800003,100,68.400002,75.0,72.0
20160821084500,147.0,147.0,28.571429,33,76.800003,100,68.400002,75.0,72.0
20160821090000,147.0,142.800003,27.755103,33,77.800003,100,68.400002,75.0,72.0
20160821091500,147.0,147.0,28.571429,33,76.400002,100,68.400002,75.0,72.0
20160821093000,147.0,147.0,28.571429,33,77.199997,100,68.400002,75.0,72.0
20160821094500,147.0,147.0,28.571429,33,80.199997,100,68.400002,75.199997,72.199997
20160821100000,147.0,139.649994,27.142856,33,78.699997,100,68.400002,75.0,72.0
20160821101500,147.0,150.149994,29.183672,33,77.300003,100,68.400002,75.0,72.0
20160821103000,147.0,150.149994,29.183672,33,77.300003,100,68.400002,75.0,72.0
20160821104500,147.0,147.0,28.571429,33,74.0,100,68.5,75.0,72.0
20160821110000,147.0,150.149994,29.183672,33,75.400002,100,68.599998,75.0,72.0
20160821111500,147.0,156.449997,30.408163,33,75.400002,100,68.699997,75.0,72.0
20160821113000,147.0,139.649994,27.142856,33,77.300003,100,68.800003,75.300003,72.300003
20160821114500,147.0,139.649994,27.142856,33,77.300003,100,69.0,75.0,72.0
20160821120000,147.0,137.550003,26.734694,33,77.300003,100,69.0,75.0,72.0
20160821121500,147.0,139.649994,27.142856,33,78.699997,100,69.199997,75.0,72.0
20160821123000,147.0,147.0,28.571429,33,77.800003,100,69.0,75.0,72.0
20160821124500,147.0,147.0,28.571429,33,81.300003,100,69.099998,75.0,72.0
20160821130000,147.0,147.0,28.571429,33,75.400002,100,69.0,75.0,72.0
20160821131500,147.0,156.449997,30.408163,33,77.199997,100,68.900002,75.0,72.0
20160821133000,147.0,156.449997,30.408163,33,74.400002,100,69.0,75.0,72.0
20160821134500,147.0,158.550003,30.816327,33,70.599998,100,68.900002,75.0,72.0
20160821140000,147.0,156.449997,30.408163,33,78.699997,100,68.800003,75.0,72.0
20160821141500,147.0,160.649994,31.224489,33,78.699997,100,68.900002,75.0,72.0
20160821143000,147.0,160.649994,31.224489,33,74.0,100,69.400002,75.0,72.0
20160821144500,147.0,160.649994,31.224489,33,70.300003,100,69.599998,75.0,72.0
20160821150000,147.0,158.550003,30.816327,33,74.900002,100,69.699997,75.0,72.0
20160821151500,147.0,164.850006,32.040818,33,74.0,100,69.699997,75.0,72.0
20160821153000,147.0,164.850006,32.040818,33,74.0,100,69.800003,75.0,72.0
20160821154500,147.0,164.850006,32.040818,33,74.0,100,69.800003,75.0,72.0
20160821160000,147.0,164.850006,32.040818,33,75.0,100,69.900002,75.0,72.0
20160821161500,147.0,164.850006,32.040818,33,77.699997,100,69.900002,75.0,72.0
20160821163000,147.0,164.850006,32.040818,33,77.699997,100,69.900002,75.0,72.0
20160821164500,147.0,164.850006,32.040818,33,77.699997,100,70.0,75.300003,72.300003
20160821170000,147.0,142.800003,27.755103,33,76.800003,100,70.099998,75.0,72.0
20160821171500,147.0,150.149994,29.183672,33,78.599998,100,70.0,75.0,72.0
20160821173000,147.0,150.149994,29.183672,33,77.699997,100,70.0,75.0,72.0
20160821174500,147.0,150.149994,29.183672,33,79.300003,100,69.800003,75.0,72.0
20160821180000,147.0,147.0,28.571429,33,79.300003,100,69.699997,75.0,72.0
20160821181500,147.0,156.449997,30.408163,33,79.300003,100,69.800003,75.0,72.0
20160821183000,147.0,156.449997,30.408163,33,77.800003,100,70.0,75.0,72.0
20160821184500,147.0,156.449997,30.408163,33,75.900002,100,70.0,75.0,72.0
20160821190000,147.0,156.449997,30.408163,33,74.900002,100,69.900002,76.400002,73.400002
20160821191500,147.0,158.550003,30.816327,33,74.900002,100,70.0,75.0,72.0
20160821193000,147.0,158.550003,30.816327,33,74.900002,100,70.0,75.0,72.0
20160821194500,147.0,160.649994,31.224489,33,74.900002,100,70.0,75.0,72.0
20160821200000,147.0,158.550003,30.816327,33,78.699997,100,70.0,75.0,72.0
20160821201500,147.0,160.649994,31.224489,33,77.300003,100,70.0,75.0,72.0
20160821203000,147.0,158.550003,30.816327,33,76.400002,100,69.900002,75.0,72.0
20160821204500,147.0,160.649994,31.224489,33,74.900002,100,70.0,75.0,72.0
20160821210000,147.0,158.550003,30.816327,33,74.900002,100,70.0,75.300003,72.300003
20160821211500,147.0,160.649994,31.224489,33,74.900002,100,70.0,75.0,72.0
20160821213000,147.0,156.449997,30.408163,33,78.199997,100,70.0,75.0,72.0
20160821214500,147.0,158.550003,30.816327,33,77.300003,100,69.900002,75.0,72.0
20160821220000,147.0,158.550003,30.816327,33,75.400002,100,69.900002,75.300003,72.300003
20160821221500,147.0,160.649994,31.224489,33,74.400002,100,69.900002,75.0,72.0
20160821223000,147.0,158.550003,30.816327,33,74.400002,100,70.0,75.300003,72.300003
20160821224500,147.0,160.649994,31.224489,33,73.199997,100,70.0,75.0,72.0
20160821230000,147.0,158.550003,30.816327,33,76.800003,100,70.0,75.0,72.0
20160821231500,147.0,158.550003,30.816327,33,76.800003,100,70.0,76.0,73.0
20160821233000,147.0,156.449997,30.408163,33,74.900002,100,69.900002,75.0,72.0
20160821234500,147.0,156.449997,30.408163,33,75.800003,100,70.0,75.0,72.0
20160822000000,147.0,158.550003,30.816327,33,76.800003,100,69.900002,77.099998,74.099998
20160822001500,147.0,156.449997,30.408163,33,75.900002,100,69.900002,77.099998,74.099998
20160822003000,147.0,158.550003,30.816327,33,74.400002,100,69.800003,77.0,74.0
20160822004500,147.0,156.449997,30.408163,33,77.199997,100,69.900002,76.800003,73.800003
20160822010000,147.0,158.550003,30.816327,33,77.199997,100,69.800003,76.800003,73.800003
20160822011500,147.0,158.550003,30.816327,33,74.900002,100,69.900002,77.099998,74.099998
20160822013000,147.0,158.550003,30.816327,33,78.199997,100,69.900002,77.099998,74.099998
20160822014500,147.0,158.550003,30.816327,33,75.900002,100,70.0,77.0,74.0
20160822020000,147.0,158.550003,30.816327,33,75.900002,100,69.900002,77.099998,74.099998
20160822021500,147.0,156.449997,30.408163,33,77.300003,100,70.0,77.099998,74.099998
20160822023000,147.0,158.550003,30.816327,33,75.099998,100,69.900002,77.099998,74.099998
20160822024500,147.0,158.550003,30.816327,33,74.0,100,69.900002,76.900002,73.900002
20160822030000,147.0,156.449997,30.408163,33,77.300003,100,69.900002,77.099998,74.099998
20160822031500,147.0,158.550003,30.816327,33,74.400002,100,70.0,77.099998,74.099998
20160822033000,147.0,156.449997,30.408163,33,78.599998,100,70.0,77.099998,74.099998
20160822034500,147.0,158.550003,30.816327,33,75.400002,100,70.0,77.099998,74.099998
20160822040000,147.0,158.550003,30.816327,33,74.400002,100,70.0,77.099998,74.099998
20160822041500,147.0,158.550003,30.816327,33,77.199997,100,69.900002,77.099998,74.099998
20160822043000,147.0,156.449997,30.408163,33,76.400002,100,70.0,77.099998,74.099998
20160822044500,147.0,158.550003,30.816327,33,75.300003,100,69.900002,77.099998,74.099998
20160822050000,147.0,156.449997,30.408163,33,78.699997,100,69.900002,77.099998,74.099998
20160822051500,147.0,160.649994,31.224489,33,77.599998,100,69.800003,77.099998,74.099998
20160822053000,147.0,158.550003,30.816327,33,74.400002,100,69.900002,77.099998,74.099998
20160822054500,147.0,160.649994,31.224489,33,77.300003,100,69.800003,77.099998,74.099998
20160822060000,147.0,158.550003,30.816327,33,74.900002,100,69.900002,77.099998,74.099998
20160822061500,147.0,160.649994,31.224489,33,78.199997,100,69.900002,77.099998,74.099998
20160822063000,147.0,160.649994,31.224489,33,75.5,100,69.900002,77.099998,74.099998
20160822064500,147.0,160.649994,31.224489,33,76.300003,100,69.900002,77.099998,74.099998
20160822070000,147.0,160.649994,31.224489,33,76.300003,100,69.800003,77.099998,74.099998
20160822071500,147.0,152.25,29.591837,33,77.699997,100,69.900002,77.099998,74.099998
20160822073000,147.0,152.25,29.591837,33,76.800003,100,70.0,77.099998,74.099998
20160822074500,147.0,139.649994,27.142856,33,76.800003,100,70.0,77.099998,74.099998
20160822080000,147.0,142.800003,27.755103,33,78.699997,100,70.0,77.099998,74.099998
20160822081500,147.0,139.649994,27.142856,33,76.800003,100,70.099998,77.099998,74.099998
20160822083000,147.0,142.800003,27.755103,33,79.099998,100,70.099998,77.099998,74.099998
20160822084500,147.0,142.800003,27.755103,33,79.099998,100,70.099998,77.099998,74.099998
20160822090000,147.0,147.0,28.571429,33,77.800003,100,71.699997,76.699997,73.699997
20160822091500,147.0,150.149994,29.183672,33,75.900002,100,68.599998,76.900002,73.900002
20160822093000,147.0,156.449997,30.408163,33,77.199997,100,68.0,77.0,74.0
20160822094500,147.0,152.25,29.591837,33,79.199997,100,67.699997,77.099998,74.099998
20160822100000,147.0,152.25,29.591837,33,76.800003,100,67.5,77.0,74.0
20160822101500,147.0,139.649994,27.142856,33,76.800003,100,67.400002,77.0,74.0
20160822103000,147.0,142.800003,27.755103,33,76.800003,100,67.300003,76.900002,73.900002
20160822104500,147.0,142.800003,27.755103,33,78.699997,100,67.300003,76.900002,73.900002
20160822110000,147.0,142.800003,27.755103,33,80.800003,100,67.400002,76.800003,73.800003
20160822111500,147.0,133.350006,25.918369,33,80.800003,100,67.400002,76.800003,73.800003
20160822113000,147.0,133.350006,25.918369,33,79.199997,100,67.900002,76.900002,73.900002
20160822114500,147.0,133.350006,25.918369,31,79.199997,100,68.199997,76.800003,73.800003
20160822120000,147.0,133.350006,25.918369,31,79.199997,100,68.300003,76.800003,73.800003
20160822121500,147.0,137.550003,26.734694,31,82.599998,100,68.400002,76.800003,73.800003
20160822123000,147.0,137.550003,26.734694,31,82.599998,100,68.400002,76.800003,73.800003
20160822124500,147.0,137.550003,26.734694,31,80.699997,100,68.599998,76.699997,73.699997
20160822130000,147.0,137.550003,26.734694,31,79.199997,100,68.699997,76.699997,73.699997
20160822131500,147.0,139.649994,27.142856,31,78.400002,100,68.699997,76.699997,73.699997
20160822133000,147.0,147.0,28.571429,31,80.599998,100,68.800003,76.699997,73.699997
20160822134500,147.0,139.649994,27.142856,31,81.699997,100,68.900002,76.699997,73.699997
20160822140000,147.0,147.0,28.571429,31,79.199997,100,69.099998,76.699997,73.699997
20160822141500,147.0,142.800003,27.755103,31,77.800003,100,69.0,76.699997,73.699997
20160822143000,147.0,150.149994,29.183672,31,81.5,100,69.0,76.699997,73.699997
20160822144500,147.0,147.0,28.571429,31,78.300003,100,69.099998,76.699997,73.699997
20160822150000,147.0,147.0,28.571429,31,78.300003,100,68.599998,76.699997,73.699997
20160822151500,147.0,142.800003,27.755103,31,81.300003,100,68.5,76.699997,73.699997
20160822153000,147.0,142.800003,27.755103,31,78.699997,100,68.699997,76.699997,73.699997
20160822154500,147.0,142.800003,27.755103,31,78.699997,100,68.800003,76.699997,73.699997
20160822160000,147.0,150.149994,29.183672,31,81.599998,100,68.900002,76.800003,73.800003
20160822161500,147.0,147.0,28.571429,31,79.0,100,68.900002,77.0,74.0
20160822163000,147.0,147.0,28.571429,31,77.800003,100,69.0,76.800003,73.800003
20160822164500,147.0,147.0,28.571429,31,77.800003,100,69.099998,76.800003,73.800003
20160822170000,147.0,147.0,28.571429,31,81.5,100,69.099998,76.800003,73.800003
20160822171500,147.0,147.0,28.571429,31,79.099998,100,69.199997,76.800003,73.800003
20160822173000,147.0,139.649994,27.142856,31,78.300003,100,69.199997,76.800003,73.800003
20160822174500,147.0,137.550003,26.734694,31,81.5,100,69.300003,76.800003,73.800003
20160822180000,147.0,137.550003,26.734694,31,81.5,100,69.599998,76.800003,73.800003
20160822181500,147.0,137.550003,26.734694,31,79.199997,100,70.0,76.800003,73.800003
20160822183000,147.0,137.550003,26.734694,31,79.199997,100,69.900002,76.800003,73.800003
20160822184500,147.0,139.649994,27.142856,31,82.5,100,71.699997,76.800003,73.800003
20160822190000,147.0,133.350006,25.918369,31,80.199997,100,72.900002,76.800003,73.800003
20160822191500,147.0,137.550003,26.734694,31,78.300003,100,73.599998,76.800003,73.800003
20160822193000,147.0,133.350006,25.918369,31,62.400002,0,74.099998,76.800003,73.800003
20160822194500,147.0,139.649994,27.142856,31,53.5,100,72.800003,76.800003,73.800003
20160822200000,147.0,133.350006,25.918369,31,67.300003,100,72.699997,76.800003,73.800003
20160822201500,147.0,133.350006,25.918369,31,81.699997,100,72.0,77.400002,74.400002
20160822203000,147.0,137.550003,26.734694,31,78.300003,100,71.900002,77.400002,74.400002
20160822204500,147.0,137.550003,26.734694,31,82.0,100,71.699997,77.400002,74.400002
20160822210000,147.0,137.550003,26.734694,31,79.199997,100,71.599998,77.400002,74.400002
20160822211500,147.0,137.550003,26.734694,31,80.199997,100,71.400002,77.400002,74.400002
20160822213000,147.0,137.550003,26.734694,31,80.199997,100,71.300003,77.400002,74.400002
20160822214500,147.0,137.550003,26.734694,31,78.699997,100,71.199997,77.400002,74.400002
20160822220000,147.0,142.800003,27.755103,31,78.699997,100,71.099998,77.400002,74.400002
20160822221500,147.0,147.0,28.571429,31,80.599998,100,71.0,77.400002,74.400002
20160822223000,147.0,142.800003,27.755103,31,77.300003,100,71.0,77.400002,74.400002
20160822224500,147.0,139.649994,27.142856,31,81.199997,100,71.0,77.400002,74.400002
20160822230000,147.0,147.0,28.571429,31,77.300003,100,71.0,77.400002,74.400002
20160822231500,147.0,142.800003,27.755103,31,81.5,100,70.900002,77.400002,74.400002
20160822233000,147.0,142.800003,27.755103,31,77.5,100,70.800003,77.400002,74.400002
20160822234500,147.0,142.800003,27.755103,31,81.099998,100,70.800003,77.400002,74.400002
20160823000000,147.0,139.649994,27.142856,31,77.800003,100,70.800003,77.400002,74.400002
20160823001500,147.0,142.800003,27.755103,31,81.099998,100,70.800003,77.400002,74.400002
20160823003000,147.0,139.649994,27.142856,31,77.300003,100,70.800003,77.400002,74.400002
20160823004500,147.0,142.800003,27.755103,31,81.099998,100,70.800003,77.400002,74.400002
20160823010000,147.0,147.0,28.571429,31,77.300003,100,70.800003,77.400002,74.400002
20160823011500,147.0,139.649994,27.142856,31,81.099998,100,70.800003,77.400002,74.400002
20160823013000,147.0,142.800003,27.755103,31,77.800003,100,70.699997,77.400002,74.400002
20160823014500,147.0,142.800003,27.755103,31,80.699997,100,70.699997,77.400002,74.400002
20160823020000,147.0,139.649994,27.142856,31,77.300003,100,70.699997,77.400002,74.400002
20160823021500,147.0,142.800003,27.755103,31,80.199997,100,70.699997,77.400002,74.400002
20160823023000,147.0,142.800003,27.755103,31,77.699997,100,70.699997,77.400002,74.400002
20160823024500,147.0,139.649994,27.142856,31,79.199997,100,70.699997,77.400002,74.400002
20160823030000,147.0,142.800003,27.755103,31,79.199997,100,70.699997,77.400002,74.400002
20160823031500,147.0,142.800003,27.755103,31,78.300003,100,70.699997,77.400002,74.400002
20160823033000,147.0,142.800003,27.755103,31,81.099998,100,70.699997,77.400002,74.400002
20160823034500,147.0,142.800003,27.755103,31,77.300003,100,70.699997,77.400002,74.400002
20160823040000,147.0,142.800003,27.755103,31,79.699997,100,70.699997,77.400002,74.400002
20160823041500,147.0,139.649994,27.142856,31,79.699997,100,70.599998,77.400002,74.400002
20160823043000,147.0,142.800003,27.755103,31,78.300003,100,70.599998,77.400002,74.400002
20160823044500,147.0,139.649994,27.142856,31,80.599998,100,70.599998,77.400002,74.400002
20160823050000,147.0,142.800003,27.755103,31,77.800003,100,70.599998,77.400002,74.400002
20160823051500,147.0,142.800003,27.755103,31,77.800003,100,70.599998,77.400002,74.400002
