PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823053000,147.0,139.649994,27.142856,31,77.800003,100,70.599998,77.400002,74.400002
20160823054500,147.0,142.800003,27.755103,31,75.900002,100,69.300003,77.199997,74.199997
20160823060000,147.0,139.649994,27.142856,31,80.400002,100,69.099998,77.199997,74.199997
20160823061500,147.0,139.649994,27.142856,31,82.0,100,68.900002,77.099998,74.099998
20160823063000,147.0,139.649994,27.142856,31,79.699997,100,68.800003,77.099998,74.099998
20160823064500,147.0,137.550003,26.734694,31,77.800003,100,68.800003,77.099998,74.099998
20160823070000,147.0,137.550003,26.734694,31,77.800003,100,68.800003,77.099998,74.099998
20160823071500,147.0,137.550003,26.734694,31,77.800003,100,68.800003,77.099998,74.099998
20160823073000,147.0,137.550003,26.734694,31,76.800003,100,68.800003,77.099998,74.099998
20160823074500,147.0,133.350006,25.918369,31,77.800003,100,68.400002,77.099998,74.099998
20160823080000,147.0,448.350006,87.142858,56,53.299999,0,68.199997,68.0,62.5
20160823081500,147.0,448.350006,87.142858,56,51.5,0,68.199997,68.0,62.5
20160823083000,147.0,164.850006,32.040818,34,53.0,0,68.400002,68.0,62.5
20160823084500,147.0,277.200012,53.877553,41,53.900002,0,68.800003,68.0,62.5
20160823090000,147.0,357.0,69.387755,48,53.099998,0,68.800003,68.0,62.5
20160823091500,147.0,376.950012,73.265308,50,51.0,0,68.099998,68.0,62.5
20160823093000,147.0,394.799988,76.734692,50,51.0,0,67.900002,68.0,62.5
20160823094500,147.0,142.800003,27.755103,30,51.0,100,67.199997,70.800003,67.800003
20160823100000,147.0,142.800003,27.755103,30,57.200001,0,68.400002,70.800003,67.800003
20160823101500,147.0,133.350006,25.918369,31,53.5,0,68.599998,70.800003,67.800003
20160823103000,147.0,139.649994,27.142856,31,53.5,0,68.699997,70.800003,67.800003
20160823104500,147.0,133.350006,25.918369,31,52.700001,0,68.900002,70.800003,67.800003
20160823110000,147.0,160.649994,31.224489,32,52.700001,0,69.199997,70.800003,67.800003
20160823111500,147.0,160.649994,31.224489,34,52.700001,0,69.400002,70.800003,67.800003
20160823113000,147.0,164.850006,32.040818,34,52.700001,0,68.800003,70.800003,67.800003
20160823114500,147.0,160.649994,31.224489,34,52.700001,0,68.5,70.800003,67.800003
20160823120000,147.0,164.850006,32.040818,34,52.700001,0,67.900002,70.800003,67.800003
20160823121500,147.0,160.649994,31.224489,34,52.700001,0,68.400002,70.800003,67.800003
20160823123000,147.0,160.649994,31.224489,34,52.700001,0,68.699997,70.800003,67.800003
20160823124500,147.0,164.850006,32.040818,34,52.700001,0,68.900002,70.800003,67.800003
20160823130000,147.0,160.649994,31.224489,34,51.900002,0,69.099998,70.800003,67.800003
20160823131500,147.0,164.850006,32.040818,32,51.900002,0,69.199997,70.800003,67.800003
20160823133000,147.0,160.649994,31.224489,32,51.900002,0,69.199997,70.800003,67.800003
20160823134500,147.0,164.850006,32.040818,32,51.900002,0,69.0,70.800003,67.800003
20160823140000,147.0,160.649994,31.224489,32,51.900002,0,68.699997,70.800003,67.800003
20160823141500,147.0,164.850006,32.040818,32,51.900002,0,68.699997,70.800003,67.800003
20160823143000,147.0,160.649994,31.224489,32,51.900002,0,68.400002,70.800003,67.800003
20160823144500,147.0,158.550003,30.816327,32,51.900002,0,68.199997,70.800003,67.800003
20160823150000,147.0,160.649994,31.224489,32,51.900002,0,68.699997,70.800003,67.800003
20160823151500,147.0,164.850006,32.040818,32,51.900002,0,68.900002,70.800003,67.800003
20160823153000,147.0,164.850006,32.040818,32,51.900002,0,69.099998,70.800003,67.800003
20160823154500,147.0,164.850006,32.040818,32,51.900002,0,68.699997,70.800003,67.800003
20160823160000,147.0,160.649994,31.224489,32,51.900002,0,68.800003,70.800003,67.800003
20160823161500,147.0,160.649994,31.224489,32,51.900002,0,69.199997,70.800003,67.800003
20160823163000,147.0,164.850006,32.040818,32,51.900002,0,68.800003,70.800003,67.800003
20160823164500,147.0,164.850006,32.040818,32,51.900002,0,69.099998,70.800003,67.800003
20160823170000,147.0,164.850006,32.040818,32,51.900002,0,69.199997,70.800003,67.800003
20160823171500,147.0,166.949997,32.448979,32,51.900002,0,69.199997,70.800003,67.800003
20160823173000,147.0,160.649994,31.224489,32,51.900002,0,69.099998,70.800003,67.800003
20160823174500,147.0,158.550003,30.816327,32,51.900002,0,69.199997,70.800003,67.800003
20160823180000,147.0,160.649994,31.224489,32,51.900002,0,69.099998,70.800003,67.800003
20160823181500,147.0,164.850006,32.040818,32,51.900002,0,69.0,70.800003,67.800003
20160823183000,147.0,166.949997,32.448979,32,51.900002,0,69.0,70.800003,67.800003
20160823184500,147.0,166.949997,32.448979,32,51.900002,0,67.699997,70.800003,67.800003
20160823190000,147.0,164.850006,32.040818,32,51.299999,0,67.599998,70.800003,67.800003
20160823191500,147.0,164.850006,32.040818,32,51.299999,100,67.400002,70.800003,67.800003
20160823193000,147.0,166.949997,32.448979,32,51.299999,100,67.199997,70.800003,67.800003
20160823194500,147.0,160.649994,31.224489,32,52.599998,100,67.0,70.800003,67.800003
20160823200000,147.0,158.550003,30.816327,32,63.200001,100,67.900002,70.800003,67.800003
20160823201500,147.0,160.649994,31.224489,32,62.400002,100,67.900002,70.800003,67.800003
20160823203000,147.0,160.649994,31.224489,32,62.400002,100,67.900002,70.800003,67.800003
20160823204500,147.0,160.649994,31.224489,32,62.400002,100,67.900002,70.800003,67.800003
20160823210000,147.0,158.550003,30.816327,32,63.200001,100,67.900002,70.800003,67.800003
20160823211500,147.0,160.649994,31.224489,32,63.200001,100,67.900002,70.800003,67.800003
20160823213000,147.0,160.649994,31.224489,32,63.200001,100,67.900002,70.800003,67.800003
20160823214500,147.0,160.649994,31.224489,32,62.400002,100,67.900002,70.800003,67.800003
20160823220000,147.0,160.649994,31.224489,32,62.400002,100,67.800003,70.800003,67.800003
20160823221500,147.0,160.649994,31.224489,32,62.400002,100,67.699997,70.800003,67.800003
20160823223000,147.0,160.649994,31.224489,32,62.400002,100,67.699997,70.800003,67.800003
20160823224500,147.0,164.850006,32.040818,32,62.400002,100,67.699997,70.800003,67.800003
20160823230000,147.0,164.850006,32.040818,32,62.400002,100,67.699997,70.800003,67.800003
20160823231500,147.0,164.850006,32.040818,32,62.400002,100,67.699997,70.800003,67.800003
20160823233000,147.0,160.649994,31.224489,32,62.400002,100,67.599998,70.800003,67.800003
20160823234500,147.0,164.850006,32.040818,32,63.200001,100,67.599998,70.800003,67.800003
20160824000000,147.0,160.649994,31.224489,32,63.200001,100,67.599998,70.800003,67.800003
20160824001500,147.0,160.649994,31.224489,32,62.400002,100,67.599998,70.800003,67.800003
20160824003000,147.0,160.649994,31.224489,32,62.400002,100,67.5,70.800003,67.800003
20160824004500,147.0,164.850006,32.040818,32,65.800003,100,67.5,70.800003,67.800003
20160824010000,147.0,164.850006,32.040818,32,67.0,100,67.699997,70.800003,67.800003
20160824011500,147.0,156.449997,30.408163,32,54.299999,100,67.199997,70.400002,67.400002
20160824013000,147.0,158.550003,30.816327,32,52.299999,100,66.599998,70.400002,67.400002
20160824014500,147.0,158.550003,30.816327,32,57.099998,100,66.900002,70.400002,67.400002
20160824020000,147.0,158.550003,30.816327,32,72.0,100,67.099998,70.400002,67.400002
20160824021500,147.0,156.449997,30.408163,32,59.200001,0,67.599998,70.400002,67.400002
20160824023000,147.0,158.550003,30.816327,32,52.700001,100,66.699997,70.400002,67.400002
20160824024500,147.0,156.449997,30.408163,32,70.099998,100,66.699997,69.599998,66.599998
20160824030000,147.0,156.449997,30.408163,32,67.599998,100,66.699997,70.800003,67.800003
20160824031500,147.0,156.449997,30.408163,32,75.300003,100,67.699997,70.900002,67.900002
20160824033000,147.0,158.550003,30.816327,32,73.400002,100,68.099998,70.900002,67.900002
20160824034500,147.0,156.449997,30.408163,32,53.5,100,67.300003,70.900002,67.900002
20160824040000,147.0,156.449997,30.408163,32,66.0,100,66.800003,70.800003,67.800003
20160824041500,147.0,158.550003,30.816327,32,63.200001,100,67.599998,70.400002,67.400002
20160824043000,147.0,156.449997,30.408163,32,61.599998,100,67.300003,70.800003,67.800003
20160824044500,147.0,158.550003,30.816327,32,64.400002,100,67.400002,70.400002,67.400002
20160824050000,147.0,156.449997,30.408163,32,64.400002,100,67.400002,70.400002,67.400002
20160824051500,147.0,156.449997,30.408163,32,64.400002,100,67.400002,70.800003,67.800003
20160824053000,147.0,152.25,29.591837,32,65.300003,100,67.400002,70.400002,67.400002
20160824054500,147.0,158.550003,30.816327,32,65.300003,100,67.5,70.400002,67.400002
20160824060000,147.0,156.449997,30.408163,33,54.299999,100,67.099998,69.900002,66.900002
20160824061500,147.0,158.550003,30.816327,33,51.900002,100,66.900002,70.0,67.0
20160824063000,147.0,160.649994,31.224489,33,51.900002,100,66.699997,70.400002,67.400002
20160824064500,147.0,160.649994,31.224489,33,57.099998,100,66.599998,70.400002,67.400002
20160824070000,147.0,158.550003,30.816327,33,73.0,100,66.699997,70.400002,67.400002
20160824071500,147.0,160.649994,31.224489,33,76.800003,100,66.800003,70.400002,67.400002
20160824073000,147.0,158.550003,30.816327,33,74.400002,100,67.0,70.400002,67.400002
20160824074500,147.0,156.449997,30.408163,33,75.800003,100,67.400002,70.400002,67.400002
20160824080000,147.0,164.850006,32.040818,33,75.800003,100,67.599998,70.400002,67.400002
20160824081500,147.0,158.550003,30.816327,33,54.700001,0,67.800003,70.400002,67.400002
20160824083000,147.0,158.550003,30.816327,33,52.700001,0,67.699997,70.400002,67.400002
20160824084500,147.0,166.949997,32.448979,33,52.700001,0,67.900002,70.400002,67.400002
20160824090000,147.0,158.550003,30.816327,32,51.900002,0,67.900002,70.400002,67.400002
20160824091500,147.0,156.449997,30.408163,32,51.900002,0,68.199997,70.400002,67.400002
20160824093000,147.0,164.850006,32.040818,32,51.900002,0,68.199997,70.800003,67.800003
20160824094500,147.0,156.449997,30.408163,32,51.900002,0,68.699997,70.800003,67.800003
20160824100000,147.0,164.850006,32.040818,33,51.900002,0,67.800003,70.800003,67.800003
20160824101500,147.0,160.649994,31.224489,33,51.900002,0,68.400002,70.800003,67.800003
20160824103000,147.0,158.550003,30.816327,32,51.900002,0,68.599998,70.800003,67.800003
20160824104500,147.0,160.649994,31.224489,32,51.900002,0,68.699997,70.800003,67.800003
20160824110000,147.0,288.75,56.122449,43,51.900002,0,68.699997,69.5,66.5
20160824111500,147.0,246.75,47.959184,39,51.900002,0,69.0,69.5,66.5
20160824113000,147.0,223.649994,43.469387,38,51.900002,0,69.0,69.5,66.5
20160824114500,147.0,158.550003,30.816327,32,51.900002,0,67.800003,69.5,66.5
20160824120000,147.0,160.649994,31.224489,32,51.900002,0,67.599998,69.5,66.5
20160824121500,147.0,164.850006,32.040818,32,72.0,100,68.5,73.900002,70.900002
20160824123000,147.0,164.850006,32.040818,32,73.5,100,68.800003,73.900002,70.900002
20160824124500,147.0,158.550003,30.816327,32,77.699997,100,69.0,73.900002,70.900002
20160824130000,147.0,156.449997,30.408163,32,77.699997,100,69.199997,73.900002,70.900002
20160824131500,147.0,160.649994,31.224489,32,76.400002,100,69.099998,73.900002,70.900002
20160824133000,147.0,164.850006,32.040818,32,75.400002,100,70.300003,73.900002,70.900002
20160824134500,147.0,156.449997,30.408163,31,75.400002,100,69.900002,73.900002,70.900002
20160824140000,147.0,156.449997,30.408163,31,78.0,100,71.300003,74.300003,71.300003
20160824141500,147.0,152.25,29.591837,31,76.5,100,69.5,74.199997,71.199997
20160824143000,147.0,372.75,72.44898,48,52.099998,0,68.0,68.0,64.300003
20160824144500,147.0,330.75,64.285714,45,51.099998,0,67.800003,68.0,64.300003
20160824150000,147.0,324.450012,63.061227,44,51.099998,0,67.599998,68.0,64.300003
20160824151500,147.0,258.299988,50.204079,39,51.099998,0,67.300003,68.0,64.300003
20160824153000,147.0,237.300003,46.12245,38,51.799999,0,67.599998,68.0,64.300003
20160824154500,147.0,250.949997,48.77551,39,51.799999,0,67.800003,68.0,64.300003
20160824160000,147.0,250.949997,48.77551,39,51.799999,0,68.099998,68.0,64.300003
20160824161500,147.0,250.949997,48.77551,39,51.799999,0,67.800003,68.0,64.300003
20160824163000,147.0,215.25,41.836735,36,51.799999,0,67.599998,68.0,64.300003
20160824164500,147.0,215.25,41.836735,36,51.799999,0,68.099998,68.0,64.300003
20160824170000,147.0,215.25,41.836735,36,51.799999,0,68.099998,68.0,64.300003
20160824171500,147.0,215.25,41.836735,36,51.799999,0,68.099998,68.0,64.300003
20160824173000,147.0,207.899994,40.408162,36,51.799999,0,68.0,68.0,64.300003
20160824174500,147.0,207.899994,40.408162,36,51.799999,0,67.900002,68.0,64.300003
20160824180000,147.0,183.75,35.714286,34,51.799999,0,67.699997,68.0,64.300003
20160824181500,147.0,177.449997,34.489795,33,51.799999,0,67.699997,68.0,64.300003
20160824183000,147.0,166.949997,32.448979,32,51.799999,0,66.599998,68.0,64.300003
20160824184500,147.0,166.949997,32.448979,32,51.799999,0,66.400002,68.0,64.300003
20160824190000,147.0,166.949997,32.448979,32,51.799999,0,66.400002,68.0,64.300003
20160824191500,147.0,166.949997,32.448979,32,51.799999,0,66.300003,68.0,64.300003
20160824193000,147.0,166.949997,32.448979,32,51.799999,0,66.099998,68.0,64.300003
20160824194500,147.0,164.850006,32.040818,32,51.099998,0,65.900002,68.0,64.300003
20160824200000,147.0,166.949997,32.448979,32,51.099998,0,65.699997,68.0,64.300003
20160824201500,147.0,166.949997,32.448979,32,51.099998,0,65.699997,68.0,64.300003
20160824203000,147.0,164.850006,32.040818,32,51.799999,0,65.599998,68.0,64.300003
20160824204500,147.0,166.949997,32.448979,32,51.799999,0,65.5,68.0,64.300003
20160824210000,147.0,164.850006,32.040818,32,51.799999,0,65.5,68.0,64.300003
20160824211500,147.0,164.850006,32.040818,32,51.799999,0,65.5,68.0,64.300003
20160824213000,147.0,166.949997,32.448979,32,51.799999,0,65.400002,68.0,64.300003
20160824214500,147.0,164.850006,32.040818,32,51.099998,0,65.199997,68.0,64.300003
20160824220000,147.0,164.850006,32.040818,32,51.099998,0,65.199997,68.0,64.300003
20160824221500,147.0,164.850006,32.040818,32,51.099998,0,65.099998,68.0,64.300003
20160824223000,147.0,166.949997,32.448979,32,51.099998,0,65.099998,68.0,64.300003
20160824224500,147.0,166.949997,32.448979,32,51.099998,0,65.0,68.0,64.300003
20160824230000,147.0,166.949997,32.448979,32,51.099998,0,64.900002,68.0,64.300003
20160824231500,147.0,166.949997,32.448979,32,51.099998,0,64.900002,68.0,64.199997
20160824233000,147.0,166.949997,32.448979,32,51.099998,0,64.800003,68.0,64.199997
20160824234500,147.0,164.850006,32.040818,32,51.099998,0,64.800003,68.0,63.700001
20160825000000,147.0,166.949997,32.448979,32,51.099998,0,64.800003,68.0,63.700001
20160825001500,147.0,164.850006,32.040818,32,51.099998,0,64.699997,68.0,63.700001
20160825003000,147.0,164.850006,32.040818,32,51.099998,0,64.699997,68.0,64.199997
20160825004500,147.0,166.949997,32.448979,32,51.099998,0,64.800003,68.0,64.199997
20160825010000,147.0,160.649994,31.224489,32,51.099998,0,64.699997,68.0,64.199997
20160825011500,147.0,158.550003,30.816327,32,51.099998,0,64.699997,68.0,64.199997
20160825013000,147.0,160.649994,31.224489,32,51.099998,0,64.699997,68.0,64.199997
20160825014500,147.0,160.649994,31.224489,32,51.099998,0,64.599998,68.0,64.300003
20160825020000,147.0,160.649994,31.224489,32,51.099998,100,64.599998,68.0,64.800003
20160825021500,147.0,160.649994,31.224489,32,51.099998,100,64.599998,68.0,64.800003
20160825023000,147.0,158.550003,30.816327,32,51.099998,100,64.599998,68.0,64.800003
20160825024500,147.0,160.649994,31.224489,32,51.099998,100,64.599998,68.0,64.800003
20160825030000,147.0,160.649994,31.224489,32,51.099998,100,64.5,68.0,64.800003
20160825031500,147.0,160.649994,31.224489,32,51.099998,100,64.5,68.0,64.800003
20160825033000,147.0,160.649994,31.224489,32,51.099998,100,64.400002,68.0,64.800003
20160825034500,147.0,160.649994,31.224489,32,51.099998,100,64.400002,68.0,64.800003
20160825040000,147.0,160.649994,31.224489,32,51.099998,100,64.400002,68.0,64.800003
20160825041500,147.0,160.649994,31.224489,32,51.099998,100,64.400002,68.0,64.800003
20160825043000,147.0,160.649994,31.224489,32,52.599998,100,64.300003,68.0,64.800003
20160825044500,147.0,160.649994,31.224489,32,59.099998,100,64.699997,68.0,64.800003
20160825050000,147.0,160.649994,31.224489,32,59.099998,100,64.800003,68.0,64.800003
20160825051500,147.0,160.649994,31.224489,32,59.099998,100,65.0,68.0,64.800003
20160825053000,147.0,160.649994,31.224489,32,58.400002,0,65.0,68.0,64.800003
20160825054500,147.0,160.649994,31.224489,32,52.200001,0,64.699997,68.0,64.800003
20160825060000,147.0,160.649994,31.224489,32,52.200001,0,64.900002,68.0,64.800003
20160825061500,147.0,164.850006,32.040818,32,51.5,0,65.099998,68.0,64.800003
20160825063000,147.0,160.649994,31.224489,32,51.5,0,65.099998,68.0,64.800003
20160825064500,147.0,156.449997,30.408163,32,51.5,0,65.099998,68.0,64.800003
20160825070000,147.0,152.25,29.591837,32,51.5,0,65.199997,68.0,64.800003
20160825071500,147.0,152.25,29.591837,32,51.5,0,65.199997,68.0,64.800003
20160825073000,147.0,152.25,29.591837,32,51.5,0,64.800003,68.0,64.800003
20160825074500,147.0,150.149994,29.183672,32,51.5,100,64.599998,68.0,64.800003
20160825080000,147.0,152.25,29.591837,32,51.5,100,65.0,68.0,64.800003
20160825081500,147.0,152.25,29.591837,32,51.5,0,65.800003,68.0,64.800003
20160825083000,147.0,152.25,29.591837,32,51.5,0,66.5,68.0,64.800003
20160825084500,147.0,160.649994,31.224489,32,51.5,0,66.800003,68.0,64.800003
20160825090000,147.0,164.850006,32.040818,32,51.5,0,66.5,68.0,64.800003
20160825091500,147.0,158.550003,30.816327,32,51.5,0,66.699997,68.0,64.800003
20160825093000,147.0,158.550003,30.816327,32,51.5,0,66.5,68.0,64.800003
20160825094500,147.0,156.449997,30.408163,32,51.5,0,66.5,68.0,64.800003
20160825100000,147.0,152.25,29.591837,32,52.200001,0,66.400002,68.0,64.800003
20160825101500,147.0,156.449997,30.408163,32,52.200001,0,66.599998,68.0,64.800003
20160825103000,147.0,152.25,29.591837,32,52.200001,0,66.599998,68.0,64.800003
20160825104500,147.0,150.149994,29.183672,32,73.199997,100,67.400002,75.0,72.0
20160825110000,147.0,268.799988,52.244896,40,53.5,0,67.599998,69.5,66.5
20160825111500,147.0,160.649994,31.224489,32,52.299999,0,67.400002,69.5,66.5
20160825113000,147.0,156.449997,30.408163,32,52.299999,0,67.199997,69.5,66.5
20160825114500,147.0,156.449997,30.408163,32,52.299999,0,67.0,69.5,66.5
20160825120000,147.0,156.449997,30.408163,32,52.299999,0,66.599998,69.5,66.5
20160825121500,147.0,156.449997,30.408163,32,52.299999,0,66.900002,69.5,66.5
20160825123000,147.0,158.550003,30.816327,32,52.299999,0,67.099998,69.5,66.5
20160825124500,147.0,160.649994,31.224489,32,51.5,0,67.199997,69.5,66.5
20160825130000,147.0,158.550003,30.816327,32,51.5,0,67.800003,69.5,66.5
20160825131500,147.0,158.550003,30.816327,32,51.5,0,67.900002,69.5,66.5
20160825133000,147.0,158.550003,30.816327,32,51.5,0,67.900002,69.5,66.5
20160825134500,147.0,156.449997,30.408163,32,51.5,0,67.800003,69.5,66.5
20160825140000,147.0,160.649994,31.224489,32,51.5,0,67.5,69.5,66.5
20160825141500,147.0,160.649994,31.224489,32,51.5,0,67.099998,69.5,66.5
20160825143000,147.0,158.550003,30.816327,32,51.5,0,67.099998,69.5,66.5
20160825144500,147.0,158.550003,30.816327,32,51.5,0,67.199997,69.5,66.5
20160825150000,147.0,158.550003,30.816327,32,51.5,0,67.400002,69.5,66.5
20160825151500,147.0,158.550003,30.816327,32,51.5,0,66.800003,69.5,66.5
20160825153000,147.0,205.800003,40.000001,36,51.5,0,68.099998,69.5,66.5
20160825154500,147.0,466.200012,90.612247,57,51.5,0,68.5,68.0,59.900002
20160825160000,147.0,498.75,96.938776,60,51.5,0,70.900002,68.0,59.900002
20160825161500,147.0,202.649994,39.387754,35,51.5,0,67.599998,68.0,59.900002
20160825163000,147.0,228.899994,44.489795,38,51.5,0,67.599998,68.0,59.900002
20160825164500,147.0,204.75,39.795918,35,51.5,0,67.400002,68.0,59.900002
20160825170000,147.0,164.850006,32.040818,32,51.5,0,67.099998,68.0,59.900002
20160825171500,147.0,164.850006,32.040818,32,51.5,0,66.900002,68.0,59.900002
20160825173000,147.0,164.850006,32.040818,32,51.5,0,66.699997,68.0,59.900002
20160825174500,147.0,164.850006,32.040818,32,51.5,0,66.5,68.0,59.900002
20160825180000,147.0,160.649994,31.224489,32,51.5,0,66.300003,68.0,59.900002
20160825181500,147.0,160.649994,31.224489,32,51.5,0,65.099998,68.0,59.900002
20160825183000,147.0,164.850006,32.040818,32,51.5,0,64.800003,68.0,59.900002
20160825184500,147.0,164.850006,32.040818,32,51.5,0,64.800003,68.0,59.900002
20160825190000,147.0,164.850006,32.040818,32,51.5,0,64.800003,68.0,59.900002
20160825191500,147.0,160.649994,31.224489,32,51.5,0,64.800003,68.0,59.900002
20160825193000,147.0,164.850006,32.040818,32,51.5,0,64.699997,68.0,59.900002
20160825194500,147.0,166.949997,32.448979,32,51.5,0,64.599998,68.0,59.900002
20160825200000,147.0,166.949997,32.448979,32,51.5,0,64.599998,68.0,59.900002
20160825201500,147.0,166.949997,32.448979,32,51.5,0,64.599998,68.0,59.900002
20160825203000,147.0,158.550003,30.816327,31,51.5,0,64.699997,68.0,59.900002
20160825204500,147.0,160.649994,31.224489,31,51.5,0,64.5,68.0,59.900002
20160825210000,147.0,158.550003,30.816327,31,51.5,0,64.400002,68.0,59.900002
20160825211500,147.0,160.649994,31.224489,31,51.5,0,64.400002,68.0,59.900002
20160825213000,147.0,160.649994,31.224489,31,51.5,0,64.400002,68.0,59.900002
20160825214500,147.0,160.649994,31.224489,31,51.5,0,64.400002,68.0,59.900002
20160825220000,147.0,160.649994,31.224489,31,51.5,0,64.300003,68.0,59.900002
20160825221500,147.0,160.649994,31.224489,31,51.5,0,64.300003,68.0,59.900002
20160825223000,147.0,160.649994,31.224489,31,51.5,0,64.199997,68.0,59.900002
20160825224500,147.0,160.649994,31.224489,31,51.5,0,64.199997,68.0,59.900002
20160825230000,147.0,160.649994,31.224489,31,51.5,0,64.099998,68.0,59.900002
20160825231500,147.0,164.850006,32.040818,31,51.5,0,64.099998,68.0,59.900002
20160825233000,147.0,164.850006,32.040818,31,51.5,0,64.199997,68.0,59.900002
20160825234500,147.0,160.649994,31.224489,31,51.5,0,64.099998,68.0,59.900002
20160826000000,147.0,164.850006,32.040818,31,51.5,0,64.099998,68.0,59.900002
20160826001500,147.0,164.850006,32.040818,31,51.5,0,64.099998,68.0,59.900002
20160826003000,147.0,164.850006,32.040818,31,51.5,0,64.099998,68.0,59.900002
20160826004500,147.0,164.850006,32.040818,31,51.5,0,64.099998,68.0,59.900002
20160826010000,147.0,164.850006,32.040818,31,51.5,0,64.0,68.0,59.900002
20160826011500,147.0,164.850006,32.040818,31,51.5,0,64.0,68.0,59.900002
20160826013000,147.0,160.649994,31.224489,31,51.5,0,64.0,68.0,59.900002
20160826014500,147.0,164.850006,32.040818,31,51.5,0,64.0,68.0,59.900002
20160826020000,147.0,164.850006,32.040818,31,51.5,0,64.0,68.0,59.900002
20160826021500,147.0,164.850006,32.040818,31,51.5,0,63.900002,68.0,59.900002
20160826023000,147.0,166.949997,32.448979,31,51.5,0,64.0,68.0,59.900002
20160826024500,147.0,164.850006,32.040818,31,50.700001,0,63.900002,68.0,59.900002
20160826030000,147.0,164.850006,32.040818,31,50.700001,0,63.900002,68.0,59.900002
20160826031500,147.0,160.649994,31.224489,31,50.700001,0,63.900002,68.0,59.900002
20160826033000,147.0,164.850006,32.040818,31,51.400002,0,63.799999,68.0,59.900002
20160826034500,147.0,164.850006,32.040818,31,51.400002,0,63.799999,68.0,59.900002
20160826040000,147.0,164.850006,32.040818,31,51.400002,0,63.799999,68.0,59.900002
20160826041500,147.0,160.649994,31.224489,31,51.400002,0,63.799999,68.0,59.900002
20160826043000,147.0,160.649994,31.224489,31,51.400002,0,63.799999,68.0,59.900002
20160826044500,147.0,164.850006,32.040818,31,51.400002,0,63.799999,68.0,59.900002
20160826050000,147.0,164.850006,32.040818,31,51.400002,0,63.799999,68.0,59.900002
20160826051500,147.0,164.850006,32.040818,31,51.400002,0,63.700001,68.0,59.900002
20160826053000,147.0,164.850006,32.040818,31,51.400002,0,63.700001,68.0,59.900002
20160826054500,147.0,164.850006,32.040818,31,51.400002,0,64.199997,68.0,59.900002
20160826060000,147.0,164.850006,32.040818,31,50.700001,0,64.300003,68.0,59.900002
20160826061500,147.0,160.649994,31.224489,31,50.700001,0,64.400002,68.0,59.900002
20160826063000,147.0,160.649994,31.224489,31,50.700001,0,64.400002,68.0,59.900002
20160826064500,147.0,156.449997,30.408163,31,51.400002,0,64.400002,68.0,59.900002
20160826070000,147.0,156.449997,30.408163,31,51.400002,0,64.5,68.0,59.900002
20160826071500,147.0,150.149994,29.183672,31,51.400002,0,64.400002,68.0,59.900002
20160826073000,147.0,152.25,29.591837,31,51.400002,0,64.5,68.0,59.900002
20160826074500,147.0,150.149994,29.183672,31,51.400002,0,64.300003,68.0,59.900002
20160826080000,147.0,150.149994,29.183672,31,51.400002,0,64.599998,68.0,59.900002
20160826081500,147.0,150.149994,29.183672,31,51.400002,0,64.599998,68.0,59.900002
20160826083000,147.0,150.149994,29.183672,31,51.400002,0,64.599998,68.0,59.900002
20160826084500,147.0,152.25,29.591837,31,51.400002,0,64.599998,68.0,59.900002
20160826090000,147.0,483.0,93.877551,56,51.400002,0,68.5,68.0,59.900002
20160826091500,147.0,264.600006,51.428573,38,50.700001,0,67.400002,68.0,59.900002
20160826093000,147.0,164.850006,32.040818,32,51.5,0,65.099998,68.0,59.900002
20160826094500,147.0,160.649994,31.224489,32,51.5,0,64.800003,68.0,59.900002
20160826100000,147.0,164.850006,32.040818,32,51.5,0,65.400002,68.0,59.900002
20160826101500,147.0,158.550003,30.816327,31,51.5,0,65.5,68.0,59.900002
20160826103000,147.0,156.449997,30.408163,31,51.5,0,65.400002,68.0,59.900002
20160826104500,147.0,156.449997,30.408163,31,51.5,0,65.300003,68.0,59.900002
20160826110000,147.0,150.149994,29.183672,31,51.5,0,65.099998,68.0,59.900002
20160826111500,147.0,147.0,28.571429,31,51.5,0,65.099998,68.0,59.900002
20160826113000,147.0,147.0,28.571429,31,51.5,0,65.0,68.0,59.900002
20160826114500,147.0,147.0,28.571429,31,51.5,0,65.099998,68.0,59.900002
20160826120000,147.0,147.0,28.571429,31,51.5,0,65.099998,68.0,59.900002
20160826121500,147.0,147.0,28.571429,31,51.5,0,65.0,68.0,59.900002
20160826123000,147.0,147.0,28.571429,31,51.5,0,65.099998,68.0,59.900002
20160826124500,147.0,147.0,28.571429,31,51.5,0,65.300003,68.0,59.900002
20160826130000,147.0,147.0,28.571429,31,51.5,0,65.099998,68.0,59.900002
20160826131500,147.0,152.25,29.591837,31,51.5,0,65.199997,68.0,59.900002
20160826133000,147.0,156.449997,30.408163,31,51.5,0,65.199997,68.0,59.900002
20160826134500,147.0,152.25,29.591837,31,51.5,0,65.199997,68.0,59.900002
20160826140000,147.0,158.550003,30.816327,31,51.5,0,65.199997,68.0,59.900002
20160826141500,147.0,156.449997,30.408163,31,51.5,0,65.199997,68.0,59.900002
20160826143000,147.0,158.550003,30.816327,31,51.5,0,65.099998,68.0,59.900002
20160826144500,147.0,156.449997,30.408163,31,51.5,0,65.199997,68.0,59.900002
20160826150000,147.0,152.25,29.591837,31,51.5,0,65.199997,68.0,59.900002
20160826151500,147.0,158.550003,30.816327,31,51.5,0,64.800003,68.0,59.900002
20160826153000,147.0,158.550003,30.816327,31,51.5,0,64.900002,68.0,59.900002
20160826154500,147.0,158.550003,30.816327,31,51.5,0,65.0,68.0,59.900002
20160826160000,147.0,158.550003,30.816327,31,51.5,0,65.099998,68.0,59.900002
20160826161500,147.0,152.25,29.591837,31,51.5,0,65.0,68.0,59.900002
20160826163000,147.0,152.25,29.591837,31,51.5,0,65.099998,68.0,59.900002
20160826164500,147.0,156.449997,30.408163,31,51.5,0,65.099998,68.0,59.900002
20160826170000,147.0,156.449997,30.408163,31,51.5,0,65.199997,68.0,59.900002
20160826171500,147.0,158.550003,30.816327,31,51.5,0,64.900002,68.0,59.900002
20160826173000,147.0,160.649994,31.224489,31,51.5,0,64.800003,68.0,59.900002
20160826174500,147.0,158.550003,30.816327,31,51.5,0,64.800003,68.0,59.900002
20160826180000,147.0,160.649994,31.224489,31,51.5,0,64.699997,68.0,59.900002
20160826181500,147.0,160.649994,31.224489,31,51.5,0,64.599998,68.0,59.900002
20160826183000,147.0,160.649994,31.224489,31,51.5,0,64.599998,68.0,59.900002
20160826184500,147.0,160.649994,31.224489,31,51.5,0,64.5,68.0,59.900002
20160826190000,147.0,160.649994,31.224489,31,51.5,0,64.400002,68.0,59.900002
20160826191500,147.0,158.550003,30.816327,31,51.5,0,64.400002,68.0,59.900002
20160826193000,147.0,160.649994,31.224489,31,51.5,0,64.300003,68.0,59.900002
20160826194500,147.0,164.850006,32.040818,31,51.5,0,64.300003,68.0,59.900002
20160826200000,147.0,164.850006,32.040818,31,51.5,0,64.300003,68.0,59.900002
20160826201500,147.0,164.850006,32.040818,31,51.5,0,64.300003,68.0,59.900002
20160826203000,147.0,160.649994,31.224489,31,51.5,0,64.199997,68.0,59.900002
20160826204500,147.0,160.649994,31.224489,31,51.5,0,64.099998,68.0,59.900002
20160826210000,147.0,160.649994,31.224489,31,51.5,0,64.099998,68.0,59.900002
20160826211500,147.0,160.649994,31.224489,31,51.5,0,64.099998,68.0,59.900002
20160826213000,147.0,160.649994,31.224489,31,51.5,0,64.0,68.0,59.900002
20160826214500,147.0,160.649994,31.224489,31,51.5,0,63.900002,68.0,59.900002
20160826220000,147.0,160.649994,31.224489,31,51.5,0,63.799999,68.0,59.900002
20160826221500,147.0,160.649994,31.224489,31,51.5,0,63.799999,68.0,59.900002
20160826223000,147.0,160.649994,31.224489,31,51.5,0,63.799999,68.0,59.900002
20160826224500,147.0,160.649994,31.224489,31,51.5,0,63.799999,68.0,59.900002
20160826230000,147.0,164.850006,32.040818,31,51.5,0,63.799999,68.0,59.900002
20160826231500,147.0,160.649994,31.224489,31,51.5,0,63.700001,68.0,59.900002
20160826233000,147.0,160.649994,31.224489,31,51.5,0,63.700001,68.0,59.900002
20160826234500,147.0,160.649994,31.224489,31,51.5,0,63.700001,68.0,59.900002
20160827000000,147.0,164.850006,32.040818,31,51.5,0,63.700001,68.0,59.900002
20160827001500,147.0,160.649994,31.224489,31,51.5,0,63.700001,68.0,59.900002
20160827003000,147.0,160.649994,31.224489,31,51.5,0,63.599998,68.0,59.900002
20160827004500,147.0,164.850006,32.040818,31,51.5,0,63.599998,68.0,59.900002
20160827010000,147.0,160.649994,31.224489,31,51.5,0,63.599998,68.0,59.900002
20160827011500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827013000,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827014500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827020000,147.0,156.449997,30.408163,31,51.5,0,63.599998,68.0,59.900002
20160827021500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827023000,147.0,156.449997,30.408163,31,51.5,0,63.599998,68.0,59.900002
20160827024500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827030000,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827031500,147.0,156.449997,30.408163,31,51.5,0,63.700001,68.0,59.900002
20160827033000,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827034500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827040000,147.0,156.449997,30.408163,31,51.5,0,63.599998,68.0,59.900002
20160827041500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827043000,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827044500,147.0,156.449997,30.408163,31,51.5,0,63.599998,68.0,59.900002
20160827050000,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827051500,147.0,152.25,29.591837,31,51.5,0,63.599998,68.0,59.900002
20160827053000,147.0,156.449997,30.408163,31,51.5,0,63.599998,68.0,59.900002
20160827054500,147.0,152.25,29.591837,31,51.5,0,63.5,68.0,59.900002
20160827060000,147.0,152.25,29.591837,31,51.5,0,63.5,68.0,59.900002
20160827061500,147.0,156.449997,30.408163,31,51.5,0,64.099998,68.0,59.900002
20160827063000,147.0,156.449997,30.408163,31,51.5,0,64.199997,68.0,59.900002
20160827064500,147.0,156.449997,30.408163,31,51.5,0,64.199997,68.0,59.900002
20160827070000,147.0,152.25,29.591837,31,51.5,0,64.199997,68.0,59.900002
20160827071500,147.0,152.25,29.591837,31,51.5,0,64.199997,68.0,59.900002
20160827073000,147.0,152.25,29.591837,31,51.5,0,64.300003,68.0,59.900002
20160827074500,147.0,152.25,29.591837,31,51.5,0,64.300003,68.0,59.900002
20160827080000,147.0,150.149994,29.183672,31,51.5,0,64.400002,68.0,59.900002
20160827081500,147.0,150.149994,29.183672,31,51.5,0,64.400002,68.0,59.900002
20160827083000,147.0,150.149994,29.183672,31,51.5,0,64.400002,68.0,59.900002
20160827084500,147.0,150.149994,29.183672,31,51.5,0,64.5,68.0,59.900002
20160827090000,147.0,139.649994,27.142856,31,51.5,0,64.5,68.0,59.900002
20160827091500,147.0,137.550003,26.734694,31,51.5,0,64.5,68.0,59.900002
20160827093000,147.0,139.649994,27.142856,31,51.5,0,64.599998,68.0,59.900002
20160827094500,147.0,137.550003,26.734694,31,51.5,0,64.599998,68.0,59.900002
20160827100000,147.0,139.649994,27.142856,31,51.5,0,64.599998,68.0,59.900002
20160827101500,147.0,133.350006,25.918369,31,51.5,0,64.599998,68.0,59.900002
20160827103000,147.0,130.199997,25.306122,31,51.5,0,64.599998,68.0,59.900002
20160827104500,147.0,133.350006,25.918369,31,51.5,0,64.599998,68.0,59.900002
20160827110000,147.0,133.350006,25.918369,31,51.5,0,64.599998,68.0,59.900002
20160827111500,147.0,137.550003,26.734694,31,51.5,0,64.699997,68.0,59.900002
20160827113000,147.0,137.550003,26.734694,31,51.5,0,64.699997,68.0,59.900002
20160827114500,147.0,127.050003,24.693878,31,51.5,0,64.599998,68.0,59.900002
20160827120000,147.0,127.050003,24.693878,31,52.200001,0,64.699997,68.0,59.900002
20160827121500,147.0,130.199997,25.306122,33,52.200001,0,64.800003,68.0,59.900002
20160827123000,147.0,133.350006,25.918369,33,52.200001,0,64.699997,68.0,59.900002
20160827124500,147.0,137.550003,26.734694,33,52.200001,0,64.800003,68.0,59.900002
20160827130000,147.0,137.550003,26.734694,33,52.200001,0,64.800003,68.0,59.900002
20160827131500,147.0,139.649994,27.142856,33,52.200001,0,64.800003,68.0,59.900002
20160827133000,147.0,142.800003,27.755103,33,51.5,0,64.800003,68.0,59.900002
20160827134500,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827140000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827141500,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827143000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827144500,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827150000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827151500,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.900002
20160827153000,147.0,142.800003,27.755103,33,51.5,0,64.800003,68.0,59.900002
20160827154500,147.0,147.0,28.571429,33,52.200001,0,64.800003,68.0,59.900002
20160827160000,147.0,147.0,28.571429,33,52.200001,0,64.800003,68.0,59.900002
20160827161500,147.0,142.800003,27.755103,33,52.200001,0,64.800003,68.0,59.900002
20160827163000,147.0,142.800003,27.755103,33,52.200001,0,64.800003,68.0,59.900002
20160827164500,147.0,142.800003,27.755103,33,51.5,0,64.800003,68.0,59.900002
20160827170000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.799999
20160827171500,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.799999
20160827173000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.799999
20160827174500,147.0,142.800003,27.755103,33,51.5,0,64.800003,68.0,59.799999
20160827180000,147.0,147.0,28.571429,33,51.5,0,64.800003,68.0,59.799999
20160827181500,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160827183000,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160827184500,147.0,150.149994,29.183672,33,51.5,0,64.099998,68.0,59.799999
20160827190000,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160827191500,147.0,150.149994,29.183672,33,51.5,0,64.199997,68.0,59.799999
20160827193000,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160827194500,147.0,150.149994,29.183672,33,51.5,0,64.199997,68.0,59.799999
20160827200000,147.0,150.149994,29.183672,33,51.5,0,64.099998,68.0,59.799999
20160827201500,147.0,150.149994,29.183672,33,51.5,0,64.099998,68.0,59.799999
20160827203000,147.0,152.25,29.591837,33,51.5,0,64.099998,68.0,59.799999
20160827204500,147.0,150.149994,29.183672,33,51.5,0,64.0,68.0,59.799999
20160827210000,147.0,152.25,29.591837,33,51.5,0,64.0,68.0,59.799999
20160827211500,147.0,152.25,29.591837,33,51.5,0,64.0,68.0,59.799999
20160827213000,147.0,152.25,29.591837,33,51.5,0,63.900002,68.0,59.799999
20160827214500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160827220000,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827221500,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827223000,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827224500,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827230000,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827231500,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160827233000,147.0,152.25,29.591837,33,51.5,0,63.799999,68.0,59.799999
20160827234500,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160828000000,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160828001500,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160828003000,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160828004500,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828010000,147.0,152.25,29.591837,33,51.5,0,63.799999,68.0,59.799999
20160828011500,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828013000,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828014500,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828020000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828021500,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828023000,147.0,152.25,29.591837,33,51.5,0,63.700001,68.0,59.799999
20160828024500,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828030000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828031500,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828033000,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828034500,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828040000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828041500,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828043000,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828044500,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828050000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828051500,147.0,152.25,29.591837,33,51.5,0,63.5,68.0,59.799999
20160828053000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828054500,147.0,147.0,28.571429,33,51.5,0,63.5,68.0,59.799999
20160828060000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828061500,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828063000,147.0,152.25,29.591837,33,51.5,0,63.5,68.0,59.799999
20160828064500,147.0,152.25,29.591837,33,51.5,0,63.5,68.0,59.799999
20160828070000,147.0,150.149994,29.183672,33,51.5,0,63.5,68.0,59.799999
20160828071500,147.0,150.149994,29.183672,33,51.5,0,63.599998,68.0,59.799999
20160828073000,147.0,152.25,29.591837,33,51.5,0,63.599998,68.0,59.799999
20160828074500,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828080000,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160828081500,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828083000,147.0,150.149994,29.183672,33,51.5,0,63.700001,68.0,59.799999
20160828084500,147.0,147.0,28.571429,33,51.5,0,63.700001,68.0,59.799999
20160828090000,147.0,147.0,28.571429,33,51.5,0,63.799999,68.0,59.799999
20160828091500,147.0,142.800003,27.755103,33,51.5,0,63.799999,68.0,59.799999
20160828093000,147.0,142.800003,27.755103,33,51.5,0,63.799999,68.0,59.799999
20160828094500,147.0,142.800003,27.755103,33,51.5,0,63.900002,68.0,59.799999
20160828100000,147.0,142.800003,27.755103,33,51.5,0,63.900002,68.0,59.799999
20160828101500,147.0,147.0,28.571429,33,51.5,0,63.900002,68.0,59.799999
20160828103000,147.0,147.0,28.571429,33,51.5,0,63.900002,68.0,59.799999
20160828104500,147.0,147.0,28.571429,33,51.5,0,63.900002,68.0,59.799999
20160828110000,147.0,142.800003,27.755103,33,51.5,0,64.0,68.0,59.799999
20160828111500,147.0,142.800003,27.755103,33,51.5,0,63.900002,68.0,59.799999
20160828113000,147.0,133.350006,25.918369,33,52.200001,0,64.0,68.0,59.799999
20160828114500,147.0,133.350006,25.918369,33,52.200001,0,64.199997,68.0,59.799999
20160828120000,147.0,133.350006,25.918369,33,52.200001,0,64.099998,68.0,59.799999
20160828121500,147.0,139.649994,27.142856,33,52.200001,0,64.199997,68.0,59.799999
20160828123000,147.0,137.550003,26.734694,33,52.200001,0,64.199997,68.0,59.799999
20160828124500,147.0,139.649994,27.142856,33,52.200001,0,64.099998,68.0,59.799999
20160828130000,147.0,139.649994,27.142856,33,52.200001,0,64.199997,68.0,59.799999
20160828131500,147.0,142.800003,27.755103,33,52.200001,0,64.199997,68.0,59.799999
20160828133000,147.0,137.550003,26.734694,33,52.200001,0,64.199997,68.0,59.799999
20160828134500,147.0,139.649994,27.142856,33,52.200001,0,64.199997,68.0,59.799999
20160828140000,147.0,139.649994,27.142856,33,52.200001,0,64.300003,68.0,59.799999
20160828141500,147.0,142.800003,27.755103,33,52.200001,0,64.400002,68.0,59.799999
20160828143000,147.0,139.649994,27.142856,33,52.200001,0,64.300003,68.0,59.799999
20160828144500,147.0,139.649994,27.142856,33,52.200001,0,64.400002,68.0,59.799999
20160828150000,147.0,139.649994,27.142856,33,52.200001,0,64.400002,68.0,59.799999
20160828151500,147.0,139.649994,27.142856,33,52.200001,0,64.400002,68.0,59.799999
20160828153000,147.0,142.800003,27.755103,33,52.200001,0,64.400002,68.0,59.799999
20160828154500,147.0,142.800003,27.755103,33,51.5,0,64.300003,68.0,59.799999
20160828160000,147.0,142.800003,27.755103,33,51.5,0,64.400002,68.0,59.799999
20160828161500,147.0,142.800003,27.755103,33,51.5,0,64.199997,68.0,59.799999
20160828163000,147.0,142.800003,27.755103,33,51.5,0,64.199997,68.0,59.799999
20160828164500,147.0,147.0,28.571429,33,51.5,0,64.300003,68.0,59.799999
20160828170000,147.0,142.800003,27.755103,33,51.5,0,64.199997,68.0,59.799999
20160828171500,147.0,139.649994,27.142856,33,51.5,0,64.300003,68.0,59.799999
20160828173000,147.0,139.649994,27.142856,33,51.5,0,64.199997,68.0,59.799999
20160828174500,147.0,139.649994,27.142856,33,51.5,0,64.199997,68.0,59.799999
20160828180000,147.0,137.550003,26.734694,33,51.5,0,64.300003,68.0,59.799999
20160828181500,147.0,139.649994,27.142856,33,51.5,0,64.300003,68.0,59.799999
20160828183000,147.0,139.649994,27.142856,33,52.200001,0,64.400002,68.0,59.799999
20160828184500,147.0,139.649994,27.142856,33,52.200001,0,64.400002,68.0,59.799999
20160828190000,147.0,142.800003,27.755103,33,51.5,0,64.400002,68.0,59.799999
20160828191500,147.0,142.800003,27.755103,33,51.5,0,64.400002,68.0,59.799999
20160828193000,147.0,147.0,28.571429,33,51.5,0,64.400002,68.0,59.799999
20160828194500,147.0,142.800003,27.755103,33,51.5,0,64.300003,68.0,59.799999
20160828200000,147.0,142.800003,27.755103,33,51.5,0,64.300003,68.0,59.799999
20160828201500,147.0,147.0,28.571429,33,51.5,0,64.400002,68.0,59.799999
20160828203000,147.0,147.0,28.571429,33,51.5,0,64.400002,68.0,59.799999
20160828204500,147.0,142.800003,27.755103,33,51.5,0,64.300003,68.0,59.799999
20160828210000,147.0,147.0,28.571429,33,51.5,0,64.300003,68.0,59.799999
20160828211500,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828213000,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828214500,147.0,142.800003,27.755103,33,51.5,0,64.199997,68.0,59.799999
20160828220000,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828221500,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828223000,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828224500,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828230000,147.0,147.0,28.571429,33,51.5,0,64.199997,68.0,59.799999
20160828231500,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160828233000,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160828234500,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160829000000,147.0,150.149994,29.183672,33,51.5,0,64.099998,68.0,59.799999
20160829001500,147.0,147.0,28.571429,33,51.5,0,64.099998,68.0,59.799999
20160829003000,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829004500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829010000,147.0,150.149994,29.183672,33,51.5,0,64.0,68.0,59.799999
20160829011500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829013000,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829014500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829020000,147.0,150.149994,29.183672,33,51.5,0,64.0,68.0,59.799999
20160829021500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829023000,147.0,147.0,28.571429,33,51.5,0,63.900002,68.0,59.799999
20160829024500,147.0,147.0,28.571429,33,51.5,0,64.0,68.0,59.799999
20160829030000,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160829031500,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160829033000,147.0,150.149994,29.183672,33,51.5,0,63.900002,68.0,59.799999
20160829034500,147.0,147.0,28.571429,33,51.5,0,63.799999,68.0,59.799999
20160829040000,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160829041500,147.0,147.0,28.571429,33,51.5,0,63.799999,68.0,59.799999
20160829043000,147.0,147.0,28.571429,33,51.5,0,63.900002,68.0,59.799999
20160829044500,147.0,147.0,28.571429,33,51.5,0,63.799999,68.0,59.799999
20160829050000,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160829051500,147.0,150.149994,29.183672,33,51.5,0,63.799999,68.0,59.799999
20160829053000,147.0,147.0,28.571429,33,51.5,0,63.799999,68.0,59.799999
20160829054500,147.0,150.149994,29.183672,33,51.5,0,64.199997,68.0,59.799999
20160829060000,147.0,150.149994,29.183672,33,51.5,0,64.400002,68.0,59.799999
20160829061500,147.0,142.800003,27.755103,33,51.5,0,64.400002,68.0,59.799999
20160829063000,147.0,142.800003,27.755103,33,51.5,0,64.5,68.0,59.799999
20160829064500,147.0,139.649994,27.142856,33,51.5,0,64.5,68.0,59.799999
20160829070000,147.0,139.649994,27.142856,33,51.5,0,64.5,68.0,59.799999
20160829071500,147.0,139.649994,27.142856,33,51.5,0,64.599998,68.0,59.799999
20160829073000,147.0,137.550003,26.734694,33,51.5,0,64.599998,68.0,59.799999
20160829074500,147.0,133.350006,25.918369,33,51.5,0,64.400002,68.0,59.799999
20160829080000,147.0,133.350006,25.918369,33,51.5,0,64.599998,68.0,59.799999
20160829081500,147.0,137.550003,26.734694,33,51.5,0,64.599998,68.0,59.799999
20160829083000,147.0,142.800003,27.755103,33,51.5,0,64.599998,68.0,59.799999
20160829084500,147.0,137.550003,26.734694,33,51.5,0,64.699997,68.0,59.799999
20160829090000,147.0,137.550003,26.734694,33,51.5,0,65.599998,68.0,59.799999
20160829091500,147.0,139.649994,27.142856,33,51.5,0,65.300003,68.0,59.799999
20160829093000,147.0,137.550003,26.734694,33,51.5,0,65.099998,68.0,59.799999
20160829094500,147.0,137.550003,26.734694,33,51.5,0,65.099998,68.0,59.799999
20160829100000,147.0,139.649994,27.142856,33,52.200001,0,65.099998,68.0,59.799999
20160829101500,147.0,137.550003,26.734694,33,52.200001,0,65.099998,68.0,59.799999
20160829103000,147.0,139.649994,27.142856,33,52.200001,0,65.099998,68.0,59.799999
20160829104500,147.0,142.800003,27.755103,33,51.5,0,65.099998,68.0,59.799999
20160829110000,147.0,137.550003,26.734694,33,51.5,0,65.0,68.0,59.799999
20160829111500,147.0,139.649994,27.142856,33,51.5,0,64.900002,68.0,59.799999
20160829113000,147.0,133.350006,25.918369,33,51.5,0,65.0,68.0,59.799999
20160829114500,147.0,133.350006,25.918369,33,51.5,0,64.900002,68.0,59.799999
20160829120000,147.0,137.550003,26.734694,33,52.200001,0,64.699997,68.0,59.799999
20160829121500,147.0,137.550003,26.734694,33,52.200001,0,65.0,68.0,59.799999
20160829123000,147.0,137.550003,26.734694,33,52.200001,0,65.0,68.0,59.799999
20160829124500,147.0,139.649994,27.142856,33,52.200001,0,65.0,68.0,59.799999
20160829130000,147.0,147.0,28.571429,33,52.200001,0,64.900002,68.0,59.799999
20160829131500,147.0,150.149994,29.183672,33,52.200001,0,65.099998,68.0,59.799999
20160829133000,147.0,152.25,29.591837,33,51.5,0,65.099998,68.0,59.799999
20160829134500,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829140000,147.0,150.149994,29.183672,33,51.5,0,65.099998,68.0,59.799999
20160829141500,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
