PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829143000,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829144500,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829150000,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829151500,147.0,150.149994,29.183672,33,51.5,0,64.900002,68.0,59.799999
20160829153000,147.0,150.149994,29.183672,33,51.5,0,64.900002,68.0,59.799999
20160829154500,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829160000,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829161500,147.0,147.0,28.571429,33,51.5,0,65.0,68.0,59.799999
20160829163000,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829164500,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829170000,147.0,150.149994,29.183672,33,51.5,0,65.0,68.0,59.799999
20160829171500,147.0,150.149994,29.183672,33,51.5,0,64.300003,68.0,59.799999
20160829173000,147.0,150.149994,29.183672,33,75.800003,100,65.599998,73.5,70.5
20160829174500,147.0,150.149994,29.183672,33,77.800003,100,66.099998,73.5,70.5
20160829180000,147.0,150.149994,29.183672,33,75.900002,100,66.199997,73.5,70.5
20160829181500,147.0,133.350006,25.918369,0,77.199997,100,66.699997,73.599998,70.599998
20160829183000,147.0,127.050003,24.693878,0,82.5,100,67.400002,73.599998,70.599998
20160829184500,147.0,139.649994,27.142856,41,79.699997,100,69.199997,73.599998,70.599998
20160829190000,147.0,133.350006,25.918369,41,83.099998,100,70.0,73.599998,70.599998
20160829191500,147.0,139.649994,27.142856,41,83.099998,100,70.800003,73.599998,70.599998
20160829193000,147.0,137.550003,26.734694,41,54.700001,100,70.300003,73.599998,70.599998
20160829194500,147.0,133.350006,25.918369,41,78.199997,100,68.800003,73.599998,70.599998
20160829200000,147.0,133.350006,25.918369,41,83.699997,100,68.900002,73.599998,70.599998
20160829201500,147.0,137.550003,26.734694,41,80.699997,100,68.800003,73.599998,70.599998
20160829203000,147.0,133.350006,25.918369,41,79.599998,100,68.800003,73.599998,70.599998
20160829204500,147.0,137.550003,26.734694,41,83.800003,100,68.699997,73.599998,70.599998
20160829210000,147.0,137.550003,26.734694,41,80.099998,100,68.800003,73.599998,70.599998
20160829211500,147.0,137.550003,26.734694,41,83.199997,100,68.699997,73.599998,70.599998
20160829213000,147.0,133.350006,25.918369,41,81.099998,100,68.699997,73.599998,70.599998
20160829214500,147.0,137.550003,26.734694,41,81.099998,100,68.699997,73.599998,70.599998
20160829220000,147.0,137.550003,26.734694,41,83.800003,100,68.699997,73.599998,70.599998
20160829221500,147.0,137.550003,26.734694,41,79.699997,100,68.699997,73.599998,70.599998
20160829223000,147.0,133.350006,25.918369,41,83.699997,100,68.800003,73.599998,70.599998
20160829224500,147.0,137.550003,26.734694,41,81.099998,100,68.699997,73.599998,70.599998
20160829230000,147.0,133.350006,25.918369,41,83.099998,100,68.699997,73.599998,70.599998
20160829231500,147.0,137.550003,26.734694,41,83.099998,100,68.699997,73.599998,70.599998
20160829233000,147.0,133.350006,25.918369,41,80.599998,100,68.699997,73.599998,70.599998
20160829234500,147.0,137.550003,26.734694,41,82.800003,100,68.800003,73.599998,70.599998
20160830000000,147.0,137.550003,26.734694,41,82.800003,100,68.800003,73.599998,70.599998
20160830001500,147.0,137.550003,26.734694,41,82.800003,100,68.800003,73.599998,70.599998
20160830003000,147.0,137.550003,26.734694,41,79.400002,100,68.800003,73.599998,70.599998
20160830004500,147.0,133.350006,25.918369,41,79.400002,100,68.800003,73.599998,70.599998
20160830010000,147.0,137.550003,26.734694,41,79.400002,100,68.900002,73.599998,70.599998
20160830011500,147.0,133.350006,25.918369,41,84.400002,100,68.900002,73.599998,70.599998
20160830013000,147.0,137.550003,26.734694,41,80.599998,100,68.800003,73.599998,70.599998
20160830014500,147.0,133.350006,25.918369,41,79.199997,100,68.800003,73.599998,70.599998
20160830020000,147.0,133.350006,25.918369,41,79.199997,100,68.800003,73.599998,70.599998
20160830021500,147.0,137.550003,26.734694,41,85.400002,100,68.800003,73.599998,70.599998
20160830023000,147.0,137.550003,26.734694,41,81.099998,100,68.900002,73.599998,70.599998
20160830024500,147.0,137.550003,26.734694,41,78.699997,100,68.900002,73.599998,70.599998
20160830030000,147.0,137.550003,26.734694,41,80.699997,100,68.900002,73.599998,70.599998
20160830031500,147.0,137.550003,26.734694,41,83.199997,100,68.900002,73.599998,70.599998
20160830033000,147.0,137.550003,26.734694,41,81.099998,100,68.900002,73.599998,70.599998
20160830034500,147.0,137.550003,26.734694,41,79.699997,100,68.900002,73.599998,70.599998
20160830040000,147.0,137.550003,26.734694,41,79.699997,100,68.900002,73.599998,70.599998
20160830041500,147.0,133.350006,25.918369,41,80.599998,100,68.900002,73.599998,70.599998
20160830043000,147.0,137.550003,26.734694,41,83.199997,100,68.900002,73.599998,70.599998
20160830044500,147.0,133.350006,25.918369,41,80.199997,100,69.0,73.599998,70.599998
20160830050000,147.0,137.550003,26.734694,41,79.199997,100,69.0,73.599998,70.599998
20160830051500,147.0,137.550003,26.734694,41,83.599998,100,69.0,73.599998,70.599998
20160830053000,147.0,137.550003,26.734694,41,81.099998,100,69.0,73.599998,70.599998
20160830054500,147.0,133.350006,25.918369,41,81.099998,100,69.099998,73.599998,70.599998
20160830060000,147.0,137.550003,26.734694,41,81.099998,100,69.099998,73.599998,70.599998
20160830061500,147.0,133.350006,25.918369,41,81.099998,100,68.099998,73.599998,70.599998
20160830063000,147.0,133.350006,25.918369,41,81.099998,100,67.699997,73.599998,70.599998
20160830064500,147.0,130.199997,25.306122,41,81.099998,100,67.599998,73.599998,70.599998
20160830070000,147.0,127.050003,24.693878,41,82.400002,100,67.599998,73.599998,70.599998
20160830071500,147.0,127.050003,24.693878,41,82.400002,100,67.599998,73.599998,70.599998
20160830073000,147.0,127.050003,24.693878,41,81.0,100,67.599998,73.599998,70.599998
20160830074500,147.0,127.050003,24.693878,41,85.599998,100,67.699997,73.599998,70.599998
20160830080000,147.0,127.050003,24.693878,41,83.0,100,68.099998,73.599998,70.599998
20160830081500,147.0,133.350006,25.918369,41,80.199997,100,67.900002,73.599998,70.599998
20160830083000,147.0,130.199997,25.306122,41,81.5,100,67.699997,73.599998,70.599998
20160830084500,147.0,137.550003,26.734694,41,83.900002,100,67.699997,73.599998,70.599998
20160830090000,147.0,130.199997,25.306122,41,81.599998,100,68.199997,73.599998,70.599998
20160830091500,147.0,133.350006,25.918369,41,81.599998,100,69.199997,73.599998,70.599998
20160830093000,147.0,133.350006,25.918369,41,85.599998,100,68.599998,73.599998,70.599998
20160830094500,147.0,139.649994,27.142856,41,85.599998,100,68.400002,73.599998,70.599998
20160830100000,147.0,130.199997,25.306122,41,85.599998,100,68.400002,73.599998,70.599998
20160830101500,147.0,137.550003,26.734694,41,83.800003,100,68.400002,73.599998,70.599998
20160830103000,147.0,137.550003,26.734694,41,85.0,100,68.400002,73.599998,70.599998
20160830104500,147.0,137.550003,26.734694,41,85.0,100,68.400002,73.599998,70.599998
20160830110000,147.0,139.649994,27.142856,41,86.800003,100,68.199997,73.599998,70.599998
20160830111500,147.0,130.199997,25.306122,41,81.5,100,68.699997,73.599998,70.599998
20160830113000,147.0,127.050003,24.693878,41,83.099998,100,69.400002,73.599998,70.599998
20160830114500,147.0,127.050003,24.693878,41,81.599998,100,69.099998,73.599998,70.599998
20160830120000,147.0,130.199997,25.306122,41,81.599998,100,69.199997,73.599998,70.599998
20160830121500,147.0,130.199997,25.306122,41,81.599998,100,69.0,73.599998,70.599998
20160830123000,147.0,130.199997,25.306122,41,78.699997,100,68.900002,73.599998,70.599998
20160830124500,147.0,130.199997,25.306122,41,83.800003,100,69.300003,73.599998,70.599998
20160830130000,147.0,130.199997,25.306122,41,79.699997,100,69.0,73.599998,70.599998
20160830131500,147.0,137.550003,26.734694,41,74.900002,100,69.099998,73.599998,70.599998
20160830133000,147.0,137.550003,26.734694,41,84.900002,100,69.300003,73.599998,70.599998
20160830134500,147.0,137.550003,26.734694,41,81.400002,100,69.599998,73.599998,70.599998
20160830140000,147.0,137.550003,26.734694,41,77.800003,100,69.699997,73.599998,70.599998
20160830141500,147.0,142.800003,27.755103,41,74.0,100,69.800003,73.599998,70.599998
20160830143000,147.0,139.649994,27.142856,41,71.599998,100,69.599998,73.599998,70.599998
20160830144500,147.0,142.800003,27.755103,41,68.800003,100,69.400002,73.599998,70.599998
20160830150000,147.0,137.550003,26.734694,41,84.900002,100,69.300003,73.599998,70.599998
20160830151500,147.0,139.649994,27.142856,41,83.5,100,69.300003,73.599998,70.599998
20160830153000,147.0,139.649994,27.142856,41,80.699997,100,69.300003,73.599998,70.599998
20160830154500,147.0,147.0,28.571429,41,80.699997,100,69.300003,73.599998,70.599998
20160830160000,147.0,147.0,28.571429,41,80.699997,100,69.199997,73.599998,70.599998
20160830161500,147.0,147.0,28.571429,41,80.699997,100,69.300003,73.599998,70.599998
20160830163000,147.0,142.800003,27.755103,41,80.699997,100,69.300003,73.599998,70.599998
20160830164500,147.0,147.0,28.571429,41,81.599998,100,69.300003,73.599998,70.599998
20160830170000,147.0,147.0,28.571429,41,81.599998,100,69.0,73.599998,70.599998
20160830171500,147.0,142.800003,27.755103,41,81.599998,100,69.099998,73.599998,70.599998
20160830173000,147.0,139.649994,27.142856,41,81.599998,100,68.900002,73.599998,70.599998
20160830174500,147.0,142.800003,27.755103,41,80.599998,100,69.199997,73.599998,70.599998
20160830180000,147.0,142.800003,27.755103,41,80.599998,100,69.199997,73.599998,70.599998
20160830181500,147.0,147.0,28.571429,41,80.599998,100,69.699997,73.599998,70.599998
20160830183000,147.0,147.0,28.571429,41,80.599998,100,70.0,73.599998,70.599998
20160830184500,147.0,147.0,28.571429,41,79.199997,100,70.199997,73.599998,70.599998
20160830190000,147.0,150.149994,29.183672,41,80.199997,100,70.199997,73.599998,70.599998
20160830191500,147.0,150.149994,29.183672,41,80.199997,100,70.300003,73.599998,70.599998
20160830193000,147.0,150.149994,29.183672,41,84.300003,100,70.300003,73.599998,70.599998
20160830194500,147.0,150.149994,29.183672,41,82.599998,100,70.199997,73.599998,70.599998
20160830200000,147.0,150.149994,29.183672,41,80.699997,100,70.300003,73.599998,70.599998
20160830201500,147.0,150.149994,29.183672,41,79.199997,100,70.300003,73.599998,70.599998
20160830203000,147.0,150.149994,29.183672,41,79.199997,100,70.300003,73.599998,70.599998
20160830204500,147.0,150.149994,29.183672,41,79.199997,100,70.300003,73.599998,70.599998
20160830210000,147.0,147.0,28.571429,41,79.199997,100,70.300003,73.599998,70.599998
20160830211500,147.0,147.0,28.571429,41,80.599998,100,70.300003,73.599998,70.599998
20160830213000,147.0,147.0,28.571429,41,84.900002,100,70.300003,73.599998,70.599998
20160830214500,147.0,147.0,28.571429,41,83.199997,100,70.199997,73.599998,70.599998
20160830220000,147.0,142.800003,27.755103,41,81.400002,100,70.300003,73.599998,70.599998
20160830221500,147.0,147.0,28.571429,41,80.099998,100,70.199997,73.599998,70.599998
20160830223000,147.0,150.149994,29.183672,41,78.699997,100,70.199997,73.599998,70.599998
20160830224500,147.0,147.0,28.571429,41,82.400002,100,70.199997,73.599998,70.599998
20160830230000,147.0,147.0,28.571429,41,83.800003,100,70.300003,73.599998,70.599998
20160830231500,147.0,142.800003,27.755103,41,82.099998,100,70.199997,73.599998,70.599998
20160830233000,147.0,147.0,28.571429,41,80.199997,100,70.199997,73.599998,70.599998
20160830234500,147.0,142.800003,27.755103,41,79.199997,100,70.199997,73.599998,70.599998
20160831000000,147.0,147.0,28.571429,41,82.199997,100,70.199997,73.599998,70.599998
20160831001500,147.0,147.0,28.571429,41,82.199997,100,70.199997,73.599998,70.599998
20160831003000,147.0,147.0,28.571429,41,79.199997,100,70.199997,73.599998,70.599998
20160831004500,147.0,147.0,28.571429,41,84.300003,100,70.199997,73.599998,70.599998
20160831010000,147.0,142.800003,27.755103,41,81.099998,100,70.199997,73.599998,70.599998
20160831011500,147.0,137.550003,26.734694,41,81.099998,100,70.300003,73.599998,70.599998
20160831013000,147.0,139.649994,27.142856,41,80.0,100,70.300003,73.599998,70.599998
20160831014500,147.0,139.649994,27.142856,41,84.900002,100,70.199997,73.599998,70.599998
20160831020000,147.0,139.649994,27.142856,41,81.099998,100,70.199997,73.599998,70.599998
20160831021500,147.0,137.550003,26.734694,41,79.699997,100,70.199997,73.599998,70.599998
20160831023000,147.0,139.649994,27.142856,41,81.0,100,70.199997,73.599998,70.599998
20160831024500,147.0,139.649994,27.142856,41,83.199997,100,70.199997,73.599998,70.599998
20160831030000,147.0,137.550003,26.734694,41,79.699997,100,70.300003,73.599998,70.599998
20160831031500,147.0,139.649994,27.142856,41,82.599998,100,70.300003,73.599998,70.599998
20160831033000,147.0,139.649994,27.142856,41,80.599998,100,70.300003,73.599998,70.599998
20160831034500,147.0,139.649994,27.142856,41,83.0,100,70.300003,73.599998,70.599998
20160831040000,147.0,139.649994,27.142856,41,79.699997,100,70.300003,73.599998,70.599998
20160831041500,147.0,137.550003,26.734694,41,84.300003,100,70.300003,73.599998,70.599998
20160831043000,147.0,139.649994,27.142856,41,80.199997,100,70.199997,73.599998,70.599998
20160831044500,147.0,139.649994,27.142856,41,84.900002,100,70.199997,73.599998,70.599998
20160831050000,147.0,137.550003,26.734694,41,79.699997,100,70.199997,73.599998,70.599998
20160831051500,147.0,139.649994,27.142856,41,84.5,100,70.199997,73.599998,70.599998
20160831053000,147.0,139.649994,27.142856,41,81.599998,100,70.199997,73.599998,70.599998
20160831054500,147.0,137.550003,26.734694,41,80.699997,100,70.199997,73.599998,70.599998
20160831060000,147.0,139.649994,27.142856,41,80.699997,100,69.0,73.599998,70.599998
20160831061500,147.0,137.550003,26.734694,41,84.400002,100,68.800003,73.599998,70.599998
20160831063000,147.0,156.449997,30.408163,43,82.400002,100,68.699997,73.599998,70.599998
20160831064500,147.0,160.649994,31.224489,43,80.699997,100,68.699997,73.599998,70.599998
20160831070000,147.0,160.649994,31.224489,43,78.199997,100,68.699997,73.599998,70.599998
20160831071500,147.0,156.449997,30.408163,43,77.300003,100,68.599998,73.599998,70.599998
20160831073000,147.0,142.800003,27.755103,43,77.300003,100,68.599998,73.599998,70.599998
20160831074500,147.0,150.149994,29.183672,43,77.300003,100,68.699997,73.599998,70.599998
20160831080000,147.0,133.350006,25.918369,43,79.599998,100,68.599998,73.599998,70.599998
20160831081500,147.0,147.0,28.571429,43,77.699997,100,68.699997,73.599998,70.599998
20160831083000,147.0,142.800003,27.755103,43,78.699997,100,69.699997,73.599998,70.599998
20160831084500,147.0,147.0,28.571429,43,78.699997,100,69.099998,73.599998,70.599998
20160831090000,147.0,147.0,28.571429,43,78.699997,100,69.0,73.599998,70.599998
20160831091500,147.0,156.449997,30.408163,43,77.5,100,68.800003,73.599998,70.599998
20160831093000,147.0,152.25,29.591837,43,77.5,100,68.699997,73.599998,70.599998
20160831094500,147.0,152.25,29.591837,43,77.5,100,68.599998,73.599998,70.599998
20160831100000,147.0,147.0,28.571429,43,82.0,100,68.599998,73.599998,70.599998
20160831101500,147.0,156.449997,30.408163,43,76.400002,100,68.599998,73.599998,70.599998
20160831103000,147.0,152.25,29.591837,43,77.300003,100,68.599998,73.599998,70.599998
20160831104500,147.0,156.449997,30.408163,43,79.199997,100,68.599998,73.599998,70.599998
20160831110000,147.0,152.25,29.591837,43,76.400002,100,68.699997,73.599998,70.599998
20160831111500,147.0,152.25,29.591837,43,74.900002,100,68.800003,73.599998,70.599998
20160831113000,147.0,139.649994,27.142856,43,72.5,100,68.800003,73.599998,70.599998
20160831114500,147.0,137.550003,26.734694,43,79.599998,100,69.099998,73.599998,70.599998
20160831120000,147.0,137.550003,26.734694,43,75.900002,100,68.800003,73.599998,70.599998
20160831121500,147.0,137.550003,26.734694,43,72.5,100,68.900002,73.599998,70.599998
20160831123000,147.0,137.550003,26.734694,43,81.5,100,68.900002,73.599998,70.599998
20160831124500,147.0,139.649994,27.142856,43,76.400002,100,68.800003,73.599998,70.599998
20160831130000,147.0,137.550003,26.734694,43,73.400002,100,68.699997,73.599998,70.599998
20160831131500,147.0,147.0,28.571429,43,79.199997,100,68.699997,73.599998,70.599998
20160831133000,147.0,150.149994,29.183672,43,76.400002,100,68.800003,73.599998,70.599998
20160831134500,147.0,152.25,29.591837,43,72.0,100,68.900002,73.599998,70.599998
20160831140000,147.0,158.550003,30.816327,43,69.199997,100,68.800003,73.599998,70.599998
20160831141500,147.0,156.449997,30.408163,43,80.099998,100,69.0,73.599998,70.599998
20160831143000,147.0,158.550003,30.816327,43,75.400002,100,68.800003,73.599998,70.599998
20160831144500,147.0,133.350006,25.918369,40,74.400002,100,68.900002,73.599998,70.599998
20160831150000,147.0,142.800003,27.755103,40,72.5,100,68.900002,73.599998,70.599998
20160831151500,147.0,142.800003,27.755103,40,69.699997,100,68.900002,73.599998,70.599998
20160831153000,147.0,142.800003,27.755103,40,80.599998,100,68.900002,73.599998,70.599998
20160831154500,147.0,142.800003,27.755103,40,77.800003,100,68.900002,73.599998,70.599998
20160831160000,147.0,142.800003,27.755103,40,74.400002,100,68.900002,73.599998,70.599998
20160831161500,147.0,142.800003,27.755103,40,74.400002,100,68.900002,73.599998,70.599998
20160831163000,147.0,142.800003,27.755103,40,78.300003,100,68.900002,73.599998,70.599998
20160831164500,147.0,142.800003,27.755103,40,74.900002,100,69.0,73.599998,70.599998
20160831170000,147.0,139.649994,27.142856,40,76.300003,100,69.0,73.599998,70.599998
20160831171500,147.0,139.649994,27.142856,40,77.800003,100,69.099998,73.599998,70.599998
20160831173000,147.0,137.550003,26.734694,40,77.800003,100,69.300003,73.599998,70.599998
20160831174500,147.0,137.550003,26.734694,40,80.099998,100,69.400002,73.599998,70.599998
20160831180000,147.0,139.649994,27.142856,40,79.0,100,69.699997,73.599998,70.599998
20160831181500,147.0,139.649994,27.142856,40,79.0,100,69.900002,73.599998,70.599998
20160831183000,147.0,133.350006,25.918369,40,79.0,100,69.800003,73.599998,70.599998
20160831184500,147.0,137.550003,26.734694,40,80.300003,100,70.0,73.599998,70.599998
20160831190000,147.0,137.550003,26.734694,40,80.300003,100,70.199997,73.599998,70.599998
20160831191500,147.0,137.550003,26.734694,40,80.300003,100,70.300003,73.599998,70.599998
20160831193000,147.0,137.550003,26.734694,40,80.300003,100,70.400002,73.599998,70.599998
20160831194500,147.0,137.550003,26.734694,40,80.300003,100,70.400002,73.599998,70.599998
20160831200000,147.0,139.649994,27.142856,40,80.300003,100,70.400002,73.599998,70.599998
20160831201500,147.0,137.550003,26.734694,40,77.800003,100,70.300003,73.599998,70.599998
20160831203000,147.0,139.649994,27.142856,40,79.099998,100,70.300003,73.599998,70.599998
20160831204500,147.0,139.649994,27.142856,40,79.099998,100,70.300003,73.599998,70.599998
20160831210000,147.0,139.649994,27.142856,40,79.099998,100,70.199997,73.599998,70.599998
20160831211500,147.0,133.350006,25.918369,40,79.099998,100,70.199997,73.599998,70.599998
20160831213000,147.0,133.350006,25.918369,40,79.099998,100,70.099998,73.599998,70.599998
20160831214500,147.0,133.350006,25.918369,40,79.099998,100,70.099998,73.599998,70.599998
20160831220000,147.0,130.199997,25.306122,40,81.199997,100,70.0,73.599998,70.599998
20160831221500,147.0,130.199997,25.306122,40,81.199997,100,70.0,73.599998,70.599998
20160831223000,147.0,133.350006,25.918369,40,79.699997,100,70.0,73.599998,70.599998
20160831224500,147.0,130.199997,25.306122,40,79.699997,100,69.900002,73.599998,70.599998
20160831230000,147.0,133.350006,25.918369,40,79.699997,100,69.900002,73.599998,70.599998
20160831231500,147.0,133.350006,25.918369,40,81.5,100,69.900002,73.599998,70.599998
20160831233000,147.0,133.350006,25.918369,40,81.5,100,69.800003,73.599998,70.599998
20160831234500,147.0,133.350006,25.918369,40,81.5,100,69.800003,73.599998,70.599998
20160901000000,147.0,133.350006,25.918369,40,80.199997,100,69.800003,73.599998,70.599998
20160901001500,147.0,133.350006,25.918369,40,80.199997,100,69.800003,73.599998,70.599998
20160901003000,147.0,133.350006,25.918369,40,79.199997,100,69.699997,73.599998,70.599998
20160901004500,147.0,133.350006,25.918369,40,79.199997,100,69.699997,73.599998,70.599998
20160901010000,147.0,133.350006,25.918369,40,81.400002,100,69.699997,73.599998,70.599998
20160901011500,147.0,137.550003,26.734694,40,81.400002,100,69.699997,73.599998,70.599998
20160901013000,147.0,137.550003,26.734694,40,81.400002,100,69.699997,73.599998,70.599998
20160901014500,147.0,137.550003,26.734694,40,80.300003,100,69.699997,73.599998,70.599998
20160901020000,147.0,137.550003,26.734694,40,80.300003,100,69.599998,73.599998,70.599998
20160901021500,147.0,133.350006,25.918369,40,81.5,100,69.599998,73.599998,70.599998
20160901023000,147.0,137.550003,26.734694,40,81.5,100,69.5,73.599998,70.599998
20160901024500,147.0,137.550003,26.734694,40,81.5,100,69.599998,73.599998,70.599998
20160901030000,147.0,137.550003,26.734694,40,81.5,100,69.599998,73.599998,70.599998
20160901031500,147.0,139.649994,27.142856,40,81.5,100,69.599998,73.599998,70.599998
20160901033000,147.0,137.550003,26.734694,40,81.5,100,69.599998,73.599998,70.599998
20160901034500,147.0,137.550003,26.734694,40,81.5,100,69.5,73.599998,70.599998
20160901040000,147.0,139.649994,27.142856,40,80.099998,100,69.5,73.599998,70.599998
20160901041500,147.0,137.550003,26.734694,40,81.5,100,69.5,73.599998,70.599998
20160901043000,147.0,139.649994,27.142856,40,81.5,100,69.5,73.599998,70.599998
20160901044500,147.0,137.550003,26.734694,40,81.5,100,69.5,73.599998,70.599998
20160901050000,147.0,137.550003,26.734694,40,81.5,100,69.300003,73.599998,70.599998
20160901051500,147.0,139.649994,27.142856,40,80.199997,100,69.300003,73.599998,70.599998
20160901053000,147.0,139.649994,27.142856,40,80.199997,100,69.400002,73.599998,70.599998
20160901054500,147.0,139.649994,27.142856,40,80.199997,100,69.400002,73.599998,70.599998
20160901060000,147.0,139.649994,27.142856,40,81.099998,100,69.400002,73.599998,70.599998
20160901061500,147.0,139.649994,27.142856,40,81.099998,100,68.599998,73.599998,70.599998
20160901063000,147.0,139.649994,27.142856,40,81.099998,100,68.400002,73.599998,70.599998
20160901064500,147.0,142.800003,27.755103,40,79.699997,100,68.5,73.599998,70.599998
20160901070000,147.0,142.800003,27.755103,40,81.099998,100,68.400002,73.599998,70.599998
20160901071500,147.0,139.649994,27.142856,40,81.099998,100,68.300003,73.599998,70.599998
20160901073000,147.0,139.649994,27.142856,40,80.199997,100,68.300003,73.599998,70.599998
20160901074500,147.0,139.649994,27.142856,40,81.099998,100,68.400002,73.599998,70.599998
20160901080000,147.0,137.550003,26.734694,40,81.099998,100,68.599998,73.599998,70.599998
20160901081500,147.0,137.550003,26.734694,40,81.099998,100,68.5,73.599998,70.599998
20160901083000,147.0,137.550003,26.734694,40,81.099998,100,69.199997,73.599998,70.599998
20160901084500,147.0,133.350006,25.918369,40,81.099998,100,68.599998,73.599998,70.599998
20160901090000,147.0,137.550003,26.734694,40,81.099998,100,68.599998,73.599998,70.599998
20160901091500,147.0,139.649994,27.142856,40,79.099998,100,68.599998,73.599998,70.599998
20160901093000,147.0,142.800003,27.755103,40,80.599998,100,68.5,73.599998,70.599998
20160901094500,147.0,139.649994,27.142856,40,80.599998,100,68.599998,73.599998,70.599998
20160901100000,147.0,142.800003,27.755103,40,80.599998,100,68.5,73.599998,70.599998
20160901101500,147.0,137.550003,26.734694,40,80.599998,100,68.5,73.599998,70.599998
20160901103000,147.0,137.550003,26.734694,40,80.599998,100,68.599998,73.599998,70.599998
20160901104500,147.0,137.550003,26.734694,40,78.699997,100,69.199997,73.599998,70.599998
20160901110000,147.0,142.800003,27.755103,40,80.599998,100,68.599998,73.599998,70.599998
20160901111500,147.0,133.350006,25.918369,40,79.599998,100,68.599998,73.599998,70.599998
20160901113000,147.0,137.550003,26.734694,40,79.599998,100,68.699997,73.599998,70.599998
20160901114500,147.0,137.550003,26.734694,40,81.099998,100,68.699997,73.599998,70.599998
20160901120000,147.0,137.550003,26.734694,40,81.099998,100,68.900002,73.599998,70.599998
20160901121500,147.0,133.350006,25.918369,40,81.099998,100,68.800003,73.599998,70.599998
20160901123000,147.0,137.550003,26.734694,40,81.099998,100,68.900002,73.599998,70.599998
20160901124500,147.0,137.550003,26.734694,40,77.300003,100,68.900002,73.599998,70.599998
20160901130000,147.0,142.800003,27.755103,40,73.0,100,68.800003,73.599998,70.599998
20160901131500,147.0,142.800003,27.755103,40,70.099998,100,69.300003,73.599998,70.599998
20160901133000,147.0,147.0,28.571429,40,67.300003,100,68.900002,73.599998,70.599998
20160901134500,147.0,139.649994,27.142856,40,65.800003,100,69.099998,73.599998,70.599998
20160901140000,147.0,142.800003,27.755103,40,82.0,100,68.900002,73.599998,70.599998
20160901141500,147.0,142.800003,27.755103,40,78.300003,100,68.900002,73.599998,70.599998
20160901143000,147.0,142.800003,27.755103,40,79.599998,100,68.800003,73.599998,70.599998
20160901144500,147.0,142.800003,27.755103,40,79.599998,100,68.900002,73.599998,70.599998
20160901150000,147.0,142.800003,27.755103,40,76.400002,100,68.900002,73.599998,70.599998
20160901151500,147.0,142.800003,27.755103,40,73.0,100,68.900002,73.599998,70.599998
20160901153000,147.0,139.649994,27.142856,40,76.300003,100,68.900002,73.599998,70.599998
20160901154500,147.0,142.800003,27.755103,40,78.300003,100,69.0,73.599998,70.599998
20160901160000,147.0,142.800003,27.755103,40,74.900002,100,69.0,73.599998,70.599998
20160901161500,147.0,142.800003,27.755103,40,72.900002,100,69.0,73.599998,70.599998
20160901163000,147.0,147.0,28.571429,40,78.300003,100,69.099998,73.599998,70.599998
20160901164500,147.0,142.800003,27.755103,40,78.300003,100,69.199997,73.599998,70.599998
20160901170000,147.0,142.800003,27.755103,40,74.400002,100,69.699997,73.599998,70.599998
20160901171500,147.0,142.800003,27.755103,40,77.199997,100,69.599998,73.599998,70.599998
20160901173000,147.0,142.800003,27.755103,40,81.099998,100,69.5,73.599998,70.599998
20160901174500,147.0,142.800003,27.755103,40,78.699997,100,69.400002,73.599998,70.599998
20160901180000,147.0,142.800003,27.755103,40,80.599998,100,69.400002,73.599998,70.599998
20160901181500,147.0,142.800003,27.755103,40,80.599998,100,69.599998,73.599998,70.599998
20160901183000,147.0,147.0,28.571429,40,80.599998,100,69.699997,73.599998,70.599998
20160901184500,147.0,147.0,28.571429,40,79.199997,100,69.800003,73.599998,70.599998
20160901190000,147.0,147.0,28.571429,40,79.199997,100,69.800003,73.599998,70.599998
20160901191500,147.0,147.0,28.571429,40,80.599998,100,69.800003,73.599998,70.599998
20160901193000,147.0,147.0,28.571429,40,79.699997,100,69.800003,73.599998,70.599998
20160901194500,147.0,150.149994,29.183672,40,79.699997,100,69.699997,73.599998,70.599998
20160901200000,147.0,150.149994,29.183672,40,79.699997,100,69.699997,73.599998,70.599998
20160901201500,147.0,152.25,29.591837,40,75.900002,100,69.599998,73.599998,70.599998
20160901203000,147.0,150.149994,29.183672,40,78.5,100,69.599998,73.599998,70.599998
20160901204500,147.0,150.149994,29.183672,40,79.599998,100,69.5,73.599998,70.599998
20160901210000,147.0,147.0,28.571429,40,79.599998,100,69.5,73.599998,70.599998
20160901211500,147.0,147.0,28.571429,40,79.599998,100,69.5,73.599998,70.599998
20160901213000,147.0,147.0,28.571429,40,78.699997,100,69.400002,73.599998,70.599998
20160901214500,147.0,147.0,28.571429,40,78.699997,100,69.400002,73.599998,70.599998
20160901220000,147.0,150.149994,29.183672,40,79.599998,100,69.300003,73.599998,70.599998
20160901221500,147.0,152.25,29.591837,40,79.599998,100,69.300003,73.599998,70.599998
20160901223000,147.0,150.149994,29.183672,40,78.800003,100,69.300003,73.599998,70.599998
20160901224500,147.0,150.149994,29.183672,40,78.800003,100,69.199997,73.599998,70.599998
20160901230000,147.0,152.25,29.591837,40,80.099998,100,69.199997,73.599998,70.599998
20160901231500,147.0,150.149994,29.183672,40,80.099998,100,69.199997,73.599998,70.599998
20160901233000,147.0,150.149994,29.183672,40,79.099998,100,69.199997,73.599998,70.599998
20160901234500,147.0,150.149994,29.183672,40,80.099998,100,69.099998,73.599998,70.599998
20160902000000,147.0,150.149994,29.183672,40,80.099998,100,69.099998,73.599998,70.599998
20160902001500,147.0,150.149994,29.183672,40,79.099998,100,69.099998,73.599998,70.599998
20160902003000,147.0,150.149994,29.183672,40,79.099998,100,69.099998,73.599998,70.599998
20160902004500,147.0,150.149994,29.183672,40,80.099998,100,69.099998,73.599998,70.599998
20160902010000,147.0,150.149994,29.183672,40,79.199997,100,69.099998,73.599998,70.599998
20160902011500,147.0,152.25,29.591837,40,79.199997,100,69.099998,73.599998,70.599998
20160902013000,147.0,150.149994,29.183672,40,79.199997,100,69.099998,73.599998,70.599998
20160902014500,147.0,152.25,29.591837,40,79.199997,100,69.0,73.599998,70.599998
20160902020000,147.0,152.25,29.591837,40,80.199997,100,69.099998,73.599998,70.599998
20160902021500,147.0,152.25,29.591837,40,79.199997,100,69.0,73.599998,70.599998
20160902023000,147.0,150.149994,29.183672,40,80.099998,100,69.0,73.599998,70.599998
20160902024500,147.0,150.149994,29.183672,40,80.099998,100,69.0,73.599998,70.599998
20160902030000,147.0,152.25,29.591837,40,79.199997,100,69.0,73.599998,70.599998
20160902031500,147.0,150.149994,29.183672,40,80.099998,100,69.0,73.599998,70.599998
20160902033000,147.0,152.25,29.591837,40,79.199997,100,69.0,73.599998,70.599998
20160902034500,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902040000,147.0,150.149994,29.183672,40,80.099998,100,68.900002,73.599998,70.599998
20160902041500,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902043000,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902044500,147.0,152.25,29.591837,40,79.199997,100,68.900002,73.599998,70.599998
20160902050000,147.0,152.25,29.591837,40,80.099998,100,68.800003,73.599998,70.599998
20160902051500,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902053000,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902054500,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.599998,70.599998
20160902060000,147.0,152.25,29.591837,40,78.699997,100,68.800003,73.599998,70.599998
20160902061500,147.0,152.25,29.591837,40,78.699997,100,68.099998,73.599998,70.599998
20160902063000,147.0,152.25,29.591837,40,79.599998,100,68.099998,73.599998,70.599998
20160902064500,147.0,150.149994,29.183672,40,81.099998,100,68.0,73.599998,70.599998
20160902070000,147.0,150.149994,29.183672,40,81.099998,100,68.0,73.599998,70.599998
20160902071500,147.0,150.149994,29.183672,40,79.599998,100,68.0,73.599998,70.599998
20160902073000,147.0,147.0,28.571429,40,78.699997,100,68.0,73.599998,70.599998
20160902074500,147.0,142.800003,27.755103,40,84.199997,100,68.199997,73.599998,70.599998
20160902080000,147.0,139.649994,27.142856,40,82.599998,100,68.199997,73.599998,70.599998
20160902081500,147.0,137.550003,26.734694,40,80.699997,100,68.199997,73.599998,70.599998
20160902083000,147.0,139.649994,27.142856,40,79.699997,100,68.199997,73.599998,70.599998
20160902084500,147.0,139.649994,27.142856,40,79.699997,100,68.199997,73.599998,70.599998
20160902090000,147.0,147.0,28.571429,40,78.699997,100,68.400002,73.599998,70.599998
20160902091500,147.0,139.649994,27.142856,40,80.099998,100,68.400002,73.599998,70.599998
20160902093000,147.0,147.0,28.571429,40,82.099998,100,68.300003,73.599998,70.599998
20160902094500,147.0,137.550003,26.734694,40,82.099998,100,68.300003,73.599998,70.599998
20160902100000,147.0,142.800003,27.755103,40,79.699997,100,68.300003,73.599998,70.599998
20160902101500,147.0,142.800003,27.755103,40,79.699997,100,68.400002,73.599998,70.599998
20160902103000,147.0,139.649994,27.142856,40,81.099998,100,68.400002,73.599998,70.599998
20160902104500,147.0,142.800003,27.755103,40,82.400002,100,68.300003,73.599998,70.599998
20160902110000,147.0,147.0,28.571429,40,82.400002,100,68.400002,73.599998,70.599998
20160902111500,147.0,139.649994,27.142856,40,79.199997,100,68.699997,73.599998,70.599998
20160902113000,147.0,139.649994,27.142856,40,84.400002,100,69.0,73.599998,70.599998
20160902114500,147.0,142.800003,27.755103,40,78.300003,100,68.800003,73.599998,70.599998
20160902120000,147.0,139.649994,27.142856,40,81.099998,100,68.900002,73.599998,70.599998
20160902121500,147.0,139.649994,27.142856,40,79.199997,100,69.0,73.599998,70.599998
20160902123000,147.0,142.800003,27.755103,40,77.300003,100,68.900002,73.599998,70.599998
20160902124500,147.0,139.649994,27.142856,40,75.300003,100,68.800003,73.599998,70.599998
20160902130000,147.0,142.800003,27.755103,40,78.300003,100,68.800003,73.599998,70.599998
20160902131500,147.0,150.149994,29.183672,40,74.0,100,68.800003,73.599998,70.599998
20160902133000,147.0,150.149994,29.183672,40,70.099998,100,68.699997,73.599998,70.599998
20160902134500,147.0,142.800003,27.755103,40,67.699997,100,68.800003,73.599998,70.599998
20160902140000,147.0,150.149994,29.183672,40,78.599998,100,68.800003,73.599998,70.599998
20160902141500,147.0,147.0,28.571429,40,80.199997,100,68.800003,73.599998,70.599998
20160902143000,147.0,150.149994,29.183672,40,76.800003,100,68.900002,73.599998,70.599998
20160902144500,147.0,147.0,28.571429,40,74.400002,100,68.900002,73.599998,70.599998
20160902150000,147.0,150.149994,29.183672,40,71.099998,100,68.900002,73.599998,70.599998
20160902151500,147.0,147.0,28.571429,40,68.699997,100,68.900002,73.599998,70.599998
20160902153000,147.0,150.149994,29.183672,40,65.800003,100,68.900002,73.599998,70.599998
20160902154500,147.0,147.0,28.571429,40,65.800003,100,68.900002,73.599998,70.599998
20160902160000,147.0,147.0,28.571429,40,85.0,100,68.900002,73.599998,70.599998
20160902161500,147.0,147.0,28.571429,40,78.699997,100,68.900002,73.599998,70.599998
20160902163000,147.0,150.149994,29.183672,40,79.699997,100,69.0,73.599998,70.599998
20160902164500,147.0,150.149994,29.183672,40,80.699997,100,69.0,73.599998,70.599998
20160902170000,147.0,156.449997,30.408163,40,83.800003,100,69.0,73.599998,70.599998
20160902171500,147.0,152.25,29.591837,40,79.900002,100,69.099998,73.599998,70.599998
20160902173000,147.0,147.0,28.571429,40,79.900002,100,69.199997,73.599998,70.599998
20160902174500,147.0,147.0,28.571429,40,85.599998,100,69.199997,73.599998,70.599998
20160902180000,147.0,156.449997,30.408163,40,85.599998,100,69.300003,73.599998,70.599998
20160902181500,147.0,152.25,29.591837,40,83.699997,100,69.800003,73.599998,70.599998
20160902183000,147.0,152.25,29.591837,40,83.699997,100,70.199997,73.599998,70.599998
20160902184500,147.0,152.25,29.591837,40,80.300003,100,70.400002,73.599998,70.599998
20160902190000,147.0,150.149994,29.183672,40,78.699997,100,70.599998,73.599998,70.599998
20160902191500,147.0,152.25,29.591837,40,81.5,100,70.599998,73.599998,70.599998
20160902193000,147.0,150.149994,29.183672,40,84.300003,100,70.699997,73.599998,70.599998
20160902194500,147.0,150.149994,29.183672,40,82.599998,100,70.599998,73.599998,70.599998
20160902200000,147.0,147.0,28.571429,40,82.599998,100,70.599998,73.599998,70.599998
20160902201500,147.0,147.0,28.571429,40,82.599998,100,70.599998,73.599998,70.599998
20160902203000,147.0,147.0,28.571429,40,81.099998,100,70.599998,73.599998,70.599998
20160902204500,147.0,150.149994,29.183672,40,82.099998,100,70.599998,73.599998,70.599998
20160902210000,147.0,147.0,28.571429,40,80.699997,100,70.599998,73.599998,70.599998
20160902211500,147.0,147.0,28.571429,40,78.699997,100,70.599998,73.599998,70.599998
20160902213000,147.0,147.0,28.571429,40,79.699997,100,70.599998,73.599998,70.599998
20160902214500,147.0,147.0,28.571429,40,82.0,100,70.599998,73.599998,70.599998
20160902220000,147.0,147.0,28.571429,40,84.599998,100,70.599998,73.599998,70.599998
20160902221500,147.0,147.0,28.571429,40,81.5,100,70.5,73.599998,70.599998
20160902223000,147.0,142.800003,27.755103,40,79.900002,100,70.5,73.599998,70.599998
20160902224500,147.0,147.0,28.571429,40,78.699997,100,70.599998,73.599998,70.599998
20160902230000,147.0,147.0,28.571429,40,79.800003,100,70.599998,73.599998,70.599998
20160902231500,147.0,142.800003,27.755103,40,84.400002,100,70.5,73.599998,70.599998
20160902233000,147.0,147.0,28.571429,40,82.099998,100,70.5,73.599998,70.599998
20160902234500,147.0,147.0,28.571429,40,79.699997,100,70.5,73.599998,70.599998
20160903000000,147.0,147.0,28.571429,40,79.699997,100,70.5,73.599998,70.599998
20160903001500,147.0,147.0,28.571429,40,83.099998,100,70.400002,73.599998,70.599998
20160903003000,147.0,142.800003,27.755103,40,84.400002,100,70.400002,73.599998,70.599998
20160903004500,147.0,142.800003,27.755103,40,81.599998,100,70.400002,73.599998,70.599998
20160903010000,147.0,147.0,28.571429,40,80.199997,100,70.5,73.599998,70.599998
20160903011500,147.0,139.649994,27.142856,40,84.400002,100,70.5,73.599998,70.599998
20160903013000,147.0,139.649994,27.142856,40,79.199997,100,70.5,73.599998,70.599998
20160903014500,147.0,139.649994,27.142856,40,82.300003,100,70.5,73.599998,70.599998
20160903020000,147.0,137.550003,26.734694,40,84.400002,100,70.5,73.599998,70.599998
20160903021500,147.0,137.550003,26.734694,40,80.900002,100,70.5,73.599998,70.599998
20160903023000,147.0,139.649994,27.142856,40,79.699997,100,70.5,73.599998,70.599998
20160903024500,147.0,137.550003,26.734694,40,79.699997,100,70.5,73.599998,70.599998
20160903030000,147.0,139.649994,27.142856,40,85.599998,100,70.5,73.599998,70.599998
20160903031500,147.0,137.550003,26.734694,40,81.099998,100,70.5,73.599998,70.599998
20160903033000,147.0,137.550003,26.734694,40,79.599998,100,70.5,73.599998,70.599998
20160903034500,147.0,137.550003,26.734694,40,85.0,100,70.5,73.599998,70.599998
20160903040000,147.0,137.550003,26.734694,40,80.199997,100,70.5,73.599998,70.599998
20160903041500,147.0,139.649994,27.142856,40,82.0,100,70.5,73.599998,70.599998
20160903043000,147.0,137.550003,26.734694,40,82.0,100,70.5,73.599998,70.599998
20160903044500,147.0,137.550003,26.734694,40,83.400002,100,70.5,73.599998,70.599998
20160903050000,147.0,137.550003,26.734694,40,80.699997,100,70.5,73.599998,70.599998
20160903051500,147.0,137.550003,26.734694,40,80.699997,100,70.5,73.599998,70.599998
20160903053000,147.0,137.550003,26.734694,40,85.900002,100,70.5,73.599998,70.599998
20160903054500,147.0,137.550003,26.734694,40,83.099998,100,69.099998,73.599998,70.599998
20160903060000,147.0,139.649994,27.142856,40,80.699997,100,68.800003,73.599998,70.599998
20160903061500,147.0,137.550003,26.734694,40,85.599998,100,68.800003,73.599998,70.599998
20160903063000,147.0,137.550003,26.734694,40,80.699997,100,68.800003,73.599998,70.599998
20160903064500,147.0,137.550003,26.734694,40,84.900002,100,68.699997,73.599998,70.599998
20160903070000,147.0,137.550003,26.734694,40,80.199997,100,68.699997,73.599998,70.599998
20160903071500,147.0,137.550003,26.734694,40,85.599998,100,68.599998,73.599998,70.599998
20160903073000,147.0,137.550003,26.734694,40,79.699997,100,68.699997,73.599998,70.599998
20160903074500,147.0,137.550003,26.734694,40,84.400002,100,68.699997,73.599998,70.599998
20160903080000,147.0,139.649994,27.142856,40,79.699997,100,68.699997,73.599998,70.599998
20160903081500,147.0,133.350006,25.918369,40,85.599998,100,68.599998,73.599998,70.599998
20160903083000,147.0,137.550003,26.734694,40,81.599998,100,68.599998,73.599998,70.599998
20160903084500,147.0,139.649994,27.142856,40,81.599998,100,68.599998,73.599998,70.599998
20160903090000,147.0,139.649994,27.142856,40,83.199997,100,68.5,73.599998,70.599998
20160903091500,147.0,147.0,28.571429,40,79.599998,100,68.599998,73.599998,70.599998
20160903093000,147.0,142.800003,27.755103,40,82.599998,100,68.599998,73.599998,70.599998
20160903094500,147.0,147.0,28.571429,40,79.199997,100,68.599998,73.599998,70.599998
20160903100000,147.0,139.649994,27.142856,40,85.099998,100,68.599998,73.599998,70.599998
20160903101500,147.0,142.800003,27.755103,40,81.199997,100,68.5,73.599998,70.599998
20160903103000,147.0,142.800003,27.755103,40,79.199997,100,68.5,73.599998,70.599998
20160903104500,147.0,142.800003,27.755103,40,83.699997,100,68.400002,73.599998,70.599998
20160903110000,147.0,139.649994,27.142856,40,85.599998,100,68.400002,73.599998,70.599998
20160903111500,147.0,142.800003,27.755103,40,77.300003,100,68.5,73.599998,70.599998
20160903113000,147.0,142.800003,27.755103,40,85.599998,100,68.400002,73.599998,70.599998
20160903114500,147.0,139.649994,27.142856,40,79.199997,100,68.699997,73.599998,70.599998
20160903120000,147.0,139.649994,27.142856,40,80.5,100,68.599998,73.599998,70.599998
20160903121500,147.0,147.0,28.571429,40,83.199997,100,68.5,73.599998,70.599998
20160903123000,147.0,142.800003,27.755103,40,83.199997,100,68.599998,73.599998,70.599998
20160903124500,147.0,147.0,28.571429,40,78.300003,100,68.699997,73.599998,70.599998
20160903130000,147.0,150.149994,29.183672,40,84.300003,100,68.599998,73.599998,70.599998
20160903131500,147.0,152.25,29.591837,40,80.699997,100,68.599998,73.599998,70.599998
20160903133000,147.0,150.149994,29.183672,40,79.400002,100,68.599998,73.599998,70.599998
20160903134500,147.0,150.149994,29.183672,40,79.400002,100,68.599998,73.599998,70.599998
20160903140000,147.0,147.0,28.571429,40,78.300003,100,68.599998,73.599998,70.599998
20160903141500,147.0,147.0,28.571429,40,78.300003,100,68.599998,73.5,70.5
20160903143000,147.0,147.0,28.571429,40,80.0,100,68.699997,73.5,70.5
20160903144500,147.0,150.149994,29.183672,40,76.400002,100,68.699997,73.5,70.5
20160903150000,147.0,150.149994,29.183672,40,80.699997,100,68.699997,73.5,70.5
20160903151500,147.0,150.149994,29.183672,40,78.699997,100,68.699997,73.5,70.5
20160903153000,147.0,150.149994,29.183672,40,74.900002,100,68.800003,73.5,70.5
20160903154500,147.0,150.149994,29.183672,40,85.599998,100,68.800003,73.5,70.5
20160903160000,147.0,150.149994,29.183672,40,81.599998,100,68.800003,73.5,70.5
20160903161500,147.0,150.149994,29.183672,40,84.300003,100,68.800003,73.5,70.5
20160903163000,147.0,150.149994,29.183672,40,80.800003,100,68.900002,73.5,70.5
20160903164500,147.0,152.25,29.591837,40,78.699997,100,68.900002,73.5,70.5
20160903170000,147.0,150.149994,29.183672,40,80.599998,100,69.699997,73.5,70.5
20160903171500,147.0,150.149994,29.183672,40,83.800003,100,70.099998,73.5,70.5
20160903173000,147.0,150.149994,29.183672,40,80.199997,100,70.199997,73.5,70.5
20160903174500,147.0,147.0,28.571429,40,78.800003,100,70.400002,73.5,70.5
20160903180000,147.0,147.0,28.571429,40,82.0,100,70.300003,73.5,70.5
20160903181500,147.0,142.800003,27.755103,40,83.199997,100,70.400002,73.5,70.5
20160903183000,147.0,147.0,28.571429,40,79.699997,100,70.300003,73.5,70.5
20160903184500,147.0,142.800003,27.755103,40,84.900002,100,70.5,73.5,70.5
20160903190000,147.0,147.0,28.571429,40,80.699997,100,70.400002,73.5,70.5
20160903191500,147.0,147.0,28.571429,40,79.199997,100,70.5,73.5,70.5
20160903193000,147.0,147.0,28.571429,40,83.599998,100,70.5,73.5,70.5
20160903194500,147.0,142.800003,27.755103,40,81.0,100,70.5,73.5,70.5
20160903200000,147.0,147.0,28.571429,40,79.699997,100,70.5,73.5,70.5
20160903201500,147.0,147.0,28.571429,40,83.800003,100,70.5,73.5,70.5
20160903203000,147.0,147.0,28.571429,40,80.199997,100,70.5,73.5,70.5
20160903204500,147.0,147.0,28.571429,40,79.099998,100,70.5,73.5,70.5
20160903210000,147.0,147.0,28.571429,40,84.300003,100,70.5,73.5,70.5
20160903211500,147.0,142.800003,27.755103,40,79.699997,100,70.599998,73.5,70.5
20160903213000,147.0,147.0,28.571429,40,83.699997,100,70.599998,73.5,70.5
20160903214500,147.0,147.0,28.571429,40,80.199997,100,70.699997,73.5,70.5
20160903220000,147.0,142.800003,27.755103,40,81.5,100,70.599998,73.5,70.5
20160903221500,147.0,147.0,28.571429,40,81.5,100,70.599998,73.5,70.5
20160903223000,147.0,142.800003,27.755103,40,79.199997,100,70.599998,73.5,70.5
20160903224500,147.0,142.800003,27.755103,40,84.300003,100,70.599998,73.5,70.5
20160903230000,147.0,142.800003,27.755103,40,80.699997,100,70.599998,73.5,70.5
20160903231500,147.0,142.800003,27.755103,40,80.699997,100,70.599998,73.5,70.5
20160903233000,147.0,142.800003,27.755103,40,81.599998,100,70.599998,73.5,70.5
20160903234500,147.0,142.800003,27.755103,40,79.099998,100,70.599998,73.5,70.5
20160904000000,147.0,142.800003,27.755103,40,83.800003,100,70.599998,73.5,70.5
20160904001500,147.0,142.800003,27.755103,40,79.5,100,70.599998,73.5,70.5
20160904003000,147.0,142.800003,27.755103,40,84.400002,100,70.599998,73.5,70.5
20160904004500,147.0,142.800003,27.755103,40,79.699997,100,70.599998,73.5,70.5
20160904010000,147.0,142.800003,27.755103,40,84.300003,100,70.599998,73.5,70.5
20160904011500,147.0,142.800003,27.755103,40,79.699997,100,70.5,73.5,70.5
20160904013000,147.0,142.800003,27.755103,40,84.300003,100,70.599998,73.5,70.5
20160904014500,147.0,142.800003,27.755103,40,79.699997,100,70.5,73.5,70.5
20160904020000,147.0,139.649994,27.142856,40,84.400002,100,70.5,73.5,70.5
20160904021500,147.0,142.800003,27.755103,40,79.099998,100,70.5,73.5,70.5
20160904023000,147.0,139.649994,27.142856,40,83.199997,100,70.5,73.5,70.5
20160904024500,147.0,142.800003,27.755103,40,80.599998,100,70.5,73.5,70.5
20160904030000,147.0,139.649994,27.142856,40,82.099998,100,70.5,73.5,70.5
20160904031500,147.0,142.800003,27.755103,40,79.599998,100,70.5,73.5,70.5
20160904033000,147.0,139.649994,27.142856,40,82.099998,100,70.5,73.5,70.5
20160904034500,147.0,139.649994,27.142856,40,82.099998,100,70.5,73.5,70.5
20160904040000,147.0,139.649994,27.142856,40,80.699997,100,70.5,73.5,70.5
20160904041500,147.0,139.649994,27.142856,40,84.300003,100,70.5,73.5,70.5
20160904043000,147.0,139.649994,27.142856,40,80.199997,100,70.5,73.5,70.5
20160904044500,147.0,137.550003,26.734694,40,84.900002,100,70.5,73.5,70.5
20160904050000,147.0,137.550003,26.734694,40,79.699997,100,70.5,73.5,70.5
20160904051500,147.0,137.550003,26.734694,40,84.400002,100,70.5,73.5,70.5
20160904053000,147.0,137.550003,26.734694,40,79.699997,100,70.5,73.5,70.5
20160904054500,147.0,137.550003,26.734694,40,80.599998,100,70.5,73.5,70.5
20160904060000,147.0,137.550003,26.734694,40,85.0,100,70.5,73.5,70.5
20160904061500,147.0,137.550003,26.734694,40,82.599998,100,70.5,73.5,70.5
20160904063000,147.0,137.550003,26.734694,40,79.699997,100,69.0,73.5,70.5
20160904064500,147.0,137.550003,26.734694,40,79.699997,100,68.699997,73.5,70.5
20160904070000,147.0,137.550003,26.734694,40,79.699997,100,68.599998,73.5,70.5
20160904071500,147.0,137.550003,26.734694,40,86.099998,100,68.699997,73.5,70.5
20160904073000,147.0,133.350006,25.918369,40,78.400002,100,68.699997,73.5,70.5
20160904074500,147.0,133.350006,25.918369,40,83.800003,100,68.599998,73.5,70.5
20160904080000,147.0,127.050003,24.693878,40,85.5,100,68.599998,73.5,70.5
20160904081500,147.0,130.199997,25.306122,40,83.199997,100,68.599998,73.5,70.5
20160904083000,147.0,130.199997,25.306122,40,84.400002,100,68.599998,73.5,70.5
20160904084500,147.0,133.350006,25.918369,40,82.099998,100,68.599998,73.5,70.5
20160904090000,147.0,130.199997,25.306122,40,83.099998,100,68.599998,73.5,70.5
20160904091500,147.0,137.550003,26.734694,40,83.099998,100,68.599998,73.5,70.5
20160904093000,147.0,133.350006,25.918369,40,83.099998,100,68.599998,73.5,70.5
20160904094500,147.0,133.350006,25.918369,40,86.800003,100,68.599998,73.5,70.5
20160904100000,147.0,139.649994,27.142856,40,85.0,100,68.5,73.5,70.5
20160904101500,147.0,139.649994,27.142856,40,81.599998,100,68.5,73.5,70.5
20160904103000,147.0,139.649994,27.142856,40,81.599998,100,68.5,73.5,70.5
20160904104500,147.0,139.649994,27.142856,40,81.599998,100,68.599998,73.5,70.5
20160904110000,147.0,139.649994,27.142856,40,85.599998,100,68.599998,73.5,70.5
20160904111500,147.0,133.350006,25.918369,40,85.599998,100,68.599998,73.5,70.5
20160904113000,147.0,133.350006,25.918369,40,84.199997,100,68.800003,73.5,70.5
20160904114500,147.0,133.350006,25.918369,40,78.800003,100,68.699997,73.5,70.5
20160904120000,147.0,137.550003,26.734694,40,85.099998,100,68.800003,73.5,70.5
20160904121500,147.0,137.550003,26.734694,40,87.199997,100,68.800003,73.5,70.5
