PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904123000,147.0,139.649994,27.142856,40,78.699997,100,68.699997,73.5,70.5
20160904124500,147.0,142.800003,27.755103,40,78.699997,100,68.699997,73.5,70.5
20160904130000,147.0,142.800003,27.755103,40,80.099998,100,68.599998,73.5,70.5
20160904131500,147.0,142.800003,27.755103,40,83.699997,100,68.599998,73.5,70.5
20160904133000,147.0,147.0,28.571429,40,79.199997,100,68.599998,73.5,70.5
20160904134500,147.0,147.0,28.571429,40,79.199997,100,68.599998,73.5,70.5
20160904140000,147.0,147.0,28.571429,40,79.199997,100,68.699997,73.5,70.5
20160904141500,147.0,147.0,28.571429,40,84.900002,100,68.699997,73.5,70.5
20160904143000,147.0,142.800003,27.755103,40,78.300003,100,68.699997,73.5,70.5
20160904144500,147.0,147.0,28.571429,40,82.599998,100,68.699997,73.5,70.5
20160904150000,147.0,139.649994,27.142856,40,82.599998,100,68.800003,73.5,70.5
20160904151500,147.0,142.800003,27.755103,40,79.199997,100,68.800003,73.5,70.5
20160904153000,147.0,142.800003,27.755103,40,79.199997,100,68.800003,73.5,70.5
20160904154500,147.0,142.800003,27.755103,40,79.199997,100,68.900002,73.5,70.5
20160904160000,147.0,139.649994,27.142856,40,80.199997,100,68.900002,73.5,70.5
20160904161500,147.0,139.649994,27.142856,40,80.199997,100,69.0,73.5,70.5
20160904163000,147.0,139.649994,27.142856,40,79.199997,100,69.099998,73.400002,70.400002
20160904164500,147.0,142.800003,27.755103,40,80.199997,100,69.099998,73.5,70.5
20160904170000,147.0,142.800003,27.755103,40,80.199997,100,70.0,73.5,70.5
20160904171500,147.0,142.800003,27.755103,40,80.199997,100,70.5,73.5,70.5
20160904173000,147.0,142.800003,27.755103,40,84.0,100,70.699997,73.5,70.5
20160904174500,147.0,139.649994,27.142856,40,82.599998,100,70.5,73.5,70.5
20160904180000,147.0,139.649994,27.142856,40,80.699997,100,70.699997,73.5,70.5
20160904181500,147.0,139.649994,27.142856,40,59.799999,0,70.5,73.5,70.5
20160904183000,147.0,142.800003,27.755103,40,63.200001,100,69.199997,73.5,70.5
20160904184500,147.0,142.800003,27.755103,40,80.099998,100,70.099998,73.5,70.5
20160904190000,147.0,139.649994,27.142856,40,82.599998,100,70.400002,73.5,70.5
20160904191500,147.0,139.649994,27.142856,40,80.699997,100,70.5,73.5,70.5
20160904193000,147.0,139.649994,27.142856,40,79.199997,100,70.599998,73.5,70.5
20160904194500,147.0,137.550003,26.734694,40,79.199997,100,70.599998,73.5,70.5
20160904200000,147.0,137.550003,26.734694,40,77.800003,100,70.699997,73.5,70.5
20160904201500,147.0,137.550003,26.734694,40,77.800003,100,70.699997,73.5,70.5
20160904203000,147.0,139.649994,27.142856,40,79.099998,100,70.699997,73.5,70.5
20160904204500,147.0,137.550003,26.734694,40,82.5,100,70.599998,73.5,70.5
20160904210000,147.0,139.649994,27.142856,40,81.599998,100,70.5,73.5,70.5
20160904211500,147.0,137.550003,26.734694,40,79.699997,100,70.5,73.5,70.5
20160904213000,147.0,130.199997,25.306122,40,79.699997,100,70.5,73.5,70.5
20160904214500,147.0,130.199997,25.306122,40,78.699997,100,70.5,73.5,70.5
20160904220000,147.0,130.199997,25.306122,40,80.599998,100,70.5,73.5,70.5
20160904221500,147.0,130.199997,25.306122,40,83.099998,100,70.5,73.5,70.5
20160904223000,147.0,133.350006,25.918369,40,83.099998,100,70.5,73.5,70.5
20160904224500,147.0,130.199997,25.306122,40,80.699997,100,70.599998,73.5,70.5
20160904230000,147.0,130.199997,25.306122,40,79.199997,100,70.599998,73.5,70.5
20160904231500,147.0,130.199997,25.306122,40,78.300003,100,70.599998,73.5,70.5
20160904233000,147.0,130.199997,25.306122,40,83.099998,100,70.599998,73.5,70.5
20160904234500,147.0,127.050003,24.693878,40,81.599998,100,70.599998,73.5,70.5
20160905000000,147.0,130.199997,25.306122,40,79.199997,100,70.599998,73.5,70.5
20160905001500,147.0,130.199997,25.306122,40,79.199997,100,70.5,73.5,70.5
20160905003000,147.0,127.050003,24.693878,40,81.0,100,70.5,73.5,70.5
20160905004500,147.0,130.199997,25.306122,40,83.099998,100,70.5,73.5,70.5
20160905010000,147.0,130.199997,25.306122,40,80.699997,100,70.5,73.5,70.5
20160905011500,147.0,130.199997,25.306122,40,78.800003,100,70.5,73.5,70.5
20160905013000,147.0,130.199997,25.306122,40,83.099998,100,70.5,73.5,70.5
20160905014500,147.0,130.199997,25.306122,40,81.099998,100,70.5,73.5,70.5
20160905020000,147.0,127.050003,24.693878,40,78.900002,100,70.5,73.5,70.5
20160905021500,147.0,127.050003,24.693878,40,83.699997,100,70.5,73.5,70.5
20160905023000,147.0,127.050003,24.693878,40,80.699997,100,70.5,73.5,70.5
20160905024500,147.0,130.199997,25.306122,40,78.699997,100,70.5,73.5,70.5
20160905030000,147.0,130.199997,25.306122,40,79.599998,100,70.5,73.5,70.5
20160905031500,147.0,130.199997,25.306122,40,83.099998,100,70.5,73.5,70.5
20160905033000,147.0,130.199997,25.306122,40,82.099998,100,70.400002,73.5,70.5
20160905034500,147.0,130.199997,25.306122,40,80.199997,100,70.5,73.5,70.5
20160905040000,147.0,130.199997,25.306122,41,78.300003,100,70.5,73.5,70.5
20160905041500,147.0,130.199997,25.306122,41,82.5,100,70.5,73.5,70.5
20160905043000,147.0,133.350006,25.918369,41,79.199997,100,70.400002,73.5,70.5
20160905044500,147.0,133.350006,25.918369,41,79.199997,100,70.400002,73.5,70.5
20160905050000,147.0,133.350006,25.918369,41,81.599998,100,70.400002,73.5,70.5
20160905051500,147.0,133.350006,25.918369,41,78.800003,100,70.400002,73.5,70.5
20160905053000,147.0,133.350006,25.918369,41,79.599998,100,70.400002,73.5,70.5
20160905054500,147.0,130.199997,25.306122,41,77.800003,100,70.400002,73.5,70.5
20160905060000,147.0,130.199997,25.306122,41,82.0,100,70.400002,73.5,70.5
20160905061500,147.0,133.350006,25.918369,41,78.300003,100,70.400002,73.5,70.5
20160905063000,147.0,133.350006,25.918369,41,83.699997,100,69.199997,73.5,70.5
20160905064500,147.0,133.350006,25.918369,41,80.199997,100,68.699997,73.5,70.5
20160905070000,147.0,133.350006,25.918369,41,83.800003,100,68.599998,73.5,70.5
20160905071500,147.0,133.350006,25.918369,41,80.199997,100,68.400002,73.5,70.5
20160905073000,147.0,133.350006,25.918369,41,83.699997,100,68.400002,73.5,70.5
20160905074500,147.0,133.350006,25.918369,41,81.599998,100,68.400002,73.5,70.5
20160905080000,147.0,133.350006,25.918369,42,79.699997,100,68.400002,73.5,70.5
20160905081500,147.0,133.350006,25.918369,42,82.599998,100,68.5,73.5,70.5
20160905083000,147.0,133.350006,25.918369,42,79.699997,100,68.599998,73.5,70.5
20160905084500,147.0,137.550003,26.734694,42,83.699997,100,68.599998,73.5,70.5
20160905090000,147.0,137.550003,26.734694,42,80.5,100,68.699997,73.5,70.5
20160905091500,147.0,139.649994,27.142856,42,81.5,100,68.699997,73.5,70.5
20160905093000,147.0,133.350006,25.918369,42,81.5,100,68.699997,73.5,70.5
20160905094500,147.0,139.649994,27.142856,42,79.099998,100,68.800003,73.5,70.5
20160905100000,147.0,133.350006,25.918369,42,86.800003,100,68.800003,73.5,70.5
20160905101500,147.0,139.649994,27.142856,42,79.599998,100,68.800003,73.5,70.5
20160905103000,147.0,133.350006,25.918369,42,82.5,100,68.800003,73.5,70.5
20160905104500,147.0,137.550003,26.734694,42,82.5,100,68.800003,73.5,70.5
20160905110000,147.0,133.350006,25.918369,42,80.599998,100,68.699997,73.5,70.5
20160905111500,147.0,133.350006,25.918369,42,79.599998,100,68.800003,73.5,70.5
20160905113000,147.0,130.199997,25.306122,42,84.300003,100,68.800003,73.5,70.5
20160905114500,147.0,127.050003,24.693878,42,84.300003,100,68.900002,73.5,70.5
20160905120000,147.0,133.350006,25.918369,42,79.199997,100,68.900002,73.5,70.5
20160905121500,147.0,137.550003,26.734694,42,80.099998,100,68.900002,73.400002,70.400002
20160905123000,147.0,139.649994,27.142856,42,80.099998,100,69.0,73.5,70.5
20160905124500,147.0,133.350006,25.918369,42,82.0,100,69.0,73.5,70.5
20160905130000,147.0,133.350006,25.918369,42,81.099998,100,68.900002,73.300003,70.300003
20160905131500,147.0,139.649994,27.142856,42,82.099998,100,69.699997,73.5,70.5
20160905133000,147.0,137.550003,26.734694,42,80.699997,100,69.0,73.5,70.5
20160905134500,147.0,142.800003,27.755103,42,80.699997,100,69.0,73.5,70.5
20160905140000,147.0,139.649994,27.142856,42,81.599998,100,69.0,73.400002,70.400002
20160905141500,147.0,142.800003,27.755103,42,78.699997,100,68.900002,73.400002,70.400002
20160905143000,147.0,142.800003,27.755103,42,82.5,100,68.900002,73.400002,70.400002
20160905144500,147.0,142.800003,27.755103,42,77.199997,100,68.900002,73.400002,70.400002
20160905150000,147.0,142.800003,27.755103,42,78.900002,100,68.900002,73.400002,70.400002
20160905151500,147.0,142.800003,27.755103,42,78.900002,100,68.900002,73.300003,70.300003
20160905153000,147.0,139.649994,27.142856,42,81.599998,100,68.900002,73.400002,70.400002
20160905154500,147.0,139.649994,27.142856,42,78.699997,100,68.800003,73.400002,70.400002
20160905160000,147.0,142.800003,27.755103,42,83.099998,100,68.800003,73.400002,70.400002
20160905161500,147.0,142.800003,27.755103,42,79.699997,100,68.800003,73.300003,70.300003
20160905163000,147.0,142.800003,27.755103,42,78.300003,100,68.800003,73.300003,70.300003
20160905164500,147.0,142.800003,27.755103,42,82.800003,100,68.699997,73.300003,70.300003
20160905170000,147.0,147.0,28.571429,42,79.199997,100,69.300003,73.5,70.5
20160905171500,147.0,142.800003,27.755103,42,79.199997,100,70.099998,73.5,70.5
20160905173000,147.0,147.0,28.571429,42,80.199997,100,70.300003,73.5,70.5
20160905174500,147.0,147.0,28.571429,42,78.099998,100,70.400002,73.5,70.5
20160905180000,147.0,139.649994,27.142856,42,83.300003,100,70.5,73.5,70.5
20160905181500,147.0,139.649994,27.142856,42,79.699997,100,70.5,73.5,70.5
20160905183000,147.0,142.800003,27.755103,42,79.699997,100,70.5,73.5,70.5
20160905184500,147.0,142.800003,27.755103,42,79.699997,100,70.5,73.5,70.5
20160905190000,147.0,147.0,28.571429,42,79.699997,100,70.5,73.5,70.5
20160905191500,147.0,147.0,28.571429,42,79.699997,100,70.5,73.5,70.5
20160905193000,147.0,147.0,28.571429,42,78.099998,100,70.599998,73.5,70.5
20160905194500,147.0,147.0,28.571429,42,80.199997,100,70.599998,73.5,70.5
20160905200000,147.0,147.0,28.571429,42,78.699997,100,70.699997,73.5,70.5
20160905201500,147.0,147.0,28.571429,42,80.199997,100,70.699997,73.5,70.5
20160905203000,147.0,147.0,28.571429,42,77.800003,100,70.699997,73.5,70.5
20160905204500,147.0,147.0,28.571429,42,81.099998,100,70.699997,73.5,70.5
20160905210000,147.0,147.0,28.571429,42,77.800003,100,70.699997,73.5,70.5
20160905211500,147.0,147.0,28.571429,42,81.099998,100,70.699997,73.5,70.5
20160905213000,147.0,147.0,28.571429,42,77.699997,100,70.699997,73.5,70.5
20160905214500,147.0,147.0,28.571429,42,80.599998,100,70.699997,73.5,70.5
20160905220000,147.0,147.0,28.571429,42,79.099998,100,70.699997,73.5,70.5
20160905221500,147.0,147.0,28.571429,42,79.099998,100,70.699997,73.5,70.5
20160905223000,147.0,142.800003,27.755103,42,81.5,100,70.699997,73.5,70.5
20160905224500,147.0,147.0,28.571429,42,78.300003,100,70.699997,73.5,70.5
20160905230000,147.0,142.800003,27.755103,42,81.099998,100,70.699997,73.5,70.5
20160905231500,147.0,142.800003,27.755103,42,79.599998,100,70.699997,73.5,70.5
20160905233000,147.0,142.800003,27.755103,42,78.300003,100,70.699997,73.5,70.5
20160905234500,147.0,142.800003,27.755103,42,81.599998,100,70.699997,73.5,70.5
20160906000000,147.0,147.0,28.571429,42,78.300003,100,70.699997,73.5,70.5
20160906001500,147.0,147.0,28.571429,42,81.599998,100,70.599998,73.5,70.5
20160906003000,147.0,142.800003,27.755103,42,78.599998,100,70.599998,73.5,70.5
20160906004500,147.0,142.800003,27.755103,42,78.599998,100,70.599998,73.5,70.5
20160906010000,147.0,142.800003,27.755103,42,82.0,100,70.599998,73.5,70.5
20160906011500,147.0,142.800003,27.755103,42,78.300003,100,70.599998,73.5,70.5
20160906013000,147.0,142.800003,27.755103,42,81.199997,100,70.599998,73.5,70.5
20160906014500,147.0,142.800003,27.755103,42,78.199997,100,70.599998,73.5,70.5
20160906020000,147.0,142.800003,27.755103,42,80.699997,100,70.599998,73.5,70.5
20160906021500,147.0,142.800003,27.755103,42,78.099998,100,70.599998,73.5,70.5
20160906023000,147.0,142.800003,27.755103,42,80.199997,100,70.599998,73.5,70.5
20160906024500,147.0,142.800003,27.755103,42,80.199997,100,70.599998,73.5,70.5
20160906030000,147.0,142.800003,27.755103,42,78.699997,100,70.599998,73.5,70.5
20160906031500,147.0,142.800003,27.755103,42,82.0,100,70.599998,73.5,70.5
20160906033000,147.0,142.800003,27.755103,42,77.800003,100,70.599998,73.5,70.5
20160906034500,147.0,142.800003,27.755103,42,80.800003,100,70.599998,73.5,70.5
20160906040000,147.0,147.0,28.571429,42,80.800003,100,70.5,73.5,70.5
20160906041500,147.0,142.800003,27.755103,42,78.699997,100,70.5,73.5,70.5
20160906043000,147.0,142.800003,27.755103,42,82.099998,100,70.5,73.5,70.5
20160906044500,147.0,142.800003,27.755103,42,78.199997,100,70.5,73.5,70.5
20160906050000,147.0,142.800003,27.755103,42,79.199997,100,70.5,73.5,70.5
20160906051500,147.0,142.800003,27.755103,42,82.099998,100,70.5,73.5,70.5
20160906053000,147.0,147.0,28.571429,42,77.800003,100,70.5,73.5,70.5
20160906054500,147.0,142.800003,27.755103,42,83.199997,100,70.5,73.5,70.5
20160906060000,147.0,142.800003,27.755103,42,80.699997,100,70.5,73.5,70.5
20160906061500,147.0,139.649994,27.142856,42,78.699997,100,69.099998,73.5,70.5
20160906063000,147.0,139.649994,27.142856,42,78.699997,100,68.699997,73.5,70.5
20160906064500,147.0,139.649994,27.142856,42,77.800003,100,68.599998,73.400002,70.400002
20160906070000,147.0,139.649994,27.142856,42,76.900002,100,68.5,73.400002,70.400002
20160906071500,147.0,137.550003,26.734694,42,78.800003,100,68.400002,73.300003,70.300003
20160906073000,147.0,137.550003,26.734694,42,81.099998,100,68.400002,73.199997,70.199997
20160906074500,147.0,130.199997,25.306122,42,83.699997,100,68.5,73.300003,70.300003
20160906080000,147.0,127.050003,24.693878,42,83.699997,100,68.5,73.300003,70.300003
20160906081500,147.0,127.050003,24.693878,42,82.099998,100,68.5,73.199997,70.199997
20160906083000,147.0,130.199997,25.306122,43,82.099998,100,68.400002,73.199997,70.199997
20160906084500,147.0,130.199997,25.306122,38,82.099998,100,68.400002,73.199997,70.199997
20160906090000,147.0,403.200012,78.367349,64,78.5,0,72.699997,73.300003,70.300003
20160906091500,147.0,166.949997,32.448979,40,72.900002,100,68.300003,73.400002,70.400002
20160906093000,147.0,160.649994,31.224489,40,76.400002,100,67.900002,73.300003,70.300003
20160906094500,147.0,160.649994,31.224489,40,78.199997,100,67.900002,73.300003,70.300003
20160906100000,147.0,160.649994,31.224489,40,76.199997,100,67.900002,73.400002,70.400002
20160906101500,147.0,156.449997,30.408163,40,76.199997,100,67.699997,73.300003,70.300003
20160906103000,147.0,158.550003,30.816327,40,75.400002,100,67.400002,73.199997,70.199997
20160906104500,147.0,158.550003,30.816327,40,75.400002,100,67.5,73.199997,70.199997
20160906110000,147.0,158.550003,30.816327,40,75.400002,100,67.400002,73.199997,70.199997
20160906111500,147.0,147.0,28.571429,40,76.800003,100,67.900002,73.199997,70.199997
20160906113000,147.0,142.800003,27.755103,40,77.800003,100,68.300003,73.300003,70.300003
20160906114500,147.0,139.649994,27.142856,40,74.900002,100,68.300003,73.300003,70.300003
20160906120000,147.0,142.800003,27.755103,40,73.0,100,68.900002,73.5,70.5
20160906121500,147.0,139.649994,27.142856,40,71.099998,100,68.599998,73.400002,70.400002
20160906123000,147.0,142.800003,27.755103,40,75.300003,100,68.5,73.400002,70.400002
20160906124500,147.0,142.800003,27.755103,40,78.199997,100,68.400002,73.300003,70.300003
20160906130000,147.0,152.25,29.591837,40,79.099998,100,68.199997,73.300003,70.300003
20160906131500,147.0,156.449997,30.408163,40,79.099998,100,68.900002,73.400002,70.400002
20160906133000,147.0,156.449997,30.408163,40,79.099998,100,68.900002,73.300003,70.300003
20160906134500,147.0,152.25,29.591837,40,80.099998,100,68.900002,73.300003,70.300003
20160906140000,147.0,152.25,29.591837,40,79.099998,100,68.800003,73.300003,70.300003
20160906141500,147.0,152.25,29.591837,40,76.400002,100,68.800003,73.199997,70.199997
20160906143000,147.0,156.449997,30.408163,40,76.400002,100,68.800003,73.199997,70.199997
20160906144500,147.0,156.449997,30.408163,40,76.400002,100,68.800003,73.199997,70.199997
20160906150000,147.0,156.449997,30.408163,40,76.400002,100,68.800003,73.199997,70.199997
20160906151500,147.0,156.449997,30.408163,40,79.199997,100,68.900002,73.199997,70.199997
20160906153000,147.0,156.449997,30.408163,40,79.199997,100,69.0,73.199997,70.199997
20160906154500,147.0,156.449997,30.408163,40,79.199997,100,69.099998,73.199997,70.199997
20160906160000,147.0,152.25,29.591837,40,79.199997,100,69.099998,73.199997,70.199997
20160906161500,147.0,152.25,29.591837,40,79.199997,100,69.099998,73.199997,70.199997
20160906163000,147.0,152.25,29.591837,40,81.099998,100,69.099998,73.199997,70.199997
20160906164500,147.0,152.25,29.591837,40,81.099998,100,69.099998,73.199997,70.199997
20160906170000,147.0,152.25,29.591837,40,81.099998,100,69.199997,73.199997,70.199997
20160906171500,147.0,152.25,29.591837,40,81.099998,100,69.0,73.300003,70.300003
20160906173000,147.0,152.25,29.591837,40,78.900002,100,69.099998,73.300003,70.300003
20160906174500,147.0,150.149994,29.183672,40,78.900002,100,69.099998,73.300003,70.300003
20160906180000,147.0,150.149994,29.183672,40,77.800003,100,69.099998,73.300003,70.300003
20160906181500,147.0,150.149994,29.183672,40,77.800003,100,69.199997,73.199997,70.199997
20160906183000,147.0,150.149994,29.183672,40,77.800003,100,69.800003,73.5,70.5
20160906184500,147.0,152.25,29.591837,40,76.800003,100,70.199997,73.5,70.5
20160906190000,147.0,150.149994,29.183672,40,78.5,100,70.300003,73.5,70.5
20160906191500,147.0,150.149994,29.183672,40,81.099998,100,70.400002,73.5,70.5
20160906193000,147.0,152.25,29.591837,40,80.199997,100,70.599998,73.5,70.5
20160906194500,147.0,150.149994,29.183672,40,78.300003,100,70.599998,73.5,70.5
20160906200000,147.0,150.149994,29.183672,40,76.400002,100,70.699997,73.5,70.5
20160906201500,147.0,150.149994,29.183672,40,55.599998,100,69.900002,73.5,70.5
20160906203000,147.0,150.149994,29.183672,40,78.099998,100,69.599998,73.5,70.5
20160906204500,147.0,150.149994,29.183672,40,78.099998,100,70.199997,73.5,70.5
20160906210000,147.0,150.149994,29.183672,40,78.099998,100,70.300003,73.5,70.5
20160906211500,147.0,150.149994,29.183672,40,77.300003,100,70.5,73.5,70.5
20160906213000,147.0,152.25,29.591837,40,75.900002,100,70.5,73.5,70.5
20160906214500,147.0,152.25,29.591837,40,74.400002,100,70.5,73.5,70.5
20160906220000,147.0,152.25,29.591837,40,75.800003,100,70.599998,73.5,70.5
20160906221500,147.0,152.25,29.591837,40,78.199997,100,70.599998,73.5,70.5
20160906223000,147.0,150.149994,29.183672,40,76.800003,100,70.599998,73.5,70.5
20160906224500,147.0,152.25,29.591837,40,74.900002,100,70.5,73.5,70.5
20160906230000,147.0,150.149994,29.183672,40,74.900002,100,70.599998,73.5,70.5
20160906231500,147.0,150.149994,29.183672,40,77.199997,100,70.599998,73.5,70.5
20160906233000,147.0,152.25,29.591837,40,77.199997,100,70.599998,73.5,70.5
20160906234500,147.0,152.25,29.591837,40,76.400002,100,70.599998,73.5,70.5
20160907000000,147.0,152.25,29.591837,40,75.400002,100,70.599998,73.5,70.5
20160907001500,147.0,152.25,29.591837,40,74.400002,100,70.599998,73.5,70.5
20160907003000,147.0,152.25,29.591837,40,77.5,100,70.599998,73.5,70.5
20160907004500,147.0,152.25,29.591837,40,76.400002,100,70.599998,73.5,70.5
20160907010000,147.0,160.649994,31.224489,40,74.400002,100,70.599998,73.5,70.5
20160907011500,147.0,152.25,29.591837,40,77.199997,100,70.599998,73.5,70.5
20160907013000,147.0,152.25,29.591837,40,75.300003,100,70.599998,73.5,70.5
20160907014500,147.0,152.25,29.591837,40,77.699997,100,70.599998,73.5,70.5
20160907020000,147.0,152.25,29.591837,40,77.699997,100,70.5,73.5,70.5
20160907021500,147.0,152.25,29.591837,40,76.300003,100,70.5,73.5,70.5
20160907023000,147.0,156.449997,30.408163,40,74.400002,100,70.5,73.5,70.5
20160907024500,147.0,152.25,29.591837,40,74.400002,100,70.5,73.5,70.5
20160907030000,147.0,158.550003,30.816327,40,77.699997,100,70.5,73.5,70.5
20160907031500,147.0,158.550003,30.816327,40,74.900002,100,70.5,73.5,70.5
20160907033000,147.0,158.550003,30.816327,40,74.0,100,70.5,73.5,70.5
20160907034500,147.0,158.550003,30.816327,40,77.699997,100,70.5,73.5,70.5
20160907040000,147.0,158.550003,30.816327,40,74.900002,100,70.5,73.5,70.5
20160907041500,147.0,158.550003,30.816327,40,74.0,100,70.5,73.5,70.5
20160907054500,147.0,152.25,29.591837,40,78.199997,100,70.300003,73.5,70.5
20160907060000,147.0,152.25,29.591837,40,76.400002,100,70.400002,73.5,70.5
20160907061500,147.0,150.149994,29.183672,40,76.400002,100,70.300003,73.5,70.5
20160907063000,147.0,152.25,29.591837,40,76.400002,100,70.300003,73.5,70.5
20160907064500,147.0,152.25,29.591837,40,75.400002,100,70.300003,73.5,70.5
20160907070000,147.0,152.25,29.591837,40,74.400002,100,69.900002,73.5,70.5
20160907071500,147.0,152.25,29.591837,40,80.099998,100,68.800003,73.5,70.5
20160907073000,147.0,152.25,29.591837,40,77.800003,100,68.699997,73.400002,70.400002
20160907074500,147.0,150.149994,29.183672,40,80.099998,100,68.699997,73.300003,70.300003
20160907080000,147.0,147.0,28.571429,40,77.800003,100,68.699997,73.300003,70.300003
20160907081500,147.0,150.149994,29.183672,40,76.800003,100,68.599998,73.199997,70.199997
20160907083000,147.0,150.149994,29.183672,40,80.099998,100,69.599998,73.5,70.5
20160907084500,147.0,152.25,29.591837,40,78.300003,100,70.099998,73.5,70.5
20160907090000,147.0,152.25,29.591837,40,76.800003,100,68.900002,73.300003,70.300003
20160907091500,147.0,152.25,29.591837,40,79.0,100,68.900002,73.300003,70.300003
20160907093000,147.0,160.649994,31.224489,40,79.0,100,69.199997,73.400002,70.400002
20160907094500,147.0,158.550003,30.816327,40,79.0,100,70.5,73.400002,70.400002
20160907100000,147.0,428.399994,83.265305,62,54.700001,0,73.400002,73.5,70.5
20160907101500,147.0,386.399994,75.10204,59,51.5,0,68.699997,68.0,59.900002
20160907103000,147.0,271.950012,52.857145,49,51.5,0,67.400002,68.0,59.900002
20160907104500,147.0,187.949997,36.530612,42,51.5,0,67.300003,68.0,59.900002
20160907110000,147.0,164.850006,32.040818,40,51.5,0,67.199997,68.0,59.900002
20160907111500,147.0,164.850006,32.040818,40,51.5,0,67.199997,68.0,59.900002
20160907113000,147.0,158.550003,30.816327,40,51.5,0,67.199997,68.0,59.900002
20160907114500,147.0,160.649994,31.224489,40,51.5,0,67.099998,68.0,59.900002
20160907120000,147.0,164.850006,32.040818,40,51.5,0,66.699997,68.0,59.900002
20160907121500,147.0,152.25,29.591837,40,51.5,0,66.699997,68.0,59.900002
20160907123000,147.0,152.25,29.591837,40,51.5,0,66.800003,68.0,59.900002
20160907124500,147.0,152.25,29.591837,40,51.5,0,66.800003,68.0,59.900002
20160907130000,147.0,152.25,29.591837,40,52.200001,0,67.099998,68.0,59.900002
20160907131500,147.0,152.25,29.591837,40,52.200001,0,66.800003,68.0,59.900002
20160907133000,147.0,152.25,29.591837,40,52.200001,0,66.599998,68.0,59.900002
20160907134500,147.0,156.449997,30.408163,40,57.799999,100,67.199997,72.199997,69.199997
20160907140000,147.0,152.25,29.591837,40,64.800003,0,69.599998,72.199997,69.199997
20160907141500,147.0,160.649994,31.224489,40,53.099998,100,67.900002,72.199997,69.199997
20160907143000,147.0,160.649994,31.224489,40,72.0,100,68.199997,72.199997,69.199997
20160907144500,147.0,164.850006,32.040818,40,69.699997,100,68.199997,72.199997,69.199997
20160907150000,147.0,164.850006,32.040818,40,68.699997,100,68.300003,72.199997,69.199997
20160907151500,147.0,164.850006,32.040818,40,76.300003,100,68.199997,72.199997,69.199997
20160907153000,147.0,164.850006,32.040818,40,73.5,100,68.199997,72.199997,69.199997
20160907154500,147.0,164.850006,32.040818,40,71.0,100,68.099998,72.199997,69.199997
20160907160000,147.0,160.649994,31.224489,40,67.699997,100,68.300003,72.199997,69.199997
20160907161500,147.0,164.850006,32.040818,40,74.800003,100,68.300003,72.199997,69.199997
20160907163000,147.0,160.649994,31.224489,40,74.800003,100,68.400002,72.199997,69.199997
20160907164500,147.0,160.649994,31.224489,40,74.800003,100,68.400002,72.199997,69.199997
20160907170000,147.0,164.850006,32.040818,40,74.800003,100,68.400002,72.199997,69.199997
20160907171500,147.0,164.850006,32.040818,40,74.800003,100,67.900002,72.199997,69.199997
20160907173000,147.0,164.850006,32.040818,40,74.800003,100,67.599998,72.199997,69.199997
20160907174500,147.0,160.649994,31.224489,40,76.0,100,67.5,72.199997,69.199997
20160907180000,147.0,160.649994,31.224489,40,76.800003,100,67.699997,72.199997,69.199997
20160907181500,147.0,158.550003,30.816327,40,76.800003,100,68.099998,72.199997,69.199997
20160907183000,147.0,158.550003,30.816327,40,76.800003,100,68.0,72.199997,69.199997
20160907184500,147.0,158.550003,30.816327,40,76.800003,100,67.800003,72.199997,69.199997
20160907190000,147.0,156.449997,30.408163,40,76.800003,100,67.599998,72.199997,69.199997
20160907191500,147.0,158.550003,30.816327,40,78.699997,100,68.400002,72.199997,69.199997
20160907193000,147.0,158.550003,30.816327,40,75.900002,100,68.699997,72.199997,69.199997
20160907194500,147.0,158.550003,30.816327,40,78.699997,100,68.900002,72.199997,69.199997
20160907200000,147.0,160.649994,31.224489,40,74.900002,100,68.900002,72.199997,69.199997
20160907201500,147.0,160.649994,31.224489,40,74.900002,100,69.099998,72.199997,69.199997
20160907203000,147.0,160.649994,31.224489,40,78.699997,100,69.099998,72.199997,69.199997
20160907204500,147.0,160.649994,31.224489,40,76.300003,100,69.199997,72.199997,69.199997
20160907210000,147.0,160.649994,31.224489,40,74.900002,100,69.300003,72.199997,69.199997
20160907211500,147.0,164.850006,32.040818,40,77.800003,100,69.300003,72.199997,69.199997
20160907213000,147.0,160.649994,31.224489,40,70.199997,0,69.5,72.199997,69.199997
20160907214500,147.0,164.850006,32.040818,40,52.700001,100,68.400002,72.199997,69.199997
20160907220000,147.0,164.850006,32.040818,40,74.800003,100,68.400002,72.199997,69.199997
20160907221500,147.0,164.850006,32.040818,40,73.0,100,68.900002,72.199997,69.199997
20160907223000,147.0,164.850006,32.040818,40,75.400002,100,69.099998,72.199997,69.199997
20160907224500,147.0,166.949997,32.448979,40,76.300003,100,69.300003,72.199997,69.199997
20160907230000,147.0,164.850006,32.040818,40,73.5,100,69.400002,72.199997,69.199997
20160907231500,147.0,158.550003,30.816327,39,75.900002,100,69.300003,72.199997,69.199997
20160907233000,147.0,158.550003,30.816327,39,77.199997,100,69.300003,72.199997,69.199997
20160907234500,147.0,158.550003,30.816327,39,74.800003,100,69.400002,72.199997,69.199997
20160908000000,147.0,158.550003,30.816327,39,74.800003,100,69.400002,72.199997,69.199997
20160908001500,147.0,158.550003,30.816327,39,72.099998,100,69.400002,72.199997,69.199997
20160908003000,147.0,158.550003,30.816327,39,53.5,100,68.5,72.199997,69.199997
20160908004500,147.0,160.649994,31.224489,39,73.0,100,68.300003,72.199997,69.199997
20160908010000,147.0,158.550003,30.816327,39,73.0,100,68.800003,72.199997,69.199997
20160908011500,147.0,158.550003,30.816327,39,75.900002,100,69.099998,72.199997,69.199997
20160908013000,147.0,158.550003,30.816327,39,75.900002,100,69.199997,72.199997,69.199997
20160908014500,147.0,158.550003,30.816327,39,77.199997,100,69.300003,72.199997,69.199997
20160908020000,147.0,158.550003,30.816327,39,76.300003,100,69.400002,72.199997,69.199997
20160908021500,147.0,158.550003,30.816327,39,75.300003,100,69.5,72.199997,69.199997
20160908023000,147.0,158.550003,30.816327,39,53.099998,100,68.5,72.199997,69.199997
20160908024500,147.0,158.550003,30.816327,39,73.0,100,68.300003,72.199997,69.199997
20160908030000,147.0,160.649994,31.224489,39,75.900002,100,68.800003,72.199997,69.199997
20160908031500,147.0,158.550003,30.816327,39,76.800003,100,69.0,72.199997,69.199997
20160908033000,147.0,160.649994,31.224489,39,76.800003,100,69.099998,72.199997,69.199997
20160908034500,147.0,158.550003,30.816327,39,76.800003,100,69.199997,72.199997,69.199997
20160908040000,147.0,158.550003,30.816327,39,75.900002,100,69.199997,72.199997,69.199997
20160908041500,147.0,158.550003,30.816327,39,75.900002,100,69.300003,72.199997,69.199997
20160908043000,147.0,158.550003,30.816327,39,75.900002,100,69.300003,72.199997,69.199997
20160908044500,147.0,160.649994,31.224489,39,74.400002,100,69.400002,72.199997,69.199997
20160908050000,147.0,160.649994,31.224489,39,60.099998,0,69.300003,72.199997,69.199997
20160908051500,147.0,158.550003,30.816327,39,53.099998,100,68.099998,72.199997,69.199997
20160908053000,147.0,156.449997,30.408163,39,76.800003,100,68.400002,72.199997,69.199997
20160908054500,147.0,158.550003,30.816327,39,76.800003,100,68.900002,72.199997,69.199997
20160908060000,147.0,156.449997,30.408163,39,78.300003,100,69.099998,72.199997,69.199997
20160908061500,147.0,156.449997,30.408163,39,75.900002,100,69.199997,72.199997,69.199997
20160908063000,147.0,156.449997,30.408163,39,73.5,100,69.199997,72.199997,69.199997
20160908064500,147.0,156.449997,30.408163,39,73.5,100,69.300003,72.199997,69.199997
20160908070000,147.0,156.449997,30.408163,39,78.300003,100,69.300003,72.199997,69.199997
20160908071500,147.0,156.449997,30.408163,39,78.300003,100,69.400002,72.199997,69.199997
20160908073000,147.0,156.449997,30.408163,39,53.900002,100,68.199997,72.199997,69.199997
20160908074500,147.0,152.25,29.591837,39,73.0,100,68.699997,72.199997,69.199997
20160908080000,147.0,150.149994,29.183672,39,69.199997,100,69.099998,72.199997,69.199997
20160908081500,147.0,150.149994,29.183672,39,69.199997,100,69.0,72.199997,69.199997
20160908083000,147.0,150.149994,29.183672,39,71.199997,100,69.0,72.199997,69.199997
20160908084500,147.0,150.149994,29.183672,39,71.199997,100,69.0,72.199997,69.199997
20160908090000,147.0,150.149994,29.183672,39,71.199997,100,69.199997,72.199997,69.199997
20160908091500,147.0,150.149994,29.183672,39,70.099998,100,69.199997,72.199997,69.199997
20160908093000,147.0,147.0,28.571429,39,69.199997,100,69.199997,72.199997,69.199997
20160908094500,147.0,158.550003,30.816327,39,68.199997,100,69.099998,72.199997,69.199997
20160908100000,147.0,310.799988,60.408161,53,54.400002,0,71.099998,72.199997,69.199997
20160908101500,147.0,160.649994,31.224489,40,51.5,100,67.900002,72.199997,69.199997
20160908103000,147.0,156.449997,30.408163,40,72.0,100,68.099998,72.199997,69.199997
20160908104500,147.0,150.149994,29.183672,40,74.0,100,68.199997,72.199997,69.199997
20160908110000,147.0,150.149994,29.183672,40,74.0,100,69.400002,72.199997,69.199997
20160908111500,147.0,152.25,29.591837,40,54.299999,100,68.5,72.199997,69.199997
20160908113000,147.0,152.25,29.591837,40,72.0,100,68.5,72.199997,69.199997
20160908114500,147.0,152.25,29.591837,40,63.599998,100,68.800003,72.199997,69.199997
20160908120000,147.0,152.25,29.591837,40,73.599998,100,69.199997,72.199997,69.199997
20160908121500,147.0,150.149994,29.183672,40,55.599998,100,68.599998,72.199997,69.199997
20160908123000,147.0,152.25,29.591837,40,73.900002,100,68.599998,72.199997,69.199997
20160908124500,147.0,150.149994,29.183672,40,70.099998,100,68.599998,72.199997,69.199997
20160908130000,147.0,152.25,29.591837,40,61.599998,0,69.199997,72.199997,69.199997
20160908131500,147.0,150.149994,29.183672,40,71.5,100,68.400002,72.199997,69.199997
20160908133000,147.0,152.25,29.591837,40,69.900002,100,68.599998,72.199997,69.199997
20160908134500,147.0,156.449997,30.408163,40,69.900002,100,69.300003,72.199997,69.199997
20160908140000,147.0,150.149994,29.183672,40,71.699997,100,69.400002,72.199997,69.199997
20160908141500,147.0,160.649994,31.224489,40,53.099998,0,69.099998,72.199997,69.199997
20160908143000,147.0,160.649994,31.224489,40,51.5,100,68.800003,72.199997,69.199997
20160908144500,147.0,164.850006,32.040818,40,51.5,100,68.599998,72.199997,69.199997
20160908150000,147.0,160.649994,31.224489,40,69.099998,100,68.599998,72.199997,69.199997
20160908151500,147.0,160.649994,31.224489,40,68.199997,100,69.199997,72.199997,69.199997
20160908153000,147.0,158.550003,30.816327,40,68.199997,100,69.300003,72.199997,69.199997
20160908154500,147.0,160.649994,31.224489,40,68.199997,100,69.300003,72.199997,69.199997
20160908160000,147.0,160.649994,31.224489,40,54.700001,100,68.599998,72.199997,69.199997
20160908161500,147.0,160.649994,31.224489,40,70.099998,100,68.800003,72.199997,69.199997
20160908163000,147.0,160.649994,31.224489,40,70.099998,100,68.699997,72.199997,69.199997
20160908164500,147.0,160.649994,31.224489,40,57.599998,0,68.900002,72.199997,69.199997
20160908170000,147.0,160.649994,31.224489,40,70.300003,100,68.400002,72.199997,69.199997
20160908171500,147.0,160.649994,31.224489,40,63.700001,100,68.400002,72.199997,69.199997
20160908173000,147.0,160.649994,31.224489,40,67.099998,0,69.5,72.199997,69.199997
20160908174500,147.0,164.850006,32.040818,40,63.799999,100,68.0,72.199997,69.199997
20160908180000,147.0,160.649994,31.224489,40,60.5,100,68.800003,72.199997,69.199997
20160908181500,147.0,160.649994,31.224489,40,71.900002,100,69.199997,72.199997,69.199997
20160908183000,147.0,160.649994,31.224489,40,56.0,100,68.699997,72.199997,69.199997
20160908184500,147.0,160.649994,31.224489,40,70.599998,100,68.599998,72.199997,69.199997
20160908190000,147.0,158.550003,30.816327,40,63.799999,100,68.599998,72.199997,69.199997
20160908191500,147.0,156.449997,30.408163,40,70.599998,100,69.199997,72.199997,69.199997
20160908193000,147.0,156.449997,30.408163,40,70.599998,100,69.300003,72.199997,69.199997
20160908194500,147.0,158.550003,30.816327,40,69.699997,100,69.300003,72.199997,69.199997
20160908200000,147.0,160.649994,31.224489,40,69.699997,100,69.400002,72.199997,69.199997
20160908201500,147.0,160.649994,31.224489,40,72.599998,100,69.400002,72.199997,69.199997
20160908203000,147.0,160.649994,31.224489,40,52.700001,100,68.699997,72.199997,69.199997
20160908204500,147.0,160.649994,31.224489,40,63.900002,100,68.099998,72.199997,69.199997
20160908210000,147.0,164.850006,32.040818,40,73.5,100,68.599998,72.199997,69.199997
20160908211500,147.0,164.850006,32.040818,40,73.5,100,68.900002,72.199997,69.199997
20160908213000,147.0,160.649994,31.224489,40,72.5,100,69.0,72.199997,69.199997
20160908214500,147.0,160.649994,31.224489,40,72.5,100,69.099998,72.199997,69.199997
20160908220000,147.0,158.550003,30.816327,40,75.699997,100,69.199997,72.199997,69.199997
20160908221500,147.0,158.550003,30.816327,40,75.699997,100,69.199997,72.199997,69.199997
20160908223000,147.0,160.649994,31.224489,40,74.900002,100,69.300003,72.199997,69.199997
20160908224500,147.0,160.649994,31.224489,40,73.0,100,69.300003,72.199997,69.199997
20160908230000,147.0,158.550003,30.816327,40,73.0,100,69.400002,72.199997,69.199997
20160908231500,147.0,160.649994,31.224489,40,75.599998,100,69.400002,72.199997,69.199997
20160908233000,147.0,158.550003,30.816327,40,73.400002,100,69.5,72.199997,69.199997
20160908234500,147.0,160.649994,31.224489,40,52.700001,100,68.900002,72.199997,69.199997
20160909000000,147.0,160.649994,31.224489,40,60.700001,100,68.099998,72.199997,69.199997
20160909001500,147.0,158.550003,30.816327,40,72.400002,100,68.5,72.199997,69.199997
20160909003000,147.0,158.550003,30.816327,40,74.800003,100,68.800003,72.199997,69.199997
20160909004500,147.0,158.550003,30.816327,40,76.800003,100,68.900002,72.199997,69.199997
20160909010000,147.0,158.550003,30.816327,40,76.800003,100,69.099998,72.199997,69.199997
20160909011500,147.0,160.649994,31.224489,40,74.400002,100,69.099998,72.199997,69.199997
20160909013000,147.0,158.550003,30.816327,40,73.5,100,69.099998,72.199997,69.199997
20160909014500,147.0,160.649994,31.224489,40,74.400002,100,69.199997,72.199997,69.199997
20160909020000,147.0,158.550003,30.816327,40,76.300003,100,69.300003,72.199997,69.199997
20160909021500,147.0,160.649994,31.224489,40,76.300003,100,69.300003,72.199997,69.199997
20160909023000,147.0,158.550003,30.816327,40,74.400002,100,69.300003,72.199997,69.199997
20160909024500,147.0,158.550003,30.816327,40,72.5,100,69.400002,72.199997,69.199997
20160909030000,147.0,160.649994,31.224489,40,72.5,100,69.400002,72.199997,69.199997
20160909031500,147.0,160.649994,31.224489,40,74.0,0,69.5,72.199997,69.199997
20160909033000,147.0,160.649994,31.224489,40,52.700001,100,68.5,72.199997,69.199997
20160909034500,147.0,158.550003,30.816327,40,74.0,100,68.199997,72.199997,69.199997
20160909040000,147.0,160.649994,31.224489,40,74.0,100,68.699997,72.199997,69.199997
20160909041500,147.0,158.550003,30.816327,40,73.0,100,69.0,72.199997,69.199997
20160909043000,147.0,158.550003,30.816327,40,73.0,100,69.099998,72.199997,69.199997
20160909044500,147.0,160.649994,31.224489,40,75.599998,100,69.199997,72.199997,69.199997
20160909050000,147.0,164.850006,32.040818,40,74.400002,100,69.199997,72.199997,69.199997
20160909051500,147.0,160.649994,31.224489,40,72.5,100,69.199997,72.199997,69.199997
20160909053000,147.0,160.649994,31.224489,40,72.5,100,69.300003,72.199997,69.199997
20160909054500,147.0,160.649994,31.224489,40,74.400002,100,69.300003,72.199997,69.199997
20160909060000,147.0,160.649994,31.224489,40,75.400002,100,69.300003,72.199997,69.199997
20160909061500,147.0,160.649994,31.224489,40,73.0,100,69.300003,72.199997,69.199997
20160909063000,147.0,160.649994,31.224489,40,76.300003,100,69.300003,72.199997,69.199997
20160909064500,147.0,160.649994,31.224489,40,73.0,100,69.300003,72.199997,69.199997
20160909070000,147.0,160.649994,31.224489,40,75.099998,100,69.300003,72.199997,69.199997
20160909071500,147.0,160.649994,31.224489,40,75.099998,100,69.400002,72.199997,69.199997
20160909073000,147.0,158.550003,30.816327,40,53.5,100,68.099998,72.199997,69.199997
20160909074500,147.0,158.550003,30.816327,40,72.0,100,68.900002,72.199997,69.199997
20160909080000,147.0,156.449997,30.408163,40,70.5,100,68.599998,72.199997,69.199997
20160909081500,147.0,158.550003,30.816327,40,73.900002,100,69.300003,72.199997,69.199997
20160909083000,147.0,156.449997,30.408163,40,64.0,0,69.300003,72.199997,69.199997
20160909084500,147.0,152.25,29.591837,40,68.900002,100,67.599998,72.099998,69.099998
20160909090000,147.0,152.25,29.591837,40,74.900002,100,67.400002,71.900002,68.900002
20160909091500,147.0,152.25,29.591837,40,74.900002,100,67.199997,71.900002,68.900002
20160909093000,147.0,152.25,29.591837,40,77.300003,100,66.900002,71.800003,68.800003
20160909094500,147.0,156.449997,30.408163,40,75.400002,100,66.800003,71.900002,68.900002
20160909100000,147.0,158.550003,30.816327,40,74.400002,100,66.699997,71.800003,68.800003
20160909101500,147.0,164.850006,32.040818,40,78.199997,100,68.5,76.0,73.0
20160909103000,147.0,164.850006,32.040818,40,75.400002,100,69.599998,76.0,73.0
20160909104500,147.0,164.850006,32.040818,40,74.400002,100,69.900002,76.0,73.0
20160909110000,147.0,164.850006,32.040818,40,74.400002,100,70.099998,76.0,73.0
20160909111500,147.0,164.850006,32.040818,40,77.599998,100,70.0,76.0,73.0
20160909113000,147.0,158.550003,30.816327,40,72.0,100,70.199997,76.0,73.0
20160909114500,147.0,158.550003,30.816327,40,78.699997,100,69.599998,76.0,73.0
20160909120000,147.0,156.449997,30.408163,40,76.199997,100,69.900002,76.0,73.0
20160909121500,147.0,156.449997,30.408163,40,75.400002,100,70.199997,76.0,73.0
20160909123000,147.0,156.449997,30.408163,40,71.099998,100,70.199997,76.0,73.0
20160909124500,147.0,158.550003,30.816327,40,68.699997,100,69.800003,76.0,73.0
20160909130000,147.0,156.449997,30.408163,40,66.800003,100,69.599998,76.0,73.0
20160909131500,147.0,156.449997,30.408163,40,72.900002,100,69.599998,76.0,73.0
20160909133000,147.0,158.550003,30.816327,40,74.400002,100,70.099998,76.0,73.0
20160909134500,147.0,158.550003,30.816327,40,70.099998,100,70.0,76.0,73.0
20160909140000,147.0,156.449997,30.408163,40,67.300003,100,69.699997,76.0,73.0
20160909141500,147.0,164.850006,32.040818,40,73.900002,100,69.800003,76.0,73.0
20160909143000,147.0,164.850006,32.040818,40,69.699997,100,70.0,76.0,73.0
20160909144500,147.0,160.649994,31.224489,40,78.199997,100,69.800003,76.0,73.0
20160909150000,147.0,152.25,29.591837,40,76.800003,100,70.0,76.0,73.0
20160909151500,147.0,160.649994,31.224489,40,76.800003,100,70.0,76.0,73.0
20160909153000,147.0,160.649994,31.224489,40,76.800003,100,70.0,76.0,73.0
20160909154500,147.0,164.850006,32.040818,40,75.199997,100,70.099998,76.0,73.0
20160909160000,147.0,164.850006,32.040818,40,77.099998,100,70.199997,76.0,73.0
20160909161500,147.0,166.949997,32.448979,40,74.0,100,70.199997,76.0,73.0
20160909163000,147.0,164.850006,32.040818,40,77.400002,100,70.199997,76.0,73.0
20160909164500,147.0,164.850006,32.040818,40,75.900002,100,70.199997,76.0,73.0
20160909170000,147.0,164.850006,32.040818,40,74.0,100,70.199997,76.0,73.0
20160909171500,147.0,164.850006,32.040818,40,74.0,100,70.199997,76.0,73.0
20160909173000,147.0,164.850006,32.040818,40,77.199997,100,70.199997,76.0,73.0
20160909174500,147.0,164.850006,32.040818,40,74.0,100,70.199997,76.0,73.0
20160909180000,147.0,164.850006,32.040818,40,77.199997,100,69.0,76.0,73.0
20160909181500,147.0,160.649994,31.224489,40,74.400002,100,68.599998,76.0,73.0
20160909183000,147.0,333.899994,64.897958,53,51.099998,0,67.0,68.0,62.5
20160909184500,147.0,164.850006,32.040818,39,51.099998,0,66.400002,68.0,62.5
20160909190000,147.0,164.850006,32.040818,39,51.099998,0,67.0,68.0,62.5
20160909191500,147.0,160.649994,31.224489,39,51.099998,0,66.900002,68.0,62.5
20160909193000,147.0,160.649994,31.224489,39,51.099998,0,66.699997,68.0,62.5
20160909194500,147.0,164.850006,32.040818,39,50.299999,0,66.599998,68.0,62.5
20160909200000,147.0,164.850006,32.040818,39,50.299999,0,66.699997,68.0,62.5
20160909201500,147.0,160.649994,31.224489,39,50.299999,0,66.400002,68.0,62.5
20160909203000,147.0,164.850006,32.040818,39,50.299999,0,66.199997,68.0,62.5
20160909204500,147.0,164.850006,32.040818,39,50.299999,0,66.0,68.0,62.5
20160909210000,147.0,164.850006,32.040818,39,50.299999,0,65.900002,68.0,62.5
20160909211500,147.0,164.850006,32.040818,39,50.299999,0,65.699997,68.0,62.5
20160909213000,147.0,164.850006,32.040818,39,50.299999,0,65.599998,68.0,62.5
20160909214500,147.0,164.850006,32.040818,39,50.299999,0,65.599998,68.0,62.5
20160909220000,147.0,164.850006,32.040818,39,50.299999,0,65.599998,68.0,62.5
20160909221500,147.0,164.850006,32.040818,39,50.299999,0,65.5,68.0,62.5
20160909223000,147.0,160.649994,31.224489,39,50.299999,0,65.5,68.0,62.5
20160909224500,147.0,164.850006,32.040818,39,50.299999,0,65.5,68.0,62.5
20160909230000,147.0,164.850006,32.040818,39,50.299999,0,65.300003,68.0,62.5
20160909231500,147.0,164.850006,32.040818,39,50.299999,0,65.300003,68.0,62.5
20160909233000,147.0,164.850006,32.040818,39,50.299999,0,65.300003,68.0,62.5
20160909234500,147.0,164.850006,32.040818,39,50.299999,0,65.099998,68.0,62.5
20160910000000,147.0,164.850006,32.040818,39,50.299999,0,65.099998,68.0,62.5
20160910001500,147.0,164.850006,32.040818,39,50.299999,0,65.0,68.0,62.5
20160910003000,147.0,164.850006,32.040818,39,50.299999,0,65.0,68.0,62.5
20160910004500,147.0,164.850006,32.040818,39,50.299999,0,64.900002,68.0,62.5
20160910010000,147.0,166.949997,32.448979,39,50.299999,0,64.800003,68.0,62.5
20160910011500,147.0,164.850006,32.040818,39,50.299999,0,64.800003,68.0,62.5
20160910013000,147.0,166.949997,32.448979,39,50.299999,0,64.599998,68.0,62.5
20160910014500,147.0,164.850006,32.040818,39,50.299999,0,64.599998,68.0,62.5
20160910020000,147.0,164.850006,32.040818,39,50.299999,0,64.599998,68.0,62.5
20160910021500,147.0,150.149994,29.183672,39,50.299999,0,64.699997,68.0,62.5
20160910023000,147.0,150.149994,29.183672,39,50.299999,0,64.900002,68.0,62.5
20160910024500,147.0,150.149994,29.183672,39,50.299999,0,65.0,68.0,62.5
20160910030000,147.0,147.0,28.571429,39,50.299999,0,65.0,68.0,62.5
20160910031500,147.0,147.0,28.571429,39,50.299999,0,65.0,68.0,62.5
20160910033000,147.0,147.0,28.571429,39,50.299999,0,64.900002,68.0,62.5
20160910034500,147.0,147.0,28.571429,39,50.299999,0,64.800003,68.0,62.5
20160910040000,147.0,150.149994,29.183672,39,50.299999,0,64.699997,68.0,62.5
20160910041500,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910043000,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910044500,147.0,147.0,28.571429,39,50.299999,0,64.800003,68.0,62.5
20160910050000,147.0,147.0,28.571429,39,50.299999,0,64.800003,68.0,62.5
20160910051500,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910053000,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910054500,147.0,147.0,28.571429,39,50.299999,0,64.599998,68.0,62.5
20160910060000,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910061500,147.0,147.0,28.571429,39,50.299999,0,64.699997,68.0,62.5
20160910063000,147.0,150.149994,29.183672,39,50.299999,0,64.599998,68.0,62.5
20160910064500,147.0,152.25,29.591837,39,50.299999,0,64.599998,68.0,62.5
20160910070000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910071500,147.0,152.25,29.591837,39,50.299999,0,64.400002,68.0,62.5
20160910073000,147.0,150.149994,29.183672,39,50.299999,0,64.400002,68.0,62.5
20160910074500,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910080000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910081500,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910083000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910084500,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910090000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910091500,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160910093000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910094500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910100000,147.0,150.149994,29.183672,39,50.299999,0,64.300003,68.0,62.5
20160910101500,147.0,147.0,28.571429,39,50.299999,0,64.400002,68.0,62.5
20160910103000,147.0,139.649994,27.142856,39,50.299999,0,64.400002,68.0,62.5
20160910104500,147.0,142.800003,27.755103,39,51.0,0,64.400002,68.0,62.5
20160910110000,147.0,142.800003,27.755103,39,51.0,0,64.5,68.0,62.5
20160910111500,147.0,139.649994,27.142856,39,51.0,0,64.599998,68.0,62.5
20160910113000,147.0,142.800003,27.755103,39,51.0,0,64.0,68.0,62.5
20160910114500,147.0,147.0,28.571429,39,51.0,0,64.400002,68.0,62.5
20160910120000,147.0,147.0,28.571429,39,50.299999,0,64.400002,68.0,62.5
20160910121500,147.0,142.800003,27.755103,39,50.299999,0,64.400002,68.0,62.5
20160910123000,147.0,142.800003,27.755103,39,51.0,0,64.400002,68.0,62.5
20160910124500,147.0,139.649994,27.142856,39,51.0,0,64.300003,68.0,62.5
20160910130000,147.0,139.649994,27.142856,39,51.0,0,64.400002,68.0,62.5
20160910131500,147.0,147.0,28.571429,39,50.299999,0,64.5,68.0,62.5
20160910133000,147.0,142.800003,27.755103,39,50.299999,0,64.5,68.0,62.5
20160910134500,147.0,142.800003,27.755103,39,50.299999,0,64.599998,68.0,62.5
20160910140000,147.0,142.800003,27.755103,39,50.299999,0,64.599998,68.0,62.5
20160910141500,147.0,142.800003,27.755103,39,51.0,0,64.0,68.0,62.5
20160910143000,147.0,142.800003,27.755103,39,51.0,0,64.5,68.0,62.5
20160910144500,147.0,142.800003,27.755103,39,51.0,0,64.599998,68.0,62.5
20160910150000,147.0,139.649994,27.142856,39,51.0,0,64.599998,68.0,62.5
20160910151500,147.0,147.0,28.571429,39,51.0,0,64.599998,68.0,62.5
20160910153000,147.0,147.0,28.571429,39,51.0,0,64.599998,68.0,62.5
20160910154500,147.0,150.149994,29.183672,39,51.0,0,64.599998,68.0,62.5
20160910160000,147.0,150.149994,29.183672,39,50.299999,0,64.599998,68.0,62.5
20160910161500,147.0,150.149994,29.183672,39,50.299999,0,64.599998,68.0,62.5
20160910163000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910164500,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910170000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910171500,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910173000,147.0,152.25,29.591837,39,50.299999,0,64.5,68.0,62.5
20160910174500,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910180000,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910181500,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910183000,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910184500,147.0,150.149994,29.183672,39,50.299999,0,64.599998,68.0,62.5
20160910190000,147.0,147.0,28.571429,39,50.299999,0,64.5,68.0,62.5
20160910191500,147.0,147.0,28.571429,39,50.299999,0,64.599998,68.0,62.5
20160910193000,147.0,147.0,28.571429,39,50.299999,0,64.5,68.0,62.5
