PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910194500,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910200000,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160910201500,147.0,150.149994,29.183672,39,50.299999,0,64.400002,68.0,62.5
20160910203000,147.0,147.0,28.571429,39,50.299999,0,64.400002,68.0,62.5
20160910204500,147.0,150.149994,29.183672,39,50.299999,0,64.400002,68.0,62.5
20160910210000,147.0,150.149994,29.183672,39,50.299999,0,64.400002,68.0,62.5
20160910211500,147.0,147.0,28.571429,39,50.299999,0,64.300003,68.0,62.5
20160910213000,147.0,147.0,28.571429,39,50.299999,0,64.300003,68.0,62.5
20160910214500,147.0,147.0,28.571429,39,50.299999,0,64.400002,68.0,62.5
20160910220000,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160910221500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910223000,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160910224500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160910230000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910231500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910233000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160910234500,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160911000000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160911001500,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160911003000,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160911004500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160911010000,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160911011500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160911013000,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160911014500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911020000,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911021500,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160911023000,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911024500,147.0,156.449997,30.408163,39,50.299999,0,64.099998,68.0,62.5
20160911030000,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911031500,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160911033000,147.0,150.149994,29.183672,39,50.299999,0,64.0,68.0,62.5
20160911034500,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160911040000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911041500,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160911043000,147.0,152.25,29.591837,39,50.299999,0,63.900002,68.0,62.5
20160911044500,147.0,152.25,29.591837,39,50.299999,0,63.900002,68.0,62.5
20160911050000,147.0,152.25,29.591837,39,50.299999,0,63.900002,68.0,62.5
20160911051500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911053000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911054500,147.0,156.449997,30.408163,39,50.299999,0,63.900002,68.0,62.5
20160911060000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911061500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911063000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911064500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911070000,147.0,156.449997,30.408163,39,50.299999,0,63.799999,68.0,62.5
20160911071500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160911073000,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160911074500,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160911080000,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160911081500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160911083000,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160911084500,147.0,147.0,28.571429,39,50.299999,0,63.700001,68.0,62.5
20160911090000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160911091500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160911093000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160911094500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911100000,147.0,147.0,28.571429,39,50.299999,0,63.799999,68.0,62.5
20160911101500,147.0,142.800003,27.755103,39,50.299999,0,63.799999,68.0,62.5
20160911103000,147.0,147.0,28.571429,39,50.299999,0,63.799999,68.0,62.5
20160911104500,147.0,142.800003,27.755103,39,50.299999,0,63.799999,68.0,62.5
20160911110000,147.0,147.0,28.571429,39,50.299999,0,63.799999,68.0,62.5
20160911111500,147.0,142.800003,27.755103,39,50.299999,0,63.900002,68.0,62.5
20160911113000,147.0,147.0,28.571429,39,50.299999,0,63.900002,68.0,62.5
20160911114500,147.0,147.0,28.571429,39,50.299999,0,63.700001,68.0,62.5
20160911120000,147.0,142.800003,27.755103,39,50.299999,0,63.900002,68.0,62.5
20160911121500,147.0,147.0,28.571429,39,50.299999,0,63.799999,68.0,62.5
20160911123000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160911124500,147.0,142.800003,27.755103,39,50.299999,0,63.700001,68.0,62.5
20160911130000,147.0,139.649994,27.142856,39,51.0,0,63.799999,68.0,62.5
20160911131500,147.0,139.649994,27.142856,39,51.0,0,63.799999,68.0,62.5
20160911133000,147.0,142.800003,27.755103,39,51.0,0,63.900002,68.0,62.5
20160911134500,147.0,142.800003,27.755103,39,51.0,0,63.700001,68.0,62.5
20160911140000,147.0,150.149994,29.183672,39,51.0,0,63.900002,68.0,62.5
20160911141500,147.0,142.800003,27.755103,39,51.0,0,64.0,68.0,62.5
20160911143000,147.0,142.800003,27.755103,39,51.0,0,64.0,68.0,62.5
20160911144500,147.0,142.800003,27.755103,39,51.0,0,64.0,68.0,62.5
20160911150000,147.0,147.0,28.571429,39,51.0,0,64.0,68.0,62.5
20160911151500,147.0,147.0,28.571429,39,51.0,0,64.0,68.0,62.5
20160911153000,147.0,147.0,28.571429,39,50.299999,0,64.0,68.0,62.5
20160911154500,147.0,147.0,28.571429,39,50.299999,0,64.0,68.0,62.5
20160911160000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911161500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911163000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911164500,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911170000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911171500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911173000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911174500,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911180000,147.0,147.0,28.571429,39,50.299999,0,64.199997,68.0,62.5
20160911181500,147.0,142.800003,27.755103,39,50.299999,0,64.199997,68.0,62.5
20160911183000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911184500,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911190000,147.0,147.0,28.571429,39,50.299999,0,64.0,68.0,62.5
20160911191500,147.0,142.800003,27.755103,39,50.299999,0,64.099998,68.0,62.5
20160911193000,147.0,147.0,28.571429,39,50.299999,0,64.0,68.0,62.5
20160911194500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911200000,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160911201500,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911203000,147.0,150.149994,29.183672,39,50.299999,0,64.099998,68.0,62.5
20160911204500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911210000,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160911211500,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160911213000,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160911214500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911220000,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911221500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160911223000,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911224500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911230000,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160911231500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160911233000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160911234500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160912000000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160912001500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160912003000,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160912004500,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160912010000,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160912011500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160912013000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912014500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912020000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912021500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912023000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912024500,147.0,150.149994,29.183672,39,50.299999,0,63.799999,68.0,62.5
20160912030000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160912031500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912033000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912034500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912040000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912041500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160912043000,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160912044500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912050000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912051500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912053000,147.0,150.149994,29.183672,39,50.299999,0,63.5,68.0,62.5
20160912054500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912060000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912061500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160912063000,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160912064500,147.0,147.0,28.571429,39,50.299999,0,63.200001,68.0,62.5
20160912070000,147.0,150.149994,29.183672,39,50.299999,0,63.099998,68.0,62.5
20160912071500,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,62.5
20160912073000,147.0,147.0,28.571429,39,50.299999,0,63.200001,68.0,62.5
20160912074500,147.0,147.0,28.571429,39,50.299999,0,63.200001,68.0,62.5
20160912080000,147.0,147.0,28.571429,39,50.299999,0,63.400002,68.0,62.5
20160912081500,147.0,147.0,28.571429,39,50.299999,0,63.5,68.0,62.5
20160912083000,147.0,147.0,28.571429,39,50.299999,0,63.299999,68.0,62.5
20160912084500,147.0,139.649994,27.142856,39,50.299999,0,63.099998,68.0,62.5
20160912090000,147.0,139.649994,27.142856,39,50.299999,0,63.299999,68.0,62.5
20160912091500,147.0,139.649994,27.142856,39,51.0,0,63.700001,68.0,62.5
20160912093000,147.0,139.649994,27.142856,39,51.0,0,63.599998,68.0,62.5
20160912100000,147.0,147.0,28.571429,39,51.0,0,64.400002,68.0,62.5
20160912101500,147.0,150.149994,29.183672,39,51.0,0,64.0,68.0,62.5
20160912103000,147.0,150.149994,29.183672,39,50.400002,0,63.5,68.0,62.5
20160912104500,147.0,147.0,28.571429,39,50.400002,0,63.5,68.0,62.5
20160912110000,147.0,142.800003,27.755103,39,51.0,0,63.299999,68.0,62.5
20160912111500,147.0,142.800003,27.755103,39,51.0,0,63.299999,68.0,62.5
20160912113000,147.0,147.0,28.571429,39,51.0,0,63.400002,68.0,62.5
20160912114500,147.0,142.800003,27.755103,39,51.0,0,63.5,68.0,62.5
20160912120000,147.0,139.649994,27.142856,39,51.0,0,63.299999,68.0,62.5
20160912121500,147.0,137.550003,26.734694,39,51.0,0,63.799999,68.0,62.5
20160912123000,147.0,137.550003,26.734694,39,51.0,0,64.099998,68.0,62.5
20160912124500,147.0,137.550003,26.734694,39,51.0,0,64.099998,68.0,62.5
20160912130000,147.0,137.550003,26.734694,39,51.0,0,64.400002,68.0,62.5
20160912131500,147.0,139.649994,27.142856,39,51.0,0,65.5,68.0,62.5
20160912133000,147.0,139.649994,27.142856,39,51.0,0,66.199997,68.0,62.5
20160912134500,147.0,147.0,28.571429,39,51.0,0,66.599998,68.0,62.5
20160912140000,147.0,147.0,28.571429,39,51.0,0,65.199997,68.0,62.5
20160912141500,147.0,150.149994,29.183672,39,50.299999,0,65.099998,68.0,62.5
20160912143000,147.0,139.649994,27.142856,39,50.299999,0,65.099998,68.0,62.5
20160912144500,147.0,147.0,28.571429,39,50.299999,0,64.900002,68.0,62.5
20160912150000,147.0,150.149994,29.183672,39,50.299999,0,64.800003,68.0,62.5
20160912151500,147.0,147.0,28.571429,39,50.299999,0,65.099998,68.0,62.5
20160912153000,147.0,147.0,28.571429,39,50.299999,0,65.5,68.0,62.5
20160912154500,147.0,147.0,28.571429,39,50.299999,0,65.699997,68.0,62.5
20160912160000,147.0,150.149994,29.183672,39,50.299999,0,65.800003,68.0,62.5
20160912161500,147.0,150.149994,29.183672,39,50.299999,0,66.0,68.0,62.5
20160912163000,147.0,150.149994,29.183672,39,50.299999,0,66.099998,68.0,62.5
20160912164500,147.0,150.149994,29.183672,39,50.299999,0,66.099998,68.0,62.5
20160912170000,147.0,150.149994,29.183672,39,50.299999,0,66.199997,68.0,62.5
20160912171500,147.0,150.149994,29.183672,39,51.0,0,66.199997,68.0,62.5
20160912173000,147.0,150.149994,29.183672,39,51.0,0,66.300003,68.0,62.5
20160912174500,147.0,150.149994,29.183672,39,51.0,0,66.300003,68.0,62.5
20160912180000,147.0,150.149994,29.183672,39,50.299999,0,65.300003,68.0,62.5
20160912181500,147.0,147.0,28.571429,39,50.299999,0,65.099998,68.0,62.5
20160912183000,147.0,147.0,28.571429,39,50.299999,0,65.199997,68.0,62.5
20160912184500,147.0,147.0,28.571429,39,50.299999,0,65.199997,68.0,62.5
20160912190000,147.0,147.0,28.571429,39,50.299999,0,65.099998,68.0,62.5
20160912191500,147.0,147.0,28.571429,39,50.299999,0,65.5,68.0,62.5
20160912193000,147.0,147.0,28.571429,39,50.299999,0,65.5,68.0,62.5
20160912194500,147.0,150.149994,29.183672,39,50.299999,0,65.300003,68.0,62.5
20160912200000,147.0,147.0,28.571429,39,50.299999,0,65.900002,68.0,62.5
20160912201500,147.0,152.25,29.591837,39,50.299999,0,66.599998,68.0,62.5
20160912203000,147.0,150.149994,29.183672,39,50.299999,0,67.0,68.0,62.5
20160912204500,147.0,150.149994,29.183672,39,50.299999,0,66.0,68.0,62.5
20160912210000,147.0,150.149994,29.183672,39,50.299999,0,65.5,68.0,62.5
20160912211500,147.0,150.149994,29.183672,39,50.299999,0,65.300003,68.0,62.5
20160912213000,147.0,152.25,29.591837,39,50.299999,0,65.0,68.0,62.5
20160912214500,147.0,152.25,29.591837,39,50.299999,0,64.900002,68.0,62.5
20160912220000,147.0,152.25,29.591837,39,50.299999,0,64.800003,68.0,62.5
20160912221500,147.0,150.149994,29.183672,39,50.299999,0,64.599998,68.0,62.5
20160912223000,147.0,152.25,29.591837,39,50.299999,0,64.400002,68.0,62.5
20160912224500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160912230000,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160912231500,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160912233000,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160912234500,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160913000000,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160913001500,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160913003000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160913004500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160913010000,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160913011500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160913013000,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160913014500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160913020000,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160913021500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160913023000,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160913024500,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160913030000,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,62.5
20160913031500,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160913033000,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160913034500,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,62.5
20160913040000,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,62.5
20160913041500,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,62.5
20160913043000,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,62.5
20160913044500,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,62.5
20160913050000,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,62.5
20160913051500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,62.5
20160913053000,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,62.5
20160913054500,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,62.5
20160913060000,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,62.5
20160913061500,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,62.5
20160913063000,147.0,156.449997,30.408163,39,50.299999,0,63.299999,68.0,62.5
20160913064500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.5
20160913070000,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,62.5
20160913071500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,62.5
20160913073000,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,62.5
20160913074500,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.5
20160913080000,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.5
20160913081500,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.5
20160913083000,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.5
20160913084500,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.5
20160913090000,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.5
20160913091500,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.5
20160913093000,147.0,147.0,28.571429,39,51.0,0,63.0,68.0,62.5
20160913094500,147.0,147.0,28.571429,39,51.0,0,63.200001,68.0,62.5
20160913100000,147.0,150.149994,29.183672,39,51.0,0,65.199997,68.0,62.5
20160913101500,147.0,150.149994,29.183672,39,51.0,0,64.199997,68.0,62.5
20160913103000,147.0,150.149994,29.183672,39,51.0,0,64.0,68.0,62.5
20160913104500,147.0,152.25,29.591837,39,51.0,0,63.900002,68.0,62.5
20160913110000,147.0,150.149994,29.183672,39,51.0,0,63.900002,68.0,62.5
20160913111500,147.0,150.149994,29.183672,39,51.0,0,63.799999,68.0,62.5
20160913113000,147.0,139.649994,27.142856,39,51.0,0,63.900002,68.0,62.5
20160913114500,147.0,139.649994,27.142856,39,51.0,0,63.900002,68.0,62.5
20160913120000,147.0,139.649994,27.142856,39,51.0,0,63.799999,68.0,62.5
20160913121500,147.0,142.800003,27.755103,39,51.0,0,63.700001,68.0,62.5
20160913123000,147.0,142.800003,27.755103,39,51.0,0,63.700001,68.0,62.5
20160913124500,147.0,139.649994,27.142856,39,51.0,0,63.700001,68.0,62.5
20160913130000,147.0,139.649994,27.142856,39,51.0,0,63.799999,68.0,62.5
20160913131500,147.0,142.800003,27.755103,39,51.0,0,63.799999,68.0,62.5
20160913133000,147.0,142.800003,27.755103,39,51.0,0,63.799999,68.0,62.5
20160913134500,147.0,150.149994,29.183672,39,51.0,0,63.799999,68.0,62.5
20160913140000,147.0,150.149994,29.183672,39,51.0,0,63.700001,68.0,62.5
20160913141500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.5
20160913143000,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160913144500,147.0,142.800003,27.755103,39,51.0,0,63.700001,68.0,62.5
20160913150000,147.0,142.800003,27.755103,39,51.0,0,63.799999,68.0,62.5
20160913151500,147.0,147.0,28.571429,39,51.0,0,63.700001,68.0,62.5
20160913153000,147.0,147.0,28.571429,39,50.299999,0,63.599998,68.0,62.5
20160913154500,147.0,147.0,28.571429,39,50.299999,0,63.599998,68.0,62.5
20160913160000,147.0,147.0,28.571429,39,50.299999,0,63.599998,68.0,62.5
20160913161500,147.0,150.149994,29.183672,39,50.900002,0,63.700001,68.0,62.5
20160913163000,147.0,147.0,28.571429,39,50.900002,0,63.700001,68.0,62.5
20160913164500,147.0,150.149994,29.183672,39,50.900002,0,63.599998,68.0,62.5
20160913170000,147.0,150.149994,29.183672,39,50.900002,0,63.599998,68.0,62.5
20160913171500,147.0,147.0,28.571429,39,50.900002,0,63.599998,68.0,62.5
20160913173000,147.0,147.0,28.571429,39,50.900002,0,63.700001,68.0,62.5
20160913174500,147.0,147.0,28.571429,39,50.900002,0,63.799999,68.0,62.5
20160913180000,147.0,147.0,28.571429,39,50.900002,0,63.799999,68.0,62.5
20160913181500,147.0,147.0,28.571429,39,50.900002,0,64.199997,68.0,62.5
20160913183000,147.0,147.0,28.571429,39,50.299999,0,64.400002,68.0,62.5
20160913184500,147.0,147.0,28.571429,39,50.299999,0,64.099998,68.0,62.5
20160913190000,147.0,147.0,28.571429,39,50.299999,0,64.599998,68.0,62.5
20160913191500,147.0,147.0,28.571429,39,51.0,0,64.699997,68.0,62.5
20160913193000,147.0,147.0,28.571429,39,51.0,0,64.400002,68.0,62.5
20160913194500,147.0,147.0,28.571429,39,51.0,0,64.599998,68.0,62.5
20160913200000,147.0,150.149994,29.183672,39,51.0,0,64.5,68.0,62.5
20160913201500,147.0,150.149994,29.183672,39,50.299999,0,64.5,68.0,62.5
20160913203000,147.0,152.25,29.591837,39,50.299999,0,64.300003,68.0,62.5
20160913204500,147.0,150.149994,29.183672,39,50.299999,0,64.199997,68.0,62.5
20160913210000,147.0,152.25,29.591837,39,50.299999,0,64.199997,68.0,62.5
20160913211500,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160913213000,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160913214500,147.0,152.25,29.591837,39,50.299999,0,64.099998,68.0,62.5
20160913220000,147.0,152.25,29.591837,39,50.299999,0,64.0,68.0,62.5
20160913221500,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160913223000,147.0,150.149994,29.183672,39,50.299999,0,63.900002,68.0,62.5
20160913224500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160913230000,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.5
20160913231500,147.0,152.25,29.591837,39,50.299999,0,63.700001,68.0,62.5
20160913233000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160913234500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.5
20160914000000,147.0,150.149994,29.183672,39,50.299999,0,63.5,68.0,62.5
20160914001500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160914003000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160914004500,147.0,150.149994,29.183672,39,50.299999,0,63.5,68.0,62.5
20160914010000,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160914011500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.5
20160914013000,147.0,150.149994,29.183672,39,50.299999,0,63.5,68.0,62.5
20160914014500,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160914020000,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.5
20160914021500,147.0,142.800003,27.755103,39,50.299999,0,63.400002,68.0,62.5
20160914023000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.5
20160914024500,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.5
20160914030000,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914031500,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.5
20160914033000,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914034500,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914040000,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914041500,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914043000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.5
20160914044500,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914050000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.5
20160914051500,147.0,142.800003,27.755103,39,50.299999,0,63.599998,68.0,62.5
20160914053000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.400002
20160914054500,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.400002
20160914060000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.400002
20160914061500,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.400002
20160914063000,147.0,142.800003,27.755103,39,50.299999,0,63.5,68.0,62.400002
20160914064500,147.0,142.800003,27.755103,39,50.299999,0,63.400002,68.0,62.400002
20160914070000,147.0,142.800003,27.755103,39,50.299999,0,63.099998,68.0,62.400002
20160914071500,147.0,142.800003,27.755103,39,50.299999,0,62.900002,68.0,62.400002
20160914073000,147.0,139.649994,27.142856,39,50.299999,0,62.900002,68.0,62.400002
20160914074500,147.0,142.800003,27.755103,39,50.299999,0,63.0,68.0,62.400002
20160914080000,147.0,139.649994,27.142856,39,50.299999,0,63.0,68.0,62.400002
20160914081500,147.0,139.649994,27.142856,39,50.299999,0,63.099998,68.0,62.400002
20160914083000,147.0,139.649994,27.142856,39,50.299999,0,63.0,68.0,62.400002
20160914084500,147.0,139.649994,27.142856,39,50.299999,0,63.099998,68.0,62.400002
20160914090000,147.0,137.550003,26.734694,39,50.299999,0,63.099998,68.0,62.400002
20160914091500,147.0,139.649994,27.142856,39,50.299999,0,63.200001,68.0,62.400002
20160914093000,147.0,137.550003,26.734694,39,50.299999,0,63.299999,68.0,62.400002
20160914094500,147.0,139.649994,27.142856,39,50.900002,0,63.5,68.0,62.400002
20160914100000,147.0,139.649994,27.142856,39,50.900002,0,65.0,68.0,62.400002
20160914101500,147.0,139.649994,27.142856,39,50.900002,0,65.0,68.0,62.400002
20160914103000,147.0,147.0,28.571429,39,50.900002,0,64.199997,68.0,62.400002
20160914104500,147.0,139.649994,27.142856,39,50.900002,0,64.0,68.0,62.400002
20160914110000,147.0,139.649994,27.142856,39,50.900002,0,63.900002,68.0,62.400002
20160914111500,147.0,139.649994,27.142856,39,50.900002,0,63.799999,68.0,62.400002
20160914113000,147.0,139.649994,27.142856,39,50.900002,0,63.799999,68.0,62.400002
20160914114500,147.0,137.550003,26.734694,39,50.900002,0,63.599998,68.0,62.400002
20160914120000,147.0,137.550003,26.734694,39,50.900002,0,63.700001,68.0,62.400002
20160914121500,147.0,137.550003,26.734694,39,50.900002,0,63.700001,68.0,62.400002
20160914123000,147.0,137.550003,26.734694,39,50.900002,0,63.799999,68.0,62.400002
20160914124500,147.0,137.550003,26.734694,39,50.900002,0,63.799999,68.0,62.400002
20160914130000,147.0,139.649994,27.142856,39,50.900002,0,63.799999,68.0,62.400002
20160914131500,147.0,142.800003,27.755103,39,50.900002,0,63.799999,68.0,62.400002
20160914133000,147.0,142.800003,27.755103,39,50.900002,0,63.700001,68.0,62.400002
20160914134500,147.0,142.800003,27.755103,39,50.900002,0,63.700001,68.0,62.400002
20160914140000,147.0,147.0,28.571429,39,50.900002,0,63.799999,68.0,62.400002
20160914141500,147.0,142.800003,27.755103,39,50.900002,0,63.799999,68.0,62.400002
20160914143000,147.0,147.0,28.571429,39,50.900002,0,63.700001,68.0,62.400002
20160914144500,147.0,142.800003,27.755103,39,50.900002,0,63.700001,68.0,62.400002
20160914150000,147.0,142.800003,27.755103,39,50.900002,0,63.700001,68.0,62.400002
20160914151500,147.0,147.0,28.571429,39,50.900002,0,63.700001,68.0,62.400002
20160914153000,147.0,150.149994,29.183672,39,50.900002,0,63.700001,68.0,62.400002
20160914154500,147.0,147.0,28.571429,39,50.900002,0,63.599998,68.0,62.400002
20160914160000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.400002
20160914161500,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.400002
20160914163000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.400002
20160914164500,147.0,150.149994,29.183672,39,50.299999,0,63.599998,68.0,62.400002
20160914170000,147.0,150.149994,29.183672,39,50.299999,0,63.700001,68.0,62.400002
20160914171500,147.0,147.0,28.571429,39,51.0,0,63.599998,68.0,62.400002
20160914173000,147.0,147.0,28.571429,39,51.0,0,63.599998,68.0,62.400002
20160914174500,147.0,142.800003,27.755103,39,51.0,0,63.700001,68.0,62.400002
20160914180000,147.0,268.799988,52.244896,48,50.299999,0,63.299999,68.0,62.400002
20160914181500,147.0,158.550003,30.816327,39,50.299999,0,64.0,68.0,62.400002
20160914183000,147.0,158.550003,30.816327,39,50.299999,0,64.400002,68.0,62.400002
20160914184500,147.0,158.550003,30.816327,39,50.299999,0,64.599998,68.0,62.400002
20160914190000,147.0,160.649994,31.224489,39,50.299999,0,64.400002,68.0,62.400002
20160914191500,147.0,156.449997,30.408163,39,50.299999,0,64.199997,68.0,62.400002
20160914193000,147.0,158.550003,30.816327,39,50.299999,0,64.0,68.0,62.400002
20160914194500,147.0,158.550003,30.816327,39,50.299999,0,63.799999,68.0,62.400002
20160914200000,147.0,158.550003,30.816327,39,50.299999,0,63.799999,68.0,62.400002
20160914201500,147.0,160.649994,31.224489,39,50.299999,0,63.799999,68.0,62.400002
20160914203000,147.0,160.649994,31.224489,39,50.299999,0,63.799999,68.0,62.400002
20160914204500,147.0,158.550003,30.816327,39,50.299999,0,63.799999,68.0,62.400002
20160914210000,147.0,160.649994,31.224489,39,50.299999,0,63.599998,68.0,62.400002
20160914211500,147.0,160.649994,31.224489,39,50.299999,0,63.599998,68.0,62.400002
20160914213000,147.0,160.649994,31.224489,39,50.299999,0,63.599998,68.0,62.400002
20160914214500,147.0,160.649994,31.224489,39,50.299999,0,63.5,68.0,62.400002
20160914220000,147.0,160.649994,31.224489,39,50.299999,0,63.599998,68.0,62.400002
20160914221500,147.0,160.649994,31.224489,39,50.299999,0,63.5,68.0,62.400002
20160914223000,147.0,160.649994,31.224489,39,50.299999,0,63.5,68.0,62.400002
20160914224500,147.0,160.649994,31.224489,39,50.299999,0,63.5,68.0,62.400002
20160914230000,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.400002
20160914231500,147.0,160.649994,31.224489,39,50.299999,0,63.400002,68.0,62.400002
20160914233000,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.400002
20160914234500,147.0,164.850006,32.040818,39,50.299999,0,63.299999,68.0,62.400002
20160915000000,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.400002
20160915001500,147.0,160.649994,31.224489,39,50.299999,0,63.200001,68.0,62.400002
20160915003000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160915004500,147.0,160.649994,31.224489,39,50.299999,0,63.200001,68.0,62.400002
20160915010000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160915011500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160915013000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915014500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160915020000,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.400002
20160915021500,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.400002
20160915023000,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,62.400002
20160915024500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915030000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915031500,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.400002
20160915033000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915034500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,62.400002
20160915040000,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.400002
20160915041500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915043000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915044500,147.0,164.850006,32.040818,39,50.299999,0,62.900002,68.0,62.400002
20160915050000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915051500,147.0,160.649994,31.224489,39,50.299999,0,62.900002,68.0,62.400002
20160915053000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915054500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915060000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915061500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915063000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915064500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160915070000,147.0,164.850006,32.040818,39,50.299999,0,62.900002,68.0,62.400002
20160915071500,147.0,160.649994,31.224489,39,50.299999,0,62.700001,68.0,62.400002
20160915073000,147.0,158.550003,30.816327,39,50.299999,0,62.700001,68.0,62.400002
20160915074500,147.0,158.550003,30.816327,39,50.299999,0,62.700001,68.0,62.400002
20160915080000,147.0,158.550003,30.816327,39,50.299999,0,62.700001,68.0,62.400002
20160915081500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,62.400002
20160915083000,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,62.400002
20160915084500,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160915090000,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160915091500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,62.400002
20160915093000,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160915094500,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160915100000,147.0,158.550003,30.816327,39,50.299999,0,64.0,68.0,62.400002
20160915101500,147.0,150.149994,29.183672,39,50.299999,0,64.400002,68.0,62.400002
20160915103000,147.0,152.25,29.591837,39,50.299999,0,63.5,68.0,62.400002
20160915104500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,62.400002
20160915110000,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,62.400002
20160915111500,147.0,142.800003,27.755103,39,51.0,0,63.099998,68.0,62.400002
20160915113000,147.0,150.149994,29.183672,39,51.0,0,63.099998,68.0,62.400002
20160915114500,147.0,150.149994,29.183672,39,51.0,0,63.200001,68.0,62.400002
20160915120000,147.0,150.149994,29.183672,39,51.0,0,63.099998,68.0,62.400002
20160915121500,147.0,150.149994,29.183672,39,51.0,0,63.200001,68.0,62.400002
20160915123000,147.0,147.0,28.571429,39,51.0,0,63.099998,68.0,62.400002
20160915124500,147.0,150.149994,29.183672,39,51.0,0,63.200001,68.0,62.400002
20160915130000,147.0,150.149994,29.183672,39,51.0,0,63.099998,68.0,62.400002
20160915131500,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,62.400002
20160915133000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,62.400002
20160915134500,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160915140000,147.0,158.550003,30.816327,39,50.299999,0,62.900002,68.0,62.400002
20160915141500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,62.400002
20160915143000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,62.400002
20160915144500,147.0,152.25,29.591837,39,50.900002,0,63.0,68.0,62.400002
20160915150000,147.0,158.550003,30.816327,39,50.900002,0,63.099998,68.0,62.400002
20160915151500,147.0,158.550003,30.816327,39,50.900002,0,63.5,68.0,62.400002
20160915153000,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915154500,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915160000,147.0,156.449997,30.408163,39,50.299999,0,63.5,68.0,62.400002
20160915161500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,62.400002
20160915163000,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,62.400002
20160915164500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,62.400002
20160915170000,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160915171500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160915173000,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160915174500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160915180000,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160915181500,147.0,156.449997,30.408163,39,50.299999,0,63.5,68.0,62.400002
20160915183000,147.0,156.449997,30.408163,39,50.299999,0,63.799999,68.0,62.400002
20160915184500,147.0,156.449997,30.408163,39,50.299999,0,63.599998,68.0,62.400002
20160915190000,147.0,156.449997,30.408163,39,50.299999,0,63.900002,68.0,62.400002
20160915191500,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.400002
20160915193000,147.0,152.25,29.591837,39,50.299999,0,63.599998,68.0,62.400002
20160915194500,147.0,152.25,29.591837,39,50.299999,0,63.799999,68.0,62.400002
20160915200000,147.0,156.449997,30.408163,39,50.299999,0,63.599998,68.0,62.400002
20160915201500,147.0,156.449997,30.408163,39,50.299999,0,63.599998,68.0,62.400002
20160915203000,147.0,156.449997,30.408163,39,50.299999,0,63.599998,68.0,62.400002
20160915204500,147.0,158.550003,30.816327,39,50.299999,0,63.599998,68.0,62.400002
20160915210000,147.0,158.550003,30.816327,39,50.299999,0,63.5,68.0,62.400002
20160915211500,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915213000,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915214500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915220000,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915221500,147.0,158.550003,30.816327,39,50.299999,0,63.400002,68.0,62.400002
20160915223000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915224500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915230000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915231500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160915233000,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160915234500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916000000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916001500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916003000,147.0,156.449997,30.408163,39,50.299999,0,63.299999,68.0,62.400002
20160916004500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916010000,147.0,156.449997,30.408163,39,50.299999,0,63.299999,68.0,62.400002
20160916011500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916013000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916014500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916020000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916021500,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.400002
20160916023000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160916024500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160916030000,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,62.400002
20160916031500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160916033000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916034500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916040000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916041500,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916043000,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160916044500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,62.400002
20160916050000,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,62.400002
20160916051500,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160916053000,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160916054500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160916060000,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160916061500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,62.400002
20160916063000,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160916064500,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,62.400002
20160916070000,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160916071500,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.400002
20160916073000,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.400002
20160916074500,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.400002
20160916080000,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.400002
20160916081500,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.400002
20160916083000,147.0,152.25,29.591837,39,50.299999,0,63.0,68.0,62.400002
20160916084500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,62.400002
20160916090000,147.0,142.800003,27.755103,39,50.299999,0,63.099998,68.0,62.400002
20160916091500,147.0,142.800003,27.755103,39,50.299999,0,63.200001,68.0,62.400002
20160916093000,147.0,139.649994,27.142856,39,50.299999,0,63.200001,68.0,62.400002
20160916094500,147.0,142.800003,27.755103,39,51.0,0,63.299999,68.0,62.400002
20160916100000,147.0,258.299988,50.204079,52,51.0,0,66.199997,68.0,62.400002
20160916101500,147.0,164.850006,32.040818,41,51.0,0,64.199997,68.0,62.400002
20160916103000,147.0,156.449997,30.408163,40,51.0,0,63.599998,68.0,62.400002
20160916104500,147.0,160.649994,31.224489,40,51.0,0,63.5,68.0,62.400002
20160916110000,147.0,156.449997,30.408163,40,51.0,0,63.400002,68.0,62.400002
20160916111500,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916113000,147.0,152.25,29.591837,40,51.0,0,63.400002,68.0,62.400002
20160916114500,147.0,156.449997,30.408163,40,51.0,0,63.400002,68.0,62.400002
20160916120000,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916121500,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916123000,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916124500,147.0,158.550003,30.816327,40,51.0,0,63.299999,68.0,62.400002
20160916130000,147.0,156.449997,30.408163,40,51.0,0,63.299999,68.0,62.400002
20160916131500,147.0,150.149994,29.183672,40,51.0,0,63.299999,68.0,62.400002
20160916133000,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916134500,147.0,152.25,29.591837,40,51.0,0,63.299999,68.0,62.400002
20160916140000,147.0,152.25,29.591837,40,51.0,0,63.400002,68.0,62.400002
20160916141500,147.0,160.649994,31.224489,40,50.299999,0,63.400002,68.0,62.400002
20160916143000,147.0,164.850006,32.040818,40,50.299999,0,63.299999,68.0,62.400002
20160916144500,147.0,164.850006,32.040818,40,50.299999,0,63.200001,68.0,62.400002
20160916150000,147.0,160.649994,31.224489,40,50.299999,0,63.299999,68.0,62.400002
20160916151500,147.0,164.850006,32.040818,40,50.299999,0,63.200001,68.0,62.400002
20160916153000,147.0,160.649994,31.224489,40,50.299999,0,63.200001,68.0,62.400002
20160916154500,147.0,160.649994,31.224489,40,50.900002,0,63.299999,68.0,62.400002
20160916160000,147.0,164.850006,32.040818,40,50.299999,0,63.299999,68.0,62.400002
20160916161500,147.0,164.850006,32.040818,40,50.299999,0,63.200001,68.0,62.400002
20160916163000,147.0,164.850006,32.040818,40,50.299999,0,63.299999,68.0,62.400002
20160916164500,147.0,160.649994,31.224489,40,50.299999,0,63.400002,68.0,62.400002
20160916170000,147.0,164.850006,32.040818,40,50.299999,0,63.5,68.0,62.400002
20160916171500,147.0,164.850006,32.040818,40,50.299999,0,63.5,68.0,62.400002
20160916173000,147.0,160.649994,31.224489,40,50.299999,0,63.5,68.0,62.400002
20160916174500,147.0,160.649994,31.224489,40,50.299999,0,63.599998,68.0,62.400002
20160916180000,147.0,158.550003,30.816327,40,50.299999,0,63.400002,68.0,62.400002
20160916181500,147.0,160.649994,31.224489,40,50.299999,0,63.5,68.0,62.400002
20160916183000,147.0,158.550003,30.816327,40,50.299999,0,63.5,68.0,62.400002
20160916184500,147.0,160.649994,31.224489,40,50.299999,0,63.5,68.0,62.400002
20160916190000,147.0,158.550003,30.816327,40,50.299999,0,63.400002,68.0,62.400002
20160916191500,147.0,158.550003,30.816327,40,50.299999,0,63.299999,68.0,62.400002
20160916193000,147.0,160.649994,31.224489,40,50.299999,0,63.400002,68.0,62.400002
20160916194500,147.0,164.850006,32.040818,40,50.299999,0,63.200001,68.0,62.400002
20160916200000,147.0,164.850006,32.040818,40,50.299999,0,63.099998,68.0,62.400002
20160916201500,147.0,164.850006,32.040818,40,50.299999,0,63.200001,68.0,62.400002
20160916203000,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.400002
20160916204500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.400002
20160916210000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,62.400002
20160916211500,147.0,160.649994,31.224489,39,50.299999,0,63.400002,68.0,62.299999
20160916213000,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.400002
20160916214500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.200001
20160916220000,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,62.200001
20160916221500,147.0,160.649994,31.224489,39,50.299999,0,63.200001,68.0,62.200001
20160916223000,147.0,160.649994,31.224489,39,50.299999,0,63.200001,68.0,62.200001
20160916224500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,62.299999
20160916230000,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.299999
20160916231500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.299999
20160916233000,147.0,160.649994,31.224489,39,50.299999,0,62.900002,68.0,62.299999
20160916234500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.200001
20160917000000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,62.099998
20160917001500,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,62.200001
20160917003000,147.0,160.649994,31.224489,39,50.299999,0,62.900002,68.0,62.299999
20160917004500,147.0,160.649994,31.224489,39,50.299999,0,63.0,68.0,62.200001
20160917010000,147.0,158.550003,30.816327,39,50.299999,0,62.900002,68.0,62.299999
20160917011500,147.0,160.649994,31.224489,39,50.299999,0,62.900002,68.0,62.200001
20160917013000,147.0,160.649994,31.224489,39,50.299999,0,62.799999,68.0,62.200001
20160917014500,147.0,164.850006,32.040818,39,50.299999,0,62.799999,68.0,62.200001
20160917020000,147.0,160.649994,31.224489,39,50.299999,0,62.799999,68.0,62.200001
20160917021500,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,62.200001
20160917023000,147.0,152.25,29.591837,39,50.299999,0,62.799999,68.0,62.200001
20160917024500,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,62.299999
20160917030000,147.0,150.149994,29.183672,39,50.299999,0,62.599998,68.0,62.299999
20160917031500,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,62.200001
20160917033000,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,62.200001
20160917034500,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,62.200001
20160917040000,147.0,150.149994,29.183672,39,50.299999,0,62.599998,68.0,62.200001
20160917041500,147.0,150.149994,29.183672,39,50.299999,0,62.599998,68.0,62.200001
20160917043000,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,62.099998
20160917044500,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.099998
20160917050000,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.099998
20160917051500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,62.0
20160917053000,147.0,150.149994,29.183672,39,50.299999,0,62.900002,68.0,62.099998
20160917054500,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.099998
20160917060000,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,62.099998
20160917061500,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,62.099998
20160917063000,147.0,150.149994,29.183672,39,50.299999,0,62.599998,68.0,62.0
20160917064500,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,62.0
20160917070000,147.0,150.149994,29.183672,39,50.299999,0,62.599998,68.0,62.0
20160917071500,147.0,150.149994,29.183672,39,50.299999,0,62.700001,68.0,62.099998
20160917073000,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,62.099998
20160917074500,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,62.0
20160917080000,147.0,147.0,28.571429,39,50.299999,0,62.900002,68.0,61.900002
20160917081500,147.0,147.0,28.571429,39,50.299999,0,63.0,68.0,62.0
20160917083000,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917084500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,62.0
