PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917090000,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917091500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917093000,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,61.900002
20160917094500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,62.0
20160917100000,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,61.900002
20160917101500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917103000,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,61.900002
20160917104500,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,61.900002
20160917110000,147.0,147.0,28.571429,39,50.299999,0,63.200001,68.0,61.900002
20160917111500,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,61.900002
20160917113000,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,61.900002
20160917114500,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917120000,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,61.900002
20160917121500,147.0,152.25,29.591837,39,51.0,0,63.299999,68.0,61.900002
20160917123000,147.0,147.0,28.571429,39,51.0,0,63.200001,68.0,61.900002
20160917124500,147.0,147.0,28.571429,39,51.0,0,63.099998,68.0,61.900002
20160917130000,147.0,147.0,28.571429,39,51.0,0,63.099998,68.0,61.900002
20160917131500,147.0,152.25,29.591837,39,51.0,0,63.099998,68.0,61.900002
20160917133000,147.0,150.149994,29.183672,39,51.0,0,63.299999,68.0,61.900002
20160917134500,147.0,158.550003,30.816327,39,51.0,0,63.299999,68.0,61.900002
20160917140000,147.0,156.449997,30.408163,39,51.0,0,63.400002,68.0,61.900002
20160917141500,147.0,156.449997,30.408163,39,50.299999,0,63.299999,68.0,61.900002
20160917143000,147.0,158.550003,30.816327,39,50.299999,0,63.299999,68.0,61.900002
20160917144500,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,61.900002
20160917150000,147.0,147.0,28.571429,39,51.0,0,63.400002,68.0,61.900002
20160917151500,147.0,147.0,28.571429,39,51.0,0,63.5,68.0,61.900002
20160917153000,147.0,147.0,28.571429,39,51.0,0,63.5,68.0,61.900002
20160917154500,147.0,150.149994,29.183672,39,51.0,0,63.5,68.0,61.900002
20160917160000,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,61.900002
20160917161500,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,61.900002
20160917163000,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917164500,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917170000,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917171500,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917173000,147.0,150.149994,29.183672,39,50.299999,0,63.400002,68.0,61.900002
20160917174500,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,61.900002
20160917180000,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,61.900002
20160917181500,147.0,152.25,29.591837,39,50.299999,0,63.200001,68.0,61.900002
20160917183000,147.0,150.149994,29.183672,39,50.299999,0,63.299999,68.0,61.900002
20160917184500,147.0,150.149994,29.183672,39,50.299999,0,63.200001,68.0,61.900002
20160917190000,147.0,150.149994,29.183672,39,50.299999,0,63.099998,68.0,61.900002
20160917191500,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,61.900002
20160917193000,147.0,147.0,28.571429,39,50.299999,0,63.099998,68.0,61.900002
20160917194500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917200000,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917201500,147.0,150.149994,29.183672,39,50.299999,0,63.0,68.0,61.900002
20160917203000,147.0,152.25,29.591837,39,50.299999,0,63.0,68.0,61.900002
20160917204500,147.0,152.25,29.591837,39,50.299999,0,63.0,68.0,61.900002
20160917210000,147.0,152.25,29.591837,39,50.299999,0,63.0,68.0,61.900002
20160917211500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160917213000,147.0,152.25,29.591837,39,50.299999,0,63.099998,68.0,61.900002
20160917214500,147.0,156.449997,30.408163,39,50.299999,0,63.200001,68.0,61.900002
20160917220000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160917221500,147.0,152.25,29.591837,39,50.299999,0,62.900002,68.0,61.900002
20160917223000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160917224500,147.0,152.25,29.591837,39,50.299999,0,63.0,68.0,61.900002
20160917230000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160917231500,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160917233000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160917234500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160918000000,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918001500,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918003000,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918004500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918010000,147.0,158.550003,30.816327,39,50.299999,0,62.799999,68.0,61.900002
20160918011500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918013000,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918014500,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918020000,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918021500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918023000,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918024500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918030000,147.0,158.550003,30.816327,39,50.299999,0,62.799999,68.0,61.900002
20160918031500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918033000,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918034500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918040000,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918041500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918043000,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918044500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160918050000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,61.900002
20160918051500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918053000,147.0,156.449997,30.408163,39,50.299999,0,62.599998,68.0,61.900002
20160918054500,147.0,156.449997,30.408163,39,50.299999,0,62.599998,68.0,61.900002
20160918060000,147.0,156.449997,30.408163,39,50.299999,0,62.599998,68.0,61.900002
20160918061500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918063000,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,61.900002
20160918064500,147.0,156.449997,30.408163,39,50.299999,0,62.599998,68.0,61.900002
20160918070000,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918071500,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,61.900002
20160918073000,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,61.900002
20160918074500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918080000,147.0,156.449997,30.408163,39,50.299999,0,62.900002,68.0,61.900002
20160918081500,147.0,156.449997,30.408163,39,50.299999,0,62.799999,68.0,61.900002
20160918083000,147.0,156.449997,30.408163,39,50.299999,0,62.400002,68.0,61.900002
20160918084500,147.0,156.449997,30.408163,39,50.299999,0,62.400002,68.0,61.900002
20160918090000,147.0,156.449997,30.408163,39,50.299999,0,62.5,68.0,61.900002
20160918091500,147.0,152.25,29.591837,39,50.299999,0,62.400002,68.0,61.900002
20160918093000,147.0,152.25,29.591837,39,50.299999,0,62.5,68.0,61.900002
20160918094500,147.0,152.25,29.591837,39,50.299999,0,62.5,68.0,61.900002
20160918100000,147.0,156.449997,30.408163,39,50.299999,0,62.5,68.0,61.900002
20160918101500,147.0,156.449997,30.408163,39,50.299999,0,62.599998,68.0,61.900002
20160918103000,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,61.900002
20160918104500,147.0,152.25,29.591837,39,50.299999,0,62.599998,68.0,61.900002
20160918110000,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,61.900002
20160918111500,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,61.900002
20160918113000,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,61.900002
20160918114500,147.0,152.25,29.591837,39,50.299999,0,62.700001,68.0,61.900002
20160918120000,147.0,150.149994,29.183672,39,50.299999,0,62.799999,68.0,61.900002
20160918121500,147.0,152.25,29.591837,39,51.0,0,62.799999,68.0,61.900002
20160918123000,147.0,150.149994,29.183672,39,51.0,0,62.700001,68.0,61.900002
20160918124500,147.0,147.0,28.571429,39,51.0,0,62.900002,68.0,61.900002
20160918130000,147.0,147.0,28.571429,39,51.0,0,62.900002,68.0,61.900002
20160918131500,147.0,147.0,28.571429,39,51.0,0,63.0,68.0,61.900002
20160918133000,147.0,152.25,29.591837,39,51.0,0,63.200001,68.0,61.900002
20160918134500,147.0,152.25,29.591837,39,51.0,0,63.099998,68.0,61.900002
20160918140000,147.0,158.550003,30.816327,39,51.0,0,63.0,68.0,61.900002
20160918141500,147.0,158.550003,30.816327,39,51.0,0,63.099998,68.0,61.900002
20160918143000,147.0,156.449997,30.408163,39,51.0,0,63.0,68.0,61.400002
20160918144500,147.0,160.649994,31.224489,39,50.299999,0,63.299999,68.0,61.299999
20160918150000,147.0,152.25,29.591837,39,50.299999,0,63.400002,68.0,61.299999
20160918151500,147.0,152.25,29.591837,39,50.299999,0,63.299999,68.0,61.299999
20160918153000,147.0,147.0,28.571429,39,50.299999,0,63.400002,68.0,61.299999
20160918154500,147.0,156.449997,30.408163,39,50.299999,0,63.5,68.0,60.599998
20160918160000,147.0,156.449997,30.408163,39,51.0,0,63.299999,68.0,59.099998
20160918161500,147.0,158.550003,30.816327,39,51.0,0,63.200001,68.0,59.799999
20160918163000,147.0,158.550003,30.816327,39,51.0,0,63.299999,68.0,59.099998
20160918164500,147.0,158.550003,30.816327,39,51.0,0,63.299999,68.0,59.799999
20160918170000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,59.099998
20160918171500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,59.099998
20160918173000,147.0,160.649994,31.224489,39,50.299999,0,63.099998,68.0,59.799999
20160918174500,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,59.799999
20160918180000,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,59.099998
20160918181500,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,59.099998
20160918183000,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,59.099998
20160918184500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,59.099998
20160918190000,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,59.0
20160918191500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,58.799999
20160918193000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,58.400002
20160918194500,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,58.400002
20160918200000,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,58.400002
20160918201500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,58.400002
20160918203000,147.0,158.550003,30.816327,39,50.299999,0,63.200001,68.0,58.400002
20160918204500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,60.5
20160918210000,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,60.5
20160918211500,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,60.5
20160918213000,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,58.400002
20160918214500,147.0,158.550003,30.816327,39,50.299999,0,63.099998,68.0,58.400002
20160918220000,147.0,156.449997,30.408163,39,50.299999,0,63.099998,68.0,60.5
20160918221500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,60.5
20160918223000,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,60.5
20160918224500,147.0,156.449997,30.408163,39,50.299999,0,63.0,68.0,60.5
20160918230000,147.0,158.550003,30.816327,39,50.299999,0,63.0,68.0,58.299999
20160918231500,147.0,158.550003,30.816327,39,50.299999,0,62.900002,68.0,58.299999
20160918233000,147.0,158.550003,30.816327,39,50.299999,0,62.799999,68.0,58.299999
20160918234500,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,58.299999
20160919000000,147.0,158.550003,30.816327,39,50.299999,0,62.799999,68.0,58.299999
20160919001500,147.0,158.550003,30.816327,39,50.299999,0,62.799999,68.0,58.299999
20160919003000,147.0,156.449997,30.408163,39,50.299999,0,62.700001,68.0,58.299999
20160919004500,147.0,158.550003,30.816327,39,50.299999,0,62.700001,68.0,58.299999
20160919010000,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,58.299999
20160919011500,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,58.299999
20160919013000,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,58.299999
20160919014500,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,58.400002
20160919020000,147.0,158.550003,30.816327,39,50.299999,0,62.599998,68.0,58.400002
20160919021500,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.299999
20160919023000,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,59.0
20160919024500,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,59.0
20160919030000,147.0,158.550003,30.816327,39,50.299999,0,62.400002,68.0,58.400002
20160919031500,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.400002
20160919033000,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.400002
20160919034500,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.400002
20160919040000,147.0,156.449997,30.408163,39,50.299999,0,62.5,68.0,58.400002
20160919041500,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.400002
20160919043000,147.0,160.649994,31.224489,39,50.299999,0,62.5,68.0,59.0
20160919044500,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919050000,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919051500,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919053000,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919054500,147.0,158.550003,30.816327,39,50.299999,0,62.400002,68.0,58.400002
20160919060000,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919061500,147.0,160.649994,31.224489,39,50.299999,0,62.400002,68.0,58.400002
20160919063000,147.0,160.649994,31.224489,39,50.299999,0,62.299999,68.0,58.400002
20160919064500,147.0,160.649994,31.224489,39,50.299999,0,62.299999,68.0,58.400002
20160919070000,147.0,164.850006,32.040818,39,50.299999,0,62.599998,68.0,58.400002
20160919071500,147.0,160.649994,31.224489,39,50.299999,0,62.700001,68.0,58.400002
20160919073000,147.0,160.649994,31.224489,39,50.299999,0,62.599998,68.0,58.400002
20160919074500,147.0,158.550003,30.816327,39,50.299999,0,62.700001,68.0,58.400002
20160919080000,147.0,160.649994,31.224489,39,50.299999,0,62.599998,68.0,58.400002
20160919081500,147.0,160.649994,31.224489,39,50.299999,0,62.700001,68.0,58.400002
20160919083000,147.0,158.550003,30.816327,39,50.299999,0,62.5,68.0,58.400002
20160919084500,147.0,158.550003,30.816327,39,50.299999,0,62.099998,68.0,58.900002
20160919090000,147.0,156.449997,30.408163,39,76.400002,100,65.099998,72.199997,69.199997
20160919091500,147.0,158.550003,30.816327,39,76.800003,100,64.599998,72.199997,69.199997
20160919093000,147.0,152.25,29.591837,39,81.099998,100,64.400002,72.199997,69.199997
20160919094500,147.0,152.25,29.591837,39,82.0,100,64.5,72.199997,69.199997
20160919100000,147.0,152.25,29.591837,39,82.0,100,64.699997,72.199997,69.199997
20160919101500,147.0,164.850006,32.040818,39,79.699997,100,64.699997,72.199997,69.199997
20160919103000,147.0,160.649994,31.224489,39,78.699997,100,64.800003,72.199997,69.199997
20160919104500,147.0,164.850006,32.040818,39,76.800003,100,64.800003,72.199997,69.199997
20160919110000,147.0,164.850006,32.040818,39,71.599998,100,64.699997,72.199997,69.199997
20160919111500,147.0,158.550003,30.816327,39,67.699997,100,64.599998,72.199997,69.199997
20160919113000,147.0,152.25,29.591837,39,80.199997,100,64.5,72.199997,69.199997
20160919114500,147.0,152.25,29.591837,39,74.900002,100,64.599998,72.199997,69.199997
20160919120000,147.0,150.149994,29.183672,39,72.099998,100,64.699997,72.199997,69.199997
20160919121500,147.0,152.25,29.591837,39,70.599998,100,64.699997,72.199997,69.199997
20160919123000,147.0,156.449997,30.408163,39,75.900002,100,64.800003,72.199997,69.199997
20160919124500,147.0,158.550003,30.816327,39,70.5,100,65.699997,72.199997,69.199997
20160919130000,147.0,156.449997,30.408163,39,74.900002,100,66.099998,72.199997,69.199997
20160919131500,147.0,150.149994,29.183672,39,73.800003,100,66.099998,72.199997,69.199997
20160919133000,147.0,147.0,28.571429,39,70.599998,100,66.400002,72.199997,69.199997
20160919134500,147.0,142.800003,27.755103,39,73.5,100,66.599998,72.199997,69.199997
20160919140000,147.0,142.800003,27.755103,39,69.699997,100,66.699997,72.199997,69.199997
20160919141500,147.0,142.800003,27.755103,39,79.599998,100,66.699997,72.199997,69.199997
20160919143000,147.0,147.0,28.571429,39,76.800003,100,66.800003,72.199997,69.199997
20160919144500,147.0,147.0,28.571429,39,72.5,100,66.900002,72.199997,69.199997
20160919150000,147.0,147.0,28.571429,39,73.400002,100,67.0,72.199997,69.199997
20160919151500,147.0,150.149994,29.183672,39,76.400002,100,67.099998,72.199997,69.199997
20160919153000,147.0,150.149994,29.183672,39,73.0,100,67.199997,72.199997,69.199997
20160919154500,147.0,150.149994,29.183672,39,69.199997,100,67.400002,72.199997,69.199997
20160919160000,147.0,150.149994,29.183672,39,78.400002,100,67.300003,72.199997,69.199997
20160919161500,147.0,150.149994,29.183672,39,76.400002,100,67.400002,72.199997,69.199997
20160919163000,147.0,150.149994,29.183672,39,71.599998,100,67.5,72.199997,69.199997
20160919164500,147.0,147.0,28.571429,39,67.300003,100,67.599998,72.199997,69.199997
20160919170000,147.0,142.800003,27.755103,39,80.599998,100,67.199997,72.199997,69.199997
20160919171500,147.0,142.800003,27.755103,39,76.400002,100,66.699997,76.400002,73.400002
20160919173000,147.0,142.800003,27.755103,39,71.099998,100,66.900002,76.400002,73.400002
20160919174500,147.0,142.800003,27.755103,39,82.0,100,67.300003,76.400002,73.400002
20160919180000,147.0,139.649994,27.142856,39,77.0,100,67.800003,76.400002,73.400002
20160919181500,147.0,139.649994,27.142856,39,80.599998,100,68.400002,73.900002,70.900002
20160919183000,147.0,139.649994,27.142856,39,78.699997,100,68.5,73.900002,70.900002
20160919184500,147.0,142.800003,27.755103,39,80.699997,100,68.900002,73.900002,70.900002
20160919190000,147.0,147.0,28.571429,39,78.199997,100,69.400002,73.900002,70.900002
20160919191500,147.0,150.149994,29.183672,39,76.800003,100,70.199997,73.900002,70.900002
20160919193000,147.0,147.0,28.571429,39,76.800003,100,69.699997,73.900002,70.900002
20160919194500,147.0,147.0,28.571429,39,78.300003,100,69.300003,73.900002,70.900002
20160919200000,147.0,147.0,28.571429,39,78.300003,100,69.5,73.900002,70.900002
20160919201500,147.0,147.0,28.571429,39,79.199997,100,69.400002,73.900002,70.900002
20160919203000,147.0,142.800003,27.755103,39,79.199997,100,69.300003,73.900002,70.900002
20160919204500,147.0,147.0,28.571429,39,79.199997,100,69.099998,73.900002,70.900002
20160919210000,147.0,147.0,28.571429,39,79.199997,100,69.099998,73.900002,70.900002
20160919211500,147.0,147.0,28.571429,39,79.199997,100,68.900002,73.900002,70.900002
20160919213000,147.0,147.0,28.571429,39,80.099998,100,68.900002,73.900002,70.900002
20160919214500,147.0,147.0,28.571429,39,78.199997,100,68.699997,73.900002,70.900002
20160919220000,147.0,147.0,28.571429,39,78.199997,100,68.699997,73.900002,70.900002
20160919221500,147.0,147.0,28.571429,39,78.199997,100,68.699997,73.900002,70.900002
20160919223000,147.0,147.0,28.571429,39,78.199997,100,68.699997,73.900002,70.900002
20160919224500,147.0,142.800003,27.755103,39,78.199997,100,68.599998,73.900002,70.900002
20160919230000,147.0,142.800003,27.755103,39,79.199997,100,68.599998,73.900002,70.900002
20160919231500,147.0,147.0,28.571429,39,80.699997,100,68.599998,73.900002,70.900002
20160919233000,147.0,147.0,28.571429,39,76.800003,100,68.599998,73.900002,70.900002
20160919234500,147.0,147.0,28.571429,39,74.400002,100,68.599998,73.900002,70.900002
20160920000000,147.0,147.0,28.571429,39,80.599998,100,68.599998,73.900002,70.900002
20160920001500,147.0,147.0,28.571429,39,77.199997,100,68.5,73.900002,70.900002
20160920003000,147.0,142.800003,27.755103,39,74.900002,100,68.5,73.900002,70.900002
20160920004500,147.0,142.800003,27.755103,39,79.599998,100,68.400002,73.800003,70.800003
20160920010000,147.0,147.0,28.571429,39,79.599998,100,68.400002,73.800003,70.800003
20160920011500,147.0,142.800003,27.755103,39,75.400002,100,68.400002,73.800003,70.800003
20160920013000,147.0,147.0,28.571429,39,77.800003,100,68.300003,73.800003,70.800003
20160920014500,147.0,142.800003,27.755103,39,79.699997,100,68.400002,73.800003,70.800003
20160920020000,147.0,142.800003,27.755103,39,75.400002,100,68.400002,73.800003,70.800003
20160920021500,147.0,142.800003,27.755103,39,75.400002,100,68.300003,73.699997,70.699997
20160920023000,147.0,142.800003,27.755103,39,80.599998,100,68.300003,73.699997,70.699997
20160920024500,147.0,142.800003,27.755103,39,76.800003,100,68.300003,73.699997,70.699997
20160920030000,147.0,142.800003,27.755103,39,74.900002,100,68.300003,73.699997,70.699997
20160920031500,147.0,142.800003,27.755103,39,77.199997,100,68.199997,73.699997,70.699997
20160920033000,147.0,142.800003,27.755103,39,79.900002,100,68.199997,73.699997,70.699997
20160920034500,147.0,142.800003,27.755103,39,75.400002,100,68.199997,73.699997,70.699997
20160920040000,147.0,139.649994,27.142856,39,77.599998,100,68.199997,73.699997,70.699997
20160920041500,147.0,142.800003,27.755103,39,78.699997,100,68.099998,73.599998,70.599998
20160920043000,147.0,139.649994,27.142856,39,75.400002,100,68.099998,73.599998,70.599998
20160920044500,147.0,139.649994,27.142856,39,78.599998,100,68.099998,73.599998,70.599998
20160920050000,147.0,139.649994,27.142856,39,80.199997,100,67.900002,73.599998,70.599998
20160920051500,147.0,139.649994,27.142856,39,76.800003,100,67.900002,73.599998,70.599998
20160920053000,147.0,139.649994,27.142856,39,80.599998,100,67.900002,73.599998,70.599998
20160920054500,147.0,142.800003,27.755103,39,77.800003,100,67.800003,73.599998,70.599998
20160920060000,147.0,142.800003,27.755103,39,74.900002,100,66.0,73.599998,70.599998
20160920061500,147.0,139.649994,27.142856,39,80.099998,100,66.300003,73.599998,70.599998
20160920063000,147.0,139.649994,27.142856,39,79.199997,100,66.400002,73.599998,70.599998
20160920064500,147.0,139.649994,27.142856,39,79.199997,100,66.199997,73.599998,70.599998
20160920070000,147.0,139.649994,27.142856,39,75.900002,100,66.199997,73.599998,70.599998
20160920071500,147.0,139.649994,27.142856,39,77.199997,100,66.199997,73.599998,70.599998
20160920073000,147.0,142.800003,27.755103,39,80.5,100,66.099998,73.599998,70.599998
20160920074500,147.0,139.649994,27.142856,39,80.5,100,66.099998,73.599998,70.599998
20160920080000,147.0,133.350006,25.918369,39,80.5,100,65.800003,73.599998,70.599998
20160920081500,147.0,139.649994,27.142856,39,80.5,100,65.800003,73.599998,70.599998
20160920083000,147.0,137.550003,26.734694,39,81.5,100,65.800003,73.599998,70.599998
20160920084500,147.0,147.0,28.571429,39,76.800003,100,65.699997,73.599998,70.599998
20160920090000,147.0,137.550003,26.734694,39,76.800003,100,70.0,73.599998,70.599998
20160920091500,147.0,158.550003,30.816327,40,75.099998,100,68.199997,73.599998,70.599998
20160920093000,147.0,164.850006,32.040818,40,77.300003,100,68.599998,73.599998,70.599998
20160920094500,147.0,160.649994,31.224489,40,76.400002,100,68.800003,73.699997,70.699997
20160920100000,147.0,164.850006,32.040818,40,74.199997,100,68.900002,73.599998,70.599998
20160920101500,147.0,160.649994,31.224489,40,76.300003,100,69.099998,73.599998,70.599998
20160920103000,147.0,164.850006,32.040818,40,77.199997,100,69.099998,73.599998,70.599998
20160920104500,147.0,160.649994,31.224489,40,77.199997,100,69.199997,73.699997,70.699997
20160920110000,147.0,158.550003,30.816327,40,72.0,100,69.199997,73.699997,70.699997
20160920111500,147.0,152.25,29.591837,40,69.699997,100,68.900002,73.699997,70.699997
20160920113000,147.0,152.25,29.591837,40,75.400002,100,69.099998,73.599998,70.599998
20160920114500,147.0,156.449997,30.408163,40,71.800003,100,69.099998,73.599998,70.599998
20160920120000,147.0,156.449997,30.408163,40,75.400002,100,69.199997,73.599998,70.599998
20160920121500,147.0,158.550003,30.816327,40,75.400002,100,69.300003,73.599998,70.599998
20160920123000,147.0,158.550003,30.816327,40,80.099998,100,69.199997,73.599998,70.599998
20160920124500,147.0,164.850006,32.040818,40,74.800003,100,66.599998,73.599998,70.599998
20160920130000,147.0,156.449997,30.408163,40,71.099998,100,66.699997,73.599998,70.599998
20160920131500,147.0,156.449997,30.408163,40,77.699997,100,68.300003,73.599998,70.599998
20160920133000,147.0,156.449997,30.408163,40,72.0,100,68.699997,73.599998,70.599998
20160920134500,147.0,160.649994,31.224489,39,66.800003,100,68.900002,73.599998,70.599998
20160920140000,147.0,158.550003,30.816327,39,77.300003,100,70.699997,73.599998,70.599998
20160920141500,147.0,158.550003,30.816327,39,54.299999,100,69.400002,73.599998,70.599998
20160920143000,147.0,158.550003,30.816327,39,74.900002,100,69.099998,73.599998,70.599998
20160920144500,147.0,158.550003,30.816327,39,74.900002,100,69.400002,73.599998,70.599998
20160920150000,147.0,158.550003,30.816327,39,70.599998,100,69.5,73.699997,70.699997
20160920151500,147.0,158.550003,30.816327,39,74.0,100,69.300003,73.699997,70.699997
20160920153000,147.0,158.550003,30.816327,39,71.099998,100,69.400002,73.699997,70.699997
20160920154500,147.0,158.550003,30.816327,39,72.400002,100,69.300003,73.699997,70.699997
20160920160000,147.0,158.550003,30.816327,39,74.900002,100,69.300003,73.699997,70.699997
20160920161500,147.0,158.550003,30.816327,39,74.900002,100,69.300003,73.699997,70.699997
20160920163000,147.0,158.550003,30.816327,39,74.900002,100,69.400002,73.699997,70.699997
20160920164500,147.0,158.550003,30.816327,39,75.800003,100,69.300003,73.599998,70.599998
20160920170000,147.0,158.550003,30.816327,39,78.199997,100,69.300003,73.699997,70.699997
20160920171500,147.0,160.649994,31.224489,39,76.800003,100,69.300003,73.599998,70.599998
20160920173000,147.0,158.550003,30.816327,39,76.800003,100,69.300003,73.599998,70.599998
20160920174500,147.0,160.649994,31.224489,39,75.900002,100,69.300003,73.599998,70.599998
20160920180000,147.0,160.649994,31.224489,39,75.900002,100,69.199997,73.599998,70.599998
20160920181500,147.0,158.550003,30.816327,39,74.900002,100,69.099998,73.599998,70.599998
20160920183000,147.0,158.550003,30.816327,39,74.900002,100,69.099998,73.599998,70.599998
20160920184500,147.0,158.550003,30.816327,39,74.0,100,69.099998,73.599998,70.599998
20160920190000,147.0,158.550003,30.816327,39,76.800003,100,69.199997,73.599998,70.599998
20160920191500,147.0,158.550003,30.816327,39,76.800003,100,69.199997,73.599998,70.599998
20160920193000,147.0,158.550003,30.816327,39,71.599998,100,69.099998,73.599998,70.599998
20160920194500,147.0,158.550003,30.816327,39,75.900002,100,69.0,73.599998,70.599998
20160920200000,147.0,160.649994,31.224489,39,73.5,100,69.0,73.599998,70.599998
20160920201500,147.0,158.550003,30.816327,39,73.5,100,69.099998,73.599998,70.599998
20160920203000,147.0,158.550003,30.816327,39,77.300003,100,69.0,73.599998,70.599998
20160920204500,147.0,160.649994,31.224489,39,77.300003,100,69.0,73.599998,70.599998
20160920210000,147.0,158.550003,30.816327,39,74.0,100,68.900002,73.599998,70.599998
20160920211500,147.0,156.449997,30.408163,39,74.0,100,68.900002,73.599998,70.599998
20160920213000,147.0,158.550003,30.816327,39,72.5,100,68.900002,73.599998,70.599998
20160920214500,147.0,158.550003,30.816327,39,78.199997,100,68.900002,73.599998,70.599998
20160920220000,147.0,158.550003,30.816327,39,75.900002,100,68.900002,73.599998,70.599998
20160920221500,147.0,156.449997,30.408163,39,75.900002,100,68.800003,73.599998,70.599998
20160920223000,147.0,156.449997,30.408163,39,73.0,100,68.800003,73.599998,70.599998
20160920224500,147.0,158.550003,30.816327,39,75.800003,100,68.900002,73.599998,70.599998
20160920230000,147.0,158.550003,30.816327,39,78.199997,100,68.800003,73.599998,70.599998
20160920231500,147.0,158.550003,30.816327,39,76.099998,100,68.800003,73.599998,70.599998
20160920233000,147.0,158.550003,30.816327,39,73.800003,100,68.699997,73.599998,70.599998
20160920234500,147.0,158.550003,30.816327,39,73.800003,100,68.800003,73.599998,70.599998
20160921000000,147.0,158.550003,30.816327,39,77.699997,100,68.800003,73.599998,70.599998
20160921001500,147.0,158.550003,30.816327,39,76.800003,100,68.699997,73.599998,70.599998
20160921003000,147.0,158.550003,30.816327,39,74.400002,100,68.699997,73.599998,70.599998
20160921004500,147.0,158.550003,30.816327,39,73.0,100,68.699997,73.599998,70.599998
20160921010000,147.0,156.449997,30.408163,39,78.300003,100,68.699997,73.599998,70.599998
20160921011500,147.0,156.449997,30.408163,39,73.5,100,68.699997,73.599998,70.599998
20160921013000,147.0,152.25,29.591837,39,75.400002,100,68.699997,73.599998,70.599998
20160921014500,147.0,152.25,29.591837,39,74.0,100,68.599998,73.599998,70.599998
20160921020000,147.0,152.25,29.591837,39,74.0,100,68.599998,73.599998,70.599998
20160921021500,147.0,152.25,29.591837,39,78.300003,100,68.699997,73.599998,70.599998
20160921023000,147.0,152.25,29.591837,39,78.300003,100,68.699997,73.599998,70.599998
20160921024500,147.0,152.25,29.591837,39,74.400002,100,68.699997,73.599998,70.599998
20160921030000,147.0,152.25,29.591837,39,74.400002,100,68.699997,73.599998,70.599998
20160921031500,147.0,152.25,29.591837,39,78.699997,100,68.699997,73.599998,70.599998
20160921033000,147.0,152.25,29.591837,39,76.0,100,68.599998,73.599998,70.599998
20160921034500,147.0,156.449997,30.408163,39,73.900002,100,68.599998,73.599998,70.599998
20160921040000,147.0,152.25,29.591837,39,73.900002,100,68.599998,73.599998,70.599998
20160921041500,147.0,156.449997,30.408163,39,78.199997,100,68.599998,73.599998,70.599998
20160921043000,147.0,156.449997,30.408163,39,76.699997,100,68.599998,73.599998,70.599998
20160921044500,147.0,152.25,29.591837,39,73.5,100,68.599998,73.599998,70.599998
20160921050000,147.0,152.25,29.591837,39,76.300003,100,68.5,73.599998,70.599998
20160921051500,147.0,152.25,29.591837,39,77.300003,100,68.599998,73.599998,70.599998
20160921053000,147.0,156.449997,30.408163,39,74.0,100,68.599998,73.599998,70.599998
20160921054500,147.0,152.25,29.591837,39,75.199997,100,68.599998,73.599998,70.599998
20160921060000,147.0,156.449997,30.408163,39,78.300003,100,68.5,73.599998,70.599998
20160921061500,147.0,156.449997,30.408163,39,76.400002,100,68.300003,73.599998,70.599998
20160921063000,147.0,152.25,29.591837,39,76.400002,100,68.599998,73.599998,70.599998
20160921064500,147.0,156.449997,30.408163,39,77.699997,100,68.699997,73.599998,70.599998
20160921070000,147.0,152.25,29.591837,39,76.300003,100,68.800003,73.599998,70.599998
20160921071500,147.0,156.449997,30.408163,39,75.400002,100,68.900002,73.599998,70.599998
20160921073000,147.0,156.449997,30.408163,39,77.800003,100,68.900002,73.599998,70.599998
20160921074500,147.0,152.25,29.591837,39,76.300003,100,69.0,73.599998,70.599998
20160921080000,147.0,150.149994,29.183672,39,76.300003,100,69.099998,73.599998,70.599998
20160921081500,147.0,147.0,28.571429,39,77.699997,100,69.099998,73.599998,70.599998
20160921083000,147.0,150.149994,29.183672,39,77.699997,100,69.199997,73.599998,70.599998
20160921084500,147.0,160.649994,31.224489,39,76.300003,100,69.300003,73.599998,70.599998
20160921090000,147.0,156.449997,30.408163,39,77.300003,100,69.199997,73.599998,70.599998
20160921091500,147.0,156.449997,30.408163,39,75.400002,100,69.400002,73.599998,70.599998
20160921093000,147.0,156.449997,30.408163,39,78.199997,100,69.400002,73.599998,70.599998
20160921094500,147.0,158.550003,30.816327,39,75.400002,100,69.400002,73.599998,70.599998
20160921100000,147.0,152.25,29.591837,39,78.699997,100,69.400002,73.599998,70.599998
20160921101500,147.0,156.449997,30.408163,39,76.800003,100,69.400002,73.599998,70.599998
20160921103000,147.0,150.149994,29.183672,39,76.800003,100,69.5,73.599998,70.599998
20160921104500,147.0,156.449997,30.408163,39,76.800003,100,69.5,73.599998,70.599998
20160921110000,147.0,156.449997,30.408163,39,72.900002,100,69.400002,73.599998,70.599998
20160921111500,147.0,150.149994,29.183672,39,78.199997,100,69.5,73.599998,70.599998
20160921113000,147.0,152.25,29.591837,39,76.800003,100,69.599998,73.599998,70.599998
20160921114500,147.0,156.449997,30.408163,39,76.800003,100,69.699997,73.599998,70.599998
20160921120000,147.0,156.449997,30.408163,39,74.0,100,69.699997,73.599998,70.599998
20160921121500,147.0,150.149994,29.183672,39,72.5,100,69.699997,73.599998,70.599998
20160921123000,147.0,152.25,29.591837,39,71.599998,100,69.699997,73.599998,70.599998
20160921124500,147.0,156.449997,30.408163,39,74.400002,100,69.599998,73.599998,70.599998
20160921130000,147.0,158.550003,30.816327,39,68.199997,100,68.599998,73.599998,70.599998
20160921131500,147.0,160.649994,31.224489,39,78.5,100,68.0,73.599998,70.599998
20160921133000,147.0,160.649994,31.224489,39,73.5,100,67.800003,73.599998,70.599998
20160921134500,147.0,152.25,29.591837,39,70.099998,100,67.5,73.599998,70.599998
20160921140000,147.0,164.850006,32.040818,39,65.800003,100,67.900002,73.599998,70.599998
20160921141500,147.0,156.449997,30.408163,39,74.5,100,69.0,73.599998,70.599998
20160921143000,147.0,160.649994,31.224489,39,77.099998,100,68.699997,73.599998,70.599998
20160921144500,147.0,160.649994,31.224489,39,74.900002,100,68.400002,73.599998,70.599998
20160921150000,147.0,158.550003,30.816327,39,70.099998,100,68.5,73.599998,70.599998
20160921151500,147.0,160.649994,31.224489,39,76.800003,100,68.300003,73.599998,70.599998
20160921153000,147.0,160.649994,31.224489,39,73.0,100,68.0,73.599998,70.599998
20160921154500,147.0,160.649994,31.224489,39,69.699997,100,68.599998,73.599998,70.599998
20160921160000,147.0,160.649994,31.224489,39,74.400002,100,68.800003,73.599998,70.599998
20160921161500,147.0,160.649994,31.224489,39,74.400002,100,69.0,73.599998,70.599998
20160921163000,147.0,160.649994,31.224489,39,71.599998,100,69.099998,73.599998,70.599998
20160921164500,147.0,160.649994,31.224489,39,70.599998,100,68.800003,73.599998,70.599998
20160921170000,147.0,158.550003,30.816327,39,74.0,100,67.599998,73.599998,70.599998
20160921171500,147.0,164.850006,32.040818,39,76.099998,100,67.599998,73.599998,70.599998
20160921173000,147.0,158.550003,30.816327,39,76.099998,100,67.5,73.599998,70.599998
20160921174500,147.0,160.649994,31.224489,39,74.400002,100,67.400002,73.599998,70.599998
20160921180000,147.0,160.649994,31.224489,39,77.699997,100,67.300003,73.599998,70.599998
20160921181500,147.0,160.649994,31.224489,39,74.400002,100,68.0,73.599998,70.599998
20160921183000,147.0,158.550003,30.816327,39,74.400002,100,68.300003,73.599998,70.599998
20160921184500,147.0,160.649994,31.224489,39,76.400002,100,68.400002,73.599998,70.599998
20160921190000,147.0,160.649994,31.224489,39,77.5,100,68.400002,73.599998,70.599998
20160921191500,147.0,160.649994,31.224489,39,77.5,100,68.5,73.599998,70.599998
20160921193000,147.0,158.550003,30.816327,39,74.800003,100,68.599998,73.599998,70.599998
20160921194500,147.0,158.550003,30.816327,39,76.800003,100,68.599998,73.599998,70.599998
20160921200000,147.0,158.550003,30.816327,39,74.400002,100,68.599998,73.599998,70.599998
20160921201500,147.0,160.649994,31.224489,39,75.400002,100,68.699997,73.599998,70.599998
20160921203000,147.0,158.550003,30.816327,39,77.300003,100,68.699997,73.599998,70.599998
20160921204500,147.0,158.550003,30.816327,39,77.300003,100,68.699997,73.599998,70.599998
20160921210000,147.0,158.550003,30.816327,39,74.900002,100,68.800003,73.599998,70.599998
20160921211500,147.0,158.550003,30.816327,39,77.300003,100,68.699997,73.599998,70.599998
20160921213000,147.0,160.649994,31.224489,39,77.300003,100,68.800003,73.599998,70.599998
20160921214500,147.0,158.550003,30.816327,39,74.800003,100,68.800003,73.599998,70.599998
20160921220000,147.0,158.550003,30.816327,39,74.0,100,68.800003,73.599998,70.599998
20160921221500,147.0,160.649994,31.224489,39,75.400002,100,68.699997,73.599998,70.599998
20160921223000,147.0,158.550003,30.816327,39,73.5,100,68.800003,73.599998,70.599998
20160921224500,147.0,158.550003,30.816327,39,75.300003,100,68.800003,73.599998,70.599998
20160921230000,147.0,158.550003,30.816327,39,76.800003,100,68.800003,73.599998,70.599998
20160921231500,147.0,160.649994,31.224489,39,74.300003,100,68.800003,73.599998,70.599998
20160921233000,147.0,160.649994,31.224489,39,73.199997,100,68.699997,73.599998,70.599998
20160921234500,147.0,160.649994,31.224489,39,76.400002,100,68.699997,73.599998,70.599998
20160922000000,147.0,158.550003,30.816327,39,75.599998,100,68.699997,73.599998,70.599998
20160922001500,147.0,160.649994,31.224489,39,75.599998,100,68.699997,73.599998,70.599998
20160922003000,147.0,160.649994,31.224489,39,75.599998,100,68.699997,73.599998,70.599998
20160922004500,147.0,160.649994,31.224489,39,76.400002,100,68.699997,73.599998,70.599998
20160922010000,147.0,160.649994,31.224489,39,77.699997,100,68.800003,73.599998,70.599998
20160922011500,147.0,160.649994,31.224489,39,77.699997,100,68.800003,73.599998,70.599998
20160922013000,147.0,158.550003,30.816327,39,75.199997,100,68.699997,73.599998,70.599998
20160922014500,147.0,158.550003,30.816327,39,75.199997,100,68.699997,73.599998,70.599998
20160922020000,147.0,158.550003,30.816327,39,74.400002,100,68.699997,73.599998,70.599998
20160922021500,147.0,160.649994,31.224489,39,74.400002,100,68.699997,73.599998,70.599998
20160922023000,147.0,158.550003,30.816327,39,74.400002,100,68.699997,73.599998,70.599998
20160922024500,147.0,160.649994,31.224489,39,75.300003,100,68.699997,73.599998,70.599998
20160922030000,147.0,160.649994,31.224489,39,76.400002,100,68.699997,73.599998,70.599998
20160922031500,147.0,158.550003,30.816327,39,77.199997,100,68.699997,73.599998,70.599998
20160922033000,147.0,158.550003,30.816327,39,75.300003,100,68.699997,73.599998,70.599998
20160922034500,147.0,160.649994,31.224489,39,75.300003,100,68.699997,73.599998,70.599998
20160922040000,147.0,160.649994,31.224489,39,74.400002,100,68.699997,73.599998,70.599998
20160922041500,147.0,158.550003,30.816327,39,74.400002,100,68.699997,73.599998,70.599998
20160922043000,147.0,160.649994,31.224489,39,74.400002,100,68.699997,73.599998,70.599998
20160922044500,147.0,160.649994,31.224489,39,74.400002,100,68.699997,73.599998,70.599998
20160922050000,147.0,160.649994,31.224489,39,75.400002,100,68.699997,73.599998,70.599998
20160922051500,147.0,160.649994,31.224489,39,76.800003,100,68.699997,73.599998,70.599998
20160922053000,147.0,160.649994,31.224489,39,73.0,100,68.699997,73.599998,70.599998
20160922054500,147.0,160.649994,31.224489,39,72.0,100,68.599998,73.599998,70.599998
20160922060000,147.0,160.649994,31.224489,39,72.0,100,68.699997,73.599998,70.599998
20160922061500,147.0,160.649994,31.224489,39,76.400002,100,68.599998,73.599998,70.599998
20160922063000,147.0,160.649994,31.224489,39,76.400002,100,68.800003,73.599998,70.599998
20160922064500,147.0,160.649994,31.224489,39,75.199997,100,68.800003,73.599998,70.599998
20160922070000,147.0,160.649994,31.224489,39,73.5,100,68.900002,73.599998,70.599998
20160922071500,147.0,164.850006,32.040818,39,76.800003,100,68.900002,73.599998,70.599998
20160922073000,147.0,164.850006,32.040818,39,73.0,100,69.0,73.599998,70.599998
20160922074500,147.0,158.550003,30.816327,39,76.300003,100,69.0,73.599998,70.599998
20160922080000,147.0,156.449997,30.408163,39,74.900002,100,69.099998,73.599998,70.599998
20160922081500,147.0,158.550003,30.816327,39,77.800003,100,69.099998,73.599998,70.599998
20160922083000,147.0,158.550003,30.816327,39,74.900002,100,69.099998,73.599998,70.599998
20160922084500,147.0,158.550003,30.816327,39,78.199997,100,69.099998,73.599998,70.599998
20160922090000,147.0,160.649994,31.224489,39,76.0,100,69.199997,73.599998,70.599998
20160922091500,147.0,160.649994,31.224489,39,74.800003,100,69.199997,73.599998,70.599998
20160922093000,147.0,164.850006,32.040818,39,77.800003,100,69.199997,73.599998,70.599998
20160922094500,147.0,164.850006,32.040818,39,77.800003,100,69.300003,73.599998,70.599998
20160922100000,147.0,158.550003,30.816327,38,77.800003,100,69.300003,73.599998,70.599998
20160922101500,147.0,158.550003,30.816327,38,76.400002,100,69.300003,73.599998,70.599998
20160922103000,147.0,158.550003,30.816327,38,72.5,100,69.300003,73.599998,70.599998
20160922104500,147.0,160.649994,31.224489,38,75.300003,100,69.400002,73.599998,70.599998
20160922110000,147.0,160.649994,31.224489,38,74.400002,100,69.400002,73.599998,70.599998
20160922111500,147.0,152.25,29.591837,38,71.599998,100,69.599998,73.599998,70.599998
20160922113000,147.0,152.25,29.591837,38,76.300003,100,69.400002,73.599998,70.599998
20160922114500,147.0,152.25,29.591837,38,74.400002,100,69.599998,73.599998,70.599998
20160922120000,147.0,152.25,29.591837,38,71.099998,100,69.599998,73.599998,70.599998
20160922121500,147.0,150.149994,29.183672,38,69.199997,100,68.599998,73.599998,70.599998
20160922123000,147.0,150.149994,29.183672,38,76.800003,100,69.099998,73.599998,70.599998
20160922124500,147.0,152.25,29.591837,38,76.800003,100,69.300003,73.599998,70.599998
20160922130000,147.0,156.449997,30.408163,38,73.5,100,69.199997,73.599998,70.599998
20160922131500,147.0,158.550003,30.816327,38,77.300003,100,69.400002,73.599998,70.599998
20160922133000,147.0,158.550003,30.816327,38,76.400002,100,69.400002,73.599998,70.599998
20160922134500,147.0,158.550003,30.816327,38,73.0,100,69.599998,73.599998,70.599998
20160922140000,147.0,158.550003,30.816327,38,76.800003,100,69.599998,73.599998,70.599998
20160922141500,147.0,158.550003,30.816327,38,72.0,100,69.599998,73.599998,70.599998
20160922143000,147.0,160.649994,31.224489,38,72.0,100,69.400002,73.599998,70.599998
20160922144500,147.0,156.449997,30.408163,38,73.5,100,69.5,73.599998,70.599998
20160922150000,147.0,160.649994,31.224489,38,71.5,100,69.5,73.599998,70.599998
20160922151500,147.0,160.649994,31.224489,38,76.300003,100,69.400002,73.599998,70.599998
20160922153000,147.0,158.550003,30.816327,38,78.699997,100,69.599998,73.599998,70.599998
20160922154500,147.0,158.550003,30.816327,38,75.900002,100,69.699997,73.599998,70.599998
20160922160000,147.0,164.850006,32.040818,38,75.900002,100,69.699997,73.599998,70.599998
20160922161500,147.0,164.850006,32.040818,38,77.300003,100,69.699997,73.599998,70.599998
20160922163000,147.0,160.649994,31.224489,38,74.400002,100,69.699997,73.599998,70.599998
20160922164500,147.0,160.649994,31.224489,38,77.800003,100,69.699997,73.599998,70.599998
20160922170000,147.0,160.649994,31.224489,38,74.900002,100,68.900002,73.599998,70.599998
20160922171500,147.0,160.649994,31.224489,38,78.199997,100,68.199997,73.599998,70.599998
20160922173000,147.0,158.550003,30.816327,38,75.900002,100,68.199997,73.599998,70.599998
20160922174500,147.0,164.850006,32.040818,38,74.400002,100,68.5,73.599998,70.599998
20160922180000,147.0,164.850006,32.040818,38,78.199997,100,69.199997,73.599998,70.599998
20160922181500,147.0,160.649994,31.224489,38,75.900002,100,69.300003,73.599998,70.599998
20160922183000,147.0,160.649994,31.224489,38,74.400002,100,69.300003,73.599998,70.599998
20160922184500,147.0,160.649994,31.224489,38,77.699997,100,69.300003,73.599998,70.599998
20160922190000,147.0,158.550003,30.816327,38,74.400002,100,69.300003,73.599998,70.599998
20160922191500,147.0,158.550003,30.816327,38,77.300003,100,69.300003,73.599998,70.599998
20160922193000,147.0,158.550003,30.816327,38,76.099998,100,69.300003,73.599998,70.599998
20160922194500,147.0,158.550003,30.816327,38,77.300003,100,69.300003,73.599998,70.599998
20160922200000,147.0,158.550003,30.816327,38,77.300003,100,69.400002,73.599998,70.599998
20160922201500,147.0,158.550003,30.816327,38,74.900002,100,69.400002,73.599998,70.599998
20160922203000,147.0,156.449997,30.408163,38,76.800003,100,69.400002,73.599998,70.599998
20160922204500,147.0,158.550003,30.816327,38,78.199997,100,69.400002,73.599998,70.599998
20160922210000,147.0,158.550003,30.816327,38,76.300003,100,69.300003,73.599998,70.599998
20160922211500,147.0,158.550003,30.816327,38,75.5,100,69.300003,73.599998,70.599998
20160922213000,147.0,156.449997,30.408163,38,77.300003,100,69.300003,73.599998,70.599998
20160922214500,147.0,156.449997,30.408163,38,78.199997,100,69.300003,73.599998,70.599998
20160922220000,147.0,158.550003,30.816327,38,78.199997,100,69.300003,73.599998,70.599998
20160922221500,147.0,156.449997,30.408163,38,74.800003,100,69.300003,73.599998,70.599998
20160922223000,147.0,156.449997,30.408163,38,74.800003,100,69.300003,73.599998,70.599998
20160922224500,147.0,158.550003,30.816327,38,74.800003,100,69.199997,73.599998,70.599998
20160922230000,147.0,156.449997,30.408163,38,74.800003,100,69.199997,73.599998,70.599998
20160922231500,147.0,158.550003,30.816327,38,74.800003,100,69.199997,73.599998,70.599998
20160922233000,147.0,158.550003,30.816327,38,77.199997,100,69.199997,73.599998,70.599998
20160922234500,147.0,156.449997,30.408163,38,78.199997,100,69.099998,73.599998,70.599998
20160923000000,147.0,156.449997,30.408163,38,74.900002,100,69.099998,73.599998,70.599998
20160923001500,147.0,156.449997,30.408163,38,76.800003,100,69.099998,73.599998,70.599998
20160923003000,147.0,158.550003,30.816327,38,75.800003,100,69.099998,73.599998,70.599998
20160923004500,147.0,158.550003,30.816327,38,74.900002,100,69.099998,73.599998,70.599998
20160923010000,147.0,158.550003,30.816327,38,74.900002,100,69.099998,73.599998,70.599998
20160923011500,147.0,156.449997,30.408163,38,74.900002,100,69.099998,73.599998,70.599998
20160923013000,147.0,156.449997,30.408163,38,74.900002,100,69.099998,73.599998,70.599998
20160923014500,147.0,156.449997,30.408163,38,74.900002,100,69.099998,73.599998,70.599998
20160923020000,147.0,156.449997,30.408163,38,74.900002,100,69.099998,73.599998,70.599998
20160923021500,147.0,158.550003,30.816327,38,74.900002,100,69.199997,73.599998,70.599998
20160923023000,147.0,158.550003,30.816327,38,77.300003,100,69.199997,73.599998,70.599998
20160923024500,147.0,158.550003,30.816327,38,77.300003,100,69.099998,73.599998,70.599998
20160923030000,147.0,158.550003,30.816327,38,77.300003,100,69.099998,73.599998,70.599998
20160923031500,147.0,158.550003,30.816327,38,77.300003,100,69.099998,73.599998,70.599998
20160923033000,147.0,156.449997,30.408163,38,77.300003,100,69.0,73.599998,70.599998
20160923034500,147.0,158.550003,30.816327,38,77.300003,100,69.0,73.599998,70.599998
20160923040000,147.0,158.550003,30.816327,38,77.300003,100,69.0,73.599998,70.599998
20160923041500,147.0,156.449997,30.408163,38,77.300003,100,69.0,73.599998,70.599998
20160923043000,147.0,156.449997,30.408163,38,77.300003,100,69.0,73.599998,70.599998
20160923044500,147.0,158.550003,30.816327,38,74.800003,100,68.900002,73.599998,70.599998
20160923050000,147.0,156.449997,30.408163,38,74.800003,100,68.900002,73.599998,70.599998
20160923051500,147.0,156.449997,30.408163,38,75.900002,100,68.900002,73.599998,70.599998
20160923053000,147.0,156.449997,30.408163,38,77.099998,100,68.900002,73.599998,70.599998
20160923054500,147.0,158.550003,30.816327,38,78.199997,100,69.0,73.599998,70.599998
20160923060000,147.0,156.449997,30.408163,38,78.199997,100,69.0,73.599998,70.599998
20160923061500,147.0,158.550003,30.816327,38,77.199997,100,68.800003,73.599998,70.599998
20160923063000,147.0,158.550003,30.816327,38,75.300003,100,69.099998,73.599998,70.599998
20160923064500,147.0,156.449997,30.408163,38,75.300003,100,69.099998,73.599998,70.599998
20160923070000,147.0,152.25,29.591837,38,75.300003,100,69.199997,73.599998,70.599998
20160923071500,147.0,152.25,29.591837,38,76.300003,100,69.199997,73.599998,70.599998
