PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923073000,147.0,152.25,29.591837,38,76.300003,100,69.199997,73.599998,70.599998
20160923074500,147.0,150.149994,29.183672,38,74.400002,100,69.300003,73.599998,70.599998
20160923080000,147.0,150.149994,29.183672,38,74.400002,100,69.300003,73.599998,70.599998
20160923081500,147.0,152.25,29.591837,38,78.300003,100,69.400002,73.599998,70.599998
20160923083000,147.0,152.25,29.591837,38,78.300003,100,69.5,73.599998,70.599998
20160923084500,147.0,156.449997,30.408163,38,77.300003,100,69.5,73.599998,70.599998
20160923090000,147.0,156.449997,30.408163,38,74.900002,100,69.5,73.599998,70.599998
20160923091500,147.0,156.449997,30.408163,38,77.400002,100,69.5,73.599998,70.599998
20160923093000,147.0,156.449997,30.408163,38,75.699997,100,69.599998,73.599998,70.599998
20160923094500,147.0,156.449997,30.408163,38,73.0,100,69.599998,73.599998,70.599998
20160923100000,147.0,152.25,29.591837,38,76.400002,100,69.599998,73.599998,70.599998
20160923101500,147.0,152.25,29.591837,38,79.099998,100,69.699997,73.599998,70.599998
20160923103000,147.0,152.25,29.591837,38,73.0,100,69.699997,73.599998,70.599998
20160923104500,147.0,156.449997,30.408163,38,79.599998,100,69.699997,73.599998,70.599998
20160923110000,147.0,158.550003,30.816327,38,73.0,100,69.699997,73.599998,70.599998
20160923111500,147.0,150.149994,29.183672,38,76.099998,100,69.599998,73.599998,70.599998
20160923113000,147.0,158.550003,30.816327,38,74.400002,100,69.699997,73.599998,70.599998
20160923114500,147.0,158.550003,30.816327,38,75.900002,100,69.800003,73.599998,70.599998
20160923120000,147.0,160.649994,31.224489,38,78.699997,100,69.900002,73.599998,70.599998
20160923121500,147.0,160.649994,31.224489,38,74.400002,100,70.0,73.599998,70.599998
20160923123000,147.0,158.550003,30.816327,38,77.800003,100,69.900002,73.599998,70.599998
20160923124500,147.0,156.449997,30.408163,38,74.0,100,69.900002,73.599998,70.599998
20160923130000,147.0,158.550003,30.816327,38,72.0,100,69.900002,73.599998,70.599998
20160923131500,147.0,152.25,29.591837,38,70.099998,100,68.599998,73.599998,70.599998
20160923133000,147.0,158.550003,30.816327,38,68.800003,100,68.400002,73.599998,70.599998
20160923134500,147.0,158.550003,30.816327,38,75.900002,100,68.699997,73.599998,70.599998
20160923140000,147.0,160.649994,31.224489,38,71.099998,100,69.599998,73.599998,70.599998
20160923141500,147.0,158.550003,30.816327,38,74.0,100,69.599998,73.599998,70.599998
20160923143000,147.0,160.649994,31.224489,38,74.0,100,69.599998,73.599998,70.599998
20160923144500,147.0,164.850006,32.040818,38,69.699997,100,69.599998,73.599998,70.599998
20160923150000,147.0,160.649994,31.224489,38,77.300003,100,69.400002,73.599998,70.599998
20160923151500,147.0,160.649994,31.224489,38,71.099998,100,69.699997,73.599998,70.599998
20160923153000,147.0,160.649994,31.224489,38,76.800003,100,69.5,73.599998,70.599998
20160923154500,147.0,160.649994,31.224489,38,75.900002,100,69.599998,73.599998,70.599998
20160923160000,147.0,160.649994,31.224489,38,74.0,100,69.599998,73.599998,70.599998
20160923161500,147.0,160.649994,31.224489,38,74.0,100,69.599998,73.599998,70.599998
20160923163000,147.0,158.550003,30.816327,38,73.0,100,69.599998,73.599998,70.599998
20160923164500,147.0,160.649994,31.224489,38,73.0,100,68.300003,73.599998,70.599998
20160923170000,147.0,156.449997,30.408163,38,73.0,100,67.900002,73.599998,70.599998
20160923171500,147.0,156.449997,30.408163,38,73.0,100,67.900002,73.599998,70.599998
20160923173000,147.0,158.550003,30.816327,38,73.0,100,67.900002,73.599998,70.599998
20160923174500,147.0,158.550003,30.816327,38,71.400002,100,67.699997,73.599998,70.599998
20160923180000,147.0,158.550003,30.816327,38,72.5,100,68.400002,73.599998,70.599998
20160923181500,147.0,158.550003,30.816327,38,75.400002,100,68.699997,73.599998,70.599998
20160923183000,147.0,158.550003,30.816327,38,74.400002,100,68.900002,73.599998,70.599998
20160923184500,147.0,158.550003,30.816327,38,73.5,100,69.0,73.599998,70.599998
20160923190000,147.0,158.550003,30.816327,38,74.5,100,69.099998,73.599998,70.599998
20160923191500,147.0,158.550003,30.816327,38,75.300003,100,69.099998,73.599998,70.599998
20160923193000,147.0,158.550003,30.816327,38,77.300003,100,69.099998,73.599998,70.599998
20160923194500,147.0,158.550003,30.816327,38,75.400002,100,69.199997,73.599998,70.599998
20160923200000,147.0,158.550003,30.816327,38,75.400002,100,69.199997,73.599998,70.599998
20160923201500,147.0,158.550003,30.816327,38,74.0,100,69.300003,73.599998,70.599998
20160923203000,147.0,158.550003,30.816327,38,74.0,100,69.400002,73.599998,70.599998
20160923204500,147.0,156.449997,30.408163,38,78.699997,100,69.400002,73.599998,70.599998
20160923210000,147.0,158.550003,30.816327,38,76.400002,100,69.5,73.599998,70.599998
20160923211500,147.0,158.550003,30.816327,38,75.199997,100,69.5,73.599998,70.599998
20160923213000,147.0,158.550003,30.816327,38,73.400002,100,69.300003,73.599998,70.599998
20160923214500,147.0,158.550003,30.816327,38,77.199997,100,69.400002,73.599998,70.599998
20160923220000,147.0,158.550003,30.816327,38,77.199997,100,69.400002,73.599998,70.599998
20160923221500,147.0,158.550003,30.816327,38,73.5,100,69.300003,73.599998,70.599998
20160923223000,147.0,158.550003,30.816327,38,74.400002,100,69.300003,73.599998,70.599998
20160923224500,147.0,158.550003,30.816327,38,74.400002,100,69.300003,73.599998,70.599998
20160923230000,147.0,158.550003,30.816327,38,77.699997,100,69.300003,73.599998,70.599998
20160923231500,147.0,158.550003,30.816327,38,74.5,100,69.300003,73.599998,70.599998
20160923233000,147.0,158.550003,30.816327,38,73.099998,100,69.400002,73.599998,70.599998
20160923234500,147.0,158.550003,30.816327,38,76.300003,100,69.5,73.599998,70.599998
20160924000000,147.0,158.550003,30.816327,38,76.300003,100,69.400002,73.599998,70.599998
20160924001500,147.0,158.550003,30.816327,38,74.0,100,69.400002,73.599998,70.599998
20160924003000,147.0,158.550003,30.816327,38,74.0,100,69.400002,73.599998,70.599998
20160924004500,147.0,158.550003,30.816327,38,72.900002,100,69.5,73.599998,70.599998
20160924010000,147.0,158.550003,30.816327,38,78.199997,100,69.400002,73.599998,70.599998
20160924011500,147.0,152.25,29.591837,38,74.400002,100,69.5,73.599998,70.599998
20160924013000,147.0,152.25,29.591837,38,75.400002,100,69.400002,73.599998,70.599998
20160924014500,147.0,152.25,29.591837,38,78.699997,100,69.400002,73.599998,70.599998
20160924020000,147.0,152.25,29.591837,38,75.300003,100,69.400002,73.599998,70.599998
20160924021500,147.0,150.149994,29.183672,38,78.699997,100,69.300003,73.599998,70.599998
20160924023000,147.0,152.25,29.591837,38,75.900002,100,69.199997,73.599998,70.599998
20160924024500,147.0,152.25,29.591837,38,76.800003,100,69.199997,73.599998,70.599998
20160924030000,147.0,152.25,29.591837,38,78.699997,100,69.199997,73.599998,70.599998
20160924031500,147.0,150.149994,29.183672,38,75.800003,100,69.199997,73.599998,70.599998
20160924033000,147.0,150.149994,29.183672,38,78.699997,100,69.199997,73.599998,70.599998
20160924034500,147.0,150.149994,29.183672,38,76.699997,100,69.199997,73.599998,70.599998
20160924040000,147.0,150.149994,29.183672,38,76.699997,100,69.099998,73.599998,70.599998
20160924041500,147.0,150.149994,29.183672,38,74.400002,100,69.099998,73.599998,70.599998
20160924043000,147.0,150.149994,29.183672,38,77.699997,100,69.199997,73.599998,70.599998
20160924044500,147.0,152.25,29.591837,38,75.400002,100,69.099998,73.599998,70.599998
20160924050000,147.0,152.25,29.591837,38,79.599998,100,69.099998,73.599998,70.599998
20160924051500,147.0,150.149994,29.183672,38,75.900002,100,69.099998,73.599998,70.599998
20160924053000,147.0,150.149994,29.183672,38,73.900002,100,69.099998,73.599998,70.599998
20160924054500,147.0,150.149994,29.183672,38,74.800003,100,69.099998,73.599998,70.599998
20160924060000,147.0,150.149994,29.183672,38,78.800003,100,69.099998,73.599998,70.599998
20160924061500,147.0,150.149994,29.183672,38,77.800003,100,69.099998,73.599998,70.599998
20160924063000,147.0,150.149994,29.183672,38,75.599998,100,69.099998,73.599998,70.599998
20160924064500,147.0,152.25,29.591837,38,75.599998,100,69.199997,73.599998,70.599998
20160924070000,147.0,147.0,28.571429,38,74.400002,100,69.199997,73.599998,70.599998
20160924071500,147.0,147.0,28.571429,38,75.300003,100,69.199997,73.599998,70.599998
20160924073000,147.0,152.25,29.591837,38,79.099998,100,69.199997,73.599998,70.599998
20160924074500,147.0,150.149994,29.183672,38,77.300003,100,69.199997,73.599998,70.599998
20160924080000,147.0,150.149994,29.183672,38,75.099998,100,69.199997,73.599998,70.599998
20160924081500,147.0,150.149994,29.183672,38,78.699997,100,69.199997,73.599998,70.599998
20160924083000,147.0,150.149994,29.183672,38,75.800003,100,69.199997,73.599998,70.599998
20160924084500,147.0,150.149994,29.183672,38,75.800003,100,69.199997,73.599998,70.599998
20160924090000,147.0,150.149994,29.183672,38,75.800003,100,69.199997,73.599998,70.599998
20160924091500,147.0,152.25,29.591837,38,74.0,100,69.199997,73.599998,70.599998
20160924093000,147.0,152.25,29.591837,38,76.800003,100,68.800003,73.599998,70.599998
20160924094500,147.0,150.149994,29.183672,38,76.800003,100,68.900002,73.599998,70.599998
20160924100000,147.0,150.149994,29.183672,38,75.900002,100,68.900002,73.599998,70.599998
20160924101500,147.0,150.149994,29.183672,38,75.900002,100,69.0,73.599998,70.599998
20160924103000,147.0,152.25,29.591837,38,78.699997,100,68.800003,73.599998,70.599998
20160924104500,147.0,150.149994,29.183672,38,71.599998,100,68.800003,73.599998,70.599998
20160924110000,147.0,150.149994,29.183672,38,74.400002,100,69.0,73.599998,70.599998
20160924111500,147.0,150.149994,29.183672,38,69.199997,100,68.900002,73.599998,70.599998
20160924113000,147.0,150.149994,29.183672,38,77.699997,100,68.900002,73.599998,70.599998
20160924114500,147.0,150.149994,29.183672,38,75.800003,100,69.099998,73.599998,70.599998
20160924120000,147.0,152.25,29.591837,38,73.5,100,69.099998,73.599998,70.599998
20160924121500,147.0,152.25,29.591837,38,74.900002,100,69.199997,73.599998,70.599998
20160924123000,147.0,156.449997,30.408163,38,77.400002,100,69.199997,73.599998,70.599998
20160924124500,147.0,152.25,29.591837,38,76.400002,100,69.199997,73.599998,70.599998
20160924130000,147.0,152.25,29.591837,38,71.199997,100,69.199997,73.599998,70.599998
20160924131500,147.0,152.25,29.591837,38,78.199997,100,68.5,73.599998,70.599998
20160924133000,147.0,158.550003,30.816327,38,74.0,100,68.900002,73.599998,70.599998
20160924134500,147.0,158.550003,30.816327,38,69.5,100,69.0,73.599998,70.599998
20160924140000,147.0,156.449997,30.408163,38,78.699997,100,69.0,73.599998,70.599998
20160924141500,147.0,156.449997,30.408163,38,76.400002,100,69.099998,73.599998,70.599998
20160924143000,147.0,164.850006,32.040818,38,77.699997,100,68.800003,73.599998,70.599998
20160924144500,147.0,160.649994,31.224489,38,75.400002,100,69.099998,73.599998,70.599998
20160924150000,147.0,164.850006,32.040818,38,78.300003,100,69.0,73.599998,70.599998
20160924151500,147.0,164.850006,32.040818,38,74.900002,100,69.099998,73.599998,70.599998
20160924153000,147.0,164.850006,32.040818,38,77.599998,100,69.199997,73.599998,70.599998
20160924154500,147.0,160.649994,31.224489,38,74.800003,100,68.900002,73.599998,70.599998
20160924160000,147.0,160.649994,31.224489,38,76.800003,100,69.0,73.599998,70.599998
20160924161500,147.0,160.649994,31.224489,38,74.400002,100,69.099998,73.599998,70.599998
20160924163000,147.0,160.649994,31.224489,38,76.400002,100,68.900002,73.599998,70.599998
20160924164500,147.0,160.649994,31.224489,38,77.699997,100,68.800003,73.599998,70.599998
20160924170000,147.0,158.550003,30.816327,38,74.800003,100,68.800003,73.599998,70.599998
20160924171500,147.0,160.649994,31.224489,38,74.800003,100,69.099998,73.599998,70.599998
20160924173000,147.0,160.649994,31.224489,38,75.900002,100,69.199997,73.599998,70.599998
20160924174500,147.0,160.649994,31.224489,38,77.599998,100,69.0,73.599998,70.599998
20160924180000,147.0,160.649994,31.224489,38,77.599998,100,69.199997,73.599998,70.599998
20160924181500,147.0,158.550003,30.816327,38,74.400002,100,69.199997,73.599998,70.599998
20160924183000,147.0,158.550003,30.816327,38,77.300003,100,69.099998,73.599998,70.599998
20160924184500,147.0,160.649994,31.224489,38,77.300003,100,69.300003,73.599998,70.599998
20160924190000,147.0,158.550003,30.816327,38,74.400002,100,69.400002,73.599998,70.599998
20160924191500,147.0,158.550003,30.816327,38,76.400002,100,69.300003,73.599998,70.599998
20160924193000,147.0,158.550003,30.816327,38,76.400002,100,69.199997,73.599998,70.599998
20160924194500,147.0,160.649994,31.224489,38,74.400002,100,69.199997,73.599998,70.599998
20160924200000,147.0,158.550003,30.816327,38,76.400002,100,69.099998,73.599998,70.599998
20160924201500,147.0,158.550003,30.816327,38,77.300003,100,69.199997,73.599998,70.599998
20160924203000,147.0,158.550003,30.816327,38,77.300003,100,69.300003,73.599998,70.599998
20160924204500,147.0,158.550003,30.816327,38,75.599998,100,69.300003,73.599998,70.599998
20160924210000,147.0,156.449997,30.408163,38,75.599998,100,69.300003,73.599998,70.599998
20160924211500,147.0,156.449997,30.408163,38,75.599998,100,69.300003,73.599998,70.599998
20160924213000,147.0,158.550003,30.816327,38,73.599998,100,69.300003,73.599998,70.599998
20160924214500,147.0,158.550003,30.816327,38,74.800003,100,69.300003,73.599998,70.599998
20160924220000,147.0,158.550003,30.816327,38,76.800003,100,69.300003,73.599998,70.599998
20160924221500,147.0,158.550003,30.816327,38,73.5,100,69.199997,73.599998,70.599998
20160924223000,147.0,158.550003,30.816327,38,77.300003,100,69.300003,73.599998,70.599998
20160924224500,147.0,158.550003,30.816327,38,74.800003,100,69.199997,73.599998,70.599998
20160924230000,147.0,158.550003,30.816327,38,77.300003,100,69.199997,73.599998,70.599998
20160924231500,147.0,158.550003,30.816327,38,73.5,100,69.199997,73.599998,70.599998
20160924233000,147.0,158.550003,30.816327,38,77.800003,100,69.199997,73.599998,70.599998
20160924234500,147.0,158.550003,30.816327,38,74.400002,100,69.099998,73.599998,70.599998
20160925000000,147.0,158.550003,30.816327,38,76.300003,100,69.099998,73.599998,70.599998
20160925001500,147.0,158.550003,30.816327,38,76.300003,100,69.099998,73.599998,70.599998
20160925003000,147.0,158.550003,30.816327,38,76.300003,100,69.199997,73.599998,70.599998
20160925004500,147.0,158.550003,30.816327,38,78.0,100,69.099998,73.599998,70.599998
20160925010000,147.0,158.550003,30.816327,38,74.400002,100,69.099998,73.599998,70.599998
20160925011500,147.0,158.550003,30.816327,38,77.699997,100,69.199997,73.599998,70.599998
20160925013000,147.0,158.550003,30.816327,38,76.300003,100,69.099998,73.599998,70.599998
20160925014500,147.0,158.550003,30.816327,38,75.400002,100,69.0,73.599998,70.599998
20160925020000,147.0,158.550003,30.816327,38,76.599998,100,69.099998,73.599998,70.599998
20160925021500,147.0,158.550003,30.816327,38,76.599998,100,69.099998,73.599998,70.599998
20160925023000,147.0,158.550003,30.816327,38,77.699997,100,69.0,73.599998,70.599998
20160925024500,147.0,158.550003,30.816327,38,77.699997,100,69.099998,73.599998,70.599998
20160925030000,147.0,158.550003,30.816327,38,74.400002,100,69.0,73.599998,70.599998
20160925031500,147.0,158.550003,30.816327,38,78.699997,100,69.0,73.599998,70.599998
20160925033000,147.0,158.550003,30.816327,38,74.900002,100,69.0,73.599998,70.599998
20160925034500,147.0,156.449997,30.408163,38,75.900002,100,69.0,73.599998,70.599998
20160925040000,147.0,158.550003,30.816327,38,77.699997,100,69.0,73.599998,70.599998
20160925041500,147.0,158.550003,30.816327,38,77.699997,100,69.0,73.599998,70.599998
20160925043000,147.0,158.550003,30.816327,38,75.300003,100,68.900002,73.599998,70.599998
20160925044500,147.0,158.550003,30.816327,38,74.400002,100,68.900002,73.599998,70.599998
20160925050000,147.0,158.550003,30.816327,38,75.400002,100,68.900002,73.599998,70.599998
20160925051500,147.0,158.550003,30.816327,38,77.900002,100,68.900002,73.599998,70.599998
20160925053000,147.0,158.550003,30.816327,38,75.300003,100,68.900002,73.599998,70.599998
20160925054500,147.0,158.550003,30.816327,38,75.300003,100,68.900002,73.599998,70.599998
20160925060000,147.0,158.550003,30.816327,38,77.300003,100,68.900002,73.599998,70.599998
20160925061500,147.0,160.649994,31.224489,38,77.300003,100,68.900002,73.599998,70.599998
20160925063000,147.0,158.550003,30.816327,38,75.900002,100,68.599998,73.599998,70.599998
20160925064500,147.0,158.550003,30.816327,38,74.800003,100,68.900002,73.599998,70.599998
20160925070000,147.0,160.649994,31.224489,38,74.800003,100,69.0,73.599998,70.599998
20160925071500,147.0,156.449997,30.408163,38,76.800003,100,69.099998,73.599998,70.599998
20160925073000,147.0,158.550003,30.816327,38,77.599998,100,69.099998,73.599998,70.599998
20160925074500,147.0,156.449997,30.408163,38,77.599998,100,69.099998,73.599998,70.599998
20160925080000,147.0,158.550003,30.816327,38,77.599998,100,69.199997,73.599998,70.599998
20160925081500,147.0,156.449997,30.408163,38,74.400002,100,69.099998,73.599998,70.599998
20160925083000,147.0,156.449997,30.408163,38,74.400002,100,69.0,73.599998,70.599998
20160925084500,147.0,158.550003,30.816327,38,78.199997,100,69.0,73.599998,70.599998
20160925090000,147.0,156.449997,30.408163,38,77.400002,100,68.900002,73.599998,70.599998
20160925091500,147.0,156.449997,30.408163,38,77.400002,100,68.900002,73.599998,70.599998
20160925093000,147.0,158.550003,30.816327,38,74.400002,100,68.699997,73.599998,70.599998
20160925094500,147.0,158.550003,30.816327,38,76.099998,100,68.699997,73.599998,70.599998
20160925100000,147.0,158.550003,30.816327,38,77.199997,100,68.699997,73.599998,70.599998
20160925101500,147.0,158.550003,30.816327,38,75.800003,100,68.800003,73.599998,70.599998
20160925103000,147.0,156.449997,30.408163,38,75.800003,100,68.699997,73.599998,70.599998
20160925104500,147.0,156.449997,30.408163,38,74.199997,100,68.800003,73.599998,70.599998
20160925110000,147.0,158.550003,30.816327,38,77.099998,100,68.900002,73.599998,70.599998
20160925111500,147.0,156.449997,30.408163,38,73.5,100,68.900002,73.599998,70.599998
20160925113000,147.0,156.449997,30.408163,38,72.099998,100,69.099998,73.599998,70.599998
20160925114500,147.0,147.0,28.571429,38,78.699997,100,69.300003,73.599998,70.599998
20160925120000,147.0,147.0,28.571429,38,74.0,100,69.400002,73.599998,70.599998
20160925121500,147.0,152.25,29.591837,38,68.699997,100,69.400002,73.599998,70.599998
20160925123000,147.0,158.550003,30.816327,38,78.199997,100,69.199997,73.599998,70.599998
20160925124500,147.0,160.649994,31.224489,38,78.199997,100,69.400002,73.599998,70.599998
20160925130000,147.0,164.850006,32.040818,38,78.199997,100,69.400002,73.599998,70.599998
20160925131500,147.0,160.649994,31.224489,38,74.0,100,69.400002,73.599998,70.599998
20160925133000,147.0,160.649994,31.224489,38,73.0,100,69.400002,73.599998,70.599998
20160925134500,147.0,164.850006,32.040818,38,78.0,100,69.400002,73.599998,70.599998
20160925140000,147.0,164.850006,32.040818,38,72.0,100,69.300003,73.599998,70.599998
20160925141500,147.0,160.649994,31.224489,38,73.900002,100,69.300003,73.599998,70.599998
20160925143000,147.0,160.649994,31.224489,38,73.900002,100,69.300003,73.599998,70.599998
20160925144500,147.0,158.550003,30.816327,38,78.199997,100,69.199997,73.599998,70.599998
20160925150000,147.0,158.550003,30.816327,38,77.300003,100,69.300003,73.599998,70.599998
20160925151500,147.0,158.550003,30.816327,38,77.300003,100,69.400002,73.599998,70.599998
20160925153000,147.0,156.449997,30.408163,38,74.0,100,69.400002,73.599998,70.599998
20160925154500,147.0,156.449997,30.408163,38,74.0,100,69.5,73.599998,70.599998
20160925160000,147.0,156.449997,30.408163,38,74.0,100,69.400002,73.599998,70.599998
20160925161500,147.0,158.550003,30.816327,38,77.800003,100,69.300003,73.599998,70.599998
20160925163000,147.0,158.550003,30.816327,38,76.199997,100,69.300003,73.599998,70.599998
20160925164500,147.0,158.550003,30.816327,38,76.199997,100,69.300003,73.599998,70.599998
20160925170000,147.0,160.649994,31.224489,38,73.900002,100,69.099998,73.599998,70.599998
20160925171500,147.0,160.649994,31.224489,38,77.800003,100,69.199997,73.599998,70.599998
20160925173000,147.0,160.649994,31.224489,38,77.800003,100,69.199997,73.599998,70.599998
20160925174500,147.0,160.649994,31.224489,38,75.900002,100,69.199997,73.599998,70.599998
20160925180000,147.0,160.649994,31.224489,38,74.0,100,69.199997,73.599998,70.599998
20160925181500,147.0,160.649994,31.224489,38,76.699997,100,69.199997,73.599998,70.599998
20160925183000,147.0,160.649994,31.224489,38,76.699997,100,69.199997,73.599998,70.599998
20160925184500,147.0,160.649994,31.224489,38,76.699997,100,69.199997,73.599998,70.599998
20160925190000,147.0,160.649994,31.224489,38,73.0,100,69.199997,73.599998,70.599998
20160925191500,147.0,164.850006,32.040818,38,74.800003,100,69.300003,73.599998,70.599998
20160925193000,147.0,164.850006,32.040818,38,74.800003,100,69.199997,73.599998,70.599998
20160925194500,147.0,160.649994,31.224489,38,74.0,100,69.300003,73.599998,70.599998
20160925200000,147.0,160.649994,31.224489,38,75.800003,100,69.199997,73.599998,70.599998
20160925201500,147.0,160.649994,31.224489,38,75.800003,100,69.199997,73.599998,70.599998
20160925203000,147.0,160.649994,31.224489,38,74.900002,100,69.199997,73.599998,70.599998
20160925204500,147.0,160.649994,31.224489,38,74.0,100,69.199997,73.599998,70.599998
20160925210000,147.0,164.850006,32.040818,38,74.0,100,69.199997,73.599998,70.599998
20160925211500,147.0,160.649994,31.224489,38,77.300003,100,69.199997,73.599998,70.599998
20160925213000,147.0,160.649994,31.224489,38,74.400002,100,69.199997,73.599998,70.599998
20160925214500,147.0,160.649994,31.224489,38,78.599998,100,69.099998,73.599998,70.599998
20160925220000,147.0,160.649994,31.224489,38,78.599998,100,69.199997,73.599998,70.599998
20160925221500,147.0,160.649994,31.224489,38,75.400002,100,69.099998,73.599998,70.599998
20160925223000,147.0,160.649994,31.224489,38,73.0,100,69.099998,73.599998,70.599998
20160925224500,147.0,160.649994,31.224489,38,75.300003,100,69.099998,73.599998,70.599998
20160925230000,147.0,158.550003,30.816327,38,75.300003,100,69.099998,73.599998,70.599998
20160925231500,147.0,160.649994,31.224489,38,75.300003,100,69.099998,73.599998,70.599998
20160925233000,147.0,164.850006,32.040818,38,74.400002,100,69.099998,73.599998,70.599998
20160925234500,147.0,160.649994,31.224489,38,78.199997,100,69.099998,73.599998,70.599998
20160926000000,147.0,158.550003,30.816327,38,75.400002,100,69.0,73.599998,70.599998
20160926001500,147.0,160.649994,31.224489,38,72.5,100,69.0,73.599998,70.599998
20160926003000,147.0,160.649994,31.224489,38,72.5,100,69.0,73.599998,70.599998
20160926004500,147.0,160.649994,31.224489,38,76.400002,100,69.0,73.599998,70.599998
20160926010000,147.0,164.850006,32.040818,38,73.5,100,69.0,73.599998,70.599998
20160926011500,147.0,160.649994,31.224489,38,73.5,100,69.0,73.599998,70.599998
20160926013000,147.0,164.850006,32.040818,38,76.800003,100,69.0,73.599998,70.599998
20160926014500,147.0,164.850006,32.040818,38,74.900002,100,69.0,73.599998,70.599998
20160926020000,147.0,164.850006,32.040818,38,72.5,100,69.0,73.599998,70.599998
20160926021500,147.0,164.850006,32.040818,38,77.199997,100,69.0,73.599998,70.599998
20160926023000,147.0,164.850006,32.040818,38,77.199997,100,69.0,73.599998,70.599998
20160926024500,147.0,160.649994,31.224489,38,74.900002,100,68.900002,73.599998,70.599998
20160926030000,147.0,164.850006,32.040818,38,72.5,100,68.900002,73.599998,70.599998
20160926031500,147.0,164.850006,32.040818,38,77.699997,100,68.900002,73.599998,70.599998
20160926033000,147.0,164.850006,32.040818,38,75.900002,100,68.900002,73.599998,70.599998
20160926034500,147.0,164.850006,32.040818,38,73.5,100,68.800003,73.599998,70.599998
20160926040000,147.0,164.850006,32.040818,38,73.5,100,68.800003,73.599998,70.599998
20160926041500,147.0,160.649994,31.224489,38,77.699997,100,68.900002,73.599998,70.599998
20160926043000,147.0,164.850006,32.040818,38,74.900002,100,68.800003,73.599998,70.599998
20160926044500,147.0,160.649994,31.224489,38,72.5,100,68.800003,73.599998,70.599998
20160926050000,147.0,160.649994,31.224489,38,77.199997,100,68.800003,73.599998,70.599998
20160926051500,147.0,160.649994,31.224489,38,76.400002,100,68.800003,73.599998,70.599998
20160926053000,147.0,160.649994,31.224489,38,73.0,100,68.699997,73.599998,70.599998
20160926054500,147.0,160.649994,31.224489,38,73.0,100,68.800003,73.599998,70.599998
20160926060000,147.0,160.649994,31.224489,38,77.0,100,68.699997,73.599998,70.599998
20160926061500,147.0,160.649994,31.224489,38,75.400002,100,68.5,73.599998,70.599998
20160926063000,147.0,164.850006,32.040818,38,73.5,100,68.699997,73.599998,70.599998
20160926064500,147.0,160.649994,31.224489,38,76.800003,100,68.699997,73.599998,70.599998
20160926070000,147.0,158.550003,30.816327,38,75.800003,100,68.800003,73.599998,70.599998
20160926071500,147.0,160.649994,31.224489,38,78.199997,100,68.800003,73.599998,70.599998
20160926073000,147.0,160.649994,31.224489,38,76.800003,100,68.800003,73.599998,70.599998
20160926074500,147.0,160.649994,31.224489,38,74.400002,100,68.800003,73.599998,70.599998
20160926080000,147.0,156.449997,30.408163,38,74.400002,100,69.099998,73.599998,70.599998
20160926081500,147.0,156.449997,30.408163,38,76.800003,100,67.900002,73.599998,70.599998
20160926083000,147.0,152.25,29.591837,38,76.800003,100,67.0,73.599998,70.599998
20160926084500,147.0,152.25,29.591837,38,75.900002,100,66.699997,73.599998,70.599998
20160926090000,147.0,152.25,29.591837,38,78.199997,100,67.800003,73.599998,70.599998
20160926091500,147.0,152.25,29.591837,38,76.400002,100,68.199997,73.599998,70.599998
20160926093000,147.0,152.25,29.591837,38,78.199997,100,67.199997,73.599998,70.599998
20160926094500,147.0,160.649994,31.224489,38,74.900002,100,67.0,73.599998,70.599998
20160926100000,147.0,152.25,29.591837,38,78.699997,100,66.900002,73.599998,70.599998
20160926101500,147.0,152.25,29.591837,38,74.900002,100,66.400002,73.599998,70.599998
20160926103000,147.0,156.449997,30.408163,38,77.5,100,66.300003,73.599998,70.599998
20160926104500,147.0,156.449997,30.408163,38,76.400002,100,66.199997,73.599998,70.599998
20160926110000,147.0,160.649994,31.224489,38,75.5,100,66.300003,73.599998,70.599998
20160926111500,147.0,150.149994,29.183672,38,73.0,100,66.199997,73.599998,70.599998
20160926113000,147.0,152.25,29.591837,38,76.300003,100,66.099998,73.599998,70.599998
20160926114500,147.0,152.25,29.591837,38,77.800003,100,66.400002,73.599998,70.599998
20160926120000,147.0,152.25,29.591837,38,75.900002,100,66.199997,73.599998,70.599998
20160926121500,147.0,156.449997,30.408163,38,74.900002,100,66.199997,73.599998,70.599998
20160926123000,147.0,156.449997,30.408163,38,73.400002,100,66.199997,73.599998,70.599998
20160926124500,147.0,158.550003,30.816327,38,72.0,100,66.0,73.599998,70.599998
20160926130000,147.0,160.649994,31.224489,38,67.300003,100,65.800003,73.599998,70.599998
20160926131500,147.0,160.649994,31.224489,38,76.300003,100,66.0,73.599998,70.599998
20160926133000,147.0,158.550003,30.816327,38,73.900002,100,65.900002,73.599998,70.599998
20160926134500,147.0,158.550003,30.816327,38,70.699997,100,66.0,73.599998,70.599998
20160926140000,147.0,158.550003,30.816327,38,73.0,100,65.800003,73.599998,70.599998
20160926141500,147.0,160.649994,31.224489,38,68.800003,100,65.699997,73.599998,70.599998
20160926143000,147.0,160.649994,31.224489,38,64.900002,100,65.800003,73.599998,70.599998
20160926144500,147.0,158.550003,30.816327,38,74.800003,100,66.099998,73.599998,70.599998
20160926150000,147.0,160.649994,31.224489,38,74.800003,100,66.199997,73.599998,70.599998
20160926151500,147.0,158.550003,30.816327,38,70.599998,100,65.900002,73.599998,70.599998
20160926153000,147.0,158.550003,30.816327,38,69.0,100,65.800003,73.599998,70.599998
20160926154500,147.0,160.649994,31.224489,38,74.900002,100,66.0,73.599998,70.599998
20160926160000,147.0,158.550003,30.816327,38,71.099998,100,66.0,73.599998,70.599998
20160926161500,147.0,160.649994,31.224489,38,74.800003,100,65.900002,73.599998,70.599998
20160926163000,147.0,160.649994,31.224489,38,74.0,100,66.199997,73.599998,70.599998
20160926164500,147.0,160.649994,31.224489,38,70.599998,100,66.199997,73.599998,70.599998
20160926170000,147.0,160.649994,31.224489,38,74.900002,100,67.0,73.599998,70.599998
20160926171500,147.0,160.649994,31.224489,38,74.0,100,66.900002,73.599998,70.599998
20160926173000,147.0,158.550003,30.816327,38,72.5,100,67.099998,73.599998,70.599998
20160926174500,147.0,158.550003,30.816327,38,78.699997,100,67.099998,73.599998,70.599998
20160926180000,147.0,156.449997,30.408163,38,74.0,100,67.0,73.599998,70.599998
20160926181500,147.0,156.449997,30.408163,38,77.300003,100,68.199997,73.599998,70.599998
20160926183000,147.0,158.550003,30.816327,38,75.699997,100,69.900002,73.599998,70.599998
20160926184500,147.0,156.449997,30.408163,38,75.699997,100,68.199997,73.599998,70.599998
20160926190000,147.0,156.449997,30.408163,38,77.300003,100,68.099998,73.599998,70.599998
20160926191500,147.0,156.449997,30.408163,38,73.5,100,68.099998,73.599998,70.599998
20160926193000,147.0,156.449997,30.408163,38,76.900002,100,68.199997,73.599998,70.599998
20160926194500,147.0,158.550003,30.816327,38,74.800003,100,68.800003,73.599998,70.599998
20160926200000,147.0,158.550003,30.816327,38,74.800003,100,68.800003,73.599998,70.599998
20160926201500,147.0,158.550003,30.816327,38,77.699997,100,68.800003,73.599998,70.599998
20160926203000,147.0,160.649994,31.224489,38,74.800003,100,68.699997,73.599998,70.599998
20160926204500,147.0,158.550003,30.816327,38,74.800003,100,68.699997,73.599998,70.599998
20160926210000,147.0,158.550003,30.816327,38,74.800003,100,68.699997,73.599998,70.599998
20160926211500,147.0,156.449997,30.408163,38,76.199997,100,68.699997,73.599998,70.599998
20160926213000,147.0,158.550003,30.816327,38,77.699997,100,68.699997,73.599998,70.599998
20160926214500,147.0,158.550003,30.816327,38,77.699997,100,68.699997,73.599998,70.599998
20160926220000,147.0,158.550003,30.816327,38,74.900002,100,68.699997,73.599998,70.599998
20160926221500,147.0,158.550003,30.816327,38,74.900002,100,68.699997,73.599998,70.599998
20160926223000,147.0,158.550003,30.816327,38,74.900002,100,68.699997,73.599998,70.599998
20160926224500,147.0,156.449997,30.408163,38,74.900002,100,68.800003,73.599998,70.599998
20160926230000,147.0,156.449997,30.408163,38,74.900002,100,68.699997,73.599998,70.599998
20160926231500,147.0,156.449997,30.408163,38,76.800003,100,68.800003,73.599998,70.599998
20160926233000,147.0,156.449997,30.408163,38,76.800003,100,68.800003,73.599998,70.599998
20160926234500,147.0,156.449997,30.408163,38,77.699997,100,68.800003,73.599998,70.599998
20160927000000,147.0,156.449997,30.408163,38,77.699997,100,68.800003,73.599998,70.599998
20160927001500,147.0,156.449997,30.408163,38,76.699997,100,68.800003,73.599998,70.599998
20160927003000,147.0,152.25,29.591837,38,75.800003,100,68.800003,73.599998,70.599998
20160927004500,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927010000,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927011500,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927013000,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927014500,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927020000,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927021500,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927023000,147.0,156.449997,30.408163,38,75.800003,100,68.800003,73.599998,70.599998
20160927024500,147.0,156.449997,30.408163,38,74.400002,100,68.800003,73.599998,70.599998
20160927030000,147.0,156.449997,30.408163,38,76.900002,100,68.800003,73.599998,70.599998
20160927031500,147.0,156.449997,30.408163,38,74.800003,100,68.800003,73.599998,70.599998
20160927033000,147.0,156.449997,30.408163,38,79.099998,100,68.800003,73.599998,70.599998
20160927034500,147.0,156.449997,30.408163,38,75.900002,100,68.699997,73.599998,70.599998
20160927040000,147.0,156.449997,30.408163,38,73.5,100,68.699997,73.599998,70.599998
20160927041500,147.0,156.449997,30.408163,38,77.199997,100,68.699997,73.599998,70.599998
20160927043000,147.0,158.550003,30.816327,38,77.199997,100,68.699997,73.599998,70.599998
20160927044500,147.0,156.449997,30.408163,38,73.0,100,68.699997,73.599998,70.599998
20160927050000,147.0,156.449997,30.408163,38,78.199997,100,68.699997,73.599998,70.599998
20160927051500,147.0,156.449997,30.408163,38,75.900002,100,68.699997,73.599998,70.599998
20160927053000,147.0,156.449997,30.408163,38,73.400002,100,68.699997,73.599998,70.599998
20160927054500,147.0,156.449997,30.408163,38,77.5,100,68.800003,73.599998,70.599998
20160927060000,147.0,158.550003,30.816327,38,76.099998,100,68.800003,73.599998,70.599998
20160927061500,147.0,158.550003,30.816327,38,74.0,100,68.800003,73.599998,70.599998
20160927063000,147.0,158.550003,30.816327,38,77.400002,100,68.699997,73.599998,70.599998
20160927064500,147.0,158.550003,30.816327,38,74.300003,100,68.699997,73.599998,70.599998
20160927070000,147.0,156.449997,30.408163,38,78.300003,100,68.699997,73.599998,70.599998
20160927071500,147.0,158.550003,30.816327,38,74.800003,100,67.5,73.599998,70.599998
20160927073000,147.0,152.25,29.591837,38,78.199997,100,66.900002,73.599998,70.599998
20160927074500,147.0,152.25,29.591837,38,75.400002,100,66.800003,73.599998,70.599998
20160927080000,147.0,152.25,29.591837,38,79.199997,100,66.599998,73.599998,70.599998
20160927081500,147.0,150.149994,29.183672,38,77.800003,100,66.300003,73.599998,70.599998
20160927083000,147.0,150.149994,29.183672,38,74.900002,100,66.099998,73.599998,70.599998
20160927084500,147.0,152.25,29.591837,38,74.900002,100,66.099998,73.599998,70.599998
20160927090000,147.0,158.550003,30.816327,38,73.5,100,68.199997,73.599998,70.599998
20160927091500,147.0,152.25,29.591837,38,75.400002,100,66.400002,73.599998,70.599998
20160927093000,147.0,156.449997,30.408163,38,74.0,100,66.400002,73.599998,70.599998
20160927094500,147.0,152.25,29.591837,38,74.0,100,67.099998,73.599998,70.599998
20160927100000,147.0,156.449997,30.408163,38,74.0,100,68.800003,73.599998,70.599998
20160927101500,147.0,156.449997,30.408163,38,78.599998,100,69.5,73.599998,70.599998
20160927103000,147.0,152.25,29.591837,38,79.699997,100,69.599998,73.599998,70.599998
20160927104500,147.0,158.550003,30.816327,38,79.699997,100,67.400002,73.599998,70.599998
20160927110000,147.0,156.449997,30.408163,38,77.300003,100,67.199997,73.599998,70.599998
20160927111500,147.0,152.25,29.591837,38,76.400002,100,67.699997,73.599998,70.599998
20160927113000,147.0,152.25,29.591837,38,76.400002,100,67.599998,73.599998,70.599998
20160927114500,147.0,150.149994,29.183672,38,74.900002,100,67.599998,73.599998,70.599998
20160927120000,147.0,150.149994,29.183672,38,80.699997,100,68.0,73.599998,70.599998
20160927121500,147.0,147.0,28.571429,38,75.400002,100,67.599998,73.599998,70.599998
20160927123000,147.0,150.149994,29.183672,38,75.400002,100,67.5,73.599998,70.599998
20160927124500,147.0,156.449997,30.408163,38,75.400002,100,67.400002,73.599998,70.599998
20160927130000,147.0,156.449997,30.408163,38,76.800003,100,67.400002,73.599998,70.599998
20160927131500,147.0,156.449997,30.408163,38,77.699997,100,67.400002,73.599998,70.599998
20160927133000,147.0,156.449997,30.408163,38,77.699997,100,67.599998,73.599998,70.599998
20160927134500,147.0,156.449997,30.408163,38,76.400002,100,67.599998,73.599998,70.599998
20160927140000,147.0,156.449997,30.408163,38,74.400002,100,67.599998,73.599998,70.599998
20160927141500,147.0,152.25,29.591837,38,74.400002,100,67.599998,73.599998,70.599998
20160927143000,147.0,156.449997,30.408163,38,73.5,100,67.599998,73.599998,70.599998
20160927144500,147.0,156.449997,30.408163,38,70.099998,100,67.5,73.599998,70.599998
20160927150000,147.0,156.449997,30.408163,38,72.5,100,67.099998,73.599998,70.599998
20160927151500,147.0,152.25,29.591837,38,68.199997,100,66.800003,73.599998,70.599998
20160927153000,147.0,152.25,29.591837,38,69.099998,100,66.599998,73.599998,70.599998
20160927154500,147.0,156.449997,30.408163,38,79.699997,100,66.900002,73.599998,70.599998
20160927160000,147.0,152.25,29.591837,38,72.5,100,67.0,73.599998,70.599998
20160927161500,147.0,156.449997,30.408163,38,73.5,100,67.0,73.599998,70.599998
20160927163000,147.0,152.25,29.591837,38,79.599998,100,67.099998,73.599998,70.599998
20160927164500,147.0,156.449997,30.408163,38,77.300003,100,67.099998,73.599998,70.599998
20160927170000,147.0,156.449997,30.408163,38,74.900002,100,66.900002,73.599998,70.599998
20160927171500,147.0,156.449997,30.408163,38,77.699997,100,66.800003,73.599998,70.599998
20160927173000,147.0,156.449997,30.408163,38,79.699997,100,66.800003,73.599998,70.599998
20160927174500,147.0,156.449997,30.408163,38,79.699997,100,66.699997,73.599998,70.599998
20160927180000,147.0,160.649994,31.224489,38,78.699997,100,67.5,73.599998,70.599998
20160927181500,147.0,158.550003,30.816327,38,76.0,100,67.900002,73.599998,70.599998
20160927183000,147.0,156.449997,30.408163,38,74.400002,100,68.199997,73.599998,70.599998
20160927184500,147.0,156.449997,30.408163,38,78.199997,100,68.300003,73.599998,70.599998
20160927190000,147.0,156.449997,30.408163,38,79.099998,100,68.5,73.599998,70.599998
20160927191500,147.0,158.550003,30.816327,38,79.099998,100,68.5,73.599998,70.599998
20160927193000,147.0,158.550003,30.816327,38,72.400002,100,68.599998,73.599998,70.599998
20160927194500,147.0,158.550003,30.816327,38,77.800003,100,68.599998,73.599998,70.599998
20160927200000,147.0,156.449997,30.408163,38,76.800003,100,68.699997,73.599998,70.599998
20160927201500,147.0,156.449997,30.408163,38,74.900002,100,68.699997,73.599998,70.599998
20160927203000,147.0,152.25,29.591837,38,74.900002,100,68.699997,73.599998,70.599998
20160927204500,147.0,156.449997,30.408163,38,79.699997,100,68.699997,73.599998,70.599998
20160927210000,147.0,152.25,29.591837,38,75.400002,100,68.800003,73.599998,70.599998
20160927211500,147.0,156.449997,30.408163,38,76.300003,100,68.699997,73.599998,70.599998
20160927213000,147.0,152.25,29.591837,38,79.199997,100,68.800003,73.599998,70.599998
20160927214500,147.0,152.25,29.591837,38,75.5,100,68.800003,73.599998,70.599998
20160927220000,147.0,156.449997,30.408163,38,75.5,100,68.900002,73.599998,70.599998
20160927221500,147.0,156.449997,30.408163,38,79.599998,100,68.900002,73.599998,70.599998
20160927223000,147.0,152.25,29.591837,38,75.900002,100,68.900002,73.599998,70.599998
20160927224500,147.0,152.25,29.591837,38,79.599998,100,68.900002,73.599998,70.599998
20160927230000,147.0,152.25,29.591837,38,76.800003,100,69.0,73.599998,70.599998
20160927231500,147.0,156.449997,30.408163,38,76.800003,100,69.0,73.599998,70.599998
20160927233000,147.0,156.449997,30.408163,38,74.800003,100,69.0,73.599998,70.599998
20160927234500,147.0,156.449997,30.408163,38,79.699997,100,69.0,73.599998,70.599998
20160928000000,147.0,156.449997,30.408163,38,74.5,100,69.099998,73.599998,70.599998
20160928001500,147.0,156.449997,30.408163,38,74.5,100,69.0,73.599998,70.599998
20160928003000,147.0,156.449997,30.408163,38,77.199997,100,69.099998,73.599998,70.599998
20160928004500,147.0,156.449997,30.408163,38,77.199997,100,69.099998,73.599998,70.599998
20160928010000,147.0,152.25,29.591837,38,77.199997,100,69.099998,73.599998,70.599998
20160928011500,147.0,150.149994,29.183672,38,74.900002,100,69.099998,73.599998,70.599998
20160928013000,147.0,150.149994,29.183672,38,78.300003,100,69.099998,73.599998,70.599998
20160928014500,147.0,152.25,29.591837,38,75.400002,100,69.099998,73.599998,70.599998
20160928020000,147.0,152.25,29.591837,38,79.699997,100,69.099998,73.599998,70.599998
20160928021500,147.0,152.25,29.591837,38,76.800003,100,69.099998,73.599998,70.599998
20160928023000,147.0,152.25,29.591837,38,75.300003,100,69.099998,73.599998,70.599998
20160928024500,147.0,150.149994,29.183672,38,79.599998,100,69.099998,73.599998,70.599998
20160928030000,147.0,152.25,29.591837,38,75.900002,100,69.099998,73.599998,70.599998
20160928031500,147.0,150.149994,29.183672,38,80.599998,100,69.0,73.599998,70.599998
20160928033000,147.0,150.149994,29.183672,38,75.900002,100,68.900002,73.599998,70.599998
20160928034500,147.0,152.25,29.591837,38,79.599998,100,68.900002,73.599998,70.599998
20160928040000,147.0,152.25,29.591837,38,75.400002,100,68.900002,73.599998,70.599998
20160928041500,147.0,152.25,29.591837,38,78.599998,100,68.900002,73.599998,70.599998
20160928043000,147.0,152.25,29.591837,38,76.400002,100,68.900002,73.599998,70.599998
20160928044500,147.0,150.149994,29.183672,38,74.900002,100,68.900002,73.599998,70.599998
20160928050000,147.0,152.25,29.591837,38,79.0,100,69.0,73.599998,70.599998
20160928051500,147.0,150.149994,29.183672,38,75.300003,100,68.800003,73.599998,70.599998
20160928053000,147.0,152.25,29.591837,38,79.400002,100,68.699997,73.599998,70.599998
20160928054500,147.0,152.25,29.591837,38,75.400002,100,68.800003,73.599998,70.599998
20160928060000,147.0,150.149994,29.183672,38,78.699997,100,68.900002,73.599998,70.599998
20160928061500,147.0,152.25,29.591837,38,77.300003,100,67.5,73.599998,70.599998
20160928063000,147.0,150.149994,29.183672,38,79.099998,100,67.199997,73.599998,70.599998
20160928064500,147.0,150.149994,29.183672,38,78.300003,100,67.099998,73.599998,70.599998
20160928070000,147.0,147.0,28.571429,38,76.199997,100,66.699997,73.599998,70.599998
20160928071500,147.0,147.0,28.571429,38,80.099998,100,67.099998,73.599998,70.599998
20160928073000,147.0,147.0,28.571429,38,80.099998,100,67.099998,73.599998,70.599998
20160928074500,147.0,438.899994,85.306121,63,50.700001,0,67.0,68.0,64.199997
20160928080000,147.0,303.450012,58.979594,50,50.700001,0,66.900002,68.0,63.700001
20160928081500,147.0,164.850006,32.040818,38,50.700001,0,66.699997,68.0,63.599998
20160928083000,147.0,160.649994,31.224489,38,50.700001,0,66.599998,68.0,64.199997
20160928084500,147.0,160.649994,31.224489,38,50.700001,0,66.400002,68.0,63.900002
20160928090000,147.0,160.649994,31.224489,38,50.700001,0,66.199997,68.0,64.199997
20160928091500,147.0,158.550003,30.816327,38,50.700001,0,66.099998,68.0,64.300003
20160928093000,147.0,158.550003,30.816327,38,50.700001,0,65.900002,68.0,64.300003
20160928094500,147.0,156.449997,30.408163,38,50.700001,0,65.800003,68.0,63.700001
20160928100000,147.0,158.550003,30.816327,38,50.700001,0,65.599998,68.0,63.099998
20160928101500,147.0,156.449997,30.408163,38,50.700001,0,65.5,68.0,64.199997
20160928103000,147.0,156.449997,30.408163,38,50.700001,0,65.400002,68.0,64.800003
20160928104500,147.0,156.449997,30.408163,38,50.700001,0,65.300003,68.0,62.0
20160928110000,147.0,156.449997,30.408163,38,50.700001,0,65.199997,68.0,63.0
20160928111500,147.0,152.25,29.591837,38,50.700001,0,65.199997,68.0,63.599998
20160928113000,147.0,150.149994,29.183672,38,50.700001,0,65.099998,68.0,64.199997
20160928114500,147.0,147.0,28.571429,38,50.700001,0,65.099998,68.0,64.300003
20160928120000,147.0,147.0,28.571429,38,51.400002,0,65.199997,68.0,64.300003
20160928121500,147.0,150.149994,29.183672,38,51.400002,0,65.099998,68.0,64.199997
20160928123000,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928124500,147.0,156.449997,30.408163,38,50.299999,0,65.0,68.0,64.199997
20160928130000,147.0,156.449997,30.408163,38,50.299999,0,65.099998,68.0,64.199997
20160928131500,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928133000,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928134500,147.0,156.449997,30.408163,38,50.299999,0,65.0,68.0,64.199997
20160928140000,147.0,152.25,29.591837,38,50.299999,0,64.900002,68.0,64.199997
20160928141500,147.0,152.25,29.591837,38,50.299999,0,64.800003,68.0,64.199997
20160928143000,147.0,152.25,29.591837,38,50.299999,0,65.0,68.0,64.199997
20160928144500,147.0,152.25,29.591837,38,50.299999,0,65.0,68.0,64.199997
20160928150000,147.0,152.25,29.591837,38,50.299999,0,64.699997,68.0,64.199997
20160928151500,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928153000,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928154500,147.0,152.25,29.591837,38,50.900002,0,65.300003,68.0,64.199997
20160928160000,147.0,152.25,29.591837,38,50.900002,0,65.5,68.0,64.199997
20160928161500,147.0,152.25,29.591837,38,50.900002,0,65.5,68.0,64.199997
20160928163000,147.0,152.25,29.591837,38,50.299999,0,65.400002,68.0,64.199997
20160928164500,147.0,152.25,29.591837,38,50.299999,0,65.300003,68.0,64.199997
20160928170000,147.0,152.25,29.591837,38,50.299999,0,65.0,68.0,64.199997
20160928171500,147.0,152.25,29.591837,38,50.299999,0,65.0,68.0,64.199997
20160928173000,147.0,152.25,29.591837,38,50.299999,0,65.300003,68.0,64.199997
20160928174500,147.0,156.449997,30.408163,38,50.299999,0,65.300003,68.0,64.199997
20160928180000,147.0,156.449997,30.408163,38,50.299999,0,65.599998,68.0,64.199997
20160928181500,147.0,156.449997,30.408163,38,50.299999,0,65.599998,68.0,64.199997
20160928183000,147.0,152.25,29.591837,38,50.299999,0,65.5,68.0,64.199997
20160928184500,147.0,152.25,29.591837,38,50.299999,0,65.5,68.0,64.199997
20160928190000,147.0,152.25,29.591837,38,50.299999,0,65.5,68.0,64.199997
20160928191500,147.0,152.25,29.591837,38,50.299999,0,65.400002,68.0,64.199997
20160928193000,147.0,156.449997,30.408163,38,50.299999,0,65.300003,68.0,64.199997
20160928194500,147.0,156.449997,30.408163,38,50.299999,0,65.199997,68.0,64.199997
20160928200000,147.0,158.550003,30.816327,38,50.299999,0,65.199997,68.0,64.199997
20160928201500,147.0,156.449997,30.408163,38,50.299999,0,65.0,68.0,64.199997
20160928203000,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928204500,147.0,152.25,29.591837,38,50.299999,0,65.099998,68.0,64.199997
20160928210000,147.0,156.449997,30.408163,38,50.299999,0,65.0,68.0,64.199997
20160928211500,147.0,152.25,29.591837,38,50.299999,0,65.0,68.0,64.199997
20160928213000,147.0,156.449997,30.408163,38,50.299999,0,65.0,68.0,64.199997
20160928214500,147.0,152.25,29.591837,38,50.299999,0,64.900002,68.0,64.199997
20160928220000,147.0,156.449997,30.408163,38,50.299999,0,64.800003,68.0,64.199997
20160928221500,147.0,156.449997,30.408163,38,50.299999,0,64.900002,68.0,64.199997
20160928223000,147.0,152.25,29.591837,38,50.299999,0,64.800003,68.0,64.199997
20160928224500,147.0,152.25,29.591837,38,50.299999,0,64.800003,68.0,64.199997
20160928230000,147.0,156.449997,30.408163,38,50.299999,0,64.699997,68.0,64.199997
20160928231500,147.0,156.449997,30.408163,38,50.299999,0,64.699997,68.0,64.199997
20160928233000,147.0,156.449997,30.408163,38,50.299999,0,64.599998,68.0,64.199997
20160928234500,147.0,156.449997,30.408163,38,50.299999,0,64.599998,68.0,64.199997
20160929000000,147.0,156.449997,30.408163,38,50.299999,0,64.599998,68.0,64.199997
20160929001500,147.0,156.449997,30.408163,38,50.299999,0,64.599998,68.0,64.199997
20160929003000,147.0,156.449997,30.408163,38,50.299999,0,64.599998,68.0,64.199997
20160929004500,147.0,156.449997,30.408163,38,50.299999,0,64.5,68.0,64.199997
20160929010000,147.0,156.449997,30.408163,38,50.299999,0,64.5,68.0,64.199997
20160929011500,147.0,156.449997,30.408163,38,50.299999,0,64.400002,68.0,64.199997
20160929013000,147.0,156.449997,30.408163,38,50.299999,0,64.400002,68.0,64.199997
20160929014500,147.0,158.550003,30.816327,38,50.299999,0,64.400002,68.0,64.199997
20160929020000,147.0,156.449997,30.408163,38,50.299999,0,64.400002,68.0,64.199997
20160929021500,147.0,158.550003,30.816327,38,50.299999,0,64.300003,68.0,64.199997
20160929023000,147.0,158.550003,30.816327,38,50.299999,0,64.300003,68.0,64.199997
20160929024500,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
20160929030000,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
20160929031500,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
