PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929033000,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
20160929034500,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
20160929040000,147.0,158.550003,30.816327,38,50.299999,0,64.199997,68.0,64.199997
20160929041500,147.0,158.550003,30.816327,38,50.299999,0,64.099998,68.0,64.199997
20160929043000,147.0,160.649994,31.224489,38,50.299999,0,64.099998,68.0,64.199997
20160929044500,147.0,158.550003,30.816327,38,50.299999,0,64.099998,68.0,64.199997
20160929050000,147.0,160.649994,31.224489,38,50.299999,0,64.099998,68.0,64.199997
20160929051500,147.0,158.550003,30.816327,38,50.299999,0,64.0,68.0,64.199997
20160929053000,147.0,160.649994,31.224489,38,50.299999,0,64.0,68.0,64.199997
20160929054500,147.0,158.550003,30.816327,38,50.299999,0,64.0,68.0,64.199997
20160929060000,147.0,160.649994,31.224489,38,50.299999,0,64.0,68.0,64.199997
20160929061500,147.0,160.649994,31.224489,38,50.299999,100,63.900002,68.0,64.199997
20160929063000,147.0,158.550003,30.816327,38,50.299999,100,63.599998,68.0,64.199997
20160929064500,147.0,164.850006,32.040818,38,50.299999,100,63.5,68.0,64.199997
20160929070000,147.0,160.649994,31.224489,38,67.699997,100,63.5,68.0,64.199997
20160929071500,147.0,160.649994,31.224489,38,76.800003,100,63.599998,68.0,64.199997
20160929073000,147.0,158.550003,30.816327,38,75.800003,100,63.900002,68.0,64.199997
20160929074500,147.0,156.449997,30.408163,38,76.800003,100,64.099998,68.0,64.199997
20160929080000,147.0,152.25,29.591837,38,76.800003,100,64.199997,68.0,64.199997
20160929081500,147.0,150.149994,29.183672,38,57.599998,0,64.599998,68.0,64.099998
20160929083000,147.0,150.149994,29.183672,38,51.900002,0,64.199997,68.0,64.099998
20160929084500,147.0,150.149994,29.183672,38,51.099998,0,64.099998,68.0,64.099998
20160929090000,147.0,150.149994,29.183672,38,51.099998,0,65.300003,68.0,63.900002
20160929091500,147.0,164.850006,32.040818,38,51.099998,0,64.900002,68.0,64.199997
20160929093000,147.0,164.850006,32.040818,38,51.099998,0,64.300003,68.0,64.300003
20160929094500,147.0,160.649994,31.224489,38,76.300003,100,64.599998,68.400002,65.400002
20160929100000,147.0,160.649994,31.224489,38,77.800003,100,64.5,68.400002,65.400002
20160929101500,147.0,158.550003,30.816327,38,75.400002,100,64.400002,68.400002,65.400002
20160929103000,147.0,158.550003,30.816327,38,75.400002,100,64.400002,68.400002,65.400002
20160929104500,147.0,160.649994,31.224489,38,75.400002,100,64.400002,68.400002,65.400002
20160929110000,147.0,156.449997,30.408163,38,79.599998,100,64.400002,68.400002,65.400002
20160929111500,147.0,150.149994,29.183672,38,77.800003,100,64.300003,68.400002,65.400002
20160929113000,147.0,152.25,29.591837,38,77.800003,100,64.5,68.400002,65.400002
20160929114500,147.0,152.25,29.591837,38,77.800003,100,64.599998,68.400002,65.400002
20160929120000,147.0,152.25,29.591837,38,74.900002,100,64.800003,68.400002,65.400002
20160929121500,147.0,156.449997,30.408163,38,74.900002,100,64.699997,68.400002,65.400002
20160929123000,147.0,152.25,29.591837,38,74.900002,100,64.800003,68.400002,65.400002
20160929124500,147.0,147.0,28.571429,38,75.800003,100,64.900002,68.400002,65.400002
20160929130000,147.0,150.149994,29.183672,38,80.199997,100,65.0,68.400002,65.400002
20160929131500,147.0,150.149994,29.183672,38,80.199997,100,65.0,68.400002,65.400002
20160929133000,147.0,150.149994,29.183672,38,80.199997,100,65.099998,68.400002,65.400002
20160929134500,147.0,150.149994,29.183672,38,77.599998,100,65.0,68.400002,65.400002
20160929140000,147.0,152.25,29.591837,38,75.900002,100,65.0,68.400002,65.400002
20160929141500,147.0,150.149994,29.183672,38,75.900002,100,65.0,68.400002,65.400002
20160929143000,147.0,150.149994,29.183672,38,74.5,100,65.5,68.400002,65.400002
20160929144500,147.0,150.149994,29.183672,38,71.400002,100,65.5,68.400002,65.400002
20160929150000,147.0,150.149994,29.183672,38,57.299999,100,65.300003,68.400002,65.400002
20160929151500,147.0,150.149994,29.183672,38,51.5,100,65.0,68.400002,65.400002
20160929153000,147.0,150.149994,29.183672,38,51.5,100,64.599998,68.400002,65.400002
20160929154500,147.0,150.149994,29.183672,38,73.400002,100,65.0,68.400002,65.400002
20160929160000,147.0,150.149994,29.183672,38,72.599998,100,65.099998,68.400002,65.400002
20160929161500,147.0,150.149994,29.183672,38,72.599998,100,65.099998,68.400002,65.400002
20160929163000,147.0,150.149994,29.183672,38,72.599998,100,65.199997,68.400002,65.400002
20160929164500,147.0,150.149994,29.183672,38,75.099998,100,65.300003,68.400002,65.400002
20160929170000,147.0,150.149994,29.183672,38,60.299999,100,65.599998,68.400002,65.400002
20160929171500,147.0,152.25,29.591837,38,51.900002,0,65.300003,68.400002,65.400002
20160929173000,147.0,152.25,29.591837,38,51.900002,0,65.199997,68.400002,65.400002
20160929174500,147.0,152.25,29.591837,38,50.700001,0,65.199997,68.400002,65.400002
20160929180000,147.0,152.25,29.591837,38,50.700001,0,65.400002,68.400002,65.400002
20160929181500,147.0,152.25,29.591837,38,50.700001,100,65.400002,68.5,65.5
20160929183000,147.0,152.25,29.591837,38,50.700001,100,65.300003,68.5,65.5
20160929184500,147.0,152.25,29.591837,38,50.700001,100,65.300003,68.5,65.5
20160929190000,147.0,152.25,29.591837,38,50.700001,100,65.300003,68.5,65.5
20160929191500,147.0,156.449997,30.408163,38,50.700001,100,65.199997,68.5,65.5
20160929193000,147.0,152.25,29.591837,38,50.700001,100,65.099998,68.5,65.5
20160929194500,147.0,152.25,29.591837,38,49.900002,100,65.099998,68.5,65.5
20160929200000,147.0,152.25,29.591837,38,50.599998,100,65.099998,68.5,65.5
20160929201500,147.0,152.25,29.591837,38,50.599998,100,65.0,68.5,65.5
20160929203000,147.0,152.25,29.591837,38,55.5,100,65.0,68.5,65.5
20160929204500,147.0,152.25,29.591837,38,72.900002,100,65.199997,68.5,65.5
20160929210000,147.0,156.449997,30.408163,38,71.199997,100,65.5,68.5,65.5
20160929211500,147.0,152.25,29.591837,38,71.199997,100,65.599998,68.5,65.5
20160929213000,147.0,152.25,29.591837,38,58.799999,0,65.800003,68.5,65.5
20160929214500,147.0,156.449997,30.408163,38,51.5,0,65.599998,68.5,65.5
20160929220000,147.0,152.25,29.591837,38,50.700001,0,65.400002,68.5,65.5
20160929221500,147.0,152.25,29.591837,38,50.700001,0,65.300003,68.5,65.5
20160929223000,147.0,156.449997,30.408163,38,50.700001,100,65.199997,68.5,65.5
20160929224500,147.0,156.449997,30.408163,38,50.700001,100,65.099998,68.5,65.5
20160929230000,147.0,156.449997,30.408163,38,50.700001,100,65.099998,68.5,65.5
20160929231500,147.0,156.449997,30.408163,38,50.700001,100,65.0,68.5,65.5
20160929233000,147.0,152.25,29.591837,38,50.700001,100,65.0,68.5,65.5
20160929234500,147.0,152.25,29.591837,38,62.799999,100,65.0,68.5,65.5
20160930000000,147.0,152.25,29.591837,38,64.400002,100,65.199997,68.5,65.5
20160930001500,147.0,152.25,29.591837,38,63.599998,100,65.300003,68.5,65.5
20160930003000,147.0,152.25,29.591837,38,64.400002,100,65.400002,68.5,65.5
20160930004500,147.0,152.25,29.591837,38,63.599998,100,65.5,68.5,65.5
20160930010000,147.0,152.25,29.591837,38,64.400002,100,65.5,68.5,65.5
20160930011500,147.0,152.25,29.591837,38,63.200001,100,65.599998,68.5,65.5
20160930013000,147.0,152.25,29.591837,38,64.900002,100,65.599998,68.5,65.5
20160930014500,147.0,152.25,29.591837,38,63.599998,100,65.599998,68.5,65.5
20160930020000,147.0,152.25,29.591837,38,64.800003,100,65.599998,68.5,65.5
20160930021500,147.0,152.25,29.591837,38,63.599998,100,65.699997,68.5,65.5
20160930023000,147.0,156.449997,30.408163,38,51.900002,0,65.599998,68.5,65.5
20160930024500,147.0,152.25,29.591837,38,50.700001,0,65.400002,68.5,65.5
20160930030000,147.0,152.25,29.591837,38,50.700001,0,65.300003,68.5,65.5
20160930031500,147.0,152.25,29.591837,38,50.700001,100,65.099998,68.5,65.5
20160930033000,147.0,152.25,29.591837,38,50.700001,100,65.099998,68.5,65.5
20160930034500,147.0,152.25,29.591837,38,50.700001,100,65.0,68.5,65.5
20160930040000,147.0,156.449997,30.408163,38,50.700001,100,64.900002,68.5,65.5
20160930041500,147.0,156.449997,30.408163,38,68.099998,100,65.0,68.5,65.5
20160930043000,147.0,152.25,29.591837,38,71.599998,100,65.099998,68.5,65.5
20160930044500,147.0,152.25,29.591837,38,71.599998,100,65.300003,68.5,65.5
20160930050000,147.0,152.25,29.591837,38,74.900002,100,65.400002,68.5,65.5
20160930051500,147.0,152.25,29.591837,38,71.599998,100,65.599998,68.5,65.5
20160930053000,147.0,152.25,29.591837,38,76.099998,100,65.599998,68.5,65.5
20160930054500,147.0,152.25,29.591837,38,53.5,0,65.699997,68.5,65.5
20160930060000,147.0,156.449997,30.408163,38,51.200001,0,65.300003,68.5,65.5
20160930061500,147.0,156.449997,30.408163,38,51.200001,100,64.800003,68.5,65.5
20160930063000,147.0,156.449997,30.408163,38,69.599998,100,64.599998,68.5,65.5
20160930064500,147.0,156.449997,30.408163,38,75.400002,100,64.699997,68.5,65.5
20160930070000,147.0,158.550003,30.816327,38,75.400002,100,64.800003,68.5,65.5
20160930071500,147.0,156.449997,30.408163,38,78.400002,100,64.800003,68.5,65.5
20160930073000,147.0,156.449997,30.408163,38,74.099998,100,64.900002,68.5,65.5
20160930074500,147.0,152.25,29.591837,38,79.400002,100,65.099998,68.5,65.5
20160930080000,147.0,152.25,29.591837,38,75.400002,100,65.199997,68.5,65.5
20160930081500,147.0,150.149994,29.183672,38,79.599998,100,65.300003,68.5,65.5
20160930083000,147.0,147.0,28.571429,38,75.900002,100,65.5,68.5,65.5
20160930084500,147.0,150.149994,29.183672,38,79.199997,100,65.599998,68.5,65.5
20160930090000,147.0,166.949997,32.448979,39,57.200001,0,66.400002,68.5,65.5
20160930091500,147.0,166.949997,32.448979,39,51.900002,100,65.0,68.5,65.5
20160930093000,147.0,160.649994,31.224489,39,72.0,100,64.599998,68.5,65.5
20160930094500,147.0,166.949997,32.448979,39,73.599998,100,64.800003,68.5,65.5
20160930100000,147.0,166.949997,32.448979,39,74.400002,100,64.900002,68.5,65.5
20160930101500,147.0,166.949997,32.448979,39,75.300003,100,65.099998,68.5,65.5
20160930103000,147.0,156.449997,30.408163,38,79.099998,100,65.199997,68.5,65.5
20160930104500,147.0,156.449997,30.408163,38,74.400002,100,65.300003,68.5,65.5
20160930110000,147.0,156.449997,30.408163,38,78.400002,100,65.400002,68.5,65.5
20160930111500,147.0,152.25,29.591837,38,76.199997,100,65.599998,68.5,65.5
20160930113000,147.0,150.149994,29.183672,38,53.099998,0,65.400002,68.5,65.5
20160930114500,147.0,158.550003,30.816327,38,51.099998,100,65.199997,68.5,65.5
20160930120000,147.0,158.550003,30.816327,38,51.099998,100,65.0,68.5,65.5
20160930121500,147.0,158.550003,30.816327,38,51.099998,100,64.900002,68.5,65.5
20160930123000,147.0,160.649994,31.224489,38,60.700001,100,64.699997,68.5,65.5
20160930124500,147.0,164.850006,32.040818,38,69.199997,100,64.800003,68.5,65.5
20160930130000,147.0,164.850006,32.040818,38,73.900002,100,64.900002,68.5,65.5
20160930131500,147.0,160.649994,31.224489,38,75.300003,100,65.0,68.5,65.5
20160930133000,147.0,158.550003,30.816327,38,75.300003,100,65.199997,68.5,65.5
20160930134500,147.0,160.649994,31.224489,38,76.400002,100,65.300003,68.5,65.5
20160930140000,147.0,160.649994,31.224489,38,77.699997,100,65.400002,68.5,65.5
20160930141500,147.0,158.550003,30.816327,38,76.800003,100,65.5,68.5,65.5
20160930143000,147.0,158.550003,30.816327,38,74.900002,100,65.5,68.5,65.5
20160930144500,147.0,158.550003,30.816327,38,77.300003,100,65.599998,68.5,65.5
20160930150000,147.0,158.550003,30.816327,38,75.800003,100,65.699997,68.5,65.5
20160930151500,147.0,158.550003,30.816327,38,53.900002,0,65.699997,68.5,65.5
20160930153000,147.0,158.550003,30.816327,38,51.5,0,65.5,68.5,65.5
20160930154500,147.0,158.550003,30.816327,38,50.799999,0,65.300003,68.5,65.5
20160930160000,147.0,158.550003,30.816327,38,50.799999,100,65.099998,68.5,65.5
20160930161500,147.0,158.550003,30.816327,38,50.799999,100,65.099998,68.5,65.5
20160930163000,147.0,156.449997,30.408163,38,50.799999,100,65.0,68.5,65.5
20160930164500,147.0,158.550003,30.816327,38,50.799999,100,65.099998,68.5,65.5
20160930170000,147.0,158.550003,30.816327,38,50.799999,100,65.0,68.5,65.5
20160930171500,147.0,160.649994,31.224489,38,72.5,100,65.300003,68.599998,65.599998
20160930173000,147.0,158.550003,30.816327,38,56.400002,0,65.900002,68.599998,65.599998
20160930174500,147.0,156.449997,30.408163,38,51.900002,0,65.5,68.599998,65.599998
20160930180000,147.0,158.550003,30.816327,38,51.099998,100,65.300003,68.599998,65.599998
20160930181500,147.0,152.25,29.591837,38,51.099998,100,65.199997,68.5,65.5
20160930183000,147.0,156.449997,30.408163,38,51.099998,100,65.099998,68.599998,65.599998
20160930184500,147.0,156.449997,30.408163,38,55.5,100,64.800003,68.599998,65.599998
20160930190000,147.0,156.449997,30.408163,38,63.700001,100,65.599998,68.5,65.5
20160930191500,147.0,158.550003,30.816327,38,62.400002,100,65.699997,68.599998,65.599998
20160930193000,147.0,156.449997,30.408163,38,62.400002,100,65.800003,68.599998,65.599998
20160930194500,147.0,156.449997,30.408163,38,62.400002,100,65.800003,68.599998,65.599998
20160930200000,147.0,152.25,29.591837,38,62.400002,100,65.800003,68.599998,65.599998
20160930201500,147.0,156.449997,30.408163,38,52.700001,0,65.699997,68.599998,65.599998
20160930203000,147.0,156.449997,30.408163,38,51.0,100,65.300003,68.599998,65.599998
20160930204500,147.0,156.449997,30.408163,38,51.0,100,65.0,68.599998,65.599998
20160930210000,147.0,156.449997,30.408163,38,51.0,100,65.0,68.599998,65.599998
20160930211500,147.0,156.449997,30.408163,38,53.5,100,64.900002,68.5,65.5
20160930213000,147.0,158.550003,30.816327,38,70.099998,100,65.300003,68.599998,65.599998
20160930214500,147.0,152.25,29.591837,38,70.099998,100,65.800003,68.599998,65.599998
20160930220000,147.0,158.550003,30.816327,38,53.099998,0,65.699997,68.599998,65.599998
20160930221500,147.0,158.550003,30.816327,38,51.099998,100,65.300003,68.599998,65.599998
20160930223000,147.0,156.449997,30.408163,38,51.099998,100,65.099998,68.599998,65.599998
20160930224500,147.0,156.449997,30.408163,38,51.099998,100,65.0,68.599998,65.599998
20160930230000,147.0,156.449997,30.408163,38,63.599998,100,65.0,68.5,65.5
20160930231500,147.0,158.550003,30.816327,38,61.200001,100,65.300003,68.599998,65.599998
20160930233000,147.0,156.449997,30.408163,38,61.200001,100,65.400002,68.5,65.5
20160930234500,147.0,158.550003,30.816327,38,61.200001,100,65.400002,68.5,65.5
20161001000000,147.0,158.550003,30.816327,38,61.200001,100,65.400002,68.5,65.5
20161001001500,147.0,158.550003,30.816327,38,60.400002,100,65.400002,68.599998,65.599998
20161001003000,147.0,158.550003,30.816327,38,60.400002,100,65.400002,68.5,65.5
20161001004500,147.0,156.449997,30.408163,38,60.400002,100,65.400002,68.5,65.5
20161001010000,147.0,158.550003,30.816327,38,60.400002,100,65.400002,68.5,65.5
20161001011500,147.0,152.25,29.591837,38,60.400002,100,65.300003,68.5,65.5
20161001013000,147.0,156.449997,30.408163,38,60.400002,100,65.300003,68.599998,65.599998
20161001014500,147.0,156.449997,30.408163,38,60.400002,100,65.400002,68.599998,65.599998
20161001020000,147.0,158.550003,30.816327,38,60.400002,100,65.400002,68.599998,65.599998
20161001021500,147.0,156.449997,30.408163,38,60.400002,100,65.400002,68.599998,65.599998
20161001023000,147.0,156.449997,30.408163,38,60.400002,100,65.400002,68.5,65.5
20161001024500,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.5,65.5
20161001030000,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.5,65.5
20161001031500,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.599998,65.599998
20161001033000,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.599998,65.599998
20161001034500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001040000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001041500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001043000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001044500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001050000,147.0,158.550003,30.816327,38,60.400002,100,65.400002,68.5,65.5
20161001051500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001053000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001054500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001060000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001061500,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.5,65.5
20161001063000,147.0,158.550003,30.816327,38,61.200001,100,65.5,68.5,65.5
20161001064500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001070000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.5,65.5
20161001071500,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.599998,65.599998
20161001073000,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001074500,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001080000,147.0,164.850006,32.040818,38,60.400002,100,65.5,68.5,65.5
20161001081500,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001083000,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001084500,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001090000,147.0,160.649994,31.224489,38,60.400002,100,65.5,68.5,65.5
20161001091500,147.0,156.449997,30.408163,38,60.400002,100,65.5,68.599998,65.599998
20161001093000,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001094500,147.0,158.550003,30.816327,38,60.400002,100,65.5,68.599998,65.599998
20161001100000,147.0,156.449997,30.408163,38,60.400002,100,65.599998,68.599998,65.599998
20161001101500,147.0,158.550003,30.816327,38,60.400002,100,65.599998,68.699997,65.699997
20161001103000,147.0,158.550003,30.816327,38,64.800003,100,65.0,68.5,65.5
20161001104500,147.0,158.550003,30.816327,38,71.599998,100,65.0,68.5,65.5
20161001110000,147.0,158.550003,30.816327,38,75.0,100,65.099998,68.5,65.5
20161001111500,147.0,156.449997,30.408163,38,77.699997,100,65.099998,68.5,65.5
20161001113000,147.0,152.25,29.591837,38,76.400002,100,65.199997,68.5,65.5
20161001114500,147.0,150.149994,29.183672,38,74.699997,100,65.400002,68.5,65.5
20161001120000,147.0,152.25,29.591837,38,73.900002,100,65.5,68.5,65.5
20161001121500,147.0,152.25,29.591837,38,77.400002,100,65.5,68.5,65.5
20161001123000,147.0,150.149994,29.183672,38,75.800003,100,65.5,68.5,65.5
20161001124500,147.0,156.449997,30.408163,38,57.900002,0,66.099998,68.5,65.5
20161001130000,147.0,156.449997,30.408163,38,51.900002,0,65.900002,68.5,65.5
20161001131500,147.0,156.449997,30.408163,38,51.900002,0,65.300003,68.5,65.5
20161001133000,147.0,158.550003,30.816327,38,51.099998,0,65.599998,68.5,65.5
20161001134500,147.0,158.550003,30.816327,38,51.099998,100,65.300003,68.5,65.5
20161001140000,147.0,156.449997,30.408163,38,51.099998,100,65.400002,68.5,65.5
20161001141500,147.0,158.550003,30.816327,38,50.299999,100,65.300003,68.5,65.5
20161001143000,147.0,158.550003,30.816327,38,50.299999,100,64.900002,68.5,65.5
20161001144500,147.0,158.550003,30.816327,38,52.200001,100,64.699997,68.5,65.5
20161001150000,147.0,158.550003,30.816327,38,72.0,100,64.800003,68.5,65.5
20161001151500,147.0,158.550003,30.816327,38,73.400002,100,64.900002,68.5,65.5
20161001153000,147.0,158.550003,30.816327,38,77.099998,100,65.0,68.5,65.5
20161001154500,147.0,158.550003,30.816327,38,75.900002,100,65.099998,68.5,65.5
20161001160000,147.0,156.449997,30.408163,38,73.5,100,65.300003,68.5,65.5
20161001161500,147.0,158.550003,30.816327,38,74.300003,100,65.400002,68.5,65.5
20161001163000,147.0,156.449997,30.408163,38,76.800003,100,65.5,68.5,65.5
20161001164500,147.0,156.449997,30.408163,38,77.699997,100,65.599998,68.5,65.5
20161001170000,147.0,158.550003,30.816327,38,65.800003,0,65.900002,68.5,65.5
20161001171500,147.0,158.550003,30.816327,38,52.299999,0,66.099998,68.5,65.5
20161001173000,147.0,156.449997,30.408163,38,50.700001,0,66.0,68.5,65.5
20161001174500,147.0,156.449997,30.408163,38,50.700001,0,65.800003,68.5,65.5
20161001180000,147.0,152.25,29.591837,38,50.700001,0,65.699997,68.5,65.5
20161001181500,147.0,150.149994,29.183672,38,50.700001,0,65.599998,68.5,65.5
20161001183000,147.0,152.25,29.591837,38,50.700001,0,65.599998,68.5,65.5
20161001184500,147.0,152.25,29.591837,38,50.700001,0,65.5,68.5,65.5
20161001190000,147.0,156.449997,30.408163,38,50.700001,0,65.400002,68.5,65.5
20161001191500,147.0,152.25,29.591837,38,50.700001,0,65.300003,68.5,65.5
20161001193000,147.0,156.449997,30.408163,38,50.099998,100,65.199997,68.5,65.5
20161001194500,147.0,158.550003,30.816327,38,50.099998,100,65.099998,68.5,65.5
20161001200000,147.0,158.550003,30.816327,38,50.099998,100,65.0,68.5,65.5
20161001201500,147.0,158.550003,30.816327,38,50.099998,100,64.900002,68.5,65.5
20161001203000,147.0,160.649994,31.224489,38,64.900002,100,65.099998,68.5,65.5
20161001204500,147.0,158.550003,30.816327,38,64.900002,100,65.300003,68.5,65.5
20161001210000,147.0,156.449997,30.408163,38,67.300003,100,65.5,68.5,65.5
20161001211500,147.0,158.550003,30.816327,38,67.300003,100,65.599998,68.5,65.5
20161001213000,147.0,156.449997,30.408163,38,59.599998,0,65.800003,68.5,65.5
20161001214500,147.0,156.449997,30.408163,38,51.5,0,65.5,68.5,65.5
20161001220000,147.0,156.449997,30.408163,38,50.700001,0,65.300003,68.5,65.5
20161001221500,147.0,160.649994,31.224489,38,50.700001,100,65.099998,68.5,65.5
20161001223000,147.0,158.550003,30.816327,38,50.700001,100,65.0,68.5,65.5
20161001224500,147.0,158.550003,30.816327,38,50.700001,100,64.900002,68.5,65.5
20161001230000,147.0,158.550003,30.816327,38,54.299999,100,64.800003,68.5,65.5
20161001231500,147.0,158.550003,30.816327,38,70.5,100,65.099998,68.5,65.5
20161001233000,147.0,158.550003,30.816327,38,69.699997,100,65.400002,68.5,65.5
20161001234500,147.0,158.550003,30.816327,38,69.699997,100,65.400002,68.5,65.5
20161002000000,147.0,156.449997,30.408163,38,71.099998,100,65.599998,68.5,65.5
20161002001500,147.0,156.449997,30.408163,38,69.199997,100,65.699997,68.5,65.5
20161002003000,147.0,158.550003,30.816327,38,52.400002,0,65.599998,68.5,65.5
20161002004500,147.0,158.550003,30.816327,38,51.099998,0,65.300003,68.5,65.5
20161002010000,147.0,158.550003,30.816327,38,51.099998,100,65.099998,68.5,65.5
20161002011500,147.0,160.649994,31.224489,38,51.099998,100,65.0,68.5,65.5
20161002013000,147.0,160.649994,31.224489,38,51.099998,100,64.900002,68.5,65.5
20161002014500,147.0,158.550003,30.816327,38,57.799999,100,64.800003,68.5,65.5
20161002020000,147.0,160.649994,31.224489,38,71.699997,100,65.0,68.5,65.5
20161002021500,147.0,158.550003,30.816327,38,76.300003,100,65.199997,68.5,65.5
20161002023000,147.0,158.550003,30.816327,38,73.5,100,65.400002,68.5,65.5
20161002024500,147.0,156.449997,30.408163,38,73.5,100,65.599998,68.5,65.5
20161002030000,147.0,156.449997,30.408163,38,69.300003,0,65.800003,68.5,65.5
20161002031500,147.0,156.449997,30.408163,38,52.200001,0,65.599998,68.5,65.5
20161002033000,147.0,156.449997,30.408163,38,50.700001,0,65.400002,68.5,65.5
20161002034500,147.0,158.550003,30.816327,38,50.700001,100,65.199997,68.5,65.5
20161002040000,147.0,156.449997,30.408163,38,50.700001,100,65.0,68.5,65.5
20161002041500,147.0,158.550003,30.816327,38,50.700001,100,65.0,68.5,65.5
20161002043000,147.0,160.649994,31.224489,38,52.599998,100,64.800003,68.5,65.5
20161002044500,147.0,160.649994,31.224489,38,71.599998,100,65.0,68.5,65.5
20161002050000,147.0,160.649994,31.224489,38,76.300003,100,65.300003,68.5,65.5
20161002051500,147.0,158.550003,30.816327,38,73.400002,100,65.5,68.5,65.5
20161002053000,147.0,158.550003,30.816327,38,74.400002,100,65.5,68.5,65.5
20161002054500,147.0,158.550003,30.816327,38,74.400002,100,65.599998,68.5,65.5
20161002060000,147.0,158.550003,30.816327,38,54.700001,0,65.800003,68.5,65.5
20161002061500,147.0,158.550003,30.816327,38,51.099998,0,65.5,68.5,65.5
20161002063000,147.0,158.550003,30.816327,38,51.099998,100,65.199997,68.5,65.5
20161002064500,147.0,158.550003,30.816327,38,50.299999,100,65.099998,68.5,65.5
20161002070000,147.0,160.649994,31.224489,38,50.299999,100,65.0,68.5,65.5
20161002071500,147.0,160.649994,31.224489,38,51.0,100,64.800003,68.5,65.5
20161002073000,147.0,160.649994,31.224489,38,72.900002,100,64.900002,68.5,65.5
20161002074500,147.0,158.550003,30.816327,38,72.900002,100,65.0,68.5,65.5
20161002080000,147.0,158.550003,30.816327,38,76.800003,100,65.199997,68.5,65.5
20161002081500,147.0,158.550003,30.816327,38,74.400002,100,65.5,68.5,65.5
20161002083000,147.0,156.449997,30.408163,38,75.300003,100,64.900002,68.5,65.5
20161002084500,147.0,152.25,29.591837,38,77.300003,100,65.0,68.5,65.5
20161002090000,147.0,152.25,29.591837,38,75.300003,100,65.0,68.5,65.5
20161002091500,147.0,150.149994,29.183672,38,79.099998,100,65.099998,68.5,65.5
20161002093000,147.0,150.149994,29.183672,38,75.400002,100,65.199997,68.5,65.5
20161002094500,147.0,150.149994,29.183672,38,79.099998,100,65.199997,68.5,65.5
20161002100000,147.0,150.149994,29.183672,38,75.900002,100,65.300003,68.5,65.5
20161002101500,147.0,150.149994,29.183672,38,77.699997,100,65.400002,68.5,65.5
20161002103000,147.0,150.149994,29.183672,38,76.400002,100,65.5,68.5,65.5
20161002104500,147.0,150.149994,29.183672,38,76.400002,100,65.5,68.5,65.5
20161002110000,147.0,152.25,29.591837,38,77.800003,100,65.5,68.5,65.5
20161002111500,147.0,172.199997,33.469387,41,58.799999,0,66.599998,68.5,65.5
20161002113000,147.0,160.649994,31.224489,38,51.900002,0,65.900002,68.5,65.5
20161002114500,147.0,158.550003,30.816327,38,50.700001,0,65.5,68.5,65.5
20161002120000,147.0,158.550003,30.816327,38,50.700001,100,65.199997,68.5,65.5
20161002121500,147.0,158.550003,30.816327,38,50.700001,100,65.0,68.5,65.5
20161002123000,147.0,158.550003,30.816327,38,50.700001,100,64.900002,68.5,65.5
20161002124500,147.0,160.649994,31.224489,38,52.599998,100,64.699997,68.5,65.5
20161002130000,147.0,158.550003,30.816327,38,63.599998,100,65.599998,68.5,65.5
20161002131500,147.0,158.550003,30.816327,38,63.599998,100,65.699997,68.5,65.5
20161002133000,147.0,156.449997,30.408163,38,51.900002,0,65.5,68.5,65.5
20161002134500,147.0,158.550003,30.816327,38,50.700001,100,65.199997,68.5,65.5
20161002140000,147.0,158.550003,30.816327,38,50.700001,100,65.0,68.5,65.5
20161002141500,147.0,152.25,29.591837,38,50.700001,100,65.0,68.5,65.5
20161002143000,147.0,156.449997,30.408163,38,51.400002,100,64.900002,68.5,65.5
20161002144500,147.0,156.449997,30.408163,38,69.099998,100,65.099998,68.5,65.5
20161002150000,147.0,156.449997,30.408163,38,70.5,100,65.400002,68.5,65.5
20161002151500,147.0,158.550003,30.816327,38,71.400002,100,65.5,68.5,65.5
20161002153000,147.0,158.550003,30.816327,38,55.599998,0,65.800003,68.5,65.5
20161002154500,147.0,158.550003,30.816327,38,51.900002,0,65.300003,68.5,65.5
20161002160000,147.0,156.449997,30.408163,38,51.099998,100,65.199997,68.5,65.5
20161002161500,147.0,156.449997,30.408163,38,51.099998,100,65.0,68.5,65.5
20161002163000,147.0,156.449997,30.408163,38,51.099998,100,65.0,68.5,65.5
20161002164500,147.0,156.449997,30.408163,38,56.700001,100,64.800003,68.5,65.5
20161002170000,147.0,156.449997,30.408163,38,71.599998,100,65.300003,68.5,65.5
20161002171500,147.0,147.0,28.571429,38,74.400002,100,65.599998,68.5,65.5
20161002173000,147.0,158.550003,30.816327,38,56.0,0,65.800003,68.5,65.5
20161002174500,147.0,156.449997,30.408163,38,51.5,0,65.400002,68.5,65.5
20161002180000,147.0,156.449997,30.408163,38,50.900002,100,65.199997,68.5,65.5
20161002181500,147.0,156.449997,30.408163,38,50.900002,100,65.0,68.5,65.5
20161002183000,147.0,156.449997,30.408163,38,50.900002,100,64.800003,68.5,65.5
20161002184500,147.0,156.449997,30.408163,38,66.699997,100,64.900002,68.5,65.5
20161002190000,147.0,156.449997,30.408163,38,69.400002,100,65.300003,68.5,65.5
20161002191500,147.0,156.449997,30.408163,38,71.099998,100,65.599998,68.5,65.5
20161002193000,147.0,156.449997,30.408163,38,57.200001,0,65.800003,68.5,65.5
20161002194500,147.0,152.25,29.591837,38,51.5,0,65.400002,68.5,65.5
20161002200000,147.0,156.449997,30.408163,38,50.700001,100,65.099998,68.5,65.5
20161002201500,147.0,156.449997,30.408163,38,50.700001,100,64.900002,68.5,65.5
20161002203000,147.0,156.449997,30.408163,38,50.700001,100,64.800003,68.5,65.5
20161002204500,147.0,156.449997,30.408163,38,70.5,100,64.900002,68.5,65.5
20161002210000,147.0,152.25,29.591837,38,76.300003,100,65.300003,68.5,65.5
20161002211500,147.0,156.449997,30.408163,38,73.5,100,65.5,68.5,65.5
20161002213000,147.0,156.449997,30.408163,38,61.0,0,65.800003,68.5,65.5
20161002214500,147.0,156.449997,30.408163,38,51.900002,0,65.5,68.5,65.5
20161002220000,147.0,156.449997,30.408163,38,51.099998,100,65.199997,68.5,65.5
20161002221500,147.0,156.449997,30.408163,38,51.099998,100,65.0,68.5,65.5
20161002223000,147.0,156.449997,30.408163,38,51.099998,100,64.800003,68.5,65.5
20161002224500,147.0,156.449997,30.408163,38,73.300003,100,64.900002,68.5,65.5
20161002230000,147.0,156.449997,30.408163,38,72.5,100,65.300003,68.5,65.5
20161002231500,147.0,158.550003,30.816327,38,74.0,100,65.599998,68.5,65.5
20161002233000,147.0,156.449997,30.408163,38,75.300003,100,65.699997,68.5,65.5
20161002234500,147.0,158.550003,30.816327,38,54.299999,0,65.699997,68.5,65.5
20161003000000,147.0,156.449997,30.408163,38,51.400002,0,65.400002,68.5,65.5
20161003001500,147.0,156.449997,30.408163,38,50.599998,100,65.099998,68.5,65.5
20161003003000,147.0,158.550003,30.816327,38,50.599998,100,65.0,68.5,65.5
20161003004500,147.0,156.449997,30.408163,38,50.599998,100,64.800003,68.5,65.5
20161003010000,147.0,158.550003,30.816327,38,69.099998,100,64.800003,68.5,65.5
20161003011500,147.0,158.550003,30.816327,38,75.400002,100,65.099998,68.5,65.5
20161003013000,147.0,156.449997,30.408163,38,73.0,100,65.400002,68.5,65.5
20161003014500,147.0,156.449997,30.408163,38,75.400002,100,65.5,68.5,65.5
20161003020000,147.0,156.449997,30.408163,38,73.0,100,65.599998,68.5,65.5
20161003021500,147.0,158.550003,30.816327,38,57.599998,0,65.900002,68.5,65.5
20161003023000,147.0,156.449997,30.408163,38,51.5,0,65.5,68.5,65.5
20161003024500,147.0,156.449997,30.408163,38,50.799999,100,65.199997,68.5,65.5
20161003030000,147.0,158.550003,30.816327,38,50.799999,100,65.0,68.5,65.5
20161003031500,147.0,156.449997,30.408163,38,50.799999,100,64.800003,68.5,65.5
20161003033000,147.0,158.550003,30.816327,38,71.0,100,64.800003,68.5,65.5
20161003034500,147.0,158.550003,30.816327,38,72.400002,100,65.199997,68.5,65.5
20161003040000,147.0,158.550003,30.816327,38,75.300003,100,65.300003,68.5,65.5
20161003041500,147.0,156.449997,30.408163,38,71.599998,100,65.5,68.5,65.5
20161003043000,147.0,156.449997,30.408163,38,75.800003,100,65.699997,68.5,65.5
20161003044500,147.0,156.449997,30.408163,38,57.099998,0,65.800003,68.5,65.5
20161003050000,147.0,158.550003,30.816327,38,51.799999,0,65.5,68.5,65.5
20161003051500,147.0,158.550003,30.816327,38,51.0,100,65.099998,68.5,65.5
20161003053000,147.0,158.550003,30.816327,38,51.0,100,64.800003,68.5,65.5
20161003054500,147.0,158.550003,30.816327,38,57.099998,100,64.699997,68.5,65.5
20161003060000,147.0,158.550003,30.816327,38,72.0,100,65.099998,68.5,65.5
20161003061500,147.0,160.649994,31.224489,38,76.800003,100,64.599998,68.5,65.5
20161003063000,147.0,160.649994,31.224489,38,74.400002,100,64.599998,68.5,65.5
20161003064500,147.0,160.649994,31.224489,38,78.699997,100,64.699997,68.5,65.5
20161003070000,147.0,164.850006,32.040818,38,75.900002,100,64.800003,68.5,65.5
20161003071500,147.0,160.649994,31.224489,38,74.800003,100,64.900002,68.5,65.5
20161003073000,147.0,160.649994,31.224489,38,77.300003,100,64.900002,68.5,65.5
20161003074500,147.0,158.550003,30.816327,38,74.800003,100,65.0,68.5,65.5
20161003080000,147.0,158.550003,30.816327,38,78.599998,100,65.099998,68.5,65.5
20161003081500,147.0,156.449997,30.408163,38,76.400002,100,65.199997,68.5,65.5
20161003083000,147.0,152.25,29.591837,38,76.400002,100,65.199997,68.5,65.5
20161003084500,147.0,150.149994,29.183672,38,78.699997,100,65.199997,68.5,65.5
20161003090000,147.0,324.450012,63.061227,53,54.799999,0,67.800003,68.5,65.5
20161003091500,147.0,166.949997,32.448979,39,51.0,0,66.0,68.5,65.5
20161003093000,147.0,158.550003,30.816327,38,51.0,100,65.199997,68.5,65.5
20161003094500,147.0,156.449997,30.408163,38,51.0,100,64.900002,68.5,65.5
20161003100000,147.0,152.25,29.591837,38,51.0,100,64.800003,68.5,65.5
20161003101500,147.0,156.449997,30.408163,38,75.800003,100,64.800003,68.5,65.5
20161003103000,147.0,150.149994,29.183672,38,77.300003,0,65.900002,68.5,65.5
20161003104500,147.0,152.25,29.591837,38,53.099998,0,65.699997,68.5,65.5
20161003110000,147.0,156.449997,30.408163,38,51.099998,100,65.199997,68.5,65.5
20161003111500,147.0,152.25,29.591837,38,51.099998,100,65.099998,68.5,65.5
20161003113000,147.0,152.25,29.591837,38,51.099998,100,64.699997,68.5,65.5
20161003114500,147.0,156.449997,30.408163,38,65.800003,100,65.199997,68.5,65.5
20161003120000,147.0,152.25,29.591837,38,58.400002,100,65.800003,68.5,65.5
20161003121500,147.0,158.550003,30.816327,38,51.900002,0,65.800003,68.5,65.5
20161003123000,147.0,156.449997,30.408163,38,51.900002,0,65.800003,68.5,65.5
20161003124500,147.0,156.449997,30.408163,38,50.700001,0,65.800003,68.5,65.5
20161003130000,147.0,156.449997,30.408163,38,50.700001,0,65.800003,68.5,65.5
20161003131500,147.0,156.449997,30.408163,38,50.700001,0,66.099998,68.5,65.5
20161003133000,147.0,158.550003,30.816327,38,50.700001,0,65.800003,68.5,65.5
20161003134500,147.0,152.25,29.591837,38,50.700001,0,65.800003,68.5,65.5
20161003140000,147.0,152.25,29.591837,38,50.700001,100,64.599998,68.5,65.5
20161003141500,147.0,152.25,29.591837,38,73.199997,100,65.099998,68.5,65.5
20161003143000,147.0,152.25,29.591837,38,63.200001,100,65.199997,68.5,65.5
20161003144500,147.0,156.449997,30.408163,38,64.0,100,65.0,68.5,65.5
20161003150000,147.0,156.449997,30.408163,38,67.699997,100,65.0,68.5,65.5
20161003151500,147.0,156.449997,30.408163,38,76.800003,100,65.099998,68.5,65.5
20161003153000,147.0,156.449997,30.408163,38,71.099998,100,65.199997,68.5,65.5
20161003154500,147.0,156.449997,30.408163,38,73.400002,100,65.199997,68.5,65.5
20161003160000,147.0,156.449997,30.408163,38,76.800003,100,65.300003,68.5,65.5
20161003161500,147.0,156.449997,30.408163,38,78.300003,100,65.300003,68.5,65.5
20161003163000,147.0,156.449997,30.408163,38,78.300003,100,65.5,68.5,65.5
20161003164500,147.0,156.449997,30.408163,38,76.400002,100,65.5,68.5,65.5
20161003170000,147.0,158.550003,30.816327,38,77.300003,100,65.5,68.5,65.5
20161003171500,147.0,158.550003,30.816327,38,77.300003,100,65.800003,74.599998,71.599998
20161003173000,147.0,158.550003,30.816327,38,76.400002,100,66.300003,74.599998,71.599998
20161003174500,147.0,158.550003,30.816327,38,76.400002,100,66.5,74.599998,71.599998
20161003180000,147.0,160.649994,31.224489,38,78.699997,100,66.800003,74.599998,71.599998
20161003181500,147.0,160.649994,31.224489,38,78.699997,100,67.400002,74.599998,71.599998
20161003183000,147.0,158.550003,30.816327,38,78.699997,100,69.099998,75.699997,72.699997
20161003184500,147.0,158.550003,30.816327,38,76.800003,100,69.900002,75.699997,72.699997
20161003190000,147.0,158.550003,30.816327,38,75.900002,100,69.900002,75.699997,72.699997
20161003191500,147.0,158.550003,30.816327,38,75.900002,100,70.699997,75.699997,72.699997
20161003193000,147.0,160.649994,31.224489,38,78.199997,100,70.0,75.699997,72.699997
20161003194500,147.0,158.550003,30.816327,38,78.199997,100,69.800003,75.699997,72.699997
20161003200000,147.0,158.550003,30.816327,38,76.099998,100,69.599998,75.699997,72.699997
20161003201500,147.0,160.649994,31.224489,38,74.900002,100,69.400002,75.699997,72.699997
20161003203000,147.0,158.550003,30.816327,38,79.099998,100,69.199997,75.699997,72.699997
20161003204500,147.0,158.550003,30.816327,38,79.099998,100,69.099998,75.699997,72.699997
20161003210000,147.0,158.550003,30.816327,38,77.400002,100,69.099998,75.699997,72.699997
20161003211500,147.0,156.449997,30.408163,38,75.900002,100,69.0,75.699997,72.699997
20161003213000,147.0,158.550003,30.816327,38,74.900002,100,68.900002,75.699997,72.699997
20161003214500,147.0,158.550003,30.816327,38,77.300003,100,68.900002,75.699997,72.699997
20161003220000,147.0,158.550003,30.816327,38,79.599998,100,68.900002,75.699997,72.699997
20161003221500,147.0,158.550003,30.816327,38,77.300003,100,68.800003,75.699997,72.699997
20161003223000,147.0,158.550003,30.816327,38,75.900002,100,68.800003,75.699997,72.699997
20161003224500,147.0,158.550003,30.816327,38,74.900002,100,68.699997,75.699997,72.699997
20161003230000,147.0,156.449997,30.408163,38,78.900002,100,68.699997,75.699997,72.699997
20161003231500,147.0,156.449997,30.408163,38,77.300003,100,68.699997,75.699997,72.699997
20161003233000,147.0,156.449997,30.408163,38,75.400002,100,68.699997,75.699997,72.699997
20161003234500,147.0,156.449997,30.408163,38,76.400002,100,68.599998,75.699997,72.699997
20161004000000,147.0,158.550003,30.816327,38,78.599998,100,68.699997,75.699997,72.699997
20161004001500,147.0,158.550003,30.816327,38,75.900002,100,68.599998,75.699997,72.699997
20161004003000,147.0,158.550003,30.816327,38,74.400002,100,68.599998,75.699997,72.699997
20161004004500,147.0,158.550003,30.816327,38,78.800003,100,68.599998,75.699997,72.699997
20161004010000,147.0,156.449997,30.408163,38,75.900002,100,68.599998,75.699997,72.699997
20161004011500,147.0,156.449997,30.408163,38,75.900002,100,68.599998,75.699997,72.699997
20161004013000,147.0,156.449997,30.408163,38,79.599998,100,68.599998,75.699997,72.699997
20161004014500,147.0,158.550003,30.816327,38,76.199997,100,68.599998,75.699997,72.699997
20161004020000,147.0,158.550003,30.816327,38,75.199997,100,68.599998,75.699997,72.699997
20161004021500,147.0,156.449997,30.408163,38,79.199997,100,68.599998,75.699997,72.699997
20161004023000,147.0,156.449997,30.408163,38,77.300003,100,68.599998,75.699997,72.699997
20161004024500,147.0,156.449997,30.408163,38,74.400002,100,68.5,75.699997,72.699997
20161004030000,147.0,156.449997,30.408163,38,79.099998,100,68.5,75.699997,72.699997
20161004031500,147.0,152.25,29.591837,38,76.800003,100,68.5,75.699997,72.699997
20161004033000,147.0,156.449997,30.408163,38,74.900002,100,68.5,75.699997,72.699997
20161004034500,147.0,156.449997,30.408163,38,77.699997,100,68.400002,75.699997,72.699997
20161004040000,147.0,156.449997,30.408163,38,77.699997,100,68.400002,75.699997,72.699997
20161004041500,147.0,156.449997,30.408163,38,75.400002,100,68.400002,75.699997,72.699997
20161004043000,147.0,156.449997,30.408163,38,75.400002,100,68.400002,75.699997,72.699997
20161004044500,147.0,156.449997,30.408163,38,79.699997,100,68.400002,75.699997,72.699997
20161004050000,147.0,156.449997,30.408163,38,75.400002,100,68.400002,75.699997,72.699997
20161004051500,147.0,156.449997,30.408163,38,75.400002,100,68.400002,75.699997,72.699997
20161004053000,147.0,156.449997,30.408163,38,79.099998,100,68.400002,75.699997,72.699997
20161004054500,147.0,156.449997,30.408163,38,76.400002,100,68.400002,75.699997,72.699997
20161004060000,147.0,156.449997,30.408163,38,76.400002,100,68.400002,75.699997,72.699997
20161004061500,147.0,156.449997,30.408163,38,78.5,100,68.400002,75.699997,72.699997
20161004063000,147.0,150.149994,29.183672,38,80.099998,100,68.599998,75.699997,72.699997
20161004064500,147.0,150.149994,29.183672,38,79.099998,100,68.699997,75.699997,72.699997
20161004070000,147.0,147.0,28.571429,38,75.900002,100,68.699997,75.699997,72.699997
20161004071500,147.0,147.0,28.571429,38,79.599998,100,68.900002,75.699997,72.699997
20161004073000,147.0,152.25,29.591837,38,81.5,100,68.900002,75.699997,72.699997
20161004074500,147.0,158.550003,30.816327,38,76.099998,100,69.0,75.699997,72.699997
20161004080000,147.0,156.449997,30.408163,38,76.099998,100,69.0,75.699997,72.699997
20161004081500,147.0,156.449997,30.408163,38,76.099998,100,69.099998,75.699997,72.699997
20161004083000,147.0,156.449997,30.408163,38,78.199997,100,69.199997,75.699997,72.699997
20161004084500,147.0,152.25,29.591837,38,77.300003,100,69.199997,75.699997,72.699997
20161004090000,147.0,156.449997,30.408163,38,77.300003,100,69.0,75.699997,72.699997
20161004091500,147.0,156.449997,30.408163,38,79.099998,100,69.5,75.699997,72.699997
20161004093000,147.0,152.25,29.591837,38,76.800003,100,69.5,75.699997,72.699997
20161004094500,147.0,150.149994,29.183672,38,78.699997,100,69.5,75.699997,72.699997
20161004100000,147.0,150.149994,29.183672,38,77.800003,100,69.5,75.699997,72.699997
20161004101500,147.0,147.0,28.571429,38,79.099998,100,69.5,75.699997,72.699997
20161004103000,147.0,150.149994,29.183672,38,77.800003,100,69.599998,75.699997,72.699997
20161004104500,147.0,150.149994,29.183672,38,76.800003,100,69.5,75.699997,72.699997
20161004110000,147.0,152.25,29.591837,38,76.800003,100,69.5,75.699997,72.699997
20161004111500,147.0,147.0,28.571429,38,74.400002,100,69.599998,75.699997,72.699997
20161004113000,147.0,152.25,29.591837,38,71.099998,100,69.599998,75.699997,72.699997
20161004114500,147.0,152.25,29.591837,38,72.900002,100,69.400002,75.699997,72.699997
20161004120000,147.0,150.149994,29.183672,38,77.699997,100,69.5,75.699997,72.699997
20161004121500,147.0,152.25,29.591837,38,74.0,100,69.5,75.699997,72.699997
20161004123000,147.0,150.149994,29.183672,38,75.900002,100,69.5,75.699997,72.699997
20161004124500,147.0,150.149994,29.183672,38,75.900002,100,69.5,75.699997,72.699997
20161004130000,147.0,150.149994,29.183672,38,77.199997,100,68.0,75.699997,72.699997
20161004131500,147.0,150.149994,29.183672,38,72.5,100,68.199997,75.699997,72.699997
20161004133000,147.0,147.0,28.571429,38,67.300003,100,68.599998,75.699997,72.699997
20161004134500,147.0,147.0,28.571429,38,79.199997,100,69.800003,75.699997,72.699997
20161004140000,147.0,147.0,28.571429,38,74.400002,100,70.599998,75.699997,72.699997
20161004141500,147.0,150.149994,29.183672,38,69.599998,100,70.099998,75.699997,72.699997
20161004143000,147.0,152.25,29.591837,38,80.099998,100,68.900002,75.699997,72.699997
20161004144500,147.0,152.25,29.591837,38,75.400002,100,69.400002,75.699997,72.699997
20161004150000,147.0,156.449997,30.408163,38,70.099998,100,69.599998,75.699997,72.699997
20161004151500,147.0,152.25,29.591837,38,78.699997,100,69.300003,75.699997,72.699997
20161004153000,147.0,152.25,29.591837,38,74.699997,100,69.400002,75.699997,72.699997
20161004154500,147.0,152.25,29.591837,38,71.099998,100,69.5,75.699997,72.699997
20161004160000,147.0,152.25,29.591837,38,79.599998,100,69.300003,75.699997,72.699997
20161004161500,147.0,150.149994,29.183672,38,74.599998,100,69.300003,75.699997,72.699997
20161004163000,147.0,150.149994,29.183672,38,72.400002,100,69.400002,75.699997,72.699997
20161004164500,147.0,150.149994,29.183672,38,75.400002,100,69.300003,75.699997,72.699997
20161004170000,147.0,150.149994,29.183672,38,77.800003,100,69.300003,75.699997,72.699997
20161004171500,147.0,152.25,29.591837,38,75.400002,100,69.199997,75.699997,72.699997
20161004173000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004174500,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004180000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004181500,147.0,150.149994,29.183672,38,78.699997,100,69.199997,75.699997,72.699997
20161004183000,147.0,150.149994,29.183672,38,78.699997,100,69.199997,75.699997,72.699997
20161004184500,147.0,150.149994,29.183672,38,76.800003,100,69.099998,75.699997,72.699997
20161004190000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004191500,147.0,150.149994,29.183672,38,78.699997,100,69.099998,75.699997,72.699997
20161004193000,147.0,152.25,29.591837,38,78.699997,100,69.099998,75.699997,72.699997
20161004194500,147.0,150.149994,29.183672,38,77.400002,100,69.099998,75.699997,72.699997
20161004200000,147.0,152.25,29.591837,38,76.400002,100,69.199997,75.699997,72.699997
20161004201500,147.0,150.149994,29.183672,38,77.300003,100,69.099998,75.699997,72.699997
20161004203000,147.0,152.25,29.591837,38,78.400002,100,69.0,75.699997,72.699997
20161004204500,147.0,147.0,28.571429,38,79.599998,100,69.099998,75.699997,72.699997
20161004210000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004211500,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004213000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161004214500,147.0,147.0,28.571429,38,76.800003,100,69.199997,75.699997,72.699997
20161004220000,147.0,150.149994,29.183672,38,79.599998,100,69.199997,75.699997,72.699997
20161004221500,147.0,150.149994,29.183672,38,77.199997,100,69.199997,75.699997,72.699997
20161004223000,147.0,150.149994,29.183672,38,77.199997,100,69.199997,75.699997,72.699997
20161004224500,147.0,150.149994,29.183672,38,76.400002,100,69.199997,75.699997,72.699997
20161004230000,147.0,152.25,29.591837,38,77.800003,100,69.199997,75.699997,72.699997
20161004231500,147.0,150.149994,29.183672,38,77.800003,100,69.199997,75.699997,72.699997
20161004233000,147.0,152.25,29.591837,38,75.900002,100,69.199997,75.699997,72.699997
20161004234500,147.0,150.149994,29.183672,38,79.099998,100,69.199997,75.699997,72.699997
20161005000000,147.0,152.25,29.591837,38,76.800003,100,69.199997,75.699997,72.699997
20161005001500,147.0,150.149994,29.183672,38,78.699997,100,69.199997,75.699997,72.699997
20161005003000,147.0,152.25,29.591837,38,77.300003,100,69.199997,75.699997,72.699997
20161005004500,147.0,150.149994,29.183672,38,75.800003,100,69.199997,75.699997,72.699997
20161005010000,147.0,152.25,29.591837,38,77.800003,100,69.199997,75.699997,72.699997
20161005011500,147.0,150.149994,29.183672,38,82.0,100,69.199997,75.699997,72.699997
20161005013000,147.0,150.149994,29.183672,38,79.099998,100,69.199997,75.699997,72.699997
20161005014500,147.0,150.149994,29.183672,38,79.099998,100,69.199997,75.699997,72.699997
20161005020000,147.0,152.25,29.591837,38,79.099998,100,69.199997,75.699997,72.699997
20161005021500,147.0,150.149994,29.183672,38,77.099998,100,69.199997,75.699997,72.699997
20161005023000,147.0,150.149994,29.183672,38,77.099998,100,69.199997,75.699997,72.699997
20161005024500,147.0,150.149994,29.183672,38,77.099998,100,69.199997,75.699997,72.699997
20161005030000,147.0,150.149994,29.183672,38,77.099998,100,69.199997,75.699997,72.699997
20161005031500,147.0,150.149994,29.183672,38,78.300003,100,69.199997,75.699997,72.699997
20161005033000,147.0,147.0,28.571429,38,79.099998,100,69.199997,75.699997,72.699997
20161005034500,147.0,142.800003,27.755103,38,80.099998,100,69.199997,75.699997,72.699997
20161005040000,147.0,147.0,28.571429,38,77.699997,100,69.199997,75.699997,72.699997
20161005041500,147.0,150.149994,29.183672,38,77.699997,100,69.199997,75.699997,72.699997
20161005043000,147.0,147.0,28.571429,38,78.699997,100,69.199997,75.699997,72.699997
20161005044500,147.0,147.0,28.571429,38,77.699997,100,69.199997,75.699997,72.699997
20161005050000,147.0,147.0,28.571429,38,80.400002,100,69.300003,75.699997,72.699997
20161005051500,147.0,147.0,28.571429,39,78.300003,100,68.599998,75.699997,72.699997
20161005053000,147.0,142.800003,27.755103,39,77.300003,100,68.400002,75.699997,72.699997
20161005054500,147.0,142.800003,27.755103,39,79.0,100,68.300003,75.699997,72.699997
20161005060000,147.0,147.0,28.571429,39,79.0,100,68.900002,75.699997,72.699997
20161005061500,147.0,147.0,28.571429,39,79.0,100,69.300003,75.699997,72.699997
20161005063000,147.0,147.0,28.571429,39,79.0,100,69.400002,75.699997,72.699997
20161005064500,147.0,147.0,28.571429,39,76.400002,100,69.400002,75.699997,72.699997
20161005070000,147.0,150.149994,29.183672,39,79.599998,100,69.5,75.699997,72.699997
20161005071500,147.0,147.0,28.571429,39,76.800003,100,69.599998,75.699997,72.699997
20161005073000,147.0,147.0,28.571429,39,78.699997,100,69.699997,75.699997,72.699997
20161005074500,147.0,147.0,28.571429,39,77.300003,100,69.699997,75.699997,72.699997
20161005080000,147.0,147.0,28.571429,39,80.199997,100,69.800003,75.699997,72.699997
20161005081500,147.0,147.0,28.571429,39,75.800003,100,69.900002,75.699997,72.699997
20161005083000,147.0,147.0,28.571429,39,77.300003,100,69.900002,75.699997,72.699997
20161005084500,147.0,147.0,28.571429,39,77.300003,100,70.0,75.699997,72.699997
20161005090000,147.0,142.800003,27.755103,39,79.099998,100,69.699997,75.699997,72.699997
