PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005091500,147.0,142.800003,27.755103,39,76.900002,100,70.099998,75.699997,72.699997
20161005093000,147.0,147.0,28.571429,39,78.300003,100,70.199997,75.699997,72.699997
20161005094500,147.0,147.0,28.571429,39,78.300003,100,70.199997,75.699997,72.699997
20161005100000,147.0,147.0,28.571429,39,78.300003,100,70.199997,75.699997,72.699997
20161005101500,147.0,142.800003,27.755103,39,78.300003,100,70.199997,75.699997,72.699997
20161005103000,147.0,150.149994,29.183672,39,73.0,100,70.300003,75.699997,72.699997
20161005104500,147.0,150.149994,29.183672,39,76.400002,100,70.099998,75.699997,72.699997
20161005110000,147.0,152.25,29.591837,39,72.0,100,70.199997,75.699997,72.699997
20161005111500,147.0,147.0,28.571429,39,80.099998,100,70.0,75.699997,72.699997
20161005113000,147.0,147.0,28.571429,39,75.400002,100,70.099998,75.699997,72.699997
20161005114500,147.0,150.149994,29.183672,39,73.5,100,70.199997,75.699997,72.699997
20161005120000,147.0,147.0,28.571429,39,78.199997,100,70.199997,75.699997,72.699997
20161005121500,147.0,147.0,28.571429,39,75.5,100,70.199997,75.699997,72.699997
20161005123000,147.0,147.0,28.571429,39,76.800003,100,70.199997,75.699997,72.699997
20161005124500,147.0,147.0,28.571429,39,75.800003,100,70.199997,75.699997,72.699997
20161005130000,147.0,156.449997,30.408163,39,74.400002,100,70.199997,75.699997,72.699997
20161005131500,147.0,156.449997,30.408163,39,70.800003,100,70.0,75.699997,72.699997
20161005133000,147.0,152.25,29.591837,39,75.400002,100,69.900002,75.699997,72.699997
20161005134500,147.0,152.25,29.591837,39,75.400002,100,70.0,75.699997,72.699997
20161005140000,147.0,152.25,29.591837,39,75.400002,100,70.099998,75.699997,72.699997
20161005141500,147.0,156.449997,30.408163,39,77.300003,100,70.099998,75.699997,72.699997
20161005143000,147.0,158.550003,30.816327,39,71.599998,100,70.099998,75.699997,72.699997
20161005144500,147.0,156.449997,30.408163,39,77.800003,100,70.0,75.699997,72.699997
20161005150000,147.0,156.449997,30.408163,39,72.5,100,70.099998,75.699997,72.699997
20161005151500,147.0,156.449997,30.408163,39,69.599998,100,69.800003,75.699997,72.699997
20161005153000,147.0,152.25,29.591837,39,75.900002,100,69.900002,75.699997,72.699997
20161005154500,147.0,152.25,29.591837,39,72.199997,100,70.099998,75.699997,72.699997
20161005160000,147.0,156.449997,30.408163,39,68.199997,100,69.800003,75.699997,72.699997
20161005161500,147.0,156.449997,30.408163,39,77.800003,100,69.800003,75.699997,72.699997
20161005163000,147.0,156.449997,30.408163,39,74.400002,100,70.0,75.699997,72.699997
20161005164500,147.0,156.449997,30.408163,39,76.800003,100,70.0,75.699997,72.699997
20161005170000,147.0,158.550003,30.816327,39,76.800003,100,68.400002,75.699997,72.699997
20161005171500,147.0,156.449997,30.408163,39,78.199997,100,67.900002,75.699997,72.699997
20161005173000,147.0,152.25,29.591837,39,76.900002,100,67.699997,75.699997,72.699997
20161005174500,147.0,152.25,29.591837,39,78.699997,100,67.699997,75.699997,72.699997
20161005180000,147.0,152.25,29.591837,39,76.400002,100,67.699997,75.699997,72.699997
20161005181500,147.0,156.449997,30.408163,39,77.800003,100,68.599998,75.699997,72.699997
20161005183000,147.0,150.149994,29.183672,39,78.699997,100,69.0,75.699997,72.699997
20161005184500,147.0,150.149994,29.183672,39,75.900002,100,69.199997,75.699997,72.699997
20161005190000,147.0,152.25,29.591837,39,77.5,100,69.199997,75.699997,72.699997
20161005191500,147.0,156.449997,30.408163,39,77.5,100,69.300003,75.699997,72.699997
20161005193000,147.0,152.25,29.591837,39,75.900002,100,69.300003,75.699997,72.699997
20161005194500,147.0,152.25,29.591837,39,77.800003,100,69.400002,75.699997,72.699997
20161005200000,147.0,152.25,29.591837,39,79.199997,100,69.400002,75.699997,72.699997
20161005201500,147.0,152.25,29.591837,39,76.900002,100,69.400002,75.699997,72.699997
20161005203000,147.0,152.25,29.591837,39,75.699997,100,69.5,75.699997,72.699997
20161005204500,147.0,152.25,29.591837,39,78.300003,100,69.5,75.699997,72.699997
20161005210000,147.0,152.25,29.591837,39,79.099998,100,69.5,75.699997,72.699997
20161005211500,147.0,150.149994,29.183672,39,76.400002,100,69.5,75.699997,72.699997
20161005213000,147.0,152.25,29.591837,39,78.699997,100,69.5,75.699997,72.699997
20161005214500,147.0,152.25,29.591837,39,78.699997,100,69.5,75.699997,72.699997
20161005220000,147.0,152.25,29.591837,39,76.400002,100,69.599998,75.699997,72.699997
20161005221500,147.0,152.25,29.591837,39,78.199997,100,69.599998,75.699997,72.699997
20161005223000,147.0,150.149994,29.183672,39,79.099998,100,69.599998,75.699997,72.699997
20161005224500,147.0,152.25,29.591837,39,75.900002,100,69.5,75.699997,72.699997
20161005230000,147.0,150.149994,29.183672,39,78.699997,100,69.5,75.699997,72.699997
20161005231500,147.0,152.25,29.591837,39,77.199997,100,69.5,75.699997,72.699997
20161005233000,147.0,152.25,29.591837,39,75.900002,100,69.599998,75.699997,72.699997
20161005234500,147.0,150.149994,29.183672,39,78.199997,100,69.5,75.699997,72.699997
20161006000000,147.0,152.25,29.591837,39,79.099998,100,69.5,75.699997,72.699997
20161006001500,147.0,152.25,29.591837,39,77.699997,100,69.5,75.699997,72.699997
20161006003000,147.0,152.25,29.591837,39,75.900002,100,69.5,75.699997,72.699997
20161006004500,147.0,152.25,29.591837,39,75.900002,100,69.5,75.699997,72.699997
20161006010000,147.0,152.25,29.591837,39,78.699997,100,69.5,75.699997,72.699997
20161006011500,147.0,152.25,29.591837,39,75.900002,100,69.5,75.699997,72.699997
20161006013000,147.0,150.149994,29.183672,39,78.699997,100,69.5,75.699997,72.699997
20161006014500,147.0,152.25,29.591837,39,76.300003,100,69.5,75.699997,72.699997
20161006020000,147.0,152.25,29.591837,39,76.300003,100,69.400002,75.699997,72.699997
20161006021500,147.0,150.149994,29.183672,39,80.099998,100,69.400002,75.699997,72.699997
20161006023000,147.0,152.25,29.591837,39,75.900002,100,69.400002,75.699997,72.699997
20161006024500,147.0,152.25,29.591837,39,77.300003,100,69.400002,75.699997,72.699997
20161006030000,147.0,152.25,29.591837,39,78.300003,100,69.400002,75.699997,72.699997
20161006031500,147.0,152.25,29.591837,39,76.800003,100,69.400002,75.699997,72.699997
20161006033000,147.0,150.149994,29.183672,39,76.800003,100,69.400002,75.699997,72.699997
20161006034500,147.0,152.25,29.591837,39,78.300003,100,69.400002,75.699997,72.699997
20161006040000,147.0,152.25,29.591837,39,79.599998,100,69.400002,75.699997,72.699997
20161006041500,147.0,152.25,29.591837,39,78.699997,100,69.400002,75.699997,72.699997
20161006043000,147.0,152.25,29.591837,39,75.900002,100,69.400002,75.699997,72.699997
20161006044500,147.0,152.25,29.591837,39,75.900002,100,69.400002,75.699997,72.699997
20161006050000,147.0,152.25,29.591837,39,78.199997,100,69.300003,75.699997,72.699997
20161006051500,147.0,152.25,29.591837,39,78.199997,100,69.300003,75.699997,72.699997
20161006053000,147.0,152.25,29.591837,39,78.199997,100,69.300003,75.699997,72.699997
20161006054500,147.0,152.25,29.591837,39,75.400002,100,69.300003,75.699997,72.699997
20161006060000,147.0,156.449997,30.408163,39,77.5,100,69.199997,75.699997,72.699997
20161006061500,147.0,152.25,29.591837,39,77.5,100,69.400002,75.699997,72.699997
20161006063000,147.0,152.25,29.591837,39,77.5,100,69.400002,75.699997,72.699997
20161006064500,147.0,156.449997,30.408163,39,74.400002,100,69.400002,75.699997,72.699997
20161006070000,147.0,156.449997,30.408163,39,75.800003,100,69.400002,75.699997,72.699997
20161006071500,147.0,152.25,29.591837,39,78.699997,100,69.5,75.699997,72.699997
20161006073000,147.0,152.25,29.591837,39,76.400002,100,69.599998,75.699997,72.699997
20161006074500,147.0,152.25,29.591837,39,76.400002,100,69.599998,75.699997,72.699997
20161006080000,147.0,152.25,29.591837,39,74.900002,100,69.699997,75.699997,72.699997
20161006081500,147.0,152.25,29.591837,39,80.599998,100,69.699997,75.699997,72.699997
20161006083000,147.0,152.25,29.591837,39,77.199997,100,69.800003,75.699997,72.699997
20161006084500,147.0,152.25,29.591837,39,74.900002,100,69.800003,75.699997,72.699997
20161006090000,147.0,152.25,29.591837,39,78.199997,100,68.699997,75.699997,72.699997
20161006091500,147.0,150.149994,29.183672,39,77.199997,100,67.900002,75.699997,72.699997
20161006093000,147.0,142.800003,27.755103,39,79.699997,100,67.599998,75.699997,72.699997
20161006094500,147.0,142.800003,27.755103,39,77.800003,100,67.400002,75.699997,72.699997
20161006100000,147.0,142.800003,27.755103,39,77.800003,100,67.300003,75.699997,72.699997
20161006101500,147.0,147.0,28.571429,39,77.800003,100,67.099998,75.699997,72.699997
20161006103000,147.0,147.0,28.571429,39,76.800003,100,67.199997,75.699997,72.699997
20161006104500,147.0,150.149994,29.183672,39,75.900002,100,67.0,75.699997,72.699997
20161006110000,147.0,150.149994,29.183672,39,76.800003,100,66.900002,75.699997,72.699997
20161006111500,147.0,152.25,29.591837,39,75.400002,100,66.900002,75.699997,72.699997
20161006113000,147.0,150.149994,29.183672,39,78.5,100,66.900002,75.699997,72.699997
20161006114500,147.0,150.149994,29.183672,39,80.599998,100,66.900002,75.699997,72.699997
20161006120000,147.0,150.149994,29.183672,39,80.599998,100,67.0,75.699997,72.699997
20161006121500,147.0,152.25,29.591837,39,80.599998,100,67.0,75.599998,72.599998
20161006123000,147.0,150.149994,29.183672,39,79.699997,100,66.900002,75.699997,72.699997
20161006124500,147.0,150.149994,29.183672,39,79.699997,100,66.900002,75.699997,72.699997
20161006130000,147.0,152.25,29.591837,39,79.699997,100,66.900002,75.699997,72.699997
20161006131500,147.0,156.449997,30.408163,39,79.699997,100,66.800003,75.699997,72.699997
20161006133000,147.0,160.649994,31.224489,39,73.5,100,66.599998,75.699997,72.699997
20161006134500,147.0,152.25,29.591837,39,69.699997,100,66.599998,75.699997,72.699997
20161006140000,147.0,160.649994,31.224489,39,75.0,100,66.599998,75.599998,72.599998
20161006141500,147.0,158.550003,30.816327,39,78.599998,100,66.400002,75.699997,72.699997
20161006143000,147.0,158.550003,30.816327,39,73.0,100,66.599998,75.699997,72.699997
20161006144500,147.0,156.449997,30.408163,39,73.0,100,66.5,75.699997,72.699997
20161006150000,147.0,158.550003,30.816327,39,77.699997,100,66.400002,75.699997,72.699997
20161006151500,147.0,158.550003,30.816327,39,76.400002,100,66.400002,75.699997,72.699997
20161006153000,147.0,156.449997,30.408163,39,77.300003,100,66.599998,75.699997,72.699997
20161006154500,147.0,156.449997,30.408163,39,76.0,100,66.400002,75.699997,72.699997
20161006160000,147.0,156.449997,30.408163,39,73.0,100,66.400002,75.599998,72.599998
20161006161500,147.0,156.449997,30.408163,39,78.199997,100,66.400002,75.699997,72.699997
20161006163000,147.0,158.550003,30.816327,39,75.800003,100,66.400002,75.699997,72.699997
20161006164500,147.0,156.449997,30.408163,39,79.199997,100,66.5,75.699997,72.699997
20161006170000,147.0,156.449997,30.408163,39,79.199997,100,66.400002,75.599998,72.599998
20161006171500,147.0,158.550003,30.816327,39,77.300003,100,66.400002,75.699997,72.699997
20161006173000,147.0,152.25,29.591837,39,77.300003,100,66.5,75.599998,72.599998
20161006174500,147.0,152.25,29.591837,39,77.300003,100,66.599998,75.599998,72.599998
20161006180000,147.0,150.149994,29.183672,39,75.400002,100,66.599998,75.699997,72.699997
20161006181500,147.0,152.25,29.591837,39,75.400002,100,66.5,75.599998,72.599998
20161006183000,147.0,152.25,29.591837,39,79.599998,100,66.300003,75.599998,72.599998
20161006184500,147.0,156.449997,30.408163,39,79.599998,100,66.300003,75.599998,72.599998
20161006190000,147.0,156.449997,30.408163,39,76.400002,100,66.199997,75.5,72.5
20161006191500,147.0,156.449997,30.408163,39,75.400002,100,66.099998,75.5,72.5
20161006193000,147.0,156.449997,30.408163,39,77.699997,100,66.0,75.599998,72.599998
20161006194500,147.0,152.25,29.591837,39,77.699997,100,66.0,75.5,72.5
20161006200000,147.0,152.25,29.591837,39,77.699997,100,66.0,75.5,72.5
20161006201500,147.0,152.25,29.591837,39,75.900002,100,66.400002,75.5,72.5
20161006203000,147.0,156.449997,30.408163,39,74.0,100,67.199997,75.699997,72.699997
20161006204500,147.0,152.25,29.591837,39,75.800003,100,67.599998,75.699997,72.699997
20161006210000,147.0,152.25,29.591837,39,77.800003,100,67.800003,75.599998,72.599998
20161006211500,147.0,156.449997,30.408163,39,75.199997,100,67.900002,75.699997,72.699997
20161006213000,147.0,152.25,29.591837,39,74.0,100,68.099998,75.699997,72.699997
20161006214500,147.0,152.25,29.591837,39,79.099998,100,68.199997,75.699997,72.699997
20161006220000,147.0,152.25,29.591837,39,75.400002,100,68.199997,75.699997,72.699997
20161006221500,147.0,152.25,29.591837,39,79.099998,100,68.300003,75.699997,72.699997
20161006223000,147.0,152.25,29.591837,39,77.599998,100,68.400002,75.699997,72.699997
20161006224500,147.0,156.449997,30.408163,39,75.199997,100,68.5,75.699997,72.699997
20161006230000,147.0,156.449997,30.408163,39,76.800003,100,68.5,75.699997,72.699997
20161006231500,147.0,152.25,29.591837,39,79.599998,100,68.599998,75.699997,72.699997
20161006233000,147.0,152.25,29.591837,39,76.400002,100,68.599998,75.699997,72.699997
20161006234500,147.0,152.25,29.591837,39,75.300003,100,68.599998,75.699997,72.699997
20161007000000,147.0,152.25,29.591837,39,78.699997,100,68.699997,75.699997,72.699997
20161007001500,147.0,152.25,29.591837,39,78.699997,100,68.699997,75.699997,72.699997
20161007003000,147.0,156.449997,30.408163,39,76.400002,100,68.699997,75.699997,72.699997
20161007004500,147.0,152.25,29.591837,39,76.400002,100,68.699997,75.699997,72.699997
20161007010000,147.0,152.25,29.591837,39,79.699997,100,68.800003,75.699997,72.699997
20161007011500,147.0,152.25,29.591837,39,78.699997,100,68.800003,75.699997,72.699997
20161007013000,147.0,152.25,29.591837,39,75.400002,100,68.800003,75.699997,72.699997
20161007014500,147.0,152.25,29.591837,39,78.199997,100,68.800003,75.699997,72.699997
20161007020000,147.0,152.25,29.591837,39,78.199997,100,68.900002,75.699997,72.699997
20161007021500,147.0,152.25,29.591837,39,74.900002,100,68.900002,75.699997,72.699997
20161007023000,147.0,152.25,29.591837,39,79.099998,100,68.900002,75.699997,72.699997
20161007024500,147.0,152.25,29.591837,39,77.300003,100,68.900002,75.699997,72.699997
20161007030000,147.0,152.25,29.591837,39,74.900002,100,68.900002,75.699997,72.699997
20161007031500,147.0,152.25,29.591837,39,78.199997,100,68.900002,75.699997,72.699997
20161007033000,147.0,152.25,29.591837,39,77.300003,100,68.900002,75.699997,72.699997
20161007034500,147.0,156.449997,30.408163,39,75.400002,100,68.900002,75.699997,72.699997
20161007040000,147.0,152.25,29.591837,39,79.599998,100,69.0,75.699997,72.699997
20161007041500,147.0,152.25,29.591837,39,76.800003,100,68.900002,75.699997,72.699997
20161007043000,147.0,152.25,29.591837,39,75.300003,100,68.900002,75.699997,72.699997
20161007044500,147.0,152.25,29.591837,39,79.199997,100,68.900002,75.699997,72.699997
20161007050000,147.0,152.25,29.591837,39,75.900002,100,68.900002,75.699997,72.699997
20161007051500,147.0,152.25,29.591837,39,79.099998,100,68.900002,75.699997,72.699997
20161007053000,147.0,152.25,29.591837,39,76.400002,100,68.900002,75.699997,72.699997
20161007054500,147.0,152.25,29.591837,39,78.699997,100,68.900002,75.699997,72.699997
20161007060000,147.0,152.25,29.591837,39,75.900002,100,68.900002,75.699997,72.699997
20161007061500,147.0,152.25,29.591837,39,79.5,100,69.0,75.699997,72.699997
20161007063000,147.0,152.25,29.591837,39,75.900002,100,69.199997,75.699997,72.699997
20161007064500,147.0,152.25,29.591837,39,75.900002,100,69.199997,75.699997,72.699997
20161007070000,147.0,152.25,29.591837,39,79.199997,100,69.300003,75.699997,72.699997
20161007071500,147.0,150.149994,29.183672,39,77.199997,100,69.300003,75.699997,72.699997
20161007073000,147.0,150.149994,29.183672,39,75.400002,100,69.400002,75.699997,72.699997
20161007074500,147.0,150.149994,29.183672,39,79.300003,100,68.599998,75.699997,72.699997
20161007080000,147.0,147.0,28.571429,39,77.199997,100,67.800003,75.599998,72.599998
20161007081500,147.0,147.0,28.571429,39,77.199997,100,69.400002,75.699997,72.699997
20161007083000,147.0,150.149994,29.183672,39,78.699997,100,70.199997,75.699997,72.699997
20161007084500,147.0,156.449997,30.408163,39,78.699997,100,70.300003,75.699997,72.699997
20161007090000,147.0,158.550003,30.816327,39,77.300003,100,68.199997,75.699997,72.699997
20161007091500,147.0,152.25,29.591837,39,79.599998,100,67.699997,75.599998,72.599998
20161007093000,147.0,158.550003,30.816327,39,74.900002,100,67.400002,75.599998,72.599998
20161007094500,147.0,150.149994,29.183672,39,73.0,100,67.199997,75.599998,72.599998
20161007100000,147.0,150.149994,29.183672,39,70.0,100,67.099998,75.599998,72.599998
20161007101500,147.0,150.149994,29.183672,39,74.900002,100,66.900002,75.599998,72.599998
20161007103000,147.0,142.800003,27.755103,39,79.599998,100,66.900002,75.599998,72.599998
20161007104500,147.0,142.800003,27.755103,39,77.5,100,66.800003,75.599998,72.599998
20161007110000,147.0,142.800003,27.755103,39,80.0,100,66.900002,75.599998,72.599998
20161007111500,147.0,142.800003,27.755103,39,77.300003,100,66.900002,75.599998,72.599998
20161007113000,147.0,147.0,28.571429,39,77.300003,100,66.900002,75.599998,72.599998
20161007114500,147.0,150.149994,29.183672,39,81.800003,100,66.900002,75.5,72.5
20161007120000,147.0,150.149994,29.183672,39,78.300003,100,66.800003,75.5,72.5
20161007121500,147.0,147.0,28.571429,39,78.300003,100,66.699997,75.5,72.5
20161007123000,147.0,147.0,28.571429,39,78.300003,100,66.599998,75.5,72.5
20161007124500,147.0,147.0,28.571429,39,74.400002,100,66.599998,75.5,72.5
20161007130000,147.0,142.800003,27.755103,39,76.400002,100,66.699997,75.400002,72.400002
20161007131500,147.0,150.149994,29.183672,39,75.400002,100,66.5,75.5,72.5
20161007133000,147.0,152.25,29.591837,39,75.400002,100,66.599998,75.5,72.5
20161007134500,147.0,152.25,29.591837,39,78.199997,100,66.400002,75.5,72.5
20161007140000,147.0,150.149994,29.183672,39,72.0,100,66.400002,75.5,72.5
20161007141500,147.0,156.449997,30.408163,39,66.800003,100,66.199997,75.5,72.5
20161007143000,147.0,152.25,29.591837,39,63.200001,100,66.199997,75.5,72.5
20161007144500,147.0,156.449997,30.408163,39,60.200001,100,66.099998,75.5,72.5
20161007150000,147.0,152.25,29.591837,39,58.0,100,65.800003,75.599998,72.599998
20161007151500,147.0,152.25,29.591837,39,56.799999,100,65.5,75.5,72.5
20161007153000,147.0,156.449997,30.408163,39,55.599998,100,65.199997,75.5,72.5
20161007154500,147.0,156.449997,30.408163,39,77.199997,100,65.699997,75.5,72.5
20161007160000,147.0,152.25,29.591837,39,76.400002,100,65.699997,75.5,72.5
20161007161500,147.0,152.25,29.591837,39,78.199997,100,65.699997,75.400002,72.400002
20161007163000,147.0,150.149994,29.183672,39,78.199997,100,65.900002,75.400002,72.400002
20161007164500,147.0,147.0,28.571429,39,80.099998,100,66.099998,75.5,72.5
20161007170000,147.0,147.0,28.571429,39,77.199997,100,66.199997,75.400002,72.400002
20161007171500,147.0,147.0,28.571429,39,77.199997,100,66.199997,75.5,72.5
20161007173000,147.0,147.0,28.571429,39,79.699997,100,66.199997,75.400002,72.400002
20161007174500,147.0,147.0,28.571429,39,77.199997,100,66.199997,75.400002,72.400002
20161007180000,147.0,142.800003,27.755103,39,77.199997,100,66.300003,75.5,72.5
20161007181500,147.0,147.0,28.571429,39,79.699997,100,66.099998,75.400002,72.400002
20161007183000,147.0,147.0,28.571429,39,79.699997,100,66.099998,75.400002,72.400002
20161007184500,147.0,147.0,28.571429,39,77.199997,100,66.0,75.400002,72.400002
20161007190000,147.0,147.0,28.571429,39,77.199997,100,65.900002,75.400002,72.400002
20161007191500,147.0,150.149994,29.183672,39,77.199997,100,65.900002,75.400002,72.400002
20161007193000,147.0,150.149994,29.183672,39,77.199997,100,65.800003,75.400002,72.400002
20161007194500,147.0,150.149994,29.183672,39,79.199997,100,65.800003,75.400002,72.400002
20161007200000,147.0,152.25,29.591837,39,79.199997,100,66.0,75.400002,72.400002
20161007201500,147.0,152.25,29.591837,39,76.300003,100,67.0,75.400002,72.400002
20161007203000,147.0,150.149994,29.183672,39,76.300003,100,67.400002,75.599998,72.599998
20161007204500,147.0,150.149994,29.183672,39,76.300003,100,67.599998,75.599998,72.599998
20161007210000,147.0,150.149994,29.183672,39,76.300003,100,67.699997,75.599998,72.599998
20161007211500,147.0,152.25,29.591837,39,77.800003,100,67.900002,75.599998,72.599998
20161007213000,147.0,152.25,29.591837,39,75.699997,100,68.099998,75.599998,72.599998
20161007214500,147.0,152.25,29.591837,39,77.300003,100,68.099998,75.599998,72.599998
20161007220000,147.0,152.25,29.591837,39,78.199997,100,68.199997,75.599998,72.599998
20161007221500,147.0,147.0,28.571429,39,75.900002,100,68.300003,75.599998,72.599998
20161007223000,147.0,152.25,29.591837,39,78.400002,100,68.400002,75.599998,72.599998
20161007224500,147.0,152.25,29.591837,39,76.400002,100,68.400002,75.599998,72.599998
20161007230000,147.0,152.25,29.591837,39,77.699997,100,68.5,75.699997,72.699997
20161007231500,147.0,152.25,29.591837,39,76.800003,100,68.599998,75.699997,72.699997
20161007233000,147.0,152.25,29.591837,39,76.800003,100,68.599998,75.699997,72.699997
20161007234500,147.0,152.25,29.591837,39,78.400002,100,68.599998,75.699997,72.699997
20161008000000,147.0,152.25,29.591837,39,74.900002,100,68.699997,75.699997,72.699997
20161008001500,147.0,150.149994,29.183672,39,79.199997,100,68.699997,75.599998,72.599998
20161008003000,147.0,150.149994,29.183672,39,75.400002,100,68.699997,75.699997,72.699997
20161008004500,147.0,150.149994,29.183672,39,77.900002,100,68.800003,75.599998,72.599998
20161008010000,147.0,152.25,29.591837,39,77.900002,100,68.800003,75.599998,72.599998
20161008011500,147.0,142.800003,27.755103,39,74.0,100,68.900002,75.699997,72.699997
20161008013000,147.0,147.0,28.571429,39,76.400002,100,68.800003,75.699997,72.699997
20161008014500,147.0,147.0,28.571429,39,77.300003,100,68.900002,75.599998,72.599998
20161008020000,147.0,142.800003,27.755103,39,78.699997,100,68.900002,75.699997,72.699997
20161008021500,147.0,147.0,28.571429,39,77.199997,100,68.900002,75.699997,72.699997
20161008023000,147.0,147.0,28.571429,39,77.199997,100,68.900002,75.599998,72.599998
20161008024500,147.0,147.0,28.571429,39,77.199997,100,68.800003,75.599998,72.599998
20161008030000,147.0,142.800003,27.755103,39,77.199997,100,68.900002,75.699997,72.699997
20161008031500,147.0,142.800003,27.755103,39,78.699997,100,68.900002,75.599998,72.599998
20161008033000,147.0,142.800003,27.755103,39,78.699997,100,68.900002,75.699997,72.699997
20161008034500,147.0,142.800003,27.755103,39,77.300003,100,69.0,75.599998,72.599998
20161008040000,147.0,147.0,28.571429,39,79.099998,100,68.900002,75.599998,72.599998
20161008041500,147.0,142.800003,27.755103,39,77.800003,100,68.900002,75.599998,72.599998
20161008043000,147.0,142.800003,27.755103,39,77.800003,100,68.900002,75.599998,72.599998
20161008044500,147.0,142.800003,27.755103,39,77.800003,100,68.900002,75.599998,72.599998
20161008050000,147.0,142.800003,27.755103,39,79.099998,100,68.900002,75.599998,72.599998
20161008051500,147.0,142.800003,27.755103,39,76.800003,100,68.900002,75.599998,72.599998
20161008053000,147.0,142.800003,27.755103,39,80.099998,100,68.900002,75.599998,72.599998
20161008054500,147.0,142.800003,27.755103,39,75.900002,100,68.900002,75.599998,72.599998
20161008060000,147.0,142.800003,27.755103,39,80.099998,100,68.900002,75.599998,72.599998
20161008061500,147.0,142.800003,27.755103,39,76.300003,100,68.900002,75.599998,72.599998
20161008063000,147.0,142.800003,27.755103,39,80.099998,100,68.900002,75.599998,72.599998
20161008064500,147.0,147.0,28.571429,39,75.900002,100,69.0,75.599998,72.599998
20161008070000,147.0,147.0,28.571429,39,80.099998,100,69.0,75.599998,72.599998
20161008071500,147.0,150.149994,29.183672,39,76.400002,100,69.0,75.599998,72.599998
20161008073000,147.0,147.0,28.571429,39,79.199997,100,69.0,75.599998,72.599998
20161008074500,147.0,142.800003,27.755103,39,77.699997,100,69.0,75.599998,72.599998
20161008080000,147.0,139.649994,27.142856,39,77.699997,100,69.0,75.599998,72.599998
20161008081500,147.0,142.800003,27.755103,39,79.599998,100,69.099998,75.5,72.5
20161008083000,147.0,142.800003,27.755103,39,77.5,100,68.900002,75.599998,72.599998
20161008084500,147.0,142.800003,27.755103,39,79.599998,100,68.800003,75.599998,72.599998
20161008090000,147.0,139.649994,27.142856,39,77.800003,100,69.300003,75.599998,72.599998
20161008091500,147.0,142.800003,27.755103,39,79.599998,100,69.400002,75.699997,72.699997
20161008093000,147.0,142.800003,27.755103,39,78.099998,100,69.5,75.699997,72.699997
20161008094500,147.0,147.0,28.571429,39,76.800003,100,69.599998,75.699997,72.699997
20161008100000,147.0,147.0,28.571429,39,80.199997,100,69.699997,75.599998,72.599998
20161008101500,147.0,150.149994,29.183672,39,75.900002,100,69.699997,75.699997,72.699997
20161008103000,147.0,150.149994,29.183672,39,74.400002,100,69.800003,75.699997,72.699997
20161008104500,147.0,150.149994,29.183672,39,75.800003,100,69.800003,75.699997,72.699997
20161008110000,147.0,150.149994,29.183672,39,80.199997,100,69.699997,75.699997,72.699997
20161008111500,147.0,150.149994,29.183672,39,77.300003,100,69.699997,75.699997,72.699997
20161008113000,147.0,150.149994,29.183672,39,76.400002,100,69.599998,75.599998,72.599998
20161008114500,147.0,142.800003,27.755103,39,76.400002,100,69.699997,75.699997,72.699997
20161008120000,147.0,147.0,28.571429,39,78.199997,100,69.699997,75.599998,72.599998
20161008121500,147.0,142.800003,27.755103,39,78.199997,100,69.699997,75.599998,72.599998
20161008123000,147.0,150.149994,29.183672,39,75.900002,100,69.699997,75.599998,72.599998
20161008124500,147.0,150.149994,29.183672,39,74.900002,100,69.599998,75.699997,72.699997
20161008130000,147.0,152.25,29.591837,39,73.900002,100,69.599998,75.699997,72.699997
20161008131500,147.0,147.0,28.571429,39,75.400002,100,69.5,75.699997,72.699997
20161008133000,147.0,156.449997,30.408163,39,76.400002,100,69.5,75.699997,72.699997
20161008134500,147.0,152.25,29.591837,39,76.400002,100,69.300003,75.599998,72.599998
20161008140000,147.0,156.449997,30.408163,39,76.400002,100,68.800003,75.599998,72.599998
20161008141500,147.0,152.25,29.591837,39,77.199997,100,68.699997,75.599998,72.599998
20161008143000,147.0,156.449997,30.408163,39,75.400002,100,69.099998,75.599998,72.599998
20161008144500,147.0,150.149994,29.183672,39,74.0,100,69.0,75.599998,72.599998
20161008150000,147.0,152.25,29.591837,39,78.400002,100,68.599998,75.599998,72.599998
20161008151500,147.0,150.149994,29.183672,39,79.599998,100,69.099998,75.599998,72.599998
20161008153000,147.0,152.25,29.591837,39,75.599998,100,69.0,75.599998,72.599998
20161008154500,147.0,152.25,29.591837,39,74.300003,100,69.099998,75.599998,72.599998
20161008160000,147.0,156.449997,30.408163,39,79.400002,100,68.800003,75.599998,72.599998
20161008161500,147.0,152.25,29.591837,39,79.400002,100,69.0,75.599998,72.599998
20161008163000,147.0,152.25,29.591837,39,74.900002,100,68.599998,75.599998,72.599998
20161008164500,147.0,152.25,29.591837,39,78.699997,100,68.699997,75.599998,72.599998
20161008170000,147.0,152.25,29.591837,39,77.300003,100,69.0,75.599998,72.599998
20161008171500,147.0,150.149994,29.183672,39,78.300003,100,69.0,75.5,72.5
20161008173000,147.0,152.25,29.591837,39,76.400002,100,69.099998,75.599998,72.599998
20161008174500,147.0,152.25,29.591837,39,75.400002,100,69.099998,75.599998,72.599998
20161008180000,147.0,152.25,29.591837,39,79.599998,100,69.099998,75.5,72.5
20161008181500,147.0,152.25,29.591837,39,77.300003,100,69.300003,75.599998,72.599998
20161008183000,147.0,152.25,29.591837,39,74.400002,100,69.300003,75.5,72.5
20161008184500,147.0,152.25,29.591837,39,78.699997,100,69.400002,75.599998,72.599998
20161008190000,147.0,152.25,29.591837,39,75.900002,100,69.5,75.599998,72.599998
20161008191500,147.0,152.25,29.591837,39,74.0,100,69.300003,75.599998,72.599998
20161008193000,147.0,152.25,29.591837,39,79.599998,100,69.400002,75.599998,72.599998
20161008194500,147.0,152.25,29.591837,39,76.400002,100,69.5,75.599998,72.599998
20161008200000,147.0,152.25,29.591837,39,76.400002,100,69.5,75.599998,72.599998
20161008201500,147.0,152.25,29.591837,39,79.199997,100,69.599998,75.599998,72.599998
20161008203000,147.0,152.25,29.591837,39,75.900002,100,69.599998,75.599998,72.599998
20161008204500,147.0,156.449997,30.408163,39,77.199997,100,69.400002,75.599998,72.599998
20161008210000,147.0,152.25,29.591837,39,77.199997,100,69.5,75.599998,72.599998
20161008211500,147.0,156.449997,30.408163,39,74.900002,100,69.5,75.599998,72.599998
20161008213000,147.0,156.449997,30.408163,39,79.099998,100,69.599998,75.599998,72.599998
20161008214500,147.0,156.449997,30.408163,39,75.099998,100,69.599998,75.599998,72.599998
20161008220000,147.0,156.449997,30.408163,39,78.199997,100,69.599998,75.599998,72.599998
20161008221500,147.0,152.25,29.591837,39,76.800003,100,69.599998,75.599998,72.599998
20161008223000,147.0,152.25,29.591837,39,74.800003,100,69.599998,75.599998,72.599998
20161008224500,147.0,152.25,29.591837,39,79.199997,100,69.599998,75.5,72.5
20161008230000,147.0,152.25,29.591837,39,75.400002,100,69.599998,75.599998,72.599998
20161008231500,147.0,152.25,29.591837,39,77.300003,100,69.599998,75.599998,72.599998
20161008233000,147.0,152.25,29.591837,39,77.300003,100,69.599998,75.599998,72.599998
20161008234500,147.0,156.449997,30.408163,39,75.800003,100,69.599998,75.599998,72.599998
20161009000000,147.0,156.449997,30.408163,39,77.800003,100,69.599998,75.699997,72.699997
20161009001500,147.0,152.25,29.591837,39,74.800003,100,69.599998,75.599998,72.599998
20161009003000,147.0,156.449997,30.408163,39,78.300003,100,69.599998,75.599998,72.599998
20161009004500,147.0,156.449997,30.408163,39,74.400002,100,69.599998,75.599998,72.599998
20161009010000,147.0,152.25,29.591837,39,78.699997,100,69.599998,75.599998,72.599998
20161009011500,147.0,156.449997,30.408163,39,74.900002,100,69.599998,75.599998,72.599998
20161009013000,147.0,156.449997,30.408163,39,78.199997,100,69.599998,75.599998,72.599998
20161009014500,147.0,156.449997,30.408163,39,74.900002,100,69.599998,75.599998,72.599998
20161009020000,147.0,152.25,29.591837,39,76.800003,100,69.599998,75.699997,72.699997
20161009021500,147.0,156.449997,30.408163,39,76.800003,100,69.599998,75.599998,72.599998
20161009023000,147.0,156.449997,30.408163,39,74.400002,100,69.599998,75.599998,72.599998
20161009024500,147.0,156.449997,30.408163,39,78.300003,100,69.599998,75.599998,72.599998
20161009030000,147.0,156.449997,30.408163,39,74.0,100,69.5,75.699997,72.699997
20161009031500,147.0,152.25,29.591837,39,78.699997,100,69.5,75.599998,72.599998
20161009033000,147.0,152.25,29.591837,39,74.0,100,69.5,75.599998,72.599998
20161009034500,147.0,156.449997,30.408163,39,78.199997,100,69.400002,75.699997,72.699997
20161009040000,147.0,152.25,29.591837,39,74.0,100,69.400002,75.599998,72.599998
20161009041500,147.0,152.25,29.591837,39,78.199997,100,69.400002,75.599998,72.599998
20161009043000,147.0,152.25,29.591837,39,74.900002,100,69.400002,75.699997,72.699997
20161009044500,147.0,156.449997,30.408163,39,76.300003,100,69.400002,75.699997,72.699997
20161009050000,147.0,152.25,29.591837,39,75.0,100,69.400002,75.699997,72.699997
20161009051500,147.0,156.449997,30.408163,39,78.099998,100,69.400002,75.699997,72.699997
20161009053000,147.0,156.449997,30.408163,39,74.900002,100,69.400002,75.599998,72.599998
20161009054500,147.0,156.449997,30.408163,39,78.199997,100,69.300003,75.599998,72.599998
20161009060000,147.0,156.449997,30.408163,39,74.900002,100,69.300003,75.699997,72.699997
20161009061500,147.0,152.25,29.591837,39,76.800003,100,69.300003,75.699997,72.699997
20161009063000,147.0,156.449997,30.408163,39,75.400002,100,69.300003,75.699997,72.699997
20161009064500,147.0,156.449997,30.408163,39,77.699997,100,69.300003,75.599998,72.599998
20161009070000,147.0,156.449997,30.408163,39,74.400002,100,69.199997,75.699997,72.699997
20161009071500,147.0,152.25,29.591837,39,78.699997,100,69.099998,75.599998,72.599998
20161009073000,147.0,156.449997,30.408163,39,74.800003,100,68.900002,75.599998,72.599998
20161009074500,147.0,152.25,29.591837,39,78.099998,100,68.400002,75.599998,72.599998
20161009080000,147.0,152.25,29.591837,39,74.400002,100,69.400002,75.699997,72.699997
20161009081500,147.0,156.449997,30.408163,39,78.699997,100,69.599998,75.699997,72.699997
20161009083000,147.0,152.25,29.591837,39,74.0,100,69.599998,75.699997,72.699997
20161009084500,147.0,152.25,29.591837,39,79.099998,100,69.699997,75.699997,72.699997
20161009090000,147.0,152.25,29.591837,39,74.400002,100,69.800003,75.599998,72.599998
20161009091500,147.0,152.25,29.591837,39,79.099998,100,69.800003,75.699997,72.699997
20161009093000,147.0,152.25,29.591837,39,74.400002,100,69.800003,75.699997,72.699997
20161009094500,147.0,150.149994,29.183672,39,79.599998,100,69.800003,75.699997,72.699997
20161009100000,147.0,150.149994,29.183672,39,75.400002,100,69.800003,75.699997,72.699997
20161009101500,147.0,150.149994,29.183672,39,79.099998,100,69.800003,75.599998,72.599998
20161009103000,147.0,152.25,29.591837,39,75.400002,100,69.900002,75.699997,72.699997
20161009104500,147.0,152.25,29.591837,39,78.099998,100,69.900002,75.699997,72.699997
20161009110000,147.0,152.25,29.591837,39,75.800003,100,69.900002,75.699997,72.699997
20161009111500,147.0,152.25,29.591837,39,77.199997,100,69.900002,75.599998,72.599998
20161009113000,147.0,150.149994,29.183672,39,79.199997,100,69.900002,75.699997,72.699997
20161009114500,147.0,150.149994,29.183672,39,77.199997,100,70.0,75.699997,72.699997
20161009120000,147.0,150.149994,29.183672,39,78.300003,100,70.0,75.699997,72.699997
20161009121500,147.0,147.0,28.571429,39,77.199997,100,70.0,75.699997,72.699997
20161009123000,147.0,147.0,28.571429,39,77.199997,100,70.0,75.699997,72.699997
20161009124500,147.0,147.0,28.571429,39,77.199997,100,70.0,75.699997,72.699997
20161009130000,147.0,147.0,28.571429,39,77.199997,100,70.099998,75.599998,72.599998
20161009131500,147.0,150.149994,29.183672,39,75.900002,100,70.0,75.699997,72.699997
20161009133000,147.0,150.149994,29.183672,39,78.699997,100,70.0,75.699997,72.699997
20161009134500,147.0,147.0,28.571429,39,77.300003,100,70.0,75.599998,72.599998
20161009140000,147.0,150.149994,29.183672,39,76.400002,100,69.800003,75.699997,72.699997
20161009141500,147.0,147.0,28.571429,39,77.300003,100,69.800003,75.599998,72.599998
20161009143000,147.0,150.149994,29.183672,39,78.300003,100,69.800003,75.599998,72.599998
20161009144500,147.0,147.0,28.571429,39,78.300003,100,69.800003,75.699997,72.699997
20161009150000,147.0,150.149994,29.183672,39,79.099998,100,69.800003,75.699997,72.699997
20161009151500,147.0,147.0,28.571429,39,79.099998,100,69.800003,75.699997,72.699997
20161009153000,147.0,147.0,28.571429,39,78.300003,100,69.800003,75.699997,72.699997
20161009154500,147.0,147.0,28.571429,39,77.199997,100,69.599998,75.699997,72.699997
20161009160000,147.0,150.149994,29.183672,39,78.699997,100,69.699997,75.699997,72.699997
20161009161500,147.0,147.0,28.571429,39,76.800003,100,69.599998,75.599998,72.599998
20161009163000,147.0,147.0,28.571429,39,76.800003,100,69.599998,75.599998,72.599998
20161009164500,147.0,150.149994,29.183672,39,79.599998,100,69.300003,75.699997,72.699997
20161009170000,147.0,150.149994,29.183672,39,75.900002,100,69.599998,75.599998,72.599998
20161009171500,147.0,147.0,28.571429,39,78.199997,100,69.699997,75.599998,72.599998
20161009173000,147.0,150.149994,29.183672,39,77.199997,100,69.800003,75.699997,72.699997
20161009174500,147.0,147.0,28.571429,39,77.199997,100,69.800003,75.699997,72.699997
20161009180000,147.0,147.0,28.571429,39,79.099998,100,69.699997,75.699997,72.699997
20161009181500,147.0,147.0,28.571429,39,76.800003,100,69.800003,75.599998,72.599998
20161009183000,147.0,150.149994,29.183672,39,77.800003,100,69.900002,75.699997,72.699997
20161009184500,147.0,147.0,28.571429,39,79.099998,100,69.900002,75.599998,72.599998
20161009190000,147.0,150.149994,29.183672,39,76.400002,100,69.900002,75.5,72.5
20161009191500,147.0,150.149994,29.183672,39,77.599998,100,69.900002,75.599998,72.599998
20161009193000,147.0,150.149994,29.183672,39,79.199997,100,70.0,75.599998,72.599998
20161009194500,147.0,147.0,28.571429,39,79.199997,100,70.0,75.599998,72.599998
20161009200000,147.0,150.149994,29.183672,39,78.199997,100,70.0,75.5,72.5
20161009201500,147.0,147.0,28.571429,39,76.400002,100,70.0,75.599998,72.599998
20161009203000,147.0,150.149994,29.183672,39,78.300003,100,70.0,75.599998,72.599998
20161009204500,147.0,150.149994,29.183672,39,78.300003,100,70.0,75.599998,72.599998
20161009210000,147.0,147.0,28.571429,39,78.300003,100,70.0,75.5,72.5
20161009211500,147.0,147.0,28.571429,39,76.400002,100,70.099998,75.5,72.5
20161009213000,147.0,150.149994,29.183672,39,77.800003,100,70.099998,75.5,72.5
20161009214500,147.0,150.149994,29.183672,39,77.800003,100,70.099998,75.5,72.5
20161009220000,147.0,150.149994,29.183672,39,79.099998,100,70.099998,75.5,72.5
20161009221500,147.0,150.149994,29.183672,39,77.199997,100,70.099998,75.5,72.5
20161009223000,147.0,147.0,28.571429,39,77.199997,100,70.0,75.5,72.5
20161009224500,147.0,150.149994,29.183672,39,76.400002,100,70.0,75.5,72.5
20161009230000,147.0,147.0,28.571429,39,78.699997,100,70.0,75.5,72.5
20161009231500,147.0,150.149994,29.183672,39,78.699997,100,70.0,75.5,72.5
20161009233000,147.0,147.0,28.571429,39,78.699997,100,70.0,75.5,72.5
20161009234500,147.0,147.0,28.571429,39,76.599998,100,70.0,75.5,72.5
20161010000000,147.0,147.0,28.571429,39,76.599998,100,70.0,75.400002,72.400002
20161010001500,147.0,147.0,28.571429,39,80.099998,100,70.0,75.400002,72.400002
20161010003000,147.0,147.0,28.571429,39,76.400002,100,69.900002,75.5,72.5
20161010004500,147.0,147.0,28.571429,39,79.099998,100,69.900002,75.5,72.5
20161010010000,147.0,147.0,28.571429,39,75.900002,100,69.900002,75.5,72.5
20161010011500,147.0,147.0,28.571429,39,79.599998,100,69.900002,75.400002,72.400002
20161010013000,147.0,147.0,28.571429,39,76.800003,100,69.900002,75.599998,72.599998
20161010014500,147.0,147.0,28.571429,39,79.099998,100,69.900002,75.400002,72.400002
20161010020000,147.0,147.0,28.571429,39,76.400002,100,69.900002,75.400002,72.400002
20161010021500,147.0,147.0,28.571429,39,79.099998,100,69.900002,75.5,72.5
20161010023000,147.0,147.0,28.571429,39,75.800003,100,69.800003,75.5,72.5
20161010024500,147.0,147.0,28.571429,39,79.099998,100,69.900002,75.400002,72.400002
20161010030000,147.0,150.149994,29.183672,39,75.900002,100,69.800003,75.400002,72.400002
20161010031500,147.0,150.149994,29.183672,39,80.099998,100,69.800003,75.5,72.5
20161010033000,147.0,147.0,28.571429,39,76.800003,100,69.800003,75.5,72.5
20161010034500,147.0,147.0,28.571429,39,78.599998,100,69.800003,75.5,72.5
20161010040000,147.0,147.0,28.571429,39,76.900002,100,69.800003,75.400002,72.400002
20161010041500,147.0,150.149994,29.183672,39,78.699997,100,69.800003,75.5,72.5
20161010043000,147.0,150.149994,29.183672,39,76.400002,100,69.800003,75.400002,72.400002
20161010044500,147.0,147.0,28.571429,39,78.199997,100,69.800003,75.5,72.5
20161010050000,147.0,150.149994,29.183672,39,75.900002,100,69.800003,75.400002,72.400002
20161010051500,147.0,150.149994,29.183672,39,79.599998,100,69.699997,75.400002,72.400002
20161010053000,147.0,150.149994,29.183672,39,75.900002,100,69.699997,75.5,72.5
20161010054500,147.0,150.149994,29.183672,39,79.800003,100,69.699997,75.400002,72.400002
20161010060000,147.0,150.149994,29.183672,39,75.900002,100,69.300003,75.400002,72.400002
20161010061500,147.0,152.25,29.591837,39,78.199997,100,70.0,75.5,72.5
20161010063000,147.0,156.449997,30.408163,39,77.300003,100,70.199997,75.5,72.5
20161010064500,147.0,152.25,29.591837,39,75.800003,100,70.199997,75.5,72.5
20161010070000,147.0,147.0,28.571429,39,79.199997,100,70.300003,75.599998,72.599998
20161010071500,147.0,150.149994,29.183672,39,75.900002,100,70.300003,75.5,72.5
20161010073000,147.0,150.149994,29.183672,39,79.199997,100,70.400002,75.599998,72.599998
20161010074500,147.0,147.0,28.571429,39,75.300003,100,70.5,75.599998,72.599998
20161010080000,147.0,150.149994,29.183672,39,78.699997,100,70.5,75.599998,72.599998
20161010081500,147.0,147.0,28.571429,39,77.599998,100,70.5,75.599998,72.599998
20161010083000,147.0,147.0,28.571429,39,76.800003,100,70.699997,75.5,72.5
20161010084500,147.0,142.800003,27.755103,39,76.800003,100,70.699997,75.5,72.5
20161010090000,147.0,142.800003,27.755103,39,78.099998,100,69.800003,75.400002,72.400002
20161010091500,147.0,147.0,28.571429,39,78.099998,100,69.699997,75.400002,72.400002
20161010093000,147.0,150.149994,29.183672,39,78.099998,100,69.0,75.400002,72.400002
20161010094500,147.0,150.149994,29.183672,39,76.400002,100,68.699997,75.400002,72.400002
20161010100000,147.0,150.149994,29.183672,39,76.400002,100,68.599998,75.400002,72.400002
20161010101500,147.0,147.0,28.571429,39,77.800003,100,68.099998,75.400002,72.400002
20161010103000,147.0,152.25,29.591837,39,76.400002,100,67.900002,75.400002,72.400002
20161010104500,147.0,152.25,29.591837,39,77.199997,100,67.699997,75.400002,72.400002
20161010110000,147.0,152.25,29.591837,39,78.199997,100,67.699997,75.400002,72.400002
20161010111500,147.0,150.149994,29.183672,39,78.199997,100,67.699997,75.400002,72.400002
20161010113000,147.0,147.0,28.571429,39,75.0,100,67.5,75.400002,72.400002
20161010114500,147.0,142.800003,27.755103,39,77.300003,100,67.199997,75.400002,72.400002
20161010120000,147.0,142.800003,27.755103,39,75.900002,100,67.300003,75.400002,72.400002
20161010121500,147.0,142.800003,27.755103,39,75.900002,100,67.300003,75.400002,72.400002
20161010123000,147.0,142.800003,27.755103,39,77.699997,100,67.199997,75.400002,72.400002
20161010124500,147.0,142.800003,27.755103,39,76.400002,100,67.0,75.400002,72.400002
20161010130000,147.0,147.0,28.571429,39,76.400002,100,67.199997,75.400002,72.400002
20161010131500,147.0,156.449997,30.408163,39,78.800003,100,67.199997,75.400002,72.400002
20161010133000,147.0,156.449997,30.408163,39,76.300003,100,67.0,75.400002,72.400002
20161010134500,147.0,152.25,29.591837,39,76.300003,100,67.099998,75.400002,72.400002
20161010140000,147.0,150.149994,29.183672,39,77.199997,100,67.0,75.400002,72.400002
20161010141500,147.0,152.25,29.591837,39,76.300003,100,67.599998,75.400002,72.400002
20161010143000,147.0,152.25,29.591837,39,74.400002,100,67.199997,75.400002,72.400002
20161010144500,147.0,152.25,29.591837,39,78.699997,100,67.5,75.400002,72.400002
20161010150000,147.0,152.25,29.591837,39,77.300003,100,67.699997,75.400002,72.400002
20161010151500,147.0,156.449997,30.408163,39,77.300003,100,67.300003,75.400002,72.400002
20161010153000,147.0,156.449997,30.408163,39,78.699997,100,67.199997,75.400002,72.400002
20161010154500,147.0,156.449997,30.408163,39,78.699997,100,67.300003,75.400002,72.400002
20161010160000,147.0,156.449997,30.408163,39,78.699997,100,67.199997,75.400002,72.400002
20161010161500,147.0,156.449997,30.408163,39,75.900002,100,67.199997,75.400002,72.400002
20161010163000,147.0,156.449997,30.408163,39,75.900002,100,67.199997,75.400002,72.400002
20161010164500,147.0,156.449997,30.408163,39,74.900002,100,67.099998,75.400002,72.400002
20161010170000,147.0,156.449997,30.408163,39,76.699997,100,67.900002,75.400002,72.400002
20161010171500,147.0,156.449997,30.408163,39,76.699997,100,68.699997,75.400002,72.400002
20161010173000,147.0,156.449997,30.408163,39,76.699997,100,68.900002,75.400002,72.400002
20161010174500,147.0,156.449997,30.408163,39,74.900002,100,69.099998,75.400002,72.400002
20161010180000,147.0,156.449997,30.408163,39,75.800003,100,69.199997,75.400002,72.400002
20161010181500,147.0,152.25,29.591837,39,79.5,100,69.300003,75.400002,72.400002
20161010183000,147.0,152.25,29.591837,39,78.699997,100,69.400002,75.400002,72.400002
20161010184500,147.0,152.25,29.591837,39,77.800003,100,69.300003,75.400002,72.400002
20161010190000,147.0,152.25,29.591837,39,75.400002,100,69.5,75.400002,72.400002
20161010191500,147.0,152.25,29.591837,39,75.400002,100,69.5,75.400002,72.400002
20161010193000,147.0,152.25,29.591837,39,75.400002,100,69.5,75.400002,72.400002
20161010194500,147.0,152.25,29.591837,39,76.300003,100,69.599998,75.400002,72.400002
20161010200000,147.0,150.149994,29.183672,39,79.699997,100,69.599998,75.400002,72.400002
20161010201500,147.0,152.25,29.591837,39,76.800003,100,69.599998,75.400002,72.400002
20161010203000,147.0,156.449997,30.408163,39,74.900002,100,69.699997,75.400002,72.400002
20161010204500,147.0,152.25,29.591837,39,74.900002,100,69.699997,75.400002,72.400002
20161010210000,147.0,156.449997,30.408163,39,77.699997,100,69.599998,75.400002,72.400002
20161010211500,147.0,156.449997,30.408163,39,79.099998,100,69.599998,75.400002,72.400002
20161010213000,147.0,156.449997,30.408163,39,76.400002,100,69.599998,75.400002,72.400002
20161010214500,147.0,152.25,29.591837,39,75.099998,100,69.5,75.400002,72.400002
20161010220000,147.0,156.449997,30.408163,39,74.0,100,69.599998,75.400002,72.400002
20161010221500,147.0,152.25,29.591837,39,78.699997,100,69.599998,75.400002,72.400002
20161010223000,147.0,152.25,29.591837,39,76.800003,100,69.5,75.400002,72.400002
20161010224500,147.0,156.449997,30.408163,39,76.800003,100,69.5,75.400002,72.400002
20161010230000,147.0,152.25,29.591837,39,75.400002,100,69.5,75.400002,72.400002
20161010231500,147.0,152.25,29.591837,39,77.199997,100,69.599998,75.400002,72.400002
20161010233000,147.0,152.25,29.591837,39,79.099998,100,69.5,75.400002,72.400002
20161010234500,147.0,152.25,29.591837,39,76.800003,100,69.300003,75.400002,72.400002
20161011000000,147.0,152.25,29.591837,39,75.0,100,69.199997,75.400002,72.400002
20161011001500,147.0,152.25,29.591837,39,75.800003,100,69.199997,75.400002,72.400002
20161011003000,147.0,152.25,29.591837,39,78.800003,100,69.199997,75.400002,72.400002
20161011004500,147.0,156.449997,30.408163,39,77.300003,100,69.199997,75.400002,72.400002
20161011010000,147.0,152.25,29.591837,39,75.400002,100,69.400002,75.400002,72.400002
20161011011500,147.0,152.25,29.591837,39,75.400002,100,69.300003,75.400002,72.400002
20161011013000,147.0,156.449997,30.408163,39,78.699997,100,69.300003,75.400002,72.400002
20161011014500,147.0,152.25,29.591837,39,77.800003,100,69.5,75.400002,72.400002
20161011020000,147.0,152.25,29.591837,39,75.099998,100,69.300003,75.400002,72.400002
20161011021500,147.0,156.449997,30.408163,39,75.099998,100,69.300003,75.400002,72.400002
20161011023000,147.0,156.449997,30.408163,39,79.599998,100,69.400002,75.400002,72.400002
20161011024500,147.0,156.449997,30.408163,39,75.400002,100,69.400002,75.400002,72.400002
20161011030000,147.0,156.449997,30.408163,39,76.800003,100,69.300003,75.400002,72.400002
20161011031500,147.0,156.449997,30.408163,39,78.699997,100,69.5,75.400002,72.400002
20161011033000,147.0,156.449997,30.408163,39,74.900002,100,69.5,75.400002,72.400002
20161011034500,147.0,156.449997,30.408163,39,76.0,100,69.5,75.400002,72.400002
20161011040000,147.0,156.449997,30.408163,39,77.800003,100,69.599998,75.400002,72.400002
20161011041500,147.0,158.550003,30.816327,39,75.900002,100,69.400002,75.400002,72.400002
20161011043000,147.0,158.550003,30.816327,39,74.800003,100,69.400002,75.400002,72.400002
20161011044500,147.0,156.449997,30.408163,39,78.699997,100,69.5,75.400002,72.400002
20161011050000,147.0,156.449997,30.408163,39,75.900002,100,69.400002,75.400002,72.400002
20161011051500,147.0,156.449997,30.408163,39,74.900002,100,69.400002,75.400002,72.400002
20161011053000,147.0,156.449997,30.408163,39,79.099998,100,69.5,75.400002,72.400002
20161011054500,147.0,158.550003,30.816327,39,77.300003,100,69.400002,75.400002,72.400002
20161011060000,147.0,158.550003,30.816327,39,74.900002,100,69.300003,75.400002,72.400002
20161011061500,147.0,158.550003,30.816327,39,77.599998,100,69.5,75.400002,72.400002
20161011063000,147.0,156.449997,30.408163,39,77.599998,100,69.800003,75.400002,72.400002
20161011064500,147.0,158.550003,30.816327,39,74.400002,100,69.900002,75.400002,72.400002
20161011070000,147.0,156.449997,30.408163,39,77.300003,100,70.0,75.400002,72.400002
20161011071500,147.0,156.449997,30.408163,39,77.300003,100,70.099998,75.400002,72.400002
