PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011073000,147.0,156.449997,30.408163,39,75.0,100,69.300003,75.400002,72.400002
20161011074500,147.0,156.449997,30.408163,39,75.0,100,68.699997,75.400002,72.400002
20161011080000,147.0,156.449997,30.408163,39,75.0,100,68.699997,75.400002,72.400002
20161011081500,147.0,152.25,29.591837,39,75.800003,100,70.900002,75.400002,72.400002
20161011083000,147.0,152.25,29.591837,39,75.800003,100,72.5,75.400002,72.400002
20161011084500,147.0,150.149994,29.183672,39,54.0,0,72.199997,75.400002,72.400002
20161011090000,147.0,152.25,29.591837,39,52.200001,100,71.800003,75.400002,72.400002
20161011091500,147.0,147.0,28.571429,39,51.5,100,71.800003,75.400002,72.400002
20161011093000,147.0,152.25,29.591837,39,63.599998,100,71.699997,75.400002,72.400002
20161011094500,147.0,152.25,29.591837,39,69.199997,0,72.699997,75.400002,72.400002
20161011100000,147.0,152.25,29.591837,39,72.900002,100,70.699997,75.400002,72.400002
20161011101500,147.0,147.0,28.571429,39,72.900002,100,72.599998,75.400002,72.400002
20161011103000,147.0,147.0,28.571429,39,53.5,0,72.400002,75.400002,72.400002
20161011104500,147.0,147.0,28.571429,39,51.900002,100,71.599998,75.400002,72.400002
20161011110000,147.0,150.149994,29.183672,39,63.200001,100,71.900002,75.400002,72.400002
20161011111500,147.0,142.800003,27.755103,39,57.599998,100,72.099998,75.400002,72.400002
20161011113000,147.0,152.25,29.591837,39,64.300003,100,72.0,75.400002,72.400002
20161011114500,147.0,147.0,28.571429,39,69.900002,100,71.900002,75.400002,72.400002
20161011120000,147.0,147.0,28.571429,39,73.900002,100,72.099998,75.400002,72.400002
20161011121500,147.0,147.0,28.571429,39,75.800003,100,71.800003,75.400002,72.400002
20161011123000,147.0,296.100006,57.551022,54,67.800003,0,72.900002,70.0,67.0
20161011124500,147.0,490.350006,95.306124,68,50.700001,0,70.0,68.0,62.200001
20161011130000,147.0,139.649994,27.142856,37,65.300003,0,69.699997,72.199997,69.199997
20161011131500,147.0,160.649994,31.224489,38,52.200001,0,70.800003,72.300003,69.300003
20161011133000,147.0,160.649994,31.224489,38,51.0,0,71.0,72.300003,69.300003
20161011134500,147.0,160.649994,31.224489,38,51.0,0,71.199997,72.5,69.5
20161011140000,147.0,158.550003,30.816327,38,51.0,0,70.900002,72.5,69.5
20161011141500,147.0,156.449997,30.408163,38,51.0,0,70.5,72.300003,69.300003
20161011143000,147.0,158.550003,30.816327,38,69.599998,100,69.800003,75.0,72.0
20161011144500,147.0,158.550003,30.816327,38,71.699997,100,72.300003,75.0,72.0
20161011150000,147.0,158.550003,30.816327,38,52.299999,100,71.699997,75.0,72.0
20161011151500,147.0,158.550003,30.816327,38,51.099998,100,71.5,75.0,72.0
20161011153000,147.0,156.449997,30.408163,38,53.400002,100,70.699997,75.0,72.0
20161011154500,147.0,158.550003,30.816327,38,64.099998,0,72.300003,75.0,72.0
20161011160000,147.0,158.550003,30.816327,38,68.599998,100,71.099998,75.0,72.0
20161011161500,147.0,158.550003,30.816327,38,53.5,100,71.699997,75.0,72.0
20161011163000,147.0,156.449997,30.408163,38,62.799999,100,71.599998,75.0,72.0
20161011164500,147.0,158.550003,30.816327,38,77.800003,100,69.599998,75.0,72.0
20161011170000,147.0,156.449997,30.408163,38,75.599998,100,71.199997,75.0,72.0
20161011171500,147.0,156.449997,30.408163,38,75.599998,100,70.800003,75.0,72.0
20161011173000,147.0,158.550003,30.816327,38,76.5,100,70.300003,75.0,72.0
20161011174500,147.0,156.449997,30.408163,38,75.300003,100,70.099998,75.0,72.0
20161011180000,147.0,158.550003,30.816327,38,76.400002,100,70.0,75.0,72.0
20161011181500,147.0,156.449997,30.408163,38,79.099998,100,69.900002,75.0,72.0
20161011183000,147.0,158.550003,30.816327,38,75.300003,100,69.800003,75.0,72.0
20161011184500,147.0,158.550003,30.816327,38,76.800003,100,69.800003,75.0,72.0
20161011190000,147.0,158.550003,30.816327,38,78.300003,100,69.800003,75.0,72.0
20161011191500,147.0,158.550003,30.816327,38,76.300003,100,69.699997,75.0,72.0
20161011193000,147.0,158.550003,30.816327,38,77.300003,100,69.699997,75.0,72.0
20161011194500,147.0,158.550003,30.816327,38,75.300003,100,69.800003,75.0,72.0
20161011200000,147.0,158.550003,30.816327,38,75.300003,100,69.699997,75.0,72.0
20161011201500,147.0,158.550003,30.816327,38,77.699997,100,69.800003,75.0,72.0
20161011203000,147.0,158.550003,30.816327,38,75.400002,100,69.599998,75.0,72.0
20161011204500,147.0,158.550003,30.816327,38,78.199997,100,69.400002,75.0,72.0
20161011210000,147.0,156.449997,30.408163,38,75.800003,100,69.5,75.0,72.0
20161011211500,147.0,156.449997,30.408163,38,75.800003,100,69.400002,75.0,72.0
20161011213000,147.0,158.550003,30.816327,38,78.300003,100,69.400002,75.0,72.0
20161011214500,147.0,156.449997,30.408163,38,78.300003,100,69.300003,75.0,72.0
20161011220000,147.0,156.449997,30.408163,38,75.400002,100,69.300003,75.0,72.0
20161011221500,147.0,156.449997,30.408163,38,77.800003,100,69.300003,75.0,72.0
20161011223000,147.0,156.449997,30.408163,38,78.699997,100,69.300003,75.0,72.0
20161011224500,147.0,158.550003,30.816327,38,75.400002,100,69.300003,75.0,72.0
20161011230000,147.0,156.449997,30.408163,38,76.800003,100,69.199997,75.0,72.0
20161011231500,147.0,156.449997,30.408163,38,78.699997,100,69.300003,75.0,72.0
20161011233000,147.0,158.550003,30.816327,38,75.400002,100,69.199997,75.0,72.0
20161011234500,147.0,156.449997,30.408163,38,78.699997,100,69.099998,75.0,72.0
20161012000000,147.0,158.550003,30.816327,38,77.199997,100,69.099998,75.0,72.0
20161012001500,147.0,156.449997,30.408163,38,74.900002,100,69.199997,75.0,72.0
20161012003000,147.0,158.550003,30.816327,38,76.800003,100,69.099998,75.0,72.0
20161012004500,147.0,158.550003,30.816327,38,78.199997,100,69.0,75.0,72.0
20161012010000,147.0,158.550003,30.816327,38,75.800003,100,69.099998,75.0,72.0
20161012011500,147.0,150.149994,29.183672,38,74.0,100,69.099998,75.0,72.0
20161012013000,147.0,156.449997,30.408163,38,77.800003,100,69.199997,75.0,72.0
20161012014500,147.0,152.25,29.591837,38,75.900002,100,69.099998,75.0,72.0
20161012020000,147.0,152.25,29.591837,38,78.300003,100,69.099998,75.0,72.0
20161012021500,147.0,156.449997,30.408163,38,78.300003,100,69.099998,75.0,72.0
20161012023000,147.0,152.25,29.591837,38,76.300003,100,69.099998,75.0,72.0
20161012024500,147.0,152.25,29.591837,38,78.300003,100,69.099998,75.0,72.0
20161012030000,147.0,152.25,29.591837,38,79.199997,100,69.199997,75.0,72.0
20161012031500,147.0,152.25,29.591837,38,79.199997,100,69.199997,75.0,72.0
20161012033000,147.0,150.149994,29.183672,38,76.800003,100,69.099998,75.0,72.0
20161012034500,147.0,152.25,29.591837,38,76.800003,100,69.099998,75.0,72.0
20161012040000,147.0,150.149994,29.183672,38,79.099998,100,69.099998,75.0,72.0
20161012041500,147.0,150.149994,29.183672,38,75.800003,100,69.099998,75.0,72.0
20161012043000,147.0,150.149994,29.183672,38,77.300003,100,69.099998,75.0,72.0
20161012044500,147.0,150.149994,29.183672,38,79.099998,100,69.099998,75.0,72.0
20161012050000,147.0,150.149994,29.183672,38,75.400002,100,69.099998,75.0,72.0
20161012051500,147.0,152.25,29.591837,38,78.300003,100,69.099998,75.0,72.0
20161012053000,147.0,152.25,29.591837,38,75.400002,100,69.099998,75.0,72.0
20161012054500,147.0,147.0,28.571429,38,79.699997,100,69.199997,75.0,72.0
20161012060000,147.0,152.25,29.591837,38,75.900002,100,69.300003,75.0,72.0
20161012061500,147.0,152.25,29.591837,38,79.099998,100,69.900002,75.0,72.0
20161012063000,147.0,147.0,28.571429,38,77.800003,100,70.0,75.0,72.0
20161012064500,147.0,150.149994,29.183672,38,75.400002,100,70.099998,75.0,72.0
20161012070000,147.0,150.149994,29.183672,38,78.699997,100,70.099998,75.0,72.0
20161012071500,147.0,150.149994,29.183672,38,75.400002,100,70.199997,75.0,72.0
20161012073000,147.0,150.149994,29.183672,38,78.699997,100,69.800003,75.0,72.0
20161012074500,147.0,147.0,28.571429,38,75.400002,100,68.5,75.0,72.0
20161012080000,147.0,150.149994,29.183672,38,80.099998,100,68.699997,75.0,72.0
20161012081500,147.0,150.149994,29.183672,38,77.699997,100,68.800003,75.0,72.0
20161012083000,147.0,150.149994,29.183672,38,76.400002,100,71.0,73.5,70.5
20161012084500,147.0,341.25,66.326531,54,50.700001,0,69.199997,69.5,66.5
20161012090000,147.0,160.649994,31.224489,38,50.700001,0,69.5,70.800003,67.800003
20161012091500,147.0,160.649994,31.224489,38,50.700001,0,69.5,70.800003,67.800003
20161012093000,147.0,158.550003,30.816327,38,50.700001,0,68.699997,70.800003,67.800003
20161012094500,147.0,160.649994,31.224489,38,50.700001,0,69.099998,70.800003,67.800003
20161012100000,147.0,158.550003,30.816327,38,67.099998,100,69.599998,73.5,70.5
20161012101500,147.0,156.449997,30.408163,38,74.0,100,70.599998,73.5,70.5
20161012103000,147.0,160.649994,31.224489,38,53.5,0,70.300003,73.5,70.5
20161012104500,147.0,158.550003,30.816327,38,51.5,100,69.900002,73.5,70.5
20161012110000,147.0,158.550003,30.816327,38,52.599998,100,69.599998,73.5,70.5
20161012111500,147.0,142.800003,27.755103,38,72.0,100,70.5,73.5,70.5
20161012113000,147.0,164.850006,32.040818,38,53.099998,100,70.199997,73.5,70.5
20161012114500,147.0,160.649994,31.224489,38,52.200001,100,69.300003,73.5,70.5
20161012120000,147.0,160.649994,31.224489,38,71.599998,100,70.199997,73.5,70.5
20161012121500,147.0,164.850006,32.040818,38,67.199997,100,69.199997,73.5,70.5
20161012123000,147.0,160.649994,31.224489,38,73.400002,100,70.5,73.5,70.5
20161012124500,147.0,158.550003,30.816327,38,53.900002,0,70.699997,73.5,70.5
20161012130000,147.0,160.649994,31.224489,38,51.400002,0,70.300003,73.5,70.5
20161012131500,147.0,160.649994,31.224489,38,50.700001,100,70.0,73.5,70.5
20161012133000,147.0,158.550003,30.816327,38,50.700001,100,69.900002,73.5,70.5
20161012134500,147.0,158.550003,30.816327,38,51.5,100,70.0,73.5,70.5
20161012140000,147.0,156.449997,30.408163,38,54.700001,100,70.0,73.5,70.5
20161012141500,147.0,156.449997,30.408163,38,71.800003,100,69.800003,73.5,70.5
20161012143000,147.0,156.449997,30.408163,38,58.799999,0,71.099998,73.5,70.5
20161012144500,147.0,156.449997,30.408163,38,51.900002,0,70.900002,73.5,70.5
20161012150000,147.0,158.550003,30.816327,38,51.099998,0,70.599998,73.5,70.5
20161012151500,147.0,158.550003,30.816327,38,51.099998,100,69.699997,73.5,70.5
20161012153000,147.0,158.550003,30.816327,38,72.0,100,69.900002,73.5,70.5
20161012154500,147.0,160.649994,31.224489,38,52.700001,0,70.800003,73.5,70.5
20161012160000,147.0,160.649994,31.224489,38,51.099998,0,70.699997,73.5,70.5
20161012161500,147.0,164.850006,32.040818,38,51.099998,100,70.0,73.400002,70.400002
20161012163000,147.0,164.850006,32.040818,38,51.099998,100,69.900002,73.5,70.5
20161012164500,147.0,160.649994,31.224489,38,68.099998,100,69.0,73.5,70.5
20161012170000,147.0,160.649994,31.224489,38,73.0,100,68.900002,73.400002,70.400002
20161012171500,147.0,160.649994,31.224489,38,73.0,100,69.900002,73.5,70.5
20161012173000,147.0,160.649994,31.224489,38,75.300003,100,69.400002,73.400002,70.400002
20161012174500,147.0,164.850006,32.040818,38,74.400002,100,69.900002,73.5,70.5
20161012180000,147.0,164.850006,32.040818,38,75.900002,100,70.0,73.5,70.5
20161012181500,147.0,160.649994,31.224489,38,73.5,100,70.099998,73.5,70.5
20161012183000,147.0,158.550003,30.816327,38,73.5,100,70.0,73.5,70.5
20161012184500,147.0,158.550003,30.816327,38,73.5,100,69.900002,73.5,70.5
20161012190000,147.0,158.550003,30.816327,38,76.800003,100,69.800003,73.5,70.5
20161012191500,147.0,160.649994,31.224489,38,76.800003,100,69.800003,73.400002,70.400002
20161012193000,147.0,164.850006,32.040818,38,74.0,100,69.800003,73.400002,70.400002
20161012194500,147.0,164.850006,32.040818,38,74.0,100,69.800003,73.400002,70.400002
20161012200000,147.0,164.850006,32.040818,38,74.0,100,69.900002,73.5,70.5
20161012201500,147.0,164.850006,32.040818,38,73.0,100,69.900002,73.5,70.5
20161012203000,147.0,164.850006,32.040818,38,77.699997,100,69.800003,73.400002,70.400002
20161012204500,147.0,166.949997,32.448979,38,74.900002,100,69.800003,73.400002,70.400002
20161012210000,147.0,164.850006,32.040818,38,73.5,100,69.800003,73.5,70.5
20161012211500,147.0,164.850006,32.040818,38,73.5,100,69.800003,73.400002,70.400002
20161012213000,147.0,166.949997,32.448979,38,77.5,100,69.800003,73.400002,70.400002
20161012214500,147.0,164.850006,32.040818,38,74.900002,100,69.800003,73.400002,70.400002
20161012220000,147.0,164.850006,32.040818,38,73.0,100,69.800003,73.400002,70.400002
20161012221500,147.0,164.850006,32.040818,38,75.300003,100,69.800003,73.400002,70.400002
20161012223000,147.0,164.850006,32.040818,38,77.300003,100,69.800003,73.400002,70.400002
20161012224500,147.0,164.850006,32.040818,38,74.199997,100,69.699997,73.400002,70.400002
20161012230000,147.0,160.649994,31.224489,38,74.199997,100,69.699997,73.400002,70.400002
20161012231500,147.0,164.850006,32.040818,38,76.800003,100,69.699997,73.400002,70.400002
20161012233000,147.0,164.850006,32.040818,38,73.5,100,69.699997,73.300003,70.300003
20161012234500,147.0,164.850006,32.040818,38,73.5,100,69.599998,73.400002,70.400002
20161013000000,147.0,164.850006,32.040818,38,75.800003,100,69.599998,73.300003,70.300003
20161013001500,147.0,160.649994,31.224489,38,75.800003,100,69.599998,73.300003,70.300003
20161013003000,147.0,164.850006,32.040818,38,73.900002,100,69.599998,73.300003,70.300003
20161013004500,147.0,166.949997,32.448979,38,73.900002,100,69.599998,73.300003,70.300003
20161013010000,147.0,160.649994,31.224489,38,75.900002,100,69.5,73.300003,70.300003
20161013011500,147.0,164.850006,32.040818,38,73.5,100,69.5,73.300003,70.300003
20161013013000,147.0,164.850006,32.040818,38,75.300003,100,69.5,73.300003,70.300003
20161013014500,147.0,164.850006,32.040818,38,75.300003,100,69.599998,73.300003,70.300003
20161013020000,147.0,164.850006,32.040818,38,73.900002,100,69.5,73.300003,70.300003
20161013021500,147.0,166.949997,32.448979,38,77.300003,100,69.5,73.300003,70.300003
20161013023000,147.0,164.850006,32.040818,38,74.099998,100,69.400002,73.300003,70.300003
20161013024500,147.0,166.949997,32.448979,38,74.099998,100,69.5,73.199997,70.199997
20161013030000,147.0,166.949997,32.448979,38,77.199997,100,69.5,73.300003,70.300003
20161013031500,147.0,164.850006,32.040818,38,73.699997,100,69.400002,73.199997,70.199997
20161013033000,147.0,166.949997,32.448979,38,74.699997,100,69.400002,73.199997,70.199997
20161013034500,147.0,158.550003,30.816327,38,77.800003,100,69.400002,73.199997,70.199997
20161013040000,147.0,158.550003,30.816327,38,73.900002,100,69.400002,73.199997,70.199997
20161013041500,147.0,158.550003,30.816327,38,78.199997,100,69.300003,73.199997,70.199997
20161013043000,147.0,158.550003,30.816327,38,75.400002,100,69.300003,73.199997,70.199997
20161013044500,147.0,160.649994,31.224489,38,73.900002,100,69.300003,73.199997,70.199997
20161013050000,147.0,160.649994,31.224489,38,76.800003,100,69.300003,73.199997,70.199997
20161013051500,147.0,160.649994,31.224489,38,74.0,100,69.300003,73.199997,70.199997
20161013053000,147.0,160.649994,31.224489,38,77.699997,100,69.300003,73.199997,70.199997
20161013054500,147.0,158.550003,30.816327,38,74.900002,100,69.199997,73.199997,70.199997
20161013060000,147.0,158.550003,30.816327,38,74.900002,100,69.199997,73.199997,70.199997
20161013061500,147.0,158.550003,30.816327,38,78.300003,100,68.699997,73.199997,70.199997
20161013063000,147.0,156.449997,30.408163,38,74.900002,100,69.599998,73.199997,70.199997
20161013064500,147.0,156.449997,30.408163,38,77.199997,100,69.800003,73.199997,70.199997
20161013070000,147.0,156.449997,30.408163,38,77.199997,100,69.800003,73.199997,70.199997
20161013071500,147.0,152.25,29.591837,38,74.900002,100,69.900002,73.199997,70.199997
20161013073000,147.0,152.25,29.591837,38,76.800003,100,68.099998,73.199997,70.199997
20161013074500,147.0,152.25,29.591837,38,80.099998,100,67.699997,73.199997,70.199997
20161013080000,147.0,152.25,29.591837,38,74.400002,100,68.0,73.199997,70.199997
20161013081500,147.0,152.25,29.591837,38,75.900002,100,68.900002,73.199997,70.199997
20161013083000,147.0,474.600006,92.244899,68,71.099998,0,70.800003,69.400002,66.400002
20161013084500,147.0,225.75,43.877551,43,51.099998,0,68.400002,69.400002,66.400002
20161013090000,147.0,187.949997,36.530612,40,51.099998,0,68.699997,69.400002,66.400002
20161013091500,147.0,190.050003,36.938776,41,51.099998,0,69.400002,69.400002,66.400002
20161013093000,147.0,164.850006,32.040818,38,51.099998,0,68.699997,69.400002,66.400002
20161013094500,147.0,190.050003,36.938776,41,51.099998,0,69.199997,69.400002,66.400002
20161013100000,147.0,187.949997,36.530612,41,50.299999,0,69.199997,69.400002,66.400002
20161013101500,147.0,183.75,35.714286,41,50.299999,0,69.099998,69.400002,66.400002
20161013103000,147.0,177.449997,34.489795,39,50.299999,0,69.0,69.400002,66.400002
20161013104500,147.0,164.850006,32.040818,38,50.299999,0,69.099998,69.400002,66.400002
20161013110000,147.0,164.850006,32.040818,38,50.299999,0,69.199997,69.400002,66.400002
20161013111500,147.0,164.850006,32.040818,38,50.299999,0,69.199997,69.400002,66.400002
20161013113000,147.0,164.850006,32.040818,38,50.299999,0,69.400002,69.400002,66.400002
20161013114500,147.0,166.949997,32.448979,39,50.299999,0,69.699997,69.400002,66.400002
20161013120000,147.0,193.199997,37.55102,41,50.299999,0,69.800003,69.400002,66.400002
20161013121500,147.0,158.550003,30.816327,38,50.299999,0,68.199997,69.400002,66.400002
20161013123000,147.0,150.149994,29.183672,38,51.099998,0,68.400002,69.199997,66.199997
20161013124500,147.0,152.25,29.591837,38,51.099998,0,67.900002,69.300003,66.300003
20161013130000,147.0,218.399994,42.448978,43,51.099998,0,68.800003,69.300003,66.300003
20161013131500,147.0,218.399994,42.448978,43,49.900002,0,68.900002,69.199997,66.199997
20161013133000,147.0,195.300003,37.959184,41,49.900002,0,69.099998,69.199997,66.199997
20161013134500,147.0,187.949997,36.530612,41,49.900002,0,69.300003,69.400002,66.400002
20161013140000,147.0,195.300003,37.959184,41,49.900002,0,69.400002,69.400002,66.400002
20161013141500,147.0,158.550003,30.816327,38,49.900002,0,68.699997,69.400002,66.400002
20161013143000,147.0,160.649994,31.224489,38,49.900002,0,68.599998,69.199997,66.199997
20161013144500,147.0,205.800003,40.000001,43,50.599998,0,69.5,69.199997,66.199997
20161013150000,147.0,235.199997,45.714285,44,50.599998,0,69.599998,69.300003,66.300003
20161013151500,147.0,258.299988,50.204079,46,49.900002,0,69.400002,69.300003,66.300003
20161013153000,147.0,147.0,28.571429,37,73.900002,100,70.199997,75.099998,72.099998
20161013154500,147.0,147.0,28.571429,37,76.400002,100,72.0,75.099998,72.099998
20161013160000,147.0,338.100006,65.714287,52,52.5,0,74.300003,75.0,72.0
20161013161500,147.0,158.550003,30.816327,38,51.099998,100,70.800003,75.199997,72.199997
20161013163000,147.0,160.649994,31.224489,38,75.099998,100,69.300003,75.099998,72.099998
20161013164500,147.0,158.550003,30.816327,38,75.099998,100,69.599998,75.099998,72.099998
20161013170000,147.0,158.550003,30.816327,38,78.599998,100,69.5,75.099998,72.099998
20161013171500,147.0,160.649994,31.224489,38,76.800003,100,68.400002,75.0,72.0
20161013173000,147.0,158.550003,30.816327,38,77.699997,100,68.300003,75.0,72.0
20161013174500,147.0,158.550003,30.816327,38,75.400002,100,68.199997,75.0,72.0
20161013180000,147.0,158.550003,30.816327,38,77.400002,100,68.400002,75.0,72.0
20161013181500,147.0,156.449997,30.408163,38,75.800003,100,68.199997,75.0,72.0
20161013183000,147.0,158.550003,30.816327,38,76.800003,100,68.0,75.0,72.0
20161013184500,147.0,160.649994,31.224489,38,76.800003,100,67.900002,75.0,72.0
20161013190000,147.0,160.649994,31.224489,38,75.400002,100,68.699997,75.0,72.0
20161013191500,147.0,160.649994,31.224489,38,78.199997,100,69.099998,75.0,72.0
20161013193000,147.0,160.649994,31.224489,38,74.800003,100,69.400002,75.0,72.0
20161013194500,147.0,160.649994,31.224489,38,74.800003,100,69.5,75.0,72.0
20161013200000,147.0,160.649994,31.224489,38,77.699997,100,69.5,75.0,72.0
20161013201500,147.0,164.850006,32.040818,38,76.400002,100,69.599998,75.0,72.0
20161013203000,147.0,160.649994,31.224489,38,74.900002,100,69.599998,75.0,72.0
20161013204500,147.0,160.649994,31.224489,38,76.800003,100,69.699997,75.0,72.0
20161013210000,147.0,160.649994,31.224489,38,76.800003,100,69.599998,75.0,72.0
20161013211500,147.0,160.649994,31.224489,38,74.400002,100,69.599998,75.0,72.0
20161013213000,147.0,158.550003,30.816327,38,75.400002,100,69.800003,75.0,72.0
20161013214500,147.0,158.550003,30.816327,38,77.800003,100,70.300003,75.0,72.0
20161013220000,147.0,160.649994,31.224489,38,76.800003,100,70.300003,75.0,72.0
20161013221500,147.0,158.550003,30.816327,38,74.400002,100,70.400002,75.0,72.0
20161013223000,147.0,158.550003,30.816327,38,76.400002,100,70.400002,75.0,72.0
20161013224500,147.0,158.550003,30.816327,38,76.400002,100,70.5,75.0,72.0
20161013230000,147.0,158.550003,30.816327,38,74.900002,100,70.5,75.0,72.0
20161013231500,147.0,158.550003,30.816327,38,74.900002,100,70.5,75.0,72.0
20161013233000,147.0,158.550003,30.816327,38,77.699997,100,70.5,75.0,72.0
20161013234500,147.0,160.649994,31.224489,38,76.0,100,70.599998,75.0,72.0
20161014000000,147.0,158.550003,30.816327,38,74.400002,100,70.599998,75.0,72.0
20161014001500,147.0,158.550003,30.816327,38,74.400002,100,70.400002,75.0,72.0
20161014003000,147.0,158.550003,30.816327,38,76.400002,100,70.199997,75.0,72.0
20161014004500,147.0,160.649994,31.224489,38,77.199997,100,70.199997,75.0,72.0
20161014010000,147.0,158.550003,30.816327,38,76.300003,100,70.099998,75.0,72.0
20161014011500,147.0,160.649994,31.224489,38,74.400002,100,70.099998,75.0,72.0
20161014013000,147.0,158.550003,30.816327,38,75.900002,100,70.099998,75.0,72.0
20161014014500,147.0,160.649994,31.224489,38,77.300003,100,70.0,75.0,72.0
20161014020000,147.0,158.550003,30.816327,38,77.300003,100,70.099998,75.0,72.0
20161014021500,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014023000,147.0,158.550003,30.816327,38,75.300003,100,70.0,75.0,72.0
20161014024500,147.0,158.550003,30.816327,38,74.400002,100,70.0,75.0,72.0
20161014030000,147.0,156.449997,30.408163,38,74.400002,100,70.0,75.0,72.0
20161014031500,147.0,158.550003,30.816327,38,75.800003,100,70.0,75.0,72.0
20161014033000,147.0,160.649994,31.224489,38,75.800003,100,70.0,75.0,72.0
20161014034500,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014040000,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014041500,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014043000,147.0,158.550003,30.816327,38,76.099998,100,70.0,75.0,72.0
20161014044500,147.0,158.550003,30.816327,38,74.900002,100,70.0,75.0,72.0
20161014050000,147.0,158.550003,30.816327,38,74.900002,100,70.0,75.0,72.0
20161014051500,147.0,158.550003,30.816327,38,75.699997,100,69.900002,75.0,72.0
20161014053000,147.0,158.550003,30.816327,38,75.699997,100,70.0,75.0,72.0
20161014054500,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014060000,147.0,156.449997,30.408163,38,77.300003,100,70.0,75.0,72.0
20161014061500,147.0,158.550003,30.816327,38,77.300003,100,70.0,75.0,72.0
20161014063000,147.0,156.449997,30.408163,38,76.300003,100,70.300003,75.0,72.0
20161014064500,147.0,156.449997,30.408163,38,74.599998,100,70.400002,75.0,72.0
20161014070000,147.0,156.449997,30.408163,38,78.199997,100,70.400002,75.0,72.0
20161014071500,147.0,152.25,29.591837,38,74.5,100,70.400002,75.0,72.0
20161014073000,147.0,156.449997,30.408163,38,77.699997,100,70.300003,75.0,72.0
20161014074500,147.0,152.25,29.591837,38,75.900002,100,70.400002,75.0,72.0
20161014080000,147.0,147.0,28.571429,38,76.800003,100,70.5,75.0,72.0
20161014081500,147.0,150.149994,29.183672,38,76.800003,100,70.5,75.0,72.0
20161014083000,147.0,150.149994,29.183672,38,75.400002,100,70.5,75.0,72.0
20161014084500,147.0,156.449997,30.408163,38,77.300003,100,70.5,75.0,72.0
20161014090000,147.0,156.449997,30.408163,38,74.900002,100,69.699997,75.0,72.0
20161014091500,147.0,158.550003,30.816327,38,76.699997,100,68.900002,75.0,72.0
20161014093000,147.0,158.550003,30.816327,38,76.699997,100,69.800003,75.0,72.0
20161014094500,147.0,150.149994,29.183672,38,76.699997,100,70.300003,75.0,72.0
20161014100000,147.0,150.149994,29.183672,38,78.699997,100,70.400002,75.0,72.0
20161014101500,147.0,160.649994,31.224489,38,76.400002,100,70.5,75.0,72.0
20161014103000,147.0,158.550003,30.816327,38,77.699997,100,70.5,75.0,72.0
20161014104500,147.0,158.550003,30.816327,38,77.699997,100,70.599998,75.0,72.0
20161014110000,147.0,152.25,29.591837,38,80.599998,100,70.5,75.0,72.0
20161014111500,147.0,160.649994,31.224489,38,75.400002,100,70.5,75.0,72.0
20161014113000,147.0,150.149994,29.183672,38,77.800003,100,70.599998,75.0,72.0
20161014114500,147.0,150.149994,29.183672,38,75.699997,100,70.699997,75.0,72.0
20161014120000,147.0,150.149994,29.183672,38,75.699997,100,70.699997,75.0,72.0
20161014121500,147.0,150.149994,29.183672,38,75.699997,100,70.699997,75.0,72.0
20161014123000,147.0,150.149994,29.183672,38,75.699997,100,70.699997,75.0,72.0
20161014124500,147.0,152.25,29.591837,38,75.699997,100,70.599998,75.0,72.0
20161014130000,147.0,156.449997,30.408163,38,75.699997,100,69.400002,78.800003,75.800003
20161014131500,147.0,160.649994,31.224489,38,71.099998,100,68.699997,78.800003,75.800003
20161014133000,147.0,158.550003,30.816327,38,72.5,100,69.300003,78.800003,75.800003
20161014134500,147.0,156.449997,30.408163,38,74.800003,100,70.800003,78.800003,75.800003
20161014140000,147.0,152.25,29.591837,38,78.199997,100,70.800003,78.800003,75.800003
20161014141500,147.0,156.449997,30.408163,38,77.199997,100,68.800003,78.800003,75.800003
20161014143000,147.0,156.449997,30.408163,38,75.900002,100,68.099998,78.800003,75.800003
20161014144500,147.0,158.550003,30.816327,38,74.900002,100,67.699997,78.800003,75.800003
20161014150000,147.0,158.550003,30.816327,38,70.099998,100,67.400002,78.800003,75.800003
20161014151500,147.0,158.550003,30.816327,38,75.900002,100,67.400002,78.800003,75.800003
20161014153000,147.0,158.550003,30.816327,38,72.0,100,67.099998,78.800003,75.800003
20161014154500,147.0,158.550003,30.816327,38,72.0,100,67.0,78.800003,75.800003
20161014160000,147.0,158.550003,30.816327,38,75.400002,100,66.900002,78.800003,75.800003
20161014161500,147.0,158.550003,30.816327,38,74.0,100,66.900002,78.800003,75.800003
20161014163000,147.0,160.649994,31.224489,38,74.0,100,66.800003,78.800003,75.800003
20161014164500,147.0,160.649994,31.224489,38,74.0,100,66.699997,78.800003,75.800003
20161014170000,147.0,160.649994,31.224489,38,76.300003,100,66.699997,78.800003,75.800003
20161014171500,147.0,160.649994,31.224489,38,76.300003,100,66.599998,78.800003,75.800003
20161014173000,147.0,164.850006,32.040818,38,75.400002,100,66.699997,78.800003,75.800003
20161014174500,147.0,160.649994,31.224489,38,73.5,100,66.699997,78.800003,75.800003
20161014180000,147.0,158.550003,30.816327,38,76.300003,100,66.400002,78.800003,75.800003
20161014181500,147.0,158.550003,30.816327,38,76.300003,100,66.400002,78.800003,75.800003
20161014183000,147.0,158.550003,30.816327,38,78.300003,100,66.400002,78.800003,75.800003
20161014184500,147.0,158.550003,30.816327,38,75.900002,100,66.300003,78.800003,75.800003
20161014190000,147.0,158.550003,30.816327,38,74.400002,100,66.199997,78.800003,75.800003
20161014191500,147.0,158.550003,30.816327,38,73.5,100,66.199997,78.800003,75.800003
20161014193000,147.0,158.550003,30.816327,38,73.5,100,66.099998,78.800003,75.800003
20161014194500,147.0,158.550003,30.816327,38,77.300003,100,66.099998,78.800003,75.800003
20161014200000,147.0,158.550003,30.816327,38,76.400002,100,66.5,78.800003,75.800003
20161014201500,147.0,158.550003,30.816327,38,74.300003,100,67.099998,78.800003,75.800003
20161014203000,147.0,158.550003,30.816327,38,73.0,100,67.599998,78.800003,75.800003
20161014204500,147.0,158.550003,30.816327,38,77.400002,100,67.800003,78.800003,75.800003
20161014210000,147.0,158.550003,30.816327,38,76.0,100,67.699997,78.800003,75.800003
20161014211500,147.0,158.550003,30.816327,38,74.400002,100,67.900002,78.800003,75.800003
20161014213000,147.0,156.449997,30.408163,38,74.400002,100,68.199997,78.800003,75.800003
20161014214500,147.0,158.550003,30.816327,38,78.199997,100,68.199997,78.800003,75.800003
20161014220000,147.0,156.449997,30.408163,38,75.400002,100,68.199997,78.800003,75.800003
20161014221500,147.0,158.550003,30.816327,38,75.400002,100,68.199997,78.800003,75.800003
20161014223000,147.0,158.550003,30.816327,38,78.199997,100,68.199997,78.800003,75.800003
20161014224500,147.0,158.550003,30.816327,38,75.5,100,68.199997,78.800003,75.800003
20161014230000,147.0,156.449997,30.408163,38,74.0,100,68.400002,78.800003,75.800003
20161014231500,147.0,158.550003,30.816327,38,78.199997,100,68.400002,78.800003,75.800003
20161014233000,147.0,158.550003,30.816327,38,75.400002,100,68.400002,78.800003,75.800003
20161014234500,147.0,158.550003,30.816327,38,74.0,100,68.599998,78.800003,75.800003
20161015000000,147.0,158.550003,30.816327,38,78.199997,100,68.5,78.800003,75.800003
20161015001500,147.0,158.550003,30.816327,38,75.900002,100,68.400002,78.800003,75.800003
20161015003000,147.0,158.550003,30.816327,38,73.5,100,68.599998,78.800003,75.800003
20161015004500,147.0,158.550003,30.816327,38,78.199997,100,68.599998,78.800003,75.800003
20161015010000,147.0,158.550003,30.816327,38,75.0,100,68.599998,78.800003,75.800003
20161015011500,147.0,150.149994,29.183672,38,81.099998,100,68.900002,78.800003,75.800003
20161015013000,147.0,156.449997,30.408163,38,76.599998,100,68.900002,78.800003,75.800003
20161015014500,147.0,152.25,29.591837,38,76.599998,100,68.699997,78.800003,75.800003
20161015020000,147.0,158.550003,30.816327,38,74.0,100,68.699997,78.800003,75.800003
20161015021500,147.0,158.550003,30.816327,38,77.699997,100,68.800003,78.800003,75.800003
20161015023000,147.0,156.449997,30.408163,38,75.900002,100,68.699997,78.800003,75.800003
20161015024500,147.0,158.550003,30.816327,38,73.5,100,68.800003,78.800003,75.800003
20161015030000,147.0,156.449997,30.408163,38,78.199997,100,68.800003,78.800003,75.800003
20161015031500,147.0,158.550003,30.816327,38,75.400002,100,68.800003,78.800003,75.800003
20161015033000,147.0,158.550003,30.816327,38,74.400002,100,68.800003,78.800003,75.800003
20161015034500,147.0,158.550003,30.816327,38,77.800003,100,68.900002,78.800003,75.800003
20161015040000,147.0,156.449997,30.408163,38,74.400002,100,68.900002,78.800003,75.800003
20161015041500,147.0,158.550003,30.816327,38,77.699997,100,68.900002,78.800003,75.800003
20161015043000,147.0,158.550003,30.816327,38,76.800003,100,68.800003,78.800003,75.800003
20161015044500,147.0,158.550003,30.816327,38,74.0,100,68.900002,78.800003,75.800003
20161015050000,147.0,156.449997,30.408163,38,77.699997,100,68.800003,78.800003,75.800003
20161015051500,147.0,160.649994,31.224489,38,75.400002,100,68.800003,78.800003,75.800003
20161015053000,147.0,156.449997,30.408163,38,74.300003,100,68.699997,78.800003,75.800003
20161015054500,147.0,158.550003,30.816327,38,77.800003,100,68.800003,78.800003,75.800003
20161015060000,147.0,158.550003,30.816327,38,74.400002,100,68.800003,78.800003,75.800003
20161015061500,147.0,160.649994,31.224489,38,76.699997,100,68.800003,78.800003,75.800003
20161015063000,147.0,158.550003,30.816327,38,75.900002,100,68.699997,78.800003,75.800003
20161015064500,147.0,158.550003,30.816327,38,74.199997,100,68.599998,78.800003,75.800003
20161015070000,147.0,152.25,29.591837,38,78.300003,100,68.5,78.800003,75.800003
20161015071500,147.0,156.449997,30.408163,38,75.400002,100,68.400002,78.800003,75.800003
20161015073000,147.0,156.449997,30.408163,38,75.400002,100,68.400002,78.800003,75.800003
20161015074500,147.0,156.449997,30.408163,38,76.800003,100,68.400002,78.800003,75.800003
20161015080000,147.0,156.449997,30.408163,38,74.400002,100,68.400002,78.800003,75.800003
20161015081500,147.0,156.449997,30.408163,38,78.699997,100,68.400002,78.800003,75.800003
20161015083000,147.0,156.449997,30.408163,38,75.5,100,68.5,78.800003,75.800003
20161015084500,147.0,156.449997,30.408163,38,75.5,100,68.400002,78.800003,75.800003
20161015090000,147.0,152.25,29.591837,38,78.699997,100,68.5,78.800003,75.800003
20161015091500,147.0,156.449997,30.408163,38,74.900002,100,68.5,78.800003,75.800003
20161015093000,147.0,156.449997,30.408163,38,74.900002,100,68.5,78.800003,75.800003
20161015094500,147.0,152.25,29.591837,38,75.699997,100,68.5,78.800003,75.800003
20161015100000,147.0,150.149994,29.183672,38,78.699997,100,68.699997,78.800003,75.800003
20161015101500,147.0,152.25,29.591837,38,77.400002,100,68.699997,78.800003,75.800003
20161015103000,147.0,150.149994,29.183672,38,77.400002,100,68.800003,78.800003,75.800003
20161015104500,147.0,152.25,29.591837,38,75.400002,100,68.400002,78.800003,75.800003
20161015110000,147.0,152.25,29.591837,38,78.199997,100,68.400002,78.800003,75.800003
20161015111500,147.0,156.449997,30.408163,38,75.900002,100,69.099998,78.800003,75.800003
20161015113000,147.0,152.25,29.591837,38,74.900002,100,68.699997,78.800003,75.800003
20161015114500,147.0,150.149994,29.183672,38,79.099998,100,69.0,78.800003,75.800003
20161015120000,147.0,150.149994,29.183672,38,75.900002,100,68.900002,78.800003,75.800003
20161015121500,147.0,156.449997,30.408163,38,74.400002,100,68.400002,78.800003,75.800003
20161015123000,147.0,160.649994,31.224489,38,70.5,100,68.599998,78.800003,75.800003
20161015124500,147.0,152.25,29.591837,38,74.0,100,68.599998,78.800003,75.800003
20161015130000,147.0,158.550003,30.816327,38,74.0,100,68.699997,78.800003,75.800003
20161015131500,147.0,152.25,29.591837,38,73.099998,100,68.800003,78.800003,75.800003
20161015133000,147.0,156.449997,30.408163,38,76.300003,100,68.900002,78.800003,75.800003
20161015134500,147.0,152.25,29.591837,38,73.0,100,69.300003,78.800003,75.800003
20161015140000,147.0,152.25,29.591837,38,77.199997,100,69.099998,78.800003,75.800003
20161015141500,147.0,150.149994,29.183672,38,73.5,100,68.800003,78.800003,75.800003
20161015143000,147.0,152.25,29.591837,38,76.800003,100,68.900002,78.800003,75.800003
20161015144500,147.0,156.449997,30.408163,38,75.400002,100,69.099998,78.800003,75.800003
20161015150000,147.0,156.449997,30.408163,38,73.5,100,68.599998,78.800003,75.800003
20161015151500,147.0,158.550003,30.816327,38,75.900002,100,68.800003,78.800003,75.800003
20161015153000,147.0,158.550003,30.816327,38,70.0,100,68.699997,78.800003,75.800003
20161015154500,147.0,156.449997,30.408163,38,76.400002,100,68.599998,78.800003,75.800003
20161015160000,147.0,158.550003,30.816327,38,74.400002,100,68.5,78.800003,75.800003
20161015161500,147.0,158.550003,30.816327,38,75.800003,100,68.5,78.800003,75.800003
20161015163000,147.0,158.550003,30.816327,38,75.800003,100,68.400002,78.800003,75.800003
20161015164500,147.0,158.550003,30.816327,38,77.800003,100,68.599998,78.800003,75.800003
20161015170000,147.0,160.649994,31.224489,38,74.800003,100,68.599998,78.800003,75.800003
20161015171500,147.0,158.550003,30.816327,38,76.400002,100,68.699997,78.800003,75.800003
20161015173000,147.0,158.550003,30.816327,38,77.199997,100,68.699997,78.800003,75.800003
20161015174500,147.0,156.449997,30.408163,38,75.400002,100,68.699997,78.800003,75.800003
20161015180000,147.0,156.449997,30.408163,38,78.199997,100,69.0,78.800003,75.800003
20161015181500,147.0,156.449997,30.408163,38,75.300003,100,68.900002,78.800003,75.800003
20161015183000,147.0,158.550003,30.816327,38,75.300003,100,69.099998,78.800003,75.800003
20161015184500,147.0,158.550003,30.816327,38,78.699997,100,69.300003,78.800003,75.800003
20161015190000,147.0,156.449997,30.408163,38,74.900002,100,69.300003,78.800003,75.800003
20161015191500,147.0,156.449997,30.408163,38,76.300003,100,69.5,78.800003,75.800003
20161015193000,147.0,158.550003,30.816327,38,76.300003,100,69.5,78.800003,75.800003
20161015194500,147.0,156.449997,30.408163,38,76.300003,100,69.400002,78.800003,75.800003
20161015200000,147.0,158.550003,30.816327,38,77.300003,100,69.599998,78.800003,75.800003
20161015201500,147.0,158.550003,30.816327,38,74.400002,100,69.800003,78.800003,75.800003
20161015203000,147.0,156.449997,30.408163,38,76.400002,100,69.599998,78.800003,75.800003
20161015204500,147.0,156.449997,30.408163,38,74.400002,100,69.599998,78.800003,75.800003
20161015210000,147.0,156.449997,30.408163,38,77.300003,100,69.599998,78.800003,75.800003
20161015211500,147.0,156.449997,30.408163,38,74.900002,100,69.5,78.800003,75.800003
20161015213000,147.0,158.550003,30.816327,38,77.300003,100,69.400002,78.800003,75.800003
20161015214500,147.0,156.449997,30.408163,38,74.0,100,69.5,78.800003,75.800003
20161015220000,147.0,158.550003,30.816327,38,77.800003,100,69.5,78.800003,75.800003
20161015221500,147.0,152.25,29.591837,38,74.400002,100,69.599998,78.800003,75.800003
20161015223000,147.0,156.449997,30.408163,38,78.300003,100,69.599998,78.800003,75.800003
20161015224500,147.0,156.449997,30.408163,38,74.900002,100,69.400002,78.800003,75.800003
20161015230000,147.0,156.449997,30.408163,38,77.199997,100,69.400002,78.800003,75.800003
20161015231500,147.0,156.449997,30.408163,38,75.0,100,69.400002,78.800003,75.800003
20161015233000,147.0,156.449997,30.408163,38,78.599998,100,69.300003,78.800003,75.800003
20161015234500,147.0,156.449997,30.408163,38,74.900002,100,69.199997,78.800003,75.800003
20161016000000,147.0,156.449997,30.408163,38,77.599998,100,69.300003,78.800003,75.800003
20161016001500,147.0,156.449997,30.408163,38,74.900002,100,69.199997,78.800003,75.800003
20161016003000,147.0,158.550003,30.816327,38,78.699997,100,69.400002,78.800003,75.800003
20161016004500,147.0,152.25,29.591837,38,74.900002,100,69.300003,78.800003,75.800003
20161016010000,147.0,156.449997,30.408163,38,77.199997,100,69.300003,78.800003,75.800003
20161016011500,147.0,156.449997,30.408163,38,74.900002,100,69.300003,78.800003,75.800003
20161016013000,147.0,152.25,29.591837,38,76.300003,100,69.400002,78.800003,75.800003
20161016014500,147.0,156.449997,30.408163,38,76.300003,100,69.5,78.800003,75.800003
20161016020000,147.0,156.449997,30.408163,38,77.699997,100,69.599998,78.800003,75.800003
20161016021500,147.0,156.449997,30.408163,38,75.5,100,69.599998,78.800003,75.800003
20161016023000,147.0,156.449997,30.408163,38,76.699997,100,69.300003,78.800003,75.800003
20161016024500,147.0,156.449997,30.408163,38,76.699997,100,69.199997,78.800003,75.800003
20161016030000,147.0,156.449997,30.408163,38,78.599998,100,69.300003,78.800003,75.800003
20161016031500,147.0,158.550003,30.816327,38,76.400002,100,69.400002,78.800003,75.800003
20161016033000,147.0,156.449997,30.408163,38,75.0,100,69.300003,78.800003,75.800003
20161016034500,147.0,156.449997,30.408163,38,77.800003,100,69.199997,78.800003,75.800003
20161016040000,147.0,156.449997,30.408163,38,74.400002,100,69.199997,78.800003,75.800003
20161016041500,147.0,156.449997,30.408163,38,78.300003,100,69.099998,78.800003,75.800003
20161016043000,147.0,156.449997,30.408163,38,74.400002,100,69.099998,78.800003,75.800003
20161016044500,147.0,156.449997,30.408163,38,77.699997,100,69.199997,78.800003,75.800003
20161016050000,147.0,156.449997,30.408163,38,76.400002,100,69.199997,78.800003,75.800003
20161016051500,147.0,156.449997,30.408163,38,75.300003,100,69.199997,78.800003,75.800003
20161016053000,147.0,156.449997,30.408163,38,77.300003,100,69.099998,78.800003,75.800003
20161016054500,147.0,156.449997,30.408163,38,74.800003,100,69.099998,78.800003,75.800003
20161016060000,147.0,156.449997,30.408163,38,77.800003,100,69.300003,78.800003,75.800003
20161016061500,147.0,156.449997,30.408163,38,74.0,100,69.5,78.800003,75.800003
20161016063000,147.0,156.449997,30.408163,38,78.199997,100,69.599998,78.800003,75.800003
20161016064500,147.0,158.550003,30.816327,38,75.699997,100,69.5,78.800003,75.800003
20161016070000,147.0,158.550003,30.816327,38,74.800003,100,69.400002,78.800003,75.800003
20161016071500,147.0,158.550003,30.816327,38,77.800003,100,69.099998,78.800003,75.800003
20161016073000,147.0,158.550003,30.816327,38,74.400002,100,68.900002,78.800003,75.800003
20161016074500,147.0,152.25,29.591837,38,78.199997,100,69.0,78.800003,75.800003
20161016080000,147.0,152.25,29.591837,38,75.400002,100,69.0,78.800003,75.800003
20161016081500,147.0,150.149994,29.183672,38,78.5,100,68.900002,78.800003,75.800003
20161016083000,147.0,152.25,29.591837,38,76.800003,100,68.900002,78.800003,75.800003
20161016084500,147.0,150.149994,29.183672,38,75.300003,100,68.800003,78.800003,75.800003
20161016090000,147.0,150.149994,29.183672,38,78.800003,100,69.0,78.800003,75.800003
20161016091500,147.0,150.149994,29.183672,38,75.599998,100,69.5,78.800003,75.800003
20161016093000,147.0,152.25,29.591837,38,78.699997,100,69.699997,78.800003,75.800003
20161016094500,147.0,150.149994,29.183672,38,76.800003,100,69.800003,78.800003,75.800003
20161016100000,147.0,152.25,29.591837,38,75.0,100,69.800003,78.800003,75.800003
20161016101500,147.0,152.25,29.591837,38,78.699997,100,69.800003,78.800003,75.800003
20161016103000,147.0,158.550003,30.816327,38,75.099998,100,69.699997,78.800003,75.800003
20161016104500,147.0,158.550003,30.816327,38,76.800003,100,69.599998,78.800003,75.800003
20161016110000,147.0,152.25,29.591837,38,76.800003,100,69.5,78.800003,75.800003
20161016111500,147.0,158.550003,30.816327,38,78.199997,100,69.400002,78.800003,75.800003
20161016113000,147.0,156.449997,30.408163,38,77.300003,100,69.300003,78.800003,75.800003
20161016114500,147.0,152.25,29.591837,38,75.400002,100,69.599998,78.800003,75.800003
20161016120000,147.0,150.149994,29.183672,38,75.400002,100,69.699997,78.800003,75.800003
20161016121500,147.0,160.649994,31.224489,38,72.0,100,69.699997,78.800003,75.800003
20161016123000,147.0,156.449997,30.408163,38,74.900002,100,69.599998,78.800003,75.800003
20161016124500,147.0,158.550003,30.816327,38,73.5,100,69.400002,78.800003,75.800003
20161016130000,147.0,156.449997,30.408163,38,73.5,100,69.599998,78.800003,75.800003
20161016131500,147.0,156.449997,30.408163,38,73.5,100,69.599998,78.800003,75.800003
20161016133000,147.0,152.25,29.591837,38,73.5,100,69.599998,78.800003,75.800003
20161016134500,147.0,158.550003,30.816327,38,77.199997,100,69.300003,78.800003,75.800003
20161016140000,147.0,160.649994,31.224489,38,70.599998,100,69.099998,78.800003,75.800003
20161016141500,147.0,158.550003,30.816327,38,76.0,100,69.300003,78.800003,75.800003
20161016143000,147.0,160.649994,31.224489,38,76.0,100,69.300003,78.800003,75.800003
20161016144500,147.0,160.649994,31.224489,38,77.599998,100,69.400002,78.800003,75.800003
20161016150000,147.0,160.649994,31.224489,38,77.599998,100,69.400002,78.800003,75.800003
20161016151500,147.0,160.649994,31.224489,38,76.800003,100,69.400002,78.800003,75.800003
20161016153000,147.0,158.550003,30.816327,38,74.900002,100,69.199997,78.800003,75.800003
20161016154500,147.0,160.649994,31.224489,38,75.900002,100,69.199997,78.800003,75.800003
20161016160000,147.0,158.550003,30.816327,38,74.400002,100,69.099998,78.800003,75.800003
20161016161500,147.0,160.649994,31.224489,38,74.400002,100,69.300003,78.800003,75.800003
20161016163000,147.0,158.550003,30.816327,38,76.300003,100,69.400002,78.800003,75.800003
20161016164500,147.0,158.550003,30.816327,38,76.300003,100,69.300003,78.800003,75.800003
20161016170000,147.0,160.649994,31.224489,38,76.300003,100,69.400002,78.800003,75.800003
20161016171500,147.0,158.550003,30.816327,38,76.300003,100,69.5,78.800003,75.800003
20161016173000,147.0,158.550003,30.816327,38,75.400002,100,69.400002,78.800003,75.800003
20161016174500,147.0,158.550003,30.816327,38,75.400002,100,69.400002,78.800003,75.800003
20161016180000,147.0,158.550003,30.816327,38,74.099998,100,69.5,78.800003,75.800003
20161016181500,147.0,158.550003,30.816327,38,74.099998,100,69.5,78.800003,75.800003
20161016183000,147.0,156.449997,30.408163,38,74.099998,100,69.300003,78.800003,75.800003
20161016184500,147.0,160.649994,31.224489,38,76.800003,100,69.400002,78.800003,75.800003
20161016190000,147.0,156.449997,30.408163,38,77.599998,100,69.599998,78.800003,75.800003
20161016191500,147.0,160.649994,31.224489,38,76.800003,100,69.5,78.800003,75.800003
20161016193000,147.0,158.550003,30.816327,38,76.800003,100,69.5,78.800003,75.800003
20161016194500,147.0,158.550003,30.816327,38,74.900002,100,69.400002,78.800003,75.800003
20161016200000,147.0,160.649994,31.224489,38,73.5,100,69.5,78.800003,75.800003
20161016201500,147.0,158.550003,30.816327,38,76.300003,100,69.5,78.800003,75.800003
20161016203000,147.0,158.550003,30.816327,38,77.800003,100,69.400002,78.800003,75.800003
20161016204500,147.0,158.550003,30.816327,38,75.900002,100,69.400002,78.800003,75.800003
20161016210000,147.0,158.550003,30.816327,38,74.0,100,69.400002,78.800003,75.800003
20161016211500,147.0,158.550003,30.816327,38,74.0,100,69.300003,78.800003,75.800003
20161016213000,147.0,158.550003,30.816327,38,77.699997,100,69.300003,78.800003,75.800003
20161016214500,147.0,158.550003,30.816327,38,75.900002,100,69.400002,78.800003,75.800003
20161016220000,147.0,158.550003,30.816327,38,74.0,100,69.400002,78.800003,75.800003
20161016221500,147.0,158.550003,30.816327,38,78.199997,100,69.400002,78.800003,75.800003
20161016223000,147.0,158.550003,30.816327,38,76.199997,100,69.400002,78.800003,75.800003
20161016224500,147.0,160.649994,31.224489,38,74.400002,100,69.400002,78.800003,75.800003
20161016230000,147.0,158.550003,30.816327,38,78.699997,100,69.400002,78.800003,75.800003
20161016231500,147.0,160.649994,31.224489,38,75.900002,100,69.400002,78.800003,75.800003
20161016233000,147.0,158.550003,30.816327,38,74.400002,100,69.400002,78.800003,75.800003
20161016234500,147.0,158.550003,30.816327,38,74.400002,100,69.400002,78.800003,75.800003
20161017000000,147.0,158.550003,30.816327,38,77.699997,100,69.400002,78.800003,75.800003
20161017001500,147.0,158.550003,30.816327,38,75.400002,100,69.400002,78.800003,75.800003
20161017003000,147.0,158.550003,30.816327,38,74.400002,100,69.400002,78.800003,75.800003
20161017004500,147.0,158.550003,30.816327,38,77.199997,100,69.400002,78.800003,75.800003
20161017010000,147.0,158.550003,30.816327,38,77.199997,100,69.400002,78.800003,75.800003
20161017011500,147.0,158.550003,30.816327,38,74.900002,100,69.300003,78.800003,75.800003
20161017013000,147.0,158.550003,30.816327,38,73.900002,100,69.400002,78.800003,75.800003
20161017014500,147.0,156.449997,30.408163,38,78.699997,100,69.400002,78.800003,75.800003
20161017020000,147.0,158.550003,30.816327,38,75.400002,100,69.300003,78.800003,75.800003
20161017021500,147.0,158.550003,30.816327,38,74.0,100,69.300003,78.800003,75.800003
20161017023000,147.0,158.550003,30.816327,38,75.300003,100,69.300003,78.800003,75.800003
20161017024500,147.0,156.449997,30.408163,38,78.199997,100,69.300003,78.800003,75.800003
20161017030000,147.0,158.550003,30.816327,38,74.900002,100,69.300003,78.800003,75.800003
20161017031500,147.0,158.550003,30.816327,38,74.900002,100,69.300003,78.800003,75.800003
20161017033000,147.0,158.550003,30.816327,38,78.199997,100,69.199997,78.800003,75.800003
20161017034500,147.0,160.649994,31.224489,38,74.900002,100,69.099998,78.800003,75.800003
20161017040000,147.0,158.550003,30.816327,38,73.900002,100,69.099998,78.800003,75.800003
20161017041500,147.0,158.550003,30.816327,38,77.800003,100,69.199997,78.800003,75.800003
20161017043000,147.0,158.550003,30.816327,38,76.300003,100,69.199997,78.800003,75.800003
20161017044500,147.0,158.550003,30.816327,38,74.0,100,69.199997,78.800003,75.800003
20161017050000,147.0,158.550003,30.816327,38,78.199997,100,69.199997,78.800003,75.800003
20161017051500,147.0,158.550003,30.816327,38,76.400002,100,69.199997,78.800003,75.800003
20161017053000,147.0,158.550003,30.816327,38,74.400002,100,69.199997,78.800003,75.800003
20161017054500,147.0,158.550003,30.816327,38,77.199997,100,69.300003,78.800003,75.800003
20161017060000,147.0,158.550003,30.816327,38,77.199997,100,69.300003,78.800003,75.800003
20161017061500,147.0,158.550003,30.816327,38,74.0,100,69.300003,78.800003,75.800003
20161017063000,147.0,158.550003,30.816327,38,76.300003,100,69.199997,78.800003,75.800003
20161017064500,147.0,160.649994,31.224489,38,75.300003,100,69.099998,78.800003,75.800003
20161017070000,147.0,160.649994,31.224489,38,77.800003,100,69.099998,78.800003,75.800003
20161017071500,147.0,158.550003,30.816327,38,74.400002,100,68.800003,78.800003,75.800003
