PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017073000,147.0,158.550003,30.816327,38,73.5,100,69.199997,78.800003,75.800003
20161017074500,147.0,156.449997,30.408163,38,77.699997,100,69.400002,78.800003,75.800003
20161017080000,147.0,152.25,29.591837,38,78.5,100,69.5,78.800003,75.800003
20161017081500,147.0,156.449997,30.408163,38,73.5,100,69.599998,78.800003,75.800003
20161017083000,147.0,156.449997,30.408163,38,75.300003,100,69.699997,78.800003,75.800003
20161017084500,147.0,152.25,29.591837,38,75.300003,100,69.599998,78.800003,75.800003
20161017090000,147.0,152.25,29.591837,38,75.300003,100,68.699997,78.800003,75.800003
20161017091500,147.0,152.25,29.591837,38,75.300003,100,70.099998,78.800003,75.800003
20161017093000,147.0,150.149994,29.183672,38,77.699997,100,68.800003,78.800003,75.800003
20161017094500,147.0,150.149994,29.183672,38,76.300003,100,67.900002,78.800003,75.800003
20161017100000,147.0,150.149994,29.183672,38,76.300003,100,67.300003,78.800003,75.800003
20161017101500,147.0,156.449997,30.408163,38,74.800003,100,67.0,78.699997,75.699997
20161017103000,147.0,156.449997,30.408163,38,77.699997,100,68.199997,78.800003,75.800003
20161017104500,147.0,158.550003,30.816327,38,77.699997,100,68.800003,78.800003,75.800003
20161017110000,147.0,158.550003,30.816327,38,75.199997,100,69.099998,78.800003,75.800003
20161017111500,147.0,152.25,29.591837,38,75.199997,100,69.300003,78.800003,75.800003
20161017113000,147.0,152.25,29.591837,38,78.199997,100,69.5,78.800003,75.800003
20161017114500,147.0,156.449997,30.408163,38,76.800003,100,69.599998,78.800003,75.800003
20161017120000,147.0,152.25,29.591837,38,75.900002,100,69.699997,78.800003,75.800003
20161017121500,147.0,156.449997,30.408163,38,76.800003,100,69.699997,78.800003,75.800003
20161017123000,147.0,156.449997,30.408163,38,74.400002,100,69.699997,78.800003,75.800003
20161017124500,147.0,156.449997,30.408163,38,75.300003,100,69.599998,78.800003,75.800003
20161017130000,147.0,156.449997,30.408163,38,72.699997,100,69.800003,78.800003,75.800003
20161017131500,147.0,158.550003,30.816327,38,76.800003,100,69.699997,78.800003,75.800003
20161017133000,147.0,156.449997,30.408163,38,72.099998,100,69.699997,78.800003,75.800003
20161017134500,147.0,156.449997,30.408163,38,67.300003,100,69.599998,78.800003,75.800003
20161017140000,147.0,156.449997,30.408163,38,76.300003,100,69.5,78.800003,75.800003
20161017141500,147.0,156.449997,30.408163,38,74.0,100,69.599998,78.800003,75.800003
20161017143000,147.0,156.449997,30.408163,38,69.099998,100,69.699997,78.800003,75.800003
20161017144500,147.0,152.25,29.591837,38,77.300003,100,69.599998,78.800003,75.800003
20161017150000,147.0,150.149994,29.183672,38,72.0,100,69.800003,78.800003,75.800003
20161017151500,147.0,152.25,29.591837,38,71.0,100,69.699997,78.800003,75.800003
20161017153000,147.0,156.449997,30.408163,38,74.400002,100,69.800003,78.800003,75.800003
20161017154500,147.0,156.449997,30.408163,38,69.800003,100,69.900002,78.800003,75.800003
20161017160000,147.0,156.449997,30.408163,38,74.900002,100,69.900002,78.800003,75.800003
20161017161500,147.0,156.449997,30.408163,38,70.599998,100,69.900002,78.800003,75.800003
20161017163000,147.0,156.449997,30.408163,38,74.900002,100,69.800003,78.800003,75.800003
20161017164500,147.0,158.550003,30.816327,38,77.800003,100,69.900002,78.800003,75.800003
20161017170000,147.0,158.550003,30.816327,38,76.400002,100,69.800003,78.800003,75.800003
20161017171500,147.0,158.550003,30.816327,38,76.400002,100,68.800003,78.800003,75.800003
20161017173000,147.0,156.449997,30.408163,38,76.400002,100,68.5,78.699997,75.699997
20161017174500,147.0,156.449997,30.408163,38,77.199997,100,68.300003,73.199997,70.199997
20161017180000,147.0,158.550003,30.816327,38,77.199997,100,68.199997,73.199997,70.199997
20161017181500,147.0,158.550003,30.816327,38,76.099998,100,68.0,73.199997,70.199997
20161017183000,147.0,156.449997,30.408163,38,76.099998,100,68.800003,73.199997,70.199997
20161017184500,147.0,158.550003,30.816327,38,77.599998,100,68.900002,73.199997,70.199997
20161017190000,147.0,158.550003,30.816327,38,75.900002,100,68.800003,73.199997,70.199997
20161017191500,147.0,158.550003,30.816327,38,79.599998,100,68.800003,73.199997,70.199997
20161017193000,147.0,160.649994,31.224489,38,75.400002,100,68.800003,73.199997,70.199997
20161017194500,147.0,158.550003,30.816327,38,75.400002,100,69.099998,73.199997,70.199997
20161017200000,147.0,158.550003,30.816327,38,75.400002,100,69.300003,73.199997,70.199997
20161017201500,147.0,156.449997,30.408163,38,75.400002,100,69.199997,73.199997,70.199997
20161017203000,147.0,160.649994,31.224489,38,75.400002,100,69.300003,73.199997,70.199997
20161017204500,147.0,160.649994,31.224489,38,75.400002,100,69.199997,73.199997,70.199997
20161017210000,147.0,158.550003,30.816327,38,75.400002,100,69.199997,73.199997,70.199997
20161017211500,147.0,160.649994,31.224489,38,75.400002,100,69.199997,73.199997,70.199997
20161017213000,147.0,160.649994,31.224489,38,75.400002,100,69.099998,73.199997,70.199997
20161017214500,147.0,164.850006,32.040818,38,75.400002,100,69.099998,73.199997,70.199997
20161017220000,147.0,158.550003,30.816327,38,76.400002,100,69.0,73.199997,70.199997
20161017221500,147.0,164.850006,32.040818,38,77.699997,100,69.0,73.199997,70.199997
20161017223000,147.0,160.649994,31.224489,38,75.900002,100,68.800003,73.199997,70.199997
20161017224500,147.0,164.850006,32.040818,38,75.900002,100,68.900002,73.199997,70.199997
20161017230000,147.0,164.850006,32.040818,38,75.900002,100,68.699997,73.199997,70.199997
20161017231500,147.0,164.850006,32.040818,38,75.900002,100,68.900002,73.199997,70.199997
20161017233000,147.0,164.850006,32.040818,38,75.900002,100,68.699997,73.199997,70.199997
20161017234500,147.0,160.649994,31.224489,38,74.900002,100,68.699997,73.199997,70.199997
20161018000000,147.0,160.649994,31.224489,38,75.900002,100,68.699997,73.199997,70.199997
20161018001500,147.0,160.649994,31.224489,38,75.900002,100,68.599998,73.199997,70.199997
20161018003000,147.0,164.850006,32.040818,38,75.900002,100,68.599998,73.199997,70.199997
20161018004500,147.0,164.850006,32.040818,38,75.900002,100,68.599998,73.199997,70.199997
20161018010000,147.0,164.850006,32.040818,38,75.900002,100,68.599998,73.199997,70.199997
20161018011500,147.0,164.850006,32.040818,38,75.900002,100,68.599998,73.199997,70.199997
20161018013000,147.0,164.850006,32.040818,38,75.900002,100,68.5,73.199997,70.199997
20161018014500,147.0,164.850006,32.040818,38,75.900002,100,68.599998,73.199997,70.199997
20161018020000,147.0,166.949997,32.448979,38,74.400002,100,68.599998,73.199997,70.199997
20161018021500,147.0,164.850006,32.040818,38,75.800003,100,68.599998,73.199997,70.199997
20161018023000,147.0,164.850006,32.040818,38,75.800003,100,68.599998,73.199997,70.199997
20161018024500,147.0,164.850006,32.040818,38,75.800003,100,68.699997,73.199997,70.199997
20161018030000,147.0,164.850006,32.040818,38,75.800003,100,68.599998,73.199997,70.199997
20161018031500,147.0,166.949997,32.448979,38,75.800003,100,68.699997,73.199997,70.199997
20161018033000,147.0,164.850006,32.040818,38,75.800003,100,68.599998,73.199997,70.199997
20161018034500,147.0,164.850006,32.040818,38,75.800003,100,68.599998,73.199997,70.199997
20161018040000,147.0,158.550003,30.816327,37,75.800003,100,68.5,73.199997,70.199997
20161018041500,147.0,158.550003,30.816327,37,77.199997,100,68.5,73.199997,70.199997
20161018043000,147.0,158.550003,30.816327,37,78.199997,100,68.5,73.199997,70.199997
20161018044500,147.0,158.550003,30.816327,37,77.199997,100,68.400002,73.199997,70.199997
20161018050000,147.0,156.449997,30.408163,37,77.199997,100,68.400002,73.199997,70.199997
20161018051500,147.0,158.550003,30.816327,37,74.900002,100,68.400002,73.199997,70.199997
20161018053000,147.0,158.550003,30.816327,37,77.199997,100,68.400002,73.199997,70.199997
20161018054500,147.0,156.449997,30.408163,37,77.199997,100,68.400002,73.199997,70.199997
20161018060000,147.0,156.449997,30.408163,37,77.199997,100,68.199997,73.199997,70.199997
20161018061500,147.0,158.550003,30.816327,37,76.400002,100,69.0,73.199997,70.199997
20161018063000,147.0,158.550003,30.816327,37,76.400002,100,69.199997,73.199997,70.199997
20161018064500,147.0,158.550003,30.816327,37,76.400002,100,69.300003,73.199997,70.199997
20161018070000,147.0,156.449997,30.408163,37,77.199997,100,69.300003,73.199997,70.199997
20161018071500,147.0,156.449997,30.408163,37,76.400002,100,69.300003,73.199997,70.199997
20161018073000,147.0,152.25,29.591837,37,77.199997,100,69.300003,73.199997,70.199997
20161018074500,147.0,152.25,29.591837,37,77.199997,100,69.400002,73.199997,70.199997
20161018080000,147.0,156.449997,30.408163,37,77.199997,100,69.5,73.199997,70.199997
20161018081500,147.0,152.25,29.591837,37,77.199997,100,69.599998,73.199997,70.199997
20161018083000,147.0,150.149994,29.183672,37,77.199997,100,69.599998,73.199997,70.199997
20161018084500,147.0,150.149994,29.183672,37,77.199997,100,69.599998,73.199997,70.199997
20161018090000,147.0,150.149994,29.183672,37,77.199997,100,69.099998,73.199997,70.199997
20161018091500,147.0,150.149994,29.183672,37,72.099998,0,70.199997,73.199997,70.199997
20161018093000,147.0,150.149994,29.183672,37,73.900002,100,68.400002,73.099998,70.099998
20161018094500,147.0,150.149994,29.183672,37,76.800003,100,69.199997,73.099998,70.099998
20161018100000,147.0,147.0,28.571429,37,76.800003,100,69.400002,73.099998,70.099998
20161018101500,147.0,147.0,28.571429,37,76.800003,100,69.5,73.099998,70.099998
20161018103000,147.0,147.0,28.571429,37,76.800003,100,69.5,73.099998,70.099998
20161018104500,147.0,152.25,29.591837,37,76.800003,100,69.5,73.099998,70.099998
20161018110000,147.0,152.25,29.591837,37,76.800003,100,69.5,73.099998,70.099998
20161018111500,147.0,150.149994,29.183672,37,76.800003,100,69.599998,73.099998,70.099998
20161018113000,147.0,152.25,29.591837,37,74.0,100,69.699997,73.099998,70.099998
20161018114500,147.0,150.149994,29.183672,37,71.0,100,69.800003,73.099998,70.099998
20161018120000,147.0,150.149994,29.183672,37,77.199997,100,69.800003,73.099998,70.099998
20161018121500,147.0,152.25,29.591837,37,75.900002,100,69.800003,73.099998,70.099998
20161018123000,147.0,150.149994,29.183672,37,71.099998,100,69.900002,73.099998,70.099998
20161018124500,147.0,156.449997,30.408163,37,68.599998,100,69.699997,73.099998,70.099998
20161018130000,147.0,156.449997,30.408163,37,74.400002,100,69.699997,73.099998,70.099998
20161018131500,147.0,158.550003,30.816327,37,70.099998,100,69.800003,73.099998,70.099998
20161018133000,147.0,156.449997,30.408163,37,75.400002,100,69.599998,73.099998,70.099998
20161018134500,147.0,156.449997,30.408163,37,71.599998,100,69.599998,73.099998,70.099998
20161018140000,147.0,156.449997,30.408163,37,67.699997,100,69.300003,73.099998,70.099998
20161018141500,147.0,156.449997,30.408163,37,74.800003,100,69.300003,73.099998,70.099998
20161018143000,147.0,152.25,29.591837,37,73.0,100,69.599998,73.099998,70.099998
20161018144500,147.0,156.449997,30.408163,37,69.199997,100,69.699997,73.099998,70.099998
20161018150000,147.0,156.449997,30.408163,37,65.800003,100,69.300003,73.099998,70.099998
20161018151500,147.0,156.449997,30.408163,37,75.300003,100,69.300003,73.099998,70.099998
20161018153000,147.0,156.449997,30.408163,37,73.0,100,69.599998,73.099998,70.099998
20161018154500,147.0,152.25,29.591837,37,69.199997,100,69.599998,73.099998,70.099998
20161018160000,147.0,152.25,29.591837,37,69.199997,100,69.400002,73.099998,70.099998
20161018161500,147.0,152.25,29.591837,37,74.400002,100,69.5,73.099998,70.099998
20161018163000,147.0,156.449997,30.408163,37,71.099998,100,69.599998,73.099998,70.099998
20161018164500,147.0,152.25,29.591837,37,74.0,100,69.599998,73.099998,70.099998
20161018170000,147.0,158.550003,30.816327,37,75.300003,100,69.599998,73.099998,70.099998
20161018171500,147.0,156.449997,30.408163,37,75.300003,100,69.300003,73.099998,70.099998
20161018173000,147.0,150.149994,29.183672,37,76.800003,100,69.300003,73.099998,70.099998
20161018174500,147.0,152.25,29.591837,37,73.5,100,69.300003,73.099998,70.099998
20161018180000,147.0,152.25,29.591837,37,75.400002,100,69.300003,73.099998,70.099998
20161018181500,147.0,152.25,29.591837,37,76.400002,100,69.199997,73.099998,70.099998
20161018183000,147.0,152.25,29.591837,37,74.400002,100,69.0,73.099998,70.099998
20161018184500,147.0,156.449997,30.408163,37,75.800003,100,69.099998,73.099998,70.099998
20161018190000,147.0,158.550003,30.816327,37,74.400002,100,69.099998,73.099998,70.099998
20161018191500,147.0,156.449997,30.408163,37,74.400002,100,69.199997,73.099998,70.099998
20161018193000,147.0,158.550003,30.816327,37,73.0,100,69.099998,73.099998,70.099998
20161018194500,147.0,160.649994,31.224489,37,76.800003,100,69.099998,73.099998,70.099998
20161018200000,147.0,158.550003,30.816327,37,75.400002,100,69.099998,73.099998,70.099998
20161018201500,147.0,158.550003,30.816327,37,75.400002,100,69.0,73.099998,70.099998
20161018203000,147.0,158.550003,30.816327,37,76.800003,100,69.099998,73.099998,70.099998
20161018204500,147.0,160.649994,31.224489,37,74.900002,100,69.0,73.099998,70.099998
20161018210000,147.0,164.850006,32.040818,37,76.800003,100,69.0,73.099998,70.099998
20161018211500,147.0,160.649994,31.224489,37,76.800003,100,69.099998,73.099998,70.099998
20161018213000,147.0,160.649994,31.224489,37,76.800003,100,69.099998,73.099998,70.099998
20161018214500,147.0,164.850006,32.040818,37,74.0,100,69.0,73.099998,70.099998
20161018220000,147.0,160.649994,31.224489,37,75.300003,100,68.900002,73.099998,70.099998
20161018221500,147.0,160.649994,31.224489,37,75.300003,100,68.900002,73.099998,70.099998
20161018223000,147.0,160.649994,31.224489,37,74.400002,100,68.900002,73.099998,70.099998
20161018224500,147.0,160.649994,31.224489,37,74.400002,100,68.900002,73.099998,70.099998
20161018230000,147.0,160.649994,31.224489,37,76.900002,100,68.900002,73.099998,70.099998
20161018231500,147.0,160.649994,31.224489,37,76.900002,100,68.900002,73.099998,70.099998
20161018233000,147.0,160.649994,31.224489,37,74.0,100,68.800003,73.099998,70.099998
20161018234500,147.0,160.649994,31.224489,37,76.699997,100,68.900002,73.099998,70.099998
20161019000000,147.0,160.649994,31.224489,37,76.699997,100,68.900002,73.099998,70.099998
20161019001500,147.0,160.649994,31.224489,37,74.699997,100,68.900002,73.099998,70.099998
20161019003000,147.0,164.850006,32.040818,37,75.800003,100,68.800003,73.099998,70.099998
20161019004500,147.0,160.649994,31.224489,37,75.800003,100,68.699997,73.099998,70.099998
20161019010000,147.0,164.850006,32.040818,37,74.400002,100,68.800003,73.099998,70.099998
20161019011500,147.0,156.449997,30.408163,37,75.900002,100,68.800003,73.099998,70.099998
20161019013000,147.0,156.449997,30.408163,37,77.300003,100,68.900002,73.099998,70.099998
20161019014500,147.0,158.550003,30.816327,37,75.900002,100,68.900002,73.099998,70.099998
20161019020000,147.0,158.550003,30.816327,37,74.900002,100,68.800003,73.099998,70.099998
20161019021500,147.0,156.449997,30.408163,37,75.800003,100,68.599998,73.099998,70.099998
20161019023000,147.0,158.550003,30.816327,37,77.300003,100,68.699997,73.099998,70.099998
20161019024500,147.0,152.25,29.591837,37,75.400002,100,68.599998,73.099998,70.099998
20161019030000,147.0,156.449997,30.408163,37,75.400002,100,68.699997,73.099998,70.099998
20161019031500,147.0,158.550003,30.816327,37,77.199997,100,68.699997,73.099998,70.099998
20161019033000,147.0,158.550003,30.816327,37,77.199997,100,68.699997,73.099998,70.099998
20161019034500,147.0,158.550003,30.816327,37,75.900002,100,68.800003,73.099998,70.099998
20161019040000,147.0,158.550003,30.816327,37,77.900002,100,68.699997,73.099998,70.099998
20161019041500,147.0,156.449997,30.408163,37,77.900002,100,68.599998,73.099998,70.099998
20161019043000,147.0,156.449997,30.408163,37,74.900002,100,68.599998,73.099998,70.099998
20161019044500,147.0,156.449997,30.408163,37,74.900002,100,68.599998,73.0,70.0
20161019050000,147.0,158.550003,30.816327,37,77.699997,100,68.599998,73.099998,70.099998
20161019051500,147.0,156.449997,30.408163,37,77.699997,100,68.599998,73.099998,70.099998
20161019053000,147.0,158.550003,30.816327,37,74.900002,100,68.699997,73.0,70.0
20161019054500,147.0,158.550003,30.816327,37,74.900002,100,68.699997,73.0,70.0
20161019060000,147.0,156.449997,30.408163,37,77.699997,100,69.0,73.099998,70.099998
20161019061500,147.0,156.449997,30.408163,37,76.400002,100,69.300003,73.099998,70.099998
20161019063000,147.0,156.449997,30.408163,37,74.900002,100,69.300003,73.099998,70.099998
20161019064500,147.0,166.949997,32.448979,37,75.800003,100,69.300003,73.099998,70.099998
20161019070000,147.0,160.649994,31.224489,37,76.800003,100,69.400002,73.099998,70.099998
20161019071500,147.0,164.850006,32.040818,37,74.0,100,69.5,73.099998,70.099998
20161019073000,147.0,160.649994,31.224489,37,76.300003,100,69.5,73.099998,70.099998
20161019074500,147.0,160.649994,31.224489,37,76.300003,100,69.599998,73.099998,70.099998
20161019080000,147.0,156.449997,30.408163,37,75.400002,100,69.599998,73.099998,70.099998
20161019081500,147.0,156.449997,30.408163,37,75.400002,100,69.699997,73.099998,70.099998
20161019083000,147.0,156.449997,30.408163,37,76.800003,100,69.699997,73.099998,70.099998
20161019084500,147.0,158.550003,30.816327,37,75.300003,100,69.699997,73.099998,70.099998
20161019090000,147.0,156.449997,30.408163,37,76.300003,100,68.599998,73.0,70.0
20161019091500,147.0,160.649994,31.224489,37,65.5,0,70.5,73.099998,70.099998
20161019093000,147.0,152.25,29.591837,37,58.099998,100,68.599998,73.099998,70.099998
20161019094500,147.0,160.649994,31.224489,37,69.199997,100,69.099998,73.099998,70.099998
20161019100000,147.0,156.449997,30.408163,37,69.199997,100,69.199997,73.099998,70.099998
20161019101500,147.0,158.550003,30.816327,37,74.400002,100,69.300003,73.099998,70.099998
20161019103000,147.0,152.25,29.591837,37,75.400002,100,69.300003,73.099998,70.099998
20161019104500,147.0,158.550003,30.816327,37,69.699997,100,69.400002,73.099998,70.099998
20161019110000,147.0,156.449997,30.408163,37,72.400002,100,69.199997,73.099998,70.099998
20161019111500,147.0,150.149994,29.183672,37,73.5,100,69.300003,73.099998,70.099998
20161019113000,147.0,150.149994,29.183672,37,68.199997,100,69.300003,73.099998,70.099998
20161019114500,147.0,160.649994,31.224489,37,67.5,100,69.0,73.099998,70.099998
20161019120000,147.0,156.449997,30.408163,37,74.800003,100,69.099998,73.099998,70.099998
20161019121500,147.0,156.449997,30.408163,37,72.0,100,69.199997,73.099998,70.099998
20161019123000,147.0,156.449997,30.408163,37,68.699997,100,69.199997,73.099998,70.099998
20161019124500,147.0,160.649994,31.224489,37,73.099998,100,69.0,73.099998,70.099998
20161019130000,147.0,158.550003,30.816327,37,73.099998,100,69.199997,73.099998,70.099998
20161019131500,147.0,158.550003,30.816327,37,68.199997,100,69.099998,73.099998,70.099998
20161019133000,147.0,150.149994,29.183672,37,68.199997,100,69.0,73.099998,70.099998
20161019134500,147.0,156.449997,30.408163,37,75.400002,100,69.199997,73.099998,70.099998
20161019140000,147.0,156.449997,30.408163,37,70.099998,100,69.400002,73.099998,70.099998
20161019141500,147.0,156.449997,30.408163,37,67.300003,100,69.199997,73.099998,70.099998
20161019143000,147.0,156.449997,30.408163,37,74.400002,100,69.199997,73.099998,70.099998
20161019144500,147.0,156.449997,30.408163,37,73.0,100,69.5,73.099998,70.099998
20161019150000,147.0,158.550003,30.816327,37,68.699997,100,69.5,73.099998,70.099998
20161019151500,147.0,158.550003,30.816327,37,76.300003,100,69.400002,73.099998,70.099998
20161019153000,147.0,158.550003,30.816327,37,71.599998,100,69.699997,73.099998,70.099998
20161019154500,147.0,158.550003,30.816327,37,67.699997,100,69.5,73.099998,70.099998
20161019160000,147.0,158.550003,30.816327,37,75.300003,100,69.400002,73.099998,70.099998
20161019161500,147.0,156.449997,30.408163,37,73.0,100,69.599998,73.099998,70.099998
20161019163000,147.0,158.550003,30.816327,37,74.800003,100,69.699997,73.099998,70.099998
20161019164500,147.0,158.550003,30.816327,37,75.800003,100,69.800003,73.099998,70.099998
20161019170000,147.0,158.550003,30.816327,37,75.800003,100,69.800003,73.099998,70.099998
20161019171500,147.0,156.449997,30.408163,37,75.800003,100,69.800003,73.099998,70.099998
20161019173000,147.0,158.550003,30.816327,37,75.800003,100,69.800003,73.099998,70.099998
20161019174500,147.0,156.449997,30.408163,37,75.800003,100,69.800003,73.099998,70.099998
20161019180000,147.0,158.550003,30.816327,37,75.800003,100,69.800003,73.099998,70.099998
20161019181500,147.0,156.449997,30.408163,37,75.800003,100,69.800003,73.099998,70.099998
20161019183000,147.0,156.449997,30.408163,37,75.800003,100,69.900002,73.0,70.0
20161019184500,147.0,156.449997,30.408163,37,76.800003,100,69.900002,73.0,70.0
20161019190000,147.0,160.649994,31.224489,37,74.400002,100,69.900002,73.099998,70.099998
20161019191500,147.0,160.649994,31.224489,37,74.400002,100,69.900002,73.0,70.0
20161019193000,147.0,160.649994,31.224489,37,76.400002,100,69.900002,73.099998,70.099998
20161019194500,147.0,160.649994,31.224489,37,76.400002,100,69.900002,73.099998,70.099998
20161019200000,147.0,160.649994,31.224489,37,75.400002,100,69.900002,73.0,70.0
20161019201500,147.0,158.550003,30.816327,37,76.800003,100,69.900002,73.099998,70.099998
20161019203000,147.0,160.649994,31.224489,37,75.800003,100,69.900002,73.0,70.0
20161019204500,147.0,158.550003,30.816327,37,75.800003,100,69.900002,73.099998,70.099998
20161019210000,147.0,160.649994,31.224489,37,75.800003,100,69.900002,73.099998,70.099998
20161019211500,147.0,158.550003,30.816327,37,75.800003,100,69.900002,73.099998,70.099998
20161019213000,147.0,160.649994,31.224489,37,76.800003,100,69.900002,73.099998,70.099998
20161019214500,147.0,158.550003,30.816327,37,75.900002,100,69.900002,73.099998,70.099998
20161019220000,147.0,160.649994,31.224489,37,75.900002,100,69.900002,73.099998,70.099998
20161019221500,147.0,158.550003,30.816327,37,76.800003,100,69.900002,73.099998,70.099998
20161019223000,147.0,160.649994,31.224489,37,74.900002,100,70.0,73.099998,70.099998
20161019224500,147.0,158.550003,30.816327,37,76.400002,100,70.0,73.099998,70.099998
20161019230000,147.0,160.649994,31.224489,37,76.400002,100,70.0,73.0,70.0
20161019231500,147.0,160.649994,31.224489,37,74.900002,100,70.0,73.0,70.0
20161019233000,147.0,158.550003,30.816327,37,76.199997,100,70.0,73.0,70.0
20161019234500,147.0,160.649994,31.224489,37,76.199997,100,70.0,72.900002,69.900002
20161020000000,147.0,158.550003,30.816327,37,74.900002,100,70.0,73.0,70.0
20161020001500,147.0,160.649994,31.224489,37,76.400002,100,70.0,73.0,70.0
20161020003000,147.0,160.649994,31.224489,37,76.400002,100,70.0,73.0,70.0
20161020004500,147.0,160.649994,31.224489,37,74.900002,100,70.0,73.0,70.0
20161020010000,147.0,160.649994,31.224489,37,75.900002,100,70.0,73.0,70.0
20161020011500,147.0,160.649994,31.224489,37,77.199997,100,70.0,72.900002,69.900002
20161020013000,147.0,160.649994,31.224489,37,77.199997,100,70.0,73.0,70.0
20161020014500,147.0,160.649994,31.224489,37,75.300003,100,70.099998,72.900002,69.900002
20161020020000,147.0,164.850006,32.040818,37,76.800003,100,70.099998,73.099998,70.099998
20161020021500,147.0,160.649994,31.224489,37,75.400002,100,70.0,73.0,70.0
20161020023000,147.0,160.649994,31.224489,37,75.400002,100,70.099998,73.0,70.0
20161020024500,147.0,160.649994,31.224489,37,77.099998,100,70.099998,73.0,70.0
20161020030000,147.0,164.850006,32.040818,37,75.099998,100,70.099998,73.099998,70.099998
20161020031500,147.0,160.649994,31.224489,37,75.099998,100,70.0,73.0,70.0
20161020033000,147.0,160.649994,31.224489,37,77.199997,100,70.099998,73.0,70.0
20161020034500,147.0,160.649994,31.224489,37,74.400002,100,70.0,73.0,70.0
20161020040000,147.0,164.850006,32.040818,37,75.800003,100,70.0,73.099998,70.099998
20161020041500,147.0,160.649994,31.224489,37,76.800003,100,70.099998,73.0,70.0
20161020043000,147.0,160.649994,31.224489,37,77.699997,100,70.0,73.0,70.0
20161020044500,147.0,160.649994,31.224489,37,74.800003,100,69.900002,73.0,70.0
20161020050000,147.0,164.850006,32.040818,37,74.800003,100,69.900002,73.0,70.0
20161020051500,147.0,164.850006,32.040818,37,76.300003,100,69.900002,73.0,70.0
20161020053000,147.0,160.649994,31.224489,37,76.300003,100,69.900002,72.900002,69.900002
20161020054500,147.0,164.850006,32.040818,37,75.400002,100,69.699997,72.900002,69.900002
20161020060000,147.0,160.649994,31.224489,37,76.199997,100,70.099998,72.900002,69.900002
20161020061500,147.0,160.649994,31.224489,37,76.199997,100,70.099998,73.0,70.0
20161020063000,147.0,160.649994,31.224489,37,76.199997,100,70.099998,73.0,70.0
20161020064500,147.0,160.649994,31.224489,37,53.099998,100,69.199997,72.900002,69.900002
20161020070000,147.0,160.649994,31.224489,37,74.5,100,69.099998,72.900002,69.900002
20161020071500,147.0,160.649994,31.224489,37,74.5,100,69.699997,72.900002,69.900002
20161020073000,147.0,158.550003,30.816327,37,72.900002,100,69.800003,73.0,70.0
20161020074500,147.0,158.550003,30.816327,37,74.0,100,69.900002,73.0,70.0
20161020080000,147.0,156.449997,30.408163,37,74.0,100,70.0,72.900002,69.900002
20161020081500,147.0,152.25,29.591837,37,74.0,100,70.0,72.900002,69.900002
20161020083000,147.0,150.149994,29.183672,37,74.0,100,70.099998,72.900002,69.900002
20161020084500,147.0,150.149994,29.183672,37,60.0,0,69.900002,72.900002,69.900002
20161020090000,147.0,152.25,29.591837,37,51.900002,100,69.800003,72.800003,69.800003
20161020091500,147.0,156.449997,30.408163,37,51.099998,100,69.0,72.800003,69.800003
20161020093000,147.0,158.550003,30.816327,37,71.0,100,69.099998,72.800003,69.800003
20161020094500,147.0,156.449997,30.408163,37,72.400002,100,69.599998,72.900002,69.900002
20161020100000,147.0,150.149994,29.183672,37,71.099998,100,69.800003,72.900002,69.900002
20161020101500,147.0,152.25,29.591837,37,74.0,100,69.900002,72.800003,69.800003
20161020103000,147.0,150.149994,29.183672,37,70.5,100,69.900002,73.0,70.0
20161020104500,147.0,147.0,28.571429,37,73.5,100,70.0,72.800003,69.800003
20161020110000,147.0,150.149994,29.183672,37,71.5,100,70.0,72.900002,69.900002
20161020111500,147.0,150.149994,29.183672,37,74.400002,100,70.0,72.900002,69.900002
20161020113000,147.0,147.0,28.571429,37,54.700001,100,69.300003,72.900002,69.900002
20161020114500,147.0,150.149994,29.183672,37,70.5,100,69.0,72.900002,69.900002
20161020120000,147.0,142.800003,27.755103,37,68.5,100,69.599998,72.800003,69.800003
20161020121500,147.0,142.800003,27.755103,37,65.800003,100,69.300003,72.800003,69.800003
20161020123000,147.0,147.0,28.571429,37,71.599998,100,69.5,72.800003,69.800003
20161020124500,147.0,152.25,29.591837,37,70.5,100,69.599998,72.900002,69.900002
20161020130000,147.0,156.449997,30.408163,37,69.199997,100,69.599998,72.900002,69.900002
20161020131500,147.0,156.449997,30.408163,37,72.0,100,69.599998,72.900002,69.900002
20161020133000,147.0,152.25,29.591837,37,69.199997,100,69.699997,72.900002,69.900002
20161020134500,147.0,156.449997,30.408163,37,69.199997,100,69.5,72.900002,69.900002
20161020140000,147.0,156.449997,30.408163,37,71.300003,100,69.699997,72.900002,69.900002
20161020141500,147.0,156.449997,30.408163,37,67.300003,100,69.599998,72.900002,69.900002
20161020143000,147.0,156.449997,30.408163,37,74.400002,100,69.599998,72.900002,69.900002
20161020144500,147.0,156.449997,30.408163,37,70.099998,100,69.800003,72.900002,69.900002
20161020150000,147.0,156.449997,30.408163,37,68.599998,100,69.699997,73.0,70.0
20161020151500,147.0,156.449997,30.408163,37,72.0,100,69.800003,72.900002,69.900002
20161020153000,147.0,156.449997,30.408163,37,69.699997,100,69.800003,73.0,70.0
20161020154500,147.0,156.449997,30.408163,37,71.800003,100,69.800003,72.900002,69.900002
20161020160000,147.0,156.449997,30.408163,37,71.800003,100,69.800003,72.900002,69.900002
20161020161500,147.0,156.449997,30.408163,37,71.800003,100,69.900002,73.0,70.0
20161020163000,147.0,156.449997,30.408163,37,69.699997,100,69.900002,72.900002,69.900002
20161020164500,147.0,156.449997,30.408163,37,76.300003,100,69.599998,72.900002,69.900002
20161020170000,147.0,156.449997,30.408163,37,72.0,100,69.400002,72.800003,69.800003
20161020171500,147.0,305.549988,59.387753,50,50.299999,0,67.599998,68.0,61.299999
20161020173000,147.0,264.600006,51.428573,45,50.299999,0,67.300003,68.0,61.299999
20161020174500,147.0,215.25,41.836735,41,50.299999,0,67.300003,68.0,61.299999
20161020180000,147.0,160.649994,31.224489,37,50.299999,0,66.900002,68.0,61.299999
20161020181500,147.0,166.949997,32.448979,38,50.299999,0,66.900002,68.0,61.299999
20161020183000,147.0,164.850006,32.040818,38,50.299999,0,66.699997,68.0,61.299999
20161020184500,147.0,164.850006,32.040818,38,50.299999,0,66.800003,68.0,61.299999
20161020190000,147.0,166.949997,32.448979,38,50.299999,0,66.599998,68.0,61.299999
20161020191500,147.0,164.850006,32.040818,37,50.299999,0,66.599998,68.0,61.299999
20161020193000,147.0,160.649994,31.224489,37,50.299999,0,66.699997,68.0,61.299999
20161020194500,147.0,158.550003,30.816327,37,50.299999,0,66.400002,68.0,61.299999
20161020200000,147.0,158.550003,30.816327,37,50.299999,0,66.599998,68.0,61.299999
20161020201500,147.0,160.649994,31.224489,37,50.299999,0,66.199997,68.0,61.299999
20161020203000,147.0,160.649994,31.224489,37,50.299999,0,66.599998,68.0,61.299999
20161020204500,147.0,158.550003,30.816327,37,50.299999,0,66.400002,68.0,61.299999
20161020210000,147.0,160.649994,31.224489,37,50.299999,0,65.900002,68.0,61.299999
20161020211500,147.0,160.649994,31.224489,37,50.299999,0,65.699997,68.0,61.299999
20161020213000,147.0,160.649994,31.224489,37,50.299999,0,65.800003,68.0,61.299999
20161020214500,147.0,160.649994,31.224489,37,50.299999,0,65.900002,68.0,61.299999
20161020220000,147.0,158.550003,30.816327,37,50.299999,0,65.699997,68.0,61.299999
20161020221500,147.0,158.550003,30.816327,37,50.299999,0,65.599998,68.0,61.299999
20161020223000,147.0,158.550003,30.816327,37,50.299999,0,65.5,68.0,61.299999
20161020224500,147.0,160.649994,31.224489,37,50.299999,0,65.300003,68.0,61.299999
20161020230000,147.0,160.649994,31.224489,37,50.299999,0,65.400002,68.0,61.299999
20161020231500,147.0,160.649994,31.224489,37,50.299999,0,65.300003,68.0,61.299999
20161020233000,147.0,158.550003,30.816327,37,50.299999,0,65.400002,68.0,61.299999
20161020234500,147.0,160.649994,31.224489,37,50.299999,0,65.699997,68.0,61.299999
20161021000000,147.0,160.649994,31.224489,37,50.299999,0,65.900002,68.0,61.299999
20161021001500,147.0,160.649994,31.224489,37,50.299999,0,65.900002,68.0,61.299999
20161021003000,147.0,158.550003,30.816327,37,50.299999,0,66.0,68.0,61.299999
20161021004500,147.0,158.550003,30.816327,37,50.299999,0,65.800003,68.0,61.299999
20161021010000,147.0,158.550003,30.816327,37,50.299999,0,66.0,68.0,61.299999
20161021011500,147.0,160.649994,31.224489,37,50.299999,0,65.800003,68.0,61.299999
20161021013000,147.0,160.649994,31.224489,37,50.299999,0,65.599998,68.0,61.299999
20161021014500,147.0,158.550003,30.816327,37,50.299999,0,65.699997,68.0,61.299999
20161021020000,147.0,158.550003,30.816327,37,50.299999,0,65.599998,68.0,61.299999
20161021021500,147.0,160.649994,31.224489,37,50.299999,0,65.400002,68.0,61.299999
20161021023000,147.0,160.649994,31.224489,37,50.299999,0,65.400002,68.0,61.299999
20161021024500,147.0,160.649994,31.224489,37,50.299999,0,65.400002,68.0,61.299999
20161021030000,147.0,160.649994,31.224489,37,50.299999,0,65.400002,68.0,61.299999
20161021031500,147.0,160.649994,31.224489,37,50.299999,0,65.300003,68.0,61.299999
20161021033000,147.0,160.649994,31.224489,37,50.299999,0,65.199997,68.0,61.299999
20161021034500,147.0,160.649994,31.224489,37,50.299999,0,65.099998,68.0,61.299999
20161021040000,147.0,164.850006,32.040818,37,50.299999,0,65.199997,68.0,61.299999
20161021041500,147.0,160.649994,31.224489,37,50.299999,0,65.099998,68.0,61.299999
20161021043000,147.0,160.649994,31.224489,37,50.299999,0,65.0,68.0,61.299999
20161021044500,147.0,160.649994,31.224489,37,50.299999,0,64.900002,68.0,61.299999
20161021050000,147.0,160.649994,31.224489,37,49.599998,0,65.0,68.0,61.299999
20161021051500,147.0,164.850006,32.040818,37,50.200001,0,64.800003,68.0,61.299999
20161021053000,147.0,164.850006,32.040818,37,50.200001,0,64.800003,68.0,61.299999
20161021054500,147.0,160.649994,31.224489,37,50.200001,0,64.800003,68.0,61.299999
20161021060000,147.0,164.850006,32.040818,37,50.200001,0,64.900002,68.0,61.299999
20161021061500,147.0,164.850006,32.040818,37,50.200001,0,64.0,68.0,61.299999
20161021063000,147.0,164.850006,32.040818,37,50.200001,0,63.799999,68.0,61.299999
20161021064500,147.0,164.850006,32.040818,37,50.200001,0,63.799999,68.0,61.299999
20161021070000,147.0,160.649994,31.224489,37,50.200001,0,63.700001,68.0,61.299999
20161021071500,147.0,160.649994,31.224489,37,50.200001,0,63.700001,68.0,61.299999
20161021073000,147.0,160.649994,31.224489,37,50.200001,0,63.700001,68.0,61.299999
20161021074500,147.0,158.550003,30.816327,37,50.200001,0,63.700001,68.0,61.299999
20161021080000,147.0,156.449997,30.408163,37,50.200001,0,63.799999,68.0,61.299999
20161021081500,147.0,152.25,29.591837,37,50.200001,0,63.700001,68.0,61.299999
20161021083000,147.0,152.25,29.591837,37,50.200001,0,63.599998,68.0,61.299999
20161021084500,147.0,152.25,29.591837,37,50.200001,0,63.799999,68.0,61.299999
20161021090000,147.0,160.649994,31.224489,39,58.099998,0,65.699997,68.0,64.800003
20161021091500,147.0,164.850006,32.040818,38,51.099998,0,66.800003,68.900002,65.900002
20161021093000,147.0,158.550003,30.816327,37,50.299999,100,65.099998,68.900002,65.900002
20161021094500,147.0,160.649994,31.224489,37,64.800003,100,65.300003,68.900002,65.900002
20161021100000,147.0,156.449997,30.408163,37,67.699997,100,66.0,69.0,66.0
20161021101500,147.0,152.25,29.591837,37,58.799999,0,66.199997,69.400002,66.400002
20161021103000,147.0,158.550003,30.816327,37,51.5,100,65.199997,69.0,66.0
20161021104500,147.0,156.449997,30.408163,37,50.799999,0,66.400002,69.0,66.0
20161021110000,147.0,164.850006,32.040818,38,50.799999,0,67.099998,69.0,66.0
20161021111500,147.0,152.25,29.591837,38,50.799999,0,67.400002,69.0,66.0
20161021113000,147.0,158.550003,30.816327,38,50.799999,0,66.900002,69.0,66.0
20161021114500,147.0,158.550003,30.816327,38,50.799999,0,66.400002,69.0,66.0
20161021120000,147.0,158.550003,30.816327,38,50.799999,0,66.099998,69.0,66.0
20161021121500,147.0,156.449997,30.408163,38,50.799999,100,65.800003,69.0,66.0
20161021123000,147.0,158.550003,30.816327,38,50.799999,0,65.800003,69.0,66.0
20161021124500,147.0,152.25,29.591837,38,50.200001,100,65.599998,69.0,66.0
20161021130000,147.0,156.449997,30.408163,38,50.200001,100,65.599998,69.0,66.0
20161021131500,147.0,152.25,29.591837,38,50.200001,100,65.599998,69.0,66.0
20161021133000,147.0,160.649994,31.224489,38,51.400002,100,65.5,69.0,66.0
20161021134500,147.0,160.649994,31.224489,38,63.099998,100,65.699997,69.0,66.0
20161021140000,147.0,164.850006,32.040818,38,65.800003,100,66.199997,69.0,66.0
20161021141500,147.0,160.649994,31.224489,38,51.5,100,65.599998,69.0,66.0
20161021143000,147.0,158.550003,30.816327,38,56.299999,100,65.099998,69.099998,66.099998
20161021144500,147.0,164.850006,32.040818,38,54.700001,100,65.900002,69.099998,66.099998
20161021150000,147.0,164.850006,32.040818,38,69.099998,100,66.0,69.0,66.0
20161021151500,147.0,158.550003,30.816327,38,53.5,0,65.900002,69.099998,66.099998
20161021153000,147.0,160.649994,31.224489,38,57.0,100,65.099998,69.400002,66.400002
20161021154500,147.0,160.649994,31.224489,38,64.900002,100,66.199997,69.400002,66.400002
20161021160000,147.0,158.550003,30.816327,38,67.199997,100,65.800003,69.400002,66.400002
20161021161500,147.0,156.449997,30.408163,38,72.400002,100,66.599998,69.400002,66.400002
20161021163000,147.0,158.550003,30.816327,38,52.700001,100,66.0,69.400002,66.400002
20161021164500,147.0,158.550003,30.816327,38,67.199997,100,65.5,69.400002,66.400002
20161021170000,147.0,158.550003,30.816327,38,58.0,100,66.099998,69.400002,66.400002
20161021171500,147.0,158.550003,30.816327,38,69.599998,100,66.099998,69.400002,66.400002
20161021173000,147.0,160.649994,31.224489,38,61.599998,0,66.699997,69.400002,66.400002
20161021174500,147.0,160.649994,31.224489,38,51.900002,0,66.300003,69.400002,66.400002
20161021180000,147.0,160.649994,31.224489,38,51.099998,100,66.0,69.400002,66.400002
20161021181500,147.0,158.550003,30.816327,38,51.099998,100,65.800003,69.400002,66.400002
20161021183000,147.0,160.649994,31.224489,38,60.900002,100,65.599998,69.400002,66.400002
20161021184500,147.0,160.649994,31.224489,38,68.699997,100,66.5,69.400002,66.400002
20161021190000,147.0,158.550003,30.816327,38,53.900002,0,66.599998,69.400002,66.400002
20161021191500,147.0,160.649994,31.224489,38,51.099998,100,65.800003,69.400002,66.400002
20161021193000,147.0,164.850006,32.040818,38,51.799999,100,65.599998,69.400002,66.400002
20161021194500,147.0,160.649994,31.224489,38,72.0,100,66.199997,69.400002,66.400002
20161021200000,147.0,160.649994,31.224489,38,67.0,0,66.699997,69.400002,66.400002
20161021201500,147.0,164.850006,32.040818,38,51.900002,100,66.099998,69.400002,66.400002
20161021203000,147.0,164.850006,32.040818,38,50.700001,100,65.599998,69.400002,66.400002
20161021204500,147.0,160.649994,31.224489,38,68.599998,100,65.900002,69.400002,66.400002
20161021210000,147.0,164.850006,32.040818,38,67.699997,100,66.599998,69.400002,66.400002
20161021211500,147.0,164.850006,32.040818,38,54.700001,0,66.5,69.400002,66.400002
20161021213000,147.0,160.649994,31.224489,38,51.099998,100,65.699997,69.400002,66.400002
20161021214500,147.0,164.850006,32.040818,38,62.0,100,65.5,69.400002,66.400002
20161021220000,147.0,164.850006,32.040818,38,62.0,100,66.300003,69.400002,66.400002
20161021221500,147.0,164.850006,32.040818,38,60.299999,100,66.199997,69.400002,66.400002
20161021223000,147.0,164.850006,32.040818,38,60.299999,100,66.199997,69.400002,66.400002
20161021224500,147.0,164.850006,32.040818,38,60.299999,100,66.099998,69.400002,66.400002
20161021230000,147.0,160.649994,31.224489,38,60.299999,100,66.099998,69.400002,66.400002
20161021231500,147.0,160.649994,31.224489,38,60.299999,100,66.099998,69.400002,66.400002
20161021233000,147.0,164.850006,32.040818,38,60.299999,100,66.099998,69.400002,66.400002
20161021234500,147.0,164.850006,32.040818,38,60.299999,100,66.099998,69.400002,66.400002
20161022000000,147.0,164.850006,32.040818,38,60.299999,100,66.099998,69.400002,66.400002
20161022001500,147.0,164.850006,32.040818,38,59.599998,100,66.0,69.300003,66.300003
20161022003000,147.0,164.850006,32.040818,38,69.599998,100,66.199997,69.199997,66.199997
20161022004500,147.0,164.850006,32.040818,38,52.299999,0,66.099998,69.0,66.0
20161022010000,147.0,164.850006,32.040818,38,50.700001,100,65.5,69.0,66.0
20161022011500,147.0,158.550003,30.816327,38,50.700001,100,65.099998,69.0,66.0
20161022013000,147.0,160.649994,31.224489,37,64.0,100,65.900002,69.0,66.0
20161022014500,147.0,160.649994,31.224489,37,60.799999,100,66.099998,69.0,66.0
20161022020000,147.0,156.449997,30.408163,37,60.799999,100,66.099998,69.0,66.0
20161022021500,147.0,158.550003,30.816327,37,61.5,100,66.099998,69.0,66.0
20161022023000,147.0,156.449997,30.408163,37,61.5,100,66.199997,69.0,66.0
20161022024500,147.0,156.449997,30.408163,37,61.5,100,66.199997,69.0,66.0
20161022030000,147.0,158.550003,30.816327,37,60.0,100,66.099998,69.0,66.0
20161022031500,147.0,158.550003,30.816327,37,61.099998,100,66.099998,69.0,66.0
20161022033000,147.0,156.449997,30.408163,37,61.099998,100,66.099998,69.0,66.0
20161022034500,147.0,156.449997,30.408163,37,61.099998,100,66.099998,69.0,66.0
20161022040000,147.0,175.350006,34.081634,39,53.700001,0,66.0,68.0,65.0
20161022041500,147.0,164.850006,32.040818,38,50.700001,0,65.300003,68.400002,65.400002
20161022043000,147.0,160.649994,31.224489,37,50.700001,100,65.099998,68.400002,65.400002
20161022044500,147.0,158.550003,30.816327,37,50.700001,100,65.0,68.400002,65.400002
20161022050000,147.0,160.649994,31.224489,37,49.900002,100,64.800003,68.400002,65.400002
20161022051500,147.0,160.649994,31.224489,37,50.599998,100,64.800003,68.400002,65.400002
20161022053000,147.0,160.649994,31.224489,37,50.599998,100,64.699997,68.400002,65.400002
20161022054500,147.0,164.850006,32.040818,37,51.400002,100,64.599998,68.400002,65.400002
20161022060000,147.0,164.850006,32.040818,37,56.099998,100,65.300003,68.099998,65.099998
20161022061500,147.0,164.850006,32.040818,38,51.0,100,64.900002,68.0,64.900002
20161022063000,147.0,164.850006,32.040818,38,51.0,100,64.599998,68.0,64.900002
20161022064500,147.0,160.649994,31.224489,38,49.900002,100,64.599998,68.0,64.900002
20161022070000,147.0,164.850006,32.040818,38,50.599998,100,64.5,68.0,64.900002
20161022071500,147.0,164.850006,32.040818,38,50.599998,100,64.5,68.0,64.900002
20161022073000,147.0,164.850006,32.040818,37,50.599998,100,64.5,68.0,64.900002
20161022074500,147.0,156.449997,30.408163,37,50.599998,100,64.400002,68.0,64.900002
20161022080000,147.0,160.649994,31.224489,37,57.900002,100,64.699997,68.0,64.900002
20161022081500,147.0,158.550003,30.816327,37,57.900002,100,65.0,68.0,64.900002
20161022083000,147.0,158.550003,30.816327,37,59.099998,100,65.0,68.0,64.900002
20161022084500,147.0,156.449997,30.408163,37,52.200001,0,65.0,68.0,64.800003
20161022090000,147.0,158.550003,30.816327,37,50.700001,100,64.599998,68.0,64.800003
20161022091500,147.0,156.449997,30.408163,37,72.400002,100,65.0,68.400002,65.400002
20161022093000,147.0,160.649994,31.224489,37,55.200001,0,65.599998,68.400002,65.400002
20161022094500,147.0,158.550003,30.816327,37,51.099998,100,64.800003,68.400002,65.400002
20161022100000,147.0,158.550003,30.816327,37,51.099998,100,64.5,68.0,64.800003
20161022101500,147.0,156.449997,30.408163,37,51.099998,100,64.599998,68.0,64.800003
20161022103000,147.0,160.649994,31.224489,37,53.599998,100,64.300003,68.900002,65.900002
20161022104500,147.0,160.649994,31.224489,37,73.300003,100,65.5,69.0,66.0
20161022110000,147.0,160.649994,31.224489,37,67.199997,100,65.900002,69.400002,66.400002
20161022111500,147.0,160.649994,31.224489,37,68.699997,100,66.099998,69.400002,66.400002
20161022113000,147.0,158.550003,30.816327,37,68.699997,100,66.300003,69.400002,66.400002
20161022114500,147.0,150.149994,29.183672,37,70.5,100,66.599998,69.400002,66.400002
20161022120000,147.0,156.449997,30.408163,37,53.900002,0,66.199997,69.400002,66.400002
20161022121500,147.0,156.449997,30.408163,37,51.099998,100,65.5,69.400002,66.400002
20161022123000,147.0,160.649994,31.224489,37,65.300003,100,65.800003,69.400002,66.400002
20161022124500,147.0,152.25,29.591837,37,68.300003,100,66.400002,69.400002,66.400002
20161022130000,147.0,158.550003,30.816327,37,68.300003,100,66.699997,69.400002,66.400002
20161022131500,147.0,156.449997,30.408163,37,52.299999,100,66.0,69.400002,66.400002
20161022133000,147.0,160.649994,31.224489,37,51.099998,100,65.599998,69.400002,66.400002
20161022134500,147.0,152.25,29.591837,37,73.400002,100,66.0,69.400002,66.400002
20161022140000,147.0,160.649994,31.224489,37,61.900002,100,66.400002,69.400002,66.400002
20161022141500,147.0,160.649994,31.224489,37,61.900002,100,66.300003,69.400002,66.400002
20161022143000,147.0,158.550003,30.816327,37,61.900002,100,66.300003,69.400002,66.400002
20161022144500,147.0,158.550003,30.816327,37,61.200001,100,66.300003,69.400002,66.400002
20161022150000,147.0,160.649994,31.224489,37,62.0,100,66.199997,69.400002,66.400002
20161022151500,147.0,156.449997,30.408163,37,62.0,100,66.300003,69.400002,66.400002
20161022153000,147.0,158.550003,30.816327,37,62.0,100,66.400002,69.400002,66.400002
20161022154500,147.0,156.449997,30.408163,37,62.0,100,66.300003,69.400002,66.400002
20161022160000,147.0,158.550003,30.816327,37,62.0,100,66.400002,69.400002,66.400002
20161022161500,147.0,158.550003,30.816327,37,62.0,100,66.300003,69.400002,66.400002
20161022163000,147.0,156.449997,30.408163,37,62.0,100,66.400002,69.400002,66.400002
20161022164500,147.0,156.449997,30.408163,37,62.799999,100,66.400002,69.400002,66.400002
20161022170000,147.0,156.449997,30.408163,37,62.0,100,66.5,69.400002,66.400002
20161022171500,147.0,156.449997,30.408163,37,62.0,100,66.5,69.400002,66.400002
20161022173000,147.0,156.449997,30.408163,37,62.0,100,66.400002,69.400002,66.400002
20161022174500,147.0,152.25,29.591837,37,62.0,100,66.5,69.400002,66.400002
20161022180000,147.0,152.25,29.591837,37,62.0,100,66.5,69.400002,66.400002
20161022181500,147.0,156.449997,30.408163,37,62.0,100,66.5,69.400002,66.400002
20161022183000,147.0,152.25,29.591837,37,62.0,100,66.599998,69.400002,66.400002
20161022184500,147.0,152.25,29.591837,37,62.0,100,66.599998,69.400002,66.400002
20161022190000,147.0,156.449997,30.408163,37,62.0,100,66.599998,69.400002,66.400002
20161022191500,147.0,156.449997,30.408163,37,62.0,100,66.599998,69.400002,66.400002
20161022193000,147.0,156.449997,30.408163,37,62.0,100,66.599998,69.400002,66.400002
20161022194500,147.0,158.550003,30.816327,37,62.0,100,66.599998,69.400002,66.400002
20161022200000,147.0,158.550003,30.816327,37,62.0,100,66.599998,69.400002,66.400002
20161022201500,147.0,156.449997,30.408163,37,62.0,100,66.599998,69.400002,66.400002
20161022203000,147.0,156.449997,30.408163,37,61.200001,100,66.599998,69.400002,66.400002
20161022204500,147.0,156.449997,30.408163,37,61.200001,100,66.599998,69.400002,66.400002
20161022210000,147.0,156.449997,30.408163,37,61.200001,100,66.599998,69.400002,66.400002
20161022211500,147.0,156.449997,30.408163,37,61.200001,100,66.5,69.400002,66.400002
20161022213000,147.0,156.449997,30.408163,37,61.900002,100,66.599998,69.400002,66.400002
20161022214500,147.0,156.449997,30.408163,37,61.900002,100,66.599998,69.400002,66.400002
20161022220000,147.0,156.449997,30.408163,37,61.099998,100,66.599998,69.400002,66.400002
20161022221500,147.0,158.550003,30.816327,37,61.099998,100,66.5,69.400002,66.400002
20161022223000,147.0,156.449997,30.408163,37,61.099998,100,66.5,69.400002,66.400002
20161022224500,147.0,156.449997,30.408163,37,61.099998,100,66.599998,69.400002,66.400002
20161022230000,147.0,156.449997,30.408163,37,61.099998,100,66.5,69.400002,66.400002
20161022231500,147.0,158.550003,30.816327,37,61.099998,100,66.5,69.400002,66.400002
20161022233000,147.0,156.449997,30.408163,37,61.099998,100,66.5,69.400002,66.400002
20161022234500,147.0,156.449997,30.408163,37,61.099998,100,66.5,69.400002,66.400002
20161023000000,147.0,158.550003,30.816327,37,61.099998,100,66.5,69.400002,66.400002
20161023001500,147.0,158.550003,30.816327,37,61.099998,100,66.5,69.400002,66.400002
20161023003000,147.0,156.449997,30.408163,37,61.099998,100,66.5,69.400002,66.400002
20161023004500,147.0,158.550003,30.816327,37,61.099998,100,66.400002,69.400002,66.400002
20161023010000,147.0,158.550003,30.816327,37,61.099998,100,66.5,69.400002,66.400002
20161023011500,147.0,156.449997,30.408163,37,61.099998,100,66.400002,69.400002,66.400002
20161023013000,147.0,156.449997,30.408163,37,61.099998,100,66.400002,69.400002,66.400002
20161023014500,147.0,156.449997,30.408163,37,61.099998,100,66.400002,69.400002,66.400002
20161023020000,147.0,156.449997,30.408163,37,61.099998,100,66.400002,69.400002,66.400002
20161023021500,147.0,156.449997,30.408163,37,61.099998,100,66.400002,69.400002,66.400002
20161023023000,147.0,160.649994,31.224489,37,59.700001,100,66.400002,69.400002,66.400002
20161023024500,147.0,160.649994,31.224489,37,51.200001,0,65.900002,68.900002,65.900002
20161023030000,147.0,160.649994,31.224489,37,50.599998,100,65.5,68.5,65.5
20161023031500,147.0,160.649994,31.224489,37,50.599998,100,65.300003,68.900002,65.900002
20161023033000,147.0,160.649994,31.224489,37,70.5,100,65.599998,69.400002,66.400002
20161023034500,147.0,158.550003,30.816327,37,70.5,100,66.5,69.400002,66.400002
20161023040000,147.0,160.649994,31.224489,37,52.700001,0,66.300003,69.400002,66.400002
20161023041500,147.0,160.649994,31.224489,37,51.0,100,65.699997,69.400002,66.400002
20161023043000,147.0,160.649994,31.224489,37,51.0,100,65.400002,68.900002,65.900002
20161023044500,147.0,160.649994,31.224489,37,51.0,100,65.300003,68.900002,65.900002
20161023050000,147.0,160.649994,31.224489,37,69.099998,100,65.900002,68.900002,65.900002
