PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023051500,147.0,164.850006,32.040818,37,56.400002,0,66.199997,68.900002,65.900002
20161023053000,147.0,158.550003,30.816327,37,51.400002,100,65.599998,68.900002,65.900002
20161023054500,147.0,160.649994,31.224489,37,50.700001,100,65.199997,68.900002,65.900002
20161023060000,147.0,160.649994,31.224489,37,54.299999,100,65.099998,68.900002,65.900002
20161023061500,147.0,158.550003,30.816327,37,68.699997,100,65.900002,68.900002,65.900002
20161023063000,147.0,160.649994,31.224489,37,51.900002,0,65.800003,69.0,66.0
20161023064500,147.0,158.550003,30.816327,37,50.599998,100,65.400002,69.0,66.0
20161023070000,147.0,158.550003,30.816327,37,50.599998,100,65.300003,68.900002,65.900002
20161023071500,147.0,158.550003,30.816327,37,64.900002,100,65.599998,68.900002,65.900002
20161023073000,147.0,158.550003,30.816327,37,67.199997,100,66.0,68.900002,65.900002
20161023074500,147.0,158.550003,30.816327,37,53.599998,0,66.099998,68.900002,65.900002
20161023080000,147.0,156.449997,30.408163,37,51.0,100,65.5,68.900002,65.900002
20161023081500,147.0,158.550003,30.816327,37,51.0,100,65.300003,68.900002,65.900002
20161023083000,147.0,152.25,29.591837,37,74.900002,100,65.699997,69.400002,66.400002
20161023084500,147.0,156.449997,30.408163,37,65.900002,0,66.400002,69.0,66.0
20161023090000,147.0,152.25,29.591837,37,51.900002,0,65.800003,69.0,66.0
20161023091500,147.0,152.25,29.591837,37,51.099998,100,65.5,69.400002,66.400002
20161023093000,147.0,152.25,29.591837,37,72.0,100,66.0,69.300003,66.300003
20161023094500,147.0,160.649994,31.224489,38,54.299999,0,66.199997,69.0,66.0
20161023100000,147.0,160.649994,31.224489,38,51.099998,100,65.5,69.400002,66.400002
20161023101500,147.0,160.649994,31.224489,37,57.099998,100,65.5,69.0,66.0
20161023103000,147.0,158.550003,30.816327,37,74.099998,100,65.800003,69.400002,66.400002
20161023104500,147.0,160.649994,31.224489,37,57.599998,0,66.400002,69.0,66.0
20161023110000,147.0,150.149994,29.183672,37,51.900002,100,65.5,69.0,66.0
20161023111500,147.0,160.649994,31.224489,37,53.099998,100,65.199997,69.199997,66.199997
20161023113000,147.0,158.550003,30.816327,37,57.299999,100,65.900002,69.099998,66.099998
20161023114500,147.0,150.149994,29.183672,37,72.599998,100,66.099998,69.400002,66.400002
20161023120000,147.0,152.25,29.591837,37,60.5,0,66.699997,69.400002,66.400002
20161023121500,147.0,156.449997,30.408163,37,52.299999,100,65.699997,69.400002,66.400002
20161023123000,147.0,160.649994,31.224489,37,55.099998,100,65.599998,69.400002,66.400002
20161023124500,147.0,152.25,29.591837,37,71.5,100,66.5,69.400002,66.400002
20161023130000,147.0,158.550003,30.816327,37,53.099998,0,66.199997,69.300003,66.300003
20161023131500,147.0,160.649994,31.224489,37,51.5,100,65.800003,69.0,66.0
20161023133000,147.0,160.649994,31.224489,37,50.700001,100,65.5,69.0,66.0
20161023134500,147.0,160.649994,31.224489,37,56.200001,100,65.300003,69.0,66.0
20161023140000,147.0,158.550003,30.816327,37,58.400002,100,66.0,69.0,66.0
20161023141500,147.0,152.25,29.591837,37,55.599998,100,65.800003,69.0,66.0
20161023143000,147.0,158.550003,30.816327,37,55.0,100,65.599998,69.0,66.0
20161023144500,147.0,160.649994,31.224489,37,57.5,100,65.800003,69.0,66.0
20161023150000,147.0,158.550003,30.816327,37,57.5,100,66.0,69.0,66.0
20161023151500,147.0,158.550003,30.816327,37,63.599998,100,66.199997,69.0,66.0
20161023153000,147.0,156.449997,30.408163,37,51.900002,0,66.099998,69.0,66.0
20161023154500,147.0,164.850006,32.040818,37,51.0,0,65.900002,68.900002,65.900002
20161023160000,147.0,158.550003,30.816327,37,51.0,100,65.599998,68.900002,65.900002
20161023161500,147.0,158.550003,30.816327,37,51.0,100,65.699997,69.400002,66.400002
20161023163000,147.0,160.649994,31.224489,37,53.099998,100,65.599998,69.400002,66.400002
20161023164500,147.0,160.649994,31.224489,37,70.699997,100,66.0,69.400002,66.400002
20161023170000,147.0,158.550003,30.816327,37,73.400002,100,66.5,69.400002,66.400002
20161023171500,147.0,158.550003,30.816327,37,54.700001,0,66.599998,69.400002,66.400002
20161023173000,147.0,160.649994,31.224489,37,51.5,100,65.800003,69.400002,66.400002
20161023174500,147.0,160.649994,31.224489,37,51.5,100,65.599998,69.400002,66.400002
20161023180000,147.0,158.550003,30.816327,37,74.099998,100,66.099998,69.400002,66.400002
20161023181500,147.0,158.550003,30.816327,37,53.5,100,66.199997,69.099998,66.099998
20161023183000,147.0,158.550003,30.816327,37,51.099998,100,65.599998,69.0,66.0
20161023184500,147.0,158.550003,30.816327,37,51.099998,100,65.300003,69.0,66.0
20161023190000,147.0,160.649994,31.224489,37,51.099998,100,65.300003,68.900002,65.900002
20161023191500,147.0,158.550003,30.816327,37,63.200001,100,65.400002,68.699997,65.699997
20161023193000,147.0,164.850006,32.040818,37,56.0,0,66.0,68.900002,65.900002
20161023194500,147.0,164.850006,32.040818,37,51.099998,100,65.5,68.900002,65.900002
20161023200000,147.0,164.850006,32.040818,37,51.099998,100,65.300003,69.0,66.0
20161023201500,147.0,164.850006,32.040818,37,66.699997,100,65.5,69.0,66.0
20161023203000,147.0,160.649994,31.224489,37,69.199997,100,66.199997,69.0,66.0
20161023204500,147.0,160.649994,31.224489,37,51.900002,0,65.800003,69.0,66.0
20161023210000,147.0,160.649994,31.224489,37,50.700001,100,65.300003,69.0,66.0
20161023211500,147.0,164.850006,32.040818,37,57.099998,100,65.199997,69.0,66.0
20161023213000,147.0,164.850006,32.040818,37,62.799999,100,65.900002,69.0,66.0
20161023214500,147.0,160.649994,31.224489,37,62.0,100,66.099998,69.0,66.0
20161023220000,147.0,160.649994,31.224489,37,62.799999,100,66.099998,68.900002,65.900002
20161023221500,147.0,160.649994,31.224489,38,51.900002,0,65.800003,68.900002,65.900002
20161023223000,147.0,160.649994,31.224489,38,50.299999,100,65.300003,68.900002,65.900002
20161023224500,147.0,160.649994,31.224489,38,50.299999,100,65.099998,68.900002,65.900002
20161023230000,147.0,164.850006,32.040818,38,57.200001,100,65.5,68.5,65.5
20161023231500,147.0,160.649994,31.224489,38,61.5,100,65.5,68.900002,65.900002
20161023233000,147.0,160.649994,31.224489,38,69.199997,100,66.199997,68.900002,65.900002
20161023234500,147.0,160.649994,31.224489,38,51.900002,0,65.800003,68.900002,65.900002
20161024000000,147.0,160.649994,31.224489,38,50.700001,100,65.300003,68.900002,65.900002
20161024001500,147.0,160.649994,31.224489,38,66.099998,100,65.199997,69.400002,66.400002
20161024003000,147.0,160.649994,31.224489,38,68.099998,100,66.199997,69.400002,66.400002
20161024004500,147.0,160.649994,31.224489,38,59.099998,100,66.099998,69.400002,66.400002
20161024010000,147.0,158.550003,30.816327,38,72.0,100,66.199997,69.5,66.5
20161024011500,147.0,160.649994,31.224489,38,71.099998,100,66.699997,69.5,66.5
20161024013000,147.0,160.649994,31.224489,38,52.299999,100,66.199997,69.599998,66.599998
20161024014500,147.0,160.649994,31.224489,38,51.400002,100,65.599998,69.5,66.5
20161024020000,147.0,160.649994,31.224489,38,70.5,100,66.199997,69.5,66.5
20161024021500,147.0,160.649994,31.224489,38,66.699997,100,66.599998,69.599998,66.599998
20161024023000,147.0,160.649994,31.224489,38,65.800003,100,66.599998,69.5,66.5
20161024024500,147.0,158.550003,30.816327,38,64.5,100,66.699997,69.599998,66.599998
20161024030000,147.0,158.550003,30.816327,38,67.199997,100,66.699997,69.599998,66.599998
20161024031500,147.0,158.550003,30.816327,38,52.099998,100,66.300003,69.5,66.5
20161024033000,147.0,160.649994,31.224489,38,50.700001,100,65.599998,69.5,66.5
20161024034500,147.0,160.649994,31.224489,38,69.699997,100,66.199997,69.5,66.5
20161024040000,147.0,160.649994,31.224489,38,60.400002,100,66.199997,69.5,66.5
20161024041500,147.0,160.649994,31.224489,38,59.5,100,66.099998,69.5,66.5
20161024043000,147.0,160.649994,31.224489,38,63.599998,100,66.300003,69.5,66.5
20161024044500,147.0,158.550003,30.816327,38,62.799999,100,66.400002,69.5,66.5
20161024050000,147.0,158.550003,30.816327,38,64.0,100,66.400002,69.5,66.5
20161024051500,147.0,160.649994,31.224489,38,62.799999,100,66.5,69.5,66.5
20161024053000,147.0,160.649994,31.224489,38,62.799999,100,66.5,69.5,66.5
20161024054500,147.0,160.649994,31.224489,38,63.599998,100,66.5,69.5,66.5
20161024060000,147.0,160.649994,31.224489,38,62.799999,100,66.400002,69.5,66.5
20161024061500,147.0,164.850006,32.040818,38,63.599998,100,66.300003,69.5,66.5
20161024063000,147.0,160.649994,31.224489,38,63.599998,100,66.300003,69.5,66.5
20161024064500,147.0,158.550003,30.816327,38,63.599998,100,66.300003,69.5,66.5
20161024070000,147.0,158.550003,30.816327,38,63.599998,100,66.400002,69.5,66.5
20161024071500,147.0,158.550003,30.816327,38,62.799999,100,66.400002,69.5,66.5
20161024073000,147.0,156.449997,30.408163,38,64.400002,100,66.599998,69.5,66.5
20161024074500,147.0,152.25,29.591837,38,63.599998,100,66.599998,69.5,66.5
20161024080000,147.0,152.25,29.591837,38,63.599998,100,66.699997,69.5,66.5
20161024081500,147.0,152.25,29.591837,38,53.299999,100,66.199997,69.5,66.5
20161024083000,147.0,152.25,29.591837,38,51.5,100,65.699997,69.5,66.5
20161024084500,147.0,160.649994,31.224489,38,60.0,100,66.400002,69.5,66.5
20161024090000,147.0,232.050003,45.102041,43,52.299999,0,67.699997,69.5,66.5
20161024091500,147.0,164.850006,32.040818,37,51.099998,0,67.0,69.5,66.5
20161024093000,147.0,160.649994,31.224489,37,51.099998,0,66.5,69.5,66.5
20161024094500,147.0,158.550003,30.816327,37,51.099998,0,66.400002,69.5,66.5
20161024100000,147.0,152.25,29.591837,37,51.099998,0,66.300003,69.5,66.5
20161024101500,147.0,158.550003,30.816327,37,51.099998,100,66.199997,69.5,66.5
20161024103000,147.0,160.649994,31.224489,37,51.099998,100,66.199997,69.5,66.5
20161024104500,147.0,160.649994,31.224489,37,51.099998,0,66.300003,69.5,66.5
20161024110000,147.0,160.649994,31.224489,37,51.099998,0,66.300003,69.5,66.5
20161024111500,147.0,156.449997,30.408163,37,51.099998,100,65.5,69.400002,66.400002
20161024113000,147.0,156.449997,30.408163,37,61.200001,100,66.099998,69.400002,66.400002
20161024114500,147.0,156.449997,30.408163,37,56.400002,100,66.099998,69.400002,66.400002
20161024120000,147.0,158.550003,30.816327,37,55.400002,100,65.800003,69.0,66.0
20161024121500,147.0,158.550003,30.816327,37,71.0,100,66.300003,69.400002,66.400002
20161024123000,147.0,164.850006,32.040818,38,53.5,100,66.099998,69.400002,66.400002
20161024124500,147.0,164.850006,32.040818,38,51.099998,100,66.199997,69.0,66.0
20161024130000,147.0,164.850006,32.040818,38,51.099998,0,66.0,69.199997,66.199997
20161024131500,147.0,164.850006,32.040818,37,51.099998,100,65.5,69.400002,66.400002
20161024133000,147.0,158.550003,30.816327,37,62.400002,100,65.900002,69.400002,66.400002
20161024134500,147.0,156.449997,30.408163,37,59.200001,100,66.099998,69.400002,66.400002
20161024140000,147.0,156.449997,30.408163,37,58.400002,100,66.900002,72.300003,69.300003
20161024141500,147.0,158.550003,30.816327,37,75.400002,100,67.800003,72.199997,69.199997
20161024143000,147.0,156.449997,30.408163,37,78.199997,100,68.900002,72.699997,69.699997
20161024144500,147.0,156.449997,30.408163,37,55.200001,0,69.900002,72.699997,69.699997
20161024150000,147.0,156.449997,30.408163,37,51.5,0,69.599998,72.699997,69.699997
20161024151500,147.0,152.25,29.591837,37,51.5,100,68.5,72.699997,69.699997
20161024153000,147.0,160.649994,31.224489,37,75.900002,100,68.599998,72.699997,69.699997
20161024154500,147.0,156.449997,30.408163,37,75.900002,100,68.5,72.699997,69.699997
20161024160000,147.0,156.449997,30.408163,37,74.900002,100,68.599998,72.699997,69.699997
20161024161500,147.0,158.550003,30.816327,37,76.800003,100,68.5,72.699997,69.699997
20161024163000,147.0,158.550003,30.816327,37,78.699997,100,68.599998,72.699997,69.699997
20161024164500,147.0,160.649994,31.224489,37,78.699997,100,68.800003,72.699997,69.699997
20161024170000,147.0,158.550003,30.816327,37,75.599998,100,68.800003,72.699997,69.699997
20161024171500,147.0,156.449997,30.408163,37,74.400002,100,69.599998,72.699997,69.699997
20161024173000,147.0,158.550003,30.816327,37,76.800003,100,69.5,72.699997,69.699997
20161024174500,147.0,156.449997,30.408163,37,72.900002,0,70.400002,72.699997,69.699997
20161024180000,147.0,156.449997,30.408163,37,52.700001,100,68.800003,72.699997,69.699997
20161024181500,147.0,156.449997,30.408163,37,68.599998,100,69.099998,72.699997,69.699997
20161024183000,147.0,156.449997,30.408163,37,57.200001,100,69.300003,72.699997,69.699997
20161024184500,147.0,156.449997,30.408163,37,64.0,100,69.300003,72.699997,69.699997
20161024190000,147.0,156.449997,30.408163,37,66.699997,100,69.599998,72.699997,69.699997
20161024191500,147.0,152.25,29.591837,37,65.300003,100,69.699997,72.699997,69.699997
20161024193000,147.0,156.449997,30.408163,37,65.300003,100,69.699997,72.699997,69.699997
20161024194500,147.0,158.550003,30.816327,37,52.299999,100,69.300003,72.699997,69.699997
20161024200000,147.0,158.550003,30.816327,37,69.5,100,68.400002,72.699997,69.699997
20161024201500,147.0,158.550003,30.816327,37,75.800003,100,69.099998,72.699997,69.699997
20161024203000,147.0,160.649994,31.224489,37,75.800003,100,69.099998,72.699997,69.699997
20161024204500,147.0,170.100006,33.061226,40,73.199997,0,70.599998,72.699997,69.699997
20161024210000,147.0,195.300003,37.959184,39,50.700001,0,67.099998,68.0,53.0
20161024211500,147.0,160.649994,31.224489,37,50.700001,0,66.800003,68.0,53.0
20161024213000,147.0,160.649994,31.224489,37,50.700001,0,66.599998,68.0,53.0
20161024214500,147.0,158.550003,30.816327,37,50.700001,0,66.599998,68.0,53.0
20161024220000,147.0,158.550003,30.816327,37,50.700001,0,66.400002,68.0,53.0
20161024221500,147.0,158.550003,30.816327,37,50.099998,0,66.400002,68.0,53.0
20161024223000,147.0,158.550003,30.816327,37,50.099998,0,66.199997,68.0,53.0
20161024224500,147.0,158.550003,30.816327,37,50.099998,0,66.099998,68.0,53.0
20161024230000,147.0,158.550003,30.816327,37,50.099998,0,66.0,68.0,53.0
20161024231500,147.0,158.550003,30.816327,37,50.099998,0,66.099998,68.0,53.0
20161024233000,147.0,158.550003,30.816327,37,50.099998,0,66.199997,68.0,53.0
20161024234500,147.0,158.550003,30.816327,37,50.099998,0,66.199997,68.0,53.0
20161025000000,147.0,158.550003,30.816327,37,50.099998,0,65.900002,68.0,53.0
20161025001500,147.0,158.550003,30.816327,37,50.099998,0,65.900002,68.0,53.0
20161025003000,147.0,160.649994,31.224489,37,50.099998,0,65.699997,68.0,53.0
20161025004500,147.0,158.550003,30.816327,37,50.099998,0,65.699997,68.0,53.0
20161025010000,147.0,158.550003,30.816327,37,50.099998,0,65.599998,68.0,53.0
20161025011500,147.0,158.550003,30.816327,37,67.699997,100,66.5,71.800003,68.800003
20161025013000,147.0,160.649994,31.224489,37,76.300003,100,67.199997,71.800003,68.800003
20161025014500,147.0,160.649994,31.224489,37,76.300003,100,67.599998,71.800003,68.800003
20161025020000,147.0,160.649994,31.224489,37,73.599998,100,67.800003,71.800003,68.800003
20161025021500,147.0,158.550003,30.816327,37,78.199997,100,68.0,71.800003,68.800003
20161025023000,147.0,158.550003,30.816327,37,75.400002,100,68.199997,71.800003,68.800003
20161025024500,147.0,158.550003,30.816327,37,75.400002,100,68.300003,71.800003,68.800003
20161025030000,147.0,156.449997,30.408163,37,78.300003,100,68.400002,71.800003,68.800003
20161025031500,147.0,158.550003,30.816327,37,74.900002,100,68.5,71.800003,68.800003
20161025033000,147.0,158.550003,30.816327,37,74.900002,100,68.599998,71.800003,68.800003
20161025034500,147.0,158.550003,30.816327,37,77.800003,100,68.699997,71.800003,68.800003
20161025040000,147.0,158.550003,30.816327,37,74.300003,100,68.800003,71.800003,68.800003
20161025041500,147.0,158.550003,30.816327,37,75.199997,100,68.900002,71.800003,68.800003
20161025043000,147.0,158.550003,30.816327,37,77.300003,100,68.900002,71.800003,68.800003
20161025044500,147.0,158.550003,30.816327,37,74.0,100,69.0,71.800003,68.800003
20161025050000,147.0,158.550003,30.816327,37,75.900002,0,69.099998,71.800003,68.800003
20161025051500,147.0,158.550003,30.816327,37,52.299999,100,68.0,71.800003,68.800003
20161025053000,147.0,158.550003,30.816327,37,70.599998,100,67.900002,71.800003,68.800003
20161025054500,147.0,164.850006,32.040818,37,76.5,100,68.599998,71.800003,68.800003
20161025060000,147.0,158.550003,30.816327,37,74.0,100,68.900002,71.800003,68.800003
20161025061500,147.0,160.649994,31.224489,37,72.099998,100,69.0,71.800003,68.800003
20161025063000,147.0,158.550003,30.816327,37,53.5,100,67.900002,71.800003,68.800003
20161025064500,147.0,160.649994,31.224489,37,72.0,100,68.099998,71.800003,68.800003
20161025070000,147.0,158.550003,30.816327,37,72.0,100,68.699997,71.800003,68.800003
20161025071500,147.0,158.550003,30.816327,37,73.5,100,68.900002,71.800003,68.800003
20161025073000,147.0,156.449997,30.408163,37,69.300003,0,69.0,71.800003,68.800003
20161025074500,147.0,152.25,29.591837,37,53.099998,100,67.5,71.800003,68.800003
20161025080000,147.0,150.149994,29.183672,37,73.5,100,68.400002,71.800003,68.800003
20161025081500,147.0,150.149994,29.183672,37,72.0,100,68.900002,71.800003,68.800003
20161025083000,147.0,152.25,29.591837,37,54.700001,100,68.199997,71.800003,68.800003
20161025084500,147.0,152.25,29.591837,37,70.5,100,68.400002,71.800003,68.800003
20161025090000,147.0,158.550003,30.816327,37,52.299999,100,68.900002,71.800003,68.800003
20161025091500,147.0,156.449997,30.408163,37,51.099998,0,68.599998,71.800003,68.800003
20161025093000,147.0,158.550003,30.816327,37,64.800003,100,67.599998,71.800003,68.800003
20161025094500,147.0,152.25,29.591837,37,66.800003,100,68.699997,71.800003,68.800003
20161025100000,147.0,147.0,28.571429,37,62.799999,100,68.300003,71.800003,68.800003
20161025101500,147.0,150.149994,29.183672,37,73.400002,100,68.599998,71.800003,68.800003
20161025103000,147.0,156.449997,30.408163,37,68.699997,0,69.099998,71.800003,68.800003
20161025104500,147.0,152.25,29.591837,37,52.299999,100,67.699997,71.800003,68.800003
20161025110000,147.0,152.25,29.591837,37,71.599998,100,68.5,71.800003,68.800003
20161025111500,147.0,158.550003,30.816327,37,62.0,100,68.300003,71.800003,68.800003
20161025113000,147.0,150.149994,29.183672,38,72.400002,100,68.800003,71.800003,68.800003
20161025114500,147.0,160.649994,31.224489,38,53.400002,100,68.199997,71.800003,68.800003
20161025120000,147.0,160.649994,31.224489,38,72.400002,100,67.900002,71.800003,68.800003
20161025121500,147.0,164.850006,32.040818,38,72.400002,100,68.699997,71.800003,68.800003
20161025123000,147.0,160.649994,31.224489,38,71.5,100,68.800003,71.800003,68.800003
20161025124500,147.0,160.649994,31.224489,38,71.5,100,68.900002,71.800003,68.800003
20161025130000,147.0,164.850006,32.040818,38,68.800003,100,69.0,71.800003,68.800003
20161025131500,147.0,164.850006,32.040818,38,51.5,100,67.800003,71.800003,68.800003
20161025133000,147.0,160.649994,31.224489,38,72.0,100,68.099998,71.800003,68.800003
20161025134500,147.0,158.550003,30.816327,38,73.5,100,68.699997,71.800003,68.800003
20161025140000,147.0,160.649994,31.224489,38,73.5,100,68.900002,71.800003,68.800003
20161025141500,147.0,164.850006,32.040818,38,73.5,100,69.099998,71.800003,68.800003
20161025143000,147.0,160.649994,31.224489,38,52.299999,100,67.900002,71.800003,68.800003
20161025144500,147.0,164.850006,32.040818,38,71.5,100,68.099998,71.800003,68.800003
20161025150000,147.0,158.550003,30.816327,38,73.0,100,68.599998,71.800003,68.800003
20161025151500,147.0,156.449997,30.408163,38,73.900002,100,68.900002,71.800003,68.800003
20161025153000,147.0,158.550003,30.816327,38,55.599998,0,68.599998,71.800003,68.800003
20161025154500,147.0,158.550003,30.816327,38,70.5,100,67.699997,71.800003,68.800003
20161025160000,147.0,156.449997,30.408163,38,72.599998,100,68.599998,71.800003,68.800003
20161025161500,147.0,158.550003,30.816327,38,72.599998,100,68.800003,71.800003,68.800003
20161025163000,147.0,158.550003,30.816327,38,72.599998,100,68.900002,71.800003,68.800003
20161025164500,147.0,158.550003,30.816327,38,72.599998,100,69.0,71.800003,68.800003
20161025170000,147.0,158.550003,30.816327,38,64.400002,0,69.0,71.800003,68.800003
20161025171500,147.0,158.550003,30.816327,38,52.900002,100,67.599998,71.800003,68.800003
20161025173000,147.0,164.850006,32.040818,38,72.900002,100,68.300003,71.800003,68.800003
20161025174500,147.0,164.850006,32.040818,38,72.0,100,68.699997,71.800003,68.800003
20161025180000,147.0,160.649994,31.224489,38,72.0,100,68.800003,71.800003,68.800003
20161025181500,147.0,160.649994,31.224489,38,73.0,100,68.900002,71.800003,68.800003
20161025183000,147.0,158.550003,30.816327,38,72.0,100,68.900002,71.800003,68.800003
20161025184500,147.0,160.649994,31.224489,38,73.900002,100,68.900002,71.800003,68.800003
20161025190000,147.0,160.649994,31.224489,38,71.599998,100,68.900002,71.800003,68.800003
20161025191500,147.0,164.850006,32.040818,38,71.599998,100,68.900002,71.800003,68.800003
20161025193000,147.0,170.100006,33.061226,37,71.599998,100,68.900002,71.800003,68.800003
20161025194500,147.0,164.850006,32.040818,37,71.599998,100,68.900002,71.800003,68.800003
20161025200000,147.0,158.550003,30.816327,37,72.5,100,69.0,71.800003,68.800003
20161025201500,147.0,166.949997,32.448979,37,70.800003,100,69.0,71.800003,68.800003
20161025203000,147.0,164.850006,32.040818,37,62.900002,0,69.0,71.800003,68.800003
20161025204500,147.0,164.850006,32.040818,37,51.900002,100,67.699997,71.800003,68.800003
20161025210000,147.0,164.850006,32.040818,37,72.0,100,68.099998,71.800003,68.800003
20161025211500,147.0,164.850006,32.040818,37,73.400002,100,68.5,71.800003,68.800003
20161025213000,147.0,160.649994,31.224489,37,73.400002,100,68.699997,71.800003,68.800003
20161025214500,147.0,164.850006,32.040818,37,74.400002,100,68.800003,71.800003,68.800003
20161025220000,147.0,166.949997,32.448979,37,74.400002,100,68.800003,71.800003,68.800003
20161025221500,147.0,164.850006,32.040818,37,74.400002,100,68.800003,71.800003,68.800003
20161025223000,147.0,164.850006,32.040818,37,74.400002,100,68.900002,71.800003,68.800003
20161025224500,147.0,164.850006,32.040818,37,75.300003,100,68.900002,71.800003,68.800003
20161025230000,147.0,158.550003,30.816327,36,74.400002,100,68.900002,71.800003,68.800003
20161025231500,147.0,158.550003,30.816327,36,74.400002,100,68.900002,71.800003,68.800003
20161025233000,147.0,156.449997,30.408163,36,75.800003,100,68.900002,71.800003,68.800003
20161025234500,147.0,158.550003,30.816327,36,73.900002,100,68.900002,71.800003,68.800003
20161026000000,147.0,158.550003,30.816327,36,73.900002,100,68.900002,71.800003,68.800003
20161026001500,147.0,158.550003,30.816327,36,75.0,100,68.900002,71.800003,68.800003
20161026003000,147.0,158.550003,30.816327,36,74.0,100,68.900002,71.800003,68.800003
20161026004500,147.0,158.550003,30.816327,36,74.0,100,68.900002,71.800003,68.800003
20161026010000,147.0,158.550003,30.816327,36,74.0,100,68.900002,71.800003,68.800003
20161026011500,147.0,156.449997,30.408163,36,74.800003,100,69.0,71.800003,68.800003
20161026013000,147.0,158.550003,30.816327,36,73.0,100,69.0,71.800003,68.800003
20161026014500,147.0,156.449997,30.408163,36,76.400002,100,69.0,71.800003,68.800003
20161026020000,147.0,156.449997,30.408163,36,74.400002,100,69.0,71.800003,68.800003
20161026021500,147.0,156.449997,30.408163,36,74.400002,100,69.0,71.800003,68.800003
20161026023000,147.0,156.449997,30.408163,36,72.5,100,69.0,71.800003,68.800003
20161026024500,147.0,158.550003,30.816327,36,74.400002,100,69.0,71.800003,68.800003
20161026030000,147.0,156.449997,30.408163,36,74.400002,100,69.0,71.800003,68.800003
20161026031500,147.0,158.550003,30.816327,36,74.400002,100,68.900002,71.800003,68.800003
20161026033000,147.0,156.449997,30.408163,36,73.5,100,68.900002,71.800003,68.800003
20161026034500,147.0,158.550003,30.816327,36,76.400002,100,68.900002,71.800003,68.800003
20161026040000,147.0,160.649994,31.224489,36,74.400002,100,68.900002,71.800003,68.800003
20161026041500,147.0,158.550003,30.816327,36,74.400002,100,68.900002,71.800003,68.800003
20161026043000,147.0,158.550003,30.816327,36,75.300003,100,69.0,71.800003,68.800003
20161026044500,147.0,156.449997,30.408163,36,73.900002,100,68.900002,71.800003,68.800003
20161026050000,147.0,158.550003,30.816327,36,73.900002,100,69.0,71.800003,68.800003
20161026051500,147.0,152.25,29.591837,36,73.0,100,68.900002,71.800003,68.800003
20161026053000,147.0,158.550003,30.816327,36,74.900002,100,68.900002,71.800003,68.800003
20161026054500,147.0,158.550003,30.816327,36,74.900002,100,68.900002,71.800003,68.800003
20161026060000,147.0,156.449997,30.408163,36,74.0,100,68.900002,71.800003,68.800003
20161026061500,147.0,156.449997,30.408163,36,74.800003,100,68.900002,71.800003,68.800003
20161026063000,147.0,156.449997,30.408163,36,74.800003,100,68.900002,71.800003,68.800003
20161026064500,147.0,156.449997,30.408163,36,74.800003,100,68.900002,71.800003,68.800003
20161026070000,147.0,158.550003,30.816327,36,74.0,100,68.900002,71.800003,68.800003
20161026071500,147.0,158.550003,30.816327,36,74.0,100,69.0,71.800003,68.800003
20161026073000,147.0,152.25,29.591837,36,53.5,100,68.099998,71.800003,68.800003
20161026074500,147.0,152.25,29.591837,36,72.400002,100,68.099998,71.800003,68.800003
20161026080000,147.0,152.25,29.591837,36,73.400002,100,68.699997,71.800003,68.800003
20161026081500,147.0,150.149994,29.183672,36,73.400002,100,69.0,71.800003,68.800003
20161026083000,147.0,152.25,29.591837,36,54.200001,100,68.199997,71.800003,68.800003
20161026084500,147.0,152.25,29.591837,36,72.400002,100,68.0,71.800003,68.800003
20161026090000,147.0,197.399994,38.367346,39,56.0,0,69.800003,71.800003,68.800003
20161026091500,147.0,164.850006,32.040818,37,51.099998,100,68.5,71.800003,68.800003
20161026093000,147.0,160.649994,31.224489,37,57.5,100,67.699997,71.800003,68.800003
20161026094500,147.0,160.649994,31.224489,37,72.400002,100,68.400002,71.800003,68.800003
20161026100000,147.0,160.649994,31.224489,37,72.400002,100,68.800003,71.800003,68.800003
20161026101500,147.0,160.649994,31.224489,37,62.0,0,68.900002,71.800003,68.800003
20161026103000,147.0,164.850006,32.040818,37,64.599998,100,67.5,71.800003,68.800003
20161026104500,147.0,160.649994,31.224489,37,73.5,100,68.5,71.800003,68.800003
20161026110000,147.0,164.850006,32.040818,37,72.400002,100,68.900002,71.800003,68.800003
20161026111500,147.0,160.649994,31.224489,37,72.400002,100,68.900002,71.800003,68.800003
20161026113000,147.0,158.550003,30.816327,37,55.599998,0,68.599998,71.800003,68.800003
20161026114500,147.0,158.550003,30.816327,37,70.099998,100,67.900002,71.800003,68.800003
20161026120000,147.0,164.850006,32.040818,37,70.099998,100,68.699997,71.800003,68.800003
20161026121500,147.0,160.649994,31.224489,37,68.199997,100,68.699997,71.800003,68.800003
20161026123000,147.0,164.850006,32.040818,37,68.199997,100,68.599998,71.800003,68.800003
20161026124500,147.0,164.850006,32.040818,37,68.199997,100,68.599998,71.800003,68.800003
20161026130000,147.0,166.949997,32.448979,37,68.199997,100,68.599998,71.800003,68.800003
20161026131500,147.0,164.850006,32.040818,37,68.199997,100,68.599998,71.800003,68.800003
20161026133000,147.0,164.850006,32.040818,37,68.199997,100,68.599998,71.800003,68.800003
20161026134500,147.0,164.850006,32.040818,37,68.199997,100,68.699997,71.800003,68.800003
20161026140000,147.0,164.850006,32.040818,37,68.199997,100,68.699997,71.800003,68.800003
20161026141500,147.0,164.850006,32.040818,37,68.199997,100,68.699997,71.800003,68.800003
20161026143000,147.0,164.850006,32.040818,37,68.199997,100,68.699997,71.800003,68.800003
20161026144500,147.0,160.649994,31.224489,37,68.199997,100,68.699997,71.800003,68.800003
20161026150000,147.0,166.949997,32.448979,37,68.199997,100,68.699997,71.800003,68.800003
20161026151500,147.0,164.850006,32.040818,37,68.199997,100,68.699997,71.800003,68.800003
20161026153000,147.0,160.649994,31.224489,37,68.199997,100,68.699997,71.800003,68.800003
20161026154500,147.0,158.550003,30.816327,37,68.199997,100,68.699997,71.800003,68.800003
20161026160000,147.0,152.25,29.591837,37,68.199997,100,68.699997,71.800003,68.800003
20161026161500,147.0,158.550003,30.816327,37,68.199997,100,68.699997,71.800003,68.800003
20161026163000,147.0,158.550003,30.816327,37,68.199997,100,68.699997,71.800003,68.800003
20161026164500,147.0,158.550003,30.816327,37,68.199997,100,68.699997,71.800003,68.800003
20161026170000,147.0,158.550003,30.816327,37,68.199997,100,68.699997,71.800003,68.800003
20161026171500,147.0,160.649994,31.224489,37,68.199997,100,68.699997,71.800003,68.800003
20161026173000,147.0,160.649994,31.224489,37,68.199997,100,68.900002,71.800003,68.800003
20161026174500,147.0,160.649994,31.224489,37,68.199997,100,68.900002,71.800003,68.800003
20161026180000,147.0,164.850006,32.040818,37,68.199997,100,68.900002,71.800003,68.800003
20161026181500,147.0,160.649994,31.224489,37,68.199997,100,68.800003,71.800003,68.800003
20161026183000,147.0,158.550003,30.816327,37,65.900002,100,69.0,71.800003,68.800003
20161026184500,147.0,160.649994,31.224489,37,51.799999,100,68.199997,71.800003,68.800003
20161026190000,147.0,160.649994,31.224489,37,64.300003,100,67.800003,71.800003,68.800003
20161026191500,147.0,164.850006,32.040818,37,71.5,100,68.300003,71.800003,68.800003
20161026193000,147.0,166.949997,32.448979,37,73.0,100,68.699997,71.800003,68.800003
20161026194500,147.0,158.550003,30.816327,36,73.0,100,68.800003,71.800003,68.800003
20161026200000,147.0,158.550003,30.816327,36,75.099998,100,68.900002,71.800003,68.800003
20161026201500,147.0,156.449997,30.408163,36,71.0,0,69.099998,71.800003,68.800003
20161026203000,147.0,158.550003,30.816327,36,51.900002,100,68.099998,71.800003,68.800003
20161026204500,147.0,158.550003,30.816327,36,68.599998,100,67.900002,71.800003,68.800003
20161026210000,147.0,158.550003,30.816327,36,73.099998,100,68.5,71.800003,68.800003
20161026211500,147.0,156.449997,30.408163,36,73.900002,100,68.699997,71.800003,68.800003
20161026213000,147.0,158.550003,30.816327,36,73.900002,100,68.800003,71.800003,68.800003
20161026214500,147.0,158.550003,30.816327,36,73.900002,100,68.900002,71.800003,68.800003
20161026220000,147.0,158.550003,30.816327,36,73.900002,100,69.0,71.800003,68.800003
20161026221500,147.0,158.550003,30.816327,36,53.5,0,68.599998,71.800003,68.800003
20161026223000,147.0,158.550003,30.816327,36,65.199997,100,67.599998,71.800003,68.800003
20161026224500,147.0,158.550003,30.816327,36,72.900002,100,68.300003,71.800003,68.800003
20161026230000,147.0,158.550003,30.816327,36,74.400002,100,68.599998,71.800003,68.800003
20161026231500,147.0,158.550003,30.816327,36,75.900002,100,68.800003,71.800003,68.800003
20161026233000,147.0,158.550003,30.816327,36,74.400002,100,68.900002,71.800003,68.800003
20161026234500,147.0,158.550003,30.816327,36,74.400002,100,69.0,71.800003,68.800003
20161027000000,147.0,158.550003,30.816327,36,70.900002,0,69.099998,71.800003,68.800003
20161027001500,147.0,158.550003,30.816327,36,51.900002,100,68.0,71.800003,68.800003
20161027003000,147.0,158.550003,30.816327,36,74.400002,100,67.900002,71.800003,68.800003
20161027004500,147.0,158.550003,30.816327,36,72.900002,100,68.5,71.800003,68.800003
20161027010000,147.0,158.550003,30.816327,36,73.900002,100,68.699997,71.800003,68.800003
20161027011500,147.0,158.550003,30.816327,36,75.800003,100,68.800003,71.800003,68.800003
20161027013000,147.0,158.550003,30.816327,36,71.599998,100,68.900002,71.800003,68.800003
20161027014500,147.0,158.550003,30.816327,36,73.900002,100,68.900002,71.800003,68.800003
20161027020000,147.0,158.550003,30.816327,36,75.300003,100,69.0,71.800003,68.800003
20161027021500,147.0,158.550003,30.816327,36,73.0,100,69.0,71.800003,68.800003
20161027023000,147.0,156.449997,30.408163,36,51.900002,100,68.199997,71.800003,68.800003
20161027024500,147.0,158.550003,30.816327,36,70.099998,100,67.900002,71.800003,68.800003
20161027030000,147.0,158.550003,30.816327,36,73.5,100,68.400002,71.800003,68.800003
20161027031500,147.0,158.550003,30.816327,36,76.800003,100,68.599998,71.800003,68.800003
20161027033000,147.0,158.550003,30.816327,36,74.900002,100,68.800003,71.800003,68.800003
20161027034500,147.0,158.550003,30.816327,36,74.900002,100,68.800003,71.800003,68.800003
20161027040000,147.0,158.550003,30.816327,36,74.900002,100,68.900002,71.800003,68.800003
20161027041500,147.0,158.550003,30.816327,36,73.599998,100,69.0,71.800003,68.800003
20161027043000,147.0,156.449997,30.408163,36,63.799999,0,69.0,71.800003,68.800003
20161027044500,147.0,156.449997,30.408163,36,51.799999,100,67.900002,71.800003,68.800003
20161027050000,147.0,158.550003,30.816327,36,72.900002,100,68.0,71.800003,68.800003
20161027051500,147.0,158.550003,30.816327,36,74.300003,100,68.5,71.800003,68.800003
20161027053000,147.0,158.550003,30.816327,36,74.300003,100,68.699997,71.800003,68.800003
20161027054500,147.0,156.449997,30.408163,36,74.300003,100,68.800003,71.800003,68.800003
20161027060000,147.0,156.449997,30.408163,36,75.800003,100,68.800003,71.800003,68.800003
20161027061500,147.0,156.449997,30.408163,36,73.400002,100,68.900002,71.800003,68.800003
20161027063000,147.0,156.449997,30.408163,36,74.800003,100,68.900002,71.800003,68.800003
20161027064500,147.0,152.25,29.591837,36,74.0,100,69.0,71.800003,68.800003
20161027070000,147.0,152.25,29.591837,36,59.599998,0,68.900002,71.800003,68.800003
20161027071500,147.0,152.25,29.591837,36,65.099998,100,67.599998,71.800003,68.800003
20161027073000,147.0,152.25,29.591837,36,73.5,100,68.400002,71.800003,68.800003
20161027074500,147.0,152.25,29.591837,36,69.699997,100,68.599998,71.800003,68.800003
20161027080000,147.0,152.25,29.591837,36,68.599998,100,68.599998,71.800003,68.800003
20161027081500,147.0,152.25,29.591837,36,68.599998,100,68.599998,71.800003,68.800003
20161027083000,147.0,152.25,29.591837,36,68.599998,100,68.599998,71.800003,68.800003
20161027084500,147.0,150.149994,29.183672,36,68.599998,100,68.699997,71.800003,68.800003
20161027090000,147.0,156.449997,30.408163,36,55.200001,0,69.5,71.800003,68.800003
20161027091500,147.0,152.25,29.591837,36,51.5,100,68.300003,71.800003,68.800003
20161027093000,147.0,156.449997,30.408163,36,68.099998,100,67.800003,71.800003,68.800003
20161027094500,147.0,156.449997,30.408163,36,70.099998,100,68.599998,71.800003,68.800003
20161027100000,147.0,156.449997,30.408163,36,70.099998,100,68.699997,71.800003,68.800003
20161027101500,147.0,152.25,29.591837,36,70.099998,100,68.900002,71.800003,68.800003
20161027103000,147.0,152.25,29.591837,36,69.099998,100,68.800003,71.800003,68.800003
20161027104500,147.0,156.449997,30.408163,36,69.099998,100,68.800003,71.800003,68.800003
20161027110000,147.0,156.449997,30.408163,36,69.099998,100,68.900002,71.800003,68.800003
20161027111500,147.0,156.449997,30.408163,36,69.099998,100,68.900002,71.800003,68.800003
20161027113000,147.0,156.449997,30.408163,36,69.099998,100,68.900002,71.800003,68.800003
20161027114500,147.0,150.149994,29.183672,36,69.099998,100,68.900002,71.800003,68.800003
20161027120000,147.0,150.149994,29.183672,36,69.099998,100,68.900002,71.800003,68.800003
20161027121500,147.0,150.149994,29.183672,36,69.099998,100,69.0,71.800003,68.800003
20161027123000,147.0,150.149994,29.183672,36,67.900002,0,69.0,71.800003,68.800003
20161027124500,147.0,150.149994,29.183672,36,52.700001,100,67.699997,71.800003,68.800003
20161027130000,147.0,158.550003,30.816327,36,71.5,100,68.400002,71.800003,68.800003
20161027131500,147.0,152.25,29.591837,36,62.0,100,68.400002,71.800003,68.800003
20161027133000,147.0,152.25,29.591837,36,71.300003,100,68.5,71.800003,68.800003
20161027134500,147.0,152.25,29.591837,36,73.400002,100,68.900002,71.800003,68.800003
20161027140000,147.0,156.449997,30.408163,36,55.599998,0,68.699997,71.800003,68.800003
20161027141500,147.0,152.25,29.591837,36,66.099998,100,67.699997,71.800003,68.800003
20161027143000,147.0,156.449997,30.408163,36,70.400002,100,68.599998,71.800003,68.800003
20161027144500,147.0,158.550003,30.816327,36,65.800003,100,68.5,71.800003,68.800003
20161027150000,147.0,158.550003,30.816327,36,67.199997,100,68.300003,71.800003,68.800003
20161027151500,147.0,156.449997,30.408163,36,72.300003,100,68.5,71.800003,68.800003
20161027153000,147.0,156.449997,30.408163,36,72.300003,100,68.599998,71.800003,68.800003
20161027154500,147.0,158.550003,30.816327,36,72.300003,100,68.699997,71.800003,68.800003
20161027160000,147.0,156.449997,30.408163,36,72.300003,100,68.699997,71.800003,68.800003
20161027161500,147.0,158.550003,30.816327,36,72.300003,100,68.800003,71.800003,68.800003
20161027163000,147.0,158.550003,30.816327,36,72.300003,100,68.800003,71.800003,68.800003
20161027164500,147.0,158.550003,30.816327,36,72.300003,100,68.800003,71.800003,68.800003
20161027170000,147.0,158.550003,30.816327,36,72.300003,100,68.900002,71.800003,68.800003
20161027171500,147.0,156.449997,30.408163,36,56.400002,0,69.099998,71.800003,68.800003
20161027173000,147.0,156.449997,30.408163,36,51.099998,100,68.300003,71.800003,68.800003
20161027174500,147.0,394.799988,76.734692,55,49.900002,0,66.900002,68.0,60.599998
20161027180000,147.0,233.100006,45.306124,42,49.900002,0,66.900002,68.0,60.599998
20161027181500,147.0,172.199997,33.469387,37,49.900002,0,67.099998,68.0,60.599998
20161027183000,147.0,166.949997,32.448979,37,49.900002,0,66.400002,68.0,60.599998
20161027184500,147.0,158.550003,30.816327,36,49.900002,0,66.099998,68.0,60.599998
20161027190000,147.0,158.550003,30.816327,36,49.900002,0,66.0,68.0,60.599998
20161027191500,147.0,158.550003,30.816327,36,49.900002,0,66.0,68.0,60.599998
20161027193000,147.0,156.449997,30.408163,36,49.900002,0,65.800003,68.0,60.599998
20161027194500,147.0,158.550003,30.816327,36,49.900002,0,65.800003,68.0,60.599998
20161027200000,147.0,158.550003,30.816327,36,49.900002,0,65.599998,68.0,60.599998
20161027201500,147.0,158.550003,30.816327,36,49.900002,0,65.599998,68.0,61.0
20161027203000,147.0,158.550003,30.816327,36,49.900002,0,65.5,68.0,61.200001
20161027204500,147.0,158.550003,30.816327,36,49.900002,0,65.5,68.0,61.299999
20161027210000,147.0,160.649994,31.224489,36,49.900002,0,65.5,68.0,61.299999
20161027211500,147.0,158.550003,30.816327,36,49.900002,0,65.5,68.0,61.299999
20161027213000,147.0,160.649994,31.224489,36,49.900002,0,65.300003,68.0,61.299999
20161027214500,147.0,160.649994,31.224489,36,49.900002,0,65.300003,68.0,61.299999
20161027220000,147.0,158.550003,30.816327,36,49.900002,0,65.199997,68.0,61.299999
20161027221500,147.0,160.649994,31.224489,36,49.900002,0,65.099998,68.0,61.299999
20161027223000,147.0,160.649994,31.224489,36,49.900002,0,65.0,68.0,61.299999
20161027224500,147.0,164.850006,32.040818,36,49.900002,0,64.900002,68.0,61.299999
20161027230000,147.0,160.649994,31.224489,36,49.900002,0,64.800003,68.0,61.299999
20161027231500,147.0,160.649994,31.224489,36,49.900002,0,64.800003,68.0,61.200001
20161027233000,147.0,160.649994,31.224489,36,49.900002,0,64.599998,68.0,61.299999
20161027234500,147.0,164.850006,32.040818,36,49.900002,0,64.599998,68.0,61.299999
20161028000000,147.0,160.649994,31.224489,36,49.900002,0,64.599998,68.0,61.200001
20161028001500,147.0,160.649994,31.224489,36,49.900002,0,64.599998,68.0,61.299999
20161028003000,147.0,160.649994,31.224489,36,49.900002,0,64.599998,68.0,61.200001
20161028004500,147.0,160.649994,31.224489,36,49.900002,0,64.5,68.0,61.299999
20161028010000,147.0,164.850006,32.040818,36,49.900002,0,64.400002,68.0,61.200001
20161028011500,147.0,160.649994,31.224489,36,49.900002,0,64.400002,68.0,61.299999
20161028013000,147.0,160.649994,31.224489,36,49.900002,0,64.400002,68.0,61.299999
20161028014500,147.0,164.850006,32.040818,36,49.900002,0,64.300003,68.0,61.200001
20161028020000,147.0,160.649994,31.224489,36,49.900002,0,64.300003,68.0,61.200001
20161028021500,147.0,160.649994,31.224489,36,49.900002,0,64.300003,68.0,61.200001
20161028023000,147.0,160.649994,31.224489,36,49.900002,0,64.300003,68.0,61.200001
20161028024500,147.0,160.649994,31.224489,36,49.900002,0,64.199997,68.0,61.200001
20161028030000,147.0,160.649994,31.224489,36,49.900002,0,64.099998,68.0,61.200001
20161028031500,147.0,160.649994,31.224489,36,49.900002,0,64.099998,68.0,61.099998
20161028033000,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,61.200001
20161028034500,147.0,160.649994,31.224489,36,49.900002,0,64.099998,68.0,61.099998
20161028040000,147.0,160.649994,31.224489,36,49.900002,0,63.900002,68.0,61.099998
20161028041500,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,61.0
20161028043000,147.0,160.649994,31.224489,36,49.900002,0,63.900002,68.0,61.099998
20161028044500,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,61.099998
20161028050000,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,61.099998
20161028051500,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,61.0
20161028053000,147.0,164.850006,32.040818,36,49.900002,0,63.900002,68.0,61.0
20161028054500,147.0,164.850006,32.040818,36,49.900002,0,63.900002,68.0,61.0
20161028060000,147.0,160.649994,31.224489,36,49.900002,0,64.300003,68.0,60.900002
20161028061500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,61.0
20161028063000,147.0,160.649994,31.224489,36,49.900002,0,63.400002,68.0,60.900002
20161028064500,147.0,164.850006,32.040818,36,49.900002,0,63.299999,68.0,61.0
20161028070000,147.0,160.649994,31.224489,36,49.900002,0,63.299999,68.0,60.900002
20161028071500,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.900002
20161028073000,147.0,152.25,29.591837,36,49.900002,0,63.299999,68.0,60.900002
20161028074500,147.0,156.449997,30.408163,36,49.900002,0,63.400002,68.0,60.900002
20161028080000,147.0,152.25,29.591837,36,49.900002,0,63.400002,68.0,60.799999
20161028081500,147.0,156.449997,30.408163,36,49.900002,0,63.400002,68.0,60.900002
20161028083000,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.799999
20161028084500,147.0,152.25,29.591837,36,49.900002,0,63.5,68.0,60.799999
20161028090000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.799999
20161028091500,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.900002
20161028093000,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.799999
20161028094500,147.0,158.550003,30.816327,36,49.900002,0,63.700001,68.0,60.700001
20161028100000,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.599998
20161028101500,147.0,156.449997,30.408163,36,49.900002,0,63.799999,68.0,60.700001
20161028103000,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.700001
20161028104500,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.599998
20161028110000,147.0,156.449997,30.408163,36,49.900002,0,64.099998,68.0,60.599998
20161028111500,147.0,156.449997,30.408163,36,49.900002,0,64.099998,68.0,60.599998
20161028113000,147.0,150.149994,29.183672,36,49.900002,0,64.300003,68.0,60.599998
20161028114500,147.0,152.25,29.591837,36,49.900002,0,64.300003,68.0,60.599998
20161028120000,147.0,152.25,29.591837,36,49.900002,0,64.300003,68.0,60.599998
20161028121500,147.0,152.25,29.591837,36,50.599998,0,64.400002,68.0,60.599998
20161028123000,147.0,158.550003,30.816327,36,50.599998,0,64.199997,68.0,60.599998
20161028124500,147.0,158.550003,30.816327,36,49.900002,0,64.199997,68.0,60.599998
20161028130000,147.0,158.550003,30.816327,36,49.900002,0,64.199997,68.0,60.599998
20161028131500,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.599998
20161028133000,147.0,158.550003,30.816327,36,49.900002,0,64.300003,68.0,60.599998
20161028134500,147.0,158.550003,30.816327,36,49.900002,0,64.300003,68.0,60.599998
20161028140000,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.700001
20161028141500,147.0,156.449997,30.408163,36,50.599998,0,64.300003,68.0,60.700001
20161028143000,147.0,158.550003,30.816327,36,50.599998,0,64.300003,68.0,60.700001
20161028144500,147.0,158.550003,30.816327,36,50.599998,0,64.300003,68.0,60.799999
20161028150000,147.0,158.550003,30.816327,36,50.599998,0,64.400002,68.0,60.700001
20161028151500,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.700001
20161028153000,147.0,158.550003,30.816327,36,49.900002,0,64.199997,68.0,60.700001
20161028154500,147.0,156.449997,30.408163,36,49.900002,0,64.099998,68.0,60.799999
20161028160000,147.0,147.0,28.571429,36,50.599998,0,64.300003,68.0,60.700001
20161028161500,147.0,150.149994,29.183672,36,50.599998,0,64.199997,68.0,60.700001
20161028163000,147.0,152.25,29.591837,36,50.599998,0,64.0,68.0,60.599998
20161028164500,147.0,150.149994,29.183672,36,50.599998,0,64.099998,68.0,60.700001
20161028170000,147.0,152.25,29.591837,36,50.599998,0,64.099998,68.0,60.599998
20161028171500,147.0,152.25,29.591837,36,50.599998,0,64.099998,68.0,60.700001
20161028173000,147.0,152.25,29.591837,36,50.599998,0,64.199997,68.0,60.700001
20161028174500,147.0,150.149994,29.183672,36,50.599998,0,64.099998,68.0,60.599998
20161028180000,147.0,150.149994,29.183672,36,50.599998,0,64.099998,68.0,60.599998
20161028181500,147.0,152.25,29.591837,36,49.900002,0,64.300003,68.0,60.599998
20161028183000,147.0,152.25,29.591837,36,49.900002,0,64.300003,68.0,60.599998
20161028184500,147.0,156.449997,30.408163,36,49.900002,0,64.400002,68.0,60.599998
20161028190000,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.599998
20161028191500,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.599998
20161028193000,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.700001
20161028194500,147.0,160.649994,31.224489,36,49.900002,0,64.300003,68.0,60.700001
20161028200000,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.700001
20161028201500,147.0,160.649994,31.224489,36,49.900002,0,64.199997,68.0,60.599998
20161028203000,147.0,158.550003,30.816327,36,49.900002,0,64.300003,68.0,60.599998
20161028204500,147.0,160.649994,31.224489,36,49.900002,0,64.099998,68.0,60.599998
20161028210000,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161028211500,147.0,156.449997,30.408163,36,49.900002,0,64.0,68.0,60.700001
20161028213000,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028214500,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161028220000,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028221500,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161028223000,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028224500,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028230000,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161028231500,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028233000,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161028234500,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161029000000,147.0,156.449997,30.408163,36,49.900002,0,63.799999,68.0,60.599998
20161029001500,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161029003000,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161029004500,147.0,158.550003,30.816327,36,49.900002,0,63.700001,68.0,60.599998
20161029010000,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161029011500,147.0,156.449997,30.408163,36,49.900002,0,63.799999,68.0,60.599998
20161029013000,147.0,158.550003,30.816327,36,49.900002,0,63.700001,68.0,60.599998
20161029014500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029020000,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029021500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029023000,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029024500,147.0,156.449997,30.408163,36,49.900002,0,63.799999,68.0,60.599998
20161029030000,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029031500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029033000,147.0,152.25,29.591837,36,49.900002,0,63.700001,68.0,60.599998
20161029034500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029040000,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029041500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029043000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029044500,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.599998
