PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029050000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029051500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029053000,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.599998
20161029054500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029060000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029061500,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161029063000,147.0,152.25,29.591837,36,49.900002,0,63.599998,68.0,60.599998
20161029064500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029070000,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029071500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029073000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029074500,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029080000,147.0,156.449997,30.408163,36,49.900002,0,63.599998,68.0,60.599998
20161029081500,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.599998
20161029083000,147.0,152.25,29.591837,36,49.900002,0,63.599998,68.0,60.599998
20161029084500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161029090000,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.599998
20161029091500,147.0,156.449997,30.408163,36,49.900002,0,62.900002,68.0,60.599998
20161029093000,147.0,152.25,29.591837,36,49.900002,0,62.900002,68.0,60.599998
20161029094500,147.0,152.25,29.591837,36,49.900002,0,62.799999,68.0,60.599998
20161029100000,147.0,156.449997,30.408163,36,49.900002,0,63.099998,68.0,60.599998
20161029101500,147.0,156.449997,30.408163,36,49.900002,0,63.200001,68.0,60.599998
20161029103000,147.0,156.449997,30.408163,36,49.900002,0,63.299999,68.0,60.599998
20161029104500,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161029110000,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161029111500,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161029113000,147.0,160.649994,31.224489,36,49.900002,0,63.400002,68.0,60.599998
20161029114500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161029120000,147.0,158.550003,30.816327,36,49.900002,0,63.400002,68.0,60.599998
20161029121500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161029123000,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161029124500,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161029130000,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,60.599998
20161029131500,147.0,160.649994,31.224489,36,49.900002,0,63.900002,68.0,60.599998
20161029133000,147.0,160.649994,31.224489,36,49.900002,0,63.799999,68.0,60.599998
20161029134500,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.599998
20161029140000,147.0,152.25,29.591837,36,49.900002,0,63.900002,68.0,60.599998
20161029141500,147.0,152.25,29.591837,36,49.900002,0,64.099998,68.0,60.599998
20161029143000,147.0,156.449997,30.408163,36,49.900002,0,64.199997,68.0,60.599998
20161029144500,147.0,156.449997,30.408163,36,49.900002,0,64.0,68.0,60.599998
20161029150000,147.0,156.449997,30.408163,36,49.900002,0,64.699997,68.0,60.599998
20161029151500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029153000,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161029154500,147.0,156.449997,30.408163,36,49.900002,0,64.699997,68.0,60.599998
20161029160000,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029161500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029163000,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.599998
20161029164500,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161029170000,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161029171500,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.599998
20161029173000,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.599998
20161029174500,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161029180000,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.599998
20161029181500,147.0,156.449997,30.408163,36,49.900002,0,64.699997,68.0,60.599998
20161029183000,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029184500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029190000,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029191500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029193000,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029194500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029200000,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029201500,147.0,156.449997,30.408163,36,49.900002,0,64.599998,68.0,60.599998
20161029203000,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.599998
20161029204500,147.0,158.550003,30.816327,36,49.900002,0,64.5,68.0,60.599998
20161029210000,147.0,156.449997,30.408163,36,49.400002,0,64.5,68.0,60.599998
20161029211500,147.0,156.449997,30.408163,36,49.400002,0,64.599998,68.0,60.599998
20161029213000,147.0,158.550003,30.816327,36,49.400002,0,64.400002,68.0,60.599998
20161029214500,147.0,158.550003,30.816327,36,49.400002,0,64.400002,68.0,60.599998
20161029220000,147.0,158.550003,30.816327,36,49.400002,0,64.400002,68.0,60.599998
20161029221500,147.0,158.550003,30.816327,36,49.400002,0,64.400002,68.0,60.599998
20161029223000,147.0,158.550003,30.816327,36,49.400002,0,64.300003,68.0,60.599998
20161029224500,147.0,158.550003,30.816327,36,49.400002,0,64.300003,68.0,60.599998
20161029230000,147.0,158.550003,30.816327,36,49.400002,0,64.300003,68.0,60.599998
20161029231500,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161029233000,147.0,156.449997,30.408163,36,49.400002,0,64.199997,68.0,60.599998
20161029234500,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030000000,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030001500,147.0,158.550003,30.816327,36,49.400002,0,64.300003,68.0,60.599998
20161030003000,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030004500,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030010000,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030011500,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030013000,147.0,158.550003,30.816327,36,49.400002,0,64.199997,68.0,60.599998
20161030014500,147.0,158.550003,30.816327,36,49.400002,0,64.0,68.0,60.599998
20161030020000,147.0,158.550003,30.816327,36,49.400002,0,64.0,68.0,60.599998
20161030021500,147.0,158.550003,30.816327,36,49.400002,0,64.0,68.0,60.599998
20161030023000,147.0,158.550003,30.816327,36,49.400002,0,64.0,68.0,60.599998
20161030024500,147.0,158.550003,30.816327,36,49.400002,0,63.900002,68.0,60.599998
20161030030000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030031500,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030033000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030034500,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030040000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030041500,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030043000,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030044500,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030050000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030051500,147.0,164.850006,32.040818,36,49.400002,0,63.900002,68.0,60.599998
20161030053000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030054500,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030060000,147.0,164.850006,32.040818,36,49.400002,0,63.799999,68.0,60.599998
20161030061500,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030063000,147.0,158.550003,30.816327,36,49.400002,0,64.0,68.0,60.599998
20161030064500,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030070000,147.0,160.649994,31.224489,36,49.400002,0,63.900002,68.0,60.599998
20161030071500,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030073000,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030074500,147.0,160.649994,31.224489,36,49.400002,0,64.0,68.0,60.599998
20161030080000,147.0,160.649994,31.224489,36,49.400002,0,63.700001,68.0,60.599998
20161030081500,147.0,160.649994,31.224489,36,49.400002,0,63.700001,68.0,60.599998
20161030083000,147.0,160.649994,31.224489,36,49.400002,0,63.799999,68.0,60.599998
20161030084500,147.0,164.850006,32.040818,36,49.400002,0,63.799999,68.0,60.599998
20161030090000,147.0,160.649994,31.224489,36,49.400002,0,63.799999,68.0,60.599998
20161030091500,147.0,160.649994,31.224489,36,49.400002,0,63.299999,68.0,60.599998
20161030093000,147.0,160.649994,31.224489,36,49.400002,0,62.599998,68.0,60.599998
20161030094500,147.0,158.550003,30.816327,36,49.400002,0,62.400002,68.0,60.599998
20161030100000,147.0,158.550003,30.816327,36,49.400002,0,62.5,68.0,60.599998
20161030101500,147.0,160.649994,31.224489,36,49.400002,0,62.5,68.0,60.599998
20161030103000,147.0,160.649994,31.224489,36,49.400002,0,62.5,68.0,60.599998
20161030104500,147.0,156.449997,30.408163,36,49.400002,0,62.700001,68.0,60.599998
20161030110000,147.0,156.449997,30.408163,36,49.400002,0,62.5,68.0,60.599998
20161030111500,147.0,156.449997,30.408163,36,49.400002,0,62.5,68.0,60.599998
20161030113000,147.0,158.550003,30.816327,36,49.400002,0,62.5,68.0,60.599998
20161030114500,147.0,158.550003,30.816327,36,49.900002,0,62.700001,68.0,60.599998
20161030120000,147.0,160.649994,31.224489,36,49.900002,0,62.900002,68.0,60.599998
20161030121500,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161030123000,147.0,160.649994,31.224489,36,49.900002,0,63.099998,68.0,60.599998
20161030124500,147.0,160.649994,31.224489,36,49.900002,0,63.099998,68.0,60.599998
20161030130000,147.0,160.649994,31.224489,36,49.900002,0,63.299999,68.0,60.599998
20161030131500,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.599998
20161030133000,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161030134500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161030140000,147.0,156.449997,30.408163,36,49.900002,0,63.799999,68.0,60.599998
20161030141500,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161030143000,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161030144500,147.0,160.649994,31.224489,36,49.900002,0,63.900002,68.0,60.599998
20161030150000,147.0,158.550003,30.816327,36,49.900002,0,63.700001,68.0,60.599998
20161030151500,147.0,160.649994,31.224489,36,49.900002,0,63.799999,68.0,60.599998
20161030153000,147.0,160.649994,31.224489,36,49.900002,0,63.799999,68.0,60.599998
20161030154500,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161030160000,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161030161500,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161030163000,147.0,164.850006,32.040818,36,49.900002,0,63.700001,68.0,60.599998
20161030164500,147.0,160.649994,31.224489,36,49.900002,0,64.0,68.0,60.599998
20161030170000,147.0,158.550003,30.816327,36,49.900002,0,63.700001,68.0,60.599998
20161030171500,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161030173000,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161030174500,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161030180000,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161030181500,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161030183000,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161030184500,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161030190000,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161030191500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161030193000,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161030194500,147.0,158.550003,30.816327,36,49.900002,0,63.400002,68.0,60.599998
20161030200000,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161030201500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161030203000,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161030204500,147.0,160.649994,31.224489,36,49.900002,0,63.5,68.0,60.599998
20161030210000,147.0,158.550003,30.816327,36,49.900002,0,63.400002,68.0,60.599998
20161030211500,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.599998
20161030213000,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.599998
20161030214500,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.599998
20161030220000,147.0,158.550003,30.816327,36,49.900002,0,63.200001,68.0,60.599998
20161030221500,147.0,160.649994,31.224489,36,49.900002,0,63.099998,68.0,60.599998
20161030223000,147.0,156.449997,30.408163,36,49.900002,0,63.0,68.0,60.599998
20161030224500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161030230000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161030231500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161030233000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161030234500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031000000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031001500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031003000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031004500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031010000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031011500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161031013000,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031014500,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031020000,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031021500,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031023000,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031024500,147.0,156.449997,30.408163,36,49.900002,0,63.0,68.0,60.599998
20161031030000,147.0,156.449997,30.408163,36,49.900002,0,63.0,68.0,60.599998
20161031031500,147.0,160.649994,31.224489,36,49.900002,0,62.900002,68.0,60.599998
20161031033000,147.0,158.550003,30.816327,36,49.900002,0,63.0,68.0,60.599998
20161031034500,147.0,158.550003,30.816327,36,49.900002,0,62.900002,68.0,60.599998
20161031040000,147.0,160.649994,31.224489,36,49.900002,0,63.0,68.0,60.599998
20161031041500,147.0,158.550003,30.816327,36,49.900002,0,62.900002,68.0,60.599998
20161031043000,147.0,160.649994,31.224489,36,49.900002,0,62.799999,68.0,60.599998
20161031044500,147.0,158.550003,30.816327,36,49.900002,0,62.900002,68.0,60.599998
20161031050000,147.0,158.550003,30.816327,36,49.900002,0,62.900002,68.0,60.599998
20161031051500,147.0,158.550003,30.816327,36,49.900002,0,62.799999,68.0,60.599998
20161031053000,147.0,160.649994,31.224489,36,49.900002,0,62.799999,68.0,60.599998
20161031054500,147.0,158.550003,30.816327,36,49.900002,0,62.799999,68.0,60.599998
20161031060000,147.0,158.550003,30.816327,36,49.900002,0,62.799999,68.0,60.599998
20161031061500,147.0,156.449997,30.408163,36,49.900002,0,63.099998,68.0,60.599998
20161031063000,147.0,160.649994,31.224489,36,49.900002,0,62.299999,68.0,60.599998
20161031064500,147.0,158.550003,30.816327,36,49.900002,0,62.099998,68.0,60.599998
20161031070000,147.0,160.649994,31.224489,36,49.900002,0,62.0,68.0,60.599998
20161031071500,147.0,160.649994,31.224489,36,49.900002,0,62.299999,68.0,60.599998
20161031073000,147.0,160.649994,31.224489,36,49.900002,0,62.5,68.0,60.599998
20161031074500,147.0,160.649994,31.224489,36,49.900002,0,62.700001,68.0,60.599998
20161031080000,147.0,160.649994,31.224489,36,49.900002,0,63.200001,68.0,60.599998
20161031081500,147.0,160.649994,31.224489,36,49.900002,0,63.700001,68.0,60.599998
20161031083000,147.0,158.550003,30.816327,36,49.900002,0,63.900002,68.0,60.599998
20161031084500,147.0,164.850006,32.040818,36,49.900002,0,63.299999,68.0,60.599998
20161031090000,147.0,160.649994,31.224489,36,49.900002,0,63.099998,68.0,60.599998
20161031091500,147.0,160.649994,31.224489,36,49.900002,0,63.0,68.0,60.599998
20161031093000,147.0,158.550003,30.816327,36,49.900002,0,62.799999,68.0,60.599998
20161031094500,147.0,158.550003,30.816327,36,49.900002,0,63.200001,68.0,60.599998
20161031100000,147.0,158.550003,30.816327,36,49.900002,0,63.400002,68.0,60.599998
20161031101500,147.0,158.550003,30.816327,36,49.900002,0,63.5,68.0,60.599998
20161031103000,147.0,158.550003,30.816327,36,49.900002,0,63.599998,68.0,60.599998
20161031104500,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161031110000,147.0,160.649994,31.224489,36,49.900002,0,63.599998,68.0,60.599998
20161031111500,147.0,158.550003,30.816327,36,49.900002,0,63.799999,68.0,60.599998
20161031113000,147.0,160.649994,31.224489,36,50.599998,0,64.0,68.0,60.599998
20161031114500,147.0,160.649994,31.224489,36,50.599998,0,64.0,68.0,60.599998
20161031120000,147.0,158.550003,30.816327,36,50.599998,0,64.0,68.0,60.599998
20161031121500,147.0,160.649994,31.224489,36,50.599998,0,64.0,68.0,60.599998
20161031123000,147.0,160.649994,31.224489,36,50.599998,0,64.0,68.0,60.599998
20161031124500,147.0,158.550003,30.816327,36,50.599998,0,64.099998,68.0,60.599998
20161031130000,147.0,158.550003,30.816327,36,50.599998,0,64.099998,68.0,60.599998
20161031131500,147.0,156.449997,30.408163,36,50.599998,0,64.199997,68.0,60.599998
20161031133000,147.0,156.449997,30.408163,36,50.599998,0,64.099998,68.0,60.599998
20161031134500,147.0,152.25,29.591837,36,50.599998,0,64.599998,68.0,60.599998
20161031140000,147.0,156.449997,30.408163,36,50.599998,0,65.099998,68.0,60.599998
20161031141500,147.0,156.449997,30.408163,36,50.599998,0,65.900002,68.0,60.599998
20161031143000,147.0,156.449997,30.408163,36,50.599998,0,66.199997,68.0,60.599998
20161031144500,147.0,158.550003,30.816327,36,50.599998,0,66.5,68.0,60.599998
20161031150000,147.0,158.550003,30.816327,36,50.599998,0,65.599998,68.0,60.599998
20161031151500,147.0,158.550003,30.816327,36,50.599998,0,65.5,68.0,60.599998
20161031153000,147.0,158.550003,30.816327,36,50.599998,0,65.300003,68.0,60.599998
20161031154500,147.0,158.550003,30.816327,36,50.599998,0,65.300003,68.0,60.599998
20161031160000,147.0,160.649994,31.224489,36,50.599998,0,65.400002,68.0,60.599998
20161031161500,147.0,160.649994,31.224489,36,50.599998,0,65.400002,68.0,60.599998
20161031163000,147.0,158.550003,30.816327,36,50.599998,0,65.400002,68.0,60.599998
20161031164500,147.0,160.649994,31.224489,36,50.599998,0,65.5,68.0,60.599998
20161031170000,147.0,160.649994,31.224489,36,50.599998,0,65.400002,68.0,60.599998
20161031171500,147.0,158.550003,30.816327,36,50.599998,0,65.699997,68.0,60.599998
20161031173000,147.0,158.550003,30.816327,36,50.599998,0,65.800003,68.0,60.599998
20161031174500,147.0,158.550003,30.816327,36,50.599998,0,65.800003,68.0,60.599998
20161031180000,147.0,158.550003,30.816327,36,50.599998,0,66.0,68.0,60.599998
20161031181500,147.0,156.449997,30.408163,36,50.599998,0,66.800003,68.0,60.599998
20161031183000,147.0,152.25,29.591837,36,50.599998,0,67.0,68.0,60.599998
20161031184500,147.0,156.449997,30.408163,36,50.599998,0,67.099998,68.0,60.599998
20161031190000,147.0,156.449997,30.408163,36,50.599998,0,67.199997,68.0,60.599998
20161031191500,147.0,158.550003,30.816327,36,49.900002,0,67.199997,68.0,60.599998
20161031193000,147.0,158.550003,30.816327,36,49.900002,0,66.599998,68.0,60.599998
20161031194500,147.0,158.550003,30.816327,36,49.900002,0,66.099998,68.0,60.599998
20161031200000,147.0,158.550003,30.816327,36,49.900002,0,66.0,68.0,60.599998
20161031201500,147.0,158.550003,30.816327,36,49.900002,0,65.800003,68.0,60.599998
20161031203000,147.0,158.550003,30.816327,36,49.900002,0,65.599998,68.0,60.599998
20161031204500,147.0,156.449997,30.408163,36,49.900002,0,65.400002,68.0,60.599998
20161031210000,147.0,158.550003,30.816327,36,49.900002,0,65.300003,68.0,60.599998
20161031211500,147.0,158.550003,30.816327,36,49.900002,0,65.099998,68.0,60.599998
20161031213000,147.0,158.550003,30.816327,36,49.900002,0,65.0,68.0,60.599998
20161031214500,147.0,156.449997,30.408163,36,49.900002,0,65.0,68.0,60.599998
20161031220000,147.0,158.550003,30.816327,36,49.900002,0,64.800003,68.0,60.599998
20161031221500,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161031223000,147.0,158.550003,30.816327,36,49.900002,0,64.699997,68.0,60.599998
20161031224500,147.0,158.550003,30.816327,36,49.900002,0,64.599998,68.0,60.599998
20161031230000,147.0,158.550003,30.816327,36,49.900002,0,64.5,68.0,60.599998
20161031231500,147.0,158.550003,30.816327,36,49.900002,0,64.5,68.0,60.599998
20161031233000,147.0,156.449997,30.408163,36,49.900002,0,64.5,68.0,60.599998
20161031234500,147.0,156.449997,30.408163,36,49.900002,0,64.400002,68.0,60.599998
20161101000000,147.0,160.649994,31.224489,36,49.900002,0,64.400002,68.0,60.599998
20161101001500,147.0,158.550003,30.816327,36,49.900002,0,64.400002,68.0,60.599998
20161101003000,147.0,158.550003,30.816327,36,49.900002,0,64.300003,68.0,60.599998
20161101004500,147.0,156.449997,30.408163,36,49.900002,0,64.400002,68.0,60.599998
20161101010000,147.0,156.449997,30.408163,36,49.900002,0,64.199997,68.0,60.599998
20161101011500,147.0,156.449997,30.408163,36,49.900002,0,64.300003,68.0,60.599998
20161101013000,147.0,156.449997,30.408163,36,49.900002,0,64.300003,68.0,60.599998
20161101014500,147.0,156.449997,30.408163,36,49.900002,0,64.199997,68.0,60.599998
20161101020000,147.0,158.550003,30.816327,36,49.900002,0,64.199997,68.0,60.599998
20161101021500,147.0,158.550003,30.816327,36,49.900002,0,64.199997,68.0,60.599998
20161101023000,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161101024500,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161101030000,147.0,156.449997,30.408163,36,49.900002,0,64.199997,68.0,60.599998
20161101031500,147.0,160.649994,31.224489,36,49.900002,0,64.099998,68.0,60.599998
20161101033000,147.0,158.550003,30.816327,36,49.900002,0,64.099998,68.0,60.599998
20161101034500,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161101040000,147.0,156.449997,30.408163,36,49.900002,0,64.0,68.0,60.599998
20161101041500,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161101043000,147.0,156.449997,30.408163,36,49.900002,0,64.0,68.0,60.599998
20161101044500,147.0,158.550003,30.816327,36,49.900002,0,64.0,68.0,60.599998
20161101050000,147.0,156.449997,30.408163,36,49.900002,0,64.0,68.0,60.599998
20161101051500,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.599998
20161101053000,147.0,156.449997,30.408163,36,49.900002,0,63.900002,68.0,60.599998
20161101054500,147.0,158.550003,30.816327,36,49.900002,0,63.900002,68.0,60.599998
20161101060000,147.0,158.550003,30.816327,36,49.900002,0,63.900002,68.0,60.599998
20161101061500,147.0,156.449997,30.408163,36,49.900002,0,63.700001,68.0,60.599998
20161101063000,147.0,156.449997,30.408163,36,49.900002,0,63.299999,68.0,60.599998
20161101064500,147.0,156.449997,30.408163,36,49.900002,0,63.200001,68.0,60.599998
20161101070000,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161101071500,147.0,158.550003,30.816327,36,49.900002,0,63.099998,68.0,60.599998
20161101073000,147.0,156.449997,30.408163,36,49.900002,0,63.200001,68.0,60.599998
20161101074500,147.0,158.550003,30.816327,36,49.900002,0,63.299999,68.0,60.599998
20161101080000,147.0,156.449997,30.408163,36,49.900002,0,63.400002,68.0,60.599998
20161101081500,147.0,152.25,29.591837,36,49.900002,0,63.400002,68.0,60.599998
20161101083000,147.0,156.449997,30.408163,36,49.900002,0,63.5,68.0,60.599998
20161101084500,147.0,152.25,29.591837,36,49.900002,0,63.599998,68.0,60.599998
20161101090000,147.0,152.25,29.591837,36,49.900002,0,65.800003,68.0,60.599998
20161101091500,147.0,150.149994,29.183672,36,50.599998,0,66.699997,68.0,60.599998
20161101093000,147.0,150.149994,29.183672,36,50.599998,0,66.300003,68.0,60.599998
20161101094500,147.0,147.0,28.571429,36,50.599998,0,65.800003,68.0,60.599998
20161101100000,147.0,150.149994,29.183672,36,50.599998,0,65.699997,68.0,60.599998
20161101101500,147.0,150.149994,29.183672,36,50.599998,0,65.5,68.0,60.599998
20161101103000,147.0,150.149994,29.183672,36,50.599998,0,65.599998,68.0,60.599998
20161101104500,147.0,150.149994,29.183672,36,50.599998,0,65.800003,68.0,60.599998
20161101110000,147.0,147.0,28.571429,36,50.599998,0,65.5,68.0,60.599998
20161101111500,147.0,147.0,28.571429,36,50.599998,0,65.400002,68.0,60.599998
20161101113000,147.0,150.149994,29.183672,36,51.5,0,65.400002,68.0,60.599998
20161101114500,147.0,150.149994,29.183672,36,50.299999,0,65.300003,68.0,60.599998
20161101120000,147.0,150.149994,29.183672,36,50.299999,0,65.199997,68.0,60.599998
20161101121500,147.0,152.25,29.591837,36,50.299999,0,65.099998,68.0,60.599998
20161101123000,147.0,150.149994,29.183672,36,50.299999,0,65.300003,68.0,60.599998
20161101124500,147.0,160.649994,31.224489,38,50.299999,0,66.900002,68.0,60.599998
20161101130000,147.0,202.649994,39.387754,41,50.299999,0,67.599998,68.0,60.599998
20161101131500,147.0,215.25,41.836735,42,50.299999,0,67.900002,68.0,60.599998
20161101133000,147.0,215.25,41.836735,42,50.299999,0,68.099998,68.0,60.599998
20161101134500,147.0,160.649994,31.224489,37,50.299999,0,66.900002,68.0,60.599998
20161101140000,147.0,164.850006,32.040818,37,50.299999,0,66.099998,68.0,60.599998
20161101141500,147.0,164.850006,32.040818,37,50.299999,0,65.699997,68.0,60.599998
20161101143000,147.0,164.850006,32.040818,37,50.299999,0,65.400002,68.0,60.599998
20161101144500,147.0,164.850006,32.040818,37,51.0,0,65.199997,68.0,60.599998
20161101150000,147.0,164.850006,32.040818,37,49.900002,0,65.099998,68.0,60.599998
20161101151500,147.0,164.850006,32.040818,37,50.599998,0,64.900002,68.0,60.599998
20161101153000,147.0,164.850006,32.040818,37,50.599998,0,64.800003,68.0,60.599998
20161101154500,147.0,164.850006,32.040818,37,50.599998,0,64.599998,68.0,60.599998
20161101160000,147.0,166.949997,32.448979,37,50.599998,0,64.5,68.0,60.599998
20161101161500,147.0,158.550003,30.816327,36,50.599998,0,64.400002,68.0,60.599998
20161101163000,147.0,158.550003,30.816327,36,50.599998,0,64.400002,68.0,60.599998
20161101164500,147.0,158.550003,30.816327,36,50.599998,0,64.400002,68.0,60.599998
20161101170000,147.0,158.550003,30.816327,36,53.299999,100,64.400002,69.400002,66.400002
20161101171500,147.0,158.550003,30.816327,36,71.599998,0,67.0,69.400002,66.400002
20161101173000,147.0,158.550003,30.816327,36,52.299999,0,66.699997,69.400002,66.400002
20161101174500,147.0,158.550003,30.816327,36,51.5,0,66.699997,69.400002,66.400002
20161101180000,147.0,156.449997,30.408163,36,51.5,0,66.599998,69.400002,66.400002
20161101181500,147.0,156.449997,30.408163,36,50.599998,100,66.099998,69.400002,66.400002
20161101183000,147.0,156.449997,30.408163,36,50.599998,100,65.599998,69.400002,66.400002
20161101184500,147.0,156.449997,30.408163,36,70.099998,100,65.800003,69.400002,66.400002
20161101190000,147.0,156.449997,30.408163,36,68.199997,100,66.5,69.400002,66.400002
20161101191500,147.0,156.449997,30.408163,36,54.700001,0,66.599998,69.400002,66.400002
20161101193000,147.0,158.550003,30.816327,36,51.5,100,65.699997,69.400002,66.400002
20161101194500,147.0,158.550003,30.816327,36,51.5,100,65.599998,69.400002,66.400002
20161101200000,147.0,158.550003,30.816327,36,70.599998,100,65.900002,69.400002,66.400002
20161101201500,147.0,158.550003,30.816327,36,71.599998,100,66.5,69.400002,66.400002
20161101203000,147.0,158.550003,30.816327,36,53.900002,0,66.5,69.400002,66.400002
20161101204500,147.0,160.649994,31.224489,36,51.099998,100,65.699997,69.400002,66.400002
20161101210000,147.0,158.550003,30.816327,36,64.599998,100,65.599998,69.400002,66.400002
20161101211500,147.0,158.550003,30.816327,36,69.400002,100,66.300003,69.400002,66.400002
20161101213000,147.0,160.649994,31.224489,36,68.599998,100,66.599998,69.400002,66.400002
20161101214500,147.0,160.649994,31.224489,36,53.099998,0,66.099998,69.400002,66.400002
20161101220000,147.0,158.550003,30.816327,36,51.5,100,65.5,69.400002,66.400002
20161101221500,147.0,158.550003,30.816327,36,70.599998,100,66.099998,69.400002,66.400002
20161101223000,147.0,158.550003,30.816327,36,62.799999,100,66.300003,69.400002,66.400002
20161101224500,147.0,158.550003,30.816327,36,62.0,100,66.300003,69.400002,66.400002
20161101230000,147.0,158.550003,30.816327,36,62.0,100,66.199997,69.400002,66.400002
20161101231500,147.0,160.649994,31.224489,36,62.799999,100,66.199997,69.400002,66.400002
20161101233000,147.0,158.550003,30.816327,36,62.0,100,66.300003,69.400002,66.400002
20161101234500,147.0,160.649994,31.224489,36,62.0,100,66.199997,69.400002,66.400002
20161102000000,147.0,158.550003,30.816327,36,62.0,100,66.199997,69.400002,66.400002
20161102001500,147.0,158.550003,30.816327,36,62.0,100,66.199997,69.400002,66.400002
20161102003000,147.0,158.550003,30.816327,36,62.0,100,66.199997,69.400002,66.400002
20161102004500,147.0,158.550003,30.816327,36,62.799999,100,66.199997,69.400002,66.400002
20161102010000,147.0,158.550003,30.816327,36,62.799999,100,66.199997,69.400002,66.400002
20161102011500,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102013000,147.0,158.550003,30.816327,36,61.900002,100,66.199997,69.400002,66.400002
20161102014500,147.0,156.449997,30.408163,36,62.799999,100,66.199997,69.400002,66.400002
20161102020000,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102021500,147.0,152.25,29.591837,36,62.0,100,66.199997,69.400002,66.400002
20161102023000,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102024500,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102030000,147.0,152.25,29.591837,36,62.0,100,66.199997,69.400002,66.400002
20161102031500,147.0,152.25,29.591837,36,62.0,100,66.199997,69.400002,66.400002
20161102033000,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102034500,147.0,152.25,29.591837,36,62.799999,100,66.300003,69.400002,66.400002
20161102040000,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102041500,147.0,156.449997,30.408163,36,62.799999,100,66.199997,69.400002,66.400002
20161102043000,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102044500,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102050000,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102051500,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102053000,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102054500,147.0,156.449997,30.408163,36,62.0,100,66.199997,69.400002,66.400002
20161102060000,147.0,152.25,29.591837,36,62.0,100,66.199997,69.400002,66.400002
20161102061500,147.0,152.25,29.591837,36,62.0,100,66.099998,69.400002,66.400002
20161102063000,147.0,156.449997,30.408163,36,62.799999,100,66.099998,69.400002,66.400002
20161102064500,147.0,152.25,29.591837,36,62.099998,100,66.099998,69.400002,66.400002
20161102070000,147.0,152.25,29.591837,36,62.099998,100,66.099998,69.400002,66.400002
20161102071500,147.0,152.25,29.591837,36,62.099998,100,66.199997,69.400002,66.400002
20161102073000,147.0,152.25,29.591837,36,62.799999,100,66.199997,69.400002,66.400002
20161102074500,147.0,152.25,29.591837,36,62.799999,100,66.300003,69.400002,66.400002
20161102080000,147.0,152.25,29.591837,36,64.400002,100,66.400002,69.400002,66.400002
20161102081500,147.0,152.25,29.591837,36,64.400002,100,66.599998,69.400002,66.400002
20161102083000,147.0,156.449997,30.408163,36,52.299999,100,66.099998,69.400002,66.400002
20161102084500,147.0,158.550003,30.816327,36,51.5,100,65.599998,69.400002,66.400002
20161102090000,147.0,158.550003,30.816327,36,53.599998,0,67.0,69.400002,66.400002
20161102091500,147.0,158.550003,30.816327,36,51.0,0,67.699997,69.400002,66.400002
20161102093000,147.0,158.550003,30.816327,36,51.0,0,66.300003,69.400002,66.400002
20161102094500,147.0,152.25,29.591837,36,51.0,100,66.099998,69.400002,66.400002
20161102100000,147.0,152.25,29.591837,36,51.0,100,65.699997,69.400002,66.400002
20161102101500,147.0,156.449997,30.408163,36,70.099998,100,66.099998,69.400002,66.400002
20161102103000,147.0,156.449997,30.408163,36,63.099998,100,66.5,69.400002,66.400002
20161102104500,147.0,156.449997,30.408163,36,63.099998,100,66.599998,69.400002,66.400002
20161102110000,147.0,158.550003,30.816327,36,61.200001,100,66.5,69.400002,66.400002
20161102111500,147.0,156.449997,30.408163,36,62.400002,100,66.599998,69.400002,66.400002
20161102113000,147.0,147.0,28.571429,36,61.099998,100,66.400002,69.400002,66.400002
20161102114500,147.0,150.149994,29.183672,36,61.099998,100,66.400002,69.400002,66.400002
20161102120000,147.0,150.149994,29.183672,36,62.400002,100,66.599998,69.400002,66.400002
20161102121500,147.0,150.149994,29.183672,36,53.5,100,66.199997,69.400002,66.400002
20161102123000,147.0,152.25,29.591837,36,51.700001,100,65.5,69.400002,66.400002
20161102124500,147.0,152.25,29.591837,36,62.5,100,66.400002,69.400002,66.400002
20161102130000,147.0,152.25,29.591837,36,56.0,100,66.0,69.400002,66.400002
20161102131500,147.0,156.449997,30.408163,36,67.099998,100,66.400002,69.400002,66.400002
20161102133000,147.0,158.550003,30.816327,36,55.599998,0,66.599998,69.400002,66.400002
20161102134500,147.0,158.550003,30.816327,36,51.700001,100,65.699997,69.400002,66.400002
20161102140000,147.0,158.550003,30.816327,36,62.400002,100,65.800003,69.400002,66.400002
20161102141500,147.0,158.550003,30.816327,36,56.799999,100,66.099998,69.400002,66.400002
20161102143000,147.0,158.550003,30.816327,36,63.200001,100,66.099998,69.400002,66.400002
20161102144500,147.0,158.550003,30.816327,36,65.0,100,66.599998,69.400002,66.400002
20161102150000,147.0,158.550003,30.816327,36,53.099998,0,66.199997,69.400002,66.400002
20161102151500,147.0,160.649994,31.224489,36,51.5,100,65.599998,69.400002,66.400002
20161102153000,147.0,158.550003,30.816327,36,68.199997,100,66.099998,69.400002,66.400002
20161102154500,147.0,158.550003,30.816327,36,56.400002,100,66.099998,69.400002,66.400002
20161102160000,147.0,160.649994,31.224489,36,67.199997,100,66.199997,69.400002,66.400002
20161102161500,147.0,158.550003,30.816327,36,65.900002,100,66.699997,69.400002,66.400002
20161102163000,147.0,158.550003,30.816327,36,51.900002,100,66.0,69.400002,66.400002
20161102164500,147.0,158.550003,30.816327,36,51.900002,100,65.5,69.400002,66.400002
20161102170000,147.0,158.550003,30.816327,36,59.599998,100,66.5,69.400002,66.400002
20161102171500,147.0,158.550003,30.816327,36,56.400002,100,66.599998,69.400002,66.400002
20161102173000,147.0,158.550003,30.816327,36,51.900002,0,66.800003,69.400002,66.400002
20161102174500,147.0,158.550003,30.816327,36,51.099998,0,67.0,69.400002,66.400002
20161102180000,147.0,156.449997,30.408163,36,51.099998,0,66.5,69.400002,66.400002
20161102181500,147.0,156.449997,30.408163,36,51.099998,100,66.0,69.400002,66.400002
20161102183000,147.0,156.449997,30.408163,36,51.099998,100,65.699997,69.400002,66.400002
20161102184500,147.0,156.449997,30.408163,36,64.400002,100,65.800003,69.400002,66.400002
20161102190000,147.0,156.449997,30.408163,36,70.099998,100,66.599998,69.400002,66.400002
20161102191500,147.0,158.550003,30.816327,36,51.900002,0,66.199997,69.400002,66.400002
20161102193000,147.0,158.550003,30.816327,36,51.0,100,65.800003,69.400002,66.400002
20161102194500,147.0,158.550003,30.816327,36,51.0,100,65.5,69.400002,66.400002
20161102200000,147.0,158.550003,30.816327,36,65.599998,100,66.199997,69.400002,66.400002
20161102201500,147.0,156.449997,30.408163,36,67.199997,100,66.599998,69.400002,66.400002
20161102203000,147.0,158.550003,30.816327,36,53.799999,0,66.400002,69.400002,66.400002
20161102204500,147.0,156.449997,30.408163,36,51.099998,100,65.900002,69.400002,66.400002
20161102210000,147.0,158.550003,30.816327,36,51.099998,100,65.599998,69.400002,66.400002
20161102211500,147.0,156.449997,30.408163,36,73.199997,100,66.099998,69.400002,66.400002
20161102213000,147.0,156.449997,30.408163,36,62.799999,0,66.699997,69.400002,66.400002
20161102214500,147.0,156.449997,30.408163,36,51.900002,100,65.900002,69.400002,66.400002
20161102220000,147.0,156.449997,30.408163,36,51.900002,100,65.5,69.400002,66.400002
20161102221500,147.0,156.449997,30.408163,36,72.0,100,66.099998,69.400002,66.400002
20161102223000,147.0,156.449997,30.408163,36,62.0,0,66.699997,69.400002,66.400002
20161102224500,147.0,156.449997,30.408163,36,51.900002,100,65.800003,69.400002,66.400002
20161102230000,147.0,156.449997,30.408163,36,51.900002,100,65.5,69.400002,66.400002
20161102231500,147.0,158.550003,30.816327,36,68.199997,100,66.199997,69.400002,66.400002
20161102233000,147.0,156.449997,30.408163,36,62.400002,100,66.300003,69.400002,66.400002
20161102234500,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103000000,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103001500,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103003000,147.0,156.449997,30.408163,36,61.5,100,66.400002,69.400002,66.400002
20161103004500,147.0,158.550003,30.816327,36,61.5,100,66.300003,69.400002,66.400002
20161103010000,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103011500,147.0,156.449997,30.408163,36,61.5,100,66.400002,69.400002,66.400002
20161103013000,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103014500,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103020000,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103021500,147.0,152.25,29.591837,36,61.5,100,66.300003,69.400002,66.400002
20161103023000,147.0,152.25,29.591837,36,61.5,100,66.300003,69.400002,66.400002
20161103024500,147.0,156.449997,30.408163,36,61.5,100,66.400002,69.400002,66.400002
20161103030000,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103031500,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103033000,147.0,158.550003,30.816327,36,61.5,100,66.300003,69.400002,66.400002
20161103034500,147.0,156.449997,30.408163,36,61.5,100,66.300003,69.400002,66.400002
20161103040000,147.0,158.550003,30.816327,36,61.5,100,66.199997,69.400002,66.400002
20161103041500,147.0,156.449997,30.408163,36,61.5,100,66.199997,69.400002,66.400002
20161103043000,147.0,158.550003,30.816327,36,61.5,100,66.199997,69.400002,66.400002
20161103044500,147.0,156.449997,30.408163,36,61.5,100,66.199997,69.400002,66.400002
20161103050000,147.0,158.550003,30.816327,36,61.5,100,66.199997,69.400002,66.400002
20161103051500,147.0,156.449997,30.408163,36,61.5,100,66.199997,69.400002,66.400002
20161103053000,147.0,158.550003,30.816327,36,61.5,100,66.099998,69.400002,66.400002
20161103054500,147.0,156.449997,30.408163,36,61.5,100,66.199997,69.400002,66.400002
20161103060000,147.0,156.449997,30.408163,36,61.5,100,66.199997,69.400002,66.400002
20161103061500,147.0,156.449997,30.408163,36,61.5,100,66.099998,69.400002,66.400002
20161103063000,147.0,156.449997,30.408163,36,61.5,100,66.0,69.400002,66.400002
20161103064500,147.0,156.449997,30.408163,36,65.800003,100,66.199997,69.400002,66.400002
20161103070000,147.0,156.449997,30.408163,36,65.800003,100,66.5,69.400002,66.400002
20161103071500,147.0,156.449997,30.408163,36,64.900002,100,66.599998,69.400002,66.400002
20161103073000,147.0,152.25,29.591837,36,53.099998,0,66.199997,69.400002,66.400002
20161103074500,147.0,150.149994,29.183672,36,51.5,100,65.5,69.400002,66.400002
20161103080000,147.0,150.149994,29.183672,36,67.699997,100,66.199997,69.400002,66.400002
20161103081500,147.0,150.149994,29.183672,36,58.700001,100,66.099998,69.400002,66.400002
20161103083000,147.0,150.149994,29.183672,36,59.5,100,66.0,69.400002,66.400002
20161103084500,147.0,150.149994,29.183672,36,60.599998,100,66.099998,69.400002,66.400002
20161103090000,147.0,158.550003,30.816327,38,53.5,0,67.699997,69.400002,66.400002
20161103091500,147.0,160.649994,31.224489,38,50.700001,0,66.900002,69.400002,66.400002
20161103093000,147.0,158.550003,30.816327,38,50.700001,0,66.400002,69.400002,66.400002
20161103094500,147.0,152.25,29.591837,38,50.700001,0,66.400002,69.400002,66.400002
20161103100000,147.0,152.25,29.591837,38,50.700001,0,66.199997,69.400002,66.400002
20161103101500,147.0,156.449997,30.408163,38,50.700001,0,66.199997,69.400002,66.400002
20161103103000,147.0,152.25,29.591837,38,50.700001,0,66.199997,69.400002,66.400002
20161103104500,147.0,156.449997,30.408163,38,50.700001,100,65.900002,69.400002,66.400002
20161103110000,147.0,156.449997,30.408163,38,50.700001,100,65.699997,69.400002,66.400002
20161103111500,147.0,150.149994,29.183672,38,58.700001,100,65.800003,69.400002,66.400002
20161103113000,147.0,152.25,29.591837,38,63.599998,100,66.5,69.400002,66.400002
20161103114500,147.0,152.25,29.591837,38,60.400002,0,66.599998,69.400002,66.400002
20161103120000,147.0,152.25,29.591837,38,52.299999,100,66.099998,69.400002,66.400002
20161103121500,147.0,152.25,29.591837,38,51.5,100,65.699997,69.400002,66.400002
20161103123000,147.0,150.149994,29.183672,38,65.199997,100,65.800003,69.400002,66.400002
20161103124500,147.0,158.550003,30.816327,38,62.400002,100,66.400002,69.400002,66.400002
20161103130000,147.0,158.550003,30.816327,38,55.200001,0,67.099998,69.400002,66.400002
20161103131500,147.0,160.649994,31.224489,38,51.099998,0,67.599998,69.400002,66.400002
20161103133000,147.0,160.649994,31.224489,38,51.099998,0,67.900002,69.400002,66.400002
20161103134500,147.0,160.649994,31.224489,38,51.099998,0,67.900002,69.400002,66.400002
20161103140000,147.0,158.550003,30.816327,38,51.099998,0,68.5,69.400002,66.400002
20161103141500,147.0,158.550003,30.816327,38,51.099998,0,68.800003,69.400002,66.400002
20161103143000,147.0,177.449997,34.489795,39,50.299999,0,69.5,69.400002,66.400002
20161103144500,147.0,164.850006,32.040818,37,50.299999,0,67.900002,69.400002,66.400002
20161103150000,147.0,160.649994,31.224489,37,50.299999,0,67.699997,69.400002,66.400002
20161103151500,147.0,160.649994,31.224489,37,50.299999,0,68.099998,69.400002,66.400002
20161103153000,147.0,160.649994,31.224489,37,50.299999,0,68.400002,69.400002,66.400002
20161103154500,147.0,160.649994,31.224489,37,50.299999,0,68.400002,69.400002,66.400002
20161103160000,147.0,160.649994,31.224489,37,50.299999,0,68.5,69.400002,66.400002
20161103161500,147.0,160.649994,31.224489,37,50.299999,0,68.199997,69.400002,66.400002
20161103163000,147.0,160.649994,31.224489,37,50.299999,0,68.0,69.400002,66.400002
20161103164500,147.0,158.550003,30.816327,37,50.299999,0,68.199997,69.400002,66.400002
20161103170000,147.0,160.649994,31.224489,37,50.299999,0,67.0,69.400002,66.400002
20161103171500,147.0,164.850006,32.040818,37,50.299999,0,66.599998,69.400002,66.400002
20161103173000,147.0,164.850006,32.040818,37,50.299999,0,66.199997,69.400002,66.400002
20161103174500,147.0,164.850006,32.040818,37,50.299999,100,66.099998,69.400002,66.400002
20161103180000,147.0,164.850006,32.040818,37,50.299999,100,66.0,69.400002,66.400002
20161103181500,147.0,166.949997,32.448979,37,50.299999,100,65.599998,69.400002,66.400002
20161103183000,147.0,160.649994,31.224489,36,66.699997,100,65.900002,69.400002,66.400002
20161103184500,147.0,156.449997,30.408163,36,69.199997,100,66.199997,69.400002,66.400002
20161103190000,147.0,156.449997,30.408163,36,70.5,100,66.199997,69.400002,66.400002
20161103191500,147.0,160.649994,31.224489,36,70.5,100,66.199997,69.400002,66.400002
20161103193000,147.0,160.649994,31.224489,36,70.5,100,66.199997,69.400002,66.400002
20161103194500,147.0,160.649994,31.224489,36,70.5,100,66.199997,69.400002,66.400002
20161103200000,147.0,160.649994,31.224489,36,70.5,100,66.099998,69.400002,66.400002
20161103201500,147.0,160.649994,31.224489,36,70.5,100,66.199997,69.400002,66.400002
20161103203000,147.0,160.649994,31.224489,36,70.5,100,66.099998,69.400002,66.400002
20161103204500,147.0,160.649994,31.224489,36,70.5,100,66.099998,69.400002,66.400002
20161103210000,147.0,160.649994,31.224489,36,70.5,100,66.099998,69.400002,66.400002
20161103211500,147.0,160.649994,31.224489,36,70.5,100,66.099998,69.400002,66.400002
20161103213000,147.0,164.850006,32.040818,36,70.5,100,66.0,69.400002,66.400002
20161103214500,147.0,160.649994,31.224489,36,73.199997,100,66.0,69.400002,66.400002
20161103220000,147.0,164.850006,32.040818,36,74.400002,100,66.0,69.400002,66.400002
20161103221500,147.0,160.649994,31.224489,36,74.400002,100,66.0,69.400002,66.400002
20161103223000,147.0,160.649994,31.224489,36,74.400002,100,66.0,69.400002,66.400002
20161103224500,147.0,160.649994,31.224489,36,74.400002,100,66.0,69.400002,66.400002
20161103230000,147.0,160.649994,31.224489,36,74.400002,100,65.900002,69.400002,66.400002
20161103231500,147.0,164.850006,32.040818,36,75.300003,100,65.900002,69.400002,66.400002
20161103233000,147.0,160.649994,31.224489,36,75.300003,100,65.900002,69.400002,66.400002
20161103234500,147.0,160.649994,31.224489,36,75.300003,100,65.800003,69.400002,66.400002
20161104000000,147.0,164.850006,32.040818,36,75.300003,100,65.900002,69.400002,66.400002
20161104001500,147.0,160.649994,31.224489,36,75.300003,100,65.800003,69.400002,66.400002
20161104003000,147.0,160.649994,31.224489,36,75.300003,100,65.800003,69.400002,66.400002
20161104004500,147.0,164.850006,32.040818,36,75.300003,100,65.800003,69.400002,66.400002
20161104010000,147.0,160.649994,31.224489,36,75.300003,100,65.800003,69.400002,66.400002
20161104011500,147.0,164.850006,32.040818,36,75.300003,100,65.699997,69.400002,66.400002
20161104013000,147.0,164.850006,32.040818,36,75.300003,100,65.699997,69.400002,66.400002
20161104014500,147.0,160.649994,31.224489,36,75.300003,100,65.699997,69.400002,66.400002
20161104020000,147.0,160.649994,31.224489,36,75.300003,100,65.599998,69.400002,66.400002
20161104021500,147.0,160.649994,31.224489,36,75.300003,100,65.599998,69.400002,66.400002
20161104023000,147.0,164.850006,32.040818,36,75.300003,100,65.599998,69.400002,66.400002
20161104024500,147.0,160.649994,31.224489,36,75.300003,100,65.599998,69.400002,66.400002
20161104030000,147.0,160.649994,31.224489,36,75.300003,100,65.599998,69.400002,66.400002
20161104031500,147.0,160.649994,31.224489,36,75.300003,100,65.5,69.400002,66.400002
20161104033000,147.0,160.649994,31.224489,36,75.300003,100,65.5,69.400002,66.400002
20161104034500,147.0,158.550003,30.816327,36,75.300003,100,65.5,69.400002,66.400002
20161104040000,147.0,158.550003,30.816327,36,75.300003,100,65.5,69.400002,66.400002
20161104041500,147.0,160.649994,31.224489,36,75.300003,100,65.599998,69.400002,66.400002
20161104043000,147.0,160.649994,31.224489,36,76.199997,100,65.599998,69.400002,66.400002
20161104044500,147.0,158.550003,30.816327,36,75.300003,100,65.5,69.400002,66.400002
20161104050000,147.0,160.649994,31.224489,36,75.300003,100,65.5,69.400002,66.400002
20161104051500,147.0,160.649994,31.224489,36,76.300003,100,65.5,69.400002,66.400002
20161104053000,147.0,158.550003,30.816327,36,75.400002,100,65.599998,69.400002,66.400002
20161104054500,147.0,158.550003,30.816327,36,75.400002,100,65.400002,69.400002,66.400002
