PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104060000,147.0,158.550003,30.816327,36,75.400002,100,65.199997,69.400002,66.400002
20161104061500,147.0,158.550003,30.816327,36,75.400002,100,65.199997,69.400002,66.400002
20161104063000,147.0,158.550003,30.816327,36,74.0,100,65.5,69.400002,66.400002
20161104064500,147.0,160.649994,31.224489,36,75.800003,100,65.699997,69.400002,66.400002
20161104070000,147.0,158.550003,30.816327,36,75.800003,100,65.599998,69.400002,66.400002
20161104071500,147.0,158.550003,30.816327,36,75.800003,100,66.0,69.400002,66.400002
20161104073000,147.0,156.449997,30.408163,36,63.200001,0,67.099998,69.400002,66.400002
20161104074500,147.0,321.299988,62.448977,50,51.099998,0,68.400002,69.0,66.0
20161104080000,147.0,156.449997,30.408163,36,50.299999,0,67.800003,69.400002,66.400002
20161104081500,147.0,160.649994,31.224489,36,50.299999,0,67.300003,69.400002,66.400002
20161104083000,147.0,160.649994,31.224489,36,50.299999,0,66.199997,69.400002,66.400002
20161104084500,147.0,158.550003,30.816327,36,50.299999,100,66.0,69.400002,66.400002
20161104090000,147.0,150.149994,29.183672,36,50.299999,100,66.599998,69.400002,66.400002
20161104091500,147.0,152.25,29.591837,36,50.299999,0,66.5,69.400002,66.400002
20161104093000,147.0,158.550003,30.816327,36,50.299999,0,66.300003,69.400002,66.400002
20161104094500,147.0,152.25,29.591837,36,50.299999,100,65.300003,69.400002,66.400002
20161104100000,147.0,152.25,29.591837,36,66.199997,100,65.900002,69.400002,66.400002
20161104101500,147.0,152.25,29.591837,36,70.5,100,66.199997,69.400002,66.400002
20161104103000,147.0,156.449997,30.408163,36,73.400002,100,66.599998,69.400002,66.400002
20161104104500,147.0,152.25,29.591837,36,58.799999,0,66.699997,69.400002,66.400002
20161104110000,147.0,158.550003,30.816327,36,68.599998,100,66.5,76.0,73.0
20161104111500,147.0,152.25,29.591837,36,79.199997,100,68.199997,76.0,73.0
20161104113000,147.0,152.25,29.591837,36,77.099998,100,69.099998,75.699997,72.699997
20161104114500,147.0,150.149994,29.183672,36,77.099998,100,69.099998,75.199997,72.199997
20161104120000,147.0,147.0,28.571429,36,75.300003,100,70.0,76.0,73.0
20161104121500,147.0,150.149994,29.183672,36,75.300003,100,70.199997,76.0,73.0
20161104123000,147.0,150.149994,29.183672,36,81.199997,100,69.599998,76.0,73.0
20161104124500,147.0,150.149994,29.183672,36,74.900002,100,69.099998,76.0,73.0
20161104130000,147.0,152.25,29.591837,36,77.300003,100,69.199997,76.0,73.0
20161104131500,147.0,156.449997,30.408163,36,70.099998,100,69.199997,76.0,73.0
20161104133000,147.0,152.25,29.591837,36,73.5,100,69.599998,76.0,73.0
20161104134500,147.0,150.149994,29.183672,36,70.099998,100,69.699997,76.0,73.0
20161104140000,147.0,156.449997,30.408163,36,65.300003,100,69.199997,76.0,73.0
20161104141500,147.0,156.449997,30.408163,36,79.099998,100,69.199997,76.0,73.0
20161104143000,147.0,152.25,29.591837,36,73.199997,100,69.699997,76.0,73.0
20161104144500,147.0,156.449997,30.408163,36,75.900002,100,69.599998,76.0,73.0
20161104150000,147.0,150.149994,29.183672,36,76.800003,100,69.800003,76.0,73.0
20161104151500,147.0,147.0,28.571429,36,80.099998,100,70.800003,76.0,73.0
20161104153000,147.0,156.449997,30.408163,36,76.800003,100,70.300003,76.0,73.0
20161104154500,147.0,152.25,29.591837,36,79.199997,100,70.5,76.0,73.0
20161104160000,147.0,152.25,29.591837,36,76.800003,100,70.400002,76.0,73.0
20161104161500,147.0,156.449997,30.408163,36,79.599998,100,70.0,76.0,73.0
20161104163000,147.0,150.149994,29.183672,36,78.199997,100,70.300003,76.0,73.0
20161104164500,147.0,152.25,29.591837,36,77.300003,100,69.900002,76.0,73.0
20161104170000,147.0,156.449997,30.408163,36,78.199997,100,69.800003,76.0,73.0
20161104171500,147.0,152.25,29.591837,36,78.199997,100,69.800003,76.0,73.0
20161104173000,147.0,152.25,29.591837,36,78.199997,100,69.900002,76.0,73.0
20161104174500,147.0,156.449997,30.408163,36,77.300003,100,70.0,76.0,73.0
20161104180000,147.0,152.25,29.591837,36,76.300003,100,69.900002,76.0,73.0
20161104181500,147.0,152.25,29.591837,36,78.300003,100,70.0,76.0,73.0
20161104183000,147.0,152.25,29.591837,36,79.099998,100,69.900002,76.0,73.0
20161104184500,147.0,156.449997,30.408163,36,76.800003,100,69.800003,76.0,73.0
20161104190000,147.0,152.25,29.591837,36,79.099998,100,69.699997,76.0,73.0
20161104191500,147.0,156.449997,30.408163,36,75.900002,100,69.699997,76.0,73.0
20161104193000,147.0,152.25,29.591837,36,78.300003,100,69.699997,76.0,73.0
20161104194500,147.0,152.25,29.591837,36,76.800003,100,69.699997,76.0,73.0
20161104200000,147.0,156.449997,30.408163,36,76.800003,100,70.0,76.0,73.0
20161104201500,147.0,152.25,29.591837,36,76.800003,100,69.900002,76.0,73.0
20161104203000,147.0,152.25,29.591837,36,76.800003,100,69.800003,76.0,73.0
20161104204500,147.0,156.449997,30.408163,36,78.199997,100,69.800003,75.900002,72.900002
20161104210000,147.0,152.25,29.591837,36,76.400002,100,69.699997,75.699997,72.699997
20161104211500,147.0,150.149994,29.183672,36,76.400002,100,69.699997,75.699997,72.699997
20161104213000,147.0,150.149994,29.183672,36,78.699997,100,69.900002,76.0,73.0
20161104214500,147.0,150.149994,29.183672,36,78.699997,100,69.800003,76.0,73.0
20161104220000,147.0,150.149994,29.183672,36,76.400002,100,69.900002,76.0,73.0
20161104221500,147.0,152.25,29.591837,36,77.900002,100,69.900002,76.0,73.0
20161104223000,147.0,150.149994,29.183672,36,79.5,100,70.0,76.0,73.0
20161104224500,147.0,150.149994,29.183672,36,76.800003,100,69.800003,76.0,73.0
20161104230000,147.0,150.149994,29.183672,36,76.800003,100,69.900002,76.0,73.0
20161104231500,147.0,152.25,29.591837,36,79.099998,100,69.900002,76.0,73.0
20161104233000,147.0,152.25,29.591837,36,76.5,100,70.199997,76.0,73.0
20161104234500,147.0,150.149994,29.183672,36,76.5,100,69.900002,76.0,73.0
20161105000000,147.0,150.149994,29.183672,36,78.699997,100,70.099998,76.0,73.0
20161105001500,147.0,150.149994,29.183672,36,78.699997,100,70.099998,76.0,73.0
20161105003000,147.0,152.25,29.591837,36,77.099998,100,70.0,76.0,73.0
20161105004500,147.0,147.0,28.571429,36,77.099998,100,70.0,76.0,73.0
20161105010000,147.0,150.149994,29.183672,36,78.300003,100,70.0,76.0,73.0
20161105011500,147.0,142.800003,27.755103,36,81.099998,100,69.800003,76.0,73.0
20161105013000,147.0,147.0,28.571429,36,78.199997,100,69.599998,76.0,73.0
20161105014500,147.0,147.0,28.571429,36,77.199997,100,69.800003,76.0,73.0
20161105020000,147.0,147.0,28.571429,36,76.400002,100,69.800003,76.0,73.0
20161105021500,147.0,147.0,28.571429,36,77.800003,100,69.800003,76.0,73.0
20161105023000,147.0,147.0,28.571429,36,79.099998,100,69.800003,75.699997,72.699997
20161105024500,147.0,147.0,28.571429,36,79.099998,100,69.900002,75.300003,72.300003
20161105030000,147.0,150.149994,29.183672,36,76.800003,100,69.800003,75.599998,72.599998
20161105031500,147.0,150.149994,29.183672,36,76.800003,100,69.800003,75.599998,72.599998
20161105033000,147.0,150.149994,29.183672,36,76.800003,100,70.0,75.5,72.5
20161105034500,147.0,147.0,28.571429,36,76.800003,100,70.0,75.699997,72.699997
20161105040000,147.0,150.149994,29.183672,36,76.800003,100,69.900002,75.599998,72.599998
20161105041500,147.0,147.0,28.571429,36,76.800003,100,69.900002,76.0,73.0
20161105043000,147.0,147.0,28.571429,36,78.300003,100,70.0,75.400002,72.400002
20161105044500,147.0,150.149994,29.183672,36,79.400002,100,69.800003,75.0,72.0
20161105050000,147.0,147.0,28.571429,36,79.400002,100,69.900002,75.400002,72.400002
20161105051500,147.0,150.149994,29.183672,36,75.900002,100,69.800003,75.699997,72.699997
20161105053000,147.0,147.0,28.571429,36,78.699997,100,69.800003,75.400002,72.400002
20161105054500,147.0,147.0,28.571429,36,77.0,100,69.900002,75.400002,72.400002
20161105060000,147.0,147.0,28.571429,36,75.400002,100,69.900002,75.400002,72.400002
20161105061500,147.0,150.149994,29.183672,36,79.599998,100,69.800003,75.300003,72.300003
20161105063000,147.0,147.0,28.571429,36,75.400002,100,69.800003,75.300003,72.300003
20161105064500,147.0,152.25,29.591837,36,78.199997,100,69.800003,75.0,72.0
20161105070000,147.0,150.149994,29.183672,36,76.800003,100,69.900002,75.300003,72.300003
20161105071500,147.0,147.0,28.571429,36,76.800003,100,69.900002,75.300003,72.300003
20161105073000,147.0,150.149994,29.183672,36,78.300003,100,69.900002,75.300003,72.300003
20161105074500,147.0,142.800003,27.755103,36,75.900002,100,69.800003,74.699997,71.699997
20161105080000,147.0,150.149994,29.183672,36,79.599998,100,69.900002,75.0,72.0
20161105081500,147.0,147.0,28.571429,36,76.400002,100,70.099998,75.099998,72.099998
20161105083000,147.0,147.0,28.571429,36,75.300003,100,70.099998,75.300003,72.300003
20161105084500,147.0,147.0,28.571429,36,79.599998,100,70.199997,75.099998,72.099998
20161105090000,147.0,142.800003,27.755103,36,76.400002,100,70.300003,75.0,72.0
20161105091500,147.0,147.0,28.571429,36,77.699997,100,70.300003,74.900002,71.900002
20161105093000,147.0,147.0,28.571429,36,78.699997,100,70.300003,75.0,72.0
20161105094500,147.0,147.0,28.571429,36,76.300003,100,70.300003,75.0,72.0
20161105100000,147.0,142.800003,27.755103,36,80.199997,100,70.300003,75.0,72.0
20161105101500,147.0,139.649994,27.142856,36,76.800003,100,70.5,75.0,72.0
20161105103000,147.0,142.800003,27.755103,36,78.199997,100,70.5,75.300003,72.300003
20161105104500,147.0,147.0,28.571429,36,78.199997,100,70.400002,75.300003,72.300003
20161105110000,147.0,150.149994,29.183672,36,75.400002,100,70.199997,75.300003,72.300003
20161105111500,147.0,147.0,28.571429,36,79.599998,100,70.199997,75.099998,72.099998
20161105113000,147.0,152.25,29.591837,36,76.800003,100,70.099998,75.300003,72.300003
20161105114500,147.0,142.800003,27.755103,36,75.900002,100,70.199997,75.300003,72.300003
20161105120000,147.0,139.649994,27.142856,36,80.599998,100,70.199997,75.0,72.0
20161105121500,147.0,147.0,28.571429,36,77.599998,100,70.099998,75.0,72.0
20161105123000,147.0,152.25,29.591837,36,76.300003,100,69.800003,75.0,72.0
20161105124500,147.0,150.149994,29.183672,36,80.099998,100,70.0,75.0,72.0
20161105130000,147.0,156.449997,30.408163,36,76.400002,100,69.800003,75.0,72.0
20161105131500,147.0,156.449997,30.408163,36,76.400002,100,70.099998,74.599998,71.599998
20161105133000,147.0,150.149994,29.183672,36,79.699997,100,70.099998,75.699997,72.699997
20161105134500,147.0,147.0,28.571429,36,76.800003,100,70.199997,75.0,72.0
20161105140000,147.0,150.149994,29.183672,36,76.800003,100,70.099998,75.699997,72.699997
20161105141500,147.0,147.0,28.571429,36,79.699997,100,70.199997,75.400002,72.400002
20161105143000,147.0,147.0,28.571429,36,76.400002,100,70.099998,75.699997,72.699997
20161105144500,147.0,147.0,28.571429,36,76.400002,100,70.400002,75.699997,72.699997
20161105150000,147.0,150.149994,29.183672,36,79.5,100,70.099998,75.699997,72.699997
20161105151500,147.0,150.149994,29.183672,36,77.800003,100,70.199997,75.699997,72.699997
20161105153000,147.0,150.149994,29.183672,36,74.900002,100,70.0,75.400002,72.400002
20161105154500,147.0,150.149994,29.183672,36,75.900002,100,70.099998,74.900002,71.900002
20161105160000,147.0,150.149994,29.183672,36,79.199997,100,69.900002,75.300003,72.300003
20161105161500,147.0,150.149994,29.183672,36,79.199997,100,69.900002,75.0,72.0
20161105163000,147.0,150.149994,29.183672,36,75.900002,100,70.099998,75.300003,72.300003
20161105164500,147.0,147.0,28.571429,36,78.199997,100,69.900002,75.300003,72.300003
20161105170000,147.0,150.149994,29.183672,36,79.199997,100,70.0,75.300003,72.300003
20161105171500,147.0,150.149994,29.183672,36,76.400002,100,70.099998,75.300003,72.300003
20161105173000,147.0,150.149994,29.183672,36,74.900002,100,70.300003,75.300003,72.300003
20161105174500,147.0,150.149994,29.183672,36,78.199997,100,70.5,75.699997,72.699997
20161105180000,147.0,150.149994,29.183672,36,78.199997,100,70.300003,75.599998,72.599998
20161105181500,147.0,150.149994,29.183672,36,75.400002,100,70.300003,74.900002,71.900002
20161105183000,147.0,147.0,28.571429,36,78.099998,100,70.199997,76.0,73.0
20161105184500,147.0,147.0,28.571429,36,78.099998,100,70.199997,75.699997,72.699997
20161105190000,147.0,150.149994,29.183672,36,78.099998,100,70.199997,75.699997,72.699997
20161105191500,147.0,150.149994,29.183672,36,75.199997,100,70.099998,75.699997,72.699997
20161105193000,147.0,150.149994,29.183672,36,78.699997,100,70.0,75.300003,72.300003
20161105194500,147.0,150.149994,29.183672,36,77.300003,100,70.099998,75.0,72.0
20161105210000,147.0,152.25,29.591837,36,74.400002,100,70.099998,76.0,73.0
20161105211500,147.0,150.149994,29.183672,36,78.199997,100,70.099998,75.099998,72.099998
20161105213000,147.0,147.0,28.571429,36,78.199997,100,70.099998,75.699997,72.699997
20161105214500,147.0,147.0,28.571429,36,74.900002,100,70.199997,75.699997,72.699997
20161105220000,147.0,147.0,28.571429,36,78.400002,100,70.199997,75.699997,72.699997
20161105221500,147.0,147.0,28.571429,36,78.400002,100,70.199997,75.699997,72.699997
20161105223000,147.0,150.149994,29.183672,36,74.599998,100,70.099998,75.699997,72.699997
20161105224500,147.0,147.0,28.571429,36,77.699997,100,70.099998,75.699997,72.699997
20161105230000,147.0,150.149994,29.183672,36,77.699997,100,70.0,75.400002,72.400002
20161105231500,147.0,147.0,28.571429,36,75.400002,100,70.0,75.300003,72.300003
20161105233000,147.0,150.149994,29.183672,36,77.699997,100,70.0,75.599998,72.599998
20161105234500,147.0,150.149994,29.183672,36,79.199997,100,70.099998,75.699997,72.699997
20161106000000,147.0,147.0,28.571429,36,75.900002,100,70.0,75.0,72.0
20161106001500,147.0,147.0,28.571429,36,75.900002,100,70.0,75.400002,72.400002
20161106003000,147.0,147.0,28.571429,36,79.599998,100,70.0,75.0,72.0
20161106004500,147.0,150.149994,29.183672,36,75.900002,100,70.0,75.0,72.0
20161106010000,147.0,150.149994,29.183672,36,75.900002,100,70.0,74.800003,71.800003
20161106011500,147.0,150.149994,29.183672,36,79.5,100,70.0,74.0,71.0
20161106013000,147.0,150.149994,29.183672,36,76.400002,100,70.0,75.300003,72.300003
20161106014500,147.0,147.0,28.571429,36,75.199997,100,70.0,75.800003,72.800003
20161106020000,147.0,150.149994,29.183672,36,79.099998,100,70.0,76.0,73.0
20161106021500,147.0,150.149994,29.183672,36,76.800003,100,70.0,75.900002,72.900002
20161106023000,147.0,152.25,29.591837,36,74.400002,100,70.0,75.900002,72.900002
20161106024500,147.0,150.149994,29.183672,36,79.599998,100,70.0,75.900002,72.900002
20161106030000,147.0,150.149994,29.183672,36,75.300003,100,69.900002,75.699997,72.699997
20161106031500,147.0,147.0,28.571429,36,79.199997,100,69.900002,75.699997,72.699997
20161106033000,147.0,147.0,28.571429,36,75.400002,100,70.0,75.699997,72.699997
20161106034500,147.0,152.25,29.591837,36,77.099998,100,69.900002,75.699997,72.699997
20161106040000,147.0,147.0,28.571429,36,78.300003,100,69.900002,75.699997,72.699997
20161106041500,147.0,147.0,28.571429,36,75.400002,100,69.900002,74.800003,71.800003
20161106043000,147.0,150.149994,29.183672,36,77.199997,100,69.900002,75.300003,72.300003
20161106044500,147.0,147.0,28.571429,36,77.199997,100,69.800003,75.300003,72.300003
20161106050000,147.0,147.0,28.571429,36,74.5,100,69.900002,75.300003,72.300003
20161106051500,147.0,150.149994,29.183672,36,78.699997,100,70.0,75.0,72.0
20161106053000,147.0,147.0,28.571429,36,76.400002,100,70.0,75.300003,72.300003
20161106054500,147.0,150.149994,29.183672,36,76.400002,100,70.0,75.300003,72.300003
20161106060000,147.0,150.149994,29.183672,36,78.300003,100,70.099998,75.300003,72.300003
20161106061500,147.0,150.149994,29.183672,36,74.800003,100,69.900002,75.300003,72.300003
20161106063000,147.0,147.0,28.571429,36,79.599998,100,69.900002,75.300003,72.300003
20161106064500,147.0,150.149994,29.183672,36,75.5,100,69.900002,75.300003,72.300003
20161106070000,147.0,147.0,28.571429,36,77.199997,100,69.900002,75.300003,72.300003
20161106071500,147.0,150.149994,29.183672,36,77.199997,100,69.800003,75.300003,72.300003
20161106073000,147.0,147.0,28.571429,36,74.900002,100,69.900002,75.300003,72.300003
20161106074500,147.0,150.149994,29.183672,36,79.599998,100,70.0,75.300003,72.300003
20161106080000,147.0,150.149994,29.183672,36,76.0,100,70.0,75.300003,72.300003
20161106081500,147.0,147.0,28.571429,36,76.0,100,70.099998,75.300003,72.300003
20161106083000,147.0,150.149994,29.183672,36,79.599998,100,70.0,75.300003,72.300003
20161106084500,147.0,147.0,28.571429,36,76.400002,100,70.099998,75.300003,72.300003
20161106090000,147.0,150.149994,29.183672,36,74.800003,100,70.099998,75.0,72.0
20161106091500,147.0,147.0,28.571429,36,79.599998,100,70.099998,75.300003,72.300003
20161106093000,147.0,152.25,29.591837,36,76.300003,100,70.099998,75.300003,72.300003
20161106094500,147.0,147.0,28.571429,36,76.300003,100,70.0,75.300003,72.300003
20161106100000,147.0,150.149994,29.183672,36,80.099998,100,70.0,75.300003,72.300003
20161106101500,147.0,139.649994,27.142856,36,77.300003,100,70.300003,75.300003,72.300003
20161106103000,147.0,142.800003,27.755103,36,74.900002,100,70.099998,75.300003,72.300003
20161106104500,147.0,142.800003,27.755103,36,79.699997,100,70.300003,75.300003,72.300003
20161106110000,147.0,142.800003,27.755103,36,76.400002,100,70.300003,75.300003,72.300003
20161106111500,147.0,139.649994,27.142856,36,77.199997,100,70.400002,75.300003,72.300003
20161106113000,147.0,139.649994,27.142856,36,80.599998,100,70.300003,75.300003,72.300003
20161106114500,147.0,142.800003,27.755103,36,78.300003,100,70.400002,75.300003,72.300003
20161106120000,147.0,139.649994,27.142856,36,76.400002,100,70.300003,75.300003,72.300003
20161106121500,147.0,142.800003,27.755103,36,76.400002,100,70.300003,75.300003,72.300003
20161106123000,147.0,147.0,28.571429,36,79.199997,100,70.199997,75.300003,72.300003
20161106124500,147.0,139.649994,27.142856,36,77.699997,100,70.699997,75.300003,72.300003
20161106130000,147.0,137.550003,26.734694,36,76.400002,100,70.699997,75.300003,72.300003
20161106131500,147.0,139.649994,27.142856,36,76.400002,100,70.400002,75.300003,72.300003
20161106133000,147.0,147.0,28.571429,36,80.099998,100,69.699997,75.300003,72.300003
20161106134500,147.0,147.0,28.571429,36,77.199997,100,69.300003,75.300003,72.300003
20161106140000,147.0,150.149994,29.183672,36,76.300003,100,69.099998,75.300003,72.300003
20161106141500,147.0,147.0,28.571429,36,79.099998,100,69.5,75.300003,72.300003
20161106143000,147.0,147.0,28.571429,36,76.800003,100,69.400002,75.300003,72.300003
20161106144500,147.0,147.0,28.571429,36,76.800003,100,69.599998,75.300003,72.300003
20161106150000,147.0,150.149994,29.183672,36,79.599998,100,69.900002,75.300003,72.300003
20161106151500,147.0,142.800003,27.755103,36,79.599998,100,69.900002,75.300003,72.300003
20161106153000,147.0,147.0,28.571429,36,76.400002,100,69.800003,75.300003,72.300003
20161106154500,147.0,150.149994,29.183672,36,76.400002,100,70.0,75.300003,72.300003
20161106160000,147.0,147.0,28.571429,36,78.699997,100,69.800003,75.300003,72.300003
20161106161500,147.0,150.149994,29.183672,36,76.800003,100,69.800003,75.300003,72.300003
20161106163000,147.0,147.0,28.571429,36,79.599998,100,69.800003,75.300003,72.300003
20161106164500,147.0,147.0,28.571429,36,78.800003,100,70.0,75.300003,72.300003
20161106170000,147.0,147.0,28.571429,36,76.400002,100,70.0,75.400002,72.400002
20161106171500,147.0,150.149994,29.183672,36,79.199997,100,70.0,75.400002,72.400002
20161106173000,147.0,147.0,28.571429,36,77.800003,100,70.0,75.400002,72.400002
20161106174500,147.0,147.0,28.571429,36,75.400002,100,70.099998,75.400002,72.400002
20161106180000,147.0,147.0,28.571429,36,79.599998,100,70.099998,75.400002,72.400002
20161106181500,147.0,142.800003,27.755103,36,76.800003,100,70.199997,75.400002,72.400002
20161106183000,147.0,147.0,28.571429,36,76.800003,100,70.0,75.400002,72.400002
20161106184500,147.0,142.800003,27.755103,36,76.800003,100,70.199997,75.400002,72.400002
20161106190000,147.0,142.800003,27.755103,36,79.599998,100,70.199997,75.400002,72.400002
20161106191500,147.0,150.149994,29.183672,36,76.800003,100,70.099998,75.400002,72.400002
20161106193000,147.0,147.0,28.571429,36,76.800003,100,70.0,75.400002,72.400002
20161106194500,147.0,147.0,28.571429,36,78.300003,100,70.0,75.400002,72.400002
20161106200000,147.0,147.0,28.571429,36,75.400002,100,69.900002,75.400002,72.400002
20161106201500,147.0,147.0,28.571429,36,79.599998,100,69.900002,75.400002,72.400002
20161106203000,147.0,147.0,28.571429,36,76.599998,100,69.800003,75.400002,72.400002
20161106204500,147.0,150.149994,29.183672,36,76.599998,100,69.800003,75.400002,72.400002
20161106210000,147.0,147.0,28.571429,36,79.599998,100,69.800003,75.400002,72.400002
20161106211500,147.0,147.0,28.571429,36,75.900002,100,69.800003,75.400002,72.400002
20161106213000,147.0,147.0,28.571429,36,77.699997,100,69.800003,75.400002,72.400002
20161106214500,147.0,147.0,28.571429,36,77.699997,100,69.900002,75.400002,72.400002
20161106220000,147.0,150.149994,29.183672,36,75.300003,100,70.0,75.400002,72.400002
20161106221500,147.0,150.149994,29.183672,36,79.599998,100,69.900002,75.400002,72.400002
20161106223000,147.0,147.0,28.571429,36,75.900002,100,69.800003,75.400002,72.400002
20161106224500,147.0,150.149994,29.183672,36,76.800003,100,69.800003,75.400002,72.400002
20161106230000,147.0,150.149994,29.183672,36,77.900002,100,69.800003,75.400002,72.400002
20161106231500,147.0,150.149994,29.183672,36,75.400002,100,69.800003,75.400002,72.400002
20161106233000,147.0,147.0,28.571429,36,79.599998,100,69.800003,75.400002,72.400002
20161106234500,147.0,150.149994,29.183672,36,76.300003,100,69.800003,75.400002,72.400002
20161107000000,147.0,147.0,28.571429,36,77.699997,100,69.800003,75.400002,72.400002
20161107001500,147.0,147.0,28.571429,36,77.699997,100,69.800003,75.400002,72.400002
20161107003000,147.0,147.0,28.571429,36,75.400002,100,69.800003,75.400002,72.400002
20161107004500,147.0,150.149994,29.183672,36,79.699997,100,69.800003,75.400002,72.400002
20161107010000,147.0,147.0,28.571429,36,75.400002,100,69.800003,75.400002,72.400002
20161107011500,147.0,147.0,28.571429,36,78.699997,100,69.800003,75.400002,72.400002
20161107013000,147.0,150.149994,29.183672,36,76.800003,100,69.800003,75.400002,72.400002
20161107014500,147.0,147.0,28.571429,36,76.800003,100,69.800003,75.400002,72.400002
20161107020000,147.0,150.149994,29.183672,36,77.800003,100,69.800003,75.400002,72.400002
20161107021500,147.0,150.149994,29.183672,36,74.900002,100,69.699997,75.400002,72.400002
20161107023000,147.0,150.149994,29.183672,36,79.599998,100,69.699997,75.400002,72.400002
20161107024500,147.0,147.0,28.571429,36,75.900002,100,69.699997,75.400002,72.400002
20161107030000,147.0,150.149994,29.183672,36,77.699997,100,69.699997,75.400002,72.400002
20161107031500,147.0,150.149994,29.183672,36,77.699997,100,69.699997,75.400002,72.400002
20161107033000,147.0,147.0,28.571429,36,75.300003,100,69.699997,75.400002,72.400002
20161107034500,147.0,147.0,28.571429,36,79.5,100,69.599998,75.400002,72.400002
20161107040000,147.0,150.149994,29.183672,36,75.900002,100,69.599998,75.400002,72.400002
20161107041500,147.0,150.149994,29.183672,36,78.199997,100,69.599998,75.400002,72.400002
20161107043000,147.0,150.149994,29.183672,36,78.199997,100,69.599998,75.400002,72.400002
20161107044500,147.0,150.149994,29.183672,36,74.900002,100,69.599998,75.400002,72.400002
20161107050000,147.0,147.0,28.571429,36,79.099998,100,69.599998,75.400002,72.400002
20161107051500,147.0,150.149994,29.183672,36,76.400002,100,69.699997,75.400002,72.400002
20161107053000,147.0,150.149994,29.183672,36,74.400002,100,69.699997,75.400002,72.400002
20161107054500,147.0,150.149994,29.183672,36,79.599998,100,69.699997,75.400002,72.400002
20161107060000,147.0,150.149994,29.183672,36,75.900002,100,69.599998,75.400002,72.400002
20161107061500,147.0,147.0,28.571429,36,75.900002,100,69.599998,75.400002,72.400002
20161107063000,147.0,150.149994,29.183672,36,78.300003,100,69.599998,75.400002,72.400002
20161107064500,147.0,150.149994,29.183672,36,75.400002,100,69.699997,75.400002,72.400002
20161107070000,147.0,150.149994,29.183672,36,79.099998,100,69.699997,75.400002,72.400002
20161107071500,147.0,150.149994,29.183672,36,77.300003,100,69.699997,75.400002,72.400002
20161107073000,147.0,150.149994,29.183672,36,74.400002,100,69.800003,75.400002,72.400002
20161107074500,147.0,147.0,28.571429,36,78.699997,100,69.800003,75.400002,72.400002
20161107080000,147.0,142.800003,27.755103,36,77.300003,100,69.900002,75.400002,72.400002
20161107081500,147.0,142.800003,27.755103,36,75.800003,100,70.0,75.400002,72.400002
20161107083000,147.0,142.800003,27.755103,36,80.199997,100,70.0,75.400002,72.400002
20161107084500,147.0,147.0,28.571429,36,76.800003,100,69.900002,75.400002,72.400002
20161107090000,147.0,142.800003,27.755103,36,79.599998,100,70.0,75.400002,72.400002
20161107091500,147.0,139.649994,27.142856,36,77.199997,100,70.099998,75.400002,72.400002
20161107093000,147.0,142.800003,27.755103,36,77.199997,100,70.0,75.400002,72.400002
20161107094500,147.0,142.800003,27.755103,36,80.199997,100,70.0,75.400002,72.400002
20161107100000,147.0,147.0,28.571429,36,76.400002,100,70.5,75.400002,72.400002
20161107101500,147.0,142.800003,27.755103,36,78.300003,100,70.0,75.400002,72.400002
20161107103000,147.0,142.800003,27.755103,36,80.400002,100,70.0,75.400002,72.400002
20161107104500,147.0,142.800003,27.755103,36,76.900002,100,70.0,75.400002,72.400002
20161107110000,147.0,147.0,28.571429,36,78.800003,100,69.900002,75.400002,72.400002
20161107111500,147.0,150.149994,29.183672,36,76.400002,100,69.800003,75.400002,72.400002
20161107113000,147.0,150.149994,29.183672,36,78.900002,100,70.0,75.400002,72.400002
20161107114500,147.0,150.149994,29.183672,36,76.400002,100,69.900002,75.400002,72.400002
20161107120000,147.0,147.0,28.571429,36,79.599998,100,69.800003,75.300003,72.300003
20161107121500,147.0,139.649994,27.142856,36,77.300003,100,69.699997,75.300003,72.300003
20161107123000,147.0,142.800003,27.755103,36,79.699997,100,69.900002,75.300003,72.300003
20161107124500,147.0,150.149994,29.183672,36,79.699997,100,69.800003,75.300003,72.300003
20161107130000,147.0,147.0,28.571429,36,78.300003,100,69.699997,75.300003,72.300003
20161107131500,147.0,147.0,28.571429,36,77.300003,100,69.599998,75.300003,72.300003
20161107133000,147.0,147.0,28.571429,36,77.300003,100,69.599998,75.300003,72.300003
20161107134500,147.0,142.800003,27.755103,36,77.300003,100,69.599998,75.300003,72.300003
20161107140000,147.0,147.0,28.571429,36,77.300003,100,69.599998,75.300003,72.300003
20161107141500,147.0,150.149994,29.183672,36,76.400002,100,70.0,75.300003,72.300003
20161107143000,147.0,142.800003,27.755103,36,78.199997,100,69.900002,75.300003,72.300003
20161107144500,147.0,142.800003,27.755103,36,77.199997,100,69.800003,75.699997,72.699997
20161107150000,147.0,142.800003,27.755103,36,77.199997,100,69.699997,75.699997,72.699997
20161107151500,147.0,152.25,29.591837,36,77.199997,100,70.0,75.699997,72.699997
20161107153000,147.0,150.149994,29.183672,36,75.800003,100,70.900002,75.699997,72.699997
20161107154500,147.0,147.0,28.571429,36,79.099998,100,70.400002,75.699997,72.699997
20161107160000,147.0,147.0,28.571429,36,76.800003,100,70.099998,75.699997,72.699997
20161107161500,147.0,142.800003,27.755103,36,76.800003,100,69.599998,75.699997,72.699997
20161107163000,147.0,142.800003,27.755103,36,79.199997,100,69.400002,75.699997,72.699997
20161107164500,147.0,142.800003,27.755103,36,76.400002,100,69.300003,75.699997,72.699997
20161107170000,147.0,142.800003,27.755103,36,78.699997,100,69.199997,75.699997,72.699997
20161107171500,147.0,142.800003,27.755103,36,78.699997,100,69.0,75.699997,72.699997
20161107173000,147.0,139.649994,27.142856,36,76.400002,100,69.0,75.699997,72.699997
20161107174500,147.0,139.649994,27.142856,36,78.699997,100,68.900002,75.699997,72.699997
20161107180000,147.0,139.649994,27.142856,36,79.699997,100,68.800003,75.699997,72.699997
20161107181500,147.0,142.800003,27.755103,36,76.400002,100,69.0,75.699997,72.699997
20161107183000,147.0,142.800003,27.755103,36,77.199997,100,69.199997,75.699997,72.699997
20161107184500,147.0,142.800003,27.755103,36,79.199997,100,69.599998,75.699997,72.699997
20161107190000,147.0,142.800003,27.755103,36,76.199997,100,69.800003,75.699997,72.699997
20161107191500,147.0,142.800003,27.755103,36,76.199997,100,70.099998,75.699997,72.699997
20161107193000,147.0,139.649994,27.142856,36,80.099998,100,70.199997,75.699997,72.699997
20161107194500,147.0,142.800003,27.755103,36,77.800003,100,70.5,75.699997,72.699997
20161107200000,147.0,142.800003,27.755103,36,75.900002,100,70.400002,75.699997,72.699997
20161107201500,147.0,142.800003,27.755103,36,79.599998,100,70.5,75.699997,72.699997
20161107203000,147.0,142.800003,27.755103,36,77.800003,100,70.5,75.699997,72.699997
20161107204500,147.0,142.800003,27.755103,36,75.400002,100,70.599998,75.699997,72.699997
20161107210000,147.0,142.800003,27.755103,36,78.699997,100,71.0,75.699997,72.699997
20161107211500,147.0,147.0,28.571429,36,79.699997,100,71.0,75.699997,72.699997
20161107213000,147.0,147.0,28.571429,36,76.400002,100,70.900002,75.699997,72.699997
20161107214500,147.0,147.0,28.571429,36,76.400002,100,70.900002,75.699997,72.699997
20161107220000,147.0,150.149994,29.183672,36,79.599998,100,70.900002,75.699997,72.699997
20161107221500,147.0,147.0,28.571429,36,76.800003,100,70.900002,75.699997,72.699997
20161107223000,147.0,147.0,28.571429,36,75.099998,100,70.900002,75.699997,72.699997
20161107224500,147.0,147.0,28.571429,36,79.599998,100,71.0,75.699997,72.699997
20161107230000,147.0,147.0,28.571429,36,77.599998,100,70.900002,75.699997,72.699997
20161107231500,147.0,147.0,28.571429,36,74.900002,100,70.900002,75.699997,72.699997
20161107233000,147.0,150.149994,29.183672,36,78.199997,100,70.5,75.699997,72.699997
20161107234500,147.0,147.0,28.571429,36,78.199997,100,70.800003,75.699997,72.699997
20161108000000,147.0,147.0,28.571429,36,76.400002,100,70.800003,75.699997,72.699997
20161108001500,147.0,147.0,28.571429,36,76.400002,100,70.900002,75.699997,72.699997
20161108003000,147.0,147.0,28.571429,36,79.599998,100,70.900002,75.699997,72.699997
20161108004500,147.0,147.0,28.571429,36,76.400002,100,70.900002,75.699997,72.699997
20161108010000,147.0,147.0,28.571429,36,75.400002,100,70.900002,75.699997,72.699997
20161108011500,147.0,147.0,28.571429,36,79.599998,100,70.900002,75.699997,72.699997
20161108013000,147.0,147.0,28.571429,36,77.199997,100,70.900002,75.699997,72.699997
20161108014500,147.0,147.0,28.571429,36,75.400002,100,70.900002,75.699997,72.699997
20161108020000,147.0,147.0,28.571429,36,79.099998,100,71.0,75.699997,72.699997
20161108021500,147.0,147.0,28.571429,36,77.900002,100,70.900002,75.699997,72.699997
20161108023000,147.0,147.0,28.571429,36,75.400002,100,71.0,75.699997,72.699997
20161108024500,147.0,147.0,28.571429,36,76.800003,100,71.0,75.699997,72.699997
20161108030000,147.0,147.0,28.571429,36,78.699997,100,71.0,75.699997,72.699997
20161108031500,147.0,147.0,28.571429,36,75.900002,100,71.0,75.699997,72.699997
20161108033000,147.0,147.0,28.571429,36,75.900002,100,71.0,75.699997,72.699997
20161108034500,147.0,147.0,28.571429,36,79.800003,100,71.0,75.699997,72.699997
20161108040000,147.0,147.0,28.571429,36,76.800003,100,71.0,75.699997,72.699997
20161108041500,147.0,147.0,28.571429,36,74.900002,100,71.0,75.699997,72.699997
20161108043000,147.0,147.0,28.571429,36,79.099998,100,71.0,75.699997,72.699997
20161108044500,147.0,147.0,28.571429,36,78.0,100,71.0,75.699997,72.699997
20161108050000,147.0,147.0,28.571429,36,75.400002,100,71.0,75.699997,72.699997
20161108051500,147.0,147.0,28.571429,36,77.300003,100,71.0,75.699997,72.699997
20161108053000,147.0,147.0,28.571429,36,79.699997,100,71.0,75.699997,72.699997
20161108054500,147.0,147.0,28.571429,36,76.400002,100,71.0,75.699997,72.699997
20161108060000,147.0,147.0,28.571429,36,74.900002,100,71.0,75.699997,72.699997
20161108061500,147.0,147.0,28.571429,36,78.699997,100,71.099998,75.699997,72.699997
20161108063000,147.0,147.0,28.571429,36,77.800003,100,71.0,75.699997,72.699997
20161108064500,147.0,147.0,28.571429,36,75.400002,100,71.0,75.699997,72.699997
20161108070000,147.0,147.0,28.571429,36,75.400002,100,71.099998,75.699997,72.699997
20161108071500,147.0,147.0,28.571429,36,77.800003,100,71.0,75.699997,72.699997
20161108073000,147.0,150.149994,29.183672,36,75.900002,100,71.0,75.699997,72.699997
20161108074500,147.0,150.149994,29.183672,36,75.900002,100,71.099998,75.699997,72.699997
20161108080000,147.0,150.149994,29.183672,36,79.599998,100,71.099998,75.699997,72.699997
20161108081500,147.0,142.800003,27.755103,36,78.300003,100,71.199997,75.699997,72.699997
20161108083000,147.0,147.0,28.571429,36,76.800003,100,71.199997,75.699997,72.699997
20161108084500,147.0,139.649994,27.142856,36,76.800003,100,71.199997,75.699997,72.699997
20161108090000,147.0,137.550003,26.734694,36,80.099998,100,71.300003,75.699997,72.699997
20161108091500,147.0,137.550003,26.734694,36,80.099998,100,71.300003,75.699997,72.699997
20161108093000,147.0,139.649994,27.142856,36,78.0,100,71.400002,75.699997,72.699997
20161108094500,147.0,150.149994,29.183672,36,76.0,100,71.5,75.699997,72.699997
20161108100000,147.0,195.300003,37.959184,41,64.400002,0,73.699997,76.0,73.0
20161108101500,147.0,160.649994,31.224489,38,73.400002,100,70.800003,76.0,73.0
20161108103000,147.0,156.449997,30.408163,38,75.400002,100,70.300003,76.0,73.0
20161108104500,147.0,158.550003,30.816327,38,76.300003,100,70.199997,76.0,73.0
20161108110000,147.0,158.550003,30.816327,38,76.300003,100,69.800003,76.0,73.0
20161108111500,147.0,164.850006,32.040818,38,75.300003,100,69.699997,76.0,73.0
20161108113000,147.0,158.550003,30.816327,38,74.300003,100,69.699997,76.0,73.0
20161108114500,147.0,160.649994,31.224489,38,75.800003,100,69.699997,76.0,73.0
20161108120000,147.0,160.649994,31.224489,38,75.800003,100,69.599998,76.0,73.0
20161108121500,147.0,156.449997,30.408163,38,75.800003,100,69.599998,76.0,73.0
20161108123000,147.0,156.449997,30.408163,38,75.800003,100,69.599998,76.0,73.0
20161108124500,147.0,156.449997,30.408163,38,75.800003,100,69.5,76.0,73.0
20161108130000,147.0,158.550003,30.816327,38,74.900002,100,69.5,76.0,73.0
20161108131500,147.0,158.550003,30.816327,38,75.800003,100,69.5,76.0,73.0
20161108133000,147.0,160.649994,31.224489,38,76.800003,100,69.599998,76.0,73.0
20161108134500,147.0,160.649994,31.224489,38,75.400002,100,69.699997,76.0,73.0
20161108140000,147.0,164.850006,32.040818,38,73.5,100,70.300003,76.0,73.0
20161108141500,147.0,160.649994,31.224489,37,76.300003,100,70.699997,76.0,73.0
20161108143000,147.0,156.449997,30.408163,37,77.800003,100,70.699997,76.0,73.0
20161108144500,147.0,158.550003,30.816327,37,74.400002,100,70.800003,76.0,73.0
20161108150000,147.0,158.550003,30.816327,37,74.400002,100,70.900002,76.0,73.0
20161108151500,147.0,158.550003,30.816327,37,74.400002,100,71.0,76.0,73.0
20161108153000,147.0,160.649994,31.224489,37,74.400002,100,71.0,76.0,73.0
20161108154500,147.0,160.649994,31.224489,37,74.400002,100,71.0,76.0,73.0
20161108160000,147.0,160.649994,31.224489,37,76.800003,100,71.099998,76.0,73.0
20161108161500,147.0,158.550003,30.816327,37,74.400002,100,71.099998,76.0,73.0
20161108163000,147.0,160.649994,31.224489,37,75.900002,100,71.099998,76.0,73.0
20161108164500,147.0,160.649994,31.224489,37,77.199997,100,71.199997,76.0,73.0
20161108170000,147.0,160.649994,31.224489,37,76.300003,100,71.199997,76.0,73.0
20161108171500,147.0,160.649994,31.224489,37,74.900002,100,71.199997,76.0,73.0
20161108173000,147.0,160.649994,31.224489,37,76.400002,100,71.300003,76.0,73.0
20161108174500,147.0,160.649994,31.224489,37,77.599998,100,71.300003,76.0,73.0
20161108180000,147.0,160.649994,31.224489,37,77.599998,100,71.300003,76.0,73.0
20161108181500,147.0,160.649994,31.224489,37,75.300003,100,71.300003,76.0,73.0
20161108183000,147.0,158.550003,30.816327,37,75.300003,100,71.300003,76.0,73.0
20161108184500,147.0,160.649994,31.224489,37,78.199997,100,71.199997,76.0,73.0
20161108190000,147.0,158.550003,30.816327,37,75.5,100,71.199997,76.0,73.0
20161108191500,147.0,158.550003,30.816327,37,73.5,100,71.199997,76.0,73.0
20161108193000,147.0,158.550003,30.816327,37,78.199997,100,71.099998,76.0,73.0
20161108194500,147.0,158.550003,30.816327,37,74.400002,100,71.099998,76.0,73.0
20161108200000,147.0,158.550003,30.816327,37,74.400002,100,71.099998,76.0,73.0
20161108201500,147.0,158.550003,30.816327,37,75.599998,100,71.099998,76.0,73.0
20161108203000,147.0,160.649994,31.224489,37,74.400002,100,71.099998,76.0,73.0
20161108204500,147.0,158.550003,30.816327,37,78.400002,100,71.099998,76.0,73.0
20161108210000,147.0,158.550003,30.816327,37,74.900002,100,71.0,76.0,73.0
20161108211500,147.0,158.550003,30.816327,37,74.900002,100,71.0,76.0,73.0
20161108213000,147.0,160.649994,31.224489,37,77.800003,100,71.0,76.0,73.0
20161108214500,147.0,160.649994,31.224489,37,74.0,100,71.099998,76.0,73.0
20161108220000,147.0,158.550003,30.816327,37,75.300003,100,71.0,76.0,73.0
20161108221500,147.0,160.649994,31.224489,37,77.800003,100,71.0,76.0,73.0
20161108223000,147.0,158.550003,30.816327,37,74.5,100,71.0,76.0,73.0
20161108224500,147.0,160.649994,31.224489,37,75.300003,100,71.099998,76.0,73.0
20161108230000,147.0,158.550003,30.816327,37,78.300003,100,71.099998,76.0,73.0
20161108231500,147.0,158.550003,30.816327,37,74.900002,100,71.0,76.0,73.0
20161108233000,147.0,160.649994,31.224489,37,74.900002,100,71.099998,76.0,73.0
20161108234500,147.0,158.550003,30.816327,37,78.199997,100,71.099998,76.0,73.0
20161109000000,147.0,158.550003,30.816327,37,74.900002,100,71.0,76.0,73.0
20161109001500,147.0,158.550003,30.816327,37,74.900002,100,71.099998,76.0,73.0
20161109003000,147.0,158.550003,30.816327,37,78.300003,100,71.0,76.0,73.0
20161109004500,147.0,158.550003,30.816327,37,74.900002,100,71.0,76.0,73.0
20161109010000,147.0,158.550003,30.816327,37,74.900002,100,71.099998,76.0,73.0
20161109011500,147.0,158.550003,30.816327,37,78.300003,100,71.0,76.0,73.0
20161109013000,147.0,156.449997,30.408163,37,75.0,100,71.0,76.0,73.0
20161109014500,147.0,158.550003,30.816327,37,73.900002,100,71.099998,76.0,73.0
20161109020000,147.0,158.550003,30.816327,37,78.699997,100,71.0,76.0,73.0
20161109021500,147.0,150.149994,29.183672,37,73.0,100,71.099998,76.0,73.0
20161109023000,147.0,156.449997,30.408163,37,75.900002,100,71.0,76.0,73.0
20161109024500,147.0,156.449997,30.408163,37,77.199997,100,71.099998,76.0,73.0
20161109030000,147.0,156.449997,30.408163,37,78.199997,100,71.099998,76.0,73.0
20161109031500,147.0,156.449997,30.408163,37,78.199997,100,71.099998,76.0,73.0
20161109033000,147.0,156.449997,30.408163,37,76.199997,100,71.099998,76.0,73.0
20161109034500,147.0,156.449997,30.408163,37,76.199997,100,71.199997,76.0,73.0
20161109040000,147.0,152.25,29.591837,37,77.699997,100,71.199997,76.0,73.0
20161109041500,147.0,156.449997,30.408163,37,74.400002,100,71.199997,76.0,73.0
20161109043000,147.0,156.449997,30.408163,37,78.599998,100,71.199997,76.0,73.0
20161109044500,147.0,156.449997,30.408163,37,75.800003,100,71.199997,76.0,73.0
20161109050000,147.0,152.25,29.591837,37,76.800003,100,71.099998,76.0,73.0
20161109051500,147.0,150.149994,29.183672,37,76.800003,100,71.099998,75.699997,72.699997
20161109053000,147.0,152.25,29.591837,37,74.400002,100,71.099998,74.699997,71.699997
20161109054500,147.0,150.149994,29.183672,37,77.400002,100,71.0,75.0,72.0
20161109060000,147.0,152.25,29.591837,37,74.800003,100,71.0,75.099998,72.099998
20161109061500,147.0,152.25,29.591837,37,78.699997,100,71.0,75.300003,72.300003
20161109063000,147.0,152.25,29.591837,37,75.5,100,71.0,75.300003,72.300003
20161109064500,147.0,150.149994,29.183672,37,78.300003,100,71.0,75.300003,72.300003
20161109070000,147.0,152.25,29.591837,37,78.300003,100,71.0,75.300003,72.300003
20161109071500,147.0,150.149994,29.183672,37,75.900002,100,71.0,75.0,72.0
20161109073000,147.0,152.25,29.591837,37,74.400002,100,71.199997,75.0,72.0
20161109074500,147.0,150.149994,29.183672,37,78.699997,100,71.199997,75.300003,72.300003
20161109080000,147.0,150.149994,29.183672,37,76.400002,100,71.300003,75.300003,72.300003
20161109081500,147.0,150.149994,29.183672,37,74.400002,100,71.300003,75.300003,72.300003
20161109083000,147.0,150.149994,29.183672,37,79.099998,100,71.400002,75.300003,72.300003
20161109084500,147.0,152.25,29.591837,37,75.699997,100,71.400002,75.300003,72.300003
20161109090000,147.0,150.149994,29.183672,37,74.0,100,71.5,75.300003,72.300003
20161109091500,147.0,152.25,29.591837,37,78.199997,100,71.400002,75.300003,72.300003
20161109093000,147.0,150.149994,29.183672,37,76.300003,100,71.400002,75.199997,72.199997
20161109094500,147.0,152.25,29.591837,37,74.900002,100,71.400002,75.0,72.0
20161109100000,147.0,243.600006,47.34694,45,60.400002,0,73.599998,75.0,72.0
20161109101500,147.0,164.850006,32.040818,37,52.599998,100,70.699997,75.300003,72.300003
20161109103000,147.0,160.649994,31.224489,37,74.800003,100,70.699997,75.300003,72.300003
20161109104500,147.0,160.649994,31.224489,37,74.800003,100,70.699997,75.300003,72.300003
20161109110000,147.0,156.449997,30.408163,37,77.099998,100,70.699997,75.300003,72.300003
20161109111500,147.0,158.550003,30.816327,37,75.400002,100,70.699997,75.300003,72.300003
20161109113000,147.0,158.550003,30.816327,37,76.400002,100,70.699997,75.300003,72.300003
20161109114500,147.0,158.550003,30.816327,37,75.300003,100,70.5,75.300003,72.300003
20161109120000,147.0,156.449997,30.408163,37,75.300003,100,70.5,75.300003,72.300003
20161109121500,147.0,160.649994,31.224489,37,77.199997,100,70.400002,75.300003,72.300003
20161109123000,147.0,160.649994,31.224489,37,74.800003,100,71.099998,75.300003,72.300003
20161109124500,147.0,160.649994,31.224489,37,73.0,100,71.199997,75.300003,72.300003
20161109130000,147.0,160.649994,31.224489,37,75.900002,100,71.199997,75.300003,72.300003
20161109131500,147.0,160.649994,31.224489,37,75.900002,100,71.300003,75.300003,72.300003
20161109133000,147.0,160.649994,31.224489,37,75.900002,100,71.400002,75.300003,72.300003
20161109134500,147.0,160.649994,31.224489,37,75.900002,100,71.400002,75.300003,72.300003
20161109140000,147.0,160.649994,31.224489,37,75.900002,100,71.400002,75.300003,72.300003
20161109141500,147.0,160.649994,31.224489,37,75.900002,100,71.5,75.300003,72.300003
20161109143000,147.0,160.649994,31.224489,37,75.900002,100,71.5,75.300003,72.300003
20161109144500,147.0,160.649994,31.224489,37,75.900002,100,71.5,75.300003,72.300003
20161109150000,147.0,160.649994,31.224489,37,75.900002,100,71.5,75.300003,72.300003
20161109151500,147.0,160.649994,31.224489,37,75.900002,100,71.5,75.300003,72.300003
20161109153000,147.0,164.850006,32.040818,37,76.800003,100,71.5,75.300003,72.300003
20161109154500,147.0,160.649994,31.224489,37,74.900002,100,71.599998,75.300003,72.300003
20161109160000,147.0,164.850006,32.040818,37,74.0,100,71.599998,75.300003,72.300003
20161109161500,147.0,164.850006,32.040818,37,76.300003,100,71.599998,75.300003,72.300003
20161109163000,147.0,164.850006,32.040818,37,75.300003,100,71.599998,75.300003,72.300003
20161109164500,147.0,166.949997,32.448979,37,76.300003,100,71.5,75.300003,72.300003
20161109170000,147.0,164.850006,32.040818,37,77.199997,100,71.5,75.300003,72.300003
20161109171500,147.0,164.850006,32.040818,37,74.400002,100,71.400002,75.300003,72.300003
20161109173000,147.0,164.850006,32.040818,37,77.300003,100,71.400002,75.300003,72.300003
20161109174500,147.0,164.850006,32.040818,37,77.300003,100,71.400002,75.300003,72.300003
20161109180000,147.0,164.850006,32.040818,37,74.400002,100,71.400002,75.300003,72.300003
20161109181500,147.0,160.649994,31.224489,37,77.199997,100,71.300003,75.0,72.0
20161109183000,147.0,160.649994,31.224489,37,73.5,100,71.300003,75.0,72.0
20161109184500,147.0,164.850006,32.040818,37,76.800003,100,71.300003,75.300003,72.300003
20161109190000,147.0,160.649994,31.224489,37,74.199997,100,71.199997,75.300003,72.300003
20161109191500,147.0,158.550003,30.816327,37,76.800003,100,71.199997,75.300003,72.300003
20161109193000,147.0,158.550003,30.816327,37,76.800003,100,71.099998,75.300003,72.300003
20161109194500,147.0,160.649994,31.224489,37,73.900002,100,71.199997,75.300003,72.300003
20161109200000,147.0,160.649994,31.224489,37,76.300003,100,71.099998,75.300003,72.300003
20161109201500,147.0,160.649994,31.224489,37,76.300003,100,71.099998,75.300003,72.300003
20161109203000,147.0,160.649994,31.224489,37,76.300003,100,71.099998,75.300003,72.300003
20161109204500,147.0,164.850006,32.040818,37,74.5,100,71.099998,75.099998,72.099998
20161109210000,147.0,160.649994,31.224489,37,76.5,100,71.0,75.099998,72.099998
20161109211500,147.0,164.850006,32.040818,37,73.900002,100,71.0,75.0,72.0
20161109213000,147.0,164.850006,32.040818,37,76.800003,100,71.0,74.699997,71.699997
20161109214500,147.0,164.850006,32.040818,37,75.900002,100,71.0,75.0,72.0
20161109220000,147.0,164.850006,32.040818,37,73.0,100,70.900002,75.0,72.0
20161109221500,147.0,164.850006,32.040818,37,73.0,100,70.900002,75.0,72.0
20161109223000,147.0,164.850006,32.040818,37,74.400002,100,71.0,75.0,72.0
20161109224500,147.0,164.850006,32.040818,37,75.800003,100,71.0,75.0,72.0
20161109230000,147.0,166.949997,32.448979,37,74.0,100,71.099998,75.0,72.0
20161109231500,147.0,166.949997,32.448979,37,75.800003,100,71.0,75.0,72.0
20161109233000,147.0,164.850006,32.040818,37,76.800003,100,71.099998,75.0,72.0
20161109234500,147.0,164.850006,32.040818,37,73.5,100,71.199997,75.300003,72.300003
20161110000000,147.0,164.850006,32.040818,37,77.699997,100,71.199997,75.300003,72.300003
20161110001500,147.0,166.949997,32.448979,37,74.400002,100,71.199997,75.300003,72.300003
20161110003000,147.0,158.550003,30.816327,37,74.400002,100,71.199997,75.300003,72.300003
20161110004500,147.0,156.449997,30.408163,37,77.300003,100,71.199997,75.300003,72.300003
20161110010000,147.0,156.449997,30.408163,37,74.300003,100,71.199997,75.300003,72.300003
20161110011500,147.0,156.449997,30.408163,37,76.300003,100,71.300003,75.300003,72.300003
20161110013000,147.0,156.449997,30.408163,37,76.300003,100,71.300003,75.300003,72.300003
20161110014500,147.0,156.449997,30.408163,37,74.199997,100,71.300003,75.300003,72.300003
20161110020000,147.0,156.449997,30.408163,37,75.800003,100,71.300003,75.300003,72.300003
20161110021500,147.0,158.550003,30.816327,37,75.800003,100,71.300003,75.0,72.0
20161110023000,147.0,156.449997,30.408163,37,74.0,100,71.400002,75.0,72.0
20161110024500,147.0,158.550003,30.816327,37,74.0,100,71.300003,75.300003,72.300003
20161110030000,147.0,156.449997,30.408163,37,74.0,100,71.199997,75.300003,72.300003
20161110031500,147.0,158.550003,30.816327,37,75.400002,100,71.199997,75.300003,72.300003
20161110033000,147.0,158.550003,30.816327,37,74.400002,100,71.099998,75.300003,72.300003
20161110034500,147.0,160.649994,31.224489,37,76.800003,100,71.099998,75.300003,72.300003
20161110040000,147.0,160.649994,31.224489,37,73.5,100,71.099998,75.300003,72.300003
20161110041500,147.0,160.649994,31.224489,37,77.699997,100,71.099998,75.300003,72.300003
20161110043000,147.0,158.550003,30.816327,37,74.900002,100,71.0,75.099998,72.099998
20161110044500,147.0,158.550003,30.816327,37,74.900002,100,71.0,75.0,72.0
20161110050000,147.0,160.649994,31.224489,37,76.400002,100,71.0,75.0,72.0
20161110051500,147.0,158.550003,30.816327,37,74.0,100,71.0,75.0,72.0
20161110053000,147.0,158.550003,30.816327,37,75.400002,100,71.0,74.699997,71.699997
20161110054500,147.0,158.550003,30.816327,37,76.800003,100,71.0,75.0,72.0
20161110060000,147.0,158.550003,30.816327,37,73.5,100,71.0,75.0,72.0
20161110061500,147.0,158.550003,30.816327,37,76.900002,100,71.0,75.0,72.0
20161110063000,147.0,158.550003,30.816327,37,75.400002,100,70.900002,75.0,72.0
20161110064500,147.0,158.550003,30.816327,37,73.900002,100,70.900002,74.900002,71.900002
20161110070000,147.0,158.550003,30.816327,37,78.199997,100,70.800003,75.0,72.0
20161110071500,147.0,160.649994,31.224489,37,74.400002,100,71.0,75.0,72.0
20161110073000,147.0,160.649994,31.224489,37,74.400002,100,71.099998,75.0,72.0
20161110074500,147.0,160.649994,31.224489,37,78.699997,100,71.099998,75.0,72.0
20161110080000,147.0,158.550003,30.816327,37,79.599998,100,71.199997,75.0,72.0
20161110081500,147.0,158.550003,30.816327,37,75.900002,100,71.199997,75.0,72.0
