PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110083000,147.0,158.550003,30.816327,37,75.900002,100,71.300003,75.0,72.0
20161110084500,147.0,160.649994,31.224489,37,77.699997,100,71.400002,75.0,72.0
20161110090000,147.0,158.550003,30.816327,37,79.0,100,71.400002,75.0,72.0
20161110091500,147.0,160.649994,31.224489,37,73.900002,100,71.5,75.0,72.0
20161110093000,147.0,158.550003,30.816327,37,75.800003,100,71.400002,75.0,72.0
20161110094500,147.0,160.649994,31.224489,37,75.800003,100,71.400002,75.0,72.0
20161110100000,147.0,156.449997,30.408163,37,74.800003,100,71.300003,75.099998,72.099998
20161110101500,147.0,158.550003,30.816327,37,78.199997,100,71.199997,75.0,72.0
20161110103000,147.0,156.449997,30.408163,37,76.400002,100,70.800003,75.0,72.0
20161110104500,147.0,152.25,29.591837,37,75.400002,100,70.599998,75.0,72.0
20161110110000,147.0,152.25,29.591837,37,75.400002,100,70.5,75.0,72.0
20161110111500,147.0,147.0,28.571429,37,77.300003,100,70.5,75.0,72.0
20161110113000,147.0,137.550003,26.734694,35,80.599998,100,70.400002,75.0,72.0
20161110114500,147.0,142.800003,27.755103,35,78.300003,100,70.300003,75.0,72.0
20161110120000,147.0,142.800003,27.755103,35,75.900002,100,70.400002,75.0,72.0
20161110121500,147.0,137.550003,26.734694,35,79.599998,100,70.199997,75.0,72.0
20161110123000,147.0,139.649994,27.142856,35,82.0,100,70.300003,75.0,72.0
20161110124500,147.0,142.800003,27.755103,35,76.800003,100,70.199997,75.0,72.0
20161110130000,147.0,142.800003,27.755103,35,78.300003,100,70.199997,75.0,72.0
20161110131500,147.0,142.800003,27.755103,35,77.199997,100,70.300003,75.0,72.0
20161110133000,147.0,142.800003,27.755103,35,77.199997,100,70.300003,75.0,72.0
20161110134500,147.0,142.800003,27.755103,35,78.5,100,70.300003,75.0,72.0
20161110140000,147.0,142.800003,27.755103,35,77.300003,100,70.199997,75.0,72.0
20161110141500,147.0,139.649994,27.142856,35,78.699997,100,70.099998,75.0,72.0
20161110143000,147.0,139.649994,27.142856,35,80.599998,100,70.699997,75.0,72.0
20161110144500,147.0,139.649994,27.142856,35,79.199997,100,71.099998,75.0,72.0
20161110150000,147.0,139.649994,27.142856,35,77.300003,100,71.199997,74.699997,71.699997
20161110151500,147.0,156.449997,30.408163,38,56.799999,100,70.900002,75.199997,72.199997
20161110153000,147.0,156.449997,30.408163,38,74.900002,100,70.800003,75.0,72.0
20161110154500,147.0,156.449997,30.408163,38,73.699997,100,71.199997,75.0,72.0
20161110160000,147.0,156.449997,30.408163,38,77.199997,100,71.300003,75.0,72.0
20161110161500,147.0,156.449997,30.408163,38,75.400002,100,71.400002,75.300003,72.300003
20161110163000,147.0,158.550003,30.816327,38,74.0,100,71.400002,75.300003,72.300003
20161110164500,147.0,160.649994,31.224489,38,77.199997,100,71.400002,74.599998,71.599998
20161110170000,147.0,158.550003,30.816327,38,77.199997,100,71.400002,74.900002,71.900002
20161110171500,147.0,158.550003,30.816327,38,74.400002,100,71.5,75.300003,72.300003
20161110173000,147.0,158.550003,30.816327,38,75.300003,100,71.599998,75.199997,72.199997
20161110174500,147.0,160.649994,31.224489,38,78.199997,100,71.5,75.199997,72.199997
20161110180000,147.0,160.649994,31.224489,38,74.900002,100,71.5,75.099998,72.099998
20161110181500,147.0,160.649994,31.224489,38,74.0,100,71.400002,75.199997,72.199997
20161110183000,147.0,158.550003,30.816327,38,77.199997,100,71.5,75.300003,72.300003
20161110184500,147.0,158.550003,30.816327,38,77.199997,100,71.400002,75.300003,72.300003
20161110190000,147.0,158.550003,30.816327,38,74.0,100,71.300003,75.300003,72.300003
20161110191500,147.0,158.550003,30.816327,38,74.0,100,71.400002,75.300003,72.300003
20161110193000,147.0,158.550003,30.816327,38,78.300003,100,71.400002,75.300003,72.300003
20161110194500,147.0,158.550003,30.816327,38,74.400002,100,71.300003,75.300003,72.300003
20161110200000,147.0,160.649994,31.224489,38,74.400002,100,71.400002,75.300003,72.300003
20161110201500,147.0,160.649994,31.224489,38,78.199997,100,71.400002,75.300003,72.300003
20161110203000,147.0,160.649994,31.224489,38,75.400002,100,71.300003,75.300003,72.300003
20161110204500,147.0,160.649994,31.224489,38,73.5,100,71.400002,75.300003,72.300003
20161110210000,147.0,160.649994,31.224489,38,76.599998,100,71.400002,75.300003,72.300003
20161110211500,147.0,160.649994,31.224489,38,76.599998,100,71.300003,75.300003,72.300003
20161110213000,147.0,160.649994,31.224489,38,73.5,100,71.300003,75.300003,72.300003
20161110214500,147.0,160.649994,31.224489,38,77.699997,100,71.400002,75.300003,72.300003
20161110220000,147.0,164.850006,32.040818,37,54.299999,100,70.900002,74.300003,71.300003
20161110221500,147.0,164.850006,32.040818,37,70.5,100,70.199997,74.900002,71.900002
20161110223000,147.0,185.850006,36.12245,38,66.800003,0,70.699997,73.800003,70.800003
20161110224500,147.0,160.649994,31.224489,38,51.900002,100,69.599998,72.5,69.5
20161110230000,147.0,160.649994,31.224489,38,72.300003,100,69.699997,74.699997,71.699997
20161110231500,147.0,160.649994,31.224489,38,77.699997,100,70.199997,74.699997,71.699997
20161110233000,147.0,158.550003,30.816327,38,73.800003,100,70.5,74.699997,71.699997
20161110234500,147.0,158.550003,30.816327,38,74.800003,100,70.599998,75.0,72.0
20161111000000,147.0,158.550003,30.816327,38,76.800003,100,70.699997,75.0,72.0
20161111001500,147.0,160.649994,31.224489,38,73.0,100,70.699997,74.800003,71.800003
20161111003000,147.0,158.550003,30.816327,38,76.300003,100,70.800003,74.699997,71.699997
20161111004500,147.0,160.649994,31.224489,38,75.300003,100,70.800003,75.0,72.0
20161111010000,147.0,164.850006,32.040818,38,73.0,100,70.800003,75.0,72.0
20161111011500,147.0,160.649994,31.224489,38,77.800003,100,70.800003,75.0,72.0
20161111013000,147.0,160.649994,31.224489,38,73.5,100,70.800003,75.0,72.0
20161111014500,147.0,160.649994,31.224489,38,76.300003,100,70.800003,75.0,72.0
20161111020000,147.0,158.550003,30.816327,38,76.300003,100,70.800003,74.900002,71.900002
20161111021500,147.0,160.649994,31.224489,38,73.0,100,70.900002,75.0,72.0
20161111023000,147.0,160.649994,31.224489,38,77.199997,100,70.900002,75.0,72.0
20161111024500,147.0,158.550003,30.816327,38,73.5,100,70.900002,74.699997,71.699997
20161111030000,147.0,160.649994,31.224489,38,73.5,100,70.900002,75.0,72.0
20161111031500,147.0,158.550003,30.816327,38,76.5,100,70.900002,75.0,72.0
20161111033000,147.0,158.550003,30.816327,38,73.099998,100,70.900002,75.0,72.0
20161111034500,147.0,160.649994,31.224489,38,78.199997,100,70.900002,75.0,72.0
20161111040000,147.0,160.649994,31.224489,38,74.400002,100,70.900002,75.0,72.0
20161111041500,147.0,158.550003,30.816327,38,75.300003,100,71.0,75.0,72.0
20161111043000,147.0,158.550003,30.816327,38,77.300003,100,70.900002,75.0,72.0
20161111044500,147.0,160.649994,31.224489,38,73.5,100,71.0,75.0,72.0
20161111050000,147.0,164.850006,32.040818,38,76.300003,100,71.0,75.0,72.0
20161111051500,147.0,160.649994,31.224489,38,74.400002,100,71.0,75.0,72.0
20161111053000,147.0,158.550003,30.816327,38,74.400002,100,71.0,75.0,72.0
20161111054500,147.0,160.649994,31.224489,38,76.800003,100,71.0,75.0,72.0
20161111060000,147.0,158.550003,30.816327,38,73.5,100,71.0,75.0,72.0
20161111061500,147.0,158.550003,30.816327,38,76.099998,100,71.0,75.0,72.0
20161111063000,147.0,158.550003,30.816327,38,75.0,100,71.0,75.0,72.0
20161111064500,147.0,158.550003,30.816327,38,75.0,100,71.0,75.0,72.0
20161111070000,147.0,160.649994,31.224489,38,77.300003,100,71.0,75.0,72.0
20161111071500,147.0,160.649994,31.224489,38,73.5,100,71.199997,75.0,72.0
20161111073000,147.0,160.649994,31.224489,38,77.199997,100,71.199997,75.0,72.0
20161111074500,147.0,160.649994,31.224489,38,74.400002,100,71.199997,75.0,72.0
20161111080000,147.0,164.850006,32.040818,38,74.400002,100,71.199997,75.0,72.0
20161111081500,147.0,160.649994,31.224489,38,75.900002,100,71.300003,75.0,72.0
20161111083000,147.0,158.550003,30.816327,38,73.400002,100,71.300003,75.0,72.0
20161111084500,147.0,160.649994,31.224489,38,76.800003,100,71.400002,75.0,72.0
20161111090000,147.0,158.550003,30.816327,38,74.0,100,71.5,75.0,72.0
20161111091500,147.0,156.449997,30.408163,38,76.400002,100,71.599998,75.0,72.0
20161111093000,147.0,156.449997,30.408163,38,74.900002,100,71.599998,75.0,72.0
20161111094500,147.0,156.449997,30.408163,38,74.900002,100,71.599998,75.0,72.0
20161111100000,147.0,160.649994,31.224489,38,73.900002,100,71.800003,75.0,72.0
20161111101500,147.0,164.850006,32.040818,38,77.199997,100,71.099998,75.0,72.0
20161111103000,147.0,160.649994,31.224489,38,74.0,100,70.800003,75.0,72.0
20161111104500,147.0,156.449997,30.408163,38,78.199997,100,70.699997,75.0,72.0
20161111110000,147.0,156.449997,30.408163,38,76.400002,100,70.5,75.0,72.0
20161111111500,147.0,156.449997,30.408163,38,74.400002,100,70.400002,75.0,72.0
20161111113000,147.0,156.449997,30.408163,38,76.300003,100,70.400002,75.0,72.0
20161111114500,147.0,156.449997,30.408163,38,78.199997,100,70.5,75.0,72.0
20161111120000,147.0,152.25,29.591837,38,74.400002,100,70.400002,75.0,72.0
20161111121500,147.0,156.449997,30.408163,38,78.699997,100,70.599998,75.0,72.0
20161111123000,147.0,139.649994,27.142856,38,76.400002,100,70.5,75.0,72.0
20161111124500,147.0,158.550003,30.816327,36,73.400002,100,70.400002,75.0,72.0
20161111130000,147.0,147.0,28.571429,36,76.800003,100,70.300003,75.0,72.0
20161111131500,147.0,152.25,29.591837,36,76.800003,100,70.300003,75.0,72.0
20161111133000,147.0,152.25,29.591837,36,75.800003,100,70.199997,75.0,72.0
20161111134500,147.0,156.449997,30.408163,36,75.800003,100,70.599998,75.0,72.0
20161111140000,147.0,156.449997,30.408163,36,75.800003,100,70.699997,75.0,72.0
20161111141500,147.0,156.449997,30.408163,36,75.800003,100,71.0,75.0,72.0
20161111143000,147.0,156.449997,30.408163,36,75.800003,100,71.099998,75.0,72.0
20161111144500,147.0,156.449997,30.408163,36,75.800003,100,71.099998,75.0,72.0
20161111150000,147.0,156.449997,30.408163,36,75.800003,100,71.199997,75.0,72.0
20161111151500,147.0,158.550003,30.816327,36,75.800003,100,71.300003,75.0,72.0
20161111153000,147.0,156.449997,30.408163,36,75.800003,100,71.300003,75.0,72.0
20161111154500,147.0,156.449997,30.408163,36,75.800003,100,71.300003,75.0,72.0
20161111160000,147.0,156.449997,30.408163,36,75.800003,100,71.300003,75.0,72.0
20161111161500,147.0,156.449997,30.408163,36,75.800003,100,71.300003,75.0,72.0
20161111163000,147.0,152.25,29.591837,36,75.800003,100,71.300003,75.0,72.0
20161111164500,147.0,156.449997,30.408163,36,75.800003,100,71.300003,75.0,72.0
20161111170000,147.0,158.550003,30.816327,36,75.800003,100,71.300003,75.0,72.0
20161111171500,147.0,158.550003,30.816327,36,75.800003,100,71.300003,75.0,72.0
20161111173000,147.0,158.550003,30.816327,36,75.800003,100,71.199997,75.0,72.0
20161111174500,147.0,158.550003,30.816327,36,75.800003,100,71.199997,75.0,72.0
20161111180000,147.0,158.550003,30.816327,36,75.800003,100,71.199997,75.0,72.0
20161111181500,147.0,158.550003,30.816327,36,75.800003,100,71.199997,75.0,72.0
20161111183000,147.0,160.649994,31.224489,36,75.800003,100,71.199997,75.0,72.0
20161111184500,147.0,164.850006,32.040818,36,75.0,100,71.199997,75.0,72.0
20161111190000,147.0,160.649994,31.224489,36,76.800003,100,71.199997,75.0,72.0
20161111191500,147.0,158.550003,30.816327,36,74.400002,100,71.099998,75.0,72.0
20161111193000,147.0,158.550003,30.816327,36,75.800003,100,71.0,75.0,72.0
20161111194500,147.0,158.550003,30.816327,36,74.900002,100,70.900002,75.300003,72.300003
20161111200000,147.0,158.550003,30.816327,36,75.800003,100,70.800003,75.199997,72.199997
20161111201500,147.0,158.550003,30.816327,36,75.800003,100,70.800003,75.0,72.0
20161111203000,147.0,160.649994,31.224489,36,79.199997,100,70.800003,75.0,72.0
20161111204500,147.0,158.550003,30.816327,36,75.800003,100,70.800003,75.300003,72.300003
20161111210000,147.0,158.550003,30.816327,36,74.900002,100,70.800003,75.300003,72.300003
20161111211500,147.0,160.649994,31.224489,36,74.900002,100,70.699997,75.300003,72.300003
20161111213000,147.0,164.850006,32.040818,36,77.699997,100,70.800003,75.300003,72.300003
20161111214500,147.0,160.649994,31.224489,36,74.400002,100,70.699997,75.300003,72.300003
20161111220000,147.0,160.649994,31.224489,36,75.800003,100,70.699997,75.099998,72.099998
20161111221500,147.0,164.850006,32.040818,36,75.800003,100,70.699997,75.0,72.0
20161111223000,147.0,164.850006,32.040818,36,77.699997,100,70.599998,75.0,72.0
20161111224500,147.0,164.850006,32.040818,36,75.400002,100,70.599998,75.0,72.0
20161111230000,147.0,164.850006,32.040818,36,75.400002,100,70.599998,75.0,72.0
20161111231500,147.0,164.850006,32.040818,36,77.199997,100,70.599998,75.0,72.0
20161111233000,147.0,164.850006,32.040818,36,72.900002,100,70.5,75.0,72.0
20161111234500,147.0,164.850006,32.040818,36,75.300003,100,70.5,75.0,72.0
20161112000000,147.0,166.949997,32.448979,36,75.300003,100,70.5,75.0,72.0
20161112001500,147.0,166.949997,32.448979,36,73.5,100,70.5,75.0,72.0
20161112003000,147.0,166.949997,32.448979,36,77.300003,100,70.5,75.0,72.0
20161112004500,147.0,164.850006,32.040818,36,74.400002,100,70.5,75.0,72.0
20161112010000,147.0,164.850006,32.040818,36,75.400002,100,70.400002,75.0,72.0
20161112011500,147.0,166.949997,32.448979,36,75.400002,100,70.400002,75.0,72.0
20161112013000,147.0,166.949997,32.448979,36,75.400002,100,70.400002,75.0,72.0
20161112014500,147.0,164.850006,32.040818,36,75.400002,100,70.400002,75.0,72.0
20161112020000,147.0,166.949997,32.448979,36,75.400002,100,70.400002,75.0,72.0
20161112021500,147.0,158.550003,30.816327,36,75.400002,100,70.400002,75.0,72.0
20161112023000,147.0,160.649994,31.224489,36,75.400002,100,70.400002,75.0,72.0
20161112024500,147.0,158.550003,30.816327,36,75.400002,100,70.400002,75.0,72.0
20161112030000,147.0,160.649994,31.224489,36,76.800003,100,70.400002,75.0,72.0
20161112031500,147.0,160.649994,31.224489,36,75.400002,100,70.400002,75.0,72.0
20161112033000,147.0,158.550003,30.816327,36,75.400002,100,70.300003,75.0,72.0
20161112034500,147.0,158.550003,30.816327,36,77.699997,100,70.300003,75.0,72.0
20161112040000,147.0,158.550003,30.816327,36,73.400002,100,70.300003,75.0,72.0
20161112041500,147.0,158.550003,30.816327,36,75.900002,100,70.300003,75.0,72.0
20161112043000,147.0,158.550003,30.816327,36,75.900002,100,70.300003,75.0,72.0
20161112044500,147.0,158.550003,30.816327,36,77.199997,100,70.300003,75.0,72.0
20161112050000,147.0,158.550003,30.816327,36,74.400002,100,70.300003,75.099998,72.099998
20161112051500,147.0,158.550003,30.816327,36,75.400002,100,70.300003,75.099998,72.099998
20161112053000,147.0,160.649994,31.224489,36,76.300003,100,70.300003,75.199997,72.199997
20161112054500,147.0,160.649994,31.224489,36,74.900002,100,70.300003,75.199997,72.199997
20161112060000,147.0,158.550003,30.816327,36,76.099998,100,70.300003,75.199997,72.199997
20161112061500,147.0,160.649994,31.224489,36,74.900002,100,70.300003,75.199997,72.199997
20161112063000,147.0,158.550003,30.816327,36,74.900002,100,70.300003,75.199997,72.199997
20161112064500,147.0,158.550003,30.816327,36,75.800003,100,70.300003,75.199997,72.199997
20161112070000,147.0,158.550003,30.816327,36,74.900002,100,70.199997,75.199997,72.199997
20161112071500,147.0,160.649994,31.224489,36,77.800003,100,70.199997,75.199997,72.199997
20161112073000,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.099998,72.099998
20161112074500,147.0,156.449997,30.408163,36,75.800003,100,70.199997,75.099998,72.099998
20161112080000,147.0,158.550003,30.816327,36,76.800003,100,70.199997,75.099998,72.099998
20161112081500,147.0,160.649994,31.224489,36,74.900002,100,70.199997,75.099998,72.099998
20161112083000,147.0,158.550003,30.816327,36,74.900002,100,70.199997,75.099998,72.099998
20161112084500,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.099998,72.099998
20161112090000,147.0,160.649994,31.224489,36,75.800003,100,70.199997,75.099998,72.099998
20161112091500,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.099998,72.099998
20161112093000,147.0,158.550003,30.816327,36,75.800003,100,70.099998,75.099998,72.099998
20161112094500,147.0,160.649994,31.224489,36,75.800003,100,70.199997,75.099998,72.099998
20161112100000,147.0,160.649994,31.224489,36,75.800003,100,70.099998,75.099998,72.099998
20161112101500,147.0,160.649994,31.224489,36,75.800003,100,70.199997,75.099998,72.099998
20161112103000,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.099998,72.099998
20161112104500,147.0,160.649994,31.224489,36,75.800003,100,70.099998,75.099998,72.099998
20161112110000,147.0,158.550003,30.816327,36,75.800003,100,70.099998,75.0,72.0
20161112111500,147.0,158.550003,30.816327,36,75.800003,100,70.099998,75.0,72.0
20161112113000,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.0,72.0
20161112114500,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.0,72.0
20161112120000,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.0,72.0
20161112121500,147.0,158.550003,30.816327,36,75.800003,100,70.199997,75.0,72.0
20161112123000,147.0,156.449997,30.408163,36,75.800003,100,70.099998,75.0,72.0
20161112124500,147.0,160.649994,31.224489,36,75.800003,100,70.199997,75.0,72.0
20161112130000,147.0,156.449997,30.408163,36,73.5,100,70.300003,75.0,72.0
20161112131500,147.0,164.850006,32.040818,36,74.400002,100,70.300003,75.0,72.0
20161112133000,147.0,160.649994,31.224489,36,78.699997,100,70.400002,75.0,72.0
20161112134500,147.0,158.550003,30.816327,36,75.900002,100,70.5,75.0,72.0
20161112140000,147.0,152.25,29.591837,36,74.800003,100,70.599998,75.0,72.0
20161112141500,147.0,160.649994,31.224489,36,79.099998,100,70.699997,75.0,72.0
20161112143000,147.0,160.649994,31.224489,36,74.900002,100,70.699997,75.0,72.0
20161112144500,147.0,158.550003,30.816327,36,76.400002,100,70.699997,75.0,72.0
20161112150000,147.0,158.550003,30.816327,36,79.099998,100,70.800003,75.0,72.0
20161112151500,147.0,158.550003,30.816327,36,76.400002,100,70.800003,75.0,72.0
20161112153000,147.0,158.550003,30.816327,36,74.400002,100,70.699997,75.0,72.0
20161112154500,147.0,158.550003,30.816327,36,73.400002,100,70.699997,75.0,72.0
20161112160000,147.0,156.449997,30.408163,36,77.699997,100,70.800003,75.0,72.0
20161112161500,147.0,158.550003,30.816327,36,76.900002,100,70.699997,75.0,72.0
20161112163000,147.0,156.449997,30.408163,36,74.0,100,70.699997,75.0,72.0
20161112164500,147.0,156.449997,30.408163,36,77.199997,100,70.699997,75.0,72.0
20161112170000,147.0,156.449997,30.408163,36,77.199997,100,70.699997,75.0,72.0
20161112171500,147.0,156.449997,30.408163,36,74.400002,100,70.699997,75.0,72.0
20161112173000,147.0,158.550003,30.816327,36,76.699997,100,70.699997,75.099998,72.099998
20161112174500,147.0,158.550003,30.816327,36,76.699997,100,70.699997,75.300003,72.300003
20161112180000,147.0,156.449997,30.408163,36,74.0,100,70.699997,75.300003,72.300003
20161112181500,147.0,156.449997,30.408163,36,78.099998,100,70.699997,75.300003,72.300003
20161112183000,147.0,156.449997,30.408163,36,75.900002,100,70.699997,75.300003,72.300003
20161112184500,147.0,156.449997,30.408163,36,74.400002,100,70.699997,75.300003,72.300003
20161112190000,147.0,156.449997,30.408163,36,77.699997,100,70.800003,75.300003,72.300003
20161112191500,147.0,156.449997,30.408163,36,76.400002,100,70.699997,75.300003,72.300003
20161112193000,147.0,156.449997,30.408163,36,74.0,100,70.699997,75.300003,72.300003
20161112194500,147.0,156.449997,30.408163,36,77.199997,100,70.699997,75.300003,72.300003
20161112200000,147.0,152.25,29.591837,36,75.900002,100,70.699997,75.300003,72.300003
20161112201500,147.0,156.449997,30.408163,36,74.400002,100,70.699997,75.199997,72.199997
20161112203000,147.0,156.449997,30.408163,36,78.300003,100,70.699997,75.0,72.0
20161112204500,147.0,156.449997,30.408163,36,74.400002,100,70.800003,75.0,72.0
20161112210000,147.0,158.550003,30.816327,36,75.800003,100,70.699997,75.0,72.0
20161112211500,147.0,158.550003,30.816327,36,77.599998,100,70.800003,75.0,72.0
20161112213000,147.0,158.550003,30.816327,36,74.0,100,70.800003,75.0,72.0
20161112214500,147.0,158.550003,30.816327,36,76.599998,100,70.800003,75.0,72.0
20161112220000,147.0,158.550003,30.816327,36,76.599998,100,70.800003,75.300003,72.300003
20161112221500,147.0,158.550003,30.816327,36,73.5,100,70.800003,75.300003,72.300003
20161112223000,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161112224500,147.0,158.550003,30.816327,36,74.400002,100,70.800003,75.300003,72.300003
20161112230000,147.0,158.550003,30.816327,36,76.300003,100,70.800003,75.300003,72.300003
20161112231500,147.0,158.550003,30.816327,36,76.300003,100,70.800003,75.300003,72.300003
20161112233000,147.0,158.550003,30.816327,36,73.699997,100,70.800003,75.300003,72.300003
20161112234500,147.0,156.449997,30.408163,36,78.699997,100,70.800003,75.300003,72.300003
20161113000000,147.0,158.550003,30.816327,36,74.099998,100,70.800003,75.300003,72.300003
20161113001500,147.0,156.449997,30.408163,36,76.800003,100,70.800003,75.300003,72.300003
20161113003000,147.0,158.550003,30.816327,36,75.900002,100,70.800003,75.300003,72.300003
20161113004500,147.0,158.550003,30.816327,36,73.900002,100,70.800003,75.300003,72.300003
20161113010000,147.0,158.550003,30.816327,36,78.300003,100,70.800003,75.300003,72.300003
20161113011500,147.0,158.550003,30.816327,36,74.0,100,70.800003,75.300003,72.300003
20161113013000,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161113014500,147.0,156.449997,30.408163,36,74.900002,100,70.800003,75.300003,72.300003
20161113020000,147.0,158.550003,30.816327,36,74.900002,100,70.800003,75.300003,72.300003
20161113021500,147.0,158.550003,30.816327,36,77.400002,100,70.800003,75.300003,72.300003
20161113023000,147.0,158.550003,30.816327,36,73.5,100,70.800003,75.300003,72.300003
20161113024500,147.0,158.550003,30.816327,36,77.900002,100,70.800003,75.300003,72.300003
20161113030000,147.0,158.550003,30.816327,36,73.800003,100,70.800003,75.199997,72.199997
20161113031500,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161113033000,147.0,158.550003,30.816327,36,73.5,100,70.800003,75.300003,72.300003
20161113034500,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161113040000,147.0,156.449997,30.408163,36,74.0,100,70.800003,75.300003,72.300003
20161113041500,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161113043000,147.0,158.550003,30.816327,36,74.400002,100,70.800003,75.300003,72.300003
20161113044500,147.0,158.550003,30.816327,36,78.199997,100,70.800003,75.300003,72.300003
20161113050000,147.0,158.550003,30.816327,36,74.0,100,70.800003,75.300003,72.300003
20161113051500,147.0,158.550003,30.816327,36,77.699997,100,70.800003,75.300003,72.300003
20161113053000,147.0,158.550003,30.816327,36,74.400002,100,70.800003,75.300003,72.300003
20161113054500,147.0,158.550003,30.816327,36,77.699997,100,70.800003,75.0,72.0
20161113060000,147.0,156.449997,30.408163,36,83.199997,100,70.800003,75.0,72.0
20161113061500,147.0,152.25,29.591837,36,87.0,100,70.900002,75.300003,72.300003
20161113063000,147.0,152.25,29.591837,36,85.800003,100,71.0,75.0,72.0
20161113064500,147.0,156.449997,30.408163,36,91.099998,100,71.099998,75.0,72.0
20161113070000,147.0,158.550003,30.816327,36,86.199997,100,71.199997,75.0,72.0
20161113071500,147.0,160.649994,31.224489,36,92.300003,100,71.300003,75.0,72.0
20161113073000,147.0,158.550003,30.816327,36,86.900002,100,71.400002,75.0,72.0
20161113074500,147.0,164.850006,32.040818,36,92.300003,100,71.5,75.0,72.0
20161113080000,147.0,160.649994,31.224489,36,86.900002,100,71.599998,75.0,72.0
20161113081500,147.0,164.850006,32.040818,36,92.400002,100,71.599998,75.099998,72.099998
20161113083000,147.0,160.649994,31.224489,36,87.400002,100,71.699997,75.0,72.0
20161113084500,147.0,164.850006,32.040818,36,91.699997,100,71.800003,75.0,72.0
20161113090000,147.0,164.850006,32.040818,36,89.199997,100,71.800003,75.300003,72.300003
20161113091500,147.0,164.850006,32.040818,36,91.099998,100,71.900002,75.300003,72.300003
20161113093000,147.0,164.850006,32.040818,36,91.099998,100,72.0,75.300003,72.300003
20161113094500,147.0,164.850006,32.040818,36,91.099998,100,72.099998,75.300003,72.300003
20161113100000,147.0,160.649994,31.224489,36,88.900002,100,72.199997,75.300003,72.300003
20161113101500,147.0,166.949997,32.448979,36,94.199997,100,72.199997,75.300003,72.300003
20161113103000,147.0,160.649994,31.224489,36,90.400002,100,72.300003,75.300003,72.300003
20161113104500,147.0,164.850006,32.040818,36,93.0,100,72.400002,75.300003,72.300003
20161113110000,147.0,164.850006,32.040818,36,93.0,100,72.400002,75.300003,72.300003
20161113111500,147.0,164.850006,32.040818,36,91.699997,100,72.5,75.300003,72.300003
20161113113000,147.0,166.949997,32.448979,36,80.199997,0,72.5,75.300003,72.300003
20161113114500,147.0,164.850006,32.040818,36,73.5,0,72.400002,75.300003,72.300003
20161113120000,147.0,160.649994,31.224489,36,73.5,0,72.400002,75.300003,72.300003
20161113121500,147.0,164.850006,32.040818,36,73.5,0,72.400002,75.300003,72.300003
20161113123000,147.0,164.850006,32.040818,36,73.5,0,72.300003,75.300003,72.300003
20161113124500,147.0,164.850006,32.040818,36,74.5,0,72.300003,75.300003,72.300003
20161113130000,147.0,166.949997,32.448979,36,75.800003,0,72.300003,75.300003,72.300003
20161113131500,147.0,166.949997,32.448979,36,75.800003,0,72.400002,75.300003,72.300003
20161113133000,147.0,160.649994,31.224489,36,76.800003,0,72.400002,75.300003,72.300003
20161113134500,147.0,158.550003,30.816327,36,76.800003,0,72.400002,75.300003,72.300003
20161113140000,147.0,160.649994,31.224489,36,76.800003,0,72.5,75.300003,72.300003
20161113141500,147.0,160.649994,31.224489,36,76.800003,0,72.5,75.300003,72.300003
20161113143000,147.0,158.550003,30.816327,36,75.900002,0,72.5,75.300003,72.300003
20161113144500,147.0,158.550003,30.816327,36,75.900002,0,72.400002,75.300003,72.300003
20161113150000,147.0,160.649994,31.224489,36,74.900002,0,72.400002,75.300003,72.300003
20161113151500,147.0,158.550003,30.816327,36,74.900002,0,72.400002,75.300003,72.300003
20161113153000,147.0,158.550003,30.816327,36,74.900002,0,72.400002,75.300003,72.300003
20161113154500,147.0,158.550003,30.816327,36,74.900002,0,72.300003,75.300003,72.300003
20161113160000,147.0,158.550003,30.816327,36,74.900002,0,72.199997,75.300003,72.300003
20161113161500,147.0,156.449997,30.408163,36,74.900002,0,72.199997,75.300003,72.300003
20161113163000,147.0,158.550003,30.816327,36,74.900002,0,72.199997,75.300003,72.300003
20161113164500,147.0,158.550003,30.816327,36,74.900002,0,72.300003,75.300003,72.300003
20161113170000,147.0,156.449997,30.408163,36,74.900002,0,72.199997,75.300003,72.300003
20161113171500,147.0,156.449997,30.408163,36,74.900002,0,72.199997,75.300003,72.300003
20161113173000,147.0,156.449997,30.408163,36,74.900002,0,72.199997,75.300003,72.300003
20161113174500,147.0,156.449997,30.408163,36,74.0,0,72.199997,75.300003,72.300003
20161113180000,147.0,156.449997,30.408163,36,74.0,0,72.199997,75.300003,72.300003
20161113181500,147.0,156.449997,30.408163,36,74.0,0,72.199997,75.300003,72.300003
20161113183000,147.0,158.550003,30.816327,36,74.0,0,72.199997,75.300003,72.300003
20161113184500,147.0,156.449997,30.408163,36,74.0,0,72.199997,75.300003,72.300003
20161113190000,147.0,156.449997,30.408163,36,74.0,0,72.199997,75.300003,72.300003
20161113191500,147.0,156.449997,30.408163,36,74.0,0,72.300003,75.300003,72.300003
20161113193000,147.0,156.449997,30.408163,36,74.0,0,72.300003,75.300003,72.300003
20161113194500,147.0,156.449997,30.408163,36,74.0,0,72.300003,75.300003,72.300003
20161113200000,147.0,156.449997,30.408163,36,74.0,0,72.400002,75.300003,72.300003
20161113201500,147.0,156.449997,30.408163,36,74.0,0,72.300003,75.300003,72.300003
20161113203000,147.0,156.449997,30.408163,36,74.0,0,72.300003,75.300003,72.300003
20161113204500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113210000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113211500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113213000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113214500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113220000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113221500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113223000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113224500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113230000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113231500,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113233000,147.0,156.449997,30.408163,36,73.099998,0,72.300003,75.300003,72.300003
20161113234500,147.0,156.449997,30.408163,36,72.0,0,72.300003,75.300003,72.300003
20161114000000,147.0,156.449997,30.408163,36,72.0,0,72.300003,75.300003,72.300003
20161114001500,147.0,156.449997,30.408163,36,72.0,0,72.300003,75.300003,72.300003
20161114003000,147.0,156.449997,30.408163,36,72.0,0,72.199997,75.300003,72.300003
20161114004500,147.0,158.550003,30.816327,36,72.0,0,72.199997,75.300003,72.300003
20161114010000,147.0,156.449997,30.408163,36,72.0,0,72.199997,75.300003,72.300003
20161114011500,147.0,158.550003,30.816327,36,72.0,0,72.099998,75.300003,72.300003
20161114013000,147.0,156.449997,30.408163,36,72.0,0,72.099998,75.300003,72.300003
20161114014500,147.0,158.550003,30.816327,36,71.099998,0,72.099998,75.300003,72.300003
20161114020000,147.0,158.550003,30.816327,36,71.099998,0,72.099998,75.300003,72.300003
20161114021500,147.0,158.550003,30.816327,36,71.099998,0,72.0,75.0,72.0
20161114023000,147.0,158.550003,30.816327,36,71.099998,0,72.0,75.0,72.0
20161114024500,147.0,158.550003,30.816327,36,71.099998,0,71.900002,75.0,72.0
20161114030000,147.0,156.449997,30.408163,36,71.099998,100,71.900002,75.300003,72.300003
20161114031500,147.0,156.449997,30.408163,36,71.099998,100,71.900002,75.300003,72.300003
20161114033000,147.0,156.449997,30.408163,36,71.099998,100,71.900002,75.300003,72.300003
20161114034500,147.0,158.550003,30.816327,36,71.099998,100,71.800003,75.0,72.0
20161114040000,147.0,158.550003,30.816327,36,71.099998,100,71.800003,74.900002,71.900002
20161114041500,147.0,158.550003,30.816327,36,72.900002,100,71.800003,75.300003,72.300003
20161114043000,147.0,156.449997,30.408163,36,86.800003,100,71.900002,75.300003,72.300003
20161114044500,147.0,156.449997,30.408163,36,88.599998,100,72.099998,75.300003,72.300003
20161114050000,147.0,156.449997,30.408163,36,88.599998,100,72.199997,75.300003,72.300003
20161114051500,147.0,156.449997,30.408163,36,88.599998,100,72.199997,75.300003,72.300003
20161114053000,147.0,156.449997,30.408163,36,88.599998,100,72.400002,75.300003,72.300003
20161114054500,147.0,156.449997,30.408163,36,88.599998,100,72.400002,75.300003,72.300003
20161114060000,147.0,156.449997,30.408163,36,88.599998,100,72.5,75.300003,72.300003
20161114061500,147.0,156.449997,30.408163,36,85.599998,100,72.599998,75.300003,72.300003
20161114063000,147.0,156.449997,30.408163,36,72.0,0,72.5,75.300003,72.300003
20161114064500,147.0,156.449997,30.408163,36,70.599998,0,72.400002,75.0,72.0
20161114070000,147.0,158.550003,30.816327,36,70.599998,0,72.199997,75.300003,72.300003
20161114071500,147.0,166.949997,32.448979,37,70.599998,0,72.099998,75.0,72.0
20161114073000,147.0,160.649994,31.224489,36,70.599998,0,72.099998,75.0,72.0
20161114074500,147.0,160.649994,31.224489,36,69.699997,0,72.099998,75.300003,72.300003
20161114080000,147.0,160.649994,31.224489,36,69.699997,100,72.0,75.300003,72.300003
20161114081500,147.0,160.649994,31.224489,36,69.699997,100,72.099998,75.300003,72.300003
20161114083000,147.0,158.550003,30.816327,36,71.0,100,72.199997,74.699997,71.699997
20161114084500,147.0,160.649994,31.224489,36,72.0,0,72.400002,75.300003,72.300003
20161114090000,147.0,160.649994,31.224489,36,72.900002,0,72.5,75.300003,72.300003
20161114091500,147.0,160.649994,31.224489,36,72.900002,0,72.699997,75.300003,72.300003
20161114093000,147.0,160.649994,31.224489,36,74.400002,0,72.800003,75.300003,72.300003
20161114094500,147.0,160.649994,31.224489,36,74.400002,0,72.900002,75.300003,72.300003
20161114100000,147.0,160.649994,31.224489,36,75.800003,0,73.199997,75.300003,72.300003
20161114101500,147.0,160.649994,31.224489,36,75.800003,0,72.199997,75.300003,72.300003
20161114103000,147.0,166.949997,32.448979,36,75.800003,0,73.0,75.0,72.0
20161114104500,147.0,166.949997,32.448979,36,75.800003,0,73.199997,75.0,72.0
20161114110000,147.0,164.850006,32.040818,36,76.800003,0,73.300003,75.0,72.0
20161114111500,147.0,166.949997,32.448979,36,76.800003,0,73.5,75.0,72.0
20161114113000,147.0,166.949997,32.448979,36,76.800003,0,73.699997,75.0,72.0
20161114114500,147.0,164.850006,32.040818,36,56.0,0,72.599998,75.0,72.0
20161114120000,147.0,166.949997,32.448979,35,52.5,100,70.800003,75.0,72.0
20161114121500,147.0,160.649994,31.224489,35,60.400002,100,71.699997,75.0,72.0
20161114123000,147.0,158.550003,30.816327,35,79.099998,100,71.699997,75.0,72.0
20161114124500,147.0,160.649994,31.224489,35,56.799999,100,71.599998,75.0,72.0
20161114130000,147.0,160.649994,31.224489,35,72.0,100,71.199997,75.0,72.0
20161114131500,147.0,160.649994,31.224489,35,65.0,100,71.699997,75.0,72.0
20161114133000,147.0,164.850006,32.040818,35,76.300003,100,71.699997,75.0,72.0
20161114134500,147.0,164.850006,32.040818,35,76.300003,100,72.099998,75.0,72.0
20161114140000,147.0,164.850006,32.040818,35,67.800003,0,72.300003,75.0,72.0
20161114141500,147.0,164.850006,32.040818,35,65.599998,100,70.699997,74.699997,71.699997
20161114143000,147.0,158.550003,30.816327,35,69.099998,100,71.199997,75.0,72.0
20161114144500,147.0,166.949997,32.448979,36,52.299999,100,69.599998,72.5,69.5
20161114150000,147.0,160.649994,31.224489,36,52.299999,100,69.199997,72.800003,69.800003
20161114151500,147.0,190.050003,36.938776,38,51.5,0,69.800003,72.199997,69.199997
20161114153000,147.0,164.850006,32.040818,36,51.5,100,69.900002,72.599998,69.599998
20161114154500,147.0,170.100006,33.061226,37,51.5,0,70.0,73.199997,70.199997
20161114160000,147.0,166.949997,32.448979,36,51.5,100,69.099998,72.699997,69.699997
20161114161500,147.0,158.550003,30.816327,36,67.199997,100,69.400002,73.199997,70.199997
20161114163000,147.0,164.850006,32.040818,36,53.099998,100,68.800003,72.300003,69.300003
20161114164500,147.0,160.649994,31.224489,36,72.800003,100,69.400002,72.5,69.5
20161114170000,147.0,166.949997,32.448979,37,57.599998,100,69.199997,72.400002,69.400002
20161114171500,147.0,166.949997,32.448979,37,74.900002,100,69.699997,75.0,72.0
20161114173000,147.0,164.850006,32.040818,37,74.900002,100,69.800003,75.0,72.0
20161114174500,147.0,164.850006,32.040818,37,76.900002,100,70.099998,75.0,72.0
20161114180000,147.0,166.949997,32.448979,37,79.699997,100,70.300003,75.0,72.0
20161114181500,147.0,164.850006,32.040818,37,75.900002,100,70.5,75.300003,72.300003
20161114183000,147.0,164.850006,32.040818,37,75.900002,100,70.699997,75.300003,72.300003
20161114184500,147.0,164.850006,32.040818,37,78.300003,100,70.800003,75.300003,72.300003
20161114190000,147.0,164.850006,32.040818,37,74.900002,100,71.5,75.300003,72.300003
20161114191500,147.0,164.850006,32.040818,37,79.599998,100,71.900002,75.0,72.0
20161114193000,147.0,164.850006,32.040818,37,54.700001,100,71.199997,75.0,72.0
20161114194500,147.0,164.850006,32.040818,37,69.699997,100,71.599998,75.099998,72.099998
20161114200000,147.0,164.850006,32.040818,37,67.699997,100,71.900002,75.300003,72.300003
20161114201500,147.0,164.850006,32.040818,37,70.099998,100,72.099998,75.300003,72.300003
20161114203000,147.0,164.850006,32.040818,37,68.199997,100,72.199997,75.300003,72.300003
20161114204500,147.0,164.850006,32.040818,37,68.199997,100,72.099998,75.300003,72.300003
20161114210000,147.0,160.649994,31.224489,37,73.400002,100,71.699997,75.300003,72.300003
20161114211500,147.0,160.649994,31.224489,37,73.400002,100,71.800003,75.300003,72.300003
20161114213000,147.0,160.649994,31.224489,37,78.599998,100,71.900002,75.300003,72.300003
20161114214500,147.0,164.850006,32.040818,37,75.199997,100,71.900002,75.300003,72.300003
20161114220000,147.0,160.649994,31.224489,37,75.199997,100,71.900002,75.300003,72.300003
20161114221500,147.0,160.649994,31.224489,37,78.699997,100,71.900002,75.300003,72.300003
20161114223000,147.0,160.649994,31.224489,37,74.900002,100,71.900002,75.300003,72.300003
20161114224500,147.0,160.649994,31.224489,37,76.199997,100,71.900002,75.300003,72.300003
20161114230000,147.0,160.649994,31.224489,37,77.300003,100,71.900002,75.300003,72.300003
20161114231500,147.0,160.649994,31.224489,37,73.800003,100,71.900002,75.300003,72.300003
20161114233000,147.0,160.649994,31.224489,37,79.099998,100,71.900002,75.300003,72.300003
20161114234500,147.0,160.649994,31.224489,37,75.900002,100,71.900002,75.0,72.0
20161115000000,147.0,160.649994,31.224489,37,74.699997,100,71.900002,75.0,72.0
20161115001500,147.0,160.649994,31.224489,37,78.300003,100,71.900002,75.0,72.0
20161115003000,147.0,164.850006,32.040818,37,74.400002,100,71.900002,75.0,72.0
20161115004500,147.0,160.649994,31.224489,37,76.300003,100,71.900002,75.0,72.0
20161115010000,147.0,160.649994,31.224489,37,76.300003,100,71.900002,75.0,72.0
20161115011500,147.0,160.649994,31.224489,37,74.800003,100,71.800003,75.0,72.0
20161115013000,147.0,160.649994,31.224489,37,78.5,100,71.800003,75.0,72.0
20161115014500,147.0,160.649994,31.224489,37,74.0,100,71.900002,75.0,72.0
20161115020000,147.0,160.649994,31.224489,37,78.699997,100,71.800003,75.0,72.0
20161115021500,147.0,160.649994,31.224489,37,73.5,100,71.800003,75.0,72.0
20161115023000,147.0,160.649994,31.224489,37,78.199997,100,71.800003,75.0,72.0
20161115024500,147.0,160.649994,31.224489,37,74.400002,100,71.800003,75.0,72.0
20161115030000,147.0,160.649994,31.224489,37,76.099998,100,71.800003,75.300003,72.300003
20161115031500,147.0,160.649994,31.224489,37,76.099998,100,71.800003,75.300003,72.300003
20161115033000,147.0,160.649994,31.224489,37,74.599998,100,71.800003,75.300003,72.300003
20161115034500,147.0,160.649994,31.224489,37,78.300003,100,71.800003,75.300003,72.300003
20161115040000,147.0,160.649994,31.224489,37,74.400002,100,71.800003,75.300003,72.300003
20161115041500,147.0,160.649994,31.224489,37,78.699997,100,71.800003,75.300003,72.300003
20161115043000,147.0,160.649994,31.224489,37,75.900002,100,71.800003,75.300003,72.300003
20161115044500,147.0,160.649994,31.224489,37,75.900002,100,71.800003,75.300003,72.300003
20161115050000,147.0,160.649994,31.224489,37,77.800003,100,71.800003,75.300003,72.300003
20161115051500,147.0,160.649994,31.224489,37,74.400002,100,71.800003,75.300003,72.300003
20161115053000,147.0,160.649994,31.224489,37,78.199997,100,71.800003,75.300003,72.300003
20161115054500,147.0,160.649994,31.224489,37,74.400002,100,71.800003,75.300003,72.300003
20161115060000,147.0,158.550003,30.816327,37,77.0,100,71.800003,75.300003,72.300003
20161115061500,147.0,160.649994,31.224489,37,75.400002,100,71.800003,75.300003,72.300003
20161115063000,147.0,158.550003,30.816327,37,75.400002,100,71.800003,75.300003,72.300003
20161115064500,147.0,160.649994,31.224489,37,77.800003,100,71.800003,75.300003,72.300003
20161115070000,147.0,160.649994,31.224489,37,74.400002,100,71.699997,75.300003,72.300003
20161115071500,147.0,164.850006,32.040818,37,77.0,100,71.699997,75.300003,72.300003
20161115073000,147.0,164.850006,32.040818,37,74.900002,100,71.900002,75.300003,72.300003
20161115074500,147.0,160.649994,31.224489,37,76.699997,100,71.699997,75.300003,72.300003
20161115080000,147.0,160.649994,31.224489,37,75.900002,100,71.800003,75.300003,72.300003
20161115081500,147.0,160.649994,31.224489,37,75.900002,100,71.800003,75.300003,72.300003
20161115083000,147.0,158.550003,30.816327,37,77.400002,100,71.900002,75.300003,72.300003
20161115084500,147.0,160.649994,31.224489,37,74.400002,100,72.0,75.300003,72.300003
20161115090000,147.0,160.649994,31.224489,37,79.099998,100,72.099998,75.300003,72.300003
20161115091500,147.0,160.649994,31.224489,37,77.099998,100,72.199997,75.300003,72.300003
20161115093000,147.0,160.649994,31.224489,37,74.900002,100,72.199997,75.300003,72.300003
20161115094500,147.0,160.649994,31.224489,37,76.300003,100,72.300003,75.300003,72.300003
20161115100000,147.0,160.649994,31.224489,37,78.699997,100,72.599998,75.300003,72.300003
20161115101500,147.0,160.649994,31.224489,37,54.299999,100,70.900002,75.300003,72.300003
20161115103000,147.0,164.850006,32.040818,37,68.699997,100,71.199997,75.300003,72.300003
20161115104500,147.0,164.850006,32.040818,37,64.400002,100,70.900002,75.300003,72.300003
20161115110000,147.0,160.649994,31.224489,37,60.799999,100,70.599998,75.300003,72.300003
20161115111500,147.0,158.550003,30.816327,37,58.799999,100,70.0,75.300003,72.300003
20161115113000,147.0,164.850006,32.040818,37,57.200001,100,69.599998,75.300003,72.300003
20161115114500,147.0,160.649994,31.224489,37,55.099998,100,69.0,75.300003,72.300003
20161115120000,147.0,166.949997,32.448979,37,55.099998,100,68.900002,75.300003,72.300003
20161115121500,147.0,164.850006,32.040818,37,74.400002,100,70.199997,75.300003,72.300003
20161115123000,147.0,164.850006,32.040818,37,77.199997,100,71.099998,75.300003,72.300003
20161115124500,147.0,158.550003,30.816327,37,78.699997,100,70.699997,75.300003,72.300003
20161115130000,147.0,160.649994,31.224489,37,77.199997,100,70.5,75.300003,72.300003
20161115131500,147.0,164.850006,32.040818,37,77.199997,100,70.5,75.300003,72.300003
20161115133000,147.0,76.650002,14.897959,37,78.199997,100,70.5,75.300003,72.300003
20161115134500,147.0,150.149994,29.183672,26,79.699997,100,70.400002,75.300003,72.300003
20161115140000,147.0,150.149994,29.183672,26,81.599998,100,70.300003,75.300003,72.300003
20161115141500,147.0,152.25,29.591837,26,79.699997,100,70.300003,75.300003,72.300003
20161115143000,147.0,150.149994,29.183672,26,80.599998,100,70.199997,75.300003,72.300003
20161115144500,147.0,147.0,28.571429,26,82.5,100,71.0,75.300003,72.300003
20161115150000,147.0,147.0,28.571429,26,80.699997,100,71.699997,75.300003,72.300003
20161115151500,147.0,147.0,28.571429,26,80.699997,100,72.0,75.300003,72.300003
20161115153000,147.0,147.0,28.571429,26,80.699997,100,72.099998,75.300003,72.300003
20161115154500,147.0,150.149994,29.183672,26,82.0,100,72.300003,75.300003,72.300003
20161115160000,147.0,147.0,28.571429,26,78.699997,100,72.5,75.300003,72.300003
20161115161500,147.0,150.149994,29.183672,26,81.599998,100,72.400002,75.300003,72.300003
20161115163000,147.0,150.149994,29.183672,26,78.699997,0,72.599998,75.300003,72.300003
20161115164500,147.0,147.0,28.571429,26,53.5,100,71.0,75.300003,72.300003
20161115170000,147.0,147.0,28.571429,26,76.800003,100,71.800003,75.300003,72.300003
20161115171500,147.0,147.0,28.571429,26,79.699997,100,72.199997,75.300003,72.300003
20161115173000,147.0,147.0,28.571429,26,76.400002,100,72.400002,75.300003,72.300003
20161115174500,147.0,147.0,28.571429,26,79.199997,100,72.400002,75.300003,72.300003
20161115180000,147.0,147.0,28.571429,26,76.300003,100,72.400002,75.300003,72.300003
20161115181500,147.0,147.0,28.571429,26,77.699997,100,72.5,75.300003,72.300003
20161115183000,147.0,147.0,28.571429,26,75.800003,100,72.5,75.300003,72.300003
20161115184500,147.0,147.0,28.571429,26,53.099998,100,71.199997,75.300003,72.300003
20161115190000,147.0,147.0,28.571429,26,75.900002,100,71.5,75.300003,72.300003
20161115191500,147.0,142.800003,27.755103,26,79.599998,100,71.800003,75.300003,72.300003
20161115193000,147.0,142.800003,27.755103,26,78.699997,100,72.0,75.300003,72.300003
20161115194500,147.0,147.0,28.571429,26,79.599998,100,72.0,75.300003,72.300003
20161115200000,147.0,142.800003,27.755103,26,79.599998,100,72.099998,75.300003,72.300003
20161115201500,147.0,142.800003,27.755103,26,76.800003,100,72.099998,75.300003,72.300003
20161115203000,147.0,142.800003,27.755103,26,80.599998,100,72.099998,75.300003,72.300003
20161115204500,147.0,147.0,28.571429,26,77.300003,100,72.199997,75.300003,72.300003
20161115210000,147.0,142.800003,27.755103,26,77.300003,100,72.199997,75.300003,72.300003
20161115211500,147.0,142.800003,27.755103,26,80.199997,100,72.199997,75.300003,72.300003
20161115213000,147.0,142.800003,27.755103,26,76.400002,100,72.199997,75.300003,72.300003
20161115214500,147.0,142.800003,27.755103,26,80.599998,100,72.199997,75.300003,72.300003
20161115220000,147.0,142.800003,27.755103,26,77.800003,100,72.199997,75.300003,72.300003
20161115221500,147.0,142.800003,27.755103,26,76.699997,100,72.199997,75.300003,72.300003
20161115223000,147.0,142.800003,27.755103,26,78.699997,100,72.199997,75.300003,72.300003
20161115224500,147.0,139.649994,27.142856,26,78.699997,100,72.199997,75.300003,72.300003
20161115230000,147.0,142.800003,27.755103,26,78.699997,100,72.199997,75.300003,72.300003
20161115231500,147.0,142.800003,27.755103,26,76.400002,100,72.199997,75.300003,72.300003
20161115233000,147.0,142.800003,27.755103,26,81.099998,100,72.199997,75.300003,72.300003
20161115234500,147.0,142.800003,27.755103,26,77.800003,100,72.199997,75.300003,72.300003
20161116000000,147.0,142.800003,27.755103,26,77.800003,100,72.199997,75.300003,72.300003
20161116001500,147.0,142.800003,27.755103,26,79.699997,100,72.199997,75.300003,72.300003
20161116003000,147.0,142.800003,27.755103,26,75.900002,100,72.099998,75.300003,72.300003
20161116004500,147.0,142.800003,27.755103,26,80.599998,100,72.099998,75.300003,72.300003
20161116010000,147.0,139.649994,27.142856,26,77.300003,100,72.099998,75.300003,72.300003
20161116011500,147.0,139.649994,27.142856,26,77.300003,100,72.099998,75.300003,72.300003
20161116013000,147.0,142.800003,27.755103,26,79.199997,100,72.099998,75.300003,72.300003
20161116014500,147.0,139.649994,27.142856,26,76.0,100,72.099998,75.300003,72.300003
20161116020000,147.0,139.649994,27.142856,26,80.400002,100,72.099998,75.300003,72.300003
20161116021500,147.0,133.350006,25.918369,26,76.800003,100,72.099998,75.300003,72.300003
20161116023000,147.0,137.550003,26.734694,26,78.300003,100,72.099998,75.300003,72.300003
20161116024500,147.0,137.550003,26.734694,26,79.300003,100,72.099998,75.300003,72.300003
20161116030000,147.0,133.350006,25.918369,26,77.199997,100,72.099998,75.300003,72.300003
20161116031500,147.0,133.350006,25.918369,26,81.5,100,72.099998,75.300003,72.300003
20161116033000,147.0,137.550003,26.734694,26,77.300003,100,72.099998,75.300003,72.300003
20161116034500,147.0,137.550003,26.734694,26,79.099998,100,72.099998,75.300003,72.300003
20161116040000,147.0,137.550003,26.734694,26,79.099998,100,72.099998,75.300003,72.300003
20161116041500,147.0,137.550003,26.734694,26,76.400002,100,72.0,75.300003,72.300003
20161116043000,147.0,137.550003,26.734694,26,81.599998,100,72.0,75.300003,72.300003
20161116044500,147.0,137.550003,26.734694,26,77.800003,100,72.099998,75.300003,72.300003
20161116050000,147.0,137.550003,26.734694,26,78.699997,100,72.099998,75.300003,72.300003
20161116051500,147.0,137.550003,26.734694,26,79.5,100,72.0,75.300003,72.300003
20161116053000,147.0,137.550003,26.734694,26,76.300003,100,72.0,75.300003,72.300003
20161116054500,147.0,137.550003,26.734694,26,81.099998,100,72.0,75.300003,72.300003
20161116060000,147.0,137.550003,26.734694,26,76.800003,100,72.0,75.300003,72.300003
20161116061500,147.0,137.550003,26.734694,26,80.099998,100,72.0,75.300003,72.300003
20161116063000,147.0,137.550003,26.734694,26,78.300003,100,71.900002,75.300003,72.300003
20161116064500,147.0,137.550003,26.734694,26,76.900002,100,71.900002,75.300003,72.300003
20161116070000,147.0,137.550003,26.734694,26,81.099998,100,71.900002,75.300003,72.300003
20161116071500,147.0,137.550003,26.734694,26,76.800003,100,72.0,75.300003,72.300003
20161116073000,147.0,142.800003,27.755103,26,78.699997,100,72.099998,75.300003,72.300003
20161116074500,147.0,139.649994,27.142856,26,77.400002,100,72.099998,75.300003,72.300003
20161116080000,147.0,142.800003,27.755103,26,80.099998,100,72.199997,75.300003,72.300003
20161116081500,147.0,142.800003,27.755103,26,77.800003,100,72.300003,75.300003,72.300003
