PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116083000,147.0,139.649994,27.142856,26,79.099998,100,72.300003,75.300003,72.300003
20161116084500,147.0,139.649994,27.142856,26,79.099998,100,72.400002,75.300003,72.300003
20161116090000,147.0,139.649994,27.142856,26,80.199997,100,72.400002,75.300003,72.300003
20161116091500,147.0,139.649994,27.142856,26,58.599998,0,72.099998,75.300003,72.300003
20161116093000,147.0,139.649994,27.142856,26,75.800003,100,71.199997,75.300003,72.300003
20161116094500,147.0,139.649994,27.142856,26,77.800003,100,72.0,75.300003,72.300003
20161116100000,147.0,139.649994,27.142856,26,75.900002,100,72.400002,75.300003,72.300003
20161116101500,147.0,150.149994,29.183672,28,53.5,100,71.199997,75.300003,72.300003
20161116103000,147.0,147.0,28.571429,28,76.400002,100,71.5,75.300003,72.300003
20161116104500,147.0,150.149994,29.183672,28,75.599998,100,72.099998,75.300003,72.300003
20161116110000,147.0,150.149994,29.183672,28,74.699997,100,72.099998,75.300003,72.300003
20161116111500,147.0,150.149994,29.183672,28,78.699997,100,72.300003,75.300003,72.300003
20161116113000,147.0,150.149994,29.183672,28,78.699997,100,72.400002,75.300003,72.300003
20161116114500,147.0,150.149994,29.183672,28,77.300003,100,72.5,75.300003,72.300003
20161116120000,147.0,152.25,29.591837,28,53.5,100,71.0,75.300003,72.300003
20161116121500,147.0,152.25,29.591837,28,73.5,100,71.699997,75.300003,72.300003
20161116123000,147.0,147.0,28.571429,28,78.199997,100,72.099998,75.300003,72.300003
20161116124500,147.0,150.149994,29.183672,28,78.199997,100,72.300003,75.300003,72.300003
20161116130000,147.0,152.25,29.591837,28,76.800003,100,72.5,75.300003,72.300003
20161116131500,147.0,152.25,29.591837,28,54.299999,100,71.0,75.300003,72.300003
20161116133000,147.0,152.25,29.591837,28,75.900002,100,71.699997,75.300003,72.300003
20161116134500,147.0,152.25,29.591837,28,73.5,100,72.199997,75.300003,72.300003
20161116140000,147.0,156.449997,30.408163,28,74.900002,100,72.099998,75.300003,72.300003
20161116141500,147.0,152.25,29.591837,28,75.800003,100,72.199997,75.300003,72.300003
20161116143000,147.0,156.449997,30.408163,28,74.5,100,72.0,75.300003,72.300003
20161116144500,147.0,156.449997,30.408163,28,73.400002,100,72.099998,75.300003,72.300003
20161116150000,147.0,158.550003,30.816327,28,75.800003,100,72.099998,75.300003,72.300003
20161116151500,147.0,158.550003,30.816327,28,75.800003,100,72.0,75.300003,72.300003
20161116153000,147.0,158.550003,30.816327,28,72.5,100,72.0,75.300003,72.300003
20161116154500,147.0,158.550003,30.816327,28,75.800003,100,72.0,75.300003,72.300003
20161116160000,147.0,156.449997,30.408163,28,75.800003,100,71.900002,75.300003,72.300003
20161116161500,147.0,160.649994,31.224489,28,77.800003,100,72.099998,75.300003,72.300003
20161116163000,147.0,156.449997,30.408163,28,74.599998,100,72.199997,75.300003,72.300003
20161116164500,147.0,158.550003,30.816327,28,73.5,100,72.199997,75.300003,72.300003
20161116170000,147.0,158.550003,30.816327,28,76.800003,100,72.199997,75.300003,72.300003
20161116171500,147.0,156.449997,30.408163,28,77.699997,100,72.099998,75.300003,72.300003
20161116173000,147.0,158.550003,30.816327,28,77.699997,100,72.199997,75.300003,72.300003
20161116174500,147.0,158.550003,30.816327,28,74.400002,100,72.300003,75.300003,72.300003
20161116180000,147.0,160.649994,31.224489,28,76.300003,100,72.300003,75.300003,72.300003
20161116181500,147.0,158.550003,30.816327,28,76.300003,100,72.199997,75.300003,72.300003
20161116183000,147.0,156.449997,30.408163,28,74.0,100,72.199997,75.300003,72.300003
20161116184500,147.0,158.550003,30.816327,28,74.0,100,72.099998,75.300003,72.300003
20161116190000,147.0,156.449997,30.408163,28,78.199997,100,72.099998,75.300003,72.300003
20161116191500,147.0,156.449997,30.408163,28,75.900002,100,72.099998,75.300003,72.300003
20161116193000,147.0,156.449997,30.408163,28,74.0,100,72.099998,75.300003,72.300003
20161116194500,147.0,152.25,29.591837,28,77.699997,100,72.099998,75.300003,72.300003
20161116200000,147.0,156.449997,30.408163,28,75.300003,100,72.099998,75.300003,72.300003
20161116201500,147.0,158.550003,30.816327,28,75.300003,100,72.099998,75.300003,72.300003
20161116203000,147.0,156.449997,30.408163,28,77.699997,100,72.099998,75.300003,72.300003
20161116204500,147.0,156.449997,30.408163,28,74.900002,100,72.0,75.300003,72.300003
20161116210000,147.0,158.550003,30.816327,28,73.800003,100,72.099998,75.300003,72.300003
20161116211500,147.0,156.449997,30.408163,28,77.800003,100,72.099998,75.300003,72.300003
20161116213000,147.0,156.449997,30.408163,28,75.400002,100,72.0,75.300003,72.300003
20161116214500,147.0,156.449997,30.408163,28,73.400002,100,72.099998,75.300003,72.300003
20161116220000,147.0,156.449997,30.408163,28,77.199997,100,72.099998,75.300003,72.300003
20161116221500,147.0,152.25,29.591837,28,75.400002,100,72.0,75.300003,72.300003
20161116223000,147.0,156.449997,30.408163,28,73.5,100,72.099998,75.300003,72.300003
20161116224500,147.0,152.25,29.591837,28,77.199997,100,72.099998,75.300003,72.300003
20161116230000,147.0,156.449997,30.408163,28,75.699997,100,72.0,75.300003,72.300003
20161116231500,147.0,156.449997,30.408163,28,73.5,100,72.0,75.300003,72.300003
20161116233000,147.0,152.25,29.591837,28,77.699997,100,72.0,75.300003,72.300003
20161116234500,147.0,156.449997,30.408163,28,75.400002,100,72.0,75.300003,72.300003
20161117000000,147.0,152.25,29.591837,28,74.400002,100,72.0,75.300003,72.300003
20161117001500,147.0,156.449997,30.408163,28,78.300003,100,72.099998,75.300003,72.300003
20161117003000,147.0,152.25,29.591837,28,74.800003,100,72.0,75.300003,72.300003
20161117004500,147.0,152.25,29.591837,28,76.300003,100,72.0,75.300003,72.300003
20161117010000,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161117011500,147.0,156.449997,30.408163,28,74.400002,100,71.900002,75.300003,72.300003
20161117013000,147.0,156.449997,30.408163,28,78.199997,100,71.900002,75.300003,72.300003
20161117014500,147.0,156.449997,30.408163,28,75.900002,100,71.900002,75.300003,72.300003
20161117020000,147.0,156.449997,30.408163,28,75.900002,100,71.900002,75.300003,72.300003
20161117021500,147.0,156.449997,30.408163,28,77.800003,100,71.800003,75.300003,72.300003
20161117023000,147.0,158.550003,30.816327,28,74.900002,100,71.900002,75.300003,72.300003
20161117024500,147.0,156.449997,30.408163,28,79.199997,100,71.800003,75.300003,72.300003
20161117030000,147.0,156.449997,30.408163,28,74.900002,100,71.900002,75.300003,72.300003
20161117031500,147.0,152.25,29.591837,28,79.099998,100,71.800003,75.300003,72.300003
20161117033000,147.0,156.449997,30.408163,28,75.800003,100,71.800003,75.300003,72.300003
20161117034500,147.0,156.449997,30.408163,28,78.099998,100,71.800003,75.300003,72.300003
20161117040000,147.0,152.25,29.591837,28,76.400002,100,71.800003,75.300003,72.300003
20161117041500,147.0,156.449997,30.408163,28,76.400002,100,71.800003,75.300003,72.300003
20161117043000,147.0,156.449997,30.408163,28,78.699997,100,71.800003,75.300003,72.300003
20161117044500,147.0,156.449997,30.408163,28,74.900002,100,71.800003,75.300003,72.300003
20161117050000,147.0,156.449997,30.408163,28,79.099998,100,71.699997,75.300003,72.300003
20161117051500,147.0,156.449997,30.408163,28,74.900002,100,71.699997,75.300003,72.300003
20161117053000,147.0,156.449997,30.408163,28,79.199997,100,71.699997,75.300003,72.300003
20161117054500,147.0,156.449997,30.408163,28,74.900002,100,71.699997,75.300003,72.300003
20161117060000,147.0,156.449997,30.408163,28,79.599998,100,71.699997,75.300003,72.300003
20161117061500,147.0,158.550003,30.816327,28,74.900002,100,71.699997,75.300003,72.300003
20161117063000,147.0,158.550003,30.816327,28,79.900002,100,71.699997,75.300003,72.300003
20161117064500,147.0,158.550003,30.816327,28,75.400002,100,71.699997,75.300003,72.300003
20161117070000,147.0,156.449997,30.408163,28,79.099998,100,71.5,75.300003,72.300003
20161117071500,147.0,156.449997,30.408163,28,76.400002,100,71.699997,75.300003,72.300003
20161117073000,147.0,156.449997,30.408163,28,77.5,100,71.699997,75.300003,72.300003
20161117074500,147.0,156.449997,30.408163,28,75.900002,100,71.0,75.300003,72.300003
20161117080000,147.0,156.449997,30.408163,28,78.599998,100,70.800003,75.300003,72.300003
20161117081500,147.0,156.449997,30.408163,28,76.900002,100,70.800003,75.300003,72.300003
20161117083000,147.0,150.149994,29.183672,28,79.099998,100,70.800003,75.300003,72.300003
20161117084500,147.0,147.0,28.571429,28,77.099998,100,70.900002,75.300003,72.300003
20161117090000,147.0,147.0,28.571429,28,78.099998,100,70.900002,75.300003,72.300003
20161117091500,147.0,158.550003,30.816327,28,78.099998,100,71.300003,75.300003,72.300003
20161117093000,147.0,158.550003,30.816327,28,75.400002,100,71.300003,75.300003,72.300003
20161117094500,147.0,156.449997,30.408163,28,77.400002,100,71.300003,75.300003,72.300003
20161117100000,147.0,156.449997,30.408163,28,80.599998,100,72.099998,75.300003,72.300003
20161117101500,147.0,152.25,29.591837,28,58.0,100,72.0,75.300003,72.300003
20161117103000,147.0,147.0,28.571429,28,73.300003,100,71.0,75.300003,72.300003
20161117104500,147.0,147.0,28.571429,28,80.199997,100,70.699997,75.300003,72.300003
20161117110000,147.0,156.449997,30.408163,28,80.199997,100,70.699997,75.300003,72.300003
20161117111500,147.0,156.449997,30.408163,28,75.599998,100,70.699997,75.300003,72.300003
20161117113000,147.0,156.449997,30.408163,28,78.699997,100,70.699997,75.300003,72.300003
20161117114500,147.0,158.550003,30.816327,28,79.699997,100,70.699997,75.300003,72.300003
20161117120000,147.0,152.25,29.591837,28,76.400002,100,70.699997,75.300003,72.300003
20161117121500,147.0,152.25,29.591837,28,80.699997,100,70.800003,75.300003,72.300003
20161117123000,147.0,152.25,29.591837,28,78.699997,100,70.699997,75.300003,72.300003
20161117124500,147.0,152.25,29.591837,28,78.699997,100,70.800003,75.300003,72.300003
20161117130000,147.0,156.449997,30.408163,28,80.099998,100,70.699997,75.300003,72.300003
20161117131500,147.0,158.550003,30.816327,28,77.300003,100,70.800003,75.300003,72.300003
20161117133000,147.0,158.550003,30.816327,28,79.900002,100,70.5,75.300003,72.300003
20161117134500,147.0,160.649994,31.224489,28,77.900002,100,70.5,75.300003,72.300003
20161117140000,147.0,160.649994,31.224489,28,79.699997,100,70.400002,75.300003,72.300003
20161117141500,147.0,160.649994,31.224489,28,76.800003,100,70.300003,75.300003,72.300003
20161117143000,147.0,158.550003,30.816327,28,80.199997,100,70.800003,75.300003,72.300003
20161117144500,147.0,156.449997,30.408163,28,78.5,100,72.199997,75.300003,72.300003
20161117150000,147.0,156.449997,30.408163,28,77.699997,100,72.400002,75.300003,72.300003
20161117151500,147.0,158.550003,30.816327,28,77.699997,100,72.400002,75.300003,72.300003
20161117153000,147.0,158.550003,30.816327,28,76.599998,100,72.300003,75.300003,72.300003
20161117154500,147.0,156.449997,30.408163,28,79.699997,100,72.400002,75.300003,72.300003
20161117160000,147.0,158.550003,30.816327,28,77.800003,100,72.400002,75.300003,72.300003
20161117161500,147.0,158.550003,30.816327,28,76.400002,100,72.400002,75.300003,72.300003
20161117163000,147.0,156.449997,30.408163,28,78.699997,100,72.400002,75.300003,72.300003
20161117164500,147.0,158.550003,30.816327,28,78.699997,100,72.5,75.300003,72.300003
20161117170000,147.0,158.550003,30.816327,28,78.699997,100,72.5,75.300003,72.300003
20161117171500,147.0,158.550003,30.816327,28,77.199997,100,72.300003,75.300003,72.300003
20161117173000,147.0,158.550003,30.816327,28,78.699997,100,72.400002,75.300003,72.300003
20161117174500,147.0,158.550003,30.816327,28,76.800003,100,72.400002,75.300003,72.300003
20161117180000,147.0,158.550003,30.816327,28,78.599998,100,72.400002,75.300003,72.300003
20161117181500,147.0,160.649994,31.224489,28,80.099998,100,72.400002,75.300003,72.300003
20161117183000,147.0,158.550003,30.816327,28,77.800003,100,72.199997,75.300003,72.300003
20161117184500,147.0,158.550003,30.816327,28,75.400002,100,72.199997,75.300003,72.300003
20161117190000,147.0,158.550003,30.816327,28,76.800003,100,72.199997,75.300003,72.300003
20161117191500,147.0,156.449997,30.408163,28,76.800003,100,72.199997,75.300003,72.300003
20161117193000,147.0,156.449997,30.408163,28,80.099998,100,72.199997,75.300003,72.300003
20161117194500,147.0,158.550003,30.816327,28,77.800003,100,72.099998,75.300003,72.300003
20161117200000,147.0,158.550003,30.816327,28,77.800003,100,72.199997,75.300003,72.300003
20161117201500,147.0,158.550003,30.816327,28,76.400002,100,72.199997,75.300003,72.300003
20161117203000,147.0,158.550003,30.816327,28,80.099998,100,72.199997,75.300003,72.300003
20161117204500,147.0,158.550003,30.816327,28,76.400002,100,72.199997,75.300003,72.300003
20161117210000,147.0,156.449997,30.408163,28,79.599998,100,72.199997,75.300003,72.300003
20161117211500,147.0,156.449997,30.408163,28,76.400002,100,72.099998,75.300003,72.300003
20161117213000,147.0,152.25,29.591837,28,80.199997,100,72.099998,75.300003,72.300003
20161117214500,147.0,156.449997,30.408163,28,76.800003,100,72.099998,75.300003,72.300003
20161117220000,147.0,156.449997,30.408163,28,75.800003,100,72.099998,75.300003,72.300003
20161117221500,147.0,156.449997,30.408163,28,79.599998,100,72.099998,75.300003,72.300003
20161117223000,147.0,156.449997,30.408163,28,76.400002,100,72.099998,75.300003,72.300003
20161117224500,147.0,152.25,29.591837,28,76.400002,100,72.099998,75.300003,72.300003
20161117230000,147.0,156.449997,30.408163,28,80.099998,100,72.099998,75.300003,72.300003
20161117231500,147.0,156.449997,30.408163,28,76.400002,100,72.0,75.300003,72.300003
20161117233000,147.0,156.449997,30.408163,28,78.599998,100,72.0,75.300003,72.300003
20161117234500,147.0,156.449997,30.408163,28,77.300003,100,72.0,75.300003,72.300003
20161118000000,147.0,156.449997,30.408163,28,75.400002,100,72.0,75.300003,72.300003
20161118001500,147.0,156.449997,30.408163,28,80.099998,100,72.0,75.300003,72.300003
20161118003000,147.0,152.25,29.591837,28,76.400002,100,71.900002,75.300003,72.300003
20161118004500,147.0,156.449997,30.408163,28,75.300003,100,71.900002,75.300003,72.300003
20161118010000,147.0,152.25,29.591837,28,79.699997,100,71.900002,75.300003,72.300003
20161118011500,147.0,156.449997,30.408163,28,75.400002,100,71.900002,75.300003,72.300003
20161118013000,147.0,156.449997,30.408163,28,77.699997,100,71.900002,75.300003,72.300003
20161118014500,147.0,156.449997,30.408163,28,78.699997,100,71.900002,75.300003,72.300003
20161118020000,147.0,152.25,29.591837,28,75.400002,100,71.900002,75.300003,72.300003
20161118021500,147.0,152.25,29.591837,28,80.099998,100,71.900002,75.300003,72.300003
20161118023000,147.0,156.449997,30.408163,28,75.900002,100,71.900002,75.300003,72.300003
20161118024500,147.0,156.449997,30.408163,28,78.199997,100,71.900002,75.300003,72.300003
20161118030000,147.0,156.449997,30.408163,28,78.199997,100,71.900002,75.300003,72.300003
20161118031500,147.0,152.25,29.591837,28,76.300003,100,71.900002,75.300003,72.300003
20161118033000,147.0,152.25,29.591837,28,80.199997,100,71.900002,75.300003,72.300003
20161118034500,147.0,152.25,29.591837,28,75.900002,100,71.900002,75.300003,72.300003
20161118040000,147.0,152.25,29.591837,28,77.400002,100,71.900002,75.300003,72.300003
20161118041500,147.0,152.25,29.591837,28,77.400002,100,71.900002,75.300003,72.300003
20161118043000,147.0,152.25,29.591837,28,75.400002,100,71.900002,75.300003,72.300003
20161118044500,147.0,158.550003,30.816327,28,80.099998,100,71.900002,75.300003,72.300003
20161118050000,147.0,152.25,29.591837,28,76.400002,100,71.900002,75.300003,72.300003
20161118051500,147.0,150.149994,29.183672,28,78.0,100,71.900002,75.300003,72.300003
20161118053000,147.0,152.25,29.591837,28,79.199997,100,71.900002,75.300003,72.300003
20161118054500,147.0,152.25,29.591837,28,75.400002,100,71.900002,75.300003,72.300003
20161118060000,147.0,152.25,29.591837,28,79.599998,100,71.900002,75.300003,72.300003
20161118061500,147.0,152.25,29.591837,28,76.800003,100,71.900002,75.300003,72.300003
20161118063000,147.0,152.25,29.591837,28,75.300003,100,71.900002,75.300003,72.300003
20161118064500,147.0,152.25,29.591837,28,79.699997,100,71.900002,75.300003,72.300003
20161118070000,147.0,152.25,29.591837,28,76.400002,100,71.699997,75.300003,72.300003
20161118071500,147.0,152.25,29.591837,28,76.400002,100,72.0,75.300003,72.300003
20161118073000,147.0,150.149994,29.183672,28,80.099998,100,72.0,75.300003,72.300003
20161118074500,147.0,156.449997,30.408163,28,75.900002,100,72.099998,75.300003,72.300003
20161118080000,147.0,152.25,29.591837,28,75.900002,100,72.099998,75.300003,72.300003
20161118081500,147.0,150.149994,29.183672,28,79.699997,100,72.099998,75.300003,72.300003
20161118083000,147.0,150.149994,29.183672,28,76.800003,100,72.199997,75.300003,72.300003
20161118084500,147.0,150.149994,29.183672,28,75.800003,100,72.199997,75.300003,72.300003
20161118090000,147.0,147.0,28.571429,28,80.599998,100,72.300003,75.300003,72.300003
20161118091500,147.0,150.149994,29.183672,28,78.300003,100,72.400002,75.300003,72.300003
20161118093000,147.0,152.25,29.591837,28,76.400002,100,72.5,75.300003,72.300003
20161118094500,147.0,152.25,29.591837,28,65.0,0,72.5,75.300003,72.300003
20161118100000,147.0,156.449997,30.408163,28,52.700001,100,71.300003,75.300003,72.300003
20161118101500,147.0,156.449997,30.408163,28,53.900002,100,71.699997,75.300003,72.300003
20161118103000,147.0,152.25,29.591837,28,74.900002,100,71.300003,75.300003,72.300003
20161118104500,147.0,150.149994,29.183672,28,78.699997,100,71.099998,75.300003,72.300003
20161118110000,147.0,152.25,29.591837,28,79.699997,100,70.900002,75.300003,72.300003
20161118111500,147.0,150.149994,29.183672,28,78.800003,100,71.0,75.199997,72.199997
20161118113000,147.0,147.0,28.571429,28,77.300003,100,70.900002,75.300003,72.300003
20161118114500,147.0,152.25,29.591837,28,75.900002,100,70.800003,75.300003,72.300003
20161118120000,147.0,150.149994,29.183672,28,80.599998,100,70.800003,75.300003,72.300003
20161118121500,147.0,152.25,29.591837,28,80.599998,100,70.800003,75.199997,72.199997
20161118123000,147.0,152.25,29.591837,28,77.800003,100,70.900002,75.199997,72.199997
20161118124500,147.0,152.25,29.591837,28,76.400002,100,70.599998,75.199997,72.199997
20161118130000,147.0,156.449997,30.408163,28,76.400002,100,70.699997,75.199997,72.199997
20161118131500,147.0,156.449997,30.408163,28,76.400002,100,70.699997,75.199997,72.199997
20161118133000,147.0,152.25,29.591837,28,80.099998,100,70.699997,75.199997,72.199997
20161118134500,147.0,156.449997,30.408163,28,81.0,100,70.800003,75.199997,72.199997
20161118140000,147.0,156.449997,30.408163,28,79.5,100,70.699997,75.199997,72.199997
20161118141500,147.0,158.550003,30.816327,28,77.400002,100,70.5,75.199997,72.199997
20161118143000,147.0,160.649994,31.224489,28,77.400002,100,70.300003,75.300003,72.300003
20161118144500,147.0,160.649994,31.224489,28,74.900002,100,70.300003,75.300003,72.300003
20161118150000,147.0,160.649994,31.224489,28,79.699997,100,70.300003,75.300003,72.300003
20161118151500,147.0,158.550003,30.816327,28,76.400002,100,70.199997,75.199997,72.199997
20161118153000,147.0,160.649994,31.224489,28,76.400002,100,70.199997,75.199997,72.199997
20161118154500,147.0,156.449997,30.408163,28,80.099998,100,70.199997,75.199997,72.199997
20161118160000,147.0,160.649994,31.224489,28,80.099998,100,70.099998,75.199997,72.199997
20161118161500,147.0,158.550003,30.816327,28,77.800003,100,69.900002,75.099998,72.099998
20161118163000,147.0,158.550003,30.816327,28,76.800003,100,69.800003,75.199997,72.199997
20161118164500,147.0,158.550003,30.816327,28,78.199997,100,69.800003,75.099998,72.099998
20161118170000,147.0,158.550003,30.816327,28,75.699997,100,69.699997,75.099998,72.099998
20161118171500,147.0,158.550003,30.816327,28,80.199997,100,69.599998,75.099998,72.099998
20161118173000,147.0,158.550003,30.816327,28,78.199997,100,69.5,75.099998,72.099998
20161118174500,147.0,156.449997,30.408163,28,75.900002,100,69.400002,75.099998,72.099998
20161118180000,147.0,156.449997,30.408163,28,80.599998,100,69.599998,75.099998,72.099998
20161118181500,147.0,156.449997,30.408163,28,78.300003,100,69.800003,75.0,72.0
20161118183000,147.0,156.449997,30.408163,28,77.5,100,69.900002,75.0,72.0
20161118184500,147.0,156.449997,30.408163,28,78.699997,100,69.900002,75.0,72.0
20161118190000,147.0,152.25,29.591837,28,78.699997,100,69.5,75.0,72.0
20161118191500,147.0,152.25,29.591837,28,79.699997,100,69.5,75.099998,72.099998
20161118193000,147.0,152.25,29.591837,28,75.900002,100,69.199997,75.099998,72.099998
20161118194500,147.0,156.449997,30.408163,28,79.599998,100,69.099998,75.0,72.0
20161118200000,147.0,156.449997,30.408163,28,79.599998,100,69.099998,75.0,72.0
20161118201500,147.0,156.449997,30.408163,28,75.900002,100,69.099998,75.0,72.0
20161118203000,147.0,156.449997,30.408163,28,74.900002,100,69.699997,75.0,72.0
20161118204500,147.0,158.550003,30.816327,28,79.599998,100,70.199997,75.099998,72.099998
20161118210000,147.0,158.550003,30.816327,28,77.300003,100,70.400002,75.0,72.0
20161118211500,147.0,158.550003,30.816327,28,74.900002,100,70.5,75.199997,72.199997
20161118213000,147.0,158.550003,30.816327,28,77.800003,100,70.699997,75.199997,72.199997
20161118214500,147.0,158.550003,30.816327,28,79.199997,100,70.800003,75.099998,72.099998
20161118220000,147.0,156.449997,30.408163,28,75.400002,100,70.900002,75.199997,72.199997
20161118221500,147.0,156.449997,30.408163,28,76.300003,100,71.0,75.199997,72.199997
20161118223000,147.0,156.449997,30.408163,28,79.699997,100,71.0,75.199997,72.199997
20161118224500,147.0,156.449997,30.408163,28,76.400002,100,71.099998,75.199997,72.199997
20161118230000,147.0,158.550003,30.816327,28,74.900002,100,71.199997,75.199997,72.199997
20161118231500,147.0,156.449997,30.408163,28,79.599998,100,71.199997,75.199997,72.199997
20161118233000,147.0,156.449997,30.408163,28,77.300003,100,71.199997,75.199997,72.199997
20161118234500,147.0,156.449997,30.408163,28,74.900002,100,71.099998,75.199997,72.199997
20161119000000,147.0,156.449997,30.408163,28,78.199997,100,70.800003,75.099998,72.099998
20161119001500,147.0,152.25,29.591837,28,79.699997,100,70.699997,75.0,72.0
20161119003000,147.0,156.449997,30.408163,28,75.900002,100,70.800003,75.0,72.0
20161119004500,147.0,152.25,29.591837,28,75.900002,100,71.0,75.099998,72.099998
20161119010000,147.0,156.449997,30.408163,28,79.599998,100,71.099998,75.099998,72.099998
20161119011500,147.0,156.449997,30.408163,28,76.800003,100,71.0,75.099998,72.099998
20161119013000,147.0,152.25,29.591837,28,75.300003,100,71.0,75.0,72.0
20161119014500,147.0,152.25,29.591837,28,79.900002,100,71.199997,75.099998,72.099998
20161119020000,147.0,156.449997,30.408163,28,75.900002,100,71.199997,75.0,72.0
20161119021500,147.0,147.0,28.571429,28,79.199997,100,71.199997,75.099998,72.099998
20161119023000,147.0,150.149994,29.183672,28,80.199997,100,71.199997,75.0,72.0
20161119024500,147.0,147.0,28.571429,28,76.800003,100,71.199997,75.099998,72.099998
20161119030000,147.0,150.149994,29.183672,28,75.699997,100,71.300003,75.099998,72.099998
20161119031500,147.0,147.0,28.571429,28,80.599998,100,71.300003,75.099998,72.099998
20161119033000,147.0,147.0,28.571429,28,76.400002,100,71.199997,75.0,72.0
20161119034500,147.0,147.0,28.571429,28,77.199997,100,71.0,75.0,72.0
20161119040000,147.0,147.0,28.571429,28,78.300003,100,71.0,75.0,72.0
20161119041500,147.0,150.149994,29.183672,28,76.300003,100,71.0,75.0,72.0
20161119043000,147.0,147.0,28.571429,28,79.199997,100,71.0,75.099998,72.099998
20161119044500,147.0,147.0,28.571429,28,75.900002,100,70.900002,75.0,72.0
20161119050000,147.0,147.0,28.571429,28,80.099998,100,71.0,75.0,72.0
20161119051500,147.0,150.149994,29.183672,28,75.900002,100,71.0,75.0,72.0
20161119053000,147.0,147.0,28.571429,28,80.099998,100,70.800003,75.0,72.0
20161119054500,147.0,147.0,28.571429,28,76.400002,100,70.900002,75.0,72.0
20161119060000,147.0,147.0,28.571429,28,78.199997,100,70.699997,75.0,72.0
20161119061500,147.0,147.0,28.571429,28,78.199997,100,70.800003,75.0,72.0
20161119063000,147.0,150.149994,29.183672,28,78.199997,100,70.800003,75.0,72.0
20161119064500,147.0,150.149994,29.183672,28,76.400002,100,70.900002,75.0,72.0
20161119070000,147.0,150.149994,29.183672,28,79.599998,100,70.900002,75.0,72.0
20161119071500,147.0,150.149994,29.183672,28,75.400002,100,70.900002,75.0,72.0
20161119073000,147.0,152.25,29.591837,28,79.699997,100,70.900002,75.099998,72.099998
20161119074500,147.0,150.149994,29.183672,28,76.300003,100,70.800003,75.099998,72.099998
20161119080000,147.0,150.149994,29.183672,28,78.300003,100,70.900002,75.0,72.0
20161119081500,147.0,150.149994,29.183672,28,76.300003,100,70.800003,75.099998,72.099998
20161119083000,147.0,150.149994,29.183672,28,78.300003,100,70.800003,75.0,72.0
20161119084500,147.0,147.0,28.571429,28,76.800003,100,70.800003,75.0,72.0
20161119090000,147.0,147.0,28.571429,28,76.800003,100,70.800003,75.099998,72.099998
20161119091500,147.0,150.149994,29.183672,28,79.099998,100,70.800003,75.099998,72.099998
20161119093000,147.0,150.149994,29.183672,28,76.400002,100,70.800003,75.099998,72.099998
20161119094500,147.0,150.149994,29.183672,28,79.599998,100,70.800003,75.099998,72.099998
20161119100000,147.0,150.149994,29.183672,28,76.400002,100,70.800003,75.099998,72.099998
20161119101500,147.0,150.149994,29.183672,28,80.5,100,70.699997,75.099998,72.099998
20161119103000,147.0,150.149994,29.183672,28,75.900002,100,70.900002,75.099998,72.099998
20161119104500,147.0,150.149994,29.183672,28,80.599998,100,70.900002,75.099998,72.099998
20161119110000,147.0,150.149994,29.183672,28,75.900002,100,70.900002,75.099998,72.099998
20161119111500,147.0,150.149994,29.183672,28,80.099998,100,71.0,75.099998,72.099998
20161119113000,147.0,150.149994,29.183672,28,75.900002,100,70.900002,75.099998,72.099998
20161119114500,147.0,150.149994,29.183672,28,78.300003,100,71.199997,75.099998,72.099998
20161119120000,147.0,150.149994,29.183672,28,77.199997,100,71.300003,75.099998,72.099998
20161119121500,147.0,156.449997,30.408163,28,77.199997,100,71.300003,75.099998,72.099998
20161119123000,147.0,152.25,29.591837,28,79.599998,100,71.400002,75.099998,72.099998
20161119124500,147.0,150.149994,29.183672,28,75.800003,100,71.300003,75.199997,72.199997
20161119130000,147.0,158.550003,30.816327,28,80.199997,100,71.400002,75.099998,72.099998
20161119131500,147.0,156.449997,30.408163,28,74.900002,100,71.599998,75.0,72.0
20161119133000,147.0,152.25,29.591837,28,79.199997,100,71.599998,75.0,72.0
20161119134500,147.0,152.25,29.591837,28,75.300003,100,71.699997,75.099998,72.099998
20161119140000,147.0,152.25,29.591837,28,79.199997,100,71.699997,75.0,72.0
20161119141500,147.0,152.25,29.591837,28,76.800003,100,71.800003,75.0,72.0
20161119143000,147.0,152.25,29.591837,28,78.300003,100,71.800003,75.0,72.0
20161119144500,147.0,152.25,29.591837,28,76.800003,100,71.699997,75.0,72.0
20161119150000,147.0,147.0,28.571429,28,76.800003,100,71.599998,75.199997,72.199997
20161119151500,147.0,142.800003,27.755103,28,77.699997,100,71.599998,75.099998,72.099998
20161119153000,147.0,147.0,28.571429,28,77.699997,100,71.599998,75.199997,72.199997
20161119154500,147.0,150.149994,29.183672,28,77.699997,100,71.599998,75.199997,72.199997
20161119160000,147.0,150.149994,29.183672,28,77.699997,100,71.599998,75.199997,72.199997
20161119161500,147.0,150.149994,29.183672,28,76.300003,100,71.5,75.099998,72.099998
20161119163000,147.0,147.0,28.571429,28,79.699997,100,71.5,75.099998,72.099998
20161119164500,147.0,150.149994,29.183672,28,75.800003,100,71.400002,75.099998,72.099998
20161119170000,147.0,147.0,28.571429,28,79.199997,100,71.300003,75.099998,72.099998
20161119171500,147.0,150.149994,29.183672,28,76.699997,100,71.300003,75.0,72.0
20161119173000,147.0,150.149994,29.183672,28,78.800003,100,71.199997,75.0,72.0
20161119174500,147.0,147.0,28.571429,28,75.800003,100,71.199997,75.099998,72.099998
20161119180000,147.0,150.149994,29.183672,28,79.900002,100,71.199997,75.099998,72.099998
20161119181500,147.0,142.800003,27.755103,28,76.300003,100,71.199997,75.300003,72.300003
20161119183000,147.0,147.0,28.571429,28,80.199997,100,71.199997,75.300003,72.300003
20161119184500,147.0,147.0,28.571429,28,75.400002,100,71.199997,75.300003,72.300003
20161119190000,147.0,147.0,28.571429,28,80.099998,100,71.199997,75.300003,72.300003
20161119191500,147.0,147.0,28.571429,28,76.300003,100,71.199997,75.300003,72.300003
20161119193000,147.0,150.149994,29.183672,28,79.199997,100,71.099998,75.300003,72.300003
20161119194500,147.0,147.0,28.571429,28,75.800003,100,71.099998,75.300003,72.300003
20161119200000,147.0,147.0,28.571429,28,79.199997,100,71.0,75.300003,72.300003
20161119201500,147.0,150.149994,29.183672,28,75.800003,100,71.0,75.300003,72.300003
20161119203000,147.0,150.149994,29.183672,28,80.0,100,71.0,75.300003,72.300003
20161119204500,147.0,150.149994,29.183672,28,75.400002,100,71.0,75.300003,72.300003
20161119210000,147.0,150.149994,29.183672,28,79.199997,100,70.900002,75.300003,72.300003
20161119211500,147.0,150.149994,29.183672,28,74.900002,100,70.900002,75.300003,72.300003
20161119213000,147.0,150.149994,29.183672,28,78.699997,100,70.800003,75.300003,72.300003
20161119214500,147.0,150.149994,29.183672,28,76.800003,100,70.900002,75.300003,72.300003
20161119220000,147.0,150.149994,29.183672,28,76.800003,100,71.0,75.300003,72.300003
20161119221500,147.0,150.149994,29.183672,28,79.599998,100,71.0,75.300003,72.300003
20161119223000,147.0,152.25,29.591837,28,75.400002,100,71.0,75.300003,72.300003
20161119224500,147.0,152.25,29.591837,28,79.699997,100,71.0,75.300003,72.300003
20161119230000,147.0,150.149994,29.183672,28,76.300003,100,71.099998,75.300003,72.300003
20161119231500,147.0,150.149994,29.183672,28,77.300003,100,71.0,75.300003,72.300003
20161119233000,147.0,150.149994,29.183672,28,79.199997,100,71.099998,75.300003,72.300003
20161119234500,147.0,152.25,29.591837,28,75.300003,100,71.099998,75.300003,72.300003
20161120000000,147.0,150.149994,29.183672,28,77.800003,100,71.099998,75.300003,72.300003
20161120001500,147.0,150.149994,29.183672,28,79.0,100,71.099998,75.300003,72.300003
20161120003000,147.0,150.149994,29.183672,28,76.099998,100,71.099998,75.300003,72.300003
20161120004500,147.0,150.149994,29.183672,28,76.099998,100,71.099998,75.300003,72.300003
20161120010000,147.0,150.149994,29.183672,28,80.099998,100,71.0,75.300003,72.300003
20161120011500,147.0,150.149994,29.183672,28,75.300003,100,71.0,75.300003,72.300003
20161120013000,147.0,150.149994,29.183672,28,77.300003,100,71.099998,75.300003,72.300003
20161120014500,147.0,150.149994,29.183672,28,79.400002,100,71.099998,75.300003,72.300003
20161120020000,147.0,150.149994,29.183672,28,76.699997,100,71.099998,75.300003,72.300003
20161120021500,147.0,150.149994,29.183672,28,75.400002,100,71.099998,75.300003,72.300003
20161120023000,147.0,150.149994,29.183672,28,79.199997,100,71.0,75.300003,72.300003
20161120024500,147.0,150.149994,29.183672,28,77.699997,100,71.099998,75.199997,72.199997
20161120030000,147.0,150.149994,29.183672,28,75.300003,100,71.0,75.099998,72.099998
20161120031500,147.0,150.149994,29.183672,28,77.800003,100,71.099998,75.0,72.0
20161120033000,147.0,150.149994,29.183672,28,79.599998,100,71.099998,75.0,72.0
20161120034500,147.0,150.149994,29.183672,28,76.300003,100,71.099998,75.0,72.0
20161120040000,147.0,150.149994,29.183672,28,75.300003,100,71.0,75.0,72.0
20161120041500,147.0,150.149994,29.183672,28,78.699997,100,71.099998,75.0,72.0
20161120043000,147.0,150.149994,29.183672,28,79.599998,100,71.0,75.0,72.0
20161120044500,147.0,150.149994,29.183672,28,75.800003,100,71.099998,75.0,72.0
20161120050000,147.0,150.149994,29.183672,28,76.800003,100,71.0,75.300003,72.300003
20161120051500,147.0,150.149994,29.183672,28,79.599998,100,71.0,75.300003,72.300003
20161120053000,147.0,150.149994,29.183672,28,79.599998,100,71.0,75.300003,72.300003
20161120054500,147.0,147.0,28.571429,28,75.800003,100,71.0,75.300003,72.300003
20161120060000,147.0,150.149994,29.183672,28,75.800003,100,71.0,75.300003,72.300003
20161120061500,147.0,150.149994,29.183672,28,78.5,100,71.0,75.300003,72.300003
20161120063000,147.0,150.149994,29.183672,28,79.599998,100,71.0,75.300003,72.300003
20161120064500,147.0,152.25,29.591837,28,76.800003,100,71.0,75.300003,72.300003
20161120070000,147.0,152.25,29.591837,28,75.300003,100,71.0,75.300003,72.300003
20161120071500,147.0,150.149994,29.183672,28,78.099998,100,71.0,75.300003,72.300003
20161120073000,147.0,150.149994,29.183672,28,80.099998,100,71.0,75.300003,72.300003
20161120074500,147.0,150.149994,29.183672,28,76.800003,100,71.0,75.300003,72.300003
20161120080000,147.0,150.149994,29.183672,28,74.900002,100,71.0,75.300003,72.300003
20161120081500,147.0,150.149994,29.183672,28,76.900002,100,71.0,75.300003,72.300003
20161120083000,147.0,147.0,28.571429,28,80.099998,100,71.0,75.300003,72.300003
20161120084500,147.0,142.800003,27.755103,28,77.599998,100,71.0,75.300003,72.300003
20161120090000,147.0,150.149994,29.183672,28,76.0,100,71.0,75.300003,72.300003
20161120091500,147.0,150.149994,29.183672,28,80.199997,100,71.099998,75.300003,72.300003
20161120093000,147.0,147.0,28.571429,28,76.800003,100,71.099998,75.300003,72.300003
20161120094500,147.0,152.25,29.591837,28,75.900002,100,71.199997,75.300003,72.300003
20161120100000,147.0,152.25,29.591837,28,79.599998,100,71.199997,75.300003,72.300003
20161120101500,147.0,152.25,29.591837,28,76.800003,100,71.300003,75.300003,72.300003
20161120103000,147.0,152.25,29.591837,28,75.599998,100,71.300003,75.300003,72.300003
20161120104500,147.0,152.25,29.591837,28,79.599998,100,71.300003,75.300003,72.300003
20161120110000,147.0,150.149994,29.183672,28,76.300003,100,71.300003,75.300003,72.300003
20161120111500,147.0,152.25,29.591837,28,76.300003,100,71.300003,75.300003,72.300003
20161120113000,147.0,147.0,28.571429,28,79.099998,100,71.400002,75.300003,72.300003
20161120114500,147.0,150.149994,29.183672,28,75.800003,100,71.400002,75.300003,72.300003
20161120120000,147.0,150.149994,29.183672,28,78.699997,100,71.400002,75.300003,72.300003
20161120121500,147.0,147.0,28.571429,28,79.599998,100,71.5,75.300003,72.300003
20161120123000,147.0,147.0,28.571429,28,74.900002,100,71.5,75.300003,72.300003
20161120124500,147.0,142.800003,27.755103,28,80.599998,100,71.599998,75.300003,72.300003
20161120130000,147.0,147.0,28.571429,28,77.599998,100,71.699997,75.300003,72.300003
20161120131500,147.0,150.149994,29.183672,28,77.599998,100,71.699997,75.300003,72.300003
20161120133000,147.0,152.25,29.591837,28,77.599998,100,71.800003,75.300003,72.300003
20161120134500,147.0,150.149994,29.183672,28,77.599998,100,71.900002,75.199997,72.199997
20161120140000,147.0,150.149994,29.183672,28,77.599998,100,71.900002,75.099998,72.099998
20161120141500,147.0,152.25,29.591837,28,77.599998,100,72.0,75.0,72.0
20161120143000,147.0,152.25,29.591837,28,76.300003,100,71.900002,75.0,72.0
20161120144500,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.0,72.0
20161120150000,147.0,147.0,28.571429,28,80.599998,100,71.900002,75.0,72.0
20161120151500,147.0,147.0,28.571429,28,76.400002,100,71.800003,75.0,72.0
20161120153000,147.0,150.149994,29.183672,28,79.800003,100,71.800003,75.0,72.0
20161120154500,147.0,150.149994,29.183672,28,77.300003,100,71.800003,75.0,72.0
20161120160000,147.0,150.149994,29.183672,28,77.300003,100,71.800003,75.0,72.0
20161120161500,147.0,147.0,28.571429,28,79.699997,100,71.800003,75.0,72.0
20161120163000,147.0,147.0,28.571429,28,75.400002,100,71.699997,75.0,72.0
20161120164500,147.0,150.149994,29.183672,28,80.599998,100,71.800003,75.0,72.0
20161120170000,147.0,150.149994,29.183672,28,75.900002,100,71.699997,75.0,72.0
20161120171500,147.0,150.149994,29.183672,28,80.099998,100,71.800003,75.0,72.0
20161120173000,147.0,150.149994,29.183672,28,76.800003,100,71.699997,75.0,72.0
20161120174500,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161120180000,147.0,150.149994,29.183672,28,79.699997,100,71.800003,75.0,72.0
20161120181500,147.0,152.25,29.591837,28,75.400002,100,71.800003,75.0,72.0
20161120183000,147.0,147.0,28.571429,28,80.599998,100,71.699997,75.0,72.0
20161120184500,147.0,147.0,28.571429,28,76.800003,100,71.599998,75.0,72.0
20161120190000,147.0,142.800003,27.755103,28,79.099998,100,71.599998,75.0,72.0
20161120191500,147.0,142.800003,27.755103,28,78.300003,100,71.599998,75.0,72.0
20161120193000,147.0,142.800003,27.755103,28,77.0,100,71.5,75.0,72.0
20161120194500,147.0,147.0,28.571429,28,80.199997,100,71.5,75.0,72.0
20161120200000,147.0,147.0,28.571429,28,75.800003,100,71.5,75.0,72.0
20161120201500,147.0,147.0,28.571429,28,80.599998,100,71.5,75.0,72.0
20161120203000,147.0,147.0,28.571429,28,75.900002,100,71.5,75.0,72.0
20161120204500,147.0,150.149994,29.183672,28,80.099998,100,71.5,75.0,72.0
20161120210000,147.0,150.149994,29.183672,28,75.900002,100,71.5,75.0,72.0
20161120211500,147.0,147.0,28.571429,28,78.400002,100,71.5,75.0,72.0
20161120213000,147.0,150.149994,29.183672,28,77.300003,100,71.5,75.0,72.0
20161120214500,147.0,147.0,28.571429,28,77.300003,100,71.5,75.0,72.0
20161120220000,147.0,147.0,28.571429,28,77.300003,100,71.5,75.0,72.0
20161120221500,147.0,147.0,28.571429,28,77.300003,100,71.5,75.0,72.0
20161120223000,147.0,147.0,28.571429,28,75.400002,100,71.5,75.0,72.0
20161120224500,147.0,150.149994,29.183672,28,80.400002,100,71.5,75.0,72.0
20161120230000,147.0,147.0,28.571429,28,75.800003,100,71.5,75.0,72.0
20161120231500,147.0,147.0,28.571429,28,79.199997,100,71.5,75.0,72.0
20161120233000,147.0,150.149994,29.183672,28,77.199997,100,71.5,75.300003,72.300003
20161120234500,147.0,147.0,28.571429,28,76.400002,100,71.5,75.300003,72.300003
20161121000000,147.0,150.149994,29.183672,28,80.099998,100,71.5,75.300003,72.300003
20161121001500,147.0,147.0,28.571429,28,76.099998,100,71.5,75.300003,72.300003
20161121003000,147.0,150.149994,29.183672,28,76.099998,100,71.5,75.300003,72.300003
20161121004500,147.0,147.0,28.571429,28,80.099998,100,71.5,75.300003,72.300003
20161121010000,147.0,150.149994,29.183672,28,76.800003,100,71.5,75.300003,72.300003
20161121011500,147.0,150.149994,29.183672,28,75.900002,100,71.5,75.300003,72.300003
20161121013000,147.0,147.0,28.571429,28,80.099998,100,71.5,75.300003,72.300003
20161121014500,147.0,150.149994,29.183672,28,76.300003,100,71.5,75.300003,72.300003
20161121020000,147.0,150.149994,29.183672,28,76.300003,100,71.5,75.300003,72.300003
20161121021500,147.0,150.149994,29.183672,28,79.699997,100,71.5,75.300003,72.300003
20161121023000,147.0,150.149994,29.183672,28,76.300003,100,71.5,75.300003,72.300003
20161121024500,147.0,150.149994,29.183672,28,76.300003,100,71.400002,75.300003,72.300003
20161121030000,147.0,150.149994,29.183672,28,77.300003,100,71.400002,75.300003,72.300003
20161121031500,147.0,150.149994,29.183672,28,79.099998,100,71.400002,75.300003,72.300003
20161121033000,147.0,150.149994,29.183672,28,75.300003,100,71.400002,75.300003,72.300003
20161121034500,147.0,150.149994,29.183672,28,76.800003,100,71.400002,75.300003,72.300003
20161121040000,147.0,150.149994,29.183672,28,79.699997,100,71.400002,75.300003,72.300003
20161121041500,147.0,150.149994,29.183672,28,77.199997,100,71.400002,75.300003,72.300003
20161121043000,147.0,150.149994,29.183672,28,75.400002,100,71.400002,75.300003,72.300003
20161121044500,147.0,152.25,29.591837,28,79.099998,100,71.300003,75.300003,72.300003
20161121050000,147.0,152.25,29.591837,28,79.099998,100,71.400002,75.300003,72.300003
20161121051500,147.0,152.25,29.591837,28,75.300003,100,71.300003,75.300003,72.300003
20161121053000,147.0,147.0,28.571429,28,76.400002,100,71.300003,75.300003,72.300003
20161121054500,147.0,152.25,29.591837,28,79.199997,100,71.300003,75.300003,72.300003
20161121060000,147.0,152.25,29.591837,28,79.199997,100,71.300003,75.300003,72.300003
20161121061500,147.0,150.149994,29.183672,28,75.900002,100,71.300003,75.300003,72.300003
20161121063000,147.0,150.149994,29.183672,28,75.900002,100,71.300003,75.300003,72.300003
20161121064500,147.0,150.149994,29.183672,28,78.699997,100,71.300003,75.300003,72.300003
20161121070000,147.0,152.25,29.591837,28,77.599998,100,71.300003,75.300003,72.300003
20161121071500,147.0,150.149994,29.183672,28,75.400002,100,71.300003,75.300003,72.300003
20161121073000,147.0,150.149994,29.183672,28,78.699997,100,71.300003,75.300003,72.300003
20161121074500,147.0,147.0,28.571429,28,77.199997,100,71.300003,75.300003,72.300003
20161121080000,147.0,147.0,28.571429,28,76.300003,100,71.199997,75.300003,72.300003
20161121081500,147.0,147.0,28.571429,28,75.400002,100,71.300003,75.300003,72.300003
20161121083000,147.0,150.149994,29.183672,28,78.800003,100,71.5,75.300003,72.300003
20161121084500,147.0,147.0,28.571429,28,78.800003,100,71.599998,75.300003,72.300003
20161121090000,147.0,147.0,28.571429,28,75.099998,100,71.699997,75.300003,72.300003
20161121091500,147.0,147.0,28.571429,28,78.699997,100,71.800003,75.300003,72.300003
20161121093000,147.0,142.800003,27.755103,28,76.300003,100,71.900002,75.300003,72.300003
20161121094500,147.0,142.800003,27.755103,28,77.300003,100,72.0,75.300003,72.300003
20161121100000,147.0,147.0,28.571429,28,72.099998,0,72.800003,75.300003,72.300003
20161121101500,147.0,152.25,29.591837,28,52.700001,100,71.599998,75.300003,72.300003
20161121103000,147.0,152.25,29.591837,28,75.699997,100,71.300003,75.300003,72.300003
20161121104500,147.0,142.800003,27.755103,28,75.699997,100,71.699997,75.300003,72.300003
20161121110000,147.0,147.0,28.571429,28,77.300003,100,71.699997,75.300003,72.300003
20161121111500,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.300003,72.300003
20161121113000,147.0,150.149994,29.183672,28,77.300003,100,71.599998,75.300003,72.300003
20161121114500,147.0,147.0,28.571429,28,75.699997,100,71.699997,75.300003,72.300003
20161121120000,147.0,147.0,28.571429,28,79.699997,100,71.699997,75.300003,72.300003
20161121121500,147.0,139.649994,27.142856,28,76.400002,100,71.800003,75.300003,72.300003
20161121123000,147.0,142.800003,27.755103,28,78.199997,100,71.699997,75.300003,72.300003
20161121124500,147.0,147.0,28.571429,28,79.199997,100,71.900002,75.300003,72.300003
20161121130000,147.0,147.0,28.571429,28,76.400002,100,71.400002,75.300003,72.300003
20161121131500,147.0,147.0,28.571429,28,78.699997,100,71.199997,75.300003,72.300003
20161121133000,147.0,147.0,28.571429,28,81.099998,100,71.0,75.300003,72.300003
20161121134500,147.0,156.449997,30.408163,28,77.300003,100,70.800003,75.300003,72.300003
20161121140000,147.0,156.449997,30.408163,28,75.900002,100,70.800003,75.300003,72.300003
20161121141500,147.0,158.550003,30.816327,28,79.0,100,70.699997,75.300003,72.300003
20161121143000,147.0,156.449997,30.408163,28,79.0,100,70.699997,75.300003,72.300003
20161121144500,147.0,156.449997,30.408163,28,76.400002,100,70.699997,75.300003,72.300003
20161121150000,147.0,156.449997,30.408163,28,76.400002,100,70.800003,75.300003,72.300003
20161121151500,147.0,156.449997,30.408163,28,80.099998,100,70.699997,75.300003,72.300003
20161121153000,147.0,156.449997,30.408163,28,77.800003,100,70.800003,75.300003,72.300003
20161121154500,147.0,156.449997,30.408163,28,75.900002,100,71.0,75.300003,72.300003
20161121160000,147.0,156.449997,30.408163,28,80.199997,100,70.900002,75.300003,72.300003
20161121161500,147.0,156.449997,30.408163,28,76.400002,100,70.800003,75.300003,72.300003
20161121163000,147.0,156.449997,30.408163,28,79.599998,100,70.800003,75.300003,72.300003
20161121164500,147.0,156.449997,30.408163,28,75.900002,100,70.800003,75.300003,72.300003
20161121170000,147.0,156.449997,30.408163,28,79.400002,100,70.699997,75.300003,72.300003
20161121171500,147.0,156.449997,30.408163,28,75.900002,100,70.800003,75.300003,72.300003
20161121173000,147.0,156.449997,30.408163,28,79.699997,100,71.699997,75.300003,72.300003
20161121174500,147.0,156.449997,30.408163,28,77.300003,100,71.900002,75.300003,72.300003
20161121180000,147.0,156.449997,30.408163,28,76.300003,100,72.0,75.300003,72.300003
20161121181500,147.0,152.25,29.591837,28,79.199997,100,70.800003,75.099998,72.099998
20161121183000,147.0,152.25,29.591837,28,75.900002,100,70.800003,75.099998,72.099998
20161121184500,147.0,152.25,29.591837,28,78.599998,100,70.800003,75.199997,72.199997
20161121190000,147.0,156.449997,30.408163,28,77.400002,100,71.0,75.099998,72.099998
20161121191500,147.0,156.449997,30.408163,28,75.800003,100,71.300003,75.099998,72.099998
20161121193000,147.0,152.25,29.591837,28,79.699997,100,71.400002,75.300003,72.300003
20161121194500,147.0,156.449997,30.408163,28,75.400002,100,71.5,75.300003,72.300003
20161121200000,147.0,156.449997,30.408163,28,79.599998,100,71.599998,75.300003,72.300003
20161121201500,147.0,156.449997,30.408163,28,76.800003,100,71.900002,75.300003,72.300003
20161121203000,147.0,156.449997,30.408163,28,76.800003,100,72.0,75.300003,72.300003
20161121204500,147.0,152.25,29.591837,28,79.699997,100,72.199997,75.300003,72.300003
20161121210000,147.0,152.25,29.591837,28,75.400002,100,72.300003,75.300003,72.300003
20161121211500,147.0,152.25,29.591837,28,79.599998,100,72.300003,75.300003,72.300003
20161121213000,147.0,152.25,29.591837,28,76.400002,100,72.199997,75.300003,72.300003
20161121214500,147.0,152.25,29.591837,28,77.199997,100,72.199997,75.300003,72.300003
20161121220000,147.0,150.149994,29.183672,28,78.699997,100,72.199997,75.300003,72.300003
20161121221500,147.0,152.25,29.591837,28,75.400002,100,72.099998,75.300003,72.300003
20161121223000,147.0,152.25,29.591837,28,80.199997,100,72.099998,75.300003,72.300003
20161121224500,147.0,152.25,29.591837,28,75.400002,100,72.099998,75.300003,72.300003
20161121230000,147.0,152.25,29.591837,28,79.900002,100,72.099998,75.300003,72.300003
20161121231500,147.0,152.25,29.591837,28,74.900002,100,72.0,75.300003,72.300003
20161121233000,147.0,152.25,29.591837,28,79.599998,100,72.0,75.300003,72.300003
20161121234500,147.0,152.25,29.591837,28,76.400002,100,71.900002,75.300003,72.300003
20161122000000,147.0,152.25,29.591837,28,78.199997,100,71.900002,75.300003,72.300003
20161122001500,147.0,152.25,29.591837,28,76.400002,100,71.900002,75.300003,72.300003
20161122003000,147.0,150.149994,29.183672,28,76.400002,100,71.900002,75.300003,72.300003
20161122004500,147.0,152.25,29.591837,28,77.800003,100,71.900002,75.300003,72.300003
20161122010000,147.0,150.149994,29.183672,28,75.800003,100,71.900002,75.300003,72.300003
20161122011500,147.0,152.25,29.591837,28,78.699997,100,71.900002,75.300003,72.300003
20161122013000,147.0,152.25,29.591837,28,76.300003,100,71.900002,75.300003,72.300003
20161122014500,147.0,152.25,29.591837,28,78.300003,100,71.900002,75.300003,72.300003
20161122020000,147.0,152.25,29.591837,28,76.300003,100,71.900002,75.300003,72.300003
20161122021500,147.0,152.25,29.591837,28,77.800003,100,71.900002,75.300003,72.300003
20161122023000,147.0,150.149994,29.183672,28,76.800003,100,71.900002,75.300003,72.300003
20161122024500,147.0,150.149994,29.183672,28,76.800003,100,71.900002,75.300003,72.300003
20161122030000,147.0,150.149994,29.183672,28,78.199997,100,71.900002,75.300003,72.300003
20161122031500,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161122033000,147.0,150.149994,29.183672,28,77.300003,100,71.900002,75.300003,72.300003
20161122034500,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161122040000,147.0,150.149994,29.183672,28,77.300003,100,71.900002,75.300003,72.300003
20161122041500,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161122043000,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161122044500,147.0,150.149994,29.183672,28,77.300003,100,71.900002,75.300003,72.300003
20161122050000,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161122051500,147.0,152.25,29.591837,28,76.400002,100,71.900002,75.199997,72.199997
20161122053000,147.0,152.25,29.591837,28,78.699997,100,71.900002,75.199997,72.199997
20161122054500,147.0,152.25,29.591837,28,74.900002,100,71.800003,75.199997,72.199997
20161122060000,147.0,150.149994,29.183672,28,79.800003,100,71.900002,75.099998,72.099998
