PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122061500,147.0,152.25,29.591837,28,74.900002,100,71.800003,75.0,72.0
20161122063000,147.0,152.25,29.591837,28,79.599998,100,71.900002,75.0,72.0
20161122064500,147.0,150.149994,29.183672,28,75.300003,100,71.900002,75.099998,72.099998
20161122070000,147.0,152.25,29.591837,28,80.099998,100,71.900002,75.0,72.0
20161122071500,147.0,150.149994,29.183672,28,75.400002,100,71.900002,75.0,72.0
20161122073000,147.0,152.25,29.591837,28,80.099998,100,71.800003,75.0,72.0
20161122074500,147.0,150.149994,29.183672,28,75.800003,100,71.900002,75.0,72.0
20161122080000,147.0,152.25,29.591837,28,80.099998,100,71.900002,75.0,72.0
20161122081500,147.0,150.149994,29.183672,28,75.400002,100,71.900002,75.0,72.0
20161122083000,147.0,152.25,29.591837,28,79.099998,100,72.099998,75.0,72.0
20161122084500,147.0,150.149994,29.183672,28,75.900002,100,72.099998,75.0,72.0
20161122090000,147.0,150.149994,29.183672,28,79.599998,100,72.199997,75.0,72.0
20161122091500,147.0,142.800003,27.755103,28,54.900002,100,71.300003,75.0,72.0
20161122093000,147.0,139.649994,27.142856,28,74.800003,100,71.300003,75.0,72.0
20161122094500,147.0,147.0,28.571429,28,77.199997,100,71.900002,75.0,72.0
20161122100000,147.0,147.0,28.571429,28,74.400002,100,72.099998,75.0,72.0
20161122101500,147.0,142.800003,27.755103,28,73.5,100,71.400002,75.0,72.0
20161122103000,147.0,142.800003,27.755103,28,78.5,100,71.300003,75.0,72.0
20161122104500,147.0,147.0,28.571429,28,80.199997,100,71.300003,75.0,72.0
20161122110000,147.0,147.0,28.571429,28,77.300003,100,71.199997,75.0,72.0
20161122111500,147.0,147.0,28.571429,28,77.300003,100,71.400002,75.0,72.0
20161122113000,147.0,142.800003,27.755103,28,78.199997,100,71.300003,75.0,72.0
20161122114500,147.0,142.800003,27.755103,28,81.5,100,71.5,75.0,72.0
20161122120000,147.0,147.0,28.571429,28,79.699997,100,71.199997,75.0,72.0
20161122121500,147.0,142.800003,27.755103,28,79.699997,100,71.199997,75.0,72.0
20161122123000,147.0,147.0,28.571429,28,77.300003,100,71.199997,75.0,72.0
20161122124500,147.0,150.149994,29.183672,28,78.199997,100,71.300003,75.0,72.0
20161122130000,147.0,150.149994,29.183672,28,81.5,100,71.0,75.0,72.0
20161122131500,147.0,152.25,29.591837,28,80.199997,100,71.0,75.0,72.0
20161122133000,147.0,152.25,29.591837,28,77.300003,100,70.900002,75.0,72.0
20161122134500,147.0,152.25,29.591837,28,79.599998,100,71.900002,75.0,72.0
20161122140000,147.0,158.550003,30.816327,28,75.699997,0,72.300003,75.0,72.0
20161122141500,147.0,158.550003,30.816327,28,56.900002,100,70.599998,75.0,72.0
20161122143000,147.0,158.550003,30.816327,28,75.300003,100,71.599998,75.0,72.0
20161122144500,147.0,156.449997,30.408163,28,76.699997,100,72.099998,75.0,72.0
20161122150000,147.0,156.449997,30.408163,28,75.900002,100,72.199997,75.0,72.0
20161122151500,147.0,156.449997,30.408163,28,68.900002,0,72.199997,75.0,72.0
20161122153000,147.0,156.449997,30.408163,28,59.099998,100,70.699997,75.0,72.0
20161122154500,147.0,156.449997,30.408163,28,78.900002,100,71.5,75.0,72.0
20161122160000,147.0,156.449997,30.408163,28,75.400002,100,72.0,75.0,72.0
20161122161500,147.0,156.449997,30.408163,28,71.099998,0,72.199997,74.699997,71.699997
20161122163000,147.0,156.449997,30.408163,28,63.599998,100,70.599998,75.0,72.0
20161122164500,147.0,156.449997,30.408163,28,79.199997,100,71.400002,75.0,72.0
20161122170000,147.0,156.449997,30.408163,28,77.0,100,71.900002,75.0,72.0
20161122171500,147.0,152.25,29.591837,28,75.800003,100,72.0,75.0,72.0
20161122173000,147.0,152.25,29.591837,28,75.800003,100,72.099998,75.0,72.0
20161122174500,147.0,152.25,29.591837,28,79.099998,100,72.199997,75.0,72.0
20161122180000,147.0,150.149994,29.183672,28,53.099998,100,71.599998,75.0,72.0
20161122181500,147.0,150.149994,29.183672,28,73.300003,100,70.800003,75.0,72.0
20161122183000,147.0,147.0,28.571429,28,79.599998,100,71.400002,75.0,72.0
20161122184500,147.0,147.0,28.571429,28,76.800003,100,71.699997,75.0,72.0
20161122190000,147.0,147.0,28.571429,28,75.400002,100,71.800003,75.099998,72.099998
20161122191500,147.0,147.0,28.571429,28,79.099998,100,71.900002,75.099998,72.099998
20161122193000,147.0,150.149994,29.183672,28,79.099998,100,71.900002,75.099998,72.099998
20161122194500,147.0,150.149994,29.183672,28,76.0,100,72.0,75.099998,72.099998
20161122200000,147.0,152.25,29.591837,28,74.400002,100,72.0,75.099998,72.099998
20161122201500,147.0,152.25,29.591837,28,78.5,100,72.0,75.199997,72.199997
20161122203000,147.0,150.149994,29.183672,28,77.300003,100,72.0,75.300003,72.300003
20161122204500,147.0,147.0,28.571429,28,75.300003,100,72.099998,75.300003,72.300003
20161122210000,147.0,152.25,29.591837,28,78.199997,100,72.099998,75.300003,72.300003
20161122211500,147.0,152.25,29.591837,28,77.300003,100,72.099998,75.300003,72.300003
20161122213000,147.0,152.25,29.591837,28,74.900002,100,72.0,75.300003,72.300003
20161122214500,147.0,150.149994,29.183672,28,78.0,100,72.099998,75.300003,72.300003
20161122220000,147.0,150.149994,29.183672,28,78.0,100,72.099998,75.300003,72.300003
20161122221500,147.0,150.149994,29.183672,28,74.900002,100,72.099998,75.300003,72.300003
20161122223000,147.0,150.149994,29.183672,28,76.300003,100,72.099998,75.300003,72.300003
20161122224500,147.0,150.149994,29.183672,28,79.099998,100,72.099998,75.300003,72.300003
20161122230000,147.0,150.149994,29.183672,28,75.400002,100,72.0,75.300003,72.300003
20161122231500,147.0,150.149994,29.183672,28,75.400002,100,72.099998,75.300003,72.300003
20161122233000,147.0,150.149994,29.183672,28,79.199997,100,72.0,75.300003,72.300003
20161122234500,147.0,150.149994,29.183672,28,75.900002,100,71.900002,75.300003,72.300003
20161123000000,147.0,150.149994,29.183672,28,75.900002,100,71.900002,75.300003,72.300003
20161123001500,147.0,147.0,28.571429,28,79.599998,100,71.900002,75.300003,72.300003
20161123003000,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.300003,72.300003
20161123004500,147.0,150.149994,29.183672,28,75.400002,100,72.0,75.300003,72.300003
20161123010000,147.0,150.149994,29.183672,28,77.199997,100,72.0,75.300003,72.300003
20161123011500,147.0,147.0,28.571429,28,79.400002,100,72.0,75.300003,72.300003
20161123013000,147.0,147.0,28.571429,28,75.400002,100,72.099998,75.300003,72.300003
20161123014500,147.0,147.0,28.571429,28,77.599998,100,72.0,75.300003,72.300003
20161123020000,147.0,150.149994,29.183672,28,79.699997,100,72.099998,75.300003,72.300003
20161123021500,147.0,139.649994,27.142856,28,76.900002,100,72.099998,75.300003,72.300003
20161123023000,147.0,142.800003,27.755103,28,76.900002,100,72.099998,75.300003,72.300003
20161123024500,147.0,142.800003,27.755103,28,80.599998,100,72.099998,75.300003,72.300003
20161123030000,147.0,142.800003,27.755103,28,76.800003,100,72.099998,75.300003,72.300003
20161123031500,147.0,147.0,28.571429,28,75.699997,100,72.099998,75.300003,72.300003
20161123033000,147.0,147.0,28.571429,28,80.099998,100,72.099998,75.300003,72.300003
20161123034500,147.0,142.800003,27.755103,28,78.300003,100,72.099998,75.300003,72.300003
20161123040000,147.0,147.0,28.571429,28,75.900002,100,71.900002,75.300003,72.300003
20161123041500,147.0,142.800003,27.755103,28,78.900002,100,71.900002,75.300003,72.300003
20161123043000,147.0,142.800003,27.755103,28,80.199997,100,71.900002,75.300003,72.300003
20161123044500,147.0,142.800003,27.755103,28,76.300003,100,71.900002,75.300003,72.300003
20161123050000,147.0,142.800003,27.755103,28,77.199997,100,71.900002,75.300003,72.300003
20161123051500,147.0,147.0,28.571429,28,80.199997,100,71.900002,75.300003,72.300003
20161123053000,147.0,142.800003,27.755103,28,76.400002,100,71.900002,75.300003,72.300003
20161123054500,147.0,142.800003,27.755103,28,77.400002,100,71.900002,75.300003,72.300003
20161123060000,147.0,147.0,28.571429,28,80.699997,100,71.900002,75.300003,72.300003
20161123061500,147.0,142.800003,27.755103,28,76.800003,100,71.900002,75.300003,72.300003
20161123063000,147.0,142.800003,27.755103,28,76.800003,100,72.0,75.300003,72.300003
20161123064500,147.0,142.800003,27.755103,28,81.099998,100,72.0,75.300003,72.300003
20161123070000,147.0,142.800003,27.755103,28,76.800003,100,72.099998,75.300003,72.300003
20161123071500,147.0,142.800003,27.755103,28,76.800003,100,72.0,75.300003,72.300003
20161123073000,147.0,142.800003,27.755103,28,81.099998,100,72.199997,75.300003,72.300003
20161123074500,147.0,147.0,28.571429,28,76.800003,100,72.300003,75.300003,72.300003
20161123080000,147.0,147.0,28.571429,28,79.599998,100,72.400002,75.300003,72.300003
20161123081500,147.0,142.800003,27.755103,28,79.599998,100,72.400002,75.300003,72.300003
20161123083000,147.0,147.0,28.571429,28,76.400002,100,72.400002,75.300003,72.300003
20161123084500,147.0,142.800003,27.755103,28,81.099998,100,72.5,75.300003,72.300003
20161123090000,147.0,133.350006,25.918369,28,55.599998,100,71.099998,75.300003,72.300003
20161123091500,147.0,139.649994,27.142856,28,76.800003,100,71.199997,75.300003,72.300003
20161123093000,147.0,142.800003,27.755103,28,79.699997,100,71.0,75.300003,72.300003
20161123094500,147.0,150.149994,29.183672,28,77.699997,100,71.0,75.300003,72.300003
20161123100000,147.0,147.0,28.571429,28,80.199997,100,71.400002,75.300003,72.300003
20161123101500,147.0,150.149994,29.183672,28,80.199997,100,71.199997,75.300003,72.300003
20161123103000,147.0,150.149994,29.183672,28,76.800003,100,71.099998,75.300003,72.300003
20161123104500,147.0,150.149994,29.183672,28,80.099998,100,71.0,75.300003,72.300003
20161123110000,147.0,150.149994,29.183672,28,77.300003,100,71.0,75.300003,72.300003
20161123111500,147.0,152.25,29.591837,28,75.900002,100,70.800003,75.300003,72.300003
20161123113000,147.0,152.25,29.591837,28,79.199997,100,70.800003,75.300003,72.300003
20161123114500,147.0,147.0,28.571429,28,79.199997,100,70.800003,75.300003,72.300003
20161123120000,147.0,150.149994,29.183672,28,80.699997,100,70.800003,75.300003,72.300003
20161123121500,147.0,142.800003,27.755103,28,80.699997,100,70.900002,75.300003,72.300003
20161123123000,147.0,147.0,28.571429,28,78.300003,100,71.0,75.300003,72.300003
20161123124500,147.0,150.149994,29.183672,28,81.099998,100,70.900002,75.300003,72.300003
20161123130000,147.0,150.149994,29.183672,28,78.699997,100,70.800003,75.300003,72.300003
20161123131500,147.0,152.25,29.591837,28,77.800003,100,70.699997,75.300003,72.300003
20161123133000,147.0,150.149994,29.183672,28,80.699997,100,70.699997,75.300003,72.300003
20161123134500,147.0,158.550003,30.816327,28,80.699997,100,70.699997,75.300003,72.300003
20161123140000,147.0,152.25,29.591837,28,77.300003,100,70.5,75.300003,72.300003
20161123141500,147.0,152.25,29.591837,28,79.699997,100,70.5,75.300003,72.300003
20161123143000,147.0,156.449997,30.408163,28,78.300003,100,70.5,75.300003,72.300003
20161123144500,147.0,152.25,29.591837,28,79.099998,100,70.5,75.300003,72.300003
20161123150000,147.0,158.550003,30.816327,28,76.800003,100,71.099998,75.300003,72.300003
20161123151500,147.0,152.25,29.591837,28,77.800003,100,71.599998,75.300003,72.300003
20161123153000,147.0,152.25,29.591837,28,77.800003,100,71.800003,75.300003,72.300003
20161123154500,147.0,152.25,29.591837,28,78.800003,100,71.900002,75.300003,72.300003
20161123160000,147.0,150.149994,29.183672,28,79.599998,100,71.900002,75.300003,72.300003
20161123161500,147.0,152.25,29.591837,28,77.300003,100,71.900002,75.300003,72.300003
20161123163000,147.0,152.25,29.591837,28,80.699997,100,72.0,75.300003,72.300003
20161123164500,147.0,150.149994,29.183672,28,76.400002,100,72.0,75.300003,72.300003
20161123170000,147.0,152.25,29.591837,28,79.099998,100,72.099998,75.300003,72.300003
20161123171500,147.0,152.25,29.591837,28,79.099998,100,72.099998,75.300003,72.300003
20161123173000,147.0,152.25,29.591837,28,76.800003,100,71.900002,75.300003,72.300003
20161123174500,147.0,150.149994,29.183672,28,81.099998,100,71.900002,75.300003,72.300003
20161123180000,147.0,152.25,29.591837,28,76.800003,100,71.800003,75.300003,72.300003
20161123181500,147.0,150.149994,29.183672,28,80.199997,100,71.900002,75.300003,72.300003
20161123183000,147.0,150.149994,29.183672,28,76.400002,100,72.0,75.300003,72.300003
20161123184500,147.0,150.149994,29.183672,28,80.599998,100,72.0,75.300003,72.300003
20161123190000,147.0,150.149994,29.183672,28,77.800003,100,72.0,75.300003,72.300003
20161123191500,147.0,150.149994,29.183672,28,77.800003,100,72.0,75.300003,72.300003
20161123193000,147.0,150.149994,29.183672,28,80.199997,100,72.0,75.300003,72.300003
20161123194500,147.0,150.149994,29.183672,28,75.900002,100,72.099998,75.300003,72.300003
20161123200000,147.0,150.149994,29.183672,28,81.099998,100,72.099998,75.300003,72.300003
20161123201500,147.0,147.0,28.571429,28,76.699997,100,72.099998,75.300003,72.300003
20161123203000,147.0,150.149994,29.183672,28,78.699997,100,72.099998,75.300003,72.300003
20161123204500,147.0,150.149994,29.183672,28,78.699997,100,72.099998,75.300003,72.300003
20161123210000,147.0,150.149994,29.183672,28,76.099998,100,72.099998,75.300003,72.300003
20161123211500,147.0,147.0,28.571429,28,81.5,100,72.099998,75.300003,72.300003
20161123213000,147.0,150.149994,29.183672,28,77.800003,100,72.099998,75.300003,72.300003
20161123214500,147.0,150.149994,29.183672,28,75.900002,100,72.099998,75.300003,72.300003
20161123220000,147.0,147.0,28.571429,28,81.099998,100,72.099998,75.300003,72.300003
20161123221500,147.0,150.149994,29.183672,28,77.300003,100,72.099998,75.300003,72.300003
20161123223000,147.0,147.0,28.571429,28,76.300003,100,72.099998,75.300003,72.300003
20161123224500,147.0,147.0,28.571429,28,81.099998,100,72.099998,75.300003,72.300003
20161123230000,147.0,147.0,28.571429,28,77.300003,100,72.099998,75.300003,72.300003
20161123231500,147.0,147.0,28.571429,28,76.300003,100,72.099998,75.300003,72.300003
20161123233000,147.0,147.0,28.571429,28,81.099998,100,72.099998,75.300003,72.300003
20161123234500,147.0,150.149994,29.183672,28,76.800003,100,72.099998,75.300003,72.300003
20161124000000,147.0,147.0,28.571429,28,77.699997,100,72.099998,75.300003,72.300003
20161124001500,147.0,147.0,28.571429,28,79.699997,100,72.099998,75.300003,72.300003
20161124003000,147.0,147.0,28.571429,28,75.900002,100,72.099998,75.300003,72.300003
20161124004500,147.0,147.0,28.571429,28,79.099998,100,72.099998,75.300003,72.300003
20161124010000,147.0,150.149994,29.183672,28,78.300003,100,72.099998,75.300003,72.300003
20161124011500,147.0,147.0,28.571429,28,75.800003,100,72.099998,75.300003,72.300003
20161124013000,147.0,147.0,28.571429,28,81.0,100,72.099998,75.300003,72.300003
20161124014500,147.0,147.0,28.571429,28,76.400002,100,72.099998,75.300003,72.300003
20161124020000,147.0,147.0,28.571429,28,78.199997,100,72.099998,75.300003,72.300003
20161124021500,147.0,147.0,28.571429,28,80.199997,100,72.099998,75.300003,72.300003
20161124023000,147.0,150.149994,29.183672,28,75.900002,100,72.099998,75.300003,72.300003
20161124024500,147.0,150.149994,29.183672,28,79.300003,100,72.099998,75.300003,72.300003
20161124030000,147.0,147.0,28.571429,28,77.800003,100,72.0,75.300003,72.300003
20161124031500,147.0,147.0,28.571429,28,75.800003,100,72.099998,75.300003,72.300003
20161124033000,147.0,147.0,28.571429,28,81.0,100,72.099998,75.300003,72.300003
20161124034500,147.0,147.0,28.571429,28,76.400002,100,72.099998,75.300003,72.300003
20161124040000,147.0,150.149994,29.183672,28,77.900002,100,72.099998,75.300003,72.300003
20161124041500,147.0,147.0,28.571429,28,77.900002,100,72.199997,75.300003,72.300003
20161124043000,147.0,150.149994,29.183672,28,77.900002,100,72.199997,75.300003,72.300003
20161124044500,147.0,147.0,28.571429,28,78.699997,100,72.099998,75.300003,72.300003
20161124050000,147.0,150.149994,29.183672,28,75.400002,100,72.099998,75.300003,72.300003
20161124051500,147.0,150.149994,29.183672,28,80.599998,100,72.199997,75.300003,72.300003
20161124053000,147.0,150.149994,29.183672,28,75.5,100,72.099998,75.300003,72.300003
20161124054500,147.0,150.149994,29.183672,28,79.599998,100,72.099998,75.300003,72.300003
20161124060000,147.0,150.149994,29.183672,28,76.400002,100,72.099998,75.300003,72.300003
20161124061500,147.0,150.149994,29.183672,28,77.699997,100,72.099998,75.300003,72.300003
20161124063000,147.0,150.149994,29.183672,28,79.699997,100,72.099998,75.300003,72.300003
20161124064500,147.0,150.149994,29.183672,28,75.300003,100,72.099998,75.300003,72.300003
20161124070000,147.0,150.149994,29.183672,28,80.099998,100,72.199997,75.300003,72.300003
20161124071500,147.0,147.0,28.571429,28,75.400002,100,72.099998,75.300003,72.300003
20161124073000,147.0,150.149994,29.183672,28,79.099998,100,72.099998,75.300003,72.300003
20161124074500,147.0,150.149994,29.183672,28,75.900002,100,72.300003,75.300003,72.300003
20161124080000,147.0,150.149994,29.183672,28,80.0,100,72.300003,75.300003,72.300003
20161124081500,147.0,150.149994,29.183672,28,74.900002,100,72.400002,75.300003,72.300003
20161124083000,147.0,150.149994,29.183672,28,80.099998,100,72.400002,75.300003,72.300003
20161124084500,147.0,147.0,28.571429,28,74.900002,100,72.400002,75.300003,72.300003
20161124090000,147.0,150.149994,29.183672,28,80.599998,100,72.400002,75.300003,72.300003
20161124091500,147.0,147.0,28.571429,28,74.900002,100,72.400002,75.300003,72.300003
20161124093000,147.0,147.0,28.571429,28,80.599998,100,72.400002,75.300003,72.300003
20161124094500,147.0,147.0,28.571429,28,75.400002,100,72.5,75.300003,72.300003
20161124100000,147.0,147.0,28.571429,28,79.599998,100,72.400002,75.300003,72.300003
20161124101500,147.0,147.0,28.571429,28,76.400002,100,72.5,75.300003,72.300003
20161124103000,147.0,147.0,28.571429,28,79.599998,100,72.5,75.300003,72.300003
20161124104500,147.0,142.800003,27.755103,28,64.099998,0,72.400002,75.300003,72.300003
20161124110000,147.0,142.800003,27.755103,28,72.800003,100,71.099998,75.300003,72.300003
20161124111500,147.0,142.800003,27.755103,28,79.599998,100,71.900002,75.300003,72.300003
20161124113000,147.0,142.800003,27.755103,28,76.300003,100,72.099998,75.300003,72.300003
20161124114500,147.0,139.649994,27.142856,28,75.300003,100,72.199997,75.300003,72.300003
20161124120000,147.0,142.800003,27.755103,28,80.099998,100,72.300003,75.300003,72.300003
20161124121500,147.0,142.800003,27.755103,28,75.400002,100,72.300003,75.300003,72.300003
20161124123000,147.0,142.800003,27.755103,28,75.400002,100,72.300003,75.300003,72.300003
20161124124500,147.0,139.649994,27.142856,28,79.400002,100,72.300003,75.300003,72.300003
20161124130000,147.0,142.800003,27.755103,28,75.400002,100,72.300003,75.300003,72.300003
20161124131500,147.0,142.800003,27.755103,28,76.5,100,72.300003,75.300003,72.300003
20161124133000,147.0,139.649994,27.142856,28,79.599998,100,72.300003,75.300003,72.300003
20161124134500,147.0,142.800003,27.755103,28,75.900002,100,72.300003,75.300003,72.300003
20161124140000,147.0,142.800003,27.755103,28,75.900002,100,72.300003,75.300003,72.300003
20161124141500,147.0,139.649994,27.142856,28,79.400002,100,72.300003,75.300003,72.300003
20161124143000,147.0,142.800003,27.755103,28,76.400002,100,72.300003,75.300003,72.300003
20161124144500,147.0,139.649994,27.142856,28,76.400002,100,72.300003,75.300003,72.300003
20161124150000,147.0,139.649994,27.142856,28,79.599998,100,72.300003,75.300003,72.300003
20161124151500,147.0,142.800003,27.755103,28,75.900002,100,72.400002,75.300003,72.300003
20161124153000,147.0,142.800003,27.755103,28,75.900002,100,72.300003,75.300003,72.300003
20161124154500,147.0,142.800003,27.755103,28,79.099998,100,72.400002,75.300003,72.300003
20161124160000,147.0,147.0,28.571429,28,76.400002,100,72.300003,75.300003,72.300003
20161124161500,147.0,147.0,28.571429,28,75.400002,100,72.199997,75.300003,72.300003
20161124163000,147.0,147.0,28.571429,28,75.400002,100,72.199997,75.300003,72.300003
20161124164500,147.0,147.0,28.571429,28,79.5,100,72.300003,75.300003,72.300003
20161124170000,147.0,147.0,28.571429,28,76.800003,100,72.300003,75.300003,72.300003
20161124171500,147.0,150.149994,29.183672,28,74.900002,100,72.300003,75.300003,72.300003
20161124173000,147.0,150.149994,29.183672,28,76.300003,100,72.300003,75.300003,72.300003
20161124174500,147.0,147.0,28.571429,28,78.5,100,72.300003,75.300003,72.300003
20161124180000,147.0,147.0,28.571429,28,75.099998,100,72.199997,75.300003,72.300003
20161124181500,147.0,147.0,28.571429,28,76.300003,100,72.099998,75.300003,72.300003
20161124183000,147.0,142.800003,27.755103,28,77.900002,100,72.099998,75.300003,72.300003
20161124184500,147.0,142.800003,27.755103,28,74.900002,100,72.099998,75.300003,72.300003
20161124190000,147.0,142.800003,27.755103,28,77.199997,100,72.099998,75.300003,72.300003
20161124191500,147.0,142.800003,27.755103,28,77.199997,100,72.099998,75.300003,72.300003
20161124193000,147.0,147.0,28.571429,28,74.900002,100,72.0,75.300003,72.300003
20161124194500,147.0,147.0,28.571429,28,76.300003,100,72.0,75.300003,72.300003
20161124200000,147.0,142.800003,27.755103,28,77.800003,100,72.099998,75.300003,72.300003
20161124201500,147.0,147.0,28.571429,28,74.900002,100,72.0,75.300003,72.300003
20161124203000,147.0,147.0,28.571429,28,76.699997,100,72.099998,75.300003,72.300003
20161124204500,147.0,147.0,28.571429,28,78.300003,100,72.0,75.300003,72.300003
20161124210000,147.0,147.0,28.571429,28,74.400002,100,72.0,75.300003,72.300003
20161124211500,147.0,147.0,28.571429,28,77.199997,100,72.0,75.300003,72.300003
20161124213000,147.0,147.0,28.571429,28,77.199997,100,72.0,75.300003,72.300003
20161124214500,147.0,147.0,28.571429,28,74.400002,100,72.0,75.300003,72.300003
20161124220000,147.0,147.0,28.571429,28,79.0,100,72.0,75.300003,72.300003
20161124221500,147.0,150.149994,29.183672,28,74.900002,100,71.900002,75.300003,72.300003
20161124223000,147.0,147.0,28.571429,28,76.300003,100,72.0,75.300003,72.300003
20161124224500,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.300003,72.300003
20161124230000,147.0,147.0,28.571429,28,74.900002,100,71.900002,75.300003,72.300003
20161124231500,147.0,147.0,28.571429,28,79.199997,100,72.0,75.300003,72.300003
20161124233000,147.0,147.0,28.571429,28,74.900002,100,71.900002,75.300003,72.300003
20161124234500,147.0,147.0,28.571429,28,78.699997,100,72.0,75.300003,72.300003
20161125000000,147.0,147.0,28.571429,28,76.400002,100,71.900002,75.300003,72.300003
20161125001500,147.0,147.0,28.571429,28,76.400002,100,71.900002,75.300003,72.300003
20161125003000,147.0,147.0,28.571429,28,77.400002,100,72.0,75.300003,72.300003
20161125004500,147.0,147.0,28.571429,28,75.800003,100,72.0,75.300003,72.300003
20161125010000,147.0,147.0,28.571429,28,78.699997,100,72.0,75.300003,72.300003
20161125011500,147.0,150.149994,29.183672,28,76.300003,100,71.900002,75.300003,72.300003
20161125013000,147.0,150.149994,29.183672,28,78.300003,100,71.900002,75.300003,72.300003
20161125014500,147.0,147.0,28.571429,28,75.800003,100,71.900002,75.300003,72.300003
20161125020000,147.0,147.0,28.571429,28,78.300003,100,71.900002,75.300003,72.300003
20161125021500,147.0,147.0,28.571429,28,76.199997,100,71.900002,75.300003,72.300003
20161125023000,147.0,147.0,28.571429,28,79.800003,100,71.900002,75.300003,72.300003
20161125024500,147.0,147.0,28.571429,28,75.400002,100,71.900002,75.300003,72.300003
20161125030000,147.0,150.149994,29.183672,28,80.199997,100,71.900002,75.300003,72.300003
20161125031500,147.0,150.149994,29.183672,28,75.400002,100,71.900002,75.300003,72.300003
20161125033000,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.300003,72.300003
20161125034500,147.0,150.149994,29.183672,28,78.199997,100,71.900002,75.300003,72.300003
20161125040000,147.0,150.149994,29.183672,28,76.400002,100,71.900002,75.300003,72.300003
20161125041500,147.0,150.149994,29.183672,28,79.599998,100,71.900002,75.300003,72.300003
20161125043000,147.0,150.149994,29.183672,28,75.900002,100,71.900002,75.300003,72.300003
20161125044500,147.0,150.149994,29.183672,28,80.099998,100,71.900002,75.300003,72.300003
20161125050000,147.0,147.0,28.571429,28,75.400002,100,71.900002,75.300003,72.300003
20161125051500,147.0,150.149994,29.183672,28,80.199997,100,71.900002,75.300003,72.300003
20161125053000,147.0,150.149994,29.183672,28,76.300003,100,71.900002,75.300003,72.300003
20161125054500,147.0,150.149994,29.183672,28,76.300003,100,71.900002,75.300003,72.300003
20161125060000,147.0,150.149994,29.183672,28,78.300003,100,71.900002,75.300003,72.300003
20161125061500,147.0,150.149994,29.183672,28,76.400002,100,71.900002,75.300003,72.300003
20161125063000,147.0,150.149994,29.183672,28,78.699997,100,71.900002,75.300003,72.300003
20161125064500,147.0,150.149994,29.183672,28,75.900002,100,71.900002,75.300003,72.300003
20161125070000,147.0,150.149994,29.183672,28,80.099998,100,71.900002,75.300003,72.300003
20161125071500,147.0,147.0,28.571429,28,75.900002,100,71.800003,75.300003,72.300003
20161125073000,147.0,150.149994,29.183672,28,78.800003,100,71.900002,75.300003,72.300003
20161125074500,147.0,150.149994,29.183672,28,76.800003,100,71.900002,75.300003,72.300003
20161125080000,147.0,150.149994,29.183672,28,76.800003,100,71.900002,75.300003,72.300003
20161125081500,147.0,150.149994,29.183672,28,79.599998,100,71.800003,75.300003,72.300003
20161125083000,147.0,150.149994,29.183672,28,75.400002,100,71.900002,75.300003,72.300003
20161125084500,147.0,142.800003,27.755103,28,79.699997,100,71.900002,75.300003,72.300003
20161125090000,147.0,147.0,28.571429,28,75.800003,100,71.900002,75.300003,72.300003
20161125091500,147.0,147.0,28.571429,28,78.800003,100,72.0,75.300003,72.300003
20161125093000,147.0,142.800003,27.755103,28,76.800003,100,72.0,75.300003,72.300003
20161125094500,147.0,150.149994,29.183672,28,78.699997,100,72.099998,75.300003,72.300003
20161125100000,147.0,147.0,28.571429,28,76.800003,100,71.599998,75.300003,72.300003
20161125101500,147.0,147.0,28.571429,28,79.199997,100,71.800003,75.199997,72.199997
20161125103000,147.0,147.0,28.571429,28,75.900002,100,72.300003,75.300003,72.300003
20161125104500,147.0,142.800003,27.755103,28,78.199997,100,72.400002,75.300003,72.300003
20161125110000,147.0,139.649994,27.142856,28,82.0,100,72.5,75.300003,72.300003
20161125111500,147.0,142.800003,27.755103,28,54.700001,100,71.300003,75.300003,72.300003
20161125113000,147.0,139.649994,27.142856,28,78.400002,100,71.599998,75.300003,72.300003
20161125114500,147.0,139.649994,27.142856,28,74.699997,100,72.099998,75.300003,72.300003
20161125120000,147.0,147.0,28.571429,28,77.199997,100,72.199997,75.300003,72.300003
20161125121500,147.0,147.0,28.571429,28,75.400002,100,72.199997,75.300003,72.300003
20161125123000,147.0,139.649994,27.142856,28,74.400002,100,72.199997,75.300003,72.300003
20161125124500,147.0,137.550003,26.734694,28,78.699997,100,72.300003,75.300003,72.300003
20161125130000,147.0,139.649994,27.142856,28,74.400002,100,72.400002,75.300003,72.300003
20161125131500,147.0,147.0,28.571429,28,78.199997,100,72.400002,75.300003,72.300003
20161125133000,147.0,147.0,28.571429,28,74.900002,100,72.400002,75.300003,72.300003
20161125134500,147.0,147.0,28.571429,28,74.900002,100,72.400002,75.300003,72.300003
20161125140000,147.0,147.0,28.571429,28,77.900002,100,72.400002,75.300003,72.300003
20161125141500,147.0,147.0,28.571429,28,74.900002,100,72.5,75.300003,72.300003
20161125143000,147.0,152.25,29.591837,28,62.900002,0,72.300003,75.300003,72.300003
20161125144500,147.0,152.25,29.591837,28,75.800003,100,71.300003,75.300003,72.300003
20161125150000,147.0,147.0,28.571429,28,75.800003,100,72.0,75.300003,72.300003
20161125151500,147.0,142.800003,27.755103,28,74.400002,100,72.099998,75.300003,72.300003
20161125153000,147.0,152.25,29.591837,28,75.900002,100,72.099998,75.300003,72.300003
20161125154500,147.0,142.800003,27.755103,28,73.0,100,72.099998,75.300003,72.300003
20161125160000,147.0,147.0,28.571429,28,74.599998,100,72.099998,75.300003,72.300003
20161125161500,147.0,142.800003,27.755103,28,75.400002,100,71.900002,75.300003,72.300003
20161125163000,147.0,142.800003,27.755103,28,73.5,100,71.900002,75.300003,72.300003
20161125164500,147.0,142.800003,27.755103,28,77.699997,100,71.900002,75.300003,72.300003
20161125170000,147.0,147.0,28.571429,28,78.699997,100,72.0,75.300003,72.300003
20161125171500,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.300003,72.300003
20161125173000,147.0,142.800003,27.755103,28,76.599998,100,72.099998,75.300003,72.300003
20161125174500,147.0,142.800003,27.755103,28,79.199997,100,72.099998,75.300003,72.300003
20161125180000,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.300003,72.300003
20161125181500,147.0,142.800003,27.755103,28,76.800003,100,72.099998,75.300003,72.300003
20161125183000,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.300003,72.300003
20161125184500,147.0,142.800003,27.755103,28,74.800003,100,71.900002,75.300003,72.300003
20161125190000,147.0,142.800003,27.755103,28,80.099998,100,72.0,75.199997,72.199997
20161125191500,147.0,142.800003,27.755103,28,75.900002,100,72.0,75.300003,72.300003
20161125193000,147.0,142.800003,27.755103,28,75.900002,100,72.0,75.300003,72.300003
20161125194500,147.0,142.800003,27.755103,28,78.699997,100,72.099998,75.300003,72.300003
20161125200000,147.0,142.800003,27.755103,28,74.400002,100,72.0,75.300003,72.300003
20161125201500,147.0,142.800003,27.755103,28,78.599998,100,72.099998,75.300003,72.300003
20161125203000,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.300003,72.300003
20161125204500,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.300003,72.300003
20161125210000,147.0,142.800003,27.755103,28,79.599998,100,72.099998,75.199997,72.199997
20161125211500,147.0,142.800003,27.755103,28,75.400002,100,72.0,75.199997,72.199997
20161125213000,147.0,142.800003,27.755103,28,77.699997,100,72.099998,75.300003,72.300003
20161125214500,147.0,142.800003,27.755103,28,77.699997,100,72.099998,75.300003,72.300003
20161125220000,147.0,142.800003,27.755103,28,74.800003,100,72.099998,75.199997,72.199997
20161125221500,147.0,142.800003,27.755103,28,78.300003,100,72.099998,75.300003,72.300003
20161125223000,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.300003,72.300003
20161125224500,147.0,147.0,28.571429,28,79.0,100,72.199997,75.199997,72.199997
20161125230000,147.0,142.800003,27.755103,28,76.800003,100,72.199997,75.199997,72.199997
20161125231500,147.0,142.800003,27.755103,28,75.5,100,72.199997,75.199997,72.199997
20161125233000,147.0,142.800003,27.755103,28,79.599998,100,72.199997,75.199997,72.199997
20161125234500,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.199997,72.199997
20161126000000,147.0,142.800003,27.755103,28,75.099998,100,72.099998,75.300003,72.300003
20161126001500,147.0,142.800003,27.755103,28,78.300003,100,72.099998,75.199997,72.199997
20161126003000,147.0,142.800003,27.755103,28,74.900002,100,72.099998,75.300003,72.300003
20161126004500,147.0,147.0,28.571429,28,78.900002,100,72.099998,75.199997,72.199997
20161126010000,147.0,142.800003,27.755103,28,76.400002,100,72.099998,75.199997,72.199997
20161126011500,147.0,147.0,28.571429,28,76.400002,100,72.099998,75.199997,72.199997
20161126013000,147.0,142.800003,27.755103,28,79.599998,100,72.099998,75.199997,72.199997
20161126014500,147.0,147.0,28.571429,28,74.900002,100,72.099998,75.199997,72.199997
20161126020000,147.0,147.0,28.571429,28,77.199997,100,72.099998,75.199997,72.199997
20161126021500,147.0,139.649994,27.142856,28,76.400002,100,72.099998,75.199997,72.199997
20161126023000,147.0,142.800003,27.755103,28,74.800003,100,72.099998,75.199997,72.199997
20161126024500,147.0,139.649994,27.142856,28,79.199997,100,72.099998,75.199997,72.199997
20161126030000,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.199997,72.199997
20161126031500,147.0,142.800003,27.755103,28,79.599998,100,72.099998,75.199997,72.199997
20161126033000,147.0,139.649994,27.142856,28,76.400002,100,72.099998,75.199997,72.199997
20161126034500,147.0,139.649994,27.142856,28,77.199997,100,72.099998,75.199997,72.199997
20161126040000,147.0,139.649994,27.142856,28,77.199997,100,72.099998,75.199997,72.199997
20161126041500,147.0,142.800003,27.755103,28,77.199997,100,72.099998,75.199997,72.199997
20161126043000,147.0,142.800003,27.755103,28,77.199997,100,72.099998,75.199997,72.199997
20161126044500,147.0,142.800003,27.755103,28,74.800003,100,72.099998,75.199997,72.199997
20161126050000,147.0,142.800003,27.755103,28,79.599998,100,72.099998,75.199997,72.199997
20161126051500,147.0,142.800003,27.755103,28,74.900002,100,72.099998,75.199997,72.199997
20161126053000,147.0,142.800003,27.755103,28,79.199997,100,72.099998,75.199997,72.199997
20161126054500,147.0,142.800003,27.755103,28,75.300003,100,72.099998,75.199997,72.199997
20161126060000,147.0,142.800003,27.755103,28,78.699997,100,72.099998,75.099998,72.099998
20161126061500,147.0,147.0,28.571429,28,75.300003,100,72.099998,75.199997,72.199997
20161126063000,147.0,142.800003,27.755103,28,79.099998,100,72.099998,75.099998,72.099998
20161126064500,147.0,147.0,28.571429,28,74.800003,100,72.099998,75.199997,72.199997
20161126070000,147.0,147.0,28.571429,28,78.300003,100,72.0,75.199997,72.199997
20161126071500,147.0,147.0,28.571429,28,74.800003,100,72.099998,75.199997,72.199997
20161126073000,147.0,147.0,28.571429,28,77.300003,100,72.099998,75.099998,72.099998
20161126074500,147.0,147.0,28.571429,28,76.5,100,72.099998,75.199997,72.199997
20161126080000,147.0,147.0,28.571429,28,76.5,100,72.099998,75.099998,72.099998
20161126081500,147.0,147.0,28.571429,28,76.5,100,72.099998,75.099998,72.099998
20161126083000,147.0,147.0,28.571429,28,74.900002,100,72.199997,75.099998,72.099998
20161126084500,147.0,147.0,28.571429,28,79.199997,100,72.099998,75.099998,72.099998
20161126090000,147.0,147.0,28.571429,28,74.0,100,72.099998,75.099998,72.099998
20161126091500,147.0,147.0,28.571429,28,77.300003,100,72.199997,75.099998,72.099998
20161126093000,147.0,147.0,28.571429,28,77.300003,100,72.199997,75.099998,72.099998
20161126094500,147.0,142.800003,27.755103,28,74.900002,100,72.199997,75.099998,72.099998
20161126100000,147.0,147.0,28.571429,28,78.699997,100,72.199997,75.099998,72.099998
20161126101500,147.0,147.0,28.571429,28,75.300003,100,72.199997,75.099998,72.099998
20161126103000,147.0,142.800003,27.755103,28,77.5,100,72.199997,75.099998,72.099998
20161126104500,147.0,147.0,28.571429,28,66.400002,100,72.199997,75.099998,72.099998
20161126110000,147.0,142.800003,27.755103,28,73.400002,100,71.0,75.0,72.0
20161126111500,147.0,142.800003,27.755103,28,74.800003,100,71.599998,75.0,72.0
20161126113000,147.0,142.800003,27.755103,28,77.099998,100,71.900002,75.099998,72.099998
20161126114500,147.0,142.800003,27.755103,28,74.800003,100,71.900002,75.099998,72.099998
20161126120000,147.0,142.800003,27.755103,28,76.900002,100,72.0,75.099998,72.099998
20161126121500,147.0,142.800003,27.755103,28,75.199997,100,72.0,75.0,72.0
20161126123000,147.0,142.800003,27.755103,28,77.800003,100,72.099998,75.0,72.0
20161126124500,147.0,142.800003,27.755103,28,74.0,100,72.199997,75.099998,72.099998
20161126130000,147.0,142.800003,27.755103,28,78.699997,100,72.199997,75.099998,72.099998
20161126131500,147.0,142.800003,27.755103,28,54.700001,100,71.099998,75.0,72.0
20161126133000,147.0,139.649994,27.142856,28,74.400002,100,71.300003,75.0,72.0
20161126134500,147.0,142.800003,27.755103,28,72.900002,100,71.699997,75.0,72.0
20161126140000,147.0,142.800003,27.755103,28,71.099998,100,71.699997,75.0,72.0
20161126141500,147.0,142.800003,27.755103,28,76.300003,100,71.900002,75.0,72.0
20161126143000,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.0,72.0
20161126144500,147.0,142.800003,27.755103,28,73.400002,100,72.199997,75.0,72.0
20161126150000,147.0,142.800003,27.755103,28,77.699997,100,72.199997,75.0,72.0
20161126151500,147.0,142.800003,27.755103,28,62.799999,0,72.099998,75.0,72.0
20161126153000,147.0,139.649994,27.142856,28,70.0,100,70.800003,75.0,72.0
20161126154500,147.0,142.800003,27.755103,28,77.699997,100,71.800003,75.0,72.0
20161126160000,147.0,139.649994,27.142856,28,71.0,100,71.699997,75.0,72.0
20161126161500,147.0,142.800003,27.755103,28,71.0,100,71.599998,75.0,72.0
20161126163000,147.0,139.649994,27.142856,28,72.5,100,71.699997,75.0,72.0
20161126164500,147.0,142.800003,27.755103,28,72.5,100,71.800003,75.099998,72.099998
20161126170000,147.0,142.800003,27.755103,28,72.5,100,71.800003,75.0,72.0
20161126171500,147.0,142.800003,27.755103,28,73.5,100,72.0,75.0,72.0
20161126173000,147.0,142.800003,27.755103,28,71.599998,100,71.900002,75.0,72.0
20161126174500,147.0,139.649994,27.142856,28,73.0,100,71.900002,75.0,72.0
20161126180000,147.0,142.800003,27.755103,28,75.199997,100,71.900002,75.0,72.0
20161126181500,147.0,139.649994,27.142856,28,72.0,100,71.900002,75.0,72.0
20161126183000,147.0,142.800003,27.755103,28,73.800003,100,71.900002,75.0,72.0
20161126184500,147.0,142.800003,27.755103,28,73.800003,100,71.900002,75.0,72.0
20161126190000,147.0,142.800003,27.755103,28,71.599998,100,71.900002,75.0,72.0
20161126191500,147.0,147.0,28.571429,28,74.800003,100,71.800003,75.0,72.0
20161126193000,147.0,142.800003,27.755103,28,72.0,100,71.800003,75.0,72.0
20161126194500,147.0,147.0,28.571429,28,73.900002,100,71.800003,75.0,72.0
20161126200000,147.0,147.0,28.571429,28,77.300003,100,71.900002,75.0,72.0
20161126201500,147.0,147.0,28.571429,28,73.5,100,71.900002,75.0,72.0
20161126203000,147.0,150.149994,29.183672,28,74.800003,100,71.900002,75.0,72.0
20161126204500,147.0,150.149994,29.183672,28,75.800003,100,71.900002,75.0,72.0
20161126210000,147.0,147.0,28.571429,28,73.0,100,71.900002,75.0,72.0
20161126211500,147.0,147.0,28.571429,28,76.400002,100,71.900002,75.0,72.0
20161126213000,147.0,150.149994,29.183672,28,74.0,100,71.900002,75.0,72.0
20161126214500,147.0,150.149994,29.183672,28,74.0,100,71.900002,75.0,72.0
20161126220000,147.0,147.0,28.571429,28,77.199997,100,71.900002,75.0,72.0
20161126221500,147.0,150.149994,29.183672,28,72.5,100,71.900002,75.0,72.0
20161126223000,147.0,150.149994,29.183672,28,76.900002,100,71.900002,75.0,72.0
20161126224500,147.0,150.149994,29.183672,28,74.400002,100,71.900002,75.0,72.0
20161126230000,147.0,150.149994,29.183672,28,72.900002,100,71.900002,75.0,72.0
20161126231500,147.0,150.149994,29.183672,28,76.599998,100,71.900002,75.0,72.0
20161126233000,147.0,147.0,28.571429,28,73.0,100,71.900002,75.0,72.0
20161126234500,147.0,150.149994,29.183672,28,76.300003,100,71.900002,75.0,72.0
20161127000000,147.0,150.149994,29.183672,28,74.400002,100,71.900002,75.0,72.0
20161127001500,147.0,150.149994,29.183672,28,72.900002,100,71.900002,75.0,72.0
20161127003000,147.0,150.149994,29.183672,28,76.800003,100,71.900002,75.0,72.0
20161127004500,147.0,150.149994,29.183672,28,73.900002,100,71.900002,75.0,72.0
20161127010000,147.0,147.0,28.571429,28,75.900002,100,71.800003,75.0,72.0
20161127011500,147.0,150.149994,29.183672,28,73.400002,100,71.800003,75.0,72.0
20161127013000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127014500,147.0,150.149994,29.183672,28,72.900002,100,71.800003,75.0,72.0
20161127020000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127021500,147.0,150.149994,29.183672,28,72.5,100,71.800003,75.0,72.0
20161127023000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127024500,147.0,150.149994,29.183672,28,72.5,100,71.800003,75.0,72.0
20161127030000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127031500,147.0,147.0,28.571429,28,73.400002,100,71.800003,75.0,72.0
20161127033000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127034500,147.0,147.0,28.571429,28,73.0,100,71.800003,75.0,72.0
20161127040000,147.0,150.149994,29.183672,28,76.800003,100,71.800003,75.0,72.0
20161127041500,147.0,150.149994,29.183672,28,73.900002,100,71.800003,75.0,72.0
20161127043000,147.0,150.149994,29.183672,28,74.900002,100,71.699997,75.0,72.0
20161127044500,147.0,147.0,28.571429,28,74.900002,100,71.699997,75.0,72.0
20161127050000,147.0,147.0,28.571429,28,73.900002,100,71.699997,75.0,72.0
20161127051500,147.0,147.0,28.571429,28,75.900002,100,71.699997,75.0,72.0
20161127053000,147.0,147.0,28.571429,28,77.199997,100,71.800003,75.0,72.0
20161127054500,147.0,150.149994,29.183672,28,74.0,100,71.800003,75.0,72.0
20161127060000,147.0,150.149994,29.183672,28,77.800003,100,71.800003,75.0,72.0
20161127061500,147.0,150.149994,29.183672,28,75.800003,100,71.800003,75.0,72.0
20161127063000,147.0,147.0,28.571429,28,75.0,100,71.800003,75.0,72.0
20161127064500,147.0,147.0,28.571429,28,78.699997,100,71.800003,75.0,72.0
20161127070000,147.0,150.149994,29.183672,28,74.400002,100,71.800003,75.0,72.0
20161127071500,147.0,147.0,28.571429,28,74.400002,100,71.800003,75.0,72.0
20161127073000,147.0,147.0,28.571429,28,78.199997,100,71.800003,75.0,72.0
20161127074500,147.0,150.149994,29.183672,28,73.900002,100,71.800003,75.0,72.0
20161127080000,147.0,147.0,28.571429,28,77.400002,100,71.800003,75.0,72.0
20161127081500,147.0,147.0,28.571429,28,75.800003,100,71.800003,75.0,72.0
20161127083000,147.0,150.149994,29.183672,28,74.400002,100,71.800003,75.0,72.0
20161127084500,147.0,147.0,28.571429,28,77.800003,100,71.800003,75.0,72.0
20161127090000,147.0,150.149994,29.183672,28,75.800003,100,71.800003,75.0,72.0
20161127091500,147.0,147.0,28.571429,28,75.800003,100,71.800003,75.0,72.0
20161127093000,147.0,147.0,28.571429,28,75.800003,100,71.900002,75.0,72.0
20161127094500,147.0,147.0,28.571429,28,75.800003,100,71.800003,75.0,72.0
20161127100000,147.0,147.0,28.571429,28,76.699997,100,71.900002,75.0,72.0
20161127101500,147.0,147.0,28.571429,28,74.900002,100,72.0,75.0,72.0
20161127103000,147.0,147.0,28.571429,28,77.699997,100,72.0,75.300003,72.300003
20161127104500,147.0,147.0,28.571429,28,74.400002,100,71.900002,75.300003,72.300003
20161127110000,147.0,147.0,28.571429,28,78.199997,100,72.0,75.300003,72.300003
20161127111500,147.0,147.0,28.571429,28,75.400002,100,71.900002,75.300003,72.300003
20161127113000,147.0,147.0,28.571429,28,77.900002,100,72.0,75.300003,72.300003
20161127114500,147.0,142.800003,27.755103,28,77.900002,100,72.0,75.300003,72.300003
20161127120000,147.0,142.800003,27.755103,28,75.800003,100,72.0,75.300003,72.300003
20161127121500,147.0,142.800003,27.755103,28,80.099998,100,71.900002,75.300003,72.300003
20161127123000,147.0,142.800003,27.755103,28,75.599998,100,72.0,75.300003,72.300003
20161127124500,147.0,142.800003,27.755103,28,78.099998,100,72.0,75.300003,72.300003
20161127130000,147.0,142.800003,27.755103,28,78.099998,100,72.099998,75.300003,72.300003
20161127131500,147.0,142.800003,27.755103,28,76.599998,100,72.099998,75.300003,72.300003
20161127133000,147.0,142.800003,27.755103,28,79.699997,100,72.099998,75.300003,72.300003
20161127134500,147.0,142.800003,27.755103,28,74.900002,100,72.099998,75.300003,72.300003
20161127140000,147.0,147.0,28.571429,28,80.099998,100,72.099998,75.300003,72.300003
20161127141500,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.300003,72.300003
20161127143000,147.0,142.800003,27.755103,28,77.699997,100,72.099998,75.300003,72.300003
20161127144500,147.0,147.0,28.571429,28,77.699997,100,72.099998,75.300003,72.300003
20161127150000,147.0,142.800003,27.755103,28,77.699997,100,72.099998,75.300003,72.300003
20161127151500,147.0,142.800003,27.755103,28,79.699997,100,72.099998,75.300003,72.300003
20161127153000,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.300003,72.300003
20161127154500,147.0,142.800003,27.755103,28,80.599998,100,72.099998,75.300003,72.300003
20161127160000,147.0,142.800003,27.755103,28,76.800003,100,72.0,75.300003,72.300003
20161127161500,147.0,147.0,28.571429,28,75.800003,100,71.900002,75.300003,72.300003
20161127163000,147.0,147.0,28.571429,28,80.199997,100,71.900002,75.300003,72.300003
20161127164500,147.0,147.0,28.571429,28,76.800003,100,71.900002,75.300003,72.300003
20161127170000,147.0,147.0,28.571429,28,76.800003,100,72.0,75.300003,72.300003
20161127171500,147.0,147.0,28.571429,28,79.699997,100,71.900002,75.300003,72.300003
20161127173000,147.0,147.0,28.571429,28,75.400002,100,72.0,75.300003,72.300003
20161127174500,147.0,147.0,28.571429,28,77.800003,100,72.0,75.300003,72.300003
20161127180000,147.0,147.0,28.571429,28,79.199997,100,72.0,75.300003,72.300003
20161127181500,147.0,147.0,28.571429,28,75.400002,100,72.0,75.300003,72.300003
20161127183000,147.0,147.0,28.571429,28,81.099998,100,72.0,75.300003,72.300003
20161127184500,147.0,142.800003,27.755103,28,78.300003,100,72.099998,75.300003,72.300003
20161127190000,147.0,142.800003,27.755103,28,76.800003,100,72.099998,75.300003,72.300003
20161127191500,147.0,142.800003,27.755103,28,81.099998,100,72.099998,75.300003,72.300003
20161127193000,147.0,142.800003,27.755103,28,75.400002,100,72.099998,75.300003,72.300003
20161127194500,147.0,142.800003,27.755103,28,79.300003,100,72.199997,75.300003,72.300003
20161127200000,147.0,147.0,28.571429,28,77.300003,100,72.199997,75.300003,72.300003
20161127201500,147.0,147.0,28.571429,28,76.300003,100,72.199997,75.300003,72.300003
20161127203000,147.0,150.149994,29.183672,28,78.400002,100,72.300003,75.300003,72.300003
20161127204500,147.0,150.149994,29.183672,28,75.400002,100,72.300003,75.300003,72.300003
20161127210000,147.0,147.0,28.571429,28,79.599998,100,72.300003,75.300003,72.300003
20161127211500,147.0,147.0,28.571429,28,75.400002,100,72.300003,75.300003,72.300003
20161127213000,147.0,147.0,28.571429,28,80.599998,100,72.400002,75.300003,72.300003
20161127214500,147.0,147.0,28.571429,28,75.900002,100,72.400002,75.300003,72.300003
20161127220000,147.0,147.0,28.571429,28,77.599998,100,72.400002,75.300003,72.300003
20161127221500,147.0,147.0,28.571429,28,77.599998,100,72.300003,75.300003,72.300003
20161127223000,147.0,147.0,28.571429,28,75.800003,100,72.300003,75.300003,72.300003
20161127224500,147.0,147.0,28.571429,28,80.599998,100,72.300003,75.300003,72.300003
20161127230000,147.0,147.0,28.571429,28,75.400002,100,72.400002,75.300003,72.300003
20161127231500,147.0,150.149994,29.183672,28,79.900002,100,72.400002,75.300003,72.300003
20161127233000,147.0,147.0,28.571429,28,77.800003,100,72.400002,75.300003,72.300003
20161127234500,147.0,147.0,28.571429,28,76.199997,100,72.400002,75.300003,72.300003
20161128000000,147.0,150.149994,29.183672,28,79.199997,100,72.400002,75.300003,72.300003
20161128001500,147.0,147.0,28.571429,28,77.0,100,72.400002,75.300003,72.300003
20161128003000,147.0,147.0,28.571429,28,79.699997,100,72.400002,75.300003,72.300003
20161128004500,147.0,147.0,28.571429,28,74.900002,100,72.400002,75.300003,72.300003
20161128010000,147.0,147.0,28.571429,28,80.599998,100,72.400002,75.300003,72.300003
20161128011500,147.0,147.0,28.571429,28,75.900002,100,72.400002,75.300003,72.300003
20161128013000,147.0,147.0,28.571429,28,80.099998,100,72.400002,75.300003,72.300003
20161128014500,147.0,147.0,28.571429,28,75.300003,100,72.400002,75.300003,72.300003
20161128020000,147.0,147.0,28.571429,28,79.800003,100,72.400002,75.300003,72.300003
20161128021500,147.0,147.0,28.571429,28,75.400002,100,72.400002,75.300003,72.300003
20161128023000,147.0,147.0,28.571429,28,78.699997,100,72.400002,75.300003,72.300003
20161128024500,147.0,147.0,28.571429,28,76.800003,100,72.400002,75.300003,72.300003
20161128030000,147.0,147.0,28.571429,28,75.300003,100,72.400002,75.300003,72.300003
20161128031500,147.0,147.0,28.571429,28,80.300003,100,72.400002,75.300003,72.300003
20161128033000,147.0,147.0,28.571429,28,76.400002,100,72.5,75.300003,72.300003
20161128034500,147.0,147.0,28.571429,28,76.400002,100,72.400002,75.300003,72.300003
20161128040000,147.0,147.0,28.571429,28,79.699997,100,72.400002,75.300003,72.300003
20161128041500,147.0,147.0,28.571429,28,74.5,100,72.400002,75.300003,72.300003
20161128043000,147.0,147.0,28.571429,28,80.099998,100,72.5,75.300003,72.300003
20161128044500,147.0,147.0,28.571429,28,75.400002,100,72.5,75.300003,72.300003
20161128050000,147.0,147.0,28.571429,28,78.599998,100,72.5,75.300003,72.300003
20161128051500,147.0,147.0,28.571429,28,76.400002,100,72.5,75.300003,72.300003
20161128053000,147.0,147.0,28.571429,28,56.400002,100,72.300003,75.300003,72.300003
20161128054500,147.0,147.0,28.571429,28,69.599998,100,71.0,75.300003,72.300003
20161128060000,147.0,147.0,28.571429,28,74.0,100,71.699997,75.300003,72.300003
