PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128061500,147.0,142.800003,27.755103,28,80.099998,100,71.900002,75.300003,72.300003
20161128063000,147.0,142.800003,27.755103,28,75.900002,100,72.099998,75.300003,72.300003
20161128064500,147.0,147.0,28.571429,28,75.900002,100,72.099998,75.300003,72.300003
20161128070000,147.0,142.800003,27.755103,28,78.699997,100,72.199997,75.300003,72.300003
20161128071500,147.0,142.800003,27.755103,28,74.900002,100,72.099998,75.300003,72.300003
20161128073000,147.0,147.0,28.571429,28,73.5,100,72.199997,75.300003,72.300003
20161128074500,147.0,147.0,28.571429,28,78.0,100,72.099998,75.300003,72.300003
20161128080000,147.0,142.800003,27.755103,28,76.599998,100,72.099998,75.300003,72.300003
20161128081500,147.0,147.0,28.571429,28,74.400002,100,72.099998,75.300003,72.300003
20161128083000,147.0,147.0,28.571429,28,79.199997,100,72.0,75.300003,72.300003
20161128084500,147.0,147.0,28.571429,28,76.900002,100,72.099998,75.300003,72.300003
20161128090000,147.0,147.0,28.571429,28,74.900002,100,72.199997,75.300003,72.300003
20161128091500,147.0,139.649994,27.142856,28,79.099998,100,72.199997,75.300003,72.300003
20161128093000,147.0,137.550003,26.734694,28,77.800003,100,72.400002,75.300003,72.300003
20161128094500,147.0,142.800003,27.755103,28,75.900002,100,72.5,75.300003,72.300003
20161128100000,147.0,150.149994,29.183672,28,53.099998,100,71.300003,75.199997,72.199997
20161128101500,147.0,160.649994,31.224489,32,63.5,100,70.5,75.199997,72.199997
20161128103000,147.0,158.550003,30.816327,32,77.300003,100,71.199997,75.099998,72.099998
20161128104500,147.0,152.25,29.591837,32,75.099998,100,71.0,75.099998,72.099998
20161128110000,147.0,164.850006,32.040818,32,74.099998,100,70.599998,75.099998,72.099998
20161128111500,147.0,164.850006,32.040818,32,78.699997,100,70.800003,75.0,72.0
20161128113000,147.0,160.649994,31.224489,32,76.800003,100,70.800003,75.0,72.0
20161128114500,147.0,164.850006,32.040818,32,75.0,100,70.900002,75.099998,72.099998
20161128120000,147.0,160.649994,31.224489,32,78.199997,100,70.900002,75.099998,72.099998
20161128121500,147.0,152.25,29.591837,32,80.699997,100,70.900002,75.0,72.0
20161128123000,147.0,158.550003,30.816327,32,77.699997,100,70.699997,75.0,72.0
20161128124500,147.0,160.649994,31.224489,32,75.900002,100,70.599998,75.0,72.0
20161128130000,147.0,160.649994,31.224489,32,76.800003,100,70.599998,75.099998,72.099998
20161128131500,147.0,160.649994,31.224489,32,79.699997,100,70.400002,75.099998,72.099998
20161128133000,147.0,160.649994,31.224489,32,76.800003,100,70.300003,75.0,72.0
20161128134500,147.0,160.649994,31.224489,32,76.800003,100,70.5,75.0,72.0
20161128140000,147.0,160.649994,31.224489,32,79.599998,100,71.099998,75.099998,72.099998
20161128141500,147.0,160.649994,31.224489,32,78.699997,100,71.599998,75.199997,72.199997
20161128143000,147.0,160.649994,31.224489,32,75.900002,100,71.699997,75.199997,72.199997
20161128144500,147.0,160.649994,31.224489,32,74.400002,100,70.699997,75.0,72.0
20161128150000,147.0,156.449997,30.408163,32,81.300003,100,70.5,75.0,72.0
20161128151500,147.0,160.649994,31.224489,32,77.300003,100,70.599998,75.0,72.0
20161128153000,147.0,158.550003,30.816327,32,75.900002,100,70.5,75.0,72.0
20161128154500,147.0,158.550003,30.816327,32,77.699997,100,70.300003,75.0,72.0
20161128160000,147.0,160.649994,31.224489,32,80.099998,100,70.199997,75.0,72.0
20161128161500,147.0,158.550003,30.816327,32,78.699997,100,70.699997,75.0,72.0
20161128163000,147.0,158.550003,30.816327,32,76.699997,100,71.300003,75.0,72.0
20161128164500,147.0,158.550003,30.816327,32,80.099998,100,71.599998,75.0,72.0
20161128170000,147.0,158.550003,30.816327,32,77.300003,100,71.800003,75.0,72.0
20161128171500,147.0,158.550003,30.816327,32,75.900002,100,71.900002,75.0,72.0
20161128173000,147.0,156.449997,30.408163,32,75.900002,100,71.900002,75.0,72.0
20161128174500,147.0,156.449997,30.408163,32,79.599998,100,71.900002,75.0,72.0
20161128180000,147.0,158.550003,30.816327,32,79.599998,100,72.0,75.0,72.0
20161128181500,147.0,158.550003,30.816327,32,76.400002,100,71.800003,75.0,72.0
20161128183000,147.0,156.449997,30.408163,32,74.400002,100,71.5,75.0,72.0
20161128184500,147.0,152.25,29.591837,32,78.199997,100,71.400002,75.0,72.0
20161128190000,147.0,152.25,29.591837,32,79.099998,100,71.400002,75.0,72.0
20161128191500,147.0,152.25,29.591837,32,80.099998,100,71.5,75.0,72.0
20161128193000,147.0,147.0,28.571429,32,76.400002,100,71.400002,75.0,72.0
20161128194500,147.0,152.25,29.591837,32,76.400002,100,71.5,75.0,72.0
20161128200000,147.0,150.149994,29.183672,32,79.599998,100,71.400002,75.0,72.0
20161128201500,147.0,152.25,29.591837,32,79.599998,100,71.599998,75.0,72.0
20161128203000,147.0,152.25,29.591837,32,76.5,100,71.699997,75.0,72.0
20161128204500,147.0,156.449997,30.408163,32,74.800003,100,71.699997,75.199997,72.199997
20161128210000,147.0,152.25,29.591837,32,76.5,100,71.699997,75.300003,72.300003
20161128211500,147.0,152.25,29.591837,32,80.599998,100,71.599998,75.300003,72.300003
20161128213000,147.0,152.25,29.591837,32,77.900002,100,71.699997,75.300003,72.300003
20161128214500,147.0,152.25,29.591837,32,75.400002,100,71.699997,75.300003,72.300003
20161128220000,147.0,150.149994,29.183672,32,75.400002,100,71.599998,75.300003,72.300003
20161128221500,147.0,150.149994,29.183672,32,78.300003,100,71.800003,75.300003,72.300003
20161128223000,147.0,150.149994,29.183672,32,78.300003,100,71.900002,75.300003,72.300003
20161128224500,147.0,152.25,29.591837,32,80.300003,100,71.900002,75.300003,72.300003
20161128230000,147.0,152.25,29.591837,32,76.400002,100,72.0,75.300003,72.300003
20161128231500,147.0,150.149994,29.183672,32,76.400002,100,72.0,75.300003,72.300003
20161128233000,147.0,150.149994,29.183672,32,80.599998,100,72.099998,75.300003,72.300003
20161128234500,147.0,147.0,28.571429,32,77.300003,100,72.099998,75.300003,72.300003
20161129000000,147.0,152.25,29.591837,32,75.400002,100,72.099998,75.300003,72.300003
20161129001500,147.0,152.25,29.591837,32,78.199997,100,72.099998,75.300003,72.300003
20161129003000,147.0,152.25,29.591837,32,77.300003,100,72.099998,75.300003,72.300003
20161129004500,147.0,150.149994,29.183672,32,75.800003,100,72.099998,75.300003,72.300003
20161129010000,147.0,152.25,29.591837,32,80.099998,100,72.199997,75.300003,72.300003
20161129011500,147.0,150.149994,29.183672,32,78.300003,100,72.199997,75.300003,72.300003
20161129013000,147.0,150.149994,29.183672,32,75.900002,100,72.199997,75.300003,72.300003
20161129014500,147.0,150.149994,29.183672,32,78.199997,100,72.099998,75.300003,72.300003
20161129020000,147.0,150.149994,29.183672,32,80.199997,100,72.199997,75.300003,72.300003
20161129021500,147.0,152.25,29.591837,32,76.400002,100,72.099998,75.300003,72.300003
20161129023000,147.0,150.149994,29.183672,32,76.400002,100,72.199997,75.300003,72.300003
20161129024500,147.0,152.25,29.591837,32,80.599998,100,72.199997,75.300003,72.300003
20161129030000,147.0,150.149994,29.183672,32,77.300003,100,72.099998,75.300003,72.300003
20161129031500,147.0,150.149994,29.183672,32,75.400002,100,72.099998,75.300003,72.300003
20161129033000,147.0,150.149994,29.183672,32,79.599998,100,72.099998,75.300003,72.300003
20161129034500,147.0,152.25,29.591837,32,77.300003,100,72.099998,75.300003,72.300003
20161129040000,147.0,150.149994,29.183672,32,74.900002,100,72.099998,75.300003,72.300003
20161129041500,147.0,150.149994,29.183672,32,79.599998,100,72.099998,75.300003,72.300003
20161129043000,147.0,152.25,29.591837,32,78.300003,100,72.0,75.300003,72.300003
20161129044500,147.0,150.149994,29.183672,32,75.400002,100,72.0,75.300003,72.300003
20161129050000,147.0,152.25,29.591837,32,77.199997,100,72.0,75.300003,72.300003
20161129051500,147.0,150.149994,29.183672,32,79.699997,100,71.900002,75.300003,72.300003
20161129053000,147.0,150.149994,29.183672,32,75.400002,100,71.900002,75.300003,72.300003
20161129054500,147.0,150.149994,29.183672,32,77.199997,100,71.900002,75.300003,72.300003
20161129060000,147.0,150.149994,29.183672,32,80.199997,100,71.900002,75.300003,72.300003
20161129061500,147.0,152.25,29.591837,32,76.400002,100,71.800003,75.300003,72.300003
20161129063000,147.0,152.25,29.591837,32,76.400002,100,71.800003,75.300003,72.300003
20161129064500,147.0,152.25,29.591837,32,79.599998,100,71.599998,75.300003,72.300003
20161129070000,147.0,150.149994,29.183672,32,77.800003,100,71.699997,75.300003,72.300003
20161129071500,147.0,150.149994,29.183672,32,75.400002,100,71.699997,75.300003,72.300003
20161129073000,147.0,147.0,28.571429,32,79.599998,100,71.800003,75.300003,72.300003
20161129074500,147.0,147.0,28.571429,32,78.699997,100,71.699997,75.300003,72.300003
20161129080000,147.0,150.149994,29.183672,32,75.400002,100,71.599998,75.300003,72.300003
20161129081500,147.0,142.800003,27.755103,32,79.599998,100,72.0,75.300003,72.300003
20161129083000,147.0,142.800003,27.755103,32,79.599998,100,72.099998,75.300003,72.300003
20161129084500,147.0,142.800003,27.755103,32,78.699997,100,71.699997,75.300003,72.300003
20161129090000,147.0,139.649994,27.142856,32,80.300003,100,71.900002,75.300003,72.300003
20161129091500,147.0,507.149994,98.571427,62,51.400002,0,71.099998,68.0,64.800003
20161129093000,147.0,507.149994,98.571427,61,49.099998,0,70.400002,68.0,64.300003
20161129094500,147.0,498.75,96.938776,59,49.099998,0,70.800003,68.0,64.300003
20161129100000,147.0,457.799988,88.979589,56,49.099998,0,69.800003,68.0,64.300003
20161129101500,147.0,457.799988,88.979589,58,50.099998,0,70.0,68.0,64.599998
20161129103000,147.0,498.75,96.938776,59,50.099998,0,69.5,68.0,64.800003
20161129104500,147.0,150.149994,29.183672,30,50.099998,0,69.699997,71.800003,68.800003
20161129110000,147.0,150.149994,29.183672,30,50.099998,0,70.900002,71.800003,68.800003
20161129111500,147.0,237.300003,46.12245,39,50.099998,0,71.800003,71.800003,68.800003
20161129113000,147.0,309.75,60.204082,45,50.099998,0,72.199997,71.800003,68.800003
20161129114500,147.0,294.0,57.142857,44,50.099998,0,71.599998,71.800003,68.800003
20161129120000,147.0,166.949997,32.448979,33,50.099998,0,72.599998,74.300003,71.300003
20161129121500,147.0,160.649994,31.224489,33,50.700001,100,70.599998,74.300003,71.300003
20161129123000,147.0,156.449997,30.408163,33,63.900002,100,70.400002,74.300003,71.300003
20161129124500,147.0,158.550003,30.816327,33,66.099998,100,71.400002,74.300003,71.300003
20161129130000,147.0,160.649994,31.224489,33,53.099998,100,70.599998,74.300003,71.300003
20161129131500,147.0,164.850006,32.040818,33,73.400002,100,70.5,74.300003,71.300003
20161129133000,147.0,235.199997,45.714285,38,56.799999,0,72.400002,74.300003,71.300003
20161129134500,147.0,164.850006,32.040818,33,51.900002,0,72.900002,74.300003,71.300003
20161129140000,147.0,160.649994,31.224489,33,51.900002,0,72.900002,74.300003,71.300003
20161129141500,147.0,170.100006,33.061226,34,50.700001,0,73.099998,74.300003,71.300003
20161129143000,147.0,160.649994,31.224489,32,50.700001,100,70.699997,74.300003,71.300003
20161129144500,147.0,160.649994,31.224489,32,68.099998,100,70.400002,74.300003,71.300003
20161129150000,147.0,160.649994,31.224489,32,66.800003,100,71.099998,74.300003,71.300003
20161129151500,147.0,164.850006,32.040818,32,66.800003,100,70.800003,74.300003,71.300003
20161129153000,147.0,164.850006,32.040818,32,74.0,100,71.199997,74.300003,71.300003
20161129154500,147.0,160.649994,31.224489,32,74.800003,100,71.0,74.300003,71.300003
20161129160000,147.0,177.449997,34.489795,33,55.599998,0,72.099998,74.300003,71.300003
20161129161500,147.0,380.100006,73.877552,50,50.299999,0,70.800003,70.400002,67.400002
20161129163000,147.0,400.049988,77.7551,51,50.299999,0,70.599998,70.400002,67.400002
20161129164500,147.0,282.450012,54.897962,42,50.299999,0,69.900002,70.400002,67.400002
20161129170000,147.0,311.850006,60.612246,44,50.299999,0,70.099998,70.400002,67.400002
20161129171500,147.0,221.550003,43.061225,38,50.299999,0,69.800003,70.400002,67.400002
20161129173000,147.0,164.850006,32.040818,33,50.299999,0,69.599998,70.400002,67.400002
20161129174500,147.0,164.850006,32.040818,33,50.299999,0,69.400002,70.400002,67.400002
20161129180000,147.0,160.649994,31.224489,33,50.299999,0,69.400002,70.400002,67.400002
20161129181500,147.0,164.850006,32.040818,33,50.299999,0,69.199997,70.400002,67.400002
20161129183000,147.0,164.850006,32.040818,33,50.299999,0,68.900002,70.400002,67.400002
20161129184500,147.0,160.649994,31.224489,32,50.299999,0,68.800003,70.300003,67.300003
20161129190000,147.0,160.649994,31.224489,32,50.299999,0,68.5,70.400002,67.400002
20161129191500,147.0,160.649994,31.224489,32,50.299999,0,68.300003,70.400002,67.400002
20161129193000,147.0,158.550003,30.816327,32,50.299999,0,68.300003,70.400002,67.400002
20161129194500,147.0,158.550003,30.816327,32,50.299999,0,68.199997,70.400002,67.400002
20161129200000,147.0,160.649994,31.224489,32,50.299999,0,68.099998,70.400002,67.400002
20161129201500,147.0,160.649994,31.224489,32,50.299999,0,68.0,70.400002,67.400002
20161129203000,147.0,164.850006,32.040818,32,50.299999,0,67.900002,70.400002,67.400002
20161129204500,147.0,160.649994,31.224489,32,50.299999,0,67.800003,70.400002,67.400002
20161129210000,147.0,160.649994,31.224489,32,50.299999,0,67.699997,70.400002,67.400002
20161129211500,147.0,164.850006,32.040818,32,50.299999,0,67.699997,70.400002,67.400002
20161129213000,147.0,160.649994,31.224489,32,50.299999,0,67.599998,70.300003,67.300003
20161129214500,147.0,160.649994,31.224489,32,50.299999,0,67.400002,70.199997,67.199997
20161129220000,147.0,160.649994,31.224489,32,50.299999,0,67.400002,70.199997,67.199997
20161129221500,147.0,160.649994,31.224489,32,50.299999,0,67.300003,70.199997,67.199997
20161129223000,147.0,160.649994,31.224489,32,50.299999,0,67.199997,70.199997,67.199997
20161129224500,147.0,164.850006,32.040818,32,50.299999,0,67.099998,70.199997,67.199997
20161129230000,147.0,160.649994,31.224489,32,50.299999,0,67.099998,70.199997,67.199997
20161129231500,147.0,160.649994,31.224489,32,50.299999,0,67.099998,70.199997,67.199997
20161129233000,147.0,160.649994,31.224489,32,50.299999,0,67.0,70.099998,67.099998
20161129234500,147.0,160.649994,31.224489,32,50.299999,0,67.0,70.099998,67.099998
20161130000000,147.0,164.850006,32.040818,32,50.299999,0,67.0,70.099998,67.099998
20161130001500,147.0,160.649994,31.224489,32,50.299999,0,67.0,70.099998,67.099998
20161130003000,147.0,164.850006,32.040818,32,50.299999,0,66.900002,70.099998,67.099998
20161130004500,147.0,160.649994,31.224489,32,50.299999,0,66.900002,70.0,67.0
20161130010000,147.0,164.850006,32.040818,32,50.299999,0,66.900002,70.0,67.0
20161130011500,147.0,160.649994,31.224489,32,50.299999,0,66.900002,70.099998,67.099998
20161130013000,147.0,160.649994,31.224489,32,50.299999,100,66.800003,70.0,67.0
20161130014500,147.0,160.649994,31.224489,32,50.299999,100,66.800003,70.0,67.0
20161130020000,147.0,160.649994,31.224489,32,50.299999,100,66.699997,70.0,67.0
20161130021500,147.0,158.550003,30.816327,32,50.299999,100,66.300003,70.0,67.0
20161130023000,147.0,158.550003,30.816327,32,53.5,100,66.300003,70.0,67.0
20161130024500,147.0,156.449997,30.408163,32,64.0,100,66.800003,70.0,67.0
20161130030000,147.0,156.449997,30.408163,32,64.800003,100,67.0,70.0,67.0
20161130031500,147.0,152.25,29.591837,32,64.800003,100,67.199997,70.0,67.0
20161130033000,147.0,152.25,29.591837,32,62.099998,0,67.199997,70.0,67.0
20161130034500,147.0,152.25,29.591837,32,51.900002,0,67.0,70.0,67.0
20161130040000,147.0,156.449997,30.408163,32,50.700001,0,66.800003,70.0,67.0
20161130041500,147.0,158.550003,30.816327,32,50.700001,100,66.5,70.0,67.0
20161130043000,147.0,156.449997,30.408163,32,50.700001,100,66.599998,70.0,67.0
20161130044500,147.0,158.550003,30.816327,32,50.700001,100,66.5,70.0,67.0
20161130050000,147.0,158.550003,30.816327,32,50.700001,100,66.699997,70.0,67.0
20161130051500,147.0,158.550003,30.816327,32,50.700001,100,66.699997,70.0,67.0
20161130053000,147.0,158.550003,30.816327,32,50.700001,100,66.599998,70.0,67.0
20161130054500,147.0,158.550003,30.816327,32,61.5,100,66.599998,70.0,67.0
20161130060000,147.0,158.550003,30.816327,32,63.200001,100,66.900002,70.0,67.0
20161130061500,147.0,156.449997,30.408163,32,62.400002,100,66.900002,70.0,67.0
20161130063000,147.0,158.550003,30.816327,32,62.400002,100,67.0,70.0,67.0
20161130064500,147.0,158.550003,30.816327,32,62.400002,100,67.099998,70.0,67.0
20161130070000,147.0,156.449997,30.408163,32,62.400002,100,67.099998,70.0,67.0
20161130071500,147.0,156.449997,30.408163,32,63.599998,100,67.099998,70.0,67.0
20161130073000,147.0,152.25,29.591837,32,62.799999,100,67.099998,70.0,67.0
20161130074500,147.0,152.25,29.591837,32,61.599998,100,67.199997,70.0,67.0
20161130080000,147.0,156.449997,30.408163,32,62.799999,100,67.099998,70.0,67.0
20161130081500,147.0,158.550003,30.816327,32,62.799999,100,67.099998,70.0,67.0
20161130083000,147.0,156.449997,30.408163,32,62.799999,100,67.199997,70.0,67.0
20161130084500,147.0,158.550003,30.816327,32,54.299999,100,67.099998,75.0,72.0
20161130090000,147.0,156.449997,30.408163,32,74.0,100,68.599998,71.400002,68.400002
20161130091500,147.0,158.550003,30.816327,32,52.700001,0,69.699997,71.400002,68.400002
20161130093000,147.0,156.449997,30.408163,32,51.099998,0,70.5,71.400002,68.400002
20161130094500,147.0,156.449997,30.408163,32,51.099998,0,69.900002,71.400002,68.400002
20161130100000,147.0,156.449997,30.408163,32,51.099998,0,69.699997,71.400002,68.400002
20161130101500,147.0,195.300003,37.959184,36,51.099998,0,70.699997,71.400002,68.400002
20161130103000,147.0,158.550003,30.816327,33,51.099998,0,70.800003,71.400002,68.400002
20161130104500,147.0,160.649994,31.224489,33,50.299999,0,70.400002,71.400002,68.400002
20161130110000,147.0,166.949997,32.448979,33,50.299999,0,68.400002,71.400002,68.400002
20161130111500,147.0,160.649994,31.224489,32,50.299999,100,67.800003,71.400002,68.400002
20161130113000,147.0,160.649994,31.224489,32,59.099998,100,67.599998,71.400002,68.400002
20161130114500,147.0,160.649994,31.224489,32,56.799999,100,68.099998,71.400002,68.400002
20161130120000,147.0,160.649994,31.224489,32,72.5,100,68.400002,71.400002,68.400002
20161130121500,147.0,160.649994,31.224489,32,53.099998,0,68.599998,71.400002,68.400002
20161130123000,147.0,152.25,29.591837,32,51.400002,0,68.300003,71.400002,68.400002
20161130124500,147.0,156.449997,30.408163,32,50.700001,0,68.300003,71.400002,68.400002
20161130130000,147.0,156.449997,30.408163,32,50.700001,100,67.400002,71.400002,68.400002
20161130131500,147.0,156.449997,30.408163,32,57.599998,100,68.099998,71.400002,68.400002
20161130133000,147.0,156.449997,30.408163,32,62.599998,100,67.900002,71.400002,68.400002
20161130134500,147.0,156.449997,30.408163,32,67.599998,100,68.5,71.400002,68.400002
20161130140000,147.0,158.550003,30.816327,32,63.200001,0,68.699997,71.400002,68.400002
20161130141500,147.0,156.449997,30.408163,32,51.900002,100,67.699997,71.400002,68.400002
20161130143000,147.0,152.25,29.591837,32,65.199997,100,67.599998,71.400002,68.400002
20161130144500,147.0,152.25,29.591837,32,54.700001,0,68.699997,71.400002,68.400002
20161130150000,147.0,152.25,29.591837,32,51.5,100,67.900002,71.400002,68.400002
20161130151500,147.0,150.149994,29.183672,32,69.099998,100,67.599998,71.400002,68.400002
20161130153000,147.0,152.25,29.591837,32,54.299999,100,67.800003,71.400002,68.400002
20161130154500,147.0,156.449997,30.408163,32,72.0,100,68.5,71.400002,68.400002
20161130160000,147.0,152.25,29.591837,32,53.900002,100,67.900002,71.400002,68.400002
20161130161500,147.0,156.449997,30.408163,32,62.900002,100,67.300003,71.400002,68.400002
20161130163000,147.0,152.25,29.591837,32,59.599998,100,68.099998,71.400002,68.400002
20161130164500,147.0,156.449997,30.408163,32,74.400002,100,68.199997,71.400002,68.400002
20161130170000,147.0,331.799988,64.489794,47,51.0,0,70.699997,71.400002,68.400002
20161130171500,147.0,158.550003,30.816327,32,51.0,0,69.400002,71.400002,68.400002
20161130173000,147.0,156.449997,30.408163,32,51.0,0,69.5,71.400002,68.400002
20161130174500,147.0,158.550003,30.816327,32,51.0,0,69.0,71.400002,68.400002
20161130180000,147.0,158.550003,30.816327,32,70.5,100,69.099998,75.0,72.0
20161130181500,147.0,158.550003,30.816327,32,78.699997,100,70.0,75.0,72.0
20161130183000,147.0,156.449997,30.408163,32,75.900002,100,70.400002,75.0,72.0
20161130184500,147.0,156.449997,30.408163,32,74.800003,100,70.599998,75.0,72.0
20161130190000,147.0,156.449997,30.408163,32,79.199997,100,70.800003,75.0,72.0
20161130191500,147.0,152.25,29.591837,32,74.400002,100,70.599998,75.0,72.0
20161130193000,147.0,156.449997,30.408163,32,78.199997,100,70.5,75.0,72.0
20161130194500,147.0,152.25,29.591837,32,75.400002,100,70.300003,75.0,72.0
20161130200000,147.0,156.449997,30.408163,32,75.400002,100,70.400002,75.0,72.0
20161130201500,147.0,156.449997,30.408163,32,78.300003,100,70.400002,75.0,72.0
20161130203000,147.0,156.449997,30.408163,32,74.0,100,70.300003,75.0,72.0
20161130204500,147.0,156.449997,30.408163,32,76.300003,100,70.400002,75.0,72.0
20161130210000,147.0,158.550003,30.816327,32,77.300003,100,70.400002,75.0,72.0
20161130211500,147.0,158.550003,30.816327,32,74.400002,100,70.300003,75.0,72.0
20161130213000,147.0,158.550003,30.816327,32,80.0,100,70.400002,75.0,72.0
20161130214500,147.0,158.550003,30.816327,32,74.5,100,70.400002,75.0,72.0
20161130220000,147.0,158.550003,30.816327,32,78.199997,100,70.400002,75.0,72.0
20161130221500,147.0,158.550003,30.816327,32,75.400002,100,70.400002,75.0,72.0
20161130223000,147.0,158.550003,30.816327,32,76.800003,100,70.400002,75.0,72.0
20161130224500,147.0,158.550003,30.816327,32,76.800003,100,70.5,75.0,72.0
20161130230000,147.0,158.550003,30.816327,32,74.800003,100,70.5,75.0,72.0
20161130231500,147.0,158.550003,30.816327,32,78.699997,100,70.5,75.0,72.0
20161130233000,147.0,158.550003,30.816327,32,73.900002,100,70.5,75.0,72.0
20161130234500,147.0,158.550003,30.816327,32,76.800003,100,70.5,75.0,72.0
20161201000000,147.0,158.550003,30.816327,32,74.400002,100,70.5,75.0,72.0
20161201001500,147.0,158.550003,30.816327,32,78.199997,100,70.599998,75.0,72.0
20161201003000,147.0,158.550003,30.816327,32,73.5,100,70.599998,75.0,72.0
20161201004500,147.0,158.550003,30.816327,32,77.800003,100,70.599998,75.0,72.0
20161201010000,147.0,160.649994,31.224489,32,73.5,100,70.599998,75.0,72.0
20161201011500,147.0,160.649994,31.224489,32,77.800003,100,70.599998,75.0,72.0
20161201013000,147.0,160.649994,31.224489,32,74.0,100,70.599998,75.0,72.0
20161201014500,147.0,160.649994,31.224489,32,77.199997,100,70.599998,75.0,72.0
20161201020000,147.0,158.550003,30.816327,32,73.900002,100,70.699997,75.0,72.0
20161201021500,147.0,160.649994,31.224489,32,77.300003,100,70.699997,75.0,72.0
20161201023000,147.0,160.649994,31.224489,32,73.900002,100,70.699997,75.0,72.0
20161201024500,147.0,160.649994,31.224489,32,77.300003,100,70.699997,75.0,72.0
20161201030000,147.0,160.649994,31.224489,32,74.199997,100,70.699997,75.0,72.0
20161201031500,147.0,160.649994,31.224489,32,76.800003,100,70.699997,75.0,72.0
20161201033000,147.0,160.649994,31.224489,32,74.800003,100,70.699997,75.0,72.0
20161201034500,147.0,160.649994,31.224489,32,74.800003,100,70.699997,75.0,72.0
20161201040000,147.0,158.550003,30.816327,32,78.599998,100,70.699997,75.0,72.0
20161201041500,147.0,160.649994,31.224489,32,74.900002,100,70.699997,75.0,72.0
20161201043000,147.0,160.649994,31.224489,32,78.199997,100,70.699997,75.0,72.0
20161201044500,147.0,160.649994,31.224489,32,73.900002,100,70.699997,75.0,72.0
20161201050000,147.0,160.649994,31.224489,32,76.400002,100,70.699997,75.0,72.0
20161201051500,147.0,164.850006,32.040818,32,77.199997,100,70.699997,75.0,72.0
20161201053000,147.0,160.649994,31.224489,32,74.400002,100,70.699997,75.0,72.0
20161201054500,147.0,160.649994,31.224489,32,77.699997,100,70.699997,75.0,72.0
20161201060000,147.0,160.649994,31.224489,32,74.0,100,70.699997,75.0,72.0
20161201061500,147.0,160.649994,31.224489,32,76.800003,100,70.699997,75.0,72.0
20161201063000,147.0,160.649994,31.224489,32,76.800003,100,70.699997,75.0,72.0
20161201064500,147.0,160.649994,31.224489,32,74.400002,100,70.699997,75.0,72.0
20161201070000,147.0,160.649994,31.224489,32,78.199997,100,70.699997,75.0,72.0
20161201071500,147.0,164.850006,32.040818,32,76.199997,100,70.599998,75.0,72.0
20161201073000,147.0,164.850006,32.040818,32,74.900002,100,70.800003,75.0,72.0
20161201074500,147.0,164.850006,32.040818,32,77.699997,100,70.800003,75.0,72.0
20161201080000,147.0,160.649994,31.224489,32,76.099998,100,70.699997,75.0,72.0
20161201081500,147.0,160.649994,31.224489,32,74.0,100,70.900002,75.0,72.0
20161201083000,147.0,158.550003,30.816327,32,77.300003,100,71.0,75.0,72.0
20161201084500,147.0,160.649994,31.224489,32,75.800003,100,71.099998,75.0,72.0
20161201090000,147.0,160.649994,31.224489,32,74.400002,100,71.599998,75.0,72.0
20161201091500,147.0,156.449997,30.408163,32,55.599998,0,72.300003,74.900002,71.900002
20161201093000,147.0,158.550003,30.816327,32,51.099998,0,72.0,74.900002,71.900002
20161201094500,147.0,158.550003,30.816327,32,59.700001,100,70.599998,75.0,72.0
20161201100000,147.0,156.449997,30.408163,32,72.5,100,71.300003,74.900002,71.900002
20161201101500,147.0,156.449997,30.408163,32,76.800003,100,71.599998,74.800003,71.800003
20161201103000,147.0,152.25,29.591837,32,75.300003,100,71.900002,74.900002,71.900002
20161201104500,147.0,150.149994,29.183672,32,75.300003,100,71.900002,74.900002,71.900002
20161201110000,147.0,150.149994,29.183672,32,76.300003,100,71.800003,74.900002,71.900002
20161201111500,147.0,150.149994,29.183672,32,63.299999,0,72.300003,75.0,72.0
20161201113000,147.0,150.149994,29.183672,32,52.299999,100,70.900002,74.900002,71.900002
20161201114500,147.0,152.25,29.591837,32,64.5,100,71.800003,75.0,72.0
20161201120000,147.0,156.449997,30.408163,32,71.599998,100,71.800003,75.0,72.0
20161201121500,147.0,150.149994,29.183672,32,74.400002,100,71.900002,74.900002,71.900002
20161201123000,147.0,150.149994,29.183672,32,58.799999,0,71.900002,74.900002,71.900002
20161201124500,147.0,150.149994,29.183672,32,52.0,100,71.099998,74.900002,71.900002
20161201130000,147.0,150.149994,29.183672,32,52.0,100,72.0,74.800003,71.800003
20161201131500,147.0,152.25,29.591837,33,50.700001,0,73.0,74.800003,71.800003
20161201133000,147.0,175.350006,34.081634,35,50.700001,0,73.699997,74.699997,71.699997
20161201134500,147.0,164.850006,32.040818,33,50.700001,0,74.099998,74.800003,71.800003
20161201140000,147.0,175.350006,34.081634,35,50.700001,0,74.5,74.699997,71.699997
20161201141500,147.0,158.550003,30.816327,32,50.700001,0,72.0,74.900002,71.900002
20161201143000,147.0,158.550003,30.816327,32,50.700001,100,71.400002,74.900002,71.900002
20161201144500,147.0,158.550003,30.816327,32,50.700001,100,71.300003,74.900002,71.900002
20161201150000,147.0,158.550003,30.816327,32,73.5,100,71.400002,74.800003,71.800003
20161201151500,147.0,158.550003,30.816327,32,68.099998,100,71.300003,74.800003,71.800003
20161201153000,147.0,158.550003,30.816327,32,74.800003,100,72.199997,74.900002,71.900002
20161201154500,147.0,160.649994,31.224489,33,52.700001,0,73.300003,75.0,72.0
20161201160000,147.0,158.550003,30.816327,33,51.099998,0,73.0,74.900002,71.900002
20161201161500,147.0,158.550003,30.816327,33,52.700001,100,70.599998,75.0,72.0
20161201163000,147.0,195.300003,37.959184,36,61.400002,0,72.599998,74.900002,71.900002
20161201164500,147.0,164.850006,32.040818,32,51.400002,0,72.300003,74.900002,71.900002
20161201170000,147.0,166.949997,32.448979,32,70.5,100,70.900002,75.0,72.0
20161201171500,147.0,166.949997,32.448979,32,72.5,100,72.0,75.0,72.0
20161201173000,147.0,164.850006,32.040818,32,69.099998,100,71.300003,75.0,72.0
20161201174500,147.0,164.850006,32.040818,32,76.5,100,71.5,75.0,72.0
20161201180000,147.0,160.649994,31.224489,32,73.0,100,71.5,75.0,72.0
20161201181500,147.0,164.850006,32.040818,32,75.800003,100,71.5,75.0,72.0
20161201183000,147.0,164.850006,32.040818,32,74.300003,100,71.599998,75.0,72.0
20161201184500,147.0,164.850006,32.040818,32,75.300003,100,71.5,75.0,72.0
20161201190000,147.0,164.850006,32.040818,32,75.300003,100,71.599998,75.0,72.0
20161201191500,147.0,158.550003,30.816327,32,75.300003,100,71.5,75.0,72.0
20161201193000,147.0,158.550003,30.816327,32,75.300003,100,71.5,75.0,72.0
20161201194500,147.0,158.550003,30.816327,32,75.300003,100,71.5,75.0,72.0
20161201200000,147.0,158.550003,30.816327,32,75.300003,100,71.5,75.0,72.0
20161201201500,147.0,158.550003,30.816327,32,74.0,100,71.5,74.900002,71.900002
20161201203000,147.0,158.550003,30.816327,32,78.400002,100,71.400002,74.900002,71.900002
20161201204500,147.0,158.550003,30.816327,32,74.0,100,71.400002,75.0,72.0
20161201210000,147.0,160.649994,31.224489,32,77.699997,100,71.400002,74.900002,71.900002
20161201211500,147.0,160.649994,31.224489,32,75.400002,100,71.400002,75.0,72.0
20161201213000,147.0,160.649994,31.224489,32,75.400002,100,71.400002,74.900002,71.900002
20161201214500,147.0,160.649994,31.224489,32,77.800003,100,71.400002,74.900002,71.900002
20161201220000,147.0,160.649994,31.224489,32,73.599998,100,71.300003,74.900002,71.900002
20161201221500,147.0,160.649994,31.224489,32,78.199997,100,71.300003,75.0,72.0
20161201223000,147.0,160.649994,31.224489,32,74.199997,100,71.300003,74.900002,71.900002
20161201224500,147.0,160.649994,31.224489,32,74.199997,100,71.300003,74.900002,71.900002
20161201230000,147.0,160.649994,31.224489,32,75.900002,100,71.300003,74.900002,71.900002
20161201231500,147.0,160.649994,31.224489,32,73.5,100,71.300003,74.800003,71.800003
20161201233000,147.0,164.850006,32.040818,32,78.699997,100,71.300003,74.900002,71.900002
20161201234500,147.0,160.649994,31.224489,32,73.0,100,71.300003,74.900002,71.900002
20161202000000,147.0,160.649994,31.224489,32,77.300003,100,71.300003,74.800003,71.800003
20161202001500,147.0,164.850006,32.040818,32,73.400002,100,71.300003,74.900002,71.900002
20161202003000,147.0,164.850006,32.040818,32,77.300003,100,71.300003,74.800003,71.800003
20161202004500,147.0,164.850006,32.040818,32,74.199997,100,71.400002,74.800003,71.800003
20161202010000,147.0,160.649994,31.224489,32,75.900002,100,71.400002,74.800003,71.800003
20161202011500,147.0,164.850006,32.040818,32,75.900002,100,71.400002,74.800003,71.800003
20161202013000,147.0,160.649994,31.224489,32,74.0,100,71.300003,74.800003,71.800003
20161202014500,147.0,164.850006,32.040818,32,77.699997,100,71.300003,74.800003,71.800003
20161202020000,147.0,164.850006,32.040818,32,73.5,100,71.300003,74.800003,71.800003
20161202021500,147.0,164.850006,32.040818,32,76.099998,100,71.300003,74.800003,71.800003
20161202023000,147.0,164.850006,32.040818,32,73.900002,100,71.300003,74.800003,71.800003
20161202024500,147.0,160.649994,31.224489,32,75.900002,100,71.300003,74.800003,71.800003
20161202030000,147.0,164.850006,32.040818,32,74.599998,100,71.300003,74.800003,71.800003
20161202031500,147.0,164.850006,32.040818,32,74.599998,100,71.300003,74.699997,71.699997
20161202033000,147.0,164.850006,32.040818,32,77.699997,100,71.300003,74.699997,71.699997
20161202034500,147.0,164.850006,32.040818,32,73.5,100,71.300003,74.699997,71.699997
20161202040000,147.0,164.850006,32.040818,32,77.300003,100,71.300003,74.699997,71.699997
20161202041500,147.0,164.850006,32.040818,32,73.0,100,71.300003,74.699997,71.699997
20161202043000,147.0,164.850006,32.040818,32,77.300003,100,71.300003,74.699997,71.699997
20161202044500,147.0,164.850006,32.040818,32,73.900002,100,71.300003,74.699997,71.699997
20161202050000,147.0,164.850006,32.040818,32,76.5,100,71.300003,74.699997,71.699997
20161202051500,147.0,166.949997,32.448979,32,74.800003,100,71.199997,74.699997,71.699997
20161202053000,147.0,164.850006,32.040818,32,74.800003,100,71.300003,74.699997,71.699997
20161202054500,147.0,166.949997,32.448979,32,75.800003,100,71.199997,74.699997,71.699997
20161202060000,147.0,166.949997,32.448979,32,75.800003,100,71.199997,74.699997,71.699997
20161202061500,147.0,164.850006,32.040818,32,74.400002,100,71.199997,74.699997,71.699997
20161202063000,147.0,164.850006,32.040818,32,75.400002,100,71.199997,74.699997,71.699997
20161202064500,147.0,164.850006,32.040818,32,75.400002,100,71.199997,74.699997,71.699997
20161202070000,147.0,166.949997,32.448979,32,75.400002,100,71.0,74.699997,71.699997
20161202071500,147.0,160.649994,31.224489,32,75.400002,100,71.199997,74.699997,71.699997
20161202073000,147.0,156.449997,30.408163,32,75.400002,100,71.300003,74.699997,71.699997
20161202074500,147.0,158.550003,30.816327,32,78.5,100,71.400002,74.699997,71.699997
20161202080000,147.0,156.449997,30.408163,32,74.0,100,71.5,74.699997,71.699997
20161202081500,147.0,156.449997,30.408163,32,78.699997,100,71.599998,74.699997,71.699997
20161202083000,147.0,156.449997,30.408163,32,74.0,100,71.699997,74.699997,71.699997
20161202084500,147.0,156.449997,30.408163,32,78.699997,100,71.699997,74.699997,71.699997
20161202090000,147.0,152.25,29.591837,32,74.400002,100,71.900002,74.699997,71.699997
20161202091500,147.0,152.25,29.591837,32,79.099998,100,71.900002,74.699997,71.699997
20161202093000,147.0,152.25,29.591837,32,53.5,100,70.599998,74.699997,71.699997
20161202094500,147.0,150.149994,29.183672,32,76.800003,100,71.0,74.699997,71.699997
20161202100000,147.0,498.75,96.938776,61,62.700001,0,74.199997,74.699997,71.699997
20161202101500,147.0,166.949997,32.448979,32,50.599998,0,73.599998,75.0,72.0
20161202103000,147.0,160.649994,31.224489,32,58.099998,100,70.699997,75.0,72.0
20161202104500,147.0,164.850006,32.040818,32,72.800003,100,71.400002,75.0,72.0
20161202110000,147.0,164.850006,32.040818,32,76.199997,100,71.400002,75.0,72.0
20161202111500,147.0,160.649994,31.224489,32,73.599998,100,71.300003,75.0,72.0
20161202113000,147.0,160.649994,31.224489,32,74.800003,100,71.599998,75.0,72.0
20161202114500,147.0,158.550003,30.816327,32,76.900002,100,71.699997,75.0,72.0
20161202120000,147.0,156.449997,30.408163,32,73.5,100,71.800003,75.0,72.0
20161202121500,147.0,152.25,29.591837,32,76.900002,100,71.800003,75.0,72.0
20161202123000,147.0,156.449997,30.408163,32,75.400002,100,72.0,75.0,72.0
20161202124500,147.0,156.449997,30.408163,32,74.0,100,72.099998,75.0,72.0
20161202130000,147.0,156.449997,30.408163,32,78.199997,100,72.199997,75.0,72.0
20161202131500,147.0,158.550003,30.816327,32,53.900002,100,70.800003,75.0,72.0
20161202133000,147.0,156.449997,30.408163,32,73.0,100,71.5,75.0,72.0
20161202134500,147.0,158.550003,30.816327,32,68.900002,100,71.599998,75.0,72.0
20161202140000,147.0,158.550003,30.816327,32,73.0,100,71.599998,75.0,72.0
20161202141500,147.0,160.649994,31.224489,32,71.599998,100,71.800003,75.0,72.0
20161202143000,147.0,158.550003,30.816327,32,75.400002,100,71.800003,75.0,72.0
20161202144500,147.0,160.649994,31.224489,32,73.400002,100,71.900002,75.0,72.0
20161202150000,147.0,160.649994,31.224489,32,73.400002,100,71.800003,75.0,72.0
20161202151500,147.0,158.550003,30.816327,32,76.300003,100,71.900002,75.0,72.0
20161202153000,147.0,158.550003,30.816327,32,72.699997,100,71.900002,75.0,72.0
20161202154500,147.0,158.550003,30.816327,32,72.699997,100,71.800003,75.0,72.0
20161202160000,147.0,158.550003,30.816327,32,75.5,100,71.800003,75.0,72.0
20161202161500,147.0,158.550003,30.816327,32,72.5,100,71.800003,75.0,72.0
20161202163000,147.0,158.550003,30.816327,32,73.400002,100,71.699997,75.0,72.0
20161202164500,147.0,158.550003,30.816327,32,75.400002,100,71.699997,75.0,72.0
20161202170000,147.0,158.550003,30.816327,32,73.0,100,71.699997,75.0,72.0
20161202171500,147.0,156.449997,30.408163,32,76.800003,100,71.699997,75.0,72.0
20161202173000,147.0,156.449997,30.408163,32,74.0,100,71.800003,75.0,72.0
20161202174500,147.0,156.449997,30.408163,32,75.300003,100,71.699997,75.0,72.0
20161202180000,147.0,156.449997,30.408163,32,75.300003,100,71.699997,75.0,72.0
20161202181500,147.0,156.449997,30.408163,32,73.900002,100,71.699997,75.0,72.0
20161202183000,147.0,156.449997,30.408163,32,76.699997,100,71.800003,75.0,72.0
20161202184500,147.0,156.449997,30.408163,32,73.0,100,71.699997,75.0,72.0
20161202190000,147.0,156.449997,30.408163,32,77.699997,100,71.699997,75.0,72.0
20161202191500,147.0,156.449997,30.408163,32,74.0,100,71.800003,75.0,72.0
20161202193000,147.0,156.449997,30.408163,32,77.199997,100,71.699997,75.0,72.0
20161202194500,147.0,156.449997,30.408163,32,74.400002,100,71.699997,75.0,72.0
20161202200000,147.0,156.449997,30.408163,32,74.400002,100,71.599998,75.0,72.0
20161202201500,147.0,156.449997,30.408163,32,76.400002,100,71.699997,75.0,72.0
20161202203000,147.0,156.449997,30.408163,32,74.199997,100,71.699997,75.0,72.0
20161202204500,147.0,156.449997,30.408163,32,76.800003,100,71.599998,75.0,72.0
20161202210000,147.0,156.449997,30.408163,32,73.599998,100,71.699997,75.0,72.0
20161202211500,147.0,158.550003,30.816327,32,77.900002,100,71.599998,75.0,72.0
20161202213000,147.0,156.449997,30.408163,32,74.400002,100,71.599998,75.0,72.0
20161202214500,147.0,156.449997,30.408163,32,76.300003,100,71.599998,75.0,72.0
20161202220000,147.0,158.550003,30.816327,32,75.400002,100,71.599998,75.0,72.0
20161202221500,147.0,156.449997,30.408163,32,75.400002,100,71.599998,75.0,72.0
20161202223000,147.0,158.550003,30.816327,32,76.800003,100,71.599998,75.0,72.0
20161202224500,147.0,158.550003,30.816327,32,75.800003,100,71.599998,75.0,72.0
20161202230000,147.0,158.550003,30.816327,32,74.900002,100,71.599998,75.0,72.0
20161202231500,147.0,158.550003,30.816327,32,76.800003,100,71.599998,75.0,72.0
20161202233000,147.0,158.550003,30.816327,32,74.900002,100,71.599998,75.0,72.0
20161202234500,147.0,152.25,29.591837,32,76.800003,100,71.599998,75.0,72.0
20161203000000,147.0,156.449997,30.408163,32,75.400002,100,71.599998,75.0,72.0
20161203001500,147.0,156.449997,30.408163,32,77.699997,100,71.599998,75.0,72.0
20161203003000,147.0,158.550003,30.816327,32,72.5,100,71.400002,75.0,72.0
20161203004500,147.0,158.550003,30.816327,32,76.400002,100,71.300003,75.0,72.0
20161203010000,147.0,160.649994,31.224489,32,72.0,100,71.199997,75.0,72.0
20161203011500,147.0,164.850006,32.040818,32,76.400002,100,71.199997,75.0,72.0
20161203013000,147.0,164.850006,32.040818,32,71.599998,100,71.099998,75.0,72.0
20161203014500,147.0,166.949997,32.448979,32,75.900002,100,71.0,75.0,72.0
20161203020000,147.0,164.850006,32.040818,32,72.0,100,71.0,75.0,72.0
20161203021500,147.0,156.449997,30.408163,32,72.0,100,70.900002,75.0,72.0
20161203023000,147.0,160.649994,31.224489,32,73.400002,100,70.900002,75.0,72.0
20161203024500,147.0,160.649994,31.224489,32,74.400002,100,70.900002,75.0,72.0
20161203030000,147.0,158.550003,30.816327,32,72.400002,100,70.900002,75.0,72.0
20161203031500,147.0,156.449997,30.408163,32,76.300003,100,70.900002,75.0,72.0
20161203033000,147.0,156.449997,30.408163,32,72.5,100,70.900002,75.0,72.0
20161203034500,147.0,156.449997,30.408163,32,76.800003,100,71.0,75.0,72.0
20161203040000,147.0,156.449997,30.408163,32,72.0,100,70.900002,75.0,72.0
20161203041500,147.0,152.25,29.591837,32,76.800003,100,70.900002,75.0,72.0
20161203043000,147.0,152.25,29.591837,32,72.0,100,71.0,75.0,72.0
20161203044500,147.0,152.25,29.591837,32,75.900002,100,70.900002,75.0,72.0
20161203050000,147.0,152.25,29.591837,32,72.400002,100,70.900002,75.0,72.0
20161203051500,147.0,152.25,29.591837,32,75.099998,100,70.900002,75.0,72.0
20161203053000,147.0,152.25,29.591837,32,75.099998,100,71.0,75.0,72.0
20161203054500,147.0,152.25,29.591837,32,73.5,100,71.0,75.0,72.0
20161203060000,147.0,152.25,29.591837,32,75.800003,100,71.0,75.0,72.0
20161203061500,147.0,156.449997,30.408163,32,73.0,100,71.0,75.0,72.0
20161203063000,147.0,156.449997,30.408163,32,77.199997,100,71.0,75.0,72.0
20161203064500,147.0,156.449997,30.408163,32,72.5,100,71.0,75.0,72.0
20161203070000,147.0,156.449997,30.408163,32,76.300003,100,71.0,75.0,72.0
20161203071500,147.0,156.449997,30.408163,32,72.5,100,71.0,75.0,72.0
20161203073000,147.0,156.449997,30.408163,32,76.900002,100,71.0,75.0,72.0
20161203074500,147.0,152.25,29.591837,32,72.599998,100,71.0,75.0,72.0
20161203080000,147.0,152.25,29.591837,32,77.300003,100,71.099998,75.0,72.0
20161203081500,147.0,158.550003,30.816327,32,74.0,100,71.0,75.0,72.0
20161203083000,147.0,156.449997,30.408163,32,74.0,100,71.099998,75.0,72.0
20161203084500,147.0,158.550003,30.816327,32,75.400002,100,71.099998,75.0,72.0
20161203090000,147.0,158.550003,30.816327,32,72.699997,100,71.099998,75.0,72.0
20161203091500,147.0,156.449997,30.408163,32,77.099998,100,71.099998,75.0,72.0
20161203093000,147.0,158.550003,30.816327,32,72.5,100,71.199997,75.0,72.0
20161203094500,147.0,156.449997,30.408163,32,76.400002,100,71.199997,75.0,72.0
20161203100000,147.0,158.550003,30.816327,32,73.400002,100,71.199997,75.0,72.0
20161203101500,147.0,158.550003,30.816327,32,77.300003,100,71.199997,75.0,72.0
20161203103000,147.0,152.25,29.591837,32,72.800003,100,71.300003,75.0,72.0
20161203104500,147.0,152.25,29.591837,32,77.699997,100,71.300003,75.0,72.0
20161203110000,147.0,152.25,29.591837,32,73.5,100,71.400002,75.0,72.0
20161203111500,147.0,152.25,29.591837,32,76.5,100,71.400002,75.0,72.0
20161203113000,147.0,152.25,29.591837,32,73.5,100,71.400002,75.0,72.0
20161203114500,147.0,156.449997,30.408163,32,76.5,100,71.400002,75.0,72.0
20161203120000,147.0,156.449997,30.408163,32,73.5,100,71.400002,75.0,72.0
20161203121500,147.0,156.449997,30.408163,32,75.300003,100,71.400002,75.0,72.0
20161203123000,147.0,156.449997,30.408163,32,75.300003,100,71.300003,75.0,72.0
20161203124500,147.0,156.449997,30.408163,32,73.5,100,71.400002,75.0,72.0
20161203130000,147.0,156.449997,30.408163,32,78.199997,100,71.5,75.0,72.0
20161203131500,147.0,152.25,29.591837,32,73.5,100,71.599998,75.0,72.0
20161203133000,147.0,156.449997,30.408163,32,77.699997,100,71.599998,75.0,72.0
20161203134500,147.0,156.449997,30.408163,32,75.400002,100,71.699997,75.0,72.0
20161203140000,147.0,150.149994,29.183672,32,75.400002,100,71.699997,75.0,72.0
20161203141500,147.0,156.449997,30.408163,32,75.400002,100,71.699997,75.0,72.0
20161203143000,147.0,156.449997,30.408163,32,73.599998,100,71.800003,75.0,72.0
20161203144500,147.0,152.25,29.591837,32,78.300003,100,71.800003,75.0,72.0
20161203150000,147.0,152.25,29.591837,32,74.400002,100,71.800003,75.0,72.0
20161203151500,147.0,152.25,29.591837,32,76.0,100,71.800003,75.0,72.0
20161203153000,147.0,150.149994,29.183672,32,77.5,100,71.800003,75.0,72.0
20161203154500,147.0,152.25,29.591837,32,74.400002,100,71.800003,75.0,72.0
20161203160000,147.0,152.25,29.591837,32,75.599998,100,71.800003,75.0,72.0
20161203161500,147.0,152.25,29.591837,32,76.400002,100,71.699997,75.0,72.0
20161203163000,147.0,152.25,29.591837,32,73.400002,100,71.699997,75.0,72.0
20161203164500,147.0,156.449997,30.408163,32,77.800003,100,71.699997,75.0,72.0
20161203170000,147.0,152.25,29.591837,32,73.0,100,71.599998,75.0,72.0
20161203171500,147.0,156.449997,30.408163,32,77.699997,100,71.599998,75.0,72.0
20161203173000,147.0,156.449997,30.408163,32,73.599998,100,71.699997,75.0,72.0
20161203174500,147.0,152.25,29.591837,32,75.900002,100,71.699997,75.0,72.0
20161203180000,147.0,152.25,29.591837,32,74.0,100,71.699997,75.0,72.0
20161203181500,147.0,152.25,29.591837,32,75.300003,100,71.699997,75.0,72.0
20161203183000,147.0,152.25,29.591837,32,74.5,100,71.699997,75.0,72.0
20161203184500,147.0,156.449997,30.408163,32,74.5,100,71.599998,75.0,72.0
20161203190000,147.0,152.25,29.591837,32,75.400002,100,71.599998,75.0,72.0
20161203191500,147.0,156.449997,30.408163,32,73.900002,100,71.599998,75.0,72.0
20161203193000,147.0,152.25,29.591837,32,75.900002,100,71.599998,75.0,72.0
20161203194500,147.0,152.25,29.591837,32,73.5,100,71.599998,75.0,72.0
20161203200000,147.0,152.25,29.591837,32,78.699997,100,71.599998,75.0,72.0
20161203201500,147.0,152.25,29.591837,32,74.599998,100,71.599998,75.0,72.0
20161203203000,147.0,152.25,29.591837,32,74.599998,100,71.599998,75.0,72.0
20161203204500,147.0,152.25,29.591837,32,75.900002,100,71.599998,75.0,72.0
20161203210000,147.0,152.25,29.591837,32,72.900002,100,71.599998,75.0,72.0
20161203211500,147.0,152.25,29.591837,32,76.599998,100,71.599998,75.0,72.0
20161203213000,147.0,156.449997,30.408163,32,72.900002,100,71.5,75.0,72.0
20161203214500,147.0,158.550003,30.816327,32,76.800003,100,71.5,75.0,72.0
20161203220000,147.0,156.449997,30.408163,32,73.5,100,71.5,75.0,72.0
20161203221500,147.0,156.449997,30.408163,32,73.5,100,71.5,75.0,72.0
20161203223000,147.0,152.25,29.591837,32,76.599998,100,71.400002,75.0,72.0
20161203224500,147.0,156.449997,30.408163,32,73.0,100,71.5,75.0,72.0
20161203230000,147.0,158.550003,30.816327,32,77.599998,100,71.400002,75.0,72.0
20161203231500,147.0,156.449997,30.408163,32,73.0,100,71.400002,75.0,72.0
20161203233000,147.0,158.550003,30.816327,32,77.699997,100,71.400002,75.0,72.0
20161203234500,147.0,156.449997,30.408163,32,74.0,100,71.400002,75.0,72.0
20161204000000,147.0,156.449997,30.408163,32,76.300003,100,71.400002,75.0,72.0
20161204001500,147.0,156.449997,30.408163,32,75.400002,100,71.300003,75.0,72.0
20161204003000,147.0,158.550003,30.816327,32,76.300003,100,71.5,75.0,72.0
20161204004500,147.0,156.449997,30.408163,32,77.300003,100,71.599998,75.0,72.0
20161204010000,147.0,156.449997,30.408163,32,75.300003,100,71.599998,75.0,72.0
20161204011500,147.0,156.449997,30.408163,32,79.0,100,71.599998,75.0,72.0
20161204013000,147.0,156.449997,30.408163,32,74.400002,100,71.699997,75.0,72.0
20161204014500,147.0,156.449997,30.408163,32,78.699997,100,71.699997,75.0,72.0
20161204020000,147.0,156.449997,30.408163,32,75.900002,100,71.699997,75.0,72.0
20161204021500,147.0,156.449997,30.408163,32,74.800003,100,71.699997,74.900002,71.900002
20161204023000,147.0,152.25,29.591837,32,78.699997,100,71.699997,75.0,72.0
20161204024500,147.0,156.449997,30.408163,32,74.900002,100,71.699997,74.900002,71.900002
20161204030000,147.0,152.25,29.591837,32,78.900002,100,71.800003,74.900002,71.900002
20161204031500,147.0,152.25,29.591837,32,75.400002,100,71.699997,74.900002,71.900002
20161204033000,147.0,156.449997,30.408163,32,77.199997,100,71.599998,74.900002,71.900002
20161204034500,147.0,156.449997,30.408163,32,77.199997,100,71.699997,74.900002,71.900002
20161204040000,147.0,156.449997,30.408163,32,77.199997,100,71.800003,74.900002,71.900002
20161204041500,147.0,156.449997,30.408163,32,78.099998,100,71.699997,75.0,72.0
20161204043000,147.0,156.449997,30.408163,32,74.800003,100,71.800003,75.0,72.0
20161204044500,147.0,156.449997,30.408163,32,79.099998,100,71.699997,74.900002,71.900002
20161204050000,147.0,156.449997,30.408163,32,74.900002,100,71.800003,74.900002,71.900002
20161204051500,147.0,156.449997,30.408163,32,78.699997,100,71.800003,74.900002,71.900002
20161204053000,147.0,156.449997,30.408163,32,76.400002,100,71.800003,74.800003,71.800003
20161204054500,147.0,152.25,29.591837,32,75.300003,100,71.900002,74.900002,71.900002
20161204060000,147.0,152.25,29.591837,32,77.800003,100,71.900002,74.900002,71.900002
20161204061500,147.0,152.25,29.591837,32,74.400002,100,71.900002,74.900002,71.900002
20161204063000,147.0,152.25,29.591837,32,79.300003,100,71.900002,74.900002,71.900002
20161204064500,147.0,152.25,29.591837,32,75.400002,100,71.900002,74.900002,71.900002
20161204070000,147.0,156.449997,30.408163,32,77.199997,100,71.800003,74.900002,71.900002
20161204071500,147.0,152.25,29.591837,32,75.400002,100,71.800003,74.900002,71.900002
20161204073000,147.0,152.25,29.591837,32,75.400002,100,71.800003,74.900002,71.900002
20161204074500,147.0,152.25,29.591837,32,77.800003,100,71.800003,74.900002,71.900002
20161204080000,147.0,150.149994,29.183672,32,75.300003,100,71.900002,74.800003,71.800003
20161204081500,147.0,152.25,29.591837,32,79.099998,100,71.800003,74.900002,71.900002
20161204083000,147.0,156.449997,30.408163,32,75.400002,100,71.800003,74.900002,71.900002
20161204084500,147.0,156.449997,30.408163,32,75.400002,100,71.800003,74.900002,71.900002
20161204090000,147.0,156.449997,30.408163,32,77.800003,100,71.900002,74.900002,71.900002
20161204091500,147.0,156.449997,30.408163,32,74.400002,100,71.900002,74.800003,71.800003
20161204093000,147.0,156.449997,30.408163,32,79.099998,100,71.900002,74.800003,71.800003
20161204094500,147.0,152.25,29.591837,32,74.900002,100,71.800003,74.800003,71.800003
