PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204100000,147.0,158.550003,30.816327,32,76.800003,100,71.900002,74.800003,71.800003
20161204101500,147.0,152.25,29.591837,32,76.800003,100,71.800003,74.800003,71.800003
20161204103000,147.0,152.25,29.591837,32,74.900002,100,71.900002,74.800003,71.800003
20161204104500,147.0,158.550003,30.816327,32,78.699997,100,71.900002,74.800003,71.800003
20161204110000,147.0,156.449997,30.408163,32,75.900002,100,71.900002,74.800003,71.800003
20161204111500,147.0,156.449997,30.408163,32,74.800003,100,71.900002,74.800003,71.800003
20161204113000,147.0,156.449997,30.408163,32,78.300003,100,71.900002,74.800003,71.800003
20161204114500,147.0,156.449997,30.408163,32,74.400002,100,71.900002,74.900002,71.900002
20161204120000,147.0,156.449997,30.408163,32,75.800003,100,71.900002,74.800003,71.800003
20161204121500,147.0,156.449997,30.408163,32,75.800003,100,72.099998,74.800003,71.800003
20161204123000,147.0,156.449997,30.408163,32,52.700001,100,71.400002,74.699997,71.699997
20161204124500,147.0,156.449997,30.408163,32,59.0,100,70.800003,74.699997,71.699997
20161204130000,147.0,156.449997,30.408163,32,73.400002,100,71.0,74.699997,71.699997
20161204131500,147.0,147.0,28.571429,32,77.599998,100,71.300003,74.699997,71.699997
20161204133000,147.0,152.25,29.591837,32,74.0,100,71.300003,74.699997,71.699997
20161204134500,147.0,152.25,29.591837,32,78.099998,100,71.400002,74.699997,71.699997
20161204140000,147.0,150.149994,29.183672,32,75.400002,100,71.400002,74.699997,71.699997
20161204141500,147.0,158.550003,30.816327,32,74.300003,100,71.599998,74.699997,71.699997
20161204143000,147.0,156.449997,30.408163,32,76.800003,100,71.599998,74.699997,71.699997
20161204144500,147.0,156.449997,30.408163,32,73.5,100,71.699997,74.699997,71.699997
20161204150000,147.0,156.449997,30.408163,32,77.699997,100,71.699997,74.699997,71.699997
20161204151500,147.0,156.449997,30.408163,32,73.5,100,71.699997,74.800003,71.800003
20161204153000,147.0,156.449997,30.408163,32,77.699997,100,71.699997,74.699997,71.699997
20161204154500,147.0,156.449997,30.408163,32,73.099998,100,71.699997,74.699997,71.699997
20161204160000,147.0,156.449997,30.408163,32,77.199997,100,71.599998,74.699997,71.699997
20161204161500,147.0,156.449997,30.408163,32,74.0,100,71.5,74.699997,71.699997
20161204163000,147.0,158.550003,30.816327,32,77.199997,100,71.599998,74.699997,71.699997
20161204164500,147.0,156.449997,30.408163,32,73.900002,100,71.5,74.699997,71.699997
20161204170000,147.0,158.550003,30.816327,32,76.800003,100,71.5,74.699997,71.699997
20161204171500,147.0,158.550003,30.816327,32,74.0,100,71.400002,74.699997,71.699997
20161204173000,147.0,158.550003,30.816327,32,74.800003,100,71.400002,74.699997,71.699997
20161204174500,147.0,158.550003,30.816327,32,75.599998,100,71.400002,74.699997,71.699997
20161204180000,147.0,158.550003,30.816327,32,74.400002,100,71.300003,74.699997,71.699997
20161204181500,147.0,156.449997,30.408163,32,75.400002,100,71.400002,74.699997,71.699997
20161204183000,147.0,158.550003,30.816327,32,75.400002,100,71.400002,74.699997,71.699997
20161204184500,147.0,156.449997,30.408163,32,75.400002,100,71.300003,74.699997,71.699997
20161204190000,147.0,156.449997,30.408163,32,74.400002,100,71.400002,74.699997,71.699997
20161204191500,147.0,156.449997,30.408163,32,75.900002,100,71.400002,74.699997,71.699997
20161204193000,147.0,158.550003,30.816327,32,74.400002,100,71.400002,74.699997,71.699997
20161204194500,147.0,158.550003,30.816327,32,75.900002,100,71.400002,74.699997,71.699997
20161204200000,147.0,158.550003,30.816327,32,75.0,100,71.400002,74.699997,71.699997
20161204201500,147.0,158.550003,30.816327,32,75.0,100,71.5,74.699997,71.699997
20161204203000,147.0,158.550003,30.816327,32,75.0,100,71.400002,74.699997,71.699997
20161204204500,147.0,158.550003,30.816327,32,75.0,100,71.400002,74.699997,71.699997
20161204210000,147.0,158.550003,30.816327,32,76.800003,100,71.400002,74.699997,71.699997
20161204211500,147.0,158.550003,30.816327,32,74.0,100,71.400002,74.699997,71.699997
20161204213000,147.0,156.449997,30.408163,32,78.199997,100,71.400002,74.699997,71.699997
20161204214500,147.0,156.449997,30.408163,32,74.0,100,71.400002,74.699997,71.699997
20161204220000,147.0,158.550003,30.816327,32,77.800003,100,71.5,74.699997,71.699997
20161204221500,147.0,158.550003,30.816327,32,73.5,100,71.5,74.699997,71.699997
20161204223000,147.0,158.550003,30.816327,32,77.699997,100,71.5,74.699997,71.699997
20161204224500,147.0,156.449997,30.408163,32,74.0,100,71.400002,74.699997,71.699997
20161204230000,147.0,156.449997,30.408163,32,77.699997,100,71.5,74.699997,71.699997
20161204231500,147.0,156.449997,30.408163,32,73.699997,100,71.5,74.699997,71.699997
20161204233000,147.0,156.449997,30.408163,32,77.300003,100,71.400002,74.699997,71.699997
20161204234500,147.0,158.550003,30.816327,32,74.800003,100,71.5,74.699997,71.699997
20161205000000,147.0,156.449997,30.408163,32,75.900002,100,71.5,74.699997,71.699997
20161205001500,147.0,156.449997,30.408163,32,74.599998,100,71.5,74.699997,71.699997
20161205003000,147.0,156.449997,30.408163,32,75.900002,100,71.400002,74.699997,71.699997
20161205004500,147.0,158.550003,30.816327,32,74.400002,100,71.5,74.699997,71.699997
20161205010000,147.0,158.550003,30.816327,32,75.400002,100,71.400002,74.699997,71.699997
20161205011500,147.0,158.550003,30.816327,32,75.400002,100,71.5,74.699997,71.699997
20161205013000,147.0,158.550003,30.816327,32,75.400002,100,71.5,74.699997,71.699997
20161205014500,147.0,158.550003,30.816327,32,76.800003,100,71.400002,74.699997,71.699997
20161205020000,147.0,158.550003,30.816327,32,74.0,100,71.5,74.699997,71.699997
20161205021500,147.0,158.550003,30.816327,32,78.199997,100,71.5,74.699997,71.699997
20161205023000,147.0,158.550003,30.816327,32,73.5,100,71.5,74.699997,71.699997
20161205024500,147.0,158.550003,30.816327,32,77.699997,100,71.400002,74.699997,71.699997
20161205030000,147.0,158.550003,30.816327,32,73.5,100,71.400002,74.699997,71.699997
20161205031500,147.0,158.550003,30.816327,32,77.800003,100,71.400002,74.699997,71.699997
20161205033000,147.0,158.550003,30.816327,32,73.5,100,71.400002,74.699997,71.699997
20161205034500,147.0,158.550003,30.816327,32,77.300003,100,71.400002,74.699997,71.699997
20161205040000,147.0,158.550003,30.816327,32,74.400002,100,71.400002,74.699997,71.699997
20161205041500,147.0,158.550003,30.816327,32,75.400002,100,71.5,74.699997,71.699997
20161205043000,147.0,158.550003,30.816327,32,77.199997,100,71.5,74.699997,71.699997
20161205044500,147.0,158.550003,30.816327,32,74.400002,100,71.5,74.699997,71.699997
20161205050000,147.0,158.550003,30.816327,32,76.800003,100,71.5,74.699997,71.699997
20161205051500,147.0,158.550003,30.816327,32,75.300003,100,71.5,74.699997,71.699997
20161205053000,147.0,156.449997,30.408163,32,75.300003,100,71.5,74.699997,71.699997
20161205054500,147.0,158.550003,30.816327,32,77.699997,100,71.5,74.699997,71.699997
20161205060000,147.0,158.550003,30.816327,32,74.400002,100,71.5,74.699997,71.699997
20161205061500,147.0,158.550003,30.816327,32,77.699997,100,71.5,74.699997,71.699997
20161205063000,147.0,158.550003,30.816327,32,73.5,100,71.5,74.699997,71.699997
20161205064500,147.0,158.550003,30.816327,32,76.800003,100,71.5,74.699997,71.699997
20161205070000,147.0,158.550003,30.816327,32,75.300003,100,71.300003,74.699997,71.699997
20161205071500,147.0,158.550003,30.816327,32,75.300003,100,71.5,74.699997,71.699997
20161205073000,147.0,158.550003,30.816327,32,76.300003,100,71.599998,74.699997,71.699997
20161205074500,147.0,156.449997,30.408163,32,76.300003,100,71.699997,74.699997,71.699997
20161205080000,147.0,156.449997,30.408163,32,76.300003,100,71.699997,74.699997,71.699997
20161205081500,147.0,156.449997,30.408163,32,75.400002,100,71.800003,74.699997,71.699997
20161205083000,147.0,156.449997,30.408163,32,76.800003,100,71.800003,74.699997,71.699997
20161205084500,147.0,156.449997,30.408163,32,75.400002,100,71.900002,74.699997,71.699997
20161205090000,147.0,152.25,29.591837,32,61.5,0,71.800003,74.699997,71.699997
20161205091500,147.0,150.149994,29.183672,32,70.300003,100,70.599998,74.699997,71.699997
20161205093000,147.0,150.149994,29.183672,32,74.800003,100,71.300003,74.699997,71.699997
20161205094500,147.0,147.0,28.571429,32,74.800003,100,71.699997,74.699997,71.699997
20161205100000,147.0,457.799988,88.979589,57,52.700001,0,74.400002,74.699997,71.699997
20161205101500,147.0,164.850006,32.040818,33,51.099998,100,71.0,74.699997,71.699997
20161205103000,147.0,158.550003,30.816327,32,71.599998,100,70.900002,74.699997,71.699997
20161205104500,147.0,158.550003,30.816327,32,74.300003,100,71.199997,74.699997,71.699997
20161205110000,147.0,160.649994,31.224489,32,74.300003,100,71.400002,74.699997,71.699997
20161205111500,147.0,158.550003,30.816327,32,73.0,100,71.599998,74.699997,71.699997
20161205113000,147.0,158.550003,30.816327,32,76.699997,100,71.699997,74.699997,71.699997
20161205114500,147.0,160.649994,31.224489,32,73.5,100,71.699997,74.699997,71.699997
20161205120000,147.0,160.649994,31.224489,32,73.5,100,71.699997,74.699997,71.699997
20161205121500,147.0,158.550003,30.816327,32,75.599998,100,71.699997,74.699997,71.699997
20161205123000,147.0,152.25,29.591837,32,73.5,100,71.900002,74.699997,71.699997
20161205124500,147.0,156.449997,30.408163,32,56.799999,100,71.300003,74.699997,71.699997
20161205130000,147.0,160.649994,31.224489,32,73.900002,100,70.800003,74.699997,71.699997
20161205131500,147.0,139.649994,27.142856,31,65.300003,100,71.5,74.699997,71.699997
20161205133000,147.0,142.800003,27.755103,31,66.300003,100,71.300003,74.699997,71.699997
20161205134500,147.0,139.649994,27.142856,31,75.300003,100,71.400002,74.699997,71.699997
20161205140000,147.0,142.800003,27.755103,31,75.300003,100,71.699997,74.699997,71.699997
20161205141500,147.0,139.649994,27.142856,31,74.400002,100,71.900002,74.699997,71.699997
20161205143000,147.0,142.800003,27.755103,31,76.900002,100,71.900002,74.699997,71.699997
20161205144500,147.0,142.800003,27.755103,31,53.5,100,70.400002,74.699997,71.699997
20161205150000,147.0,142.800003,27.755103,31,74.400002,100,71.300003,74.699997,71.699997
20161205151500,147.0,142.800003,27.755103,31,67.199997,100,71.099998,74.699997,71.699997
20161205153000,147.0,142.800003,27.755103,31,77.800003,100,71.599998,74.699997,71.699997
20161205154500,147.0,142.800003,27.755103,31,75.900002,100,71.900002,74.699997,71.699997
20161205160000,147.0,142.800003,27.755103,31,53.900002,100,70.699997,74.699997,71.699997
20161205161500,147.0,142.800003,27.755103,31,75.800003,100,71.099998,74.699997,71.699997
20161205163000,147.0,142.800003,27.755103,31,72.900002,100,71.5,74.699997,71.699997
20161205164500,147.0,142.800003,27.755103,31,70.599998,100,71.400002,74.699997,71.699997
20161205170000,147.0,147.0,28.571429,31,69.699997,100,71.300003,74.699997,71.699997
20161205171500,147.0,147.0,28.571429,31,74.800003,100,71.300003,74.699997,71.699997
20161205173000,147.0,147.0,28.571429,31,74.0,100,71.5,74.699997,71.699997
20161205174500,147.0,147.0,28.571429,31,74.0,100,71.5,74.699997,71.699997
20161205180000,147.0,147.0,28.571429,31,76.800003,100,71.5,74.699997,71.699997
20161205181500,147.0,147.0,28.571429,31,75.400002,100,70.900002,74.699997,71.699997
20161205183000,147.0,142.800003,27.755103,31,77.699997,100,70.800003,74.699997,71.699997
20161205184500,147.0,147.0,28.571429,31,78.900002,100,70.800003,74.699997,71.699997
20161205190000,147.0,147.0,28.571429,31,75.900002,100,71.199997,74.699997,71.699997
20161205191500,147.0,139.649994,27.142856,31,79.099998,100,71.900002,74.699997,71.699997
20161205193000,147.0,142.800003,27.755103,31,53.900002,100,71.199997,74.699997,71.699997
20161205194500,147.0,142.800003,27.755103,31,51.900002,100,71.0,74.699997,71.699997
20161205200000,147.0,142.800003,27.755103,31,62.0,100,71.400002,74.699997,71.699997
20161205201500,147.0,142.800003,27.755103,31,60.400002,100,71.400002,74.699997,71.699997
20161205203000,147.0,142.800003,27.755103,31,60.400002,100,71.5,74.699997,71.699997
20161205204500,147.0,142.800003,27.755103,31,67.199997,100,71.0,74.699997,71.699997
20161205210000,147.0,147.0,28.571429,31,75.900002,100,71.300003,74.699997,71.699997
20161205211500,147.0,142.800003,27.755103,31,74.400002,100,71.400002,74.699997,71.699997
20161205213000,147.0,147.0,28.571429,31,77.800003,100,71.5,74.699997,71.699997
20161205214500,147.0,147.0,28.571429,31,75.900002,100,71.5,74.699997,71.699997
20161205220000,147.0,147.0,28.571429,31,74.699997,100,71.5,74.699997,71.699997
20161205221500,147.0,147.0,28.571429,31,78.199997,100,71.599998,74.699997,71.699997
20161205223000,147.0,147.0,28.571429,31,74.900002,100,71.5,74.699997,71.699997
20161205224500,147.0,147.0,28.571429,31,74.900002,100,71.5,74.699997,71.699997
20161205230000,147.0,147.0,28.571429,31,78.699997,100,71.400002,74.699997,71.699997
20161205231500,147.0,147.0,28.571429,31,76.400002,100,71.199997,74.699997,71.699997
20161205233000,147.0,142.800003,27.755103,31,74.900002,100,71.099998,74.699997,71.699997
20161205234500,147.0,142.800003,27.755103,31,78.699997,100,71.099998,74.699997,71.699997
20161206000000,147.0,147.0,28.571429,31,77.5,100,71.099998,74.699997,71.699997
20161206001500,147.0,142.800003,27.755103,31,75.0,100,71.0,74.699997,71.699997
20161206003000,147.0,147.0,28.571429,31,78.699997,100,71.199997,74.699997,71.699997
20161206004500,147.0,147.0,28.571429,31,76.400002,100,71.199997,74.699997,71.699997
20161206010000,147.0,147.0,28.571429,31,76.400002,100,71.199997,74.699997,71.699997
20161206011500,147.0,147.0,28.571429,31,77.199997,100,71.099998,74.699997,71.699997
20161206013000,147.0,147.0,28.571429,31,77.199997,100,71.300003,74.699997,71.699997
20161206014500,147.0,147.0,28.571429,31,78.699997,100,71.199997,74.699997,71.699997
20161206020000,147.0,147.0,28.571429,31,76.300003,100,71.199997,74.699997,71.699997
20161206021500,147.0,147.0,28.571429,31,79.199997,100,71.199997,74.699997,71.699997
20161206023000,147.0,147.0,28.571429,31,76.300003,100,71.199997,74.699997,71.699997
20161206024500,147.0,147.0,28.571429,31,79.699997,100,71.199997,74.699997,71.699997
20161206030000,147.0,147.0,28.571429,31,75.400002,100,71.300003,74.699997,71.699997
20161206031500,147.0,147.0,28.571429,31,79.599998,100,71.300003,74.699997,71.699997
20161206033000,147.0,147.0,28.571429,31,75.400002,100,71.300003,74.699997,71.699997
20161206034500,147.0,147.0,28.571429,31,78.699997,100,71.199997,74.699997,71.699997
20161206040000,147.0,147.0,28.571429,31,76.400002,100,71.099998,74.699997,71.699997
20161206041500,147.0,147.0,28.571429,31,78.199997,100,71.199997,74.699997,71.699997
20161206043000,147.0,147.0,28.571429,31,76.800003,100,71.099998,74.699997,71.699997
20161206044500,147.0,147.0,28.571429,31,75.800003,100,71.199997,74.699997,71.699997
20161206050000,147.0,147.0,28.571429,31,80.099998,100,71.099998,74.699997,71.699997
20161206051500,147.0,147.0,28.571429,31,74.900002,100,71.0,74.699997,71.699997
20161206053000,147.0,147.0,28.571429,31,74.900002,100,71.0,74.699997,71.699997
20161206054500,147.0,142.800003,27.755103,31,80.599998,100,71.0,74.699997,71.699997
20161206060000,147.0,142.800003,27.755103,31,75.900002,100,70.900002,74.699997,71.699997
20161206061500,147.0,142.800003,27.755103,31,79.400002,100,71.400002,74.699997,71.699997
20161206063000,147.0,147.0,28.571429,31,75.900002,100,71.599998,74.699997,71.699997
20161206064500,147.0,150.149994,29.183672,31,79.300003,100,71.599998,74.699997,71.699997
20161206070000,147.0,147.0,28.571429,31,74.900002,100,71.699997,74.699997,71.699997
20161206071500,147.0,150.149994,29.183672,31,78.699997,100,71.199997,74.699997,71.699997
20161206073000,147.0,150.149994,29.183672,31,76.699997,100,71.199997,74.699997,71.699997
20161206074500,147.0,150.149994,29.183672,31,76.699997,100,71.199997,74.699997,71.699997
20161206080000,147.0,147.0,28.571429,31,76.699997,100,71.099998,74.699997,71.699997
20161206081500,147.0,147.0,28.571429,31,75.900002,100,71.199997,74.699997,71.699997
20161206083000,147.0,150.149994,29.183672,31,78.199997,100,71.099998,74.699997,71.699997
20161206084500,147.0,150.149994,29.183672,31,76.400002,100,71.099998,74.699997,71.699997
20161206090000,147.0,147.0,28.571429,31,62.900002,0,72.199997,74.699997,71.699997
20161206091500,147.0,150.149994,29.183672,31,51.599998,100,70.900002,74.699997,71.699997
20161206093000,147.0,150.149994,29.183672,31,70.599998,100,70.800003,74.699997,71.699997
20161206094500,147.0,150.149994,29.183672,31,78.300003,100,70.599998,74.699997,71.699997
20161206100000,147.0,142.800003,27.755103,31,77.199997,100,70.400002,74.699997,71.699997
20161206101500,147.0,142.800003,27.755103,31,81.5,100,70.300003,74.699997,71.699997
20161206103000,147.0,142.800003,27.755103,31,77.800003,100,70.5,74.699997,71.699997
20161206104500,147.0,152.25,29.591837,31,82.099998,100,70.5,74.699997,71.699997
20161206110000,147.0,142.800003,27.755103,31,74.800003,100,70.599998,74.699997,71.699997
20161206111500,147.0,139.649994,27.142856,31,77.699997,100,70.599998,74.699997,71.699997
20161206113000,147.0,147.0,28.571429,31,77.699997,100,70.599998,74.699997,71.699997
20161206114500,147.0,147.0,28.571429,31,77.699997,100,70.599998,74.699997,71.699997
20161206120000,147.0,150.149994,29.183672,31,77.699997,100,70.699997,74.699997,71.699997
20161206121500,147.0,147.0,28.571429,31,75.900002,100,71.0,74.699997,71.699997
20161206123000,147.0,150.149994,29.183672,31,80.199997,100,71.300003,74.699997,71.699997
20161206124500,147.0,429.450012,83.46939,54,51.099998,0,69.900002,68.0,60.400002
20161206130000,147.0,352.799988,68.571426,47,49.900002,0,68.800003,68.0,61.299999
20161206131500,147.0,366.450012,71.224492,48,49.900002,0,68.400002,68.0,60.400002
20161206133000,147.0,362.25,70.408163,47,49.900002,0,68.0,68.0,60.400002
20161206134500,147.0,362.25,70.408163,47,49.900002,0,67.900002,68.0,60.200001
20161206140000,147.0,354.899994,68.979591,47,49.900002,0,67.800003,68.0,60.0
20161206141500,147.0,340.200012,66.122451,46,49.099998,0,67.599998,68.0,60.099998
20161206143000,147.0,164.850006,32.040818,32,62.299999,100,68.400002,72.199997,69.199997
20161206144500,147.0,164.850006,32.040818,32,55.099998,0,69.900002,72.199997,69.199997
20161206150000,147.0,160.649994,31.224489,32,51.200001,0,70.0,72.199997,69.199997
20161206151500,147.0,160.649994,31.224489,32,51.200001,0,70.0,72.199997,69.199997
20161206153000,147.0,164.850006,32.040818,32,50.299999,0,70.099998,72.199997,69.199997
20161206154500,147.0,160.649994,31.224489,32,50.299999,0,70.099998,72.199997,69.199997
20161206160000,147.0,160.649994,31.224489,32,50.299999,0,70.199997,72.199997,69.199997
20161206161500,147.0,160.649994,31.224489,32,50.299999,0,70.300003,72.199997,69.199997
20161206163000,147.0,164.850006,32.040818,32,50.299999,0,70.199997,72.199997,69.199997
20161206164500,147.0,164.850006,32.040818,32,50.299999,0,70.0,72.199997,69.199997
20161206170000,147.0,164.850006,32.040818,32,50.299999,0,70.199997,72.199997,69.199997
20161206171500,147.0,164.850006,32.040818,32,50.299999,0,70.0,72.199997,69.199997
20161206173000,147.0,160.649994,31.224489,32,50.299999,0,70.800003,72.199997,69.199997
20161206174500,147.0,164.850006,32.040818,32,50.299999,0,71.099998,72.199997,69.199997
20161206180000,147.0,164.850006,32.040818,32,50.299999,0,71.400002,72.199997,69.199997
20161206181500,147.0,160.649994,31.224489,32,50.299999,0,71.400002,72.199997,69.199997
20161206183000,147.0,160.649994,31.224489,32,50.299999,0,71.300003,72.199997,69.199997
20161206184500,147.0,160.649994,31.224489,32,50.299999,0,71.0,72.199997,69.199997
20161206190000,147.0,158.550003,30.816327,32,50.299999,0,70.0,72.199997,69.199997
20161206191500,147.0,160.649994,31.224489,32,50.299999,0,69.699997,72.199997,69.199997
20161206193000,147.0,158.550003,30.816327,32,50.299999,0,69.400002,72.199997,69.199997
20161206194500,147.0,164.850006,32.040818,32,50.299999,0,69.699997,72.199997,69.199997
20161206200000,147.0,160.649994,31.224489,32,50.299999,0,69.699997,72.199997,69.199997
20161206201500,147.0,160.649994,31.224489,32,50.299999,0,69.699997,72.199997,69.199997
20161206203000,147.0,160.649994,31.224489,32,50.299999,0,69.599998,72.199997,69.199997
20161206204500,147.0,160.649994,31.224489,32,50.299999,0,69.599998,72.199997,69.199997
20161206210000,147.0,160.649994,31.224489,32,50.299999,0,69.300003,72.199997,69.199997
20161206211500,147.0,164.850006,32.040818,32,50.299999,100,68.800003,72.199997,69.199997
20161206213000,147.0,164.850006,32.040818,32,51.799999,100,68.099998,72.199997,69.199997
20161206214500,147.0,164.850006,32.040818,32,64.900002,100,69.099998,72.199997,69.199997
20161206220000,147.0,164.850006,32.040818,32,61.900002,100,69.099998,72.199997,69.199997
20161206221500,147.0,164.850006,32.040818,32,61.200001,100,69.0,72.199997,69.199997
20161206223000,147.0,164.850006,32.040818,32,61.200001,100,68.900002,72.199997,69.199997
20161206224500,147.0,164.850006,32.040818,32,61.200001,100,68.800003,72.199997,69.199997
20161206230000,147.0,166.949997,32.448979,32,73.599998,100,69.099998,72.199997,69.199997
20161206231500,147.0,164.850006,32.040818,32,73.599998,100,69.400002,72.199997,69.199997
20161206233000,147.0,160.649994,31.224489,32,51.900002,100,68.599998,72.199997,69.199997
20161206234500,147.0,164.850006,32.040818,32,71.599998,100,68.199997,72.199997,69.199997
20161207000000,147.0,164.850006,32.040818,32,71.599998,100,69.099998,72.199997,69.199997
20161207001500,147.0,164.850006,32.040818,32,70.5,100,69.400002,72.199997,69.199997
20161207003000,147.0,164.850006,32.040818,32,54.700001,0,69.099998,72.199997,69.199997
20161207004500,147.0,164.850006,32.040818,32,56.599998,100,68.0,72.199997,69.199997
20161207010000,147.0,164.850006,32.040818,32,73.400002,100,68.900002,72.199997,69.199997
20161207011500,147.0,150.149994,29.183672,31,67.699997,100,69.199997,72.199997,69.199997
20161207013000,147.0,156.449997,30.408163,31,67.699997,100,69.199997,72.199997,69.199997
20161207014500,147.0,152.25,29.591837,31,69.800003,100,69.300003,72.199997,69.199997
20161207020000,147.0,152.25,29.591837,31,69.800003,100,69.400002,72.199997,69.199997
20161207021500,147.0,150.149994,29.183672,31,55.200001,0,69.199997,72.199997,69.199997
20161207023000,147.0,150.149994,29.183672,31,52.200001,100,68.099998,72.199997,69.199997
20161207024500,147.0,150.149994,29.183672,31,72.0,100,68.900002,72.199997,69.199997
20161207030000,147.0,150.149994,29.183672,31,72.0,100,69.199997,72.199997,69.199997
20161207031500,147.0,147.0,28.571429,31,69.699997,100,69.300003,72.199997,69.199997
20161207033000,147.0,147.0,28.571429,31,69.699997,100,69.300003,72.199997,69.199997
20161207034500,147.0,150.149994,29.183672,31,67.199997,100,69.400002,72.199997,69.199997
20161207040000,147.0,147.0,28.571429,31,51.900002,100,68.400002,72.199997,69.199997
20161207041500,147.0,152.25,29.591837,31,74.0,100,68.5,72.199997,69.199997
20161207043000,147.0,150.149994,29.183672,31,69.199997,100,69.199997,72.199997,69.199997
20161207044500,147.0,150.149994,29.183672,31,70.099998,100,69.300003,72.199997,69.199997
20161207050000,147.0,150.149994,29.183672,31,68.699997,100,69.300003,72.199997,69.199997
20161207051500,147.0,150.149994,29.183672,31,69.599998,100,69.400002,72.199997,69.199997
20161207053000,147.0,150.149994,29.183672,31,55.200001,0,69.199997,72.199997,69.199997
20161207054500,147.0,150.149994,29.183672,31,51.5,100,68.199997,72.199997,69.199997
20161207060000,147.0,152.25,29.591837,31,75.0,100,68.800003,72.199997,69.199997
20161207061500,147.0,152.25,29.591837,31,68.699997,100,69.099998,72.199997,69.199997
20161207063000,147.0,152.25,29.591837,31,68.699997,100,69.199997,72.199997,69.199997
20161207064500,147.0,156.449997,30.408163,31,70.099998,100,69.300003,72.199997,69.199997
20161207070000,147.0,156.449997,30.408163,31,69.199997,100,69.300003,72.199997,69.199997
20161207071500,147.0,156.449997,30.408163,31,74.300003,100,69.5,74.599998,71.599998
20161207073000,147.0,185.850006,36.12245,35,71.400002,0,70.599998,73.199997,70.199997
20161207074500,147.0,166.949997,32.448979,32,51.5,0,70.300003,73.199997,70.199997
20161207080000,147.0,164.850006,32.040818,32,50.700001,0,70.300003,73.199997,70.199997
20161207081500,147.0,164.850006,32.040818,32,50.700001,0,70.300003,73.199997,70.199997
20161207083000,147.0,133.350006,25.918369,30,50.700001,0,70.599998,73.199997,70.199997
20161207084500,147.0,137.550003,26.734694,30,50.700001,0,70.900002,73.199997,70.199997
20161207090000,147.0,133.350006,25.918369,30,50.700001,0,71.0,73.199997,70.199997
20161207091500,147.0,137.550003,26.734694,31,50.700001,0,71.300003,73.199997,70.199997
20161207093000,147.0,137.550003,26.734694,31,50.700001,0,71.699997,73.199997,70.199997
20161207094500,147.0,137.550003,26.734694,31,50.700001,0,71.900002,73.199997,70.199997
20161207100000,147.0,147.0,28.571429,31,50.700001,0,71.900002,73.199997,70.199997
20161207101500,147.0,139.649994,27.142856,31,50.700001,0,72.099998,73.199997,70.199997
20161207103000,147.0,139.649994,27.142856,31,50.700001,0,70.900002,73.199997,70.199997
20161207104500,147.0,139.649994,27.142856,31,49.900002,100,69.800003,73.199997,70.199997
20161207110000,147.0,147.0,28.571429,31,49.900002,100,69.5,73.199997,70.199997
20161207111500,147.0,147.0,28.571429,31,65.800003,100,69.599998,73.199997,70.199997
20161207113000,147.0,147.0,28.571429,31,61.200001,100,69.900002,73.199997,70.199997
20161207114500,147.0,142.800003,27.755103,31,62.0,100,69.699997,73.199997,70.199997
20161207120000,147.0,142.800003,27.755103,31,69.599998,100,70.300003,73.199997,70.199997
20161207121500,147.0,139.649994,27.142856,31,67.199997,0,70.5,73.199997,70.199997
20161207123000,147.0,147.0,28.571429,31,52.299999,100,69.599998,73.199997,70.199997
20161207124500,147.0,150.149994,29.183672,31,68.699997,100,69.699997,73.199997,70.199997
20161207130000,147.0,150.149994,29.183672,31,71.400002,100,69.800003,73.199997,70.199997
20161207131500,147.0,150.149994,29.183672,31,71.400002,100,70.199997,73.199997,70.199997
20161207133000,147.0,150.149994,29.183672,31,70.099998,100,69.900002,73.199997,70.199997
20161207134500,147.0,152.25,29.591837,31,70.099998,100,69.900002,73.199997,70.199997
20161207140000,147.0,150.149994,29.183672,31,72.0,100,69.900002,73.199997,70.199997
20161207141500,147.0,150.149994,29.183672,31,69.199997,100,70.099998,73.199997,70.199997
20161207143000,147.0,150.149994,29.183672,31,70.900002,100,70.400002,73.199997,70.199997
20161207144500,147.0,150.149994,29.183672,31,53.5,100,69.800003,73.199997,70.199997
20161207150000,147.0,150.149994,29.183672,31,59.599998,100,69.199997,73.199997,70.199997
20161207151500,147.0,150.149994,29.183672,31,58.0,100,69.900002,73.199997,70.199997
20161207153000,147.0,150.149994,29.183672,31,74.0,100,69.900002,73.199997,70.199997
20161207154500,147.0,150.149994,29.183672,31,74.0,100,70.0,73.199997,70.199997
20161207160000,147.0,150.149994,29.183672,31,77.199997,100,70.199997,73.199997,70.199997
20161207161500,147.0,147.0,28.571429,31,74.400002,100,70.199997,73.199997,70.199997
20161207163000,147.0,150.149994,29.183672,31,74.400002,100,70.099998,73.199997,70.199997
20161207164500,147.0,150.149994,29.183672,31,76.800003,100,70.0,73.199997,70.199997
20161207170000,147.0,150.149994,29.183672,31,73.5,100,70.0,73.199997,70.199997
20161207171500,147.0,147.0,28.571429,31,76.800003,100,69.800003,73.199997,70.199997
20161207173000,147.0,147.0,28.571429,31,74.5,100,69.699997,73.199997,70.199997
20161207174500,147.0,147.0,28.571429,31,74.5,100,69.699997,73.199997,70.199997
20161207180000,147.0,147.0,28.571429,31,78.699997,100,69.599998,73.199997,70.199997
20161207181500,147.0,142.800003,27.755103,31,74.400002,100,69.300003,73.199997,70.199997
20161207183000,147.0,142.800003,27.755103,31,80.099998,100,69.5,73.199997,70.199997
20161207184500,147.0,142.800003,27.755103,31,75.699997,100,70.099998,73.199997,70.199997
20161207190000,147.0,147.0,28.571429,31,78.199997,100,70.300003,73.199997,70.199997
20161207191500,147.0,142.800003,27.755103,31,78.199997,100,70.400002,73.199997,70.199997
20161207193000,147.0,142.800003,27.755103,31,52.700001,100,69.699997,73.199997,70.199997
20161207194500,147.0,142.800003,27.755103,31,69.099998,100,69.099998,73.199997,70.199997
20161207200000,147.0,142.800003,27.755103,31,74.900002,100,69.800003,73.199997,70.199997
20161207201500,147.0,147.0,28.571429,31,74.900002,100,70.099998,73.199997,70.199997
20161207203000,147.0,147.0,28.571429,31,77.800003,100,70.199997,73.199997,70.199997
20161207204500,147.0,147.0,28.571429,31,74.400002,100,70.300003,73.199997,70.199997
20161207210000,147.0,142.800003,27.755103,31,76.800003,100,70.400002,73.199997,70.199997
20161207211500,147.0,147.0,28.571429,31,68.300003,100,70.400002,73.199997,70.199997
20161207213000,147.0,147.0,28.571429,31,52.700001,100,69.5,73.199997,70.199997
20161207214500,147.0,147.0,28.571429,31,74.400002,100,69.300003,73.199997,70.199997
20161207220000,147.0,147.0,28.571429,31,74.400002,100,69.800003,73.199997,70.199997
20161207221500,147.0,147.0,28.571429,31,77.199997,100,70.099998,73.199997,70.199997
20161207223000,147.0,147.0,28.571429,31,75.400002,100,70.199997,73.199997,70.199997
20161207224500,147.0,142.800003,27.755103,31,76.300003,100,70.300003,73.199997,70.199997
20161207230000,147.0,142.800003,27.755103,31,76.300003,100,70.300003,73.199997,70.199997
20161207231500,147.0,142.800003,27.755103,31,74.0,100,70.400002,73.199997,70.199997
20161207233000,147.0,147.0,28.571429,31,54.299999,100,70.0,73.199997,70.199997
20161207234500,147.0,147.0,28.571429,31,71.0,100,69.199997,73.199997,70.199997
20161208000000,147.0,147.0,28.571429,31,75.800003,100,69.900002,73.199997,70.199997
20161208001500,147.0,147.0,28.571429,31,74.400002,100,70.099998,73.199997,70.199997
20161208003000,147.0,147.0,28.571429,31,74.400002,100,70.199997,73.199997,70.199997
20161208004500,147.0,147.0,28.571429,31,75.400002,100,70.300003,73.199997,70.199997
20161208010000,147.0,147.0,28.571429,31,73.800003,100,70.300003,73.199997,70.199997
20161208011500,147.0,142.800003,27.755103,31,75.900002,100,70.400002,73.199997,70.199997
20161208013000,147.0,147.0,28.571429,31,56.700001,100,70.199997,73.199997,70.199997
20161208014500,147.0,147.0,28.571429,31,59.799999,100,69.0,73.199997,70.199997
20161208020000,147.0,147.0,28.571429,31,73.099998,100,69.699997,73.199997,70.199997
20161208021500,147.0,147.0,28.571429,31,76.800003,100,70.0,73.199997,70.199997
20161208023000,147.0,147.0,28.571429,31,73.5,100,70.199997,73.199997,70.199997
20161208024500,147.0,147.0,28.571429,31,74.800003,100,70.300003,73.199997,70.199997
20161208030000,147.0,147.0,28.571429,31,74.800003,100,70.300003,73.199997,70.199997
20161208031500,147.0,147.0,28.571429,31,72.900002,100,70.400002,73.199997,70.199997
20161208033000,147.0,147.0,28.571429,31,62.299999,0,70.400002,73.199997,70.199997
20161208034500,147.0,147.0,28.571429,31,51.900002,100,69.199997,73.199997,70.199997
20161208040000,147.0,147.0,28.571429,31,77.199997,100,69.599998,73.199997,70.199997
20161208041500,147.0,147.0,28.571429,31,73.400002,100,70.0,73.199997,70.199997
20161208043000,147.0,147.0,28.571429,31,74.900002,100,70.199997,73.199997,70.199997
20161208044500,147.0,147.0,28.571429,31,72.0,100,70.199997,73.199997,70.199997
20161208050000,147.0,147.0,28.571429,31,74.900002,100,70.300003,73.199997,70.199997
20161208051500,147.0,147.0,28.571429,31,73.400002,100,70.300003,73.199997,70.199997
20161208053000,147.0,142.800003,27.755103,31,74.900002,100,70.300003,73.199997,70.199997
20161208054500,147.0,147.0,28.571429,31,72.0,100,70.300003,73.199997,70.199997
20161208060000,147.0,147.0,28.571429,31,74.5,100,70.199997,73.199997,70.199997
20161208061500,147.0,150.149994,29.183672,31,72.900002,100,70.300003,73.199997,70.199997
20161208063000,147.0,147.0,28.571429,31,53.900002,100,69.599998,73.199997,70.199997
20161208064500,147.0,142.800003,27.755103,31,76.199997,100,69.5,73.199997,70.199997
20161208070000,147.0,147.0,28.571429,31,69.199997,100,70.0,73.199997,70.199997
20161208071500,147.0,150.149994,29.183672,31,68.099998,100,69.800003,73.199997,70.199997
20161208073000,147.0,147.0,28.571429,31,70.099998,100,69.800003,73.199997,70.199997
20161208074500,147.0,142.800003,27.755103,31,75.599998,100,70.199997,73.199997,70.199997
20161208080000,147.0,142.800003,27.755103,31,72.5,100,70.199997,73.199997,70.199997
20161208081500,147.0,137.550003,26.734694,31,75.800003,100,70.099998,73.199997,70.199997
20161208083000,147.0,137.550003,26.734694,31,73.400002,100,70.300003,73.199997,70.199997
20161208084500,147.0,137.550003,26.734694,31,74.400002,100,70.300003,73.199997,70.199997
20161208090000,147.0,139.649994,27.142856,31,55.599998,0,70.699997,73.199997,70.199997
20161208091500,147.0,137.550003,26.734694,31,51.5,0,69.900002,73.199997,70.199997
20161208093000,147.0,139.649994,27.142856,31,51.5,100,69.199997,73.199997,70.199997
20161208094500,147.0,139.649994,27.142856,31,72.400002,100,69.900002,73.199997,70.199997
20161208100000,147.0,137.550003,26.734694,31,65.800003,100,69.599998,73.199997,70.199997
20161208111500,147.0,130.199997,25.306122,0,80.199997,100,69.599998,73.199997,70.199997
20161208113000,147.0,130.199997,25.306122,2,70.900002,0,70.5,73.199997,70.199997
20161208114500,147.0,130.199997,25.306122,40,52.700001,100,69.400002,73.199997,70.199997
20161208120000,147.0,150.149994,29.183672,41,62.700001,100,69.199997,73.199997,70.199997
20161208121500,147.0,142.800003,27.755103,41,56.400002,100,69.900002,73.199997,70.199997
20161208123000,147.0,139.649994,27.142856,41,77.199997,100,69.900002,73.199997,70.199997
20161208124500,147.0,142.800003,27.755103,41,60.0,0,70.599998,73.199997,70.199997
20161208130000,147.0,142.800003,27.755103,41,51.900002,100,69.400002,73.199997,70.199997
20161208131500,147.0,142.800003,27.755103,41,76.300003,100,69.699997,73.199997,70.199997
20161208133000,147.0,142.800003,27.755103,41,57.200001,100,69.599998,73.199997,70.199997
20161208134500,147.0,147.0,28.571429,41,77.800003,100,70.300003,73.199997,70.199997
20161208140000,147.0,150.149994,29.183672,41,56.799999,0,70.099998,73.199997,70.199997
20161208141500,147.0,150.149994,29.183672,41,56.799999,100,69.099998,73.199997,70.199997
20161208143000,147.0,150.149994,29.183672,41,80.099998,100,69.699997,73.199997,70.199997
20161208144500,147.0,150.149994,29.183672,41,74.900002,100,69.800003,73.199997,70.199997
20161208150000,147.0,150.149994,29.183672,41,80.199997,100,69.900002,73.199997,70.199997
20161208151500,147.0,150.149994,29.183672,41,76.300003,100,70.300003,73.199997,70.199997
20161208153000,147.0,150.149994,29.183672,41,54.200001,100,69.800003,73.199997,70.199997
20161208154500,147.0,150.149994,29.183672,41,74.800003,100,69.199997,73.199997,70.199997
20161208160000,147.0,150.149994,29.183672,41,74.800003,100,69.900002,73.199997,70.199997
20161208161500,147.0,150.149994,29.183672,41,79.599998,100,70.199997,73.199997,70.199997
20161208163000,147.0,152.25,29.591837,41,74.400002,100,70.300003,73.199997,70.199997
20161208164500,147.0,150.149994,29.183672,41,76.400002,100,70.300003,73.199997,70.199997
20161208170000,147.0,152.25,29.591837,41,79.099998,100,70.300003,73.199997,70.199997
20161208171500,147.0,152.25,29.591837,41,74.800003,100,70.400002,73.199997,70.199997
20161208173000,147.0,156.449997,30.408163,41,57.0,100,70.199997,73.199997,70.199997
20161208174500,147.0,156.449997,30.408163,41,51.5,100,69.599998,73.199997,70.199997
20161208180000,147.0,156.449997,30.408163,41,72.400002,100,69.099998,73.199997,70.199997
20161208181500,147.0,156.449997,30.408163,41,80.699997,100,69.699997,73.199997,70.199997
20161208183000,147.0,156.449997,30.408163,41,78.099998,100,69.900002,73.199997,70.199997
20161208184500,147.0,152.25,29.591837,41,76.400002,100,70.0,73.199997,70.199997
20161208190000,147.0,156.449997,30.408163,41,81.099998,100,70.099998,73.199997,70.199997
20161208191500,147.0,152.25,29.591837,41,78.699997,100,70.199997,73.199997,70.199997
20161208193000,147.0,156.449997,30.408163,41,75.900002,100,70.199997,73.199997,70.199997
20161208194500,147.0,156.449997,30.408163,41,79.099998,100,70.300003,73.199997,70.199997
20161208200000,147.0,158.550003,30.816327,41,80.599998,100,70.300003,73.199997,70.199997
20161208201500,147.0,156.449997,30.408163,41,75.900002,100,70.300003,73.199997,70.199997
20161208203000,147.0,156.449997,30.408163,41,79.199997,100,70.099998,73.199997,70.199997
20161208204500,147.0,156.449997,30.408163,41,80.800003,100,70.099998,73.199997,70.199997
20161208210000,147.0,156.449997,30.408163,41,75.800003,100,70.199997,73.199997,70.199997
20161208211500,147.0,156.449997,30.408163,41,78.5,100,70.300003,73.199997,70.199997
20161208213000,147.0,156.449997,30.408163,41,81.099998,100,70.300003,73.199997,70.199997
20161208214500,147.0,158.550003,30.816327,41,76.300003,100,70.400002,73.199997,70.199997
20161208220000,147.0,156.449997,30.408163,41,77.300003,100,70.400002,73.199997,70.199997
20161208221500,147.0,156.449997,30.408163,41,80.699997,100,70.400002,73.199997,70.199997
20161208223000,147.0,152.25,29.591837,41,80.699997,100,70.400002,73.199997,70.199997
20161208224500,147.0,156.449997,30.408163,41,76.300003,100,70.400002,73.199997,70.199997
20161208230000,147.0,158.550003,30.816327,41,76.300003,100,70.300003,73.199997,70.199997
20161208231500,147.0,156.449997,30.408163,41,78.300003,100,70.300003,73.199997,70.199997
20161208233000,147.0,158.550003,30.816327,41,81.5,100,70.400002,73.199997,70.199997
20161208234500,147.0,158.550003,30.816327,41,78.599998,100,70.300003,73.199997,70.199997
20161209000000,147.0,158.550003,30.816327,41,75.900002,100,70.300003,73.199997,70.199997
20161209001500,147.0,158.550003,30.816327,41,77.800003,100,70.300003,73.199997,70.199997
20161209003000,147.0,160.649994,31.224489,41,81.099998,100,70.300003,73.199997,70.199997
20161209004500,147.0,158.550003,30.816327,41,78.199997,100,70.199997,73.199997,70.199997
20161209010000,147.0,158.550003,30.816327,41,76.300003,100,70.199997,73.199997,70.199997
20161209011500,147.0,158.550003,30.816327,41,77.5,100,70.199997,73.199997,70.199997
20161209013000,147.0,158.550003,30.816327,41,81.099998,100,70.199997,73.199997,70.199997
20161209014500,147.0,158.550003,30.816327,41,79.599998,100,70.099998,73.199997,70.199997
20161209020000,147.0,158.550003,30.816327,41,77.699997,100,70.099998,73.199997,70.199997
20161209021500,147.0,158.550003,30.816327,41,76.400002,100,70.199997,73.199997,70.199997
20161209023000,147.0,158.550003,30.816327,41,78.699997,100,70.099998,73.199997,70.199997
20161209024500,147.0,158.550003,30.816327,41,81.5,100,70.099998,73.199997,70.199997
20161209030000,147.0,158.550003,30.816327,41,79.599998,100,70.099998,73.199997,70.199997
20161209031500,147.0,158.550003,30.816327,41,76.800003,100,70.099998,73.199997,70.199997
20161209033000,147.0,158.550003,30.816327,41,76.800003,100,70.0,73.199997,70.199997
20161209034500,147.0,158.550003,30.816327,41,79.300003,100,70.0,73.199997,70.199997
20161209040000,147.0,158.550003,30.816327,41,80.599998,100,70.099998,73.199997,70.199997
20161209041500,147.0,158.550003,30.816327,41,78.300003,100,70.0,73.199997,70.199997
20161209043000,147.0,158.550003,30.816327,41,75.800003,100,70.0,73.199997,70.199997
20161209044500,147.0,158.550003,30.816327,41,77.300003,100,70.0,73.199997,70.199997
20161209050000,147.0,158.550003,30.816327,41,80.199997,100,70.0,73.199997,70.199997
20161209051500,147.0,156.449997,30.408163,41,81.099998,100,69.900002,73.199997,70.199997
20161209053000,147.0,158.550003,30.816327,41,77.199997,100,69.900002,73.199997,70.199997
20161209054500,147.0,158.550003,30.816327,41,75.900002,100,69.900002,73.199997,70.199997
20161209060000,147.0,156.449997,30.408163,41,77.300003,100,69.900002,73.199997,70.199997
20161209061500,147.0,156.449997,30.408163,41,81.099998,100,69.800003,73.199997,70.199997
20161209063000,147.0,156.449997,30.408163,41,79.199997,100,69.800003,73.199997,70.199997
20161209064500,147.0,156.449997,30.408163,41,77.699997,100,69.900002,73.199997,70.199997
20161209070000,147.0,156.449997,30.408163,41,76.400002,100,69.900002,73.199997,70.199997
20161209071500,147.0,158.550003,30.816327,41,79.199997,100,70.0,73.199997,70.199997
20161209073000,147.0,158.550003,30.816327,41,80.699997,100,70.099998,73.199997,70.199997
20161209074500,147.0,160.649994,31.224489,41,79.300003,100,70.099998,73.199997,70.199997
20161209080000,147.0,158.550003,30.816327,41,75.800003,100,70.199997,73.199997,70.199997
20161209081500,147.0,158.550003,30.816327,41,77.300003,100,70.300003,73.199997,70.199997
20161209083000,147.0,158.550003,30.816327,41,81.5,100,70.5,73.199997,70.199997
20161209084500,147.0,158.550003,30.816327,41,57.5,100,68.800003,73.199997,70.199997
20161209090000,147.0,158.550003,30.816327,41,75.900002,100,69.699997,73.199997,70.199997
20161209091500,147.0,156.449997,30.408163,41,78.900002,100,70.199997,73.199997,70.199997
20161209093000,147.0,156.449997,30.408163,41,77.199997,100,69.900002,73.199997,70.199997
20161209094500,147.0,156.449997,30.408163,41,75.599998,100,69.900002,73.199997,70.199997
20161209100000,147.0,190.050003,36.938776,42,51.0,0,72.300003,73.199997,70.199997
20161209101500,147.0,164.850006,32.040818,40,50.400002,0,70.900002,73.199997,70.199997
20161209103000,147.0,164.850006,32.040818,40,67.0,100,69.099998,73.199997,70.199997
20161209104500,147.0,160.649994,31.224489,40,65.300003,100,69.900002,73.199997,70.199997
20161209110000,147.0,160.649994,31.224489,40,71.5,100,69.699997,73.199997,70.199997
20161209111500,147.0,160.649994,31.224489,40,76.400002,100,69.900002,73.199997,70.199997
20161209113000,147.0,158.550003,30.816327,40,78.199997,100,70.0,73.199997,70.199997
20161209114500,147.0,156.449997,30.408163,40,74.900002,100,70.300003,73.199997,70.199997
20161209120000,147.0,152.25,29.591837,40,74.900002,100,70.300003,73.199997,70.199997
20161209121500,147.0,156.449997,30.408163,40,77.800003,100,70.400002,73.199997,70.199997
20161209123000,147.0,156.449997,30.408163,40,77.800003,100,70.400002,73.199997,70.199997
20161209124500,147.0,156.449997,30.408163,40,52.900002,100,68.900002,73.199997,70.199997
20161209130000,147.0,152.25,29.591837,40,73.900002,100,69.800003,73.199997,70.199997
20161209131500,147.0,152.25,29.591837,40,64.800003,100,69.699997,73.199997,70.199997
20161209133000,147.0,152.25,29.591837,40,77.800003,100,70.0,73.199997,70.199997
20161209134500,147.0,156.449997,30.408163,40,78.699997,100,70.400002,73.199997,70.199997
20161209140000,147.0,156.449997,30.408163,40,52.799999,100,69.300003,73.199997,70.199997
20161209141500,147.0,152.25,29.591837,40,73.5,100,69.699997,73.199997,70.199997
20161209143000,147.0,156.449997,30.408163,40,66.199997,100,69.699997,73.199997,70.199997
20161209144500,147.0,156.449997,30.408163,40,76.800003,100,70.0,73.199997,70.199997
20161209150000,147.0,156.449997,30.408163,40,75.099998,100,70.099998,73.199997,70.199997
20161209151500,147.0,156.449997,30.408163,40,73.0,100,70.5,73.199997,70.199997
20161209153000,147.0,156.449997,30.408163,40,51.900002,100,69.800003,73.199997,70.199997
20161209154500,147.0,156.449997,30.408163,40,51.099998,100,69.400002,73.199997,70.199997
20161209160000,147.0,156.449997,30.408163,40,72.900002,100,69.599998,73.199997,70.199997
20161209161500,147.0,158.550003,30.816327,40,75.900002,100,70.0,73.199997,70.199997
20161209163000,147.0,158.550003,30.816327,40,80.099998,100,70.300003,73.199997,70.199997
20161209164500,147.0,160.649994,31.224489,40,52.700001,100,69.699997,73.199997,70.199997
20161209170000,147.0,158.550003,30.816327,40,59.700001,100,69.099998,73.199997,70.199997
20161209171500,147.0,158.550003,30.816327,40,80.199997,100,69.699997,73.199997,70.199997
20161209173000,147.0,158.550003,30.816327,40,77.199997,100,70.0,73.199997,70.199997
20161209174500,147.0,158.550003,30.816327,40,75.400002,100,70.199997,73.199997,70.199997
20161209180000,147.0,156.449997,30.408163,40,79.699997,100,70.199997,73.199997,70.199997
20161209181500,147.0,158.550003,30.816327,40,76.300003,100,70.300003,73.199997,70.199997
20161209183000,147.0,156.449997,30.408163,40,75.400002,100,70.300003,73.199997,70.199997
20161209184500,147.0,156.449997,30.408163,40,79.699997,100,70.400002,73.199997,70.199997
20161209190000,147.0,156.449997,30.408163,40,78.199997,100,70.400002,73.199997,70.199997
20161209191500,147.0,152.25,29.591837,40,76.400002,100,70.400002,73.199997,70.199997
20161209193000,147.0,152.25,29.591837,40,53.900002,0,70.099998,73.199997,70.199997
20161209194500,147.0,156.449997,30.408163,40,51.5,100,69.099998,73.199997,70.199997
20161209200000,147.0,156.449997,30.408163,40,75.800003,100,69.5,73.199997,70.199997
20161209201500,147.0,156.449997,30.408163,40,75.800003,100,69.900002,73.199997,70.199997
20161209203000,147.0,156.449997,30.408163,40,79.300003,100,70.099998,73.199997,70.199997
20161209204500,147.0,156.449997,30.408163,40,81.099998,100,70.199997,73.199997,70.199997
20161209210000,147.0,158.550003,30.816327,40,77.0,100,70.300003,73.199997,70.199997
20161209211500,147.0,156.449997,30.408163,40,75.900002,100,70.300003,73.199997,70.199997
20161209213000,147.0,158.550003,30.816327,40,78.800003,100,70.400002,73.199997,70.199997
20161209214500,147.0,158.550003,30.816327,40,56.0,0,70.300003,73.199997,70.199997
20161209220000,147.0,156.449997,30.408163,40,51.5,100,69.099998,73.199997,70.199997
20161209221500,147.0,158.550003,30.816327,40,75.900002,100,69.400002,73.199997,70.199997
20161209223000,147.0,158.550003,30.816327,40,78.699997,100,69.900002,73.199997,70.199997
20161209224500,147.0,156.449997,30.408163,40,80.599998,100,70.099998,73.199997,70.199997
20161209230000,147.0,158.550003,30.816327,40,78.699997,100,70.199997,73.199997,70.199997
20161209231500,147.0,156.449997,30.408163,40,75.900002,100,70.199997,73.199997,70.199997
20161209233000,147.0,158.550003,30.816327,40,77.300003,100,70.300003,73.199997,70.199997
20161209234500,147.0,156.449997,30.408163,40,80.199997,100,70.400002,73.199997,70.199997
20161210000000,147.0,158.550003,30.816327,40,80.199997,100,70.400002,73.199997,70.199997
20161210001500,147.0,156.449997,30.408163,40,60.0,100,70.400002,73.199997,70.199997
20161210003000,147.0,158.550003,30.816327,40,51.5,100,69.300003,73.199997,70.199997
20161210004500,147.0,158.550003,30.816327,40,77.800003,100,69.199997,73.199997,70.199997
20161210010000,147.0,158.550003,30.816327,40,80.300003,100,69.699997,73.199997,70.199997
20161210011500,147.0,158.550003,30.816327,40,75.300003,100,70.0,73.199997,70.199997
20161210013000,147.0,158.550003,30.816327,40,74.400002,100,70.099998,73.199997,70.199997
20161210014500,147.0,158.550003,30.816327,40,78.099998,100,70.199997,73.199997,70.199997
20161210020000,147.0,156.449997,30.408163,40,80.5,100,70.199997,73.199997,70.199997
20161210021500,147.0,150.149994,29.183672,40,80.5,100,70.300003,73.199997,70.199997
20161210023000,147.0,152.25,29.591837,40,75.900002,100,70.300003,73.199997,70.199997
20161210024500,147.0,150.149994,29.183672,40,78.699997,100,70.300003,73.199997,70.199997
20161210030000,147.0,152.25,29.591837,40,80.0,100,70.300003,73.199997,70.199997
20161210031500,147.0,150.149994,29.183672,40,77.599998,100,70.300003,73.199997,70.199997
20161210033000,147.0,150.149994,29.183672,40,76.400002,100,70.300003,73.199997,70.199997
20161210034500,147.0,152.25,29.591837,40,78.699997,100,70.400002,73.199997,70.199997
20161210040000,147.0,152.25,29.591837,40,80.099998,100,70.400002,73.199997,70.199997
20161210041500,147.0,152.25,29.591837,40,76.300003,100,70.400002,73.199997,70.199997
20161210043000,147.0,152.25,29.591837,40,60.400002,0,70.400002,73.199997,70.199997
20161210044500,147.0,156.449997,30.408163,40,51.900002,100,69.199997,73.199997,70.199997
20161210050000,147.0,152.25,29.591837,40,79.199997,100,69.400002,73.199997,70.199997
20161210051500,147.0,156.449997,30.408163,40,77.699997,100,69.800003,73.199997,70.199997
20161210053000,147.0,156.449997,30.408163,40,75.300003,100,70.0,73.199997,70.199997
20161210054500,147.0,156.449997,30.408163,40,75.300003,100,70.099998,73.199997,70.199997
20161210060000,147.0,156.449997,30.408163,40,80.199997,100,70.199997,73.199997,70.199997
20161210061500,147.0,152.25,29.591837,40,80.199997,100,70.199997,73.199997,70.199997
