PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210063000,147.0,156.449997,30.408163,40,76.300003,100,70.300003,73.199997,70.199997
20161210064500,147.0,156.449997,30.408163,40,74.599998,100,70.300003,73.199997,70.199997
20161210070000,147.0,156.449997,30.408163,40,79.0,100,70.300003,73.199997,70.199997
20161210071500,147.0,152.25,29.591837,40,79.0,100,70.400002,73.199997,70.199997
20161210073000,147.0,152.25,29.591837,40,78.199997,100,70.400002,73.199997,70.199997
20161210074500,147.0,152.25,29.591837,40,53.200001,100,69.300003,73.199997,70.199997
20161210080000,147.0,156.449997,30.408163,40,75.599998,100,69.400002,73.199997,70.199997
20161210081500,147.0,158.550003,30.816327,40,80.599998,100,69.900002,73.199997,70.199997
20161210083000,147.0,156.449997,30.408163,40,78.599998,100,70.099998,73.199997,70.199997
20161210084500,147.0,150.149994,29.183672,40,76.300003,100,69.800003,73.199997,70.199997
20161210090000,147.0,150.149994,29.183672,40,77.300003,100,69.800003,73.199997,70.199997
20161210091500,147.0,150.149994,29.183672,40,63.700001,0,70.400002,73.199997,70.199997
20161210093000,147.0,150.149994,29.183672,40,51.900002,100,69.5,73.199997,70.199997
20161210094500,147.0,152.25,29.591837,40,74.800003,100,69.199997,73.199997,70.199997
20161210100000,147.0,152.25,29.591837,40,74.800003,100,70.099998,73.199997,70.199997
20161210101500,147.0,152.25,29.591837,40,78.699997,100,70.300003,73.199997,70.199997
20161210103000,147.0,156.449997,30.408163,40,58.400002,100,70.0,73.199997,70.199997
20161210104500,147.0,156.449997,30.408163,40,74.400002,100,69.199997,73.199997,70.199997
20161210110000,147.0,158.550003,30.816327,40,73.5,100,70.0,73.199997,70.199997
20161210111500,147.0,156.449997,30.408163,40,73.5,100,70.099998,73.199997,70.199997
20161210113000,147.0,152.25,29.591837,40,75.900002,100,70.199997,73.199997,70.199997
20161210114500,147.0,156.449997,30.408163,40,76.800003,100,70.199997,73.199997,70.199997
20161210120000,147.0,152.25,29.591837,40,74.800003,100,70.199997,73.199997,70.199997
20161210121500,147.0,152.25,29.591837,40,72.5,100,70.199997,73.199997,70.199997
20161210123000,147.0,156.449997,30.408163,40,72.5,100,70.199997,73.199997,70.199997
20161210124500,147.0,156.449997,30.408163,40,75.400002,100,70.300003,73.199997,70.199997
20161210130000,147.0,152.25,29.591837,40,77.199997,100,70.400002,73.199997,70.199997
20161210131500,147.0,152.25,29.591837,40,56.799999,0,70.0,73.199997,70.199997
20161210133000,147.0,152.25,29.591837,40,70.099998,100,69.199997,73.199997,70.199997
20161210134500,147.0,152.25,29.591837,40,69.199997,100,70.0,73.199997,70.199997
20161210140000,147.0,152.25,29.591837,40,76.300003,100,69.699997,73.199997,70.199997
20161210141500,147.0,152.25,29.591837,40,76.300003,100,70.300003,73.199997,70.199997
20161210143000,147.0,152.25,29.591837,40,53.5,100,69.5,73.199997,70.199997
20161210144500,147.0,150.149994,29.183672,40,74.900002,100,69.5,73.199997,70.199997
20161210150000,147.0,150.149994,29.183672,40,65.300003,100,69.800003,73.199997,70.199997
20161210151500,147.0,150.149994,29.183672,40,78.199997,100,69.900002,73.199997,70.199997
20161210153000,147.0,150.149994,29.183672,40,77.199997,100,70.300003,73.199997,70.199997
20161210154500,147.0,150.149994,29.183672,40,60.799999,0,70.199997,73.199997,70.199997
20161210160000,147.0,150.149994,29.183672,40,67.199997,100,68.900002,73.199997,70.199997
20161210161500,147.0,150.149994,29.183672,40,78.5,100,70.0,73.199997,70.199997
20161210163000,147.0,150.149994,29.183672,40,76.699997,100,70.199997,73.199997,70.199997
20161210164500,147.0,150.149994,29.183672,40,74.0,100,70.300003,73.199997,70.199997
20161210170000,147.0,150.149994,29.183672,40,75.900002,100,70.400002,73.199997,70.199997
20161210171500,147.0,150.149994,29.183672,40,77.900002,100,70.5,73.199997,70.199997
20161210173000,147.0,150.149994,29.183672,40,53.099998,100,68.900002,73.199997,70.199997
20161210174500,147.0,150.149994,29.183672,40,75.400002,100,69.800003,73.199997,70.199997
20161210180000,147.0,150.149994,29.183672,40,76.300003,100,70.199997,73.199997,70.199997
20161210181500,147.0,152.25,29.591837,40,77.800003,100,70.300003,73.199997,70.199997
20161210183000,147.0,150.149994,29.183672,40,77.800003,100,70.400002,73.199997,70.199997
20161210184500,147.0,150.149994,29.183672,40,53.099998,100,69.300003,73.199997,70.199997
20161210190000,147.0,147.0,28.571429,40,75.300003,100,69.599998,73.199997,70.199997
20161210191500,147.0,150.149994,29.183672,40,77.800003,100,70.099998,73.199997,70.199997
20161210193000,147.0,150.149994,29.183672,40,78.699997,100,70.199997,73.199997,70.199997
20161210194500,147.0,150.149994,29.183672,40,74.800003,100,70.300003,73.199997,70.199997
20161210200000,147.0,150.149994,29.183672,40,74.800003,100,70.300003,73.199997,70.199997
20161210201500,147.0,150.149994,29.183672,40,79.099998,100,70.400002,73.199997,70.199997
20161210203000,147.0,152.25,29.591837,40,78.199997,100,70.400002,73.199997,70.199997
20161210204500,147.0,152.25,29.591837,40,74.699997,100,70.400002,73.199997,70.199997
20161210210000,147.0,150.149994,29.183672,40,74.699997,100,70.400002,73.199997,70.199997
20161210211500,147.0,152.25,29.591837,40,51.900002,100,69.300003,73.199997,70.199997
20161210213000,147.0,152.25,29.591837,40,77.599998,100,69.300003,73.199997,70.199997
20161210214500,147.0,156.449997,30.408163,40,76.300003,100,69.800003,73.199997,70.199997
20161210220000,147.0,156.449997,30.408163,40,76.300003,100,70.099998,73.199997,70.199997
20161210221500,147.0,156.449997,30.408163,40,80.699997,100,70.199997,73.199997,70.199997
20161210223000,147.0,156.449997,30.408163,40,80.699997,100,70.300003,73.199997,70.199997
20161210224500,147.0,156.449997,30.408163,40,75.699997,100,70.300003,73.199997,70.199997
20161210230000,147.0,152.25,29.591837,40,75.699997,100,70.400002,73.199997,70.199997
20161210231500,147.0,152.25,29.591837,40,78.900002,100,70.400002,73.199997,70.199997
20161210233000,147.0,152.25,29.591837,40,53.5,100,69.900002,73.199997,70.199997
20161210234500,147.0,156.449997,30.408163,40,73.699997,100,69.099998,73.199997,70.199997
20161211000000,147.0,156.449997,30.408163,40,73.699997,100,69.800003,73.199997,70.199997
20161211001500,147.0,156.449997,30.408163,40,74.900002,100,70.0,73.199997,70.199997
20161211003000,147.0,156.449997,30.408163,40,79.199997,100,70.199997,73.199997,70.199997
20161211004500,147.0,156.449997,30.408163,40,80.599998,100,70.199997,73.199997,70.199997
20161211010000,147.0,156.449997,30.408163,40,76.800003,100,70.300003,73.199997,70.199997
20161211011500,147.0,152.25,29.591837,40,74.800003,100,70.300003,73.199997,70.199997
20161211013000,147.0,152.25,29.591837,40,74.800003,100,70.300003,73.199997,70.199997
20161211014500,147.0,152.25,29.591837,40,79.699997,100,70.400002,73.199997,70.199997
20161211020000,147.0,156.449997,30.408163,40,79.699997,100,70.400002,73.199997,70.199997
20161211021500,147.0,156.449997,30.408163,40,60.799999,100,70.300003,73.199997,70.199997
20161211023000,147.0,158.550003,30.816327,40,51.799999,100,69.099998,73.199997,70.199997
20161211024500,147.0,156.449997,30.408163,40,77.599998,100,69.5,73.199997,70.199997
20161211030000,147.0,156.449997,30.408163,40,80.099998,100,69.900002,73.199997,70.199997
20161211031500,147.0,156.449997,30.408163,40,80.099998,100,70.099998,73.199997,70.199997
20161211033000,147.0,156.449997,30.408163,40,75.800003,100,70.199997,73.199997,70.199997
20161211034500,147.0,156.449997,30.408163,40,74.900002,100,70.300003,73.199997,70.199997
20161211040000,147.0,156.449997,30.408163,40,77.400002,100,70.300003,73.199997,70.199997
20161211041500,147.0,156.449997,30.408163,40,81.099998,100,70.300003,73.199997,70.199997
20161211043000,147.0,156.449997,30.408163,40,77.699997,100,70.400002,73.199997,70.199997
20161211044500,147.0,156.449997,30.408163,40,53.400002,100,69.699997,73.199997,70.199997
20161211050000,147.0,156.449997,30.408163,40,74.0,100,69.199997,73.199997,70.199997
20161211051500,147.0,156.449997,30.408163,40,80.599998,100,69.800003,73.199997,70.199997
20161211053000,147.0,156.449997,30.408163,40,79.599998,100,70.099998,73.199997,70.199997
20161211054500,147.0,156.449997,30.408163,40,75.300003,100,70.199997,73.199997,70.199997
20161211060000,147.0,156.449997,30.408163,40,75.300003,100,70.300003,73.199997,70.199997
20161211061500,147.0,156.449997,30.408163,40,77.300003,100,70.300003,73.199997,70.199997
20161211063000,147.0,156.449997,30.408163,40,81.099998,100,70.300003,73.199997,70.199997
20161211064500,147.0,156.449997,30.408163,40,78.900002,100,70.400002,73.199997,70.199997
20161211070000,147.0,156.449997,30.408163,40,72.699997,100,70.400002,73.199997,70.199997
20161211071500,147.0,158.550003,30.816327,40,51.5,100,69.199997,73.199997,70.199997
20161211073000,147.0,158.550003,30.816327,40,78.400002,100,69.400002,73.199997,70.199997
20161211074500,147.0,156.449997,30.408163,40,78.400002,100,69.900002,73.199997,70.199997
20161211080000,147.0,152.25,29.591837,40,76.800003,100,70.099998,73.199997,70.199997
20161211081500,147.0,152.25,29.591837,40,75.5,100,70.199997,73.199997,70.199997
20161211083000,147.0,152.25,29.591837,40,78.099998,100,70.300003,73.199997,70.199997
20161211084500,147.0,150.149994,29.183672,40,80.599998,100,70.400002,73.199997,70.199997
20161211090000,147.0,156.449997,30.408163,40,60.0,100,70.400002,73.199997,70.199997
20161211091500,147.0,156.449997,30.408163,40,51.5,100,69.400002,73.199997,70.199997
20161211093000,147.0,158.550003,30.816327,40,75.900002,100,69.400002,73.199997,70.199997
20161211094500,147.0,156.449997,30.408163,40,80.099998,100,69.800003,73.199997,70.199997
20161211100000,147.0,156.449997,30.408163,40,75.300003,100,70.0,73.199997,70.199997
20161211101500,147.0,152.25,29.591837,40,77.300003,100,70.199997,73.199997,70.199997
20161211103000,147.0,152.25,29.591837,40,80.0,100,70.199997,73.199997,70.199997
20161211104500,147.0,152.25,29.591837,40,75.400002,100,70.300003,73.199997,70.199997
20161211110000,147.0,152.25,29.591837,40,60.0,0,70.400002,73.199997,70.199997
20161211111500,147.0,156.449997,30.408163,40,51.900002,100,69.699997,73.199997,70.199997
20161211113000,147.0,152.25,29.591837,40,53.5,100,69.300003,73.199997,70.199997
20161211114500,147.0,152.25,29.591837,40,69.5,100,69.699997,73.199997,70.199997
20161211120000,147.0,150.149994,29.183672,40,69.5,100,69.800003,73.199997,70.199997
20161211121500,147.0,150.149994,29.183672,40,69.5,100,69.900002,73.199997,70.199997
20161211123000,147.0,150.149994,29.183672,40,74.400002,100,69.800003,73.199997,70.199997
20161211124500,147.0,150.149994,29.183672,40,79.599998,100,70.300003,73.199997,70.199997
20161211130000,147.0,150.149994,29.183672,40,54.299999,100,69.599998,73.099998,70.099998
20161211131500,147.0,152.25,29.591837,40,52.599998,100,69.0,73.099998,70.099998
20161211133000,147.0,152.25,29.591837,40,79.699997,100,69.800003,73.099998,70.099998
20161211134500,147.0,156.449997,30.408163,40,72.0,100,70.199997,73.099998,70.099998
20161211140000,147.0,160.649994,31.224489,40,56.599998,0,70.300003,73.099998,70.099998
20161211141500,147.0,160.649994,31.224489,40,51.5,100,69.900002,73.099998,70.099998
20161211143000,147.0,156.449997,30.408163,40,51.5,100,69.699997,73.099998,70.099998
20161211144500,147.0,158.550003,30.816327,40,52.599998,100,69.099998,73.099998,70.099998
20161211150000,147.0,156.449997,30.408163,40,74.800003,100,69.699997,73.099998,70.099998
20161211151500,147.0,158.550003,30.816327,40,74.800003,100,70.0,73.099998,70.099998
20161211153000,147.0,156.449997,30.408163,40,71.599998,100,70.0,73.099998,70.099998
20161211154500,147.0,158.550003,30.816327,40,71.599998,100,70.099998,73.099998,70.099998
20161211160000,147.0,156.449997,30.408163,40,73.900002,100,70.099998,73.099998,70.099998
20161211161500,147.0,156.449997,30.408163,40,70.599998,100,70.099998,73.099998,70.099998
20161211163000,147.0,152.25,29.591837,40,72.900002,100,70.099998,73.099998,70.099998
20161211164500,147.0,158.550003,30.816327,40,72.900002,100,70.099998,73.099998,70.099998
20161211170000,147.0,156.449997,30.408163,40,70.5,100,70.099998,73.099998,70.099998
20161211171500,147.0,156.449997,30.408163,40,74.400002,100,70.099998,73.099998,70.099998
20161211173000,147.0,156.449997,30.408163,40,71.599998,100,70.099998,73.099998,70.099998
20161211174500,147.0,158.550003,30.816327,40,70.599998,100,70.199997,73.099998,70.099998
20161211180000,147.0,152.25,29.591837,40,74.400002,100,70.199997,73.099998,70.099998
20161211181500,147.0,158.550003,30.816327,40,70.900002,100,70.199997,73.099998,70.099998
20161211183000,147.0,156.449997,30.408163,40,72.400002,100,70.199997,73.099998,70.099998
20161211184500,147.0,158.550003,30.816327,40,72.400002,100,70.099998,73.099998,70.099998
20161211190000,147.0,156.449997,30.408163,40,70.099998,100,70.099998,73.099998,70.099998
20161211191500,147.0,152.25,29.591837,40,74.0,100,70.199997,73.099998,70.099998
20161211193000,147.0,156.449997,30.408163,40,70.599998,100,70.199997,73.099998,70.099998
20161211194500,147.0,152.25,29.591837,40,73.800003,100,70.099998,73.099998,70.099998
20161211200000,147.0,158.550003,30.816327,40,71.599998,100,70.099998,73.099998,70.099998
20161211201500,147.0,156.449997,30.408163,40,71.599998,100,70.099998,73.099998,70.099998
20161211203000,147.0,156.449997,30.408163,40,73.199997,100,70.199997,73.099998,70.099998
20161211204500,147.0,156.449997,30.408163,40,70.099998,100,70.099998,73.099998,70.099998
20161211210000,147.0,156.449997,30.408163,40,73.900002,100,70.099998,73.099998,70.099998
20161211211500,147.0,156.449997,30.408163,40,70.599998,100,70.099998,73.099998,70.099998
20161211213000,147.0,156.449997,30.408163,40,72.900002,100,70.199997,73.099998,70.099998
20161211214500,147.0,156.449997,30.408163,40,70.599998,100,70.099998,73.099998,70.099998
20161211220000,147.0,156.449997,30.408163,40,72.900002,100,70.099998,73.0,70.0
20161211221500,147.0,156.449997,30.408163,40,72.0,100,70.0,73.0,70.0
20161211223000,147.0,156.449997,30.408163,40,70.300003,100,70.099998,73.0,70.0
20161211224500,147.0,156.449997,30.408163,40,73.900002,100,70.0,73.0,70.0
20161211230000,147.0,156.449997,30.408163,40,71.099998,100,70.099998,73.0,70.0
20161211231500,147.0,156.449997,30.408163,40,57.599998,0,70.0,73.0,70.0
20161211233000,147.0,158.550003,30.816327,40,51.099998,100,69.0,72.900002,69.900002
20161211234500,147.0,158.550003,30.816327,40,75.300003,100,69.199997,72.800003,69.800003
20161212000000,147.0,156.449997,30.408163,40,72.400002,100,69.699997,72.900002,69.900002
20161212001500,147.0,152.25,29.591837,40,69.699997,100,69.800003,72.900002,69.900002
20161212003000,147.0,156.449997,30.408163,40,69.699997,100,69.800003,72.900002,69.900002
20161212004500,147.0,156.449997,30.408163,40,71.099998,100,69.699997,72.900002,69.900002
20161212010000,147.0,156.449997,30.408163,40,69.099998,100,69.699997,72.900002,69.900002
20161212011500,147.0,156.449997,30.408163,40,71.099998,100,69.699997,72.800003,69.800003
20161212013000,147.0,156.449997,30.408163,40,68.599998,100,69.699997,72.800003,69.800003
20161212014500,147.0,158.550003,30.816327,40,71.5,100,69.699997,72.800003,69.800003
20161212020000,147.0,156.449997,30.408163,40,68.699997,100,69.699997,72.800003,69.800003
20161212021500,147.0,156.449997,30.408163,40,71.0,100,69.699997,72.900002,69.900002
20161212023000,147.0,156.449997,30.408163,40,69.699997,100,69.699997,72.800003,69.800003
20161212024500,147.0,156.449997,30.408163,40,68.599998,100,69.699997,72.800003,69.800003
20161212030000,147.0,156.449997,30.408163,40,72.0,100,69.699997,72.800003,69.800003
20161212031500,147.0,156.449997,30.408163,40,68.699997,100,69.599998,72.800003,69.800003
20161212033000,147.0,156.449997,30.408163,40,71.0,100,69.699997,72.800003,69.800003
20161212034500,147.0,156.449997,30.408163,40,70.099998,100,69.699997,72.800003,69.800003
20161212040000,147.0,156.449997,30.408163,40,68.599998,100,69.699997,72.800003,69.800003
20161212041500,147.0,158.550003,30.816327,40,71.099998,100,69.599998,72.800003,69.800003
20161212043000,147.0,156.449997,30.408163,40,68.699997,100,69.599998,72.800003,69.800003
20161212044500,147.0,156.449997,30.408163,40,70.5,100,69.599998,72.800003,69.800003
20161212050000,147.0,156.449997,30.408163,40,70.5,100,69.599998,72.800003,69.800003
20161212051500,147.0,158.550003,30.816327,40,68.699997,100,69.599998,72.800003,69.800003
20161212053000,147.0,156.449997,30.408163,40,72.0,100,69.599998,72.800003,69.800003
20161212054500,147.0,156.449997,30.408163,40,68.699997,100,69.5,72.800003,69.800003
20161212060000,147.0,156.449997,30.408163,40,70.900002,100,69.5,72.800003,69.800003
20161212061500,147.0,158.550003,30.816327,40,69.199997,100,69.400002,72.800003,69.800003
20161212063000,147.0,158.550003,30.816327,40,69.199997,100,69.5,72.800003,69.800003
20161212064500,147.0,158.550003,30.816327,40,73.400002,100,69.400002,72.800003,69.800003
20161212070000,147.0,156.449997,30.408163,40,74.5,100,69.699997,72.800003,69.800003
20161212071500,147.0,158.550003,30.816327,40,74.5,100,69.800003,72.800003,69.800003
20161212073000,147.0,156.449997,30.408163,40,76.800003,100,70.0,72.800003,69.800003
20161212074500,147.0,156.449997,30.408163,40,76.800003,100,70.099998,72.800003,69.800003
20161212080000,147.0,156.449997,30.408163,40,52.700001,100,68.800003,72.800003,69.800003
20161212081500,147.0,152.25,29.591837,40,77.199997,100,69.300003,72.800003,69.800003
20161212083000,147.0,156.449997,30.408163,40,65.300003,100,69.5,72.800003,69.800003
20161212084500,147.0,158.550003,30.816327,40,71.5,100,69.400002,72.800003,69.800003
20161212090000,147.0,150.149994,29.183672,40,73.0,100,69.900002,72.800003,69.800003
20161212091500,147.0,158.550003,30.816327,40,56.299999,0,69.599998,72.800003,69.800003
20161212093000,147.0,160.649994,31.224489,40,69.199997,100,68.599998,72.800003,69.800003
20161212094500,147.0,160.649994,31.224489,40,69.199997,100,69.599998,72.800003,69.800003
20161212100000,147.0,160.649994,31.224489,40,56.400002,0,70.5,72.800003,69.800003
20161212101500,147.0,160.649994,31.224489,40,51.5,100,68.699997,72.800003,69.800003
20161212103000,147.0,160.649994,31.224489,40,75.300003,100,69.300003,72.800003,69.800003
20161212104500,147.0,160.649994,31.224489,40,78.699997,100,69.400002,72.800003,69.800003
20161212110000,147.0,158.550003,30.816327,40,80.099998,100,69.800003,72.800003,69.800003
20161212111500,147.0,158.550003,30.816327,40,77.300003,100,70.0,72.800003,69.800003
20161212113000,147.0,150.149994,29.183672,40,68.099998,100,69.400002,72.800003,69.800003
20161212114500,147.0,156.449997,30.408163,40,68.099998,100,69.599998,72.800003,69.800003
20161212120000,147.0,158.550003,30.816327,40,70.400002,100,69.699997,72.800003,69.800003
20161212121500,147.0,156.449997,30.408163,40,70.400002,100,69.699997,72.800003,69.800003
20161212123000,147.0,156.449997,30.408163,40,69.199997,100,69.800003,72.800003,69.800003
20161212124500,147.0,160.649994,31.224489,40,69.199997,100,69.800003,72.800003,69.800003
20161212130000,147.0,160.649994,31.224489,40,67.699997,100,69.800003,72.800003,69.800003
20161212131500,147.0,164.850006,32.040818,40,67.699997,100,69.699997,72.800003,69.800003
20161212133000,147.0,164.850006,32.040818,40,64.800003,100,69.699997,72.800003,69.800003
20161212134500,147.0,156.449997,30.408163,40,70.099998,100,69.699997,72.800003,69.800003
20161212140000,147.0,158.550003,30.816327,40,69.199997,100,69.5,72.800003,69.800003
20161212141500,147.0,158.550003,30.816327,40,74.400002,100,69.800003,72.800003,69.800003
20161212143000,147.0,160.649994,31.224489,40,55.0,0,69.900002,72.800003,69.800003
20161212144500,147.0,164.850006,32.040818,40,51.5,100,69.5,72.800003,69.800003
20161212150000,147.0,164.850006,32.040818,40,53.900002,100,68.699997,72.800003,69.800003
20161212151500,147.0,160.649994,31.224489,40,71.800003,100,69.599998,72.800003,69.800003
20161212153000,147.0,160.649994,31.224489,40,72.900002,100,69.300003,72.800003,69.800003
20161212154500,147.0,160.649994,31.224489,40,76.300003,100,69.800003,72.800003,69.800003
20161212160000,147.0,160.649994,31.224489,40,80.099998,100,69.699997,72.800003,69.800003
20161212161500,147.0,160.649994,31.224489,40,75.699997,100,69.599998,72.800003,69.800003
20161212163000,147.0,160.649994,31.224489,40,74.599998,100,69.599998,72.800003,69.800003
20161212164500,147.0,160.649994,31.224489,40,79.099998,100,69.5,72.800003,69.800003
20161212170000,147.0,164.850006,32.040818,40,74.400002,100,69.400002,72.800003,69.800003
20161212171500,147.0,160.649994,31.224489,40,79.0,100,69.599998,72.800003,69.800003
20161212173000,147.0,160.649994,31.224489,40,79.0,100,69.800003,72.800003,69.800003
20161212174500,147.0,160.649994,31.224489,40,75.900002,100,69.599998,72.800003,69.800003
20161212180000,147.0,160.649994,31.224489,40,79.0,100,69.699997,72.800003,69.800003
20161212181500,147.0,160.649994,31.224489,40,53.099998,0,69.800003,72.800003,69.800003
20161212183000,147.0,160.649994,31.224489,40,51.099998,100,69.5,72.800003,69.800003
20161212184500,147.0,160.649994,31.224489,40,51.099998,100,69.5,72.800003,69.800003
20161212190000,147.0,158.550003,30.816327,40,65.300003,100,69.800003,75.699997,72.699997
20161212191500,147.0,160.649994,31.224489,40,79.5,100,70.599998,75.699997,72.699997
20161212193000,147.0,160.649994,31.224489,40,81.099998,100,70.699997,75.699997,72.699997
20161212194500,147.0,160.649994,31.224489,40,76.400002,100,71.0,75.699997,72.699997
20161212200000,147.0,158.550003,30.816327,40,79.099998,100,71.199997,75.699997,72.699997
20161212201500,147.0,160.649994,31.224489,40,81.599998,100,71.199997,75.699997,72.699997
20161212203000,147.0,160.649994,31.224489,40,76.400002,100,71.199997,75.699997,72.699997
20161212204500,147.0,158.550003,30.816327,40,78.699997,100,71.199997,75.699997,72.699997
20161212210000,147.0,160.649994,31.224489,40,80.199997,100,71.199997,75.699997,72.699997
20161212211500,147.0,158.550003,30.816327,40,76.400002,100,71.199997,75.699997,72.699997
20161212213000,147.0,158.550003,30.816327,40,79.099998,100,71.199997,75.699997,72.699997
20161212214500,147.0,160.649994,31.224489,40,81.599998,100,71.199997,75.699997,72.699997
20161212220000,147.0,160.649994,31.224489,40,77.300003,100,71.199997,75.699997,72.699997
20161212221500,147.0,158.550003,30.816327,40,76.400002,100,71.199997,75.699997,72.699997
20161212223000,147.0,160.649994,31.224489,40,80.0,100,71.199997,75.699997,72.699997
20161212224500,147.0,160.649994,31.224489,40,82.599998,100,71.300003,75.699997,72.699997
20161212230000,147.0,160.649994,31.224489,40,77.300003,100,71.199997,75.699997,72.699997
20161212231500,147.0,160.649994,31.224489,40,77.300003,100,71.300003,75.699997,72.699997
20161212233000,147.0,158.550003,30.816327,40,82.5,100,71.300003,75.699997,72.699997
20161212234500,147.0,158.550003,30.816327,40,77.800003,100,71.300003,75.699997,72.699997
20161213000000,147.0,158.550003,30.816327,40,76.800003,100,71.300003,75.699997,72.699997
20161213001500,147.0,158.550003,30.816327,40,82.699997,100,71.300003,75.699997,72.699997
20161213003000,147.0,158.550003,30.816327,40,77.300003,100,71.300003,75.699997,72.699997
20161213004500,147.0,158.550003,30.816327,40,78.699997,100,71.300003,75.699997,72.699997
20161213010000,147.0,158.550003,30.816327,40,81.599998,100,71.300003,75.699997,72.699997
20161213011500,147.0,160.649994,31.224489,40,76.400002,100,71.300003,75.699997,72.699997
20161213013000,147.0,158.550003,30.816327,40,79.099998,100,71.300003,75.699997,72.699997
20161213014500,147.0,158.550003,30.816327,40,79.099998,100,71.300003,75.699997,72.699997
20161213020000,147.0,158.550003,30.816327,40,77.0,100,71.300003,75.699997,72.699997
20161213021500,147.0,158.550003,30.816327,40,82.400002,100,71.300003,75.699997,72.699997
20161213023000,147.0,158.550003,30.816327,40,76.400002,100,71.300003,75.699997,72.699997
20161213024500,147.0,160.649994,31.224489,40,82.0,100,71.300003,75.699997,72.699997
20161213030000,147.0,158.550003,30.816327,40,78.300003,100,71.199997,75.699997,72.699997
20161213031500,147.0,158.550003,30.816327,40,76.400002,100,71.199997,75.699997,72.699997
20161213033000,147.0,156.449997,30.408163,40,81.099998,100,71.199997,75.699997,72.699997
20161213034500,147.0,158.550003,30.816327,40,78.699997,100,71.199997,75.699997,72.699997
20161213040000,147.0,158.550003,30.816327,40,76.5,100,71.199997,75.699997,72.699997
20161213041500,147.0,156.449997,30.408163,40,82.5,100,71.199997,75.699997,72.699997
20161213043000,147.0,158.550003,30.816327,40,76.800003,100,71.199997,75.699997,72.699997
20161213044500,147.0,158.550003,30.816327,40,78.699997,100,71.199997,75.699997,72.699997
20161213050000,147.0,158.550003,30.816327,40,80.199997,100,71.199997,75.699997,72.699997
20161213051500,147.0,158.550003,30.816327,40,75.900002,100,71.300003,75.699997,72.699997
20161213053000,147.0,158.550003,30.816327,40,81.900002,100,71.199997,75.699997,72.699997
20161213054500,147.0,158.550003,30.816327,40,77.300003,100,71.199997,75.699997,72.699997
20161213060000,147.0,158.550003,30.816327,40,77.300003,100,71.300003,75.699997,72.699997
20161213061500,147.0,158.550003,30.816327,40,81.199997,100,71.099998,75.699997,72.699997
20161213063000,147.0,158.550003,30.816327,40,75.900002,100,71.300003,75.699997,72.699997
20161213064500,147.0,158.550003,30.816327,40,81.5,100,71.400002,75.699997,72.699997
20161213070000,147.0,156.449997,30.408163,40,78.300003,100,71.5,75.699997,72.699997
20161213071500,147.0,158.550003,30.816327,40,78.300003,100,71.5,75.699997,72.699997
20161213073000,147.0,160.649994,31.224489,40,82.099998,100,71.599998,75.699997,72.699997
20161213074500,147.0,164.850006,32.040818,40,77.800003,100,71.599998,75.699997,72.699997
20161213080000,147.0,160.649994,31.224489,40,76.599998,100,71.699997,75.699997,72.699997
20161213081500,147.0,160.649994,31.224489,40,79.099998,100,71.699997,75.699997,72.699997
20161213083000,147.0,158.550003,30.816327,40,82.099998,100,72.5,75.699997,72.699997
20161213084500,147.0,158.550003,30.816327,40,77.900002,100,72.800003,75.699997,72.699997
20161213090000,147.0,164.850006,32.040818,40,65.800003,0,72.900002,75.699997,72.699997
20161213091500,147.0,160.649994,31.224489,40,52.299999,100,71.599998,75.699997,72.699997
20161213093000,147.0,158.550003,30.816327,40,76.800003,100,72.0,75.699997,72.699997
20161213094500,147.0,160.649994,31.224489,40,77.699997,100,72.599998,75.699997,72.699997
20161213100000,147.0,160.649994,31.224489,40,79.599998,100,72.900002,75.699997,72.699997
20161213101500,147.0,156.449997,30.408163,40,53.400002,100,71.900002,75.699997,72.699997
20161213103000,147.0,156.449997,30.408163,40,77.300003,100,72.099998,75.699997,72.699997
20161213104500,147.0,158.550003,30.816327,40,71.099998,100,72.5,75.699997,72.699997
20161213110000,147.0,158.550003,30.816327,40,72.400002,100,72.199997,75.699997,72.699997
20161213111500,147.0,152.25,29.591837,40,74.900002,100,72.800003,75.699997,72.699997
20161213113000,147.0,152.25,29.591837,40,56.400002,100,72.400002,75.699997,72.699997
20161213114500,147.0,156.449997,30.408163,40,77.699997,100,71.599998,75.699997,72.699997
20161213120000,147.0,156.449997,30.408163,40,81.5,100,72.199997,75.699997,72.699997
20161213121500,147.0,158.550003,30.816327,40,77.300003,100,72.800003,75.699997,72.699997
20161213123000,147.0,158.550003,30.816327,40,54.400002,100,72.099998,75.699997,72.699997
20161213124500,147.0,158.550003,30.816327,40,73.400002,100,72.0,75.699997,72.699997
20161213130000,147.0,158.550003,30.816327,40,59.200001,100,72.300003,75.699997,72.699997
20161213131500,147.0,166.949997,32.448979,40,75.300003,100,72.5,75.699997,72.699997
20161213133000,147.0,160.649994,31.224489,40,72.5,100,72.900002,75.699997,72.699997
20161213134500,147.0,164.850006,32.040818,40,76.0,0,73.0,75.699997,72.699997
20161213140000,147.0,164.850006,32.040818,40,52.299999,100,71.900002,75.699997,72.699997
20161213141500,147.0,164.850006,32.040818,40,72.0,100,72.0,75.699997,72.699997
20161213143000,147.0,160.649994,31.224489,40,77.699997,100,72.400002,75.699997,72.699997
20161213144500,147.0,164.850006,32.040818,40,53.900002,100,72.099998,75.699997,72.699997
20161213150000,147.0,160.649994,31.224489,40,75.400002,100,72.099998,75.699997,72.699997
20161213151500,147.0,160.649994,31.224489,40,67.300003,100,72.400002,75.699997,72.699997
20161213153000,147.0,160.649994,31.224489,40,73.800003,100,72.300003,75.699997,72.699997
20161213154500,147.0,164.850006,32.040818,40,78.199997,100,72.699997,75.699997,72.699997
20161213160000,147.0,160.649994,31.224489,40,75.400002,100,72.900002,75.699997,72.699997
20161213161500,147.0,164.850006,32.040818,40,70.800003,100,72.900002,75.699997,72.699997
20161213163000,147.0,164.850006,32.040818,40,52.299999,100,71.699997,75.699997,72.699997
20161213164500,147.0,158.550003,30.816327,40,78.199997,100,72.199997,75.699997,72.699997
20161213170000,147.0,160.649994,31.224489,40,76.800003,100,72.699997,75.699997,72.699997
20161213171500,147.0,158.550003,30.816327,40,73.5,100,72.400002,75.699997,72.699997
20161213173000,147.0,158.550003,30.816327,40,73.5,100,72.199997,75.699997,72.699997
20161213174500,147.0,158.550003,30.816327,40,80.199997,100,72.300003,75.699997,72.699997
20161213180000,147.0,158.550003,30.816327,40,77.800003,100,72.199997,75.699997,72.699997
20161213181500,147.0,158.550003,30.816327,40,76.199997,100,72.199997,75.699997,72.699997
20161213183000,147.0,156.449997,30.408163,40,77.900002,100,72.199997,75.699997,72.699997
20161213184500,147.0,156.449997,30.408163,40,77.900002,100,72.099998,75.699997,72.699997
20161213190000,147.0,160.649994,31.224489,40,78.699997,100,72.099998,75.699997,72.699997
20161213191500,147.0,158.550003,30.816327,40,76.800003,100,72.199997,75.699997,72.699997
20161213193000,147.0,158.550003,30.816327,40,80.400002,100,72.099998,75.699997,72.699997
20161213194500,147.0,158.550003,30.816327,40,81.599998,100,72.099998,75.699997,72.699997
20161213200000,147.0,158.550003,30.816327,40,77.800003,100,72.099998,75.699997,72.699997
20161213201500,147.0,158.550003,30.816327,40,76.699997,100,72.0,75.699997,72.699997
20161213203000,147.0,158.550003,30.816327,40,82.0,100,72.0,75.699997,72.699997
20161213204500,147.0,158.550003,30.816327,40,79.300003,100,72.0,75.699997,72.699997
20161213210000,147.0,158.550003,30.816327,40,76.400002,100,72.0,75.699997,72.699997
20161213211500,147.0,158.550003,30.816327,40,79.099998,100,71.900002,75.699997,72.699997
20161213213000,147.0,158.550003,30.816327,40,81.0,100,71.900002,75.699997,72.699997
20161213214500,147.0,160.649994,31.224489,40,76.400002,100,71.800003,75.699997,72.699997
20161213220000,147.0,158.550003,30.816327,40,80.300003,100,71.800003,75.699997,72.699997
20161213221500,147.0,160.649994,31.224489,40,80.300003,100,71.800003,75.699997,72.699997
20161213223000,147.0,160.649994,31.224489,40,76.800003,100,71.800003,75.699997,72.699997
20161213224500,147.0,160.649994,31.224489,40,78.199997,100,71.800003,75.699997,72.699997
20161213230000,147.0,158.550003,30.816327,40,81.599998,100,71.699997,75.699997,72.699997
20161213231500,147.0,158.550003,30.816327,40,77.300003,100,71.699997,75.699997,72.699997
20161213233000,147.0,160.649994,31.224489,40,77.300003,100,71.699997,75.699997,72.699997
20161213234500,147.0,158.550003,30.816327,40,82.5,100,71.699997,75.699997,72.699997
20161214000000,147.0,156.449997,30.408163,40,78.300003,100,71.599998,75.699997,72.699997
20161214001500,147.0,160.649994,31.224489,40,76.300003,100,71.599998,75.699997,72.699997
20161214003000,147.0,158.550003,30.816327,40,82.0,100,71.599998,75.699997,72.699997
20161214004500,147.0,158.550003,30.816327,40,77.800003,100,71.599998,75.699997,72.699997
20161214010000,147.0,160.649994,31.224489,40,76.699997,100,71.599998,75.699997,72.699997
20161214011500,147.0,150.149994,29.183672,40,80.599998,100,71.599998,75.699997,72.699997
20161214013000,147.0,152.25,29.591837,40,80.599998,100,71.599998,75.699997,72.699997
20161214014500,147.0,150.149994,29.183672,40,77.800003,100,71.599998,75.699997,72.699997
20161214020000,147.0,150.149994,29.183672,40,79.599998,100,71.599998,75.699997,72.699997
20161214021500,147.0,150.149994,29.183672,40,82.300003,100,71.599998,75.699997,72.699997
20161214023000,147.0,152.25,29.591837,40,77.800003,100,71.5,75.699997,72.699997
20161214024500,147.0,152.25,29.591837,40,80.599998,100,71.599998,75.699997,72.699997
20161214030000,147.0,152.25,29.591837,40,78.300003,100,71.599998,75.699997,72.699997
20161214031500,147.0,152.25,29.591837,40,79.599998,100,71.599998,75.699997,72.699997
20161214033000,147.0,150.149994,29.183672,40,79.599998,100,71.599998,75.699997,72.699997
20161214034500,147.0,150.149994,29.183672,40,77.699997,100,71.599998,75.699997,72.699997
20161214040000,147.0,152.25,29.591837,40,83.099998,100,71.599998,75.699997,72.699997
20161214041500,147.0,150.149994,29.183672,40,77.300003,100,71.599998,75.699997,72.699997
20161214043000,147.0,150.149994,29.183672,40,80.599998,100,71.599998,75.699997,72.699997
20161214044500,147.0,150.149994,29.183672,40,79.699997,100,71.599998,75.699997,72.699997
20161214050000,147.0,150.149994,29.183672,40,78.599998,100,71.699997,75.699997,72.699997
20161214051500,147.0,156.449997,30.408163,40,78.599998,100,71.699997,75.699997,72.699997
20161214053000,147.0,156.449997,30.408163,40,77.199997,100,71.699997,75.699997,72.699997
20161214054500,147.0,156.449997,30.408163,40,81.099998,100,71.699997,75.699997,72.699997
20161214060000,147.0,156.449997,30.408163,40,76.5,100,71.699997,75.699997,72.699997
20161214061500,147.0,156.449997,30.408163,40,81.099998,100,71.5,75.699997,72.699997
20161214063000,147.0,156.449997,30.408163,40,76.800003,100,71.800003,75.699997,72.699997
20161214064500,147.0,156.449997,30.408163,40,81.800003,100,71.800003,75.699997,72.699997
20161214070000,147.0,156.449997,30.408163,40,78.300003,100,71.900002,75.699997,72.699997
20161214071500,147.0,156.449997,30.408163,40,78.300003,100,71.900002,75.699997,72.699997
20161214073000,147.0,156.449997,30.408163,40,80.300003,100,72.0,75.699997,72.699997
20161214074500,147.0,152.25,29.591837,40,76.800003,100,72.099998,75.699997,72.699997
20161214080000,147.0,152.25,29.591837,40,82.5,100,72.099998,75.699997,72.699997
20161214081500,147.0,156.449997,30.408163,40,78.300003,100,72.300003,75.699997,72.699997
20161214083000,147.0,152.25,29.591837,40,78.300003,100,72.900002,75.699997,72.699997
20161214084500,147.0,152.25,29.591837,40,54.299999,100,72.099998,75.699997,72.699997
20161214090000,147.0,158.550003,30.816327,40,72.900002,100,71.900002,75.699997,72.699997
20161214091500,147.0,150.149994,29.183672,40,69.699997,100,72.5,75.699997,72.699997
20161214093000,147.0,158.550003,30.816327,40,68.599998,100,72.400002,75.699997,72.699997
20161214094500,147.0,156.449997,30.408163,40,71.0,100,72.5,75.699997,72.699997
20161214100000,147.0,152.25,29.591837,40,71.0,100,72.5,75.699997,72.699997
20161214101500,147.0,152.25,29.591837,40,68.699997,100,72.5,75.699997,72.699997
20161214103000,147.0,156.449997,30.408163,40,71.099998,100,72.5,75.699997,72.699997
20161214104500,147.0,158.550003,30.816327,40,69.199997,100,72.599998,75.699997,72.699997
20161214110000,147.0,156.449997,30.408163,40,69.199997,100,72.5,75.699997,72.699997
20161214111500,147.0,152.25,29.591837,40,71.5,100,72.599998,75.699997,72.699997
20161214113000,147.0,156.449997,30.408163,40,68.800003,100,72.599998,75.699997,72.699997
20161214114500,147.0,158.550003,30.816327,40,69.599998,100,72.599998,75.699997,72.699997
20161214120000,147.0,158.550003,30.816327,40,71.199997,100,72.5,75.699997,72.699997
20161214121500,147.0,156.449997,30.408163,40,68.800003,100,72.5,75.699997,72.699997
20161214123000,147.0,158.550003,30.816327,40,77.699997,100,72.199997,75.699997,72.699997
20161214124500,147.0,158.550003,30.816327,40,77.699997,100,72.599998,75.699997,72.699997
20161214130000,147.0,156.449997,30.408163,40,75.300003,100,72.699997,75.699997,72.699997
20161214131500,147.0,156.449997,30.408163,40,79.699997,0,73.0,75.699997,72.699997
20161214133000,147.0,158.550003,30.816327,40,52.700001,100,72.199997,75.699997,72.699997
20161214134500,147.0,158.550003,30.816327,40,58.200001,100,71.800003,75.699997,72.699997
20161214140000,147.0,156.449997,30.408163,40,74.0,100,72.599998,75.699997,72.699997
20161214141500,147.0,156.449997,30.408163,40,65.300003,100,72.5,75.699997,72.699997
20161214143000,147.0,156.449997,30.408163,40,64.0,100,72.400002,75.699997,72.699997
20161214144500,147.0,156.449997,30.408163,40,65.300003,100,72.300003,75.699997,72.699997
20161214150000,147.0,156.449997,30.408163,40,73.400002,100,72.699997,75.699997,72.699997
20161214151500,147.0,156.449997,30.408163,40,75.900002,100,72.900002,75.699997,72.699997
20161214153000,147.0,156.449997,30.408163,40,72.5,100,72.900002,75.699997,72.699997
20161214154500,147.0,156.449997,30.408163,40,60.400002,100,72.800003,75.699997,72.699997
20161214160000,147.0,158.550003,30.816327,40,51.900002,100,71.699997,75.699997,72.699997
20161214161500,147.0,156.449997,30.408163,40,77.699997,100,72.400002,75.699997,72.699997
20161214163000,147.0,156.449997,30.408163,40,64.0,100,72.199997,75.699997,72.699997
20161214164500,147.0,156.449997,30.408163,40,75.800003,100,72.599998,75.699997,72.699997
20161214170000,147.0,158.550003,30.816327,40,53.5,0,72.5,75.699997,72.699997
20161214171500,147.0,152.25,29.591837,40,51.400002,100,72.0,75.699997,72.699997
20161214173000,147.0,152.25,29.591837,40,76.099998,100,71.800003,75.699997,72.699997
20161214174500,147.0,152.25,29.591837,40,77.599998,100,72.0,75.699997,72.699997
20161214180000,147.0,156.449997,30.408163,40,79.699997,100,72.099998,75.699997,72.699997
20161214181500,147.0,150.149994,29.183672,40,77.199997,100,72.099998,75.699997,72.699997
20161214183000,147.0,156.449997,30.408163,40,80.199997,100,72.0,75.699997,72.699997
20161214184500,147.0,156.449997,30.408163,40,76.800003,100,72.099998,75.699997,72.699997
20161214190000,147.0,156.449997,30.408163,40,79.699997,100,72.0,75.699997,72.699997
20161214191500,147.0,152.25,29.591837,40,78.699997,100,72.0,75.699997,72.699997
20161214193000,147.0,158.550003,30.816327,40,79.699997,100,71.900002,75.699997,72.699997
20161214194500,147.0,156.449997,30.408163,40,77.199997,100,72.0,75.699997,72.699997
20161214200000,147.0,158.550003,30.816327,40,77.199997,100,71.900002,75.699997,72.699997
20161214201500,147.0,152.25,29.591837,40,79.099998,100,71.900002,75.699997,72.699997
20161214203000,147.0,156.449997,30.408163,40,77.300003,100,71.900002,75.699997,72.699997
20161214204500,147.0,152.25,29.591837,40,82.0,100,72.0,75.699997,72.699997
20161214210000,147.0,156.449997,30.408163,40,77.199997,100,72.0,75.699997,72.699997
20161214211500,147.0,152.25,29.591837,40,80.699997,100,71.900002,75.699997,72.699997
20161214213000,147.0,152.25,29.591837,40,77.199997,100,71.900002,75.699997,72.699997
20161214214500,147.0,152.25,29.591837,40,78.699997,100,71.900002,75.699997,72.699997
20161214220000,147.0,152.25,29.591837,40,80.599998,100,72.0,75.699997,72.699997
20161214221500,147.0,152.25,29.591837,40,77.300003,100,71.900002,75.699997,72.699997
20161214223000,147.0,150.149994,29.183672,40,81.800003,100,71.900002,75.699997,72.699997
20161214224500,147.0,156.449997,30.408163,40,76.300003,100,71.900002,75.699997,72.699997
20161214230000,147.0,156.449997,30.408163,40,78.300003,100,71.900002,75.699997,72.699997
20161214231500,147.0,158.550003,30.816327,40,81.199997,100,71.900002,75.699997,72.699997
20161214233000,147.0,158.550003,30.816327,40,76.400002,100,71.900002,75.699997,72.699997
20161214234500,147.0,156.449997,30.408163,40,82.099998,100,71.900002,75.699997,72.699997
20161215000000,147.0,156.449997,30.408163,40,78.199997,100,71.900002,75.699997,72.699997
20161215001500,147.0,158.550003,30.816327,40,78.199997,100,71.900002,75.699997,72.699997
20161215003000,147.0,158.550003,30.816327,40,81.099998,100,71.800003,75.699997,72.699997
20161215004500,147.0,156.449997,30.408163,40,75.800003,100,71.800003,75.699997,72.699997
20161215010000,147.0,158.550003,30.816327,40,77.300003,100,71.800003,75.699997,72.699997
20161215011500,147.0,156.449997,30.408163,40,81.099998,100,71.699997,75.699997,72.699997
20161215013000,147.0,156.449997,30.408163,40,76.400002,100,71.800003,75.699997,72.699997
20161215014500,147.0,156.449997,30.408163,40,79.099998,100,71.800003,75.699997,72.699997
20161215020000,147.0,152.25,29.591837,40,82.0,100,71.800003,75.699997,72.699997
20161215021500,147.0,158.550003,30.816327,40,75.900002,100,71.800003,75.699997,72.699997
20161215023000,147.0,156.449997,30.408163,40,77.800003,100,71.800003,75.699997,72.699997
20161215024500,147.0,156.449997,30.408163,40,81.5,100,71.800003,75.699997,72.699997
20161215030000,147.0,152.25,29.591837,40,77.699997,100,71.800003,75.699997,72.699997
20161215031500,147.0,156.449997,30.408163,40,76.400002,100,71.800003,75.699997,72.699997
20161215033000,147.0,152.25,29.591837,40,80.199997,100,71.800003,75.699997,72.699997
20161215034500,147.0,156.449997,30.408163,40,80.199997,100,71.800003,75.699997,72.699997
20161215040000,147.0,156.449997,30.408163,40,76.300003,100,71.800003,75.699997,72.699997
20161215041500,147.0,156.449997,30.408163,40,77.800003,100,71.800003,75.699997,72.699997
20161215043000,147.0,156.449997,30.408163,40,80.599998,100,71.800003,75.699997,72.699997
20161215044500,147.0,156.449997,30.408163,40,78.699997,100,71.800003,75.699997,72.699997
20161215050000,147.0,152.25,29.591837,40,76.800003,100,71.800003,75.699997,72.699997
20161215051500,147.0,156.449997,30.408163,40,79.699997,100,71.800003,75.699997,72.699997
20161215053000,147.0,152.25,29.591837,40,81.099998,100,71.900002,75.699997,72.699997
20161215054500,147.0,152.25,29.591837,40,78.699997,100,71.800003,75.699997,72.699997
20161215060000,147.0,158.550003,30.816327,40,75.900002,100,71.800003,75.699997,72.699997
20161215061500,147.0,152.25,29.591837,40,80.199997,100,71.800003,75.699997,72.699997
20161215063000,147.0,156.449997,30.408163,40,80.199997,100,71.800003,75.699997,72.699997
20161215064500,147.0,158.550003,30.816327,40,75.900002,100,71.800003,75.699997,72.699997
20161215070000,147.0,158.550003,30.816327,40,80.099998,100,71.900002,75.699997,72.699997
20161215071500,147.0,156.449997,30.408163,40,80.099998,100,71.900002,75.699997,72.699997
20161215073000,147.0,152.25,29.591837,40,76.300003,100,72.0,75.699997,72.699997
20161215074500,147.0,156.449997,30.408163,40,77.300003,100,72.0,75.699997,72.699997
20161215080000,147.0,156.449997,30.408163,40,80.699997,100,72.0,75.699997,72.699997
20161215081500,147.0,152.25,29.591837,40,78.300003,100,72.199997,75.699997,72.699997
20161215083000,147.0,158.550003,30.816327,40,75.900002,100,72.800003,75.699997,72.699997
20161215084500,147.0,158.550003,30.816327,40,61.200001,100,72.699997,75.699997,72.699997
20161215090000,147.0,150.149994,29.183672,40,73.300003,100,71.599998,75.699997,72.699997
20161215091500,147.0,156.449997,30.408163,40,69.199997,100,72.400002,75.699997,72.699997
20161215093000,147.0,152.25,29.591837,40,70.099998,100,72.300003,75.699997,72.699997
20161215094500,147.0,150.149994,29.183672,40,74.800003,100,72.199997,75.699997,72.699997
20161215100000,147.0,150.149994,29.183672,40,76.800003,100,72.599998,75.699997,72.699997
20161215101500,147.0,150.149994,29.183672,40,63.299999,0,72.800003,75.699997,72.699997
20161215103000,147.0,152.25,29.591837,40,64.800003,100,71.599998,75.699997,72.699997
20161215104500,147.0,152.25,29.591837,40,75.599998,100,72.5,75.699997,72.699997
20161215110000,147.0,152.25,29.591837,40,74.5,100,72.199997,75.699997,72.699997
20161215111500,147.0,150.149994,29.183672,40,74.5,100,72.599998,75.699997,72.699997
20161215113000,147.0,152.25,29.591837,40,68.0,0,72.900002,75.699997,72.699997
20161215114500,147.0,152.25,29.591837,40,52.299999,100,71.800003,75.699997,72.699997
20161215120000,147.0,150.149994,29.183672,40,74.400002,100,72.0,75.699997,72.699997
20161215121500,147.0,152.25,29.591837,40,74.400002,100,72.400002,75.699997,72.699997
20161215123000,147.0,152.25,29.591837,40,77.800003,100,72.5,75.699997,72.699997
20161215124500,147.0,152.25,29.591837,40,76.300003,100,72.900002,75.699997,72.699997
20161215130000,147.0,156.449997,30.408163,40,52.700001,100,72.0,75.699997,72.699997
20161215131500,147.0,152.25,29.591837,40,75.800003,100,72.099998,75.699997,72.699997
20161215133000,147.0,156.449997,30.408163,40,64.400002,100,72.199997,75.699997,72.699997
20161215134500,147.0,152.25,29.591837,40,73.099998,100,72.599998,75.699997,72.699997
20161215140000,147.0,156.449997,30.408163,40,56.0,0,72.5,75.699997,72.699997
20161215141500,147.0,152.25,29.591837,40,60.200001,100,71.599998,75.699997,72.699997
20161215143000,147.0,150.149994,29.183672,40,70.599998,100,72.599998,75.699997,72.699997
20161215144500,147.0,152.25,29.591837,40,63.599998,100,72.199997,75.699997,72.699997
20161215150000,147.0,152.25,29.591837,40,74.400002,100,72.599998,75.699997,72.699997
20161215151500,147.0,156.449997,30.408163,40,78.300003,100,72.800003,75.699997,72.699997
20161215153000,147.0,158.550003,30.816327,40,74.800003,100,72.800003,75.699997,72.699997
20161215154500,147.0,156.449997,30.408163,40,53.5,100,72.099998,75.699997,72.699997
20161215160000,147.0,152.25,29.591837,40,77.699997,100,72.099998,75.699997,72.699997
20161215161500,147.0,152.25,29.591837,40,64.900002,100,72.199997,75.699997,72.699997
20161215163000,147.0,158.550003,30.816327,40,75.900002,100,72.5,75.699997,72.699997
20161215164500,147.0,158.550003,30.816327,40,72.0,100,72.800003,75.699997,72.699997
20161215170000,147.0,158.550003,30.816327,40,74.0,100,72.900002,75.699997,72.699997
20161215171500,147.0,152.25,29.591837,40,58.0,100,72.800003,75.699997,72.699997
20161215173000,147.0,152.25,29.591837,40,51.5,100,71.800003,75.699997,72.699997
20161215174500,147.0,152.25,29.591837,40,73.300003,100,72.0,75.699997,72.699997
20161215180000,147.0,150.149994,29.183672,40,78.599998,100,72.099998,75.699997,72.699997
20161215181500,147.0,150.149994,29.183672,40,75.900002,100,72.099998,75.699997,72.699997
20161215183000,147.0,152.25,29.591837,40,77.900002,100,72.099998,75.699997,72.699997
20161215184500,147.0,152.25,29.591837,40,80.099998,100,72.099998,75.699997,72.699997
20161215190000,147.0,152.25,29.591837,40,75.400002,100,72.099998,75.699997,72.699997
20161215191500,147.0,156.449997,30.408163,40,79.900002,100,72.099998,75.699997,72.699997
20161215193000,147.0,152.25,29.591837,40,79.099998,100,72.0,75.699997,72.699997
20161215194500,147.0,152.25,29.591837,40,76.400002,100,72.0,75.699997,72.699997
20161215200000,147.0,156.449997,30.408163,40,81.199997,100,72.0,75.699997,72.699997
20161215201500,147.0,156.449997,30.408163,40,81.199997,100,72.0,75.699997,72.699997
20161215203000,147.0,156.449997,30.408163,40,76.300003,100,71.900002,75.699997,72.699997
20161215204500,147.0,156.449997,30.408163,40,79.300003,100,71.900002,75.699997,72.699997
20161215210000,147.0,156.449997,30.408163,40,81.0,100,71.900002,75.699997,72.699997
20161215211500,147.0,156.449997,30.408163,40,76.800003,100,71.900002,75.699997,72.699997
20161215213000,147.0,158.550003,30.816327,40,76.800003,100,71.900002,75.699997,72.699997
20161215214500,147.0,158.550003,30.816327,40,81.099998,100,71.900002,75.699997,72.699997
20161215220000,147.0,156.449997,30.408163,40,78.199997,100,71.900002,75.699997,72.699997
20161215221500,147.0,152.25,29.591837,40,76.800003,100,71.900002,75.699997,72.699997
20161215223000,147.0,152.25,29.591837,40,81.300003,100,71.900002,75.699997,72.699997
20161215224500,147.0,152.25,29.591837,40,79.300003,100,71.900002,75.699997,72.699997
20161215230000,147.0,152.25,29.591837,40,76.800003,100,71.900002,75.699997,72.699997
20161215231500,147.0,156.449997,30.408163,40,76.800003,100,71.900002,75.699997,72.699997
20161215233000,147.0,158.550003,30.816327,40,81.099998,100,71.800003,75.699997,72.699997
20161215234500,147.0,160.649994,31.224489,40,77.699997,100,71.800003,75.699997,72.699997
20161216000000,147.0,156.449997,30.408163,40,76.400002,100,71.800003,75.699997,72.699997
20161216001500,147.0,152.25,29.591837,40,78.699997,100,71.800003,75.699997,72.699997
20161216003000,147.0,152.25,29.591837,40,81.199997,100,71.800003,75.699997,72.699997
20161216004500,147.0,156.449997,30.408163,40,77.199997,100,71.800003,75.699997,72.699997
