PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216010000,147.0,158.550003,30.816327,40,77.199997,100,71.699997,75.699997,72.699997
20161216011500,147.0,158.550003,30.816327,40,79.199997,100,71.699997,75.699997,72.699997
20161216013000,147.0,158.550003,30.816327,40,79.199997,100,71.699997,75.699997,72.699997
20161216014500,147.0,158.550003,30.816327,40,76.599998,100,71.699997,75.699997,72.699997
20161216020000,147.0,156.449997,30.408163,40,76.599998,100,71.699997,75.699997,72.699997
20161216021500,147.0,158.550003,30.816327,40,80.199997,100,71.599998,75.699997,72.699997
20161216023000,147.0,158.550003,30.816327,40,80.199997,100,71.699997,75.699997,72.699997
20161216024500,147.0,158.550003,30.816327,40,76.800003,100,71.699997,75.699997,72.699997
20161216030000,147.0,158.550003,30.816327,40,76.800003,100,71.699997,75.699997,72.699997
20161216031500,147.0,158.550003,30.816327,40,80.199997,100,71.599998,75.699997,72.699997
20161216033000,147.0,158.550003,30.816327,40,82.0,100,71.599998,75.699997,72.699997
20161216034500,147.0,156.449997,30.408163,40,76.300003,100,71.599998,75.699997,72.699997
20161216040000,147.0,158.550003,30.816327,40,76.300003,100,71.599998,75.699997,72.699997
20161216041500,147.0,160.649994,31.224489,40,80.800003,100,71.599998,75.699997,72.699997
20161216043000,147.0,156.449997,30.408163,40,80.800003,100,71.599998,75.699997,72.699997
20161216044500,147.0,158.550003,30.816327,40,77.199997,100,71.599998,75.699997,72.699997
20161216050000,147.0,158.550003,30.816327,40,76.400002,100,71.599998,75.699997,72.699997
20161216051500,147.0,164.850006,32.040818,40,80.199997,100,71.599998,75.699997,72.699997
20161216053000,147.0,160.649994,31.224489,40,79.099998,100,71.599998,75.699997,72.699997
20161216054500,147.0,160.649994,31.224489,40,77.300003,100,71.5,75.699997,72.699997
20161216060000,147.0,160.649994,31.224489,40,77.300003,100,71.5,75.699997,72.699997
20161216061500,147.0,160.649994,31.224489,40,81.099998,100,71.599998,75.699997,72.699997
20161216063000,147.0,160.649994,31.224489,40,78.400002,100,71.599998,75.699997,72.699997
20161216064500,147.0,158.550003,30.816327,40,81.099998,100,71.599998,75.699997,72.699997
20161216070000,147.0,158.550003,30.816327,40,78.699997,100,71.699997,75.699997,72.699997
20161216071500,147.0,156.449997,30.408163,40,75.900002,100,71.800003,75.699997,72.699997
20161216073000,147.0,158.550003,30.816327,40,78.0,100,71.699997,75.699997,72.699997
20161216074500,147.0,156.449997,30.408163,40,81.5,100,71.800003,75.699997,72.699997
20161216080000,147.0,156.449997,30.408163,40,76.800003,100,72.199997,75.699997,72.699997
20161216081500,147.0,156.449997,30.408163,40,76.800003,100,72.199997,75.699997,72.699997
20161216083000,147.0,158.550003,30.816327,40,81.599998,100,72.199997,75.699997,72.699997
20161216084500,147.0,156.449997,30.408163,40,77.099998,100,72.300003,75.699997,72.699997
20161216090000,147.0,152.25,29.591837,40,78.300003,100,72.400002,75.699997,72.699997
20161216091500,147.0,158.550003,30.816327,40,81.099998,100,72.5,75.699997,72.699997
20161216093000,147.0,152.25,29.591837,40,76.800003,100,71.199997,75.699997,72.699997
20161216094500,147.0,152.25,29.591837,40,80.199997,100,71.099998,75.699997,72.699997
20161216100000,147.0,160.649994,31.224489,40,78.699997,100,71.5,75.699997,72.699997
20161216101500,147.0,158.550003,30.816327,40,76.800003,100,72.099998,75.699997,72.699997
20161216103000,147.0,142.800003,27.755103,40,81.5,100,72.0,75.599998,72.599998
20161216104500,147.0,160.649994,31.224489,40,74.5,100,71.400002,75.699997,72.699997
20161216110000,147.0,457.799988,88.979589,63,54.299999,0,70.599998,69.5,66.5
20161216111500,147.0,410.549988,79.795916,57,49.900002,0,73.099998,72.699997,69.699997
20161216113000,147.0,133.350006,25.918369,39,50.700001,0,71.300003,72.699997,69.699997
20161216114500,147.0,438.899994,85.306121,61,50.700001,0,70.300003,69.0,66.0
20161216120000,147.0,386.399994,75.10204,57,49.799999,0,69.599998,69.0,66.0
20161216121500,147.0,259.350006,50.408164,46,49.799999,0,70.099998,69.0,66.0
20161216123000,147.0,273.0,53.061224,48,49.799999,0,69.800003,69.0,66.0
20161216124500,147.0,233.100006,45.306124,45,49.799999,0,69.199997,69.0,66.0
20161216130000,147.0,309.75,60.204082,52,49.799999,0,69.599998,69.0,66.0
20161216131500,147.0,261.450012,50.816329,47,49.799999,0,68.699997,69.0,66.0
20161216133000,147.0,175.350006,34.081634,40,49.799999,0,68.300003,69.0,66.0
20161216134500,147.0,160.649994,31.224489,39,49.799999,0,68.0,69.0,66.0
20161216140000,147.0,187.949997,36.530612,41,49.799999,0,68.099998,69.0,66.0
20161216141500,147.0,160.649994,31.224489,39,49.799999,0,67.800003,69.0,66.0
20161216143000,147.0,202.649994,39.387754,42,49.799999,0,68.5,69.0,66.0
20161216144500,147.0,160.649994,31.224489,39,49.799999,0,68.5,69.0,66.0
20161216150000,147.0,164.850006,32.040818,39,49.799999,0,68.199997,69.0,66.0
20161216151500,147.0,177.449997,34.489795,41,49.799999,0,68.400002,69.0,66.0
20161216153000,147.0,160.649994,31.224489,39,49.799999,0,68.099998,69.0,66.0
20161216154500,147.0,160.649994,31.224489,39,49.799999,0,68.199997,69.0,66.0
20161216160000,147.0,152.25,29.591837,39,49.799999,0,68.300003,69.0,66.0
20161216161500,147.0,160.649994,31.224489,39,49.799999,0,67.099998,69.0,66.0
20161216163000,147.0,164.850006,32.040818,39,49.799999,0,67.0,69.0,66.0
20161216164500,147.0,156.449997,30.408163,39,49.799999,0,66.900002,69.0,66.0
20161216170000,147.0,158.550003,30.816327,39,49.799999,0,66.900002,69.0,66.0
20161216171500,147.0,158.550003,30.816327,39,49.799999,0,66.900002,69.0,66.0
20161216173000,147.0,158.550003,30.816327,39,49.799999,0,66.900002,69.0,66.0
20161216174500,147.0,156.449997,30.408163,39,49.799999,0,66.699997,69.0,66.0
20161216180000,147.0,156.449997,30.408163,39,49.799999,0,66.599998,69.0,66.0
20161216181500,147.0,156.449997,30.408163,39,49.799999,0,66.699997,69.0,66.0
20161216183000,147.0,158.550003,30.816327,39,49.799999,0,66.599998,69.0,66.0
20161216184500,147.0,164.850006,32.040818,39,49.799999,0,67.199997,69.0,66.0
20161216190000,147.0,160.649994,31.224489,39,49.799999,0,67.400002,69.0,66.0
20161216191500,147.0,158.550003,30.816327,39,49.799999,0,67.400002,69.0,66.0
20161216193000,147.0,160.649994,31.224489,39,49.799999,0,67.400002,69.0,66.0
20161216194500,147.0,160.649994,31.224489,39,49.799999,0,67.400002,69.0,66.0
20161216200000,147.0,156.449997,30.408163,39,49.799999,0,67.400002,69.0,66.0
20161216201500,147.0,156.449997,30.408163,39,49.799999,0,67.400002,69.0,66.0
20161216203000,147.0,156.449997,30.408163,39,49.799999,0,67.5,69.0,66.0
20161216204500,147.0,160.649994,31.224489,39,49.799999,0,67.400002,69.0,66.0
20161216210000,147.0,158.550003,30.816327,39,49.799999,0,67.300003,69.0,66.0
20161216211500,147.0,152.25,29.591837,39,49.799999,0,67.400002,69.0,66.0
20161216213000,147.0,158.550003,30.816327,39,49.799999,0,67.300003,69.0,66.0
20161216214500,147.0,156.449997,30.408163,39,49.799999,0,67.300003,69.0,66.0
20161216220000,147.0,156.449997,30.408163,39,49.799999,0,67.300003,69.0,66.0
20161216221500,147.0,156.449997,30.408163,39,49.799999,0,67.300003,69.0,66.0
20161216223000,147.0,158.550003,30.816327,39,49.799999,0,67.300003,69.0,66.0
20161216224500,147.0,156.449997,30.408163,39,49.799999,0,67.300003,69.0,66.0
20161216230000,147.0,158.550003,30.816327,39,49.799999,0,67.199997,69.0,66.0
20161216231500,147.0,158.550003,30.816327,39,49.799999,0,67.099998,69.0,66.0
20161216233000,147.0,158.550003,30.816327,39,49.799999,0,67.199997,69.0,66.0
20161216234500,147.0,158.550003,30.816327,39,49.799999,0,67.099998,69.0,66.0
20161217000000,147.0,158.550003,30.816327,39,50.5,0,67.0,69.0,66.0
20161217001500,147.0,158.550003,30.816327,39,50.5,0,67.099998,69.0,66.0
20161217003000,147.0,158.550003,30.816327,39,49.900002,0,66.900002,69.0,66.0
20161217004500,147.0,158.550003,30.816327,39,49.900002,0,66.900002,69.0,66.0
20161217010000,147.0,158.550003,30.816327,39,49.900002,0,66.900002,69.0,66.0
20161217011500,147.0,152.25,29.591837,39,49.900002,0,66.900002,69.0,66.0
20161217013000,147.0,152.25,29.591837,39,49.900002,0,66.699997,69.0,66.0
20161217014500,147.0,152.25,29.591837,39,49.900002,0,66.5,69.0,66.0
20161217020000,147.0,150.149994,29.183672,39,49.900002,0,66.599998,69.0,66.0
20161217021500,147.0,150.149994,29.183672,39,49.900002,0,66.699997,69.0,66.0
20161217023000,147.0,150.149994,29.183672,39,49.900002,0,66.599998,69.0,66.0
20161217024500,147.0,152.25,29.591837,39,49.900002,0,66.5,69.0,66.0
20161217030000,147.0,152.25,29.591837,39,49.900002,0,66.5,69.0,66.0
20161217031500,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217033000,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217034500,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217040000,147.0,152.25,29.591837,39,49.900002,0,66.699997,69.0,66.0
20161217041500,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217043000,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217044500,147.0,152.25,29.591837,39,49.900002,0,66.599998,69.0,66.0
20161217050000,147.0,156.449997,30.408163,39,49.900002,0,66.300003,69.0,66.0
20161217051500,147.0,152.25,29.591837,39,49.900002,0,66.5,69.0,66.0
20161217053000,147.0,150.149994,29.183672,39,49.900002,0,66.199997,69.0,66.0
20161217054500,147.0,152.25,29.591837,39,49.900002,0,66.300003,69.0,66.0
20161217060000,147.0,152.25,29.591837,39,49.900002,0,66.400002,69.0,66.0
20161217061500,147.0,150.149994,29.183672,39,49.900002,100,65.300003,69.0,66.0
20161217063000,147.0,150.149994,29.183672,39,63.5,100,65.5,69.0,66.0
20161217064500,147.0,150.149994,29.183672,39,62.0,100,66.0,69.0,66.0
20161217070000,147.0,150.149994,29.183672,39,61.200001,100,66.300003,69.0,66.0
20161217071500,147.0,152.25,29.591837,39,51.5,100,65.699997,69.0,66.0
20161217073000,147.0,156.449997,30.408163,39,51.5,100,65.300003,69.0,66.0
20161217074500,147.0,152.25,29.591837,39,52.599998,100,65.300003,69.0,66.0
20161217080000,147.0,152.25,29.591837,39,55.200001,0,66.400002,69.0,66.0
20161217081500,147.0,156.449997,30.408163,39,51.099998,0,67.800003,69.0,66.0
20161217083000,147.0,269.850006,52.448981,49,49.900002,0,68.099998,68.0,64.300003
20161217084500,147.0,273.0,53.061224,49,49.900002,0,68.0,68.0,64.300003
20161217090000,147.0,265.649994,51.632652,48,49.900002,0,67.599998,68.0,64.300003
20161217091500,147.0,259.350006,50.408164,48,49.900002,0,68.0,68.0,64.300003
20161217093000,147.0,259.350006,50.408164,48,49.900002,0,68.199997,68.0,64.300003
20161217094500,147.0,299.25,58.163265,51,49.900002,0,68.099998,68.0,64.300003
20161217100000,147.0,292.950012,56.938778,50,49.900002,0,67.699997,68.0,64.300003
20161217101500,147.0,158.550003,30.816327,39,49.900002,0,67.900002,70.400002,67.400002
20161217103000,147.0,156.449997,30.408163,39,49.900002,0,69.099998,70.400002,67.400002
20161217104500,147.0,156.449997,30.408163,39,49.900002,0,69.599998,70.400002,67.400002
20161217110000,147.0,152.25,29.591837,39,49.900002,0,69.699997,70.400002,67.400002
20161217111500,147.0,156.449997,30.408163,39,49.900002,0,70.099998,70.400002,67.400002
20161217113000,147.0,164.850006,32.040818,41,49.900002,0,70.199997,70.400002,67.400002
20161217114500,147.0,164.850006,32.040818,41,49.900002,0,69.199997,70.400002,67.400002
20161217120000,147.0,164.850006,32.040818,41,49.900002,0,67.900002,70.400002,67.400002
20161217121500,147.0,164.850006,32.040818,41,49.900002,0,67.699997,70.400002,67.400002
20161217123000,147.0,164.850006,32.040818,41,49.900002,100,67.199997,70.400002,67.400002
20161217124500,147.0,164.850006,32.040818,41,50.599998,100,66.900002,70.400002,67.400002
20161217130000,147.0,166.949997,32.448979,41,50.599998,100,66.699997,70.400002,67.400002
20161217131500,147.0,160.649994,31.224489,41,60.200001,100,66.699997,70.400002,67.400002
20161217133000,147.0,160.649994,31.224489,41,68.099998,100,67.699997,70.400002,67.400002
20161217134500,147.0,160.649994,31.224489,41,51.900002,100,67.099998,70.400002,67.400002
20161217140000,147.0,158.550003,30.816327,41,51.900002,100,66.699997,70.400002,67.400002
20161217141500,147.0,160.649994,31.224489,41,62.799999,100,66.900002,70.400002,67.400002
20161217143000,147.0,160.649994,31.224489,41,60.799999,100,67.199997,70.400002,67.400002
20161217144500,147.0,160.649994,31.224489,41,61.599998,100,67.400002,70.400002,67.400002
20161217150000,147.0,160.649994,31.224489,41,61.599998,100,67.400002,70.400002,67.400002
20161217151500,147.0,164.850006,32.040818,41,60.400002,100,67.199997,70.400002,67.400002
20161217153000,147.0,164.850006,32.040818,41,61.099998,100,67.199997,70.400002,67.400002
20161217154500,147.0,164.850006,32.040818,41,61.099998,100,67.199997,70.400002,67.400002
20161217160000,147.0,164.850006,32.040818,41,61.099998,100,67.199997,70.400002,67.400002
20161217161500,147.0,164.850006,32.040818,41,60.0,100,67.199997,70.400002,67.400002
20161217163000,147.0,164.850006,32.040818,41,61.200001,100,67.199997,70.400002,67.400002
20161217164500,147.0,164.850006,32.040818,41,60.0,100,67.199997,70.400002,67.400002
20161217170000,147.0,164.850006,32.040818,41,61.5,100,67.099998,70.400002,67.400002
20161217171500,147.0,164.850006,32.040818,41,60.799999,100,67.599998,70.400002,67.400002
20161217173000,147.0,166.949997,32.448979,41,51.900002,0,67.599998,70.400002,67.400002
20161217174500,147.0,166.949997,32.448979,40,50.700001,0,67.400002,70.400002,67.400002
20161217180000,147.0,164.850006,32.040818,40,50.700001,0,67.300003,70.400002,67.400002
20161217181500,147.0,164.850006,32.040818,40,50.700001,100,67.0,70.400002,67.400002
20161217183000,147.0,164.850006,32.040818,40,50.700001,100,66.900002,70.400002,67.400002
20161217184500,147.0,166.949997,32.448979,40,50.700001,100,66.800003,70.400002,67.400002
20161217190000,147.0,164.850006,32.040818,40,60.400002,100,66.699997,70.400002,67.400002
20161217191500,147.0,160.649994,31.224489,40,72.099998,100,67.099998,70.400002,67.400002
20161217193000,147.0,164.850006,32.040818,40,74.800003,100,67.400002,70.400002,67.400002
20161217194500,147.0,164.850006,32.040818,40,73.0,100,67.599998,70.400002,67.400002
20161217200000,147.0,160.649994,31.224489,40,55.200001,0,67.599998,70.400002,67.400002
20161217201500,147.0,164.850006,32.040818,40,51.099998,0,67.400002,70.400002,67.400002
20161217203000,147.0,164.850006,32.040818,40,51.099998,0,67.099998,70.400002,67.400002
20161217204500,147.0,164.850006,32.040818,40,51.099998,100,67.099998,70.400002,67.400002
20161217210000,147.0,166.949997,32.448979,40,51.099998,100,66.900002,70.400002,67.400002
20161217211500,147.0,164.850006,32.040818,40,51.099998,100,66.699997,70.400002,67.400002
20161217213000,147.0,160.649994,31.224489,40,68.099998,100,66.900002,70.400002,67.400002
20161217214500,147.0,166.949997,32.448979,40,72.0,100,67.400002,70.400002,67.400002
20161217220000,147.0,164.850006,32.040818,40,67.699997,0,67.699997,70.400002,67.400002
20161217221500,147.0,164.850006,32.040818,40,51.900002,0,67.300003,70.400002,67.400002
20161217223000,147.0,164.850006,32.040818,40,50.599998,100,66.800003,70.400002,67.400002
20161217224500,147.0,166.949997,32.448979,40,58.900002,100,66.5,70.400002,67.400002
20161217230000,147.0,164.850006,32.040818,40,72.0,100,67.199997,70.400002,67.400002
20161217231500,147.0,164.850006,32.040818,40,67.699997,100,67.599998,70.400002,67.400002
20161217233000,147.0,160.649994,31.224489,40,66.800003,0,67.599998,70.400002,67.400002
20161217234500,147.0,164.850006,32.040818,40,51.900002,100,67.0,70.400002,67.400002
20161218000000,147.0,164.850006,32.040818,40,53.799999,100,66.400002,70.400002,67.400002
20161218001500,147.0,166.949997,32.448979,40,69.699997,100,67.199997,70.400002,67.400002
20161218003000,147.0,164.850006,32.040818,40,62.799999,100,67.300003,70.400002,67.400002
20161218004500,147.0,164.850006,32.040818,40,61.200001,100,67.199997,70.400002,67.400002
20161218010000,147.0,164.850006,32.040818,40,61.200001,100,67.199997,70.400002,67.400002
20161218011500,147.0,164.850006,32.040818,40,61.200001,100,67.099998,70.400002,67.400002
20161218013000,147.0,164.850006,32.040818,40,61.200001,100,67.199997,70.400002,67.400002
20161218014500,147.0,160.649994,31.224489,40,61.200001,100,67.199997,70.400002,67.400002
20161218020000,147.0,164.850006,32.040818,40,61.200001,100,67.099998,70.400002,67.400002
20161218021500,147.0,164.850006,32.040818,40,60.400002,100,67.099998,70.400002,67.400002
20161218023000,147.0,164.850006,32.040818,40,69.099998,100,67.099998,70.400002,67.400002
20161218024500,147.0,166.949997,32.448979,40,71.099998,100,67.599998,70.400002,67.400002
20161218030000,147.0,164.850006,32.040818,40,53.099998,0,67.199997,70.400002,67.400002
20161218031500,147.0,164.850006,32.040818,40,53.099998,100,66.300003,70.400002,67.400002
20161218033000,147.0,166.949997,32.448979,40,69.0,100,67.199997,70.400002,67.400002
20161218034500,147.0,164.850006,32.040818,40,61.099998,100,67.300003,70.400002,67.400002
20161218040000,147.0,164.850006,32.040818,40,60.400002,100,67.0,70.400002,67.400002
20161218041500,147.0,160.649994,31.224489,40,61.900002,100,67.099998,70.400002,67.400002
20161218043000,147.0,164.850006,32.040818,40,68.099998,100,67.099998,70.400002,67.400002
20161218044500,147.0,164.850006,32.040818,40,73.0,100,67.400002,70.400002,67.400002
20161218050000,147.0,160.649994,31.224489,40,70.599998,100,67.5,70.400002,67.400002
20161218051500,147.0,164.850006,32.040818,40,69.699997,100,67.599998,70.400002,67.400002
20161218053000,147.0,164.850006,32.040818,40,71.5,100,67.599998,70.400002,67.400002
20161218054500,147.0,166.949997,32.448979,40,52.0,0,67.599998,70.400002,67.400002
20161218060000,147.0,164.850006,32.040818,40,51.0,0,67.099998,70.400002,67.400002
20161218061500,147.0,164.850006,32.040818,40,50.299999,100,66.800003,70.400002,67.400002
20161218063000,147.0,166.949997,32.448979,40,50.299999,100,66.599998,70.400002,67.400002
20161218064500,147.0,164.850006,32.040818,40,69.099998,100,66.800003,70.400002,67.400002
20161218070000,147.0,164.850006,32.040818,40,73.400002,100,67.199997,70.400002,67.400002
20161218071500,147.0,158.550003,30.816327,39,73.400002,100,67.400002,70.400002,67.400002
20161218073000,147.0,160.649994,31.224489,39,72.0,100,67.599998,70.400002,67.400002
20161218074500,147.0,160.649994,31.224489,39,54.700001,0,67.599998,70.400002,67.400002
20161218080000,147.0,160.649994,31.224489,39,51.099998,100,66.400002,70.400002,67.400002
20161218081500,147.0,160.649994,31.224489,39,70.5,100,67.0,70.400002,67.400002
20161218083000,147.0,164.850006,32.040818,39,61.900002,100,66.800003,70.400002,67.400002
20161218084500,147.0,164.850006,32.040818,39,73.400002,100,67.5,70.400002,67.400002
20161218090000,147.0,164.850006,32.040818,39,52.700001,100,67.0,70.400002,67.400002
20161218091500,147.0,164.850006,32.040818,39,69.599998,100,66.599998,70.400002,67.400002
20161218093000,147.0,166.949997,32.448979,39,56.0,100,66.900002,70.400002,67.400002
20161218094500,147.0,164.850006,32.040818,39,72.800003,100,67.300003,70.400002,67.400002
20161218100000,147.0,164.850006,32.040818,39,55.200001,0,67.400002,70.400002,67.400002
20161218101500,147.0,164.850006,32.040818,39,61.400002,100,66.199997,70.400002,67.400002
20161218103000,147.0,158.550003,30.816327,39,58.799999,100,67.099998,70.400002,67.400002
20161218104500,147.0,158.550003,30.816327,39,73.400002,100,67.099998,70.400002,67.400002
20161218110000,147.0,158.550003,30.816327,39,61.099998,0,67.699997,70.400002,67.400002
20161218111500,147.0,160.649994,31.224489,39,51.900002,100,66.400002,70.400002,67.400002
20161218113000,147.0,158.550003,30.816327,39,63.0,100,67.099998,70.400002,67.400002
20161218114500,147.0,158.550003,30.816327,39,67.699997,100,66.800003,70.400002,67.400002
20161218120000,147.0,158.550003,30.816327,39,64.400002,0,67.699997,70.400002,67.400002
20161218121500,147.0,156.449997,30.408163,39,51.900002,100,66.5,70.400002,67.400002
20161218123000,147.0,158.550003,30.816327,39,67.900002,100,67.199997,70.400002,67.400002
20161218124500,147.0,158.550003,30.816327,39,65.300003,100,66.699997,70.400002,67.400002
20161218130000,147.0,158.550003,30.816327,39,61.200001,0,67.599998,70.400002,67.400002
20161218131500,147.0,158.550003,30.816327,39,51.5,100,66.400002,70.400002,67.400002
20161218133000,147.0,156.449997,30.408163,39,54.799999,100,67.199997,70.400002,67.400002
20161218134500,147.0,152.25,29.591837,39,51.5,100,66.800003,70.400002,67.400002
20161218140000,147.0,152.25,29.591837,39,71.599998,100,67.300003,70.400002,67.400002
20161218141500,147.0,156.449997,30.408163,39,60.0,0,67.599998,70.400002,67.400002
20161218143000,147.0,152.25,29.591837,39,51.5,100,66.900002,70.400002,67.400002
20161218144500,147.0,156.449997,30.408163,39,50.700001,100,66.800003,70.400002,67.400002
20161218150000,147.0,152.25,29.591837,39,64.0,100,66.699997,70.400002,67.400002
20161218151500,147.0,156.449997,30.408163,39,66.699997,100,67.199997,70.400002,67.400002
20161218153000,147.0,156.449997,30.408163,39,62.0,100,67.199997,70.400002,67.400002
20161218154500,147.0,156.449997,30.408163,39,62.0,100,67.300003,70.400002,67.400002
20161218160000,147.0,152.25,29.591837,39,62.0,100,67.199997,70.400002,67.400002
20161218161500,147.0,156.449997,30.408163,39,62.0,100,67.300003,70.400002,67.400002
20161218163000,147.0,158.550003,30.816327,39,62.0,100,67.199997,70.400002,67.400002
20161218164500,147.0,158.550003,30.816327,39,61.200001,100,67.099998,70.400002,67.400002
20161218170000,147.0,158.550003,30.816327,39,61.200001,100,66.900002,70.400002,67.400002
20161218171500,147.0,156.449997,30.408163,39,69.599998,100,67.0,70.400002,67.400002
20161218173000,147.0,156.449997,30.408163,39,71.099998,100,67.400002,70.400002,67.400002
20161218174500,147.0,156.449997,30.408163,39,72.400002,100,67.599998,70.400002,67.400002
20161218180000,147.0,158.550003,30.816327,39,54.299999,0,67.400002,70.400002,67.400002
20161218181500,147.0,156.449997,30.408163,39,51.099998,100,66.699997,70.400002,67.400002
20161218183000,147.0,160.649994,31.224489,39,72.0,100,66.599998,70.400002,67.400002
20161218184500,147.0,158.550003,30.816327,39,71.099998,100,67.300003,70.400002,67.400002
20161218190000,147.0,158.550003,30.816327,39,72.5,100,67.5,70.400002,67.400002
20161218191500,147.0,156.449997,30.408163,39,72.5,0,67.699997,70.400002,67.400002
20161218193000,147.0,158.550003,30.816327,39,51.900002,0,67.199997,70.400002,67.400002
20161218194500,147.0,158.550003,30.816327,39,50.5,100,66.400002,70.400002,67.400002
20161218200000,147.0,160.649994,31.224489,39,70.5,100,66.599998,70.400002,67.400002
20161218201500,147.0,160.649994,31.224489,39,74.900002,100,67.199997,70.400002,67.400002
20161218203000,147.0,160.649994,31.224489,39,74.900002,100,67.5,70.400002,67.400002
20161218204500,147.0,158.550003,30.816327,39,71.099998,0,67.699997,70.400002,67.400002
20161218210000,147.0,160.649994,31.224489,39,51.599998,100,66.800003,70.400002,67.400002
20161218211500,147.0,160.649994,31.224489,39,68.699997,100,66.5,70.400002,67.400002
20161218213000,147.0,160.649994,31.224489,39,73.5,100,67.199997,70.400002,67.400002
20161218214500,147.0,158.550003,30.816327,39,74.400002,100,67.400002,70.400002,67.400002
20161218220000,147.0,156.449997,30.408163,39,74.400002,100,67.5,70.400002,67.400002
20161218221500,147.0,158.550003,30.816327,39,72.0,100,67.599998,70.400002,67.400002
20161218223000,147.0,160.649994,31.224489,39,52.700001,0,67.300003,70.400002,67.400002
20161218224500,147.0,160.649994,31.224489,39,51.400002,100,66.300003,70.400002,67.400002
20161218230000,147.0,160.649994,31.224489,39,75.900002,100,66.900002,70.400002,67.400002
20161218231500,147.0,158.550003,30.816327,39,74.800003,100,67.300003,70.400002,67.400002
20161218233000,147.0,160.649994,31.224489,39,71.5,100,67.400002,70.400002,67.400002
20161218234500,147.0,160.649994,31.224489,39,71.5,100,67.5,70.400002,67.400002
20161219000000,147.0,160.649994,31.224489,39,73.5,100,67.599998,70.400002,67.400002
20161219001500,147.0,158.550003,30.816327,39,58.400002,0,67.599998,70.400002,67.400002
20161219003000,147.0,158.550003,30.816327,39,50.700001,100,67.0,70.400002,67.400002
20161219004500,147.0,160.649994,31.224489,39,63.5,100,66.300003,70.400002,67.400002
20161219010000,147.0,158.550003,30.816327,39,73.5,100,66.900002,70.400002,67.400002
20161219011500,147.0,158.550003,30.816327,39,74.900002,100,67.300003,70.400002,67.400002
20161219013000,147.0,158.550003,30.816327,39,74.900002,100,67.300003,70.400002,67.400002
20161219014500,147.0,158.550003,30.816327,39,74.900002,100,67.400002,70.400002,67.400002
20161219020000,147.0,158.550003,30.816327,39,73.400002,100,67.300003,70.400002,67.400002
20161219021500,147.0,158.550003,30.816327,39,73.400002,100,67.400002,70.400002,67.400002
20161219023000,147.0,158.550003,30.816327,39,74.900002,100,67.400002,70.400002,67.400002
20161219024500,147.0,156.449997,30.408163,39,74.900002,100,67.5,70.400002,67.400002
20161219030000,147.0,158.550003,30.816327,39,73.900002,100,67.599998,70.400002,67.400002
20161219031500,147.0,158.550003,30.816327,39,54.299999,0,67.5,70.400002,67.400002
20161219033000,147.0,158.550003,30.816327,39,50.299999,100,66.900002,70.400002,67.400002
20161219034500,147.0,160.649994,31.224489,39,74.0,100,66.5,70.400002,67.400002
20161219040000,147.0,160.649994,31.224489,39,76.300003,100,67.099998,70.400002,67.400002
20161219041500,147.0,160.649994,31.224489,39,72.400002,100,67.300003,70.400002,67.400002
20161219043000,147.0,158.550003,30.816327,39,72.400002,100,67.400002,70.400002,67.400002
20161219044500,147.0,158.550003,30.816327,39,74.900002,100,67.5,70.400002,67.400002
20161219050000,147.0,158.550003,30.816327,39,74.900002,100,67.599998,70.400002,67.400002
20161219051500,147.0,158.550003,30.816327,39,73.400002,100,67.599998,70.400002,67.400002
20161219053000,147.0,160.649994,31.224489,39,58.0,0,67.599998,70.400002,67.400002
20161219054500,147.0,158.550003,30.816327,39,51.099998,100,66.699997,70.400002,67.400002
20161219060000,147.0,158.550003,30.816327,39,72.900002,100,66.5,70.400002,67.400002
20161219061500,147.0,158.550003,30.816327,39,72.900002,100,67.0,70.400002,67.400002
20161219063000,147.0,158.550003,30.816327,39,72.900002,100,67.0,70.400002,67.400002
20161219064500,147.0,158.550003,30.816327,39,75.800003,100,67.199997,70.400002,67.400002
20161219070000,147.0,158.550003,30.816327,39,73.400002,100,67.099998,70.400002,67.400002
20161219071500,147.0,160.649994,31.224489,39,62.0,0,67.699997,70.400002,67.400002
20161219073000,147.0,158.550003,30.816327,39,51.900002,100,66.900002,70.400002,67.400002
20161219074500,147.0,158.550003,30.816327,39,51.900002,100,66.5,70.400002,67.400002
20161219080000,147.0,158.550003,30.816327,39,60.0,100,67.400002,70.400002,67.400002
20161219081500,147.0,158.550003,30.816327,39,73.900002,100,67.599998,76.400002,73.400002
20161219083000,147.0,160.649994,31.224489,39,78.0,100,68.599998,76.400002,73.400002
20161219084500,147.0,158.550003,30.816327,39,74.800003,100,68.900002,76.400002,73.400002
20161219090000,147.0,160.649994,31.224489,39,74.800003,100,69.199997,76.400002,73.400002
20161219091500,147.0,160.649994,31.224489,39,78.300003,100,69.5,76.400002,73.400002
20161219093000,147.0,158.550003,30.816327,39,77.199997,100,69.699997,76.400002,73.400002
20161219094500,147.0,158.550003,30.816327,39,74.5,100,68.099998,76.400002,73.400002
20161219100000,147.0,158.550003,30.816327,39,76.400002,100,68.0,76.400002,73.400002
20161219101500,147.0,160.649994,31.224489,39,78.699997,100,67.900002,76.400002,73.400002
20161219103000,147.0,160.649994,31.224489,39,77.900002,100,67.900002,76.400002,73.400002
20161219104500,147.0,158.550003,30.816327,39,74.900002,100,67.900002,76.400002,73.400002
20161219110000,147.0,156.449997,30.408163,39,75.900002,100,67.900002,76.400002,73.400002
20161219111500,147.0,156.449997,30.408163,38,78.900002,100,68.099998,76.400002,73.400002
20161219113000,147.0,152.25,29.591837,38,76.300003,100,68.099998,76.400002,73.400002
20161219114500,147.0,152.25,29.591837,38,76.300003,100,68.0,76.400002,73.400002
20161219120000,147.0,152.25,29.591837,38,80.099998,100,68.900002,76.400002,73.400002
20161219121500,147.0,152.25,29.591837,38,78.199997,100,68.599998,76.400002,73.400002
20161219123000,147.0,150.149994,29.183672,38,76.800003,100,68.300003,76.400002,73.400002
20161219124500,147.0,150.149994,29.183672,38,80.199997,100,68.400002,77.800003,74.800003
20161219130000,147.0,150.149994,29.183672,38,78.699997,100,68.400002,77.900002,74.900002
20161219131500,147.0,150.149994,29.183672,38,76.800003,100,68.400002,77.800003,74.800003
20161219133000,147.0,150.149994,29.183672,38,81.099998,100,68.599998,77.900002,74.900002
20161219134500,147.0,150.149994,29.183672,38,78.199997,100,68.5,77.800003,74.800003
20161219140000,147.0,147.0,28.571429,38,78.199997,100,68.5,77.900002,74.900002
20161219141500,147.0,150.149994,29.183672,38,80.099998,100,68.400002,77.800003,74.800003
20161219143000,147.0,150.149994,29.183672,38,77.800003,100,68.400002,77.800003,74.800003
20161219144500,147.0,150.149994,29.183672,38,79.300003,100,68.400002,77.800003,74.800003
20161219150000,147.0,150.149994,29.183672,38,76.400002,100,68.400002,77.800003,74.800003
20161219151500,147.0,147.0,28.571429,38,78.699997,100,68.400002,77.800003,74.800003
20161219153000,147.0,150.149994,29.183672,38,78.699997,100,68.5,77.800003,74.800003
20161219154500,147.0,147.0,28.571429,38,77.099998,100,68.5,77.800003,74.800003
20161219160000,147.0,150.149994,29.183672,38,80.699997,100,68.599998,77.800003,74.800003
20161219161500,147.0,150.149994,29.183672,38,80.699997,100,68.699997,77.800003,74.800003
20161219163000,147.0,150.149994,29.183672,38,76.400002,100,68.699997,77.800003,74.800003
20161219164500,147.0,150.149994,29.183672,38,77.400002,100,68.699997,77.800003,74.800003
20161219170000,147.0,150.149994,29.183672,38,80.099998,100,68.699997,77.800003,74.800003
20161219171500,147.0,150.149994,29.183672,38,78.699997,100,68.699997,77.800003,74.800003
20161219173000,147.0,150.149994,29.183672,38,76.400002,100,68.699997,77.800003,74.800003
20161219174500,147.0,150.149994,29.183672,38,77.300003,100,68.800003,77.800003,74.800003
20161219180000,147.0,152.25,29.591837,38,79.699997,100,68.800003,77.800003,74.800003
20161219181500,147.0,150.149994,29.183672,38,77.699997,100,68.699997,77.800003,74.800003
20161219183000,147.0,150.149994,29.183672,38,77.699997,100,69.5,77.800003,74.800003
20161219184500,147.0,152.25,29.591837,38,76.800003,100,69.599998,77.800003,74.800003
20161219190000,147.0,152.25,29.591837,38,77.800003,100,69.699997,77.800003,74.800003
20161219191500,147.0,152.25,29.591837,38,80.099998,100,69.699997,77.800003,74.800003
20161219193000,147.0,152.25,29.591837,38,79.099998,100,69.800003,77.800003,74.800003
20161219194500,147.0,152.25,29.591837,38,76.300003,100,69.900002,77.800003,74.800003
20161219200000,147.0,152.25,29.591837,38,76.300003,100,69.900002,77.800003,74.800003
20161219201500,147.0,152.25,29.591837,38,78.300003,100,70.0,77.800003,74.800003
20161219203000,147.0,152.25,29.591837,38,79.199997,100,69.800003,77.800003,74.800003
20161219204500,147.0,152.25,29.591837,38,79.199997,100,69.900002,77.800003,74.800003
20161219210000,147.0,152.25,29.591837,38,75.400002,100,69.900002,77.800003,74.800003
20161219211500,147.0,152.25,29.591837,38,76.400002,100,70.0,77.800003,74.800003
20161219213000,147.0,152.25,29.591837,38,78.699997,100,70.0,77.800003,74.800003
20161219214500,147.0,152.25,29.591837,38,78.699997,100,70.0,77.800003,74.800003
20161219220000,147.0,152.25,29.591837,38,77.199997,100,70.099998,77.800003,74.800003
20161219221500,147.0,152.25,29.591837,38,74.900002,100,70.099998,77.800003,74.800003
20161219223000,147.0,152.25,29.591837,38,75.900002,100,70.099998,77.800003,74.800003
20161219224500,147.0,152.25,29.591837,38,80.199997,100,70.199997,77.800003,74.800003
20161219230000,147.0,150.149994,29.183672,38,80.199997,100,70.199997,77.800003,74.800003
20161219231500,147.0,150.149994,29.183672,38,78.199997,100,70.199997,77.800003,74.800003
20161219233000,147.0,152.25,29.591837,38,75.800003,100,70.199997,77.800003,74.800003
20161219234500,147.0,152.25,29.591837,38,76.800003,100,70.199997,77.800003,74.800003
20161220000000,147.0,150.149994,29.183672,38,80.199997,100,70.199997,77.800003,74.800003
20161220001500,147.0,150.149994,29.183672,38,80.199997,100,70.199997,77.800003,74.800003
20161220003000,147.0,150.149994,29.183672,38,78.199997,100,70.199997,77.800003,74.800003
20161220004500,147.0,150.149994,29.183672,38,76.400002,100,70.300003,77.800003,74.800003
20161220010000,147.0,150.149994,29.183672,38,77.300003,100,70.300003,77.800003,74.800003
20161220011500,147.0,150.149994,29.183672,38,77.300003,100,70.300003,77.800003,74.800003
20161220013000,147.0,150.149994,29.183672,38,80.099998,100,70.300003,77.800003,74.800003
20161220014500,147.0,150.149994,29.183672,38,78.699997,100,70.300003,77.800003,74.800003
20161220020000,147.0,147.0,28.571429,38,77.199997,100,70.300003,77.800003,74.800003
20161220021500,147.0,150.149994,29.183672,38,75.900002,100,70.300003,77.800003,74.800003
20161220023000,147.0,150.149994,29.183672,38,77.800003,100,70.300003,77.800003,74.800003
20161220024500,147.0,150.149994,29.183672,38,79.599998,100,70.300003,77.800003,74.800003
20161220030000,147.0,150.149994,29.183672,38,78.199997,100,70.300003,77.800003,74.800003
20161220031500,147.0,150.149994,29.183672,38,75.400002,100,70.400002,77.800003,74.800003
20161220033000,147.0,150.149994,29.183672,38,75.400002,100,70.400002,77.800003,74.800003
20161220034500,147.0,147.0,28.571429,38,78.699997,100,70.300003,77.800003,74.800003
20161220040000,147.0,150.149994,29.183672,38,79.599998,100,70.400002,77.800003,74.800003
20161220041500,147.0,150.149994,29.183672,38,78.699997,100,70.400002,77.800003,74.800003
20161220043000,147.0,150.149994,29.183672,38,76.099998,100,70.5,77.800003,74.800003
20161220044500,147.0,150.149994,29.183672,38,76.099998,100,70.5,77.800003,74.800003
20161220050000,147.0,150.149994,29.183672,38,79.300003,100,70.5,77.800003,74.800003
20161220051500,147.0,150.149994,29.183672,38,80.599998,100,70.5,77.800003,74.800003
20161220053000,147.0,150.149994,29.183672,38,78.199997,100,70.599998,77.800003,74.800003
20161220054500,147.0,150.149994,29.183672,38,76.800003,100,70.599998,77.800003,74.800003
20161220060000,147.0,147.0,28.571429,38,76.800003,100,70.599998,77.800003,74.800003
20161220061500,147.0,150.149994,29.183672,38,80.199997,100,69.5,77.800003,74.800003
20161220063000,147.0,152.25,29.591837,38,80.199997,100,69.300003,77.800003,74.800003
20161220064500,147.0,152.25,29.591837,38,76.400002,100,68.900002,77.800003,74.800003
20161220070000,147.0,152.25,29.591837,38,77.300003,100,68.5,77.800003,74.800003
20161220071500,147.0,156.449997,30.408163,38,80.599998,100,68.699997,77.800003,74.800003
20161220073000,147.0,156.449997,30.408163,38,77.199997,100,68.699997,77.800003,74.800003
20161220074500,147.0,156.449997,30.408163,38,75.900002,100,68.900002,77.800003,74.800003
20161220080000,147.0,152.25,29.591837,38,79.699997,100,68.900002,77.800003,74.800003
20161220081500,147.0,152.25,29.591837,38,79.699997,100,68.900002,77.800003,74.800003
20161220083000,147.0,152.25,29.591837,38,76.800003,100,68.800003,77.800003,74.800003
20161220084500,147.0,156.449997,30.408163,38,76.800003,100,68.900002,77.800003,74.800003
20161220090000,147.0,150.149994,29.183672,38,80.800003,100,68.900002,77.800003,74.800003
20161220091500,147.0,150.149994,29.183672,38,78.599998,100,68.900002,77.800003,74.800003
20161220093000,147.0,150.149994,29.183672,38,76.800003,100,68.800003,77.800003,74.800003
20161220094500,147.0,152.25,29.591837,38,79.699997,100,68.900002,77.800003,74.800003
20161220100000,147.0,150.149994,29.183672,38,79.699997,100,69.0,77.800003,74.800003
20161220101500,147.0,150.149994,29.183672,38,76.800003,100,69.0,77.800003,74.800003
20161220103000,147.0,150.149994,29.183672,38,79.199997,100,69.099998,77.800003,74.800003
20161220104500,147.0,150.149994,29.183672,38,80.699997,100,69.099998,77.800003,74.800003
20161220110000,147.0,147.0,28.571429,38,76.800003,100,69.599998,77.800003,74.800003
20161220111500,147.0,147.0,28.571429,38,78.699997,100,69.400002,77.800003,74.800003
20161220113000,147.0,147.0,28.571429,38,81.5,100,69.5,77.800003,74.800003
20161220114500,147.0,147.0,28.571429,38,78.900002,100,69.400002,77.800003,74.800003
20161220120000,147.0,147.0,28.571429,38,77.800003,100,69.300003,77.800003,74.800003
20161220121500,147.0,147.0,28.571429,38,82.0,100,69.400002,77.800003,74.800003
20161220123000,147.0,142.800003,27.755103,38,77.699997,100,69.400002,77.800003,74.800003
20161220124500,147.0,147.0,28.571429,38,79.199997,100,69.900002,77.800003,74.800003
20161220130000,147.0,152.25,29.591837,38,79.199997,100,69.800003,77.800003,74.800003
20161220131500,147.0,152.25,29.591837,38,76.800003,100,70.0,77.800003,74.800003
20161220133000,147.0,150.149994,29.183672,38,81.5,100,70.199997,77.800003,74.800003
20161220134500,147.0,147.0,28.571429,38,77.300003,100,70.300003,77.800003,74.800003
20161220140000,147.0,150.149994,29.183672,38,78.300003,100,70.199997,77.800003,74.800003
20161220141500,147.0,150.149994,29.183672,38,80.5,100,70.400002,77.800003,74.800003
20161220143000,147.0,150.149994,29.183672,38,76.800003,100,70.300003,77.800003,74.800003
20161220144500,147.0,150.149994,29.183672,38,81.0,100,70.300003,77.800003,74.800003
20161220150000,147.0,150.149994,29.183672,38,75.900002,100,70.300003,77.800003,74.800003
20161220151500,147.0,150.149994,29.183672,38,81.099998,100,70.199997,77.800003,74.800003
20161220153000,147.0,150.149994,29.183672,38,77.699997,100,70.5,77.800003,74.800003
20161220154500,147.0,150.149994,29.183672,38,80.199997,100,70.0,77.800003,74.800003
20161220160000,147.0,150.149994,29.183672,38,78.699997,100,70.199997,77.800003,74.800003
20161220161500,147.0,150.149994,29.183672,38,77.800003,100,70.099998,77.800003,74.800003
20161220163000,147.0,150.149994,29.183672,38,78.699997,100,70.199997,77.800003,74.800003
20161220164500,147.0,152.25,29.591837,38,80.199997,100,70.199997,77.800003,74.800003
20161220170000,147.0,150.149994,29.183672,38,76.800003,100,70.699997,77.800003,74.800003
20161220171500,147.0,150.149994,29.183672,38,81.099998,100,70.900002,77.800003,74.800003
20161220173000,147.0,152.25,29.591837,38,75.900002,100,70.900002,77.800003,74.800003
20161220174500,147.0,150.149994,29.183672,38,80.699997,100,71.0,77.800003,74.800003
20161220180000,147.0,150.149994,29.183672,38,78.199997,100,71.0,77.800003,74.800003
20161220181500,147.0,147.0,28.571429,38,77.300003,100,71.099998,77.800003,74.800003
20161220183000,147.0,147.0,28.571429,38,81.5,100,71.099998,77.800003,74.800003
20161220184500,147.0,150.149994,29.183672,38,76.400002,100,71.099998,77.800003,74.800003
20161220190000,147.0,150.149994,29.183672,38,78.800003,100,71.199997,77.800003,74.800003
20161220191500,147.0,150.149994,29.183672,38,77.199997,100,71.099998,77.800003,74.800003
20161220193000,147.0,150.149994,29.183672,38,78.699997,100,71.199997,77.800003,74.800003
20161220194500,147.0,150.149994,29.183672,38,78.699997,100,71.099998,77.800003,74.800003
20161220200000,147.0,150.149994,29.183672,38,76.400002,100,71.099998,77.800003,74.800003
20161220201500,147.0,150.149994,29.183672,38,80.699997,100,71.099998,77.800003,74.800003
20161220203000,147.0,150.149994,29.183672,38,77.699997,100,71.199997,77.800003,74.800003
20161220204500,147.0,152.25,29.591837,38,77.699997,100,71.199997,77.800003,74.800003
20161220210000,147.0,150.149994,29.183672,38,81.099998,100,71.300003,77.800003,74.800003
20161220211500,147.0,150.149994,29.183672,38,75.900002,100,71.300003,77.800003,74.800003
20161220213000,147.0,150.149994,29.183672,38,80.800003,100,71.300003,77.800003,74.800003
20161220214500,147.0,150.149994,29.183672,38,75.800003,100,71.300003,77.800003,74.800003
20161220220000,147.0,147.0,28.571429,38,77.800003,100,71.300003,77.800003,74.800003
20161220221500,147.0,147.0,28.571429,38,79.599998,100,71.300003,77.800003,74.800003
20161220223000,147.0,150.149994,29.183672,38,76.300003,100,71.300003,77.800003,74.800003
20161220224500,147.0,147.0,28.571429,38,81.099998,100,71.400002,77.800003,74.800003
20161220230000,147.0,150.149994,29.183672,38,76.300003,100,71.400002,77.800003,74.800003
20161220231500,147.0,150.149994,29.183672,38,77.300003,100,71.400002,77.800003,74.800003
20161220233000,147.0,150.149994,29.183672,38,81.5,100,71.400002,77.800003,74.800003
20161220234500,147.0,147.0,28.571429,38,76.800003,100,71.400002,77.800003,74.800003
20161221000000,147.0,150.149994,29.183672,38,76.800003,100,71.400002,77.800003,74.800003
20161221001500,147.0,150.149994,29.183672,38,80.699997,100,71.400002,77.800003,74.800003
20161221003000,147.0,147.0,28.571429,38,79.599998,100,71.400002,77.800003,74.800003
20161221004500,147.0,142.800003,27.755103,38,76.400002,100,71.400002,77.800003,74.800003
20161221010000,147.0,147.0,28.571429,38,78.699997,100,71.5,77.800003,74.800003
20161221011500,147.0,139.649994,27.142856,38,82.5,100,71.5,77.800003,74.800003
20161221013000,147.0,139.649994,27.142856,38,76.800003,100,71.5,77.800003,74.800003
20161221014500,147.0,139.649994,27.142856,38,79.699997,100,71.5,77.800003,74.800003
20161221020000,147.0,142.800003,27.755103,38,81.099998,100,71.400002,77.800003,74.800003
20161221021500,147.0,139.649994,27.142856,38,77.699997,100,71.400002,77.800003,74.800003
20161221023000,147.0,142.800003,27.755103,38,77.699997,100,71.400002,77.800003,74.800003
20161221024500,147.0,139.649994,27.142856,38,81.599998,100,71.400002,77.800003,74.800003
20161221030000,147.0,142.800003,27.755103,38,80.099998,100,71.400002,77.800003,74.800003
20161221031500,147.0,142.800003,27.755103,38,76.800003,100,71.5,77.800003,74.800003
20161221033000,147.0,139.649994,27.142856,38,78.199997,100,71.5,77.800003,74.800003
20161221034500,147.0,142.800003,27.755103,38,81.5,100,71.5,77.800003,74.800003
20161221040000,147.0,142.800003,27.755103,38,78.199997,100,71.5,77.800003,74.800003
20161221041500,147.0,147.0,28.571429,38,76.800003,100,71.5,77.800003,74.800003
20161221043000,147.0,142.800003,27.755103,38,80.699997,100,71.5,77.800003,74.800003
20161221044500,147.0,142.800003,27.755103,38,79.400002,100,71.599998,77.800003,74.800003
20161221050000,147.0,142.800003,27.755103,38,76.400002,100,71.599998,77.800003,74.800003
20161221051500,147.0,142.800003,27.755103,38,78.900002,100,71.599998,77.800003,74.800003
20161221053000,147.0,142.800003,27.755103,38,79.699997,100,71.599998,77.800003,74.800003
20161221054500,147.0,142.800003,27.755103,38,76.400002,100,71.599998,77.800003,74.800003
20161221060000,147.0,142.800003,27.755103,38,77.800003,100,71.599998,77.800003,74.800003
20161221061500,147.0,142.800003,27.755103,38,80.599998,100,70.800003,77.800003,74.800003
20161221063000,147.0,142.800003,27.755103,38,79.0,100,70.800003,77.800003,74.800003
20161221064500,147.0,142.800003,27.755103,38,77.199997,100,70.800003,77.800003,74.800003
20161221070000,147.0,142.800003,27.755103,38,81.599998,100,70.800003,77.800003,74.800003
20161221071500,147.0,142.800003,27.755103,38,79.099998,100,70.800003,77.800003,74.800003
20161221073000,147.0,142.800003,27.755103,38,76.800003,100,70.800003,77.800003,74.800003
20161221074500,147.0,142.800003,27.755103,38,81.599998,100,70.900002,77.800003,74.800003
20161221080000,147.0,142.800003,27.755103,38,76.800003,100,71.0,77.800003,74.800003
20161221081500,147.0,139.649994,27.142856,38,80.199997,100,71.0,77.800003,74.800003
20161221083000,147.0,142.800003,27.755103,38,77.300003,100,70.900002,77.800003,74.800003
20161221084500,147.0,139.649994,27.142856,38,83.099998,100,71.0,77.800003,74.800003
20161221090000,147.0,139.649994,27.142856,38,78.300003,100,71.400002,77.800003,74.800003
20161221091500,147.0,139.649994,27.142856,38,80.5,100,72.300003,77.800003,74.800003
20161221093000,147.0,139.649994,27.142856,38,77.300003,100,70.900002,77.800003,74.800003
20161221094500,147.0,142.800003,27.755103,38,78.199997,100,71.099998,77.800003,74.800003
20161221100000,147.0,142.800003,27.755103,38,79.800003,100,71.199997,77.800003,74.800003
20161221101500,147.0,147.0,28.571429,38,76.599998,100,71.300003,77.800003,74.800003
20161221103000,147.0,147.0,28.571429,38,81.199997,100,71.400002,77.800003,74.800003
20161221104500,147.0,147.0,28.571429,38,76.800003,100,71.5,77.800003,74.800003
20161221110000,147.0,147.0,28.571429,38,77.699997,100,71.599998,77.800003,74.800003
20161221111500,147.0,142.800003,27.755103,38,77.699997,100,71.699997,77.800003,74.800003
20161221113000,147.0,142.800003,27.755103,38,74.199997,100,71.699997,77.800003,74.800003
20161221114500,147.0,137.550003,26.734694,38,77.800003,100,71.599998,77.800003,74.800003
20161221120000,147.0,142.800003,27.755103,38,79.099998,100,71.699997,77.800003,74.800003
20161221121500,147.0,147.0,28.571429,38,78.199997,100,71.599998,77.800003,74.800003
20161221123000,147.0,147.0,28.571429,38,78.199997,100,71.599998,77.800003,74.800003
20161221124500,147.0,142.800003,27.755103,38,78.199997,100,71.5,77.800003,74.800003
20161221130000,147.0,142.800003,27.755103,38,79.099998,100,71.599998,77.800003,74.800003
20161221131500,147.0,142.800003,27.755103,38,78.300003,100,71.599998,77.800003,74.800003
20161221133000,147.0,147.0,28.571429,38,78.300003,100,71.599998,77.800003,74.800003
20161221134500,147.0,147.0,28.571429,38,78.300003,100,71.599998,77.800003,74.800003
20161221140000,147.0,147.0,28.571429,38,78.300003,100,71.699997,77.800003,74.800003
20161221141500,147.0,142.800003,27.755103,38,82.0,100,71.800003,77.800003,74.800003
20161221143000,147.0,139.649994,27.142856,38,78.699997,100,72.300003,77.800003,74.800003
20161221144500,147.0,142.800003,27.755103,38,80.800003,100,71.900002,77.800003,74.800003
20161221150000,147.0,142.800003,27.755103,38,79.599998,100,71.900002,77.800003,74.800003
20161221151500,147.0,147.0,28.571429,38,77.699997,100,71.800003,77.800003,74.800003
20161221153000,147.0,142.800003,27.755103,38,84.900002,100,71.699997,77.800003,74.800003
20161221154500,147.0,142.800003,27.755103,38,77.800003,100,71.699997,77.800003,74.800003
20161221160000,147.0,142.800003,27.755103,38,78.699997,100,71.599998,77.800003,74.800003
20161221161500,147.0,142.800003,27.755103,38,80.699997,100,71.599998,77.800003,74.800003
20161221163000,147.0,142.800003,27.755103,38,77.300003,100,71.5,77.800003,74.800003
20161221164500,147.0,139.649994,27.142856,38,80.699997,100,71.400002,77.800003,74.800003
20161221170000,147.0,142.800003,27.755103,38,79.199997,100,71.599998,77.800003,74.800003
20161221171500,147.0,142.800003,27.755103,38,81.400002,100,71.900002,77.800003,74.800003
20161221173000,147.0,147.0,28.571429,38,76.400002,100,72.099998,77.800003,74.800003
20161221174500,147.0,142.800003,27.755103,38,81.0,100,72.099998,77.800003,74.800003
20161221180000,147.0,142.800003,27.755103,38,77.800003,100,72.199997,77.800003,74.800003
20161221181500,147.0,147.0,28.571429,38,77.800003,100,72.199997,77.800003,74.800003
20161221183000,147.0,142.800003,27.755103,38,80.699997,100,72.199997,77.800003,74.800003
20161221184500,147.0,147.0,28.571429,38,76.800003,100,72.199997,77.800003,74.800003
20161221190000,147.0,147.0,28.571429,38,80.599998,100,72.199997,77.800003,74.800003
20161221191500,147.0,150.149994,29.183672,38,80.599998,100,72.199997,77.800003,74.800003
20161221193000,147.0,147.0,28.571429,38,75.900002,100,72.199997,77.800003,74.800003
20161221194500,147.0,147.0,28.571429,38,81.5,100,72.199997,77.800003,74.800003
20161221200000,147.0,150.149994,29.183672,38,77.300003,100,72.199997,77.800003,74.800003
20161221201500,147.0,147.0,28.571429,38,77.300003,100,72.199997,77.800003,74.800003
20161221203000,147.0,142.800003,27.755103,38,81.599998,100,72.199997,77.800003,74.800003
20161221204500,147.0,147.0,28.571429,38,76.800003,100,72.199997,77.800003,74.800003
20161221210000,147.0,147.0,28.571429,38,78.199997,100,72.199997,77.800003,74.800003
20161221211500,147.0,147.0,28.571429,38,80.5,100,72.199997,77.800003,74.800003
20161221213000,147.0,147.0,28.571429,38,76.400002,100,72.199997,77.800003,74.800003
20161221214500,147.0,147.0,28.571429,38,81.0,100,72.199997,77.800003,74.800003
20161221220000,147.0,147.0,28.571429,38,78.800003,100,72.199997,77.800003,74.800003
20161221221500,147.0,147.0,28.571429,38,76.300003,100,72.199997,77.800003,74.800003
