PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221223000,147.0,150.149994,29.183672,38,81.5,100,72.199997,77.800003,74.800003
20161221224500,147.0,147.0,28.571429,38,77.300003,100,72.199997,77.800003,74.800003
20161221230000,147.0,147.0,28.571429,38,78.199997,100,72.199997,77.800003,74.800003
20161221231500,147.0,147.0,28.571429,38,81.099998,100,72.199997,77.800003,74.800003
20161221233000,147.0,147.0,28.571429,38,76.400002,100,72.199997,77.800003,74.800003
20161221234500,147.0,147.0,28.571429,38,81.099998,100,72.199997,77.800003,74.800003
20161222000000,147.0,147.0,28.571429,38,77.800003,100,72.199997,77.800003,74.800003
20161222001500,147.0,147.0,28.571429,38,77.800003,100,72.199997,77.800003,74.800003
20161222003000,147.0,147.0,28.571429,38,80.199997,100,72.199997,77.800003,74.800003
20161222004500,147.0,147.0,28.571429,38,76.400002,100,72.199997,77.800003,74.800003
20161222010000,147.0,147.0,28.571429,38,81.800003,100,72.199997,77.800003,74.800003
20161222011500,147.0,147.0,28.571429,38,78.300003,100,72.199997,77.800003,74.800003
20161222013000,147.0,147.0,28.571429,38,77.199997,100,72.199997,77.800003,74.800003
20161222014500,147.0,147.0,28.571429,38,79.699997,100,72.199997,77.800003,74.800003
20161222020000,147.0,150.149994,29.183672,38,75.900002,100,72.199997,77.800003,74.800003
20161222021500,147.0,147.0,28.571429,38,81.5,100,72.199997,77.800003,74.800003
20161222023000,147.0,147.0,28.571429,38,77.300003,100,72.199997,77.800003,74.800003
20161222024500,147.0,147.0,28.571429,38,77.300003,100,72.199997,77.800003,74.800003
20161222030000,147.0,147.0,28.571429,38,80.699997,100,72.199997,77.800003,74.800003
20161222031500,147.0,147.0,28.571429,38,75.900002,100,72.199997,77.800003,74.800003
20161222033000,147.0,147.0,28.571429,38,81.5,100,72.300003,77.800003,74.800003
20161222034500,147.0,147.0,28.571429,38,76.800003,100,72.199997,77.800003,74.800003
20161222040000,147.0,147.0,28.571429,38,79.400002,100,72.300003,77.800003,74.800003
20161222041500,147.0,147.0,28.571429,38,80.199997,100,72.300003,77.800003,74.800003
20161222043000,147.0,147.0,28.571429,38,76.300003,100,72.300003,77.800003,74.800003
20161222044500,147.0,147.0,28.571429,38,81.099998,100,72.300003,77.800003,74.800003
20161222050000,147.0,147.0,28.571429,38,76.800003,100,72.300003,77.800003,74.800003
20161222051500,147.0,142.800003,27.755103,38,78.199997,100,72.199997,77.800003,74.800003
20161222053000,147.0,142.800003,27.755103,38,79.199997,100,72.300003,77.800003,74.800003
20161222054500,147.0,147.0,28.571429,38,76.300003,100,72.199997,77.800003,74.800003
20161222060000,147.0,147.0,28.571429,38,76.300003,100,72.199997,77.800003,74.800003
20161222061500,147.0,147.0,28.571429,38,79.599998,100,71.699997,77.800003,74.800003
20161222063000,147.0,142.800003,27.755103,38,81.599998,100,70.800003,77.599998,74.599998
20161222064500,147.0,142.800003,27.755103,38,76.800003,100,71.300003,77.699997,74.699997
20161222070000,147.0,142.800003,27.755103,38,79.599998,100,71.300003,77.800003,74.800003
20161222071500,147.0,142.800003,27.755103,38,79.599998,100,71.300003,77.800003,74.800003
20161222073000,147.0,142.800003,27.755103,38,76.800003,100,71.300003,77.800003,74.800003
20161222074500,147.0,139.649994,27.142856,38,78.199997,100,71.400002,77.699997,74.699997
20161222080000,147.0,139.649994,27.142856,38,83.099998,100,71.400002,77.800003,74.800003
20161222081500,147.0,139.649994,27.142856,38,79.699997,100,71.400002,77.699997,74.699997
20161222083000,147.0,142.800003,27.755103,38,78.300003,100,71.300003,77.699997,74.699997
20161222084500,147.0,142.800003,27.755103,38,78.300003,100,71.300003,77.599998,74.599998
20161222090000,147.0,139.649994,27.142856,38,81.099998,100,71.199997,77.5,74.5
20161222091500,147.0,139.649994,27.142856,38,77.900002,100,71.300003,77.599998,74.599998
20161222093000,147.0,139.649994,27.142856,38,78.699997,100,71.300003,77.599998,74.599998
20161222094500,147.0,142.800003,27.755103,38,81.099998,100,71.300003,77.5,74.5
20161222100000,147.0,139.649994,27.142856,38,77.800003,100,71.199997,77.5,74.5
20161222101500,147.0,139.649994,27.142856,38,80.599998,100,71.300003,77.5,74.5
20161222103000,147.0,139.649994,27.142856,38,80.599998,100,71.199997,77.5,74.5
20161222104500,147.0,139.649994,27.142856,38,77.800003,100,71.300003,77.5,74.5
20161222110000,147.0,139.649994,27.142856,38,81.099998,100,71.300003,77.5,74.5
20161222111500,147.0,142.800003,27.755103,38,78.699997,100,71.599998,77.5,74.5
20161222113000,147.0,139.649994,27.142856,38,80.199997,100,71.800003,77.5,74.5
20161222114500,147.0,137.550003,26.734694,38,82.0,100,72.300003,77.5,74.5
20161222120000,147.0,386.399994,75.10204,57,51.099998,0,70.099998,69.5,66.5
20161222121500,147.0,457.799988,88.97959,64,49.900002,0,70.099998,69.5,66.5
20161222123000,147.0,400.049988,77.7551,59,49.900002,0,70.0,69.5,66.5
20161222124500,147.0,498.75,96.938776,68,49.900002,0,70.300003,69.5,66.5
20161222130000,147.0,310.799988,60.408161,51,49.900002,0,68.199997,69.5,66.5
20161222131500,147.0,210.0,40.816327,43,49.900002,0,68.599998,69.5,66.5
20161222133000,147.0,235.199997,45.714285,46,49.900002,0,69.0,69.5,66.5
20161222134500,147.0,204.75,39.795918,43,49.900002,0,69.300003,69.5,66.5
20161222140000,147.0,204.75,39.795918,43,49.900002,0,69.300003,69.5,66.5
20161222141500,147.0,204.75,39.795918,43,49.900002,0,69.099998,69.5,66.5
20161222143000,147.0,166.949997,32.448979,39,49.900002,0,68.900002,69.5,66.5
20161222144500,147.0,160.649994,31.224489,39,49.900002,0,68.699997,69.5,66.5
20161222150000,147.0,160.649994,31.224489,39,49.900002,0,68.599998,69.5,66.5
20161222151500,147.0,160.649994,31.224489,39,49.900002,0,68.400002,69.5,66.5
20161222153000,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222154500,147.0,158.550003,30.816327,39,49.900002,0,68.199997,69.5,66.5
20161222160000,147.0,158.550003,30.816327,39,49.900002,0,68.199997,69.5,66.5
20161222161500,147.0,160.649994,31.224489,39,49.900002,0,68.199997,69.5,66.5
20161222163000,147.0,160.649994,31.224489,39,49.900002,0,68.199997,69.5,66.5
20161222164500,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222170000,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222171500,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222173000,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222174500,147.0,160.649994,31.224489,39,49.900002,0,68.300003,69.5,66.5
20161222180000,147.0,164.850006,32.040817,39,49.900002,0,67.699997,69.5,66.5
20161222181500,147.0,160.649994,31.224489,39,49.900002,0,67.400002,69.5,66.5
20161222183000,147.0,160.649994,31.224489,39,49.900002,0,67.400002,69.5,66.5
20161222184500,147.0,160.649994,31.224489,39,49.900002,0,67.400002,69.5,66.5
20161222190000,147.0,160.649994,31.224489,39,49.900002,0,67.400002,69.5,66.5
20161222191500,147.0,160.649994,31.224489,39,49.900002,0,67.099998,69.5,66.5
20161222193000,147.0,160.649994,31.224489,39,49.900002,0,67.300003,69.5,66.5
20161222194500,147.0,160.649994,31.224489,39,49.900002,0,67.099998,69.5,66.5
20161222200000,147.0,158.550003,30.816327,39,49.900002,0,67.099998,69.5,66.5
20161222201500,147.0,160.649994,31.224489,39,49.900002,0,66.900002,69.5,66.5
20161222203000,147.0,160.649994,31.224489,39,49.900002,0,67.0,69.5,66.5
20161222204500,147.0,160.649994,31.224489,39,49.900002,0,66.800003,69.5,66.5
20161222210000,147.0,160.649994,31.224489,39,49.900002,0,66.900002,69.5,66.5
20161222211500,147.0,160.649994,31.224489,39,49.900002,0,66.800003,69.5,66.5
20161222213000,147.0,160.649994,31.224489,39,49.900002,0,66.800003,69.5,66.5
20161222214500,147.0,158.550003,30.816327,39,49.900002,0,66.900002,69.5,66.5
20161222220000,147.0,158.550003,30.816327,39,49.900002,0,66.800003,69.5,66.5
20161222221500,147.0,158.550003,30.816327,39,49.900002,0,66.699997,69.5,66.5
20161222223000,147.0,158.550003,30.816327,39,49.900002,0,66.699997,69.5,66.5
20161222224500,147.0,158.550003,30.816327,39,49.900002,0,66.599998,69.5,66.5
20161222230000,147.0,160.649994,31.224489,39,49.900002,0,66.599998,69.5,66.5
20161222231500,147.0,158.550003,30.816327,39,49.900002,0,66.699997,69.5,66.5
20161222233000,147.0,160.649994,31.224489,39,49.900002,0,66.699997,69.5,66.5
20161222234500,147.0,160.649994,31.224489,39,49.900002,0,66.599998,69.5,66.5
20161223000000,147.0,158.550003,30.816327,39,49.900002,0,66.599998,69.5,66.5
20161223001500,147.0,158.550003,30.816327,39,49.900002,0,66.599998,69.5,66.5
20161223003000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223004500,147.0,158.550003,30.816327,39,49.900002,0,66.5,69.5,66.5
20161223010000,147.0,158.550003,30.816327,39,49.900002,0,66.599998,69.5,66.5
20161223011500,147.0,158.550003,30.816327,39,49.900002,0,66.5,69.5,66.5
20161223013000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223014500,147.0,158.550003,30.816327,39,49.900002,0,66.300003,69.5,66.5
20161223020000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223021500,147.0,158.550003,30.816327,39,49.900002,0,66.300003,69.5,66.5
20161223023000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223024500,147.0,156.449997,30.408163,39,49.900002,0,66.400002,69.5,66.5
20161223030000,147.0,158.550003,30.816327,39,49.900002,0,66.300003,69.5,66.5
20161223031500,147.0,156.449997,30.408163,39,49.900002,0,66.400002,69.5,66.5
20161223033000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223034500,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223040000,147.0,156.449997,30.408163,39,49.900002,0,66.300003,69.5,66.5
20161223041500,147.0,156.449997,30.408163,39,49.900002,0,66.300003,69.5,66.5
20161223043000,147.0,158.550003,30.816327,39,49.900002,0,66.400002,69.5,66.5
20161223044500,147.0,156.449997,30.408163,39,49.900002,0,66.400002,69.5,66.5
20161223050000,147.0,158.550003,30.816327,39,49.900002,0,66.300003,69.5,66.5
20161223051500,147.0,156.449997,30.408163,39,49.900002,100,66.199997,69.5,66.5
20161223053000,147.0,158.550003,30.816327,39,49.900002,100,66.099998,69.5,66.5
20161223054500,147.0,158.550003,30.816327,39,49.900002,100,66.099998,69.5,66.5
20161223060000,147.0,158.550003,30.816327,39,49.900002,100,66.300003,69.5,66.5
20161223061500,147.0,156.449997,30.408163,39,49.900002,100,66.199997,69.5,66.5
20161223063000,147.0,156.449997,30.408163,39,49.900002,100,66.199997,69.5,66.5
20161223064500,147.0,156.449997,30.408163,39,49.900002,100,66.199997,69.5,66.5
20161223070000,147.0,158.550003,30.816327,39,49.900002,100,66.400002,69.5,66.5
20161223071500,147.0,156.449997,30.408163,39,49.900002,100,66.5,69.5,66.5
20161223073000,147.0,156.449997,30.408163,39,49.900002,100,66.400002,69.5,66.5
20161223074500,147.0,156.449997,30.408163,39,49.900002,100,66.599998,69.5,66.5
20161223080000,147.0,156.449997,30.408163,39,50.599998,100,66.599998,69.5,66.5
20161223081500,147.0,158.550003,30.816327,39,50.599998,100,66.699997,69.5,66.5
20161223083000,147.0,156.449997,30.408163,39,50.599998,0,66.699997,69.5,66.5
20161223084500,147.0,156.449997,30.408163,39,50.599998,0,67.099998,69.5,66.5
20161223090000,147.0,156.449997,30.408163,39,72.900002,100,68.099998,76.400002,73.400002
20161223091500,147.0,152.25,29.591837,39,79.699997,100,68.699997,76.400002,73.400002
20161223093000,147.0,150.149994,29.183672,39,79.699997,100,68.699997,76.400002,73.400002
20161223094500,147.0,152.25,29.591837,39,76.800003,100,69.099998,76.300003,73.300003
20161223100000,147.0,152.25,29.591837,39,80.099998,100,68.900002,76.400002,73.400002
20161223101500,147.0,156.449997,30.408163,39,75.900002,100,68.699997,76.400002,73.400002
20161223103000,147.0,152.25,29.591837,39,80.199997,100,68.5,76.400002,73.400002
20161223104500,147.0,152.25,29.591837,39,75.900002,100,68.400002,76.300003,73.300003
20161223110000,147.0,150.149994,29.183672,39,80.0,100,68.400002,76.300003,73.300003
20161223111500,147.0,152.25,29.591837,39,77.699997,100,68.400002,76.300003,73.300003
20161223113000,147.0,152.25,29.591837,39,79.699997,100,68.400002,76.300003,73.300003
20161223114500,147.0,152.25,29.591837,39,83.099998,100,68.400002,76.300003,73.300003
20161223120000,147.0,152.25,29.591837,39,76.800003,100,68.5,76.300003,73.300003
20161223121500,147.0,156.449997,30.408163,39,76.800003,100,68.599998,76.199997,73.199997
20161223123000,147.0,152.25,29.591837,39,76.800003,100,68.300003,76.300003,73.300003
20161223124500,147.0,158.550003,30.816327,39,76.800003,100,67.800003,76.199997,73.199997
20161223130000,147.0,156.449997,30.408163,39,75.900002,100,67.599998,76.199997,73.199997
20161223131500,147.0,158.550003,30.816327,39,79.099998,100,67.400002,76.199997,73.199997
20161223133000,147.0,156.449997,30.408163,39,76.300003,100,67.400002,76.099998,73.099998
20161223134500,147.0,158.550003,30.816327,39,77.300003,100,67.699997,76.099998,73.099998
20161223140000,147.0,158.550003,30.816327,39,77.300003,100,68.199997,76.199997,73.199997
20161223141500,147.0,152.25,29.591837,39,79.699997,100,68.300003,76.199997,73.199997
20161223143000,147.0,156.449997,30.408163,39,74.900002,100,68.400002,76.199997,73.199997
20161223144500,147.0,156.449997,30.408163,39,78.199997,100,68.599998,76.199997,73.199997
20161223150000,147.0,156.449997,30.408163,39,76.800003,100,68.699997,76.199997,73.199997
20161223151500,147.0,158.550003,30.816327,39,75.800003,100,68.699997,76.199997,73.199997
20161223153000,147.0,158.550003,30.816327,39,80.099998,100,68.599998,76.099998,73.099998
20161223154500,147.0,156.449997,30.408163,39,75.900002,100,68.800003,76.199997,73.199997
20161223160000,147.0,156.449997,30.408163,39,77.099998,100,69.0,76.199997,73.199997
20161223161500,147.0,156.449997,30.408163,39,78.400002,100,68.699997,76.099998,73.099998
20161223163000,147.0,156.449997,30.408163,39,75.400002,100,68.599998,76.199997,73.199997
20161223164500,147.0,152.25,29.591837,39,79.099998,100,68.5,76.099998,73.099998
20161223170000,147.0,156.449997,30.408163,39,79.099998,100,68.5,76.099998,73.099998
20161223171500,147.0,156.449997,30.408163,39,75.099998,100,68.5,76.099998,73.099998
20161223173000,147.0,152.25,29.591837,39,79.099998,100,68.400002,76.099998,73.099998
20161223174500,147.0,152.25,29.591837,39,75.400002,100,68.400002,76.099998,73.099998
20161223180000,147.0,152.25,29.591837,39,80.599998,100,68.400002,76.099998,73.099998
20161223181500,147.0,152.25,29.591837,39,75.900002,100,68.400002,76.099998,73.099998
20161223183000,147.0,152.25,29.591837,39,80.099998,100,68.300003,76.099998,73.099998
20161223184500,147.0,152.25,29.591837,39,76.599998,100,68.400002,76.099998,73.099998
20161223190000,147.0,156.449997,30.408163,39,75.800003,100,68.400002,76.099998,73.099998
20161223191500,147.0,152.25,29.591837,39,78.300003,100,68.900002,76.099998,73.099998
20161223193000,147.0,156.449997,30.408163,39,75.300003,100,69.199997,76.099998,73.099998
20161223194500,147.0,156.449997,30.408163,39,77.800003,100,69.300003,76.099998,73.099998
20161223200000,147.0,156.449997,30.408163,39,76.300003,100,69.300003,76.099998,73.099998
20161223201500,147.0,156.449997,30.408163,39,76.300003,100,69.400002,76.099998,73.099998
20161223203000,147.0,156.449997,30.408163,39,76.300003,100,69.5,76.099998,73.099998
20161223204500,147.0,156.449997,30.408163,39,76.300003,100,69.599998,76.099998,73.099998
20161223210000,147.0,156.449997,30.408163,39,74.800003,100,69.699997,76.099998,73.099998
20161223211500,147.0,156.449997,30.408163,39,79.699997,100,69.599998,76.099998,73.099998
20161223213000,147.0,156.449997,30.408163,39,74.400002,100,69.699997,76.099998,73.099998
20161223214500,147.0,156.449997,30.408163,39,80.099998,100,69.699997,76.099998,73.099998
20161223220000,147.0,156.449997,30.408163,39,74.400002,100,70.0,76.199997,73.199997
20161223221500,147.0,156.449997,30.408163,39,79.599998,100,70.0,76.099998,73.099998
20161223223000,147.0,156.449997,30.408163,39,74.900002,100,70.0,76.099998,73.099998
20161223224500,147.0,156.449997,30.408163,39,79.599998,100,70.099998,76.199997,73.199997
20161223230000,147.0,156.449997,30.408163,39,74.900002,100,70.199997,76.199997,73.199997
20161223231500,147.0,156.449997,30.408163,39,79.400002,100,70.199997,76.199997,73.199997
20161223233000,147.0,156.449997,30.408163,39,75.900002,100,70.300003,76.199997,73.199997
20161223234500,147.0,156.449997,30.408163,39,77.699997,100,70.300003,76.099998,73.099998
20161224000000,147.0,156.449997,30.408163,39,77.699997,100,70.300003,76.099998,73.099998
20161224001500,147.0,156.449997,30.408163,39,74.900002,100,70.400002,76.099998,73.099998
20161224003000,147.0,152.25,29.591837,39,79.699997,100,70.400002,76.099998,73.099998
20161224004500,147.0,156.449997,30.408163,39,74.900002,100,70.5,76.099998,73.099998
20161224010000,147.0,156.449997,30.408163,39,79.099998,100,70.5,76.099998,73.099998
20161224011500,147.0,150.149994,29.183672,39,73.900002,100,70.5,76.099998,73.099998
20161224013000,147.0,152.25,29.591837,39,73.900002,100,70.400002,76.099998,73.099998
20161224014500,147.0,152.25,29.591837,39,79.199997,100,70.400002,76.099998,73.099998
20161224020000,147.0,150.149994,29.183672,39,75.900002,100,70.5,76.099998,73.099998
20161224021500,147.0,150.149994,29.183672,39,77.699997,100,70.5,76.099998,73.099998
20161224023000,147.0,150.149994,29.183672,39,77.699997,100,70.5,76.099998,73.099998
20161224024500,147.0,150.149994,29.183672,39,76.300003,100,70.599998,76.099998,73.099998
20161224030000,147.0,150.149994,29.183672,39,80.199997,100,70.599998,76.099998,73.099998
20161224031500,147.0,150.149994,29.183672,39,75.900002,100,70.599998,76.099998,73.099998
20161224033000,147.0,150.149994,29.183672,39,80.599998,100,70.599998,76.099998,73.099998
20161224034500,147.0,152.25,29.591837,39,75.5,100,70.699997,76.099998,73.099998
20161224040000,147.0,150.149994,29.183672,39,78.699997,100,70.699997,76.099998,73.099998
20161224041500,147.0,150.149994,29.183672,39,77.199997,100,70.699997,76.099998,73.099998
20161224043000,147.0,150.149994,29.183672,39,75.300003,100,70.699997,76.099998,73.099998
20161224044500,147.0,150.149994,29.183672,39,80.599998,100,70.800003,76.099998,73.099998
20161224050000,147.0,150.149994,29.183672,39,75.400002,100,70.699997,76.099998,73.099998
20161224051500,147.0,150.149994,29.183672,39,81.099998,100,70.800003,76.099998,73.099998
20161224053000,147.0,150.149994,29.183672,39,75.900002,100,70.699997,76.099998,73.099998
20161224054500,147.0,150.149994,29.183672,39,79.599998,100,70.699997,76.099998,73.099998
20161224060000,147.0,150.149994,29.183672,39,76.400002,100,70.699997,76.099998,73.099998
20161224061500,147.0,150.149994,29.183672,39,76.400002,100,70.800003,76.099998,73.099998
20161224063000,147.0,150.149994,29.183672,39,79.699997,100,70.800003,76.099998,73.099998
20161224064500,147.0,150.149994,29.183672,39,75.400002,100,70.800003,76.099998,73.099998
20161224070000,147.0,150.149994,29.183672,39,80.099998,100,70.800003,76.099998,73.099998
20161224071500,147.0,150.149994,29.183672,39,76.400002,100,70.800003,76.099998,73.099998
20161224073000,147.0,150.149994,29.183672,39,77.699997,100,70.800003,76.099998,73.099998
20161224074500,147.0,152.25,29.591837,39,77.699997,100,70.900002,76.099998,73.099998
20161224080000,147.0,152.25,29.591837,39,76.300003,100,70.800003,76.099998,73.099998
20161224081500,147.0,152.25,29.591837,39,79.900002,100,71.0,76.099998,73.099998
20161224083000,147.0,152.25,29.591837,39,75.400002,100,71.0,76.099998,73.099998
20161224084500,147.0,150.149994,29.183672,39,80.099998,100,71.0,76.099998,73.099998
20161224090000,147.0,150.149994,29.183672,39,75.5,100,71.0,76.099998,73.099998
20161224091500,147.0,150.149994,29.183672,39,79.599998,100,71.0,76.099998,73.099998
20161224093000,147.0,150.149994,29.183672,39,77.800003,100,71.099998,76.099998,73.099998
20161224094500,147.0,150.149994,29.183672,39,74.900002,100,71.099998,76.099998,73.099998
20161224100000,147.0,150.149994,29.183672,39,77.800003,100,71.199997,76.099998,73.099998
20161224101500,147.0,150.149994,29.183672,39,79.099998,100,71.199997,76.099998,73.099998
20161224103000,147.0,150.149994,29.183672,39,80.199997,100,71.199997,76.099998,73.099998
20161224104500,147.0,150.149994,29.183672,39,75.900002,100,71.0,76.099998,73.099998
20161224110000,147.0,150.149994,29.183672,39,74.800003,100,70.900002,76.099998,73.099998
20161224111500,147.0,150.149994,29.183672,39,78.699997,100,71.0,76.099998,73.099998
20161224113000,147.0,150.149994,29.183672,39,78.699997,100,71.0,76.099998,73.099998
20161224114500,147.0,150.149994,29.183672,39,76.400002,100,71.099998,76.099998,73.099998
20161224120000,147.0,152.25,29.591837,39,78.699997,100,71.099998,76.099998,73.099998
20161224121500,147.0,152.25,29.591837,39,78.699997,100,71.0,76.099998,73.099998
20161224123000,147.0,152.25,29.591837,39,77.800003,100,70.900002,76.099998,73.099998
20161224124500,147.0,150.149994,29.183672,39,76.800003,100,71.0,76.099998,73.099998
20161224130000,147.0,150.149994,29.183672,39,79.099998,100,71.0,76.099998,73.099998
20161224131500,147.0,152.25,29.591837,39,77.699997,100,70.900002,76.099998,73.099998
20161224133000,147.0,158.550003,30.816327,39,77.699997,100,70.900002,76.099998,73.099998
20161224134500,147.0,156.449997,30.408163,39,79.099998,100,70.800003,76.099998,73.099998
20161224140000,147.0,158.550003,30.816327,39,75.400002,100,70.900002,76.099998,73.099998
20161224141500,147.0,156.449997,30.408163,39,79.199997,100,70.800003,76.099998,73.099998
20161224143000,147.0,156.449997,30.408163,39,75.300003,100,70.800003,76.099998,73.099998
20161224144500,147.0,156.449997,30.408163,39,78.699997,100,70.800003,76.099998,73.099998
20161224150000,147.0,156.449997,30.408163,39,76.300003,100,70.699997,76.099998,73.099998
20161224151500,147.0,156.449997,30.408163,39,76.300003,100,70.699997,76.099998,73.099998
20161224153000,147.0,156.449997,30.408163,39,80.099998,100,70.599998,76.099998,73.099998
20161224154500,147.0,156.449997,30.408163,39,75.300003,100,70.699997,76.099998,73.099998
20161224160000,147.0,158.550003,30.816327,39,78.300003,100,70.599998,76.099998,73.099998
20161224161500,147.0,152.25,29.591837,39,75.800003,100,70.599998,76.099998,73.099998
20161224163000,147.0,152.25,29.591837,39,78.300003,100,70.699997,76.099998,73.099998
20161224164500,147.0,150.149994,29.183672,39,77.300003,100,70.599998,76.099998,73.099998
20161224170000,147.0,152.25,29.591837,39,77.300003,100,70.699997,76.099998,73.099998
20161224171500,147.0,150.149994,29.183672,39,78.599998,100,70.900002,76.099998,73.099998
20161224173000,147.0,152.25,29.591837,39,76.800003,100,70.800003,76.099998,73.099998
20161224174500,147.0,150.149994,29.183672,39,80.099998,100,71.0,76.099998,73.099998
20161224180000,147.0,150.149994,29.183672,39,75.900002,100,71.0,76.099998,73.099998
20161224181500,147.0,150.149994,29.183672,39,79.699997,100,71.0,76.099998,73.099998
20161224183000,147.0,150.149994,29.183672,39,75.900002,100,71.0,76.099998,73.099998
20161224184500,147.0,150.149994,29.183672,39,78.300003,100,70.900002,76.099998,73.099998
20161224190000,147.0,150.149994,29.183672,39,77.300003,100,71.0,76.099998,73.099998
20161224191500,147.0,150.149994,29.183672,39,77.300003,100,71.0,76.099998,73.099998
20161224193000,147.0,156.449997,30.408163,39,80.099998,100,70.900002,76.099998,73.099998
20161224194500,147.0,150.149994,29.183672,39,75.900002,100,70.900002,76.099998,73.099998
20161224200000,147.0,152.25,29.591837,39,78.400002,100,70.800003,76.099998,73.099998
20161224201500,147.0,152.25,29.591837,39,78.400002,100,70.800003,76.099998,73.099998
20161224203000,147.0,152.25,29.591837,39,76.400002,100,70.800003,76.099998,73.099998
20161224204500,147.0,152.25,29.591837,39,79.599998,100,70.800003,76.099998,73.099998
20161224210000,147.0,152.25,29.591837,39,74.900002,100,70.800003,76.099998,73.099998
20161224211500,147.0,152.25,29.591837,39,79.699997,100,70.900002,76.099998,73.099998
20161224213000,147.0,152.25,29.591837,39,75.800003,100,71.0,76.099998,73.099998
20161224214500,147.0,152.25,29.591837,39,75.800003,100,70.900002,76.099998,73.099998
20161224220000,147.0,152.25,29.591837,39,79.099998,100,70.900002,76.099998,73.099998
20161224221500,147.0,152.25,29.591837,39,75.900002,100,70.800003,76.099998,73.099998
20161224223000,147.0,156.449997,30.408163,39,79.599998,100,70.800003,76.099998,73.099998
20161224224500,147.0,156.449997,30.408163,39,74.900002,100,70.900002,76.099998,73.099998
20161224230000,147.0,152.25,29.591837,39,79.199997,100,70.800003,76.099998,73.099998
20161224231500,147.0,152.25,29.591837,39,75.400002,100,70.800003,76.099998,73.099998
20161224233000,147.0,152.25,29.591837,39,79.199997,100,70.900002,76.099998,73.099998
20161224234500,147.0,152.25,29.591837,39,77.599998,100,70.900002,76.099998,73.099998
20161225000000,147.0,156.449997,30.408163,39,77.599998,100,70.900002,76.099998,73.099998
20161225001500,147.0,152.25,29.591837,39,79.099998,100,71.0,76.099998,73.099998
20161225003000,147.0,156.449997,30.408163,39,76.800003,100,71.0,76.099998,73.099998
20161225004500,147.0,152.25,29.591837,39,79.099998,100,71.0,76.099998,73.099998
20161225010000,147.0,156.449997,30.408163,39,75.400002,100,71.0,76.099998,73.099998
20161225011500,147.0,156.449997,30.408163,39,77.300003,100,71.0,76.099998,73.099998
20161225013000,147.0,152.25,29.591837,39,80.0,100,71.0,76.099998,73.099998
20161225014500,147.0,152.25,29.591837,39,75.900002,100,71.0,76.099998,73.099998
20161225020000,147.0,156.449997,30.408163,39,79.199997,100,71.0,76.099998,73.099998
20161225021500,147.0,150.149994,29.183672,39,78.199997,100,71.0,76.099998,73.099998
20161225023000,147.0,156.449997,30.408163,39,76.800003,100,71.0,76.099998,73.099998
20161225024500,147.0,152.25,29.591837,39,80.099998,100,71.099998,76.099998,73.099998
20161225030000,147.0,152.25,29.591837,39,75.900002,100,71.0,76.099998,73.099998
20161225031500,147.0,152.25,29.591837,39,80.099998,100,71.0,76.099998,73.099998
20161225033000,147.0,152.25,29.591837,39,75.800003,100,71.0,76.099998,73.099998
20161225034500,147.0,152.25,29.591837,39,77.300003,100,71.0,76.099998,73.099998
20161225040000,147.0,156.449997,30.408163,39,79.599998,100,71.0,76.099998,73.099998
20161225041500,147.0,152.25,29.591837,39,75.5,100,71.0,76.099998,73.099998
20161225043000,147.0,152.25,29.591837,39,79.300003,100,71.0,76.099998,73.099998
20161225044500,147.0,152.25,29.591837,39,75.400002,100,70.900002,76.099998,73.099998
20161225050000,147.0,152.25,29.591837,39,79.199997,100,70.900002,76.099998,73.099998
20161225051500,147.0,156.449997,30.408163,39,75.800003,100,70.900002,76.099998,73.099998
20161225053000,147.0,152.25,29.591837,39,78.300003,100,70.800003,76.099998,73.099998
20161225054500,147.0,152.25,29.591837,39,76.300003,100,70.800003,76.099998,73.099998
20161225060000,147.0,152.25,29.591837,39,76.300003,100,70.800003,76.099998,73.099998
20161225061500,147.0,152.25,29.591837,39,77.400002,100,70.900002,76.099998,73.099998
20161225063000,147.0,150.149994,29.183672,39,77.400002,100,70.900002,76.099998,73.099998
20161225064500,147.0,152.25,29.591837,39,78.699997,100,70.800003,76.099998,73.099998
20161225070000,147.0,152.25,29.591837,39,75.400002,100,70.800003,76.099998,73.099998
20161225071500,147.0,152.25,29.591837,39,80.0,100,70.800003,76.099998,73.099998
20161225073000,147.0,152.25,29.591837,39,75.5,100,70.800003,76.099998,73.099998
20161225074500,147.0,150.149994,29.183672,39,79.699997,100,70.900002,76.099998,73.099998
20161225080000,147.0,152.25,29.591837,39,75.400002,100,70.900002,76.099998,73.099998
20161225081500,147.0,152.25,29.591837,39,79.0,100,71.0,76.099998,73.099998
20161225083000,147.0,150.149994,29.183672,39,76.800003,100,71.0,76.099998,73.099998
20161225084500,147.0,150.149994,29.183672,39,77.800003,100,71.0,76.099998,73.099998
20161225090000,147.0,152.25,29.591837,39,76.699997,100,70.900002,76.099998,73.099998
20161225091500,147.0,152.25,29.591837,39,76.699997,100,71.0,76.099998,73.099998
20161225093000,147.0,156.449997,30.408163,39,78.599998,100,70.900002,76.099998,73.099998
20161225094500,147.0,156.449997,30.408163,39,75.699997,100,71.0,76.099998,73.099998
20161225100000,147.0,158.550003,30.816327,39,79.599998,100,71.0,76.099998,73.099998
20161225101500,147.0,158.550003,30.816327,39,74.900002,100,71.0,76.099998,73.099998
20161225103000,147.0,158.550003,30.816327,39,79.599998,100,71.099998,76.099998,73.099998
20161225104500,147.0,158.550003,30.816327,39,74.800003,100,71.0,76.099998,73.099998
20161225110000,147.0,158.550003,30.816327,39,78.199997,100,71.0,76.099998,73.099998
20161225111500,147.0,158.550003,30.816327,39,75.900002,100,71.0,76.099998,73.099998
20161225113000,147.0,152.25,29.591837,39,79.599998,100,70.900002,76.099998,73.099998
20161225114500,147.0,158.550003,30.816327,39,74.900002,100,70.800003,76.099998,73.099998
20161225120000,147.0,156.449997,30.408163,39,79.599998,100,70.800003,76.099998,73.099998
20161225121500,147.0,156.449997,30.408163,39,79.599998,100,70.699997,76.099998,73.099998
20161225123000,147.0,150.149994,29.183672,39,75.599998,100,70.800003,76.099998,73.099998
20161225124500,147.0,147.0,28.571429,39,81.099998,100,70.599998,76.099998,73.099998
20161225130000,147.0,150.149994,29.183672,39,77.800003,100,70.599998,76.099998,73.099998
20161225131500,147.0,150.149994,29.183672,39,74.900002,100,70.599998,76.099998,73.099998
20161225133000,147.0,152.25,29.591837,39,80.599998,100,70.699997,76.099998,73.099998
20161225134500,147.0,152.25,29.591837,39,78.699997,100,70.699997,76.099998,73.099998
20161225140000,147.0,152.25,29.591837,39,75.400002,100,70.599998,76.099998,73.099998
20161225141500,147.0,156.449997,30.408163,39,77.199997,100,70.5,76.099998,73.099998
20161225143000,147.0,156.449997,30.408163,39,76.400002,100,70.599998,76.099998,73.099998
20161225144500,147.0,156.449997,30.408163,39,75.300003,100,70.5,76.099998,73.099998
20161225150000,147.0,156.449997,30.408163,39,80.099998,100,70.400002,76.099998,73.099998
20161225151500,147.0,156.449997,30.408163,39,76.599998,100,70.300003,76.099998,73.099998
20161225153000,147.0,152.25,29.591837,39,76.599998,100,70.300003,76.099998,73.099998
20161225154500,147.0,152.25,29.591837,39,77.800003,100,70.300003,76.099998,73.099998
20161225160000,147.0,152.25,29.591837,39,75.400002,100,70.400002,76.099998,73.099998
20161225161500,147.0,152.25,29.591837,39,80.599998,100,70.400002,76.099998,73.099998
20161225163000,147.0,150.149994,29.183672,39,76.400002,100,70.400002,76.099998,73.099998
20161225164500,147.0,150.149994,29.183672,39,79.599998,100,70.400002,76.099998,73.099998
20161225170000,147.0,152.25,29.591837,39,76.800003,100,70.5,76.099998,73.099998
20161225171500,147.0,150.149994,29.183672,39,76.800003,100,70.599998,76.099998,73.099998
20161225173000,147.0,150.149994,29.183672,39,80.599998,100,70.599998,76.099998,73.099998
20161225174500,147.0,150.149994,29.183672,39,79.699997,100,70.599998,76.099998,73.099998
20161225180000,147.0,150.149994,29.183672,39,76.800003,100,70.699997,76.099998,73.099998
20161225181500,147.0,150.149994,29.183672,39,76.800003,100,70.800003,76.099998,73.099998
20161225183000,147.0,150.149994,29.183672,39,76.800003,100,70.800003,76.099998,73.099998
20161225184500,147.0,150.149994,29.183672,39,76.800003,100,70.800003,76.099998,73.099998
20161225190000,147.0,150.149994,29.183672,39,78.099998,100,70.800003,76.099998,73.099998
20161225191500,147.0,150.149994,29.183672,39,76.400002,100,71.0,76.099998,73.099998
20161225193000,147.0,150.149994,29.183672,39,77.599998,100,71.0,76.099998,73.099998
20161225194500,147.0,150.149994,29.183672,39,79.099998,100,70.900002,76.099998,73.099998
20161225200000,147.0,152.25,29.591837,39,75.900002,100,70.900002,76.099998,73.099998
20161225201500,147.0,150.149994,29.183672,39,75.900002,100,70.900002,76.099998,73.099998
20161225203000,147.0,150.149994,29.183672,39,77.800003,100,70.900002,76.099998,73.099998
20161225204500,147.0,150.149994,29.183672,39,75.800003,100,70.800003,76.099998,73.099998
20161225210000,147.0,150.149994,29.183672,39,79.699997,100,70.900002,76.099998,73.099998
20161225211500,147.0,150.149994,29.183672,39,75.400002,100,71.0,76.099998,73.099998
20161225213000,147.0,150.149994,29.183672,39,79.400002,100,71.0,76.099998,73.099998
20161225214500,147.0,152.25,29.591837,39,75.400002,100,70.900002,76.099998,73.099998
20161225220000,147.0,150.149994,29.183672,39,79.599998,100,71.0,76.099998,73.099998
20161225221500,147.0,150.149994,29.183672,39,76.300003,100,71.099998,76.099998,73.099998
20161225223000,147.0,150.149994,29.183672,39,78.300003,100,71.0,76.099998,73.099998
20161225224500,147.0,150.149994,29.183672,39,76.400002,100,71.0,76.099998,73.099998
20161225230000,147.0,152.25,29.591837,39,77.199997,100,71.0,76.099998,73.099998
20161225231500,147.0,150.149994,29.183672,39,77.199997,100,71.0,76.099998,73.099998
20161225233000,147.0,152.25,29.591837,39,76.300003,100,70.900002,76.099998,73.099998
20161225234500,147.0,150.149994,29.183672,39,78.300003,100,70.800003,76.099998,73.099998
20161226000000,147.0,152.25,29.591837,39,76.300003,100,70.900002,76.099998,73.099998
20161226001500,147.0,150.149994,29.183672,39,79.199997,100,70.800003,76.099998,73.099998
20161226003000,147.0,150.149994,29.183672,39,74.900002,100,70.900002,76.099998,73.099998
20161226004500,147.0,150.149994,29.183672,39,80.099998,100,70.800003,76.099998,73.099998
20161226010000,147.0,152.25,29.591837,39,75.0,100,70.900002,76.099998,73.099998
20161226011500,147.0,152.25,29.591837,39,79.599998,100,70.900002,76.099998,73.099998
20161226013000,147.0,152.25,29.591837,39,74.900002,100,71.0,76.099998,73.099998
20161226014500,147.0,150.149994,29.183672,39,79.599998,100,71.0,76.099998,73.099998
20161226020000,147.0,152.25,29.591837,39,74.900002,100,71.0,76.099998,73.099998
20161226021500,147.0,152.25,29.591837,39,79.599998,100,71.099998,76.099998,73.099998
20161226023000,147.0,152.25,29.591837,39,76.400002,100,71.0,76.099998,73.099998
20161226024500,147.0,152.25,29.591837,39,77.199997,100,71.099998,76.099998,73.099998
20161226030000,147.0,152.25,29.591837,39,77.199997,100,71.099998,76.099998,73.099998
20161226031500,147.0,152.25,29.591837,39,78.199997,100,71.099998,76.099998,73.099998
20161226033000,147.0,152.25,29.591837,39,77.300003,100,71.099998,76.099998,73.099998
20161226034500,147.0,150.149994,29.183672,39,78.599998,100,71.099998,76.099998,73.099998
20161226040000,147.0,150.149994,29.183672,39,76.400002,100,71.099998,76.099998,73.099998
20161226041500,147.0,152.25,29.591837,39,79.599998,100,71.199997,76.099998,73.099998
20161226043000,147.0,152.25,29.591837,39,77.300003,100,71.099998,76.099998,73.099998
20161226044500,147.0,152.25,29.591837,39,77.300003,100,71.0,76.099998,73.099998
20161226050000,147.0,150.149994,29.183672,39,77.300003,100,71.099998,76.099998,73.099998
20161226051500,147.0,150.149994,29.183672,39,78.099998,100,71.0,76.099998,73.099998
20161226053000,147.0,152.25,29.591837,39,78.099998,100,71.099998,76.099998,73.099998
20161226054500,147.0,150.149994,29.183672,39,78.099998,100,70.900002,76.099998,73.099998
20161226060000,147.0,152.25,29.591837,39,78.099998,100,70.300003,76.099998,73.099998
20161226061500,147.0,152.25,29.591837,39,75.800003,100,69.900002,76.099998,73.099998
20161226063000,147.0,152.25,29.591837,39,80.199997,100,69.800003,76.099998,73.099998
20161226064500,147.0,152.25,29.591837,39,75.400002,100,69.699997,76.099998,73.099998
20161226070000,147.0,152.25,29.591837,39,80.599998,100,69.699997,76.099998,73.099998
20161226071500,147.0,152.25,29.591837,39,76.400002,100,69.699997,76.099998,73.099998
20161226073000,147.0,152.25,29.591837,39,77.199997,100,69.699997,76.099998,73.099998
20161226074500,147.0,152.25,29.591837,39,78.400002,100,69.699997,76.099998,73.099998
20161226080000,147.0,152.25,29.591837,39,75.300003,100,69.699997,76.099998,73.099998
20161226081500,147.0,156.449997,30.408163,39,80.099998,100,69.699997,76.099998,73.099998
20161226083000,147.0,152.25,29.591837,39,78.300003,100,69.699997,76.099998,73.099998
20161226084500,147.0,156.449997,30.408163,39,73.5,100,69.699997,76.099998,73.099998
20161226090000,147.0,158.550003,30.816327,39,75.900002,100,69.599998,76.099998,73.099998
20161226091500,147.0,158.550003,30.816327,39,77.699997,100,69.599998,76.099998,73.099998
20161226093000,147.0,160.649994,31.224489,39,77.699997,100,69.599998,76.099998,73.099998
20161226094500,147.0,156.449997,30.408163,39,79.099998,100,69.599998,76.099998,73.099998
20161226100000,147.0,158.550003,30.816327,39,79.099998,100,69.599998,76.099998,73.099998
20161226101500,147.0,158.550003,30.816327,39,75.900002,100,69.599998,76.099998,73.099998
20161226103000,147.0,156.449997,30.408163,39,80.099998,100,69.5,76.099998,73.099998
20161226104500,147.0,150.149994,29.183672,39,77.300003,100,69.5,76.099998,73.099998
20161226110000,147.0,152.25,29.591837,39,75.400002,100,69.599998,76.099998,73.099998
20161226111500,147.0,147.0,28.571429,39,79.0,100,69.599998,76.099998,73.099998
20161226113000,147.0,150.149994,29.183672,39,79.0,100,69.599998,76.099998,73.099998
20161226114500,147.0,150.149994,29.183672,39,80.800003,100,69.699997,76.099998,73.099998
20161226120000,147.0,150.149994,29.183672,39,75.900002,100,69.599998,76.099998,73.099998
20161226121500,147.0,152.25,29.591837,39,78.199997,100,69.599998,76.099998,73.099998
20161226123000,147.0,150.149994,29.183672,39,79.099998,100,69.599998,76.099998,73.099998
20161226124500,147.0,150.149994,29.183672,39,79.099998,100,70.099998,76.099998,73.099998
20161226130000,147.0,156.449997,30.408163,39,77.300003,100,70.300003,76.099998,73.099998
20161226131500,147.0,156.449997,30.408163,39,79.199997,100,70.5,76.099998,73.099998
20161226133000,147.0,152.25,29.591837,39,79.199997,100,70.800003,76.099998,73.099998
20161226134500,147.0,152.25,29.591837,39,76.800003,100,70.5,76.099998,73.099998
20161226140000,147.0,156.449997,30.408163,39,79.099998,100,70.699997,76.099998,73.099998
20161226141500,147.0,156.449997,30.408163,39,76.400002,100,70.599998,76.099998,73.099998
20161226143000,147.0,156.449997,30.408163,39,74.900002,100,70.699997,76.099998,73.099998
20161226144500,147.0,156.449997,30.408163,39,79.400002,100,70.699997,76.099998,73.099998
20161226150000,147.0,152.25,29.591837,39,72.0,100,70.599998,76.099998,73.099998
20161226151500,147.0,156.449997,30.408163,39,76.800003,100,70.599998,76.099998,73.099998
20161226153000,147.0,156.449997,30.408163,39,77.699997,100,70.599998,76.099998,73.099998
20161226154500,147.0,156.449997,30.408163,39,78.699997,100,70.5,76.099998,73.099998
20161226160000,147.0,152.25,29.591837,39,75.400002,100,70.800003,76.099998,73.099998
20161226161500,147.0,152.25,29.591837,39,78.300003,100,70.800003,76.099998,73.099998
20161226163000,147.0,150.149994,29.183672,39,80.099998,100,70.699997,76.099998,73.099998
20161226164500,147.0,152.25,29.591837,39,77.5,100,70.699997,76.099998,73.099998
20161226170000,147.0,150.149994,29.183672,39,79.099998,100,70.800003,76.099998,73.099998
20161226171500,147.0,150.149994,29.183672,39,76.800003,100,70.5,76.099998,73.099998
20161226173000,147.0,150.149994,29.183672,39,79.199997,100,70.300003,76.099998,73.099998
20161226174500,147.0,152.25,29.591837,39,76.800003,100,70.199997,76.099998,73.099998
20161226180000,147.0,150.149994,29.183672,39,80.099998,100,70.0,76.099998,73.099998
20161226181500,147.0,152.25,29.591837,39,80.099998,100,71.0,76.099998,73.099998
20161226183000,147.0,152.25,29.591837,39,76.800003,100,71.199997,76.099998,73.099998
20161226184500,147.0,152.25,29.591837,39,79.599998,100,71.199997,76.099998,73.099998
20161226190000,147.0,152.25,29.591837,39,76.400002,100,71.400002,76.099998,73.099998
20161226191500,147.0,156.449997,30.408163,39,78.699997,100,71.300003,76.099998,73.099998
20161226193000,147.0,152.25,29.591837,39,77.199997,100,71.300003,76.099998,73.099998
20161226194500,147.0,156.449997,30.408163,39,77.199997,100,71.199997,76.099998,73.099998
20161226200000,147.0,156.449997,30.408163,39,79.699997,100,71.400002,76.099998,73.099998
20161226201500,147.0,152.25,29.591837,39,78.199997,100,71.699997,76.099998,73.099998
20161226203000,147.0,152.25,29.591837,39,78.199997,100,71.599998,76.099998,73.099998
20161226204500,147.0,156.449997,30.408163,39,77.199997,100,71.599998,76.099998,73.099998
20161226210000,147.0,152.25,29.591837,39,77.199997,100,71.599998,76.099998,73.099998
20161226211500,147.0,156.449997,30.408163,39,79.099998,100,71.599998,76.099998,73.099998
20161226213000,147.0,156.449997,30.408163,39,75.900002,100,71.599998,76.099998,73.099998
20161226214500,147.0,152.25,29.591837,39,80.199997,100,71.599998,76.099998,73.099998
20161226220000,147.0,152.25,29.591837,39,78.699997,100,71.5,76.099998,73.099998
20161226221500,147.0,152.25,29.591837,39,76.800003,100,71.400002,76.099998,73.099998
20161226223000,147.0,152.25,29.591837,39,79.599998,100,71.400002,76.099998,73.099998
20161226224500,147.0,152.25,29.591837,39,76.800003,100,71.400002,76.099998,73.099998
20161226230000,147.0,152.25,29.591837,39,80.199997,100,71.300003,76.099998,73.099998
20161226231500,147.0,152.25,29.591837,39,76.400002,100,71.300003,76.099998,73.099998
20161226233000,147.0,152.25,29.591837,39,76.400002,100,71.300003,76.099998,73.099998
20161226234500,147.0,152.25,29.591837,39,79.599998,100,71.300003,76.099998,73.099998
20161227000000,147.0,152.25,29.591837,39,76.900002,100,71.300003,76.099998,73.099998
20161227001500,147.0,152.25,29.591837,39,76.900002,100,71.300003,76.099998,73.099998
20161227003000,147.0,152.25,29.591837,39,80.599998,100,71.400002,76.099998,73.099998
20161227004500,147.0,152.25,29.591837,39,76.300003,100,71.400002,76.099998,73.099998
20161227010000,147.0,152.25,29.591837,39,77.400002,100,71.400002,76.099998,73.099998
20161227011500,147.0,152.25,29.591837,39,80.099998,100,71.400002,76.099998,73.099998
20161227013000,147.0,152.25,29.591837,39,76.300003,100,71.400002,76.099998,73.099998
20161227014500,147.0,152.25,29.591837,39,77.199997,100,71.400002,76.099998,73.099998
20161227020000,147.0,156.449997,30.408163,39,80.599998,100,71.5,76.099998,73.099998
20161227021500,147.0,152.25,29.591837,39,76.300003,100,71.400002,76.099998,73.099998
20161227023000,147.0,152.25,29.591837,39,76.300003,100,71.5,76.099998,73.099998
20161227024500,147.0,152.25,29.591837,39,79.800003,100,71.5,76.099998,73.099998
20161227030000,147.0,152.25,29.591837,39,76.800003,100,71.5,76.099998,73.099998
20161227031500,147.0,152.25,29.591837,39,78.300003,100,71.599998,76.099998,73.099998
20161227033000,147.0,152.25,29.591837,39,79.599998,100,71.599998,76.099998,73.099998
20161227034500,147.0,152.25,29.591837,39,76.400002,100,71.599998,76.099998,73.099998
20161227040000,147.0,152.25,29.591837,39,80.099998,100,71.599998,76.099998,73.099998
20161227041500,147.0,152.25,29.591837,39,75.5,100,71.599998,76.099998,73.099998
20161227043000,147.0,152.25,29.591837,39,79.699997,100,71.599998,76.099998,73.099998
20161227044500,147.0,152.25,29.591837,39,75.800003,100,71.599998,76.099998,73.099998
20161227050000,147.0,152.25,29.591837,39,77.300003,100,71.5,76.099998,73.099998
20161227051500,147.0,152.25,29.591837,39,78.699997,100,71.5,76.099998,73.099998
20161227053000,147.0,152.25,29.591837,39,75.900002,100,71.400002,76.099998,73.099998
20161227054500,147.0,152.25,29.591837,39,79.699997,100,71.400002,76.099998,73.099998
20161227060000,147.0,152.25,29.591837,39,75.400002,100,71.5,76.099998,73.099998
20161227061500,147.0,152.25,29.591837,39,80.599998,100,70.400002,76.099998,73.099998
20161227063000,147.0,156.449997,30.408163,39,75.900002,100,70.099998,76.099998,73.099998
20161227064500,147.0,158.550003,30.816327,39,78.599998,100,70.099998,76.099998,73.099998
20161227070000,147.0,156.449997,30.408163,39,76.400002,100,70.0,76.099998,73.099998
20161227071500,147.0,156.449997,30.408163,39,79.599998,100,70.099998,76.099998,73.099998
20161227073000,147.0,156.449997,30.408163,39,75.900002,100,70.199997,76.099998,73.099998
20161227074500,147.0,156.449997,30.408163,39,80.099998,100,70.300003,76.099998,73.099998
20161227080000,147.0,152.25,29.591837,39,75.699997,100,70.400002,76.099998,73.099998
20161227081500,147.0,156.449997,30.408163,39,79.599998,100,70.300003,76.099998,73.099998
20161227083000,147.0,152.25,29.591837,39,77.800003,100,70.400002,76.099998,73.099998
20161227084500,147.0,147.0,28.571429,39,77.800003,100,70.599998,76.099998,73.099998
20161227090000,147.0,156.449997,30.408163,39,78.699997,100,70.199997,76.099998,73.099998
20161227091500,147.0,156.449997,30.408163,39,76.800003,100,69.800003,76.099998,73.099998
20161227093000,147.0,156.449997,30.408163,39,78.099998,100,69.699997,76.099998,73.099998
20161227094500,147.0,152.25,29.591837,39,76.900002,100,69.599998,76.099998,73.099998
20161227100000,147.0,152.25,29.591837,39,79.400002,100,69.5,76.099998,73.099998
20161227101500,147.0,152.25,29.591837,39,79.400002,100,69.699997,76.099998,73.099998
20161227103000,147.0,156.449997,30.408163,39,76.800003,100,69.199997,76.099998,73.099998
20161227104500,147.0,156.449997,30.408163,39,78.699997,100,68.900002,76.099998,73.099998
20161227110000,147.0,152.25,29.591837,39,78.699997,100,69.400002,76.099998,73.099998
20161227111500,147.0,147.0,28.571429,39,76.400002,100,69.599998,76.099998,73.099998
20161227113000,147.0,150.149994,29.183672,39,81.099998,100,69.699997,76.099998,73.099998
20161227114500,147.0,152.25,29.591837,39,75.400002,100,69.699997,76.099998,73.099998
20161227120000,147.0,152.25,29.591837,39,76.400002,100,69.800003,76.099998,73.099998
20161227121500,147.0,147.0,28.571429,39,77.699997,100,69.800003,76.099998,73.099998
20161227123000,147.0,142.800003,27.755103,39,77.699997,100,69.800003,76.099998,73.099998
20161227124500,147.0,150.149994,29.183672,39,75.599998,100,69.800003,76.099998,73.099998
20161227130000,147.0,150.149994,29.183672,39,76.800003,100,69.800003,76.099998,73.099998
20161227131500,147.0,152.25,29.591837,39,76.800003,100,69.800003,76.099998,73.099998
20161227133000,147.0,152.25,29.591837,39,76.800003,100,70.5,76.099998,73.099998
20161227134500,147.0,156.449997,30.408163,39,74.900002,100,70.699997,76.099998,73.099998
20161227140000,147.0,156.449997,30.408163,39,71.0,100,70.800003,76.099998,73.099998
20161227141500,147.0,156.449997,30.408163,39,76.400002,100,70.800003,76.099998,73.099998
20161227143000,147.0,156.449997,30.408163,39,76.400002,100,70.800003,76.099998,73.099998
20161227144500,147.0,158.550003,30.816327,39,76.400002,100,70.800003,76.099998,73.099998
20161227150000,147.0,158.550003,30.816327,39,76.400002,100,70.800003,76.099998,73.099998
20161227151500,147.0,158.550003,30.816327,39,76.400002,100,70.800003,76.099998,73.099998
20161227153000,147.0,158.550003,30.816327,39,76.400002,100,70.5,76.099998,73.099998
20161227154500,147.0,160.649994,31.224489,39,74.800003,100,69.900002,76.099998,73.099998
20161227160000,147.0,158.550003,30.816327,39,77.199997,100,69.699997,76.099998,73.099998
20161227161500,147.0,158.550003,30.816327,39,76.400002,100,69.699997,76.099998,73.099998
20161227163000,147.0,361.200012,70.204084,56,52.700001,0,69.300003,68.900002,65.900002
20161227164500,147.0,330.75,64.285714,53,50.700001,0,68.800003,69.0,66.0
20161227170000,147.0,307.649994,59.795917,51,50.700001,0,68.800003,69.0,66.0
20161227171500,147.0,307.649994,59.795917,51,49.900002,0,68.800003,69.0,66.0
20161227173000,147.0,301.350006,58.57143,51,49.900002,0,69.199997,69.0,66.0
20161227174500,147.0,331.799988,64.489794,53,49.900002,0,69.300003,69.0,66.0
20161227180000,147.0,340.200012,66.122451,54,49.900002,0,69.199997,69.0,66.0
20161227181500,147.0,340.200012,66.122451,54,49.900002,0,69.199997,69.0,66.0
20161227183000,147.0,319.200012,62.040819,52,49.900002,0,68.800003,69.0,66.0
20161227184500,147.0,190.050003,36.938776,41,49.900002,0,68.099998,69.0,66.0
20161227190000,147.0,160.649994,31.224489,39,49.900002,0,67.900002,69.0,66.0
20161227191500,147.0,160.649994,31.224489,39,49.900002,0,67.599998,69.0,66.0
20161227193000,147.0,160.649994,31.224489,39,49.900002,0,67.599998,69.0,66.0
20161227194500,147.0,160.649994,31.224489,39,49.900002,0,67.5,69.0,66.0
20161227200000,147.0,160.649994,31.224489,39,49.900002,0,67.300003,69.0,66.0
20161227201500,147.0,158.550003,30.816327,39,49.900002,0,67.099998,69.0,66.0
20161227203000,147.0,160.649994,31.224489,39,49.900002,0,67.099998,69.0,66.0
20161227204500,147.0,160.649994,31.224489,39,49.900002,0,66.900002,69.0,66.0
