PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227210000,147.0,160.649994,31.224489,39,49.900002,0,66.699997,69.0,66.0
20161227211500,147.0,160.649994,31.224489,39,49.900002,0,66.599998,69.0,66.0
20161227213000,147.0,158.550003,30.816327,39,49.900002,0,66.5,69.0,66.0
20161227214500,147.0,160.649994,31.224489,39,49.900002,0,66.400002,69.0,66.0
20161227220000,147.0,160.649994,31.224489,39,49.900002,0,66.300003,69.0,66.0
20161227221500,147.0,160.649994,31.224489,39,49.900002,0,66.300003,69.0,66.0
20161227223000,147.0,160.649994,31.224489,39,49.900002,0,66.199997,69.0,66.0
20161227224500,147.0,160.649994,31.224489,39,49.900002,0,66.199997,69.0,66.0
20161227230000,147.0,160.649994,31.224489,39,49.900002,0,66.099998,69.0,66.0
20161227231500,147.0,164.850006,32.040817,39,49.900002,0,66.099998,69.0,66.0
20161227233000,147.0,164.850006,32.040817,39,49.900002,0,66.0,69.0,66.0
20161227234500,147.0,164.850006,32.040817,39,49.900002,0,66.0,69.0,66.0
20161228000000,147.0,160.649994,31.224489,39,49.900002,0,65.900002,69.0,66.0
20161228001500,147.0,160.649994,31.224489,39,49.900002,0,65.800003,69.0,66.0
20161228003000,147.0,160.649994,31.224489,39,49.900002,100,65.699997,69.0,66.0
20161228004500,147.0,160.649994,31.224489,39,49.900002,100,65.800003,69.0,66.0
20161228010000,147.0,160.649994,31.224489,39,49.900002,100,65.699997,69.0,66.0
20161228011500,147.0,156.449997,30.408163,39,49.900002,100,65.5,69.0,66.0
20161228013000,147.0,152.25,29.591837,39,49.900002,100,65.5,69.0,66.0
20161228014500,147.0,152.25,29.591837,39,50.599998,100,65.599998,69.0,66.0
20161228020000,147.0,152.25,29.591837,39,50.599998,100,65.599998,69.0,66.0
20161228021500,147.0,156.449997,30.408163,39,55.099998,100,65.699997,69.0,66.0
20161228023000,147.0,156.449997,30.408163,39,56.700001,100,65.800003,69.0,66.0
20161228024500,147.0,152.25,29.591837,39,56.700001,100,65.900002,69.0,66.0
20161228030000,147.0,152.25,29.591837,39,56.700001,100,66.0,69.0,66.0
20161228031500,147.0,152.25,29.591837,39,56.700001,100,66.099998,69.0,66.0
20161228033000,147.0,152.25,29.591837,39,57.5,100,66.099998,69.0,66.0
20161228034500,147.0,152.25,29.591837,39,57.5,100,66.099998,69.0,66.0
20161228040000,147.0,152.25,29.591837,39,57.5,100,66.199997,69.0,66.0
20161228041500,147.0,152.25,29.591837,39,57.5,100,66.199997,69.0,66.0
20161228043000,147.0,152.25,29.591837,39,53.900002,0,66.199997,69.0,66.0
20161228044500,147.0,152.25,29.591837,39,50.700001,0,65.900002,69.0,66.0
20161228050000,147.0,152.25,29.591837,39,50.700001,100,65.699997,69.0,66.0
20161228051500,147.0,152.25,29.591837,39,50.700001,100,65.699997,69.0,66.0
20161228053000,147.0,152.25,29.591837,39,50.700001,100,65.599998,69.0,66.0
20161228054500,147.0,156.449997,30.408163,39,50.700001,100,65.5,69.0,66.0
20161228060000,147.0,156.449997,30.408163,39,50.700001,0,66.400002,69.0,66.0
20161228061500,147.0,156.449997,30.408163,39,50.700001,0,66.599998,69.0,66.0
20161228063000,147.0,156.449997,30.408163,39,50.700001,0,66.599998,69.0,66.0
20161228064500,147.0,150.149994,29.183672,39,49.900002,0,66.699997,69.0,66.0
20161228070000,147.0,160.649994,31.224489,39,49.900002,0,66.699997,69.0,66.0
20161228071500,147.0,160.649994,31.224489,39,49.900002,0,66.699997,69.0,66.0
20161228073000,147.0,156.449997,30.408163,39,49.900002,0,66.699997,69.0,66.0
20161228074500,147.0,158.550003,30.816327,39,49.900002,0,66.699997,69.0,66.0
20161228080000,147.0,156.449997,30.408163,39,49.900002,0,66.800003,69.0,66.0
20161228081500,147.0,160.649994,31.224489,39,49.900002,0,66.900002,69.0,66.0
20161228083000,147.0,158.550003,30.816327,39,49.900002,0,66.900002,69.0,66.0
20161228084500,147.0,156.449997,30.408163,39,49.900002,0,66.800003,69.0,66.0
20161228090000,147.0,158.550003,30.816327,39,75.800003,100,67.0,73.5,70.5
20161228091500,147.0,158.550003,30.816327,39,75.800003,100,67.099998,73.5,70.5
20161228093000,147.0,158.550003,30.816327,39,78.900002,100,67.300003,73.5,70.5
20161228094500,147.0,158.550003,30.816327,39,78.900002,100,67.400002,73.5,70.5
20161228100000,147.0,156.449997,30.408163,39,77.300003,100,67.599998,73.5,70.5
20161228101500,147.0,156.449997,30.408163,39,75.900002,100,67.699997,73.5,70.5
20161228103000,147.0,158.550003,30.816327,39,79.699997,100,67.699997,73.5,70.5
20161228104500,147.0,158.550003,30.816327,39,75.900002,100,67.800003,73.5,70.5
20161228110000,147.0,158.550003,30.816327,39,77.699997,100,67.900002,73.5,70.5
20161228111500,147.0,158.550003,30.816327,39,81.099998,100,68.099998,73.5,70.5
20161228113000,147.0,147.0,28.571429,39,78.300003,100,68.199997,73.5,70.5
20161228114500,147.0,147.0,28.571429,39,80.099998,100,68.199997,73.5,70.5
20161228120000,147.0,147.0,28.571429,39,77.699997,100,68.199997,73.5,70.5
20161228121500,147.0,147.0,28.571429,39,80.599998,100,68.199997,73.5,70.5
20161228123000,147.0,147.0,28.571429,39,78.599998,100,68.300003,73.5,70.5
20161228124500,147.0,147.0,28.571429,39,78.599998,100,68.300003,73.5,70.5
20161228130000,147.0,147.0,28.571429,39,81.099998,100,68.300003,73.5,70.5
20161228131500,147.0,156.449997,30.408163,39,77.5,100,68.400002,73.5,70.5
20161228133000,147.0,152.25,29.591837,39,77.5,100,68.5,73.5,70.5
20161228134500,147.0,156.449997,30.408163,39,79.599998,100,68.699997,73.5,70.5
20161228140000,147.0,150.149994,29.183672,39,76.800003,100,68.699997,73.5,70.5
20161228141500,147.0,156.449997,30.408163,39,78.300003,100,68.800003,73.5,70.5
20161228143000,147.0,152.25,29.591837,39,80.099998,100,68.900002,73.5,70.5
20161228144500,147.0,156.449997,30.408163,39,76.400002,100,69.0,73.5,70.5
20161228150000,147.0,152.25,29.591837,39,76.400002,100,69.099998,73.5,70.5
20161228151500,147.0,156.449997,30.408163,39,80.199997,100,69.199997,73.5,70.5
20161228153000,147.0,152.25,29.591837,39,77.699997,100,69.300003,73.5,70.5
20161228154500,147.0,152.25,29.591837,39,79.199997,100,69.300003,73.5,70.5
20161228160000,147.0,152.25,29.591837,39,80.400002,100,69.599998,73.5,70.5
20161228161500,147.0,152.25,29.591837,39,77.300003,100,69.5,73.5,70.5
20161228163000,147.0,152.25,29.591837,39,78.699997,100,70.0,73.5,70.5
20161228164500,147.0,507.149994,98.571427,71,60.599998,0,69.800003,68.0,64.300003
20161228170000,147.0,515.549988,100.204079,71,50.299999,0,69.300003,68.0,64.300003
20161228171500,147.0,466.200012,90.612247,65,49.5,0,68.400002,68.0,64.300003
20161228173000,147.0,438.899994,85.306121,64,49.5,0,68.199997,68.0,64.300003
20161228174500,147.0,448.350006,87.142858,64,49.5,0,68.0,68.0,64.300003
20161228180000,147.0,448.350006,87.142858,64,48.700001,0,67.900002,68.0,64.300003
20161228181500,147.0,410.549988,79.795916,61,49.5,0,67.699997,68.0,64.300003
20161228183000,147.0,133.350006,25.918369,36,78.699997,100,68.900002,73.5,70.5
20161228184500,147.0,133.350006,25.918369,36,83.699997,100,70.199997,73.5,70.5
20161228190000,147.0,133.350006,25.918369,36,79.699997,100,70.199997,73.5,70.5
20161228191500,147.0,130.199997,25.306122,36,84.900002,100,70.0,73.5,70.5
20161228193000,147.0,130.199997,25.306122,36,80.199997,100,70.0,73.5,70.5
20161228194500,147.0,127.050003,24.693878,36,84.900002,100,70.0,73.5,70.5
20161228200000,147.0,127.050003,24.693878,36,80.199997,100,69.900002,73.5,70.5
20161228201500,147.0,127.050003,24.693878,36,84.900002,100,70.0,73.5,70.5
20161228203000,147.0,127.050003,24.693878,36,80.199997,100,70.0,73.5,70.5
20161228204500,147.0,127.050003,24.693878,36,83.800003,100,69.900002,73.5,70.5
20161228210000,147.0,127.050003,24.693878,36,80.099998,100,70.0,73.5,70.5
20161228211500,147.0,127.050003,24.693878,36,82.300003,100,70.099998,73.5,70.5
20161228213000,147.0,127.050003,24.693878,36,81.099998,100,70.199997,73.5,70.5
20161228214500,147.0,127.050003,24.693878,36,81.099998,100,70.199997,73.5,70.5
20161228220000,147.0,127.050003,24.693878,36,84.900002,100,70.199997,73.5,70.5
20161228221500,147.0,130.199997,25.306122,36,79.699997,100,70.199997,73.5,70.5
20161228223000,147.0,127.050003,24.693878,36,82.599998,100,70.199997,73.5,70.5
20161228224500,147.0,127.050003,24.693878,36,84.900002,100,70.199997,73.5,70.5
20161228230000,147.0,130.199997,25.306122,36,80.099998,100,70.199997,73.5,70.5
20161228231500,147.0,130.199997,25.306122,36,81.699997,100,70.199997,73.5,70.5
20161228233000,147.0,127.050003,24.693878,36,81.699997,100,70.199997,73.5,70.5
20161228234500,147.0,127.050003,24.693878,36,79.699997,100,70.199997,73.5,70.5
20161229000000,147.0,127.050003,24.693878,37,84.400002,100,70.199997,73.5,70.5
20161229001500,147.0,127.050003,24.693878,37,79.599998,100,70.199997,73.5,70.5
20161229003000,147.0,130.199997,25.306122,37,82.599998,100,70.199997,73.5,70.5
20161229004500,147.0,130.199997,25.306122,37,80.599998,100,70.300003,73.5,70.5
20161229010000,147.0,127.050003,24.693878,37,80.599998,100,70.300003,73.5,70.5
20161229011500,147.0,130.199997,25.306122,37,84.300003,100,70.400002,73.5,70.5
20161229013000,147.0,130.199997,25.306122,37,79.199997,100,70.400002,73.5,70.5
20161229014500,147.0,127.050003,24.693878,37,84.199997,100,70.5,73.5,70.5
20161229020000,147.0,130.199997,25.306122,37,79.199997,100,70.5,73.5,70.5
20161229021500,147.0,130.199997,25.306122,37,82.599998,100,70.5,73.5,70.5
20161229023000,147.0,130.199997,25.306122,37,82.599998,100,70.5,73.5,70.5
20161229024500,147.0,130.199997,25.306122,37,81.099998,100,70.5,73.5,70.5
20161229030000,147.0,127.050003,24.693878,37,83.199997,100,70.5,73.5,70.5
20161229031500,147.0,130.199997,25.306122,37,83.199997,100,70.5,73.5,70.5
20161229033000,147.0,130.199997,25.306122,37,79.199997,100,70.5,73.5,70.5
20161229034500,147.0,127.050003,24.693878,37,83.199997,100,70.5,73.5,70.5
20161229040000,147.0,130.199997,25.306122,37,79.900002,100,70.400002,73.5,70.5
20161229041500,147.0,127.050003,24.693878,37,81.199997,100,70.599998,73.5,70.5
20161229043000,147.0,130.199997,25.306122,37,83.699997,100,70.599998,73.5,70.5
20161229044500,147.0,127.050003,24.693878,37,79.599998,100,70.599998,73.5,70.5
20161229050000,147.0,127.050003,24.693878,37,83.699997,100,70.699997,73.5,70.5
20161229051500,147.0,130.199997,25.306122,37,79.900002,100,70.699997,73.5,70.5
20161229053000,147.0,130.199997,25.306122,37,84.300003,100,70.5,73.5,70.5
20161229054500,147.0,130.199997,25.306122,37,79.199997,100,70.5,73.5,70.5
20161229060000,147.0,130.199997,25.306122,37,84.300003,100,70.5,73.5,70.5
20161229061500,147.0,127.050003,24.693878,37,79.199997,100,70.5,73.5,70.5
20161229063000,147.0,127.050003,24.693878,37,84.900002,100,70.300003,73.5,70.5
20161229064500,147.0,127.050003,24.693878,37,80.300003,100,70.199997,73.5,70.5
20161229070000,147.0,127.050003,24.693878,37,81.5,100,70.199997,73.5,70.5
20161229071500,147.0,130.199997,25.306122,37,83.900002,100,70.199997,73.5,70.5
20161229073000,147.0,130.199997,25.306122,37,80.699997,100,69.699997,73.5,70.5
20161229074500,147.0,142.800003,27.755103,38,78.199997,100,69.699997,73.5,70.5
20161229080000,147.0,139.649994,27.142856,38,81.599998,100,69.699997,73.5,70.5
20161229081500,147.0,137.550003,26.734694,38,79.599998,100,69.699997,73.5,70.5
20161229083000,147.0,139.649994,27.142856,38,81.099998,100,69.699997,73.5,70.5
20161229084500,147.0,139.649994,27.142856,38,78.699997,100,69.800003,73.5,70.5
20161229090000,147.0,139.649994,27.142856,38,81.300003,100,70.300003,73.300003,70.300003
20161229091500,147.0,139.649994,27.142856,38,78.199997,100,70.0,73.400002,70.400002
20161229093000,147.0,139.649994,27.142856,38,80.300003,100,69.5,73.400002,70.400002
20161229094500,147.0,142.800003,27.755103,38,79.099998,100,69.699997,73.5,70.5
20161229100000,147.0,142.800003,27.755103,38,78.300003,100,69.800003,73.5,70.5
20161229101500,147.0,142.800003,27.755103,38,79.699997,100,69.800003,73.5,70.5
20161229103000,147.0,139.649994,27.142856,38,79.699997,100,69.800003,73.5,70.5
20161229104500,147.0,139.649994,27.142856,38,78.300003,100,69.900002,73.5,70.5
20161229110000,147.0,139.649994,27.142856,38,81.599998,100,70.0,73.5,70.5
20161229111500,147.0,133.350006,25.918369,38,79.199997,100,70.0,73.5,70.5
20161229113000,147.0,137.550003,26.734694,38,82.0,100,69.900002,73.5,70.5
20161229114500,147.0,133.350006,25.918369,38,79.199997,100,69.800003,73.5,70.5
20161229120000,147.0,130.199997,25.306122,38,79.199997,100,69.900002,73.5,70.5
20161229121500,147.0,133.350006,25.918369,38,81.599998,100,69.699997,73.5,70.5
20161229123000,147.0,133.350006,25.918369,38,77.800003,100,69.599998,73.5,70.5
20161229124500,147.0,137.550003,26.734694,38,81.5,100,69.599998,73.5,70.5
20161229130000,147.0,142.800003,27.755103,38,80.199997,100,69.400002,73.5,70.5
20161229131500,147.0,142.800003,27.755103,38,76.800003,100,70.199997,73.5,70.5
20161229133000,147.0,142.800003,27.755103,38,82.0,100,70.5,73.5,70.5
20161229134500,147.0,142.800003,27.755103,38,77.800003,100,70.5,73.5,70.5
20161229140000,147.0,142.800003,27.755103,38,80.800003,100,70.5,73.5,70.5
20161229141500,147.0,142.800003,27.755103,38,77.800003,100,70.5,73.5,70.5
20161229143000,147.0,142.800003,27.755103,38,81.599998,100,70.199997,73.5,70.5
20161229144500,147.0,142.800003,27.755103,38,78.699997,100,70.400002,73.5,70.5
20161229150000,147.0,142.800003,27.755103,38,79.599998,100,70.199997,73.5,70.5
20161229151500,147.0,139.649994,27.142856,38,79.599998,100,70.300003,73.5,70.5
20161229153000,147.0,139.649994,27.142856,38,77.199997,100,70.199997,73.5,70.5
20161229154500,147.0,139.649994,27.142856,38,80.599998,100,70.099998,73.5,70.5
20161229160000,147.0,139.649994,27.142856,38,77.699997,100,70.199997,73.5,70.5
20161229161500,147.0,139.649994,27.142856,38,79.199997,100,70.300003,73.5,70.5
20161229163000,147.0,139.649994,27.142856,38,80.599998,100,70.300003,73.5,70.5
20161229164500,147.0,139.649994,27.142856,38,78.400002,100,70.300003,73.5,70.5
20161229170000,147.0,139.649994,27.142856,38,78.400002,100,70.300003,73.5,70.5
20161229171500,147.0,139.649994,27.142856,38,79.199997,100,70.199997,73.5,70.5
20161229173000,147.0,139.649994,27.142856,38,79.199997,100,70.099998,73.5,70.5
20161229174500,147.0,137.550003,26.734694,38,79.199997,100,70.099998,73.5,70.5
20161229180000,147.0,139.649994,27.142856,38,77.699997,100,70.199997,73.5,70.5
20161229181500,147.0,139.649994,27.142856,38,80.199997,100,70.099998,73.5,70.5
20161229183000,147.0,137.550003,26.734694,38,78.699997,100,70.099998,73.5,70.5
20161229184500,147.0,139.649994,27.142856,38,79.699997,100,69.900002,73.5,70.5
20161229190000,147.0,139.649994,27.142856,38,77.199997,100,69.800003,73.5,70.5
20161229191500,147.0,139.649994,27.142856,38,81.099998,100,69.900002,73.5,70.5
20161229193000,147.0,139.649994,27.142856,38,76.800003,100,70.0,73.5,70.5
20161229194500,147.0,139.649994,27.142856,38,81.599998,100,70.0,73.5,70.5
20161229200000,147.0,139.649994,27.142856,38,77.300003,100,70.0,73.5,70.5
20161229201500,147.0,139.649994,27.142856,38,80.800003,100,70.0,73.5,70.5
20161229203000,147.0,139.649994,27.142856,38,77.199997,100,70.199997,73.5,70.5
20161229204500,147.0,139.649994,27.142856,38,80.699997,100,70.300003,73.5,70.5
20161229210000,147.0,142.800003,27.755103,38,77.699997,100,70.300003,73.5,70.5
20161229211500,147.0,139.649994,27.142856,38,80.5,100,70.400002,73.5,70.5
20161229213000,147.0,139.649994,27.142856,38,78.900002,100,70.400002,73.5,70.5
20161229214500,147.0,139.649994,27.142856,38,79.699997,100,70.5,73.5,70.5
20161229220000,147.0,142.800003,27.755103,38,76.800003,100,70.5,73.5,70.5
20161229221500,147.0,139.649994,27.142856,38,80.199997,100,70.5,73.5,70.5
20161229223000,147.0,139.649994,27.142856,38,82.0,100,70.5,73.5,70.5
20161229224500,147.0,139.649994,27.142856,38,77.199997,100,70.599998,73.5,70.5
20161229230000,147.0,142.800003,27.755103,38,78.300003,100,70.5,73.5,70.5
20161229231500,147.0,139.649994,27.142856,38,81.5,100,70.599998,73.5,70.5
20161229233000,147.0,142.800003,27.755103,38,79.5,100,70.599998,73.5,70.5
20161229234500,147.0,139.649994,27.142856,38,78.099998,100,70.599998,73.5,70.5
20161230000000,147.0,139.649994,27.142856,38,82.0,100,70.599998,73.5,70.5
20161230001500,147.0,139.649994,27.142856,38,77.199997,100,70.599998,73.5,70.5
20161230003000,147.0,139.649994,27.142856,38,78.300003,100,70.599998,73.5,70.5
20161230004500,147.0,142.800003,27.755103,38,81.900002,100,70.599998,73.5,70.5
20161230010000,147.0,139.649994,27.142856,38,77.199997,100,70.599998,73.5,70.5
20161230011500,147.0,139.649994,27.142856,38,78.699997,100,70.599998,73.5,70.5
20161230013000,147.0,137.550003,26.734694,38,82.0,100,70.599998,73.5,70.5
20161230014500,147.0,139.649994,27.142856,38,79.300003,100,70.599998,73.5,70.5
20161230020000,147.0,142.800003,27.755103,38,76.400002,100,70.599998,73.5,70.5
20161230021500,147.0,142.800003,27.755103,38,77.900002,100,70.699997,73.5,70.5
20161230023000,147.0,142.800003,27.755103,38,81.5,100,70.599998,73.5,70.5
20161230024500,147.0,139.649994,27.142856,38,79.099998,100,70.699997,73.5,70.5
20161230030000,147.0,139.649994,27.142856,38,76.5,100,70.699997,73.5,70.5
20161230031500,147.0,142.800003,27.755103,38,78.699997,100,70.699997,73.5,70.5
20161230033000,147.0,139.649994,27.142856,38,82.0,100,70.699997,73.5,70.5
20161230034500,147.0,139.649994,27.142856,38,80.900002,100,70.699997,73.5,70.5
20161230040000,147.0,142.800003,27.755103,38,76.400002,100,70.699997,73.5,70.5
20161230041500,147.0,139.649994,27.142856,38,78.699997,100,70.699997,73.5,70.5
20161230043000,147.0,139.649994,27.142856,38,81.099998,100,70.699997,73.5,70.5
20161230044500,147.0,139.649994,27.142856,38,76.800003,100,70.699997,73.5,70.5
20161230050000,147.0,139.649994,27.142856,38,76.800003,100,70.699997,73.5,70.5
20161230051500,147.0,139.649994,27.142856,38,54.099998,100,70.199997,73.5,70.5
20161230053000,147.0,142.800003,27.755103,38,65.099998,100,69.400002,73.5,70.5
20161230054500,147.0,142.800003,27.755103,38,72.5,100,69.900002,73.5,70.5
20161230060000,147.0,147.0,28.571429,38,75.300003,100,70.199997,73.5,70.5
20161230061500,147.0,147.0,28.571429,38,74.400002,100,70.300003,73.5,70.5
20161230063000,147.0,142.800003,27.755103,38,78.699997,100,70.300003,73.5,70.5
20161230064500,147.0,147.0,28.571429,38,78.699997,100,69.900002,73.5,70.5
20161230070000,147.0,147.0,28.571429,38,75.900002,100,69.699997,73.5,70.5
20161230071500,147.0,150.149994,29.183672,38,79.099998,100,69.699997,73.5,70.5
20161230073000,147.0,150.149994,29.183672,38,80.099998,100,69.699997,73.5,70.5
20161230074500,147.0,152.25,29.591837,38,77.199997,100,69.699997,73.5,70.5
20161230080000,147.0,150.149994,29.183672,38,77.199997,100,69.800003,73.5,70.5
20161230081500,147.0,152.25,29.591837,38,81.099998,100,69.699997,73.5,70.5
20161230083000,147.0,152.25,29.591837,38,77.199997,100,69.800003,73.5,70.5
20161230084500,147.0,150.149994,29.183672,38,78.300003,100,69.800003,73.5,70.5
20161230090000,147.0,152.25,29.591837,38,81.699997,100,70.0,73.5,70.5
20161230091500,147.0,152.25,29.591837,38,77.199997,100,69.800003,73.5,70.5
20161230093000,147.0,150.149994,29.183672,38,80.199997,100,69.800003,73.5,70.5
20161230094500,147.0,150.149994,29.183672,38,79.099998,100,69.800003,73.5,70.5
20161230100000,147.0,150.149994,29.183672,38,77.900002,100,69.800003,73.5,70.5
20161230101500,147.0,150.149994,29.183672,38,81.800003,100,69.800003,73.5,70.5
20161230103000,147.0,150.149994,29.183672,38,76.800003,100,69.900002,73.5,70.5
20161230104500,147.0,150.149994,29.183672,38,81.599998,100,69.900002,73.5,70.5
20161230110000,147.0,150.149994,29.183672,38,77.699997,100,69.900002,73.5,70.5
20161230111500,147.0,142.800003,27.755103,38,81.099998,100,70.099998,73.5,70.5
20161230113000,147.0,142.800003,27.755103,38,77.699997,100,70.099998,73.5,70.5
20161230114500,147.0,142.800003,27.755103,38,81.099998,100,70.099998,73.5,70.5
20161230120000,147.0,139.649994,27.142856,38,79.099998,100,70.199997,73.5,70.5
20161230121500,147.0,139.649994,27.142856,38,79.099998,100,70.199997,73.5,70.5
20161230123000,147.0,142.800003,27.755103,38,81.5,100,70.199997,73.5,70.5
20161230124500,147.0,147.0,28.571429,38,76.400002,100,70.199997,73.5,70.5
20161230130000,147.0,142.800003,27.755103,38,80.699997,100,70.199997,73.5,70.5
20161230131500,147.0,147.0,28.571429,38,78.099998,100,70.199997,73.5,70.5
20161230133000,147.0,142.800003,27.755103,38,79.199997,100,70.199997,73.5,70.5
20161230134500,147.0,147.0,28.571429,38,80.099998,100,70.300003,73.5,70.5
20161230140000,147.0,147.0,28.571429,38,77.300003,100,70.300003,73.5,70.5
20161230141500,147.0,147.0,28.571429,38,82.0,100,70.199997,73.5,70.5
20161230143000,147.0,147.0,28.571429,38,77.300003,100,70.099998,73.5,70.5
20161230144500,147.0,147.0,28.571429,38,81.599998,100,70.099998,73.5,70.5
20161230150000,147.0,142.800003,27.755103,38,81.599998,100,70.0,73.5,70.5
20161230151500,147.0,147.0,28.571429,38,76.900002,100,69.900002,73.5,70.5
20161230153000,147.0,147.0,28.571429,38,81.599998,100,69.900002,73.5,70.5
20161230154500,147.0,142.800003,27.755103,38,80.599998,100,69.800003,73.5,70.5
20161230160000,147.0,147.0,28.571429,38,77.300003,100,69.800003,73.5,70.5
20161230161500,147.0,142.800003,27.755103,38,81.5,100,69.800003,73.5,70.5
20161230163000,147.0,142.800003,27.755103,38,76.800003,100,69.699997,73.5,70.5
20161230164500,147.0,147.0,28.571429,38,78.699997,100,69.699997,73.5,70.5
20161230170000,147.0,142.800003,27.755103,38,80.599998,100,70.300003,73.5,70.5
20161230171500,147.0,142.800003,27.755103,38,77.699997,100,70.599998,73.5,70.5
20161230173000,147.0,142.800003,27.755103,38,77.699997,100,70.699997,73.5,70.5
20161230174500,147.0,139.649994,27.142856,38,73.0,0,70.800003,73.5,70.5
20161230180000,147.0,142.800003,27.755103,38,53.099998,100,70.0,73.5,70.5
20161230181500,147.0,139.649994,27.142856,38,59.700001,100,69.400002,73.5,70.5
20161230183000,147.0,139.649994,27.142856,38,79.599998,100,70.0,73.5,70.5
20161230184500,147.0,137.550003,26.734694,38,76.699997,100,70.300003,73.5,70.5
20161230190000,147.0,142.800003,27.755103,38,76.699997,100,70.5,73.5,70.5
20161230191500,147.0,139.649994,27.142856,38,78.300003,100,70.599998,73.5,70.5
20161230193000,147.0,139.649994,27.142856,38,80.599998,100,70.699997,73.5,70.5
20161230194500,147.0,139.649994,27.142856,38,75.300003,100,70.699997,73.5,70.5
20161230200000,147.0,139.649994,27.142856,38,54.299999,0,70.400002,73.5,70.5
20161230201500,147.0,139.649994,27.142856,38,51.5,100,69.400002,73.5,70.5
20161230203000,147.0,139.649994,27.142856,38,74.400002,100,69.800003,73.5,70.5
20161230204500,147.0,139.649994,27.142856,38,77.300003,100,70.300003,73.5,70.5
20161230210000,147.0,139.649994,27.142856,38,79.599998,100,70.400002,73.5,70.5
20161230211500,147.0,137.550003,26.734694,38,75.800003,100,70.599998,73.5,70.5
20161230213000,147.0,137.550003,26.734694,38,75.800003,100,70.599998,73.5,70.5
20161230214500,147.0,137.550003,26.734694,38,79.0,100,70.699997,73.5,70.5
20161230220000,147.0,137.550003,26.734694,38,76.699997,100,70.699997,73.5,70.5
20161230221500,147.0,139.649994,27.142856,38,53.900002,0,70.300003,73.5,70.5
20161230223000,147.0,137.550003,26.734694,38,51.900002,100,69.400002,73.5,70.5
20161230224500,147.0,137.550003,26.734694,38,78.699997,100,69.800003,73.5,70.5
20161230230000,147.0,137.550003,26.734694,38,77.599998,100,70.199997,73.5,70.5
20161230231500,147.0,137.550003,26.734694,38,75.400002,100,70.5,73.5,70.5
20161230233000,147.0,137.550003,26.734694,38,78.099998,100,70.5,73.5,70.5
20161230234500,147.0,139.649994,27.142856,38,80.599998,100,70.699997,73.5,70.5
20161231000000,147.0,137.550003,26.734694,38,75.400002,100,70.699997,73.5,70.5
20161231001500,147.0,137.550003,26.734694,38,57.799999,0,70.699997,73.5,70.5
20161231003000,147.0,137.550003,26.734694,38,52.200001,100,69.800003,73.5,70.5
20161231004500,147.0,137.550003,26.734694,38,76.0,100,69.599998,73.5,70.5
20161231010000,147.0,137.550003,26.734694,38,76.0,100,70.199997,73.5,70.5
20161231011500,147.0,133.350006,25.918369,38,76.900002,100,70.400002,73.5,70.5
20161231013000,147.0,133.350006,25.918369,38,78.599998,100,70.5,73.5,70.5
20161231014500,147.0,133.350006,25.918369,38,76.5,100,70.5,73.5,70.5
20161231020000,147.0,133.350006,25.918369,38,80.599998,100,70.599998,73.5,70.5
20161231021500,147.0,133.350006,25.918369,38,76.800003,100,70.699997,73.5,70.5
20161231023000,147.0,133.350006,25.918369,38,76.800003,100,70.699997,73.5,70.5
20161231024500,147.0,133.350006,25.918369,38,68.699997,0,70.699997,73.5,70.5
20161231030000,147.0,133.350006,25.918369,38,53.099998,100,69.900002,73.5,70.5
20161231031500,147.0,133.350006,25.918369,38,72.400002,100,69.599998,73.5,70.5
20161231033000,147.0,133.350006,25.918369,38,77.800003,100,70.199997,73.5,70.5
20161231034500,147.0,133.350006,25.918369,38,79.099998,100,70.5,73.5,70.5
20161231040000,147.0,133.350006,25.918369,38,75.300003,100,70.599998,73.5,70.5
20161231041500,147.0,133.350006,25.918369,38,75.300003,100,70.699997,73.5,70.5
20161231043000,147.0,133.350006,25.918369,38,58.0,0,70.599998,73.5,70.5
20161231044500,147.0,133.350006,25.918369,38,52.299999,100,69.699997,73.5,70.5
20161231050000,147.0,133.350006,25.918369,38,74.400002,100,69.800003,73.5,70.5
20161231051500,147.0,133.350006,25.918369,38,79.599998,100,70.300003,73.5,70.5
20161231053000,147.0,133.350006,25.918369,38,77.199997,100,70.5,73.5,70.5
20161231054500,147.0,133.350006,25.918369,38,76.400002,100,70.699997,73.5,70.5
20161231060000,147.0,133.350006,25.918369,38,76.400002,0,70.699997,73.5,70.5
20161231061500,147.0,137.550003,26.734694,38,53.700001,100,70.0,73.5,70.5
20161231063000,147.0,133.350006,25.918369,38,71.0,100,69.400002,73.5,70.5
20161231064500,147.0,133.350006,25.918369,38,76.800003,100,70.199997,73.5,70.5
20161231070000,147.0,133.350006,25.918369,38,76.800003,100,70.5,73.5,70.5
20161231071500,147.0,137.550003,26.734694,38,76.800003,100,70.5,73.5,70.5
20161231073000,147.0,137.550003,26.734694,38,75.900002,100,70.599998,73.5,70.5
20161231074500,147.0,133.350006,25.918369,38,78.699997,100,70.699997,73.5,70.5
20161231080000,147.0,137.550003,26.734694,38,65.400002,0,70.800003,73.5,70.5
20161231081500,147.0,137.550003,26.734694,38,52.700001,100,70.300003,73.5,70.5
20161231083000,147.0,137.550003,26.734694,38,51.099998,100,69.900002,73.5,70.5
20161231084500,147.0,133.350006,25.918369,38,51.099998,100,69.699997,73.5,70.5
20161231090000,147.0,133.350006,25.918369,38,77.199997,100,69.900002,73.5,70.5
20161231091500,147.0,133.350006,25.918369,38,75.400002,100,70.099998,73.5,70.5
20161231093000,147.0,133.350006,25.918369,38,79.599998,100,70.300003,73.5,70.5
20161231094500,147.0,133.350006,25.918369,38,76.300003,100,70.300003,73.5,70.5
20161231100000,147.0,137.550003,26.734694,38,78.300003,100,70.300003,73.5,70.5
20161231101500,147.0,137.550003,26.734694,38,76.699997,100,70.300003,73.5,70.5
20161231103000,147.0,137.550003,26.734694,38,78.300003,100,70.300003,73.5,70.5
20161231104500,147.0,137.550003,26.734694,38,78.300003,100,70.400002,73.5,70.5
20161231110000,147.0,137.550003,26.734694,38,75.900002,100,70.5,73.5,70.5
20161231111500,147.0,137.550003,26.734694,38,79.599998,100,70.599998,73.5,70.5
20161231113000,147.0,139.649994,27.142856,38,76.400002,100,70.699997,73.5,70.5
20161231114500,147.0,137.550003,26.734694,38,57.900002,0,70.699997,73.5,70.5
20161231120000,147.0,142.800003,27.755103,38,52.599998,0,70.5,73.5,70.5
20161231121500,147.0,139.649994,27.142856,38,51.400002,0,70.300003,73.5,70.5
20161231123000,147.0,137.550003,26.734694,38,51.400002,100,70.199997,73.5,70.5
20161231124500,147.0,142.800003,27.755103,38,51.400002,100,69.800003,73.5,70.5
20161231130000,147.0,137.550003,26.734694,38,51.400002,100,70.0,73.5,70.5
20161231131500,147.0,142.800003,27.755103,38,61.299999,100,69.5,73.5,70.5
20161231133000,147.0,139.649994,27.142856,38,76.800003,100,69.900002,73.5,70.5
20161231134500,147.0,142.800003,27.755103,38,78.199997,100,70.0,73.5,70.5
20161231140000,147.0,142.800003,27.755103,38,79.599998,100,70.0,73.5,70.5
20161231141500,147.0,142.800003,27.755103,38,78.699997,100,70.099998,73.5,70.5
20161231143000,147.0,142.800003,27.755103,38,77.300003,100,70.199997,73.5,70.5
20161231144500,147.0,142.800003,27.755103,38,78.699997,100,70.199997,73.5,70.5
20161231150000,147.0,142.800003,27.755103,38,79.599998,100,70.300003,73.5,70.5
20161231151500,147.0,142.800003,27.755103,38,77.300003,100,70.400002,73.5,70.5
20161231153000,147.0,139.649994,27.142856,38,79.099998,100,70.5,73.5,70.5
20161231154500,147.0,139.649994,27.142856,38,77.800003,100,70.5,73.5,70.5
20161231160000,147.0,139.649994,27.142856,38,76.800003,100,70.5,73.5,70.5
20161231161500,147.0,139.649994,27.142856,38,81.099998,100,70.5,73.5,70.5
20161231163000,147.0,139.649994,27.142856,38,81.099998,100,70.5,73.5,70.5
20161231164500,147.0,139.649994,27.142856,38,78.599998,100,70.5,73.400002,70.400002
20161231170000,147.0,139.649994,27.142856,38,66.300003,100,70.599998,73.5,70.5
20161231171500,147.0,139.649994,27.142856,38,52.700001,100,70.5,73.300003,70.300003
20161231173000,147.0,139.649994,27.142856,38,51.5,100,70.300003,73.400002,70.400002
20161231174500,147.0,139.649994,27.142856,38,51.5,100,70.099998,73.400002,70.400002
20161231180000,147.0,139.649994,27.142856,38,51.5,100,69.900002,73.400002,70.400002
20161231181500,147.0,139.649994,27.142856,38,51.5,100,69.699997,73.300003,70.300003
20161231183000,147.0,139.649994,27.142856,38,75.300003,100,69.699997,73.400002,70.400002
20161231184500,147.0,139.649994,27.142856,38,75.300003,100,69.900002,73.400002,70.400002
20161231190000,147.0,137.550003,26.734694,38,76.300003,100,70.0,73.400002,70.400002
20161231191500,147.0,139.649994,27.142856,38,80.199997,100,70.099998,73.400002,70.400002
20161231193000,147.0,139.649994,27.142856,38,76.400002,100,70.300003,73.400002,70.400002
20161231194500,147.0,137.550003,26.734694,38,78.199997,100,70.300003,73.400002,70.400002
20161231200000,147.0,139.649994,27.142856,38,78.199997,100,70.400002,73.400002,70.400002
20161231201500,147.0,139.649994,27.142856,38,71.599998,0,70.599998,73.400002,70.400002
20161231203000,147.0,152.25,29.591837,40,52.299999,0,70.199997,73.300003,70.300003
20161231204500,147.0,152.25,29.591837,40,51.099998,100,69.800003,73.300003,70.300003
20161231210000,147.0,152.25,29.591837,40,51.099998,100,69.5,73.199997,70.199997
20161231211500,147.0,152.25,29.591837,40,55.900002,100,69.699997,73.199997,70.199997
20161231213000,147.0,150.149994,29.183672,40,73.0,100,69.699997,73.199997,70.199997
20161231214500,147.0,152.25,29.591837,40,74.800003,100,70.0,73.199997,70.199997
20161231220000,147.0,150.149994,29.183672,40,76.5,100,70.199997,73.199997,70.199997
20161231221500,147.0,152.25,29.591837,40,73.5,100,70.300003,73.300003,70.300003
20161231223000,147.0,152.25,29.591837,40,77.699997,100,70.400002,73.300003,70.300003
20161231224500,147.0,152.25,29.591837,40,53.099998,0,70.300003,73.300003,70.300003
20161231230000,147.0,152.25,29.591837,40,51.400002,100,69.699997,73.199997,70.199997
20161231231500,147.0,152.25,29.591837,40,59.900002,100,69.300003,73.199997,70.199997
20161231233000,147.0,152.25,29.591837,40,73.900002,100,69.699997,73.199997,70.199997
20161231234500,147.0,152.25,29.591837,40,77.300003,100,70.0,73.199997,70.199997
20170101000000,147.0,152.25,29.591837,40,74.0,100,70.199997,73.199997,70.199997
20170101001500,147.0,150.149994,29.183672,40,77.699997,100,70.300003,73.199997,70.199997
20170101003000,147.0,150.149994,29.183672,40,75.5,100,70.300003,73.199997,70.199997
20170101004500,147.0,150.149994,29.183672,40,56.799999,0,70.400002,73.199997,70.199997
20170101010000,147.0,150.149994,29.183672,40,51.900002,100,69.800003,73.199997,70.199997
20170101011500,147.0,150.149994,29.183672,40,51.900002,100,69.5,73.199997,70.199997
20170101013000,147.0,152.25,29.591837,40,72.5,100,69.199997,73.199997,70.199997
20170101014500,147.0,150.149994,29.183672,40,78.699997,100,69.800003,73.199997,70.199997
20170101020000,147.0,150.149994,29.183672,40,75.900002,100,70.0,73.199997,70.199997
20170101021500,147.0,150.149994,29.183672,40,74.0,100,70.199997,73.199997,70.199997
20170101023000,147.0,150.149994,29.183672,40,78.699997,100,70.300003,73.199997,70.199997
20170101024500,147.0,152.25,29.591837,40,74.400002,100,70.400002,73.199997,70.199997
20170101030000,147.0,150.149994,29.183672,40,53.099998,0,70.0,73.199997,70.199997
20170101031500,147.0,150.149994,29.183672,40,51.5,100,69.400002,73.199997,70.199997
20170101033000,147.0,150.149994,29.183672,40,72.0,100,69.300003,73.199997,70.199997
20170101034500,147.0,150.149994,29.183672,40,78.199997,100,69.900002,73.199997,70.199997
20170101040000,147.0,150.149994,29.183672,40,74.400002,100,70.199997,73.199997,70.199997
20170101041500,147.0,150.149994,29.183672,40,75.300003,100,70.300003,73.199997,70.199997
20170101043000,147.0,150.149994,29.183672,40,75.300003,100,70.400002,73.199997,70.199997
20170101044500,147.0,152.25,29.591837,40,54.299999,0,70.300003,73.199997,70.199997
20170101050000,147.0,152.25,29.591837,40,51.5,100,69.300003,73.199997,70.199997
20170101051500,147.0,150.149994,29.183672,40,72.400002,100,69.400002,73.199997,70.199997
20170101053000,147.0,150.149994,29.183672,40,78.199997,100,69.900002,73.199997,70.199997
20170101054500,147.0,150.149994,29.183672,40,74.300003,100,70.199997,73.199997,70.199997
20170101060000,147.0,150.149994,29.183672,40,77.699997,100,70.199997,73.199997,70.199997
20170101061500,147.0,150.149994,29.183672,40,75.900002,100,70.300003,73.199997,70.199997
20170101063000,147.0,150.149994,29.183672,40,74.0,100,70.400002,73.199997,70.199997
20170101064500,147.0,150.149994,29.183672,40,78.199997,100,70.400002,73.199997,70.199997
20170101070000,147.0,150.149994,29.183672,40,57.599998,0,70.400002,73.199997,70.199997
20170101071500,147.0,150.149994,29.183672,40,51.900002,0,70.0,73.199997,70.199997
20170101073000,147.0,150.149994,29.183672,40,51.900002,100,69.5,73.199997,70.199997
20170101074500,147.0,152.25,29.591837,40,51.900002,100,69.400002,73.199997,70.199997
20170101080000,147.0,150.149994,29.183672,40,76.300003,100,69.599998,73.199997,70.199997
20170101081500,147.0,150.149994,29.183672,40,73.5,100,69.599998,73.199997,70.199997
20170101083000,147.0,150.149994,29.183672,40,74.900002,100,69.699997,73.199997,70.199997
20170101084500,147.0,150.149994,29.183672,40,74.900002,100,69.699997,73.199997,70.199997
20170101090000,147.0,152.25,29.591837,40,79.199997,100,69.800003,73.199997,70.199997
20170101091500,147.0,152.25,29.591837,40,75.400002,100,70.0,73.199997,70.199997
20170101093000,147.0,152.25,29.591837,40,76.400002,100,70.0,73.199997,70.199997
20170101094500,147.0,152.25,29.591837,40,79.599998,100,70.099998,73.199997,70.199997
20170101100000,147.0,152.25,29.591837,40,75.900002,100,70.099998,73.199997,70.199997
20170101101500,147.0,152.25,29.591837,40,78.199997,100,70.199997,73.199997,70.199997
20170101103000,147.0,152.25,29.591837,40,74.900002,100,70.199997,73.199997,70.199997
20170101104500,147.0,150.149994,29.183672,40,74.0,100,70.300003,73.199997,70.199997
20170101110000,147.0,152.25,29.591837,40,78.300003,100,70.300003,73.199997,70.199997
20170101111500,147.0,152.25,29.591837,40,74.800003,100,70.199997,73.199997,70.199997
20170101113000,147.0,152.25,29.591837,40,79.099998,100,70.199997,73.199997,70.199997
20170101114500,147.0,142.800003,27.755103,40,76.400002,100,70.199997,73.199997,70.199997
20170101120000,147.0,142.800003,27.755103,40,76.400002,100,70.199997,73.199997,70.199997
20170101121500,147.0,150.149994,29.183672,40,75.400002,100,70.099998,73.199997,70.199997
20170101123000,147.0,152.25,29.591837,40,78.5,100,70.099998,73.199997,70.199997
20170101124500,147.0,152.25,29.591837,40,74.900002,100,70.0,73.199997,70.199997
20170101130000,147.0,147.0,28.571429,40,65.300003,0,70.599998,73.199997,70.199997
20170101131500,147.0,147.0,28.571429,40,52.5,0,70.199997,73.199997,70.199997
20170101133000,147.0,147.0,28.571429,40,60.700001,100,68.900002,73.199997,70.199997
20170101134500,147.0,152.25,29.591837,40,64.0,100,70.0,73.199997,70.199997
20170101140000,147.0,150.149994,29.183672,40,54.0,100,69.699997,73.199997,70.199997
20170101141500,147.0,152.25,29.591837,40,71.599998,100,69.800003,73.199997,70.199997
20170101143000,147.0,152.25,29.591837,40,73.400002,100,70.0,73.199997,70.199997
20170101144500,147.0,147.0,28.571429,40,72.0,100,70.0,73.199997,70.199997
20170101150000,147.0,152.25,29.591837,40,72.0,100,70.199997,73.199997,70.199997
20170101151500,147.0,152.25,29.591837,40,73.900002,100,70.199997,73.199997,70.199997
20170101153000,147.0,150.149994,29.183672,40,71.099998,100,70.199997,73.199997,70.199997
20170101154500,147.0,152.25,29.591837,40,73.900002,100,70.199997,73.199997,70.199997
20170101160000,147.0,152.25,29.591837,40,72.0,100,70.300003,73.199997,70.199997
20170101161500,147.0,150.149994,29.183672,40,72.0,100,70.199997,73.199997,70.199997
20170101163000,147.0,150.149994,29.183672,40,73.0,100,70.300003,73.199997,70.199997
20170101164500,147.0,150.149994,29.183672,40,71.0,100,70.300003,73.199997,70.199997
20170101170000,147.0,152.25,29.591837,40,68.300003,0,70.5,73.199997,70.199997
20170101171500,147.0,152.25,29.591837,40,52.299999,0,69.900002,73.199997,70.199997
20170101173000,147.0,150.149994,29.183672,40,55.799999,100,69.0,73.199997,70.199997
20170101174500,147.0,152.25,29.591837,40,73.900002,100,69.699997,73.199997,70.199997
20170101180000,147.0,152.25,29.591837,40,76.599998,100,70.199997,73.199997,70.199997
20170101181500,147.0,152.25,29.591837,40,73.0,100,70.300003,73.199997,70.199997
20170101183000,147.0,152.25,29.591837,40,77.199997,100,70.400002,73.199997,70.199997
20170101184500,147.0,152.25,29.591837,40,74.400002,100,70.400002,73.199997,70.199997
20170101190000,147.0,152.25,29.591837,40,74.400002,100,70.300003,73.199997,70.199997
20170101191500,147.0,152.25,29.591837,40,60.400002,0,70.5,73.199997,70.199997
20170101193000,147.0,152.25,29.591837,40,51.900002,100,69.699997,73.199997,70.199997
20170101194500,147.0,152.25,29.591837,40,51.900002,100,69.400002,73.199997,70.199997
20170101200000,147.0,152.25,29.591837,40,77.199997,100,69.5,73.199997,70.199997
20170101201500,147.0,152.25,29.591837,40,74.199997,100,69.699997,73.199997,70.199997
20170101203000,147.0,152.25,29.591837,40,76.400002,100,69.800003,73.199997,70.199997
20170101204500,147.0,150.149994,29.183672,40,75.400002,100,69.900002,73.199997,70.199997
20170101210000,147.0,150.149994,29.183672,40,74.0,100,70.099998,73.199997,70.199997
20170101211500,147.0,152.25,29.591837,40,78.699997,100,70.199997,73.199997,70.199997
20170101213000,147.0,152.25,29.591837,40,74.5,100,70.300003,73.199997,70.199997
20170101214500,147.0,150.149994,29.183672,40,77.199997,100,70.300003,73.199997,70.199997
20170101220000,147.0,150.149994,29.183672,40,55.5,0,70.400002,73.199997,70.199997
20170101221500,147.0,152.25,29.591837,40,51.5,100,69.599998,73.199997,70.199997
20170101223000,147.0,150.149994,29.183672,40,51.5,100,69.300003,73.199997,70.199997
20170101224500,147.0,152.25,29.591837,40,72.400002,100,69.599998,73.199997,70.199997
20170101230000,147.0,152.25,29.591837,40,77.699997,100,69.800003,73.199997,70.199997
20170101231500,147.0,150.149994,29.183672,40,74.0,100,69.900002,73.199997,70.199997
20170101233000,147.0,150.149994,29.183672,40,75.900002,100,70.0,73.199997,70.199997
20170101234500,147.0,150.149994,29.183672,40,76.800003,100,70.099998,73.199997,70.199997
20170102000000,147.0,152.25,29.591837,40,77.800003,100,70.199997,73.199997,70.199997
20170102001500,147.0,150.149994,29.183672,40,74.400002,100,70.300003,73.199997,70.199997
20170102003000,147.0,152.25,29.591837,40,78.199997,100,70.400002,73.199997,70.199997
20170102004500,147.0,152.25,29.591837,40,53.900002,0,70.300003,73.199997,70.199997
20170102010000,147.0,150.149994,29.183672,40,51.400002,100,69.699997,73.199997,70.199997
20170102011500,147.0,150.149994,29.183672,40,53.099998,100,69.099998,73.199997,70.199997
20170102013000,147.0,152.25,29.591837,40,73.599998,100,69.599998,73.199997,70.199997
20170102014500,147.0,152.25,29.591837,40,78.199997,100,69.900002,73.199997,70.199997
20170102020000,147.0,152.25,29.591837,40,74.400002,100,70.0,73.199997,70.199997
20170102021500,147.0,150.149994,29.183672,40,76.800003,100,70.099998,73.199997,70.199997
20170102023000,147.0,150.149994,29.183672,40,76.800003,100,70.199997,73.199997,70.199997
20170102024500,147.0,152.25,29.591837,40,74.400002,100,70.199997,73.199997,70.199997
20170102030000,147.0,142.800003,27.755103,40,79.099998,100,70.199997,73.199997,70.199997
20170102031500,147.0,150.149994,29.183672,40,75.900002,100,70.400002,73.199997,70.199997
20170102033000,147.0,147.0,28.571429,40,74.800003,100,70.400002,73.199997,70.199997
20170102034500,147.0,147.0,28.571429,40,78.699997,100,70.300003,73.199997,70.199997
20170102040000,147.0,150.149994,29.183672,40,63.0,0,70.5,73.199997,70.199997
20170102041500,147.0,150.149994,29.183672,40,52.299999,0,70.099998,73.199997,70.199997
20170102043000,147.0,150.149994,29.183672,40,51.5,100,69.699997,73.199997,70.199997
20170102044500,147.0,150.149994,29.183672,40,51.5,100,69.599998,73.199997,70.199997
20170102050000,147.0,150.149994,29.183672,40,66.199997,100,69.300003,73.199997,70.199997
20170102051500,147.0,150.149994,29.183672,40,76.599998,100,69.599998,73.199997,70.199997
20170102053000,147.0,150.149994,29.183672,40,77.800003,100,69.699997,73.199997,70.199997
20170102054500,147.0,150.149994,29.183672,40,77.800003,100,69.800003,73.199997,70.199997
20170102060000,147.0,147.0,28.571429,40,77.800003,100,69.900002,73.199997,70.199997
20170102061500,147.0,150.149994,29.183672,40,74.5,100,69.599998,73.199997,70.199997
20170102063000,147.0,150.149994,29.183672,40,73.199997,100,69.599998,73.199997,70.199997
20170102064500,147.0,150.149994,29.183672,40,78.300003,100,69.599998,73.199997,70.199997
20170102070000,147.0,150.149994,29.183672,40,77.199997,100,69.5,73.199997,70.199997
20170102071500,147.0,150.149994,29.183672,40,78.699997,100,69.5,73.199997,70.199997
20170102073000,147.0,147.0,28.571429,40,76.800003,100,69.5,73.199997,70.199997
20170102074500,147.0,147.0,28.571429,40,76.800003,100,69.599998,73.199997,70.199997
20170102080000,147.0,150.149994,29.183672,40,78.199997,100,69.599998,73.199997,70.199997
20170102081500,147.0,147.0,28.571429,40,78.199997,100,69.599998,73.199997,70.199997
20170102083000,147.0,150.149994,29.183672,40,77.400002,100,69.599998,73.199997,70.199997
20170102084500,147.0,147.0,28.571429,40,78.300003,100,69.5,73.199997,70.199997
20170102090000,147.0,147.0,28.571429,40,75.800003,100,69.5,73.199997,70.199997
20170102091500,147.0,147.0,28.571429,40,80.599998,100,69.5,73.199997,70.199997
20170102093000,147.0,150.149994,29.183672,40,78.300003,100,69.5,73.199997,70.199997
20170102094500,147.0,147.0,28.571429,40,80.099998,100,69.5,73.199997,70.199997
20170102100000,147.0,150.149994,29.183672,40,76.800003,100,69.5,73.199997,70.199997
20170102101500,147.0,150.149994,29.183672,40,79.699997,100,69.5,73.199997,70.199997
20170102103000,147.0,152.25,29.591837,40,79.699997,100,69.5,73.199997,70.199997
20170102104500,147.0,147.0,28.571429,40,77.300003,100,69.5,73.199997,70.199997
20170102110000,147.0,150.149994,29.183672,40,79.199997,100,69.400002,73.199997,70.199997
20170102111500,147.0,150.149994,29.183672,40,80.599998,100,69.5,73.199997,70.199997
20170102113000,147.0,147.0,28.571429,40,80.599998,100,69.5,73.199997,70.199997
20170102114500,147.0,150.149994,29.183672,40,78.699997,100,69.599998,73.199997,70.199997
20170102120000,147.0,147.0,28.571429,40,78.699997,100,69.699997,73.199997,70.199997
20170102121500,147.0,150.149994,29.183672,40,77.699997,100,69.599998,73.199997,70.199997
20170102123000,147.0,152.25,29.591837,40,79.599998,100,69.699997,73.199997,70.199997
20170102124500,147.0,152.25,29.591837,40,79.599998,100,69.699997,73.199997,70.199997
20170102130000,147.0,152.25,29.591837,40,77.199997,100,69.699997,73.199997,70.199997
20170102131500,147.0,160.649994,31.224489,40,78.199997,100,69.699997,73.199997,70.199997
20170102133000,147.0,158.550003,30.816327,40,76.900002,100,69.699997,73.199997,70.199997
20170102134500,147.0,158.550003,30.816327,40,74.400002,100,69.699997,73.199997,70.199997
20170102140000,147.0,156.449997,30.408163,40,78.400002,100,69.699997,73.199997,70.199997
20170102141500,147.0,158.550003,30.816327,40,75.800003,100,69.699997,73.199997,70.199997
20170102143000,147.0,158.550003,30.816327,40,80.599998,100,69.800003,73.199997,70.199997
20170102144500,147.0,158.550003,30.816327,40,75.400002,100,69.800003,73.199997,70.199997
20170102150000,147.0,156.449997,30.408163,40,78.699997,100,69.800003,73.199997,70.199997
20170102151500,147.0,156.449997,30.408163,40,75.900002,100,69.800003,73.199997,70.199997
20170102153000,147.0,158.550003,30.816327,40,79.699997,100,69.699997,73.199997,70.199997
20170102154500,147.0,156.449997,30.408163,40,75.900002,100,69.699997,73.199997,70.199997
20170102160000,147.0,158.550003,30.816327,40,80.099998,100,69.699997,73.199997,70.199997
20170102161500,147.0,156.449997,30.408163,40,75.800003,100,69.699997,73.199997,70.199997
20170102163000,147.0,158.550003,30.816327,40,80.199997,100,69.699997,73.199997,70.199997
20170102164500,147.0,158.550003,30.816327,40,75.900002,100,69.699997,73.199997,70.199997
20170102170000,147.0,152.25,29.591837,40,79.599998,100,69.300003,73.199997,70.199997
20170102171500,147.0,152.25,29.591837,40,78.699997,100,68.699997,73.199997,70.199997
20170102173000,147.0,156.449997,30.408163,40,75.900002,100,68.800003,73.199997,70.199997
20170102174500,147.0,152.25,29.591837,40,80.099998,100,69.099998,73.199997,70.199997
20170102180000,147.0,152.25,29.591837,40,75.900002,100,69.099998,73.199997,70.199997
20170102181500,147.0,152.25,29.591837,40,78.699997,100,69.699997,73.199997,70.199997
20170102183000,147.0,156.449997,30.408163,40,76.400002,100,70.5,73.199997,70.199997
20170102184500,147.0,152.25,29.591837,40,53.099998,100,69.900002,73.199997,70.199997
20170102190000,147.0,152.25,29.591837,40,51.099998,100,69.599998,73.199997,70.199997
20170102191500,147.0,152.25,29.591837,40,51.099998,100,69.400002,73.199997,70.199997
20170102193000,147.0,152.25,29.591837,40,59.900002,100,69.699997,73.199997,70.199997
20170102194500,147.0,152.25,29.591837,40,65.900002,100,70.300003,73.199997,70.199997
20170102200000,147.0,152.25,29.591837,40,66.699997,100,70.199997,73.199997,70.199997
20170102201500,147.0,152.25,29.591837,40,66.699997,100,70.099998,73.199997,70.199997
20170102203000,147.0,147.0,28.571429,40,66.699997,100,70.0,73.199997,70.199997
20170102204500,147.0,152.25,29.591837,40,66.699997,100,70.0,73.199997,70.199997
20170102210000,147.0,152.25,29.591837,40,65.800003,100,69.800003,73.199997,70.199997
20170102211500,147.0,156.449997,30.408163,40,67.300003,100,69.800003,73.199997,70.199997
20170102213000,147.0,152.25,29.591837,40,75.800003,100,69.800003,73.199997,70.199997
20170102214500,147.0,152.25,29.591837,40,73.5,100,70.0,73.199997,70.199997
20170102220000,147.0,150.149994,29.183672,40,77.699997,100,70.099998,73.199997,70.199997
20170102221500,147.0,156.449997,30.408163,40,74.400002,100,70.199997,73.199997,70.199997
20170102223000,147.0,152.25,29.591837,40,75.300003,100,70.199997,73.199997,70.199997
20170102224500,147.0,152.25,29.591837,40,74.300003,100,70.300003,73.199997,70.199997
20170102230000,147.0,156.449997,30.408163,40,74.300003,100,70.300003,73.199997,70.199997
20170102231500,147.0,156.449997,30.408163,40,76.5,100,70.400002,73.199997,70.199997
20170102233000,147.0,156.449997,30.408163,40,73.5,100,70.400002,73.199997,70.199997
20170102234500,147.0,156.449997,30.408163,40,53.099998,0,70.0,73.199997,70.199997
20170103000000,147.0,158.550003,30.816327,40,51.5,100,69.199997,73.199997,70.199997
20170103001500,147.0,156.449997,30.408163,40,77.300003,100,69.300003,73.199997,70.199997
20170103003000,147.0,158.550003,30.816327,40,73.5,100,69.800003,73.199997,70.199997
20170103004500,147.0,156.449997,30.408163,40,78.699997,100,70.0,73.199997,70.199997
20170103010000,147.0,156.449997,30.408163,40,74.0,100,70.099998,73.199997,70.199997
20170103011500,147.0,156.449997,30.408163,40,77.199997,100,70.199997,73.199997,70.199997
20170103013000,147.0,156.449997,30.408163,40,75.900002,100,70.199997,73.199997,70.199997
20170103014500,147.0,156.449997,30.408163,40,77.199997,100,70.300003,73.199997,70.199997
20170103020000,147.0,156.449997,30.408163,40,74.900002,100,70.300003,73.199997,70.199997
20170103021500,147.0,156.449997,30.408163,40,76.300003,100,70.400002,73.199997,70.199997
20170103023000,147.0,158.550003,30.816327,40,74.599998,100,70.5,73.199997,70.199997
