PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103024500,147.0,158.550003,30.816327,40,52.299999,100,69.900002,73.199997,70.199997
20170103030000,147.0,158.550003,30.816327,40,52.299999,100,69.099998,73.199997,70.199997
20170103031500,147.0,158.550003,30.816327,40,77.199997,100,69.5,73.199997,70.199997
20170103033000,147.0,158.550003,30.816327,40,74.800003,100,69.800003,73.199997,70.199997
20170103034500,147.0,158.550003,30.816327,40,76.400002,100,70.0,73.199997,70.199997
20170103040000,147.0,158.550003,30.816327,40,76.400002,100,70.099998,73.199997,70.199997
20170103041500,147.0,158.550003,30.816327,40,76.400002,100,70.199997,73.199997,70.199997
20170103043000,147.0,156.449997,30.408163,40,76.400002,100,70.199997,73.199997,70.199997
20170103044500,147.0,158.550003,30.816327,40,76.400002,100,70.300003,73.199997,70.199997
20170103050000,147.0,158.550003,30.816327,40,74.400002,100,70.300003,73.199997,70.199997
20170103051500,147.0,156.449997,30.408163,40,76.400002,100,70.400002,73.199997,70.199997
20170103053000,147.0,156.449997,30.408163,40,75.300003,100,70.400002,73.199997,70.199997
20170103054500,147.0,156.449997,30.408163,40,75.300003,100,70.5,73.199997,70.199997
20170103060000,147.0,158.550003,30.816327,40,52.299999,100,69.800003,73.199997,70.199997
20170103061500,147.0,158.550003,30.816327,40,51.299999,100,69.5,73.199997,70.199997
20170103063000,147.0,158.550003,30.816327,40,73.900002,100,69.300003,73.199997,70.199997
20170103064500,147.0,158.550003,30.816327,40,73.900002,100,69.599998,73.199997,70.199997
20170103070000,147.0,158.550003,30.816327,40,76.800003,100,69.699997,73.199997,70.199997
20170103071500,147.0,158.550003,30.816327,40,74.400002,100,69.900002,73.199997,70.199997
20170103073000,147.0,158.550003,30.816327,40,77.800003,100,69.900002,73.199997,70.199997
20170103074500,147.0,156.449997,30.408163,40,74.400002,100,70.099998,73.199997,70.199997
20170103080000,147.0,156.449997,30.408163,40,77.300003,100,70.199997,73.199997,70.199997
20170103081500,147.0,152.25,29.591837,40,75.800003,100,70.300003,73.199997,70.199997
20170103083000,147.0,147.0,28.571429,40,77.800003,100,70.300003,73.199997,70.199997
20170103084500,147.0,156.449997,30.408163,40,75.300003,100,70.300003,73.199997,70.199997
20170103090000,147.0,152.25,29.591837,40,55.200001,0,70.5,73.199997,70.199997
20170103091500,147.0,152.25,29.591837,40,51.5,0,70.099998,73.199997,70.199997
20170103093000,147.0,147.0,28.571429,40,50.700001,100,69.800003,73.199997,70.199997
20170103094500,147.0,152.25,29.591837,40,50.700001,100,69.5,73.199997,70.199997
20170103100000,147.0,156.449997,30.408163,40,70.5,100,69.300003,73.199997,70.199997
20170103101500,147.0,152.25,29.591837,40,78.599998,100,69.800003,73.199997,70.199997
20170103103000,147.0,156.449997,30.408163,40,74.400002,100,70.0,73.199997,70.199997
20170103104500,147.0,156.449997,30.408163,40,80.199997,100,70.099998,73.199997,70.199997
20170103110000,147.0,156.449997,30.408163,40,74.0,100,70.300003,73.199997,70.199997
20170103111500,147.0,150.149994,29.183672,40,74.0,0,70.400002,73.199997,70.199997
20170103113000,147.0,150.149994,29.183672,40,52.700001,100,69.599998,73.199997,70.199997
20170103114500,147.0,150.149994,29.183672,40,72.400002,100,69.199997,73.199997,70.199997
20170103120000,147.0,150.149994,29.183672,40,72.400002,100,69.800003,73.199997,70.199997
20170103121500,147.0,150.149994,29.183672,40,73.400002,100,70.099998,73.199997,70.199997
20170103123000,147.0,152.25,29.591837,40,73.400002,100,70.199997,73.199997,70.199997
20170103124500,147.0,152.25,29.591837,40,73.400002,100,70.199997,73.199997,70.199997
20170103130000,147.0,150.149994,29.183672,40,73.400002,100,70.300003,73.199997,70.199997
20170103131500,147.0,156.449997,30.408163,40,73.400002,100,70.400002,73.199997,70.199997
20170103133000,147.0,158.550003,30.816327,40,54.700001,100,70.199997,73.199997,70.199997
20170103134500,147.0,156.449997,30.408163,40,51.799999,100,69.699997,73.199997,70.199997
20170103140000,147.0,156.449997,30.408163,40,73.400002,100,69.599998,73.199997,70.199997
20170103141500,147.0,156.449997,30.408163,40,75.300003,100,69.800003,73.199997,70.199997
20170103143000,147.0,156.449997,30.408163,40,75.300003,100,70.0,73.199997,70.199997
20170103144500,147.0,156.449997,30.408163,40,77.199997,100,70.0,73.199997,70.199997
20170103150000,147.0,156.449997,30.408163,40,75.5,100,69.900002,73.199997,70.199997
20170103151500,147.0,152.25,29.591837,40,76.800003,100,70.0,73.199997,70.199997
20170103153000,147.0,152.25,29.591837,40,76.800003,100,70.0,73.199997,70.199997
20170103154500,147.0,156.449997,30.408163,40,74.900002,100,70.199997,73.199997,70.199997
20170103160000,147.0,156.449997,30.408163,40,77.300003,100,70.300003,73.199997,70.199997
20170103161500,147.0,152.25,29.591837,40,73.900002,100,70.300003,73.199997,70.199997
20170103163000,147.0,156.449997,30.408163,40,76.800003,100,70.300003,73.199997,70.199997
20170103164500,147.0,156.449997,30.408163,40,75.599998,100,70.300003,73.199997,70.199997
20170103170000,147.0,156.449997,30.408163,40,75.599998,100,70.300003,73.199997,70.199997
20170103171500,147.0,152.25,29.591837,40,75.599998,0,70.400002,73.199997,70.199997
20170103173000,147.0,156.449997,30.408163,40,52.700001,0,70.199997,73.199997,70.199997
20170103174500,147.0,156.449997,30.408163,40,51.099998,100,69.699997,73.199997,70.199997
20170103180000,147.0,152.25,29.591837,40,56.299999,100,69.099998,73.199997,70.199997
20170103181500,147.0,156.449997,30.408163,40,77.300003,100,69.599998,73.199997,70.199997
20170103183000,147.0,152.25,29.591837,40,77.300003,100,70.0,73.199997,70.199997
20170103184500,147.0,156.449997,30.408163,40,77.300003,100,70.199997,73.199997,70.199997
20170103190000,147.0,152.25,29.591837,40,74.800003,100,70.300003,73.199997,70.199997
20170103191500,147.0,152.25,29.591837,40,78.300003,100,70.400002,73.199997,70.199997
20170103193000,147.0,152.25,29.591837,40,52.700001,0,70.0,73.199997,70.199997
20170103194500,147.0,156.449997,30.408163,40,51.400002,100,69.199997,73.199997,70.199997
20170103200000,147.0,156.449997,30.408163,40,72.5,100,69.300003,73.199997,70.199997
20170103201500,147.0,156.449997,30.408163,40,78.300003,100,69.900002,73.199997,70.199997
20170103203000,147.0,156.449997,30.408163,40,75.300003,100,70.099998,73.199997,70.199997
20170103204500,147.0,152.25,29.591837,40,76.400002,100,70.300003,73.199997,70.199997
20170103210000,147.0,152.25,29.591837,40,77.199997,100,70.400002,73.199997,70.199997
20170103211500,147.0,152.25,29.591837,40,54.299999,0,70.199997,73.199997,70.199997
20170103213000,147.0,152.25,29.591837,40,51.099998,100,69.599998,73.199997,70.199997
20170103214500,147.0,156.449997,30.408163,40,54.900002,100,69.199997,73.199997,70.199997
20170103220000,147.0,152.25,29.591837,40,78.199997,100,69.599998,73.199997,70.199997
20170103221500,147.0,152.25,29.591837,40,74.900002,100,69.800003,73.199997,70.199997
20170103223000,147.0,152.25,29.591837,40,78.699997,100,70.0,73.199997,70.199997
20170103224500,147.0,152.25,29.591837,40,75.400002,100,70.099998,73.199997,70.199997
20170103230000,147.0,150.149994,29.183672,40,78.199997,100,70.099998,73.199997,70.199997
20170103231500,147.0,152.25,29.591837,40,74.400002,100,70.0,73.199997,70.199997
20170103233000,147.0,152.25,29.591837,40,79.099998,100,70.099998,73.199997,70.199997
20170103234500,147.0,152.25,29.591837,40,74.0,100,70.099998,73.199997,70.199997
20170104000000,147.0,152.25,29.591837,40,78.699997,100,70.099998,73.199997,70.199997
20170104001500,147.0,152.25,29.591837,40,74.0,100,70.099998,73.199997,70.199997
20170104003000,147.0,152.25,29.591837,40,76.400002,100,70.099998,73.199997,70.199997
20170104004500,147.0,152.25,29.591837,40,74.800003,100,70.199997,73.199997,70.199997
20170104010000,147.0,152.25,29.591837,40,74.800003,100,70.199997,73.199997,70.199997
20170104011500,147.0,147.0,28.571429,40,81.099998,100,70.400002,73.199997,70.199997
20170104013000,147.0,147.0,28.571429,40,53.5,0,70.300003,73.199997,70.199997
20170104014500,147.0,150.149994,29.183672,40,51.5,100,69.800003,73.199997,70.199997
20170104020000,147.0,150.149994,29.183672,40,51.5,100,69.300003,73.199997,70.199997
20170104021500,147.0,150.149994,29.183672,40,77.199997,100,69.400002,73.199997,70.199997
20170104023000,147.0,150.149994,29.183672,40,74.400002,100,69.699997,73.199997,70.199997
20170104024500,147.0,150.149994,29.183672,40,78.300003,100,69.900002,73.199997,70.199997
20170104030000,147.0,150.149994,29.183672,40,77.099998,100,70.0,73.199997,70.199997
20170104031500,147.0,150.149994,29.183672,40,75.400002,100,70.099998,73.199997,70.199997
20170104033000,147.0,150.149994,29.183672,40,79.599998,100,70.0,73.199997,70.199997
20170104034500,147.0,150.149994,29.183672,40,74.400002,100,69.900002,73.199997,70.199997
20170104040000,147.0,150.149994,29.183672,40,78.699997,100,70.0,73.199997,70.199997
20170104041500,147.0,147.0,28.571429,40,75.800003,100,70.300003,73.199997,70.199997
20170104043000,147.0,150.149994,29.183672,40,66.900002,100,70.400002,73.199997,70.199997
20170104044500,147.0,150.149994,29.183672,40,52.0,100,69.900002,73.199997,70.199997
20170104050000,147.0,150.149994,29.183672,40,51.400002,100,69.300003,73.199997,70.199997
20170104051500,147.0,150.149994,29.183672,40,74.800003,100,69.300003,73.199997,70.199997
20170104053000,147.0,150.149994,29.183672,40,77.699997,100,69.800003,73.199997,70.199997
20170104054500,147.0,150.149994,29.183672,40,74.400002,100,70.099998,73.199997,70.199997
20170104060000,147.0,150.149994,29.183672,40,77.300003,100,70.0,73.199997,70.199997
20170104061500,147.0,150.149994,29.183672,40,75.0,100,69.800003,73.199997,70.199997
20170104063000,147.0,156.449997,30.408163,40,76.300003,100,69.800003,73.199997,70.199997
20170104064500,147.0,158.550003,30.816327,40,76.300003,100,69.900002,73.199997,70.199997
20170104070000,147.0,158.550003,30.816327,40,76.300003,100,69.900002,73.199997,70.199997
20170104071500,147.0,160.649994,31.224489,40,76.300003,100,69.800003,73.199997,70.199997
20170104073000,147.0,160.649994,31.224489,40,76.300003,100,69.800003,73.199997,70.199997
20170104074500,147.0,160.649994,31.224489,40,77.699997,100,69.800003,73.199997,70.199997
20170104080000,147.0,160.649994,31.224489,40,75.0,100,69.800003,73.199997,70.199997
20170104081500,147.0,160.649994,31.224489,40,78.699997,100,69.800003,73.199997,70.199997
20170104083000,147.0,156.449997,30.408163,40,78.699997,100,69.800003,73.199997,70.199997
20170104084500,147.0,156.449997,30.408163,40,73.400002,100,69.800003,73.199997,70.199997
20170104090000,147.0,166.949997,32.448979,40,64.099998,0,70.099998,73.199997,70.199997
20170104091500,147.0,160.649994,31.224489,39,51.5,100,69.599998,73.199997,70.199997
20170104093000,147.0,156.449997,30.408163,39,51.5,100,69.400002,73.199997,70.199997
20170104094500,147.0,160.649994,31.224489,39,75.300003,100,69.5,73.199997,70.199997
20170104100000,147.0,160.649994,31.224489,39,74.400002,100,69.599998,73.199997,70.199997
20170104101500,147.0,158.550003,30.816327,39,78.199997,100,69.699997,73.199997,70.199997
20170104103000,147.0,158.550003,30.816327,39,75.400002,100,69.800003,73.199997,70.199997
20170104104500,147.0,158.550003,30.816327,39,78.199997,100,69.900002,73.199997,70.199997
20170104110000,147.0,158.550003,30.816327,39,75.400002,100,70.0,73.199997,70.199997
20170104111500,147.0,158.550003,30.816327,39,77.699997,100,70.099998,73.199997,70.199997
20170104113000,147.0,152.25,29.591837,39,77.699997,100,70.199997,73.199997,70.199997
20170104114500,147.0,156.449997,30.408163,39,73.5,100,70.199997,73.199997,70.199997
20170104120000,147.0,156.449997,30.408163,39,76.099998,100,70.199997,73.199997,70.199997
20170104121500,147.0,158.550003,30.816327,39,76.099998,100,70.300003,73.199997,70.199997
20170104123000,147.0,158.550003,30.816327,39,76.099998,100,70.300003,73.199997,70.199997
20170104124500,147.0,160.649994,31.224489,39,76.099998,100,70.300003,73.199997,70.199997
20170104130000,147.0,160.649994,31.224489,39,76.099998,100,70.300003,73.199997,70.199997
20170104131500,147.0,158.550003,30.816327,39,76.099998,100,70.199997,73.199997,70.199997
20170104133000,147.0,158.550003,30.816327,39,76.099998,100,70.199997,73.199997,70.199997
20170104134500,147.0,160.649994,31.224489,39,76.099998,100,70.199997,73.199997,70.199997
20170104140000,147.0,158.550003,30.816327,39,76.099998,100,70.199997,73.199997,70.199997
20170104141500,147.0,160.649994,31.224489,39,76.099998,100,70.199997,73.199997,70.199997
20170104143000,147.0,160.649994,31.224489,39,77.699997,100,70.199997,73.199997,70.199997
20170104144500,147.0,160.649994,31.224489,39,76.400002,100,70.199997,73.199997,70.199997
20170104150000,147.0,158.550003,30.816327,39,75.199997,100,70.199997,73.199997,70.199997
20170104151500,147.0,158.550003,30.816327,39,78.699997,100,70.199997,73.199997,70.199997
20170104153000,147.0,158.550003,30.816327,39,75.400002,100,70.199997,73.199997,70.199997
20170104154500,147.0,158.550003,30.816327,39,77.699997,100,70.199997,73.199997,70.199997
20170104160000,147.0,158.550003,30.816327,39,76.699997,100,70.199997,73.199997,70.199997
20170104161500,147.0,158.550003,30.816327,39,76.699997,100,70.199997,73.199997,70.199997
20170104163000,147.0,158.550003,30.816327,39,76.699997,100,70.199997,73.199997,70.199997
20170104164500,147.0,158.550003,30.816327,39,75.800003,100,70.300003,73.199997,70.199997
20170104170000,147.0,158.550003,30.816327,39,53.5,0,70.300003,73.199997,70.199997
20170104171500,147.0,158.550003,30.816327,39,51.5,100,69.5,73.199997,70.199997
20170104173000,147.0,156.449997,30.408163,39,67.199997,100,69.199997,73.199997,70.199997
20170104174500,147.0,158.550003,30.816327,39,73.900002,100,69.800003,73.199997,70.199997
20170104180000,147.0,158.550003,30.816327,39,77.800003,100,70.0,73.199997,70.199997
20170104181500,147.0,156.449997,30.408163,39,74.400002,100,70.199997,73.199997,70.199997
20170104183000,147.0,156.449997,30.408163,39,77.300003,100,70.199997,73.199997,70.199997
20170104184500,147.0,156.449997,30.408163,39,74.400002,100,70.300003,73.199997,70.199997
20170104190000,147.0,152.25,29.591837,39,77.0,100,70.400002,73.199997,70.199997
20170104191500,147.0,156.449997,30.408163,39,75.300003,100,70.400002,73.199997,70.199997
20170104193000,147.0,156.449997,30.408163,39,63.700001,100,70.400002,73.199997,70.199997
20170104194500,147.0,156.449997,30.408163,39,52.299999,100,69.599998,73.199997,70.199997
20170104200000,147.0,156.449997,30.408163,39,69.099998,100,69.099998,73.199997,70.199997
20170104201500,147.0,156.449997,30.408163,39,75.800003,100,69.699997,73.199997,70.199997
20170104203000,147.0,156.449997,30.408163,39,74.400002,100,69.900002,73.199997,70.199997
20170104204500,147.0,156.449997,30.408163,39,78.699997,100,70.0,73.199997,70.199997
20170104210000,147.0,152.25,29.591837,39,75.300003,100,70.199997,73.199997,70.199997
20170104211500,147.0,156.449997,30.408163,39,75.300003,100,70.300003,73.199997,70.199997
20170104213000,147.0,156.449997,30.408163,39,78.199997,100,70.300003,73.199997,70.199997
20170104214500,147.0,156.449997,30.408163,39,74.400002,100,70.400002,73.199997,70.199997
20170104220000,147.0,150.149994,29.183672,39,79.099998,100,70.400002,73.199997,70.199997
20170104221500,147.0,156.449997,30.408163,39,53.099998,0,70.0,73.199997,70.199997
20170104223000,147.0,156.449997,30.408163,39,51.799999,100,69.099998,73.199997,70.199997
20170104224500,147.0,156.449997,30.408163,39,76.400002,100,69.5,73.199997,70.199997
20170104230000,147.0,156.449997,30.408163,39,77.699997,100,69.900002,73.199997,70.199997
20170104231500,147.0,152.25,29.591837,39,74.0,100,70.0,73.199997,70.199997
20170104233000,147.0,156.449997,30.408163,39,76.400002,100,70.199997,73.199997,70.199997
20170104234500,147.0,152.25,29.591837,39,78.199997,100,70.300003,73.199997,70.199997
20170105000000,147.0,152.25,29.591837,39,74.800003,100,70.300003,73.199997,70.199997
20170105001500,147.0,152.25,29.591837,39,76.0,100,70.300003,73.199997,70.199997
20170105003000,147.0,152.25,29.591837,39,78.199997,100,70.400002,73.199997,70.199997
20170105004500,147.0,156.449997,30.408163,39,74.900002,100,70.400002,73.199997,70.199997
20170105010000,147.0,152.25,29.591837,39,62.799999,0,70.400002,73.199997,70.199997
20170105011500,147.0,156.449997,30.408163,39,52.299999,100,69.599998,73.199997,70.199997
20170105013000,147.0,156.449997,30.408163,39,71.300003,100,69.099998,73.199997,70.199997
20170105014500,147.0,156.449997,30.408163,39,74.400002,100,69.699997,73.199997,70.199997
20170105020000,147.0,152.25,29.591837,39,77.800003,100,70.0,73.199997,70.199997
20170105021500,147.0,156.449997,30.408163,39,76.199997,100,70.099998,73.199997,70.199997
20170105023000,147.0,152.25,29.591837,39,74.0,100,70.199997,73.199997,70.199997
20170105024500,147.0,156.449997,30.408163,39,77.300003,100,70.199997,73.199997,70.199997
20170105030000,147.0,152.25,29.591837,39,78.199997,100,70.300003,73.199997,70.199997
20170105031500,147.0,156.449997,30.408163,39,74.400002,100,70.300003,73.199997,70.199997
20170105033000,147.0,150.149994,29.183672,39,74.400002,100,70.400002,73.199997,70.199997
20170105034500,147.0,152.25,29.591837,39,78.199997,100,70.400002,73.199997,70.199997
20170105040000,147.0,152.25,29.591837,39,58.400002,0,70.400002,73.199997,70.199997
20170105041500,147.0,152.25,29.591837,39,51.900002,100,69.599998,73.199997,70.199997
20170105043000,147.0,156.449997,30.408163,39,74.0,100,69.099998,73.199997,70.199997
20170105044500,147.0,156.449997,30.408163,39,76.199997,100,69.699997,73.199997,70.199997
20170105050000,147.0,156.449997,30.408163,39,74.0,100,70.0,73.199997,70.199997
20170105051500,147.0,152.25,29.591837,39,76.400002,100,70.099998,73.199997,70.199997
20170105053000,147.0,152.25,29.591837,39,78.699997,100,70.199997,73.199997,70.199997
20170105054500,147.0,152.25,29.591837,39,74.400002,100,70.300003,73.199997,70.199997
20170105060000,147.0,156.449997,30.408163,39,74.400002,100,69.800003,73.199997,70.199997
20170105061500,147.0,158.550003,30.816327,39,77.800003,100,69.800003,73.199997,70.199997
20170105063000,147.0,160.649994,31.224489,39,74.900002,100,69.800003,73.199997,70.199997
20170105064500,147.0,160.649994,31.224489,39,77.699997,100,69.900002,73.199997,70.199997
20170105070000,147.0,160.649994,31.224489,39,75.300003,100,69.900002,73.199997,70.199997
20170105071500,147.0,160.649994,31.224489,39,74.400002,100,70.0,73.199997,70.199997
20170105073000,147.0,160.649994,31.224489,39,78.199997,100,70.0,73.199997,70.199997
20170105074500,147.0,160.649994,31.224489,39,74.400002,100,70.099998,73.199997,70.199997
20170105080000,147.0,160.649994,31.224489,39,78.699997,100,70.099998,73.199997,70.199997
20170105081500,147.0,160.649994,31.224489,39,76.300003,100,70.099998,73.199997,70.199997
20170105083000,147.0,158.550003,30.816327,39,77.300003,100,70.199997,73.199997,70.199997
20170105084500,147.0,156.449997,30.408163,39,75.400002,100,70.199997,73.199997,70.199997
20170105090000,147.0,158.550003,30.816327,39,53.900002,0,70.599998,73.199997,70.199997
20170105091500,147.0,160.649994,31.224489,39,51.5,100,69.300003,73.199997,70.199997
20170105093000,147.0,164.850006,32.040817,39,51.5,100,69.800003,73.199997,70.199997
20170105094500,147.0,164.850006,32.040817,39,50.700001,100,69.699997,73.199997,70.199997
20170105100000,147.0,164.850006,32.040817,39,61.5,100,69.599998,73.199997,70.199997
20170105101500,147.0,164.850006,32.040817,39,74.900002,100,69.699997,73.199997,70.199997
20170105103000,147.0,156.449997,30.408163,39,74.900002,100,69.699997,73.199997,70.199997
20170105104500,147.0,156.449997,30.408163,39,78.699997,100,69.800003,73.199997,70.199997
20170105110000,147.0,158.550003,30.816327,39,75.400002,100,69.800003,73.199997,70.199997
20170105111500,147.0,158.550003,30.816327,39,73.400002,100,70.0,73.199997,70.199997
20170105113000,147.0,158.550003,30.816327,39,72.5,100,70.0,73.199997,70.199997
20170105114500,147.0,158.550003,30.816327,39,75.800003,100,70.0,73.199997,70.199997
20170105120000,147.0,152.25,29.591837,39,75.800003,100,70.099998,73.199997,70.199997
20170105121500,147.0,156.449997,30.408163,39,75.800003,100,70.199997,73.199997,70.199997
20170105123000,147.0,156.449997,30.408163,39,75.800003,100,70.199997,73.199997,70.199997
20170105124500,147.0,156.449997,30.408163,39,75.800003,100,70.300003,73.199997,70.199997
20170105130000,147.0,156.449997,30.408163,39,75.800003,100,70.300003,73.199997,70.199997
20170105131500,147.0,156.449997,30.408163,39,75.800003,100,70.300003,73.199997,70.199997
20170105133000,147.0,152.25,29.591837,39,75.800003,100,70.300003,73.199997,70.199997
20170105134500,147.0,156.449997,30.408163,39,53.099998,100,69.599998,73.199997,70.199997
20170105140000,147.0,156.449997,30.408163,39,72.0,100,69.5,73.199997,70.199997
20170105141500,147.0,156.449997,30.408163,39,65.300003,100,70.0,73.199997,70.199997
20170105143000,147.0,152.25,29.591837,39,70.5,100,69.699997,73.199997,70.199997
20170105144500,147.0,152.25,29.591837,39,72.0,100,70.199997,73.199997,70.199997
20170105150000,147.0,152.25,29.591837,39,76.300003,100,70.400002,73.199997,70.199997
20170105151500,147.0,152.25,29.591837,39,53.099998,100,69.099998,73.199997,70.199997
20170105153000,147.0,156.449997,30.408163,39,73.400002,100,69.699997,73.199997,70.199997
20170105154500,147.0,156.449997,30.408163,39,62.400002,100,69.699997,73.199997,70.199997
20170105160000,147.0,156.449997,30.408163,39,72.900002,100,69.900002,73.199997,70.199997
20170105161500,147.0,156.449997,30.408163,39,74.0,100,70.199997,73.199997,70.199997
20170105163000,147.0,156.449997,30.408163,39,75.300003,100,70.5,73.199997,70.199997
20170105164500,147.0,156.449997,30.408163,39,53.0,100,68.900002,73.199997,70.199997
20170105170000,147.0,156.449997,30.408163,39,73.400002,100,69.699997,73.199997,70.199997
20170105171500,147.0,156.449997,30.408163,39,72.599998,100,70.099998,73.199997,70.199997
20170105173000,147.0,158.550003,30.816327,39,72.599998,100,70.199997,73.199997,70.199997
20170105174500,147.0,156.449997,30.408163,39,73.900002,100,70.300003,73.199997,70.199997
20170105180000,147.0,156.449997,30.408163,39,73.900002,100,70.300003,73.199997,70.199997
20170105181500,147.0,156.449997,30.408163,39,72.5,100,70.300003,73.199997,70.199997
20170105183000,147.0,158.550003,30.816327,39,75.400002,100,70.300003,73.199997,70.199997
20170105184500,147.0,158.550003,30.816327,39,73.400002,100,70.400002,73.199997,70.199997
20170105190000,147.0,158.550003,30.816327,39,74.900002,100,70.300003,73.199997,70.199997
20170105191500,147.0,158.550003,30.816327,39,72.400002,100,70.300003,73.199997,70.199997
20170105193000,147.0,158.550003,30.816327,39,73.5,100,70.300003,73.199997,70.199997
20170105194500,147.0,158.550003,30.816327,39,74.800003,100,70.400002,73.199997,70.199997
20170105200000,147.0,160.649994,31.224489,39,53.5,0,70.199997,73.199997,70.199997
20170105201500,147.0,158.550003,30.816327,39,51.099998,100,69.099998,73.199997,70.199997
20170105203000,147.0,160.649994,31.224489,39,71.5,100,69.5,73.199997,70.199997
20170105204500,147.0,160.649994,31.224489,39,73.5,100,69.800003,73.199997,70.199997
20170105210000,147.0,158.550003,30.816327,39,74.800003,100,69.900002,73.199997,70.199997
20170105211500,147.0,158.550003,30.816327,39,76.800003,100,70.0,73.199997,70.199997
20170105213000,147.0,160.649994,31.224489,39,71.099998,100,70.199997,73.199997,70.199997
20170105214500,147.0,158.550003,30.816327,39,75.5,100,70.099998,73.199997,70.199997
20170105220000,147.0,158.550003,30.816327,39,71.0,100,70.199997,73.199997,70.199997
20170105221500,147.0,160.649994,31.224489,39,74.400002,100,70.199997,73.199997,70.199997
20170105223000,147.0,158.550003,30.816327,39,77.300003,100,70.199997,73.199997,70.199997
20170105224500,147.0,160.649994,31.224489,39,73.900002,100,70.300003,73.199997,70.199997
20170105230000,147.0,158.550003,30.816327,39,77.300003,100,70.300003,73.199997,70.199997
20170105231500,147.0,158.550003,30.816327,39,73.5,100,70.400002,73.199997,70.199997
20170105233000,147.0,158.550003,30.816327,39,73.5,100,70.199997,73.199997,70.199997
20170105234500,147.0,160.649994,31.224489,39,74.400002,100,70.300003,73.199997,70.199997
20170106000000,147.0,160.649994,31.224489,39,71.099998,100,70.300003,73.199997,70.199997
20170106001500,147.0,158.550003,30.816327,39,74.900002,100,70.300003,73.199997,70.199997
20170106003000,147.0,158.550003,30.816327,39,74.0,100,70.300003,73.199997,70.199997
20170106004500,147.0,158.550003,30.816327,39,76.300003,100,70.300003,73.199997,70.199997
20170106010000,147.0,160.649994,31.224489,39,71.5,100,70.300003,73.199997,70.199997
20170106011500,147.0,160.649994,31.224489,39,74.400002,100,70.199997,73.199997,70.199997
20170106013000,147.0,160.649994,31.224489,39,72.400002,100,70.300003,73.199997,70.199997
20170106014500,147.0,160.649994,31.224489,39,75.400002,100,70.300003,73.199997,70.199997
20170106020000,147.0,160.649994,31.224489,39,77.800003,100,70.300003,73.199997,70.199997
20170106021500,147.0,160.649994,31.224489,39,72.400002,100,70.300003,73.199997,70.199997
20170106023000,147.0,160.649994,31.224489,39,75.400002,100,70.300003,73.199997,70.199997
20170106024500,147.0,160.649994,31.224489,39,73.400002,100,70.300003,73.199997,70.199997
20170106030000,147.0,160.649994,31.224489,39,71.199997,100,70.300003,73.199997,70.199997
20170106031500,147.0,160.649994,31.224489,39,74.699997,100,70.300003,73.199997,70.199997
20170106033000,147.0,158.550003,30.816327,39,77.800003,100,70.300003,73.199997,70.199997
20170106034500,147.0,158.550003,30.816327,39,72.0,100,70.300003,73.199997,70.199997
20170106040000,147.0,158.550003,30.816327,39,73.0,100,70.300003,73.199997,70.199997
20170106041500,147.0,160.649994,31.224489,39,76.300003,100,70.199997,73.199997,70.199997
20170106043000,147.0,160.649994,31.224489,39,75.300003,100,70.199997,73.199997,70.199997
20170106044500,147.0,160.649994,31.224489,39,75.300003,100,70.199997,73.199997,70.199997
20170106050000,147.0,160.649994,31.224489,39,77.699997,100,70.300003,73.199997,70.199997
20170106051500,147.0,160.649994,31.224489,39,72.900002,100,70.300003,73.199997,70.199997
20170106053000,147.0,160.649994,31.224489,39,71.300003,100,70.199997,73.199997,70.199997
20170106054500,147.0,160.649994,31.224489,39,74.5,100,70.199997,73.199997,70.199997
20170106060000,147.0,164.850006,32.040817,39,74.5,100,70.199997,73.199997,70.199997
20170106061500,147.0,164.850006,32.040817,39,74.5,100,70.300003,73.199997,70.199997
20170106063000,147.0,158.550003,30.816327,39,77.199997,100,70.199997,73.199997,70.199997
20170106064500,147.0,160.649994,31.224489,39,74.400002,100,70.199997,73.199997,70.199997
20170106070000,147.0,160.649994,31.224489,39,73.5,100,70.300003,73.199997,70.199997
20170106071500,147.0,160.649994,31.224489,39,76.400002,100,70.199997,73.199997,70.199997
20170106073000,147.0,160.649994,31.224489,39,73.400002,100,70.400002,73.199997,70.199997
20170106074500,147.0,160.649994,31.224489,39,53.5,100,69.5,73.199997,70.199997
20170106080000,147.0,158.550003,30.816327,39,74.900002,100,69.5,73.199997,70.199997
20170106081500,147.0,158.550003,30.816327,39,69.699997,100,70.0,73.199997,70.199997
20170106083000,147.0,156.449997,30.408163,39,68.199997,100,69.900002,73.199997,70.199997
20170106084500,147.0,158.550003,30.816327,39,69.400002,100,69.800003,73.199997,70.199997
20170106090000,147.0,150.149994,29.183672,39,72.400002,100,70.5,73.199997,70.199997
20170106091500,147.0,158.550003,30.816327,39,52.299999,100,69.099998,73.199997,70.199997
20170106093000,147.0,160.649994,31.224489,39,72.900002,100,69.699997,73.199997,70.199997
20170106094500,147.0,160.649994,31.224489,39,72.900002,100,70.199997,73.199997,70.199997
20170106100000,147.0,160.649994,31.224489,39,74.800003,100,70.199997,73.199997,70.199997
20170106101500,147.0,160.649994,31.224489,39,72.800003,100,70.199997,73.199997,70.199997
20170106103000,147.0,160.649994,31.224489,39,71.099998,100,70.300003,73.199997,70.199997
20170106104500,147.0,158.550003,30.816327,39,73.0,100,70.300003,73.199997,70.199997
20170106110000,147.0,160.649994,31.224489,39,74.400002,100,70.300003,73.199997,70.199997
20170106111500,147.0,156.449997,30.408163,39,72.400002,100,70.400002,73.199997,70.199997
20170106113000,147.0,150.149994,29.183672,39,53.099998,100,69.199997,73.199997,70.199997
20170106114500,147.0,152.25,29.591837,39,75.900002,100,69.699997,73.199997,70.199997
20170106120000,147.0,152.25,29.591837,39,70.099998,100,70.0,73.199997,70.199997
20170106121500,147.0,152.25,29.591837,39,68.699997,100,70.0,73.199997,70.199997
20170106123000,147.0,152.25,29.591837,39,70.099998,100,70.0,73.199997,70.199997
20170106124500,147.0,156.449997,30.408163,39,71.0,100,70.0,73.199997,70.199997
20170106130000,147.0,156.449997,30.408163,39,69.0,100,69.900002,73.199997,70.199997
20170106131500,147.0,158.550003,30.816327,39,68.199997,100,70.300003,73.199997,70.199997
20170106133000,147.0,156.449997,30.408163,39,70.599998,100,70.199997,73.199997,70.199997
20170106134500,147.0,158.550003,30.816327,39,70.599998,100,70.099998,73.199997,70.199997
20170106140000,147.0,160.649994,31.224489,39,68.599998,100,70.0,73.199997,70.199997
20170106141500,147.0,156.449997,30.408163,39,68.599998,100,70.0,73.199997,70.199997
20170106143000,147.0,158.550003,30.816327,39,70.099998,100,69.800003,73.199997,70.199997
20170106144500,147.0,160.649994,31.224489,39,70.099998,100,69.800003,73.199997,70.199997
20170106150000,147.0,158.550003,30.816327,39,72.900002,100,69.800003,73.199997,70.199997
20170106151500,147.0,158.550003,30.816327,39,72.900002,100,69.699997,73.199997,70.199997
20170106153000,147.0,158.550003,30.816327,39,74.400002,100,70.0,73.199997,70.199997
20170106154500,147.0,160.649994,31.224489,39,77.300003,100,69.900002,73.199997,70.199997
20170106160000,147.0,160.649994,31.224489,39,77.300003,100,69.699997,73.199997,70.199997
20170106161500,147.0,160.649994,31.224489,39,74.800003,100,69.599998,73.199997,70.199997
20170106163000,147.0,160.649994,31.224489,39,73.5,100,69.599998,73.199997,70.199997
20170106164500,147.0,158.550003,30.816327,39,73.5,100,69.599998,73.199997,70.199997
20170106170000,147.0,160.649994,31.224489,39,76.599998,100,69.699997,73.199997,70.199997
20170106171500,147.0,160.649994,31.224489,39,78.300003,100,69.599998,73.199997,70.199997
20170106173000,147.0,158.550003,30.816327,39,78.300003,100,69.400002,73.199997,70.199997
20170106174500,147.0,160.649994,31.224489,39,75.800003,100,69.599998,73.199997,70.199997
20170106180000,147.0,158.550003,30.816327,39,74.300003,100,69.699997,73.199997,70.199997
20170106181500,147.0,158.550003,30.816327,39,74.300003,100,69.800003,73.199997,70.199997
20170106183000,147.0,160.649994,31.224489,39,77.300003,100,69.699997,73.199997,70.199997
20170106184500,147.0,160.649994,31.224489,39,78.599998,100,69.699997,73.199997,70.199997
20170106190000,147.0,158.550003,30.816327,39,76.300003,100,69.599998,73.199997,70.199997
20170106191500,147.0,160.649994,31.224489,39,74.400002,100,69.599998,73.199997,70.199997
20170106193000,147.0,160.649994,31.224489,39,74.400002,100,69.800003,73.199997,70.199997
20170106194500,147.0,160.649994,31.224489,39,77.300003,100,69.699997,73.199997,70.199997
20170106200000,147.0,160.649994,31.224489,39,79.099998,100,69.300003,73.199997,70.199997
20170106201500,147.0,160.649994,31.224489,39,77.099998,100,69.400002,73.199997,70.199997
20170106203000,147.0,158.550003,30.816327,39,74.900002,100,69.300003,73.199997,70.199997
20170106204500,147.0,160.649994,31.224489,39,74.900002,100,69.599998,73.199997,70.199997
20170106210000,147.0,160.649994,31.224489,39,77.199997,100,69.699997,73.199997,70.199997
20170106211500,147.0,158.550003,30.816327,39,78.699997,100,69.699997,73.199997,70.199997
20170106213000,147.0,158.550003,30.816327,39,77.199997,100,69.400002,73.199997,70.199997
20170106214500,147.0,158.550003,30.816327,39,75.300003,100,69.5,73.199997,70.199997
20170106220000,147.0,158.550003,30.816327,39,75.300003,100,69.400002,73.199997,70.199997
20170106221500,147.0,158.550003,30.816327,39,77.300003,100,69.300003,73.199997,70.199997
20170106223000,147.0,158.550003,30.816327,39,78.699997,100,69.400002,73.199997,70.199997
20170106224500,147.0,158.550003,30.816327,39,76.599998,100,69.400002,73.199997,70.199997
20170106230000,147.0,160.649994,31.224489,39,74.400002,100,69.400002,73.199997,70.199997
20170106231500,147.0,160.649994,31.224489,39,75.400002,100,69.099998,73.199997,70.199997
20170106233000,147.0,158.550003,30.816327,39,78.300003,100,69.099998,73.199997,70.199997
20170106234500,147.0,158.550003,30.816327,39,78.300003,100,69.0,73.199997,70.199997
20170107000000,147.0,160.649994,31.224489,39,76.300003,100,68.900002,73.199997,70.199997
20170107001500,147.0,160.649994,31.224489,39,74.400002,100,69.400002,73.199997,70.199997
20170107003000,147.0,160.649994,31.224489,39,76.400002,100,69.400002,73.199997,70.199997
20170107004500,147.0,160.649994,31.224489,39,78.699997,100,69.099998,73.199997,70.199997
20170107010000,147.0,158.550003,30.816327,39,77.199997,100,69.199997,73.199997,70.199997
20170107011500,147.0,156.449997,30.408163,39,76.400002,100,68.699997,73.199997,70.199997
20170107013000,147.0,156.449997,30.408163,39,76.400002,100,68.5,73.199997,70.199997
20170107014500,147.0,156.449997,30.408163,39,77.800003,100,68.5,73.199997,70.199997
20170107020000,147.0,156.449997,30.408163,39,79.099998,100,68.5,73.199997,70.199997
20170107021500,147.0,158.550003,30.816327,39,75.900002,100,68.199997,73.199997,70.199997
20170107023000,147.0,158.550003,30.816327,39,74.400002,100,67.900002,73.199997,70.199997
20170107024500,147.0,158.550003,30.816327,39,77.699997,100,67.900002,73.199997,70.199997
20170107030000,147.0,158.550003,30.816327,39,79.400002,100,67.699997,73.199997,70.199997
20170107031500,147.0,156.449997,30.408163,39,76.599998,100,67.599998,73.199997,70.199997
20170107033000,147.0,158.550003,30.816327,39,74.900002,100,67.699997,73.199997,70.199997
20170107034500,147.0,156.449997,30.408163,39,75.900002,100,67.699997,73.199997,70.199997
20170107040000,147.0,158.550003,30.816327,39,79.099998,100,67.800003,73.199997,70.199997
20170107041500,147.0,158.550003,30.816327,39,76.800003,100,68.0,73.199997,70.199997
20170107043000,147.0,158.550003,30.816327,39,74.400002,100,67.699997,73.199997,70.199997
20170107044500,147.0,160.649994,31.224489,39,75.400002,100,67.400002,73.199997,70.199997
20170107050000,147.0,158.550003,30.816327,39,78.199997,100,67.300003,73.199997,70.199997
20170107051500,147.0,158.550003,30.816327,39,78.199997,100,67.099998,73.199997,70.199997
20170107053000,147.0,158.550003,30.816327,39,75.300003,100,67.0,73.199997,70.199997
20170107054500,147.0,160.649994,31.224489,39,75.300003,100,67.300003,73.199997,70.199997
20170107060000,147.0,158.550003,30.816327,39,78.300003,100,66.900002,73.199997,70.199997
20170107061500,147.0,158.550003,30.816327,39,78.300003,100,66.800003,73.199997,70.199997
20170107063000,147.0,160.649994,31.224489,39,75.300003,100,66.800003,73.199997,70.199997
20170107064500,147.0,164.850006,32.040817,39,75.300003,100,66.199997,73.199997,70.199997
20170107070000,147.0,166.949997,32.448979,38,77.699997,100,66.0,73.199997,70.199997
20170107071500,147.0,164.850006,32.040817,37,75.800003,100,65.800003,73.199997,70.199997
20170107073000,147.0,164.850006,32.040817,37,73.0,100,65.599998,73.199997,70.199997
20170107074500,147.0,164.850006,32.040817,37,76.699997,100,66.599998,73.199997,70.199997
20170107080000,147.0,160.649994,31.224489,37,79.099998,100,66.5,73.199997,70.199997
20170107081500,147.0,160.649994,31.224489,37,77.199997,100,66.400002,73.199997,70.199997
20170107083000,147.0,160.649994,31.224489,37,75.900002,100,65.599998,73.199997,70.199997
20170107084500,147.0,160.649994,31.224489,37,77.300003,100,65.300003,73.199997,70.199997
20170107090000,147.0,164.850006,32.040817,37,79.099998,100,65.199997,73.199997,70.199997
20170107091500,147.0,160.649994,31.224489,37,77.699997,100,65.099998,73.199997,70.199997
20170107093000,147.0,160.649994,31.224489,37,75.400002,100,65.0,73.199997,70.199997
20170107094500,147.0,164.850006,32.040817,37,75.400002,100,64.900002,73.199997,70.199997
20170107100000,147.0,160.649994,31.224489,37,78.699997,100,64.800003,73.199997,70.199997
20170107101500,147.0,160.649994,31.224489,37,78.699997,100,64.800003,73.199997,70.199997
20170107103000,147.0,160.649994,31.224489,37,76.199997,100,65.400002,73.199997,70.199997
20170107104500,147.0,160.649994,31.224489,37,76.199997,100,65.599998,73.199997,70.199997
20170107110000,147.0,160.649994,31.224489,37,78.300003,100,65.599998,73.199997,70.199997
20170107111500,147.0,160.649994,31.224489,37,79.599998,100,65.699997,73.199997,70.199997
20170107113000,147.0,160.649994,31.224489,37,77.699997,100,65.800003,73.199997,70.199997
20170107114500,147.0,160.649994,31.224489,37,76.300003,100,65.800003,73.199997,70.199997
20170107120000,147.0,158.550003,30.816327,37,76.300003,100,65.800003,73.199997,70.199997
20170107121500,147.0,160.649994,31.224489,37,79.199997,100,66.300003,73.199997,70.199997
20170107123000,147.0,158.550003,30.816327,37,79.199997,100,66.199997,73.199997,70.199997
20170107124500,147.0,158.550003,30.816327,37,78.199997,100,66.400002,73.199997,70.199997
20170107130000,147.0,156.449997,30.408163,37,76.300003,100,66.400002,73.199997,70.199997
20170107131500,147.0,156.449997,30.408163,37,76.300003,100,66.599998,73.199997,70.199997
20170107133000,147.0,158.550003,30.816327,37,78.699997,100,67.099998,73.199997,70.199997
20170107134500,147.0,156.449997,30.408163,37,80.099998,100,66.599998,73.199997,70.199997
20170107140000,147.0,156.449997,30.408163,37,78.199997,100,66.699997,73.199997,70.199997
20170107141500,147.0,156.449997,30.408163,37,76.300003,100,66.699997,73.199997,70.199997
20170107143000,147.0,156.449997,30.408163,37,76.300003,100,66.699997,73.199997,70.199997
20170107144500,147.0,156.449997,30.408163,37,78.300003,100,66.699997,73.199997,70.199997
20170107150000,147.0,156.449997,30.408163,37,80.099998,100,67.0,73.199997,70.199997
20170107151500,147.0,156.449997,30.408163,37,78.699997,100,67.099998,73.199997,70.199997
20170107153000,147.0,156.449997,30.408163,37,77.400002,100,67.199997,73.199997,70.199997
20170107154500,147.0,152.25,29.591837,37,77.400002,100,67.599998,73.199997,70.199997
20170107160000,147.0,152.25,29.591837,37,79.199997,100,67.400002,73.199997,70.199997
20170107161500,147.0,152.25,29.591837,37,80.199997,100,67.400002,73.199997,70.199997
20170107163000,147.0,156.449997,30.408163,37,79.099998,100,67.800003,73.199997,70.199997
20170107164500,147.0,152.25,29.591837,37,76.800003,100,67.800003,73.199997,70.199997
20170107170000,147.0,152.25,29.591837,37,76.800003,100,67.699997,73.199997,70.199997
20170107171500,147.0,152.25,29.591837,37,77.900002,100,67.699997,73.199997,70.199997
20170107173000,147.0,152.25,29.591837,37,80.599998,100,67.900002,73.199997,70.199997
20170107174500,147.0,152.25,29.591837,37,78.099998,100,67.900002,73.199997,70.199997
20170107180000,147.0,152.25,29.591837,37,75.300003,100,68.0,73.199997,70.199997
20170107181500,147.0,152.25,29.591837,37,76.800003,100,68.0,73.199997,70.199997
20170107183000,147.0,152.25,29.591837,37,78.699997,100,68.099998,73.199997,70.199997
20170107184500,147.0,152.25,29.591837,37,79.599998,100,68.0,73.199997,70.199997
20170107190000,147.0,152.25,29.591837,37,77.699997,100,68.0,73.199997,70.199997
20170107191500,147.0,156.449997,30.408163,37,77.699997,100,68.099998,73.199997,70.199997
20170107193000,147.0,152.25,29.591837,37,76.400002,100,68.0,73.199997,70.199997
20170107194500,147.0,152.25,29.591837,37,77.300003,100,68.099998,73.199997,70.199997
20170107200000,147.0,152.25,29.591837,37,79.699997,100,68.099998,73.199997,70.199997
20170107201500,147.0,152.25,29.591837,37,78.199997,100,68.099998,73.199997,70.199997
20170107203000,147.0,152.25,29.591837,37,75.800003,100,68.099998,73.199997,70.199997
20170107204500,147.0,152.25,29.591837,37,75.800003,100,68.099998,73.199997,70.199997
20170107210000,147.0,152.25,29.591837,37,79.0,100,68.099998,73.199997,70.199997
20170107211500,147.0,152.25,29.591837,37,79.0,100,68.099998,73.199997,70.199997
20170107213000,147.0,152.25,29.591837,37,79.0,100,68.0,73.199997,70.199997
20170107214500,147.0,152.25,29.591837,37,75.400002,100,68.0,73.199997,70.199997
20170107220000,147.0,152.25,29.591837,37,75.400002,100,68.0,73.199997,70.199997
20170107221500,147.0,156.449997,30.408163,37,79.0,100,68.0,73.199997,70.199997
20170107223000,147.0,152.25,29.591837,37,80.699997,100,68.0,73.199997,70.199997
20170107224500,147.0,152.25,29.591837,37,76.800003,100,68.0,73.199997,70.199997
20170107230000,147.0,152.25,29.591837,37,75.800003,100,68.0,73.199997,70.199997
20170107231500,147.0,152.25,29.591837,37,75.800003,100,67.900002,73.199997,70.199997
20170107233000,147.0,152.25,29.591837,37,79.599998,100,67.900002,73.199997,70.199997
20170107234500,147.0,152.25,29.591837,37,79.599998,100,67.900002,73.199997,70.199997
20170108000000,147.0,152.25,29.591837,37,76.300003,100,67.900002,73.199997,70.199997
20170108001500,147.0,152.25,29.591837,37,75.400002,100,67.800003,73.199997,70.199997
20170108003000,147.0,152.25,29.591837,37,77.300003,100,67.699997,73.199997,70.199997
20170108004500,147.0,152.25,29.591837,37,80.199997,100,67.800003,73.199997,70.199997
20170108010000,147.0,152.25,29.591837,37,78.5,100,67.699997,73.199997,70.199997
20170108011500,147.0,152.25,29.591837,37,75.800003,100,67.699997,73.199997,70.199997
20170108013000,147.0,152.25,29.591837,37,75.800003,100,67.699997,73.199997,70.199997
20170108014500,147.0,152.25,29.591837,37,78.800003,100,67.599998,73.199997,70.199997
20170108020000,147.0,152.25,29.591837,37,78.800003,100,67.599998,73.199997,70.199997
20170108021500,147.0,152.25,29.591837,37,78.800003,100,67.599998,73.199997,70.199997
20170108023000,147.0,152.25,29.591837,37,76.300003,100,67.599998,73.199997,70.199997
20170108024500,147.0,152.25,29.591837,37,76.300003,100,67.599998,73.199997,70.199997
20170108030000,147.0,150.149994,29.183672,37,77.199997,100,67.599998,73.199997,70.199997
20170108031500,147.0,152.25,29.591837,37,79.099998,100,67.599998,73.199997,70.199997
20170108033000,147.0,152.25,29.591837,37,78.199997,100,67.5,73.199997,70.199997
20170108034500,147.0,152.25,29.591837,37,75.800003,100,67.5,73.199997,70.199997
20170108040000,147.0,156.449997,30.408163,37,77.400002,100,67.599998,73.199997,70.199997
20170108041500,147.0,156.449997,30.408163,37,77.400002,100,67.400002,73.199997,70.199997
20170108043000,147.0,152.25,29.591837,37,79.099998,100,67.400002,73.199997,70.199997
20170108044500,147.0,152.25,29.591837,37,77.199997,100,67.400002,73.199997,70.199997
20170108050000,147.0,150.149994,29.183672,37,76.300003,100,67.400002,73.199997,70.199997
20170108051500,147.0,150.149994,29.183672,37,76.300003,100,67.400002,73.199997,70.199997
20170108053000,147.0,150.149994,29.183672,37,80.099998,100,67.300003,73.199997,70.199997
20170108054500,147.0,152.25,29.591837,37,77.699997,100,67.300003,73.199997,70.199997
20170108060000,147.0,152.25,29.591837,37,75.900002,100,67.300003,73.199997,70.199997
20170108061500,147.0,152.25,29.591837,37,77.0,100,67.199997,73.199997,70.199997
20170108063000,147.0,152.25,29.591837,37,79.300003,100,67.199997,73.199997,70.199997
20170108064500,147.0,152.25,29.591837,37,79.300003,100,67.300003,73.199997,70.199997
20170108070000,147.0,152.25,29.591837,37,75.800003,100,67.400002,73.199997,70.199997
20170108071500,147.0,152.25,29.591837,37,75.800003,100,67.400002,73.199997,70.199997
20170108073000,147.0,152.25,29.591837,37,78.300003,100,67.400002,73.199997,70.199997
20170108074500,147.0,152.25,29.591837,37,78.300003,100,67.300003,73.199997,70.199997
20170108080000,147.0,152.25,29.591837,37,76.300003,100,67.300003,73.199997,70.199997
20170108081500,147.0,152.25,29.591837,37,76.300003,100,67.300003,73.199997,70.199997
20170108083000,147.0,150.149994,29.183672,37,76.300003,100,67.199997,73.199997,70.199997
20170108084500,147.0,152.25,29.591837,37,78.699997,100,67.099998,73.199997,70.199997
20170108090000,147.0,152.25,29.591837,37,80.599998,100,67.300003,73.199997,70.199997
20170108091500,147.0,152.25,29.591837,37,77.599998,100,67.400002,73.199997,70.199997
20170108093000,147.0,150.149994,29.183672,37,75.800003,100,67.300003,73.199997,70.199997
20170108094500,147.0,152.25,29.591837,37,76.599998,100,66.5,73.199997,70.199997
20170108100000,147.0,158.550003,30.816327,37,78.300003,100,66.300003,73.199997,70.199997
20170108101500,147.0,160.649994,31.224489,37,80.099998,100,66.199997,73.199997,70.199997
20170108103000,147.0,164.850006,32.040817,37,75.800003,100,66.199997,73.199997,70.199997
20170108104500,147.0,160.649994,31.224489,37,74.900002,100,66.199997,73.199997,70.199997
20170108110000,147.0,160.649994,31.224489,37,77.900002,100,66.199997,73.199997,70.199997
20170108111500,147.0,160.649994,31.224489,37,79.699997,100,66.300003,73.199997,70.199997
20170108113000,147.0,160.649994,31.224489,37,79.699997,100,66.400002,73.199997,70.199997
20170108114500,147.0,160.649994,31.224489,37,77.199997,100,66.5,73.199997,70.199997
20170108120000,147.0,158.550003,30.816327,37,75.300003,100,66.599998,73.199997,70.199997
20170108121500,147.0,160.649994,31.224489,37,75.300003,100,66.599998,73.199997,70.199997
20170108123000,147.0,160.649994,31.224489,37,77.699997,100,66.699997,73.199997,70.199997
20170108124500,147.0,158.550003,30.816327,37,80.099998,100,66.800003,73.199997,70.199997
20170108130000,147.0,160.649994,31.224489,37,78.199997,100,66.900002,73.199997,70.199997
20170108131500,147.0,160.649994,31.224489,37,75.800003,100,67.0,73.199997,70.199997
20170108133000,147.0,158.550003,30.816327,37,75.800003,100,67.099998,73.199997,70.199997
20170108134500,147.0,160.649994,31.224489,37,77.300003,100,67.099998,73.199997,70.199997
20170108140000,147.0,158.550003,30.816327,37,79.599998,100,67.199997,73.199997,70.199997
20170108141500,147.0,160.649994,31.224489,37,77.199997,100,67.199997,73.199997,70.199997
20170108143000,147.0,160.649994,31.224489,37,75.800003,100,67.300003,73.199997,70.199997
20170108144500,147.0,158.550003,30.816327,37,75.800003,100,67.400002,73.199997,70.199997
20170108150000,147.0,158.550003,30.816327,37,77.300003,100,67.400002,73.199997,70.199997
20170108151500,147.0,158.550003,30.816327,37,79.199997,100,67.5,73.199997,70.199997
20170108153000,147.0,156.449997,30.408163,37,79.199997,100,67.599998,73.199997,70.199997
20170108154500,147.0,158.550003,30.816327,37,76.300003,100,67.599998,73.199997,70.199997
20170108160000,147.0,158.550003,30.816327,37,75.400002,100,67.699997,73.199997,70.199997
20170108161500,147.0,158.550003,30.816327,37,77.300003,100,67.699997,73.199997,70.199997
20170108163000,147.0,158.550003,30.816327,37,80.199997,100,67.800003,73.199997,70.199997
20170108164500,147.0,158.550003,30.816327,37,80.199997,100,67.900002,73.199997,70.199997
20170108170000,147.0,156.449997,30.408163,37,77.5,100,68.5,73.199997,70.199997
20170108171500,147.0,158.550003,30.816327,37,75.400002,100,68.900002,73.199997,70.199997
20170108173000,147.0,158.550003,30.816327,37,76.400002,100,69.099998,73.199997,70.199997
20170108174500,147.0,156.449997,30.408163,37,79.900002,100,69.199997,73.199997,70.199997
20170108180000,147.0,156.449997,30.408163,37,81.099998,100,69.199997,73.199997,70.199997
20170108181500,147.0,156.449997,30.408163,37,78.699997,100,69.199997,73.199997,70.199997
20170108183000,147.0,152.25,29.591837,37,74.5,100,69.099998,73.199997,70.199997
20170108184500,147.0,156.449997,30.408163,37,79.400002,100,69.099998,73.199997,70.199997
20170108190000,147.0,156.449997,30.408163,37,78.199997,100,69.099998,73.199997,70.199997
20170108191500,147.0,156.449997,30.408163,37,75.800003,100,69.0,73.199997,70.199997
20170108193000,147.0,156.449997,30.408163,37,75.800003,100,68.900002,73.199997,70.199997
20170108194500,147.0,156.449997,30.408163,37,76.900002,100,68.900002,73.199997,70.199997
20170108200000,147.0,152.25,29.591837,37,79.699997,100,68.800003,73.199997,70.199997
20170108201500,147.0,152.25,29.591837,37,81.099998,100,68.699997,73.199997,70.199997
20170108203000,147.0,152.25,29.591837,37,77.199997,100,68.699997,73.199997,70.199997
20170108204500,147.0,152.25,29.591837,37,76.199997,100,68.599998,73.199997,70.199997
20170108210000,147.0,152.25,29.591837,37,76.199997,100,68.5,73.199997,70.199997
