PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108211500,147.0,152.25,29.591837,37,78.699997,100,68.5,73.199997,70.199997
20170108213000,147.0,152.25,29.591837,37,80.199997,100,68.400002,73.199997,70.199997
20170108214500,147.0,152.25,29.591837,37,80.199997,100,68.400002,73.199997,70.199997
20170108220000,147.0,152.25,29.591837,37,78.199997,100,68.400002,73.199997,70.199997
20170108221500,147.0,152.25,29.591837,37,76.400002,100,68.300003,73.199997,70.199997
20170108223000,147.0,152.25,29.591837,37,76.400002,100,68.400002,73.199997,70.199997
20170108224500,147.0,152.25,29.591837,37,81.300003,100,68.300003,73.199997,70.199997
20170108230000,147.0,152.25,29.591837,37,81.300003,100,68.300003,73.199997,70.199997
20170108231500,147.0,150.149994,29.183672,37,79.599998,100,68.199997,73.199997,70.199997
20170108233000,147.0,150.149994,29.183672,37,77.699997,100,68.199997,73.199997,70.199997
20170108234500,147.0,150.149994,29.183672,37,75.900002,100,68.400002,73.199997,70.199997
20170109000000,147.0,150.149994,29.183672,37,75.900002,100,68.400002,73.199997,70.199997
20170109001500,147.0,150.149994,29.183672,37,77.800003,100,68.199997,73.199997,70.199997
20170109003000,147.0,150.149994,29.183672,37,80.199997,100,68.199997,73.199997,70.199997
20170109004500,147.0,150.149994,29.183672,37,79.099998,100,68.099998,73.199997,70.199997
20170109010000,147.0,152.25,29.591837,37,77.699997,100,68.099998,73.199997,70.199997
20170109011500,147.0,152.25,29.591837,37,77.699997,100,68.099998,73.199997,70.199997
20170109013000,147.0,152.25,29.591837,37,76.800003,100,68.099998,73.199997,70.199997
20170109014500,147.0,152.25,29.591837,37,79.400002,100,68.099998,73.199997,70.199997
20170109020000,147.0,152.25,29.591837,37,80.599998,100,68.099998,73.199997,70.199997
20170109021500,147.0,152.25,29.591837,37,78.199997,100,68.099998,73.199997,70.199997
20170109023000,147.0,152.25,29.591837,37,75.800003,100,68.0,73.199997,70.199997
20170109024500,147.0,156.449997,30.408163,37,75.800003,100,68.0,73.199997,70.199997
20170109030000,147.0,152.25,29.591837,37,77.800003,100,68.0,73.199997,70.199997
20170109031500,147.0,156.449997,30.408163,37,80.199997,100,67.900002,73.199997,70.199997
20170109033000,147.0,152.25,29.591837,37,79.099998,100,67.900002,73.199997,70.199997
20170109034500,147.0,152.25,29.591837,37,77.199997,100,67.900002,73.199997,70.199997
20170109040000,147.0,152.25,29.591837,37,75.400002,100,68.099998,73.199997,70.199997
20170109041500,147.0,152.25,29.591837,37,76.699997,100,67.900002,73.199997,70.199997
20170109043000,147.0,152.25,29.591837,37,78.699997,100,67.900002,73.199997,70.199997
20170109044500,147.0,152.25,29.591837,37,80.599998,100,67.800003,73.199997,70.199997
20170109050000,147.0,152.25,29.591837,37,79.099998,100,67.699997,73.199997,70.199997
20170109051500,147.0,152.25,29.591837,37,77.199997,100,67.699997,73.199997,70.199997
20170109053000,147.0,152.25,29.591837,37,75.900002,100,67.699997,73.199997,70.199997
20170109054500,147.0,152.25,29.591837,37,76.800003,100,67.699997,73.199997,70.199997
20170109060000,147.0,152.25,29.591837,37,78.900002,100,67.699997,73.199997,70.199997
20170109061500,147.0,152.25,29.591837,37,73.800003,100,67.900002,73.199997,70.199997
20170109063000,147.0,152.25,29.591837,37,76.699997,100,68.199997,73.199997,70.199997
20170109064500,147.0,152.25,29.591837,37,80.099998,100,68.400002,73.199997,70.199997
20170109070000,147.0,152.25,29.591837,37,76.699997,100,68.5,73.199997,70.199997
20170109071500,147.0,152.25,29.591837,37,76.699997,100,68.599998,73.199997,70.199997
20170109073000,147.0,152.25,29.591837,37,79.699997,100,68.800003,73.199997,70.199997
20170109074500,147.0,152.25,29.591837,37,77.699997,100,68.699997,73.199997,70.199997
20170109080000,147.0,150.149994,29.183672,37,75.900002,100,68.900002,73.199997,70.199997
20170109081500,147.0,150.149994,29.183672,37,77.800003,100,68.900002,73.199997,70.199997
20170109083000,147.0,152.25,29.591837,37,80.099998,100,68.900002,73.199997,70.199997
20170109084500,147.0,152.25,29.591837,37,77.699997,100,69.099998,73.199997,70.199997
20170109090000,147.0,152.25,29.591837,37,75.400002,100,70.0,73.199997,70.199997
20170109091500,147.0,156.449997,30.408163,37,78.199997,100,69.800003,73.199997,70.199997
20170109093000,147.0,156.449997,30.408163,37,80.099998,100,69.800003,73.199997,70.199997
20170109094500,147.0,152.25,29.591837,37,76.699997,100,69.800003,73.199997,70.199997
20170109100000,147.0,152.25,29.591837,37,76.699997,100,70.0,73.199997,70.199997
20170109101500,147.0,156.449997,30.408163,37,79.699997,100,70.099998,73.199997,70.199997
20170109103000,147.0,150.149994,29.183672,37,78.400002,100,70.199997,73.199997,70.199997
20170109104500,147.0,152.25,29.591837,37,76.099998,100,70.400002,73.199997,70.199997
20170109110000,147.0,152.25,29.591837,37,56.0,100,69.900002,73.199997,70.199997
20170109111500,147.0,150.149994,29.183672,37,71.900002,100,69.099998,73.199997,70.199997
20170109113000,147.0,147.0,28.571429,37,76.400002,100,69.900002,73.199997,70.199997
20170109114500,147.0,147.0,28.571429,37,78.199997,100,70.199997,73.199997,70.199997
20170109120000,147.0,147.0,28.571429,37,74.800003,100,70.400002,73.199997,70.199997
20170109121500,147.0,150.149994,29.183672,37,54.700001,100,69.699997,73.199997,70.199997
20170109123000,147.0,147.0,28.571429,37,75.0,100,69.300003,73.199997,70.199997
20170109124500,147.0,147.0,28.571429,37,73.0,100,70.099998,73.199997,70.199997
20170109130000,147.0,150.149994,29.183672,37,75.400002,100,70.300003,73.199997,70.199997
20170109131500,147.0,156.449997,30.408163,37,63.700001,0,70.400002,73.199997,70.199997
20170109133000,147.0,158.550003,30.816327,37,53.900002,100,68.900002,73.199997,70.199997
20170109134500,147.0,156.449997,30.408163,37,78.099998,100,69.800003,73.199997,70.199997
20170109140000,147.0,156.449997,30.408163,37,69.699997,100,70.099998,73.199997,70.199997
20170109141500,147.0,152.25,29.591837,37,72.0,100,70.099998,73.199997,70.199997
20170109143000,147.0,152.25,29.591837,37,69.199997,100,70.0,73.199997,70.199997
20170109144500,147.0,156.449997,30.408163,37,70.199997,100,70.099998,73.199997,70.199997
20170109150000,147.0,156.449997,30.408163,37,71.0,100,70.0,73.199997,70.199997
20170109151500,147.0,152.25,29.591837,37,69.199997,100,70.099998,73.199997,70.199997
20170109153000,147.0,156.449997,30.408163,37,71.099998,100,70.099998,73.199997,70.199997
20170109154500,147.0,152.25,29.591837,37,70.099998,100,70.099998,73.199997,70.199997
20170109160000,147.0,152.25,29.591837,37,69.199997,100,70.199997,73.199997,70.199997
20170109161500,147.0,152.25,29.591837,37,72.0,100,70.099998,73.199997,70.199997
20170109163000,147.0,150.149994,29.183672,37,69.599998,100,70.199997,73.199997,70.199997
20170109164500,147.0,152.25,29.591837,37,70.300003,100,70.199997,73.199997,70.199997
20170109170000,147.0,152.25,29.591837,37,70.300003,100,70.199997,73.199997,70.199997
20170109171500,147.0,150.149994,29.183672,37,70.300003,100,69.900002,73.199997,70.199997
20170109173000,147.0,150.149994,29.183672,37,71.099998,100,69.800003,73.199997,70.199997
20170109174500,147.0,152.25,29.591837,37,74.400002,100,69.800003,73.199997,70.199997
20170109180000,147.0,150.149994,29.183672,37,78.199997,100,69.900002,73.199997,70.199997
20170109181500,147.0,152.25,29.591837,37,75.900002,100,70.0,73.199997,70.199997
20170109183000,147.0,152.25,29.591837,37,56.400002,0,70.599998,73.199997,70.199997
20170109184500,147.0,152.25,29.591837,37,51.900002,0,70.099998,73.199997,70.199997
20170109190000,147.0,152.25,29.591837,37,50.700001,0,70.0,73.199997,70.199997
20170109191500,147.0,152.25,29.591837,37,50.700001,0,70.0,73.199997,70.199997
20170109193000,147.0,152.25,29.591837,37,50.700001,0,70.0,73.199997,70.199997
20170109194500,147.0,152.25,29.591837,37,50.700001,100,69.900002,73.199997,70.199997
20170109200000,147.0,152.25,29.591837,37,52.599998,100,69.199997,73.199997,70.199997
20170109201500,147.0,152.25,29.591837,37,73.699997,100,69.699997,73.199997,70.199997
20170109203000,147.0,152.25,29.591837,37,75.800003,100,70.199997,73.199997,70.199997
20170109204500,147.0,152.25,29.591837,37,76.699997,100,70.300003,73.199997,70.199997
20170109210000,147.0,150.149994,29.183672,37,73.800003,100,70.400002,73.199997,70.199997
20170109211500,147.0,152.25,29.591837,37,55.400002,0,70.400002,73.199997,70.199997
20170109213000,147.0,150.149994,29.183672,37,51.5,0,70.0,73.199997,70.199997
20170109214500,147.0,152.25,29.591837,37,51.5,100,69.699997,73.199997,70.199997
20170109220000,147.0,152.25,29.591837,37,51.5,100,69.5,73.199997,70.199997
20170109221500,147.0,152.25,29.591837,37,74.800003,100,69.400002,73.199997,70.199997
20170109223000,147.0,150.149994,29.183672,37,74.800003,100,69.699997,73.199997,70.199997
20170109224500,147.0,150.149994,29.183672,37,79.099998,100,69.800003,73.199997,70.199997
20170109230000,147.0,152.25,29.591837,37,75.800003,100,69.900002,73.199997,70.199997
20170109231500,147.0,152.25,29.591837,37,75.800003,100,70.0,73.199997,70.199997
20170109233000,147.0,150.149994,29.183672,37,79.599998,100,70.0,73.199997,70.199997
20170109234500,147.0,150.149994,29.183672,37,75.800003,100,70.099998,73.199997,70.199997
20170110000000,147.0,150.149994,29.183672,37,75.800003,100,70.099998,73.199997,70.199997
20170110001500,147.0,150.149994,29.183672,37,79.199997,100,70.099998,73.199997,70.199997
20170110003000,147.0,147.0,28.571429,37,75.800003,100,70.199997,73.199997,70.199997
20170110004500,147.0,150.149994,29.183672,37,75.800003,100,70.300003,73.199997,70.199997
20170110010000,147.0,147.0,28.571429,37,79.599998,100,70.300003,73.199997,70.199997
20170110011500,147.0,150.149994,29.183672,37,76.699997,100,70.300003,73.199997,70.199997
20170110013000,147.0,150.149994,29.183672,37,76.699997,100,70.400002,73.199997,70.199997
20170110014500,147.0,147.0,28.571429,37,76.699997,0,70.400002,73.199997,70.199997
20170110020000,147.0,147.0,28.571429,37,53.099998,0,70.300003,73.199997,70.199997
20170110021500,147.0,147.0,28.571429,37,51.5,100,69.900002,73.199997,70.199997
20170110023000,147.0,150.149994,29.183672,37,50.700001,100,69.599998,73.199997,70.199997
20170110024500,147.0,150.149994,29.183672,37,56.5,100,69.300003,73.199997,70.199997
20170110030000,147.0,150.149994,29.183672,37,78.099998,100,69.599998,73.199997,70.199997
20170110031500,147.0,147.0,28.571429,37,74.900002,100,69.699997,73.199997,70.199997
20170110033000,147.0,150.149994,29.183672,37,79.599998,100,69.699997,73.199997,70.199997
20170110034500,147.0,150.149994,29.183672,37,76.300003,100,69.800003,73.199997,70.199997
20170110040000,147.0,147.0,28.571429,37,77.300003,100,69.800003,73.199997,70.199997
20170110041500,147.0,147.0,28.571429,37,79.099998,100,69.900002,73.199997,70.199997
20170110043000,147.0,147.0,28.571429,37,75.400002,100,69.900002,73.199997,70.199997
20170110044500,147.0,147.0,28.571429,37,79.199997,100,70.0,73.199997,70.199997
20170110050000,147.0,150.149994,29.183672,37,77.199997,100,70.199997,73.199997,70.199997
20170110051500,147.0,147.0,28.571429,37,77.199997,100,70.199997,73.199997,70.199997
20170110053000,147.0,147.0,28.571429,37,80.099998,100,70.199997,73.199997,70.199997
20170110054500,147.0,147.0,28.571429,37,75.400002,100,70.300003,73.199997,70.199997
20170110060000,147.0,147.0,28.571429,37,79.699997,100,70.300003,73.199997,70.199997
20170110061500,147.0,147.0,28.571429,37,75.800003,100,70.400002,73.199997,70.199997
20170110063000,147.0,147.0,28.571429,37,53.5,0,70.199997,73.199997,70.199997
20170110064500,147.0,150.149994,29.183672,37,51.5,100,69.599998,73.199997,70.199997
20170110070000,147.0,147.0,28.571429,37,74.099998,100,69.300003,73.199997,70.199997
20170110071500,147.0,147.0,28.571429,37,78.199997,100,70.099998,73.199997,70.199997
20170110073000,147.0,147.0,28.571429,37,76.300003,100,70.400002,73.199997,70.199997
20170110074500,147.0,142.800003,27.755103,37,54.700001,100,69.5,73.199997,70.199997
20170110080000,147.0,142.800003,27.755103,37,77.5,100,69.599998,73.199997,70.199997
20170110081500,147.0,142.800003,27.755103,37,57.200001,100,69.900002,73.199997,70.199997
20170110083000,147.0,142.800003,27.755103,37,74.800003,100,70.199997,73.199997,70.199997
20170110084500,147.0,147.0,28.571429,37,53.900002,0,70.0,73.199997,70.199997
20170110090000,147.0,142.800003,27.755103,37,51.900002,100,69.599998,73.199997,70.199997
20170110091500,147.0,150.149994,29.183672,37,69.0,100,69.5,73.199997,70.199997
20170110093000,147.0,152.25,29.591837,37,64.400002,100,70.199997,73.199997,70.199997
20170110094500,147.0,152.25,29.591837,37,64.400002,100,70.199997,73.199997,70.199997
20170110100000,147.0,152.25,29.591837,37,65.800003,100,70.199997,73.199997,70.199997
20170110101500,147.0,152.25,29.591837,37,64.900002,100,70.199997,73.199997,70.199997
20170110103000,147.0,152.25,29.591837,37,64.900002,100,70.300003,73.199997,70.199997
20170110104500,147.0,152.25,29.591837,37,56.799999,0,70.400002,73.199997,70.199997
20170110110000,147.0,152.25,29.591837,37,51.5,100,69.900002,73.199997,70.199997
20170110111500,147.0,150.149994,29.183672,37,51.5,100,69.199997,73.199997,70.199997
20170110113000,147.0,147.0,28.571429,37,70.300003,100,69.900002,73.199997,70.199997
20170110114500,147.0,147.0,28.571429,37,57.599998,100,69.699997,73.199997,70.199997
20170110120000,147.0,147.0,28.571429,37,74.400002,100,69.800003,73.199997,70.199997
20170110121500,147.0,150.149994,29.183672,37,60.799999,0,70.400002,73.199997,70.199997
20170110123000,147.0,152.25,29.591837,37,53.099998,100,69.400002,73.199997,70.199997
20170110124500,147.0,150.149994,29.183672,37,69.699997,100,70.0,73.199997,70.199997
20170110130000,147.0,150.149994,29.183672,37,56.0,100,70.0,73.199997,70.199997
20170110131500,147.0,150.149994,29.183672,37,70.900002,100,70.199997,73.199997,70.199997
20170110133000,147.0,152.25,29.591837,37,54.299999,0,70.0,73.199997,70.199997
20170110134500,147.0,152.25,29.591837,37,51.900002,100,69.400002,73.199997,70.199997
20170110140000,147.0,156.449997,30.408163,37,70.599998,100,69.800003,73.199997,70.199997
20170110141500,147.0,156.449997,30.408163,37,58.0,100,70.099998,73.199997,70.199997
20170110143000,147.0,156.449997,30.408163,37,56.400002,100,70.0,73.199997,70.199997
20170110144500,147.0,152.25,29.591837,37,56.400002,100,69.900002,73.199997,70.199997
20170110150000,147.0,156.449997,30.408163,37,55.799999,100,69.900002,73.199997,70.199997
20170110151500,147.0,152.25,29.591837,37,59.900002,100,69.800003,73.199997,70.199997
20170110153000,147.0,152.25,29.591837,37,70.5,100,69.800003,73.199997,70.199997
20170110154500,147.0,152.25,29.591837,37,75.699997,100,70.0,73.199997,70.199997
20170110160000,147.0,152.25,29.591837,37,72.5,100,70.099998,73.199997,70.199997
20170110161500,147.0,150.149994,29.183672,37,67.099998,100,70.300003,73.199997,70.199997
20170110163000,147.0,150.149994,29.183672,37,52.299999,100,70.199997,73.199997,70.199997
20170110164500,147.0,150.149994,29.183672,37,51.5,100,70.099998,73.199997,70.199997
20170110170000,147.0,152.25,29.591837,37,50.700001,100,69.900002,73.199997,70.199997
20170110171500,147.0,147.0,28.571429,37,50.700001,100,69.599998,73.199997,70.199997
20170110173000,147.0,150.149994,29.183672,37,53.900002,100,69.5,73.199997,70.199997
20170110174500,147.0,150.149994,29.183672,37,78.699997,100,69.5,73.199997,70.199997
20170110180000,147.0,150.149994,29.183672,37,76.800003,100,69.699997,73.199997,70.199997
20170110181500,147.0,150.149994,29.183672,37,76.800003,100,69.599998,73.199997,70.199997
20170110183000,147.0,150.149994,29.183672,37,80.199997,100,69.699997,73.199997,70.199997
20170110184500,147.0,150.149994,29.183672,37,80.199997,100,69.699997,73.199997,70.199997
20170110190000,147.0,150.149994,29.183672,37,75.800003,100,69.699997,73.199997,70.199997
20170110191500,147.0,150.149994,29.183672,37,80.699997,100,69.900002,73.199997,70.199997
20170110193000,147.0,150.149994,29.183672,37,76.400002,100,69.800003,73.199997,70.199997
20170110194500,147.0,150.149994,29.183672,37,77.199997,100,69.800003,73.199997,70.199997
20170110200000,147.0,150.149994,29.183672,37,80.599998,100,69.800003,73.199997,70.199997
20170110201500,147.0,150.149994,29.183672,37,76.199997,100,69.800003,73.199997,70.199997
20170110203000,147.0,150.149994,29.183672,37,79.400002,100,69.900002,73.199997,70.199997
20170110204500,147.0,150.149994,29.183672,37,77.400002,100,69.900002,73.199997,70.199997
20170110210000,147.0,150.149994,29.183672,37,76.300003,100,70.0,73.199997,70.199997
20170110211500,147.0,150.149994,29.183672,37,79.800003,100,70.0,73.199997,70.199997
20170110213000,147.0,150.149994,29.183672,37,75.900002,100,70.099998,73.199997,70.199997
20170110214500,147.0,150.149994,29.183672,37,80.599998,100,70.099998,73.199997,70.199997
20170110220000,147.0,150.149994,29.183672,37,76.400002,100,70.199997,73.199997,70.199997
20170110221500,147.0,150.149994,29.183672,37,78.699997,100,70.199997,73.199997,70.199997
20170110223000,147.0,150.149994,29.183672,37,78.699997,100,70.300003,73.199997,70.199997
20170110224500,147.0,147.0,28.571429,37,76.300003,100,70.400002,73.199997,70.199997
20170110230000,147.0,150.149994,29.183672,37,80.199997,100,70.300003,73.199997,70.199997
20170110231500,147.0,147.0,28.571429,37,75.900002,100,70.400002,73.199997,70.199997
20170110233000,147.0,150.149994,29.183672,37,55.200001,0,70.400002,73.199997,70.199997
20170110234500,147.0,147.0,28.571429,37,51.900002,0,70.0,73.199997,70.199997
20170111000000,147.0,150.149994,29.183672,37,51.099998,100,69.800003,73.199997,70.199997
20170111001500,147.0,150.149994,29.183672,37,51.099998,100,69.599998,73.199997,70.199997
20170111003000,147.0,150.149994,29.183672,37,68.099998,100,69.300003,73.199997,70.199997
20170111004500,147.0,150.149994,29.183672,37,79.0,100,69.599998,73.199997,70.199997
20170111010000,147.0,150.149994,29.183672,37,75.5,100,69.599998,73.199997,70.199997
20170111011500,147.0,142.800003,27.755103,37,80.099998,100,69.800003,73.199997,70.199997
20170111013000,147.0,142.800003,27.755103,37,79.199997,100,69.800003,73.199997,70.199997
20170111014500,147.0,139.649994,27.142856,37,76.400002,100,70.0,73.199997,70.199997
20170111020000,147.0,139.649994,27.142856,37,79.099998,100,70.0,73.199997,70.199997
20170111021500,147.0,142.800003,27.755103,37,78.199997,100,70.099998,73.199997,70.199997
20170111023000,147.0,142.800003,27.755103,37,76.300003,100,70.199997,73.199997,70.199997
20170111024500,147.0,142.800003,27.755103,37,80.599998,100,70.199997,73.199997,70.199997
20170111030000,147.0,142.800003,27.755103,37,76.300003,100,70.199997,73.199997,70.199997
20170111031500,147.0,142.800003,27.755103,37,80.599998,100,70.199997,73.199997,70.199997
20170111033000,147.0,139.649994,27.142856,37,76.800003,100,70.300003,73.199997,70.199997
20170111034500,147.0,142.800003,27.755103,37,78.199997,100,70.300003,73.199997,70.199997
20170111040000,147.0,142.800003,27.755103,37,79.699997,100,70.400002,73.199997,70.199997
20170111041500,147.0,139.649994,27.142856,37,56.0,0,70.400002,73.199997,70.199997
20170111044500,147.0,142.800003,27.755103,37,51.900002,100,69.800003,73.199997,70.199997
20170111050000,147.0,147.0,28.571429,37,51.0,100,69.599998,73.199997,70.199997
20170111051500,147.0,147.0,28.571429,37,76.300003,100,69.300003,73.199997,70.199997
20170111053000,147.0,147.0,28.571429,37,76.300003,100,69.599998,73.199997,70.199997
20170111054500,147.0,147.0,28.571429,37,76.300003,100,69.699997,73.199997,70.199997
20170111060000,147.0,147.0,28.571429,37,76.300003,100,69.800003,73.199997,70.199997
20170111061500,147.0,142.800003,27.755103,37,78.800003,100,70.199997,73.199997,70.199997
20170111063000,147.0,142.800003,27.755103,37,75.900002,100,70.400002,73.199997,70.199997
20170111064500,147.0,142.800003,27.755103,37,53.900002,100,69.400002,73.199997,70.199997
20170111070000,147.0,142.800003,27.755103,37,74.400002,100,69.599998,73.199997,70.199997
20170111071500,147.0,142.800003,27.755103,37,71.5,100,70.099998,73.199997,70.199997
20170111073000,147.0,142.800003,27.755103,37,71.5,100,70.0,73.199997,70.199997
20170111074500,147.0,139.649994,27.142856,37,72.5,100,70.099998,73.199997,70.199997
20170111080000,147.0,147.0,28.571429,37,70.699997,100,70.199997,73.199997,70.199997
20170111081500,147.0,150.149994,29.183672,37,69.599998,100,70.300003,73.199997,70.199997
20170111083000,147.0,147.0,28.571429,37,67.300003,0,70.5,73.199997,70.199997
20170111084500,147.0,142.800003,27.755103,37,52.299999,100,69.699997,73.199997,70.199997
20170111090000,147.0,150.149994,29.183672,37,52.299999,100,69.199997,73.199997,70.199997
20170111091500,147.0,147.0,28.571429,37,62.0,100,70.099998,73.199997,70.199997
20170111093000,147.0,142.800003,27.755103,37,56.799999,100,69.900002,73.199997,70.199997
20170111094500,147.0,150.149994,29.183672,37,58.900002,100,69.699997,73.199997,70.199997
20170111100000,147.0,147.0,28.571429,37,68.599998,100,70.199997,73.199997,70.199997
20170111101500,147.0,142.800003,27.755103,37,64.900002,0,70.5,73.199997,70.199997
20170111103000,147.0,147.0,28.571429,37,52.299999,100,69.800003,73.199997,70.199997
20170111104500,147.0,147.0,28.571429,37,51.5,100,69.400002,73.199997,70.199997
20170111110000,147.0,150.149994,29.183672,37,63.200001,100,69.5,73.199997,70.199997
20170111111500,147.0,142.800003,27.755103,37,71.599998,100,70.300003,73.199997,70.199997
20170111113000,147.0,147.0,28.571429,37,54.700001,0,70.099998,73.199997,70.199997
20170111114500,147.0,147.0,28.571429,37,52.299999,100,69.5,73.199997,70.199997
20170111120000,147.0,147.0,28.571429,37,74.5,100,69.900002,73.199997,70.199997
20170111121500,147.0,147.0,28.571429,37,63.599998,100,70.0,73.199997,70.199997
20170111123000,147.0,147.0,28.571429,37,63.599998,100,70.199997,73.199997,70.199997
20170111124500,147.0,147.0,28.571429,37,63.599998,100,70.199997,73.199997,70.199997
20170111130000,147.0,147.0,28.571429,37,62.799999,100,70.300003,73.199997,70.199997
20170111131500,147.0,152.25,29.591837,37,62.0,100,70.300003,73.199997,70.199997
20170111133000,147.0,150.149994,29.183672,37,62.799999,100,70.199997,73.199997,70.199997
20170111134500,147.0,156.449997,30.408163,37,62.0,100,70.0,73.199997,70.199997
20170111140000,147.0,152.25,29.591837,37,62.700001,100,69.900002,73.199997,70.199997
20170111141500,147.0,152.25,29.591837,37,62.0,100,69.900002,73.199997,70.199997
20170111143000,147.0,152.25,29.591837,37,62.0,100,70.0,73.199997,70.199997
20170111144500,147.0,152.25,29.591837,37,62.799999,100,70.0,73.199997,70.199997
20170111150000,147.0,152.25,29.591837,37,62.799999,100,70.0,73.199997,70.199997
20170111151500,147.0,150.149994,29.183672,37,62.799999,100,70.099998,73.199997,70.199997
20170111153000,147.0,147.0,28.571429,37,62.0,100,70.099998,73.199997,70.199997
20170111154500,147.0,147.0,28.571429,37,62.799999,100,70.0,73.199997,70.199997
20170111160000,147.0,152.25,29.591837,37,62.799999,100,69.800003,73.199997,70.199997
20170111161500,147.0,152.25,29.591837,37,62.0,100,70.0,73.199997,70.199997
20170111163000,147.0,150.149994,29.183672,37,62.799999,100,70.099998,75.0,72.0
20170111164500,147.0,147.0,28.571429,37,76.800003,100,70.900002,75.0,72.0
20170111170000,147.0,150.149994,29.183672,37,80.199997,100,71.099998,75.0,72.0
20170111171500,147.0,150.149994,29.183672,37,77.699997,100,71.099998,75.0,72.0
20170111173000,147.0,152.25,29.591837,37,79.199997,100,71.099998,75.0,72.0
20170111174500,147.0,152.25,29.591837,37,76.800003,100,70.699997,75.0,72.0
20170111180000,147.0,152.25,29.591837,37,79.699997,100,70.599998,75.0,72.0
20170111181500,147.0,152.25,29.591837,37,78.099998,100,70.5,75.0,72.0
20170111183000,147.0,152.25,29.591837,37,78.099998,100,70.5,75.0,72.0
20170111184500,147.0,150.149994,29.183672,37,79.400002,100,70.599998,75.0,72.0
20170111190000,147.0,152.25,29.591837,37,77.400002,100,70.400002,75.0,72.0
20170111191500,147.0,150.149994,29.183672,37,80.900002,100,70.400002,75.0,72.0
20170111193000,147.0,150.149994,29.183672,37,76.800003,100,70.400002,75.0,72.0
20170111194500,147.0,150.149994,29.183672,37,80.699997,100,70.5,75.0,72.0
20170111200000,147.0,152.25,29.591837,37,77.199997,100,70.400002,75.0,72.0
20170111201500,147.0,150.149994,29.183672,37,79.199997,100,70.300003,75.0,72.0
20170111203000,147.0,150.149994,29.183672,37,77.699997,100,70.300003,75.0,72.0
20170111204500,147.0,150.149994,29.183672,37,79.699997,100,70.300003,75.0,72.0
20170111210000,147.0,150.149994,29.183672,37,77.699997,100,70.300003,75.0,72.0
20170111211500,147.0,150.149994,29.183672,37,80.199997,100,70.300003,75.0,72.0
20170111213000,147.0,150.149994,29.183672,37,77.199997,100,70.300003,75.0,72.0
20170111214500,147.0,150.149994,29.183672,37,79.199997,100,70.300003,75.0,72.0
20170111220000,147.0,150.149994,29.183672,37,77.699997,100,70.300003,75.0,72.0
20170111221500,147.0,150.149994,29.183672,37,77.699997,100,70.300003,75.0,72.0
20170111223000,147.0,150.149994,29.183672,37,79.099998,100,70.300003,75.0,72.0
20170111224500,147.0,150.149994,29.183672,37,77.800003,100,70.300003,75.0,72.0
20170111230000,147.0,150.149994,29.183672,37,79.599998,100,70.5,75.0,72.0
20170111231500,147.0,150.149994,29.183672,37,78.599998,100,70.400002,75.0,72.0
20170111233000,147.0,150.149994,29.183672,37,78.599998,100,70.5,75.0,72.0
20170111234500,147.0,150.149994,29.183672,37,77.800003,100,70.5,75.0,72.0
20170112000000,147.0,147.0,28.571429,37,81.0,100,70.599998,75.0,72.0
20170112001500,147.0,147.0,28.571429,37,76.800003,100,70.599998,75.0,72.0
20170112003000,147.0,147.0,28.571429,37,81.5,100,70.699997,75.0,72.0
20170112004500,147.0,147.0,28.571429,37,76.800003,100,70.699997,75.0,72.0
20170112010000,147.0,147.0,28.571429,37,80.900002,100,70.599998,75.0,72.0
20170112011500,147.0,147.0,28.571429,37,76.800003,100,70.699997,75.0,72.0
20170112013000,147.0,147.0,28.571429,37,80.699997,100,70.699997,75.0,72.0
20170112014500,147.0,147.0,28.571429,37,76.800003,100,70.699997,75.0,72.0
20170112020000,147.0,147.0,28.571429,37,79.900002,100,70.699997,75.0,72.0
20170112021500,147.0,147.0,28.571429,37,77.599998,100,70.699997,75.0,72.0
20170112023000,147.0,147.0,28.571429,37,79.199997,100,70.699997,75.0,72.0
20170112024500,147.0,147.0,28.571429,37,78.199997,100,70.699997,75.0,72.0
20170112030000,147.0,147.0,28.571429,37,78.199997,100,70.699997,75.0,72.0
20170112031500,147.0,147.0,28.571429,37,79.599998,100,70.699997,75.0,72.0
20170112033000,147.0,147.0,28.571429,37,78.300003,100,70.699997,75.0,72.0
20170112034500,147.0,147.0,28.571429,37,78.300003,100,70.699997,75.0,72.0
20170112040000,147.0,147.0,28.571429,37,78.300003,100,70.699997,75.0,72.0
20170112041500,147.0,147.0,28.571429,37,79.599998,100,70.800003,75.0,72.0
20170112043000,147.0,147.0,28.571429,37,77.300003,100,71.0,75.0,72.0
20170112044500,147.0,147.0,28.571429,37,77.300003,100,71.0,75.0,72.0
20170112050000,147.0,147.0,28.571429,37,79.400002,100,70.900002,75.0,72.0
20170112051500,147.0,147.0,28.571429,37,76.400002,100,70.900002,75.0,72.0
20170112053000,147.0,147.0,28.571429,37,81.5,100,71.0,75.0,72.0
20170112054500,147.0,142.800003,27.755103,37,76.800003,100,71.0,75.0,72.0
20170112060000,147.0,147.0,28.571429,37,80.199997,100,71.0,75.0,72.0
20170112061500,147.0,147.0,28.571429,37,76.800003,100,71.300003,75.0,72.0
20170112063000,147.0,142.800003,27.755103,37,80.099998,100,71.400002,75.0,72.0
20170112064500,147.0,142.800003,27.755103,37,78.300003,100,71.400002,75.0,72.0
20170112070000,147.0,142.800003,27.755103,37,78.300003,100,71.5,75.0,72.0
20170112071500,147.0,142.800003,27.755103,37,80.699997,100,71.599998,75.0,72.0
20170112073000,147.0,139.649994,27.142856,37,77.0,100,71.599998,75.0,72.0
20170112074500,147.0,142.800003,27.755103,37,81.599998,100,71.599998,75.0,72.0
20170112080000,147.0,139.649994,27.142856,37,79.199997,100,71.699997,75.0,72.0
20170112081500,147.0,142.800003,27.755103,37,77.800003,100,71.699997,75.0,72.0
20170112083000,147.0,142.800003,27.755103,37,80.599998,100,71.900002,75.0,72.0
20170112084500,147.0,152.25,29.591837,37,56.0,0,71.800003,75.0,72.0
20170112090000,147.0,147.0,28.571429,37,59.200001,100,70.800003,75.0,72.0
20170112091500,147.0,147.0,28.571429,37,79.599998,100,71.599998,75.0,72.0
20170112093000,147.0,139.649994,27.142856,37,76.800003,100,72.099998,75.0,72.0
20170112094500,147.0,142.800003,27.755103,37,68.599998,0,72.199997,75.0,72.0
20170112100000,147.0,147.0,28.571429,37,53.799999,100,70.699997,75.0,72.0
20170112101500,147.0,147.0,28.571429,37,78.300003,100,71.5,75.0,72.0
20170112103000,147.0,147.0,28.571429,37,71.599998,100,72.0,75.0,72.0
20170112104500,147.0,147.0,28.571429,37,69.699997,100,72.099998,75.0,72.0
20170112110000,147.0,147.0,28.571429,37,69.699997,100,72.099998,75.0,72.0
20170112111500,147.0,139.649994,27.142856,37,72.5,100,72.099998,75.0,72.0
20170112113000,147.0,139.649994,27.142856,37,70.599998,100,72.099998,75.0,72.0
20170112114500,147.0,142.800003,27.755103,37,70.599998,100,72.099998,75.0,72.0
20170112120000,147.0,142.800003,27.755103,37,72.5,100,72.099998,75.0,72.0
20170112121500,147.0,142.800003,27.755103,37,72.5,100,72.099998,75.0,72.0
20170112123000,147.0,147.0,28.571429,37,70.599998,100,71.900002,75.0,72.0
20170112124500,147.0,147.0,28.571429,37,70.599998,100,71.599998,75.0,72.0
20170112130000,147.0,147.0,28.571429,37,73.400002,100,71.800003,75.0,72.0
20170112131500,147.0,150.149994,29.183672,37,71.099998,100,72.099998,75.0,72.0
20170112133000,147.0,152.25,29.591837,37,71.099998,100,72.099998,75.0,72.0
20170112134500,147.0,150.149994,29.183672,37,72.900002,100,71.800003,75.0,72.0
20170112140000,147.0,147.0,28.571429,37,75.0,100,71.699997,75.0,72.0
20170112141500,147.0,150.149994,29.183672,37,75.0,100,71.699997,75.0,72.0
20170112143000,147.0,150.149994,29.183672,37,57.400002,0,72.199997,75.0,72.0
20170112144500,147.0,150.149994,29.183672,37,52.299999,100,71.300003,75.0,72.0
20170112150000,147.0,147.0,28.571429,37,72.5,100,71.199997,75.0,72.0
20170112151500,147.0,147.0,28.571429,37,75.300003,100,71.199997,75.0,72.0
20170112153000,147.0,147.0,28.571429,37,78.300003,100,71.199997,75.0,72.0
20170112154500,147.0,150.149994,29.183672,37,76.199997,100,71.300003,75.0,72.0
20170112160000,147.0,150.149994,29.183672,37,76.199997,100,71.300003,75.0,72.0
20170112161500,147.0,150.149994,29.183672,37,79.699997,100,71.699997,75.0,72.0
20170112163000,147.0,152.25,29.591837,37,76.400002,100,71.599998,75.0,72.0
20170112164500,147.0,147.0,28.571429,37,77.199997,100,71.599998,75.0,72.0
20170112170000,147.0,150.149994,29.183672,37,81.099998,100,71.699997,75.0,72.0
20170112171500,147.0,147.0,28.571429,37,76.800003,100,72.099998,75.0,72.0
20170112173000,147.0,150.149994,29.183672,37,53.599998,100,71.900002,75.0,72.0
20170112174500,147.0,142.800003,27.755103,37,52.200001,100,71.199997,75.0,72.0
20170112180000,147.0,150.149994,29.183672,37,74.900002,100,71.199997,75.0,72.0
20170112181500,147.0,147.0,28.571429,37,77.599998,100,71.300003,75.0,72.0
20170112183000,147.0,150.149994,29.183672,37,77.599998,100,71.300003,75.0,72.0
20170112184500,147.0,147.0,28.571429,37,77.599998,100,71.400002,75.0,72.0
20170112190000,147.0,147.0,28.571429,37,80.300003,100,71.400002,75.0,72.0
20170112191500,147.0,147.0,28.571429,37,76.400002,100,71.400002,75.0,72.0
20170112193000,147.0,147.0,28.571429,37,80.099998,100,71.400002,75.0,72.0
20170112194500,147.0,147.0,28.571429,37,78.300003,100,71.300003,75.0,72.0
20170112200000,147.0,147.0,28.571429,37,76.400002,100,71.300003,75.0,72.0
20170112201500,147.0,150.149994,29.183672,37,81.099998,100,71.300003,75.0,72.0
20170112203000,147.0,147.0,28.571429,37,77.400002,100,71.300003,75.0,72.0
20170112204500,147.0,150.149994,29.183672,37,77.400002,100,71.199997,75.0,72.0
20170112210000,147.0,147.0,28.571429,37,79.699997,100,71.199997,75.0,72.0
20170112211500,147.0,150.149994,29.183672,37,75.900002,100,71.199997,75.0,72.0
20170112213000,147.0,147.0,28.571429,37,79.599998,100,71.199997,75.0,72.0
20170112214500,147.0,150.149994,29.183672,37,78.300003,100,71.199997,75.0,72.0
20170112220000,147.0,147.0,28.571429,37,76.099998,100,71.300003,75.0,72.0
20170112221500,147.0,147.0,28.571429,37,81.5,100,71.300003,75.0,72.0
20170112223000,147.0,147.0,28.571429,37,76.800003,100,71.400002,75.0,72.0
20170112224500,147.0,147.0,28.571429,37,78.699997,100,71.5,75.0,72.0
20170112230000,147.0,147.0,28.571429,37,78.699997,100,71.5,75.0,72.0
20170112231500,147.0,147.0,28.571429,37,77.199997,100,71.599998,75.0,72.0
20170112233000,147.0,147.0,28.571429,37,80.699997,100,71.400002,75.0,72.0
20170112234500,147.0,147.0,28.571429,37,76.400002,100,71.5,75.0,72.0
20170113000000,147.0,142.800003,27.755103,37,81.099998,100,71.5,75.0,72.0
20170113001500,147.0,147.0,28.571429,37,76.800003,100,71.5,75.0,72.0
20170113003000,147.0,147.0,28.571429,37,79.099998,100,71.400002,75.0,72.0
20170113004500,147.0,147.0,28.571429,37,78.199997,100,71.5,75.0,72.0
20170113010000,147.0,147.0,28.571429,37,77.0,100,71.5,75.0,72.0
20170113011500,147.0,147.0,28.571429,37,80.199997,100,71.5,75.0,72.0
20170113013000,147.0,147.0,28.571429,37,76.199997,100,71.5,75.0,72.0
20170113014500,147.0,147.0,28.571429,37,81.5,100,71.400002,75.0,72.0
20170113020000,147.0,147.0,28.571429,37,77.400002,100,71.400002,75.0,72.0
20170113021500,147.0,147.0,28.571429,37,77.400002,100,71.5,75.0,72.0
20170113023000,147.0,147.0,28.571429,37,80.199997,100,71.5,75.0,72.0
20170113024500,147.0,147.0,28.571429,37,75.900002,100,71.5,75.0,72.0
20170113030000,147.0,147.0,28.571429,37,80.199997,100,71.5,75.0,72.0
20170113031500,147.0,147.0,28.571429,37,77.300003,100,71.5,75.0,72.0
20170113033000,147.0,147.0,28.571429,37,78.400002,100,71.5,75.0,72.0
20170113034500,147.0,147.0,28.571429,37,78.400002,100,71.5,75.0,72.0
20170113040000,147.0,147.0,28.571429,37,76.400002,100,71.5,75.0,72.0
20170113041500,147.0,147.0,28.571429,37,81.099998,100,71.5,75.0,72.0
20170113043000,147.0,147.0,28.571429,37,77.300003,100,71.5,75.0,72.0
20170113044500,147.0,147.0,28.571429,37,76.300003,100,71.599998,75.0,72.0
20170113050000,147.0,147.0,28.571429,37,76.300003,100,71.599998,75.0,72.0
20170113051500,147.0,147.0,28.571429,37,77.699997,100,71.5,75.0,72.0
20170113053000,147.0,147.0,28.571429,37,77.699997,100,71.5,75.0,72.0
20170113054500,147.0,147.0,28.571429,37,76.300003,100,71.5,75.0,72.0
20170113060000,147.0,147.0,28.571429,37,80.199997,100,71.400002,75.0,72.0
20170113061500,147.0,147.0,28.571429,37,76.5,100,71.5,75.0,72.0
20170113063000,147.0,147.0,28.571429,37,78.699997,100,71.599998,75.0,72.0
20170113064500,147.0,147.0,28.571429,37,78.699997,100,71.5,75.0,72.0
20170113070000,147.0,142.800003,27.755103,37,76.800003,100,71.5,74.900002,71.900002
20170113071500,147.0,142.800003,27.755103,37,81.5,100,71.5,75.0,72.0
20170113073000,147.0,139.649994,27.142856,37,77.300003,100,71.599998,75.0,72.0
20170113074500,147.0,137.550003,26.734694,37,80.0,100,71.699997,75.0,72.0
20170113080000,147.0,142.800003,27.755103,37,80.0,100,71.699997,74.900002,71.900002
20170113081500,147.0,139.649994,27.142856,37,77.699997,100,71.800003,75.0,72.0
20170113083000,147.0,139.649994,27.142856,37,81.900002,100,71.800003,74.900002,71.900002
20170113084500,147.0,139.649994,27.142856,37,78.699997,100,71.900002,74.900002,71.900002
20170113090000,147.0,187.949997,36.530612,41,58.400002,0,72.699997,75.0,72.0
20170113091500,147.0,164.850006,32.040817,39,51.0,0,72.0,75.0,72.0
20170113093000,147.0,164.850006,32.040817,39,75.800003,100,70.900002,75.0,72.0
20170113094500,147.0,158.550003,30.816327,39,74.800003,100,70.800003,75.0,72.0
20170113100000,147.0,158.550003,30.816327,39,79.0,100,70.699997,75.0,72.0
20170113101500,147.0,164.850006,32.040817,39,75.400002,100,70.699997,75.0,72.0
20170113103000,147.0,158.550003,30.816327,39,79.199997,100,70.599998,75.0,72.0
20170113104500,147.0,156.449997,30.408163,39,76.300003,100,70.699997,75.0,72.0
20170113110000,147.0,156.449997,30.408163,39,79.699997,100,70.699997,75.0,72.0
20170113111500,147.0,158.550003,30.816327,39,75.900002,100,70.599998,75.0,72.0
20170113113000,147.0,158.550003,30.816327,39,79.699997,100,70.599998,75.0,72.0
20170113114500,147.0,158.550003,30.816327,39,76.400002,100,70.599998,75.0,72.0
20170113120000,147.0,246.75,47.959184,45,51.5,0,68.699997,70.0,67.0
20170113121500,147.0,164.850006,32.040817,39,51.5,0,68.800003,70.0,67.0
20170113123000,147.0,160.649994,31.224489,39,50.799999,0,69.099998,70.0,67.0
20170113124500,147.0,160.649994,31.224489,39,50.799999,0,68.699997,70.0,67.0
20170113130000,147.0,160.649994,31.224489,39,51.400002,0,68.300003,70.0,67.0
20170113131500,147.0,164.850006,32.040817,39,50.299999,0,68.400002,70.0,67.0
20170113133000,147.0,164.850006,32.040817,39,50.299999,0,68.099998,70.0,67.0
20170113134500,147.0,160.649994,31.224489,39,51.0,0,67.900002,70.0,67.0
20170113140000,147.0,164.850006,32.040817,39,51.0,0,67.699997,70.0,67.0
20170113141500,147.0,160.649994,31.224489,39,50.400002,0,67.5,70.0,67.0
20170113143000,147.0,160.649994,31.224489,39,51.0,0,67.5,70.0,67.0
20170113144500,147.0,160.649994,31.224489,39,50.200001,0,67.5,70.0,67.0
20170113150000,147.0,164.850006,32.040817,39,50.200001,0,67.5,70.0,67.0
20170113151500,147.0,160.649994,31.224489,39,50.200001,0,67.400002,70.0,67.0
20170113153000,147.0,158.550003,30.816327,39,50.200001,0,67.199997,70.0,67.0
20170113154500,147.0,158.550003,30.816327,39,50.200001,0,66.900002,70.0,67.0
20170113160000,147.0,158.550003,30.816327,39,50.200001,0,67.0,70.0,67.0
20170113161500,147.0,160.649994,31.224489,39,50.200001,0,66.900002,70.0,67.0
20170113163000,147.0,160.649994,31.224489,39,50.200001,100,66.699997,70.0,67.0
20170113164500,147.0,160.649994,31.224489,39,50.200001,100,66.699997,70.0,67.0
20170113170000,147.0,160.649994,31.224489,39,50.200001,100,66.599998,70.0,67.0
20170113171500,147.0,160.649994,31.224489,39,50.200001,100,66.599998,70.0,67.0
20170113173000,147.0,160.649994,31.224489,39,50.200001,100,66.699997,70.0,67.0
20170113174500,147.0,160.649994,31.224489,39,50.200001,100,66.599998,70.0,67.0
20170113180000,147.0,158.550003,30.816327,39,51.0,100,66.599998,70.0,67.0
20170113181500,147.0,160.649994,31.224489,39,51.0,100,66.900002,70.0,67.0
20170113183000,147.0,160.649994,31.224489,39,51.0,100,66.900002,70.0,67.0
20170113184500,147.0,160.649994,31.224489,39,51.0,100,66.599998,70.0,67.0
20170113190000,147.0,160.649994,31.224489,39,59.900002,100,66.699997,70.0,67.0
20170113191500,147.0,160.649994,31.224489,39,64.0,100,67.199997,70.0,67.0
20170113193000,147.0,158.550003,30.816327,39,52.700001,0,67.099998,70.0,67.0
20170113194500,147.0,164.850006,32.040817,39,50.700001,0,66.800003,70.0,67.0
20170113200000,147.0,160.649994,31.224489,39,50.700001,100,66.5,70.0,67.0
20170113201500,147.0,164.850006,32.040817,39,50.700001,100,66.599998,70.0,67.0
20170113203000,147.0,164.850006,32.040817,39,50.700001,100,66.599998,70.0,67.0
20170113204500,147.0,160.649994,31.224489,39,50.700001,100,66.599998,70.0,67.0
20170113210000,147.0,164.850006,32.040817,39,62.799999,100,66.699997,70.0,67.0
20170113211500,147.0,160.649994,31.224489,39,64.400002,100,67.199997,70.0,67.0
20170113213000,147.0,164.850006,32.040817,39,52.700001,0,67.099998,70.0,67.0
20170113214500,147.0,160.649994,31.224489,39,51.099998,100,66.599998,70.0,67.0
20170113220000,147.0,160.649994,31.224489,39,51.099998,100,66.599998,70.0,67.0
20170113221500,147.0,160.649994,31.224489,39,51.099998,100,66.400002,70.0,67.0
20170113223000,147.0,164.850006,32.040817,39,52.599998,100,66.300003,70.0,67.0
20170113224500,147.0,164.850006,32.040817,39,64.0,100,66.800003,70.0,67.0
20170113230000,147.0,160.649994,31.224489,39,64.0,100,67.099998,70.0,67.0
20170113231500,147.0,160.649994,31.224489,39,64.0,0,67.300003,70.0,67.0
20170113233000,147.0,160.649994,31.224489,39,51.5,0,66.900002,70.0,67.0
20170113234500,147.0,164.850006,32.040817,39,50.700001,100,66.5,70.0,67.0
20170114000000,147.0,164.850006,32.040817,39,50.700001,100,66.300003,70.0,67.0
20170114001500,147.0,160.649994,31.224489,39,52.599998,100,66.400002,70.0,67.0
20170114003000,147.0,164.850006,32.040817,39,70.199997,100,66.900002,70.0,67.0
20170114004500,147.0,164.850006,32.040817,39,55.599998,0,67.300003,70.0,67.0
20170114010000,147.0,160.649994,31.224489,39,51.099998,0,66.800003,70.0,67.0
20170114011500,147.0,158.550003,30.816327,39,51.099998,100,66.400002,70.0,67.0
20170114013000,147.0,156.449997,30.408163,39,53.900002,100,66.300003,70.0,67.0
20170114014500,147.0,156.449997,30.408163,39,66.300003,100,66.800003,70.0,67.0
20170114020000,147.0,156.449997,30.408163,39,64.900002,100,67.199997,70.0,67.0
20170114021500,147.0,156.449997,30.408163,39,53.900002,0,67.199997,70.0,67.0
20170114023000,147.0,156.449997,30.408163,39,51.400002,100,66.699997,70.0,67.0
20170114024500,147.0,158.550003,30.816327,39,50.700001,100,66.5,70.0,67.0
20170114030000,147.0,156.449997,30.408163,39,51.400002,100,66.5,70.0,67.0
20170114031500,147.0,156.449997,30.408163,39,55.700001,100,66.400002,70.0,67.0
20170114033000,147.0,158.550003,30.816327,39,69.599998,100,67.0,70.0,67.0
20170114034500,147.0,156.449997,30.408163,39,56.400002,0,67.300003,70.0,67.0
20170114040000,147.0,156.449997,30.408163,39,51.5,100,66.699997,70.0,67.0
20170114041500,147.0,156.449997,30.408163,39,51.5,100,66.5,70.0,67.0
20170114043000,147.0,156.449997,30.408163,39,51.5,100,66.199997,70.0,67.0
20170114044500,147.0,158.550003,30.816327,39,62.700001,100,66.5,70.0,67.0
20170114050000,147.0,156.449997,30.408163,39,65.300003,100,67.0,70.0,67.0
20170114051500,147.0,156.449997,30.408163,39,67.599998,100,67.199997,70.0,67.0
20170114053000,147.0,156.449997,30.408163,39,53.900002,0,67.099998,70.0,67.0
20170114054500,147.0,156.449997,30.408163,39,51.200001,100,66.599998,70.0,67.0
20170114060000,147.0,156.449997,30.408163,39,51.200001,100,66.199997,70.0,67.0
20170114061500,147.0,158.550003,30.816327,39,66.699997,100,66.400002,70.0,67.0
20170114063000,147.0,156.449997,30.408163,39,70.099998,100,67.099998,70.0,67.0
20170114064500,147.0,152.25,29.591837,39,53.200001,0,67.199997,70.0,67.0
20170114070000,147.0,156.449997,30.408163,39,51.099998,100,66.599998,70.0,67.0
20170114071500,147.0,156.449997,30.408163,39,51.099998,100,66.400002,70.0,67.0
20170114073000,147.0,158.550003,30.816327,39,51.099998,100,66.5,70.0,67.0
20170114074500,147.0,156.449997,30.408163,39,61.5,100,66.400002,70.0,67.0
20170114080000,147.0,156.449997,30.408163,39,65.300003,100,67.0,70.0,67.0
20170114081500,147.0,156.449997,30.408163,39,66.800003,100,67.199997,70.0,67.0
20170114083000,147.0,158.550003,30.816327,39,52.0,0,67.199997,70.0,67.0
20170114084500,147.0,156.449997,30.408163,39,50.700001,100,66.300003,70.0,67.0
20170114090000,147.0,160.649994,31.224489,39,50.700001,100,66.5,70.0,67.0
20170114091500,147.0,160.649994,31.224489,39,70.099998,100,66.599998,70.0,67.0
20170114093000,147.0,156.449997,30.408163,39,68.099998,100,67.199997,70.0,67.0
20170114094500,147.0,156.449997,30.408163,39,52.700001,0,67.0,70.0,67.0
20170114100000,147.0,160.649994,31.224489,39,51.099998,100,66.699997,70.0,67.0
20170114101500,147.0,158.550003,30.816327,39,51.099998,100,66.699997,70.0,67.0
20170114103000,147.0,160.649994,31.224489,39,51.099998,100,66.599998,70.0,67.0
20170114104500,147.0,158.550003,30.816327,39,51.099998,100,66.5,70.0,67.0
20170114110000,147.0,156.449997,30.408163,39,51.099998,100,66.400002,70.0,67.0
20170114111500,147.0,160.649994,31.224489,39,68.099998,100,66.699997,70.0,67.0
20170114113000,147.0,160.649994,31.224489,39,71.099998,100,67.199997,70.0,67.0
20170114114500,147.0,156.449997,30.408163,39,54.700001,0,67.199997,70.0,67.0
20170114120000,147.0,150.149994,29.183672,39,51.5,100,66.699997,70.0,67.0
20170114121500,147.0,152.25,29.591837,39,51.5,100,66.5,70.0,67.0
20170114123000,147.0,156.449997,30.408163,39,51.5,100,66.300003,70.0,67.0
20170114124500,147.0,156.449997,30.408163,39,65.800003,100,66.699997,70.0,67.0
20170114130000,147.0,158.550003,30.816327,39,65.800003,100,67.099998,70.0,67.0
20170114131500,147.0,160.649994,31.224489,39,59.700001,0,67.300003,70.0,67.0
20170114133000,147.0,158.550003,30.816327,39,52.0,100,66.699997,70.0,67.0
20170114134500,147.0,156.449997,30.408163,39,50.700001,100,66.900002,70.0,67.0
20170114140000,147.0,158.550003,30.816327,39,50.700001,100,66.5,70.0,67.0
20170114141500,147.0,164.850006,32.040817,39,62.200001,100,66.199997,70.0,67.0
20170114143000,147.0,158.550003,30.816327,39,71.599998,100,67.0,70.0,67.0
20170114144500,147.0,160.649994,31.224489,39,55.599998,0,67.300003,70.0,67.0
20170114150000,147.0,160.649994,31.224489,39,51.5,0,66.800003,70.0,67.0
20170114151500,147.0,160.649994,31.224489,39,51.5,100,66.5,70.0,67.0
20170114153000,147.0,160.649994,31.224489,39,64.300003,100,66.300003,70.0,67.0
20170114154500,147.0,160.649994,31.224489,39,64.300003,100,66.900002,70.0,67.0
20170114160000,147.0,160.649994,31.224489,39,62.0,100,66.900002,70.0,67.0
20170114161500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114163000,147.0,158.550003,30.816327,39,61.200001,100,66.900002,70.0,67.0
20170114164500,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114170000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114171500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114173000,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114174500,147.0,164.850006,32.040817,39,61.200001,100,67.099998,70.0,67.0
20170114180000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114181500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114183000,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114184500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114190000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114191500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114193000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114194500,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114200000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170114201500,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114203000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114204500,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170114210000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114211500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114213000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170114214500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114220000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170114221500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170114223000,147.0,164.850006,32.040817,39,61.200001,100,66.800003,70.0,67.0
20170114224500,147.0,164.850006,32.040817,39,61.200001,100,66.800003,70.0,67.0
20170114230000,147.0,160.649994,31.224489,39,61.200001,100,66.800003,70.0,67.0
20170114231500,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114233000,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170114234500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115000000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115001500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115003000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170115004500,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170115010000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115011500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115013000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115014500,147.0,164.850006,32.040817,39,61.200001,100,67.0,70.0,67.0
20170115020000,147.0,164.850006,32.040817,39,61.200001,100,67.099998,70.0,67.0
20170115021500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115023000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115024500,147.0,164.850006,32.040817,39,61.200001,100,67.099998,70.0,67.0
20170115030000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115031500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115033000,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
