PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115034500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115040000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170115041500,147.0,160.649994,31.224489,39,61.200001,100,67.0,70.0,67.0
20170115043000,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115044500,147.0,164.850006,32.040817,39,61.200001,100,66.800003,70.0,67.0
20170115050000,147.0,160.649994,31.224489,39,61.200001,100,66.699997,70.0,67.0
20170115051500,147.0,164.850006,32.040817,39,61.200001,100,66.800003,70.0,67.0
20170115053000,147.0,160.649994,31.224489,39,61.200001,100,66.800003,70.0,67.0
20170115054500,147.0,164.850006,32.040817,39,61.200001,100,66.699997,70.0,67.0
20170115060000,147.0,160.649994,31.224489,39,61.200001,100,66.699997,70.0,67.0
20170115061500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115063000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170115064500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115070000,147.0,164.850006,32.040817,39,61.200001,100,66.900002,70.0,67.0
20170115071500,147.0,160.649994,31.224489,39,61.200001,100,66.900002,70.0,67.0
20170115073000,147.0,164.850006,32.040817,39,61.200001,100,67.099998,70.0,67.0
20170115074500,147.0,160.649994,31.224489,39,61.200001,100,67.099998,70.0,67.0
20170115080000,147.0,160.649994,31.224489,39,60.400002,100,67.0,70.0,67.0
20170115081500,147.0,160.649994,31.224489,39,61.5,100,67.0,70.0,67.0
20170115083000,147.0,158.550003,30.816327,39,61.5,100,67.099998,70.0,67.0
20170115084500,147.0,160.649994,31.224489,39,61.5,100,67.099998,70.0,67.0
20170115090000,147.0,156.449997,30.408163,39,61.5,100,67.099998,70.0,67.0
20170115091500,147.0,160.649994,31.224489,39,61.5,100,67.099998,70.0,67.0
20170115093000,147.0,158.550003,30.816327,39,60.799999,100,67.199997,70.0,67.0
20170115094500,147.0,160.649994,31.224489,39,61.5,100,67.199997,70.0,67.0
20170115100000,147.0,160.649994,31.224489,39,55.099998,100,67.199997,70.0,67.0
20170115101500,147.0,160.649994,31.224489,39,51.099998,100,67.099998,70.0,67.0
20170115103000,147.0,160.649994,31.224489,39,51.099998,100,66.800003,70.0,67.0
20170115104500,147.0,160.649994,31.224489,39,51.099998,100,66.5,70.0,67.0
20170115110000,147.0,160.649994,31.224489,39,51.099998,100,66.400002,70.0,67.0
20170115111500,147.0,160.649994,31.224489,39,72.0,100,66.699997,70.0,67.0
20170115113000,147.0,158.550003,30.816327,39,72.0,100,67.199997,70.0,67.0
20170115114500,147.0,152.25,29.591837,39,56.0,0,67.199997,70.0,67.0
20170115120000,147.0,158.550003,30.816327,39,51.900002,0,66.800003,70.0,67.0
20170115121500,147.0,160.649994,31.224489,39,51.099998,100,66.5,70.0,67.0
20170115123000,147.0,156.449997,30.408163,39,53.799999,100,66.400002,70.0,67.0
20170115124500,147.0,156.449997,30.408163,39,66.800003,100,66.800003,70.0,67.0
20170115130000,147.0,156.449997,30.408163,39,65.300003,100,67.199997,70.0,67.0
20170115131500,147.0,160.649994,31.224489,39,53.700001,0,66.900002,70.0,67.0
20170115133000,147.0,150.149994,29.183672,39,51.700001,0,66.900002,70.0,67.0
20170115134500,147.0,160.649994,31.224489,39,50.599998,0,67.0,70.0,67.0
20170115140000,147.0,164.850006,32.040817,39,50.599998,0,66.800003,70.0,67.0
20170115141500,147.0,164.850006,32.040817,39,50.599998,100,66.699997,70.0,67.0
20170115143000,147.0,164.850006,32.040817,39,50.599998,100,66.599998,70.0,67.0
20170115144500,147.0,166.949997,32.448979,39,50.599998,100,66.599998,70.0,67.0
20170115150000,147.0,158.550003,30.816327,38,50.599998,100,66.599998,70.0,67.0
20170115151500,147.0,160.649994,31.224489,38,50.599998,100,66.5,70.0,67.0
20170115153000,147.0,160.649994,31.224489,38,69.0,100,66.5,70.0,67.0
20170115154500,147.0,160.649994,31.224489,38,72.900002,100,66.699997,70.0,67.0
20170115160000,147.0,164.850006,32.040817,38,74.800003,100,66.699997,70.0,67.0
20170115161500,147.0,160.649994,31.224489,38,74.800003,100,66.900002,70.0,67.0
20170115163000,147.0,158.550003,30.816327,38,72.0,100,67.099998,70.0,67.0
20170115164500,147.0,158.550003,30.816327,38,74.0,100,67.199997,70.0,67.0
20170115170000,147.0,158.550003,30.816327,38,53.900002,0,67.199997,70.0,67.0
20170115171500,147.0,158.550003,30.816327,38,51.099998,0,67.0,70.0,67.0
20170115173000,147.0,160.649994,31.224489,38,51.099998,0,66.800003,70.0,67.0
20170115174500,147.0,160.649994,31.224489,38,50.299999,0,66.800003,70.0,67.0
20170115180000,147.0,160.649994,31.224489,38,50.299999,100,66.5,70.0,67.0
20170115181500,147.0,160.649994,31.224489,38,50.299999,100,66.599998,70.0,67.0
20170115183000,147.0,160.649994,31.224489,38,50.299999,100,66.5,70.0,67.0
20170115184500,147.0,160.649994,31.224489,38,51.799999,100,66.400002,70.0,67.0
20170115190000,147.0,160.649994,31.224489,38,76.300003,100,66.5,70.0,67.0
20170115191500,147.0,160.649994,31.224489,38,76.300003,100,66.699997,70.0,67.0
20170115193000,147.0,158.550003,30.816327,38,72.5,100,66.800003,70.0,67.0
20170115194500,147.0,158.550003,30.816327,38,74.400002,100,67.0,70.0,67.0
20170115200000,147.0,160.649994,31.224489,38,72.5,100,67.099998,70.0,67.0
20170115201500,147.0,158.550003,30.816327,38,74.400002,100,67.199997,70.0,67.0
20170115203000,147.0,158.550003,30.816327,38,52.700001,0,67.199997,70.0,67.0
20170115204500,147.0,160.649994,31.224489,38,50.799999,0,67.0,70.0,67.0
20170115210000,147.0,160.649994,31.224489,38,50.799999,100,66.699997,70.0,67.0
20170115211500,147.0,160.649994,31.224489,38,50.799999,100,66.599998,70.0,67.0
20170115213000,147.0,160.649994,31.224489,38,50.799999,100,66.400002,70.0,67.0
20170115214500,147.0,160.649994,31.224489,38,51.5,100,66.400002,70.0,67.0
20170115220000,147.0,158.550003,30.816327,38,71.199997,100,66.5,70.0,67.0
20170115221500,147.0,160.649994,31.224489,38,73.5,100,66.800003,70.0,67.0
20170115223000,147.0,158.550003,30.816327,38,73.5,100,67.099998,70.0,67.0
20170115224500,147.0,158.550003,30.816327,38,72.0,100,67.199997,70.0,67.0
20170115230000,147.0,160.649994,31.224489,38,53.5,0,67.199997,70.0,67.0
20170115231500,147.0,160.649994,31.224489,38,51.400002,100,66.5,70.0,67.0
20170115233000,147.0,160.649994,31.224489,38,51.400002,100,66.099998,70.0,67.0
20170115234500,147.0,160.649994,31.224489,38,74.0,100,66.5,70.0,67.0
20170116000000,147.0,158.550003,30.816327,38,74.900002,100,67.099998,70.0,67.0
20170116001500,147.0,160.649994,31.224489,38,56.0,0,67.199997,70.0,67.0
20170116003000,147.0,158.550003,30.816327,38,51.099998,100,66.400002,70.0,67.0
20170116004500,147.0,160.649994,31.224489,38,51.099998,100,66.300003,70.0,67.0
20170116010000,147.0,160.649994,31.224489,38,70.5,100,66.400002,70.0,67.0
20170116011500,147.0,160.649994,31.224489,38,70.5,100,67.0,70.0,67.0
20170116013000,147.0,160.649994,31.224489,38,71.5,100,67.300003,70.0,67.0
20170116014500,147.0,160.649994,31.224489,38,52.299999,0,66.800003,70.0,67.0
20170116020000,147.0,160.649994,31.224489,38,50.700001,100,66.199997,70.0,67.0
20170116021500,147.0,160.649994,31.224489,38,69.099998,100,66.300003,70.0,67.0
20170116023000,147.0,160.649994,31.224489,38,69.099998,100,67.0,70.0,67.0
20170116024500,147.0,158.550003,30.816327,38,69.099998,100,67.199997,70.0,67.0
20170116030000,147.0,158.550003,30.816327,38,53.5,0,67.099998,70.0,67.0
20170116031500,147.0,160.649994,31.224489,38,51.099998,100,66.599998,70.0,67.0
20170116033000,147.0,160.649994,31.224489,38,51.099998,100,66.400002,70.0,67.0
20170116034500,147.0,158.550003,30.816327,38,51.099998,100,66.400002,70.0,67.0
20170116040000,147.0,160.649994,31.224489,38,65.800003,100,66.599998,70.0,67.0
20170116041500,147.0,158.550003,30.816327,38,65.800003,100,66.900002,70.0,67.0
20170116043000,147.0,158.550003,30.816327,38,66.900002,100,67.0,70.0,67.0
20170116044500,147.0,158.550003,30.816327,38,65.300003,100,67.099998,70.0,67.0
20170116050000,147.0,158.550003,30.816327,38,66.699997,100,67.099998,70.0,67.0
20170116051500,147.0,158.550003,30.816327,38,65.900002,100,67.199997,70.0,67.0
20170116053000,147.0,160.649994,31.224489,38,65.900002,100,67.199997,70.0,67.0
20170116054500,147.0,158.550003,30.816327,38,53.099998,0,67.199997,70.0,67.0
20170116060000,147.0,160.649994,31.224489,38,51.099998,0,66.900002,70.0,67.0
20170116061500,147.0,160.649994,31.224489,38,51.099998,0,66.900002,70.0,67.0
20170116063000,147.0,160.649994,31.224489,38,50.299999,100,66.699997,70.0,67.0
20170116064500,147.0,164.850006,32.040817,38,50.299999,100,65.900002,70.0,67.0
20170116070000,147.0,164.850006,32.040817,38,52.200001,100,66.400002,70.0,67.0
20170116071500,147.0,160.649994,31.224489,38,62.799999,100,66.400002,70.0,67.0
20170116073000,147.0,160.649994,31.224489,38,69.199997,100,66.800003,70.0,67.0
20170116074500,147.0,156.449997,30.408163,38,71.0,100,67.0,70.0,67.0
20170116080000,147.0,152.25,29.591837,38,71.0,100,67.199997,70.0,67.0
20170116081500,147.0,152.25,29.591837,38,55.200001,0,67.099998,70.0,67.0
20170116083000,147.0,152.25,29.591837,38,51.900002,100,66.099998,70.0,67.0
20170116084500,147.0,152.25,29.591837,38,69.599998,100,66.5,70.0,67.0
20170116090000,147.0,166.949997,32.448979,39,51.900002,0,67.699997,70.0,67.0
20170116091500,147.0,164.850006,32.040817,39,50.299999,100,66.199997,70.0,67.0
20170116093000,147.0,164.850006,32.040817,39,64.800003,100,66.099998,70.0,67.0
20170116094500,147.0,164.850006,32.040817,39,62.0,100,66.900002,70.0,67.0
20170116100000,147.0,166.949997,32.448979,39,60.0,100,66.800003,70.0,67.0
20170116101500,147.0,166.949997,32.448979,39,60.0,100,66.800003,70.0,67.0
20170116103000,147.0,164.850006,32.040817,39,64.400002,100,66.699997,70.0,67.0
20170116104500,147.0,164.850006,32.040817,39,64.400002,100,66.900002,70.0,67.0
20170116110000,147.0,164.850006,32.040817,39,65.300003,100,67.099998,70.0,67.0
20170116111500,147.0,158.550003,30.816327,39,66.800003,100,66.900002,70.0,67.0
20170116113000,147.0,160.649994,31.224489,39,65.300003,100,66.900002,70.0,67.0
20170116114500,147.0,160.649994,31.224489,39,65.300003,100,67.0,70.0,67.0
20170116120000,147.0,158.550003,30.816327,39,65.300003,100,67.199997,70.0,67.0
20170116121500,147.0,158.550003,30.816327,39,60.5,0,67.199997,70.0,67.0
20170116123000,147.0,160.649994,31.224489,39,51.5,100,66.400002,70.0,67.0
20170116124500,147.0,164.850006,32.040817,39,51.5,100,66.199997,70.0,67.0
20170116130000,147.0,166.949997,32.448979,39,68.199997,100,66.800003,70.0,67.0
20170116131500,147.0,160.649994,31.224489,39,65.699997,100,67.199997,70.0,67.0
20170116133000,147.0,166.949997,32.448979,39,52.700001,0,67.099998,70.0,67.0
20170116134500,147.0,164.850006,32.040817,39,51.799999,100,66.099998,70.0,67.0
20170116140000,147.0,166.949997,32.448979,39,62.900002,100,66.900002,70.0,67.0
20170116141500,147.0,166.949997,32.448979,39,54.299999,100,66.699997,70.0,67.0
20170116143000,147.0,164.850006,32.040817,39,61.099998,100,66.5,70.0,67.0
20170116144500,147.0,164.850006,32.040817,39,63.200001,100,66.900002,70.0,67.0
20170116150000,147.0,164.850006,32.040817,39,63.200001,100,66.900002,70.0,67.0
20170116151500,147.0,166.949997,32.448979,39,64.400002,100,67.099998,70.0,67.0
20170116153000,147.0,166.949997,32.448979,39,64.400002,100,67.199997,70.0,67.0
20170116154500,147.0,164.850006,32.040817,39,64.400002,100,67.099998,70.0,67.0
20170116160000,147.0,166.949997,32.448979,39,63.599998,100,67.199997,70.0,67.0
20170116161500,147.0,164.850006,32.040817,39,62.400002,100,67.199997,70.0,67.0
20170116163000,147.0,166.949997,32.448979,39,65.300003,100,67.199997,70.0,67.0
20170116164500,147.0,164.850006,32.040817,39,63.700001,0,67.300003,70.0,67.0
20170116170000,147.0,166.949997,32.448979,39,51.900002,100,66.699997,70.0,67.0
20170116171500,147.0,166.949997,32.448979,39,72.0,100,67.099998,75.300003,72.300003
20170116173000,147.0,166.949997,32.448979,39,78.199997,100,68.400002,75.300003,72.300003
20170116174500,147.0,166.949997,32.448979,39,75.800003,100,68.800003,75.300003,72.300003
20170116180000,147.0,166.949997,32.448979,39,73.199997,100,68.699997,75.300003,72.300003
20170116181500,147.0,164.850006,32.040817,39,76.800003,100,68.800003,75.300003,72.300003
20170116183000,147.0,164.850006,32.040817,39,76.800003,100,69.199997,75.300003,72.300003
20170116184500,147.0,166.949997,32.448979,39,76.800003,100,69.199997,75.300003,72.300003
20170116190000,147.0,164.850006,32.040817,39,75.300003,100,69.199997,75.300003,72.300003
20170116191500,147.0,158.550003,30.816327,38,76.599998,100,69.300003,75.300003,72.300003
20170116193000,147.0,156.449997,30.408163,38,78.699997,100,69.199997,75.300003,72.300003
20170116194500,147.0,156.449997,30.408163,38,76.400002,100,69.400002,75.300003,72.300003
20170116200000,147.0,158.550003,30.816327,38,79.099998,100,69.300003,75.300003,72.300003
20170116201500,147.0,158.550003,30.816327,38,79.099998,100,69.199997,75.300003,72.300003
20170116203000,147.0,158.550003,30.816327,38,78.199997,100,69.0,75.300003,72.300003
20170116204500,147.0,158.550003,30.816327,38,78.199997,100,68.900002,75.300003,72.300003
20170116210000,147.0,158.550003,30.816327,38,76.400002,100,69.0,75.300003,72.300003
20170116211500,147.0,158.550003,30.816327,38,76.400002,100,68.900002,75.300003,72.300003
20170116213000,147.0,158.550003,30.816327,38,79.099998,100,68.900002,75.300003,72.300003
20170116214500,147.0,158.550003,30.816327,38,76.800003,100,68.900002,75.300003,72.300003
20170116220000,147.0,158.550003,30.816327,38,76.800003,100,68.900002,75.300003,72.300003
20170116221500,147.0,158.550003,30.816327,38,75.800003,100,69.0,75.300003,72.300003
20170116223000,147.0,158.550003,30.816327,38,79.099998,100,69.099998,75.300003,72.300003
20170116224500,147.0,160.649994,31.224489,38,77.0,100,69.099998,75.300003,72.300003
20170116230000,147.0,156.449997,30.408163,38,75.800003,100,69.099998,75.300003,72.300003
20170116231500,147.0,156.449997,30.408163,38,77.800003,100,69.099998,75.300003,72.300003
20170116233000,147.0,158.550003,30.816327,38,76.400002,100,69.199997,75.300003,72.300003
20170116234500,147.0,158.550003,30.816327,38,76.400002,100,69.099998,75.300003,72.300003
20170117000000,147.0,158.550003,30.816327,38,79.099998,100,69.199997,75.300003,72.300003
20170117001500,147.0,156.449997,30.408163,38,76.400002,100,69.199997,75.300003,72.300003
20170117003000,147.0,158.550003,30.816327,38,76.400002,100,69.199997,75.300003,72.300003
20170117004500,147.0,158.550003,30.816327,38,78.300003,100,69.199997,75.300003,72.300003
20170117010000,147.0,158.550003,30.816327,38,76.800003,100,69.199997,75.300003,72.300003
20170117011500,147.0,158.550003,30.816327,38,75.900002,100,69.300003,75.300003,72.300003
20170117013000,147.0,158.550003,30.816327,38,78.699997,100,69.300003,75.300003,72.300003
20170117014500,147.0,156.449997,30.408163,38,76.099998,100,69.400002,75.300003,72.300003
20170117020000,147.0,158.550003,30.816327,38,77.300003,100,69.400002,75.300003,72.300003
20170117021500,147.0,158.550003,30.816327,38,79.699997,100,69.400002,75.300003,72.300003
20170117023000,147.0,158.550003,30.816327,38,75.400002,100,69.400002,75.300003,72.300003
20170117024500,147.0,158.550003,30.816327,38,78.199997,100,69.400002,75.300003,72.300003
20170117030000,147.0,158.550003,30.816327,38,74.400002,100,69.400002,75.300003,72.300003
20170117031500,147.0,158.550003,30.816327,38,77.699997,100,69.300003,75.300003,72.300003
20170117033000,147.0,158.550003,30.816327,38,77.699997,100,69.300003,75.300003,72.300003
20170117034500,147.0,158.550003,30.816327,38,75.699997,100,69.199997,75.300003,72.300003
20170117040000,147.0,158.550003,30.816327,38,75.699997,100,69.199997,75.300003,72.300003
20170117041500,147.0,160.649994,31.224489,38,77.300003,100,69.199997,75.300003,72.300003
20170117043000,147.0,158.550003,30.816327,38,78.5,100,69.099998,75.300003,72.300003
20170117044500,147.0,158.550003,30.816327,38,78.5,100,69.099998,75.300003,72.300003
20170117050000,147.0,158.550003,30.816327,38,75.400002,100,69.099998,75.300003,72.300003
20170117051500,147.0,158.550003,30.816327,38,78.699997,100,69.099998,75.300003,72.300003
20170117053000,147.0,158.550003,30.816327,38,75.400002,100,69.099998,75.300003,72.300003
20170117054500,147.0,158.550003,30.816327,38,75.400002,100,69.199997,75.300003,72.300003
20170117060000,147.0,158.550003,30.816327,38,79.099998,100,69.099998,75.300003,72.300003
20170117061500,147.0,158.550003,30.816327,38,79.099998,100,69.400002,75.300003,72.300003
20170117063000,147.0,158.550003,30.816327,38,74.400002,100,69.5,75.300003,72.300003
20170117064500,147.0,156.449997,30.408163,38,77.800003,100,69.699997,75.300003,72.300003
20170117070000,147.0,156.449997,30.408163,38,77.800003,100,69.800003,75.300003,72.300003
20170117071500,147.0,158.550003,30.816327,38,76.800003,100,69.800003,75.300003,72.300003
20170117073000,147.0,156.449997,30.408163,38,76.800003,100,69.800003,75.300003,72.300003
20170117074500,147.0,158.550003,30.816327,38,76.800003,100,69.800003,75.300003,72.300003
20170117080000,147.0,158.550003,30.816327,38,78.199997,100,70.0,75.300003,72.300003
20170117081500,147.0,158.550003,30.816327,38,76.800003,100,69.900002,75.300003,72.300003
20170117083000,147.0,156.449997,30.408163,38,77.699997,100,69.900002,75.300003,72.300003
20170117084500,147.0,158.550003,30.816327,38,77.699997,100,69.900002,75.300003,72.300003
20170117090000,147.0,152.25,29.591837,38,77.699997,100,72.400002,75.300003,72.300003
20170117091500,147.0,152.25,29.591837,38,77.699997,100,70.300003,75.300003,72.300003
20170117093000,147.0,152.25,29.591837,38,77.699997,100,70.300003,75.300003,72.300003
20170117094500,147.0,152.25,29.591837,38,77.699997,100,70.199997,75.300003,72.300003
20170117100000,147.0,152.25,29.591837,38,77.699997,100,70.199997,75.300003,72.300003
20170117101500,147.0,152.25,29.591837,38,75.900002,100,70.099998,75.300003,72.300003
20170117103000,147.0,152.25,29.591837,38,76.800003,100,69.900002,75.300003,72.300003
20170117104500,147.0,150.149994,29.183672,38,77.699997,100,69.900002,75.300003,72.300003
20170117110000,147.0,152.25,29.591837,38,77.699997,100,70.0,75.300003,72.300003
20170117111500,147.0,150.149994,29.183672,38,77.699997,100,70.199997,75.300003,72.300003
20170117113000,147.0,147.0,28.571429,38,77.699997,100,70.199997,75.300003,72.300003
20170117114500,147.0,150.149994,29.183672,38,77.699997,100,70.300003,75.300003,72.300003
20170117120000,147.0,150.149994,29.183672,38,77.699997,100,70.300003,75.300003,72.300003
20170117121500,147.0,150.149994,29.183672,38,78.699997,100,70.300003,75.300003,72.300003
20170117123000,147.0,150.149994,29.183672,38,78.699997,100,70.300003,75.300003,72.300003
20170117124500,147.0,156.449997,30.408163,38,78.699997,100,70.300003,75.300003,72.300003
20170117130000,147.0,158.550003,30.816327,38,77.699997,100,70.300003,75.300003,72.300003
20170117131500,147.0,156.449997,30.408163,38,77.699997,100,70.300003,75.300003,72.300003
20170117133000,147.0,156.449997,30.408163,38,77.699997,100,70.400002,75.300003,72.300003
20170117134500,147.0,156.449997,30.408163,38,77.699997,100,70.400002,75.300003,72.300003
20170117140000,147.0,158.550003,30.816327,38,77.699997,100,70.400002,75.300003,72.300003
20170117141500,147.0,156.449997,30.408163,38,77.699997,100,70.199997,75.300003,72.300003
20170117143000,147.0,156.449997,30.408163,38,77.699997,100,70.199997,75.300003,72.300003
20170117144500,147.0,158.550003,30.816327,38,77.699997,100,70.099998,75.300003,72.300003
20170117150000,147.0,158.550003,30.816327,38,77.699997,100,70.099998,75.300003,72.300003
20170117151500,147.0,158.550003,30.816327,38,76.800003,100,70.0,75.300003,72.300003
20170117153000,147.0,158.550003,30.816327,38,76.800003,100,70.0,75.300003,72.300003
20170117154500,147.0,156.449997,30.408163,38,76.800003,100,69.900002,75.300003,72.300003
20170117160000,147.0,156.449997,30.408163,38,76.800003,100,69.900002,75.300003,72.300003
20170117161500,147.0,156.449997,30.408163,38,76.800003,100,69.800003,75.300003,72.300003
20170117163000,147.0,158.550003,30.816327,38,77.699997,100,69.800003,75.300003,72.300003
20170117164500,147.0,156.449997,30.408163,38,79.300003,100,69.800003,75.300003,72.300003
20170117170000,147.0,156.449997,30.408163,38,74.800003,100,69.800003,75.300003,72.300003
20170117171500,147.0,158.550003,30.816327,38,76.0,100,69.800003,75.300003,72.300003
20170117173000,147.0,158.550003,30.816327,38,77.0,100,69.900002,75.300003,72.300003
20170117174500,147.0,156.449997,30.408163,38,74.900002,100,69.900002,75.300003,72.300003
20170117180000,147.0,156.449997,30.408163,38,76.300003,100,70.0,75.300003,72.300003
20170117181500,147.0,156.449997,30.408163,38,74.900002,100,70.0,75.300003,72.300003
20170117183000,147.0,158.550003,30.816327,38,72.699997,100,69.900002,75.300003,72.300003
20170117184500,147.0,158.550003,30.816327,38,74.400002,100,69.900002,75.300003,72.300003
20170117190000,147.0,158.550003,30.816327,38,75.300003,100,69.900002,75.300003,72.300003
20170117191500,147.0,158.550003,30.816327,38,76.300003,100,70.0,75.300003,72.300003
20170117193000,147.0,156.449997,30.408163,38,75.300003,100,70.0,75.300003,72.300003
20170117194500,147.0,156.449997,30.408163,38,79.599998,100,70.0,75.300003,72.300003
20170117200000,147.0,158.550003,30.816327,38,74.400002,100,70.0,75.300003,72.300003
20170117201500,147.0,158.550003,30.816327,38,72.800003,100,70.0,75.300003,72.300003
20170117203000,147.0,158.550003,30.816327,38,76.900002,100,69.800003,75.300003,72.300003
20170117204500,147.0,156.449997,30.408163,38,75.800003,100,69.800003,75.300003,72.300003
20170117210000,147.0,156.449997,30.408163,38,78.300003,100,69.900002,75.300003,72.300003
20170117211500,147.0,152.25,29.591837,38,76.300003,100,69.900002,75.300003,72.300003
20170117213000,147.0,156.449997,30.408163,38,78.199997,100,69.900002,75.300003,72.300003
20170117214500,147.0,156.449997,30.408163,38,78.199997,100,69.900002,75.300003,72.300003
20170117220000,147.0,156.449997,30.408163,38,78.199997,100,69.900002,75.300003,72.300003
20170117221500,147.0,156.449997,30.408163,38,77.199997,100,69.900002,75.300003,72.300003
20170117223000,147.0,156.449997,30.408163,38,79.599998,100,69.900002,75.300003,72.300003
20170117224500,147.0,156.449997,30.408163,38,77.800003,100,70.0,75.300003,72.300003
20170117230000,147.0,156.449997,30.408163,38,79.599998,100,69.900002,75.300003,72.300003
20170117231500,147.0,156.449997,30.408163,38,78.300003,100,70.0,75.300003,72.300003
20170117233000,147.0,156.449997,30.408163,38,76.300003,100,69.900002,75.300003,72.300003
20170117234500,147.0,156.449997,30.408163,38,78.699997,100,69.900002,75.300003,72.300003
20170118000000,147.0,152.25,29.591837,38,76.300003,100,70.0,75.300003,72.300003
20170118001500,147.0,156.449997,30.408163,38,78.699997,100,70.0,75.300003,72.300003
20170118003000,147.0,156.449997,30.408163,38,75.400002,100,70.0,75.300003,72.300003
20170118004500,147.0,156.449997,30.408163,38,76.800003,100,69.900002,75.300003,72.300003
20170118010000,147.0,156.449997,30.408163,38,76.800003,100,69.900002,75.300003,72.300003
20170118011500,147.0,150.149994,29.183672,38,79.599998,100,69.900002,75.300003,72.300003
20170118013000,147.0,147.0,28.571429,38,74.400002,100,70.0,75.300003,72.300003
20170118014500,147.0,147.0,28.571429,38,77.199997,100,69.900002,75.300003,72.300003
20170118020000,147.0,150.149994,29.183672,38,78.199997,100,69.900002,75.300003,72.300003
20170118021500,147.0,150.149994,29.183672,38,79.199997,100,69.900002,75.300003,72.300003
20170118023000,147.0,150.149994,29.183672,38,79.199997,100,69.900002,75.300003,72.300003
20170118024500,147.0,152.25,29.591837,38,80.199997,100,69.900002,75.300003,72.300003
20170118030000,147.0,152.25,29.591837,38,76.800003,100,69.900002,75.300003,72.300003
20170118031500,147.0,150.149994,29.183672,38,79.199997,100,69.900002,75.300003,72.300003
20170118033000,147.0,152.25,29.591837,38,77.099998,100,70.0,75.300003,72.300003
20170118034500,147.0,152.25,29.591837,38,79.199997,100,69.900002,75.300003,72.300003
20170118040000,147.0,152.25,29.591837,38,76.800003,100,69.900002,75.199997,72.199997
20170118041500,147.0,150.149994,29.183672,38,78.699997,100,70.0,75.199997,72.199997
20170118043000,147.0,152.25,29.591837,38,76.800003,100,70.099998,75.300003,72.300003
20170118044500,147.0,152.25,29.591837,38,78.699997,100,70.0,75.199997,72.199997
20170118050000,147.0,152.25,29.591837,38,76.800003,100,70.0,75.300003,72.300003
20170118051500,147.0,152.25,29.591837,38,78.300003,100,70.0,75.300003,72.300003
20170118053000,147.0,152.25,29.591837,38,76.400002,100,70.0,75.300003,72.300003
20170118054500,147.0,152.25,29.591837,38,79.099998,100,69.900002,75.300003,72.300003
20170118060000,147.0,152.25,29.591837,38,76.800003,100,69.699997,75.300003,72.300003
20170118061500,147.0,152.25,29.591837,38,79.099998,100,69.800003,75.300003,72.300003
20170118063000,147.0,150.149994,29.183672,38,78.300003,100,69.800003,75.199997,72.199997
20170118064500,147.0,152.25,29.591837,38,74.900002,100,69.800003,75.300003,72.300003
20170118070000,147.0,152.25,29.591837,38,77.699997,100,69.699997,75.199997,72.199997
20170118071500,147.0,152.25,29.591837,38,79.400002,100,69.699997,75.199997,72.199997
20170118073000,147.0,152.25,29.591837,38,77.300003,100,69.800003,75.300003,72.300003
20170118074500,147.0,152.25,29.591837,38,80.0,100,70.0,75.199997,72.199997
20170118080000,147.0,152.25,29.591837,38,78.699997,100,70.099998,75.300003,72.300003
20170118081500,147.0,150.149994,29.183672,38,77.800003,100,70.300003,75.199997,72.199997
20170118083000,147.0,150.149994,29.183672,38,77.800003,100,70.300003,75.199997,72.199997
20170118084500,147.0,150.149994,29.183672,38,76.800003,100,70.400002,75.199997,72.199997
20170118090000,147.0,233.100006,45.306124,45,60.799999,0,73.099998,75.099998,72.099998
20170118091500,147.0,164.850006,32.040817,40,76.800003,100,70.300003,75.099998,72.099998
20170118093000,147.0,164.850006,32.040817,40,76.800003,100,70.400002,75.199997,72.199997
20170118094500,147.0,160.649994,31.224489,39,74.400002,100,70.699997,75.199997,72.199997
20170118100000,147.0,164.850006,32.040817,39,74.400002,100,70.800003,75.300003,72.300003
20170118101500,147.0,164.850006,32.040817,39,80.099998,100,70.800003,75.300003,72.300003
20170118103000,147.0,164.850006,32.040817,39,77.800003,100,70.800003,75.199997,72.199997
20170118104500,147.0,166.949997,32.448979,39,75.400002,100,71.0,75.300003,72.300003
20170118110000,147.0,166.949997,32.448979,39,76.400002,100,71.0,75.300003,72.300003
20170118111500,147.0,158.550003,30.816327,38,78.300003,100,71.0,75.300003,72.300003
20170118113000,147.0,158.550003,30.816327,38,75.900002,100,71.099998,75.300003,72.300003
20170118114500,147.0,158.550003,30.816327,38,76.800003,100,71.199997,75.300003,72.300003
20170118120000,147.0,158.550003,30.816327,38,77.699997,100,71.300003,75.300003,72.300003
20170118121500,147.0,152.25,29.591837,38,77.699997,100,71.199997,75.300003,72.300003
20170118123000,147.0,156.449997,30.408163,38,76.800003,100,71.199997,75.199997,72.199997
20170118124500,147.0,152.25,29.591837,38,81.5,100,70.800003,75.099998,72.099998
20170118130000,147.0,156.449997,30.408163,38,81.5,100,70.699997,75.099998,72.099998
20170118131500,147.0,156.449997,30.408163,38,76.400002,100,70.699997,75.099998,72.099998
20170118133000,147.0,160.649994,31.224489,38,79.800003,100,70.699997,75.099998,72.099998
20170118134500,147.0,158.550003,30.816327,38,77.800003,100,70.699997,75.099998,72.099998
20170118140000,147.0,158.550003,30.816327,38,76.800003,100,70.699997,75.099998,72.099998
20170118141500,147.0,160.649994,31.224489,38,76.800003,100,70.599998,75.099998,72.099998
20170118143000,147.0,158.550003,30.816327,38,80.0,100,70.5,75.099998,72.099998
20170118144500,147.0,158.550003,30.816327,38,80.0,100,70.5,75.099998,72.099998
20170118150000,147.0,158.550003,30.816327,38,80.0,100,70.5,75.099998,72.099998
20170118151500,147.0,158.550003,30.816327,38,76.400002,100,70.5,75.099998,72.099998
20170118153000,147.0,158.550003,30.816327,38,77.199997,100,70.599998,75.099998,72.099998
20170118154500,147.0,158.550003,30.816327,38,80.199997,100,70.5,75.099998,72.099998
20170118160000,147.0,158.550003,30.816327,38,75.900002,100,70.5,75.0,72.0
20170118161500,147.0,158.550003,30.816327,38,77.699997,100,70.300003,75.099998,72.099998
20170118163000,147.0,158.550003,30.816327,38,79.699997,100,70.300003,75.0,72.0
20170118164500,147.0,158.550003,30.816327,38,72.0,100,70.300003,75.0,72.0
20170118170000,147.0,158.550003,30.816327,38,79.699997,100,70.300003,75.099998,72.099998
20170118171500,147.0,158.550003,30.816327,38,75.400002,100,70.300003,75.0,72.0
20170118173000,147.0,156.449997,30.408163,38,80.099998,100,70.300003,75.099998,72.099998
20170118174500,147.0,156.449997,30.408163,38,80.099998,100,70.300003,75.0,72.0
20170118180000,147.0,156.449997,30.408163,38,75.400002,100,70.300003,75.0,72.0
20170118181500,147.0,156.449997,30.408163,38,75.400002,100,70.300003,75.0,72.0
20170118183000,147.0,156.449997,30.408163,38,79.5,100,70.199997,75.0,72.0
20170118184500,147.0,158.550003,30.816327,38,76.199997,100,70.300003,75.0,72.0
20170118190000,147.0,156.449997,30.408163,38,77.400002,100,70.300003,75.0,72.0
20170118191500,147.0,156.449997,30.408163,38,75.400002,100,70.300003,75.0,72.0
20170118193000,147.0,156.449997,30.408163,38,79.900002,100,70.199997,75.0,72.0
20170118194500,147.0,156.449997,30.408163,38,76.400002,100,70.400002,75.0,72.0
20170118200000,147.0,156.449997,30.408163,38,76.400002,100,70.400002,75.099998,72.099998
20170118201500,147.0,156.449997,30.408163,38,80.599998,100,70.300003,75.0,72.0
20170118203000,147.0,156.449997,30.408163,38,77.300003,100,70.400002,75.0,72.0
20170118204500,147.0,156.449997,30.408163,38,78.699997,100,70.300003,75.0,72.0
20170118210000,147.0,158.550003,30.816327,38,74.900002,100,70.199997,75.0,72.0
20170118211500,147.0,156.449997,30.408163,38,80.099998,100,70.199997,75.0,72.0
20170118213000,147.0,156.449997,30.408163,38,80.099998,100,70.199997,75.0,72.0
20170118214500,147.0,156.449997,30.408163,38,78.199997,100,70.199997,75.0,72.0
20170118220000,147.0,156.449997,30.408163,38,79.400002,100,70.199997,75.0,72.0
20170118221500,147.0,156.449997,30.408163,38,75.400002,100,70.300003,75.0,72.0
20170118223000,147.0,156.449997,30.408163,38,78.699997,100,70.300003,75.0,72.0
20170118224500,147.0,156.449997,30.408163,38,78.699997,100,70.300003,75.0,72.0
20170118230000,147.0,152.25,29.591837,38,74.900002,100,70.300003,75.0,72.0
20170118231500,147.0,156.449997,30.408163,38,80.400002,100,70.300003,75.0,72.0
20170118233000,147.0,156.449997,30.408163,38,77.099998,100,70.5,75.0,72.0
20170118234500,147.0,156.449997,30.408163,38,75.400002,100,70.5,75.0,72.0
20170119000000,147.0,156.449997,30.408163,38,80.099998,100,70.400002,75.0,72.0
20170119001500,147.0,156.449997,30.408163,38,77.099998,100,70.400002,75.0,72.0
20170119003000,147.0,156.449997,30.408163,38,75.400002,100,70.400002,75.0,72.0
20170119004500,147.0,156.449997,30.408163,38,81.099998,100,70.400002,75.0,72.0
20170119010000,147.0,156.449997,30.408163,38,75.900002,100,70.400002,75.0,72.0
20170119011500,147.0,156.449997,30.408163,38,78.199997,100,70.5,75.0,72.0
20170119013000,147.0,156.449997,30.408163,38,78.199997,100,70.5,75.0,72.0
20170119014500,147.0,156.449997,30.408163,38,75.900002,100,70.5,75.0,72.0
20170119020000,147.0,152.25,29.591837,38,78.699997,100,70.400002,75.0,72.0
20170119021500,147.0,156.449997,30.408163,38,78.699997,100,70.400002,75.0,72.0
20170119023000,147.0,156.449997,30.408163,38,74.900002,100,70.300003,75.0,72.0
20170119024500,147.0,152.25,29.591837,38,80.599998,100,70.400002,75.0,72.0
20170119030000,147.0,152.25,29.591837,38,75.900002,100,70.300003,75.0,72.0
20170119031500,147.0,156.449997,30.408163,38,80.599998,100,70.300003,75.0,72.0
20170119033000,147.0,156.449997,30.408163,38,76.400002,100,70.199997,75.0,72.0
20170119034500,147.0,156.449997,30.408163,38,77.699997,100,70.199997,75.0,72.0
20170119040000,147.0,156.449997,30.408163,38,76.800003,100,70.199997,75.0,72.0
20170119041500,147.0,156.449997,30.408163,38,76.800003,100,70.199997,75.0,72.0
20170119043000,147.0,156.449997,30.408163,38,80.099998,100,70.099998,75.0,72.0
20170119044500,147.0,152.25,29.591837,38,80.099998,100,70.099998,75.0,72.0
20170119050000,147.0,152.25,29.591837,38,76.800003,100,70.099998,75.0,72.0
20170119051500,147.0,152.25,29.591837,38,75.400002,100,70.0,75.0,72.0
20170119053000,147.0,152.25,29.591837,38,80.099998,100,70.0,75.0,72.0
20170119054500,147.0,152.25,29.591837,38,76.800003,100,70.0,75.0,72.0
20170119060000,147.0,152.25,29.591837,38,75.300003,100,69.900002,75.0,72.0
20170119061500,147.0,152.25,29.591837,38,78.300003,100,70.800003,75.0,72.0
20170119063000,147.0,152.25,29.591837,38,80.300003,100,70.300003,75.0,72.0
20170119064500,147.0,156.449997,30.408163,38,76.300003,100,70.699997,75.0,72.0
20170119070000,147.0,156.449997,30.408163,38,81.099998,100,71.0,75.0,72.0
20170119071500,147.0,156.449997,30.408163,38,78.300003,100,71.099998,75.0,72.0
20170119073000,147.0,156.449997,30.408163,38,75.900002,100,71.199997,75.0,72.0
20170119074500,147.0,156.449997,30.408163,38,76.800003,100,71.300003,75.0,72.0
20170119080000,147.0,156.449997,30.408163,38,76.800003,100,71.400002,75.0,72.0
20170119081500,147.0,158.550003,30.816327,38,75.900002,100,71.5,75.099998,72.099998
20170119083000,147.0,158.550003,30.816327,38,77.699997,100,71.599998,75.0,72.0
20170119084500,147.0,158.550003,30.816327,38,80.800003,100,71.699997,75.099998,72.099998
20170119090000,147.0,158.550003,30.816327,38,76.800003,100,71.599998,75.0,72.0
20170119091500,147.0,160.649994,31.224489,38,79.699997,100,70.699997,75.0,72.0
20170119093000,147.0,160.649994,31.224489,38,78.199997,100,70.300003,75.0,72.0
20170119094500,147.0,160.649994,31.224489,38,77.300003,100,69.900002,75.0,72.0
20170119100000,147.0,160.649994,31.224489,38,80.599998,100,69.599998,75.0,72.0
20170119101500,147.0,152.25,29.591837,38,78.300003,100,69.599998,75.0,72.0
20170119103000,147.0,156.449997,30.408163,38,74.800003,100,69.400002,75.0,72.0
20170119104500,147.0,152.25,29.591837,38,78.199997,100,69.400002,75.0,72.0
20170119110000,147.0,150.149994,29.183672,38,79.599998,100,69.5,75.0,72.0
20170119111500,147.0,152.25,29.591837,38,78.199997,100,69.5,75.0,72.0
20170119113000,147.0,150.149994,29.183672,38,77.300003,100,70.199997,75.0,72.0
20170119114500,147.0,150.149994,29.183672,38,78.300003,100,71.300003,75.0,72.0
20170119120000,147.0,429.450012,83.46939,62,57.099998,0,70.699997,70.400002,67.400002
20170119121500,147.0,164.850006,32.040817,39,51.400002,0,68.599998,70.400002,67.400002
20170119123000,147.0,160.649994,31.224489,39,51.400002,0,68.599998,70.400002,67.400002
20170119124500,147.0,160.649994,31.224489,39,50.700001,0,68.199997,70.400002,67.400002
20170119130000,147.0,160.649994,31.224489,39,50.700001,0,68.0,70.400002,67.400002
20170119131500,147.0,160.649994,31.224489,39,50.700001,0,67.800003,70.400002,67.400002
20170119133000,147.0,160.649994,31.224489,39,50.700001,0,67.400002,70.400002,67.400002
20170119134500,147.0,160.649994,31.224489,39,50.700001,0,67.400002,70.400002,67.400002
20170119140000,147.0,160.649994,31.224489,39,50.700001,0,68.599998,70.400002,67.400002
20170119141500,147.0,160.649994,31.224489,39,50.700001,0,69.300003,70.400002,67.400002
20170119143000,147.0,160.649994,31.224489,39,50.700001,0,69.699997,70.400002,67.400002
20170119144500,147.0,160.649994,31.224489,39,50.700001,0,69.800003,70.400002,67.400002
20170119150000,147.0,160.649994,31.224489,39,50.700001,0,69.5,70.400002,67.400002
20170119151500,147.0,160.649994,31.224489,39,50.700001,0,68.5,70.400002,67.400002
20170119153000,147.0,160.649994,31.224489,39,50.700001,0,68.199997,70.400002,67.400002
20170119154500,147.0,160.649994,31.224489,39,50.700001,0,68.099998,70.400002,67.400002
20170119160000,147.0,160.649994,31.224489,39,50.700001,0,67.900002,70.400002,67.400002
20170119161500,147.0,160.649994,31.224489,39,50.700001,0,67.599998,70.400002,67.400002
20170119163000,147.0,160.649994,31.224489,39,50.700001,0,67.5,70.400002,67.400002
20170119164500,147.0,160.649994,31.224489,39,50.700001,100,67.0,70.400002,67.400002
20170119170000,147.0,160.649994,31.224489,39,50.700001,100,67.0,70.400002,67.400002
20170119171500,147.0,160.649994,31.224489,39,50.700001,0,67.900002,70.400002,67.400002
20170119173000,147.0,160.649994,31.224489,39,50.700001,0,67.900002,70.400002,67.400002
20170119174500,147.0,160.649994,31.224489,39,50.099998,0,67.599998,70.400002,67.400002
20170119180000,147.0,160.649994,31.224489,39,50.099998,0,67.699997,70.400002,67.400002
20170119181500,147.0,160.649994,31.224489,39,50.099998,0,67.599998,70.400002,67.400002
20170119183000,147.0,160.649994,31.224489,39,50.099998,0,67.599998,70.400002,67.400002
20170119184500,147.0,160.649994,31.224489,39,50.099998,0,67.400002,70.400002,67.400002
20170119190000,147.0,160.649994,31.224489,39,50.099998,0,67.5,70.400002,67.400002
20170119191500,147.0,160.649994,31.224489,39,50.099998,0,67.400002,70.400002,67.400002
20170119193000,147.0,160.649994,31.224489,39,50.099998,0,67.400002,70.400002,67.400002
20170119194500,147.0,160.649994,31.224489,39,50.099998,0,67.400002,70.400002,67.400002
20170119200000,147.0,160.649994,31.224489,39,50.099998,0,67.400002,70.400002,67.400002
20170119201500,147.0,160.649994,31.224489,39,50.099998,0,67.300003,70.400002,67.400002
20170119203000,147.0,160.649994,31.224489,39,50.099998,100,67.099998,70.400002,67.400002
20170119204500,147.0,160.649994,31.224489,39,50.099998,100,67.099998,70.400002,67.400002
20170119210000,147.0,160.649994,31.224489,39,50.099998,100,67.0,70.400002,67.400002
20170119211500,147.0,160.649994,31.224489,39,50.099998,100,67.099998,70.400002,67.400002
20170119213000,147.0,164.850006,32.040817,39,50.099998,100,67.099998,70.400002,67.400002
20170119214500,147.0,164.850006,32.040817,39,50.099998,100,66.900002,70.400002,67.400002
20170119220000,147.0,160.649994,31.224489,39,51.799999,100,66.900002,70.400002,67.400002
20170119221500,147.0,164.850006,32.040817,39,64.400002,100,67.0,70.400002,67.400002
20170119223000,147.0,160.649994,31.224489,39,68.599998,100,67.400002,70.400002,67.400002
20170119224500,147.0,160.649994,31.224489,39,71.599998,100,67.599998,70.400002,67.400002
20170119230000,147.0,160.649994,31.224489,39,54.5,0,67.699997,70.400002,67.400002
20170119231500,147.0,158.550003,30.816327,39,51.200001,0,67.400002,70.400002,67.400002
20170119233000,147.0,160.649994,31.224489,39,51.200001,100,67.099998,70.400002,67.400002
20170119234500,147.0,160.649994,31.224489,39,51.200001,100,66.900002,70.400002,67.400002
20170120000000,147.0,160.649994,31.224489,39,50.599998,100,67.0,70.400002,67.400002
20170120001500,147.0,158.550003,30.816327,39,50.599998,100,67.099998,70.400002,67.400002
20170120003000,147.0,160.649994,31.224489,39,50.599998,100,67.0,70.400002,67.400002
20170120004500,147.0,160.649994,31.224489,39,50.599998,100,66.900002,70.400002,67.400002
20170120010000,147.0,164.850006,32.040817,39,51.400002,100,67.0,70.400002,67.400002
20170120011500,147.0,160.649994,31.224489,39,68.599998,100,66.900002,70.400002,67.400002
20170120013000,147.0,160.649994,31.224489,39,70.699997,100,67.400002,70.400002,67.400002
20170120014500,147.0,158.550003,30.816327,39,67.400002,0,67.699997,70.400002,67.400002
20170120020000,147.0,158.550003,30.816327,39,51.900002,0,67.400002,70.400002,67.400002
20170120021500,147.0,160.649994,31.224489,39,51.099998,0,67.199997,70.400002,67.400002
20170120023000,147.0,160.649994,31.224489,39,51.099998,100,67.0,70.400002,67.400002
20170120024500,147.0,160.649994,31.224489,39,51.099998,100,66.599998,70.400002,67.400002
20170120030000,147.0,160.649994,31.224489,39,68.599998,100,66.800003,70.400002,67.400002
20170120031500,147.0,160.649994,31.224489,39,72.0,100,67.400002,70.400002,67.400002
20170120033000,147.0,160.649994,31.224489,39,65.5,0,67.699997,70.400002,67.400002
20170120034500,147.0,160.649994,31.224489,39,52.200001,0,67.199997,70.400002,67.400002
20170120040000,147.0,158.550003,30.816327,39,51.0,100,66.900002,70.400002,67.400002
20170120041500,147.0,160.649994,31.224489,39,51.0,100,66.599998,70.400002,67.400002
20170120043000,147.0,158.550003,30.816327,39,72.900002,100,66.900002,70.400002,67.400002
20170120044500,147.0,158.550003,30.816327,39,72.900002,100,67.400002,70.400002,67.400002
20170120050000,147.0,160.649994,31.224489,39,72.900002,0,67.699997,70.400002,67.400002
20170120051500,147.0,158.550003,30.816327,39,52.299999,0,67.400002,70.400002,67.400002
20170120053000,147.0,160.649994,31.224489,39,51.0,100,67.099998,70.400002,67.400002
20170120054500,147.0,158.550003,30.816327,39,51.0,100,66.900002,70.400002,67.400002
20170120060000,147.0,158.550003,30.816327,39,51.0,100,66.599998,70.400002,67.400002
20170120061500,147.0,160.649994,31.224489,39,64.900002,100,66.900002,70.400002,67.400002
20170120063000,147.0,158.550003,30.816327,39,64.900002,100,67.199997,70.400002,67.400002
20170120064500,147.0,160.649994,31.224489,39,67.300003,100,67.199997,70.400002,67.400002
20170120070000,147.0,160.649994,31.224489,39,67.300003,100,67.300003,70.400002,67.400002
20170120071500,147.0,160.649994,31.224489,39,65.300003,100,67.400002,70.400002,67.400002
20170120073000,147.0,160.649994,31.224489,39,65.300003,100,67.599998,70.400002,67.400002
20170120074500,147.0,160.649994,31.224489,39,66.800003,100,67.699997,70.400002,67.400002
20170120080000,147.0,158.550003,30.816327,39,51.900002,100,67.099998,70.400002,67.400002
20170120081500,147.0,158.550003,30.816327,39,51.299999,100,66.599998,70.400002,67.400002
20170120083000,147.0,158.550003,30.816327,39,66.699997,100,66.800003,70.400002,67.400002
20170120084500,147.0,160.649994,31.224489,39,70.599998,100,67.599998,70.400002,67.400002
20170120090000,147.0,207.899994,40.408162,43,51.900002,0,68.699997,70.400002,67.400002
20170120091500,147.0,160.649994,31.224489,39,50.700001,0,68.199997,70.400002,67.400002
20170120093000,147.0,160.649994,31.224489,39,50.700001,0,67.400002,70.400002,67.400002
20170120094500,147.0,160.649994,31.224489,39,50.700001,100,67.0,70.400002,67.400002
20170120100000,147.0,152.25,29.591837,39,50.700001,100,66.699997,70.400002,67.400002
20170120101500,147.0,164.850006,32.040817,39,56.5,100,66.699997,70.400002,67.400002
20170120103000,147.0,164.850006,32.040817,39,62.799999,100,67.300003,70.400002,67.400002
20170120104500,147.0,164.850006,32.040817,39,62.799999,100,67.400002,70.400002,67.400002
20170120110000,147.0,164.850006,32.040817,39,62.799999,100,67.5,70.400002,67.400002
20170120111500,147.0,158.550003,30.816327,39,61.599998,100,67.400002,70.400002,67.400002
20170120113000,147.0,156.449997,30.408163,39,61.599998,100,67.400002,70.400002,67.400002
20170120114500,147.0,156.449997,30.408163,39,53.099998,0,67.699997,70.400002,67.400002
20170120120000,147.0,156.449997,30.408163,39,51.5,0,67.800003,70.400002,67.400002
20170120121500,147.0,156.449997,30.408163,39,51.5,0,67.800003,70.400002,67.400002
20170120123000,147.0,160.649994,31.224489,39,51.5,0,67.900002,70.400002,67.400002
20170120124500,147.0,164.850006,32.040817,39,50.400002,0,67.900002,70.400002,67.400002
20170120130000,147.0,160.649994,31.224489,39,50.400002,0,67.900002,70.400002,67.400002
20170120131500,147.0,164.850006,32.040817,39,50.400002,0,67.699997,70.400002,67.400002
20170120133000,147.0,160.649994,31.224489,39,50.400002,0,67.699997,70.400002,67.400002
20170120134500,147.0,160.649994,31.224489,39,50.400002,0,67.5,70.400002,67.400002
20170120140000,147.0,164.850006,32.040817,39,50.400002,100,66.800003,70.400002,67.400002
20170120141500,147.0,164.850006,32.040817,39,51.799999,100,66.5,70.400002,67.400002
20170120143000,147.0,164.850006,32.040817,39,65.400002,100,67.400002,70.400002,67.400002
20170120144500,147.0,164.850006,32.040817,39,61.599998,100,67.400002,70.400002,67.400002
20170120150000,147.0,164.850006,32.040817,39,61.599998,100,67.199997,70.400002,67.400002
20170120151500,147.0,160.649994,31.224489,39,61.599998,100,67.099998,70.400002,67.400002
20170120153000,147.0,164.850006,32.040817,39,59.200001,100,67.099998,70.400002,67.400002
20170120154500,147.0,164.850006,32.040817,39,62.0,100,67.199997,70.400002,67.400002
20170120160000,147.0,160.649994,31.224489,39,62.0,100,67.099998,70.400002,67.400002
20170120161500,147.0,164.850006,32.040817,39,62.0,100,67.400002,70.400002,67.400002
20170120163000,147.0,164.850006,32.040817,39,62.0,100,67.5,70.400002,67.400002
20170120164500,147.0,164.850006,32.040817,39,62.0,100,67.599998,70.400002,67.400002
20170120170000,147.0,160.649994,31.224489,39,62.0,100,67.599998,70.400002,67.400002
20170120171500,147.0,164.850006,32.040817,39,62.0,100,67.5,70.400002,67.400002
20170120173000,147.0,164.850006,32.040817,39,60.0,100,67.5,70.400002,67.400002
20170120174500,147.0,160.649994,31.224489,39,62.400002,100,67.400002,70.400002,67.400002
20170120180000,147.0,160.649994,31.224489,39,60.400002,100,67.400002,70.400002,67.400002
20170120181500,147.0,160.649994,31.224489,39,61.900002,100,67.400002,70.400002,67.400002
20170120183000,147.0,160.649994,31.224489,39,61.200001,100,67.400002,70.400002,67.400002
20170120184500,147.0,160.649994,31.224489,39,61.200001,100,67.300003,70.400002,67.400002
20170120190000,147.0,160.649994,31.224489,39,62.0,100,67.300003,70.400002,67.400002
20170120191500,147.0,160.649994,31.224489,39,62.0,100,67.199997,70.400002,67.400002
20170120193000,147.0,160.649994,31.224489,39,61.200001,100,67.199997,70.400002,67.400002
20170120194500,147.0,160.649994,31.224489,39,61.200001,100,67.199997,70.400002,67.400002
20170120200000,147.0,160.649994,31.224489,39,62.0,100,67.199997,70.400002,67.400002
20170120201500,147.0,160.649994,31.224489,39,61.299999,100,67.199997,70.400002,67.400002
20170120203000,147.0,160.649994,31.224489,39,62.400002,100,67.199997,70.400002,67.400002
20170120204500,147.0,156.449997,30.408163,39,62.400002,100,67.199997,70.400002,67.400002
20170120210000,147.0,160.649994,31.224489,39,62.400002,100,67.199997,70.400002,67.400002
20170120211500,147.0,160.649994,31.224489,39,62.400002,100,67.099998,70.400002,67.400002
20170120213000,147.0,164.850006,32.040817,39,62.400002,100,67.099998,70.400002,67.400002
20170120214500,147.0,156.449997,30.408163,39,62.400002,100,67.099998,70.400002,67.400002
20170120220000,147.0,160.649994,31.224489,39,62.400002,100,67.099998,70.400002,67.400002
20170120221500,147.0,160.649994,31.224489,39,62.400002,100,67.099998,70.400002,67.400002
20170120223000,147.0,160.649994,31.224489,39,65.300003,100,67.199997,70.400002,67.400002
20170120224500,147.0,160.649994,31.224489,39,67.199997,100,67.199997,70.400002,67.400002
20170120230000,147.0,158.550003,30.816327,39,65.300003,100,67.300003,70.400002,67.400002
20170120231500,147.0,160.649994,31.224489,39,66.800003,100,67.300003,70.400002,67.400002
20170120233000,147.0,160.649994,31.224489,39,65.800003,100,67.400002,70.400002,67.400002
20170120234500,147.0,160.649994,31.224489,39,67.599998,100,67.5,70.400002,67.400002
20170121000000,147.0,160.649994,31.224489,39,65.800003,100,67.5,70.400002,67.400002
20170121001500,147.0,158.550003,30.816327,39,65.800003,100,67.599998,70.400002,67.400002
20170121003000,147.0,160.649994,31.224489,39,67.199997,100,67.599998,70.400002,67.400002
20170121004500,147.0,160.649994,31.224489,39,66.199997,100,67.599998,70.400002,67.400002
20170121010000,147.0,160.649994,31.224489,39,53.099998,0,67.599998,70.400002,67.400002
20170121011500,147.0,152.25,29.591837,39,51.5,0,67.400002,70.400002,67.400002
20170121013000,147.0,160.649994,31.224489,39,51.5,0,67.300003,70.400002,67.400002
20170121014500,147.0,160.649994,31.224489,39,50.799999,0,67.199997,70.400002,67.400002
20170121020000,147.0,160.649994,31.224489,39,50.799999,100,67.099998,70.400002,67.400002
20170121021500,147.0,160.649994,31.224489,39,50.799999,100,66.900002,70.400002,67.400002
20170121023000,147.0,160.649994,31.224489,39,50.799999,100,66.900002,70.400002,67.400002
20170121024500,147.0,160.649994,31.224489,39,51.400002,100,66.800003,70.400002,67.400002
20170121030000,147.0,160.649994,31.224489,39,72.5,100,66.800003,70.400002,67.400002
20170121031500,147.0,160.649994,31.224489,39,71.699997,100,67.099998,70.400002,67.400002
20170121033000,147.0,158.550003,30.816327,39,71.699997,100,67.199997,70.400002,67.400002
20170121034500,147.0,158.550003,30.816327,39,72.900002,100,67.300003,70.400002,67.400002
20170121040000,147.0,158.550003,30.816327,39,74.199997,100,67.400002,70.400002,67.400002
