PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121041500,147.0,158.550003,30.816327,39,71.099998,100,67.599998,70.400002,67.400002
20170121043000,147.0,156.449997,30.408163,39,72.900002,100,67.599998,70.400002,67.400002
20170121044500,147.0,158.550003,30.816327,39,53.099998,0,67.599998,70.400002,67.400002
20170121050000,147.0,158.550003,30.816327,39,51.400002,0,67.199997,70.400002,67.400002
20170121051500,147.0,158.550003,30.816327,39,51.400002,100,67.099998,70.400002,67.400002
20170121053000,147.0,158.550003,30.816327,39,60.799999,100,66.099998,70.400002,67.400002
20170121054500,147.0,160.649994,31.224489,39,76.400002,100,67.0,70.400002,67.400002
20170121060000,147.0,158.550003,30.816327,39,75.099998,100,67.400002,70.400002,67.400002
20170121061500,147.0,158.550003,30.816327,39,66.800003,0,67.599998,70.400002,67.400002
20170121063000,147.0,158.550003,30.816327,39,51.900002,100,66.599998,70.400002,67.400002
20170121064500,147.0,160.649994,31.224489,39,73.5,100,66.699997,70.400002,67.400002
20170121070000,147.0,158.550003,30.816327,39,63.0,100,67.199997,70.400002,67.400002
20170121071500,147.0,158.550003,30.816327,39,63.0,100,67.0,70.400002,67.400002
20170121073000,147.0,158.550003,30.816327,39,66.199997,100,67.099998,70.400002,67.400002
20170121074500,147.0,158.550003,30.816327,39,66.199997,100,67.199997,70.400002,67.400002
20170121080000,147.0,158.550003,30.816327,39,66.199997,100,67.300003,70.400002,67.400002
20170121081500,147.0,158.550003,30.816327,39,66.199997,100,67.300003,70.400002,67.400002
20170121083000,147.0,158.550003,30.816327,39,66.199997,100,67.400002,70.400002,67.400002
20170121084500,147.0,158.550003,30.816327,39,65.300003,100,67.400002,70.400002,67.400002
20170121090000,147.0,158.550003,30.816327,39,67.199997,100,67.400002,70.400002,67.400002
20170121091500,147.0,156.449997,30.408163,39,65.800003,100,67.5,70.400002,67.400002
20170121093000,147.0,158.550003,30.816327,39,67.300003,100,67.5,70.400002,67.400002
20170121094500,147.0,158.550003,30.816327,39,65.800003,100,67.5,70.400002,67.400002
20170121100000,147.0,158.550003,30.816327,39,66.800003,100,67.599998,70.400002,67.400002
20170121101500,147.0,158.550003,30.816327,39,66.800003,100,67.599998,70.400002,67.400002
20170121103000,147.0,156.449997,30.408163,39,65.300003,100,67.599998,70.400002,67.400002
20170121104500,147.0,156.449997,30.408163,39,67.199997,100,67.599998,70.400002,67.400002
20170121110000,147.0,156.449997,30.408163,39,65.300003,100,67.599998,70.400002,67.400002
20170121111500,147.0,158.550003,30.816327,39,57.200001,0,67.5,70.400002,67.400002
20170121113000,147.0,156.449997,30.408163,39,51.799999,100,66.699997,70.400002,67.400002
20170121114500,147.0,158.550003,30.816327,39,67.699997,100,66.599998,70.400002,67.400002
20170121120000,147.0,158.550003,30.816327,39,58.799999,100,67.300003,70.400002,67.400002
20170121121500,147.0,158.550003,30.816327,39,56.0,100,66.900002,70.400002,67.400002
20170121123000,147.0,158.550003,30.816327,39,71.599998,100,67.199997,70.400002,67.400002
20170121124500,147.0,160.649994,31.224489,39,60.799999,0,67.699997,70.400002,67.400002
20170121130000,147.0,160.649994,31.224489,39,51.900002,100,66.900002,70.400002,67.400002
20170121131500,147.0,158.550003,30.816327,39,51.900002,100,66.400002,70.400002,67.400002
20170121133000,147.0,156.449997,30.408163,39,69.699997,100,67.199997,70.400002,67.400002
20170121134500,147.0,158.550003,30.816327,39,61.099998,100,67.199997,70.400002,67.400002
20170121140000,147.0,158.550003,30.816327,39,61.099998,100,67.300003,70.400002,67.400002
20170121141500,147.0,158.550003,30.816327,39,61.099998,100,67.300003,70.400002,67.400002
20170121143000,147.0,158.550003,30.816327,39,61.099998,100,67.300003,70.400002,67.400002
20170121144500,147.0,158.550003,30.816327,39,61.099998,100,67.400002,70.400002,67.400002
20170121150000,147.0,158.550003,30.816327,39,61.099998,100,67.199997,70.400002,67.400002
20170121151500,147.0,156.449997,30.408163,39,61.099998,100,67.300003,70.400002,67.400002
20170121153000,147.0,158.550003,30.816327,39,61.099998,100,67.199997,70.400002,67.400002
20170121154500,147.0,158.550003,30.816327,39,61.099998,100,67.099998,70.400002,67.400002
20170121160000,147.0,158.550003,30.816327,39,61.099998,100,67.199997,70.400002,67.400002
20170121161500,147.0,156.449997,30.408163,39,61.099998,100,67.199997,70.400002,67.400002
20170121163000,147.0,158.550003,30.816327,39,61.099998,100,67.099998,70.400002,67.400002
20170121164500,147.0,158.550003,30.816327,39,61.099998,100,67.099998,70.400002,67.400002
20170121170000,147.0,158.550003,30.816327,39,70.099998,100,67.199997,70.400002,67.400002
20170121171500,147.0,158.550003,30.816327,39,73.5,100,67.300003,70.400002,67.400002
20170121173000,147.0,158.550003,30.816327,39,71.099998,100,67.400002,70.400002,67.400002
20170121174500,147.0,158.550003,30.816327,39,71.099998,100,67.599998,70.400002,67.400002
20170121180000,147.0,158.550003,30.816327,39,72.400002,100,67.599998,70.400002,67.400002
20170121181500,147.0,160.649994,31.224489,39,62.5,0,67.699997,70.400002,67.400002
20170121183000,147.0,158.550003,30.816327,39,52.299999,0,67.5,70.400002,67.400002
20170121184500,147.0,158.550003,30.816327,39,51.400002,0,67.300003,70.400002,67.400002
20170121190000,147.0,158.550003,30.816327,39,51.400002,100,67.099998,70.400002,67.400002
20170121191500,147.0,158.550003,30.816327,39,51.400002,100,66.800003,70.400002,67.400002
20170121193000,147.0,156.449997,30.408163,39,70.400002,100,66.699997,70.400002,67.400002
20170121194500,147.0,158.550003,30.816327,39,72.900002,100,67.199997,70.400002,67.400002
20170121200000,147.0,156.449997,30.408163,39,66.800003,100,67.400002,70.400002,67.400002
20170121201500,147.0,156.449997,30.408163,39,71.0,100,67.400002,70.400002,67.400002
20170121203000,147.0,158.550003,30.816327,39,68.099998,100,67.599998,70.400002,67.400002
20170121204500,147.0,158.550003,30.816327,39,53.099998,0,67.5,70.400002,67.400002
20170121210000,147.0,156.449997,30.408163,39,51.099998,100,67.099998,70.400002,67.400002
20170121211500,147.0,158.550003,30.816327,39,51.099998,100,66.800003,70.400002,67.400002
20170121213000,147.0,156.449997,30.408163,39,53.099998,100,66.599998,70.400002,67.400002
20170121214500,147.0,158.550003,30.816327,39,69.099998,100,67.099998,70.400002,67.400002
20170121220000,147.0,156.449997,30.408163,39,72.300003,100,67.5,70.400002,67.400002
20170121221500,147.0,156.449997,30.408163,39,66.400002,0,67.699997,70.400002,67.400002
20170121223000,147.0,158.550003,30.816327,39,51.900002,0,67.400002,70.400002,67.400002
20170121224500,147.0,158.550003,30.816327,39,51.0,100,67.099998,70.400002,67.400002
20170121230000,147.0,158.550003,30.816327,39,51.0,100,66.699997,70.400002,67.400002
20170121231500,147.0,156.449997,30.408163,39,61.799999,100,66.599998,70.400002,67.400002
20170121233000,147.0,158.550003,30.816327,39,69.900002,100,67.199997,70.400002,67.400002
20170121234500,147.0,158.550003,30.816327,39,68.400002,100,67.400002,70.400002,67.400002
20170122000000,147.0,156.449997,30.408163,39,71.099998,100,67.599998,70.400002,67.400002
20170122001500,147.0,156.449997,30.408163,39,53.099998,0,67.5,70.400002,67.400002
20170122003000,147.0,156.449997,30.408163,39,51.099998,100,67.0,70.400002,67.400002
20170122004500,147.0,156.449997,30.408163,39,51.099998,100,66.900002,70.400002,67.400002
20170122010000,147.0,158.550003,30.816327,39,53.5,100,66.599998,70.400002,67.400002
20170122011500,147.0,158.550003,30.816327,39,72.0,100,67.099998,70.400002,67.400002
20170122013000,147.0,156.449997,30.408163,39,68.199997,100,67.400002,70.400002,67.400002
20170122014500,147.0,156.449997,30.408163,39,66.800003,100,67.5,70.400002,67.400002
20170122020000,147.0,156.449997,30.408163,39,70.099998,100,67.599998,70.400002,67.400002
20170122021500,147.0,158.550003,30.816327,39,52.700001,0,67.300003,70.400002,67.400002
20170122023000,147.0,158.550003,30.816327,39,51.299999,100,67.0,70.400002,67.400002
20170122024500,147.0,158.550003,30.816327,39,51.299999,100,66.599998,70.400002,67.400002
20170122030000,147.0,156.449997,30.408163,39,69.900002,100,66.699997,70.400002,67.400002
20170122031500,147.0,158.550003,30.816327,39,73.900002,100,67.400002,70.400002,67.400002
20170122033000,147.0,156.449997,30.408163,39,71.099998,100,67.599998,70.400002,67.400002
20170122034500,147.0,158.550003,30.816327,39,52.700001,0,67.599998,70.400002,67.400002
20170122040000,147.0,156.449997,30.408163,39,51.400002,0,67.300003,70.400002,67.400002
20170122041500,147.0,156.449997,30.408163,39,50.700001,0,67.300003,70.400002,67.400002
20170122043000,147.0,156.449997,30.408163,39,50.700001,0,67.199997,70.400002,67.400002
20170122044500,147.0,156.449997,30.408163,39,50.700001,0,67.199997,70.400002,67.400002
20170122050000,147.0,152.25,29.591837,39,50.700001,0,67.199997,70.400002,67.400002
20170122051500,147.0,156.449997,30.408163,39,50.700001,100,67.099998,70.400002,67.400002
20170122053000,147.0,156.449997,30.408163,39,50.700001,100,67.0,70.400002,67.400002
20170122054500,147.0,156.449997,30.408163,39,50.700001,100,66.800003,70.400002,67.400002
20170122060000,147.0,156.449997,30.408163,39,53.400002,100,66.699997,70.400002,67.400002
20170122061500,147.0,156.449997,30.408163,39,76.0,100,66.800003,70.400002,67.400002
20170122063000,147.0,156.449997,30.408163,39,73.400002,100,66.900002,70.400002,67.400002
20170122064500,147.0,156.449997,30.408163,39,78.199997,100,67.0,70.400002,67.400002
20170122070000,147.0,156.449997,30.408163,39,74.400002,100,67.199997,70.400002,67.400002
20170122071500,147.0,156.449997,30.408163,39,77.599998,100,67.199997,70.400002,67.400002
20170122073000,147.0,156.449997,30.408163,39,74.900002,100,67.400002,70.400002,67.400002
20170122074500,147.0,158.550003,30.816327,39,68.800003,0,67.699997,70.400002,67.400002
20170122080000,147.0,158.550003,30.816327,39,52.299999,0,67.400002,70.400002,67.400002
20170122081500,147.0,156.449997,30.408163,39,51.400002,100,66.900002,70.400002,67.400002
20170122083000,147.0,156.449997,30.408163,39,51.400002,100,66.699997,70.400002,67.400002
20170122084500,147.0,158.550003,30.816327,39,59.099998,100,66.800003,70.400002,67.400002
20170122090000,147.0,158.550003,30.816327,39,65.300003,100,67.0,70.400002,67.400002
20170122091500,147.0,158.550003,30.816327,39,70.599998,100,67.099998,70.400002,67.400002
20170122093000,147.0,156.449997,30.408163,39,70.599998,100,67.199997,70.400002,67.400002
20170122094500,147.0,156.449997,30.408163,39,73.400002,100,67.300003,70.400002,67.400002
20170122100000,147.0,156.449997,30.408163,39,71.599998,100,67.400002,70.400002,67.400002
20170122101500,147.0,156.449997,30.408163,39,70.5,100,67.5,70.400002,67.400002
20170122103000,147.0,158.550003,30.816327,39,73.900002,100,67.599998,70.400002,67.400002
20170122104500,147.0,156.449997,30.408163,39,54.299999,0,67.599998,70.400002,67.400002
20170122110000,147.0,156.449997,30.408163,39,51.799999,0,67.400002,70.400002,67.400002
20170122111500,147.0,156.449997,30.408163,39,51.099998,0,67.300003,70.400002,67.400002
20170122113000,147.0,152.25,29.591837,39,51.099998,100,67.099998,70.400002,67.400002
20170122114500,147.0,150.149994,29.183672,39,51.099998,100,66.900002,70.400002,67.400002
20170122120000,147.0,150.149994,29.183672,39,51.099998,100,66.800003,70.400002,67.400002
20170122121500,147.0,152.25,29.591837,39,54.799999,100,66.800003,70.400002,67.400002
20170122123000,147.0,158.550003,30.816327,39,67.699997,100,67.0,70.400002,67.400002
20170122124500,147.0,158.550003,30.816327,39,71.099998,100,67.199997,70.400002,67.400002
20170122130000,147.0,150.149994,29.183672,39,71.099998,100,67.400002,70.400002,67.400002
20170122131500,147.0,156.449997,30.408163,39,73.0,100,67.400002,70.400002,67.400002
20170122133000,147.0,156.449997,30.408163,39,72.0,100,67.5,70.400002,67.400002
20170122134500,147.0,158.550003,30.816327,39,73.0,100,67.5,70.400002,67.400002
20170122140000,147.0,156.449997,30.408163,39,71.0,100,67.5,70.400002,67.400002
20170122141500,147.0,156.449997,30.408163,39,73.5,100,67.5,70.400002,67.400002
20170122143000,147.0,158.550003,30.816327,39,71.5,100,67.5,70.400002,67.400002
20170122144500,147.0,156.449997,30.408163,39,73.5,100,67.5,70.400002,67.400002
20170122150000,147.0,158.550003,30.816327,39,71.5,100,67.599998,70.400002,67.400002
20170122151500,147.0,156.449997,30.408163,39,74.400002,100,67.599998,70.400002,67.400002
20170122153000,147.0,158.550003,30.816327,39,71.5,100,67.599998,70.400002,67.400002
20170122154500,147.0,158.550003,30.816327,39,73.900002,100,67.599998,70.400002,67.400002
20170122160000,147.0,156.449997,30.408163,39,71.099998,100,67.599998,70.400002,67.400002
20170122161500,147.0,158.550003,30.816327,39,73.900002,100,67.599998,70.400002,67.400002
20170122163000,147.0,156.449997,30.408163,39,60.900002,0,67.599998,70.400002,67.400002
20170122164500,147.0,158.550003,30.816327,39,52.200001,0,67.5,70.400002,67.400002
20170122170000,147.0,158.550003,30.816327,39,51.099998,0,67.400002,70.400002,67.400002
20170122171500,147.0,158.550003,30.816327,39,51.099998,0,67.199997,70.400002,67.400002
20170122173000,147.0,156.449997,30.408163,39,51.099998,100,67.099998,70.400002,67.400002
20170122174500,147.0,160.649994,31.224489,39,50.400002,100,67.0,70.400002,67.400002
20170122180000,147.0,160.649994,31.224489,39,50.400002,100,66.900002,70.400002,67.400002
20170122181500,147.0,158.550003,30.816327,39,51.0,100,66.900002,70.400002,67.400002
20170122183000,147.0,156.449997,30.408163,39,51.0,100,66.800003,70.400002,67.400002
20170122184500,147.0,156.449997,30.408163,39,69.599998,100,66.900002,70.400002,67.400002
20170122190000,147.0,158.550003,30.816327,39,70.300003,100,67.099998,70.400002,67.400002
20170122191500,147.0,158.550003,30.816327,39,72.0,100,67.199997,70.400002,67.400002
20170122193000,147.0,156.449997,30.408163,39,69.599998,100,67.400002,70.400002,67.400002
20170122194500,147.0,156.449997,30.408163,39,69.599998,100,67.5,70.400002,67.400002
20170122200000,147.0,152.25,29.591837,39,71.800003,100,67.599998,70.400002,67.400002
20170122201500,147.0,158.550003,30.816327,39,52.599998,0,67.599998,70.400002,67.400002
20170122203000,147.0,156.449997,30.408163,39,51.099998,0,67.5,70.400002,67.400002
20170122204500,147.0,158.550003,30.816327,39,51.099998,0,67.400002,70.400002,67.400002
20170122210000,147.0,158.550003,30.816327,39,51.099998,0,67.300003,70.400002,67.400002
20170122211500,147.0,158.550003,30.816327,39,51.099998,0,67.199997,70.400002,67.400002
20170122213000,147.0,158.550003,30.816327,39,50.299999,100,67.099998,70.400002,67.400002
20170122214500,147.0,158.550003,30.816327,39,50.299999,100,67.099998,70.400002,67.400002
20170122220000,147.0,158.550003,30.816327,39,50.299999,100,67.0,70.400002,67.400002
20170122221500,147.0,158.550003,30.816327,39,50.299999,100,66.900002,70.400002,67.400002
20170122223000,147.0,158.550003,30.816327,39,51.0,100,66.900002,70.400002,67.400002
20170122224500,147.0,158.550003,30.816327,39,51.900002,100,66.900002,70.400002,67.400002
20170122230000,147.0,158.550003,30.816327,39,66.599998,100,66.900002,70.400002,67.400002
20170122231500,147.0,156.449997,30.408163,39,70.599998,100,67.099998,70.400002,67.400002
20170122233000,147.0,156.449997,30.408163,39,73.0,100,67.199997,70.400002,67.400002
20170122234500,147.0,158.550003,30.816327,39,73.0,100,67.400002,70.400002,67.400002
20170123000000,147.0,158.550003,30.816327,39,73.0,100,67.5,70.400002,67.400002
20170123001500,147.0,158.550003,30.816327,39,72.0,100,67.599998,70.400002,67.400002
20170123003000,147.0,156.449997,30.408163,39,53.900002,0,67.599998,70.400002,67.400002
20170123004500,147.0,158.550003,30.816327,39,51.400002,0,67.5,70.400002,67.400002
20170123010000,147.0,158.550003,30.816327,39,51.400002,0,67.400002,70.400002,67.400002
20170123011500,147.0,158.550003,30.816327,39,50.599998,0,67.199997,70.400002,67.400002
20170123013000,147.0,158.550003,30.816327,39,50.599998,0,67.199997,70.400002,67.400002
20170123014500,147.0,158.550003,30.816327,39,50.599998,100,67.099998,70.400002,67.400002
20170123020000,147.0,160.649994,31.224489,39,50.599998,100,67.0,70.400002,67.400002
20170123021500,147.0,160.649994,31.224489,39,50.599998,100,66.900002,70.400002,67.400002
20170123023000,147.0,158.550003,30.816327,39,50.599998,100,66.800003,70.400002,67.400002
20170123024500,147.0,160.649994,31.224489,39,72.900002,100,66.800003,70.400002,67.400002
20170123030000,147.0,158.550003,30.816327,39,73.900002,100,67.0,70.400002,67.400002
20170123031500,147.0,158.550003,30.816327,39,71.599998,100,67.099998,70.400002,67.400002
20170123033000,147.0,158.550003,30.816327,39,71.599998,100,67.199997,70.400002,67.400002
20170123034500,147.0,158.550003,30.816327,39,74.400002,100,67.400002,70.400002,67.400002
20170123040000,147.0,158.550003,30.816327,39,74.400002,100,67.5,70.400002,67.400002
20170123041500,147.0,158.550003,30.816327,39,75.800003,100,67.599998,70.400002,67.400002
20170123043000,147.0,158.550003,30.816327,39,55.599998,0,67.699997,70.400002,67.400002
20170123044500,147.0,158.550003,30.816327,39,51.799999,0,67.5,70.400002,67.400002
20170123050000,147.0,160.649994,31.224489,39,50.700001,0,67.400002,70.400002,67.400002
20170123051500,147.0,160.649994,31.224489,39,50.700001,0,67.199997,70.400002,67.400002
20170123053000,147.0,164.850006,32.040817,39,50.700001,100,67.0,70.400002,67.400002
20170123054500,147.0,164.850006,32.040817,39,50.700001,100,66.900002,70.400002,67.400002
20170123060000,147.0,164.850006,32.040817,39,50.700001,100,66.800003,70.400002,67.400002
20170123061500,147.0,164.850006,32.040817,39,64.400002,100,66.699997,70.400002,67.400002
20170123063000,147.0,164.850006,32.040817,39,73.0,100,66.900002,70.400002,67.400002
20170123064500,147.0,164.850006,32.040817,39,74.400002,100,67.099998,70.400002,67.400002
20170123070000,147.0,164.850006,32.040817,39,71.900002,100,67.199997,70.400002,67.400002
20170123071500,147.0,160.649994,31.224489,39,71.099998,100,67.300003,70.400002,67.400002
20170123073000,147.0,160.649994,31.224489,39,60.799999,0,67.699997,70.400002,67.400002
20170123074500,147.0,160.649994,31.224489,39,52.200001,100,66.5,70.400002,67.400002
20170123080000,147.0,158.550003,30.816327,39,67.199997,100,66.900002,70.400002,67.400002
20170123081500,147.0,158.550003,30.816327,39,61.900002,100,67.099998,70.400002,67.400002
20170123083000,147.0,158.550003,30.816327,39,59.599998,100,66.900002,70.400002,67.400002
20170123084500,147.0,158.550003,30.816327,39,69.599998,100,67.199997,70.400002,67.400002
20170123090000,147.0,156.449997,30.408163,39,54.700001,0,68.400002,70.400002,67.400002
20170123091500,147.0,152.25,29.591837,39,51.099998,100,66.900002,70.400002,67.400002
20170123093000,147.0,156.449997,30.408163,39,56.700001,100,66.5,70.400002,67.400002
20170123094500,147.0,158.550003,30.816327,39,63.799999,100,67.300003,70.400002,67.400002
20170123100000,147.0,158.550003,30.816327,39,64.699997,100,67.0,70.400002,67.400002
20170123101500,147.0,152.25,29.591837,39,64.699997,100,67.300003,70.400002,67.400002
20170123103000,147.0,156.449997,30.408163,39,70.099998,100,67.599998,70.400002,67.400002
20170123104500,147.0,156.449997,30.408163,39,54.299999,0,67.199997,70.400002,67.400002
20170123110000,147.0,156.449997,30.408163,39,51.5,100,66.699997,70.400002,67.400002
20170123111500,147.0,156.449997,30.408163,39,68.199997,100,67.0,70.400002,67.400002
20170123113000,147.0,150.149994,29.183672,39,61.200001,100,67.300003,70.400002,67.400002
20170123114500,147.0,152.25,29.591837,39,59.599998,100,67.0,70.400002,67.400002
20170123120000,147.0,152.25,29.591837,39,63.200001,100,67.099998,70.400002,67.400002
20170123121500,147.0,150.149994,29.183672,39,64.900002,100,67.400002,70.400002,67.400002
20170123123000,147.0,152.25,29.591837,39,64.900002,100,67.599998,70.400002,67.400002
20170123124500,147.0,152.25,29.591837,39,64.900002,100,67.599998,70.400002,67.400002
20170123130000,147.0,158.550003,30.816327,39,60.799999,0,67.599998,70.400002,67.400002
20170123131500,147.0,156.449997,30.408163,39,51.5,100,66.699997,70.400002,67.400002
20170123133000,147.0,160.649994,31.224489,39,64.800003,100,66.599998,70.400002,67.400002
20170123134500,147.0,160.649994,31.224489,39,63.599998,100,67.400002,70.400002,67.400002
20170123140000,147.0,158.550003,30.816327,39,62.0,100,67.199997,70.400002,67.400002
20170123141500,147.0,160.649994,31.224489,39,62.0,100,67.199997,70.400002,67.400002
20170123143000,147.0,160.649994,31.224489,39,62.0,100,67.199997,70.400002,67.400002
20170123144500,147.0,158.550003,30.816327,39,61.200001,100,67.599998,70.400002,67.400002
20170123150000,147.0,158.550003,30.816327,39,52.700001,0,67.400002,70.400002,67.400002
20170123151500,147.0,156.449997,30.408163,39,51.400002,100,67.300003,70.400002,67.400002
20170123153000,147.0,158.550003,30.816327,39,51.400002,100,67.5,70.400002,67.400002
20170123154500,147.0,156.449997,30.408163,39,51.400002,100,67.400002,70.400002,67.400002
20170123160000,147.0,160.649994,31.224489,39,50.700001,100,67.400002,70.400002,67.400002
20170123161500,147.0,160.649994,31.224489,39,50.700001,100,67.400002,70.400002,67.400002
20170123163000,147.0,160.649994,31.224489,39,50.700001,0,67.900002,70.400002,67.400002
20170123164500,147.0,284.549988,55.30612,49,49.400002,0,71.5,70.400002,67.400002
20170123170000,147.0,246.75,47.959184,45,49.400002,0,70.599998,70.400002,67.400002
20170123171500,147.0,164.850006,32.040817,39,50.599998,0,69.099998,70.400002,67.400002
20170123173000,147.0,160.649994,31.224489,39,50.599998,0,69.099998,70.400002,67.400002
20170123174500,147.0,164.850006,32.040817,39,50.599998,0,69.199997,70.400002,67.400002
20170123180000,147.0,160.649994,31.224489,39,50.599998,0,69.199997,70.400002,67.400002
20170123181500,147.0,160.649994,31.224489,39,50.599998,0,69.300003,70.400002,67.400002
20170123183000,147.0,164.850006,32.040817,39,50.599998,0,69.5,70.400002,67.400002
20170123184500,147.0,160.649994,31.224489,39,50.599998,0,69.599998,70.400002,67.400002
20170123190000,147.0,160.649994,31.224489,39,50.599998,0,69.599998,70.400002,67.400002
20170123191500,147.0,164.850006,32.040817,39,49.900002,0,68.800003,70.400002,67.400002
20170123193000,147.0,164.850006,32.040817,39,49.900002,0,68.199997,70.400002,67.400002
20170123194500,147.0,164.850006,32.040817,39,49.900002,0,67.800003,70.400002,67.400002
20170123200000,147.0,164.850006,32.040817,39,49.900002,0,67.300003,70.400002,67.400002
20170123201500,147.0,160.649994,31.224489,39,49.900002,100,67.099998,70.400002,67.400002
20170123203000,147.0,166.949997,32.448979,39,49.900002,100,66.800003,70.400002,67.400002
20170123204500,147.0,166.949997,32.448979,39,51.400002,100,66.599998,70.400002,67.400002
20170123210000,147.0,166.949997,32.448979,39,69.599998,100,67.300003,70.400002,67.400002
20170123211500,147.0,166.949997,32.448979,39,60.099998,0,67.699997,70.400002,67.400002
20170123213000,147.0,164.850006,32.040817,39,51.099998,0,67.199997,70.400002,67.400002
20170123214500,147.0,166.949997,32.448979,39,51.099998,100,66.599998,70.400002,67.400002
20170123220000,147.0,166.949997,32.448979,39,68.099998,100,66.699997,70.400002,67.400002
20170123221500,147.0,166.949997,32.448979,39,66.300003,100,67.400002,70.400002,67.400002
20170123223000,147.0,166.949997,32.448979,39,68.199997,100,67.599998,70.400002,67.400002
20170123224500,147.0,164.850006,32.040817,39,52.900002,0,67.5,70.400002,67.400002
20170123230000,147.0,166.949997,32.448979,39,51.0,100,66.900002,70.400002,67.400002
20170123231500,147.0,166.949997,32.448979,39,64.099998,100,66.400002,70.400002,67.400002
20170123233000,147.0,160.649994,31.224489,38,54.299999,100,66.900002,70.400002,67.400002
20170123234500,147.0,158.550003,30.816327,38,71.599998,100,67.5,70.400002,67.400002
20170124000000,147.0,158.550003,30.816327,38,52.5,0,67.699997,70.400002,67.400002
20170124001500,147.0,158.550003,30.816327,38,51.099998,100,67.099998,70.400002,67.400002
20170124003000,147.0,160.649994,31.224489,38,51.099998,100,66.599998,70.400002,67.400002
20170124004500,147.0,158.550003,30.816327,38,70.099998,100,66.699997,70.400002,67.400002
20170124010000,147.0,158.550003,30.816327,38,71.5,100,67.400002,70.400002,67.400002
20170124011500,147.0,158.550003,30.816327,38,68.099998,100,67.599998,70.400002,67.400002
20170124013000,147.0,158.550003,30.816327,38,54.299999,0,67.599998,70.400002,67.400002
20170124014500,147.0,158.550003,30.816327,38,51.400002,100,66.699997,70.400002,67.400002
20170124020000,147.0,158.550003,30.816327,38,54.299999,100,66.400002,70.400002,67.400002
20170124021500,147.0,158.550003,30.816327,38,75.800003,100,67.199997,70.400002,67.400002
20170124023000,147.0,158.550003,30.816327,38,75.800003,100,67.599998,70.400002,67.400002
20170124024500,147.0,158.550003,30.816327,38,53.0,0,67.400002,70.400002,67.400002
20170124030000,147.0,158.550003,30.816327,38,51.099998,100,66.699997,70.400002,67.400002
20170124031500,147.0,160.649994,31.224489,38,53.900002,100,66.599998,70.400002,67.400002
20170124033000,147.0,158.550003,30.816327,38,73.400002,100,67.099998,70.400002,67.400002
20170124034500,147.0,156.449997,30.408163,38,72.0,100,67.599998,70.400002,67.400002
20170124040000,147.0,156.449997,30.408163,38,54.700001,0,67.599998,70.400002,67.400002
20170124041500,147.0,156.449997,30.408163,38,51.099998,100,66.900002,70.400002,67.400002
20170124043000,147.0,158.550003,30.816327,38,51.099998,100,66.599998,70.400002,67.400002
20170124044500,147.0,160.649994,31.224489,38,73.900002,100,66.900002,70.400002,67.400002
20170124050000,147.0,156.449997,30.408163,38,74.800003,100,67.599998,70.400002,67.400002
20170124051500,147.0,156.449997,30.408163,38,54.299999,0,67.5,70.400002,67.400002
20170124053000,147.0,158.550003,30.816327,38,51.400002,100,66.800003,70.400002,67.400002
20170124054500,147.0,158.550003,30.816327,38,59.5,100,66.400002,70.400002,67.400002
20170124060000,147.0,158.550003,30.816327,38,70.5,100,67.199997,70.400002,67.400002
20170124061500,147.0,158.550003,30.816327,38,68.199997,100,67.5,70.400002,67.400002
20170124063000,147.0,158.550003,30.816327,38,68.199997,100,67.599998,70.400002,67.400002
20170124064500,147.0,158.550003,30.816327,38,53.099998,0,67.5,70.400002,67.400002
20170124070000,147.0,160.649994,31.224489,38,51.099998,100,66.900002,70.400002,67.400002
20170124071500,147.0,160.649994,31.224489,38,51.099998,100,66.699997,70.400002,67.400002
20170124073000,147.0,158.550003,30.816327,38,68.099998,100,66.900002,70.400002,67.400002
20170124074500,147.0,156.449997,30.408163,38,70.5,100,67.400002,70.400002,67.400002
20170124080000,147.0,156.449997,30.408163,38,65.699997,0,67.699997,70.400002,67.400002
20170124081500,147.0,152.25,29.591837,38,52.299999,0,67.199997,70.400002,67.400002
20170124083000,147.0,156.449997,30.408163,38,51.099998,100,67.099998,70.400002,67.400002
20170124084500,147.0,156.449997,30.408163,38,51.099998,100,66.599998,70.400002,67.400002
20170124090000,147.0,158.550003,30.816327,39,55.200001,0,68.199997,70.400002,67.400002
20170124091500,147.0,156.449997,30.408163,39,51.099998,0,68.0,70.400002,67.400002
20170124093000,147.0,156.449997,30.408163,39,51.099998,0,67.300003,70.400002,67.400002
20170124094500,147.0,156.449997,30.408163,39,51.099998,100,67.0,70.400002,67.400002
20170124100000,147.0,156.449997,30.408163,39,51.099998,100,66.900002,70.400002,67.400002
20170124101500,147.0,152.25,29.591837,39,60.200001,100,66.300003,70.400002,67.400002
20170124103000,147.0,152.25,29.591837,39,73.5,100,67.400002,70.400002,67.400002
20170124104500,147.0,156.449997,30.408163,39,54.400002,0,67.300003,70.400002,67.400002
20170124110000,147.0,152.25,29.591837,39,51.799999,100,66.5,70.400002,67.400002
20170124111500,147.0,152.25,29.591837,39,67.0,100,67.199997,70.400002,67.400002
20170124113000,147.0,152.25,29.591837,39,61.099998,100,66.800003,70.400002,67.400002
20170124114500,147.0,156.449997,30.408163,39,72.400002,100,67.599998,70.400002,67.400002
20170124120000,147.0,156.449997,30.408163,39,52.700001,100,67.099998,70.400002,67.400002
20170124121500,147.0,156.449997,30.408163,39,52.700001,100,66.400002,70.400002,67.400002
20170124123000,147.0,150.149994,29.183672,39,62.5,100,67.199997,70.400002,67.400002
20170124124500,147.0,152.25,29.591837,39,68.099998,100,66.900002,70.400002,67.400002
20170124130000,147.0,152.25,29.591837,39,61.599998,0,67.699997,70.400002,67.400002
20170124131500,147.0,152.25,29.591837,39,51.900002,0,67.900002,70.400002,67.400002
20170124133000,147.0,158.550003,30.816327,39,51.099998,0,68.199997,70.400002,67.400002
20170124134500,147.0,156.449997,30.408163,39,51.099998,0,68.400002,70.400002,67.400002
20170124140000,147.0,156.449997,30.408163,39,51.099998,0,67.699997,70.400002,67.400002
20170124141500,147.0,156.449997,30.408163,39,51.099998,100,67.0,70.400002,67.400002
20170124143000,147.0,156.449997,30.408163,39,51.099998,100,66.599998,70.400002,67.400002
20170124144500,147.0,156.449997,30.408163,39,66.699997,100,66.900002,70.400002,67.400002
20170124150000,147.0,156.449997,30.408163,39,63.200001,100,67.400002,70.400002,67.400002
20170124151500,147.0,156.449997,30.408163,39,62.400002,100,67.599998,70.400002,67.400002
20170124153000,147.0,156.449997,30.408163,39,62.400002,100,67.5,70.400002,67.400002
20170124154500,147.0,156.449997,30.408163,39,56.0,0,67.400002,70.400002,67.400002
20170124160000,147.0,158.550003,30.816327,39,51.5,100,66.699997,70.400002,67.400002
20170124161500,147.0,156.449997,30.408163,39,52.700001,100,66.5,70.400002,67.400002
20170124163000,147.0,156.449997,30.408163,39,63.200001,100,67.400002,70.400002,67.400002
20170124164500,147.0,158.550003,30.816327,39,61.599998,100,67.400002,70.400002,67.400002
20170124170000,147.0,156.449997,30.408163,39,61.599998,100,67.400002,70.400002,67.400002
20170124171500,147.0,158.550003,30.816327,39,61.599998,100,67.400002,70.400002,67.400002
20170124173000,147.0,156.449997,30.408163,39,62.400002,100,67.400002,70.400002,67.400002
20170124174500,147.0,156.449997,30.408163,39,61.599998,100,67.300003,70.400002,67.400002
20170124180000,147.0,156.449997,30.408163,39,61.599998,100,67.300003,70.400002,67.400002
20170124181500,147.0,152.25,29.591837,39,61.599998,100,67.300003,70.400002,67.400002
20170124183000,147.0,156.449997,30.408163,39,61.599998,100,67.599998,70.400002,67.400002
20170124184500,147.0,156.449997,30.408163,39,52.299999,0,67.699997,70.400002,67.400002
20170124190000,147.0,152.25,29.591837,39,51.099998,0,67.5,70.400002,67.400002
20170124191500,147.0,156.449997,30.408163,39,51.099998,0,67.400002,70.400002,67.400002
20170124193000,147.0,152.25,29.591837,39,50.299999,0,67.199997,70.400002,67.400002
20170124194500,147.0,152.25,29.591837,39,50.299999,100,67.099998,70.400002,67.400002
20170124200000,147.0,152.25,29.591837,39,50.299999,100,67.099998,70.400002,67.400002
20170124201500,147.0,156.449997,30.408163,39,50.299999,100,66.900002,70.400002,67.400002
20170124203000,147.0,156.449997,30.408163,39,50.299999,100,66.900002,70.400002,67.400002
20170124204500,147.0,156.449997,30.408163,39,51.0,100,66.900002,70.400002,67.400002
20170124210000,147.0,152.25,29.591837,39,53.5,100,66.900002,70.400002,67.400002
20170124211500,147.0,152.25,29.591837,39,72.0,100,67.099998,70.400002,67.400002
20170124213000,147.0,152.25,29.591837,39,74.900002,100,67.300003,70.400002,67.400002
20170124214500,147.0,156.449997,30.408163,39,74.900002,100,67.400002,70.400002,67.400002
20170124220000,147.0,152.25,29.591837,39,72.5,100,67.599998,70.400002,67.400002
20170124221500,147.0,156.449997,30.408163,39,53.900002,0,67.699997,70.400002,67.400002
20170124223000,147.0,152.25,29.591837,39,51.5,0,67.5,70.400002,67.400002
20170124224500,147.0,152.25,29.591837,39,51.5,0,67.400002,70.400002,67.400002
20170124230000,147.0,152.25,29.591837,39,50.700001,0,67.300003,70.400002,67.400002
20170124231500,147.0,152.25,29.591837,39,50.700001,0,67.199997,70.400002,67.400002
20170124233000,147.0,156.449997,30.408163,39,50.700001,100,67.099998,70.400002,67.400002
20170124234500,147.0,152.25,29.591837,39,50.700001,100,67.099998,70.400002,67.400002
20170125000000,147.0,152.25,29.591837,39,50.700001,100,67.0,70.400002,67.400002
20170125001500,147.0,156.449997,30.408163,39,50.700001,100,66.900002,70.400002,67.400002
20170125003000,147.0,156.449997,30.408163,39,50.700001,100,66.900002,70.400002,67.400002
20170125004500,147.0,152.25,29.591837,39,52.200001,100,66.900002,70.400002,67.400002
20170125010000,147.0,150.149994,29.183672,39,70.099998,100,66.900002,70.400002,67.400002
20170125011500,147.0,150.149994,29.183672,39,71.599998,100,67.199997,70.400002,67.400002
20170125013000,147.0,150.149994,29.183672,39,71.599998,100,67.300003,70.400002,67.400002
20170125014500,147.0,150.149994,29.183672,39,71.599998,100,67.5,70.400002,67.400002
20170125020000,147.0,150.149994,29.183672,39,72.5,100,67.599998,70.400002,67.400002
20170125021500,147.0,150.149994,29.183672,39,52.299999,0,67.599998,70.400002,67.400002
20170125023000,147.0,150.149994,29.183672,39,51.200001,0,67.300003,70.400002,67.400002
20170125024500,147.0,150.149994,29.183672,39,51.200001,0,67.199997,70.400002,67.400002
20170125030000,147.0,152.25,29.591837,39,50.599998,100,66.900002,70.400002,67.400002
20170125031500,147.0,150.149994,29.183672,39,50.599998,100,66.699997,70.400002,67.400002
20170125033000,147.0,152.25,29.591837,39,58.700001,100,66.699997,70.400002,67.400002
20170125034500,147.0,150.149994,29.183672,39,75.400002,100,67.099998,70.400002,67.400002
20170125040000,147.0,150.149994,29.183672,39,72.699997,100,67.300003,70.400002,67.400002
20170125041500,147.0,150.149994,29.183672,39,75.300003,100,67.400002,70.400002,67.400002
20170125043000,147.0,150.149994,29.183672,39,74.5,100,67.599998,70.400002,67.400002
20170125044500,147.0,150.149994,29.183672,39,52.700001,0,67.699997,70.400002,67.400002
20170125050000,147.0,150.149994,29.183672,39,51.400002,0,67.5,70.400002,67.400002
20170125051500,147.0,150.149994,29.183672,39,50.700001,0,67.300003,70.400002,67.400002
20170125053000,147.0,150.149994,29.183672,39,50.700001,100,66.900002,70.400002,67.400002
20170125054500,147.0,150.149994,29.183672,39,50.700001,100,66.800003,70.400002,67.400002
20170125060000,147.0,150.149994,29.183672,39,51.799999,100,66.699997,70.400002,67.400002
20170125061500,147.0,150.149994,29.183672,39,74.0,100,66.699997,70.400002,67.400002
20170125063000,147.0,152.25,29.591837,39,74.0,100,67.5,70.400002,67.400002
20170125064500,147.0,150.149994,29.183672,39,56.099998,0,67.400002,70.400002,67.400002
20170125070000,147.0,150.149994,29.183672,39,52.200001,100,66.300003,70.400002,67.400002
20170125071500,147.0,147.0,28.571429,39,73.5,100,67.199997,70.400002,67.400002
20170125073000,147.0,150.149994,29.183672,39,61.200001,100,67.199997,70.400002,67.400002
20170125074500,147.0,150.149994,29.183672,39,61.900002,100,67.099998,70.400002,67.400002
20170125080000,147.0,147.0,28.571429,39,61.900002,100,67.099998,70.400002,67.400002
20170125081500,147.0,152.25,29.591837,39,64.0,100,67.199997,70.400002,67.400002
20170125083000,147.0,152.25,29.591837,39,64.0,100,67.300003,70.400002,67.400002
20170125084500,147.0,152.25,29.591837,39,62.0,100,67.199997,70.400002,67.400002
20170125090000,147.0,152.25,29.591837,39,76.800003,100,68.900002,72.699997,69.699997
20170125091500,147.0,156.449997,30.408163,39,77.800003,100,69.800003,72.699997,69.699997
20170125093000,147.0,156.449997,30.408163,39,75.400002,100,69.5,72.699997,69.699997
20170125094500,147.0,152.25,29.591837,39,78.300003,100,69.599998,72.699997,69.699997
20170125100000,147.0,152.25,29.591837,39,78.300003,100,69.599998,72.699997,69.699997
20170125101500,147.0,152.25,29.591837,39,75.300003,100,69.599998,72.699997,69.699997
20170125103000,147.0,152.25,29.591837,39,78.199997,100,69.699997,72.699997,69.699997
20170125104500,147.0,152.25,29.591837,39,75.900002,100,69.699997,72.699997,69.699997
20170125110000,147.0,152.25,29.591837,39,76.800003,100,69.800003,72.699997,69.699997
20170125111500,147.0,150.149994,29.183672,39,56.799999,0,69.5,72.699997,69.699997
20170125113000,147.0,152.25,29.591837,39,72.0,100,68.599998,72.699997,69.699997
20170125114500,147.0,150.149994,29.183672,39,72.0,100,69.099998,72.699997,69.699997
20170125120000,147.0,147.0,28.571429,39,75.800003,100,69.400002,72.699997,69.699997
20170125121500,147.0,164.850006,32.040817,41,54.299999,0,69.599998,72.699997,69.699997
20170125123000,147.0,164.850006,32.040817,41,51.5,100,69.400002,72.699997,69.699997
20170125124500,147.0,158.550003,30.816327,39,51.5,100,68.900002,72.699997,69.699997
20170125130000,147.0,164.850006,32.040817,39,70.5,100,69.199997,72.699997,69.699997
20170125131500,147.0,164.850006,32.040817,39,68.699997,100,69.5,72.699997,69.699997
20170125133000,147.0,160.649994,31.224489,39,69.599998,100,69.400002,72.699997,69.699997
20170125134500,147.0,158.550003,30.816327,39,68.199997,100,69.300003,72.699997,69.699997
20170125140000,147.0,164.850006,32.040817,39,69.099998,100,69.199997,72.699997,69.699997
20170125141500,147.0,160.649994,31.224489,39,67.699997,100,69.300003,72.699997,69.699997
20170125143000,147.0,160.649994,31.224489,39,69.699997,100,69.199997,72.699997,69.699997
20170125144500,147.0,160.649994,31.224489,39,68.199997,100,69.300003,72.699997,69.699997
20170125150000,147.0,164.850006,32.040817,39,75.300003,100,69.400002,72.699997,69.699997
20170125151500,147.0,164.850006,32.040817,39,75.300003,100,69.599998,72.699997,69.699997
20170125153000,147.0,164.850006,32.040817,39,76.800003,100,69.699997,72.699997,69.699997
20170125154500,147.0,164.850006,32.040817,39,75.300003,100,69.800003,72.699997,69.699997
20170125160000,147.0,166.949997,32.448979,39,75.300003,100,69.900002,72.699997,69.699997
20170125161500,147.0,164.850006,32.040817,39,65.099998,0,69.900002,72.699997,69.699997
20170125163000,147.0,164.850006,32.040817,39,52.299999,100,68.599998,72.699997,69.699997
20170125164500,147.0,166.949997,32.448979,39,75.900002,100,69.0,72.699997,69.699997
20170125170000,147.0,166.949997,32.448979,39,73.400002,100,69.599998,72.699997,69.699997
20170125171500,147.0,164.850006,32.040817,39,76.800003,100,69.800003,72.699997,69.699997
20170125173000,147.0,166.949997,32.448979,39,74.0,100,69.900002,72.699997,69.699997
20170125174500,147.0,166.949997,32.448979,39,53.099998,100,69.099998,72.699997,69.699997
20170125180000,147.0,164.850006,32.040817,39,71.5,100,68.400002,72.699997,69.699997
20170125181500,147.0,164.850006,32.040817,39,75.900002,100,69.199997,72.699997,69.699997
20170125183000,147.0,160.649994,31.224489,39,73.5,100,69.300003,72.699997,69.699997
20170125184500,147.0,164.850006,32.040817,39,77.0,100,69.300003,72.699997,69.699997
20170125190000,147.0,164.850006,32.040817,39,73.0,100,69.300003,72.699997,69.699997
20170125191500,147.0,164.850006,32.040817,39,77.699997,100,69.400002,72.699997,69.699997
20170125193000,147.0,160.649994,31.224489,39,74.0,100,69.400002,72.699997,69.699997
20170125194500,147.0,164.850006,32.040817,39,76.800003,100,69.400002,72.699997,69.699997
20170125200000,147.0,164.850006,32.040817,39,74.900002,100,69.5,72.699997,69.699997
20170125201500,147.0,164.850006,32.040817,39,73.599998,100,69.599998,72.699997,69.699997
20170125203000,147.0,164.850006,32.040817,39,77.199997,100,69.699997,72.699997,69.699997
20170125204500,147.0,160.649994,31.224489,39,74.400002,100,69.400002,72.699997,69.699997
20170125210000,147.0,164.850006,32.040817,39,75.900002,100,69.5,72.699997,69.699997
20170125211500,147.0,160.649994,31.224489,39,77.699997,100,69.599998,72.699997,69.699997
20170125213000,147.0,160.649994,31.224489,39,74.400002,100,69.699997,72.699997,69.699997
20170125214500,147.0,164.850006,32.040817,39,76.800003,100,69.599998,72.699997,69.699997
20170125220000,147.0,164.850006,32.040817,39,73.5,100,69.699997,72.699997,69.699997
20170125221500,147.0,160.649994,31.224489,39,77.300003,100,69.699997,72.699997,69.699997
20170125223000,147.0,164.850006,32.040817,39,73.300003,100,69.800003,72.699997,69.699997
20170125224500,147.0,164.850006,32.040817,39,77.699997,100,69.800003,72.699997,69.699997
20170125230000,147.0,164.850006,32.040817,39,74.900002,100,69.900002,72.699997,69.699997
20170125231500,147.0,164.850006,32.040817,39,74.900002,100,69.699997,72.699997,69.699997
20170125233000,147.0,164.850006,32.040817,39,76.800003,100,69.699997,72.699997,69.699997
20170125234500,147.0,160.649994,31.224489,39,73.0,100,69.800003,72.699997,69.699997
20170126000000,147.0,164.850006,32.040817,39,77.199997,100,69.800003,72.699997,69.699997
20170126001500,147.0,160.649994,31.224489,39,74.400002,100,69.800003,72.699997,69.699997
20170126003000,147.0,164.850006,32.040817,39,74.400002,100,69.800003,72.699997,69.699997
20170126004500,147.0,160.649994,31.224489,39,75.900002,100,69.800003,72.699997,69.699997
20170126010000,147.0,160.649994,31.224489,39,73.5,100,69.800003,72.699997,69.699997
20170126011500,147.0,160.649994,31.224489,39,76.800003,100,69.699997,72.699997,69.699997
20170126013000,147.0,160.649994,31.224489,39,75.599998,100,69.699997,72.699997,69.699997
20170126014500,147.0,164.850006,32.040817,39,73.900002,100,69.800003,72.699997,69.699997
20170126020000,147.0,160.649994,31.224489,39,75.900002,100,69.699997,72.699997,69.699997
20170126021500,147.0,164.850006,32.040817,39,73.400002,100,69.699997,72.699997,69.699997
20170126023000,147.0,164.850006,32.040817,39,77.300003,100,69.699997,72.699997,69.699997
20170126024500,147.0,160.649994,31.224489,39,73.0,100,69.599998,72.699997,69.699997
20170126030000,147.0,160.649994,31.224489,39,77.400002,100,69.699997,72.699997,69.699997
20170126031500,147.0,160.649994,31.224489,39,74.0,100,69.599998,72.699997,69.699997
20170126033000,147.0,160.649994,31.224489,39,76.800003,100,69.599998,72.699997,69.699997
20170126034500,147.0,164.850006,32.040817,39,74.400002,100,69.599998,72.699997,69.699997
20170126040000,147.0,156.449997,30.408163,39,77.699997,100,69.599998,72.699997,69.699997
20170126041500,147.0,160.649994,31.224489,39,73.0,100,69.599998,72.699997,69.699997
20170126043000,147.0,160.649994,31.224489,39,76.400002,100,69.599998,72.699997,69.699997
20170126044500,147.0,160.649994,31.224489,39,73.900002,100,69.599998,72.699997,69.699997
20170126050000,147.0,160.649994,31.224489,39,75.400002,100,69.599998,72.699997,69.699997
20170126051500,147.0,160.649994,31.224489,39,75.400002,100,69.599998,72.699997,69.699997
20170126053000,147.0,160.649994,31.224489,39,74.400002,100,69.5,72.699997,69.699997
20170126054500,147.0,160.649994,31.224489,39,77.199997,100,69.599998,72.699997,69.699997
20170126060000,147.0,164.850006,32.040817,39,73.900002,100,69.5,72.699997,69.699997
20170126061500,147.0,164.850006,32.040817,39,67.5,0,70.0,72.699997,69.699997
20170126063000,147.0,160.649994,31.224489,39,53.700001,100,68.400002,72.699997,69.699997
20170126064500,147.0,160.649994,31.224489,39,72.300003,100,69.199997,72.699997,69.699997
20170126070000,147.0,160.649994,31.224489,39,73.900002,100,69.699997,72.699997,69.699997
20170126071500,147.0,160.649994,31.224489,39,71.5,100,69.699997,72.699997,69.699997
20170126073000,147.0,160.649994,31.224489,39,71.5,100,69.800003,72.699997,69.699997
20170126074500,147.0,160.649994,31.224489,39,73.900002,100,69.400002,72.699997,69.699997
20170126080000,147.0,158.550003,30.816327,39,73.900002,100,69.300003,72.699997,69.699997
20170126081500,147.0,158.550003,30.816327,39,76.400002,100,69.599998,72.699997,69.699997
20170126083000,147.0,158.550003,30.816327,39,72.5,100,69.599998,72.699997,69.699997
20170126084500,147.0,160.649994,31.224489,39,74.400002,100,69.699997,72.699997,69.699997
20170126090000,147.0,160.649994,31.224489,39,61.200001,0,69.900002,72.699997,69.699997
20170126091500,147.0,164.850006,32.040817,39,52.900002,100,68.5,72.699997,69.699997
20170126093000,147.0,158.550003,30.816327,39,75.300003,100,68.900002,72.699997,69.699997
20170126094500,147.0,156.449997,30.408163,39,72.0,100,69.0,72.699997,69.699997
20170126100000,147.0,160.649994,31.224489,39,73.5,0,70.0,72.699997,69.699997
20170126101500,147.0,156.449997,30.408163,39,52.700001,100,68.800003,72.699997,69.699997
20170126103000,147.0,156.449997,30.408163,39,73.599998,100,68.900002,72.699997,69.699997
20170126104500,147.0,156.449997,30.408163,39,75.800003,100,69.599998,72.699997,69.699997
20170126110000,147.0,158.550003,30.816327,39,62.900002,0,70.0,72.699997,69.699997
20170126111500,147.0,152.25,29.591837,39,51.900002,0,69.800003,72.699997,69.699997
20170126113000,147.0,150.149994,29.183672,39,50.799999,0,69.900002,72.699997,69.699997
20170126114500,147.0,152.25,29.591837,39,50.799999,100,68.900002,72.699997,69.699997
20170126120000,147.0,150.149994,29.183672,39,69.599998,100,69.0,72.699997,69.699997
20170126121500,147.0,150.149994,29.183672,39,72.0,100,69.699997,72.699997,69.699997
20170126123000,147.0,152.25,29.591837,39,72.0,100,69.800003,72.699997,69.699997
20170126124500,147.0,152.25,29.591837,39,72.0,100,69.400002,72.699997,69.699997
20170126130000,147.0,152.25,29.591837,39,74.400002,100,69.0,72.699997,69.699997
20170126131500,147.0,156.449997,30.408163,39,77.300003,100,69.099998,72.699997,69.699997
20170126133000,147.0,158.550003,30.816327,39,74.400002,100,69.099998,72.699997,69.699997
20170126134500,147.0,160.649994,31.224489,39,76.400002,100,69.199997,72.699997,69.699997
20170126140000,147.0,158.550003,30.816327,39,73.900002,100,69.300003,72.699997,69.699997
20170126141500,147.0,158.550003,30.816327,39,78.699997,100,69.199997,72.699997,69.699997
20170126143000,147.0,156.449997,30.408163,39,75.900002,100,69.300003,72.699997,69.699997
20170126144500,147.0,158.550003,30.816327,39,74.900002,100,69.400002,72.699997,69.699997
20170126150000,147.0,156.449997,30.408163,39,77.199997,100,69.300003,72.699997,69.699997
20170126151500,147.0,156.449997,30.408163,39,76.400002,100,69.5,72.699997,69.699997
20170126153000,147.0,158.550003,30.816327,39,78.199997,100,69.400002,72.699997,69.699997
20170126154500,147.0,160.649994,31.224489,39,74.400002,100,69.400002,72.699997,69.699997
20170126160000,147.0,158.550003,30.816327,39,78.699997,100,69.400002,72.699997,69.699997
20170126161500,147.0,158.550003,30.816327,39,74.900002,100,69.5,72.699997,69.699997
20170126163000,147.0,158.550003,30.816327,39,76.400002,100,69.400002,72.699997,69.699997
20170126164500,147.0,158.550003,30.816327,39,76.400002,100,69.5,72.699997,69.699997
20170126170000,147.0,160.649994,31.224489,39,77.199997,100,69.5,72.699997,69.699997
20170126171500,147.0,158.550003,30.816327,39,74.800003,100,69.400002,72.699997,69.699997
20170126173000,147.0,158.550003,30.816327,39,55.5,0,69.599998,72.699997,69.699997
20170126174500,147.0,158.550003,30.816327,39,63.599998,100,68.300003,72.699997,69.699997
20170126180000,147.0,160.649994,31.224489,39,75.300003,100,69.300003,72.699997,69.699997
20170126181500,147.0,158.550003,30.816327,39,72.400002,100,69.5,72.699997,69.699997
20170126183000,147.0,158.550003,30.816327,39,72.400002,100,69.599998,72.699997,69.699997
20170126184500,147.0,158.550003,30.816327,39,74.800003,100,69.599998,72.699997,69.699997
20170126190000,147.0,158.550003,30.816327,39,74.800003,100,69.599998,72.699997,69.699997
20170126191500,147.0,158.550003,30.816327,39,73.0,100,69.699997,72.699997,69.699997
20170126193000,147.0,156.449997,30.408163,39,73.0,100,69.800003,72.699997,69.699997
20170126194500,147.0,156.449997,30.408163,39,73.0,100,69.800003,72.699997,69.699997
20170126200000,147.0,156.449997,30.408163,39,74.400002,100,69.800003,72.699997,69.699997
20170126201500,147.0,158.550003,30.816327,39,55.200001,0,69.900002,72.699997,69.699997
20170126203000,147.0,158.550003,30.816327,39,51.700001,100,69.099998,72.699997,69.699997
20170126204500,147.0,160.649994,31.224489,39,66.199997,100,68.599998,72.699997,69.699997
20170126210000,147.0,158.550003,30.816327,39,77.199997,100,69.199997,72.699997,69.699997
20170126211500,147.0,158.550003,30.816327,39,77.199997,100,69.5,72.699997,69.699997
20170126213000,147.0,158.550003,30.816327,39,78.199997,100,69.5,72.699997,69.699997
20170126214500,147.0,158.550003,30.816327,39,78.199997,100,69.599998,72.699997,69.699997
20170126220000,147.0,158.550003,30.816327,39,78.199997,100,69.699997,72.699997,69.699997
20170126221500,147.0,158.550003,30.816327,39,76.699997,100,69.800003,72.699997,69.699997
20170126223000,147.0,158.550003,30.816327,39,74.400002,100,69.900002,72.699997,69.699997
