PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126224500,147.0,158.550003,30.816327,39,53.200001,0,69.699997,72.699997,69.699997
20170126230000,147.0,160.649994,31.224489,39,51.799999,100,68.800003,72.699997,69.699997
20170126231500,147.0,160.649994,31.224489,39,75.800003,100,68.900002,72.699997,69.699997
20170126233000,147.0,160.649994,31.224489,39,73.5,100,69.300003,72.699997,69.699997
20170126234500,147.0,158.550003,30.816327,39,75.199997,100,69.599998,72.699997,69.699997
20170127000000,147.0,156.449997,30.408163,39,76.300003,100,69.699997,72.699997,69.699997
20170127001500,147.0,158.550003,30.816327,39,77.199997,100,69.800003,72.699997,69.699997
20170127003000,147.0,158.550003,30.816327,39,77.199997,100,69.900002,72.699997,69.699997
20170127004500,147.0,158.550003,30.816327,39,76.400002,100,69.800003,72.699997,69.699997
20170127010000,147.0,158.550003,30.816327,39,74.0,100,69.800003,72.699997,69.699997
20170127011500,147.0,158.550003,30.816327,39,58.0,0,69.800003,72.699997,69.699997
20170127013000,147.0,160.649994,31.224489,39,51.799999,100,69.300003,72.699997,69.699997
20170127014500,147.0,160.649994,31.224489,39,51.799999,100,68.900002,72.699997,69.699997
20170127020000,147.0,160.649994,31.224489,39,75.400002,100,68.900002,72.699997,69.699997
20170127021500,147.0,160.649994,31.224489,39,75.400002,100,69.199997,72.699997,69.699997
20170127023000,147.0,160.649994,31.224489,39,74.0,100,69.400002,72.699997,69.699997
20170127024500,147.0,160.649994,31.224489,39,74.800003,100,69.5,72.699997,69.699997
20170127030000,147.0,158.550003,30.816327,39,76.300003,100,69.599998,72.699997,69.699997
20170127031500,147.0,160.649994,31.224489,39,76.300003,100,69.699997,72.699997,69.699997
20170127033000,147.0,158.550003,30.816327,39,75.0,100,69.699997,72.699997,69.699997
20170127034500,147.0,160.649994,31.224489,39,75.0,100,69.800003,72.699997,69.699997
20170127040000,147.0,160.649994,31.224489,39,75.900002,100,69.800003,72.699997,69.699997
20170127041500,147.0,160.649994,31.224489,39,75.900002,100,69.800003,72.699997,69.699997
20170127043000,147.0,160.649994,31.224489,39,74.900002,100,69.900002,72.699997,69.699997
20170127044500,147.0,160.649994,31.224489,39,74.0,100,69.900002,72.699997,69.699997
20170127050000,147.0,160.649994,31.224489,39,53.599998,0,69.699997,72.699997,69.699997
20170127051500,147.0,164.850006,32.040817,39,51.599998,100,68.900002,72.699997,69.699997
20170127053000,147.0,166.949997,32.448979,39,73.0,100,68.800003,72.699997,69.699997
20170127054500,147.0,166.949997,32.448979,39,73.0,100,69.199997,72.699997,69.699997
20170127060000,147.0,166.949997,32.448979,39,74.800003,100,69.300003,72.699997,69.699997
20170127061500,147.0,160.649994,31.224489,38,73.5,100,69.599998,72.699997,69.699997
20170127063000,147.0,160.649994,31.224489,38,71.5,100,69.300003,72.699997,69.699997
20170127064500,147.0,160.649994,31.224489,38,72.5,100,69.5,72.699997,69.699997
20170127070000,147.0,160.649994,31.224489,38,71.599998,100,69.5,72.699997,69.699997
20170127071500,147.0,158.550003,30.816327,38,73.400002,100,69.599998,72.699997,69.699997
20170127073000,147.0,164.850006,32.040817,38,73.400002,100,69.699997,72.699997,69.699997
20170127074500,147.0,160.649994,31.224489,38,73.400002,100,69.800003,72.699997,69.699997
20170127080000,147.0,160.649994,31.224489,38,73.400002,100,69.900002,72.699997,69.699997
20170127081500,147.0,160.649994,31.224489,38,52.299999,100,68.599998,72.699997,69.699997
20170127083000,147.0,158.550003,30.816327,38,75.0,100,69.099998,72.699997,69.699997
20170127084500,147.0,156.449997,30.408163,38,74.0,100,69.699997,72.699997,69.699997
20170127090000,147.0,160.649994,31.224489,38,58.799999,0,70.0,72.699997,69.699997
20170127091500,147.0,158.550003,30.816327,38,51.099998,0,69.800003,72.699997,69.699997
20170127093000,147.0,160.649994,31.224489,38,51.099998,100,68.900002,72.699997,69.699997
20170127094500,147.0,160.649994,31.224489,38,74.599998,100,69.099998,72.699997,69.699997
20170127100000,147.0,160.649994,31.224489,38,71.0,100,69.599998,72.699997,69.699997
20170127101500,147.0,158.550003,30.816327,38,69.699997,100,69.5,72.699997,69.699997
20170127103000,147.0,156.449997,30.408163,38,72.0,100,69.599998,72.699997,69.699997
20170127104500,147.0,152.25,29.591837,38,68.699997,100,69.599998,72.699997,69.699997
20170127110000,147.0,156.449997,30.408163,38,69.599998,100,69.5,72.699997,69.699997
20170127111500,147.0,133.350006,25.918369,34,72.0,100,69.599998,72.699997,69.699997
20170127113000,147.0,133.350006,25.918369,34,72.0,100,69.800003,72.699997,69.699997
20170127114500,147.0,133.350006,25.918369,34,54.700001,100,69.0,72.699997,69.699997
20170127120000,147.0,133.350006,25.918369,34,75.300003,100,69.199997,72.699997,69.699997
20170127121500,147.0,133.350006,25.918369,34,54.700001,100,68.800003,72.699997,69.699997
20170127123000,147.0,130.199997,25.306122,34,73.900002,100,69.400002,72.699997,69.699997
20170127124500,147.0,130.199997,25.306122,34,77.199997,100,69.599998,72.699997,69.699997
20170127130000,147.0,133.350006,25.918369,34,60.799999,0,69.800003,72.699997,69.699997
20170127131500,147.0,133.350006,25.918369,34,53.099998,100,68.599998,72.699997,69.699997
20170127133000,147.0,133.350006,25.918369,34,76.099998,100,69.5,72.699997,69.699997
20170127134500,147.0,133.350006,25.918369,34,64.900002,100,69.300003,72.699997,69.699997
20170127140000,147.0,133.350006,25.918369,34,69.599998,100,69.300003,72.699997,69.699997
20170127141500,147.0,130.199997,25.306122,34,69.599998,100,69.5,72.699997,69.699997
20170127143000,147.0,133.350006,25.918369,34,68.599998,100,69.5,72.699997,69.699997
20170127144500,147.0,133.350006,25.918369,34,70.099998,100,69.5,72.699997,69.699997
20170127150000,147.0,133.350006,25.918369,34,70.099998,100,69.300003,72.699997,69.699997
20170127151500,147.0,133.350006,25.918369,34,77.800003,100,69.699997,72.699997,69.699997
20170127153000,147.0,133.350006,25.918369,34,57.200001,100,69.400002,72.699997,69.699997
20170127154500,147.0,133.350006,25.918369,34,68.199997,100,68.599998,72.699997,69.699997
20170127160000,147.0,133.350006,25.918369,34,74.900002,100,69.599998,72.699997,69.699997
20170127161500,147.0,133.350006,25.918369,34,74.900002,100,69.800003,72.699997,69.699997
20170127163000,147.0,130.199997,25.306122,34,72.0,100,69.800003,72.699997,69.699997
20170127164500,147.0,133.350006,25.918369,34,72.900002,100,69.800003,72.699997,69.699997
20170127170000,147.0,130.199997,25.306122,34,72.900002,100,69.800003,72.699997,69.699997
20170127171500,147.0,133.350006,25.918369,34,73.900002,100,69.800003,72.699997,69.699997
20170127173000,147.0,133.350006,25.918369,34,72.5,100,69.800003,72.699997,69.699997
20170127174500,147.0,130.199997,25.306122,34,72.5,100,69.699997,72.699997,69.699997
20170127180000,147.0,133.350006,25.918369,34,72.5,100,69.800003,72.699997,69.699997
20170127181500,147.0,133.350006,25.918369,34,72.5,100,69.800003,72.699997,69.699997
20170127183000,147.0,133.350006,25.918369,34,72.5,100,69.900002,72.699997,69.699997
20170127184500,147.0,133.350006,25.918369,34,61.5,0,70.0,72.699997,69.699997
20170127190000,147.0,133.350006,25.918369,34,51.900002,0,69.5,72.699997,69.699997
20170127191500,147.0,133.350006,25.918369,34,51.099998,100,69.099998,72.699997,69.699997
20170127193000,147.0,130.199997,25.306122,34,59.900002,100,68.800003,72.699997,69.699997
20170127194500,147.0,133.350006,25.918369,34,80.099998,100,69.199997,72.699997,69.699997
20170127200000,147.0,133.350006,25.918369,34,81.099998,100,69.5,72.699997,69.699997
20170127201500,147.0,133.350006,25.918369,34,81.099998,100,69.599998,72.699997,69.699997
20170127203000,147.0,133.350006,25.918369,34,81.099998,100,69.699997,72.699997,69.699997
20170127204500,147.0,130.199997,25.306122,34,79.199997,100,69.800003,72.699997,69.699997
20170127210000,147.0,133.350006,25.918369,34,79.199997,100,69.800003,72.699997,69.699997
20170127211500,147.0,130.199997,25.306122,34,77.800003,100,69.900002,72.699997,69.699997
20170127213000,147.0,130.199997,25.306122,34,53.099998,0,69.800003,72.699997,69.699997
20170127214500,147.0,130.199997,25.306122,34,51.099998,100,69.300003,72.699997,69.699997
20170127220000,147.0,130.199997,25.306122,34,51.099998,100,69.099998,72.699997,69.699997
20170127221500,147.0,130.199997,25.306122,34,53.400002,100,68.900002,72.699997,69.699997
20170127223000,147.0,130.199997,25.306122,34,78.699997,100,69.199997,72.699997,69.699997
20170127224500,147.0,130.199997,25.306122,34,80.099998,100,69.5,72.699997,69.699997
20170127230000,147.0,133.350006,25.918369,34,80.099998,100,69.599998,72.699997,69.699997
20170127231500,147.0,130.199997,25.306122,34,80.099998,100,69.699997,72.699997,69.699997
20170127233000,147.0,133.350006,25.918369,34,80.099998,100,69.800003,72.699997,69.699997
20170127234500,147.0,133.350006,25.918369,34,78.300003,100,69.900002,72.699997,69.699997
20170128000000,147.0,133.350006,25.918369,34,65.900002,0,70.0,72.699997,69.699997
20170128001500,147.0,133.350006,25.918369,34,52.700001,0,69.699997,72.699997,69.699997
20170128003000,147.0,133.350006,25.918369,34,51.099998,100,69.400002,72.699997,69.699997
20170128004500,147.0,130.199997,25.306122,34,51.099998,100,69.099998,72.699997,69.699997
20170128010000,147.0,130.199997,25.306122,34,55.700001,100,68.900002,72.699997,69.699997
20170128011500,147.0,130.199997,25.306122,35,74.900002,100,69.099998,72.699997,69.699997
20170128013000,147.0,130.199997,25.306122,35,79.599998,100,69.400002,72.699997,69.699997
20170128014500,147.0,130.199997,25.306122,35,80.599998,100,69.5,72.699997,69.699997
20170128020000,147.0,130.199997,25.306122,35,80.599998,100,69.599998,72.699997,69.699997
20170128021500,147.0,130.199997,25.306122,35,80.599998,100,69.599998,72.699997,69.699997
20170128023000,147.0,130.199997,25.306122,35,81.5,100,69.699997,72.699997,69.699997
20170128024500,147.0,127.050003,24.693878,35,81.5,100,69.800003,72.699997,69.699997
20170128030000,147.0,130.199997,25.306122,35,71.300003,0,70.0,72.699997,69.699997
20170128031500,147.0,130.199997,25.306122,35,52.700001,100,69.400002,72.699997,69.699997
20170128033000,147.0,130.199997,25.306122,35,51.5,100,69.099998,72.699997,69.699997
20170128034500,147.0,130.199997,25.306122,35,61.799999,100,68.800003,72.699997,69.699997
20170128040000,147.0,130.199997,25.306122,35,79.099998,100,69.400002,72.699997,69.699997
20170128041500,147.0,127.050003,24.693878,35,79.099998,100,69.599998,72.699997,69.699997
20170128043000,147.0,130.199997,25.306122,35,79.099998,100,69.800003,72.699997,69.699997
20170128044500,147.0,130.199997,25.306122,35,77.300003,100,69.900002,72.699997,69.699997
20170128050000,147.0,127.050003,24.693878,35,54.400002,0,69.800003,72.699997,69.699997
20170128051500,147.0,130.199997,25.306122,35,51.5,100,69.300003,72.699997,69.699997
20170128053000,147.0,130.199997,25.306122,35,51.5,100,68.900002,72.699997,69.699997
20170128054500,147.0,130.199997,25.306122,35,54.5,100,69.0,72.699997,69.699997
20170128060000,147.0,130.199997,25.306122,35,80.599998,100,69.199997,72.699997,69.699997
20170128061500,147.0,130.199997,25.306122,35,79.599998,100,69.400002,72.699997,69.699997
20170128063000,147.0,130.199997,25.306122,35,79.599998,100,69.5,72.699997,69.699997
20170128064500,147.0,130.199997,25.306122,35,72.599998,0,70.0,72.699997,69.699997
20170128070000,147.0,130.199997,25.306122,35,53.400002,100,68.699997,72.699997,69.699997
20170128071500,147.0,130.199997,25.306122,35,78.199997,100,69.199997,72.699997,69.699997
20170128073000,147.0,130.199997,25.306122,35,63.599998,100,69.300003,72.699997,69.699997
20170128074500,147.0,127.050003,24.693878,35,74.0,100,69.5,72.699997,69.699997
20170128080000,147.0,127.050003,24.693878,35,74.0,100,69.900002,72.699997,69.699997
20170128081500,147.0,130.199997,25.306122,35,53.900002,100,68.900002,72.699997,69.699997
20170128083000,147.0,130.199997,25.306122,35,76.699997,100,69.099998,72.699997,69.699997
20170128084500,147.0,127.050003,24.693878,35,64.800003,100,69.5,72.699997,69.699997
20170128090000,147.0,127.050003,24.693878,35,72.0,100,69.300003,72.699997,69.699997
20170128091500,147.0,127.050003,24.693878,35,73.0,100,69.800003,72.699997,69.699997
20170128093000,147.0,130.199997,25.306122,35,65.0,0,69.900002,72.699997,69.699997
20170128094500,147.0,130.199997,25.306122,35,52.700001,100,68.699997,72.699997,69.699997
20170128100000,147.0,130.199997,25.306122,35,71.0,100,69.099998,72.699997,69.699997
20170128101500,147.0,130.199997,25.306122,35,68.699997,100,69.5,72.699997,69.699997
20170128103000,147.0,130.199997,25.306122,35,68.699997,100,69.599998,72.699997,69.699997
20170128104500,147.0,130.199997,25.306122,35,69.400002,100,69.599998,72.699997,69.699997
20170128110000,147.0,130.199997,25.306122,35,71.5,100,69.599998,72.699997,69.699997
20170128111500,147.0,130.199997,25.306122,35,71.5,100,69.599998,72.699997,69.699997
20170128113000,147.0,130.199997,25.306122,35,70.099998,100,69.599998,72.699997,69.699997
20170128114500,147.0,130.199997,25.306122,35,70.099998,100,69.599998,72.699997,69.699997
20170128120000,147.0,133.350006,25.918369,35,71.599998,100,69.5,72.699997,69.699997
20170128121500,147.0,133.350006,25.918369,35,72.900002,100,69.5,72.699997,69.699997
20170128123000,147.0,127.050003,24.693878,35,71.0,100,69.5,72.699997,69.699997
20170128124500,147.0,133.350006,25.918369,35,71.0,100,69.5,72.699997,69.699997
20170128130000,147.0,130.199997,25.306122,35,73.5,100,69.5,72.699997,69.699997
20170128131500,147.0,133.350006,25.918369,35,73.5,100,69.400002,72.699997,69.699997
20170128133000,147.0,130.199997,25.306122,35,71.099998,100,69.5,72.699997,69.699997
20170128134500,147.0,133.350006,25.918369,35,72.5,100,69.400002,72.699997,69.699997
20170128140000,147.0,130.199997,25.306122,35,73.900002,100,69.5,72.699997,69.699997
20170128141500,147.0,130.199997,25.306122,35,71.5,100,69.5,72.699997,69.699997
20170128143000,147.0,133.350006,25.918369,35,71.5,100,69.5,72.699997,69.699997
20170128144500,147.0,133.350006,25.918369,35,73.900002,100,69.5,72.699997,69.699997
20170128150000,147.0,137.550003,26.734694,35,71.0,100,69.5,72.699997,69.699997
20170128151500,147.0,133.350006,25.918369,35,70.199997,100,69.5,72.699997,69.699997
20170128153000,147.0,133.350006,25.918369,35,71.599998,100,69.5,72.699997,69.699997
20170128154500,147.0,133.350006,25.918369,35,74.400002,100,69.400002,72.699997,69.699997
20170128160000,147.0,133.350006,25.918369,35,74.400002,100,69.5,72.699997,69.699997
20170128161500,147.0,133.350006,25.918369,35,72.400002,100,69.5,72.699997,69.699997
20170128163000,147.0,133.350006,25.918369,35,74.400002,100,69.599998,72.699997,69.699997
20170128164500,147.0,133.350006,25.918369,35,74.400002,100,69.599998,72.699997,69.699997
20170128170000,147.0,133.350006,25.918369,35,71.099998,100,69.699997,72.699997,69.699997
20170128171500,147.0,133.350006,25.918369,35,73.0,100,69.699997,72.699997,69.699997
20170128173000,147.0,133.350006,25.918369,35,74.099998,100,69.699997,72.699997,69.699997
20170128174500,147.0,133.350006,25.918369,35,72.5,100,69.900002,72.699997,69.699997
20170128180000,147.0,133.350006,25.918369,35,52.599998,100,69.699997,72.699997,69.699997
20170128181500,147.0,133.350006,25.918369,35,51.099998,100,69.199997,72.699997,69.699997
20170128183000,147.0,133.350006,25.918369,35,51.099998,100,69.099998,72.699997,69.699997
20170128184500,147.0,133.350006,25.918369,35,59.799999,100,68.900002,72.699997,69.699997
20170128190000,147.0,133.350006,25.918369,35,73.300003,100,69.099998,72.699997,69.699997
20170128191500,147.0,133.350006,25.918369,35,75.800003,100,69.199997,72.699997,69.699997
20170128193000,147.0,133.350006,25.918369,35,73.400002,100,69.300003,72.699997,69.699997
20170128194500,147.0,133.350006,25.918369,35,73.400002,100,69.400002,72.699997,69.699997
20170128200000,147.0,137.550003,26.734694,35,74.5,100,69.5,72.699997,69.699997
20170128201500,147.0,133.350006,25.918369,35,75.300003,100,69.599998,72.699997,69.699997
20170128203000,147.0,133.350006,25.918369,35,72.0,100,69.599998,72.699997,69.699997
20170128204500,147.0,133.350006,25.918369,35,73.5,100,69.599998,72.699997,69.699997
20170128210000,147.0,133.350006,25.918369,35,74.400002,100,69.599998,72.699997,69.699997
20170128211500,147.0,133.350006,25.918369,35,78.099998,100,69.599998,72.699997,69.699997
20170128213000,147.0,133.350006,25.918369,35,75.5,100,69.699997,72.699997,69.699997
20170128214500,147.0,133.350006,25.918369,35,77.800003,100,69.699997,72.699997,69.699997
20170128220000,147.0,133.350006,25.918369,35,80.699997,100,69.699997,72.699997,69.699997
20170128221500,147.0,133.350006,25.918369,35,75.900002,100,69.900002,72.699997,69.699997
20170128223000,147.0,133.350006,25.918369,35,71.099998,0,70.0,72.699997,69.699997
20170128224500,147.0,133.350006,25.918369,35,52.700001,0,69.800003,72.699997,69.699997
20170128230000,147.0,133.350006,25.918369,35,51.400002,0,69.5,72.699997,69.699997
20170128231500,147.0,133.350006,25.918369,35,51.400002,100,69.199997,72.699997,69.699997
20170128233000,147.0,133.350006,25.918369,35,51.400002,100,68.900002,72.699997,69.699997
20170128234500,147.0,133.350006,25.918369,35,65.800003,100,68.900002,72.699997,69.699997
20170129000000,147.0,133.350006,25.918369,35,73.900002,100,69.099998,72.699997,69.699997
20170129001500,147.0,133.350006,25.918369,35,72.400002,100,69.099998,72.699997,69.699997
20170129003000,147.0,133.350006,25.918369,35,71.099998,100,69.099998,72.699997,69.699997
20170129004500,147.0,133.350006,25.918369,35,71.099998,100,69.099998,72.699997,69.699997
20170129010000,147.0,133.350006,25.918369,35,73.800003,100,69.199997,72.699997,69.699997
20170129011500,147.0,137.550003,26.734694,35,72.5,100,69.199997,72.699997,69.699997
20170129013000,147.0,137.550003,26.734694,35,71.5,100,69.199997,72.699997,69.699997
20170129014500,147.0,137.550003,26.734694,35,71.5,100,69.199997,72.699997,69.699997
20170129020000,147.0,137.550003,26.734694,35,72.5,100,69.199997,72.699997,69.699997
20170129021500,147.0,137.550003,26.734694,35,81.0,100,69.199997,72.699997,69.699997
20170129023000,147.0,133.350006,25.918369,35,81.0,100,69.300003,72.699997,69.699997
20170129024500,147.0,133.350006,25.918369,35,75.900002,100,69.400002,72.699997,69.699997
20170129030000,147.0,133.350006,25.918369,35,77.300003,100,69.400002,72.699997,69.699997
20170129031500,147.0,137.550003,26.734694,35,73.400002,100,69.5,72.699997,69.699997
20170129033000,147.0,133.350006,25.918369,35,73.400002,100,69.5,72.699997,69.699997
20170129034500,147.0,133.350006,25.918369,35,77.300003,100,69.599998,72.699997,69.699997
20170129040000,147.0,133.350006,25.918369,35,73.400002,100,69.599998,72.699997,69.699997
20170129041500,147.0,137.550003,26.734694,35,71.099998,100,69.599998,72.699997,69.699997
20170129043000,147.0,137.550003,26.734694,35,73.400002,100,69.599998,72.699997,69.699997
20170129044500,147.0,137.550003,26.734694,35,72.400002,100,69.599998,72.699997,69.699997
20170129050000,147.0,139.649994,27.142856,35,69.599998,100,69.599998,72.699997,69.699997
20170129051500,147.0,139.649994,27.142856,35,69.599998,100,69.5,72.699997,69.699997
20170129053000,147.0,139.649994,27.142856,35,72.0,100,69.400002,72.699997,69.699997
20170129054500,147.0,139.649994,27.142856,35,72.900002,100,69.400002,72.699997,69.699997
20170129060000,147.0,139.649994,27.142856,35,76.400002,100,69.400002,72.699997,69.699997
20170129061500,147.0,139.649994,27.142856,35,76.400002,100,69.5,72.699997,69.699997
20170129063000,147.0,137.550003,26.734694,35,71.599998,100,69.400002,72.699997,69.699997
20170129064500,147.0,139.649994,27.142856,35,71.599998,100,69.400002,72.699997,69.699997
20170129070000,147.0,139.649994,27.142856,35,73.099998,100,69.699997,72.699997,69.699997
20170129071500,147.0,139.649994,27.142856,35,73.099998,100,69.800003,72.699997,69.699997
20170129073000,147.0,137.550003,26.734694,35,70.099998,100,69.699997,72.699997,69.699997
20170129074500,147.0,139.649994,27.142856,35,69.099998,100,69.699997,72.699997,69.699997
20170129080000,147.0,139.649994,27.142856,35,68.199997,100,69.599998,72.699997,69.699997
20170129081500,147.0,139.649994,27.142856,35,68.900002,100,69.599998,72.699997,69.699997
20170129083000,147.0,139.649994,27.142856,35,70.0,100,69.599998,72.699997,69.699997
20170129084500,147.0,139.649994,27.142856,35,72.5,100,69.599998,72.699997,69.699997
20170129090000,147.0,137.550003,26.734694,35,72.5,100,69.599998,72.699997,69.699997
20170129091500,147.0,137.550003,26.734694,35,72.5,100,69.699997,72.699997,69.699997
20170129093000,147.0,137.550003,26.734694,35,72.5,100,69.800003,72.699997,69.699997
20170129094500,147.0,137.550003,26.734694,35,72.5,100,69.800003,72.699997,69.699997
20170129100000,147.0,137.550003,26.734694,35,74.900002,100,69.800003,72.699997,69.699997
20170129101500,147.0,137.550003,26.734694,35,76.800003,100,69.900002,72.699997,69.699997
20170129103000,147.0,137.550003,26.734694,35,74.400002,100,69.900002,72.699997,69.699997
20170129104500,147.0,133.350006,25.918369,35,54.299999,100,69.400002,72.699997,69.699997
20170129110000,147.0,137.550003,26.734694,35,64.300003,100,68.5,72.699997,69.699997
20170129111500,147.0,137.550003,26.734694,35,75.800003,100,69.199997,72.699997,69.699997
20170129113000,147.0,133.350006,25.918369,35,74.400002,100,69.5,72.699997,69.699997
20170129114500,147.0,133.350006,25.918369,35,75.900002,100,69.599998,72.699997,69.699997
20170129120000,147.0,133.350006,25.918369,35,79.599998,100,69.699997,72.699997,69.699997
20170129121500,147.0,137.550003,26.734694,35,75.400002,100,69.699997,72.699997,69.699997
20170129123000,147.0,137.550003,26.734694,35,78.900002,100,69.699997,72.699997,69.699997
20170129124500,147.0,137.550003,26.734694,35,77.699997,100,69.800003,72.699997,69.699997
20170129130000,147.0,139.649994,27.142856,35,77.699997,100,69.900002,72.699997,69.699997
20170129131500,147.0,139.649994,27.142856,35,78.699997,100,69.699997,72.699997,69.699997
20170129133000,147.0,142.800003,27.755103,35,78.699997,100,69.800003,72.699997,69.699997
20170129134500,147.0,139.649994,27.142856,35,75.400002,100,69.800003,72.699997,69.699997
20170129140000,147.0,139.649994,27.142856,35,63.200001,0,70.099998,72.699997,69.699997
20170129141500,147.0,139.649994,27.142856,35,52.700001,100,69.300003,72.699997,69.699997
20170129143000,147.0,139.649994,27.142856,35,51.900002,100,68.800003,72.699997,69.699997
20170129144500,147.0,137.550003,26.734694,35,74.400002,100,69.199997,72.699997,69.699997
20170129150000,147.0,137.550003,26.734694,35,62.400002,100,69.5,72.699997,69.699997
20170129151500,147.0,137.550003,26.734694,35,61.599998,100,69.300003,72.699997,69.699997
20170129153000,147.0,137.550003,26.734694,35,77.199997,100,69.199997,72.699997,69.699997
20170129154500,147.0,137.550003,26.734694,35,77.199997,100,69.599998,72.699997,69.699997
20170129160000,147.0,137.550003,26.734694,35,78.699997,100,69.699997,72.699997,69.699997
20170129161500,147.0,137.550003,26.734694,35,78.699997,100,69.800003,72.699997,69.699997
20170129163000,147.0,137.550003,26.734694,35,78.699997,100,69.599998,72.699997,69.699997
20170129164500,147.0,137.550003,26.734694,35,77.199997,100,69.599998,72.699997,69.699997
20170129170000,147.0,139.649994,27.142856,35,80.699997,100,69.699997,72.699997,69.699997
20170129171500,147.0,137.550003,26.734694,35,76.400002,100,69.699997,72.599998,69.599998
20170129173000,147.0,137.550003,26.734694,35,80.199997,100,69.699997,72.599998,69.599998
20170129174500,147.0,139.649994,27.142856,35,76.400002,100,69.800003,72.699997,69.699997
20170129180000,147.0,137.550003,26.734694,35,70.699997,100,69.900002,72.699997,69.699997
20170129181500,147.0,137.550003,26.734694,35,53.5,100,69.800003,72.699997,69.699997
20170129183000,147.0,137.550003,26.734694,35,51.5,100,69.599998,72.699997,69.699997
20170129184500,147.0,137.550003,26.734694,35,51.5,100,69.300003,72.699997,69.699997
20170129190000,147.0,137.550003,26.734694,35,50.700001,100,69.099998,72.599998,69.599998
20170129191500,147.0,137.550003,26.734694,35,54.700001,100,68.900002,72.699997,69.699997
20170129193000,147.0,137.550003,26.734694,35,77.300003,100,69.099998,72.599998,69.599998
20170129194500,147.0,137.550003,26.734694,35,77.300003,100,69.199997,72.699997,69.699997
20170129200000,147.0,137.550003,26.734694,35,79.5,100,69.400002,72.699997,69.699997
20170129201500,147.0,137.550003,26.734694,35,77.199997,100,69.5,72.699997,69.699997
20170129203000,147.0,137.550003,26.734694,35,78.699997,100,69.699997,72.699997,69.699997
20170129204500,147.0,133.350006,25.918369,35,78.699997,100,69.800003,72.699997,69.699997
20170129210000,147.0,137.550003,26.734694,35,76.400002,100,69.900002,72.699997,69.699997
20170129211500,147.0,137.550003,26.734694,35,52.700001,0,69.699997,72.599998,69.599998
20170129213000,147.0,137.550003,26.734694,35,51.400002,100,69.300003,72.599998,69.599998
20170129214500,147.0,137.550003,26.734694,35,51.400002,100,69.099998,72.599998,69.599998
20170129220000,147.0,137.550003,26.734694,35,50.700001,100,69.0,72.599998,69.599998
20170129221500,147.0,137.550003,26.734694,35,59.799999,100,68.900002,72.599998,69.599998
20170129223000,147.0,137.550003,26.734694,35,78.699997,100,69.099998,72.599998,69.599998
20170129224500,147.0,137.550003,26.734694,35,77.300003,100,69.300003,72.5,69.5
20170129230000,147.0,133.350006,25.918369,35,77.300003,100,69.300003,72.599998,69.599998
20170129231500,147.0,137.550003,26.734694,35,77.300003,100,69.400002,72.5,69.5
20170129233000,147.0,137.550003,26.734694,35,79.599998,100,69.5,72.599998,69.599998
20170129234500,147.0,137.550003,26.734694,35,79.599998,100,69.699997,72.599998,69.599998
20170130000000,147.0,133.350006,25.918369,35,77.800003,100,69.800003,72.599998,69.599998
20170130001500,147.0,137.550003,26.734694,35,52.700001,0,69.699997,72.5,69.5
20170130003000,147.0,142.800003,27.755103,36,51.099998,100,69.300003,72.5,69.5
20170130004500,147.0,142.800003,27.755103,36,51.099998,100,69.099998,72.599998,69.599998
20170130010000,147.0,142.800003,27.755103,36,51.099998,100,68.800003,72.5,69.5
20170130011500,147.0,142.800003,27.755103,36,72.900002,100,68.699997,72.5,69.5
20170130013000,147.0,142.800003,27.755103,36,77.199997,100,69.099998,72.5,69.5
20170130014500,147.0,142.800003,27.755103,36,75.900002,100,69.400002,72.5,69.5
20170130020000,147.0,142.800003,27.755103,36,78.199997,100,69.599998,72.5,69.5
20170130021500,147.0,142.800003,27.755103,36,66.400002,100,69.699997,72.5,69.5
20170130023000,147.0,142.800003,27.755103,36,52.299999,100,69.300003,72.5,69.5
20170130024500,147.0,142.800003,27.755103,36,51.5,100,69.0,72.400002,69.400002
20170130030000,147.0,142.800003,27.755103,36,51.5,100,68.699997,72.400002,69.400002
20170130031500,147.0,142.800003,27.755103,36,73.0,100,68.699997,72.400002,69.400002
20170130033000,147.0,142.800003,27.755103,36,75.300003,100,69.099998,72.400002,69.400002
20170130034500,147.0,139.649994,27.142856,36,75.300003,100,69.300003,72.400002,69.400002
20170130040000,147.0,139.649994,27.142856,36,76.800003,100,69.400002,72.400002,69.400002
20170130041500,147.0,142.800003,27.755103,36,75.900002,100,69.599998,72.400002,69.400002
20170130043000,147.0,150.149994,29.183672,36,52.299999,0,69.400002,72.400002,69.400002
20170130044500,147.0,147.0,28.571429,36,50.700001,100,68.900002,72.400002,69.400002
20170130050000,147.0,150.149994,29.183672,36,53.0,100,68.5,72.400002,69.400002
20170130051500,147.0,150.149994,29.183672,36,73.300003,100,68.900002,72.400002,69.400002
20170130053000,147.0,147.0,28.571429,36,74.800003,100,69.199997,72.400002,69.400002
20170130054500,147.0,147.0,28.571429,36,76.800003,100,69.400002,72.400002,69.400002
20170130060000,147.0,147.0,28.571429,36,66.900002,100,69.599998,72.400002,69.400002
20170130061500,147.0,147.0,28.571429,36,52.299999,100,69.199997,72.300003,69.300003
20170130063000,147.0,150.149994,29.183672,36,51.099998,100,68.800003,72.400002,69.400002
20170130064500,147.0,147.0,28.571429,36,66.099998,100,68.5,72.400002,69.400002
20170130070000,147.0,150.149994,29.183672,36,75.400002,100,68.900002,72.400002,69.400002
20170130071500,147.0,150.149994,29.183672,36,74.400002,100,69.099998,72.300003,69.300003
20170130073000,147.0,142.800003,27.755103,36,75.800003,100,69.300003,72.300003,69.300003
20170130074500,147.0,147.0,28.571429,36,77.199997,100,69.5,72.300003,69.300003
20170130080000,147.0,142.800003,27.755103,36,54.400002,0,69.300003,72.300003,69.300003
20170130081500,147.0,139.649994,27.142856,36,67.699997,100,68.199997,72.300003,69.300003
20170130083000,147.0,142.800003,27.755103,36,64.0,100,69.0,72.300003,69.300003
20170130084500,147.0,147.0,28.571429,36,70.5,100,68.900002,72.300003,69.300003
20170130090000,147.0,254.100006,49.387756,47,54.299999,0,70.900002,72.300003,69.300003
20170130091500,147.0,164.850006,32.040817,39,51.099998,100,69.0,72.300003,69.300003
20170130093000,147.0,164.850006,32.040817,39,68.099998,100,68.400002,72.300003,69.300003
20170130094500,147.0,164.850006,32.040817,39,56.400002,100,68.699997,72.300003,69.300003
20170130100000,147.0,160.649994,31.224489,39,69.599998,100,69.099998,72.300003,69.300003
20170130101500,147.0,160.649994,31.224489,39,65.400002,0,69.599998,72.300003,69.300003
20170130103000,147.0,156.449997,30.408163,39,52.299999,100,68.300003,72.300003,69.300003
20170130104500,147.0,158.550003,30.816327,39,72.0,100,68.900002,72.300003,69.300003
20170130110000,147.0,160.649994,31.224489,39,60.799999,100,68.900002,72.300003,69.300003
20170130111500,147.0,156.449997,30.408163,39,71.599998,100,69.199997,72.300003,69.300003
20170130113000,147.0,156.449997,30.408163,39,57.200001,0,69.300003,72.300003,69.300003
20170130114500,147.0,152.25,29.591837,39,57.200001,100,68.099998,72.300003,69.300003
20170130120000,147.0,156.449997,30.408163,39,63.200001,100,69.099998,72.300003,69.300003
20170130121500,147.0,156.449997,30.408163,39,71.5,100,68.900002,72.300003,69.300003
20170130123000,147.0,152.25,29.591837,39,71.5,100,69.5,72.300003,69.300003
20170130124500,147.0,156.449997,30.408163,39,52.700001,100,68.400002,72.300003,69.300003
20170130130000,147.0,164.850006,32.040817,39,70.199997,100,68.800003,72.300003,69.300003
20170130131500,147.0,164.850006,32.040817,39,60.599998,100,68.699997,72.300003,69.300003
20170130133000,147.0,160.649994,31.224489,39,73.5,100,69.300003,72.300003,69.300003
20170130134500,147.0,164.850006,32.040817,39,54.700001,100,68.900002,72.300003,69.300003
20170130140000,147.0,164.850006,32.040817,39,67.199997,100,68.400002,72.300003,69.300003
20170130141500,147.0,164.850006,32.040817,39,62.799999,100,69.099998,72.300003,69.300003
20170130143000,147.0,160.649994,31.224489,39,70.5,100,68.900002,72.300003,69.300003
20170130144500,147.0,160.649994,31.224489,39,69.699997,100,69.300003,72.300003,69.300003
20170130150000,147.0,164.850006,32.040817,39,71.5,100,69.300003,72.300003,69.300003
20170130151500,147.0,164.850006,32.040817,39,71.5,100,69.199997,72.300003,69.300003
20170130153000,147.0,164.850006,32.040817,39,69.699997,100,69.300003,72.300003,69.300003
20170130154500,147.0,164.850006,32.040817,39,55.200001,0,69.099998,72.300003,69.300003
20170130160000,147.0,164.850006,32.040817,39,51.900002,100,68.300003,72.300003,69.300003
20170130161500,147.0,164.850006,32.040817,39,65.300003,100,69.0,72.300003,69.300003
20170130163000,147.0,166.949997,32.448979,39,61.599998,100,69.5,72.300003,69.300003
20170130164500,147.0,166.949997,32.448979,39,51.900002,0,69.699997,72.300003,69.300003
20170130170000,147.0,166.949997,32.448979,39,51.0,0,69.699997,72.300003,69.300003
20170130171500,147.0,166.949997,32.448979,39,51.0,0,69.599998,72.300003,69.300003
20170130173000,147.0,164.850006,32.040817,39,50.299999,0,69.900002,72.300003,69.300003
20170130174500,147.0,164.850006,32.040817,39,50.299999,0,69.900002,72.300003,69.300003
20170130180000,147.0,158.550003,30.816327,39,50.299999,0,70.0,72.300003,69.300003
20170130181500,147.0,156.449997,30.408163,39,50.299999,0,70.099998,72.300003,69.300003
20170130183000,147.0,156.449997,30.408163,39,50.299999,0,70.199997,72.300003,69.300003
20170130184500,147.0,158.550003,30.816327,39,50.299999,0,70.199997,72.300003,69.300003
20170130190000,147.0,158.550003,30.816327,39,50.299999,0,69.699997,72.300003,69.300003
20170130191500,147.0,156.449997,30.408163,39,50.299999,0,69.099998,72.300003,69.300003
20170130193000,147.0,156.449997,30.408163,39,50.299999,100,68.699997,72.300003,69.300003
20170130194500,147.0,158.550003,30.816327,39,56.299999,100,68.400002,72.300003,69.300003
20170130200000,147.0,156.449997,30.408163,39,75.199997,100,69.0,72.300003,69.300003
20170130201500,147.0,158.550003,30.816327,39,74.0,100,69.400002,72.300003,69.300003
20170130203000,147.0,158.550003,30.816327,39,54.299999,0,69.300003,72.300003,69.300003
20170130204500,147.0,156.449997,30.408163,39,51.799999,100,68.400002,72.300003,69.300003
20170130210000,147.0,152.25,29.591837,39,72.0,100,68.699997,72.300003,69.300003
20170130211500,147.0,156.449997,30.408163,39,73.400002,100,69.300003,72.300003,69.300003
20170130213000,147.0,156.449997,30.408163,39,72.0,100,69.400002,72.300003,69.300003
20170130214500,147.0,156.449997,30.408163,39,54.299999,0,69.300003,72.300003,69.300003
20170130220000,147.0,156.449997,30.408163,39,58.900002,100,68.199997,72.300003,69.300003
20170130221500,147.0,156.449997,30.408163,39,72.0,100,68.900002,72.300003,69.300003
20170130223000,147.0,156.449997,30.408163,39,74.800003,100,69.300003,72.300003,69.300003
20170130224500,147.0,156.449997,30.408163,39,70.599998,0,69.5,72.300003,69.300003
20170130230000,147.0,156.449997,30.408163,39,52.200001,100,68.800003,72.300003,69.300003
20170130231500,147.0,156.449997,30.408163,39,63.200001,100,68.300003,72.300003,69.300003
20170130233000,147.0,156.449997,30.408163,39,74.800003,100,68.900002,72.300003,69.300003
20170130234500,147.0,156.449997,30.408163,39,72.0,100,69.300003,72.300003,69.300003
20170131000000,147.0,156.449997,30.408163,39,74.400002,100,69.5,72.300003,69.300003
20170131001500,147.0,152.25,29.591837,39,53.5,0,69.300003,72.300003,69.300003
20170131003000,147.0,158.550003,30.816327,39,51.099998,100,68.400002,72.300003,69.300003
20170131004500,147.0,156.449997,30.408163,39,72.5,100,68.599998,72.300003,69.300003
20170131010000,147.0,156.449997,30.408163,39,74.800003,100,69.099998,72.300003,69.300003
20170131011500,147.0,156.449997,30.408163,39,74.800003,100,69.400002,72.300003,69.300003
20170131013000,147.0,156.449997,30.408163,39,56.0,0,69.400002,72.300003,69.300003
20170131014500,147.0,156.449997,30.408163,39,51.900002,100,68.400002,72.300003,69.300003
20170131020000,147.0,152.25,29.591837,39,71.5,100,68.699997,72.300003,69.300003
20170131021500,147.0,156.449997,30.408163,39,75.400002,100,69.199997,72.300003,69.300003
20170131023000,147.0,158.550003,30.816327,39,72.400002,100,69.400002,72.300003,69.300003
20170131024500,147.0,156.449997,30.408163,39,56.0,0,69.400002,72.300003,69.300003
20170131030000,147.0,156.449997,30.408163,39,51.5,100,68.5,72.300003,69.300003
20170131031500,147.0,156.449997,30.408163,39,75.800003,100,68.599998,72.300003,69.300003
20170131033000,147.0,152.25,29.591837,39,72.0,100,69.099998,72.300003,69.300003
20170131034500,147.0,158.550003,30.816327,39,75.599998,100,69.400002,72.300003,69.300003
20170131040000,147.0,156.449997,30.408163,39,60.799999,0,69.5,72.300003,69.300003
20170131041500,147.0,152.25,29.591837,39,51.900002,100,68.5,72.300003,69.300003
20170131043000,147.0,156.449997,30.408163,39,71.099998,100,68.599998,72.300003,69.300003
20170131044500,147.0,156.449997,30.408163,39,74.800003,100,69.099998,72.300003,69.300003
20170131050000,147.0,156.449997,30.408163,39,73.0,100,69.300003,72.300003,69.300003
