PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160101000000,282.0,274.95,29.25,36,60.0,100,67.7
20160101001500,282.0,274.95,29.25,36,64.0,100,67.8
20160101003000,282.0,267.9,28.5,36,65.3,100,67.9
20160101004500,282.0,274.95,29.25,36,63.3,100,67.9
20160101010000,282.0,274.95,29.25,36,63.3,100,67.9
20160101011500,282.0,291.4,31.0,36,63.3,100,67.9
20160101013000,282.0,274.95,29.25,36,64.4,100,67.9
20160101014500,282.0,274.95,29.25,36,62.6,100,67.9
20160101020000,282.0,274.95,29.25,36,62.6,100,68.0
20160101021500,282.0,274.95,29.25,36,64.8,100,68.1
20160101023000,282.0,267.9,28.5,36,64.8,100,68.0
20160101024500,282.0,274.95,29.25,36,62.8,100,68.0
20160101030000,282.0,274.95,29.25,36,64.0,100,68.0
20160101031500,282.0,274.95,29.25,36,62.8,100,67.9
20160101033000,282.0,267.9,28.5,36,64.4,100,67.9
20160101034500,282.0,274.95,29.25,36,62.4,100,67.9
20160101040000,282.0,274.95,29.25,36,64.0,100,67.9
20160101041500,282.0,267.9,28.5,36,62.4,100,67.8
20160101043000,282.0,274.95,29.25,36,63.9,100,67.8
20160101044500,282.0,267.9,28.5,36,65.2,100,67.9
20160101050000,282.0,274.95,29.25,36,64.0,100,67.8
20160101051500,282.0,267.9,28.5,36,64.0,100,67.8
20160101053000,282.0,274.95,29.25,36,63.2,100,67.8
20160101054500,282.0,267.9,28.5,36,64.4,100,67.8
20160101060000,282.0,256.15,27.25,36,74.4,100,67.7
20160101061500,282.0,274.95,29.25,36,77.2,100,67.8
20160101063000,282.0,274.95,29.25,36,77.2,100,67.9
20160101064500,282.0,256.15,27.25,36,78.2,100,67.9
20160101070000,282.0,267.9,28.5,36,74.9,100,68.1
20160101071500,282.0,274.95,29.25,36,73.2,100,68.1
20160101073000,282.0,267.9,28.5,36,73.2,100,67.9
20160101074500,282.0,267.9,28.5,36,73.2,100,67.9
20160101080000,282.0,256.15,27.25,36,76.3,100,68.1
20160101081500,282.0,282.0,30.0,36,75.3,100,68.0
20160101083000,282.0,267.9,28.5,36,77.2,100,68.0
20160101084500,282.0,274.95,29.25,36,77.2,100,68.0
20160101090000,282.0,274.95,29.25,36,77.2,100,68.1
20160101091500,282.0,274.95,29.25,36,77.2,100,68.2
20160101093000,282.0,267.9,28.5,36,55.6,0,68.3
20160101094500,282.0,274.95,29.25,36,54.3,0,68.2
20160101100000,282.0,282.0,30.0,36,55.2,0,68.2
20160101101500,282.0,274.95,29.25,36,54.3,0,68.3
20160101103000,282.0,282.0,30.0,36,54.3,0,68.2
20160101104500,282.0,291.4,31.0,36,54.3,0,68.0
20160101110000,282.0,282.0,30.0,36,54.3,0,68.0
20160101111500,282.0,291.4,31.0,36,54.3,0,67.9
20160101113000,282.0,298.45,31.75,36,54.3,0,68.0
20160101114500,282.0,282.0,30.0,36,54.3,0,68.0
20160101120000,282.0,282.0,30.0,36,54.3,0,68.0
20160101121500,282.0,298.45,31.75,36,54.3,0,67.9
20160101123000,282.0,291.4,31.0,36,54.3,0,67.9
20160101124500,282.0,274.95,29.25,36,55.5,0,67.9
20160101130000,282.0,274.95,29.25,36,54.7,0,67.9
20160101131500,282.0,291.4,31.0,36,54.7,0,67.9
20160101133000,282.0,274.95,29.25,36,54.7,0,67.9
20160101134500,282.0,267.9,28.5,36,54.7,100,67.7
20160101140000,282.0,282.0,30.0,36,54.7,100,67.4
20160101141500,282.0,274.95,29.25,36,54.7,100,67.6
20160101143000,282.0,267.9,28.5,36,54.7,100,67.6
20160101144500,282.0,274.95,29.25,36,55.5,100,67.6
20160101150000,282.0,274.95,29.25,36,58.3,100,67.6
20160101151500,282.0,282.0,30.0,36,60.3,100,67.6
20160101153000,282.0,267.9,28.5,36,64.4,100,67.7
20160101154500,282.0,267.9,28.5,36,76.3,100,67.7
20160101160000,282.0,267.9,28.5,36,75.4,100,67.8
20160101161500,282.0,274.95,29.25,36,73.5,100,67.8
20160101163000,282.0,274.95,29.25,36,73.5,100,67.9
20160101164500,282.0,267.9,28.5,36,72.2,100,68.1
20160101170000,282.0,267.9,28.5,36,72.2,100,68.1
20160101171500,282.0,267.9,28.5,36,72.2,100,68.1
20160101173000,282.0,274.95,29.25,36,55.2,0,68.2
20160101174500,282.0,267.9,28.5,36,54.3,0,67.9
20160101180000,282.0,256.15,27.25,36,54.3,0,67.9
20160101181500,282.0,274.95,29.25,36,54.3,0,67.9
20160101183000,282.0,274.95,29.25,36,54.3,0,67.7
20160101184500,282.0,274.95,29.25,36,54.3,0,67.8
20160101190000,282.0,274.95,29.25,36,54.3,0,68.1
20160101191500,282.0,267.9,28.5,36,54.3,0,68.1
20160101193000,282.0,267.9,28.5,36,55.1,0,67.9
20160101194500,282.0,274.95,29.25,36,55.1,0,67.9
20160101200000,282.0,282.0,30.0,36,55.1,100,67.7
20160101201500,282.0,274.95,29.25,36,55.1,100,68.1
20160101203000,282.0,274.95,29.25,36,55.1,100,67.9
20160101204500,282.0,282.0,30.0,36,55.1,100,67.8
20160101210000,282.0,274.95,29.25,36,55.1,100,67.7
20160101211500,282.0,274.95,29.25,36,55.1,100,67.7
20160101213000,282.0,282.0,30.0,36,55.1,100,67.7
20160101214500,282.0,291.4,31.0,36,53.9,100,67.7
20160101220000,282.0,291.4,31.0,36,53.9,100,67.7
20160101221500,282.0,267.9,28.5,36,53.9,100,67.7
20160101223000,282.0,282.0,30.0,36,53.9,100,67.7
20160101224500,282.0,282.0,30.0,36,57.6,100,67.7
20160101230000,282.0,291.4,31.0,36,57.6,100,67.7
20160101231500,282.0,274.95,29.25,36,57.6,100,67.7
20160101233000,282.0,282.0,30.0,36,57.6,100,67.7
20160101234500,282.0,282.0,30.0,36,58.7,100,67.7
20160102000000,282.0,274.95,29.25,36,60.0,100,67.8
20160102001500,282.0,267.9,28.5,36,60.0,100,67.8
20160102003000,282.0,274.95,29.25,36,59.1,100,67.8
20160102004500,282.0,267.9,28.5,36,59.1,100,67.8
20160102010000,282.0,282.0,30.0,36,60.5,100,67.9
20160102011500,282.0,256.15,27.25,9,60.5,0,67.7
20160102013000,282.0,256.15,27.25,34,55.2,100,67.7
20160102014500,282.0,267.9,28.5,34,54.3,100,67.6
20160102020000,282.0,249.1,26.5,34,55.7,100,67.7
20160102021500,282.0,256.15,27.25,34,53.9,100,67.6
20160102023000,282.0,267.9,28.5,34,55.9,100,67.6
20160102024500,282.0,267.9,28.5,34,55.9,100,67.6
20160102030000,282.0,249.1,26.5,34,59.1,100,67.7
20160102031500,282.0,256.15,27.25,34,57.2,100,67.7
20160102033000,282.0,256.15,27.25,34,58.3,100,67.7
20160102034500,282.0,256.15,27.25,34,58.3,100,67.8
20160102040000,282.0,249.1,26.5,34,58.3,100,67.9
20160102041500,282.0,256.15,27.25,34,59.1,100,67.8
20160102043000,282.0,256.15,27.25,34,58.2,100,67.8
20160102044500,282.0,267.9,28.5,34,58.2,100,67.8
20160102050000,282.0,249.1,26.5,34,57.6,100,67.7
20160102051500,282.0,249.1,26.5,34,78.7,100,67.2
20160102053000,282.0,256.15,27.25,34,78.7,100,67.4
20160102054500,282.0,242.05,25.75,34,81.6,100,67.7
20160102060000,282.0,256.15,27.25,34,80.2,100,67.9
20160102061500,282.0,249.1,26.5,34,80.2,100,68.2
20160102063000,282.0,267.9,28.5,34,57.2,0,68.4
20160102064500,282.0,256.15,27.25,34,54.7,0,68.3
20160102070000,282.0,249.1,26.5,34,54.7,0,68.3
20160102071500,282.0,256.15,27.25,34,54.7,0,68.2
20160102073000,282.0,256.15,27.25,34,54.7,0,68.1
20160102074500,282.0,267.9,28.5,34,54.7,0,68.2
20160102080000,282.0,256.15,27.25,34,54.7,0,68.2
20160102081500,282.0,267.9,28.5,34,54.7,0,68.1
20160102083000,282.0,256.15,27.25,34,54.7,0,67.9
20160102084500,282.0,256.15,27.25,34,54.7,0,67.9
20160102090000,282.0,256.15,27.25,34,54.7,0,67.9
20160102091500,282.0,267.9,28.5,34,54.7,0,67.8
20160102093000,282.0,267.9,28.5,34,54.7,0,67.9
20160102094500,282.0,267.9,28.5,34,54.7,0,67.8
20160102100000,282.0,267.9,28.5,34,54.7,100,67.7
20160102101500,282.0,267.9,28.5,34,54.7,100,67.8
20160102103000,282.0,267.9,28.5,34,54.7,100,67.8
20160102104500,282.0,267.9,28.5,34,54.7,100,67.9
20160102110000,282.0,256.15,27.25,34,54.7,100,68.0
20160102111500,282.0,256.15,27.25,34,54.7,100,68.1
20160102113000,282.0,256.15,27.25,34,54.7,0,68.8
20160102114500,282.0,267.9,28.5,34,54.7,0,68.3
20160102120000,282.0,256.15,27.25,34,54.7,0,68.2
20160102121500,282.0,256.15,27.25,34,54.7,0,68.1
20160102123000,282.0,267.9,28.5,34,54.7,0,68.0
20160102124500,282.0,256.15,27.25,34,54.7,100,67.7
20160102130000,282.0,274.95,29.25,34,54.7,100,67.7
20160102131500,282.0,256.15,27.25,34,54.7,100,67.7
20160102133000,282.0,256.15,27.25,34,54.7,100,67.7
20160102134500,282.0,249.1,26.5,34,54.7,100,67.7
20160102140000,282.0,256.15,27.25,34,54.7,100,67.6
20160102141500,282.0,256.15,27.25,34,54.7,100,67.6
20160102143000,282.0,267.9,28.5,34,54.7,100,67.7
20160102144500,282.0,249.1,26.5,34,59.1,100,67.6
20160102150000,282.0,256.15,27.25,34,59.1,100,67.7
20160102151500,282.0,256.15,27.25,34,60.7,100,67.6
20160102153000,282.0,256.15,27.25,34,65.9,100,67.7
20160102154500,282.0,267.9,28.5,34,66.8,100,67.8
20160102160000,282.0,267.9,28.5,34,65.3,100,67.9
20160102161500,282.0,256.15,27.25,34,64.0,100,68.1
20160102163000,282.0,256.15,27.25,34,64.0,100,68.1
20160102164500,282.0,256.15,27.25,34,64.0,100,68.1
20160102170000,282.0,267.9,28.5,35,65.3,100,68.1
20160102171500,282.0,267.9,28.5,35,65.3,100,68.2
20160102173000,282.0,267.9,28.5,35,57.2,0,68.3
20160102174500,282.0,274.95,29.25,35,55.5,0,68.0
20160102180000,282.0,267.9,28.5,35,55.5,0,67.9
20160102181500,282.0,274.95,29.25,35,55.5,0,67.9
20160102183000,282.0,267.9,28.5,35,55.5,0,67.9
20160102184500,282.0,274.95,29.25,35,54.7,0,67.9
20160102190000,282.0,267.9,28.5,35,54.7,0,67.8
20160102191500,282.0,267.9,28.5,35,54.7,0,67.8
20160102193000,282.0,274.95,29.25,35,54.7,100,67.8
20160102194500,282.0,267.9,28.5,35,54.7,0,67.8
20160102200000,282.0,267.9,28.5,35,54.7,0,68.4
20160102201500,282.0,274.95,29.25,35,54.7,0,68.3
20160102203000,282.0,267.9,28.5,35,54.7,0,67.8
20160102204500,282.0,256.15,27.25,35,54.7,0,67.8
20160102210000,282.0,274.95,29.25,35,54.7,0,67.8
20160102211500,282.0,274.95,29.25,35,54.7,100,67.7
20160102213000,282.0,267.9,28.5,35,54.7,100,67.6
20160102214500,282.0,267.9,28.5,35,54.7,100,67.7
20160102220000,282.0,267.9,28.5,35,54.7,100,67.7
20160102221500,282.0,267.9,28.5,35,54.7,100,67.8
20160102223000,282.0,256.15,27.25,35,54.7,100,67.8
20160102224500,282.0,267.9,28.5,35,54.7,100,67.9
20160102230000,282.0,256.15,27.25,35,54.7,100,67.9
20160102231500,282.0,267.9,28.5,35,54.7,100,67.9
20160102233000,282.0,274.95,29.25,35,54.7,100,67.9
20160102234500,282.0,274.95,29.25,35,54.7,100,67.9
20160103000000,282.0,274.95,29.25,35,55.5,100,67.9
20160103001500,282.0,267.9,28.5,35,54.3,100,67.9
20160103003000,282.0,267.9,28.5,35,54.3,100,67.9
20160103004500,282.0,274.95,29.25,35,54.3,100,68.0
20160103010000,282.0,267.9,28.5,35,54.3,100,68.1
20160103011500,282.0,267.9,28.5,35,54.3,100,67.9
20160103013000,282.0,267.9,28.5,35,54.3,100,68.0
20160103014500,282.0,267.9,28.5,35,54.3,100,68.0
20160103020000,282.0,267.9,28.5,35,54.3,100,67.9
20160103021500,282.0,267.9,28.5,35,54.3,100,67.9
20160103023000,282.0,256.15,27.25,35,54.3,100,67.9
20160103024500,282.0,267.9,28.5,35,54.3,100,67.9
20160103030000,282.0,256.15,27.25,35,54.3,100,68.0
20160103031500,282.0,267.9,28.5,35,54.3,100,68.0
20160103033000,282.0,256.15,27.25,35,55.1,100,67.9
20160103034500,282.0,274.95,29.25,35,55.1,100,67.8
20160103040000,282.0,249.1,26.5,35,54.3,100,67.8
20160103041500,282.0,256.15,27.25,35,54.3,100,67.8
20160103043000,282.0,256.15,27.25,35,54.3,100,67.7
20160103044500,282.0,267.9,28.5,35,54.3,100,67.7
20160103050000,282.0,267.9,28.5,35,55.1,100,67.7
20160103051500,282.0,249.1,26.5,35,55.1,100,67.7
20160103053000,282.0,267.9,28.5,35,55.1,100,67.7
20160103054500,282.0,256.15,27.25,35,57.6,100,67.7
20160103060000,282.0,256.15,27.25,35,57.6,100,67.7
20160103061500,282.0,256.15,27.25,35,58.4,100,67.7
20160103063000,282.0,267.9,28.5,35,58.4,100,67.8
20160103064500,282.0,267.9,28.5,35,57.6,100,67.8
20160103070000,282.0,256.15,27.25,35,58.4,100,67.8
20160103071500,282.0,256.15,27.25,35,58.4,100,67.8
20160103073000,282.0,256.15,27.25,35,58.4,100,67.8
20160103074500,282.0,274.95,29.25,35,58.4,100,67.7
20160103080000,282.0,274.95,29.25,35,58.4,100,67.8
20160103081500,282.0,282.0,30.0,35,58.4,100,67.9
20160103083000,282.0,282.0,30.0,35,57.7,100,67.9
20160103084500,282.0,274.95,29.25,35,58.7,100,67.9
20160103090000,282.0,274.95,29.25,35,58.7,100,67.9
20160103091500,282.0,282.0,30.0,35,57.6,100,68.0
20160103093000,282.0,274.95,29.25,35,59.1,100,68.1
20160103094500,282.0,274.95,29.25,35,57.6,100,68.1
20160103100000,282.0,274.95,29.25,35,58.8,100,68.1
20160103101500,282.0,267.9,28.5,35,58.8,100,68.1
20160103103000,282.0,274.95,29.25,35,58.0,100,68.1
20160103104500,282.0,282.0,30.0,35,58.0,100,68.2
20160103110000,282.0,267.9,28.5,35,58.0,100,68.2
20160103111500,282.0,274.95,29.25,35,58.0,0,68.3
20160103113000,282.0,256.15,27.25,35,55.5,0,68.3
20160103114500,282.0,256.15,27.25,35,55.5,0,68.1
20160103120000,282.0,256.15,27.25,35,55.5,0,68.1
20160103121500,282.0,267.9,28.5,35,55.5,0,68.1
20160103123000,282.0,267.9,28.5,35,55.5,0,68.0
20160103124500,282.0,267.9,28.5,35,54.7,0,68.1
20160103130000,282.0,267.9,28.5,35,55.5,0,68.3
20160103131500,282.0,267.9,28.5,35,55.5,0,68.4
20160103133000,282.0,282.0,30.0,35,55.5,0,68.3
20160103134500,282.0,267.9,28.5,35,55.5,0,68.3
20160103140000,282.0,282.0,30.0,35,55.5,0,68.2
20160103141500,282.0,267.9,28.5,35,55.5,0,68.2
20160103143000,282.0,282.0,30.0,35,55.5,0,68.3
20160103144500,282.0,274.95,29.25,35,55.5,0,68.3
20160103150000,282.0,274.95,29.25,35,55.5,0,68.4
20160103151500,282.0,274.95,29.25,35,55.5,0,68.5
20160103153000,282.0,282.0,30.0,35,55.5,0,68.5
20160103154500,282.0,274.95,29.25,35,55.5,0,68.6
20160103160000,282.0,274.95,29.25,35,55.5,0,68.6
20160103161500,282.0,274.95,29.25,35,55.5,0,68.6
20160103163000,282.0,267.9,28.5,35,55.5,0,68.6
20160103164500,282.0,274.95,29.25,35,55.5,0,68.6
20160103170000,282.0,267.9,28.5,35,55.5,0,68.6
20160103171500,282.0,274.95,29.25,35,55.5,0,68.6
20160103173000,282.0,274.95,29.25,35,55.5,0,68.6
20160103174500,282.0,274.95,29.25,35,55.5,0,68.7
20160103180000,282.0,274.95,29.25,35,55.5,0,68.4
20160103181500,282.0,267.9,28.5,35,54.7,0,68.4
20160103183000,282.0,274.95,29.25,35,54.7,0,68.4
20160103184500,282.0,274.95,29.25,35,54.7,0,68.4
20160103190000,282.0,267.9,28.5,35,54.7,0,68.3
20160103191500,282.0,267.9,28.5,35,54.7,0,68.3
20160103193000,282.0,267.9,28.5,35,54.7,0,68.4
20160103194500,282.0,267.9,28.5,35,54.7,0,68.2
20160103200000,282.0,274.95,29.25,35,54.7,0,68.3
20160103201500,282.0,274.95,29.25,35,54.7,0,68.2
20160103203000,282.0,274.95,29.25,35,54.7,0,68.2
20160103204500,282.0,282.0,30.0,35,53.9,0,68.2
20160103210000,282.0,274.95,29.25,35,53.9,0,68.1
20160103211500,282.0,274.95,29.25,35,54.7,0,68.1
20160103213000,282.0,274.95,29.25,35,54.0,0,68.0
20160103214500,282.0,274.95,29.25,35,55.1,0,68.0
20160103220000,282.0,267.9,28.5,35,55.1,0,67.9
20160103221500,282.0,282.0,30.0,35,55.1,0,67.9
20160103223000,282.0,291.4,31.0,35,55.1,0,67.8
20160103224500,282.0,303.15,32.25,35,53.9,100,67.7
20160103230000,282.0,303.15,32.25,35,53.9,100,67.7
20160103231500,282.0,298.45,31.75,35,55.2,100,67.7
20160103233000,282.0,303.15,32.25,35,53.5,100,67.6
20160103234500,282.0,291.4,31.0,35,55.5,100,67.6
20160104000000,282.0,298.45,31.75,35,57.2,100,67.5
20160104001500,282.0,291.4,31.0,35,57.9,100,67.6
20160104003000,282.0,291.4,31.0,35,64.4,100,67.6
20160104004500,282.0,291.4,31.0,35,62.8,100,67.7
20160104010000,282.0,282.0,30.0,35,63.5,100,67.8
20160104011500,282.0,291.4,31.0,35,63.5,100,67.9
20160104013000,282.0,282.0,30.0,35,63.5,100,68.0
20160104014500,282.0,291.4,31.0,35,65.8,100,68.0
20160104020000,282.0,282.0,30.0,35,65.8,100,68.1
20160104021500,282.0,291.4,31.0,35,64.4,100,68.1
20160104023000,282.0,291.4,31.0,35,65.8,100,68.1
20160104024500,282.0,291.4,31.0,35,64.6,100,68.1
20160104030000,282.0,282.0,30.0,35,64.6,100,68.1
20160104031500,282.0,282.0,30.0,35,65.8,100,68.1
20160104033000,282.0,282.0,30.0,35,64.0,100,68.1
20160104034500,282.0,282.0,30.0,35,64.8,100,68.1
20160104040000,282.0,291.4,31.0,35,64.8,100,68.1
20160104041500,282.0,291.4,31.0,35,63.9,100,68.1
20160104043000,282.0,291.4,31.0,35,63.9,100,68.1
20160104044500,282.0,282.0,30.0,35,63.9,100,68.1
20160104050000,282.0,282.0,30.0,35,62.8,100,68.0
20160104051500,282.0,267.9,28.5,35,64.4,100,68.1
20160104053000,282.0,274.95,29.25,35,64.4,100,68.1
20160104054500,282.0,282.0,30.0,35,64.4,100,68.1
20160104060000,282.0,291.4,31.0,35,65.8,100,67.9
20160104061500,282.0,274.95,29.25,35,63.6,100,68.0
20160104063000,282.0,282.0,30.0,35,64.4,100,68.0
20160104064500,282.0,282.0,30.0,35,63.6,100,68.1
20160104070000,282.0,282.0,30.0,35,64.4,100,68.1
20160104071500,282.0,282.0,30.0,35,65.5,100,68.1
20160104073000,282.0,282.0,30.0,35,64.0,100,68.2
20160104074500,282.0,267.9,28.5,35,55.5,100,68.2
20160104080000,282.0,267.9,28.5,35,54.0,100,67.8
20160104081500,282.0,274.95,29.25,35,54.7,100,67.7
20160104083000,282.0,274.95,29.25,35,54.7,100,67.6
20160104084500,282.0,267.9,28.5,35,54.7,100,67.7
20160104090000,282.0,267.9,28.5,35,55.5,100,67.7
20160104091500,282.0,274.95,29.25,35,54.3,100,67.6
20160104093000,282.0,274.95,29.25,35,54.3,100,67.6
20160104094500,282.0,274.95,29.25,35,56.8,100,67.7
20160104100000,282.0,274.95,29.25,35,57.6,100,67.7
20160104101500,282.0,274.95,29.25,35,56.3,0,68.5
20160104103000,282.0,274.95,29.25,35,56.3,0,69.1
20160104104500,282.0,274.95,29.25,35,55.2,0,68.4
20160104110000,282.0,282.0,30.0,35,55.2,0,68.1
20160104111500,282.0,267.9,28.5,35,55.2,0,68.1
20160104113000,282.0,274.95,29.25,35,55.2,0,68.2
20160104114500,282.0,282.0,30.0,35,55.2,0,68.3
20160104120000,282.0,282.0,30.0,35,55.2,0,68.3
20160104121500,282.0,274.95,29.25,35,55.2,0,68.1
20160104123000,282.0,274.95,29.25,35,55.9,0,68.1
20160104124500,282.0,282.0,30.0,35,55.9,0,68.1
20160104130000,282.0,282.0,30.0,35,55.3,0,68.2
20160104131500,282.0,282.0,30.0,35,55.3,0,68.1
20160104133000,282.0,282.0,30.0,35,55.3,0,68.2
20160104134500,282.0,282.0,30.0,35,55.3,0,68.3
20160104140000,282.0,274.95,29.25,35,55.3,0,68.4
20160104141500,282.0,282.0,30.0,35,55.3,0,68.3
20160104143000,282.0,282.0,30.0,35,55.9,0,68.6
20160104144500,282.0,274.95,29.25,35,55.9,0,68.4
20160104150000,282.0,274.95,29.25,35,55.9,0,68.5
20160104151500,282.0,282.0,30.0,35,55.9,0,68.6
20160104153000,282.0,298.45,31.75,35,55.9,0,68.6
20160104154500,282.0,282.0,30.0,35,55.9,0,68.7
20160104160000,282.0,282.0,30.0,35,55.2,0,68.6
20160104161500,282.0,291.4,31.0,35,55.2,0,68.7
20160104163000,282.0,291.4,31.0,35,55.2,0,69.1
20160104164500,282.0,282.0,30.0,35,55.2,0,68.9
20160104170000,282.0,291.4,31.0,35,55.2,0,68.8
20160104171500,282.0,291.4,31.0,35,55.2,0,68.7
20160104173000,282.0,291.4,31.0,35,55.2,0,68.7
20160104174500,282.0,282.0,30.0,35,55.2,0,68.7
20160104180000,282.0,291.4,31.0,35,55.2,0,68.6
20160104181500,282.0,291.4,31.0,35,55.2,0,68.6
20160104183000,282.0,291.4,31.0,35,55.2,0,68.4
20160104184500,282.0,291.4,31.0,35,55.2,0,68.3
20160104190000,282.0,298.45,31.75,35,55.2,0,68.4
20160104191500,282.0,282.0,30.0,35,55.2,0,68.3
20160104193000,282.0,282.0,30.0,35,55.2,0,68.2
20160104194500,282.0,282.0,30.0,35,54.3,0,68.0
20160104200000,282.0,282.0,30.0,35,55.1,0,68.1
20160104201500,282.0,291.4,31.0,35,55.1,0,68.0
20160104203000,282.0,282.0,30.0,35,54.3,0,67.9
20160104204500,282.0,291.4,31.0,35,55.1,0,67.8
20160104210000,282.0,291.4,31.0,35,55.1,0,67.9
20160104211500,282.0,291.4,31.0,35,55.1,0,67.9
20160104213000,282.0,291.4,31.0,35,55.1,0,67.8
20160104214500,282.0,282.0,30.0,35,55.1,100,67.7
20160104220000,282.0,282.0,30.0,35,55.1,100,67.7
20160104221500,282.0,282.0,30.0,35,55.1,100,67.6
20160104223000,282.0,282.0,30.0,35,55.1,100,67.5
20160104224500,282.0,282.0,30.0,35,59.1,100,67.5
20160104230000,282.0,274.95,29.25,35,69.4,100,67.4
20160104231500,282.0,282.0,30.0,35,84.2,100,67.6
20160104233000,282.0,282.0,30.0,35,84.2,100,67.7
20160104234500,282.0,274.95,29.25,35,84.2,100,67.8
20160105000000,282.0,274.95,29.25,35,83.1,100,67.9
20160105001500,282.0,282.0,30.0,35,77.7,100,68.1
20160105003000,282.0,267.9,28.5,35,77.7,100,67.9
20160105004500,282.0,267.9,28.5,35,77.7,100,68.0
20160105010000,282.0,274.95,29.25,35,77.7,100,68.1
20160105011500,282.0,282.0,30.0,35,84.3,100,68.1
20160105013000,282.0,282.0,30.0,35,84.3,100,68.2
20160105014500,282.0,282.0,30.0,35,55.6,0,68.3
20160105020000,282.0,291.4,31.0,35,55.6,0,68.2
20160105021500,282.0,291.4,31.0,35,54.1,0,68.2
20160105023000,282.0,282.0,30.0,35,54.1,0,68.0
20160105024500,282.0,298.45,31.75,35,55.1,0,68.1
20160105030000,282.0,298.45,31.75,35,54.3,0,68.1
20160105031500,282.0,298.45,31.75,35,54.3,0,68.1
20160105033000,282.0,298.45,31.75,35,54.3,0,67.9
20160105034500,282.0,303.15,32.25,35,53.5,0,67.8
20160105040000,282.0,298.45,31.75,35,55.1,100,67.6
20160105041500,282.0,298.45,31.75,35,54.0,100,67.7
20160105043000,282.0,291.4,31.0,35,54.0,100,67.6
20160105044500,282.0,298.45,31.75,35,56.3,100,67.4
20160105050000,282.0,291.4,31.0,35,64.0,100,67.5
20160105051500,282.0,291.4,31.0,35,64.0,100,67.7
20160105053000,282.0,291.4,31.0,35,69.4,100,67.7
20160105054500,282.0,291.4,31.0,35,56.4,0,68.7
20160105060000,282.0,282.0,30.0,35,55.1,0,67.8
20160105061500,282.0,291.4,31.0,35,55.1,100,67.6
20160105063000,282.0,274.95,29.25,35,53.5,100,67.6
20160105064500,282.0,282.0,30.0,35,53.5,100,67.6
20160105070000,282.0,282.0,30.0,35,54.7,100,67.6
20160105071500,282.0,291.4,31.0,35,57.6,100,67.5
20160105073000,282.0,291.4,31.0,35,58.8,100,67.6
20160105074500,282.0,298.45,31.75,35,62.3,100,67.6
20160105080000,282.0,282.0,30.0,35,77.7,100,67.8
20160105081500,282.0,282.0,30.0,35,76.4,100,67.8
20160105083000,282.0,274.95,29.25,35,60.8,0,68.5
20160105084500,282.0,291.4,31.0,35,55.2,0,68.8
20160105090000,282.0,291.4,31.0,35,55.2,0,68.7
20160105091500,282.0,291.4,31.0,35,55.2,0,68.4
20160105093000,282.0,282.0,30.0,35,55.2,0,68.2
20160105094500,282.0,274.95,29.25,35,53.9,0,68.0
20160105100000,282.0,291.4,31.0,35,56.0,0,68.2
20160105101500,282.0,282.0,30.0,35,53.9,0,68.3
20160105103000,282.0,282.0,30.0,35,55.2,0,67.8
20160105104500,282.0,282.0,30.0,35,55.2,100,67.9
20160105110000,282.0,267.9,28.5,35,55.2,100,68.2
20160105111500,282.0,274.95,29.25,35,55.2,100,68.2
20160105113000,282.0,274.95,29.25,35,55.2,100,68.0
20160105114500,282.0,274.95,29.25,35,55.2,100,68.1
20160105120000,282.0,267.9,28.5,35,55.2,0,67.9
20160105121500,282.0,274.95,29.25,35,55.2,0,67.8
20160105123000,282.0,267.9,28.5,35,55.2,0,67.8
20160105124500,282.0,274.95,29.25,35,55.2,100,67.7
20160105130000,282.0,282.0,30.0,35,55.2,0,67.9
20160105131500,282.0,274.95,29.25,35,55.2,0,68.1
20160105133000,282.0,267.9,28.5,35,55.2,0,68.2
20160105134500,282.0,274.95,29.25,35,55.2,0,68.2
20160105140000,282.0,282.0,30.0,35,55.2,0,68.2
20160105141500,282.0,274.95,29.25,35,55.2,0,68.3
20160105143000,282.0,267.9,28.5,35,55.2,0,68.3
20160105144500,282.0,282.0,30.0,35,55.2,0,68.3
20160105150000,282.0,274.95,29.25,35,55.2,0,68.2
20160105151500,282.0,282.0,30.0,35,55.2,0,68.3
20160105153000,282.0,267.9,28.5,35,55.2,0,68.2
20160105154500,282.0,291.4,31.0,35,55.2,0,68.2
20160105160000,282.0,291.4,31.0,35,55.2,0,68.2
20160105161500,282.0,282.0,30.0,35,55.2,0,68.3
20160105163000,282.0,291.4,31.0,35,55.2,0,68.6
20160105164500,282.0,282.0,30.0,35,55.2,0,68.7
20160105170000,282.0,282.0,30.0,35,55.2,0,68.6
20160105171500,282.0,282.0,30.0,35,55.2,0,68.4
20160105173000,282.0,274.95,29.25,35,55.2,0,68.3
20160105174500,282.0,282.0,30.0,35,55.2,0,68.3
20160105180000,282.0,282.0,30.0,35,55.2,0,68.2
20160105181500,282.0,282.0,30.0,35,54.3,0,68.1
20160105183000,282.0,282.0,30.0,35,55.2,0,68.0
20160105184500,282.0,282.0,30.0,35,54.3,0,68.0
20160105190000,282.0,291.4,31.0,35,54.3,0,68.0
20160105191500,282.0,298.45,31.75,35,54.3,0,68.2
20160105193000,282.0,282.0,30.0,35,55.1,0,68.1
20160105194500,282.0,291.4,31.0,35,55.1,0,68.1
20160105200000,282.0,291.4,31.0,35,54.4,0,67.9
20160105201500,282.0,282.0,30.0,35,54.4,0,67.8
20160105203000,282.0,282.0,30.0,35,54.4,100,67.7
20160105204500,282.0,298.45,31.75,35,54.4,100,67.7
20160105210000,282.0,282.0,30.0,35,54.4,100,67.7
20160105211500,282.0,274.95,29.25,35,54.4,100,67.6
20160105213000,282.0,291.4,31.0,35,54.4,100,67.6
20160105214500,282.0,291.4,31.0,35,55.1,100,67.6
20160105220000,282.0,291.4,31.0,35,55.9,100,67.6
20160105221500,282.0,291.4,31.0,35,58.0,100,67.6
20160105223000,282.0,274.95,29.25,35,62.4,100,67.6
20160105224500,282.0,291.4,31.0,35,67.0,100,67.7
20160105230000,282.0,282.0,30.0,35,69.5,100,67.8
20160105231500,282.0,282.0,30.0,35,67.7,100,67.8
20160105233000,282.0,274.95,29.25,35,67.7,100,67.8
20160105234500,282.0,282.0,30.0,35,69.1,100,67.9
20160106000000,282.0,274.95,29.25,35,66.9,100,67.9
20160106001500,282.0,274.95,29.25,35,69.1,100,67.9
20160106003000,282.0,274.95,29.25,35,67.7,100,67.9
20160106004500,282.0,282.0,30.0,35,66.8,100,67.9
20160106010000,1175.0,274.95,29.25,0,69.2,0,67.9
20160106011500,282.0,256.15,27.25,8,67.1,0,67.8
20160106013000,282.0,267.9,28.5,35,56.5,100,67.6
20160106014500,282.0,267.9,28.5,35,54.4,100,67.5
20160106020000,282.0,267.9,28.5,35,56.3,100,67.4
20160106021500,282.0,267.9,28.5,35,67.3,100,67.4
20160106023000,282.0,249.1,26.5,35,84.3,100,67.6
20160106024500,282.0,256.15,27.25,35,81.0,100,67.7
20160106030000,282.0,256.15,27.25,35,85.6,100,67.8
20160106031500,282.0,267.9,28.5,35,76.8,100,68.0
20160106033000,282.0,256.15,27.25,35,82.8,100,67.9
20160106034500,282.0,249.1,26.5,35,81.5,100,68.1
20160106040000,282.0,256.15,27.25,35,80.4,100,68.2
20160106041500,282.0,256.15,27.25,35,54.7,0,68.3
20160106044500,282.0,282.0,30.0,22,54.7,100,67.7
20160106050000,282.0,274.95,29.25,22,54.7,100,67.5
20160106051500,282.0,249.1,26.5,34,54.7,100,67.4
20160106053000,282.0,249.1,26.5,34,59.5,100,67.4
20160106054500,282.0,249.1,26.5,34,75.3,100,67.5
20160106060000,282.0,267.9,28.5,35,77.3,100,67.7
20160106061500,282.0,267.9,28.5,36,74.0,100,67.8
20160106063000,282.0,267.9,28.5,36,76.4,100,67.7
20160106064500,282.0,267.9,28.5,36,75.3,100,67.6
20160106070000,282.0,242.05,25.75,36,76.4,100,67.8
20160106071500,282.0,267.9,28.5,36,73.5,100,67.9
20160106073000,282.0,274.95,29.25,36,76.1,100,68.1
20160106074500,282.0,267.9,28.5,36,72.9,100,68.2
20160106080000,282.0,274.95,29.25,36,57.1,0,68.2
20160106081500,282.0,274.95,29.25,36,54.3,0,68.1
20160106083000,282.0,274.95,29.25,36,56.3,0,68.0
20160106084500,282.0,274.95,29.25,36,54.3,0,68.1
20160106090000,282.0,274.95,29.25,36,55.2,0,68.1
20160106091500,282.0,249.1,26.5,36,55.2,0,68.0
20160106093000,282.0,267.9,28.5,36,55.2,0,68.1
20160106094500,282.0,267.9,28.5,36,55.2,0,68.1
20160106100000,282.0,274.95,29.25,36,56.0,0,68.2
20160106101500,282.0,274.95,29.25,36,56.0,0,68.2
20160106103000,282.0,256.15,27.25,36,55.1,0,68.3
20160106104500,282.0,274.95,29.25,36,55.9,0,68.3
20160106110000,282.0,274.95,29.25,36,55.2,0,68.4
20160106111500,282.0,267.9,28.5,36,55.2,0,68.4
20160106113000,282.0,274.95,29.25,36,55.9,0,68.4
20160106114500,282.0,274.95,29.25,36,55.2,0,68.4
20160106120000,282.0,274.95,29.25,36,55.2,0,68.5
20160106121500,282.0,267.9,28.5,36,55.9,0,68.5
20160106123000,282.0,274.95,29.25,36,55.9,0,68.6
20160106124500,282.0,267.9,28.5,36,55.9,0,68.6
20160106130000,282.0,274.95,29.25,36,55.9,0,68.7
20160106131500,282.0,267.9,28.5,36,55.9,0,68.7
20160106133000,282.0,274.95,29.25,36,55.9,0,68.7
20160106134500,282.0,274.95,29.25,36,55.9,0,68.9
20160106140000,282.0,274.95,29.25,36,55.9,0,69.0
20160106141500,282.0,274.95,29.25,36,55.9,0,69.1
20160106143000,282.0,267.9,28.5,36,55.9,0,69.2
20160106144500,282.0,274.95,29.25,36,55.9,0,68.8
20160106150000,282.0,274.95,29.25,36,55.9,0,68.5
20160106151500,282.0,274.95,29.25,36,55.9,0,69.1
20160106153000,282.0,267.9,28.5,36,55.9,0,69.6
20160106154500,282.0,274.95,29.25,36,55.9,0,68.9
20160106160000,282.0,267.9,28.5,36,55.9,0,68.6
20160106161500,282.0,274.95,29.25,36,55.2,0,68.6
20160106163000,282.0,267.9,28.5,36,56.0,0,68.6
20160106164500,282.0,274.95,29.25,36,55.2,0,68.4
20160106170000,282.0,274.95,29.25,36,55.2,0,68.3
20160106171500,282.0,274.95,29.25,36,55.2,0,68.4
20160106173000,282.0,274.95,29.25,36,55.2,0,68.4
20160106174500,282.0,274.95,29.25,36,55.2,0,68.4
20160106180000,282.0,274.95,29.25,36,55.2,0,68.8
20160106181500,282.0,267.9,28.5,36,55.2,0,68.5
20160106183000,282.0,274.95,29.25,36,55.2,0,68.4
20160106184500,282.0,274.95,29.25,36,55.2,0,68.3
20160106190000,282.0,282.0,30.0,36,55.2,0,68.3
20160106191500,282.0,274.95,29.25,36,55.2,0,68.3
20160106193000,282.0,274.95,29.25,36,55.2,0,68.2
20160106194500,282.0,274.95,29.25,36,55.2,0,68.2
20160106200000,282.0,274.95,29.25,36,55.2,0,68.3
20160106201500,282.0,282.0,30.0,36,55.2,0,68.1
20160106203000,282.0,274.95,29.25,36,55.2,0,68.1
20160106204500,282.0,282.0,30.0,36,55.2,0,68.1
20160106210000,282.0,282.0,30.0,36,55.2,0,68.1
20160106211500,282.0,267.9,28.5,36,55.2,0,67.9
20160106213000,282.0,267.9,28.5,36,55.2,0,67.9
20160106214500,282.0,282.0,30.0,36,55.2,0,67.9
20160106220000,282.0,282.0,30.0,36,55.2,0,67.9
20160106221500,282.0,274.95,29.25,36,55.2,0,67.9
20160106223000,282.0,267.9,28.5,36,55.2,0,67.8
20160106224500,282.0,282.0,30.0,36,55.2,100,67.7
20160106230000,282.0,274.95,29.25,36,55.2,100,67.9
20160106231500,282.0,282.0,30.0,36,55.2,100,67.9
20160106233000,282.0,274.95,29.25,36,55.2,100,67.7
20160106234500,282.0,282.0,30.0,36,55.2,100,67.7
20160107000000,282.0,274.95,29.25,36,55.2,100,67.7
20160107001500,282.0,282.0,30.0,36,55.2,100,67.7
20160107003000,282.0,282.0,30.0,36,55.2,100,67.5
20160107004500,282.0,282.0,30.0,36,55.2,100,67.6
20160107010000,282.0,267.9,28.5,36,56.7,100,67.6
20160107011500,282.0,282.0,30.0,36,57.9,100,67.7
20160107013000,282.0,274.95,29.25,36,57.9,100,67.7
20160107014500,282.0,267.9,28.5,36,60.0,100,67.7
20160107020000,282.0,256.15,27.25,36,61.5,100,67.7
20160107021500,282.0,256.15,27.25,36,62.4,100,67.8
20160107023000,282.0,267.9,28.5,36,62.4,100,67.7
20160107024500,282.0,282.0,30.0,36,68.5,100,67.8
20160107030000,282.0,282.0,30.0,36,68.5,100,67.9
20160107031500,282.0,267.9,28.5,36,69.6,100,68.0
20160107033000,282.0,267.9,28.5,36,68.7,100,68.2
20160107034500,282.0,274.95,29.25,36,68.7,100,68.1
20160107040000,282.0,274.95,29.25,36,67.3,100,68.2
20160107041500,282.0,274.95,29.25,36,67.3,100,68.2
20160107043000,282.0,274.95,29.25,36,67.3,100,68.2
20160107044500,282.0,282.0,30.0,36,61.7,100,68.3
20160107050000,282.0,274.95,29.25,36,55.2,0,68.2
20160107051500,282.0,267.9,28.5,36,55.2,0,68.9
20160107053000,282.0,274.95,29.25,36,55.2,0,68.2
20160107054500,282.0,282.0,30.0,36,55.2,0,68.1
20160107060000,282.0,267.9,28.5,36,55.2,0,68.0
20160107061500,282.0,274.95,29.25,36,55.2,0,67.9
20160107063000,282.0,267.9,28.5,36,55.2,0,67.8
20160107064500,282.0,274.95,29.25,36,55.2,0,67.8
20160107070000,282.0,267.9,28.5,36,55.2,0,67.9
20160107071500,282.0,274.95,29.25,36,55.2,0,67.8
20160107073000,282.0,274.95,29.25,36,55.2,0,67.9
20160107074500,282.0,274.95,29.25,36,55.2,0,67.9
20160107080000,282.0,282.0,30.0,36,55.2,0,68.0
20160107081500,282.0,274.95,29.25,36,55.2,0,67.9
20160107083000,282.0,274.95,29.25,36,55.2,0,68.0
20160107084500,282.0,267.9,28.5,36,55.2,0,67.9
20160107090000,282.0,274.95,29.25,36,55.2,0,68.1
20160107091500,282.0,291.4,31.0,36,55.2,0,68.1
20160107093000,282.0,274.95,29.25,36,55.2,0,68.1
20160107094500,282.0,350.15,37.25,75,56.4,0,68.9
20160107100000,282.0,319.6,34.0,30,54.7,0,68.9
20160107101500,282.0,310.2,33.0,30,54.7,0,68.5
20160107103000,282.0,326.65,34.75,30,54.7,0,68.4
20160107104500,282.0,319.6,34.0,30,54.7,0,68.2
20160107110000,282.0,310.2,33.0,30,54.7,0,68.1
20160107111500,282.0,310.2,33.0,30,54.7,0,68.2
20160107113000,282.0,303.15,32.25,30,55.5,0,68.1
20160107114500,282.0,310.2,33.0,30,55.5,0,68.1
20160107120000,282.0,310.2,33.0,30,55.5,0,68.1
20160107121500,282.0,310.2,33.0,30,55.5,0,68.0
20160107123000,282.0,303.15,32.25,30,55.5,0,68.1
20160107124500,282.0,319.6,34.0,30,55.5,0,68.2
20160107130000,282.0,303.15,32.25,30,55.5,0,68.3
20160107131500,282.0,319.6,34.0,30,55.5,0,68.2
20160107133000,282.0,319.6,34.0,30,55.5,0,68.2
20160107134500,282.0,310.2,33.0,30,55.5,0,68.3
20160107140000,282.0,319.6,34.0,30,55.5,0,68.3
20160107141500,282.0,303.15,32.25,29,55.5,0,68.3
20160107143000,282.0,303.15,32.25,29,55.5,0,68.3
20160107144500,282.0,303.15,32.25,29,55.5,0,68.3
20160107150000,282.0,303.15,32.25,29,55.5,0,68.4
20160107151500,282.0,303.15,32.25,29,55.5,0,68.4
20160107153000,282.0,303.15,32.25,29,55.5,0,68.4
20160107154500,282.0,310.2,33.0,29,55.5,0,68.4
20160107160000,282.0,303.15,32.25,29,54.7,0,68.3
20160107161500,282.0,310.2,33.0,29,54.7,0,68.4
20160107163000,282.0,303.15,32.25,29,54.7,0,68.4
20160107164500,282.0,310.2,33.0,29,54.7,0,68.1
20160107170000,282.0,310.2,33.0,29,54.7,0,68.1
20160107171500,282.0,303.15,32.25,29,54.7,0,68.5
20160107173000,282.0,303.15,32.25,29,54.7,0,68.4
20160107174500,282.0,298.45,31.75,29,54.7,0,68.1
20160107180000,282.0,310.2,33.0,29,54.7,0,68.1
20160107181500,282.0,303.15,32.25,29,54.7,0,68.1
20160107183000,282.0,303.15,32.25,29,54.7,0,67.9
20160107184500,282.0,298.45,31.75,29,54.7,0,67.8
20160107190000,282.0,303.15,32.25,29,54.7,100,67.7
20160107191500,282.0,303.15,32.25,29,54.7,100,67.8
20160107193000,282.0,310.2,33.0,29,54.7,100,67.7
20160107194500,282.0,298.45,31.75,29,54.7,100,67.6
20160107200000,282.0,310.2,33.0,29,54.7,100,67.6
20160107201500,282.0,310.2,33.0,29,54.7,100,67.7
20160107203000,282.0,303.15,32.25,29,54.7,100,67.6
20160107204500,282.0,303.15,32.25,29,57.1,100,67.6
20160107210000,282.0,298.45,31.75,29,58.8,100,67.5
20160107211500,282.0,298.45,31.75,29,65.3,100,67.7
20160107213000,282.0,310.2,33.0,29,65.3,100,67.8
20160107214500,282.0,298.45,31.75,29,65.3,100,68.0
20160107220000,282.0,298.45,31.75,29,65.3,100,68.1
20160107221500,282.0,303.15,32.25,29,65.3,100,68.1
20160107223000,282.0,291.4,31.0,29,65.3,100,68.1
20160107224500,282.0,303.15,32.25,29,65.3,100,68.1
20160107230000,282.0,298.45,31.75,29,65.3,100,68.2
20160107231500,282.0,298.45,31.75,29,63.6,100,68.1
20160107233000,282.0,298.45,31.75,29,60.8,100,67.9
20160107234500,282.0,303.15,32.25,29,59.8,100,67.6
20160108000000,282.0,303.15,32.25,29,58.4,100,67.4
20160108001500,282.0,310.2,33.0,29,57.2,100,67.1
20160108003000,282.0,310.2,33.0,29,56.4,100,66.8
20160108004500,282.0,303.15,32.25,29,56.4,100,66.7
20160108010000,282.0,303.15,32.25,29,55.6,100,66.6
20160108011500,282.0,319.6,34.0,29,55.6,100,66.4
20160108013000,282.0,303.15,32.25,28,55.6,100,66.2
20160108014500,282.0,291.4,31.0,28,55.6,100,66.1
20160108020000,282.0,303.15,32.25,28,55.6,100,66.1
20160108021500,282.0,303.15,32.25,28,55.6,100,66.0
20160108023000,282.0,291.4,31.0,28,55.6,100,65.8
20160108024500,282.0,310.2,33.0,28,55.6,100,65.7
20160108030000,282.0,310.2,33.0,28,55.6,100,65.6
20160108031500,282.0,303.15,32.25,28,55.6,100,65.6
20160108033000,282.0,298.45,31.75,28,55.6,100,65.5
20160108034500,282.0,310.2,33.0,28,55.6,100,65.4
20160108040000,282.0,310.2,33.0,28,55.6,100,65.3
20160108041500,282.0,310.2,33.0,28,55.6,100,65.3
20160108043000,282.0,310.2,33.0,28,55.6,100,65.2
20160108044500,282.0,303.15,32.25,28,55.6,100,65.1
20160108050000,282.0,310.2,33.0,28,55.6,100,65.0
20160108051500,282.0,310.2,33.0,28,55.6,100,65.0
20160108053000,282.0,310.2,33.0,28,55.6,100,65.0
20160108054500,282.0,303.15,32.25,28,55.6,100,64.9
20160108060000,282.0,303.15,32.25,28,55.6,100,64.8
20160108061500,282.0,310.2,33.0,28,61.2,100,64.9
20160108063000,282.0,303.15,32.25,28,78.7,100,65.5
20160108064500,282.0,303.15,32.25,28,80.6,100,66.2
20160108070000,282.0,303.15,32.25,28,82.0,100,66.8
20160108071500,282.0,303.15,32.25,28,79.6,100,67.2
20160108073000,282.0,310.2,33.0,28,82.0,100,67.4
20160108074500,282.0,282.0,30.0,28,80.9,100,67.8
20160108080000,282.0,298.45,31.75,28,80.9,100,68.0
20160108081500,282.0,298.45,31.75,28,82.0,100,68.2
20160108083000,282.0,298.45,31.75,28,57.6,0,68.4
20160108084500,282.0,298.45,31.75,28,55.6,0,68.3
20160108090000,282.0,291.4,31.0,28,55.6,0,68.3
20160108091500,282.0,274.95,29.25,28,55.6,0,68.2
20160108093000,282.0,274.95,29.25,28,55.6,0,68.1
20160108094500,282.0,274.95,29.25,28,55.6,0,68.1
20160108100000,282.0,274.95,29.25,28,55.6,0,68.7
20160108101500,282.0,282.0,30.0,28,55.6,0,68.8
20160108103000,282.0,282.0,30.0,28,55.6,0,69.2
20160108104500,282.0,274.95,29.25,28,55.6,0,68.6
20160108110000,282.0,274.95,29.25,28,55.6,0,68.4
20160108111500,282.0,274.95,29.25,28,55.6,0,68.2
20160108113000,282.0,267.9,28.5,28,55.6,0,68.2
20160108114500,282.0,274.95,29.25,28,55.6,0,68.1
20160108120000,282.0,282.0,30.0,28,55.6,0,68.2
20160108121500,282.0,282.0,30.0,28,55.6,0,68.2
20160108123000,282.0,282.0,30.0,28,55.6,0,68.4
20160108124500,282.0,282.0,30.0,28,55.6,0,68.3
20160108130000,282.0,282.0,30.0,28,55.6,0,68.3
20160108131500,282.0,291.4,31.0,28,55.6,0,68.4
20160108133000,282.0,282.0,30.0,28,55.6,0,68.4
20160108134500,282.0,282.0,30.0,28,55.6,0,68.2
20160108140000,282.0,282.0,30.0,28,55.6,0,67.9
20160108141500,282.0,282.0,30.0,28,55.6,0,68.0
20160108143000,282.0,282.0,30.0,28,55.6,0,67.8
20160108144500,282.0,282.0,30.0,28,55.6,100,67.7
20160108150000,282.0,291.4,31.0,28,55.6,100,67.7
20160108151500,282.0,282.0,30.0,28,55.6,100,67.6
20160108153000,282.0,291.4,31.0,28,55.6,100,67.7
20160108154500,282.0,282.0,30.0,28,55.6,100,67.8
20160108160000,282.0,282.0,30.0,28,55.6,100,67.8
20160108161500,282.0,298.45,31.75,28,55.6,100,67.8
20160108163000,282.0,282.0,30.0,28,55.6,100,67.7
20160108164500,282.0,291.4,31.0,28,55.6,100,67.8
20160108170000,282.0,282.0,30.0,28,55.6,100,67.8
20160108171500,282.0,291.4,31.0,28,55.6,100,67.7
20160108173000,282.0,291.4,31.0,28,55.6,100,67.7
20160108174500,282.0,291.4,31.0,28,55.6,100,67.7
20160108180000,282.0,291.4,31.0,28,55.6,100,67.7
20160108181500,282.0,291.4,31.0,28,55.6,100,67.8
20160108183000,282.0,298.45,31.75,28,55.6,100,67.7
20160108184500,282.0,274.95,29.25,28,55.6,100,67.7
20160108190000,282.0,298.45,31.75,28,58.3,100,67.7
20160108191500,282.0,291.4,31.0,28,58.3,100,67.9
20160108193000,282.0,291.4,31.0,28,58.3,100,67.8
20160108194500,282.0,291.4,31.0,28,58.3,100,67.7
20160108200000,282.0,291.4,31.0,28,58.3,100,67.7
20160108201500,282.0,282.0,30.0,28,59.5,100,67.8
20160108203000,282.0,298.45,31.75,28,59.5,100,67.8
20160108204500,282.0,291.4,31.0,28,59.5,100,67.8
20160108210000,282.0,282.0,30.0,28,59.5,100,67.8
20160108211500,282.0,282.0,30.0,28,59.5,100,67.9
20160108213000,282.0,303.15,32.25,28,59.5,100,67.9
20160108214500,282.0,282.0,30.0,28,59.5,100,67.8
20160108220000,282.0,291.4,31.0,28,59.5,100,67.8
20160108221500,282.0,298.45,31.75,28,59.5,100,67.9
20160108223000,282.0,282.0,30.0,28,59.5,100,67.9
20160108224500,282.0,291.4,31.0,28,59.5,100,67.9
20160108230000,282.0,282.0,30.0,28,59.5,100,67.9
20160108231500,282.0,282.0,30.0,28,59.5,100,67.8
20160108233000,282.0,282.0,30.0,28,59.5,100,67.9
20160108234500,282.0,291.4,31.0,28,59.5,100,67.9
20160109000000,282.0,282.0,30.0,28,59.5,100,67.9
20160109001500,282.0,291.4,31.0,28,59.5,100,67.8
20160109003000,282.0,282.0,30.0,28,59.5,100,67.8
20160109004500,282.0,282.0,30.0,28,59.5,100,67.8
20160109010000,282.0,282.0,30.0,28,59.5,100,67.8
20160109011500,282.0,256.15,27.25,8,59.5,0,67.8
20160109013000,282.0,242.05,25.75,36,55.6,100,67.4
20160109014500,282.0,249.1,26.5,36,63.9,100,67.1
20160109020000,282.0,249.1,26.5,36,82.0,100,67.2
20160109021500,282.0,267.9,28.5,36,83.7,100,67.5
20160109023000,282.0,298.45,31.75,37,76.4,100,67.8
20160109024500,282.0,282.0,30.0,37,76.4,100,68.1
20160109030000,282.0,291.4,31.0,37,81.5,100,68.2
20160109031500,282.0,291.4,31.0,37,81.5,100,68.2
20160109033000,282.0,282.0,30.0,37,81.5,100,68.2
20160109034500,282.0,291.4,31.0,37,55.2,0,68.2
20160109040000,282.0,291.4,31.0,37,55.2,0,68.0
20160109041500,282.0,291.4,31.0,37,55.2,0,68.0
20160109043000,282.0,298.45,31.75,37,55.2,0,67.9
20160109044500,282.0,282.0,30.0,37,55.2,0,67.8
20160109050000,282.0,298.45,31.75,37,55.2,0,67.8
20160109051500,282.0,291.4,31.0,37,55.2,100,67.6
20160109053000,282.0,291.4,31.0,37,55.2,100,67.7
20160109054500,282.0,291.4,31.0,37,55.2,100,67.7
20160109060000,282.0,298.45,31.75,37,55.2,100,67.6
20160109061500,282.0,291.4,31.0,37,56.3,100,67.4
20160109063000,282.0,298.45,31.75,37,58.7,100,67.6
20160109064500,282.0,298.45,31.75,37,59.5,100,67.6
20160109070000,282.0,291.4,31.0,37,67.7,100,67.7
20160109071500,282.0,298.45,31.75,37,68.9,100,68.0
20160109073000,282.0,291.4,31.0,37,66.8,100,67.9
20160109074500,282.0,291.4,31.0,37,69.5,100,67.9
20160109080000,282.0,291.4,31.0,37,68.1,100,68.2
20160109081500,282.0,291.4,31.0,37,68.1,100,68.2
20160109083000,282.0,291.4,31.0,37,69.2,0,68.2
20160109084500,282.0,291.4,31.0,37,56.0,0,68.1
20160109090000,282.0,291.4,31.0,37,56.0,0,68.1
20160109091500,282.0,282.0,30.0,37,56.0,0,67.9
20160109093000,282.0,291.4,31.0,37,56.0,0,67.8
20160109094500,282.0,298.45,31.75,37,56.0,0,67.8
20160109100000,282.0,291.4,31.0,37,56.0,0,67.9
20160109101500,282.0,291.4,31.0,37,56.0,100,67.7
20160109103000,282.0,298.45,31.75,37,56.0,100,67.6
20160109104500,282.0,291.4,31.0,37,56.0,100,67.6
20160109110000,282.0,298.45,31.75,37,56.0,100,67.7
20160109111500,282.0,274.95,29.25,37,56.0,100,67.8
20160109113000,282.0,298.45,31.75,37,56.0,100,67.8
20160109114500,282.0,298.45,31.75,37,54.7,100,67.5
20160109120000,282.0,298.45,31.75,37,59.5,100,67.4
20160109121500,282.0,291.4,31.0,37,74.8,100,67.5
20160109123000,282.0,291.4,31.0,37,81.6,100,67.6
20160109124500,282.0,303.15,32.25,37,80.6,100,67.8
20160109130000,282.0,298.45,31.75,37,74.9,100,68.1
20160109131500,282.0,298.45,31.75,37,61.8,0,68.3
20160109133000,282.0,298.45,31.75,37,55.6,0,68.3
20160109134500,282.0,303.15,32.25,37,55.6,0,68.1
20160109140000,282.0,298.45,31.75,37,55.6,0,68.0
20160109141500,282.0,303.15,32.25,37,55.6,0,68.0
20160109143000,282.0,303.15,32.25,37,55.6,0,68.0
20160109144500,282.0,291.4,31.0,37,55.6,0,67.9
20160109150000,282.0,303.15,32.25,37,55.6,100,67.7
20160109151500,282.0,303.15,32.25,37,55.6,100,67.6
20160109153000,282.0,291.4,31.0,37,55.6,100,67.4
20160109154500,282.0,298.45,31.75,37,59.1,100,67.4
20160109160000,282.0,291.4,31.0,37,63.6,100,67.4
20160109161500,282.0,298.45,31.75,37,77.4,100,67.6
20160109163000,282.0,291.4,31.0,37,75.4,100,67.7
20160109164500,282.0,298.45,31.75,37,79.2,100,67.9
20160109170000,282.0,303.15,32.25,37,74.0,100,68.1
20160109171500,282.0,291.4,31.0,37,79.1,100,68.2
20160109173000,282.0,298.45,31.75,37,56.8,0,68.3
20160109174500,282.0,303.15,32.25,37,55.6,0,68.2
20160109180000,282.0,291.4,31.0,37,55.6,0,68.2
20160109181500,282.0,282.0,30.0,37,54.7,0,67.9
20160109183000,282.0,303.15,32.25,37,54.7,0,67.9
20160109184500,282.0,303.15,32.25,37,54.7,0,67.8
20160109190000,282.0,310.2,33.0,37,54.7,0,67.9
20160109191500,282.0,303.15,32.25,37,54.7,0,67.8
20160109193000,282.0,298.45,31.75,37,54.7,0,67.8
20160109194500,282.0,282.0,30.0,37,54.7,100,67.7
20160109200000,282.0,310.2,33.0,37,54.7,100,67.8
20160109201500,282.0,303.15,32.25,37,54.7,100,67.7
20160109203000,282.0,303.15,32.25,37,54.7,100,67.6
20160109204500,282.0,298.45,31.75,37,54.7,100,67.5
20160109210000,282.0,303.15,32.25,37,57.5,100,67.6
20160109211500,282.0,298.45,31.75,37,57.5,100,67.6
20160109213000,282.0,291.4,31.0,37,59.1,100,67.6
20160109214500,282.0,291.4,31.0,37,67.7,100,67.6
20160109220000,282.0,291.4,31.0,37,74.7,100,67.8
20160109221500,282.0,291.4,31.0,37,74.7,100,67.9
20160109223000,282.0,298.45,31.75,37,74.7,100,67.8
20160109224500,282.0,282.0,30.0,37,74.7,100,67.8
20160109230000,282.0,291.4,31.0,37,74.7,100,67.9
20160109231500,282.0,291.4,31.0,37,74.7,100,68.0
20160109233000,282.0,298.45,31.75,37,70.6,100,68.0
20160109234500,282.0,282.0,30.0,37,75.3,100,68.1
20160110000000,282.0,298.45,31.75,37,75.3,100,67.9
20160110001500,282.0,298.45,31.75,37,75.3,100,67.9
20160110003000,282.0,291.4,31.0,37,70.6,100,67.9
20160110004500,282.0,291.4,31.0,37,74.0,100,67.9
20160110010000,282.0,282.0,30.0,37,71.6,100,68.0
20160110011500,282.0,282.0,30.0,37,72.9,100,67.9
20160110013000,282.0,282.0,30.0,37,74.9,100,67.8
20160110014500,282.0,291.4,31.0,37,74.9,100,67.9
20160110020000,282.0,291.4,31.0,37,74.9,100,67.9
20160110021500,282.0,282.0,30.0,37,74.9,100,67.9
20160110023000,282.0,291.4,31.0,37,73.5,100,67.9
20160110024500,282.0,282.0,30.0,37,71.6,100,68.0
20160110030000,282.0,298.45,31.75,37,71.6,100,67.9
20160110031500,282.0,274.95,29.25,37,73.4,100,67.9
20160110033000,282.0,298.45,31.75,37,73.4,100,67.9
20160110034500,282.0,291.4,31.0,37,73.4,100,67.9
20160110040000,282.0,291.4,31.0,37,72.4,100,68.1
20160110041500,282.0,291.4,31.0,37,73.9,100,68.1
20160110043000,282.0,291.4,31.0,37,72.4,100,68.2
20160110044500,282.0,291.4,31.0,37,55.6,0,68.3
20160110050000,282.0,291.4,31.0,37,54.8,0,68.1
20160110051500,282.0,303.15,32.25,37,53.9,0,67.8
20160110053000,282.0,298.45,31.75,37,54.7,100,67.6
20160110054500,282.0,310.2,33.0,37,54.7,100,67.7
20160110060000,282.0,310.2,33.0,37,53.9,100,67.6
20160110061500,282.0,298.45,31.75,37,55.1,100,67.6
20160110063000,282.0,310.2,33.0,37,55.1,100,67.5
20160110064500,282.0,303.15,32.25,37,58.0,100,67.5
20160110070000,282.0,303.15,32.25,37,61.6,100,67.7
20160110071500,282.0,298.45,31.75,37,80.6,100,67.2
20160110073000,282.0,291.4,31.0,37,78.6,100,67.7
20160110074500,282.0,303.15,32.25,37,80.1,100,67.7
20160110080000,282.0,298.45,31.75,37,79.1,100,67.9
20160110081500,282.0,298.45,31.75,37,75.3,100,68.1
20160110083000,282.0,291.4,31.0,37,76.8,100,68.1
20160110084500,282.0,298.45,31.75,37,61.7,0,68.3
20160110090000,282.0,298.45,31.75,37,55.1,0,68.2
20160110091500,282.0,298.45,31.75,37,54.3,0,67.8
20160110093000,282.0,298.45,31.75,37,54.3,0,67.8
20160110094500,282.0,310.2,33.0,37,54.3,100,67.7
20160110100000,282.0,310.2,33.0,37,54.3,100,67.6
20160110101500,282.0,303.15,32.25,37,54.3,100,67.5
20160110103000,282.0,310.2,33.0,37,55.1,100,67.6
20160110104500,282.0,303.15,32.25,37,58.3,100,67.4
20160110110000,282.0,303.15,32.25,37,80.1,100,67.5
20160110111500,282.0,298.45,31.75,37,78.7,100,67.7
20160110113000,282.0,298.45,31.75,37,75.4,100,67.8
20160110114500,282.0,298.45,31.75,37,75.4,100,67.9
20160110120000,282.0,298.45,31.75,37,78.3,100,67.8
20160110121500,282.0,291.4,31.0,37,76.4,100,67.9
20160110123000,282.0,303.15,32.25,37,79.6,100,68.0
20160110124500,282.0,291.4,31.0,37,78.2,100,68.2
20160110130000,282.0,291.4,31.0,37,55.8,0,68.2
20160110131500,282.0,291.4,31.0,37,55.2,0,68.1
20160110133000,282.0,291.4,31.0,37,55.2,0,68.0
20160110134500,282.0,298.45,31.75,37,55.2,0,68.1
20160110140000,282.0,298.45,31.75,37,55.2,0,68.1
20160110141500,282.0,282.0,30.0,37,55.2,0,68.1
20160110143000,282.0,291.4,31.0,37,55.2,0,68.0
20160110144500,282.0,274.95,29.25,37,55.2,100,67.7
20160110150000,282.0,298.45,31.75,37,55.2,100,67.6
20160110151500,282.0,298.45,31.75,37,55.2,100,67.6
20160110153000,282.0,291.4,31.0,37,55.2,100,67.7
20160110154500,282.0,298.45,31.75,37,55.2,100,67.6
20160110160000,282.0,274.95,29.25,37,56.3,100,67.6
20160110161500,282.0,282.0,30.0,37,58.3,100,67.6
20160110163000,282.0,298.45,31.75,37,58.3,100,67.7
20160110164500,282.0,291.4,31.0,37,59.1,100,67.7
20160110170000,282.0,291.4,31.0,37,62.4,100,67.7
20160110171500,282.0,298.45,31.75,37,63.2,100,67.8
20160110173000,282.0,282.0,30.0,37,63.2,100,68.0
20160110174500,282.0,298.45,31.75,37,63.2,100,67.9
20160110180000,282.0,291.4,31.0,37,63.2,100,67.8
20160110181500,282.0,298.45,31.75,37,63.2,100,67.8
20160110183000,282.0,291.4,31.0,37,63.2,100,67.9
20160110184500,282.0,298.45,31.75,37,61.2,100,68.0
20160110190000,282.0,282.0,30.0,37,62.2,100,68.0
20160110191500,282.0,282.0,30.0,37,62.2,100,68.0
20160110193000,282.0,298.45,31.75,37,63.6,100,67.9
20160110194500,282.0,282.0,30.0,37,62.7,100,68.0
20160110200000,282.0,282.0,30.0,37,62.7,100,67.9
20160110201500,282.0,298.45,31.75,37,62.7,100,67.9
20160110203000,282.0,291.4,31.0,37,62.7,100,67.8
20160110204500,282.0,291.4,31.0,37,62.7,100,67.8
20160110210000,282.0,282.0,30.0,37,61.9,100,67.9
20160110211500,282.0,291.4,31.0,37,61.9,100,67.8
20160110213000,282.0,298.45,31.75,37,62.7,100,67.9
20160110214500,282.0,291.4,31.0,37,62.7,100,67.9
20160110220000,282.0,298.45,31.75,37,62.7,100,68.0
20160110221500,282.0,303.15,32.25,37,61.9,100,67.9
20160110223000,282.0,303.15,32.25,37,61.9,100,67.9
20160110224500,282.0,291.4,31.0,37,61.9,100,67.9
20160110230000,282.0,298.45,31.75,37,61.2,100,68.1
20160110231500,282.0,291.4,31.0,37,61.2,100,67.9
20160110233000,282.0,298.45,31.75,37,61.2,100,67.9
20160110234500,282.0,298.45,31.75,37,62.5,100,67.9
20160111000000,282.0,298.45,31.75,37,62.5,100,67.9
20160111001500,282.0,303.15,32.25,37,63.2,100,67.8
20160111003000,282.0,303.15,32.25,37,62.5,100,67.8
20160111004500,282.0,291.4,31.0,37,62.5,100,67.9
20160111010000,282.0,298.45,31.75,37,61.6,100,67.9
20160111011500,282.0,303.15,32.25,37,61.6,100,67.7
20160111013000,282.0,298.45,31.75,37,68.3,100,67.7
20160111014500,282.0,298.45,31.75,37,67.3,100,67.9
20160111020000,282.0,298.45,31.75,37,66.1,100,68.1
20160111021500,282.0,303.15,32.25,37,66.1,100,68.1
20160111023000,282.0,298.45,31.75,37,66.1,100,68.1
20160111024500,282.0,303.15,32.25,37,66.1,100,67.9
20160111030000,282.0,303.15,32.25,37,68.7,100,68.1
20160111031500,282.0,282.0,30.0,37,67.7,100,68.0
20160111033000,282.0,298.45,31.75,37,68.8,100,68.1
20160111034500,282.0,303.15,32.25,37,67.3,100,68.1
20160111040000,282.0,298.45,31.75,37,68.1,100,68.2
20160111041500,282.0,291.4,31.0,37,68.1,100,68.2
