PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160111043000,282.0,303.15,32.25,37,55.7,0,68.2
20160111044500,282.0,291.4,31.0,37,54.3,0,67.8
20160111050000,282.0,303.15,32.25,37,54.3,100,67.6
20160111051500,282.0,298.45,31.75,37,53.7,100,67.6
20160111053000,282.0,298.45,31.75,37,55.1,100,67.4
20160111054500,282.0,303.15,32.25,37,67.2,100,67.3
20160111060000,282.0,310.2,33.0,37,78.2,100,67.6
20160111061500,282.0,298.45,31.75,37,79.7,100,67.9
20160111063000,282.0,303.15,32.25,37,78.2,100,67.6
20160111064500,282.0,291.4,31.0,37,81.1,100,67.9
20160111070000,282.0,291.4,31.0,37,79.2,100,68.0
20160111071500,282.0,267.9,28.5,37,79.2,100,68.0
20160111073000,282.0,298.45,31.75,37,79.2,100,68.2
20160111074500,282.0,303.15,32.25,37,57.2,0,68.3
20160111080000,282.0,291.4,31.0,37,53.5,0,68.2
20160111081500,282.0,303.15,32.25,37,55.1,0,68.1
20160111083000,282.0,298.45,31.75,37,53.9,0,67.8
20160111084500,282.0,298.45,31.75,37,55.5,100,67.6
20160111090000,282.0,291.4,31.0,37,53.6,100,67.5
20160111091500,282.0,282.0,30.0,37,54.7,100,67.6
20160111093000,282.0,291.4,31.0,37,56.3,100,67.6
20160111094500,282.0,291.4,31.0,37,57.9,100,67.5
20160111100000,282.0,291.4,31.0,37,70.1,100,67.6
20160111101500,282.0,282.0,30.0,37,75.3,100,67.7
20160111103000,282.0,291.4,31.0,37,75.3,100,67.7
20160111104500,282.0,282.0,30.0,37,74.4,100,67.9
20160111110000,282.0,282.0,30.0,37,74.4,100,68.1
20160111111500,282.0,282.0,30.0,37,72.5,100,68.1
20160111113000,282.0,282.0,30.0,37,57.6,0,68.4
20160111114500,282.0,291.4,31.0,37,55.2,0,68.0
20160111120000,282.0,303.15,32.25,37,55.2,100,67.7
20160111121500,282.0,298.45,31.75,37,55.2,100,67.8
20160111123000,282.0,298.45,31.75,37,55.2,100,67.9
20160111124500,282.0,310.2,33.0,37,55.8,100,67.9
20160111130000,282.0,298.45,31.75,37,55.8,100,67.9
20160111131500,282.0,291.4,31.0,37,55.2,100,68.1
20160111133000,282.0,291.4,31.0,37,55.2,100,68.1
20160111134500,282.0,291.4,31.0,37,55.2,100,67.9
20160111140000,282.0,303.15,32.25,37,55.2,100,68.1
20160111141500,282.0,303.15,32.25,37,55.2,0,68.2
20160111143000,282.0,291.4,31.0,37,55.2,0,68.2
20160111144500,282.0,298.45,31.75,37,55.2,0,68.3
20160111150000,282.0,298.45,31.75,37,55.2,0,68.3
20160111151500,282.0,298.45,31.75,37,55.2,0,69.4
20160111153000,282.0,303.15,32.25,37,55.2,0,69.1
20160111154500,282.0,291.4,31.0,37,55.2,0,68.6
20160111160000,282.0,303.15,32.25,37,55.2,0,68.3
20160111161500,282.0,303.15,32.25,37,55.2,0,68.1
20160111163000,282.0,298.45,31.75,37,55.2,0,68.1
20160111164500,282.0,303.15,32.25,37,55.2,0,67.9
20160111170000,282.0,298.45,31.75,37,55.2,0,67.8
20160111171500,282.0,291.4,31.0,37,55.2,100,67.6
20160111173000,282.0,291.4,31.0,37,55.2,100,67.5
20160111174500,282.0,298.45,31.75,37,55.9,100,67.4
20160111180000,282.0,291.4,31.0,37,65.3,100,67.5
20160111181500,282.0,291.4,31.0,37,63.6,100,67.5
20160111183000,282.0,310.2,33.0,37,61.7,100,67.3
20160111184500,282.0,298.45,31.75,37,73.8,100,67.4
20160111190000,282.0,282.0,30.0,37,78.7,100,67.7
20160111191500,282.0,298.45,31.75,37,74.9,100,68.1
20160111193000,282.0,291.4,31.0,37,74.9,100,68.1
20160111194500,282.0,282.0,30.0,37,79.9,100,68.1
20160111200000,282.0,303.15,32.25,37,79.9,100,68.2
20160111201500,282.0,282.0,30.0,37,79.9,100,68.2
20160111203000,282.0,291.4,31.0,37,55.6,0,68.3
20160111204500,282.0,298.45,31.75,37,54.3,0,68.1
20160111210000,282.0,298.45,31.75,37,55.1,0,67.9
20160111211500,282.0,303.15,32.25,37,54.3,100,67.7
20160111213000,282.0,298.45,31.75,37,54.3,0,67.8
20160111214500,282.0,298.45,31.75,37,55.1,100,67.7
20160111220000,282.0,303.15,32.25,37,54.4,100,67.4
20160111221500,282.0,291.4,31.0,37,58.0,100,67.4
20160111223000,282.0,298.45,31.75,37,62.4,100,67.6
20160111224500,282.0,291.4,31.0,37,65.3,100,67.6
20160111230000,282.0,282.0,30.0,37,70.1,100,67.9
20160111231500,282.0,291.4,31.0,37,68.7,100,67.8
20160111233000,282.0,298.45,31.75,37,68.7,100,67.9
20160111234500,282.0,274.95,29.25,37,68.7,100,67.8
20160112000000,282.0,291.4,31.0,37,68.7,100,67.8
20160112001500,282.0,298.45,31.75,37,67.3,100,67.8
20160112003000,282.0,291.4,31.0,37,70.0,100,67.9
20160112004500,282.0,267.9,28.5,37,70.0,100,67.9
20160112010000,282.0,291.4,31.0,37,70.0,100,68.1
20160112011500,282.0,282.0,30.0,37,70.0,100,68.0
20160112013000,282.0,282.0,30.0,37,69.1,100,68.0
20160112014500,282.0,282.0,30.0,37,69.1,100,68.0
20160112020000,282.0,291.4,31.0,37,70.1,100,68.0
20160112021500,282.0,291.4,31.0,37,70.1,100,67.9
20160112023000,282.0,291.4,31.0,37,70.1,100,67.9
20160112024500,282.0,282.0,30.0,37,70.1,100,68.0
20160112030000,282.0,291.4,31.0,37,70.1,100,68.1
20160112031500,282.0,291.4,31.0,37,70.1,100,68.1
20160112033000,282.0,291.4,31.0,37,70.1,100,68.1
20160112034500,282.0,298.45,31.75,37,70.1,100,68.1
20160112040000,282.0,282.0,30.0,37,69.1,100,68.1
20160112041500,282.0,282.0,30.0,37,70.5,100,68.1
20160112043000,282.0,282.0,30.0,37,69.7,100,68.1
20160112044500,282.0,282.0,30.0,37,68.7,100,68.2
20160112050000,282.0,298.45,31.75,37,55.5,0,68.2
20160112051500,282.0,291.4,31.0,37,55.5,0,68.0
20160112053000,282.0,303.15,32.25,37,55.5,0,67.8
20160112054500,282.0,298.45,31.75,37,53.5,100,67.7
20160112060000,282.0,298.45,31.75,37,54.3,100,67.7
20160112061500,282.0,303.15,32.25,37,55.1,100,67.7
20160112063000,282.0,310.2,33.0,37,54.3,100,67.4
20160112064500,282.0,303.15,32.25,37,53.6,100,67.5
20160112070000,282.0,298.45,31.75,37,58.0,100,67.7
20160112071500,282.0,298.45,31.75,37,57.2,100,67.7
20160112073000,282.0,291.4,31.0,37,60.6,100,67.5
20160112074500,282.0,298.45,31.75,37,63.6,100,67.7
20160112080000,282.0,303.15,32.25,37,63.6,100,67.8
20160112081500,282.0,291.4,31.0,37,62.7,100,67.8
20160112083000,282.0,291.4,31.0,37,64.4,100,68.1
20160112084500,282.0,291.4,31.0,37,63.2,100,68.2
20160112090000,282.0,291.4,31.0,37,63.2,100,68.2
20160112091500,282.0,274.95,29.25,37,63.2,100,68.2
20160112093000,282.0,282.0,30.0,37,63.2,100,68.2
20160112094500,282.0,282.0,30.0,37,63.2,100,68.1
20160112100000,282.0,282.0,30.0,37,64.0,100,68.2
20160112101500,282.0,274.95,29.25,37,61.6,100,68.1
20160112103000,282.0,291.4,31.0,37,63.2,100,68.2
20160112104500,282.0,282.0,30.0,37,55.9,0,68.2
20160112110000,282.0,274.95,29.25,37,55.1,0,68.2
20160112111500,282.0,282.0,30.0,37,55.1,0,68.4
20160112113000,282.0,282.0,30.0,37,55.1,0,68.8
20160112114500,282.0,274.95,29.25,37,55.1,0,68.9
20160112120000,282.0,291.4,31.0,37,55.1,0,68.9
20160112121500,282.0,291.4,31.0,37,55.1,0,68.6
20160112123000,282.0,274.95,29.25,37,55.1,0,68.3
20160112124500,282.0,282.0,30.0,37,55.1,0,68.1
20160112130000,282.0,282.0,30.0,37,55.1,0,68.2
20160112131500,282.0,291.4,31.0,37,55.9,0,68.3
20160112133000,282.0,291.4,31.0,37,55.9,0,68.4
20160112134500,282.0,291.4,31.0,37,55.9,0,68.3
20160112140000,282.0,291.4,31.0,37,55.9,0,68.4
20160112141500,282.0,291.4,31.0,37,55.2,0,68.5
20160112143000,282.0,282.0,30.0,37,55.2,0,68.4
20160112144500,282.0,282.0,30.0,37,55.2,0,68.4
20160112150000,282.0,291.4,31.0,37,55.2,0,68.4
20160112151500,282.0,282.0,30.0,37,55.9,0,68.3
20160112153000,282.0,291.4,31.0,37,55.9,0,68.4
20160112154500,282.0,274.95,29.25,37,55.2,0,68.5
20160112160000,282.0,310.2,33.0,37,55.2,0,68.2
20160112161500,282.0,291.4,31.0,37,55.9,0,68.3
20160112163000,282.0,303.15,32.25,37,55.9,0,67.9
20160112164500,282.0,282.0,30.0,37,55.9,100,67.7
20160112170000,282.0,298.45,31.75,37,54.7,100,67.6
20160112171500,282.0,291.4,31.0,37,55.5,100,67.6
20160112173000,282.0,291.4,31.0,37,55.5,100,67.7
20160112174500,282.0,298.45,31.75,37,54.7,100,67.7
20160112180000,282.0,298.45,31.75,37,54.7,100,67.7
20160112181500,282.0,303.15,32.25,37,54.7,100,67.7
20160112183000,282.0,310.2,33.0,37,56.7,100,67.7
20160112184500,282.0,291.4,31.0,37,56.7,100,67.8
20160112190000,282.0,303.15,32.25,37,56.7,100,67.7
20160112191500,282.0,291.4,31.0,37,57.6,100,67.6
20160112193000,282.0,303.15,32.25,37,62.4,100,67.6
20160112194500,282.0,303.15,32.25,37,69.7,100,67.9
20160112200000,282.0,291.4,31.0,37,68.6,100,68.1
20160112201500,282.0,291.4,31.0,37,66.8,100,68.2
20160112203000,282.0,291.4,31.0,37,68.7,100,68.2
20160112204500,282.0,282.0,30.0,37,55.6,0,68.3
20160112210000,282.0,319.6,34.0,37,54.7,0,68.0
20160112211500,282.0,298.45,31.75,37,54.7,0,68.0
20160112213000,282.0,303.15,32.25,37,54.7,100,67.7
20160112214500,282.0,298.45,31.75,37,54.7,100,67.7
20160112220000,282.0,310.2,33.0,37,54.7,100,67.4
20160112221500,282.0,303.15,32.25,37,61.5,100,67.1
20160112223000,282.0,298.45,31.75,37,72.9,100,67.4
20160112224500,282.0,298.45,31.75,37,78.8,100,67.6
20160112230000,282.0,303.15,32.25,37,74.4,100,67.6
20160112231500,282.0,303.15,32.25,37,64.9,100,67.6
20160112233000,282.0,303.15,32.25,37,61.7,100,67.3
20160112234500,282.0,291.4,31.0,37,58.0,100,67.1
20160113000000,282.0,310.2,33.0,37,58.7,100,66.8
20160113001500,282.0,326.65,34.75,37,58.7,100,66.6
20160113003000,282.0,319.6,34.0,37,56.0,100,66.3
20160113004500,282.0,310.2,33.0,37,56.7,100,66.2
20160113010000,282.0,303.15,32.25,37,57.5,100,65.9
20160113011500,282.0,256.15,27.25,9,58.7,100,65.8
20160113013000,282.0,249.1,26.5,35,65.8,100,65.7
20160113014500,282.0,256.15,27.25,35,76.2,100,66.2
20160113020000,282.0,249.1,26.5,35,72.4,100,66.6
20160113021500,282.0,256.15,27.25,36,63.6,100,66.7
20160113023000,282.0,256.15,27.25,36,58.9,100,66.3
20160113024500,282.0,267.9,28.5,36,56.8,100,66.0
20160113030000,282.0,282.0,30.0,37,56.8,100,65.6
20160113031500,282.0,282.0,30.0,37,55.9,100,65.3
20160113033000,282.0,282.0,30.0,37,55.1,100,65.0
20160113034500,282.0,291.4,31.0,37,53.9,100,64.7
20160113040000,282.0,282.0,30.0,37,54.7,100,64.5
20160113041500,282.0,291.4,31.0,37,54.7,100,64.3
20160113043000,282.0,282.0,30.0,37,54.7,100,64.0
20160113044500,282.0,291.4,31.0,37,54.7,100,63.9
20160113050000,282.0,298.45,31.75,37,54.7,100,63.7
20160113051500,282.0,282.0,30.0,37,54.7,100,63.5
20160113053000,282.0,282.0,30.0,37,54.7,100,63.4
20160113054500,282.0,291.4,31.0,37,75.8,100,63.6
20160113060000,282.0,256.15,27.25,37,79.1,100,64.3
20160113061500,282.0,282.0,30.0,37,79.1,100,64.9
20160113063000,282.0,291.4,31.0,37,79.1,100,65.4
20160113064500,282.0,274.95,29.25,37,79.1,100,65.8
20160113070000,282.0,291.4,31.0,37,79.1,100,66.0
20160113071500,282.0,274.95,29.25,37,79.1,100,66.2
20160113073000,282.0,267.9,28.5,37,80.1,100,66.5
20160113074500,282.0,282.0,30.0,37,82.0,100,66.8
20160113080000,282.0,282.0,30.0,37,76.8,100,67.1
20160113081500,282.0,282.0,30.0,37,81.5,100,67.1
20160113083000,282.0,282.0,30.0,37,80.2,100,67.3
20160113084500,282.0,274.95,29.25,37,83.2,100,67.7
20160113090000,282.0,274.95,29.25,37,82.3,100,67.9
20160113091500,282.0,282.0,30.0,37,82.3,100,67.9
20160113093000,282.0,282.0,30.0,37,77.7,100,68.1
20160113094500,282.0,282.0,30.0,37,77.7,100,68.3
20160113100000,282.0,282.0,30.0,37,56.1,0,69.4
20160113101500,282.0,282.0,30.0,37,56.1,0,68.6
20160113103000,282.0,282.0,30.0,37,54.7,0,68.4
20160113104500,282.0,282.0,30.0,37,55.7,0,68.3
20160113110000,282.0,291.4,31.0,37,55.1,0,68.2
20160113111500,282.0,291.4,31.0,37,55.9,0,68.2
20160113113000,282.0,282.0,30.0,37,55.1,0,68.3
20160113114500,282.0,282.0,30.0,37,55.9,0,68.3
20160113120000,282.0,274.95,29.25,37,55.9,0,68.2
20160113121500,282.0,282.0,30.0,37,55.9,0,68.1
20160113123000,282.0,291.4,31.0,37,55.9,0,68.1
20160113124500,282.0,298.45,31.75,37,55.2,0,67.9
20160113130000,282.0,291.4,31.0,37,55.2,0,68.1
20160113131500,282.0,291.4,31.0,37,55.2,0,69.4
20160113133000,282.0,291.4,31.0,37,55.2,0,69.7
20160113134500,282.0,291.4,31.0,37,55.9,0,69.4
20160113140000,282.0,282.0,30.0,37,55.9,0,69.0
20160113141500,282.0,282.0,30.0,37,55.9,0,68.7
20160113143000,282.0,274.95,29.25,37,55.9,0,68.6
20160113144500,282.0,282.0,30.0,37,55.2,0,68.5
20160113150000,282.0,274.95,29.25,37,55.2,0,68.6
20160113151500,282.0,282.0,30.0,37,55.2,0,69.6
20160113153000,282.0,291.4,31.0,37,55.2,0,69.5
20160113154500,282.0,282.0,30.0,37,55.9,0,68.6
20160113160000,282.0,291.4,31.0,37,55.9,0,68.3
20160113161500,282.0,282.0,30.0,37,55.9,0,67.9
20160113163000,282.0,282.0,30.0,37,55.9,0,67.8
20160113164500,282.0,282.0,30.0,37,55.2,100,67.6
20160113170000,282.0,298.45,31.75,37,55.2,100,67.7
20160113171500,282.0,282.0,30.0,37,55.2,100,67.8
20160113173000,282.0,298.45,31.75,37,55.2,100,67.7
20160113174500,282.0,298.45,31.75,37,55.2,100,67.7
20160113180000,282.0,291.4,31.0,37,55.2,100,67.7
20160113181500,282.0,291.4,31.0,37,55.2,100,67.8
20160113183000,282.0,298.45,31.75,37,55.2,100,67.7
20160113184500,282.0,291.4,31.0,37,55.2,100,67.7
20160113190000,282.0,298.45,31.75,37,56.1,100,67.7
20160113191500,282.0,303.15,32.25,37,58.0,100,67.7
20160113193000,282.0,298.45,31.75,37,58.0,100,67.7
20160113194500,282.0,291.4,31.0,37,58.0,100,67.8
20160113200000,282.0,298.45,31.75,37,58.0,100,67.8
20160113201500,282.0,291.4,31.0,37,58.0,100,67.9
20160113203000,282.0,291.4,31.0,37,57.3,100,67.8
20160113204500,282.0,298.45,31.75,37,58.0,100,67.9
20160113210000,282.0,291.4,31.0,37,58.0,100,67.7
20160113211500,282.0,298.45,31.75,37,57.2,100,67.8
20160113213000,282.0,298.45,31.75,37,57.2,100,67.7
20160113214500,282.0,298.45,31.75,37,58.0,100,67.7
20160113220000,282.0,298.45,31.75,37,60.3,100,67.7
20160113221500,282.0,298.45,31.75,37,63.2,100,67.8
20160113223000,282.0,291.4,31.0,37,63.2,100,67.8
20160113224500,282.0,291.4,31.0,37,62.4,100,67.9
20160113230000,282.0,298.45,31.75,37,63.2,100,67.8
20160113231500,282.0,298.45,31.75,37,62.5,100,67.8
20160113233000,282.0,298.45,31.75,37,68.1,100,67.7
20160113234500,282.0,291.4,31.0,37,69.6,100,68.0
20160114000000,282.0,298.45,31.75,37,70.5,100,68.0
20160114001500,282.0,298.45,31.75,37,66.8,100,67.7
20160114003000,282.0,282.0,30.0,37,75.8,100,67.8
20160114004500,282.0,298.45,31.75,37,75.0,100,67.9
20160114010000,282.0,274.95,29.25,37,75.0,100,68.0
20160114011500,282.0,282.0,30.0,37,75.0,100,68.1
20160114013000,282.0,282.0,30.0,37,72.9,100,68.1
20160114014500,282.0,298.45,31.75,37,72.9,100,68.1
20160114020000,282.0,298.45,31.75,37,74.4,100,68.1
20160114021500,282.0,303.15,32.25,37,75.2,100,68.1
20160114023000,282.0,282.0,30.0,37,75.2,100,68.1
20160114024500,282.0,282.0,30.0,37,75.2,100,68.2
20160114030000,282.0,310.2,33.0,37,72.9,100,68.1
20160114031500,282.0,291.4,31.0,37,74.2,100,68.1
20160114033000,282.0,298.45,31.75,37,74.2,100,68.1
20160114034500,282.0,298.45,31.75,37,75.4,100,68.1
20160114040000,282.0,291.4,31.0,37,75.4,100,68.1
20160114041500,282.0,303.15,32.25,37,75.4,100,68.1
20160114043000,282.0,291.4,31.0,37,75.4,100,68.1
20160114044500,282.0,291.4,31.0,37,76.4,100,68.1
20160114050000,282.0,291.4,31.0,37,75.3,100,68.2
20160114051500,282.0,291.4,31.0,37,75.3,100,68.2
20160114053000,282.0,298.45,31.75,37,54.7,0,68.2
20160114054500,282.0,291.4,31.0,37,55.6,0,68.1
20160114060000,282.0,282.0,30.0,37,54.3,0,67.9
20160114061500,282.0,298.45,31.75,37,54.3,0,67.9
20160114063000,282.0,298.45,31.75,37,54.3,0,67.9
20160114064500,282.0,291.4,31.0,37,55.2,0,67.9
20160114070000,282.0,291.4,31.0,37,55.2,0,67.9
20160114071500,282.0,298.45,31.75,37,55.2,0,68.0
20160114073000,282.0,291.4,31.0,37,54.3,0,67.9
20160114074500,282.0,291.4,31.0,37,55.9,0,67.9
20160114080000,282.0,282.0,30.0,37,53.9,0,67.9
20160114081500,282.0,282.0,30.0,37,55.3,0,68.0
20160114083000,282.0,282.0,30.0,37,53.9,0,68.0
20160114084500,282.0,282.0,30.0,37,53.9,0,67.9
20160114090000,282.0,267.9,28.5,37,55.5,0,68.0
20160114091500,282.0,274.95,29.25,37,54.7,0,67.9
20160114093000,282.0,274.95,29.25,37,54.7,0,67.9
20160114094500,282.0,282.0,30.0,37,54.7,100,67.7
20160114100000,282.0,274.95,29.25,37,54.7,0,67.8
20160114101500,282.0,282.0,30.0,37,55.5,0,67.9
20160114103000,282.0,282.0,30.0,37,54.7,0,67.9
20160114104500,282.0,282.0,30.0,37,55.5,0,67.9
20160114110000,282.0,267.9,28.5,37,54.7,0,67.9
20160114111500,282.0,274.95,29.25,37,54.7,0,68.1
20160114113000,282.0,274.95,29.25,37,54.7,0,68.0
20160114114500,282.0,282.0,30.0,37,55.4,0,68.0
20160114120000,282.0,267.9,28.5,37,54.7,0,68.1
20160114121500,282.0,274.95,29.25,37,54.7,0,68.1
20160114123000,282.0,267.9,28.5,37,54.7,0,68.2
20160114124500,282.0,256.15,27.25,37,54.7,0,68.2
20160114130000,282.0,274.95,29.25,37,54.7,0,68.7
20160114131500,282.0,274.95,29.25,37,55.5,0,68.5
20160114133000,282.0,274.95,29.25,37,55.5,0,68.5
20160114134500,282.0,274.95,29.25,37,55.5,0,68.5
20160114140000,282.0,267.9,28.5,37,55.5,0,68.5
20160114141500,282.0,274.95,29.25,37,55.5,0,68.5
20160114143000,282.0,282.0,30.0,37,54.7,0,68.6
20160114144500,282.0,274.95,29.25,37,54.7,0,68.4
20160114150000,282.0,274.95,29.25,37,54.7,0,68.4
20160114151500,282.0,274.95,29.25,37,54.7,0,68.4
20160114153000,282.0,274.95,29.25,37,54.7,0,68.6
20160114154500,282.0,267.9,28.5,37,54.7,0,68.5
20160114160000,282.0,274.95,29.25,37,55.5,0,68.6
20160114161500,282.0,274.95,29.25,37,55.5,0,68.6
20160114163000,282.0,274.95,29.25,37,55.5,0,68.7
20160114164500,282.0,249.1,26.5,37,55.5,0,68.6
20160114170000,282.0,274.95,29.25,37,55.5,0,68.6
20160114171500,282.0,282.0,30.0,37,55.5,0,68.6
20160114173000,282.0,282.0,30.0,37,55.5,0,68.5
20160114174500,282.0,282.0,30.0,37,55.5,0,68.4
20160114180000,282.0,298.45,31.75,37,54.7,0,68.5
20160114181500,282.0,291.4,31.0,37,54.7,0,68.4
20160114183000,282.0,291.4,31.0,37,54.7,0,68.3
20160114184500,282.0,282.0,30.0,37,54.7,0,68.2
20160114190000,282.0,291.4,31.0,37,54.7,0,68.3
20160114191500,282.0,291.4,31.0,37,54.7,0,68.3
20160114193000,282.0,282.0,30.0,37,54.7,0,68.3
20160114194500,282.0,274.95,29.25,37,54.7,0,68.4
20160114200000,282.0,282.0,30.0,37,54.7,0,68.2
20160114201500,282.0,282.0,30.0,37,54.7,0,68.3
20160114203000,282.0,282.0,30.0,37,54.7,0,68.2
20160114204500,282.0,274.95,29.25,37,54.7,0,68.1
20160114210000,282.0,282.0,30.0,37,54.7,0,68.1
20160114211500,282.0,282.0,30.0,37,54.7,0,68.1
20160114213000,282.0,282.0,30.0,37,54.7,0,68.1
20160114214500,282.0,274.95,29.25,37,54.7,0,68.0
20160114220000,282.0,282.0,30.0,37,54.7,0,67.9
20160114221500,282.0,282.0,30.0,37,54.7,0,68.0
20160114223000,282.0,282.0,30.0,37,54.7,0,68.0
20160114224500,282.0,282.0,30.0,37,54.7,0,67.8
20160114230000,282.0,291.4,31.0,37,54.7,0,67.8
20160114231500,282.0,291.4,31.0,37,54.7,0,67.8
20160114233000,282.0,282.0,30.0,37,54.7,0,67.9
20160114234500,282.0,282.0,30.0,37,54.7,0,67.8
20160115000000,282.0,291.4,31.0,37,54.7,0,67.8
20160115001500,282.0,291.4,31.0,37,54.7,0,67.8
20160115003000,282.0,274.95,29.25,37,54.7,0,67.8
20160115004500,282.0,282.0,30.0,37,54.7,0,67.9
20160115010000,282.0,282.0,30.0,37,54.7,0,67.8
20160115011500,282.0,282.0,30.0,37,54.7,100,67.7
20160115013000,282.0,291.4,31.0,37,54.7,100,67.7
20160115014500,282.0,282.0,30.0,37,54.7,100,67.7
20160115020000,282.0,274.95,29.25,37,54.7,100,67.7
20160115021500,282.0,291.4,31.0,37,54.7,100,67.4
20160115023000,282.0,282.0,30.0,37,58.7,100,67.5
20160115024500,282.0,274.95,29.25,37,59.9,100,67.6
20160115030000,282.0,291.4,31.0,37,59.3,100,67.8
20160115031500,282.0,291.4,31.0,37,59.9,100,67.8
20160115033000,282.0,256.15,27.25,37,59.2,100,67.8
20160115034500,282.0,291.4,31.0,37,59.2,100,67.8
20160115040000,282.0,282.0,30.0,37,59.2,100,67.8
20160115041500,282.0,282.0,30.0,37,59.2,100,67.8
20160115043000,282.0,282.0,30.0,37,59.2,100,67.8
20160115044500,282.0,282.0,30.0,37,59.2,100,67.8
20160115050000,282.0,291.4,31.0,37,58.4,100,67.8
20160115051500,282.0,282.0,30.0,37,59.5,100,67.8
20160115053000,282.0,282.0,30.0,37,59.5,100,67.8
20160115054500,282.0,291.4,31.0,37,59.5,100,67.7
20160115060000,282.0,282.0,30.0,37,59.5,100,67.9
20160115061500,282.0,282.0,30.0,37,59.5,100,67.9
20160115063000,282.0,282.0,30.0,37,59.5,100,67.9
20160115064500,282.0,274.95,29.25,37,59.5,100,67.9
20160115070000,282.0,256.15,27.25,37,59.5,100,68.1
20160115071500,282.0,274.95,29.25,37,59.5,100,68.1
20160115073000,282.0,274.95,29.25,37,59.5,100,68.0
20160115074500,282.0,282.0,30.0,37,59.5,100,68.2
20160115080000,282.0,282.0,30.0,37,56.0,0,68.3
20160115081500,282.0,282.0,30.0,37,56.0,0,68.4
20160115083000,282.0,267.9,28.5,37,56.0,0,68.3
20160115084500,282.0,274.95,29.25,37,55.2,0,68.1
20160115090000,282.0,282.0,30.0,37,55.2,0,68.3
20160115091500,282.0,274.95,29.25,37,55.2,0,68.2
20160115093000,282.0,291.4,31.0,37,55.2,0,68.9
20160115094500,282.0,274.95,29.25,37,55.2,0,69.3
20160115100000,282.0,274.95,29.25,37,55.2,0,69.8
20160115101500,282.0,274.95,29.25,37,55.9,0,69.1
20160115103000,282.0,274.95,29.25,37,55.2,0,69.1
20160115104500,282.0,274.95,29.25,37,55.2,0,68.8
20160115110000,282.0,274.95,29.25,37,56.7,0,68.9
20160115111500,282.0,274.95,29.25,37,56.0,0,68.9
20160115113000,282.0,282.0,30.0,37,56.0,0,68.8
20160115114500,282.0,274.95,29.25,37,55.1,0,68.4
20160115120000,282.0,274.95,29.25,37,55.1,0,68.3
20160115121500,282.0,274.95,29.25,37,56.0,0,68.1
20160115123000,282.0,274.95,29.25,37,56.0,0,68.2
20160115124500,282.0,282.0,30.0,37,55.1,0,68.1
20160115130000,282.0,274.95,29.25,37,55.1,0,68.3
20160115131500,282.0,274.95,29.25,37,56.4,0,68.4
20160115133000,282.0,274.95,29.25,37,56.4,0,68.4
20160115134500,282.0,282.0,30.0,37,56.4,0,68.4
20160115140000,282.0,274.95,29.25,37,55.1,0,68.2
20160115141500,282.0,282.0,30.0,37,55.1,0,68.2
20160115143000,282.0,282.0,30.0,37,56.0,0,68.2
20160115144500,282.0,274.95,29.25,37,56.0,0,68.2
20160115150000,282.0,274.95,29.25,37,54.7,0,68.2
20160115151500,282.0,291.4,31.0,37,54.7,0,68.2
20160115153000,282.0,282.0,30.0,37,56.0,0,68.2
20160115154500,282.0,291.4,31.0,37,56.0,0,68.2
20160115160000,282.0,291.4,31.0,37,55.4,0,68.2
20160115161500,282.0,298.45,31.75,37,55.4,0,68.1
20160115163000,282.0,298.45,31.75,37,55.4,0,68.1
20160115164500,282.0,291.4,31.0,37,55.4,0,68.1
20160115170000,282.0,291.4,31.0,37,55.4,0,68.1
20160115171500,282.0,282.0,30.0,37,55.4,0,68.2
20160115173000,282.0,282.0,30.0,37,55.4,0,68.3
20160115174500,282.0,282.0,30.0,37,55.4,0,68.2
20160115180000,282.0,291.4,31.0,37,55.4,0,68.4
20160115181500,282.0,298.45,31.75,37,55.4,0,68.3
20160115183000,282.0,291.4,31.0,37,55.4,0,68.4
20160115184500,282.0,291.4,31.0,37,54.7,0,68.4
20160115190000,282.0,298.45,31.75,37,54.7,0,68.3
20160115191500,282.0,291.4,31.0,37,55.5,0,68.4
20160115193000,282.0,298.45,31.75,37,55.5,0,68.3
20160115194500,282.0,298.45,31.75,37,55.5,0,68.4
20160115200000,282.0,298.45,31.75,37,55.5,0,68.4
20160115201500,282.0,298.45,31.75,37,55.5,0,68.3
20160115203000,282.0,291.4,31.0,37,55.5,0,68.3
20160115204500,282.0,291.4,31.0,37,54.7,0,68.3
20160115210000,282.0,282.0,30.0,37,54.7,0,68.2
20160115211500,282.0,291.4,31.0,37,54.7,0,68.3
20160115213000,282.0,291.4,31.0,37,54.7,0,68.4
20160115214500,282.0,291.4,31.0,37,54.7,0,68.2
20160115220000,282.0,298.45,31.75,37,54.7,0,68.2
20160115221500,282.0,298.45,31.75,37,54.7,0,68.1
20160115223000,282.0,298.45,31.75,37,54.7,0,68.1
20160115224500,282.0,298.45,31.75,37,54.7,0,68.0
20160115230000,282.0,298.45,31.75,37,54.7,0,68.0
20160115231500,282.0,282.0,30.0,37,54.7,0,67.9
20160115233000,282.0,274.95,29.25,37,54.7,0,67.9
20160115234500,282.0,298.45,31.75,37,54.7,0,67.9
20160116000000,282.0,298.45,31.75,37,54.7,0,67.9
20160116001500,282.0,298.45,31.75,37,54.7,0,67.8
20160116003000,282.0,303.15,32.25,37,54.7,0,67.8
20160116004500,282.0,298.45,31.75,37,54.7,0,67.8
20160116010000,282.0,282.0,30.0,37,54.7,100,67.7
20160116011500,282.0,256.15,27.25,9,55.5,100,67.6
20160116013000,282.0,267.9,28.5,35,55.5,100,67.3
20160116014500,282.0,256.15,27.25,35,80.7,100,67.1
20160116020000,282.0,249.1,26.5,35,83.1,100,67.1
20160116021500,282.0,267.9,28.5,35,81.6,100,67.4
20160116023000,282.0,274.95,29.25,35,78.7,100,67.7
20160116024500,282.0,256.15,27.25,35,83.2,100,67.9
20160116030000,282.0,256.15,27.25,35,84.5,100,68.0
20160116031500,282.0,267.9,28.5,35,77.4,100,68.1
20160116033000,282.0,242.05,25.75,35,83.7,100,68.1
20160116034500,282.0,242.05,25.75,35,86.2,100,68.2
20160116040000,282.0,249.1,26.5,36,80.3,100,68.2
20160116041500,282.0,242.05,25.75,36,77.3,100,68.2
20160116043000,282.0,256.15,27.25,36,55.5,0,68.2
20160116044500,282.0,267.9,28.5,36,55.5,0,68.0
20160116050000,282.0,267.9,28.5,36,55.5,0,67.9
20160116051500,282.0,274.95,29.25,36,54.7,100,67.7
20160116053000,282.0,267.9,28.5,36,54.7,100,67.7
20160116054500,282.0,274.95,29.25,36,54.7,100,67.6
20160116060000,282.0,282.0,30.0,36,54.7,100,67.3
20160116061500,282.0,274.95,29.25,36,61.4,100,67.4
20160116063000,282.0,267.9,28.5,36,80.7,100,67.6
20160116064500,282.0,274.95,29.25,36,79.7,100,67.6
20160116070000,282.0,267.9,28.5,36,80.9,100,67.7
20160116071500,282.0,267.9,28.5,36,80.9,100,67.8
20160116073000,282.0,274.95,29.25,36,79.7,100,67.9
20160116074500,282.0,267.9,28.5,36,79.7,100,68.0
20160116080000,282.0,267.9,28.5,36,79.7,100,68.1
20160116081500,282.0,274.95,29.25,36,80.6,100,68.1
20160116083000,282.0,274.95,29.25,36,78.7,100,68.1
20160116084500,282.0,274.95,29.25,36,79.6,100,68.0
20160116090000,282.0,267.9,28.5,36,79.6,100,68.1
20160116091500,282.0,274.95,29.25,36,81.2,100,68.2
20160116093000,282.0,274.95,29.25,36,56.7,0,68.2
20160116094500,282.0,256.15,27.25,36,54.7,0,68.1
20160116100000,282.0,274.95,29.25,36,55.9,0,67.8
20160116101500,282.0,256.15,27.25,36,54.7,0,67.8
20160116103000,282.0,256.15,27.25,36,55.9,0,67.8
20160116104500,282.0,274.95,29.25,36,55.2,0,67.8
20160116110000,282.0,274.95,29.25,36,55.9,0,67.8
20160116111500,282.0,256.15,27.25,36,55.9,100,67.6
20160116113000,282.0,256.15,27.25,36,55.2,100,67.6
20160116114500,282.0,267.9,28.5,36,55.9,100,67.6
20160116120000,282.0,274.95,29.25,36,55.9,100,67.8
20160116121500,282.0,267.9,28.5,36,55.9,100,67.8
20160116123000,282.0,267.9,28.5,36,55.9,100,67.9
20160116124500,282.0,256.15,27.25,36,55.9,100,67.9
20160116130000,282.0,267.9,28.5,36,55.9,100,68.0
20160116131500,282.0,274.95,29.25,36,55.9,100,68.0
20160116133000,282.0,274.95,29.25,36,55.9,100,68.1
20160116134500,282.0,267.9,28.5,36,55.9,100,68.0
20160116140000,282.0,267.9,28.5,36,55.9,100,68.1
20160116141500,282.0,267.9,28.5,36,55.9,100,68.1
20160116143000,282.0,274.95,29.25,36,55.2,100,68.1
20160116144500,282.0,274.95,29.25,36,55.2,100,68.1
20160116150000,282.0,267.9,28.5,36,55.2,100,68.1
20160116151500,282.0,267.9,28.5,36,55.2,100,68.2
20160116153000,282.0,267.9,28.5,36,55.9,100,68.1
20160116154500,282.0,267.9,28.5,36,55.1,100,68.2
20160116160000,282.0,267.9,28.5,36,55.1,100,68.2
20160116161500,282.0,267.9,28.5,36,55.1,100,68.2
20160116163000,282.0,256.15,27.25,36,55.1,0,68.2
20160116164500,282.0,267.9,28.5,36,55.1,0,68.3
20160116170000,282.0,256.15,27.25,36,55.1,0,68.3
20160116171500,282.0,267.9,28.5,36,55.1,0,68.2
20160116173000,282.0,267.9,28.5,36,55.1,0,68.2
20160116174500,282.0,256.15,27.25,36,55.1,0,68.2
20160116180000,282.0,267.9,28.5,36,55.1,0,68.1
20160116181500,282.0,256.15,27.25,36,55.1,0,68.1
20160116183000,282.0,256.15,27.25,36,55.1,0,68.1
20160116184500,282.0,274.95,29.25,36,55.1,0,68.1
20160116190000,282.0,267.9,28.5,36,55.1,0,68.1
20160116191500,282.0,249.1,26.5,36,55.1,0,67.9
20160116193000,282.0,267.9,28.5,36,55.1,0,68.1
20160116194500,282.0,274.95,29.25,36,55.1,0,68.1
20160116200000,282.0,267.9,28.5,36,55.1,0,68.0
20160116201500,282.0,291.4,31.0,36,54.3,0,67.9
20160116203000,282.0,256.15,27.25,36,55.2,0,67.9
20160116204500,282.0,274.95,29.25,36,55.2,0,67.9
20160116210000,282.0,274.95,29.25,36,55.2,0,67.9
20160116211500,282.0,267.9,28.5,36,54.6,0,67.8
20160116213000,282.0,256.15,27.25,36,54.6,100,67.7
20160116214500,282.0,274.95,29.25,36,54.6,100,67.6
20160116220000,282.0,274.95,29.25,36,54.6,100,67.6
20160116221500,282.0,274.95,29.25,36,54.6,100,67.6
20160116223000,282.0,267.9,28.5,36,57.9,100,67.4
20160116224500,282.0,274.95,29.25,36,69.1,100,67.6
20160116230000,282.0,256.15,27.25,36,69.1,100,67.7
20160116231500,282.0,249.1,26.5,36,67.7,100,67.8
20160116233000,282.0,256.15,27.25,36,67.7,100,67.7
20160116234500,282.0,256.15,27.25,36,74.4,100,67.8
20160117000000,282.0,256.15,27.25,36,74.4,100,67.8
20160117001500,282.0,256.15,27.25,36,74.4,100,67.9
20160117003000,282.0,274.95,29.25,36,74.4,100,67.8
20160117004500,282.0,256.15,27.25,36,74.4,100,67.8
20160117010000,282.0,256.15,27.25,36,74.4,100,67.9
20160117011500,282.0,256.15,27.25,36,74.4,100,67.8
20160117013000,282.0,256.15,27.25,36,74.4,100,67.9
20160117014500,282.0,274.95,29.25,36,73.0,100,67.9
20160117020000,282.0,249.1,26.5,36,73.0,100,67.9
20160117021500,282.0,267.9,28.5,36,71.1,100,67.9
20160117023000,282.0,256.15,27.25,36,71.1,100,67.9
20160117024500,282.0,274.95,29.25,36,71.1,100,67.9
20160117030000,282.0,274.95,29.25,36,71.1,100,67.9
20160117031500,282.0,267.9,28.5,36,71.1,100,67.8
20160117033000,282.0,274.95,29.25,36,70.1,100,67.8
20160117034500,282.0,274.95,29.25,36,72.5,100,67.9
20160117040000,282.0,274.95,29.25,36,74.4,100,68.0
20160117041500,282.0,274.95,29.25,36,73.0,100,68.1
20160117043000,282.0,274.95,29.25,36,73.9,100,67.9
20160117044500,282.0,267.9,28.5,36,71.1,100,68.0
20160117050000,282.0,274.95,29.25,36,71.1,100,68.2
20160117051500,282.0,282.0,30.0,36,73.0,100,68.1
20160117053000,282.0,274.95,29.25,36,70.9,100,68.2
20160117054500,282.0,291.4,31.0,36,74.4,100,68.3
20160117060000,282.0,291.4,31.0,36,54.3,0,68.0
20160117061500,282.0,291.4,31.0,36,55.5,0,67.8
20160117063000,282.0,291.4,31.0,36,54.6,100,67.7
20160117064500,282.0,298.45,31.75,36,53.9,100,67.6
20160117070000,282.0,282.0,30.0,36,55.1,100,67.6
20160117071500,282.0,291.4,31.0,36,55.1,100,67.4
20160117073000,282.0,282.0,30.0,36,62.8,100,67.4
20160117074500,282.0,274.95,29.25,36,82.6,100,67.4
20160117080000,282.0,282.0,30.0,36,82.6,100,67.6
20160117081500,282.0,282.0,30.0,36,80.4,100,67.7
20160117083000,282.0,274.95,29.25,36,76.8,100,68.0
20160117084500,282.0,267.9,28.5,36,82.6,100,68.1
20160117090000,282.0,267.9,28.5,36,84.3,100,68.2
20160117091500,282.0,267.9,28.5,36,54.7,0,68.2
20160117093000,282.0,274.95,29.25,36,55.8,0,67.9
20160117094500,282.0,267.9,28.5,36,54.7,0,67.8
20160117100000,282.0,267.9,28.5,36,54.7,100,67.6
20160117101500,282.0,282.0,30.0,36,55.9,100,67.4
20160117103000,282.0,256.15,27.25,36,67.2,100,67.3
20160117104500,282.0,256.15,27.25,36,71.6,100,67.7
20160117110000,282.0,256.15,27.25,36,71.6,100,67.8
20160117111500,282.0,256.15,27.25,36,71.6,100,67.9
20160117113000,282.0,267.9,28.5,36,71.6,100,67.9
20160117114500,282.0,267.9,28.5,36,71.6,100,68.1
20160117120000,282.0,256.15,27.25,36,71.6,100,67.7
20160117121500,282.0,256.15,27.25,36,71.6,100,67.9
20160117123000,282.0,267.9,28.5,36,71.6,100,67.9
20160117124500,282.0,256.15,27.25,36,71.6,100,68.2
20160117130000,282.0,256.15,27.25,36,56.4,0,68.2
20160117131500,282.0,267.9,28.5,36,55.6,0,68.2
20160117133000,282.0,267.9,28.5,36,55.6,0,68.1
20160117134500,282.0,256.15,27.25,36,55.6,0,68.0
20160117140000,282.0,267.9,28.5,36,55.6,0,68.1
20160117141500,282.0,267.9,28.5,36,55.6,0,68.1
20160117143000,282.0,249.1,26.5,36,55.6,0,67.9
20160117144500,282.0,256.15,27.25,36,55.6,0,67.9
20160117150000,282.0,256.15,27.25,36,55.6,0,68.0
20160117151500,282.0,256.15,27.25,36,55.6,0,68.1
20160117153000,282.0,256.15,27.25,36,55.6,0,68.0
20160117154500,282.0,256.15,27.25,36,55.6,0,67.9
20160117160000,282.0,256.15,27.25,36,55.6,0,68.2
20160117161500,282.0,249.1,26.5,36,55.6,0,68.3
20160117163000,282.0,256.15,27.25,36,55.6,0,68.1
20160117164500,282.0,256.15,27.25,36,54.8,0,68.1
20160117170000,282.0,267.9,28.5,36,54.8,0,68.0
20160117171500,282.0,256.15,27.25,36,55.5,0,68.1
20160117173000,282.0,267.9,28.5,36,55.5,0,68.1
20160117174500,282.0,249.1,26.5,36,55.5,0,68.4
20160117180000,282.0,303.15,32.25,38,54.7,0,69.5
20160117181500,282.0,310.2,33.0,38,54.7,0,68.4
20160117183000,282.0,303.15,32.25,38,54.7,0,68.4
20160117184500,282.0,310.2,33.0,37,54.7,0,68.8
20160117190000,282.0,310.2,33.0,37,54.7,0,68.2
20160117191500,282.0,303.15,32.25,37,54.7,0,68.1
20160117193000,282.0,303.15,32.25,37,54.7,0,67.9
20160117194500,282.0,303.15,32.25,37,54.7,0,67.9
20160117200000,282.0,291.4,31.0,37,54.7,0,67.8
20160117201500,282.0,303.15,32.25,37,54.7,100,67.6
20160117203000,282.0,303.15,32.25,37,54.7,100,67.6
20160117204500,282.0,303.15,32.25,37,54.7,100,67.6
20160117210000,282.0,298.45,31.75,37,54.0,100,67.6
20160117211500,282.0,310.2,33.0,37,59.5,100,67.5
20160117213000,282.0,303.15,32.25,37,67.7,100,67.6
20160117214500,282.0,298.45,31.75,37,67.7,100,67.7
20160117220000,282.0,298.45,31.75,37,67.7,100,67.8
20160117221500,282.0,310.2,33.0,37,67.7,100,67.8
20160117223000,282.0,303.15,32.25,37,67.7,100,67.9
20160117224500,282.0,303.15,32.25,37,67.7,100,67.9
20160117230000,282.0,303.15,32.25,37,67.7,100,68.0
20160117231500,282.0,303.15,32.25,37,68.7,100,67.9
20160117233000,282.0,303.15,32.25,37,70.6,100,68.0
20160117234500,282.0,310.2,33.0,37,69.2,100,67.9
20160118000000,282.0,319.6,34.0,37,70.1,100,68.3
20160118001500,282.0,310.2,33.0,37,55.2,0,68.1
20160118003000,282.0,303.15,32.25,37,55.2,0,67.8
20160118004500,282.0,310.2,33.0,37,53.5,0,67.8
20160118010000,282.0,319.6,34.0,37,55.1,100,67.7
20160118011500,282.0,310.2,33.0,37,53.5,100,67.7
20160118013000,282.0,291.4,31.0,37,54.7,100,67.6
20160118014500,282.0,310.2,33.0,37,54.7,100,67.5
20160118020000,282.0,310.2,33.0,37,56.4,100,67.5
20160118021500,282.0,303.15,32.25,37,56.4,100,67.6
20160118023000,282.0,303.15,32.25,37,69.1,100,67.6
20160118024500,282.0,303.15,32.25,37,69.1,100,67.8
20160118030000,282.0,303.15,32.25,37,66.0,100,67.9
20160118031500,282.0,303.15,32.25,37,69.0,100,67.9
20160118033000,282.0,303.15,32.25,37,69.0,100,68.1
20160118034500,282.0,303.15,32.25,37,67.7,100,68.1
20160118040000,282.0,310.2,33.0,37,69.1,100,68.2
20160118041500,282.0,310.2,33.0,37,67.3,100,68.0
20160118043000,282.0,303.15,32.25,37,68.1,100,68.1
20160118044500,282.0,310.2,33.0,37,68.1,100,68.2
20160118050000,282.0,310.2,33.0,37,69.1,100,68.2
20160118051500,282.0,298.45,31.75,37,65.4,100,68.2
20160118053000,282.0,303.15,32.25,37,65.4,100,68.1
20160118054500,282.0,310.2,33.0,37,68.7,100,68.2
20160118060000,282.0,303.15,32.25,37,68.7,100,67.9
20160118061500,282.0,303.15,32.25,37,64.0,100,67.9
20160118063000,282.0,298.45,31.75,37,67.7,100,67.7
20160118064500,282.0,298.45,31.75,37,69.7,100,68.0
20160118070000,282.0,303.15,32.25,37,64.9,100,67.8
20160118071500,282.0,303.15,32.25,37,67.3,100,67.9
20160118073000,282.0,319.6,34.0,37,65.8,100,68.1
20160118074500,282.0,303.15,32.25,37,67.3,100,68.2
20160118080000,282.0,298.45,31.75,37,59.5,0,68.3
20160118081500,282.0,303.15,32.25,37,54.3,0,68.2
20160118083000,282.0,298.45,31.75,37,55.6,0,67.9
20160118084500,282.0,303.15,32.25,37,53.9,0,68.1
20160118090000,282.0,310.2,33.0,37,55.2,0,68.5
20160118091500,282.0,298.45,31.75,37,55.2,0,68.3
20160118093000,282.0,303.15,32.25,37,53.9,0,68.2
20160118094500,282.0,303.15,32.25,37,54.8,0,68.1
20160118100000,282.0,291.4,31.0,37,55.4,0,68.4
20160118101500,282.0,291.4,31.0,37,55.4,0,69.2
20160118103000,282.0,291.4,31.0,37,54.7,0,69.7
20160118104500,282.0,298.45,31.75,37,55.6,0,69.0
20160118110000,282.0,291.4,31.0,37,55.6,0,68.5
20160118111500,282.0,298.45,31.75,37,54.7,0,68.3
20160118113000,282.0,291.4,31.0,37,54.7,0,68.1
20160118114500,282.0,298.45,31.75,37,54.7,0,68.1
20160118120000,282.0,291.4,31.0,37,54.7,0,68.0
20160118121500,282.0,298.45,31.75,37,54.7,0,68.0
20160118123000,282.0,291.4,31.0,37,55.5,0,68.1
20160118124500,282.0,298.45,31.75,37,55.5,0,68.2
20160118130000,282.0,298.45,31.75,37,55.5,0,68.3
20160118131500,282.0,298.45,31.75,37,55.5,0,68.3
20160118133000,282.0,303.15,32.25,37,55.5,0,68.1
20160118134500,282.0,303.15,32.25,37,55.5,0,68.0
20160118140000,282.0,303.15,32.25,37,55.5,0,68.9
20160118141500,282.0,310.2,33.0,37,55.5,0,69.8
20160118143000,282.0,310.2,33.0,37,55.5,0,70.0
20160118144500,282.0,303.15,32.25,37,55.5,0,70.2
20160118150000,282.0,310.2,33.0,37,55.5,0,70.3
20160118151500,282.0,310.2,33.0,37,55.5,0,69.7
20160118153000,282.0,310.2,33.0,37,55.5,0,69.3
20160118154500,282.0,303.15,32.25,37,55.5,0,68.8
20160118160000,282.0,310.2,33.0,37,55.5,0,68.8
20160118161500,282.0,326.65,34.75,37,55.5,0,68.8
20160118163000,282.0,303.15,32.25,37,55.5,0,68.5
20160118164500,282.0,303.15,32.25,36,54.9,0,68.1
20160118170000,282.0,310.2,33.0,36,54.9,0,67.8
20160118171500,282.0,303.15,32.25,36,54.9,100,67.7
20160118173000,282.0,291.4,31.0,36,54.9,100,67.8
20160118174500,282.0,303.15,32.25,36,54.9,100,67.9
20160118180000,282.0,298.45,31.75,36,54.9,100,68.0
20160118181500,282.0,298.45,31.75,36,54.9,100,67.9
20160118183000,282.0,298.45,31.75,36,54.9,100,67.9
20160118184500,282.0,291.4,31.0,36,54.3,100,67.9
20160118190000,282.0,291.4,31.0,36,55.1,100,68.1
20160118191500,282.0,303.15,32.25,36,54.3,100,68.0
20160118193000,282.0,298.45,31.75,36,55.1,100,67.9
20160118194500,282.0,298.45,31.75,36,55.1,100,67.9
20160118200000,282.0,298.45,31.75,36,55.1,100,67.9
20160118201500,282.0,303.15,32.25,36,55.1,100,67.9
20160118203000,282.0,298.45,31.75,36,55.1,100,67.8
20160118204500,282.0,291.4,31.0,36,54.4,100,67.8
20160118210000,282.0,303.15,32.25,36,54.4,100,67.8
20160118211500,282.0,298.45,31.75,36,54.4,100,67.7
20160118213000,282.0,310.2,33.0,36,54.4,100,67.8
20160118214500,282.0,291.4,31.0,36,54.4,100,67.6
20160118220000,282.0,298.45,31.75,36,54.4,100,67.6
20160118221500,282.0,303.15,32.25,36,54.4,100,67.5
20160118223000,282.0,298.45,31.75,36,57.5,100,67.6
20160118224500,282.0,291.4,31.0,36,57.5,100,67.5
20160118230000,282.0,291.4,31.0,36,69.6,100,67.7
20160118231500,282.0,282.0,30.0,36,77.5,100,67.5
20160118233000,282.0,282.0,30.0,36,79.6,100,67.7
20160118234500,282.0,298.45,31.75,36,79.6,100,67.9
20160119000000,282.0,298.45,31.75,36,77.2,100,67.9
20160119001500,282.0,291.4,31.0,36,81.0,100,68.0
20160119003000,282.0,291.4,31.0,36,81.0,100,68.1
20160119004500,282.0,291.4,31.0,36,80.1,100,68.2
20160119010000,282.0,298.45,31.75,36,55.5,0,68.2
20160119011500,282.0,303.15,32.25,36,54.7,0,67.9
20160119013000,282.0,310.2,33.0,36,54.7,100,67.7
20160119014500,282.0,310.2,33.0,36,53.5,100,67.7
20160119020000,282.0,303.15,32.25,36,54.7,100,67.5
20160119021500,282.0,303.15,32.25,36,54.7,100,67.5
20160119023000,282.0,298.45,31.75,36,63.4,100,67.4
20160119024500,282.0,298.45,31.75,36,71.0,100,67.7
20160119030000,282.0,298.45,31.75,36,69.7,100,67.6
20160119031500,282.0,298.45,31.75,36,74.8,100,67.9
20160119033000,282.0,291.4,31.0,36,74.8,100,67.9
20160119034500,282.0,291.4,31.0,36,74.8,100,68.1
20160119040000,282.0,291.4,31.0,36,58.0,0,68.3
20160119041500,282.0,298.45,31.75,36,53.9,0,67.9
20160119043000,282.0,291.4,31.0,36,54.7,100,67.7
20160119044500,282.0,303.15,32.25,36,53.2,100,67.5
20160119050000,282.0,298.45,31.75,36,54.9,100,67.5
20160119051500,282.0,303.15,32.25,36,57.0,100,67.4
20160119053000,282.0,298.45,31.75,36,70.1,100,67.5
20160119054500,282.0,303.15,32.25,36,71.1,100,67.6
20160119060000,282.0,291.4,31.0,36,76.4,100,67.8
20160119061500,282.0,291.4,31.0,36,78.2,100,67.9
20160119063000,282.0,298.45,31.75,36,79.9,100,68.1
20160119064500,282.0,291.4,31.0,36,78.2,100,68.2
20160119070000,282.0,298.45,31.75,36,54.5,0,68.3
20160119071500,282.0,298.45,31.75,36,54.5,0,67.9
20160119073000,282.0,298.45,31.75,36,54.5,0,67.9
20160119074500,282.0,319.6,34.0,36,53.6,0,68.0
20160119080000,282.0,303.15,32.25,36,55.5,0,67.8
20160119081500,282.0,303.15,32.25,36,53.5,0,67.8
20160119083000,282.0,303.15,32.25,36,55.5,100,67.7
20160119084500,282.0,298.45,31.75,36,55.5,100,67.8
20160119090000,282.0,303.15,32.25,36,54.7,100,67.7
20160119091500,282.0,291.4,31.0,36,54.7,100,67.8
20160119093000,282.0,274.95,29.25,36,54.7,0,68.4
20160119094500,282.0,282.0,30.0,36,54.7,0,68.4
20160119100000,282.0,282.0,30.0,36,55.5,0,68.1
20160119101500,282.0,282.0,30.0,36,55.5,0,67.9
20160119103000,282.0,291.4,31.0,36,55.5,0,68.2
20160119104500,282.0,274.95,29.25,36,55.5,0,68.2
20160119110000,282.0,282.0,30.0,36,55.5,0,68.3
20160119111500,282.0,274.95,29.25,36,55.5,0,68.4
20160119113000,282.0,274.95,29.25,36,55.5,0,68.4
20160119114500,282.0,291.4,31.0,36,55.5,0,68.3
20160119120000,282.0,274.95,29.25,36,55.5,0,68.3
20160119121500,282.0,282.0,30.0,36,55.5,0,68.2
20160119123000,282.0,282.0,30.0,36,55.5,0,68.3
20160119124500,282.0,282.0,30.0,36,55.5,0,68.4
20160119130000,282.0,282.0,30.0,36,55.5,0,68.6
20160119131500,282.0,291.4,31.0,36,55.5,0,68.8
20160119133000,282.0,291.4,31.0,36,55.5,0,68.9
20160119134500,282.0,298.45,31.75,36,55.5,0,68.9
20160119140000,282.0,291.4,31.0,36,55.5,0,68.9
20160119141500,282.0,291.4,31.0,36,55.5,0,69.1
20160119143000,282.0,282.0,30.0,36,55.5,0,69.3
20160119144500,282.0,282.0,30.0,36,55.5,0,69.2
20160119150000,282.0,298.45,31.75,36,55.5,0,69.2
20160119151500,282.0,298.45,31.75,36,55.5,0,68.8
20160119153000,282.0,298.45,31.75,36,55.5,0,68.6
20160119154500,282.0,298.45,31.75,36,55.5,0,68.4
20160119160000,282.0,303.15,32.25,36,55.5,0,68.3
20160119161500,282.0,298.45,31.75,36,55.5,0,68.2
20160119163000,282.0,298.45,31.75,36,55.5,0,68.2
20160119164500,282.0,303.15,32.25,36,55.5,0,68.4
20160119170000,282.0,298.45,31.75,36,55.5,0,68.4
20160119171500,282.0,298.45,31.75,36,55.5,0,68.4
20160119173000,282.0,298.45,31.75,36,54.8,0,68.3
20160119174500,282.0,291.4,31.0,36,55.5,0,68.3
20160119180000,282.0,291.4,31.0,36,55.5,0,68.4
20160119181500,282.0,298.45,31.75,36,55.5,0,68.3
20160119183000,282.0,298.45,31.75,36,55.5,0,68.3
20160119184500,282.0,298.45,31.75,36,54.7,0,68.2
20160119190000,282.0,303.15,32.25,36,54.7,0,68.2
20160119191500,282.0,303.15,32.25,36,54.7,0,68.2
20160119193000,282.0,298.45,31.75,36,54.7,0,68.2
20160119194500,282.0,298.45,31.75,36,54.7,0,68.1
20160119200000,282.0,298.45,31.75,36,54.7,0,68.1
20160119201500,282.0,298.45,31.75,36,54.7,0,68.1
20160119203000,282.0,291.4,31.0,36,54.7,0,68.1
20160119204500,282.0,303.15,32.25,36,54.7,0,68.1
20160119210000,282.0,298.45,31.75,36,54.7,0,68.0
20160119211500,282.0,303.15,32.25,36,54.7,0,68.1
20160119213000,282.0,298.45,31.75,36,54.7,0,68.1
20160119214500,282.0,298.45,31.75,36,54.7,0,68.1
20160119220000,282.0,291.4,31.0,36,54.7,0,68.6
20160119221500,282.0,291.4,31.0,36,54.7,0,68.3
20160119223000,282.0,291.4,31.0,36,54.7,0,68.2
20160119224500,282.0,303.15,32.25,36,54.7,0,68.2
20160119230000,282.0,298.45,31.75,36,54.7,0,68.0
20160119231500,282.0,282.0,30.0,36,54.7,0,68.0
20160119233000,282.0,291.4,31.0,36,54.7,0,67.9
20160119234500,282.0,282.0,30.0,36,54.7,0,68.0
20160120000000,282.0,291.4,31.0,36,54.7,0,67.9
20160120001500,282.0,298.45,31.75,36,54.7,0,67.9
20160120003000,282.0,291.4,31.0,36,54.7,0,67.9
20160120004500,282.0,303.15,32.25,36,54.7,0,67.8
20160120010000,282.0,291.4,31.0,36,54.7,0,67.9
20160120011500,282.0,249.1,26.5,7,54.7,0,67.8
20160120013000,282.0,256.15,27.25,36,55.9,100,67.5
20160120014500,282.0,274.95,29.25,37,58.3,100,67.1
20160120020000,282.0,256.15,27.25,37,82.1,100,67.3
20160120021500,282.0,267.9,28.5,37,80.1,100,67.7
20160120023000,282.0,274.95,29.25,37,81.5,100,68.0
20160120024500,282.0,267.9,28.5,37,76.3,100,68.2
20160120030000,282.0,267.9,28.5,37,82.0,100,68.1
20160120031500,282.0,267.9,28.5,37,74.9,100,68.2
20160120033000,282.0,274.95,29.25,37,55.1,0,68.4
20160120034500,282.0,267.9,28.5,37,55.1,0,68.2
20160120040000,282.0,256.15,27.25,37,54.3,0,68.0
20160120041500,282.0,249.1,26.5,37,55.1,0,67.9
20160120043000,282.0,267.9,28.5,37,55.1,0,67.8
20160120044500,282.0,267.9,28.5,37,55.1,0,67.8
20160120050000,282.0,291.4,31.0,37,54.3,100,67.7
20160120051500,282.0,282.0,30.0,37,54.3,100,67.7
20160120053000,282.0,267.9,28.5,37,54.3,100,67.7
20160120054500,282.0,274.95,29.25,37,54.3,100,67.8
20160120060000,282.0,282.0,30.0,37,54.3,100,67.8
20160120061500,282.0,267.9,28.5,37,55.1,100,67.6
20160120063000,282.0,274.95,29.25,37,55.1,100,67.7
20160120064500,282.0,274.95,29.25,37,55.1,100,67.7
20160120070000,282.0,274.95,29.25,37,55.1,100,67.7
20160120071500,282.0,267.9,28.5,37,55.1,100,67.7
20160120073000,282.0,256.15,27.25,37,55.9,100,67.7
20160120074500,282.0,282.0,30.0,37,57.1,100,67.9
20160120080000,282.0,256.15,27.25,37,57.1,100,68.0
20160120081500,282.0,274.95,29.25,37,57.1,100,68.0
20160120083000,282.0,267.9,28.5,37,57.1,100,67.9
20160120084500,282.0,274.95,29.25,37,57.1,100,68.0
20160120090000,282.0,274.95,29.25,37,57.1,100,68.3
20160120091500,282.0,267.9,28.5,37,54.7,0,68.1
20160120093000,282.0,267.9,28.5,37,55.5,0,68.1
20160120094500,282.0,274.95,29.25,37,55.5,0,68.2
20160120100000,282.0,267.9,28.5,37,55.5,0,68.7
20160120101500,282.0,267.9,28.5,37,55.5,0,68.4
20160120103000,282.0,274.95,29.25,37,55.5,0,68.9
20160120104500,282.0,282.0,30.0,37,55.5,0,68.8
20160120110000,282.0,282.0,30.0,37,55.5,0,68.8
20160120111500,282.0,274.95,29.25,37,55.5,0,69.0
20160120113000,282.0,282.0,30.0,37,55.5,0,68.9
20160120114500,282.0,274.95,29.25,37,55.5,0,68.8
20160120120000,282.0,282.0,30.0,37,55.5,0,68.9
20160120121500,282.0,291.4,31.0,37,55.5,0,68.8
20160120123000,282.0,274.95,29.25,37,55.5,0,68.8
20160120124500,282.0,282.0,30.0,37,56.7,0,68.4
20160120130000,282.0,282.0,30.0,37,55.6,0,68.3
20160120131500,282.0,282.0,30.0,37,55.6,0,68.2
20160120133000,282.0,274.95,29.25,37,55.6,0,68.2
20160120134500,282.0,282.0,30.0,37,55.6,0,68.2
20160120140000,282.0,291.4,31.0,37,57.0,0,68.9
20160120141500,282.0,291.4,31.0,37,56.0,0,68.4
20160120143000,282.0,282.0,30.0,37,56.0,0,68.4
20160120144500,282.0,282.0,30.0,37,55.2,0,68.4
20160120150000,282.0,291.4,31.0,37,55.2,0,68.6
20160120151500,282.0,298.45,31.75,37,56.0,0,69.6
20160120153000,282.0,298.45,31.75,37,56.0,0,69.6
20160120154500,282.0,282.0,30.0,37,56.0,0,68.8
20160120160000,282.0,282.0,30.0,37,56.0,0,68.4
20160120161500,282.0,282.0,30.0,37,55.1,0,68.2
20160120163000,282.0,282.0,30.0,37,55.1,0,68.2
20160120164500,282.0,291.4,31.0,37,55.1,0,68.1
20160120170000,282.0,282.0,30.0,37,55.1,0,67.9
20160120171500,282.0,291.4,31.0,37,55.1,0,67.9
20160120173000,282.0,298.45,31.75,37,55.1,0,67.9
20160120174500,282.0,291.4,31.0,37,55.1,0,67.9
20160120180000,282.0,298.45,31.75,37,55.1,0,67.9
20160120181500,282.0,298.45,31.75,37,55.1,0,67.9
20160120183000,282.0,291.4,31.0,37,55.1,0,67.9
20160120184500,282.0,282.0,30.0,37,55.1,0,67.9
20160120190000,282.0,298.45,31.75,37,55.1,0,67.9
20160120191500,282.0,298.45,31.75,37,55.1,0,68.0
20160120193000,282.0,291.4,31.0,37,55.1,0,67.8
20160120194500,282.0,298.45,31.75,37,55.1,0,67.9
20160120200000,282.0,291.4,31.0,37,55.1,0,67.9
20160120201500,282.0,282.0,30.0,37,55.1,0,68.0
20160120203000,282.0,291.4,31.0,37,55.1,0,67.9
20160120204500,282.0,298.45,31.75,37,55.1,100,67.7
20160120210000,282.0,291.4,31.0,37,55.1,100,67.7
20160120211500,282.0,291.4,31.0,37,55.1,100,67.8
20160120213000,282.0,291.4,31.0,37,55.1,100,67.8
20160120214500,282.0,298.45,31.75,37,55.1,100,67.7
20160120220000,282.0,291.4,31.0,37,55.1,100,67.7
20160120221500,282.0,282.0,30.0,37,55.1,100,67.6
20160120223000,282.0,282.0,30.0,37,55.1,100,67.8
20160120224500,282.0,298.45,31.75,37,55.1,100,67.7
20160120230000,282.0,291.4,31.0,37,55.1,100,67.6
20160120231500,282.0,282.0,30.0,37,58.4,100,67.7
20160120233000,282.0,282.0,30.0,37,57.6,100,67.7
20160120234500,282.0,274.95,29.25,37,57.6,100,67.7
20160121000000,282.0,282.0,30.0,37,58.4,100,67.7
20160121001500,282.0,282.0,30.0,37,59.5,100,67.7
20160121003000,282.0,282.0,30.0,37,59.5,100,67.8
20160121004500,282.0,274.95,29.25,37,59.5,100,67.9
20160121010000,282.0,282.0,30.0,37,59.5,100,67.9
20160121011500,282.0,282.0,30.0,37,59.5,100,67.9
20160121013000,282.0,291.4,31.0,37,59.5,100,67.9
20160121014500,282.0,291.4,31.0,37,59.5,100,68.0
20160121020000,282.0,291.4,31.0,37,59.5,100,68.1
20160121021500,282.0,282.0,30.0,37,59.5,100,67.9
20160121023000,282.0,282.0,30.0,37,58.8,100,67.9
20160121024500,282.0,274.95,29.25,37,59.6,100,67.9
20160121030000,282.0,274.95,29.25,37,58.7,100,67.9
20160121031500,282.0,282.0,30.0,37,58.0,100,67.8
20160121033000,282.0,291.4,31.0,37,58.0,100,67.8
20160121034500,282.0,291.4,31.0,37,58.0,100,67.9
20160121040000,282.0,282.0,30.0,37,58.8,100,67.7
20160121041500,282.0,274.95,29.25,37,70.5,100,67.7
20160121043000,282.0,282.0,30.0,37,66.3,100,67.9
20160121044500,282.0,267.9,28.5,37,68.0,100,68.1
20160121050000,282.0,282.0,30.0,37,68.0,100,68.1
20160121051500,282.0,282.0,30.0,37,65.3,100,68.1
20160121053000,282.0,291.4,31.0,37,66.8,100,68.1
20160121054500,282.0,282.0,30.0,37,65.5,100,68.2
20160121060000,282.0,291.4,31.0,37,55.2,0,68.1
20160121061500,282.0,291.4,31.0,37,55.2,0,67.8
20160121063000,282.0,291.4,31.0,37,55.2,100,67.7
20160121064500,282.0,291.4,31.0,37,55.2,100,67.7
20160121070000,282.0,291.4,31.0,37,55.2,100,67.8
20160121071500,282.0,298.45,31.75,37,55.2,100,67.8
20160121073000,282.0,282.0,30.0,37,55.2,100,67.8
20160121074500,282.0,298.45,31.75,37,55.2,100,68.0
20160121080000,282.0,282.0,30.0,37,55.2,100,68.1
20160121081500,282.0,291.4,31.0,37,55.2,100,68.1
20160121083000,282.0,274.95,29.25,37,55.2,100,68.1
20160121084500,282.0,298.45,31.75,37,55.2,100,68.1
20160121090000,282.0,282.0,30.0,37,55.2,0,68.3
