PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160121091500,282.0,291.4,31.0,37,55.2,0,68.4
20160121093000,282.0,282.0,30.0,37,55.2,0,68.7
20160121094500,282.0,274.95,29.25,37,55.2,0,68.7
20160121100000,282.0,256.15,27.25,37,55.9,0,69.8
20160121101500,282.0,282.0,30.0,37,55.9,0,69.3
20160121103000,282.0,282.0,30.0,37,55.1,0,69.1
20160121104500,282.0,282.0,30.0,37,57.1,0,68.5
20160121110000,282.0,282.0,30.0,37,56.0,0,68.4
20160121111500,282.0,291.4,31.0,37,55.2,0,68.4
20160121113000,282.0,291.4,31.0,37,55.2,0,68.3
20160121114500,282.0,282.0,30.0,37,55.2,0,68.2
20160121120000,282.0,298.45,31.75,37,56.0,0,68.2
20160121121500,282.0,282.0,30.0,37,56.0,0,68.4
20160121123000,282.0,298.45,31.75,37,56.0,0,68.2
20160121124500,282.0,298.45,31.75,37,56.0,0,68.2
20160121130000,282.0,256.15,27.25,37,56.0,0,68.6
20160121131500,282.0,267.9,28.5,37,56.0,0,68.7
20160121133000,282.0,282.0,30.0,37,56.0,0,69.0
20160121134500,282.0,282.0,30.0,37,56.0,0,68.6
20160121140000,282.0,282.0,30.0,37,56.0,0,68.6
20160121141500,282.0,274.95,29.25,37,56.0,0,68.4
20160121143000,282.0,282.0,30.0,37,56.0,0,68.1
20160121144500,282.0,256.15,27.25,37,56.7,0,68.1
20160121150000,282.0,274.95,29.25,37,54.7,0,68.1
20160121151500,282.0,282.0,30.0,37,54.7,0,67.9
20160121153000,282.0,282.0,30.0,37,54.7,100,67.7
20160121154500,282.0,282.0,30.0,37,55.6,0,67.9
20160121160000,282.0,282.0,30.0,37,56.3,0,67.9
20160121161500,282.0,274.95,29.25,37,54.8,0,67.9
20160121163000,282.0,298.45,31.75,37,55.5,0,68.1
20160121164500,282.0,291.4,31.0,37,55.5,0,68.0
20160121170000,282.0,291.4,31.0,37,55.5,0,68.2
20160121171500,282.0,291.4,31.0,37,55.5,0,68.3
20160121173000,282.0,291.4,31.0,37,55.5,0,68.3
20160121174500,282.0,291.4,31.0,37,55.5,0,68.3
20160121180000,282.0,291.4,31.0,37,55.5,0,68.3
20160121181500,282.0,282.0,30.0,37,55.5,0,68.3
20160121183000,282.0,282.0,30.0,37,55.5,0,68.2
20160121184500,282.0,291.4,31.0,37,55.5,0,68.3
20160121190000,282.0,291.4,31.0,37,55.5,0,68.2
20160121191500,282.0,291.4,31.0,37,55.5,0,68.2
20160121193000,282.0,298.45,31.75,37,55.5,0,68.1
20160121194500,282.0,291.4,31.0,37,54.7,0,68.7
20160121200000,282.0,291.4,31.0,37,54.7,0,69.3
20160121201500,282.0,282.0,30.0,37,54.7,0,69.1
20160121203000,282.0,298.45,31.75,37,54.7,0,68.7
20160121204500,282.0,282.0,30.0,37,54.7,0,68.6
20160121210000,282.0,291.4,31.0,37,54.7,0,68.3
20160121211500,282.0,282.0,30.0,37,54.7,0,68.3
20160121213000,282.0,291.4,31.0,37,54.7,0,68.3
20160121214500,282.0,274.95,29.25,37,54.7,0,68.1
20160121220000,282.0,291.4,31.0,37,54.7,0,67.9
20160121221500,282.0,298.45,31.75,37,54.7,0,67.8
20160121223000,282.0,291.4,31.0,37,54.7,0,67.8
20160121224500,282.0,303.15,32.25,37,54.7,0,67.8
20160121230000,282.0,291.4,31.0,37,54.7,100,67.6
20160121231500,282.0,282.0,30.0,37,54.7,100,67.5
20160121233000,282.0,282.0,30.0,37,56.3,100,67.4
20160121234500,282.0,291.4,31.0,37,64.0,100,67.4
20160122000000,282.0,291.4,31.0,37,72.0,100,67.5
20160122001500,282.0,282.0,30.0,37,74.0,100,67.5
20160122003000,282.0,274.95,29.25,37,76.8,100,67.4
20160122004500,282.0,282.0,30.0,37,76.8,100,67.5
20160122010000,282.0,282.0,30.0,37,76.8,100,67.5
20160122011500,282.0,282.0,30.0,37,73.7,100,67.4
20160122013000,282.0,291.4,31.0,37,75.2,100,67.4
20160122014500,282.0,282.0,30.0,37,82.5,100,67.4
20160122020000,282.0,274.95,29.25,37,73.0,100,67.4
20160122021500,282.0,282.0,30.0,37,74.8,100,67.4
20160122023000,282.0,274.95,29.25,37,70.6,100,67.5
20160122024500,282.0,274.95,29.25,37,73.5,100,67.6
20160122030000,282.0,291.4,31.0,37,70.6,100,67.7
20160122031500,282.0,291.4,31.0,37,73.5,100,67.9
20160122033000,282.0,298.45,31.75,37,75.4,100,67.8
20160122034500,282.0,291.4,31.0,37,76.3,100,67.8
20160122040000,282.0,282.0,30.0,37,74.8,100,67.7
20160122041500,282.0,298.45,31.75,37,74.8,100,67.8
20160122043000,282.0,291.4,31.0,37,71.6,100,67.7
20160122044500,282.0,298.45,31.75,37,72.5,100,67.7
20160122050000,282.0,282.0,30.0,37,70.1,100,67.7
20160122051500,282.0,282.0,30.0,37,73.5,100,67.6
20160122053000,282.0,303.15,32.25,37,75.4,100,67.7
20160122054500,282.0,298.45,31.75,37,75.4,100,67.6
20160122060000,282.0,291.4,31.0,37,76.3,100,67.7
20160122061500,282.0,282.0,30.0,37,72.1,100,67.6
20160122063000,282.0,298.45,31.75,37,75.7,100,67.6
20160122064500,282.0,291.4,31.0,37,72.3,100,67.6
20160122070000,282.0,291.4,31.0,37,70.5,100,67.6
20160122071500,282.0,298.45,31.75,37,74.4,100,67.7
20160122073000,282.0,291.4,31.0,37,74.4,100,67.6
20160122074500,282.0,282.0,30.0,37,75.3,100,67.7
20160122080000,282.0,282.0,30.0,37,74.4,100,67.7
20160122081500,282.0,274.95,29.25,37,75.9,100,67.6
20160122083000,282.0,282.0,30.0,37,69.7,100,67.5
20160122084500,282.0,291.4,31.0,37,73.9,100,67.6
20160122090000,282.0,291.4,31.0,37,71.6,100,67.4
20160122091500,282.0,291.4,31.0,37,72.5,100,67.4
20160122093000,282.0,291.4,31.0,37,76.8,100,68.0
20160122094500,282.0,291.4,31.0,37,74.4,100,67.4
20160122100000,282.0,282.0,30.0,37,55.5,0,68.6
20160122101500,282.0,282.0,30.0,37,55.5,0,67.8
20160122103000,282.0,282.0,30.0,37,53.5,100,67.4
20160122104500,282.0,291.4,31.0,37,71.6,100,67.0
20160122110000,282.0,291.4,31.0,37,71.6,100,67.4
20160122111500,282.0,282.0,30.0,37,71.6,100,66.8
20160122113000,282.0,282.0,30.0,37,76.3,100,66.7
20160122114500,282.0,291.4,31.0,37,76.3,100,65.9
20160122120000,282.0,274.95,29.25,37,74.4,100,65.6
20160122121500,282.0,274.95,29.25,37,70.5,100,65.4
20160122123000,282.0,282.0,30.0,37,72.5,100,65.6
20160122124500,282.0,291.4,31.0,37,72.5,100,65.8
20160122130000,282.0,298.45,31.75,37,71.6,100,66.1
20160122131500,282.0,282.0,30.0,37,74.4,100,66.4
20160122133000,282.0,298.45,31.75,37,76.8,100,66.4
20160122134500,282.0,291.4,31.0,37,73.9,100,66.7
20160122140000,282.0,282.0,30.0,37,74.8,100,66.9
20160122141500,282.0,282.0,30.0,37,74.8,100,66.8
20160122143000,282.0,274.95,29.25,37,73.4,100,67.3
20160122144500,282.0,274.95,29.25,37,73.4,100,66.9
20160122150000,282.0,291.4,31.0,37,70.6,100,66.7
20160122151500,282.0,282.0,30.0,37,74.9,100,66.7
20160122153000,282.0,291.4,31.0,37,74.9,100,66.9
20160122154500,282.0,282.0,30.0,37,75.8,100,67.1
20160122160000,282.0,282.0,30.0,37,75.8,100,67.1
20160122161500,282.0,282.0,30.0,37,72.9,100,67.1
20160122163000,282.0,282.0,30.0,37,72.9,100,67.1
20160122164500,282.0,282.0,30.0,37,72.9,100,67.1
20160122170000,282.0,282.0,30.0,37,74.9,100,67.2
20160122171500,282.0,282.0,30.0,37,74.9,100,67.2
20160122173000,282.0,282.0,30.0,37,76.4,100,67.3
20160122174500,282.0,282.0,30.0,37,76.4,100,67.2
20160122180000,282.0,291.4,31.0,37,73.4,100,67.1
20160122181500,282.0,282.0,30.0,37,70.6,100,67.1
20160122183000,282.0,282.0,30.0,37,76.3,100,67.2
20160122184500,282.0,291.4,31.0,37,72.0,100,67.2
20160122190000,282.0,291.4,31.0,37,72.0,100,67.2
20160122191500,282.0,291.4,31.0,37,74.8,100,67.3
20160122193000,282.0,282.0,30.0,37,76.3,100,67.3
20160122194500,282.0,282.0,30.0,37,74.8,100,67.2
20160122200000,282.0,282.0,30.0,37,54.7,0,69.1
20160122201500,282.0,291.4,31.0,37,54.7,0,69.3
20160122203000,282.0,291.4,31.0,37,54.7,0,69.7
20160122204500,282.0,303.15,32.25,37,54.7,0,68.3
20160122210000,282.0,282.0,30.0,37,53.5,0,68.0
20160122211500,282.0,298.45,31.75,37,54.3,0,67.8
20160122213000,282.0,303.15,32.25,37,55.5,100,67.7
20160122214500,282.0,282.0,30.0,37,53.7,100,67.9
20160122220000,282.0,282.0,30.0,37,53.7,100,67.8
20160122221500,282.0,298.45,31.75,37,55.1,100,67.7
20160122223000,282.0,298.45,31.75,37,55.1,100,67.6
20160122224500,282.0,291.4,31.0,37,53.2,100,67.6
20160122230000,282.0,291.4,31.0,37,54.0,100,67.6
20160122231500,282.0,291.4,31.0,37,56.3,100,67.6
20160122233000,282.0,282.0,30.0,37,57.6,100,67.6
20160122234500,282.0,282.0,30.0,37,58.3,100,67.7
20160123000000,282.0,291.4,31.0,37,61.2,100,67.7
20160123001500,282.0,274.95,29.25,37,62.1,100,67.8
20160123003000,282.0,291.4,31.0,37,60.4,100,67.9
20160123004500,282.0,274.95,29.25,37,64.2,100,67.6
20160123010000,282.0,282.0,30.0,37,71.1,100,67.4
20160123011500,282.0,256.15,27.25,9,72.0,100,67.3
20160123013000,282.0,298.45,31.75,41,57.5,100,67.1
20160123014500,282.0,282.0,30.0,41,72.0,100,67.1
20160123020000,282.0,256.15,27.25,41,72.0,100,67.1
20160123021500,282.0,274.95,29.25,41,72.0,100,67.1
20160123023000,282.0,298.45,31.75,41,72.0,100,67.1
20160123024500,282.0,303.15,32.25,41,68.7,100,67.1
20160123030000,282.0,298.45,31.75,41,68.7,100,67.1
20160123031500,282.0,298.45,31.75,41,70.1,100,67.1
20160123033000,282.0,282.0,30.0,41,73.0,100,67.1
20160123034500,282.0,291.4,31.0,41,73.0,100,67.0
20160123040000,282.0,310.2,33.0,41,72.0,100,67.0
20160123041500,282.0,282.0,30.0,41,70.6,100,66.9
20160123043000,282.0,303.15,32.25,41,69.1,100,66.9
20160123044500,282.0,298.45,31.75,41,68.2,100,66.9
20160123050000,282.0,298.45,31.75,41,72.0,100,66.8
20160123051500,282.0,310.2,33.0,41,67.7,100,66.8
20160123053000,282.0,298.45,31.75,41,71.0,100,66.8
20160123054500,282.0,303.15,32.25,41,71.0,100,66.7
20160123060000,282.0,303.15,32.25,41,71.0,100,66.7
20160123061500,282.0,310.2,33.0,41,72.8,100,66.6
20160123063000,282.0,310.2,33.0,41,72.8,100,66.7
20160123064500,282.0,303.15,32.25,41,67.7,100,66.7
20160123070000,282.0,298.45,31.75,41,67.7,100,66.7
20160123071500,282.0,298.45,31.75,41,72.5,100,66.6
20160123073000,282.0,310.2,33.0,41,71.1,100,66.6
20160123074500,282.0,274.95,29.25,41,72.9,100,66.5
20160123080000,282.0,303.15,32.25,41,72.9,100,66.6
20160123081500,282.0,298.45,31.75,41,70.5,100,66.6
20160123083000,282.0,291.4,31.0,41,68.7,100,66.5
20160123084500,282.0,298.45,31.75,41,70.5,100,66.5
20160123090000,282.0,303.15,32.25,41,69.1,100,66.6
20160123091500,282.0,303.15,32.25,41,68.2,100,66.6
20160123093000,282.0,291.4,31.0,41,69.7,100,66.7
20160123094500,282.0,298.45,31.75,41,72.9,100,66.6
20160123100000,282.0,310.2,33.0,41,74.4,100,66.7
20160123101500,282.0,310.2,33.0,41,70.5,100,66.8
20160123103000,282.0,303.15,32.25,41,69.6,100,66.8
20160123104500,282.0,303.15,32.25,41,68.7,100,66.9
20160123110000,282.0,298.45,31.75,41,70.6,100,66.6
20160123111500,282.0,282.0,30.0,41,67.7,100,66.9
20160123113000,282.0,298.45,31.75,41,73.2,100,66.9
20160123114500,282.0,303.15,32.25,41,73.2,100,66.9
20160123120000,282.0,298.45,31.75,41,71.0,100,66.8
20160123121500,282.0,298.45,31.75,41,71.0,100,66.9
20160123123000,282.0,298.45,31.75,41,69.2,100,67.1
20160123124500,282.0,298.45,31.75,41,69.2,100,67.2
20160123130000,282.0,282.0,30.0,41,68.1,100,67.3
20160123131500,282.0,282.0,30.0,41,69.2,100,67.3
20160123133000,282.0,291.4,31.0,41,73.0,100,67.6
20160123134500,282.0,291.4,31.0,41,73.0,100,67.2
20160123140000,282.0,298.45,31.75,41,73.0,100,67.4
20160123141500,282.0,310.2,33.0,41,72.1,100,67.5
20160123143000,282.0,291.4,31.0,41,69.2,100,67.8
20160123144500,282.0,303.15,32.25,41,69.2,100,67.8
20160123150000,282.0,282.0,30.0,41,69.2,100,67.9
20160123151500,282.0,291.4,31.0,41,70.0,100,67.9
20160123153000,282.0,291.4,31.0,41,73.0,100,68.0
20160123154500,282.0,282.0,30.0,41,74.8,100,68.1
20160123160000,282.0,291.4,31.0,41,74.8,100,68.1
20160123161500,282.0,282.0,30.0,41,69.9,100,68.2
20160123163000,282.0,291.4,31.0,41,68.2,100,68.3
20160123164500,282.0,291.4,31.0,41,54.7,0,68.0
20160123170000,282.0,282.0,30.0,41,54.7,100,67.7
20160123171500,282.0,291.4,31.0,41,54.7,100,67.6
20160123173000,282.0,230.3,24.5,41,54.7,100,67.5
20160123174500,282.0,274.95,29.25,41,56.3,100,67.4
20160123180000,282.0,298.45,31.75,41,65.6,100,67.4
20160123181500,282.0,298.45,31.75,41,66.7,100,67.7
20160123183000,282.0,298.45,31.75,41,66.7,100,67.8
20160123184500,282.0,291.4,31.0,41,67.4,100,67.9
20160123190000,282.0,274.95,29.25,41,66.2,100,67.8
20160123191500,282.0,282.0,30.0,41,69.3,100,67.8
20160123193000,282.0,303.15,32.25,41,71.1,100,67.8
20160123194500,282.0,291.4,31.0,41,71.1,100,67.9
20160123200000,282.0,298.45,31.75,41,70.1,100,67.7
20160123201500,282.0,298.45,31.75,41,72.0,100,67.7
20160123203000,282.0,310.2,33.0,41,66.3,100,67.8
20160123204500,282.0,310.2,33.0,40,67.2,100,67.9
20160123210000,282.0,303.15,32.25,40,67.2,100,67.9
20160123211500,282.0,303.15,32.25,40,68.2,100,68.0
20160123213000,282.0,303.15,32.25,40,69.8,100,67.9
20160123214500,282.0,298.45,31.75,40,72.0,100,68.1
20160123220000,282.0,298.45,31.75,40,70.1,100,68.1
20160123221500,282.0,298.45,31.75,40,67.7,100,68.0
20160123223000,282.0,298.45,31.75,40,70.6,100,67.9
20160123224500,282.0,274.95,29.25,40,66.8,100,67.9
20160123230000,282.0,291.4,31.0,40,68.0,100,67.9
20160123231500,282.0,291.4,31.0,40,68.0,100,67.9
20160123233000,282.0,298.45,31.75,40,70.2,100,67.8
20160123234500,282.0,303.15,32.25,40,72.0,100,67.8
20160124000000,282.0,282.0,30.0,40,69.1,100,67.7
20160124001500,282.0,298.45,31.75,40,69.1,100,67.7
20160124003000,282.0,298.45,31.75,40,69.1,100,67.7
20160124004500,282.0,303.15,32.25,40,69.1,100,67.7
20160124010000,282.0,303.15,32.25,40,71.1,100,67.6
20160124011500,282.0,298.45,31.75,40,71.1,100,67.6
20160124013000,282.0,298.45,31.75,40,71.9,100,67.5
20160124014500,282.0,282.0,30.0,40,71.9,100,67.5
20160124020000,282.0,274.95,29.25,40,71.9,100,67.6
20160124021500,282.0,303.15,32.25,40,69.6,100,67.5
20160124023000,282.0,298.45,31.75,40,72.0,100,67.5
20160124024500,282.0,274.95,29.25,40,69.1,100,67.4
20160124030000,282.0,282.0,30.0,40,70.1,100,67.4
20160124031500,282.0,298.45,31.75,40,68.1,100,67.4
20160124033000,282.0,310.2,33.0,40,71.2,100,67.4
20160124034500,282.0,298.45,31.75,40,71.2,100,67.3
20160124040000,282.0,291.4,31.0,40,71.2,100,67.3
20160124041500,282.0,298.45,31.75,40,68.2,100,67.3
20160124043000,282.0,282.0,30.0,40,68.2,100,67.3
20160124044500,282.0,298.45,31.75,40,69.0,100,67.2
20160124050000,282.0,282.0,30.0,40,69.0,100,67.2
20160124051500,282.0,291.4,31.0,40,69.7,100,67.2
20160124053000,282.0,298.45,31.75,40,72.0,100,67.3
20160124054500,282.0,282.0,30.0,40,72.0,100,67.2
20160124060000,282.0,303.15,32.25,40,72.0,100,67.2
20160124061500,282.0,274.95,29.25,40,72.0,100,67.2
20160124063000,282.0,282.0,30.0,40,71.0,100,67.2
20160124064500,282.0,274.95,29.25,40,69.9,100,67.1
20160124070000,282.0,303.15,32.25,40,69.1,100,67.1
20160124071500,282.0,298.45,31.75,40,68.3,100,67.0
20160124073000,282.0,298.45,31.75,40,69.7,100,67.1
20160124074500,282.0,291.4,31.0,40,72.0,100,67.1
20160124080000,282.0,274.95,29.25,40,70.5,100,67.1
20160124081500,282.0,267.9,28.5,40,70.5,100,67.0
20160124083000,282.0,298.45,31.75,40,69.5,100,67.2
20160124084500,282.0,303.15,32.25,40,67.3,100,67.1
20160124090000,282.0,303.15,32.25,40,68.6,100,67.2
20160124091500,282.0,274.95,29.25,40,70.2,100,67.1
20160124093000,282.0,303.15,32.25,40,71.1,100,67.3
20160124094500,282.0,298.45,31.75,40,74.8,100,67.1
20160124100000,282.0,298.45,31.75,40,70.1,100,67.1
20160124101500,282.0,291.4,31.0,40,73.0,100,67.4
20160124103000,282.0,291.4,31.0,40,67.9,100,67.4
20160124104500,282.0,298.45,31.75,40,69.7,100,67.7
20160124110000,282.0,303.15,32.25,40,71.5,100,67.6
20160124111500,282.0,267.9,28.5,40,69.7,100,67.4
20160124113000,282.0,267.9,28.5,40,71.6,100,67.5
20160124114500,282.0,282.0,30.0,40,72.9,100,67.8
20160124120000,282.0,249.1,26.5,40,72.9,100,67.8
20160124121500,282.0,242.05,25.75,40,71.4,100,67.9
20160124123000,282.0,274.95,29.25,40,69.6,100,67.9
20160124124500,282.0,282.0,30.0,40,71.5,100,68.1
20160124130000,282.0,274.95,29.25,40,71.5,100,68.2
20160124131500,282.0,267.9,28.5,40,71.5,100,68.1
20160124133000,282.0,282.0,30.0,40,74.4,100,68.1
20160124134500,282.0,274.95,29.25,40,59.6,0,68.3
20160124140000,282.0,267.9,28.5,40,55.1,0,68.1
20160124141500,282.0,291.4,31.0,40,55.1,0,68.1
20160124143000,282.0,274.95,29.25,40,55.1,0,67.9
20160124144500,282.0,274.95,29.25,40,56.0,0,67.9
20160124150000,282.0,249.1,26.5,40,56.0,0,67.8
20160124151500,282.0,291.4,31.0,41,54.9,0,67.9
20160124153000,282.0,282.0,30.0,41,55.9,100,67.8
20160124154500,282.0,291.4,31.0,41,55.1,0,67.8
20160124160000,282.0,298.45,31.75,41,55.1,100,67.7
20160124161500,282.0,291.4,31.0,41,55.1,0,67.9
20160124163000,282.0,298.45,31.75,41,55.1,0,67.7
20160124164500,282.0,298.45,31.75,41,55.1,100,67.6
20160124170000,282.0,298.45,31.75,41,55.1,100,67.7
20160124171500,282.0,291.4,31.0,41,55.1,100,67.8
20160124173000,282.0,298.45,31.75,41,55.1,100,67.8
20160124174500,282.0,274.95,29.25,41,55.1,100,67.7
20160124180000,282.0,282.0,30.0,41,55.1,100,67.7
20160124181500,282.0,291.4,31.0,41,54.3,100,67.7
20160124183000,282.0,274.95,29.25,41,54.3,100,67.7
20160124184500,282.0,303.15,32.25,41,55.1,100,67.6
20160124190000,282.0,291.4,31.0,41,57.1,100,67.6
20160124191500,282.0,291.4,31.0,41,58.0,100,67.6
20160124193000,282.0,282.0,30.0,41,60.8,100,67.7
20160124194500,282.0,298.45,31.75,41,60.8,100,67.7
20160124200000,282.0,291.4,31.0,41,65.3,100,67.8
20160124201500,282.0,291.4,31.0,41,65.3,100,67.8
20160124203000,282.0,291.4,31.0,41,63.2,100,67.9
20160124204500,282.0,298.45,31.75,41,62.4,100,67.9
20160124210000,282.0,291.4,31.0,41,62.4,100,67.9
20160124211500,282.0,291.4,31.0,41,63.6,100,67.8
20160124213000,282.0,310.2,33.0,41,63.6,100,67.9
20160124214500,282.0,298.45,31.75,41,63.6,100,67.8
20160124220000,282.0,310.2,33.0,41,63.6,100,67.8
20160124221500,282.0,291.4,31.0,41,67.6,100,67.7
20160124223000,282.0,303.15,32.25,41,69.1,100,67.7
20160124224500,282.0,282.0,30.0,41,68.2,100,67.7
20160124230000,282.0,310.2,33.0,41,69.0,100,67.8
20160124231500,282.0,310.2,33.0,41,70.0,100,67.8
20160124233000,282.0,291.4,31.0,40,68.7,100,67.9
20160124234500,282.0,267.9,28.5,40,70.7,100,67.9
20160125000000,282.0,282.0,30.0,40,72.0,100,68.0
20160125001500,282.0,256.15,27.25,40,74.4,100,68.0
20160125003000,282.0,291.4,31.0,40,70.5,100,68.0
20160125004500,282.0,291.4,31.0,40,67.7,100,68.1
20160125010000,282.0,303.15,32.25,41,70.6,100,68.1
20160125011500,282.0,303.15,32.25,41,70.6,100,68.1
20160125013000,282.0,298.45,31.75,41,67.7,100,67.9
20160125014500,282.0,303.15,32.25,41,71.9,100,68.0
20160125020000,282.0,291.4,31.0,41,74.2,100,68.0
20160125021500,282.0,298.45,31.75,41,72.4,100,68.1
20160125023000,282.0,310.2,33.0,41,71.0,100,68.1
20160125024500,282.0,303.15,32.25,41,71.0,100,68.2
20160125030000,282.0,303.15,32.25,41,68.6,100,68.2
20160125031500,282.0,303.15,32.25,41,54.1,0,68.2
20160125033000,282.0,267.9,28.5,41,55.6,0,67.8
20160125034500,282.0,291.4,31.0,41,55.6,100,67.6
20160125040000,282.0,282.0,30.0,41,54.0,100,67.4
20160125041500,282.0,291.4,31.0,41,55.2,100,67.5
20160125043000,282.0,291.4,31.0,41,57.6,100,67.5
20160125044500,282.0,298.45,31.75,41,70.8,100,67.6
20160125050000,282.0,298.45,31.75,41,67.5,100,67.7
20160125051500,282.0,303.15,32.25,41,67.5,100,67.8
20160125053000,282.0,282.0,30.0,41,68.2,100,67.9
20160125054500,282.0,298.45,31.75,41,71.1,100,67.9
20160125060000,282.0,303.15,32.25,41,70.1,100,68.0
20160125061500,282.0,274.95,29.25,41,66.3,100,68.0
20160125063000,282.0,298.45,31.75,41,66.3,100,68.1
20160125064500,282.0,310.2,33.0,41,67.4,100,68.1
20160125070000,282.0,310.2,33.0,41,60.9,0,68.3
20160125071500,282.0,319.6,34.0,41,55.6,0,68.2
20160125073000,282.0,303.15,32.25,41,54.3,0,67.9
20160125074500,282.0,303.15,32.25,41,54.3,0,68.0
20160125080000,282.0,291.4,31.0,41,55.9,0,67.9
20160125081500,282.0,303.15,32.25,41,54.4,100,67.7
20160125083000,282.0,319.6,34.0,41,55.2,100,67.6
20160125084500,282.0,298.45,31.75,41,55.2,100,67.7
20160125090000,282.0,298.45,31.75,41,55.2,100,67.9
20160125091500,282.0,326.65,34.75,42,55.2,0,69.9
20160125093000,282.0,310.2,33.0,41,55.2,0,68.7
20160125094500,282.0,291.4,31.0,41,55.2,0,68.2
20160125100000,282.0,303.15,32.25,41,55.2,0,68.0
20160125101500,282.0,310.2,33.0,41,55.2,0,68.1
20160125103000,282.0,303.15,32.25,41,55.2,0,68.3
20160125104500,282.0,298.45,31.75,41,55.2,0,68.9
20160125110000,282.0,303.15,32.25,41,55.2,0,68.6
20160125111500,282.0,303.15,32.25,41,55.2,0,68.4
20160125113000,282.0,282.0,30.0,41,55.2,0,68.4
20160125114500,282.0,303.15,32.25,41,55.2,0,68.6
20160125120000,282.0,310.2,33.0,41,55.2,0,68.5
20160125121500,282.0,310.2,33.0,41,55.2,0,68.4
20160125123000,282.0,303.15,32.25,41,55.2,0,68.4
20160125124500,282.0,319.6,34.0,41,55.2,0,68.6
20160125130000,282.0,298.45,31.75,40,55.9,0,68.4
20160125131500,282.0,291.4,31.0,40,54.7,0,67.8
20160125133000,282.0,310.2,33.0,40,54.7,0,67.9
20160125134500,282.0,291.4,31.0,40,55.6,0,68.0
20160125140000,282.0,291.4,31.0,40,55.6,0,68.1
20160125141500,282.0,303.15,32.25,40,55.6,0,68.7
20160125143000,282.0,303.15,32.25,40,54.7,0,68.6
20160125144500,282.0,303.15,32.25,40,54.7,0,69.2
20160125150000,282.0,282.0,30.0,40,56.3,0,69.2
20160125151500,282.0,310.2,33.0,40,55.6,0,68.9
20160125153000,282.0,310.2,33.0,40,55.6,0,68.8
20160125154500,282.0,310.2,33.0,40,54.7,0,68.3
20160125160000,282.0,303.15,32.25,40,54.7,0,68.0
20160125161500,282.0,282.0,30.0,40,55.9,0,67.8
20160125163000,282.0,291.4,31.0,40,55.9,100,67.8
20160125164500,282.0,256.15,27.25,40,55.9,100,67.8
20160125170000,282.0,256.15,27.25,40,55.9,100,67.6
20160125171500,282.0,256.15,27.25,40,55.1,100,67.4
20160125173000,282.0,267.9,28.5,40,61.9,100,67.4
20160125174500,282.0,256.15,27.25,40,64.9,100,67.8
20160125180000,282.0,267.9,28.5,40,65.8,100,68.1
20160125181500,282.0,282.0,30.0,40,65.8,100,68.1
20160125183000,282.0,291.4,31.0,40,67.7,100,68.2
20160125184500,282.0,274.95,29.25,40,57.5,0,68.3
20160125190000,282.0,319.6,34.0,40,55.6,0,68.1
20160125191500,282.0,291.4,31.0,40,55.6,0,67.8
20160125193000,282.0,310.2,33.0,40,55.6,100,67.7
20160125194500,282.0,303.15,32.25,40,55.6,100,67.6
20160125200000,282.0,298.45,31.75,40,55.6,100,67.6
20160125201500,282.0,303.15,32.25,40,55.6,100,67.6
20160125203000,282.0,303.15,32.25,40,56.3,100,67.5
20160125204500,282.0,298.45,31.75,40,60.7,100,67.5
20160125210000,282.0,298.45,31.75,40,64.4,100,67.8
20160125211500,282.0,303.15,32.25,40,64.4,100,68.1
20160125213000,282.0,303.15,32.25,40,64.4,100,68.1
20160125214500,282.0,298.45,31.75,40,66.2,100,68.1
20160125220000,282.0,291.4,31.0,40,64.3,100,68.2
20160125221500,282.0,291.4,31.0,40,64.3,100,68.1
20160125223000,282.0,291.4,31.0,40,64.3,100,68.2
20160125224500,282.0,282.0,30.0,40,66.6,100,68.2
20160125230000,282.0,298.45,31.75,40,65.8,100,68.2
20160125231500,282.0,298.45,31.75,40,64.0,100,68.2
20160125233000,282.0,298.45,31.75,40,55.2,0,68.2
20160125234500,282.0,291.4,31.0,40,55.2,0,67.8
20160126000000,282.0,291.4,31.0,40,55.2,100,67.7
20160126001500,282.0,291.4,31.0,40,55.2,100,67.6
20160126003000,282.0,303.15,32.25,40,55.2,100,67.5
20160126004500,282.0,298.45,31.75,40,57.1,100,67.5
20160126010000,282.0,298.45,31.75,40,58.8,100,67.6
20160126011500,282.0,298.45,31.75,40,58.8,100,67.7
20160126013000,282.0,298.45,31.75,40,58.8,100,67.7
20160126014500,282.0,303.15,32.25,40,60.3,100,67.7
20160126020000,282.0,298.45,31.75,40,64.0,100,67.7
20160126021500,282.0,298.45,31.75,40,65.8,100,68.0
20160126023000,282.0,282.0,30.0,40,65.8,100,68.1
20160126024500,282.0,310.2,33.0,40,64.1,100,68.2
20160126030000,282.0,291.4,31.0,40,66.4,100,68.2
20160126031500,282.0,298.45,31.75,40,65.3,100,68.2
20160126033000,282.0,249.1,26.5,40,55.9,0,68.0
20160126034500,282.0,298.45,31.75,40,55.2,0,67.9
20160126040000,282.0,291.4,31.0,40,55.2,0,67.8
20160126041500,282.0,282.0,30.0,40,55.2,100,67.7
20160126043000,282.0,291.4,31.0,40,55.2,100,67.7
20160126044500,282.0,291.4,31.0,40,55.2,100,67.7
20160126050000,282.0,291.4,31.0,40,55.2,100,67.6
20160126051500,282.0,267.9,28.5,40,55.2,100,67.6
20160126053000,282.0,291.4,31.0,40,55.2,100,67.6
20160126054500,282.0,310.2,33.0,40,57.1,100,67.7
20160126060000,282.0,291.4,31.0,40,57.1,100,67.6
20160126061500,282.0,303.15,32.25,40,59.5,100,67.6
20160126063000,282.0,291.4,31.0,40,58.8,100,67.7
20160126064500,282.0,274.95,29.25,40,61.4,100,67.8
20160126070000,282.0,282.0,30.0,40,61.4,100,67.9
20160126071500,282.0,282.0,30.0,40,63.2,100,68.1
20160126073000,282.0,274.95,29.25,40,61.1,100,67.8
20160126074500,282.0,291.4,31.0,40,61.1,100,67.7
20160126080000,282.0,274.95,29.25,40,71.5,100,67.7
20160126081500,282.0,298.45,31.75,41,71.5,100,67.8
20160126083000,282.0,298.45,31.75,40,68.7,100,68.1
20160126084500,282.0,282.0,30.0,40,63.3,0,68.3
20160126090000,282.0,291.4,31.0,40,55.2,0,68.3
20160126091500,282.0,291.4,31.0,41,55.2,0,68.3
20160126093000,282.0,298.45,31.75,41,55.2,0,68.4
20160126094500,282.0,282.0,30.0,41,55.2,0,68.4
20160126100000,282.0,303.15,32.25,41,54.4,0,69.8
20160126101500,282.0,310.2,33.0,41,54.4,0,69.2
20160126103000,282.0,310.2,33.0,41,56.7,0,69.1
20160126104500,282.0,303.15,32.25,41,55.5,0,68.9
20160126110000,282.0,338.4,36.0,41,55.5,0,68.5
20160126111500,282.0,274.95,29.25,40,54.7,0,68.7
20160126113000,282.0,291.4,31.0,40,54.7,0,69.1
20160126114500,282.0,298.45,31.75,40,54.7,0,68.7
20160126120000,282.0,303.15,32.25,40,54.7,0,68.6
20160126121500,282.0,298.45,31.75,40,54.7,0,68.4
20160126123000,282.0,298.45,31.75,40,54.7,0,68.3
20160126124500,282.0,303.15,32.25,40,54.7,0,68.1
20160126130000,282.0,298.45,31.75,40,54.7,0,68.4
20160126131500,282.0,282.0,30.0,40,54.7,0,68.1
20160126133000,282.0,282.0,30.0,40,54.7,0,68.2
20160126134500,282.0,282.0,30.0,40,54.7,0,68.3
20160126140000,282.0,298.45,31.75,40,54.7,0,68.3
20160126141500,282.0,256.15,27.25,40,54.7,0,68.5
20160126143000,282.0,282.0,30.0,41,54.7,0,68.2
20160126144500,282.0,291.4,31.0,41,54.7,0,68.1
20160126150000,282.0,282.0,30.0,41,54.7,0,68.1
20160126151500,282.0,298.45,31.75,40,54.7,0,68.1
20160126153000,282.0,298.45,31.75,40,54.7,0,68.1
20160126154500,282.0,291.4,31.0,40,54.7,0,68.1
20160126160000,282.0,267.9,28.5,40,54.7,0,68.1
20160126161500,282.0,267.9,28.5,40,54.7,0,68.1
20160126163000,282.0,298.45,31.75,41,54.7,0,67.8
20160126164500,282.0,310.2,33.0,41,54.7,100,67.6
20160126170000,282.0,298.45,31.75,40,54.7,100,67.4
20160126171500,282.0,298.45,31.75,40,58.7,100,67.4
20160126173000,282.0,291.4,31.0,40,58.0,100,67.5
20160126174500,282.0,303.15,32.25,40,67.7,100,67.6
20160126180000,282.0,267.9,28.5,40,66.8,100,67.8
20160126181500,282.0,298.45,31.75,40,66.8,100,67.9
20160126183000,282.0,274.95,29.25,40,66.8,100,67.9
20160126184500,282.0,303.15,32.25,40,66.8,100,67.9
20160126190000,282.0,291.4,31.0,40,68.1,100,68.1
20160126191500,282.0,282.0,30.0,40,67.2,100,67.9
20160126193000,282.0,291.4,31.0,40,67.2,100,67.9
20160126194500,282.0,303.15,32.25,40,66.3,100,67.9
20160126200000,282.0,298.45,31.75,40,67.7,100,67.9
20160126201500,282.0,298.45,31.75,40,68.6,100,67.9
20160126203000,282.0,303.15,32.25,40,67.7,100,67.9
20160126204500,282.0,291.4,31.0,40,66.2,100,67.8
20160126210000,282.0,303.15,32.25,40,66.2,100,67.8
20160126211500,282.0,310.2,33.0,40,64.9,100,67.9
20160126213000,282.0,303.15,32.25,40,65.8,100,67.9
20160126214500,282.0,298.45,31.75,40,65.8,100,67.7
20160126220000,282.0,298.45,31.75,40,71.5,100,67.7
20160126221500,282.0,303.15,32.25,40,74.8,100,67.9
20160126223000,282.0,291.4,31.0,40,74.8,100,67.9
20160126224500,282.0,298.45,31.75,40,77.7,100,67.9
20160126230000,282.0,303.15,32.25,40,77.7,100,67.9
20160126231500,282.0,298.45,31.75,40,77.7,100,67.9
20160126233000,282.0,298.45,31.75,40,77.7,100,68.0
20160126234500,282.0,303.15,32.25,40,76.8,100,67.9
20160127000000,282.0,310.2,33.0,40,77.7,100,67.7
20160127001500,282.0,303.15,32.25,40,76.4,100,67.7
20160127003000,282.0,303.15,32.25,40,76.4,100,67.8
20160127004500,282.0,298.45,31.75,40,76.4,100,67.8
20160127010000,282.0,298.45,31.75,40,77.8,100,67.8
20160127011500,282.0,256.15,27.25,11,69.1,100,67.7
20160127013000,282.0,267.9,28.5,36,55.5,100,67.4
20160127014500,282.0,267.9,28.5,36,57.5,100,67.4
20160127020000,282.0,274.95,29.25,36,68.2,100,67.3
20160127021500,282.0,274.95,29.25,36,81.0,100,67.6
20160127023000,282.0,267.9,28.5,36,75.4,100,67.7
20160127024500,282.0,274.95,29.25,36,75.4,100,67.7
20160127030000,282.0,267.9,28.5,36,75.4,100,67.8
20160127031500,282.0,267.9,28.5,36,77.7,100,67.8
20160127033000,282.0,267.9,28.5,36,80.7,100,67.9
20160127034500,282.0,267.9,28.5,36,80.7,100,67.8
20160127040000,282.0,249.1,26.5,36,80.7,100,67.9
20160127041500,282.0,256.15,27.25,36,75.9,100,68.1
20160127043000,282.0,267.9,28.5,36,80.6,100,68.2
20160127044500,282.0,256.15,27.25,36,81.5,100,68.2
20160127050000,282.0,274.95,29.25,36,55.2,0,68.3
20160127051500,282.0,256.15,27.25,36,54.6,0,68.0
20160127053000,282.0,256.15,27.25,36,55.6,0,67.9
20160127054500,282.0,242.05,25.75,36,53.7,100,67.7
20160127060000,282.0,267.9,28.5,36,55.9,100,67.6
20160127061500,282.0,274.95,29.25,36,53.5,100,67.0
20160127063000,282.0,267.9,28.5,36,82.0,100,67.4
20160127064500,282.0,249.1,26.5,36,79.6,100,67.6
20160127070000,282.0,267.9,28.5,36,82.6,100,67.7
20160127071500,282.0,256.15,27.25,36,80.2,100,68.0
20160127073000,282.0,274.95,29.25,36,77.8,100,68.2
20160127074500,282.0,274.95,29.25,36,58.2,0,68.3
20160127080000,282.0,267.9,28.5,36,55.1,0,68.2
20160127081500,282.0,282.0,30.0,36,55.1,0,68.0
20160127083000,282.0,282.0,30.0,36,53.5,100,67.8
20160127084500,282.0,298.45,31.75,36,55.5,100,67.7
20160127090000,282.0,298.45,31.75,36,53.9,100,67.9
20160127091500,282.0,291.4,31.0,36,55.1,100,67.6
20160127093000,282.0,298.45,31.75,36,54.3,100,67.6
20160127094500,282.0,282.0,30.0,36,57.4,100,67.3
20160127100000,282.0,282.0,30.0,36,61.8,100,68.0
20160127101500,282.0,291.4,31.0,36,61.8,100,67.6
20160127103000,282.0,282.0,30.0,36,71.6,100,67.5
20160127104500,282.0,274.95,29.25,36,80.6,100,67.7
20160127110000,282.0,274.95,29.25,36,76.6,100,67.9
20160127111500,282.0,267.9,28.5,36,82.1,100,67.8
20160127113000,282.0,267.9,28.5,36,74.9,100,68.1
20160127114500,282.0,274.95,29.25,37,76.4,100,68.1
20160127120000,282.0,267.9,28.5,37,76.4,100,68.2
20160127121500,282.0,274.95,29.25,37,77.7,100,68.0
20160127123000,282.0,282.0,30.0,37,81.4,100,68.2
20160127124500,282.0,267.9,28.5,37,58.4,0,68.3
20160127130000,282.0,274.95,29.25,37,55.2,0,68.6
20160127131500,282.0,298.45,31.75,37,54.3,0,68.2
20160127133000,282.0,298.45,31.75,37,55.1,0,68.3
20160127134500,282.0,282.0,30.0,37,55.1,0,68.2
20160127140000,282.0,298.45,31.75,37,56.3,0,68.1
20160127141500,282.0,291.4,31.0,37,56.3,0,67.9
20160127143000,282.0,274.95,29.25,37,56.3,0,67.8
20160127144500,282.0,267.9,28.5,37,56.3,100,67.7
20160127150000,282.0,282.0,30.0,37,54.7,100,67.7
20160127151500,282.0,282.0,30.0,37,54.7,0,68.4
20160127153000,282.0,291.4,31.0,37,54.7,0,68.6
20160127154500,282.0,298.45,31.75,37,55.5,0,68.2
20160127160000,282.0,298.45,31.75,37,55.5,0,68.0
20160127161500,282.0,298.45,31.75,37,54.8,0,67.8
20160127163000,282.0,282.0,30.0,37,54.8,100,67.7
20160127164500,282.0,291.4,31.0,37,54.8,100,67.6
20160127170000,282.0,274.95,29.25,37,54.8,100,67.4
20160127171500,282.0,274.95,29.25,37,78.7,100,67.3
20160127173000,282.0,282.0,30.0,37,80.1,100,67.6
20160127174500,282.0,274.95,29.25,37,80.1,100,67.8
20160127180000,282.0,282.0,30.0,37,78.6,100,67.9
20160127181500,282.0,282.0,30.0,37,80.1,100,67.7
20160127183000,282.0,274.95,29.25,37,80.1,100,67.9
20160127184500,282.0,282.0,30.0,37,80.1,100,68.1
20160127190000,282.0,274.95,29.25,37,78.2,100,68.2
20160127191500,282.0,282.0,30.0,37,75.3,100,68.1
20160127193000,282.0,274.95,29.25,37,75.3,100,68.1
20160127194500,282.0,282.0,30.0,37,74.4,100,68.1
20160127200000,282.0,282.0,30.0,37,55.9,0,68.7
20160127201500,282.0,282.0,30.0,37,55.9,0,68.1
20160127203000,282.0,282.0,30.0,37,55.9,0,67.8
20160127204500,282.0,282.0,30.0,37,55.9,100,67.6
20160127210000,282.0,291.4,31.0,37,54.3,100,67.6
20160127211500,282.0,282.0,30.0,37,54.3,100,67.4
20160127213000,282.0,282.0,30.0,37,65.7,100,67.4
20160127214500,282.0,274.95,29.25,37,80.7,100,67.5
20160127220000,282.0,282.0,30.0,37,79.7,100,67.6
20160127221500,282.0,291.4,31.0,37,79.7,100,67.7
20160127223000,282.0,282.0,30.0,37,81.1,100,67.7
20160127224500,282.0,282.0,30.0,37,80.0,100,67.7
20160127230000,282.0,282.0,30.0,37,78.6,100,67.6
20160127231500,282.0,282.0,30.0,37,76.1,100,67.7
20160127233000,282.0,274.95,29.25,37,80.2,100,67.7
20160127234500,282.0,282.0,30.0,37,79.1,100,67.9
20160128000000,282.0,282.0,30.0,37,80.2,100,68.1
20160128001500,282.0,274.95,29.25,37,81.3,100,67.9
20160128003000,282.0,274.95,29.25,37,79.2,100,68.2
20160128004500,282.0,274.95,29.25,37,56.0,0,68.3
20160128010000,282.0,291.4,31.0,37,56.0,0,68.0
20160128011500,282.0,291.4,31.0,37,56.0,0,67.9
20160128013000,282.0,282.0,30.0,37,54.3,100,67.7
20160128014500,282.0,298.45,31.75,37,54.3,100,67.7
20160128020000,282.0,298.45,31.75,37,53.5,100,67.6
20160128021500,282.0,282.0,30.0,37,54.8,100,67.4
20160128023000,282.0,282.0,30.0,37,63.2,100,67.4
20160128024500,282.0,291.4,31.0,37,80.8,100,67.4
20160128030000,282.0,282.0,30.0,37,78.7,100,67.7
20160128031500,282.0,282.0,30.0,37,80.7,100,67.8
20160128033000,282.0,291.4,31.0,37,74.9,100,68.1
20160128034500,282.0,291.4,31.0,37,80.2,100,68.2
20160128040000,282.0,291.4,31.0,37,56.0,0,68.2
20160128041500,282.0,282.0,30.0,37,54.3,0,67.8
20160128043000,282.0,282.0,30.0,37,54.3,100,67.7
20160128044500,282.0,291.4,31.0,37,55.1,100,67.6
20160128050000,282.0,291.4,31.0,37,53.5,100,67.6
20160128051500,282.0,291.4,31.0,37,56.3,100,67.4
20160128053000,282.0,291.4,31.0,37,62.2,100,67.4
20160128054500,282.0,291.4,31.0,37,76.0,100,67.7
20160128060000,282.0,282.0,30.0,37,78.7,100,67.9
20160128061500,282.0,291.4,31.0,37,76.4,100,68.1
20160128063000,282.0,282.0,30.0,37,79.6,100,67.8
20160128064500,282.0,282.0,30.0,37,79.6,100,68.2
20160128070000,282.0,282.0,30.0,37,55.6,0,68.2
20160128071500,282.0,282.0,30.0,37,54.3,0,68.0
20160128073000,282.0,274.95,29.25,37,54.3,0,68.0
20160128074500,282.0,291.4,31.0,37,53.5,0,67.9
20160128080000,282.0,291.4,31.0,37,55.2,100,67.7
20160128081500,282.0,298.45,31.75,37,54.3,100,67.6
20160128083000,282.0,291.4,31.0,37,54.3,100,67.4
20160128084500,282.0,291.4,31.0,37,54.3,100,67.5
20160128090000,282.0,274.95,29.25,37,59.1,100,67.5
20160128091500,282.0,274.95,29.25,37,79.6,100,67.4
20160128093000,282.0,274.95,29.25,37,81.0,100,67.5
20160128094500,282.0,282.0,30.0,37,70.2,0,68.4
20160128100000,282.0,282.0,30.0,37,54.7,0,68.6
20160128101500,282.0,274.95,29.25,37,54.0,0,67.9
20160128103000,282.0,274.95,29.25,37,55.2,0,67.8
20160128104500,282.0,274.95,29.25,37,56.0,0,67.8
20160128110000,282.0,274.95,29.25,37,56.0,100,67.6
20160128111500,282.0,274.95,29.25,37,60.3,100,67.1
20160128113000,282.0,274.95,29.25,37,64.9,100,67.7
20160128114500,282.0,256.15,27.25,37,76.7,100,67.3
20160128120000,282.0,267.9,28.5,37,80.1,100,67.8
20160128121500,282.0,274.95,29.25,37,81.7,100,67.9
20160128123000,282.0,274.95,29.25,37,78.9,100,67.9
20160128124500,282.0,274.95,29.25,37,72.5,100,67.4
20160128130000,282.0,274.95,29.25,37,58.0,0,68.7
20160128131500,282.0,282.0,30.0,37,55.2,0,68.0
20160128133000,282.0,274.95,29.25,37,55.9,0,68.0
20160128134500,282.0,256.15,27.25,37,54.7,0,68.1
20160128140000,282.0,274.95,29.25,37,55.4,0,67.9
20160128141500,282.0,274.95,29.25,37,55.4,0,68.0
20160128143000,282.0,267.9,28.5,37,55.4,0,67.7
20160128144500,282.0,274.95,29.25,37,55.4,100,67.5
20160128150000,282.0,267.9,28.5,37,55.4,100,67.6
20160128151500,282.0,274.95,29.25,37,57.1,100,67.5
20160128153000,282.0,267.9,28.5,37,58.1,100,67.6
20160128154500,282.0,274.95,29.25,37,58.1,100,67.7
20160128160000,282.0,274.95,29.25,37,58.7,100,67.7
20160128161500,282.0,274.95,29.25,37,57.9,100,67.7
20160128163000,282.0,274.95,29.25,37,57.9,100,67.7
20160128164500,282.0,282.0,30.0,37,57.9,100,67.7
20160128170000,282.0,291.4,31.0,37,61.5,100,67.7
20160128171500,282.0,282.0,30.0,37,62.8,100,67.9
20160128173000,282.0,298.45,31.75,37,62.8,100,67.9
20160128174500,282.0,282.0,30.0,37,61.6,100,67.9
20160128180000,282.0,291.4,31.0,37,61.6,100,67.9
20160128181500,282.0,291.4,31.0,37,61.6,100,67.9
20160128183000,282.0,274.95,29.25,37,61.6,100,67.9
20160128184500,282.0,291.4,31.0,37,61.6,100,67.8
20160128190000,282.0,282.0,30.0,37,60.8,100,67.8
20160128191500,282.0,274.95,29.25,37,62.8,100,67.7
20160128193000,282.0,282.0,30.0,37,65.8,100,67.8
20160128194500,282.0,291.4,31.0,37,65.8,100,67.8
20160128200000,282.0,298.45,31.75,37,68.7,100,67.7
20160128201500,282.0,274.95,29.25,37,71.1,100,67.8
20160128203000,282.0,274.95,29.25,37,72.4,100,67.7
20160128204500,282.0,291.4,31.0,37,74.5,100,67.8
20160128210000,282.0,274.95,29.25,37,74.5,100,67.7
20160128211500,282.0,274.95,29.25,37,71.9,100,67.7
20160128213000,282.0,274.95,29.25,37,70.6,100,67.8
20160128214500,282.0,291.4,31.0,37,72.0,100,67.8
20160128220000,282.0,291.4,31.0,37,70.1,100,67.8
20160128221500,282.0,282.0,30.0,37,73.0,100,67.8
20160128223000,282.0,282.0,30.0,37,75.3,100,67.8
20160128224500,282.0,282.0,30.0,37,75.3,100,67.8
20160128230000,282.0,291.4,31.0,37,72.0,100,67.8
20160128231500,282.0,291.4,31.0,37,69.2,100,67.9
20160128233000,282.0,291.4,31.0,37,73.9,100,67.9
20160128234500,282.0,282.0,30.0,37,72.7,100,67.9
20160129000000,282.0,291.4,31.0,37,70.5,100,67.9
20160129001500,282.0,274.95,29.25,37,73.2,100,67.9
20160129003000,282.0,291.4,31.0,37,75.6,100,67.9
20160129004500,282.0,267.9,28.5,37,75.6,100,68.0
20160129010000,282.0,282.0,30.0,37,71.5,100,68.0
20160129011500,282.0,291.4,31.0,37,75.4,100,67.9
20160129013000,282.0,274.95,29.25,37,71.1,100,67.9
20160129014500,282.0,274.95,29.25,37,71.1,100,67.9
20160129020000,282.0,282.0,30.0,37,71.1,100,67.9
20160129021500,282.0,291.4,31.0,37,71.1,100,67.9
20160129023000,282.0,282.0,30.0,37,73.7,100,67.9
20160129024500,282.0,282.0,30.0,37,76.2,100,67.9
20160129030000,282.0,274.95,29.25,37,71.7,100,67.9
20160129031500,282.0,282.0,30.0,37,74.4,100,67.9
20160129033000,282.0,291.4,31.0,37,69.6,100,68.0
20160129034500,282.0,274.95,29.25,37,72.5,100,68.1
20160129040000,282.0,291.4,31.0,37,72.5,100,68.2
20160129041500,282.0,267.9,28.5,37,72.5,100,68.3
20160129043000,282.0,291.4,31.0,37,53.9,0,68.1
20160129044500,282.0,291.4,31.0,37,55.7,0,67.9
20160129050000,282.0,291.4,31.0,37,53.5,100,67.7
20160129051500,282.0,303.15,32.25,37,55.9,100,67.5
20160129053000,282.0,291.4,31.0,37,53.9,100,67.5
20160129054500,282.0,291.4,31.0,37,58.7,100,67.5
20160129060000,282.0,282.0,30.0,37,58.0,100,67.6
20160129061500,282.0,291.4,31.0,37,69.7,100,67.6
20160129063000,282.0,256.15,27.25,37,68.2,100,67.8
20160129064500,282.0,298.45,31.75,37,71.6,100,68.1
20160129070000,282.0,291.4,31.0,37,71.6,100,68.2
20160129071500,282.0,282.0,30.0,37,72.4,100,68.1
20160129073000,282.0,291.4,31.0,37,56.8,0,68.3
20160129074500,282.0,282.0,30.0,37,54.7,0,68.2
20160129080000,282.0,291.4,31.0,37,54.7,0,68.0
20160129081500,282.0,282.0,30.0,37,54.7,0,68.0
20160129083000,282.0,291.4,31.0,37,54.7,0,67.9
20160129084500,282.0,274.95,29.25,37,55.8,0,67.9
20160129090000,282.0,282.0,30.0,37,53.9,0,68.0
20160129091500,282.0,291.4,31.0,37,54.8,0,68.1
20160129093000,282.0,282.0,30.0,37,56.0,0,68.0
20160129094500,282.0,274.95,29.25,37,56.0,0,68.0
20160129100000,282.0,274.95,29.25,37,56.0,0,68.4
20160129101500,282.0,282.0,30.0,37,55.1,0,68.6
20160129103000,282.0,274.95,29.25,37,55.1,0,69.0
20160129104500,282.0,274.95,29.25,37,55.1,0,69.3
20160129110000,282.0,274.95,29.25,37,55.1,0,69.2
20160129111500,282.0,274.95,29.25,37,55.1,0,68.8
20160129113000,282.0,274.95,29.25,37,56.3,0,68.5
20160129114500,282.0,274.95,29.25,37,55.2,0,68.3
20160129120000,282.0,274.95,29.25,37,56.0,0,68.3
20160129121500,282.0,267.9,28.5,37,56.0,0,68.3
20160129123000,282.0,282.0,30.0,37,56.0,0,68.7
20160129124500,282.0,413.6,44.0,42,54.7,0,70.4
20160129130000,282.0,376.0,40.0,40,54.7,0,70.7
20160129131500,282.0,310.2,33.0,38,56.3,0,69.3
20160129133000,282.0,319.6,34.0,38,55.5,0,68.9
20160129134500,282.0,298.45,31.75,37,55.5,0,68.8
20160129140000,282.0,303.15,32.25,37,55.5,0,68.7
20160129141500,282.0,298.45,31.75,37,55.5,0,68.7
20160129143000,282.0,303.15,32.25,37,55.5,0,68.7
20160129144500,282.0,310.2,33.0,37,55.5,0,68.7
20160129150000,282.0,298.45,31.75,37,55.5,0,68.4
20160129151500,282.0,282.0,30.0,37,55.5,0,67.9
20160129153000,282.0,291.4,31.0,37,55.5,0,67.8
20160129154500,282.0,310.2,33.0,37,55.5,0,67.9
20160129160000,282.0,303.15,32.25,37,55.5,0,67.9
20160129161500,282.0,310.2,33.0,37,55.5,0,67.8
20160129163000,282.0,303.15,32.25,37,55.5,0,67.8
20160129164500,282.0,291.4,31.0,37,55.5,100,67.7
20160129170000,282.0,303.15,32.25,37,55.5,100,67.6
20160129171500,282.0,291.4,31.0,37,54.7,100,67.6
20160129173000,282.0,298.45,31.75,37,55.9,100,67.7
20160129174500,282.0,298.45,31.75,37,55.1,100,67.7
20160129180000,282.0,298.45,31.75,37,55.1,100,67.9
20160129181500,282.0,303.15,32.25,37,55.1,100,67.9
20160129183000,282.0,291.4,31.0,37,55.1,100,68.0
20160129184500,282.0,291.4,31.0,37,55.1,100,67.9
20160129190000,282.0,310.2,33.0,37,55.1,100,68.1
20160129191500,282.0,303.15,32.25,37,55.1,100,68.1
20160129193000,282.0,291.4,31.0,37,55.1,100,68.0
20160129194500,282.0,303.15,32.25,37,55.1,100,67.9
20160129200000,282.0,303.15,32.25,37,55.1,100,67.9
20160129201500,282.0,303.15,32.25,37,55.1,100,67.9
20160129203000,282.0,298.45,31.75,37,55.1,100,67.9
20160129204500,282.0,298.45,31.75,37,55.1,100,67.8
20160129210000,282.0,298.45,31.75,37,55.1,100,67.8
20160129211500,282.0,310.2,33.0,37,55.1,100,67.8
20160129213000,282.0,303.15,32.25,37,55.1,100,67.7
20160129214500,282.0,303.15,32.25,37,57.5,100,67.6
20160129220000,282.0,310.2,33.0,37,58.4,100,67.6
20160129221500,282.0,303.15,32.25,37,64.9,100,67.6
20160129223000,282.0,303.15,32.25,37,66.2,100,67.7
20160129224500,282.0,291.4,31.0,37,64.0,100,67.9
20160129230000,282.0,310.2,33.0,37,64.0,100,67.9
20160129231500,282.0,303.15,32.25,37,66.7,100,67.9
20160129233000,282.0,303.15,32.25,37,64.8,100,67.8
20160129234500,282.0,298.45,31.75,37,63.7,100,67.8
20160130000000,282.0,298.45,31.75,37,63.7,100,67.7
20160130001500,282.0,303.15,32.25,37,64.9,100,67.7
20160130003000,282.0,303.15,32.25,37,65.8,100,67.7
20160130004500,282.0,291.4,31.0,37,69.2,100,67.8
20160130010000,282.0,303.15,32.25,37,70.1,100,67.8
20160130011500,282.0,298.45,31.75,7,73.0,100,67.7
20160130013000,282.0,256.15,27.25,35,55.5,100,67.3
20160130014500,282.0,256.15,27.25,35,63.6,100,67.2
20160130020000,282.0,267.9,28.5,35,74.4,100,67.5
20160130021500,282.0,267.9,28.5,35,77.7,100,67.6
20160130023000,282.0,267.9,28.5,35,74.0,100,67.8
20160130024500,282.0,249.1,26.5,35,74.0,100,67.8
20160130030000,282.0,256.15,27.25,36,70.6,100,67.9
20160130031500,282.0,267.9,28.5,36,74.9,100,67.9
20160130033000,282.0,256.15,27.25,36,77.2,100,68.1
20160130034500,282.0,274.95,29.25,36,75.3,100,68.1
20160130040000,282.0,256.15,27.25,36,75.3,100,68.1
20160130041500,282.0,267.9,28.5,36,71.0,100,68.2
20160130043000,282.0,282.0,30.0,36,71.8,100,68.2
20160130044500,282.0,267.9,28.5,36,72.9,100,68.2
20160130050000,282.0,267.9,28.5,36,55.2,0,68.2
20160130051500,282.0,267.9,28.5,36,56.3,0,67.9
20160130053000,282.0,274.95,29.25,36,54.3,0,67.8
20160130054500,282.0,267.9,28.5,36,56.0,0,67.8
20160130060000,282.0,282.0,30.0,36,54.3,0,67.8
20160130061500,282.0,274.95,29.25,36,56.0,0,67.7
20160130063000,282.0,267.9,28.5,36,54.3,100,67.7
20160130064500,282.0,256.15,27.25,36,55.4,100,67.7
20160130070000,282.0,267.9,28.5,36,55.4,100,67.6
20160130071500,282.0,274.95,29.25,36,55.4,100,67.6
20160130073000,282.0,256.15,27.25,36,57.2,100,67.5
20160130074500,282.0,256.15,27.25,36,58.8,100,67.6
20160130080000,282.0,267.9,28.5,36,62.4,100,67.6
20160130081500,282.0,274.95,29.25,36,68.6,100,67.7
20160130083000,282.0,274.95,29.25,36,68.6,100,67.8
20160130084500,282.0,267.9,28.5,36,67.2,100,67.9
20160130090000,282.0,267.9,28.5,36,67.2,100,67.9
20160130091500,282.0,256.15,27.25,36,68.2,100,67.9
20160130093000,282.0,267.9,28.5,36,70.1,100,67.9
20160130094500,282.0,267.9,28.5,36,67.7,100,68.0
20160130100000,282.0,274.95,29.25,36,67.7,100,68.1
20160130101500,282.0,282.0,30.0,36,68.7,100,68.2
20160130103000,282.0,256.15,27.25,36,69.6,100,68.2
20160130104500,282.0,267.9,28.5,36,56.0,0,68.2
20160130110000,282.0,256.15,27.25,36,56.0,0,68.1
20160130111500,282.0,274.95,29.25,36,56.0,0,68.0
20160130113000,282.0,267.9,28.5,36,56.0,0,67.8
20160130114500,282.0,282.0,30.0,36,56.0,0,67.9
20160130120000,282.0,267.9,28.5,36,56.0,0,67.9
20160130121500,282.0,256.15,27.25,36,56.0,0,68.1
20160130123000,282.0,274.95,29.25,36,56.0,0,68.1
20160130124500,282.0,282.0,30.0,36,56.0,0,68.1
20160130130000,282.0,274.95,29.25,36,56.0,0,67.8
20160130131500,282.0,282.0,30.0,36,56.0,100,67.6
20160130133000,282.0,282.0,30.0,36,56.0,100,67.6
20160130134500,282.0,274.95,29.25,36,56.7,100,67.4
20160130140000,282.0,274.95,29.25,36,60.0,100,67.5
20160130141500,282.0,282.0,30.0,36,60.0,100,67.7
20160130143000,282.0,282.0,30.0,36,60.0,100,67.8
20160130144500,282.0,291.4,31.0,36,60.0,100,67.9
20160130150000,282.0,274.95,29.25,36,60.0,100,67.9
20160130151500,282.0,282.0,30.0,36,60.0,100,67.9
20160130153000,282.0,274.95,29.25,36,60.0,100,67.9
20160130154500,282.0,274.95,29.25,36,60.0,100,67.8
20160130160000,282.0,282.0,30.0,36,59.2,100,67.8
20160130161500,282.0,282.0,30.0,36,59.9,100,67.9
20160130163000,282.0,274.95,29.25,36,59.9,100,68.0
20160130164500,282.0,282.0,30.0,36,59.2,100,68.1
20160130170000,282.0,256.15,27.25,36,59.2,100,68.2
20160130171500,282.0,282.0,30.0,36,59.2,100,68.2
20160130173000,282.0,274.95,29.25,36,59.2,100,68.3
20160130174500,282.0,282.0,30.0,36,55.6,0,68.2
20160130180000,282.0,274.95,29.25,36,55.6,0,68.2
20160130181500,282.0,274.95,29.25,36,55.6,0,68.2
20160130183000,282.0,282.0,30.0,36,55.6,0,68.2
20160130184500,282.0,274.95,29.25,36,55.6,0,68.1
20160130190000,282.0,282.0,30.0,36,55.6,0,68.2
20160130191500,282.0,282.0,30.0,36,55.6,0,68.2
20160130193000,282.0,274.95,29.25,36,55.6,0,68.1
20160130194500,282.0,282.0,30.0,36,55.6,0,68.1
20160130200000,282.0,274.95,29.25,36,55.6,0,68.1
20160130201500,282.0,274.95,29.25,36,55.6,0,68.1
20160130203000,282.0,274.95,29.25,36,55.6,0,68.1
20160130204500,282.0,267.9,28.5,36,55.6,0,68.2
20160130210000,282.0,274.95,29.25,36,55.6,0,68.1
20160130211500,282.0,282.0,30.0,36,54.7,0,68.1
20160130213000,282.0,274.95,29.25,36,54.7,0,68.1
20160130214500,282.0,282.0,30.0,36,54.7,0,68.1
20160130220000,282.0,274.95,29.25,36,54.7,0,67.9
20160130221500,282.0,274.95,29.25,36,54.7,0,68.0
20160130223000,282.0,274.95,29.25,36,54.7,0,67.9
20160130224500,282.0,267.9,28.5,36,54.7,0,67.9
20160130230000,282.0,274.95,29.25,36,55.5,0,68.1
20160130231500,282.0,282.0,30.0,36,55.5,100,67.7
20160130233000,282.0,274.95,29.25,36,55.5,100,67.3
20160130234500,282.0,267.9,28.5,36,69.6,100,67.2
20160131000000,282.0,267.9,28.5,36,83.3,100,67.3
20160131001500,282.0,256.15,27.25,36,81.5,100,67.4
20160131003000,282.0,267.9,28.5,36,83.7,100,67.7
20160131004500,282.0,274.95,29.25,36,74.5,100,68.0
20160131010000,282.0,267.9,28.5,36,78.3,100,68.1
20160131011500,282.0,267.9,28.5,36,79.1,100,68.3
20160131013000,282.0,267.9,28.5,36,56.0,0,68.3
20160131014500,282.0,274.95,29.25,36,56.0,0,68.1
20160131020000,282.0,267.9,28.5,36,56.0,0,68.1
20160131021500,282.0,282.0,30.0,36,56.0,0,68.1
20160131023000,282.0,274.95,29.25,36,56.0,0,67.8
20160131024500,282.0,267.9,28.5,36,56.0,100,67.8
20160131030000,282.0,274.95,29.25,36,55.2,0,67.8
20160131031500,282.0,274.95,29.25,36,55.2,0,67.9
20160131033000,282.0,267.9,28.5,36,55.2,0,67.8
20160131034500,282.0,256.15,27.25,36,55.2,100,67.7
20160131040000,282.0,267.9,28.5,36,55.2,100,67.7
20160131041500,282.0,267.9,28.5,36,55.2,100,67.7
20160131043000,282.0,267.9,28.5,36,55.2,100,67.6
20160131044500,282.0,267.9,28.5,36,55.2,100,67.6
20160131050000,282.0,274.95,29.25,36,55.2,100,67.7
20160131051500,282.0,267.9,28.5,36,58.3,100,67.6
20160131053000,282.0,267.9,28.5,36,60.3,100,67.6
20160131054500,282.0,267.9,28.5,36,63.6,100,67.7
20160131060000,282.0,256.15,27.25,36,62.0,100,67.8
20160131061500,282.0,256.15,27.25,36,62.0,100,67.8
20160131063000,282.0,267.9,28.5,36,62.0,100,67.9
20160131064500,282.0,267.9,28.5,36,64.4,100,67.9
20160131070000,282.0,267.9,28.5,36,64.4,100,67.9
20160131071500,282.0,256.15,27.25,36,62.8,100,68.0
20160131073000,282.0,267.9,28.5,36,62.8,100,67.9
20160131074500,282.0,267.9,28.5,36,61.2,100,67.9
20160131080000,282.0,267.9,28.5,36,62.4,100,68.0
20160131081500,282.0,267.9,28.5,36,62.4,100,68.1
20160131083000,282.0,267.9,28.5,36,61.6,100,68.0
20160131084500,282.0,256.15,27.25,36,61.6,100,68.1
20160131090000,282.0,256.15,27.25,36,62.5,100,67.8
20160131091500,282.0,256.15,27.25,36,62.5,100,68.0
20160131093000,282.0,274.95,29.25,36,62.5,100,67.9
20160131094500,282.0,267.9,28.5,36,64.4,100,68.1
20160131100000,282.0,256.15,27.25,36,64.4,100,68.1
20160131101500,282.0,267.9,28.5,36,63.6,100,68.2
20160131103000,282.0,249.1,26.5,36,64.4,100,67.9
20160131104500,282.0,274.95,29.25,36,64.4,100,67.7
20160131110000,282.0,274.95,29.25,36,77.4,100,67.6
20160131111500,282.0,267.9,28.5,36,80.2,100,67.7
20160131113000,282.0,267.9,28.5,36,85.6,100,68.1
20160131114500,282.0,282.0,30.0,36,79.1,100,68.1
20160131120000,282.0,282.0,30.0,36,80.1,100,68.2
20160131121500,282.0,291.4,31.0,36,58.4,0,68.4
