PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160131123000,282.0,282.0,30.0,36,58.4,0,68.4
20160131124500,282.0,282.0,30.0,36,58.4,0,68.4
20160131130000,282.0,274.95,29.25,36,58.4,0,68.4
20160131131500,282.0,274.95,29.25,36,58.4,0,68.3
20160131133000,282.0,274.95,29.25,36,58.4,0,68.2
20160131134500,282.0,267.9,28.5,36,58.4,0,68.2
20160131140000,282.0,274.95,29.25,36,58.4,0,68.3
20160131141500,282.0,274.95,29.25,36,58.4,0,68.3
20160131143000,282.0,282.0,30.0,36,58.4,0,68.3
20160131144500,282.0,282.0,30.0,36,58.4,0,68.3
20160131150000,282.0,282.0,30.0,36,58.4,0,68.4
20160131151500,282.0,282.0,30.0,36,58.4,0,68.4
20160131153000,282.0,291.4,31.0,36,58.4,0,68.2
20160131154500,282.0,291.4,31.0,36,58.4,0,68.2
20160131160000,282.0,274.95,29.25,36,58.4,0,68.1
20160131161500,282.0,274.95,29.25,36,58.4,0,68.1
20160131163000,282.0,291.4,31.0,36,58.4,0,68.1
20160131164500,282.0,291.4,31.0,36,58.4,0,68.1
20160131170000,282.0,282.0,30.0,36,58.4,0,68.1
20160131171500,282.0,274.95,29.25,36,58.4,0,68.1
20160131173000,282.0,291.4,31.0,36,58.4,0,68.1
20160131174500,282.0,274.95,29.25,36,57.6,0,67.9
20160131180000,282.0,274.95,29.25,36,57.6,0,67.8
20160131181500,282.0,267.9,28.5,36,57.6,0,67.8
20160131183000,282.0,274.95,29.25,36,57.6,100,67.6
20160131184500,282.0,282.0,30.0,36,56.8,100,67.5
20160131190000,282.0,274.95,29.25,36,56.8,100,67.4
20160131191500,282.0,282.0,30.0,36,59.5,100,67.6
20160131193000,282.0,282.0,30.0,36,59.5,100,67.7
20160131194500,282.0,274.95,29.25,36,59.5,100,67.8
20160131200000,282.0,274.95,29.25,36,59.5,100,67.9
20160131201500,282.0,282.0,30.0,36,58.8,100,67.9
20160131203000,282.0,274.95,29.25,36,58.8,100,67.8
20160131204500,282.0,274.95,29.25,36,58.8,100,67.9
20160131210000,282.0,282.0,30.0,36,58.8,100,67.8
20160131211500,282.0,267.9,28.5,36,58.0,100,67.7
20160131213000,282.0,274.95,29.25,36,59.2,100,67.7
20160131214500,282.0,282.0,30.0,36,70.1,100,67.7
20160131220000,282.0,274.95,29.25,36,66.8,100,67.8
20160131221500,282.0,274.95,29.25,36,66.8,100,67.8
20160131223000,282.0,274.95,29.25,36,69.7,100,67.8
20160131224500,282.0,267.9,28.5,36,67.2,100,67.9
20160131230000,282.0,282.0,30.0,36,67.2,100,67.8
20160131231500,282.0,274.95,29.25,36,67.2,100,67.9
20160131233000,282.0,274.95,29.25,36,67.2,100,67.9
20160131234500,282.0,274.95,29.25,36,69.2,100,67.9
20160201000000,282.0,267.9,28.5,36,69.2,100,67.9
20160201001500,282.0,282.0,30.0,36,66.8,100,67.9
20160201003000,282.0,291.4,31.0,36,69.2,100,67.9
20160201004500,282.0,267.9,28.5,36,67.7,100,67.9
20160201010000,282.0,282.0,30.0,36,66.8,100,68.0
20160201011500,282.0,267.9,28.5,36,69.2,100,68.0
20160201013000,282.0,282.0,30.0,36,69.2,100,67.9
20160201014500,282.0,282.0,30.0,36,66.8,100,68.0
20160201020000,282.0,274.95,29.25,36,68.2,100,68.0
20160201021500,282.0,267.9,28.5,36,69.6,100,68.0
20160201023000,282.0,267.9,28.5,36,66.8,100,68.0
20160201024500,282.0,282.0,30.0,36,67.7,100,68.0
20160201030000,282.0,274.95,29.25,36,69.6,100,68.0
20160201031500,282.0,274.95,29.25,36,68.0,100,68.1
20160201033000,282.0,274.95,29.25,36,67.3,100,68.1
20160201034500,282.0,274.95,29.25,36,71.0,100,68.1
20160201040000,282.0,274.95,29.25,36,67.3,100,68.2
20160201041500,282.0,282.0,30.0,36,70.1,100,68.1
20160201043000,282.0,267.9,28.5,36,67.6,100,68.1
20160201044500,282.0,274.95,29.25,36,67.6,100,68.1
20160201050000,282.0,282.0,30.0,36,70.1,100,68.1
20160201051500,282.0,267.9,28.5,36,68.1,100,68.1
20160201053000,282.0,274.95,29.25,36,68.1,100,68.2
20160201054500,282.0,274.95,29.25,36,71.5,100,68.3
20160201060000,282.0,267.9,28.5,36,56.0,0,68.2
20160201061500,282.0,274.95,29.25,36,55.1,0,68.0
20160201063000,282.0,274.95,29.25,36,55.1,0,67.8
20160201064500,282.0,274.95,29.25,36,55.1,0,67.9
20160201070000,282.0,274.95,29.25,36,55.1,0,67.9
20160201071500,282.0,274.95,29.25,36,55.1,0,67.9
20160201073000,282.0,267.9,28.5,36,55.1,100,67.6
20160201074500,282.0,267.9,28.5,36,55.1,100,67.5
20160201080000,282.0,282.0,30.0,36,55.1,100,67.5
20160201081500,282.0,282.0,30.0,36,58.3,100,67.6
20160201083000,282.0,256.15,27.25,36,62.9,100,67.4
20160201084500,282.0,274.95,29.25,36,68.7,100,67.8
20160201090000,282.0,274.95,29.25,36,60.8,0,68.3
20160201091500,282.0,267.9,28.5,36,56.0,0,68.9
20160201093000,282.0,274.95,29.25,36,56.0,0,69.2
20160201094500,282.0,274.95,29.25,36,56.0,0,69.0
20160201100000,282.0,267.9,28.5,36,56.0,0,69.7
20160201101500,282.0,267.9,28.5,36,55.2,0,68.7
20160201103000,282.0,282.0,30.0,36,55.9,0,69.2
20160201104500,282.0,298.45,31.75,36,55.9,0,69.3
20160201110000,282.0,303.15,32.25,36,55.3,0,68.4
20160201111500,282.0,310.2,33.0,36,55.3,0,68.2
20160201113000,282.0,303.15,32.25,36,55.3,0,68.1
20160201114500,282.0,298.45,31.75,36,55.3,0,68.1
20160201120000,282.0,303.15,32.25,36,55.3,0,68.1
20160201121500,282.0,298.45,31.75,36,55.3,0,68.3
20160201123000,282.0,303.15,32.25,36,55.9,0,68.3
20160201124500,282.0,303.15,32.25,36,55.9,0,68.2
20160201130000,282.0,310.2,33.0,36,55.9,0,68.2
20160201131500,282.0,298.45,31.75,36,55.9,0,68.2
20160201133000,282.0,303.15,32.25,36,55.9,0,68.3
20160201134500,282.0,303.15,32.25,36,55.9,0,68.5
20160201140000,282.0,303.15,32.25,36,55.9,0,68.9
20160201141500,282.0,310.2,33.0,36,55.9,0,69.5
20160201143000,282.0,298.45,31.75,36,55.9,0,69.6
20160201144500,282.0,319.6,34.0,36,55.9,0,70.4
20160201150000,282.0,303.15,32.25,36,55.9,0,70.5
20160201151500,282.0,298.45,31.75,36,55.9,0,69.3
20160201153000,282.0,291.4,31.0,36,55.2,0,68.9
20160201154500,282.0,291.4,31.0,36,55.2,0,68.3
20160201160000,282.0,303.15,32.25,36,55.2,0,68.1
20160201161500,282.0,303.15,32.25,36,55.9,0,68.1
20160201163000,282.0,303.15,32.25,36,55.9,0,68.1
20160201164500,282.0,310.2,33.0,36,55.9,0,67.9
20160201170000,282.0,298.45,31.75,36,55.9,0,67.8
20160201171500,282.0,298.45,31.75,36,55.3,100,67.6
20160201173000,282.0,298.45,31.75,36,55.3,100,67.7
20160201174500,282.0,298.45,31.75,36,55.3,100,67.7
20160201180000,282.0,298.45,31.75,36,55.3,100,67.8
20160201181500,282.0,310.2,33.0,36,55.3,100,67.8
20160201183000,282.0,303.15,32.25,36,55.3,100,67.9
20160201184500,282.0,319.6,34.0,36,55.3,100,67.9
20160201190000,282.0,310.2,33.0,36,55.3,100,67.9
20160201191500,282.0,303.15,32.25,36,55.3,100,68.0
20160201193000,282.0,303.15,32.25,36,55.3,100,68.1
20160201194500,282.0,303.15,32.25,36,55.3,100,68.1
20160201200000,282.0,303.15,32.25,36,55.3,100,67.9
20160201201500,282.0,303.15,32.25,36,55.3,100,68.0
20160201203000,282.0,303.15,32.25,36,55.3,100,67.9
20160201204500,282.0,303.15,32.25,36,55.3,0,68.5
20160201210000,282.0,303.15,32.25,36,55.3,0,68.4
20160201211500,282.0,298.45,31.75,36,55.3,0,68.3
20160201213000,282.0,303.15,32.25,36,55.3,0,68.0
20160201214500,282.0,303.15,32.25,36,55.3,0,67.9
20160201220000,282.0,298.45,31.75,36,55.3,0,67.9
20160201221500,282.0,291.4,31.0,36,55.3,0,67.9
20160201223000,282.0,298.45,31.75,36,55.3,0,67.9
20160201224500,282.0,298.45,31.75,36,55.3,0,67.8
20160201230000,282.0,298.45,31.75,36,55.3,0,67.9
20160201231500,282.0,298.45,31.75,36,55.3,0,67.9
20160201233000,282.0,291.4,31.0,36,55.3,0,67.9
20160201234500,282.0,282.0,30.0,36,55.3,0,67.9
20160202000000,282.0,298.45,31.75,36,55.3,100,67.7
20160202001500,282.0,291.4,31.0,36,55.3,100,67.7
20160202003000,282.0,298.45,31.75,36,55.3,100,67.6
20160202004500,282.0,298.45,31.75,36,55.3,100,67.7
20160202010000,282.0,291.4,31.0,36,55.3,100,67.7
20160202011500,282.0,298.45,31.75,36,55.3,100,67.7
20160202013000,282.0,282.0,30.0,36,55.3,100,67.7
20160202014500,282.0,298.45,31.75,36,57.1,100,67.7
20160202020000,282.0,298.45,31.75,36,57.1,100,67.8
20160202021500,282.0,298.45,31.75,36,57.1,100,67.7
20160202023000,282.0,291.4,31.0,36,58.0,100,67.7
20160202024500,282.0,291.4,31.0,36,58.0,100,67.7
20160202030000,282.0,303.15,32.25,36,58.9,100,67.9
20160202031500,282.0,291.4,31.0,36,58.1,100,67.8
20160202033000,282.0,298.45,31.75,36,58.7,100,67.9
20160202034500,282.0,282.0,30.0,36,58.7,100,67.9
20160202040000,282.0,291.4,31.0,36,58.0,100,67.8
20160202041500,282.0,291.4,31.0,36,58.7,100,67.9
20160202043000,282.0,303.15,32.25,36,58.7,100,67.9
20160202044500,282.0,298.45,31.75,36,58.7,100,67.9
20160202050000,282.0,291.4,31.0,36,58.7,100,67.9
20160202051500,282.0,291.4,31.0,36,58.7,100,68.1
20160202053000,282.0,291.4,31.0,36,57.9,100,67.9
20160202054500,282.0,291.4,31.0,36,57.2,100,67.8
20160202060000,282.0,282.0,30.0,36,57.2,100,67.8
20160202061500,282.0,291.4,31.0,36,57.2,100,67.8
20160202063000,282.0,298.45,31.75,36,57.2,100,67.8
20160202064500,282.0,291.4,31.0,36,57.2,100,67.8
20160202070000,282.0,291.4,31.0,36,57.2,100,67.8
20160202071500,282.0,282.0,30.0,36,57.9,100,68.0
20160202073000,282.0,291.4,31.0,36,57.9,100,68.0
20160202074500,282.0,291.4,31.0,36,57.9,100,68.2
20160202080000,282.0,303.15,32.25,36,56.0,0,68.4
20160202081500,282.0,298.45,31.75,36,56.0,0,68.4
20160202083000,282.0,291.4,31.0,36,56.0,0,68.2
20160202084500,282.0,303.15,32.25,36,56.0,0,67.9
20160202090000,282.0,291.4,31.0,36,56.0,0,68.1
20160202091500,282.0,298.45,31.75,36,55.2,0,68.1
20160202093000,282.0,291.4,31.0,36,55.2,0,67.9
20160202094500,282.0,298.45,31.75,36,55.2,0,67.9
20160202100000,282.0,291.4,31.0,36,55.2,0,68.1
20160202101500,282.0,282.0,30.0,36,55.2,0,68.2
20160202103000,282.0,298.45,31.75,36,55.2,0,68.1
20160202104500,282.0,282.0,30.0,36,55.9,0,68.1
20160202110000,282.0,298.45,31.75,36,55.9,0,68.2
20160202111500,282.0,291.4,31.0,36,55.9,0,68.5
20160202113000,282.0,291.4,31.0,36,55.9,0,68.4
20160202114500,282.0,291.4,31.0,36,55.9,0,68.3
20160202120000,282.0,282.0,30.0,36,55.9,0,68.4
20160202121500,282.0,291.4,31.0,36,55.9,0,68.4
20160202123000,282.0,282.0,30.0,36,55.9,0,68.4
20160202124500,282.0,282.0,30.0,36,55.9,0,68.5
20160202130000,282.0,282.0,30.0,36,55.9,0,68.6
20160202131500,282.0,282.0,30.0,36,55.9,0,68.4
20160202133000,282.0,274.95,29.25,36,55.9,0,68.4
20160202134500,282.0,291.4,31.0,36,55.9,0,68.5
20160202140000,282.0,274.95,29.25,36,55.9,0,68.5
20160202141500,282.0,291.4,31.0,36,55.9,0,68.5
20160202143000,282.0,291.4,31.0,36,55.9,0,69.3
20160202144500,282.0,291.4,31.0,36,55.9,0,69.6
20160202150000,282.0,291.4,31.0,36,55.9,0,69.4
20160202151500,282.0,282.0,30.0,36,55.9,0,69.2
20160202153000,282.0,282.0,30.0,36,55.9,0,68.8
20160202154500,282.0,282.0,30.0,36,55.9,0,68.9
20160202160000,282.0,282.0,30.0,36,55.9,0,68.6
20160202161500,282.0,282.0,30.0,36,55.9,0,68.4
20160202163000,282.0,291.4,31.0,36,55.9,0,68.3
20160202164500,282.0,298.45,31.75,36,55.9,0,68.3
20160202170000,282.0,282.0,30.0,36,55.9,0,68.4
20160202171500,282.0,282.0,30.0,36,55.9,0,68.6
20160202173000,282.0,282.0,30.0,36,55.9,0,68.6
20160202174500,282.0,291.4,31.0,36,55.9,0,68.6
20160202180000,282.0,298.45,31.75,36,55.9,0,68.4
20160202181500,282.0,303.15,32.25,36,55.9,0,68.6
20160202183000,282.0,291.4,31.0,36,55.9,0,68.6
20160202184500,282.0,298.45,31.75,36,55.2,0,68.7
20160202190000,282.0,291.4,31.0,36,55.2,0,69.0
20160202191500,282.0,291.4,31.0,36,55.2,0,69.3
20160202193000,282.0,291.4,31.0,36,55.2,0,69.3
20160202194500,282.0,298.45,31.75,36,55.2,0,69.6
20160202200000,282.0,291.4,31.0,36,55.2,0,69.7
20160202201500,282.0,291.4,31.0,36,55.2,0,69.3
20160202203000,282.0,303.15,32.25,36,55.2,0,69.2
20160202204500,282.0,291.4,31.0,36,55.2,0,69.1
20160202210000,282.0,298.45,31.75,36,55.2,0,68.9
20160202211500,282.0,298.45,31.75,36,55.2,0,68.9
20160202213000,282.0,298.45,31.75,36,55.2,0,69.2
20160202214500,282.0,291.4,31.0,36,55.2,0,69.3
20160202220000,282.0,298.45,31.75,36,55.2,0,69.2
20160202221500,282.0,298.45,31.75,36,55.2,0,68.9
20160202223000,282.0,291.4,31.0,36,55.2,0,68.8
20160202224500,282.0,291.4,31.0,36,55.2,0,68.7
20160202230000,282.0,298.45,31.75,36,55.2,0,68.6
20160202231500,282.0,298.45,31.75,36,55.2,0,68.4
20160202233000,282.0,303.15,32.25,36,55.2,0,68.3
20160202234500,282.0,298.45,31.75,36,55.2,0,68.2
20160203000000,282.0,298.45,31.75,36,55.2,0,68.2
20160203001500,282.0,291.4,31.0,36,55.2,0,68.2
20160203003000,282.0,319.6,34.0,36,55.2,0,68.0
20160203004500,282.0,310.2,33.0,36,55.2,0,67.9
20160203010000,282.0,291.4,31.0,36,55.2,0,67.9
20160203011500,282.0,267.9,28.5,8,55.9,0,68.0
20160203013000,282.0,249.1,26.5,34,55.9,100,67.7
20160203014500,282.0,256.15,27.25,34,55.9,100,67.5
20160203020000,282.0,249.1,26.5,34,55.1,100,67.4
20160203021500,282.0,267.9,28.5,34,59.8,100,67.4
20160203023000,282.0,249.1,26.5,34,72.6,100,67.7
20160203024500,282.0,242.05,25.75,34,72.6,100,67.8
20160203030000,282.0,256.15,27.25,35,69.7,100,68.0
20160203031500,282.0,256.15,27.25,35,68.0,100,68.1
20160203033000,282.0,249.1,26.5,35,71.6,100,68.2
20160203034500,282.0,249.1,26.5,35,56.4,0,68.3
20160203040000,282.0,256.15,27.25,35,55.6,0,68.2
20160203041500,282.0,267.9,28.5,35,55.6,0,68.1
20160203043000,282.0,256.15,27.25,35,55.6,0,68.1
20160203044500,282.0,256.15,27.25,35,55.6,0,68.1
20160203050000,282.0,256.15,27.25,35,55.6,0,68.1
20160203051500,282.0,256.15,27.25,35,55.6,0,68.1
20160203053000,282.0,267.9,28.5,35,55.6,0,68.1
20160203054500,282.0,256.15,27.25,35,55.6,0,68.1
20160203060000,282.0,256.15,27.25,35,54.7,0,68.0
20160203061500,282.0,256.15,27.25,35,54.7,0,67.9
20160203063000,282.0,256.15,27.25,35,54.7,0,67.9
20160203064500,282.0,267.9,28.5,35,54.7,0,68.0
20160203070000,282.0,267.9,28.5,35,54.7,0,67.9
20160203071500,282.0,256.15,27.25,35,54.7,0,68.0
20160203073000,282.0,256.15,27.25,35,54.7,0,68.1
20160203074500,282.0,256.15,27.25,35,54.7,0,68.1
20160203080000,282.0,256.15,27.25,35,54.7,0,68.1
20160203081500,282.0,267.9,28.5,35,54.7,0,68.2
20160203083000,282.0,267.9,28.5,35,54.7,0,68.1
20160203084500,282.0,256.15,27.25,35,54.7,0,68.1
20160203090000,282.0,267.9,28.5,35,54.7,0,68.1
20160203091500,282.0,249.1,26.5,35,54.7,0,68.0
20160203093000,282.0,249.1,26.5,35,54.7,0,68.1
20160203094500,282.0,267.9,28.5,35,54.7,0,68.1
20160203100000,282.0,267.9,28.5,35,56.0,0,68.6
20160203101500,282.0,267.9,28.5,35,56.0,0,68.3
20160203103000,282.0,267.9,28.5,35,55.2,0,68.4
20160203104500,282.0,256.15,27.25,35,55.2,0,68.3
20160203110000,282.0,256.15,27.25,35,53.9,0,68.3
20160203111500,282.0,256.15,27.25,35,55.5,0,68.2
20160203113000,282.0,256.15,27.25,35,56.4,0,68.1
20160203114500,282.0,256.15,27.25,35,54.3,0,67.9
20160203120000,282.0,256.15,27.25,35,54.9,0,67.8
20160203121500,282.0,256.15,27.25,35,56.4,100,67.7
20160203123000,282.0,249.1,26.5,35,53.9,100,67.7
20160203124500,282.0,267.9,28.5,35,55.8,100,67.6
20160203130000,282.0,267.9,28.5,35,54.7,100,67.7
20160203131500,282.0,256.15,27.25,35,55.5,0,68.3
20160203133000,282.0,267.9,28.5,35,55.5,0,68.6
20160203134500,282.0,256.15,27.25,35,55.5,0,68.5
20160203140000,282.0,267.9,28.5,35,55.5,0,68.4
20160203141500,282.0,256.15,27.25,35,54.7,0,68.4
20160203143000,282.0,267.9,28.5,35,55.7,0,68.5
20160203144500,282.0,256.15,27.25,35,54.7,0,68.7
20160203150000,282.0,267.9,28.5,35,55.8,0,69.1
20160203151500,282.0,267.9,28.5,35,55.2,0,69.7
20160203153000,282.0,267.9,28.5,35,54.3,0,69.1
20160203154500,282.0,274.95,29.25,35,56.4,0,68.7
20160203160000,282.0,274.95,29.25,35,55.8,0,68.2
20160203161500,282.0,274.95,29.25,35,54.3,0,67.9
20160203163000,282.0,274.95,29.25,35,55.6,0,68.9
20160203164500,282.0,274.95,29.25,35,55.6,0,68.4
20160203170000,282.0,267.9,28.5,35,53.9,0,68.2
20160203171500,282.0,274.95,29.25,35,56.3,0,68.1
20160203173000,282.0,282.0,30.0,35,53.9,0,67.9
20160203174500,282.0,274.95,29.25,35,56.0,0,68.0
20160203180000,282.0,274.95,29.25,35,54.2,0,68.3
20160203181500,282.0,282.0,30.0,35,56.3,0,68.2
20160203183000,282.0,274.95,29.25,35,54.3,0,68.2
20160203184500,282.0,274.95,29.25,35,55.2,0,67.9
20160203190000,282.0,267.9,28.5,35,55.2,0,67.9
20160203191500,282.0,282.0,30.0,35,55.2,0,67.9
20160203193000,282.0,282.0,30.0,35,54.3,0,67.8
20160203194500,282.0,274.95,29.25,35,55.5,100,67.7
20160203200000,282.0,267.9,28.5,35,54.3,100,67.7
20160203201500,282.0,274.95,29.25,35,55.9,100,68.2
20160203203000,282.0,282.0,30.0,35,53.9,100,67.9
20160203204500,282.0,267.9,28.5,35,55.5,100,67.9
20160203210000,282.0,282.0,30.0,35,54.3,100,68.1
20160203211500,282.0,282.0,30.0,35,54.3,100,67.9
20160203213000,282.0,274.95,29.25,35,55.4,100,67.7
20160203214500,282.0,291.4,31.0,35,55.4,100,67.7
20160203220000,282.0,282.0,30.0,35,53.6,100,67.5
20160203221500,282.0,282.0,30.0,35,54.3,100,67.5
20160203223000,282.0,291.4,31.0,35,57.1,100,67.6
20160203224500,282.0,282.0,30.0,35,70.1,100,67.6
20160203230000,282.0,298.45,31.75,35,70.1,100,67.8
20160203231500,282.0,274.95,29.25,35,68.7,100,67.9
20160203233000,282.0,274.95,29.25,35,68.7,100,67.8
20160203234500,282.0,274.95,29.25,35,72.9,100,67.8
20160204000000,282.0,274.95,29.25,35,73.9,100,67.9
20160204001500,282.0,282.0,30.0,35,73.9,100,67.9
20160204003000,282.0,282.0,30.0,35,74.9,100,68.0
20160204004500,282.0,267.9,28.5,35,77.0,100,67.8
20160204010000,282.0,274.95,29.25,35,72.5,100,67.9
20160204011500,282.0,267.9,28.5,35,69.6,100,67.9
20160204013000,282.0,267.9,28.5,35,69.6,100,67.9
20160204014500,282.0,282.0,30.0,35,67.8,100,67.9
20160204020000,282.0,282.0,30.0,35,67.8,100,67.9
20160204021500,282.0,274.95,29.25,35,71.6,100,67.9
20160204023000,282.0,282.0,30.0,35,73.5,100,67.9
20160204024500,282.0,274.95,29.25,35,70.5,100,67.9
20160204030000,282.0,282.0,30.0,35,72.4,100,67.8
20160204031500,282.0,274.95,29.25,35,74.8,100,67.7
20160204033000,282.0,282.0,30.0,35,72.5,100,67.7
20160204034500,282.0,267.9,28.5,35,73.4,100,67.7
20160204040000,282.0,282.0,30.0,35,69.1,100,67.8
20160204041500,282.0,274.95,29.25,35,67.7,100,67.7
20160204043000,282.0,291.4,31.0,35,70.1,100,67.7
20160204044500,282.0,282.0,30.0,35,72.9,100,67.7
20160204050000,282.0,282.0,30.0,35,70.1,100,67.7
20160204051500,282.0,298.45,31.75,35,75.0,100,67.7
20160204053000,282.0,274.95,29.25,35,81.5,100,67.7
20160204054500,282.0,291.4,31.0,35,81.5,100,67.7
20160204060000,282.0,282.0,30.0,35,74.3,100,67.9
20160204061500,282.0,274.95,29.25,35,71.6,100,67.2
20160204063000,282.0,291.4,31.0,35,71.6,100,67.6
20160204064500,282.0,282.0,30.0,35,72.9,100,67.8
20160204070000,282.0,282.0,30.0,35,72.0,100,68.0
20160204071500,282.0,282.0,30.0,35,75.1,100,68.1
20160204073000,282.0,282.0,30.0,35,57.2,0,68.2
20160204074500,282.0,298.45,31.75,35,53.5,0,68.1
20160204080000,282.0,303.15,32.25,35,54.7,0,67.9
20160204081500,282.0,303.15,32.25,35,54.7,100,67.6
20160204083000,282.0,298.45,31.75,35,53.5,100,67.4
20160204084500,282.0,298.45,31.75,35,53.5,0,68.5
20160204090000,282.0,291.4,31.0,35,53.5,0,69.4
20160204091500,282.0,291.4,31.0,35,55.6,0,67.8
20160204093000,282.0,274.95,29.25,35,55.6,100,67.6
20160204094500,282.0,282.0,30.0,35,53.9,100,67.6
20160204100000,282.0,282.0,30.0,35,54.7,100,67.6
20160204101500,282.0,274.95,29.25,35,65.8,100,67.2
20160204103000,282.0,274.95,29.25,35,74.4,100,67.6
20160204104500,282.0,274.95,29.25,35,76.4,100,67.6
20160204110000,282.0,274.95,29.25,35,76.4,100,67.8
20160204111500,282.0,274.95,29.25,35,75.1,100,67.7
20160204113000,282.0,274.95,29.25,35,73.5,100,67.8
20160204114500,282.0,274.95,29.25,35,78.2,100,67.7
20160204120000,282.0,274.95,29.25,35,75.4,100,67.3
20160204121500,282.0,282.0,30.0,35,75.4,100,67.6
20160204123000,282.0,267.9,28.5,35,77.5,100,67.9
20160204124500,282.0,274.95,29.25,35,76.7,100,67.8
20160204130000,282.0,267.9,28.5,35,75.4,100,67.9
20160204131500,282.0,274.95,29.25,35,75.4,100,67.8
20160204133000,282.0,291.4,31.0,35,78.6,100,67.8
20160204134500,282.0,267.9,28.5,35,73.9,100,68.0
20160204140000,282.0,274.95,29.25,35,75.4,100,67.9
20160204141500,282.0,274.95,29.25,35,78.7,100,68.0
20160204143000,282.0,274.95,29.25,35,73.5,100,68.4
20160204144500,282.0,274.95,29.25,35,56.0,0,68.1
20160204150000,282.0,267.9,28.5,35,56.0,0,67.9
20160204151500,282.0,274.95,29.25,35,56.0,100,67.7
20160204153000,282.0,274.95,29.25,35,56.0,0,67.8
20160204154500,282.0,291.4,31.0,35,56.0,100,67.7
20160204160000,282.0,282.0,30.0,35,55.2,100,67.6
20160204161500,282.0,282.0,30.0,35,57.7,100,67.4
20160204163000,282.0,274.95,29.25,35,57.7,100,67.6
20160204164500,282.0,282.0,30.0,35,57.7,100,67.6
20160204170000,282.0,282.0,30.0,35,61.9,100,67.6
20160204171500,282.0,274.95,29.25,35,65.8,100,67.9
20160204173000,282.0,282.0,30.0,35,66.8,100,68.0
20160204174500,282.0,282.0,30.0,35,67.8,100,67.9
20160204180000,282.0,274.95,29.25,35,64.9,100,67.9
20160204181500,282.0,282.0,30.0,35,65.8,100,67.8
20160204183000,282.0,298.45,31.75,35,66.8,100,67.8
20160204184500,282.0,282.0,30.0,35,66.8,100,67.8
20160204190000,282.0,282.0,30.0,35,65.8,100,67.8
20160204191500,282.0,274.95,29.25,35,68.1,100,67.8
20160204193000,282.0,282.0,30.0,35,66.6,100,67.8
20160204194500,282.0,291.4,31.0,35,55.9,0,68.8
20160204200000,282.0,291.4,31.0,35,54.8,0,68.0
20160204201500,282.0,274.95,29.25,35,54.8,100,67.6
20160204203000,282.0,291.4,31.0,35,53.9,100,67.4
20160204204500,282.0,298.45,31.75,35,56.8,100,67.2
20160204210000,282.0,267.9,28.5,35,75.0,100,67.3
20160204211500,282.0,291.4,31.0,35,76.3,100,67.4
20160204213000,282.0,291.4,31.0,35,76.3,100,67.4
20160204214500,282.0,282.0,30.0,35,73.8,100,67.4
20160204220000,282.0,267.9,28.5,35,71.1,100,67.5
20160204221500,282.0,291.4,31.0,35,73.4,100,67.6
20160204223000,282.0,298.45,31.75,35,72.5,100,67.6
20160204224500,282.0,274.95,29.25,35,72.5,100,67.6
20160204230000,282.0,282.0,30.0,35,76.6,100,67.6
20160204231500,282.0,291.4,31.0,35,75.8,100,67.6
20160204233000,282.0,282.0,30.0,35,77.7,100,67.6
20160204234500,282.0,291.4,31.0,35,75.8,100,67.7
20160205000000,282.0,282.0,30.0,35,72.4,100,67.8
20160205001500,282.0,291.4,31.0,35,73.9,100,67.9
20160205003000,282.0,291.4,31.0,35,72.0,100,67.9
20160205004500,282.0,282.0,30.0,35,72.0,100,67.9
20160205010000,282.0,291.4,31.0,35,76.4,100,67.9
20160205011500,282.0,282.0,30.0,35,77.2,100,68.0
20160205013000,282.0,274.95,29.25,35,75.3,100,68.1
20160205014500,282.0,291.4,31.0,35,73.3,100,68.0
20160205020000,282.0,298.45,31.75,35,71.7,100,68.1
20160205021500,282.0,282.0,30.0,35,73.0,100,68.1
20160205023000,282.0,282.0,30.0,35,73.9,100,68.1
20160205024500,282.0,291.4,31.0,35,71.7,100,68.0
20160205030000,282.0,291.4,31.0,35,75.0,100,68.0
20160205031500,282.0,282.0,30.0,35,75.0,100,68.0
20160205033000,282.0,298.45,31.75,35,76.3,100,68.0
20160205034500,282.0,282.0,30.0,35,70.1,100,68.0
20160205040000,282.0,282.0,30.0,35,71.4,100,67.9
20160205041500,282.0,282.0,30.0,35,74.0,100,67.9
20160205043000,282.0,298.45,31.75,35,74.0,100,67.9
20160205044500,282.0,291.4,31.0,35,76.8,100,67.9
20160205050000,282.0,274.95,29.25,35,76.8,100,67.9
20160205051500,282.0,282.0,30.0,35,75.3,100,67.9
20160205053000,282.0,291.4,31.0,35,75.3,100,67.9
20160205054500,282.0,274.95,29.25,35,76.8,100,67.8
20160205060000,282.0,282.0,30.0,35,72.0,100,67.8
20160205061500,282.0,298.45,31.75,35,72.0,100,67.9
20160205063000,282.0,282.0,30.0,35,75.4,100,67.9
20160205064500,282.0,298.45,31.75,35,75.4,100,68.0
20160205070000,282.0,291.4,31.0,35,76.8,100,68.0
20160205071500,282.0,298.45,31.75,35,76.8,100,68.1
20160205073000,282.0,298.45,31.75,35,76.8,100,68.1
20160205074500,282.0,298.45,31.75,35,58.8,0,68.3
20160205080000,282.0,298.45,31.75,35,55.5,0,68.0
20160205081500,282.0,298.45,31.75,35,54.3,0,67.8
20160205083000,282.0,291.4,31.0,35,53.5,100,67.6
20160205084500,282.0,291.4,31.0,35,55.4,100,67.5
20160205090000,282.0,298.45,31.75,35,56.8,100,67.3
20160205091500,282.0,282.0,30.0,35,70.1,100,67.5
20160205093000,282.0,291.4,31.0,35,72.9,100,67.4
20160205094500,282.0,282.0,30.0,35,72.0,100,67.4
20160205100000,282.0,291.4,31.0,35,73.0,100,67.4
20160205101500,282.0,282.0,30.0,35,73.0,100,67.6
20160205103000,282.0,298.45,31.75,35,73.0,100,68.1
20160205104500,282.0,291.4,31.0,35,55.2,0,68.7
20160205110000,282.0,291.4,31.0,35,56.7,0,68.4
20160205111500,282.0,282.0,30.0,35,55.5,100,67.6
20160205113000,282.0,282.0,30.0,35,54.3,100,67.6
20160205114500,282.0,291.4,31.0,35,56.4,100,67.3
20160205120000,282.0,274.95,29.25,35,67.7,100,67.4
20160205121500,282.0,274.95,29.25,35,75.9,100,67.6
20160205123000,282.0,267.9,28.5,35,75.9,100,67.7
20160205124500,282.0,282.0,30.0,35,73.9,100,67.7
20160205130000,282.0,274.95,29.25,35,73.9,100,67.7
20160205131500,282.0,274.95,29.25,35,73.9,100,67.9
20160205133000,282.0,267.9,28.5,35,77.3,100,68.2
20160205134500,282.0,267.9,28.5,35,59.3,0,68.3
20160205140000,282.0,274.95,29.25,35,56.0,0,68.5
20160205141500,282.0,267.9,28.5,35,56.0,0,68.4
20160205143000,282.0,282.0,30.0,35,56.0,0,68.3
20160205144500,282.0,267.9,28.5,35,56.0,0,68.3
20160205150000,282.0,267.9,28.5,35,55.1,0,68.2
20160205151500,282.0,267.9,28.5,35,55.1,0,68.1
20160205153000,282.0,274.95,29.25,35,55.9,0,67.9
20160205154500,282.0,267.9,28.5,35,55.2,0,67.8
20160205160000,282.0,274.95,29.25,35,55.2,0,67.8
20160205161500,282.0,267.9,28.5,35,55.2,100,67.7
20160205163000,282.0,291.4,31.0,35,55.2,100,67.8
20160205164500,282.0,274.95,29.25,35,55.2,100,67.8
20160205170000,282.0,274.95,29.25,35,55.2,100,67.8
20160205171500,282.0,274.95,29.25,35,55.9,100,67.7
20160205173000,282.0,282.0,30.0,35,55.9,100,67.8
20160205174500,282.0,291.4,31.0,35,55.9,100,67.7
20160205180000,282.0,291.4,31.0,35,54.7,100,67.7
20160205181500,282.0,282.0,30.0,35,53.9,100,67.6
20160205183000,282.0,282.0,30.0,35,54.8,100,67.7
20160205184500,282.0,274.95,29.25,35,56.4,100,67.6
20160205190000,282.0,274.95,29.25,35,57.9,100,67.6
20160205191500,282.0,274.95,29.25,35,58.7,100,67.7
20160205193000,282.0,274.95,29.25,35,58.7,100,67.7
20160205194500,282.0,282.0,30.0,35,66.2,100,67.7
20160205200000,282.0,267.9,28.5,35,64.8,100,67.7
20160205201500,282.0,274.95,29.25,35,67.7,100,67.7
20160205203000,282.0,291.4,31.0,35,71.6,100,67.7
20160205204500,282.0,282.0,30.0,35,72.5,100,67.6
20160205210000,282.0,274.95,29.25,35,72.5,100,67.6
20160205211500,282.0,274.95,29.25,35,74.8,100,67.8
20160205213000,282.0,282.0,30.0,35,76.3,100,67.7
20160205214500,282.0,282.0,30.0,35,76.3,100,67.7
20160205220000,282.0,282.0,30.0,35,72.9,100,67.7
20160205221500,282.0,274.95,29.25,35,80.8,100,67.8
20160205223000,282.0,282.0,30.0,35,72.0,100,67.6
20160205224500,282.0,282.0,30.0,35,71.1,100,67.6
20160205230000,282.0,291.4,31.0,35,73.0,100,67.6
20160205231500,282.0,291.4,31.0,35,76.4,100,67.7
20160205233000,282.0,291.4,31.0,35,75.4,100,67.7
20160205234500,282.0,282.0,30.0,35,76.8,100,67.7
20160206000000,282.0,274.95,29.25,35,82.0,100,67.9
20160206001500,282.0,282.0,30.0,35,77.8,100,67.9
20160206003000,282.0,291.4,31.0,35,80.2,100,68.1
20160206004500,282.0,282.0,30.0,35,56.1,0,68.5
20160206010000,282.0,282.0,30.0,35,53.9,0,68.2
20160206011500,282.0,256.15,27.25,12,53.9,100,67.7
20160206013000,282.0,267.9,28.5,1,58.3,100,67.7
20160206014500,282.0,256.15,27.25,1,61.1,100,67.7
20160206020000,282.0,267.9,28.5,1,62.8,100,67.7
20160206021500,282.0,267.9,28.5,1,63.6,100,67.9
20160206023000,282.0,256.15,27.25,1,64.4,100,68.0
20160206024500,282.0,256.15,27.25,1,64.4,100,67.7
20160206030000,282.0,256.15,27.25,1,64.4,100,67.7
20160206031500,282.0,267.9,28.5,1,64.4,100,67.7
20160206033000,282.0,256.15,27.25,1,64.4,100,67.7
20160206034500,282.0,267.9,28.5,1,64.4,100,67.7
20160206040000,282.0,267.9,28.5,1,64.4,100,67.6
20160206041500,282.0,267.9,28.5,1,67.2,100,67.6
20160206043000,282.0,256.15,27.25,1,70.5,100,67.6
20160206044500,282.0,267.9,28.5,1,74.4,100,67.5
20160206050000,282.0,256.15,27.25,1,77.2,100,67.4
20160206051500,282.0,256.15,27.25,1,78.2,100,67.4
20160206053000,282.0,256.15,27.25,1,78.2,100,67.5
20160206054500,282.0,256.15,27.25,1,79.1,100,67.3
20160206060000,282.0,256.15,27.25,1,79.1,100,67.5
20160206061500,282.0,249.1,26.5,1,79.1,100,67.6
20160206063000,282.0,267.9,28.5,1,79.1,100,67.5
20160206064500,282.0,256.15,27.25,1,79.1,100,67.6
20160206070000,282.0,267.9,28.5,1,79.1,100,67.6
20160206071500,282.0,256.15,27.25,1,79.1,100,67.6
20160206073000,282.0,256.15,27.25,1,79.1,100,67.6
20160206074500,282.0,256.15,27.25,1,79.1,100,67.6
20160206080000,282.0,256.15,27.25,1,79.1,100,67.6
20160206081500,282.0,249.1,26.5,1,79.1,100,67.6
20160206083000,282.0,256.15,27.25,1,78.3,100,67.5
20160206084500,282.0,249.1,26.5,1,78.3,100,67.6
20160206090000,282.0,256.15,27.25,1,78.3,0,69.0
20160206091500,282.0,256.15,27.25,1,75.9,0,68.4
20160206093000,282.0,256.15,27.25,1,73.5,0,67.9
20160206094500,282.0,256.15,27.25,1,71.1,0,67.8
20160206100000,282.0,256.15,27.25,1,68.7,100,67.7
20160206101500,282.0,256.15,27.25,1,67.3,100,67.7
20160206103000,282.0,256.15,27.25,1,66.3,100,67.4
20160206104500,282.0,256.15,27.25,1,66.3,100,67.5
20160206110000,282.0,256.15,27.25,1,68.1,100,67.5
20160206111500,282.0,249.1,26.5,1,71.5,100,67.6
20160206113000,282.0,267.9,28.5,1,74.4,100,67.6
20160206114500,282.0,267.9,28.5,1,76.3,100,67.8
20160206120000,282.0,256.15,27.25,1,76.3,100,67.8
20160206121500,282.0,267.9,28.5,1,76.3,100,67.8
20160206123000,282.0,249.1,26.5,1,76.3,100,67.6
20160206124500,282.0,256.15,27.25,1,75.4,100,67.4
20160206130000,282.0,256.15,27.25,1,75.4,100,67.3
20160206131500,282.0,256.15,27.25,1,75.4,100,67.3
20160206133000,282.0,256.15,27.25,1,75.4,100,67.2
20160206134500,282.0,256.15,27.25,1,75.4,100,67.3
20160206140000,282.0,256.15,27.25,1,76.3,100,67.3
20160206141500,282.0,256.15,27.25,1,76.3,100,67.3
20160206143000,282.0,249.1,26.5,1,76.3,100,67.4
20160206144500,282.0,249.1,26.5,1,76.3,100,67.4
20160206150000,282.0,249.1,26.5,1,77.2,100,67.4
20160206151500,282.0,249.1,26.5,1,77.2,100,67.4
20160206153000,282.0,256.15,27.25,1,77.2,100,67.3
20160206154500,282.0,249.1,26.5,1,77.2,100,67.4
20160206160000,282.0,249.1,26.5,1,77.2,100,67.4
20160206161500,282.0,249.1,26.5,1,77.2,100,67.5
20160206163000,282.0,249.1,26.5,1,77.2,100,67.7
20160206164500,282.0,242.05,25.75,1,77.2,100,67.7
20160206170000,282.0,249.1,26.5,1,77.2,100,67.8
20160206171500,282.0,249.1,26.5,1,78.7,100,67.9
20160206173000,282.0,242.05,25.75,1,78.7,100,67.7
20160206174500,282.0,249.1,26.5,1,78.7,100,67.7
20160206180000,282.0,267.9,28.5,1,78.7,100,67.8
20160206181500,282.0,256.15,27.25,1,78.7,100,67.9
20160206183000,282.0,256.15,27.25,1,78.7,100,67.9
20160206184500,282.0,256.15,27.25,1,78.7,100,68.0
20160206190000,282.0,249.1,26.5,1,78.7,100,68.1
20160206191500,282.0,249.1,26.5,1,79.6,100,68.0
20160206193000,282.0,249.1,26.5,1,79.6,100,67.9
20160206194500,282.0,249.1,26.5,1,79.6,100,68.0
20160206200000,282.0,256.15,27.25,1,79.6,100,67.9
20160206201500,282.0,256.15,27.25,1,79.6,100,67.8
20160206203000,282.0,256.15,27.25,1,79.6,100,67.8
20160206204500,282.0,256.15,27.25,1,79.6,100,67.7
20160206210000,282.0,256.15,27.25,1,78.7,100,67.7
20160206211500,282.0,256.15,27.25,1,78.7,100,67.6
20160206213000,282.0,256.15,27.25,1,78.7,100,67.6
20160206214500,282.0,267.9,28.5,1,78.7,100,67.6
20160206220000,282.0,256.15,27.25,1,79.7,100,67.6
20160206221500,282.0,256.15,27.25,1,80.6,100,67.7
20160206223000,282.0,256.15,27.25,1,80.6,100,67.4
20160206224500,282.0,256.15,27.25,1,80.6,100,67.6
20160206230000,282.0,267.9,28.5,1,80.6,100,67.6
20160206231500,282.0,256.15,27.25,1,80.6,100,67.6
20160206233000,282.0,256.15,27.25,1,80.6,100,67.6
20160206234500,282.0,256.15,27.25,1,80.6,100,67.7
20160207000000,282.0,256.15,27.25,1,80.6,100,67.8
20160207001500,282.0,256.15,27.25,1,80.6,100,67.9
20160207003000,282.0,256.15,27.25,1,80.6,100,67.9
20160207004500,282.0,256.15,27.25,1,80.6,100,68.0
20160207010000,282.0,249.1,26.5,1,80.6,100,68.0
20160207011500,282.0,256.15,27.25,1,80.6,100,68.0
20160207013000,282.0,267.9,28.5,1,80.6,100,67.9
20160207014500,282.0,256.15,27.25,1,80.6,100,67.9
20160207020000,282.0,256.15,27.25,1,80.6,100,67.9
20160207021500,282.0,249.1,26.5,1,80.6,100,67.9
20160207023000,282.0,256.15,27.25,1,80.6,100,67.8
20160207024500,282.0,267.9,28.5,1,80.6,100,67.8
20160207030000,282.0,267.9,28.5,1,80.6,100,67.8
20160207031500,282.0,256.15,27.25,1,80.6,100,67.8
20160207033000,282.0,256.15,27.25,1,80.6,100,67.7
20160207034500,282.0,256.15,27.25,1,80.6,100,67.7
20160207040000,282.0,267.9,28.5,1,80.6,100,67.7
20160207041500,282.0,256.15,27.25,1,80.6,100,67.7
20160207043000,282.0,249.1,26.5,1,80.6,100,67.7
20160207044500,282.0,256.15,27.25,1,80.6,100,67.7
20160207050000,282.0,256.15,27.25,1,80.6,100,67.7
20160207051500,282.0,256.15,27.25,1,80.6,100,67.7
20160207053000,282.0,256.15,27.25,1,80.6,100,67.6
20160207054500,282.0,256.15,27.25,1,79.7,100,67.6
20160207060000,282.0,267.9,28.5,1,79.7,100,67.6
20160207061500,282.0,256.15,27.25,1,79.7,100,67.6
20160207063000,282.0,256.15,27.25,1,79.7,100,67.6
20160207064500,282.0,267.9,28.5,1,80.6,100,67.6
20160207070000,282.0,267.9,28.5,1,80.6,100,67.6
20160207071500,282.0,256.15,27.25,1,80.6,100,67.4
20160207073000,282.0,267.9,28.5,1,79.7,100,67.4
20160207074500,282.0,267.9,28.5,1,79.7,100,67.4
20160207080000,282.0,267.9,28.5,1,79.7,100,67.4
20160207081500,282.0,267.9,28.5,1,79.7,100,67.4
20160207083000,282.0,267.9,28.5,1,78.8,100,67.4
20160207084500,282.0,267.9,28.5,1,78.8,100,67.4
20160207090000,282.0,256.15,27.25,1,79.6,100,67.3
20160207091500,282.0,256.15,27.25,1,79.6,100,67.1
20160207093000,282.0,256.15,27.25,1,79.6,100,67.3
20160207094500,282.0,267.9,28.5,1,78.7,100,67.4
20160207100000,282.0,256.15,27.25,1,78.7,100,67.6
20160207101500,282.0,256.15,27.25,1,78.7,100,67.6
20160207103000,282.0,267.9,28.5,1,79.5,100,67.4
20160207104500,282.0,256.15,27.25,1,79.5,100,67.4
20160207110000,282.0,256.15,27.25,1,79.5,100,67.6
20160207111500,282.0,267.9,28.5,1,78.7,100,67.7
20160207113000,282.0,267.9,28.5,1,78.7,100,67.7
20160207114500,282.0,256.15,27.25,1,77.3,100,67.7
20160207120000,282.0,267.9,28.5,1,76.4,100,67.6
20160207121500,282.0,256.15,27.25,1,76.4,100,67.5
20160207123000,282.0,249.1,26.5,1,76.4,100,67.5
20160207124500,282.0,256.15,27.25,1,76.4,100,67.4
20160207130000,282.0,267.9,28.5,1,76.4,100,67.4
20160207131500,282.0,267.9,28.5,1,76.4,100,67.5
20160207133000,282.0,274.95,29.25,1,76.4,100,67.4
20160207134500,282.0,267.9,28.5,1,76.4,100,67.6
20160207140000,282.0,267.9,28.5,1,76.4,100,67.7
20160207141500,282.0,267.9,28.5,1,76.4,100,67.8
20160207143000,282.0,267.9,28.5,1,76.4,100,67.7
20160207144500,282.0,267.9,28.5,1,76.4,100,67.7
20160207150000,282.0,274.95,29.25,1,76.4,100,67.7
20160207151500,282.0,267.9,28.5,1,76.4,100,67.9
20160207153000,282.0,267.9,28.5,1,76.4,100,67.9
20160207154500,282.0,267.9,28.5,1,76.4,100,68.0
20160207160000,282.0,274.95,29.25,1,77.2,100,68.1
20160207161500,282.0,274.95,29.25,1,77.2,100,68.2
20160207163000,282.0,274.95,29.25,1,77.2,100,68.2
20160207164500,282.0,267.9,28.5,1,77.2,100,68.2
20160207170000,282.0,267.9,28.5,1,78.2,0,68.3
20160207171500,282.0,267.9,28.5,1,77.2,0,68.4
20160207173000,282.0,256.15,27.25,1,75.9,0,68.3
20160207174500,282.0,256.15,27.25,1,74.0,0,68.3
20160207180000,282.0,256.15,27.25,1,72.5,0,68.3
20160207181500,282.0,267.9,28.5,1,71.1,0,68.4
20160207183000,282.0,256.15,27.25,1,71.1,0,68.4
20160207184500,282.0,256.15,27.25,1,69.7,0,68.3
20160207190000,282.0,256.15,27.25,1,69.7,0,68.3
20160207191500,282.0,256.15,27.25,1,69.0,0,68.2
20160207193000,282.0,256.15,27.25,1,69.0,0,68.2
20160207194500,282.0,256.15,27.25,1,68.2,0,68.3
20160207200000,282.0,256.15,27.25,1,68.2,0,68.2
20160207201500,282.0,256.15,27.25,1,68.2,0,68.2
20160207203000,282.0,256.15,27.25,1,68.2,0,68.2
20160207204500,282.0,256.15,27.25,1,68.2,0,68.1
20160207210000,282.0,256.15,27.25,1,67.3,0,68.1
20160207211500,282.0,256.15,27.25,1,67.3,0,68.1
20160207213000,282.0,256.15,27.25,1,67.3,0,68.1
20160207214500,282.0,256.15,27.25,1,67.3,0,68.0
20160207220000,282.0,256.15,27.25,1,66.3,0,67.9
20160207221500,282.0,267.9,28.5,1,66.3,0,68.0
20160207223000,282.0,267.9,28.5,1,66.3,0,68.1
20160207224500,282.0,267.9,28.5,1,66.3,0,68.1
20160207230000,282.0,267.9,28.5,1,66.3,0,68.0
20160207231500,282.0,267.9,28.5,1,66.3,0,68.0
20160207233000,282.0,267.9,28.5,1,66.3,0,67.9
20160207234500,282.0,267.9,28.5,1,66.3,0,67.9
20160208000000,282.0,274.95,29.25,1,65.3,0,67.8
20160208001500,282.0,274.95,29.25,1,65.3,0,67.9
20160208003000,282.0,274.95,29.25,1,65.3,0,67.9
20160208004500,282.0,274.95,29.25,1,65.3,0,67.9
20160208010000,282.0,274.95,29.25,1,65.3,0,67.9
20160208011500,282.0,274.95,29.25,1,65.3,0,67.9
20160208013000,282.0,274.95,29.25,1,65.3,0,67.9
20160208014500,282.0,274.95,29.25,1,64.4,0,67.9
20160208020000,282.0,274.95,29.25,1,64.4,0,67.8
20160208021500,282.0,274.95,29.25,1,64.4,100,67.7
20160208023000,282.0,274.95,29.25,1,64.4,0,67.8
20160208024500,282.0,274.95,29.25,1,64.4,100,67.7
20160208030000,282.0,274.95,29.25,1,64.4,100,67.6
20160208031500,282.0,274.95,29.25,1,63.7,100,67.6
20160208033000,282.0,274.95,29.25,1,63.7,100,67.6
20160208034500,282.0,274.95,29.25,1,63.7,100,67.6
20160208040000,282.0,274.95,29.25,1,65.3,100,67.5
20160208041500,282.0,267.9,28.5,1,72.4,100,67.4
20160208043000,282.0,274.95,29.25,1,77.2,100,67.5
20160208044500,282.0,267.9,28.5,1,78.7,100,67.4
20160208050000,282.0,274.95,29.25,1,79.6,100,67.4
20160208051500,282.0,274.95,29.25,1,79.6,100,67.4
20160208053000,282.0,274.95,29.25,1,79.6,100,67.4
20160208054500,282.0,267.9,28.5,1,79.6,100,67.4
20160208060000,282.0,267.9,28.5,1,79.6,100,67.4
20160208061500,282.0,274.95,29.25,1,80.6,100,67.6
20160208063000,282.0,274.95,29.25,1,79.6,100,67.5
20160208064500,282.0,267.9,28.5,1,79.6,100,67.7
20160208070000,282.0,256.15,27.25,1,79.6,100,67.6
20160208071500,282.0,256.15,27.25,1,79.6,100,67.5
20160208073000,282.0,267.9,28.5,1,79.6,100,67.7
20160208074500,282.0,274.95,29.25,1,78.7,100,67.9
20160208080000,282.0,274.95,29.25,1,78.7,100,67.8
20160208081500,282.0,267.9,28.5,1,79.6,100,67.9
20160208083000,282.0,267.9,28.5,1,78.3,100,67.7
20160208084500,282.0,267.9,28.5,1,78.3,100,67.7
20160208090000,282.0,267.9,28.5,1,79.1,100,67.5
20160208091500,282.0,256.15,27.25,1,79.1,100,67.2
20160208093000,282.0,267.9,28.5,1,79.1,100,67.3
20160208094500,282.0,256.15,27.25,1,79.1,100,67.5
20160208100000,282.0,256.15,27.25,1,78.2,0,68.7
20160208101500,282.0,256.15,27.25,1,76.4,0,68.7
20160208103000,282.0,256.15,27.25,1,74.4,0,68.6
20160208104500,282.0,256.15,27.25,1,72.0,0,68.1
20160208110000,282.0,256.15,27.25,1,69.7,100,67.7
20160208111500,282.0,256.15,27.25,1,68.2,100,67.4
20160208113000,282.0,267.9,28.5,1,69.1,100,67.2
20160208114500,282.0,256.15,27.25,1,75.3,100,67.4
20160208120000,282.0,256.15,27.25,1,78.7,100,65.3
20160208121500,282.0,256.15,27.25,1,80.6,100,66.4
20160208123000,282.0,256.15,27.25,1,81.5,100,66.2
20160208124500,282.0,267.9,28.5,1,81.5,100,66.9
20160208130000,282.0,267.9,28.5,1,81.5,100,66.8
20160208131500,282.0,274.95,29.25,1,83.4,100,67.4
20160208133000,282.0,256.15,27.25,1,83.4,100,66.6
20160208134500,282.0,267.9,28.5,1,81.6,100,67.4
20160208140000,282.0,267.9,28.5,1,79.2,100,67.2
20160208141500,282.0,256.15,27.25,1,79.2,100,67.5
20160208143000,282.0,267.9,28.5,1,76.8,100,66.9
20160208144500,282.0,267.9,28.5,1,75.8,100,66.5
20160208150000,282.0,256.15,27.25,1,77.2,100,67.5
20160208151500,282.0,267.9,28.5,1,80.2,100,68.1
20160208153000,282.0,256.15,27.25,1,81.5,0,68.4
20160208154500,282.0,256.15,27.25,1,80.2,100,67.4
20160208160000,282.0,256.15,27.25,1,78.7,100,67.5
20160208161500,282.0,256.15,27.25,1,78.7,100,67.1
20160208163000,282.0,249.1,26.5,1,81.1,100,67.1
20160208164500,282.0,256.15,27.25,1,81.1,100,67.4
20160208170000,282.0,256.15,27.25,1,82.5,100,67.5
20160208171500,282.0,249.1,26.5,1,83.7,100,67.6
20160208173000,282.0,256.15,27.25,1,83.7,100,67.8
20160208174500,282.0,249.1,26.5,1,85.0,100,67.8
20160208180000,282.0,249.1,26.5,1,85.0,100,67.9
20160208181500,282.0,249.1,26.5,1,85.0,100,68.0
20160208183000,282.0,249.1,26.5,1,86.2,100,68.1
20160208184500,282.0,249.1,26.5,1,86.2,100,68.2
20160208190000,282.0,249.1,26.5,1,85.0,0,68.3
20160208191500,282.0,256.15,27.25,1,81.6,0,68.3
20160208193000,282.0,256.15,27.25,1,78.3,0,68.2
20160208194500,282.0,256.15,27.25,1,75.4,0,68.2
20160208200000,282.0,256.15,27.25,1,72.5,0,68.1
20160208201500,282.0,267.9,28.5,1,70.7,0,68.1
20160208203000,282.0,256.15,27.25,1,69.7,0,68.1
20160208204500,282.0,256.15,27.25,1,68.7,0,68.2
20160208210000,282.0,256.15,27.25,1,68.7,0,68.2
20160208211500,282.0,256.15,27.25,1,67.3,0,68.1
20160208213000,282.0,256.15,27.25,1,67.3,0,68.1
20160208214500,282.0,256.15,27.25,1,67.3,0,68.2
20160208220000,282.0,267.9,28.5,1,67.3,0,68.1
20160208221500,282.0,256.15,27.25,1,66.3,0,68.1
20160208223000,282.0,256.15,27.25,1,66.3,0,68.0
20160208224500,282.0,256.15,27.25,1,66.3,0,68.0
20160208230000,282.0,256.15,27.25,1,66.3,0,67.9
20160208231500,282.0,256.15,27.25,1,66.3,0,67.9
20160208233000,282.0,256.15,27.25,1,66.3,0,67.8
20160208234500,282.0,256.15,27.25,1,66.3,0,67.8
20160209000000,282.0,256.15,27.25,1,66.3,0,67.8
20160209001500,282.0,256.15,27.25,1,65.4,0,67.9
20160209003000,282.0,249.1,26.5,1,65.4,0,68.0
20160209004500,282.0,256.15,27.25,1,65.4,0,68.1
20160209010000,282.0,256.15,27.25,1,65.4,0,68.1
20160209011500,282.0,256.15,27.25,1,65.4,0,68.2
20160209013000,282.0,256.15,27.25,1,65.4,0,67.9
20160209014500,282.0,256.15,27.25,1,65.4,0,68.0
20160209020000,282.0,256.15,27.25,1,65.4,0,68.1
20160209021500,282.0,256.15,27.25,1,65.4,0,68.1
20160209023000,282.0,249.1,26.5,1,65.4,0,68.2
20160209024500,282.0,256.15,27.25,1,65.4,0,68.3
20160209030000,282.0,256.15,27.25,1,65.4,0,68.2
20160209031500,282.0,256.15,27.25,1,65.4,0,68.3
20160209033000,282.0,256.15,27.25,1,65.4,0,68.3
20160209034500,282.0,256.15,27.25,1,65.4,0,68.3
20160209040000,282.0,256.15,27.25,1,65.4,0,68.3
20160209041500,282.0,256.15,27.25,1,65.4,0,68.3
20160209043000,282.0,256.15,27.25,1,65.4,0,68.4
20160209044500,282.0,256.15,27.25,1,65.4,0,68.3
20160209050000,282.0,256.15,27.25,1,64.4,0,68.3
20160209051500,282.0,256.15,27.25,1,64.4,0,68.3
20160209053000,282.0,256.15,27.25,1,64.4,0,68.3
20160209054500,282.0,256.15,27.25,1,64.4,0,67.9
20160209060000,282.0,249.1,26.5,1,64.4,0,68.1
20160209061500,282.0,256.15,27.25,1,64.4,0,68.2
20160209063000,282.0,249.1,26.5,1,64.4,0,68.1
20160209064500,282.0,249.1,26.5,1,64.4,0,68.2
20160209070000,282.0,256.15,27.25,1,64.4,0,68.2
20160209071500,282.0,249.1,26.5,1,64.4,0,68.2
20160209073000,282.0,249.1,26.5,1,64.4,0,68.2
20160209074500,282.0,249.1,26.5,1,64.4,0,68.2
20160209080000,282.0,249.1,26.5,1,64.4,0,68.3
20160209081500,282.0,249.1,26.5,1,64.4,0,68.2
20160209083000,282.0,249.1,26.5,1,64.4,0,68.2
20160209084500,282.0,249.1,26.5,1,64.4,0,68.1
20160209090000,282.0,256.15,27.25,1,64.4,0,67.9
20160209091500,282.0,256.15,27.25,1,64.4,0,67.9
20160209093000,282.0,256.15,27.25,1,64.4,0,69.0
20160209094500,282.0,256.15,27.25,1,65.3,0,68.7
20160209100000,282.0,256.15,27.25,1,65.3,0,68.5
20160209101500,282.0,256.15,27.25,1,65.3,0,68.5
20160209103000,282.0,256.15,27.25,1,65.3,0,68.2
20160209104500,282.0,256.15,27.25,1,65.3,0,68.2
20160209110000,282.0,256.15,27.25,1,66.2,0,68.5
20160209111500,282.0,256.15,27.25,1,66.2,0,68.3
20160209113000,282.0,256.15,27.25,1,66.2,0,68.1
20160209114500,282.0,256.15,27.25,1,66.2,0,68.1
20160209120000,282.0,256.15,27.25,1,66.2,0,68.2
20160209121500,282.0,249.1,26.5,1,66.2,0,68.1
20160209123000,282.0,249.1,26.5,1,66.2,0,68.0
20160209124500,282.0,249.1,26.5,1,66.2,0,68.3
20160209130000,282.0,249.1,26.5,1,66.2,0,68.3
20160209131500,282.0,256.15,27.25,1,66.2,0,68.4
20160209133000,282.0,256.15,27.25,1,66.9,0,68.5
20160209134500,282.0,249.1,26.5,1,66.9,0,68.7
20160209140000,282.0,249.1,26.5,1,66.9,0,68.7
20160209141500,282.0,256.15,27.25,1,67.7,0,68.7
20160209143000,282.0,256.15,27.25,1,67.7,0,68.8
20160209144500,282.0,256.15,27.25,1,67.7,0,68.9
20160209150000,282.0,249.1,26.5,1,67.7,0,68.9
20160209151500,282.0,249.1,26.5,1,67.7,0,68.9
20160209153000,282.0,249.1,26.5,1,67.7,0,68.9
20160209154500,282.0,249.1,26.5,1,67.7,0,68.9
20160209160000,282.0,249.1,26.5,1,67.7,0,68.9
20160209161500,282.0,249.1,26.5,1,67.7,0,68.9
20160209163000,282.0,249.1,26.5,1,67.7,0,69.0
20160209164500,282.0,249.1,26.5,1,68.6,0,69.0
20160209170000,282.0,249.1,26.5,1,68.6,0,69.1
20160209171500,282.0,249.1,26.5,1,68.6,0,69.1
20160209173000,282.0,249.1,26.5,1,68.6,0,69.2
20160209174500,282.0,249.1,26.5,1,68.6,0,69.1
20160209180000,282.0,249.1,26.5,1,68.6,0,69.2
20160209181500,282.0,249.1,26.5,1,68.6,0,69.2
20160209183000,282.0,249.1,26.5,1,68.6,0,69.2
20160209184500,282.0,249.1,26.5,1,68.6,0,69.3
20160209190000,282.0,249.1,26.5,1,68.6,0,69.3
20160209191500,282.0,249.1,26.5,1,68.6,0,69.3
20160209193000,282.0,249.1,26.5,1,68.6,0,69.3
20160209194500,282.0,249.1,26.5,1,68.6,0,69.2
20160209200000,282.0,256.15,27.25,1,68.6,0,69.2
20160209201500,282.0,249.1,26.5,1,68.6,0,69.2
20160209203000,282.0,249.1,26.5,1,68.6,0,69.2
20160209204500,282.0,249.1,26.5,1,68.6,0,69.2
20160209210000,282.0,249.1,26.5,1,68.6,0,69.1
20160209211500,282.0,249.1,26.5,1,68.6,0,69.2
20160209213000,282.0,256.15,27.25,1,68.6,0,69.1
20160209214500,282.0,256.15,27.25,1,67.7,0,69.1
20160209220000,282.0,256.15,27.25,1,67.7,0,69.0
20160209221500,282.0,256.15,27.25,1,67.7,0,69.0
20160209223000,282.0,249.1,26.5,1,67.7,0,69.0
20160209224500,282.0,256.15,27.25,1,67.7,0,68.9
20160209230000,282.0,249.1,26.5,1,67.7,0,68.9
20160209231500,282.0,256.15,27.25,1,67.7,0,68.9
20160209233000,282.0,256.15,27.25,1,67.7,0,68.9
20160209234500,282.0,256.15,27.25,1,67.7,0,68.8
20160210000000,282.0,256.15,27.25,1,67.7,0,68.8
20160210001500,282.0,249.1,26.5,1,67.7,0,68.8
20160210003000,282.0,249.1,26.5,1,66.9,0,68.7
20160210004500,282.0,256.15,27.25,1,66.9,0,68.7
20160210010000,282.0,256.15,27.25,1,66.9,0,68.7
20160210011500,282.0,310.2,33.0,1,54.2,0,68.0
20160210013000,282.0,249.1,26.5,34,54.2,100,67.7
20160210014500,282.0,256.15,27.25,35,54.2,100,67.7
20160210020000,282.0,274.95,29.25,35,54.2,100,67.8
20160210021500,282.0,267.9,28.5,35,54.2,100,67.8
20160210023000,282.0,249.1,26.5,35,55.2,100,67.8
20160210024500,282.0,242.05,25.75,35,53.5,100,68.0
20160210030000,282.0,256.15,27.25,35,54.3,100,68.0
20160210031500,282.0,256.15,27.25,35,54.3,100,68.0
20160210033000,282.0,256.15,27.25,35,53.5,100,68.0
20160210034500,282.0,249.1,26.5,35,55.5,100,68.1
20160210040000,282.0,256.15,27.25,35,54.3,100,67.9
20160210041500,282.0,256.15,27.25,35,53.5,100,68.0
20160210043000,282.0,267.9,28.5,35,53.5,100,67.9
20160210044500,282.0,267.9,28.5,35,55.1,100,68.0
20160210050000,282.0,267.9,28.5,35,53.9,100,68.0
20160210051500,282.0,267.9,28.5,35,53.9,100,67.9
20160210053000,282.0,267.9,28.5,35,55.2,100,67.8
20160210054500,282.0,267.9,28.5,35,54.0,100,67.9
20160210060000,282.0,267.9,28.5,35,54.0,100,67.9
20160210061500,282.0,267.9,28.5,35,55.1,100,67.9
20160210063000,282.0,274.95,29.25,35,54.1,100,67.6
20160210064500,282.0,282.0,30.0,35,54.1,100,67.7
20160210070000,282.0,282.0,30.0,35,56.7,100,67.6
20160210071500,282.0,282.0,30.0,35,58.0,100,67.7
20160210073000,282.0,282.0,30.0,35,57.4,100,67.7
20160210074500,282.0,282.0,30.0,35,58.8,100,67.8
20160210080000,282.0,274.95,29.25,35,57.5,100,67.8
20160210081500,282.0,282.0,30.0,35,57.5,100,67.7
20160210083000,282.0,282.0,30.0,35,59.5,100,67.7
20160210084500,282.0,256.15,27.25,35,64.4,100,67.7
20160210090000,282.0,274.95,29.25,35,55.2,0,69.0
20160210091500,282.0,282.0,30.0,35,56.0,0,68.0
20160210093000,282.0,282.0,30.0,35,56.0,0,67.8
20160210094500,282.0,274.95,29.25,35,56.0,100,67.7
20160210100000,282.0,274.95,29.25,35,55.0,0,68.4
20160210101500,282.0,282.0,30.0,35,55.0,0,68.0
20160210103000,282.0,274.95,29.25,35,56.1,0,67.8
20160210104500,282.0,256.15,27.25,35,56.1,100,67.6
20160210110000,282.0,274.95,29.25,35,56.1,100,67.6
20160210111500,282.0,267.9,28.5,35,56.1,100,67.7
20160210113000,282.0,256.15,27.25,35,54.5,100,67.6
20160210114500,282.0,249.1,26.5,35,58.4,100,67.6
20160210120000,282.0,267.9,28.5,35,58.4,100,67.6
20160210121500,282.0,256.15,27.25,35,59.9,100,67.8
20160210123000,282.0,267.9,28.5,35,58.4,100,67.9
20160210124500,282.0,256.15,27.25,35,58.4,100,67.7
20160210130000,282.0,256.15,27.25,35,62.4,100,67.6
20160210131500,282.0,267.9,28.5,35,66.3,100,68.1
20160210133000,282.0,267.9,28.5,35,55.9,0,69.0
20160210134500,282.0,256.15,27.25,35,55.9,0,69.3
20160210140000,282.0,256.15,27.25,35,55.9,0,68.8
20160210141500,282.0,267.9,28.5,35,55.9,0,68.8
20160210143000,282.0,256.15,27.25,35,55.9,0,68.9
20160210144500,282.0,256.15,27.25,35,55.9,0,69.0
20160210150000,282.0,256.15,27.25,35,55.9,0,68.9
20160210151500,282.0,267.9,28.5,35,55.2,0,68.9
20160210153000,282.0,267.9,28.5,35,55.2,0,69.1
20160210154500,282.0,274.95,29.25,35,55.9,0,69.0
20160210160000,282.0,267.9,28.5,35,55.9,0,68.8
20160210161500,282.0,256.15,27.25,35,55.2,0,68.3
20160210163000,282.0,267.9,28.5,35,55.2,0,68.2
20160210164500,282.0,267.9,28.5,35,55.9,0,67.9
20160210170000,282.0,267.9,28.5,35,54.9,100,67.7
20160210171500,282.0,267.9,28.5,35,54.9,100,67.7
20160210173000,282.0,274.95,29.25,35,54.9,0,68.0
20160210174500,282.0,256.15,27.25,35,55.5,0,68.1
20160210180000,282.0,267.9,28.5,35,54.7,0,68.2
20160210181500,282.0,267.9,28.5,35,54.7,0,68.4
