PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160210183000,282.0,267.9,28.5,35,54.7,0,68.3
20160210184500,282.0,267.9,28.5,35,55.5,0,68.2
20160210190000,282.0,256.15,27.25,35,55.5,0,68.2
20160210191500,282.0,267.9,28.5,35,54.7,0,68.3
20160210193000,282.0,256.15,27.25,35,55.8,0,68.3
20160210194500,282.0,274.95,29.25,35,55.2,0,68.2
20160210200000,282.0,267.9,28.5,35,53.9,0,68.2
20160210201500,282.0,256.15,27.25,35,53.9,0,68.3
20160210203000,282.0,256.15,27.25,35,55.5,0,68.1
20160210204500,282.0,267.9,28.5,35,55.5,0,68.1
20160210210000,282.0,267.9,28.5,35,55.5,0,68.1
20160210211500,282.0,267.9,28.5,35,53.9,0,68.1
20160210213000,282.0,267.9,28.5,35,53.9,0,67.9
20160210214500,282.0,267.9,28.5,35,55.0,0,68.0
20160210220000,282.0,274.95,29.25,35,55.9,0,68.0
20160210221500,282.0,267.9,28.5,35,54.3,0,67.9
20160210223000,282.0,274.95,29.25,35,53.5,0,67.9
20160210224500,282.0,256.15,27.25,35,53.5,0,67.8
20160210230000,282.0,256.15,27.25,35,55.5,100,67.7
20160210231500,282.0,267.9,28.5,35,55.5,100,67.7
20160210233000,282.0,256.15,27.25,35,55.5,100,67.7
20160210234500,282.0,267.9,28.5,35,55.5,100,67.6
20160211000000,282.0,256.15,27.25,35,55.5,100,67.6
20160211001500,282.0,274.95,29.25,35,55.5,100,67.5
20160211003000,282.0,249.1,26.5,35,56.8,100,67.7
20160211004500,282.0,256.15,27.25,35,57.6,100,67.6
20160211010000,282.0,267.9,28.5,35,58.8,100,67.6
20160211011500,282.0,274.95,29.25,35,61.5,100,67.7
20160211013000,282.0,256.15,27.25,35,63.2,100,67.9
20160211014500,282.0,249.1,26.5,35,63.2,100,67.7
20160211020000,282.0,267.9,28.5,36,80.1,100,67.7
20160211021500,282.0,267.9,28.5,36,80.1,100,67.9
20160211023000,282.0,267.9,28.5,36,80.1,100,68.1
20160211024500,282.0,267.9,28.5,36,74.9,100,68.2
20160211030000,282.0,274.95,29.25,36,80.2,100,68.2
20160211031500,282.0,274.95,29.25,36,56.4,0,68.2
20160211033000,282.0,274.95,29.25,36,55.6,0,68.2
20160211034500,282.0,274.95,29.25,36,55.6,100,67.7
20160211040000,282.0,267.9,28.5,36,55.6,100,67.6
20160211041500,282.0,282.0,30.0,36,55.6,100,67.7
20160211043000,282.0,274.95,29.25,36,55.6,100,67.7
20160211044500,282.0,274.95,29.25,36,55.6,100,67.7
20160211050000,282.0,274.95,29.25,36,54.7,100,67.6
20160211051500,282.0,274.95,29.25,36,55.5,100,67.6
20160211053000,282.0,274.95,29.25,36,57.6,100,67.7
20160211054500,282.0,274.95,29.25,36,57.6,100,67.7
20160211060000,282.0,267.9,28.5,36,69.6,100,67.6
20160211061500,282.0,282.0,30.0,36,71.6,100,67.8
20160211063000,282.0,282.0,30.0,36,68.6,100,67.8
20160211064500,282.0,267.9,28.5,36,68.6,100,68.0
20160211070000,282.0,274.95,29.25,36,70.6,100,68.2
20160211071500,282.0,267.9,28.5,36,55.2,0,68.3
20160211073000,282.0,267.9,28.5,36,55.2,0,68.3
20160211074500,282.0,267.9,28.5,36,55.9,0,68.3
20160211080000,282.0,267.9,28.5,36,55.9,0,68.3
20160211081500,282.0,267.9,28.5,36,55.1,0,68.2
20160211083000,282.0,267.9,28.5,36,55.1,0,68.2
20160211084500,282.0,267.9,28.5,36,55.1,0,68.4
20160211090000,282.0,267.9,28.5,36,55.1,0,68.4
20160211091500,282.0,282.0,30.0,36,55.1,0,68.6
20160211093000,282.0,291.4,31.0,36,55.1,0,69.3
20160211094500,282.0,298.45,31.75,36,55.1,0,69.1
20160211100000,282.0,291.4,31.0,36,55.1,0,69.1
20160211101500,282.0,282.0,30.0,36,55.1,0,69.0
20160211103000,282.0,282.0,30.0,36,55.1,0,68.9
20160211104500,282.0,291.4,31.0,36,55.1,0,69.0
20160211110000,282.0,282.0,30.0,36,55.1,0,69.3
20160211111500,282.0,282.0,30.0,36,55.1,0,69.3
20160211113000,282.0,291.4,31.0,36,55.9,0,69.3
20160211114500,282.0,291.4,31.0,36,55.9,0,69.3
20160211120000,282.0,291.4,31.0,36,55.9,0,69.3
20160211121500,282.0,282.0,30.0,36,55.9,0,69.1
20160211123000,282.0,291.4,31.0,36,55.9,0,68.8
20160211124500,282.0,282.0,30.0,36,55.9,0,68.9
20160211130000,282.0,291.4,31.0,36,55.9,0,68.9
20160211131500,282.0,282.0,30.0,36,55.9,0,68.8
20160211133000,282.0,282.0,30.0,36,55.9,0,68.9
20160211134500,282.0,291.4,31.0,36,55.9,0,68.8
20160211140000,282.0,291.4,31.0,36,55.9,0,68.8
20160211141500,282.0,282.0,30.0,36,55.9,0,68.9
20160211143000,282.0,282.0,30.0,36,55.9,0,69.0
20160211144500,282.0,298.45,31.75,36,55.9,0,68.8
20160211150000,282.0,291.4,31.0,36,55.9,0,68.7
20160211151500,282.0,298.45,31.75,36,55.9,0,68.7
20160211153000,282.0,282.0,30.0,36,55.9,0,69.2
20160211154500,282.0,298.45,31.75,36,55.9,0,69.1
20160211160000,282.0,291.4,31.0,36,55.9,0,68.8
20160211161500,282.0,291.4,31.0,36,55.9,0,68.7
20160211163000,282.0,282.0,30.0,36,55.9,0,68.6
20160211164500,282.0,291.4,31.0,36,55.2,0,68.3
20160211170000,282.0,291.4,31.0,36,55.2,0,68.3
20160211171500,282.0,274.95,29.25,36,55.2,0,68.2
20160211173000,282.0,282.0,30.0,36,55.2,0,68.2
20160211174500,282.0,291.4,31.0,36,55.2,0,68.1
20160211180000,282.0,298.45,31.75,36,55.2,0,68.3
20160211181500,282.0,282.0,30.0,36,55.2,0,68.2
20160211183000,282.0,282.0,30.0,36,55.2,0,68.2
20160211184500,282.0,282.0,30.0,36,55.2,0,68.1
20160211190000,282.0,282.0,30.0,36,55.2,0,68.3
20160211191500,282.0,298.45,31.75,36,55.2,0,68.3
20160211193000,282.0,291.4,31.0,36,55.2,0,68.2
20160211194500,282.0,291.4,31.0,36,55.2,0,68.1
20160211200000,282.0,298.45,31.75,36,55.2,0,68.2
20160211201500,282.0,298.45,31.75,36,55.2,0,68.2
20160211203000,282.0,298.45,31.75,36,55.2,0,68.1
20160211204500,282.0,291.4,31.0,36,55.2,0,68.1
20160211210000,282.0,291.4,31.0,36,55.2,0,68.1
20160211211500,282.0,282.0,30.0,36,55.2,0,68.2
20160211213000,282.0,291.4,31.0,36,55.2,0,68.1
20160211214500,282.0,298.45,31.75,36,55.2,0,67.9
20160211220000,282.0,291.4,31.0,36,55.2,0,68.0
20160211221500,282.0,282.0,30.0,36,55.2,0,68.0
20160211223000,282.0,291.4,31.0,36,55.2,0,67.9
20160211224500,282.0,282.0,30.0,36,55.2,0,67.8
20160211230000,282.0,291.4,31.0,36,55.2,0,67.8
20160211231500,282.0,282.0,30.0,36,55.2,0,67.8
20160211233000,282.0,282.0,30.0,36,55.2,0,67.8
20160211234500,282.0,291.4,31.0,36,55.2,0,67.8
20160212000000,282.0,291.4,31.0,36,55.2,0,67.8
20160212001500,282.0,298.45,31.75,36,55.2,100,67.7
20160212003000,282.0,282.0,30.0,36,55.2,100,67.7
20160212004500,282.0,282.0,30.0,36,55.2,100,67.8
20160212010000,282.0,282.0,30.0,36,55.2,100,67.8
20160212011500,282.0,291.4,31.0,36,55.2,100,67.7
20160212013000,282.0,282.0,30.0,36,55.2,100,67.7
20160212014500,282.0,267.9,28.5,36,55.2,100,67.7
20160212020000,282.0,282.0,30.0,36,55.2,100,67.8
20160212021500,282.0,282.0,30.0,36,55.2,100,67.7
20160212023000,282.0,291.4,31.0,36,55.2,100,67.6
20160212024500,282.0,282.0,30.0,36,55.2,100,67.6
20160212030000,282.0,282.0,30.0,36,55.2,100,67.7
20160212031500,282.0,274.95,29.25,36,55.2,100,67.7
20160212033000,282.0,282.0,30.0,36,56.6,100,67.7
20160212034500,282.0,282.0,30.0,36,57.9,100,67.7
20160212040000,282.0,282.0,30.0,36,57.9,100,67.7
20160212041500,282.0,274.95,29.25,36,57.9,100,67.9
20160212043000,282.0,282.0,30.0,36,57.9,100,67.8
20160212044500,282.0,274.95,29.25,36,57.9,100,67.8
20160212050000,282.0,274.95,29.25,36,57.9,100,67.8
20160212051500,282.0,282.0,30.0,36,57.9,100,67.9
20160212053000,282.0,282.0,30.0,36,57.9,100,67.9
20160212054500,282.0,291.4,31.0,36,57.9,100,67.9
20160212060000,282.0,291.4,31.0,36,57.2,100,67.8
20160212061500,282.0,274.95,29.25,36,57.2,100,67.9
20160212063000,282.0,274.95,29.25,36,57.2,100,67.9
20160212064500,282.0,274.95,29.25,36,57.2,100,68.0
20160212070000,282.0,291.4,31.0,36,57.2,100,68.1
20160212071500,282.0,274.95,29.25,36,57.2,100,68.1
20160212073000,282.0,282.0,30.0,36,57.9,100,68.2
20160212074500,282.0,274.95,29.25,36,57.9,100,68.2
20160212080000,282.0,282.0,30.0,36,55.2,0,68.4
20160212081500,282.0,274.95,29.25,36,55.2,0,68.3
20160212083000,282.0,282.0,30.0,36,55.2,0,68.3
20160212084500,282.0,282.0,30.0,36,55.2,0,68.4
20160212090000,282.0,282.0,30.0,36,55.2,0,68.6
20160212091500,282.0,282.0,30.0,36,55.2,0,68.6
20160212093000,282.0,291.4,31.0,36,55.2,0,68.6
20160212094500,282.0,291.4,31.0,36,55.2,0,68.6
20160212100000,282.0,282.0,30.0,36,55.2,0,68.6
20160212101500,282.0,282.0,30.0,36,55.2,0,68.6
20160212103000,282.0,274.95,29.25,36,55.2,0,69.0
20160212104500,282.0,298.45,31.75,37,55.2,0,70.0
20160212110000,282.0,326.65,34.75,38,55.2,0,70.4
20160212111500,282.0,303.15,32.25,37,55.9,0,69.4
20160212113000,282.0,303.15,32.25,37,55.9,0,68.9
20160212114500,282.0,303.15,32.25,37,55.2,0,68.8
20160212120000,282.0,303.15,32.25,37,55.9,0,68.7
20160212121500,282.0,303.15,32.25,37,55.9,0,68.7
20160212123000,282.0,298.45,31.75,37,55.9,0,68.6
20160212124500,282.0,303.15,32.25,37,55.9,0,68.5
20160212130000,282.0,310.2,33.0,37,55.9,0,68.4
20160212131500,282.0,303.15,32.25,37,55.9,0,68.4
20160212133000,282.0,303.15,32.25,37,55.9,0,68.6
20160212134500,282.0,303.15,32.25,37,55.9,0,68.6
20160212140000,282.0,303.15,32.25,37,55.9,0,68.7
20160212141500,282.0,319.6,34.0,37,55.9,0,68.7
20160212143000,282.0,303.15,32.25,37,55.9,0,68.8
20160212144500,282.0,310.2,33.0,37,55.9,0,68.8
20160212150000,282.0,303.15,32.25,37,55.9,0,68.7
20160212151500,282.0,303.15,32.25,37,55.9,0,68.7
20160212153000,282.0,310.2,33.0,37,55.9,0,68.6
20160212154500,282.0,310.2,33.0,37,55.9,0,68.6
20160212160000,282.0,319.6,34.0,37,55.9,0,68.6
20160212161500,282.0,310.2,33.0,37,55.9,0,68.4
20160212163000,282.0,310.2,33.0,37,55.9,0,68.2
20160212164500,282.0,310.2,33.0,37,55.9,0,67.9
20160212170000,282.0,310.2,33.0,37,55.9,0,67.7
20160212171500,282.0,319.6,34.0,37,55.2,100,67.6
20160212173000,282.0,310.2,33.0,37,55.2,100,67.6
20160212174500,282.0,310.2,33.0,37,55.2,100,67.6
20160212180000,282.0,326.65,34.75,37,55.2,100,67.7
20160212181500,282.0,310.2,33.0,37,55.2,100,67.9
20160212183000,282.0,310.2,33.0,37,55.2,100,67.9
20160212184500,282.0,310.2,33.0,37,55.2,100,67.9
20160212190000,282.0,319.6,34.0,37,55.2,100,67.9
20160212191500,282.0,319.6,34.0,37,55.2,100,67.9
20160212193000,282.0,310.2,33.0,37,55.2,100,67.8
20160212194500,282.0,298.45,31.75,36,55.2,100,67.7
20160212200000,282.0,303.15,32.25,36,55.2,100,67.7
20160212201500,282.0,310.2,33.0,36,55.2,100,67.7
20160212203000,282.0,298.45,31.75,36,55.2,100,67.7
20160212204500,282.0,298.45,31.75,36,57.1,100,67.7
20160212210000,282.0,298.45,31.75,36,57.1,100,67.7
20160212211500,282.0,303.15,32.25,36,57.1,100,67.7
20160212213000,282.0,282.0,30.0,36,57.1,100,67.7
20160212214500,282.0,303.15,32.25,36,57.1,100,67.7
20160212220000,282.0,298.45,31.75,36,57.9,100,67.8
20160212221500,282.0,303.15,32.25,36,57.9,100,67.8
20160212223000,282.0,298.45,31.75,36,57.9,100,68.2
20160212224500,282.0,298.45,31.75,36,55.3,0,68.3
20160212230000,282.0,298.45,31.75,36,55.3,0,68.0
20160212231500,282.0,310.2,33.0,36,55.3,0,67.8
20160212233000,282.0,303.15,32.25,36,55.3,100,67.7
20160212234500,282.0,291.4,31.0,36,55.3,100,67.6
20160213000000,282.0,310.2,33.0,36,55.3,100,67.7
20160213001500,282.0,310.2,33.0,36,55.3,100,67.6
20160213003000,282.0,303.15,32.25,36,55.3,100,67.6
20160213004500,282.0,291.4,31.0,36,55.3,100,67.6
20160213010000,282.0,298.45,31.75,36,57.2,100,67.6
20160213011500,282.0,267.9,28.5,8,79.7,0,67.9
20160213013000,282.0,267.9,28.5,35,56.4,100,67.7
20160213014500,282.0,256.15,27.25,35,54.7,100,67.4
20160213020000,282.0,256.15,27.25,36,64.0,100,67.2
20160213021500,282.0,274.95,29.25,36,81.1,100,67.4
20160213023000,282.0,274.95,29.25,36,81.1,100,67.7
20160213024500,282.0,267.9,28.5,36,81.1,100,68.1
20160213030000,282.0,267.9,28.5,36,56.4,0,68.3
20160213031500,282.0,267.9,28.5,36,56.4,0,68.1
20160213033000,282.0,274.95,29.25,36,56.4,0,67.8
20160213034500,282.0,274.95,29.25,36,56.4,0,67.8
20160213040000,282.0,274.95,29.25,36,54.7,100,67.7
20160213041500,282.0,274.95,29.25,36,53.9,100,67.7
20160213043000,282.0,256.15,27.25,36,53.9,100,67.6
20160213044500,282.0,274.95,29.25,36,55.5,100,67.5
20160213050000,282.0,274.95,29.25,36,55.5,100,67.6
20160213051500,282.0,282.0,30.0,36,59.2,100,67.4
20160213053000,282.0,256.15,27.25,36,62.4,100,67.6
20160213054500,282.0,256.15,27.25,36,67.3,100,67.7
20160213060000,282.0,256.15,27.25,36,68.3,100,67.8
20160213061500,282.0,267.9,28.5,36,68.3,100,67.8
20160213063000,282.0,267.9,28.5,36,68.3,100,67.9
20160213064500,282.0,256.15,27.25,36,68.3,100,67.9
20160213070000,282.0,267.9,28.5,36,68.3,100,67.9
20160213071500,282.0,274.95,29.25,36,69.0,100,67.9
20160213073000,282.0,274.95,29.25,36,69.0,100,67.9
20160213074500,282.0,256.15,27.25,36,69.0,100,67.9
20160213080000,282.0,267.9,28.5,36,71.0,100,67.9
20160213081500,282.0,267.9,28.5,36,68.7,100,67.9
20160213083000,282.0,256.15,27.25,36,69.9,100,67.9
20160213084500,282.0,256.15,27.25,36,69.2,100,68.1
20160213090000,282.0,249.1,26.5,36,70.1,100,67.8
20160213091500,282.0,256.15,27.25,36,69.2,100,67.9
20160213093000,282.0,267.9,28.5,36,70.1,100,68.0
20160213094500,282.0,274.95,29.25,36,57.8,0,68.5
20160213100000,282.0,256.15,27.25,36,56.3,0,68.5
20160213101500,282.0,267.9,28.5,36,53.9,0,68.0
20160213103000,282.0,267.9,28.5,36,56.2,0,67.8
20160213104500,282.0,274.95,29.25,36,54.0,100,67.6
20160213110000,282.0,274.95,29.25,36,56.3,100,67.6
20160213111500,282.0,267.9,28.5,36,54.3,100,67.6
20160213113000,282.0,267.9,28.5,36,56.8,100,67.7
20160213114500,282.0,267.9,28.5,36,54.7,100,67.6
20160213120000,282.0,267.9,28.5,36,56.8,100,67.7
20160213121500,282.0,267.9,28.5,36,58.8,100,67.7
20160213123000,282.0,267.9,28.5,36,58.8,100,67.9
20160213124500,282.0,256.15,27.25,36,57.2,100,67.9
20160213130000,282.0,274.95,29.25,36,57.2,100,67.9
20160213131500,282.0,282.0,30.0,36,59.2,100,67.8
20160213133000,282.0,274.95,29.25,36,57.9,100,67.9
20160213134500,282.0,267.9,28.5,36,56.9,100,67.9
20160213140000,282.0,274.95,29.25,36,56.9,0,68.5
20160213141500,282.0,274.95,29.25,36,56.9,0,68.2
20160213143000,282.0,274.95,29.25,36,56.3,0,67.9
20160213144500,282.0,274.95,29.25,36,54.7,100,67.6
20160213150000,282.0,274.95,29.25,36,54.7,100,67.4
20160213151500,282.0,274.95,29.25,36,60.4,100,67.3
20160213153000,282.0,256.15,27.25,36,78.7,100,67.6
20160213154500,282.0,256.15,27.25,36,74.3,100,67.7
20160213160000,282.0,267.9,28.5,36,73.4,100,67.8
20160213161500,282.0,282.0,30.0,36,76.8,100,67.9
20160213163000,282.0,267.9,28.5,36,76.8,100,68.1
20160213164500,282.0,274.95,29.25,36,72.5,100,68.1
20160213170000,282.0,267.9,28.5,36,75.4,100,68.1
20160213171500,282.0,274.95,29.25,36,76.8,100,68.1
20160213173000,282.0,274.95,29.25,36,73.9,100,68.2
20160213174500,282.0,267.9,28.5,36,60.0,0,68.3
20160213180000,282.0,267.9,28.5,36,54.7,0,68.4
20160213181500,282.0,267.9,28.5,36,56.1,0,68.4
20160213183000,282.0,274.95,29.25,36,54.0,0,68.3
20160213184500,282.0,267.9,28.5,36,56.4,0,68.2
20160213190000,282.0,274.95,29.25,36,53.6,0,68.2
20160213191500,282.0,267.9,28.5,36,55.9,0,68.3
20160213193000,282.0,274.95,29.25,36,53.9,0,68.2
20160213194500,282.0,274.95,29.25,36,56.2,0,68.2
20160213200000,282.0,274.95,29.25,36,54.3,0,68.2
20160213201500,282.0,267.9,28.5,36,54.3,0,68.1
20160213203000,282.0,274.95,29.25,36,55.6,0,68.1
20160213204500,282.0,274.95,29.25,36,53.5,0,68.0
20160213210000,282.0,282.0,30.0,36,54.7,0,68.0
20160213211500,282.0,267.9,28.5,36,55.7,0,68.0
20160213213000,282.0,274.95,29.25,36,53.9,0,68.1
20160213214500,282.0,256.15,27.25,36,53.9,0,68.1
20160213220000,282.0,267.9,28.5,36,55.1,0,68.1
20160213221500,282.0,274.95,29.25,36,56.0,0,67.9
20160213223000,282.0,274.95,29.25,36,54.3,0,68.0
20160213224500,282.0,274.95,29.25,36,53.5,0,68.0
20160213230000,282.0,282.0,30.0,36,53.5,0,67.9
20160213231500,282.0,274.95,29.25,36,55.5,0,67.9
20160213233000,282.0,291.4,31.0,36,55.5,0,67.9
20160213234500,282.0,303.15,32.25,36,55.5,0,67.9
20160214000000,282.0,298.45,31.75,36,53.9,0,67.8
20160214001500,282.0,303.15,32.25,36,53.9,0,67.8
20160214003000,282.0,298.45,31.75,36,53.9,0,67.8
20160214004500,282.0,291.4,31.0,36,53.9,0,67.9
20160214010000,282.0,282.0,30.0,36,53.9,0,67.8
20160214011500,282.0,291.4,31.0,36,53.9,0,67.8
20160214013000,282.0,291.4,31.0,36,53.9,0,67.9
20160214014500,282.0,291.4,31.0,36,53.9,0,67.8
20160214020000,282.0,291.4,31.0,36,53.9,0,67.8
20160214021500,282.0,298.45,31.75,36,53.3,100,67.7
20160214023000,282.0,303.15,32.25,36,53.3,100,67.7
20160214024500,282.0,303.15,32.25,36,53.3,100,67.8
20160214030000,282.0,298.45,31.75,36,53.3,100,67.7
20160214031500,282.0,282.0,30.0,36,53.9,100,67.7
20160214033000,282.0,298.45,31.75,36,55.5,100,67.7
20160214034500,282.0,282.0,30.0,36,55.5,100,67.7
20160214040000,282.0,291.4,31.0,36,53.8,100,67.7
20160214041500,282.0,291.4,31.0,36,53.1,100,67.7
20160214043000,282.0,291.4,31.0,36,56.8,100,67.6
20160214044500,282.0,282.0,30.0,36,59.1,100,67.6
20160214050000,282.0,291.4,31.0,36,59.1,100,67.7
20160214051500,282.0,282.0,30.0,36,59.1,100,67.7
20160214053000,282.0,291.4,31.0,36,64.6,100,67.7
20160214054500,282.0,274.95,29.25,36,68.2,100,67.8
20160214060000,282.0,282.0,30.0,36,70.1,100,67.9
20160214061500,282.0,274.95,29.25,36,69.1,100,68.0
20160214063000,282.0,282.0,30.0,36,67.1,100,68.0
20160214064500,282.0,274.95,29.25,36,65.3,100,68.1
20160214070000,282.0,282.0,30.0,36,66.0,100,68.1
20160214071500,282.0,274.95,29.25,36,70.6,100,68.1
20160214073000,282.0,267.9,28.5,36,69.6,100,68.1
20160214074500,282.0,274.95,29.25,36,69.6,100,68.1
20160214080000,282.0,274.95,29.25,36,68.1,100,68.2
20160214081500,282.0,274.95,29.25,36,68.1,100,68.2
20160214083000,282.0,274.95,29.25,36,65.6,100,68.2
20160214084500,282.0,282.0,30.0,36,65.6,100,68.2
20160214090000,282.0,282.0,30.0,36,65.6,100,68.2
20160214091500,282.0,291.4,31.0,36,55.5,0,68.3
20160214093000,282.0,274.95,29.25,36,55.5,0,68.2
20160214094500,282.0,282.0,30.0,36,56.3,0,68.1
20160214100000,282.0,274.95,29.25,36,56.3,0,68.0
20160214101500,282.0,274.95,29.25,36,55.6,0,68.0
20160214103000,282.0,267.9,28.5,36,54.7,0,68.0
20160214104500,282.0,274.95,29.25,36,54.7,0,68.0
20160214110000,282.0,274.95,29.25,36,56.0,0,68.1
20160214111500,282.0,267.9,28.5,36,56.0,0,68.2
20160214113000,282.0,267.9,28.5,36,54.7,0,68.3
20160214114500,282.0,282.0,30.0,36,56.5,0,68.4
20160214120000,282.0,282.0,30.0,36,55.2,0,68.6
20160214121500,282.0,274.95,29.25,36,56.0,0,68.7
20160214123000,282.0,267.9,28.5,36,56.0,0,68.6
20160214124500,282.0,267.9,28.5,36,56.0,0,68.2
20160214130000,282.0,267.9,28.5,36,56.0,0,67.9
20160214131500,282.0,274.95,29.25,36,56.0,0,67.8
20160214133000,282.0,256.15,27.25,36,55.2,0,67.9
20160214134500,282.0,267.9,28.5,36,55.2,0,67.9
20160214140000,282.0,267.9,28.5,36,56.0,0,68.0
20160214141500,282.0,274.95,29.25,36,56.0,0,68.1
20160214143000,282.0,274.95,29.25,36,56.0,0,68.2
20160214144500,282.0,267.9,28.5,36,56.0,0,68.2
20160214150000,282.0,267.9,28.5,36,56.0,0,68.2
20160214151500,282.0,267.9,28.5,36,56.0,0,68.2
20160214153000,282.0,256.15,27.25,36,56.0,0,68.0
20160214154500,282.0,267.9,28.5,36,55.3,100,67.6
20160214160000,282.0,256.15,27.25,36,55.3,100,67.4
20160214161500,282.0,267.9,28.5,36,58.3,100,67.4
20160214163000,282.0,267.9,28.5,36,64.4,100,67.8
20160214164500,282.0,267.9,28.5,36,63.1,100,68.1
20160214170000,282.0,267.9,28.5,36,56.4,0,68.3
20160214171500,282.0,274.95,29.25,36,55.4,0,68.2
20160214173000,282.0,274.95,29.25,36,55.4,0,68.2
20160214174500,282.0,267.9,28.5,36,55.4,0,68.2
20160214180000,282.0,267.9,28.5,36,55.4,0,68.3
20160214181500,282.0,274.95,29.25,36,55.4,0,68.3
20160214183000,282.0,267.9,28.5,36,55.4,0,68.2
20160214184500,282.0,267.9,28.5,36,55.4,0,68.2
20160214190000,282.0,267.9,28.5,36,55.4,0,68.2
20160214191500,282.0,267.9,28.5,36,54.8,0,68.2
20160214193000,282.0,267.9,28.5,36,54.8,0,68.1
20160214194500,282.0,267.9,28.5,36,54.8,0,68.1
20160214200000,282.0,267.9,28.5,36,54.8,0,68.1
20160214201500,282.0,267.9,28.5,36,54.8,0,68.2
20160214203000,282.0,267.9,28.5,36,54.8,0,68.0
20160214204500,282.0,267.9,28.5,36,54.8,0,68.0
20160214210000,282.0,274.95,29.25,36,54.8,0,68.0
20160214211500,282.0,267.9,28.5,36,54.8,0,68.0
20160214213000,282.0,267.9,28.5,36,54.8,0,68.0
20160214214500,282.0,267.9,28.5,36,54.8,0,68.1
20160214220000,282.0,267.9,28.5,36,54.8,0,67.9
20160214221500,282.0,256.15,27.25,36,54.8,0,67.9
20160214223000,282.0,267.9,28.5,36,54.8,0,68.0
20160214224500,282.0,267.9,28.5,36,54.8,0,68.1
20160214230000,282.0,267.9,28.5,36,54.8,0,67.9
20160214231500,282.0,256.15,27.25,36,55.4,0,67.9
20160214233000,282.0,267.9,28.5,36,55.4,0,67.9
20160214234500,282.0,267.9,28.5,36,55.4,0,68.0
20160215000000,282.0,267.9,28.5,36,55.4,0,67.9
20160215001500,282.0,249.1,26.5,36,55.4,0,67.9
20160215003000,282.0,274.95,29.25,36,55.4,0,67.9
20160215004500,282.0,256.15,27.25,36,55.4,0,67.9
20160215010000,282.0,249.1,26.5,36,55.4,0,67.9
20160215011500,282.0,274.95,29.25,36,55.4,0,67.8
20160215013000,282.0,256.15,27.25,36,55.4,0,67.8
20160215014500,282.0,267.9,28.5,36,55.4,0,67.9
20160215020000,282.0,267.9,28.5,36,55.4,0,67.9
20160215021500,282.0,274.95,29.25,36,55.4,0,67.8
20160215023000,282.0,267.9,28.5,36,55.4,0,67.7
20160215024500,282.0,267.9,28.5,36,55.4,0,67.8
20160215030000,282.0,267.9,28.5,36,55.4,0,67.9
20160215031500,282.0,267.9,28.5,36,55.4,0,67.8
20160215033000,282.0,249.1,26.5,36,55.4,100,67.7
20160215034500,282.0,256.15,27.25,36,55.4,100,67.7
20160215040000,282.0,267.9,28.5,36,55.4,0,67.9
20160215041500,282.0,256.15,27.25,36,55.4,0,67.8
20160215043000,282.0,249.1,26.5,36,55.4,0,67.8
20160215044500,282.0,249.1,26.5,36,55.4,100,67.7
20160215050000,282.0,256.15,27.25,36,55.4,100,67.8
20160215051500,282.0,256.15,27.25,36,55.4,100,67.8
20160215053000,282.0,267.9,28.5,36,55.4,100,67.8
20160215054500,282.0,256.15,27.25,36,55.4,100,67.7
20160215060000,282.0,267.9,28.5,36,55.4,100,67.8
20160215061500,282.0,249.1,26.5,36,55.4,100,67.8
20160215063000,282.0,256.15,27.25,36,55.4,100,67.9
20160215064500,282.0,249.1,26.5,36,55.4,100,67.9
20160215070000,282.0,249.1,26.5,36,55.4,100,67.9
20160215071500,282.0,267.9,28.5,36,55.4,100,68.1
20160215073000,282.0,267.9,28.5,36,55.4,100,68.1
20160215074500,282.0,267.9,28.5,36,55.4,100,68.0
20160215080000,282.0,256.15,27.25,36,55.4,100,68.0
20160215081500,282.0,249.1,26.5,36,55.4,100,67.9
20160215083000,282.0,256.15,27.25,36,55.4,100,67.5
20160215084500,282.0,256.15,27.25,36,55.4,100,67.9
20160215090000,282.0,274.95,29.25,36,55.4,0,69.5
20160215091500,282.0,249.1,26.5,36,55.4,0,68.3
20160215093000,282.0,256.15,27.25,36,55.4,0,68.2
20160215094500,282.0,267.9,28.5,36,55.4,0,67.9
20160215100000,282.0,274.95,29.25,36,55.4,0,67.9
20160215101500,282.0,274.95,29.25,36,55.4,0,67.9
20160215103000,282.0,282.0,30.0,36,55.4,0,68.9
20160215104500,282.0,274.95,29.25,36,55.4,0,68.4
20160215110000,282.0,274.95,29.25,36,55.4,0,68.5
20160215111500,282.0,267.9,28.5,36,55.4,0,68.3
20160215113000,282.0,282.0,30.0,36,55.4,0,68.4
20160215114500,282.0,282.0,30.0,36,55.4,0,68.4
20160215120000,282.0,282.0,30.0,36,55.4,0,68.4
20160215121500,282.0,282.0,30.0,36,55.4,0,68.5
20160215123000,282.0,282.0,30.0,36,55.4,0,68.2
20160215124500,282.0,274.95,29.25,36,55.4,0,68.1
20160215130000,282.0,291.4,31.0,36,55.4,0,68.4
20160215131500,282.0,282.0,30.0,36,55.4,0,68.2
20160215133000,282.0,291.4,31.0,36,55.4,0,68.2
20160215134500,282.0,274.95,29.25,36,55.4,0,68.3
20160215140000,282.0,291.4,31.0,36,55.4,0,68.5
20160215141500,282.0,282.0,30.0,36,55.4,0,68.7
20160215143000,282.0,282.0,30.0,36,55.4,0,69.6
20160215144500,282.0,291.4,31.0,36,55.4,0,69.6
20160215150000,282.0,274.95,29.25,36,56.0,0,69.3
20160215151500,282.0,282.0,30.0,36,56.0,0,69.1
20160215153000,282.0,274.95,29.25,36,56.0,0,69.1
20160215154500,282.0,291.4,31.0,36,56.0,0,68.8
20160215160000,282.0,282.0,30.0,36,56.0,0,68.5
20160215161500,282.0,274.95,29.25,36,55.2,0,68.4
20160215163000,282.0,282.0,30.0,36,55.2,0,68.2
20160215164500,282.0,291.4,31.0,36,55.2,0,68.3
20160215170000,282.0,282.0,30.0,36,55.2,0,68.5
20160215171500,282.0,282.0,30.0,36,55.2,0,68.4
20160215173000,282.0,274.95,29.25,36,55.2,0,68.3
20160215174500,282.0,291.4,31.0,36,55.2,0,68.4
20160215180000,282.0,282.0,30.0,36,55.2,0,68.4
20160215181500,282.0,274.95,29.25,36,55.2,0,68.4
20160215183000,282.0,282.0,30.0,36,55.2,0,68.3
20160215184500,282.0,291.4,31.0,36,55.2,0,68.6
20160215190000,282.0,291.4,31.0,36,55.2,0,68.6
20160215191500,282.0,282.0,30.0,36,55.2,0,68.4
20160215193000,282.0,274.95,29.25,36,55.2,0,68.3
20160215194500,282.0,291.4,31.0,36,55.2,0,68.3
20160215200000,282.0,282.0,30.0,36,55.2,0,69.0
20160215201500,282.0,291.4,31.0,36,55.2,0,69.6
20160215203000,282.0,274.95,29.25,36,55.2,0,68.9
20160215204500,282.0,282.0,30.0,36,55.2,0,68.6
20160215210000,282.0,274.95,29.25,36,55.2,0,68.5
20160215211500,282.0,282.0,30.0,36,55.2,0,68.3
20160215213000,282.0,267.9,28.5,36,55.2,0,68.2
20160215214500,282.0,282.0,30.0,36,55.2,0,68.1
20160215220000,282.0,282.0,30.0,36,54.3,0,68.1
20160215221500,282.0,291.4,31.0,36,54.3,0,68.0
20160215223000,282.0,291.4,31.0,36,55.0,0,68.1
20160215224500,282.0,282.0,30.0,36,55.0,0,68.0
20160215230000,282.0,291.4,31.0,36,55.0,0,67.9
20160215231500,282.0,282.0,30.0,36,55.0,0,67.8
20160215233000,282.0,282.0,30.0,36,55.0,0,67.9
20160215234500,282.0,291.4,31.0,36,54.3,0,67.8
20160216000000,282.0,291.4,31.0,36,54.3,100,67.7
20160216001500,282.0,298.45,31.75,36,54.3,100,67.6
20160216003000,282.0,282.0,30.0,36,54.3,100,67.7
20160216004500,282.0,291.4,31.0,36,54.3,100,67.7
20160216010000,282.0,274.95,29.25,36,54.3,100,67.6
20160216011500,282.0,274.95,29.25,36,55.1,100,67.5
20160216013000,282.0,282.0,30.0,36,57.6,100,67.6
20160216014500,282.0,291.4,31.0,36,61.1,100,67.7
20160216020000,282.0,282.0,30.0,36,65.9,100,67.7
20160216021500,282.0,282.0,30.0,36,65.9,100,67.8
20160216023000,282.0,282.0,30.0,36,65.9,100,67.9
20160216024500,282.0,282.0,30.0,36,65.9,100,67.8
20160216030000,282.0,282.0,30.0,36,65.9,100,67.8
20160216031500,282.0,282.0,30.0,36,65.9,100,67.9
20160216033000,282.0,274.95,29.25,36,67.2,100,67.9
20160216034500,282.0,267.9,28.5,36,67.2,100,68.1
20160216040000,282.0,274.95,29.25,36,67.2,100,68.0
20160216041500,282.0,274.95,29.25,36,67.2,100,68.0
20160216043000,282.0,291.4,31.0,36,67.2,100,67.9
20160216044500,282.0,282.0,30.0,36,67.2,100,68.0
20160216050000,282.0,291.4,31.0,36,67.2,100,67.9
20160216051500,282.0,274.95,29.25,36,67.2,100,67.9
20160216053000,282.0,282.0,30.0,36,67.2,100,67.9
20160216054500,282.0,282.0,30.0,36,67.2,100,67.9
20160216060000,282.0,267.9,28.5,36,67.2,100,67.9
20160216061500,282.0,267.9,28.5,36,65.5,100,67.8
20160216063000,282.0,282.0,30.0,36,63.9,100,68.0
20160216064500,282.0,282.0,30.0,36,66.0,100,68.0
20160216070000,282.0,282.0,30.0,36,66.0,100,68.0
20160216071500,282.0,298.45,31.75,36,64.9,100,68.1
20160216073000,282.0,291.4,31.0,36,59.6,0,68.3
20160216074500,282.0,282.0,30.0,36,53.9,0,68.2
20160216080000,282.0,282.0,30.0,36,55.6,0,68.2
20160216081500,282.0,282.0,30.0,36,54.7,0,68.1
20160216083000,282.0,282.0,30.0,36,54.7,0,68.0
20160216084500,282.0,282.0,30.0,36,55.5,0,68.1
20160216090000,282.0,274.95,29.25,36,55.5,0,68.7
20160216091500,282.0,282.0,30.0,36,55.5,0,68.6
20160216093000,282.0,274.95,29.25,36,54.7,0,68.9
20160216094500,282.0,274.95,29.25,36,54.7,0,68.7
20160216100000,282.0,274.95,29.25,36,55.9,0,68.6
20160216101500,282.0,267.9,28.5,36,55.9,0,68.6
20160216103000,282.0,267.9,28.5,36,55.9,0,68.6
20160216104500,282.0,256.15,27.25,36,55.9,0,68.4
20160216110000,282.0,267.9,28.5,36,55.9,0,68.6
20160216111500,282.0,256.15,27.25,36,55.9,0,68.6
20160216113000,282.0,274.95,29.25,36,54.7,0,68.6
20160216114500,282.0,274.95,29.25,36,56.3,0,68.6
20160216120000,282.0,267.9,28.5,36,55.1,0,68.6
20160216121500,282.0,267.9,28.5,36,55.1,0,68.7
20160216123000,282.0,274.95,29.25,36,55.1,0,68.7
20160216124500,282.0,267.9,28.5,36,55.1,0,68.7
20160216130000,282.0,267.9,28.5,36,55.1,0,68.8
20160216131500,282.0,274.95,29.25,36,57.1,0,68.6
20160216133000,282.0,267.9,28.5,36,55.2,0,68.2
20160216134500,282.0,274.95,29.25,36,55.2,0,68.0
20160216140000,282.0,282.0,30.0,36,56.7,0,68.1
20160216141500,282.0,274.95,29.25,36,56.7,0,68.1
20160216143000,282.0,291.4,31.0,36,56.7,0,68.0
20160216144500,282.0,282.0,30.0,36,56.7,0,68.1
20160216150000,282.0,274.95,29.25,36,56.7,0,68.1
20160216151500,282.0,267.9,28.5,36,56.7,0,68.2
20160216153000,282.0,282.0,30.0,36,56.7,0,68.2
20160216154500,282.0,282.0,30.0,36,56.7,0,68.2
20160216160000,282.0,282.0,30.0,36,55.5,0,68.1
20160216161500,282.0,282.0,30.0,36,55.5,0,68.0
20160216163000,282.0,282.0,30.0,36,56.4,0,67.8
20160216164500,282.0,249.1,26.5,36,55.5,100,67.7
20160216170000,282.0,274.95,29.25,36,55.5,100,67.7
20160216171500,282.0,282.0,30.0,36,56.3,100,67.7
20160216173000,282.0,267.9,28.5,36,55.5,0,69.2
20160216174500,282.0,274.95,29.25,36,54.7,0,68.2
20160216180000,282.0,291.4,31.0,36,55.9,0,68.0
20160216181500,282.0,291.4,31.0,36,54.7,0,68.0
20160216183000,282.0,291.4,31.0,36,54.7,0,68.0
20160216184500,282.0,274.95,29.25,36,54.7,0,68.1
20160216190000,282.0,282.0,30.0,36,55.5,0,68.1
20160216191500,282.0,282.0,30.0,36,55.5,0,68.1
20160216193000,282.0,291.4,31.0,36,55.5,0,68.1
20160216194500,282.0,282.0,30.0,36,55.5,0,68.1
20160216200000,282.0,291.4,31.0,36,55.5,0,68.1
20160216201500,282.0,291.4,31.0,36,54.7,0,68.1
20160216203000,282.0,291.4,31.0,36,54.7,0,68.0
20160216204500,282.0,282.0,30.0,36,54.7,0,67.9
20160216210000,282.0,282.0,30.0,36,54.7,0,67.9
20160216211500,282.0,291.4,31.0,36,54.7,0,67.9
20160216213000,282.0,274.95,29.25,36,54.7,0,67.9
20160216214500,282.0,291.4,31.0,36,54.7,100,67.7
20160216220000,282.0,274.95,29.25,36,54.7,100,67.7
20160216221500,282.0,282.0,30.0,36,54.7,100,67.6
20160216223000,282.0,274.95,29.25,36,54.7,100,67.7
20160216224500,282.0,274.95,29.25,36,54.7,100,67.7
20160216230000,282.0,274.95,29.25,36,54.7,100,67.6
20160216231500,282.0,282.0,30.0,36,57.1,100,67.6
20160216233000,282.0,282.0,30.0,36,58.8,100,67.6
20160216234500,282.0,274.95,29.25,36,58.0,100,67.7
20160217000000,282.0,282.0,30.0,36,61.9,100,67.7
20160217001500,282.0,282.0,30.0,36,63.6,100,67.8
20160217003000,282.0,274.95,29.25,36,62.4,100,67.8
20160217004500,282.0,282.0,30.0,36,63.2,100,67.9
20160217010000,282.0,282.0,30.0,36,63.2,100,67.9
20160217011500,282.0,256.15,27.25,8,63.2,0,67.9
20160217013000,282.0,242.05,25.75,34,56.5,100,67.6
20160217014500,282.0,256.15,27.25,34,54.7,100,67.3
20160217020000,282.0,267.9,28.5,34,70.9,100,67.2
20160217021500,282.0,282.0,30.0,34,82.1,100,67.4
20160217023000,282.0,249.1,26.5,34,77.6,100,67.6
20160217024500,282.0,274.95,29.25,34,82.1,100,67.9
20160217030000,282.0,267.9,28.5,34,77.3,100,68.1
20160217031500,282.0,256.15,27.25,34,82.5,100,68.0
20160217033000,282.0,256.15,27.25,34,78.1,100,68.1
20160217034500,282.0,256.15,27.25,34,83.1,100,68.2
20160217040000,282.0,256.15,27.25,34,60.9,0,68.3
20160217041500,282.0,242.05,25.75,34,56.0,0,68.2
20160217043000,282.0,249.1,26.5,34,56.0,0,68.0
20160217044500,282.0,291.4,31.0,1,53.5,0,67.8
20160217050000,282.0,274.95,29.25,1,56.1,100,67.6
20160217051500,282.0,256.15,27.25,34,54.3,100,67.4
20160217053000,282.0,256.15,27.25,34,68.7,100,67.1
20160217054500,282.0,267.9,28.5,34,81.5,100,67.3
20160217060000,282.0,267.9,28.5,34,82.6,100,67.6
20160217061500,282.0,267.9,28.5,35,82.6,100,67.7
20160217063000,282.0,256.15,27.25,35,81.6,100,67.9
20160217064500,282.0,256.15,27.25,35,81.6,100,68.1
20160217070000,282.0,249.1,26.5,35,81.6,100,68.2
20160217071500,282.0,291.4,31.0,35,74.4,100,68.2
20160217073000,282.0,274.95,29.25,35,54.9,0,68.3
20160217074500,282.0,256.15,27.25,35,55.9,0,68.2
20160217080000,282.0,267.9,28.5,35,54.3,0,68.3
20160217081500,282.0,274.95,29.25,35,53.5,0,68.3
20160217083000,282.0,274.95,29.25,35,53.5,0,68.2
20160217084500,282.0,274.95,29.25,35,54.3,0,68.2
20160217090000,282.0,267.9,28.5,35,54.3,0,68.8
20160217091500,282.0,274.95,29.25,35,55.1,0,68.5
20160217093000,282.0,274.95,29.25,35,56.0,0,68.3
20160217094500,282.0,274.95,29.25,35,56.0,0,68.4
20160217100000,282.0,282.0,30.0,35,56.0,0,68.4
20160217101500,282.0,274.95,29.25,35,54.8,0,68.4
20160217103000,282.0,274.95,29.25,35,54.8,0,68.3
20160217104500,282.0,267.9,28.5,35,56.7,0,68.3
20160217110000,282.0,267.9,28.5,35,54.3,0,68.2
20160217111500,282.0,267.9,28.5,35,56.7,0,68.4
20160217113000,282.0,267.9,28.5,35,54.3,0,69.0
20160217114500,282.0,267.9,28.5,35,56.7,0,68.7
20160217120000,282.0,274.95,29.25,35,54.3,0,68.6
20160217121500,282.0,267.9,28.5,35,56.4,0,68.6
20160217123000,282.0,267.9,28.5,35,55.4,0,68.6
20160217124500,282.0,267.9,28.5,35,54.7,0,68.6
20160217130000,282.0,274.95,29.25,35,57.1,0,68.9
20160217131500,282.0,267.9,28.5,35,55.5,0,68.7
20160217133000,282.0,282.0,30.0,35,55.5,0,68.8
20160217134500,282.0,267.9,28.5,35,55.5,0,68.5
20160217140000,282.0,274.95,29.25,35,56.4,0,68.3
20160217141500,282.0,274.95,29.25,35,57.1,0,68.3
20160217143000,282.0,274.95,29.25,35,55.5,0,68.4
20160217144500,282.0,298.45,31.75,35,54.8,0,68.3
20160217150000,282.0,291.4,31.0,35,54.8,0,68.4
20160217151500,282.0,282.0,30.0,35,54.8,0,68.8
20160217153000,282.0,291.4,31.0,35,56.0,0,69.1
20160217154500,282.0,282.0,30.0,35,56.8,0,68.5
20160217160000,282.0,282.0,30.0,35,56.8,0,68.2
20160217161500,282.0,267.9,28.5,35,56.8,0,68.2
20160217163000,282.0,267.9,28.5,35,56.8,0,67.9
20160217164500,282.0,282.0,30.0,35,55.9,100,67.7
20160217170000,282.0,274.95,29.25,35,55.9,100,67.7
20160217171500,282.0,274.95,29.25,35,54.8,100,67.5
20160217173000,282.0,282.0,30.0,35,56.3,100,67.3
20160217174500,282.0,274.95,29.25,35,80.9,100,67.2
20160217180000,282.0,282.0,30.0,35,80.9,100,67.6
20160217181500,282.0,274.95,29.25,35,76.3,100,67.7
20160217183000,282.0,267.9,28.5,35,74.9,100,67.9
20160217184500,282.0,267.9,28.5,35,77.6,100,68.1
20160217190000,282.0,282.0,30.0,35,81.8,100,68.2
20160217191500,282.0,282.0,30.0,35,55.7,0,68.8
20160217193000,282.0,282.0,30.0,35,54.5,0,68.4
20160217194500,282.0,282.0,30.0,35,55.5,0,68.2
20160217200000,282.0,282.0,30.0,35,54.7,0,68.1
20160217201500,282.0,274.95,29.25,35,54.7,0,68.1
20160217203000,282.0,282.0,30.0,35,54.7,0,68.0
20160217204500,282.0,291.4,31.0,35,54.7,0,67.9
20160217210000,282.0,274.95,29.25,35,56.3,0,67.9
20160217211500,282.0,274.95,29.25,35,53.9,0,67.9
20160217213000,282.0,282.0,30.0,35,53.9,100,67.7
20160217214500,282.0,282.0,30.0,35,56.0,0,67.8
20160217220000,282.0,291.4,31.0,35,53.9,100,67.7
20160217221500,282.0,274.95,29.25,35,54.6,100,67.7
20160217223000,282.0,282.0,30.0,35,55.6,100,67.7
20160217224500,282.0,274.95,29.25,35,53.9,100,67.7
20160217230000,282.0,282.0,30.0,35,56.0,100,67.6
20160217231500,282.0,274.95,29.25,35,56.0,100,67.6
20160217233000,282.0,267.9,28.5,35,56.9,100,67.7
20160217234500,282.0,267.9,28.5,35,58.3,100,67.7
20160218000000,282.0,274.95,29.25,35,59.6,100,67.7
20160218001500,282.0,256.15,27.25,35,59.6,100,67.7
20160218003000,282.0,274.95,29.25,35,58.8,100,67.7
20160218004500,282.0,267.9,28.5,35,73.4,100,67.7
20160218010000,282.0,267.9,28.5,35,77.2,100,67.9
20160218011500,282.0,274.95,29.25,35,72.2,100,67.9
20160218013000,282.0,267.9,28.5,35,75.9,100,68.0
20160218014500,282.0,267.9,28.5,35,70.6,100,68.1
20160218020000,282.0,274.95,29.25,35,75.4,100,68.1
20160218021500,282.0,267.9,28.5,35,76.5,100,68.2
20160218023000,282.0,267.9,28.5,35,76.5,100,68.2
20160218024500,282.0,267.9,28.5,35,54.7,0,68.1
20160218030000,282.0,267.9,28.5,35,53.5,0,67.9
20160218031500,282.0,291.4,31.0,35,53.5,100,67.7
20160218033000,282.0,291.4,31.0,35,54.2,100,67.5
20160218034500,282.0,291.4,31.0,35,54.2,100,67.5
20160218040000,282.0,291.4,31.0,35,59.1,100,67.4
20160218041500,282.0,274.95,29.25,35,63.6,100,67.6
20160218043000,282.0,291.4,31.0,35,70.1,100,67.6
20160218044500,282.0,267.9,28.5,35,78.9,100,67.7
20160218050000,282.0,267.9,28.5,35,74.4,100,67.7
20160218051500,282.0,267.9,28.5,35,74.4,100,67.8
20160218053000,282.0,274.95,29.25,35,79.6,100,67.8
20160218054500,282.0,267.9,28.5,35,79.6,100,67.9
20160218060000,282.0,282.0,30.0,35,80.5,100,67.9
20160218061500,282.0,274.95,29.25,35,80.5,100,68.1
20160218063000,282.0,282.0,30.0,35,80.5,100,68.2
20160218064500,282.0,282.0,30.0,35,59.1,0,68.3
20160218070000,282.0,274.95,29.25,35,54.9,0,68.1
20160218071500,282.0,282.0,30.0,35,54.9,0,68.0
20160218073000,282.0,298.45,31.75,35,55.9,0,67.9
20160218074500,282.0,282.0,30.0,35,55.9,0,67.8
20160218080000,282.0,282.0,30.0,35,55.0,0,68.0
20160218081500,282.0,274.95,29.25,35,54.2,0,67.9
20160218083000,282.0,274.95,29.25,35,54.2,0,68.0
20160218084500,282.0,274.95,29.25,35,54.2,0,68.0
20160218090000,282.0,274.95,29.25,35,54.2,0,68.2
20160218091500,282.0,267.9,28.5,35,54.2,0,68.2
20160218093000,282.0,256.15,27.25,35,54.2,0,68.3
20160218094500,282.0,267.9,28.5,35,54.2,0,68.4
20160218100000,282.0,267.9,28.5,35,54.2,0,68.9
20160218101500,282.0,303.15,32.25,37,55.1,0,70.3
20160218103000,282.0,303.15,32.25,37,56.8,0,70.5
20160218104500,282.0,298.45,31.75,37,55.2,0,69.7
20160218110000,282.0,303.15,32.25,37,55.2,0,69.6
20160218111500,282.0,310.2,33.0,37,55.2,0,69.1
20160218113000,282.0,310.2,33.0,37,56.7,0,68.9
20160218114500,282.0,303.15,32.25,37,55.3,0,68.9
20160218120000,282.0,298.45,31.75,37,54.7,0,68.9
20160218121500,282.0,310.2,33.0,37,55.9,0,68.7
20160218123000,282.0,303.15,32.25,37,56.7,0,68.4
20160218124500,282.0,303.15,32.25,37,56.7,0,68.2
20160218130000,282.0,310.2,33.0,37,56.7,0,68.1
20160218131500,282.0,310.2,33.0,37,55.9,0,67.9
20160218133000,282.0,319.6,34.0,37,55.2,0,68.1
20160218134500,282.0,310.2,33.0,37,55.2,0,68.5
20160218140000,282.0,298.45,31.75,37,55.2,0,68.4
20160218141500,282.0,319.6,34.0,37,55.2,0,68.3
20160218143000,282.0,319.6,34.0,37,55.2,0,68.3
20160218144500,282.0,303.15,32.25,36,56.3,0,68.2
20160218150000,282.0,310.2,33.0,36,56.3,0,68.3
20160218151500,282.0,310.2,33.0,36,56.3,0,68.1
20160218153000,282.0,319.6,34.0,36,55.6,0,68.0
20160218154500,282.0,310.2,33.0,36,55.6,0,68.0
20160218160000,282.0,298.45,31.75,36,55.6,0,68.1
20160218161500,282.0,303.15,32.25,36,55.6,0,68.0
20160218163000,282.0,303.15,32.25,36,55.6,0,67.8
20160218164500,282.0,298.45,31.75,36,56.8,0,67.7
20160218170000,282.0,303.15,32.25,36,54.7,100,67.7
20160218171500,282.0,310.2,33.0,36,56.7,100,67.6
20160218173000,282.0,303.15,32.25,36,54.7,100,67.5
20160218174500,282.0,298.45,31.75,36,58.7,100,67.4
20160218180000,282.0,291.4,31.0,36,63.3,100,67.5
20160218181500,282.0,298.45,31.75,36,62.0,100,67.7
20160218183000,282.0,298.45,31.75,36,64.0,100,67.9
20160218184500,282.0,298.45,31.75,36,64.0,100,68.1
20160218190000,282.0,291.4,31.0,36,64.0,100,68.2
20160218191500,282.0,298.45,31.75,36,62.7,100,68.2
20160218193000,282.0,298.45,31.75,36,62.0,0,68.3
20160218194500,282.0,291.4,31.0,36,54.7,0,68.2
20160218200000,282.0,303.15,32.25,36,54.7,0,68.2
20160218201500,282.0,298.45,31.75,36,55.5,0,68.1
20160218203000,282.0,303.15,32.25,36,55.5,0,67.9
20160218204500,282.0,303.15,32.25,36,54.8,0,67.8
20160218210000,282.0,303.15,32.25,36,55.5,0,67.9
20160218211500,282.0,310.2,33.0,36,55.5,0,67.8
20160218213000,282.0,303.15,32.25,36,55.5,100,67.7
20160218214500,282.0,298.45,31.75,36,55.5,100,67.7
20160218220000,282.0,298.45,31.75,36,55.5,100,67.7
20160218221500,282.0,298.45,31.75,36,55.5,100,67.7
20160218223000,282.0,291.4,31.0,36,55.5,100,67.7
20160218224500,282.0,303.15,32.25,36,54.8,100,67.7
20160218230000,282.0,303.15,32.25,36,54.8,100,67.7
20160218231500,282.0,303.15,32.25,36,55.5,100,67.6
20160218233000,282.0,298.45,31.75,36,56.8,100,67.7
20160218234500,282.0,303.15,32.25,36,56.8,100,67.7
20160219000000,282.0,282.0,30.0,36,58.3,100,67.7
20160219001500,282.0,298.45,31.75,36,59.5,100,67.6
20160219003000,282.0,298.45,31.75,36,63.6,100,67.8
20160219004500,282.0,291.4,31.0,36,61.6,100,67.9
20160219010000,282.0,291.4,31.0,36,62.8,100,67.8
20160219011500,282.0,291.4,31.0,36,62.8,100,67.8
20160219013000,282.0,282.0,30.0,36,68.1,100,67.7
20160219014500,282.0,291.4,31.0,36,66.3,100,67.9
20160219020000,282.0,291.4,31.0,36,68.2,100,68.0
20160219021500,282.0,291.4,31.0,36,68.2,100,68.1
20160219023000,282.0,298.45,31.75,36,66.6,100,68.1
20160219024500,282.0,298.45,31.75,36,66.6,100,68.2
20160219030000,282.0,291.4,31.0,36,69.1,100,68.2
20160219031500,282.0,291.4,31.0,36,66.7,100,68.2
20160219033000,282.0,291.4,31.0,36,66.7,100,68.2
20160219034500,282.0,291.4,31.0,36,56.0,0,68.2
20160219040000,282.0,291.4,31.0,36,54.7,0,68.0
20160219041500,282.0,303.15,32.25,36,54.7,0,67.9
20160219043000,282.0,303.15,32.25,36,54.7,0,67.8
20160219044500,282.0,282.0,30.0,36,54.7,0,67.9
20160219050000,282.0,303.15,32.25,36,54.7,0,67.8
20160219051500,282.0,291.4,31.0,36,54.7,100,67.7
20160219053000,282.0,303.15,32.25,36,55.4,100,67.7
20160219054500,282.0,291.4,31.0,36,55.4,100,67.8
20160219060000,282.0,298.45,31.75,36,54.8,100,67.8
20160219061500,282.0,282.0,30.0,36,54.8,100,67.8
20160219063000,282.0,291.4,31.0,36,54.8,100,67.7
20160219064500,282.0,291.4,31.0,36,54.8,100,67.8
20160219070000,282.0,303.15,32.25,36,54.8,100,67.8
20160219071500,282.0,282.0,30.0,36,54.8,100,67.8
20160219073000,282.0,291.4,31.0,36,54.8,100,67.9
20160219074500,282.0,291.4,31.0,36,54.8,100,68.1
20160219080000,282.0,298.45,31.75,36,54.8,100,68.1
20160219081500,282.0,298.45,31.75,36,54.8,100,68.2
20160219083000,282.0,282.0,30.0,36,54.8,0,68.3
20160219084500,282.0,298.45,31.75,36,55.5,0,68.2
20160219090000,282.0,291.4,31.0,36,55.5,0,68.4
20160219091500,282.0,298.45,31.75,36,55.5,0,68.4
20160219093000,282.0,291.4,31.0,36,55.5,0,68.2
20160219094500,282.0,298.45,31.75,36,55.5,0,67.9
20160219100000,282.0,298.45,31.75,36,55.5,100,67.7
20160219101500,282.0,291.4,31.0,36,55.5,100,67.8
20160219103000,282.0,303.15,32.25,36,55.5,100,68.2
20160219104500,282.0,298.45,31.75,36,55.5,0,68.2
20160219110000,282.0,298.45,31.75,36,55.5,0,68.2
20160219111500,282.0,298.45,31.75,36,55.5,0,68.5
20160219113000,282.0,291.4,31.0,36,55.5,0,68.4
20160219114500,282.0,298.45,31.75,36,55.5,0,68.4
20160219120000,282.0,282.0,30.0,36,55.5,0,68.3
20160219121500,282.0,298.45,31.75,36,55.5,0,68.2
20160219123000,282.0,298.45,31.75,36,55.5,0,68.2
20160219124500,282.0,282.0,30.0,36,55.5,0,68.1
20160219130000,282.0,291.4,31.0,36,55.5,0,68.1
20160219131500,282.0,291.4,31.0,36,55.5,0,68.1
20160219133000,282.0,291.4,31.0,36,55.5,0,68.2
20160219134500,282.0,298.45,31.75,36,55.5,0,68.2
20160219140000,282.0,291.4,31.0,36,55.5,0,68.3
20160219141500,282.0,298.45,31.75,36,55.5,0,68.5
20160219143000,282.0,291.4,31.0,36,55.5,0,68.6
20160219144500,282.0,291.4,31.0,36,55.5,0,68.6
20160219150000,282.0,303.15,32.25,36,55.5,0,68.5
20160219151500,282.0,303.15,32.25,36,55.5,0,68.3
20160219153000,282.0,303.15,32.25,36,55.5,0,68.4
20160219154500,282.0,298.45,31.75,36,55.5,0,68.2
20160219160000,282.0,298.45,31.75,36,55.5,0,68.1
20160219161500,282.0,298.45,31.75,36,55.5,0,68.0
20160219163000,282.0,303.15,32.25,36,55.5,0,67.9
20160219164500,282.0,298.45,31.75,36,55.5,0,67.8
20160219170000,282.0,298.45,31.75,36,55.5,100,67.7
20160219171500,282.0,298.45,31.75,36,55.5,100,67.8
20160219173000,282.0,298.45,31.75,36,55.5,100,67.6
20160219174500,282.0,291.4,31.0,36,55.5,100,67.6
20160219180000,282.0,298.45,31.75,36,55.5,100,67.5
20160219181500,282.0,298.45,31.75,36,55.5,100,67.7
20160219183000,282.0,298.45,31.75,36,57.9,100,67.7
20160219184500,282.0,303.15,32.25,36,57.9,100,67.8
20160219190000,282.0,303.15,32.25,36,57.9,100,67.9
20160219191500,282.0,303.15,32.25,36,57.9,100,68.0
20160219193000,282.0,298.45,31.75,36,57.9,100,67.9
20160219194500,282.0,298.45,31.75,36,57.9,100,67.9
20160219200000,282.0,303.15,32.25,36,57.9,100,68.1
20160219201500,282.0,298.45,31.75,36,57.9,100,68.0
20160219203000,282.0,303.15,32.25,36,57.9,100,67.9
20160219204500,282.0,291.4,31.0,36,57.9,100,67.9
20160219210000,282.0,298.45,31.75,36,57.2,100,67.9
20160219211500,282.0,298.45,31.75,36,57.9,100,67.9
20160219213000,282.0,303.15,32.25,36,57.9,100,67.8
20160219214500,282.0,298.45,31.75,36,57.9,100,67.8
20160219220000,282.0,298.45,31.75,36,57.9,100,67.9
20160219221500,282.0,298.45,31.75,36,57.9,100,67.8
20160219223000,282.0,291.4,31.0,36,57.9,100,67.7
20160219224500,282.0,291.4,31.0,36,57.9,100,67.7
20160219230000,282.0,298.45,31.75,36,59.5,100,67.7
20160219231500,282.0,303.15,32.25,36,59.5,100,67.8
20160219233000,282.0,298.45,31.75,36,59.5,100,67.7
20160219234500,282.0,291.4,31.0,36,62.8,100,67.7
20160220000000,282.0,298.45,31.75,36,68.7,100,67.8
20160220001500,282.0,282.0,30.0,36,67.6,100,67.8
20160220003000,282.0,291.4,31.0,36,65.8,100,67.8
20160220004500,282.0,291.4,31.0,36,67.7,100,67.8
20160220010000,282.0,282.0,30.0,36,69.1,100,67.7
20160220011500,282.0,274.95,29.25,9,75.0,0,68.1
20160220013000,282.0,249.1,26.5,36,56.4,0,67.8
20160220014500,282.0,267.9,28.5,36,55.6,100,67.6
20160220020000,282.0,267.9,28.5,36,55.6,100,67.3
20160220021500,282.0,274.95,29.25,36,75.1,100,67.2
20160220023000,282.0,267.9,28.5,36,75.1,100,67.4
20160220024500,282.0,267.9,28.5,36,81.1,100,67.7
20160220030000,282.0,282.0,30.0,36,81.1,100,68.1
20160220031500,282.0,267.9,28.5,36,74.9,100,68.2
20160220033000,282.0,267.9,28.5,36,58.4,0,68.3
20160220034500,282.0,267.9,28.5,36,55.6,0,68.2
20160220040000,282.0,256.15,27.25,36,55.6,0,68.1
20160220041500,282.0,256.15,27.25,36,55.6,0,67.9
20160220043000,282.0,274.95,29.25,36,55.6,0,67.9
20160220044500,282.0,267.9,28.5,36,55.6,0,67.9
20160220050000,282.0,267.9,28.5,36,55.6,0,67.9
20160220051500,282.0,267.9,28.5,36,55.6,0,67.8
20160220053000,282.0,274.95,29.25,36,54.7,100,67.7
20160220054500,282.0,267.9,28.5,36,54.7,100,67.7
20160220060000,282.0,267.9,28.5,36,55.5,100,67.7
20160220061500,282.0,267.9,28.5,36,55.5,100,67.7
20160220063000,282.0,256.15,27.25,36,55.5,100,67.6
20160220064500,282.0,274.95,29.25,36,55.5,100,67.7
20160220070000,282.0,267.9,28.5,36,55.5,100,67.7
20160220071500,282.0,274.95,29.25,36,57.5,100,67.7
20160220073000,282.0,256.15,27.25,36,57.5,100,67.7
20160220074500,282.0,256.15,27.25,36,57.5,100,67.7
20160220080000,282.0,267.9,28.5,36,58.3,100,67.8
20160220081500,282.0,274.95,29.25,36,58.3,100,67.8
20160220083000,282.0,256.15,27.25,36,58.3,100,67.7
20160220084500,282.0,249.1,26.5,36,59.1,100,67.7
20160220090000,282.0,256.15,27.25,36,59.1,100,67.7
20160220091500,282.0,256.15,27.25,36,59.9,100,67.8
20160220093000,282.0,256.15,27.25,36,59.9,100,68.0
20160220094500,282.0,267.9,28.5,36,61.1,100,67.6
20160220100000,282.0,256.15,27.25,36,80.0,100,67.5
20160220101500,282.0,256.15,27.25,36,81.5,100,67.3
20160220103000,282.0,256.15,27.25,36,76.4,100,67.6
20160220104500,282.0,256.15,27.25,36,79.2,100,67.8
20160220110000,282.0,256.15,27.25,36,83.1,100,68.1
20160220111500,282.0,274.95,29.25,36,77.2,100,68.2
20160220113000,282.0,256.15,27.25,36,58.1,0,68.3
20160220114500,282.0,267.9,28.5,36,56.0,0,68.3
20160220120000,282.0,267.9,28.5,36,56.0,0,68.2
20160220121500,282.0,267.9,28.5,36,56.0,0,68.2
20160220123000,282.0,274.95,29.25,36,56.0,0,68.0
20160220124500,282.0,274.95,29.25,36,56.0,0,68.0
20160220130000,282.0,267.9,28.5,36,56.0,0,68.1
20160220131500,282.0,256.15,27.25,36,56.0,0,68.2
20160220133000,282.0,267.9,28.5,36,56.0,0,68.2
20160220134500,282.0,267.9,28.5,36,56.0,0,68.3
20160220140000,282.0,267.9,28.5,36,56.0,0,68.3
20160220141500,282.0,267.9,28.5,36,56.0,0,68.3
20160220143000,282.0,274.95,29.25,36,56.0,0,68.3
20160220144500,282.0,274.95,29.25,36,56.0,0,68.4
20160220150000,282.0,274.95,29.25,36,56.0,0,68.4
20160220151500,282.0,274.95,29.25,36,56.0,0,68.1
20160220153000,282.0,267.9,28.5,36,56.0,0,67.8
20160220154500,282.0,256.15,27.25,36,56.0,100,67.7
20160220160000,282.0,274.95,29.25,36,56.0,100,67.5
20160220161500,282.0,267.9,28.5,36,56.0,100,67.4
20160220163000,282.0,274.95,29.25,36,58.3,100,67.6
20160220164500,282.0,274.95,29.25,36,58.3,100,67.9
20160220170000,282.0,274.95,29.25,36,58.3,100,68.1
20160220171500,282.0,282.0,30.0,36,58.3,100,68.2
20160220173000,282.0,267.9,28.5,36,56.4,0,68.2
20160220174500,282.0,274.95,29.25,36,55.6,0,68.2
20160220180000,282.0,267.9,28.5,36,55.6,0,68.3
20160220181500,282.0,274.95,29.25,36,55.6,0,68.3
20160220183000,282.0,267.9,28.5,36,55.6,0,68.3
20160220184500,282.0,267.9,28.5,36,55.6,0,68.3
20160220190000,282.0,274.95,29.25,36,55.6,0,68.3
20160220191500,282.0,274.95,29.25,36,55.6,0,68.4
20160220193000,282.0,267.9,28.5,36,55.6,0,68.4
20160220194500,282.0,267.9,28.5,36,55.6,0,68.3
20160220200000,282.0,274.95,29.25,36,55.6,0,68.3
20160220201500,282.0,274.95,29.25,36,55.6,0,68.4
20160220203000,282.0,274.95,29.25,36,55.6,0,68.3
20160220204500,282.0,267.9,28.5,36,55.6,0,68.2
20160220210000,282.0,274.95,29.25,36,55.6,0,68.2
20160220211500,282.0,267.9,28.5,36,55.6,0,68.2
20160220213000,282.0,282.0,30.0,36,55.6,0,68.2
20160220214500,282.0,267.9,28.5,36,55.6,0,68.2
20160220220000,282.0,267.9,28.5,36,55.6,0,68.2
20160220221500,282.0,267.9,28.5,36,55.6,0,68.2
20160220223000,282.0,282.0,30.0,36,55.6,0,68.2
20160220224500,282.0,267.9,28.5,36,55.6,0,68.1
20160220230000,282.0,274.95,29.25,36,55.6,0,68.0
20160220231500,282.0,274.95,29.25,36,55.6,0,68.1
20160220233000,282.0,267.9,28.5,36,55.6,0,68.0
20160220234500,282.0,274.95,29.25,36,55.6,0,67.9
20160221000000,282.0,267.9,28.5,36,55.6,0,67.9
20160221001500,282.0,267.9,28.5,36,55.6,0,68.0
20160221003000,282.0,267.9,28.5,36,55.6,0,68.1
