PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160221004500,282.0,267.9,28.5,36,55.6,0,67.9
20160221010000,282.0,267.9,28.5,36,55.6,0,67.8
20160221011500,282.0,267.9,28.5,36,55.6,0,67.9
20160221013000,282.0,274.95,29.25,36,55.6,0,67.9
20160221014500,282.0,267.9,28.5,36,55.6,0,67.9
20160221020000,282.0,256.15,27.25,36,55.6,0,67.9
20160221021500,282.0,274.95,29.25,36,55.6,0,67.8
20160221023000,282.0,267.9,28.5,36,55.6,0,67.8
20160221024500,282.0,267.9,28.5,36,55.6,0,67.9
20160221030000,282.0,274.95,29.25,36,55.6,0,67.9
20160221031500,282.0,267.9,28.5,36,55.6,0,67.8
20160221033000,282.0,267.9,28.5,36,55.6,0,67.8
20160221034500,282.0,256.15,27.25,36,55.6,0,67.8
20160221040000,282.0,267.9,28.5,36,55.6,0,67.9
20160221041500,282.0,256.15,27.25,36,55.6,0,67.8
20160221043000,282.0,267.9,28.5,36,55.6,100,67.7
20160221044500,282.0,256.15,27.25,36,55.6,100,67.7
20160221050000,282.0,256.15,27.25,36,55.6,100,67.7
20160221051500,282.0,256.15,27.25,36,54.8,100,67.7
20160221053000,282.0,267.9,28.5,36,54.8,100,67.6
20160221054500,282.0,267.9,28.5,36,54.8,100,67.6
20160221060000,282.0,249.1,26.5,36,56.7,100,67.7
20160221061500,282.0,267.9,28.5,36,57.5,100,67.7
20160221063000,282.0,256.15,27.25,36,57.5,100,67.7
20160221064500,282.0,256.15,27.25,36,58.3,100,67.8
20160221070000,282.0,267.9,28.5,36,58.3,100,67.9
20160221071500,282.0,267.9,28.5,36,58.3,100,67.9
20160221073000,282.0,256.15,27.25,36,58.3,100,67.8
20160221074500,282.0,256.15,27.25,36,58.3,100,67.8
20160221080000,282.0,267.9,28.5,36,58.3,100,67.9
20160221081500,282.0,256.15,27.25,36,58.3,100,68.0
20160221083000,282.0,256.15,27.25,36,57.6,100,67.7
20160221084500,282.0,267.9,28.5,36,61.1,100,67.5
20160221090000,282.0,267.9,28.5,36,75.9,100,67.4
20160221091500,282.0,256.15,27.25,36,80.8,100,67.6
20160221093000,282.0,267.9,28.5,36,80.8,100,67.8
20160221094500,282.0,249.1,26.5,36,75.8,100,68.1
20160221100000,282.0,267.9,28.5,36,77.3,100,68.3
20160221101500,282.0,267.9,28.5,36,56.4,0,68.3
20160221103000,282.0,267.9,28.5,36,56.4,0,68.3
20160221104500,282.0,267.9,28.5,36,56.4,0,68.2
20160221110000,282.0,267.9,28.5,36,55.6,0,68.1
20160221111500,282.0,267.9,28.5,36,55.6,0,68.1
20160221113000,282.0,267.9,28.5,36,55.6,0,68.2
20160221114500,282.0,274.95,29.25,36,55.6,0,68.3
20160221120000,282.0,267.9,28.5,36,55.6,0,68.3
20160221121500,282.0,267.9,28.5,36,55.6,0,68.2
20160221123000,282.0,256.15,27.25,36,55.6,0,68.2
20160221124500,282.0,274.95,29.25,36,55.6,0,68.4
20160221130000,282.0,267.9,28.5,36,55.6,0,68.4
20160221131500,282.0,274.95,29.25,36,55.6,0,68.3
20160221133000,282.0,267.9,28.5,36,55.6,0,68.2
20160221134500,282.0,274.95,29.25,36,55.6,0,68.3
20160221140000,282.0,267.9,28.5,36,55.6,0,68.4
20160221141500,282.0,267.9,28.5,36,55.6,0,68.4
20160221143000,282.0,267.9,28.5,36,55.6,0,68.3
20160221144500,282.0,267.9,28.5,36,55.6,0,68.4
20160221150000,282.0,256.15,27.25,36,55.6,0,68.4
20160221151500,282.0,267.9,28.5,36,55.6,0,68.4
20160221153000,282.0,267.9,28.5,36,55.6,0,68.4
20160221154500,282.0,256.15,27.25,36,55.6,0,68.5
20160221160000,282.0,267.9,28.5,36,55.6,0,68.6
20160221161500,282.0,256.15,27.25,36,55.6,0,68.6
20160221163000,282.0,256.15,27.25,36,55.6,0,68.6
20160221164500,282.0,267.9,28.5,36,55.6,0,68.5
20160221170000,282.0,267.9,28.5,36,55.6,0,68.6
20160221171500,282.0,256.15,27.25,36,55.6,0,68.6
20160221173000,282.0,256.15,27.25,36,55.6,0,68.6
20160221174500,282.0,256.15,27.25,36,55.6,0,68.6
20160221180000,282.0,267.9,28.5,36,55.6,0,68.6
20160221181500,282.0,256.15,27.25,36,55.6,0,68.6
20160221183000,282.0,267.9,28.5,36,55.6,0,68.7
20160221184500,282.0,267.9,28.5,36,55.6,0,68.6
20160221190000,282.0,274.95,29.25,36,55.6,0,68.6
20160221191500,282.0,256.15,27.25,36,55.6,0,69.2
20160221193000,282.0,256.15,27.25,36,55.6,0,69.1
20160221194500,282.0,256.15,27.25,36,55.6,0,68.9
20160221200000,282.0,267.9,28.5,36,55.6,0,68.7
20160221201500,282.0,256.15,27.25,36,55.6,0,68.6
20160221203000,282.0,256.15,27.25,36,55.6,0,68.7
20160221204500,282.0,267.9,28.5,36,55.6,0,68.8
20160221210000,282.0,256.15,27.25,36,55.6,0,68.8
20160221211500,282.0,256.15,27.25,36,55.6,0,68.8
20160221213000,282.0,256.15,27.25,36,55.6,0,68.8
20160221214500,282.0,256.15,27.25,36,55.6,0,68.8
20160221220000,282.0,267.9,28.5,36,55.6,0,68.8
20160221221500,282.0,274.95,29.25,36,55.6,0,68.8
20160221223000,282.0,267.9,28.5,36,55.6,0,68.8
20160221224500,282.0,267.9,28.5,36,55.6,0,68.8
20160221230000,282.0,267.9,28.5,36,55.6,0,68.8
20160221231500,282.0,256.15,27.25,36,55.6,0,68.8
20160221233000,282.0,267.9,28.5,36,55.6,0,68.8
20160221234500,282.0,249.1,26.5,36,55.6,0,68.8
20160222000000,282.0,267.9,28.5,36,55.6,0,68.7
20160222001500,282.0,267.9,28.5,36,55.6,0,68.7
20160222003000,282.0,267.9,28.5,36,55.6,0,68.7
20160222004500,282.0,256.15,27.25,36,55.6,0,68.7
20160222010000,282.0,274.95,29.25,36,55.6,0,68.6
20160222011500,282.0,256.15,27.25,36,55.6,0,68.7
20160222013000,282.0,256.15,27.25,36,55.6,0,68.7
20160222014500,282.0,267.9,28.5,36,55.6,0,68.7
20160222020000,282.0,256.15,27.25,36,55.6,0,68.7
20160222021500,282.0,256.15,27.25,36,55.6,0,68.7
20160222023000,282.0,267.9,28.5,36,55.6,0,68.7
20160222024500,282.0,267.9,28.5,36,55.6,0,68.6
20160222030000,282.0,256.15,27.25,36,55.6,0,68.6
20160222031500,282.0,267.9,28.5,36,55.6,0,68.7
20160222033000,282.0,274.95,29.25,36,55.6,0,68.7
20160222034500,282.0,256.15,27.25,36,55.6,0,68.7
20160222040000,282.0,256.15,27.25,36,55.6,0,68.7
20160222041500,282.0,256.15,27.25,36,55.6,0,68.7
20160222043000,282.0,267.9,28.5,36,55.6,0,68.7
20160222044500,282.0,267.9,28.5,36,55.6,0,68.7
20160222050000,282.0,256.15,27.25,36,55.6,0,68.6
20160222051500,282.0,256.15,27.25,36,55.6,0,68.7
20160222053000,282.0,267.9,28.5,36,55.6,0,68.6
20160222054500,282.0,267.9,28.5,36,55.6,0,68.7
20160222060000,282.0,267.9,28.5,36,55.6,0,68.7
20160222061500,282.0,256.15,27.25,36,55.6,0,68.7
20160222063000,282.0,274.95,29.25,36,55.6,0,68.7
20160222064500,282.0,274.95,29.25,36,55.6,0,68.7
20160222070000,282.0,267.9,28.5,36,55.6,0,68.7
20160222071500,282.0,267.9,28.5,36,55.6,0,68.6
20160222073000,282.0,267.9,28.5,36,55.6,0,68.1
20160222074500,282.0,267.9,28.5,36,55.6,0,68.1
20160222080000,282.0,256.15,27.25,36,55.6,0,68.1
20160222081500,282.0,267.9,28.5,36,55.6,0,68.0
20160222083000,282.0,267.9,28.5,36,55.6,0,68.3
20160222084500,282.0,267.9,28.5,36,55.6,0,68.2
20160222090000,282.0,282.0,30.0,36,55.6,0,68.7
20160222091500,282.0,267.9,28.5,36,55.6,0,68.9
20160222093000,282.0,267.9,28.5,36,55.6,0,68.6
20160222094500,282.0,282.0,30.0,37,55.6,0,69.1
20160222100000,282.0,291.4,31.0,37,54.9,0,68.8
20160222101500,282.0,291.4,31.0,37,54.9,0,68.6
20160222103000,282.0,274.95,29.25,37,55.5,0,68.9
20160222104500,282.0,291.4,31.0,37,55.5,0,68.5
20160222110000,282.0,274.95,29.25,37,55.5,0,68.4
20160222111500,282.0,282.0,30.0,37,55.5,0,68.4
20160222113000,282.0,282.0,30.0,37,55.5,0,68.4
20160222114500,282.0,291.4,31.0,37,55.5,0,68.6
20160222120000,282.0,291.4,31.0,37,55.5,0,68.6
20160222121500,282.0,291.4,31.0,37,55.5,0,68.5
20160222123000,282.0,274.95,29.25,37,55.5,0,68.5
20160222124500,282.0,291.4,31.0,37,55.5,0,68.6
20160222130000,282.0,282.0,30.0,37,55.5,0,68.6
20160222131500,282.0,291.4,31.0,37,55.5,0,68.7
20160222133000,282.0,282.0,30.0,37,55.5,0,68.8
20160222134500,282.0,274.95,29.25,37,55.5,0,68.7
20160222140000,282.0,282.0,30.0,37,55.5,0,68.9
20160222141500,282.0,282.0,30.0,37,55.5,0,68.9
20160222143000,282.0,291.4,31.0,37,55.5,0,69.1
20160222144500,282.0,291.4,31.0,37,55.5,0,69.2
20160222150000,282.0,291.4,31.0,37,55.5,0,69.2
20160222151500,282.0,291.4,31.0,37,55.5,0,69.7
20160222153000,282.0,291.4,31.0,37,55.5,0,69.5
20160222154500,282.0,298.45,31.75,37,55.5,0,69.1
20160222160000,282.0,298.45,31.75,37,55.5,0,68.7
20160222161500,282.0,291.4,31.0,37,55.5,0,68.6
20160222163000,282.0,291.4,31.0,37,55.5,0,68.7
20160222164500,282.0,291.4,31.0,37,55.5,0,68.6
20160222170000,282.0,282.0,30.0,37,55.5,0,68.6
20160222171500,282.0,291.4,31.0,37,55.5,0,68.6
20160222173000,282.0,291.4,31.0,37,55.5,0,68.5
20160222174500,282.0,298.45,31.75,37,55.5,0,68.4
20160222180000,282.0,298.45,31.75,37,55.5,0,68.4
20160222181500,282.0,291.4,31.0,37,55.5,0,68.4
20160222183000,282.0,298.45,31.75,37,54.7,0,68.5
20160222184500,282.0,303.15,32.25,37,54.7,0,68.4
20160222190000,282.0,303.15,32.25,37,55.5,0,68.4
20160222191500,282.0,298.45,31.75,37,55.5,0,68.4
20160222193000,282.0,291.4,31.0,37,55.5,0,68.5
20160222194500,282.0,274.95,29.25,37,55.5,0,68.5
20160222200000,282.0,298.45,31.75,37,55.5,0,68.3
20160222201500,282.0,282.0,30.0,37,55.5,0,68.3
20160222203000,282.0,282.0,30.0,37,55.5,0,68.3
20160222204500,282.0,282.0,30.0,37,55.5,0,68.4
20160222210000,282.0,298.45,31.75,37,54.8,0,68.2
20160222211500,282.0,298.45,31.75,37,54.8,0,68.2
20160222213000,282.0,291.4,31.0,37,54.8,0,68.2
20160222214500,282.0,303.15,32.25,37,54.8,0,68.3
20160222220000,282.0,298.45,31.75,37,54.8,0,68.2
20160222221500,282.0,298.45,31.75,37,54.8,0,68.1
20160222223000,282.0,291.4,31.0,37,54.8,0,68.2
20160222224500,282.0,291.4,31.0,37,54.8,0,68.2
20160222230000,282.0,298.45,31.75,37,54.8,0,68.1
20160222231500,282.0,291.4,31.0,37,54.8,0,68.1
20160222233000,282.0,298.45,31.75,37,55.5,0,68.1
20160222234500,282.0,282.0,30.0,37,55.5,0,68.2
20160223000000,282.0,291.4,31.0,37,55.5,0,68.1
20160223001500,282.0,298.45,31.75,37,55.5,0,68.1
20160223003000,282.0,298.45,31.75,37,55.5,0,68.1
20160223004500,282.0,291.4,31.0,37,55.5,0,68.2
20160223010000,282.0,291.4,31.0,37,55.5,0,68.1
20160223011500,282.0,291.4,31.0,37,55.5,0,68.1
20160223013000,282.0,298.45,31.75,37,55.5,0,68.0
20160223014500,282.0,291.4,31.0,37,55.5,0,68.1
20160223020000,282.0,282.0,30.0,37,55.5,0,68.1
20160223021500,282.0,298.45,31.75,37,55.5,0,68.1
20160223023000,282.0,291.4,31.0,37,55.5,0,68.1
20160223024500,282.0,282.0,30.0,37,55.5,0,68.0
20160223030000,282.0,291.4,31.0,37,55.5,0,68.1
20160223031500,282.0,291.4,31.0,37,55.5,0,68.1
20160223033000,282.0,298.45,31.75,37,55.5,0,68.1
20160223034500,282.0,291.4,31.0,37,55.5,0,68.1
20160223040000,282.0,298.45,31.75,37,54.7,0,68.1
20160223041500,282.0,291.4,31.0,37,54.7,0,68.1
20160223043000,282.0,298.45,31.75,37,55.5,0,68.1
20160223044500,282.0,282.0,30.0,37,55.5,0,68.1
20160223050000,282.0,291.4,31.0,37,55.5,0,68.1
20160223051500,282.0,298.45,31.75,37,55.5,0,68.1
20160223053000,282.0,291.4,31.0,37,55.5,0,68.2
20160223054500,282.0,291.4,31.0,37,55.5,0,68.1
20160223060000,282.0,282.0,30.0,37,55.5,0,68.1
20160223061500,282.0,298.45,31.75,37,55.5,0,68.3
20160223063000,282.0,282.0,30.0,37,55.5,0,67.9
20160223064500,282.0,291.4,31.0,37,55.5,100,67.6
20160223070000,282.0,291.4,31.0,37,54.8,100,67.4
20160223071500,282.0,282.0,30.0,37,56.3,100,67.5
20160223073000,282.0,291.4,31.0,37,57.9,100,67.6
20160223074500,282.0,291.4,31.0,37,57.9,100,67.8
20160223080000,282.0,291.4,31.0,37,57.9,100,68.1
20160223081500,282.0,282.0,30.0,37,57.9,100,68.2
20160223083000,282.0,298.45,31.75,37,57.2,0,68.3
20160223084500,282.0,298.45,31.75,37,56.5,0,68.3
20160223090000,282.0,291.4,31.0,37,55.9,0,68.4
20160223091500,282.0,282.0,30.0,37,54.7,0,68.2
20160223093000,282.0,282.0,30.0,37,54.7,0,68.4
20160223094500,282.0,282.0,30.0,37,54.7,0,68.6
20160223100000,282.0,298.45,31.75,37,55.9,0,69.8
20160223101500,282.0,298.45,31.75,37,54.7,0,70.4
20160223103000,282.0,303.15,32.25,37,54.7,0,70.2
20160223104500,282.0,298.45,31.75,37,55.5,0,70.5
20160223110000,282.0,310.2,33.0,37,55.5,0,69.6
20160223111500,282.0,298.45,31.75,37,55.5,0,69.9
20160223113000,282.0,298.45,31.75,37,55.5,0,69.9
20160223114500,282.0,303.15,32.25,37,55.5,0,69.6
20160223120000,282.0,298.45,31.75,37,55.5,0,69.4
20160223121500,282.0,298.45,31.75,37,55.5,0,69.1
20160223123000,282.0,303.15,32.25,37,54.3,0,69.0
20160223124500,282.0,298.45,31.75,37,54.9,0,68.8
20160223130000,282.0,291.4,31.0,37,54.9,0,68.6
20160223131500,282.0,298.45,31.75,37,55.5,0,68.7
20160223133000,282.0,298.45,31.75,37,55.5,0,68.7
20160223134500,282.0,298.45,31.75,37,54.7,0,68.6
20160223140000,282.0,291.4,31.0,37,55.6,0,68.6
20160223141500,282.0,298.45,31.75,37,55.6,0,68.7
20160223143000,282.0,303.15,32.25,37,55.6,0,68.4
20160223144500,282.0,303.15,32.25,37,56.0,0,68.6
20160223150000,282.0,310.2,33.0,37,55.1,0,68.6
20160223151500,282.0,310.2,33.0,37,55.1,0,68.6
20160223153000,282.0,310.2,33.0,37,55.1,0,68.6
20160223154500,282.0,303.15,32.25,37,55.1,0,68.6
20160223160000,282.0,298.45,31.75,37,55.1,0,68.5
20160223161500,282.0,303.15,32.25,37,55.1,0,68.5
20160223163000,282.0,310.2,33.0,37,55.1,0,68.6
20160223164500,282.0,310.2,33.0,37,55.1,0,68.4
20160223170000,282.0,303.15,32.25,37,55.1,0,68.4
20160223171500,282.0,298.45,31.75,37,55.1,0,68.7
20160223173000,282.0,303.15,32.25,37,55.1,0,68.7
20160223174500,282.0,303.15,32.25,37,55.1,0,68.4
20160223180000,282.0,303.15,32.25,37,55.1,0,68.4
20160223181500,282.0,303.15,32.25,37,55.1,0,68.4
20160223183000,282.0,310.2,33.0,37,55.1,0,68.3
20160223184500,282.0,310.2,33.0,37,55.1,0,68.4
20160223190000,282.0,319.6,34.0,37,55.1,0,68.3
20160223191500,282.0,298.45,31.75,37,55.1,0,68.3
20160223193000,282.0,319.6,34.0,37,55.1,0,68.2
20160223194500,282.0,303.15,32.25,37,55.1,0,68.3
20160223200000,282.0,298.45,31.75,37,55.1,0,68.2
20160223201500,282.0,303.15,32.25,37,55.1,0,68.1
20160223203000,282.0,310.2,33.0,37,55.1,0,68.1
20160223204500,282.0,298.45,31.75,37,55.1,0,68.2
20160223210000,282.0,298.45,31.75,37,55.1,0,68.1
20160223211500,282.0,303.15,32.25,37,55.1,0,68.1
20160223213000,282.0,303.15,32.25,37,55.1,0,68.0
20160223214500,282.0,310.2,33.0,37,55.1,0,68.0
20160223220000,282.0,303.15,32.25,37,55.1,0,67.9
20160223221500,282.0,303.15,32.25,37,55.1,0,67.8
20160223223000,282.0,303.15,32.25,37,55.1,0,67.8
20160223224500,282.0,319.6,34.0,37,55.1,0,67.8
20160223230000,282.0,319.6,34.0,37,55.1,0,67.8
20160223231500,282.0,303.15,32.25,37,55.1,100,67.7
20160223233000,282.0,310.2,33.0,37,55.1,100,67.6
20160223234500,282.0,310.2,33.0,37,55.1,100,67.6
20160224000000,282.0,310.2,33.0,37,55.1,100,67.5
20160224001500,282.0,303.15,32.25,37,59.9,100,67.5
20160224003000,282.0,303.15,32.25,37,71.5,100,67.6
20160224004500,282.0,303.15,32.25,37,74.4,100,67.7
20160224010000,282.0,310.2,33.0,37,74.4,100,67.8
20160224011500,282.0,256.15,27.25,9,60.9,100,67.7
20160224013000,282.0,282.0,30.0,36,56.0,100,67.2
20160224014500,282.0,267.9,28.5,36,81.8,100,67.1
20160224020000,282.0,274.95,29.25,36,73.6,100,67.4
20160224021500,282.0,267.9,28.5,36,80.9,100,67.5
20160224023000,282.0,267.9,28.5,36,79.9,100,67.6
20160224024500,282.0,267.9,28.5,36,74.9,100,67.6
20160224030000,282.0,267.9,28.5,36,74.9,100,67.6
20160224031500,282.0,274.95,29.25,36,79.4,100,67.7
20160224033000,282.0,274.95,29.25,36,74.8,100,67.6
20160224034500,282.0,267.9,28.5,36,81.5,100,67.6
20160224040000,282.0,267.9,28.5,36,77.7,100,67.6
20160224041500,282.0,267.9,28.5,36,75.2,100,67.7
20160224043000,282.0,291.4,31.0,36,80.3,100,67.7
20160224044500,282.0,274.95,29.25,36,75.8,100,67.7
20160224050000,282.0,291.4,31.0,36,73.5,100,67.7
20160224051500,282.0,291.4,31.0,36,76.8,100,67.9
20160224053000,282.0,291.4,31.0,36,72.5,100,67.9
20160224054500,282.0,298.45,31.75,36,78.7,100,68.1
20160224060000,282.0,282.0,30.0,36,74.7,100,68.1
20160224061500,282.0,298.45,31.75,36,72.1,100,68.1
20160224063000,282.0,298.45,31.75,36,56.3,0,68.4
20160224064500,282.0,298.45,31.75,36,53.5,0,68.1
20160224070000,282.0,298.45,31.75,36,53.5,100,67.6
20160224071500,282.0,310.2,33.0,36,55.6,100,67.5
20160224073000,282.0,303.15,32.25,36,54.3,100,67.5
20160224074500,282.0,298.45,31.75,36,61.2,100,67.5
20160224080000,282.0,291.4,31.0,36,61.2,100,67.6
20160224081500,282.0,291.4,31.0,36,70.2,100,67.4
20160224083000,282.0,303.15,32.25,36,75.0,100,67.8
20160224084500,282.0,298.45,31.75,36,78.2,100,67.7
20160224090000,282.0,291.4,31.0,36,57.6,0,69.0
20160224091500,282.0,282.0,30.0,36,54.3,0,68.5
20160224093000,282.0,282.0,30.0,36,53.5,0,68.1
20160224094500,282.0,291.4,31.0,36,53.5,100,67.7
20160224100000,282.0,298.45,31.75,36,53.5,0,68.9
20160224101500,282.0,291.4,31.0,36,54.3,0,68.3
20160224103000,282.0,303.15,32.25,36,55.0,0,67.9
20160224104500,282.0,298.45,31.75,36,55.0,0,68.7
20160224110000,282.0,298.45,31.75,36,55.6,0,68.7
20160224111500,282.0,291.4,31.0,36,55.6,0,68.2
20160224113000,282.0,291.4,31.0,36,55.6,0,67.8
20160224114500,282.0,291.4,31.0,36,54.7,100,67.4
20160224120000,282.0,282.0,30.0,36,56.8,100,67.4
20160224121500,282.0,282.0,30.0,36,73.0,100,67.4
20160224123000,282.0,274.95,29.25,36,80.6,100,67.6
20160224124500,282.0,274.95,29.25,36,77.3,100,67.7
20160224130000,282.0,274.95,29.25,36,82.0,100,67.9
20160224131500,282.0,256.15,27.25,36,82.0,100,68.2
20160224133000,282.0,267.9,28.5,36,62.0,0,68.6
20160224134500,282.0,282.0,30.0,36,55.1,0,68.7
20160224140000,282.0,274.95,29.25,36,56.4,0,68.4
20160224141500,282.0,274.95,29.25,36,54.7,0,68.3
20160224143000,282.0,282.0,30.0,36,56.8,0,68.2
20160224144500,282.0,267.9,28.5,36,54.3,0,68.1
20160224150000,282.0,274.95,29.25,36,56.8,0,68.3
20160224151500,282.0,282.0,30.0,36,54.3,0,68.4
20160224153000,282.0,274.95,29.25,36,56.7,0,68.4
20160224154500,282.0,267.9,28.5,36,54.3,0,68.3
20160224160000,282.0,274.95,29.25,36,57.1,0,68.2
20160224161500,282.0,267.9,28.5,36,54.2,0,68.2
20160224163000,282.0,267.9,28.5,36,56.7,0,68.2
20160224164500,282.0,274.95,29.25,36,54.3,0,68.0
20160224170000,282.0,267.9,28.5,36,55.8,100,67.7
20160224171500,282.0,256.15,27.25,36,54.3,100,67.6
20160224173000,282.0,274.95,29.25,36,56.4,100,67.3
20160224174500,282.0,274.95,29.25,36,61.5,100,67.6
20160224180000,282.0,256.15,27.25,36,59.4,100,67.6
20160224181500,282.0,282.0,30.0,36,63.2,100,67.7
20160224183000,282.0,282.0,30.0,36,63.2,100,67.8
20160224184500,282.0,282.0,30.0,36,63.2,100,68.0
20160224190000,282.0,274.95,29.25,36,63.2,100,67.9
20160224191500,282.0,291.4,31.0,36,63.2,100,67.9
20160224193000,282.0,274.95,29.25,36,64.3,100,67.9
20160224194500,282.0,274.95,29.25,36,62.5,100,68.0
20160224200000,282.0,291.4,31.0,36,62.5,100,67.9
20160224201500,282.0,282.0,30.0,36,63.8,100,67.9
20160224203000,282.0,282.0,30.0,36,62.4,100,67.9
20160224204500,282.0,291.4,31.0,36,61.5,100,67.8
20160224210000,282.0,303.15,32.25,36,64.0,100,67.8
20160224211500,282.0,282.0,30.0,36,62.8,100,67.8
20160224213000,282.0,291.4,31.0,36,60.7,100,67.8
20160224214500,282.0,291.4,31.0,36,62.0,100,67.7
20160224220000,282.0,282.0,30.0,36,69.1,100,67.7
20160224221500,282.0,282.0,30.0,36,74.0,100,67.7
20160224223000,282.0,291.4,31.0,36,75.3,100,67.7
20160224224500,282.0,274.95,29.25,36,74.2,100,67.7
20160224230000,282.0,291.4,31.0,36,71.5,100,67.7
20160224231500,282.0,291.4,31.0,36,77.7,100,67.8
20160224233000,282.0,303.15,32.25,36,78.7,100,67.7
20160224234500,282.0,298.45,31.75,36,76.8,100,67.8
20160225000000,282.0,298.45,31.75,36,72.0,100,67.8
20160225001500,282.0,291.4,31.0,36,75.5,100,67.9
20160225003000,282.0,291.4,31.0,36,75.5,100,67.8
20160225004500,282.0,291.4,31.0,36,72.0,100,67.8
20160225010000,282.0,291.4,31.0,36,74.6,100,67.8
20160225011500,282.0,298.45,31.75,36,77.0,100,67.8
20160225013000,282.0,298.45,31.75,36,74.4,100,67.7
20160225014500,282.0,298.45,31.75,36,69.7,100,67.7
20160225020000,282.0,298.45,31.75,36,76.4,100,67.7
20160225021500,282.0,298.45,31.75,36,77.3,100,67.7
20160225023000,282.0,291.4,31.0,36,74.8,100,67.7
20160225024500,282.0,298.45,31.75,36,71.6,100,67.6
20160225030000,282.0,298.45,31.75,36,74.0,100,67.6
20160225031500,282.0,291.4,31.0,36,75.4,100,67.6
20160225033000,282.0,282.0,30.0,36,76.8,100,67.6
20160225034500,282.0,298.45,31.75,36,70.0,100,67.6
20160225040000,282.0,291.4,31.0,36,74.3,100,67.6
20160225041500,282.0,291.4,31.0,36,77.3,100,67.6
20160225043000,282.0,303.15,32.25,36,73.4,100,67.5
20160225044500,282.0,291.4,31.0,36,71.6,100,67.6
20160225050000,282.0,303.15,32.25,36,75.9,100,67.7
20160225051500,282.0,291.4,31.0,36,77.7,100,67.7
20160225053000,282.0,291.4,31.0,36,74.4,100,67.7
20160225054500,282.0,310.2,33.0,36,71.1,100,67.8
20160225060000,282.0,291.4,31.0,36,74.8,100,67.7
20160225061500,282.0,298.45,31.75,36,74.8,100,67.6
20160225063000,282.0,298.45,31.75,36,70.0,100,67.8
20160225064500,282.0,303.15,32.25,36,74.1,100,67.9
20160225070000,282.0,298.45,31.75,36,75.8,100,67.9
20160225071500,282.0,303.15,32.25,36,73.4,100,68.1
20160225073000,282.0,298.45,31.75,36,71.6,100,68.1
20160225074500,282.0,298.45,31.75,36,75.9,100,68.1
20160225080000,282.0,291.4,31.0,36,75.9,100,68.2
20160225081500,282.0,291.4,31.0,36,54.6,0,68.2
20160225083000,282.0,298.45,31.75,36,53.6,0,68.1
20160225084500,282.0,282.0,30.0,36,53.6,0,68.9
20160225090000,282.0,291.4,31.0,36,53.6,0,69.0
20160225091500,282.0,291.4,31.0,36,54.9,0,68.7
20160225093000,282.0,298.45,31.75,36,55.9,0,68.9
20160225094500,282.0,298.45,31.75,36,55.9,0,69.5
20160225100000,282.0,303.15,32.25,36,55.0,0,69.8
20160225101500,282.0,282.0,30.0,36,54.3,0,69.1
20160225103000,282.0,291.4,31.0,36,56.7,0,69.3
20160225104500,282.0,274.95,29.25,36,53.9,0,69.6
20160225110000,282.0,282.0,30.0,36,56.6,0,69.0
20160225111500,282.0,274.95,29.25,36,54.3,0,68.8
20160225113000,282.0,282.0,30.0,36,56.8,0,68.8
20160225114500,282.0,274.95,29.25,36,54.3,0,68.6
20160225120000,282.0,274.95,29.25,36,55.6,0,68.6
20160225121500,282.0,274.95,29.25,36,57.1,0,68.7
20160225123000,282.0,274.95,29.25,36,55.1,0,68.6
20160225124500,282.0,274.95,29.25,36,55.1,0,68.6
20160225130000,282.0,274.95,29.25,36,57.1,0,68.7
20160225131500,282.0,274.95,29.25,36,55.9,0,68.7
20160225133000,282.0,274.95,29.25,36,54.3,0,68.8
20160225134500,282.0,274.95,29.25,36,55.2,0,69.1
20160225140000,282.0,282.0,30.0,36,57.2,0,69.8
20160225141500,282.0,282.0,30.0,36,54.7,0,70.1
20160225143000,282.0,282.0,30.0,36,54.7,0,70.1
20160225144500,282.0,282.0,30.0,36,54.7,0,69.6
20160225150000,282.0,282.0,30.0,36,54.7,0,68.8
20160225151500,282.0,274.95,29.25,36,56.4,0,68.4
20160225153000,282.0,274.95,29.25,36,56.4,0,68.2
20160225154500,282.0,267.9,28.5,36,55.1,0,68.1
20160225160000,282.0,274.95,29.25,36,55.1,0,68.1
20160225161500,282.0,282.0,30.0,36,56.4,0,68.1
20160225163000,282.0,274.95,29.25,36,54.7,0,68.2
20160225164500,282.0,274.95,29.25,36,56.1,0,68.1
20160225170000,282.0,291.4,31.0,36,56.1,0,67.9
20160225171500,282.0,274.95,29.25,36,54.7,0,68.2
20160225173000,282.0,282.0,30.0,36,54.7,0,68.2
20160225174500,282.0,274.95,29.25,36,56.3,0,68.2
20160225180000,282.0,274.95,29.25,36,55.6,0,68.1
20160225181500,282.0,274.95,29.25,36,54.3,0,68.2
20160225183000,282.0,282.0,30.0,36,54.3,0,68.2
20160225184500,282.0,282.0,30.0,36,54.3,0,68.2
20160225190000,282.0,291.4,31.0,36,54.3,0,68.2
20160225191500,282.0,274.95,29.25,36,55.3,0,68.1
20160225193000,282.0,291.4,31.0,36,56.3,0,68.2
20160225194500,282.0,274.95,29.25,36,56.3,0,68.2
20160225200000,282.0,274.95,29.25,36,54.7,0,68.2
20160225201500,282.0,282.0,30.0,36,54.7,0,68.2
20160225203000,282.0,274.95,29.25,36,54.7,0,68.2
20160225204500,282.0,282.0,30.0,36,56.3,0,68.2
20160225210000,282.0,298.45,31.75,36,55.6,0,68.1
20160225211500,282.0,291.4,31.0,36,54.3,0,68.1
20160225213000,282.0,274.95,29.25,36,54.3,0,68.0
20160225214500,282.0,291.4,31.0,36,55.1,0,67.9
20160225220000,282.0,274.95,29.25,36,56.3,0,67.9
20160225221500,282.0,298.45,31.75,36,54.7,0,67.8
20160225223000,282.0,282.0,30.0,36,53.5,100,67.7
20160225224500,282.0,282.0,30.0,36,54.3,100,67.6
20160225230000,282.0,291.4,31.0,36,56.3,100,67.6
20160225231500,282.0,291.4,31.0,36,53.9,100,67.5
20160225233000,282.0,291.4,31.0,36,59.8,100,67.4
20160225234500,282.0,291.4,31.0,36,70.6,100,67.6
20160226000000,282.0,282.0,30.0,36,68.6,100,67.8
20160226001500,282.0,274.95,29.25,36,69.7,100,67.7
20160226003000,282.0,291.4,31.0,36,69.7,100,67.7
20160226004500,282.0,282.0,30.0,36,69.7,100,67.8
20160226010000,282.0,282.0,30.0,36,66.7,100,67.8
20160226011500,282.0,274.95,29.25,36,70.1,100,67.8
20160226013000,282.0,291.4,31.0,36,69.1,100,67.8
20160226014500,282.0,282.0,30.0,36,69.1,100,67.9
20160226020000,282.0,274.95,29.25,36,69.1,100,67.8
20160226021500,282.0,282.0,30.0,36,70.1,100,67.8
20160226023000,282.0,282.0,30.0,36,68.1,100,67.8
20160226024500,282.0,282.0,30.0,36,70.0,100,67.8
20160226030000,282.0,282.0,30.0,36,65.3,100,67.8
20160226031500,282.0,298.45,31.75,36,67.4,100,67.8
20160226033000,282.0,282.0,30.0,36,69.5,100,67.7
20160226034500,282.0,291.4,31.0,36,75.4,100,67.8
20160226040000,282.0,298.45,31.75,36,71.5,100,67.7
20160226041500,282.0,274.95,29.25,36,71.5,100,67.7
20160226043000,282.0,291.4,31.0,36,77.7,100,67.7
20160226044500,282.0,291.4,31.0,36,71.6,100,67.8
20160226050000,282.0,291.4,31.0,36,78.6,100,67.8
20160226051500,282.0,282.0,30.0,36,73.2,100,67.9
20160226053000,282.0,291.4,31.0,36,77.8,100,67.9
20160226054500,282.0,291.4,31.0,36,79.2,100,67.9
20160226060000,282.0,274.95,29.25,36,74.0,100,67.8
20160226061500,282.0,291.4,31.0,36,78.7,100,67.9
20160226063000,282.0,282.0,30.0,36,71.8,100,67.8
20160226064500,282.0,282.0,30.0,36,76.8,100,67.8
20160226070000,282.0,291.4,31.0,36,76.8,100,67.7
20160226071500,282.0,274.95,29.25,36,73.1,100,67.8
20160226073000,282.0,274.95,29.25,36,76.8,100,68.0
20160226074500,282.0,291.4,31.0,36,78.7,100,68.1
20160226080000,282.0,274.95,29.25,36,76.8,100,68.2
20160226081500,282.0,274.95,29.25,36,79.6,100,68.2
20160226083000,282.0,274.95,29.25,36,56.2,0,68.3
20160226084500,282.0,282.0,30.0,36,56.2,0,68.2
20160226090000,282.0,291.4,31.0,36,55.6,0,68.0
20160226091500,282.0,291.4,31.0,36,55.6,0,68.1
20160226093000,282.0,282.0,30.0,36,55.6,0,68.1
20160226094500,282.0,298.45,31.75,36,55.6,0,68.1
20160226100000,282.0,291.4,31.0,36,54.3,0,68.1
20160226101500,282.0,274.95,29.25,36,54.3,0,68.1
20160226103000,282.0,267.9,28.5,36,55.1,0,68.1
20160226104500,282.0,267.9,28.5,36,55.1,0,68.1
20160226110000,282.0,267.9,28.5,36,55.1,0,68.1
20160226111500,282.0,267.9,28.5,36,55.1,0,67.9
20160226113000,282.0,274.95,29.25,36,54.3,100,67.5
20160226114500,282.0,274.95,29.25,36,56.0,100,67.5
20160226120000,282.0,267.9,28.5,36,56.7,100,67.4
20160226121500,282.0,274.95,29.25,36,67.7,100,67.5
20160226123000,282.0,267.9,28.5,36,70.5,100,67.7
20160226124500,282.0,267.9,28.5,36,68.7,100,68.0
20160226130000,282.0,267.9,28.5,36,70.5,100,68.1
20160226131500,282.0,274.95,29.25,36,58.4,0,68.3
20160226133000,282.0,274.95,29.25,36,56.7,0,68.1
20160226134500,282.0,267.9,28.5,36,54.7,0,68.1
20160226140000,282.0,267.9,28.5,36,54.7,0,68.3
20160226141500,282.0,274.95,29.25,36,57.1,0,68.3
20160226143000,282.0,267.9,28.5,36,55.5,0,68.4
20160226144500,282.0,267.9,28.5,36,54.3,0,68.4
20160226150000,282.0,274.95,29.25,36,56.0,0,68.5
20160226151500,282.0,282.0,30.0,36,56.0,0,68.4
20160226153000,282.0,291.4,31.0,36,56.7,0,68.2
20160226154500,282.0,274.95,29.25,36,54.7,0,67.9
20160226160000,282.0,274.95,29.25,36,54.7,100,67.7
20160226161500,282.0,291.4,31.0,36,54.7,100,67.6
20160226163000,282.0,291.4,31.0,36,56.8,100,67.6
20160226164500,282.0,282.0,30.0,36,56.1,100,67.6
20160226170000,282.0,282.0,30.0,36,57.9,100,67.5
20160226171500,282.0,274.95,29.25,36,57.9,100,67.7
20160226173000,282.0,291.4,31.0,36,57.2,100,67.9
20160226174500,282.0,291.4,31.0,36,58.4,100,67.9
20160226180000,282.0,274.95,29.25,36,59.1,100,67.9
20160226181500,282.0,274.95,29.25,36,57.5,100,68.1
20160226183000,282.0,291.4,31.0,36,57.5,100,68.2
20160226184500,282.0,282.0,30.0,36,57.5,0,68.3
20160226190000,282.0,282.0,30.0,36,53.9,0,68.3
20160226191500,282.0,282.0,30.0,36,56.0,0,68.2
20160226193000,282.0,274.95,29.25,36,54.3,0,68.2
20160226194500,282.0,298.45,31.75,36,54.9,0,68.2
20160226200000,282.0,298.45,31.75,36,54.3,0,68.2
20160226201500,282.0,298.45,31.75,36,55.6,0,68.1
20160226203000,282.0,282.0,30.0,36,54.3,0,68.1
20160226204500,282.0,282.0,30.0,36,55.9,0,68.0
20160226210000,282.0,282.0,30.0,36,53.5,0,67.9
20160226211500,282.0,282.0,30.0,36,55.5,0,67.9
20160226213000,282.0,282.0,30.0,36,53.9,0,67.9
20160226214500,282.0,282.0,30.0,36,53.9,0,67.9
20160226220000,282.0,282.0,30.0,36,55.2,0,67.8
20160226221500,282.0,282.0,30.0,36,53.5,0,67.8
20160226223000,282.0,291.4,31.0,36,55.1,100,67.7
20160226224500,282.0,298.45,31.75,36,55.1,100,67.7
20160226230000,282.0,282.0,30.0,36,53.5,100,67.6
20160226231500,282.0,282.0,30.0,36,53.5,100,67.6
20160226233000,282.0,291.4,31.0,36,55.5,100,67.6
20160226234500,282.0,303.15,32.25,36,57.9,100,67.6
20160227000000,282.0,291.4,31.0,36,58.5,100,67.5
20160227001500,282.0,298.45,31.75,36,64.2,100,67.6
20160227003000,282.0,282.0,30.0,36,64.2,100,67.7
20160227004500,282.0,298.45,31.75,36,67.7,100,67.7
20160227010000,282.0,291.4,31.0,36,69.7,100,67.8
20160227011500,282.0,256.15,27.25,8,73.9,100,67.7
20160227013000,282.0,267.9,28.5,34,54.7,100,67.3
20160227014500,282.0,256.15,27.25,34,76.9,100,67.1
20160227020000,282.0,249.1,26.5,34,74.4,100,67.5
20160227021500,282.0,249.1,26.5,34,80.2,100,67.7
20160227023000,282.0,267.9,28.5,34,79.2,100,67.8
20160227024500,282.0,249.1,26.5,34,74.4,100,67.9
20160227030000,282.0,249.1,26.5,34,77.3,100,67.9
20160227031500,282.0,256.15,27.25,35,78.7,100,67.9
20160227033000,282.0,256.15,27.25,35,72.3,100,67.9
20160227034500,282.0,256.15,27.25,35,75.0,100,67.9
20160227040000,282.0,274.95,29.25,35,76.4,100,67.9
20160227041500,282.0,256.15,27.25,35,76.4,100,67.9
20160227043000,282.0,274.95,29.25,35,70.1,100,68.0
20160227044500,282.0,274.95,29.25,35,76.8,100,68.1
20160227050000,282.0,274.95,29.25,35,76.8,100,68.1
20160227051500,282.0,267.9,28.5,35,71.1,100,68.2
20160227053000,282.0,267.9,28.5,35,75.9,100,68.2
20160227054500,282.0,282.0,30.0,35,75.9,100,68.2
20160227060000,282.0,274.95,29.25,35,73.2,100,68.2
20160227061500,282.0,274.95,29.25,35,75.1,100,68.2
20160227063000,282.0,274.95,29.25,35,75.1,100,68.1
20160227064500,282.0,274.95,29.25,35,73.9,100,68.1
20160227070000,282.0,274.95,29.25,35,72.8,100,68.1
20160227071500,282.0,274.95,29.25,35,75.8,100,68.1
20160227073000,282.0,274.95,29.25,35,74.2,100,68.1
20160227074500,282.0,267.9,28.5,35,73.1,100,68.1
20160227080000,282.0,267.9,28.5,35,75.9,100,68.1
20160227081500,282.0,274.95,29.25,35,75.9,100,67.9
20160227083000,282.0,267.9,28.5,35,73.0,100,68.0
20160227084500,282.0,256.15,27.25,35,77.2,100,68.1
20160227090000,282.0,267.9,28.5,35,76.3,100,68.3
20160227091500,282.0,274.95,29.25,35,54.3,0,68.6
20160227093000,282.0,267.9,28.5,35,54.3,0,68.6
20160227094500,282.0,267.9,28.5,35,54.3,0,68.2
20160227100000,282.0,249.1,26.5,35,54.3,0,68.0
20160227101500,282.0,267.9,28.5,35,54.3,0,67.8
20160227103000,282.0,267.9,28.5,35,55.5,0,68.1
20160227104500,282.0,267.9,28.5,35,56.7,0,68.5
20160227110000,282.0,267.9,28.5,35,54.3,0,68.0
20160227111500,282.0,267.9,28.5,35,56.7,0,67.8
20160227113000,282.0,256.15,27.25,35,54.6,100,67.7
20160227114500,282.0,256.15,27.25,35,56.7,100,67.7
20160227120000,282.0,256.15,27.25,35,54.7,100,67.6
20160227121500,282.0,267.9,28.5,35,54.7,100,67.7
20160227123000,282.0,256.15,27.25,35,56.9,100,67.7
20160227124500,282.0,256.15,27.25,35,55.5,100,67.7
20160227130000,282.0,256.15,27.25,35,54.7,100,67.7
20160227131500,282.0,267.9,28.5,35,56.0,100,67.9
20160227133000,282.0,249.1,26.5,35,57.3,100,67.9
20160227134500,282.0,267.9,28.5,35,55.9,100,67.9
20160227140000,282.0,256.15,27.25,35,54.9,100,68.1
20160227141500,282.0,256.15,27.25,35,54.9,100,68.2
20160227143000,282.0,267.9,28.5,35,56.4,100,68.2
20160227144500,282.0,274.95,29.25,35,57.1,0,68.2
20160227150000,282.0,267.9,28.5,35,56.2,0,67.9
20160227151500,282.0,267.9,28.5,35,54.4,100,67.7
20160227153000,282.0,267.9,28.5,35,55.2,100,67.7
20160227154500,282.0,267.9,28.5,35,56.4,100,67.7
20160227160000,282.0,256.15,27.25,35,56.4,100,67.7
20160227161500,282.0,256.15,27.25,35,55.1,100,67.6
20160227163000,282.0,256.15,27.25,35,55.1,100,67.7
20160227164500,282.0,274.95,29.25,35,57.1,100,67.7
20160227170000,282.0,256.15,27.25,35,55.9,100,67.7
20160227171500,282.0,256.15,27.25,35,57.6,100,67.7
20160227173000,282.0,274.95,29.25,35,58.8,100,67.8
20160227174500,282.0,282.0,30.0,35,59.5,100,67.8
20160227180000,282.0,256.15,27.25,35,57.5,100,67.9
20160227181500,282.0,256.15,27.25,35,58.8,100,67.9
20160227183000,282.0,256.15,27.25,35,57.1,100,67.9
20160227184500,282.0,256.15,27.25,35,58.8,100,67.9
20160227190000,282.0,256.15,27.25,35,56.8,100,68.1
20160227191500,282.0,274.95,29.25,35,58.7,100,68.1
20160227193000,282.0,256.15,27.25,35,56.4,100,68.1
20160227194500,282.0,267.9,28.5,35,58.3,100,68.1
20160227200000,282.0,256.15,27.25,35,56.8,100,68.1
20160227201500,282.0,267.9,28.5,35,57.9,100,68.1
20160227203000,282.0,256.15,27.25,35,56.8,100,68.1
20160227204500,282.0,256.15,27.25,35,57.5,100,68.1
20160227210000,282.0,267.9,28.5,35,57.5,100,68.0
20160227211500,282.0,267.9,28.5,35,56.0,100,67.9
20160227213000,282.0,274.95,29.25,35,57.1,100,67.9
20160227214500,282.0,267.9,28.5,35,58.3,100,67.9
20160227220000,282.0,256.15,27.25,35,57.2,100,67.9
20160227221500,282.0,256.15,27.25,35,56.0,100,67.9
20160227223000,282.0,274.95,29.25,35,56.0,100,67.9
20160227224500,282.0,267.9,28.5,35,57.5,100,67.9
20160227230000,282.0,256.15,27.25,35,57.5,100,67.8
20160227231500,282.0,267.9,28.5,35,56.4,100,67.8
20160227233000,282.0,267.9,28.5,35,56.4,100,67.7
20160227234500,282.0,274.95,29.25,35,56.4,100,67.8
20160228000000,282.0,267.9,28.5,35,56.4,100,67.7
20160228001500,282.0,267.9,28.5,35,57.1,100,67.7
20160228003000,282.0,267.9,28.5,35,58.3,100,67.7
20160228004500,282.0,267.9,28.5,35,62.7,100,67.7
20160228010000,282.0,274.95,29.25,35,60.8,100,67.7
20160228011500,282.0,267.9,28.5,35,66.3,100,67.7
20160228013000,282.0,282.0,30.0,35,65.4,100,67.7
20160228014500,282.0,282.0,30.0,35,65.4,100,67.8
20160228020000,282.0,274.95,29.25,35,66.7,100,67.8
20160228021500,282.0,282.0,30.0,35,64.0,100,67.9
20160228023000,282.0,274.95,29.25,35,64.0,100,67.9
20160228024500,282.0,291.4,31.0,35,66.7,100,67.8
20160228030000,282.0,274.95,29.25,35,63.2,100,67.8
20160228031500,282.0,282.0,30.0,35,64.0,100,67.8
20160228033000,282.0,282.0,30.0,35,65.3,100,67.8
20160228034500,282.0,282.0,30.0,35,64.3,100,67.7
20160228040000,282.0,282.0,30.0,35,65.3,100,67.8
20160228041500,282.0,282.0,30.0,35,70.1,100,67.7
20160228043000,282.0,274.95,29.25,35,76.3,100,67.7
20160228044500,282.0,282.0,30.0,35,71.7,100,67.7
20160228050000,282.0,274.95,29.25,35,77.5,100,67.7
20160228051500,282.0,267.9,28.5,35,77.5,100,67.8
20160228053000,282.0,274.95,29.25,35,73.8,100,67.8
20160228054500,282.0,267.9,28.5,35,75.9,100,67.9
20160228060000,282.0,282.0,30.0,35,77.7,100,67.8
20160228061500,282.0,274.95,29.25,35,73.9,100,67.9
20160228063000,282.0,274.95,29.25,35,73.9,100,68.0
20160228064500,282.0,274.95,29.25,35,76.8,100,68.1
20160228070000,282.0,282.0,30.0,35,74.4,100,68.2
20160228071500,282.0,267.9,28.5,35,73.5,100,68.1
20160228073000,282.0,282.0,30.0,35,76.8,100,68.2
20160228074500,282.0,267.9,28.5,35,75.3,100,68.1
20160228080000,282.0,282.0,30.0,35,74.5,100,68.1
20160228081500,282.0,274.95,29.25,35,79.7,100,68.2
20160228083000,282.0,256.15,27.25,35,67.5,0,68.3
20160228084500,282.0,274.95,29.25,35,56.2,0,68.2
20160228090000,282.0,267.9,28.5,35,55.5,0,68.2
20160228091500,282.0,267.9,28.5,35,54.7,0,68.2
20160228093000,282.0,256.15,27.25,35,54.7,0,67.9
20160228094500,282.0,267.9,28.5,35,54.7,100,67.7
20160228100000,282.0,274.95,29.25,35,54.7,0,68.0
20160228101500,282.0,267.9,28.5,35,54.7,0,69.1
20160228103000,282.0,249.1,26.5,35,54.7,0,68.5
20160228104500,282.0,256.15,27.25,35,54.7,0,68.3
20160228110000,282.0,256.15,27.25,35,54.7,0,68.3
20160228111500,282.0,256.15,27.25,35,54.7,0,68.2
20160228113000,282.0,274.95,29.25,35,54.7,0,68.4
20160228114500,282.0,274.95,29.25,35,56.0,0,68.5
20160228120000,282.0,267.9,28.5,35,56.6,0,68.4
20160228121500,282.0,249.1,26.5,35,55.9,0,68.5
20160228123000,282.0,256.15,27.25,35,55.1,0,68.5
20160228124500,282.0,256.15,27.25,35,56.3,0,68.6
20160228130000,282.0,256.15,27.25,35,55.2,0,68.0
20160228131500,282.0,256.15,27.25,35,56.3,0,68.0
20160228133000,282.0,249.1,26.5,35,55.6,0,67.8
20160228134500,282.0,249.1,26.5,35,55.6,0,67.9
20160228140000,282.0,256.15,27.25,35,55.6,0,68.2
20160228141500,282.0,249.1,26.5,35,55.6,0,68.4
20160228143000,282.0,256.15,27.25,35,55.6,0,68.7
20160228144500,282.0,249.1,26.5,35,55.6,0,68.6
20160228150000,282.0,267.9,28.5,35,55.6,0,68.5
20160228151500,282.0,267.9,28.5,35,55.6,0,68.2
20160228153000,282.0,256.15,27.25,35,55.6,0,68.3
20160228154500,282.0,256.15,27.25,35,55.6,0,68.1
20160228160000,282.0,256.15,27.25,35,55.6,0,67.8
20160228161500,282.0,249.1,26.5,35,55.6,100,67.7
20160228163000,282.0,256.15,27.25,35,55.6,100,67.6
20160228164500,282.0,267.9,28.5,35,55.6,100,67.6
20160228170000,282.0,256.15,27.25,35,55.6,100,67.8
20160228171500,282.0,249.1,26.5,35,55.6,100,68.1
20160228173000,282.0,256.15,27.25,35,55.6,100,68.2
20160228174500,282.0,256.15,27.25,35,55.6,0,68.3
20160228180000,282.0,249.1,26.5,35,55.6,0,68.4
20160228181500,282.0,249.1,26.5,35,55.6,0,68.7
20160228183000,282.0,249.1,26.5,35,55.6,0,68.7
20160228184500,282.0,256.15,27.25,35,55.6,0,68.7
20160228190000,282.0,256.15,27.25,35,55.6,0,68.6
20160228191500,282.0,256.15,27.25,35,55.6,0,68.7
20160228193000,282.0,256.15,27.25,35,55.6,0,68.7
20160228194500,282.0,256.15,27.25,35,55.6,0,68.6
20160228200000,282.0,256.15,27.25,35,55.6,0,68.6
20160228201500,282.0,249.1,26.5,35,55.6,0,68.6
20160228203000,282.0,256.15,27.25,35,55.6,0,68.4
20160228204500,282.0,256.15,27.25,35,54.8,0,68.4
20160228210000,282.0,256.15,27.25,35,54.8,0,68.5
20160228211500,282.0,256.15,27.25,35,54.8,0,68.4
20160228213000,282.0,256.15,27.25,35,54.8,0,68.4
20160228214500,282.0,256.15,27.25,35,54.8,0,68.4
20160228220000,282.0,249.1,26.5,35,54.8,0,68.4
20160228221500,282.0,256.15,27.25,35,54.8,0,68.4
20160228223000,282.0,256.15,27.25,35,54.8,0,68.4
20160228224500,282.0,256.15,27.25,35,54.8,0,68.4
20160228230000,282.0,267.9,28.5,35,54.8,0,68.4
20160228231500,282.0,256.15,27.25,35,54.8,0,68.4
20160228233000,282.0,256.15,27.25,35,54.8,0,68.2
20160228234500,282.0,256.15,27.25,35,54.8,0,68.1
20160229000000,282.0,256.15,27.25,35,54.8,0,68.1
20160229001500,282.0,256.15,27.25,35,54.8,0,68.2
20160229003000,282.0,256.15,27.25,35,55.5,0,68.2
20160229004500,282.0,256.15,27.25,35,54.7,0,68.2
20160229010000,282.0,256.15,27.25,35,54.7,0,68.2
20160229011500,282.0,256.15,27.25,35,54.7,0,68.2
20160229013000,282.0,256.15,27.25,35,54.7,0,68.2
20160229014500,282.0,256.15,27.25,35,54.7,0,68.2
20160229020000,282.0,267.9,28.5,35,54.7,0,68.1
20160229021500,282.0,256.15,27.25,35,54.7,0,68.1
20160229023000,282.0,267.9,28.5,35,55.5,0,68.2
20160229024500,282.0,256.15,27.25,35,54.7,0,68.0
20160229030000,282.0,249.1,26.5,35,54.7,0,68.0
20160229031500,282.0,256.15,27.25,35,54.7,0,68.0
20160229033000,282.0,256.15,27.25,35,54.7,0,68.1
20160229034500,282.0,267.9,28.5,35,54.7,0,68.2
20160229040000,282.0,267.9,28.5,35,54.7,0,68.2
20160229041500,282.0,256.15,27.25,35,54.7,0,68.0
20160229043000,282.0,256.15,27.25,35,54.7,0,68.0
20160229044500,282.0,256.15,27.25,35,54.7,0,68.1
20160229050000,282.0,249.1,26.5,35,54.7,0,68.0
20160229051500,282.0,256.15,27.25,35,55.5,0,68.1
20160229053000,282.0,267.9,28.5,35,55.5,0,68.1
20160229054500,282.0,256.15,27.25,35,54.7,0,68.1
20160229060000,282.0,267.9,28.5,35,54.7,0,68.0
20160229061500,282.0,249.1,26.5,35,54.7,0,68.1
20160229063000,282.0,256.15,27.25,35,54.7,0,68.1
20160229064500,282.0,256.15,27.25,35,54.7,0,68.1
20160229070000,282.0,249.1,26.5,35,54.7,0,68.1
20160229071500,282.0,249.1,26.5,35,54.7,0,68.2
20160229073000,282.0,256.15,27.25,35,55.5,0,68.3
20160229074500,282.0,249.1,26.5,35,55.5,0,68.4
20160229080000,282.0,256.15,27.25,35,55.5,0,68.5
20160229081500,282.0,256.15,27.25,35,55.5,0,68.6
20160229083000,282.0,267.9,28.5,35,55.5,0,68.4
20160229084500,282.0,256.15,27.25,35,55.5,0,68.4
20160229090000,282.0,274.95,29.25,36,55.5,0,70.2
20160229091500,282.0,274.95,29.25,36,55.5,0,69.2
20160229093000,282.0,282.0,30.0,36,55.5,0,68.8
20160229094500,282.0,282.0,30.0,36,55.5,0,68.8
20160229100000,282.0,291.4,31.0,36,55.5,0,69.1
20160229101500,282.0,303.15,32.25,36,55.5,0,69.9
20160229103000,282.0,303.15,32.25,36,55.5,0,70.3
20160229104500,282.0,303.15,32.25,36,55.5,0,69.3
20160229110000,282.0,303.15,32.25,36,55.5,0,68.9
20160229111500,282.0,298.45,31.75,36,55.5,0,68.8
20160229113000,282.0,303.15,32.25,36,55.5,0,68.7
20160229114500,282.0,319.6,34.0,36,55.5,0,68.7
20160229120000,282.0,310.2,33.0,36,55.5,0,68.7
20160229121500,282.0,319.6,34.0,36,55.5,0,68.4
20160229123000,282.0,303.15,32.25,36,55.5,0,68.4
20160229124500,282.0,303.15,32.25,36,55.5,0,68.3
20160229130000,282.0,310.2,33.0,36,55.5,0,68.2
20160229131500,282.0,310.2,33.0,36,55.5,0,68.1
20160229133000,282.0,310.2,33.0,36,55.5,0,68.2
20160229134500,282.0,310.2,33.0,36,55.5,0,68.3
20160229140000,282.0,319.6,34.0,36,55.5,0,68.3
20160229141500,282.0,310.2,33.0,36,55.5,0,68.3
20160229143000,282.0,310.2,33.0,36,56.3,0,68.4
20160229144500,282.0,310.2,33.0,36,55.6,0,68.5
20160229150000,282.0,319.6,34.0,36,55.6,0,68.5
20160229151500,282.0,310.2,33.0,36,56.3,0,68.7
20160229153000,282.0,319.6,34.0,36,55.6,0,68.7
20160229154500,282.0,310.2,33.0,36,55.6,0,68.6
20160229160000,282.0,319.6,34.0,36,55.6,0,68.5
20160229161500,282.0,319.6,34.0,36,56.3,0,68.4
20160229163000,282.0,319.6,34.0,36,56.3,0,68.4
20160229164500,282.0,319.6,34.0,36,56.3,0,68.4
20160229170000,282.0,319.6,34.0,36,55.6,0,68.3
20160229171500,282.0,310.2,33.0,36,55.6,0,68.2
20160229173000,282.0,310.2,33.0,36,55.6,0,68.1
20160229174500,282.0,310.2,33.0,36,55.6,0,68.1
20160229180000,282.0,310.2,33.0,36,55.6,0,68.0
20160229181500,282.0,298.45,31.75,36,55.6,0,67.9
20160229183000,282.0,303.15,32.25,36,55.6,0,67.8
20160229184500,282.0,303.15,32.25,36,55.6,100,67.7
20160229190000,282.0,310.2,33.0,36,55.6,100,67.8
20160229191500,282.0,319.6,34.0,36,55.6,100,67.9
20160229193000,282.0,298.45,31.75,36,55.6,100,67.9
20160229194500,282.0,303.15,32.25,36,55.6,100,67.9
20160229200000,282.0,303.15,32.25,36,55.6,100,67.9
20160229201500,282.0,303.15,32.25,36,55.6,100,68.0
20160229203000,282.0,303.15,32.25,36,55.6,100,68.1
20160229204500,282.0,303.15,32.25,36,55.6,100,68.0
20160229210000,282.0,298.45,31.75,36,55.6,100,68.0
20160229211500,282.0,298.45,31.75,36,55.6,100,67.9
20160229213000,282.0,291.4,31.0,36,55.6,100,67.9
20160229214500,282.0,291.4,31.0,36,55.6,100,67.9
20160229220000,282.0,291.4,31.0,36,55.6,100,67.9
20160229221500,282.0,298.45,31.75,36,55.6,100,67.9
20160229223000,282.0,291.4,31.0,36,55.6,100,67.8
20160229224500,282.0,291.4,31.0,36,55.6,100,67.8
20160229230000,282.0,291.4,31.0,36,55.6,100,67.7
20160229231500,282.0,291.4,31.0,36,55.6,100,67.7
20160229233000,282.0,298.45,31.75,36,55.6,100,67.6
20160229234500,282.0,303.15,32.25,36,54.8,100,67.6
20160301000000,282.0,282.0,30.0,36,54.8,100,67.6
20160301001500,282.0,291.4,31.0,36,56.7,100,67.7
20160301003000,282.0,291.4,31.0,36,57.9,100,67.6
20160301004500,282.0,298.45,31.75,36,59.9,100,67.6
20160301010000,282.0,282.0,30.0,36,62.8,100,67.7
20160301011500,282.0,282.0,30.0,36,62.8,100,67.8
20160301013000,282.0,298.45,31.75,36,62.8,100,67.8
20160301014500,282.0,274.95,29.25,36,60.4,100,67.7
20160301020000,282.0,291.4,31.0,36,62.8,100,67.7
20160301021500,282.0,291.4,31.0,36,62.8,100,67.8
20160301023000,282.0,282.0,30.0,36,62.8,100,67.8
20160301024500,282.0,291.4,31.0,36,62.8,100,67.9
20160301030000,282.0,291.4,31.0,36,63.6,100,67.9
20160301031500,282.0,291.4,31.0,36,63.6,100,68.1
20160301033000,282.0,291.4,31.0,36,62.4,100,68.1
20160301034500,282.0,282.0,30.0,36,62.4,100,68.1
20160301040000,282.0,282.0,30.0,36,62.4,100,68.0
20160301041500,282.0,282.0,30.0,36,62.4,100,67.9
20160301043000,282.0,282.0,30.0,36,63.2,100,68.0
20160301044500,282.0,282.0,30.0,36,62.5,100,68.0
20160301050000,282.0,291.4,31.0,36,62.5,100,68.1
20160301051500,282.0,282.0,30.0,36,62.5,100,68.1
20160301053000,282.0,291.4,31.0,36,62.5,100,68.1
20160301054500,282.0,274.95,29.25,36,62.5,100,68.1
20160301060000,282.0,282.0,30.0,36,62.5,100,68.1
20160301061500,282.0,274.95,29.25,36,62.5,100,68.2
20160301063000,282.0,282.0,30.0,36,62.5,100,68.1
20160301064500,282.0,274.95,29.25,36,62.5,100,67.7
20160301070000,282.0,274.95,29.25,36,78.7,100,67.6
20160301071500,282.0,282.0,30.0,36,79.7,100,67.6
20160301073000,282.0,282.0,30.0,36,75.4,100,67.8
20160301074500,282.0,291.4,31.0,36,75.4,100,68.2
20160301080000,282.0,291.4,31.0,36,56.4,0,68.3
20160301081500,282.0,274.95,29.25,36,56.4,0,68.4
20160301083000,282.0,282.0,30.0,36,56.4,0,68.6
20160301084500,282.0,282.0,30.0,36,55.6,0,68.6
20160301090000,282.0,291.4,31.0,36,55.6,0,68.7
20160301091500,282.0,282.0,30.0,36,55.6,0,68.2
20160301093000,282.0,291.4,31.0,36,55.6,0,67.9
20160301094500,282.0,291.4,31.0,36,55.6,0,67.9
20160301100000,282.0,303.15,32.25,36,55.6,0,69.4
20160301101500,282.0,310.2,33.0,37,55.6,0,68.9
20160301103000,282.0,310.2,33.0,37,55.6,0,68.7
20160301104500,282.0,303.15,32.25,37,55.6,0,68.7
20160301110000,282.0,303.15,32.25,37,55.6,0,68.7
20160301111500,282.0,303.15,32.25,37,55.6,0,68.8
20160301113000,282.0,310.2,33.0,37,55.6,0,68.9
20160301114500,282.0,310.2,33.0,37,55.6,0,69.1
20160301120000,282.0,319.6,34.0,37,55.6,0,68.6
20160301121500,282.0,310.2,33.0,37,55.6,0,68.6
20160301123000,282.0,310.2,33.0,37,55.6,0,68.3
20160301124500,282.0,319.6,34.0,37,55.6,0,68.3
20160301130000,282.0,310.2,33.0,37,55.6,0,68.2
20160301131500,282.0,310.2,33.0,37,55.6,0,68.2
20160301133000,282.0,310.2,33.0,37,55.6,0,68.2
20160301134500,282.0,319.6,34.0,37,55.6,0,68.6
20160301140000,282.0,319.6,34.0,37,55.6,0,68.5
20160301141500,282.0,310.2,33.0,36,55.6,0,68.6
20160301143000,282.0,303.15,32.25,36,55.6,0,68.7
20160301144500,282.0,303.15,32.25,36,55.6,0,68.6
20160301150000,282.0,303.15,32.25,36,55.6,0,68.6
20160301151500,282.0,310.2,33.0,36,55.6,0,68.3
20160301153000,282.0,303.15,32.25,36,55.6,0,68.3
20160301154500,282.0,310.2,33.0,36,55.6,0,68.2
20160301160000,282.0,303.15,32.25,36,55.6,0,68.1
20160301161500,282.0,303.15,32.25,36,55.6,0,68.1
20160301163000,282.0,310.2,33.0,36,55.6,0,68.1
20160301164500,282.0,303.15,32.25,36,55.6,0,68.0
20160301170000,282.0,298.45,31.75,36,55.6,0,68.0
20160301171500,282.0,303.15,32.25,36,55.6,0,68.2
20160301173000,282.0,310.2,33.0,36,55.6,0,68.3
20160301174500,282.0,310.2,33.0,36,55.6,0,68.4
20160301180000,282.0,310.2,33.0,36,55.6,0,68.4
20160301181500,282.0,310.2,33.0,36,55.6,0,68.3
20160301183000,282.0,310.2,33.0,36,55.6,0,68.2
20160301184500,282.0,310.2,33.0,36,55.6,0,68.3
20160301190000,282.0,310.2,33.0,36,55.6,0,68.3
20160301191500,282.0,310.2,33.0,36,55.6,0,68.2
20160301193000,282.0,319.6,34.0,36,55.6,0,68.2
20160301194500,282.0,303.15,32.25,36,55.6,0,68.2
20160301200000,282.0,310.2,33.0,36,54.8,0,68.2
20160301201500,282.0,303.15,32.25,36,54.8,0,68.2
20160301203000,282.0,310.2,33.0,36,54.8,0,68.2
20160301204500,282.0,298.45,31.75,36,54.8,0,68.2
20160301210000,282.0,310.2,33.0,36,54.8,0,68.2
20160301211500,282.0,310.2,33.0,36,54.8,0,68.1
20160301213000,282.0,303.15,32.25,36,54.8,0,68.1
20160301214500,282.0,303.15,32.25,36,54.8,0,68.1
20160301220000,282.0,310.2,33.0,36,54.8,100,67.7
20160301221500,282.0,303.15,32.25,36,54.8,100,67.4
20160301223000,282.0,303.15,32.25,36,55.9,100,67.3
20160301224500,282.0,310.2,33.0,36,62.8,100,67.5
20160301230000,282.0,303.15,32.25,36,62.8,100,67.7
20160301231500,282.0,303.15,32.25,36,63.6,100,67.8
20160301233000,282.0,303.15,32.25,36,62.0,100,67.9
20160301234500,282.0,298.45,31.75,36,63.6,100,68.1
20160302000000,282.0,310.2,33.0,36,62.4,100,68.1
20160302001500,282.0,291.4,31.0,36,62.4,100,68.1
20160302003000,282.0,298.45,31.75,36,63.2,100,68.1
20160302004500,282.0,303.15,32.25,36,61.6,100,68.2
20160302010000,282.0,298.45,31.75,36,62.8,100,68.1
20160302011500,282.0,256.15,27.25,12,63.6,0,67.9
20160302013000,282.0,249.1,26.5,34,56.0,100,67.5
20160302014500,282.0,249.1,26.5,34,55.4,100,67.3
20160302020000,282.0,267.9,28.5,34,62.3,100,67.3
20160302021500,282.0,256.15,27.25,34,76.8,100,67.6
20160302023000,282.0,256.15,27.25,34,81.1,100,67.8
20160302024500,282.0,256.15,27.25,34,81.1,100,68.1
20160302030000,282.0,249.1,26.5,34,77.3,100,68.2
20160302031500,282.0,249.1,26.5,34,82.6,100,68.2
20160302033000,282.0,242.05,25.75,34,60.4,0,68.3
20160302034500,282.0,256.15,27.25,34,55.2,0,68.3
20160302040000,282.0,256.15,27.25,34,55.2,0,68.2
20160302041500,282.0,267.9,28.5,34,55.2,0,68.0
20160302043000,282.0,256.15,27.25,34,55.2,0,67.9
20160302044500,282.0,274.95,29.25,34,55.2,0,67.8
20160302050000,282.0,256.15,27.25,34,55.2,0,67.8
20160302051500,282.0,267.9,28.5,34,55.2,100,67.7
20160302053000,282.0,282.0,30.0,34,55.2,100,67.7
20160302054500,282.0,267.9,28.5,34,55.2,100,67.7
20160302060000,282.0,267.9,28.5,34,55.2,100,67.6
20160302061500,282.0,267.9,28.5,34,55.2,100,67.6
20160302063000,282.0,267.9,28.5,34,57.1,100,67.6
