PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160302064500,282.0,282.0,30.0,34,58.3,100,67.6
20160302070000,282.0,267.9,28.5,34,59.1,100,67.6
20160302071500,282.0,256.15,27.25,34,64.0,100,67.7
20160302073000,282.0,256.15,27.25,34,64.0,100,67.9
20160302074500,282.0,267.9,28.5,34,63.2,100,67.9
20160302080000,282.0,256.15,27.25,34,64.4,100,68.1
20160302081500,282.0,256.15,27.25,34,64.4,100,68.1
20160302083000,282.0,256.15,27.25,34,63.7,100,68.1
20160302084500,282.0,267.9,28.5,35,55.2,0,69.2
20160302090000,282.0,256.15,27.25,35,56.6,0,69.0
20160302091500,282.0,274.95,29.25,35,55.2,0,68.4
20160302093000,282.0,267.9,28.5,35,54.6,0,68.3
20160302094500,282.0,267.9,28.5,35,56.4,0,68.3
20160302100000,282.0,267.9,28.5,35,54.3,0,68.3
20160302101500,282.0,274.95,29.25,35,56.7,0,68.2
20160302103000,282.0,274.95,29.25,35,54.3,0,68.2
20160302104500,282.0,267.9,28.5,35,56.7,0,68.3
20160302110000,282.0,267.9,28.5,35,54.7,0,68.2
20160302111500,282.0,267.9,28.5,35,56.7,0,68.4
20160302113000,282.0,274.95,29.25,35,54.3,0,68.9
20160302114500,282.0,274.95,29.25,35,56.7,0,68.6
20160302120000,282.0,274.95,29.25,35,54.7,0,68.3
20160302121500,282.0,274.95,29.25,35,55.6,0,67.9
20160302123000,282.0,267.9,28.5,35,57.0,100,67.7
20160302124500,282.0,267.9,28.5,35,54.7,0,67.9
20160302130000,282.0,282.0,30.0,35,56.4,0,68.1
20160302131500,282.0,298.45,31.75,36,56.4,0,69.4
20160302133000,282.0,298.45,31.75,36,54.7,0,69.8
20160302134500,282.0,310.2,33.0,36,54.7,0,69.2
20160302140000,282.0,310.2,33.0,36,57.1,0,68.9
20160302141500,282.0,303.15,32.25,36,55.5,0,68.6
20160302143000,282.0,310.2,33.0,36,54.7,0,68.5
20160302144500,282.0,319.6,34.0,36,54.7,0,68.2
20160302150000,282.0,310.2,33.0,36,54.7,0,68.6
20160302151500,282.0,319.6,34.0,36,55.6,0,69.0
20160302153000,282.0,303.15,32.25,36,56.3,0,68.7
20160302154500,282.0,310.2,33.0,36,57.1,0,68.1
20160302160000,282.0,310.2,33.0,36,57.1,0,67.9
20160302161500,282.0,303.15,32.25,36,55.8,0,67.8
20160302163000,282.0,298.45,31.75,36,55.8,100,67.6
20160302164500,282.0,303.15,32.25,36,54.7,100,67.6
20160302170000,282.0,319.6,34.0,36,54.7,100,67.4
20160302171500,282.0,310.2,33.0,36,59.6,100,67.4
20160302173000,282.0,310.2,33.0,36,75.3,100,67.4
20160302174500,282.0,303.15,32.25,36,76.4,100,67.7
20160302180000,282.0,303.15,32.25,35,77.8,100,67.9
20160302181500,282.0,303.15,32.25,35,81.2,100,68.2
20160302183000,282.0,303.15,32.25,35,58.8,0,68.4
20160302184500,282.0,291.4,31.0,35,55.4,0,68.4
20160302190000,282.0,303.15,32.25,35,55.4,0,68.4
20160302191500,282.0,298.45,31.75,35,56.2,0,68.4
20160302193000,282.0,303.15,32.25,35,54.3,0,68.3
20160302194500,282.0,303.15,32.25,35,56.3,0,68.2
20160302200000,282.0,303.15,32.25,35,53.9,0,68.2
20160302201500,282.0,291.4,31.0,35,56.4,0,68.1
20160302203000,282.0,298.45,31.75,35,53.9,0,68.0
20160302204500,282.0,298.45,31.75,35,55.6,0,68.1
20160302210000,282.0,298.45,31.75,35,54.3,0,68.0
20160302211500,282.0,303.15,32.25,35,54.9,0,67.8
20160302213000,282.0,298.45,31.75,35,54.9,100,67.7
20160302214500,282.0,303.15,32.25,35,54.1,100,67.7
20160302220000,282.0,303.15,32.25,35,55.9,100,67.7
20160302221500,282.0,298.45,31.75,35,53.9,100,67.6
20160302223000,282.0,298.45,31.75,35,56.3,100,67.6
20160302224500,282.0,298.45,31.75,35,53.9,100,67.5
20160302230000,282.0,303.15,32.25,35,59.1,100,67.5
20160302231500,282.0,298.45,31.75,35,62.4,100,67.6
20160302233000,282.0,282.0,30.0,35,64.0,100,67.8
20160302234500,282.0,291.4,31.0,35,64.0,100,67.8
20160303000000,282.0,291.4,31.0,35,61.9,100,67.9
20160303001500,282.0,291.4,31.0,35,66.0,100,67.9
20160303003000,282.0,298.45,31.75,35,62.8,100,68.0
20160303004500,282.0,291.4,31.0,35,62.8,100,68.0
20160303010000,282.0,298.45,31.75,35,64.9,100,68.0
20160303011500,282.0,291.4,31.0,35,63.2,100,67.9
20160303013000,282.0,298.45,31.75,35,62.0,100,67.9
20160303014500,282.0,282.0,30.0,35,64.8,100,68.0
20160303020000,282.0,298.45,31.75,35,64.8,100,68.1
20160303021500,282.0,291.4,31.0,35,63.6,100,68.1
20160303023000,282.0,282.0,30.0,35,64.4,100,68.1
20160303024500,282.0,282.0,30.0,35,63.6,100,68.2
20160303030000,282.0,291.4,31.0,35,63.6,100,68.2
20160303031500,282.0,274.95,29.25,35,63.6,100,68.1
20160303033000,282.0,274.95,29.25,35,64.8,100,67.9
20160303034500,282.0,291.4,31.0,35,63.6,100,68.1
20160303040000,282.0,291.4,31.0,35,63.6,100,68.2
20160303041500,282.0,274.95,29.25,35,57.6,0,68.2
20160303043000,282.0,282.0,30.0,35,55.6,0,68.1
20160303044500,282.0,274.95,29.25,35,55.6,0,68.1
20160303050000,282.0,274.95,29.25,35,55.6,0,68.1
20160303051500,282.0,282.0,30.0,35,54.8,0,67.8
20160303053000,282.0,291.4,31.0,35,54.8,100,67.4
20160303054500,282.0,282.0,30.0,35,57.5,100,67.3
20160303060000,282.0,274.95,29.25,35,70.1,100,67.4
20160303061500,282.0,274.95,29.25,35,76.3,100,67.8
20160303063000,282.0,267.9,28.5,35,73.7,100,68.1
20160303064500,282.0,267.9,28.5,35,73.7,100,68.2
20160303070000,282.0,282.0,30.0,35,55.6,0,68.3
20160303071500,282.0,274.95,29.25,35,55.6,0,68.2
20160303073000,282.0,274.95,29.25,35,55.6,0,68.3
20160303074500,282.0,274.95,29.25,35,55.6,0,68.4
20160303080000,282.0,274.95,29.25,35,55.6,0,68.2
20160303081500,282.0,282.0,30.0,35,55.6,0,67.9
20160303083000,282.0,274.95,29.25,35,55.6,100,67.7
20160303084500,282.0,282.0,30.0,35,55.6,0,67.9
20160303090000,282.0,282.0,30.0,35,55.6,0,68.2
20160303091500,282.0,282.0,30.0,35,55.6,0,68.3
20160303093000,282.0,282.0,30.0,35,55.6,0,68.4
20160303094500,282.0,282.0,30.0,35,55.6,0,68.5
20160303100000,282.0,274.95,29.25,35,55.6,0,68.9
20160303101500,282.0,282.0,30.0,35,55.6,0,68.7
20160303103000,282.0,291.4,31.0,35,55.6,0,68.4
20160303104500,282.0,282.0,30.0,35,55.6,0,68.2
20160303110000,282.0,274.95,29.25,35,55.6,0,68.1
20160303111500,282.0,291.4,31.0,35,55.6,0,68.2
20160303113000,282.0,291.4,31.0,35,55.6,0,68.4
20160303114500,282.0,274.95,29.25,35,55.6,0,68.4
20160303120000,282.0,282.0,30.0,35,55.6,0,68.4
20160303121500,282.0,282.0,30.0,35,55.6,0,68.4
20160303123000,282.0,282.0,30.0,35,55.6,0,68.4
20160303124500,282.0,282.0,30.0,35,55.6,0,68.5
20160303130000,282.0,282.0,30.0,35,55.6,0,68.5
20160303131500,282.0,291.4,31.0,35,55.6,0,69.3
20160303133000,282.0,291.4,31.0,35,55.6,0,68.9
20160303134500,282.0,291.4,31.0,35,55.6,0,68.8
20160303140000,282.0,282.0,30.0,35,55.6,0,68.7
20160303141500,282.0,274.95,29.25,35,55.6,0,68.4
20160303143000,282.0,298.45,31.75,35,55.6,0,68.2
20160303144500,282.0,303.15,32.25,35,55.6,0,68.0
20160303150000,282.0,303.15,32.25,35,55.6,0,68.0
20160303151500,282.0,298.45,31.75,35,55.6,0,68.1
20160303153000,282.0,303.15,32.25,35,55.6,0,68.3
20160303154500,282.0,303.15,32.25,35,55.6,0,68.3
20160303160000,282.0,298.45,31.75,35,55.6,0,68.4
20160303161500,282.0,298.45,31.75,35,55.6,0,68.4
20160303163000,282.0,298.45,31.75,35,55.6,0,68.4
20160303164500,282.0,298.45,31.75,35,55.6,0,68.4
20160303170000,282.0,291.4,31.0,35,55.6,0,68.3
20160303171500,282.0,291.4,31.0,35,55.6,0,68.3
20160303173000,282.0,298.45,31.75,35,55.6,0,68.3
20160303174500,282.0,291.4,31.0,35,55.6,0,68.2
20160303180000,282.0,282.0,30.0,35,55.6,0,68.2
20160303181500,282.0,291.4,31.0,35,55.6,0,68.2
20160303183000,282.0,291.4,31.0,35,55.6,0,68.3
20160303184500,282.0,298.45,31.75,35,55.6,0,68.4
20160303190000,282.0,291.4,31.0,35,55.6,0,68.4
20160303191500,282.0,298.45,31.75,35,55.6,0,68.4
20160303193000,282.0,298.45,31.75,35,55.6,0,68.5
20160303194500,282.0,298.45,31.75,35,55.6,0,68.6
20160303200000,282.0,298.45,31.75,35,55.6,0,68.6
20160303201500,282.0,291.4,31.0,35,55.6,0,68.5
20160303203000,282.0,298.45,31.75,35,55.6,0,68.5
20160303204500,282.0,298.45,31.75,35,55.6,0,68.5
20160303210000,282.0,298.45,31.75,35,55.6,0,68.3
20160303211500,282.0,298.45,31.75,35,55.6,0,68.3
20160303213000,282.0,303.15,32.25,35,55.6,0,68.2
20160303214500,282.0,298.45,31.75,35,55.6,0,68.3
20160303220000,282.0,282.0,30.0,35,55.6,0,68.2
20160303221500,282.0,291.4,31.0,35,55.6,0,68.1
20160303223000,282.0,298.45,31.75,35,54.9,0,68.1
20160303224500,282.0,298.45,31.75,35,54.9,0,68.1
20160303230000,282.0,291.4,31.0,35,54.9,0,67.9
20160303231500,282.0,291.4,31.0,35,55.5,0,68.0
20160303233000,282.0,298.45,31.75,35,55.5,0,67.9
20160303234500,282.0,298.45,31.75,35,55.5,0,67.9
20160304000000,282.0,298.45,31.75,35,55.5,0,67.8
20160304001500,282.0,298.45,31.75,35,55.5,0,67.9
20160304003000,282.0,298.45,31.75,35,55.5,0,67.8
20160304004500,282.0,291.4,31.0,35,55.5,100,67.7
20160304010000,282.0,298.45,31.75,35,55.5,100,67.7
20160304011500,282.0,298.45,31.75,35,55.5,100,67.7
20160304013000,282.0,303.15,32.25,35,54.7,100,67.6
20160304014500,282.0,310.2,33.0,35,54.7,100,67.6
20160304020000,282.0,310.2,33.0,35,54.7,100,67.6
20160304021500,282.0,291.4,31.0,35,57.9,100,67.6
20160304023000,282.0,298.45,31.75,35,57.9,100,67.7
20160304024500,282.0,298.45,31.75,35,57.9,100,67.7
20160304030000,282.0,291.4,31.0,35,62.5,100,67.6
20160304031500,282.0,298.45,31.75,35,69.7,100,67.7
20160304033000,282.0,282.0,30.0,35,73.9,100,67.9
20160304034500,282.0,282.0,30.0,35,72.0,100,68.0
20160304040000,282.0,291.4,31.0,35,73.1,100,68.0
20160304041500,282.0,298.45,31.75,35,71.5,100,68.1
20160304043000,282.0,303.15,32.25,35,71.5,100,68.1
20160304044500,282.0,291.4,31.0,35,72.9,100,68.1
20160304050000,282.0,282.0,30.0,35,69.2,100,68.2
20160304051500,282.0,282.0,30.0,35,73.4,100,68.2
20160304053000,282.0,298.45,31.75,35,71.0,100,68.2
20160304054500,282.0,298.45,31.75,35,56.4,0,68.2
20160304060000,282.0,298.45,31.75,35,54.7,0,68.0
20160304061500,282.0,303.15,32.25,35,54.7,0,67.8
20160304063000,282.0,303.15,32.25,35,54.7,0,67.8
20160304064500,282.0,303.15,32.25,35,55.9,0,67.9
20160304070000,282.0,298.45,31.75,35,55.9,0,67.8
20160304071500,282.0,310.2,33.0,35,54.3,0,67.9
20160304073000,282.0,310.2,33.0,35,54.3,0,67.9
20160304074500,282.0,303.15,32.25,35,55.1,0,68.1
20160304080000,282.0,303.15,32.25,35,55.1,0,67.9
20160304081500,282.0,303.15,32.25,35,54.3,0,67.9
20160304083000,282.0,298.45,31.75,35,54.9,0,68.0
20160304084500,282.0,310.2,33.0,35,55.9,0,67.9
20160304090000,282.0,303.15,32.25,35,54.3,0,68.0
20160304091500,282.0,298.45,31.75,35,55.9,0,68.1
20160304093000,282.0,291.4,31.0,35,54.7,0,68.1
20160304094500,282.0,291.4,31.0,35,54.7,0,68.0
20160304100000,282.0,291.4,31.0,35,56.4,0,68.0
20160304101500,282.0,282.0,30.0,35,56.4,0,68.1
20160304103000,282.0,291.4,31.0,35,55.4,0,68.1
20160304104500,282.0,291.4,31.0,35,54.7,0,68.1
20160304110000,282.0,282.0,30.0,35,54.7,0,68.3
20160304111500,282.0,298.45,31.75,35,56.4,0,68.2
20160304113000,282.0,303.15,32.25,35,55.1,0,68.4
20160304114500,282.0,298.45,31.75,35,55.1,0,68.3
20160304120000,282.0,298.45,31.75,35,55.1,0,68.1
20160304121500,282.0,310.2,33.0,35,56.4,0,67.8
20160304123000,282.0,298.45,31.75,35,56.4,0,67.8
20160304124500,282.0,291.4,31.0,35,56.4,0,67.8
20160304130000,282.0,303.15,32.25,35,56.4,0,67.9
20160304131500,282.0,298.45,31.75,35,55.8,0,68.2
20160304133000,282.0,310.2,33.0,35,55.8,0,68.3
20160304134500,282.0,291.4,31.0,35,55.8,0,68.3
20160304140000,282.0,303.15,32.25,35,55.8,0,68.3
20160304141500,282.0,298.45,31.75,35,55.8,0,68.2
20160304143000,282.0,298.45,31.75,35,56.7,0,68.2
20160304144500,282.0,298.45,31.75,35,56.7,0,68.2
20160304150000,282.0,310.2,33.0,35,56.7,0,68.1
20160304151500,282.0,303.15,32.25,35,56.7,0,68.1
20160304153000,282.0,303.15,32.25,35,56.0,0,68.0
20160304154500,282.0,303.15,32.25,35,55.3,0,67.9
20160304160000,282.0,291.4,31.0,35,55.3,0,67.9
20160304161500,282.0,298.45,31.75,35,57.1,0,67.8
20160304163000,282.0,303.15,32.25,35,55.6,100,67.7
20160304164500,282.0,303.15,32.25,35,55.6,100,67.6
20160304170000,282.0,303.15,32.25,35,56.8,100,67.6
20160304171500,282.0,303.15,32.25,35,56.8,100,67.6
20160304173000,282.0,298.45,31.75,35,56.8,100,67.6
20160304174500,282.0,303.15,32.25,35,58.7,100,67.6
20160304180000,282.0,303.15,32.25,35,58.7,100,67.8
20160304181500,282.0,319.6,34.0,35,58.0,100,67.9
20160304183000,282.0,298.45,31.75,35,58.0,100,67.9
20160304184500,282.0,303.15,32.25,35,58.0,100,68.0
20160304190000,282.0,303.15,32.25,35,58.0,100,68.1
20160304191500,282.0,303.15,32.25,35,58.7,100,68.2
20160304193000,282.0,298.45,31.75,35,55.6,100,68.2
20160304194500,282.0,298.45,31.75,35,54.7,100,68.2
20160304200000,282.0,298.45,31.75,35,55.9,100,68.1
20160304201500,282.0,298.45,31.75,35,55.9,0,69.1
20160304203000,282.0,298.45,31.75,35,55.9,0,70.1
20160304204500,282.0,303.15,32.25,35,55.9,0,70.4
20160304210000,282.0,298.45,31.75,35,55.9,0,69.2
20160304211500,282.0,303.15,32.25,35,55.1,0,68.8
20160304213000,282.0,298.45,31.75,35,55.1,0,68.7
20160304214500,282.0,303.15,32.25,35,55.1,0,68.5
20160304220000,282.0,298.45,31.75,35,55.1,0,68.3
20160304221500,282.0,298.45,31.75,35,55.1,0,68.3
20160304223000,282.0,291.4,31.0,35,55.1,0,67.9
20160304224500,282.0,303.15,32.25,35,55.1,100,67.6
20160304230000,282.0,298.45,31.75,35,55.1,100,67.4
20160304231500,282.0,303.15,32.25,35,57.9,100,67.4
20160304233000,282.0,303.15,32.25,35,57.9,100,67.7
20160304234500,282.0,298.45,31.75,35,58.7,100,67.7
20160305000000,282.0,298.45,31.75,35,59.6,100,67.7
20160305001500,282.0,298.45,31.75,35,59.6,100,67.8
20160305003000,282.0,298.45,31.75,35,59.6,100,67.8
20160305004500,282.0,291.4,31.0,35,59.6,100,67.8
20160305010000,282.0,298.45,31.75,35,59.6,100,67.9
20160305011500,282.0,249.1,26.5,8,59.6,0,67.8
20160305013000,282.0,249.1,26.5,34,55.6,100,67.4
20160305014500,282.0,256.15,27.25,34,58.2,100,67.2
20160305020000,282.0,256.15,27.25,34,81.9,100,67.2
20160305021500,282.0,256.15,27.25,34,77.3,100,67.4
20160305023000,282.0,267.9,28.5,34,85.0,100,67.7
20160305024500,282.0,267.9,28.5,34,78.7,100,68.0
20160305030000,282.0,249.1,26.5,34,84.4,100,68.2
20160305031500,282.0,249.1,26.5,34,77.8,100,68.1
20160305033000,282.0,256.15,27.25,35,83.7,100,68.2
20160305034500,282.0,256.15,27.25,35,56.3,0,68.3
20160305040000,282.0,249.1,26.5,35,54.7,0,68.2
20160305041500,282.0,267.9,28.5,35,54.7,0,68.1
20160305043000,282.0,267.9,28.5,35,54.7,0,67.9
20160305044500,282.0,267.9,28.5,35,55.5,100,67.7
20160305050000,282.0,282.0,30.0,35,54.3,100,67.7
20160305051500,282.0,267.9,28.5,35,54.3,100,67.8
20160305053000,282.0,282.0,30.0,35,55.2,100,67.5
20160305054500,282.0,274.95,29.25,35,55.2,100,67.5
20160305060000,282.0,267.9,28.5,35,56.3,100,67.5
20160305061500,282.0,267.9,28.5,35,58.0,100,67.7
20160305063000,282.0,267.9,28.5,35,59.9,100,67.6
20160305064500,282.0,256.15,27.25,35,67.2,100,67.6
20160305070000,282.0,256.15,27.25,35,74.5,100,67.8
20160305071500,282.0,256.15,27.25,35,72.0,100,67.9
20160305073000,282.0,256.15,27.25,35,72.0,100,67.9
20160305074500,282.0,256.15,27.25,35,75.6,100,67.9
20160305080000,282.0,256.15,27.25,35,73.4,100,68.0
20160305081500,282.0,256.15,27.25,35,75.4,100,68.1
20160305083000,282.0,249.1,26.5,35,76.2,100,68.2
20160305084500,282.0,249.1,26.5,35,57.9,0,68.3
20160305090000,282.0,256.15,27.25,35,55.7,0,68.2
20160305091500,282.0,256.15,27.25,35,55.7,0,68.1
20160305093000,282.0,274.95,29.25,35,55.7,0,68.0
20160305094500,282.0,256.15,27.25,35,55.7,0,68.0
20160305100000,282.0,256.15,27.25,35,55.7,0,68.0
20160305101500,282.0,256.15,27.25,35,55.7,0,67.9
20160305103000,282.0,274.95,29.25,35,56.3,0,67.9
20160305104500,282.0,267.9,28.5,35,56.3,0,67.9
20160305110000,282.0,256.15,27.25,35,55.2,0,67.9
20160305111500,282.0,249.1,26.5,35,55.9,0,67.8
20160305113000,282.0,267.9,28.5,35,55.9,0,68.1
20160305114500,282.0,249.1,26.5,35,55.9,0,68.0
20160305120000,282.0,274.95,29.25,35,55.9,0,67.8
20160305121500,282.0,256.15,27.25,35,55.9,100,67.6
20160305123000,282.0,256.15,27.25,35,55.9,100,67.4
20160305124500,282.0,242.05,25.75,35,60.3,100,67.4
20160305130000,282.0,267.9,28.5,35,65.3,100,67.7
20160305131500,282.0,256.15,27.25,35,64.4,100,67.9
20160305133000,282.0,267.9,28.5,35,63.2,100,67.9
20160305134500,282.0,274.95,29.25,35,64.0,100,67.9
20160305140000,282.0,256.15,27.25,35,64.9,100,68.0
20160305141500,282.0,267.9,28.5,35,64.9,100,68.1
20160305143000,282.0,267.9,28.5,35,64.9,100,68.0
20160305144500,282.0,267.9,28.5,35,64.9,100,68.1
20160305150000,282.0,267.9,28.5,35,64.9,100,68.1
20160305151500,282.0,274.95,29.25,35,64.9,100,67.8
20160305153000,282.0,267.9,28.5,35,63.6,100,67.7
20160305154500,282.0,274.95,29.25,35,63.6,100,67.8
20160305160000,282.0,274.95,29.25,35,64.4,100,67.7
20160305161500,282.0,267.9,28.5,35,63.6,100,67.8
20160305163000,282.0,274.95,29.25,35,63.6,100,67.8
20160305164500,282.0,274.95,29.25,35,63.6,100,67.8
20160305170000,282.0,282.0,30.0,35,63.6,100,67.8
20160305171500,282.0,267.9,28.5,35,63.6,100,67.9
20160305173000,282.0,267.9,28.5,35,63.6,100,67.8
20160305174500,282.0,274.95,29.25,35,63.6,100,67.8
20160305180000,282.0,274.95,29.25,35,65.3,100,68.0
20160305181500,282.0,267.9,28.5,35,64.0,100,68.0
20160305183000,282.0,274.95,29.25,35,64.0,100,68.2
20160305184500,282.0,267.9,28.5,35,64.0,100,68.2
20160305190000,282.0,267.9,28.5,35,57.6,0,68.2
20160305191500,282.0,267.9,28.5,35,56.0,0,68.2
20160305193000,282.0,267.9,28.5,35,56.0,0,68.2
20160305194500,282.0,267.9,28.5,35,55.2,0,68.2
20160305200000,282.0,267.9,28.5,35,55.2,0,68.1
20160305201500,282.0,267.9,28.5,35,55.2,0,68.1
20160305203000,282.0,256.15,27.25,35,55.9,0,68.1
20160305204500,282.0,267.9,28.5,35,54.9,0,68.2
20160305210000,282.0,267.9,28.5,35,54.9,0,68.2
20160305211500,282.0,256.15,27.25,35,54.9,0,68.1
20160305213000,282.0,267.9,28.5,35,55.5,0,68.2
20160305214500,282.0,256.15,27.25,35,55.5,0,68.2
20160305220000,282.0,256.15,27.25,35,55.5,0,68.2
20160305221500,282.0,267.9,28.5,35,55.5,0,68.2
20160305223000,282.0,256.15,27.25,35,55.5,0,68.1
20160305224500,282.0,267.9,28.5,35,55.5,0,68.1
20160305230000,282.0,256.15,27.25,35,54.7,0,68.1
20160305231500,282.0,274.95,29.25,35,54.7,0,68.1
20160305233000,282.0,256.15,27.25,35,54.7,0,67.9
20160305234500,282.0,256.15,27.25,35,54.7,0,67.9
20160306000000,282.0,267.9,28.5,35,55.5,0,67.9
20160306001500,282.0,267.9,28.5,35,55.5,0,67.9
20160306003000,282.0,274.95,29.25,35,54.5,0,67.8
20160306004500,282.0,267.9,28.5,35,54.5,100,67.7
20160306010000,282.0,267.9,28.5,35,55.5,100,67.8
20160306011500,282.0,256.15,27.25,35,55.5,100,67.7
20160306013000,282.0,267.9,28.5,35,55.5,100,67.7
20160306014500,282.0,249.1,26.5,35,55.5,100,67.7
20160306020000,282.0,267.9,28.5,35,55.5,100,67.7
20160306021500,282.0,274.95,29.25,35,54.4,100,67.6
20160306023000,282.0,274.95,29.25,35,56.8,100,67.6
20160306024500,282.0,249.1,26.5,35,58.3,100,67.7
20160306030000,282.0,256.15,27.25,35,58.3,100,67.7
20160306031500,282.0,267.9,28.5,35,58.3,100,67.7
20160306033000,282.0,249.1,26.5,35,59.2,100,67.7
20160306034500,282.0,249.1,26.5,35,60.7,100,67.8
20160306040000,282.0,267.9,28.5,35,59.5,100,67.7
20160306041500,282.0,256.15,27.25,35,58.8,100,67.7
20160306043000,282.0,256.15,27.25,35,62.8,100,67.7
20160306044500,282.0,256.15,27.25,35,64.4,100,67.9
20160306050000,282.0,256.15,27.25,35,62.0,100,67.8
20160306051500,282.0,256.15,27.25,35,63.7,100,67.9
20160306053000,282.0,256.15,27.25,35,63.7,100,67.9
20160306054500,282.0,256.15,27.25,35,63.7,100,68.0
20160306060000,282.0,267.9,28.5,35,61.9,100,68.0
20160306061500,282.0,267.9,28.5,35,63.3,100,68.0
20160306063000,282.0,267.9,28.5,35,64.4,100,68.1
20160306064500,282.0,267.9,28.5,35,62.5,100,68.1
20160306070000,282.0,267.9,28.5,35,63.2,100,68.1
20160306071500,282.0,267.9,28.5,35,63.2,100,68.0
20160306073000,282.0,267.9,28.5,35,64.0,100,68.0
20160306074500,282.0,267.9,28.5,35,61.9,100,68.1
20160306080000,282.0,267.9,28.5,35,63.6,100,68.0
20160306081500,282.0,267.9,28.5,35,63.6,100,68.0
20160306083000,282.0,267.9,28.5,35,62.4,100,68.1
20160306084500,282.0,256.15,27.25,35,63.6,100,68.2
20160306090000,282.0,267.9,28.5,35,63.6,100,68.2
20160306091500,282.0,249.1,26.5,35,64.4,100,68.2
20160306093000,282.0,267.9,28.5,35,62.8,100,68.2
20160306094500,282.0,256.15,27.25,35,60.4,0,68.3
20160306100000,282.0,256.15,27.25,35,55.6,0,68.2
20160306101500,282.0,256.15,27.25,35,55.6,0,68.2
20160306103000,282.0,256.15,27.25,35,55.6,0,68.1
20160306104500,282.0,256.15,27.25,35,55.6,0,68.1
20160306110000,282.0,256.15,27.25,35,55.6,0,68.0
20160306111500,282.0,267.9,28.5,35,55.6,0,68.0
20160306113000,282.0,267.9,28.5,35,55.6,100,67.7
20160306114500,282.0,249.1,26.5,35,55.6,100,67.6
20160306120000,282.0,267.9,28.5,35,55.6,100,67.4
20160306121500,282.0,256.15,27.25,35,60.3,100,67.5
20160306123000,282.0,256.15,27.25,35,60.3,100,67.7
20160306124500,282.0,274.95,29.25,35,60.3,100,67.7
20160306130000,282.0,267.9,28.5,35,60.3,100,67.8
20160306131500,282.0,267.9,28.5,35,60.3,0,68.4
20160306133000,282.0,267.9,28.5,35,56.4,0,68.1
20160306134500,282.0,267.9,28.5,35,56.4,0,67.9
20160306140000,282.0,267.9,28.5,35,56.4,0,67.8
20160306141500,282.0,274.95,29.25,35,56.4,0,67.8
20160306143000,282.0,267.9,28.5,35,56.4,0,67.9
20160306144500,282.0,267.9,28.5,35,56.4,0,67.8
20160306150000,282.0,267.9,28.5,35,56.4,0,67.8
20160306151500,282.0,267.9,28.5,35,56.4,100,67.7
20160306153000,282.0,267.9,28.5,35,55.6,100,67.5
20160306154500,282.0,267.9,28.5,35,56.7,100,67.5
20160306160000,282.0,267.9,28.5,35,59.5,100,67.5
20160306161500,282.0,274.95,29.25,35,70.1,100,67.4
20160306163000,282.0,267.9,28.5,35,82.7,100,67.5
20160306164500,282.0,274.95,29.25,35,77.3,100,67.6
20160306170000,282.0,274.95,29.25,35,77.3,100,67.7
20160306171500,282.0,274.95,29.25,35,82.5,100,67.7
20160306173000,282.0,274.95,29.25,35,82.5,100,67.9
20160306174500,282.0,274.95,29.25,35,79.2,100,68.0
20160306180000,282.0,274.95,29.25,35,78.3,100,68.1
20160306181500,282.0,274.95,29.25,35,78.3,100,68.2
20160306183000,282.0,274.95,29.25,35,56.8,0,68.4
20160306184500,282.0,282.0,30.0,35,54.7,0,68.3
20160306190000,282.0,267.9,28.5,35,54.7,0,68.3
20160306191500,282.0,274.95,29.25,35,56.7,0,68.2
20160306193000,282.0,274.95,29.25,35,55.2,0,68.2
20160306194500,282.0,274.95,29.25,35,54.3,0,68.1
20160306200000,282.0,274.95,29.25,35,54.3,0,68.1
20160306201500,282.0,274.95,29.25,35,56.5,0,68.2
20160306203000,282.0,282.0,30.0,35,56.5,0,68.2
20160306204500,282.0,267.9,28.5,35,55.2,0,68.2
20160306210000,282.0,267.9,28.5,35,54.3,0,68.2
20160306211500,282.0,267.9,28.5,35,54.3,0,68.3
20160306213000,282.0,267.9,28.5,35,54.3,0,68.1
20160306214500,282.0,267.9,28.5,35,55.4,0,68.1
20160306220000,282.0,267.9,28.5,35,55.4,0,67.9
20160306221500,282.0,267.9,28.5,35,56.1,100,67.7
20160306223000,282.0,256.15,27.25,35,56.1,100,67.5
20160306224500,282.0,274.95,29.25,35,55.5,100,67.4
20160306230000,282.0,267.9,28.5,35,58.3,100,67.6
20160306231500,282.0,256.15,27.25,35,57.6,100,67.7
20160306233000,282.0,267.9,28.5,35,58.9,100,67.7
20160306234500,282.0,267.9,28.5,35,58.9,100,67.7
20160307000000,282.0,249.1,26.5,35,58.9,100,67.8
20160307001500,282.0,267.9,28.5,35,58.9,100,67.9
20160307003000,282.0,256.15,27.25,35,58.9,100,67.9
20160307004500,282.0,274.95,29.25,35,58.9,100,67.9
20160307010000,282.0,267.9,28.5,35,58.9,100,67.9
20160307011500,282.0,256.15,27.25,35,58.0,100,67.9
20160307013000,282.0,256.15,27.25,35,58.0,100,67.9
20160307014500,282.0,256.15,27.25,35,58.0,100,67.9
20160307020000,282.0,267.9,28.5,35,58.0,100,67.8
20160307021500,282.0,249.1,26.5,35,58.0,100,67.7
20160307023000,282.0,267.9,28.5,35,60.0,100,67.8
20160307024500,282.0,256.15,27.25,35,60.7,100,67.8
20160307030000,282.0,267.9,28.5,35,59.9,100,67.9
20160307031500,282.0,256.15,27.25,35,59.9,100,67.9
20160307033000,282.0,249.1,26.5,35,59.9,100,67.8
20160307034500,282.0,267.9,28.5,35,59.9,100,67.8
20160307040000,282.0,256.15,27.25,35,59.9,100,67.9
20160307041500,282.0,256.15,27.25,35,59.9,100,67.9
20160307043000,282.0,256.15,27.25,35,59.2,100,67.9
20160307044500,282.0,256.15,27.25,35,59.2,100,67.9
20160307050000,282.0,267.9,28.5,35,59.2,100,67.8
20160307051500,282.0,267.9,28.5,35,59.2,100,67.8
20160307053000,282.0,267.9,28.5,35,60.3,100,67.8
20160307054500,282.0,267.9,28.5,35,59.5,100,67.8
20160307060000,282.0,267.9,28.5,35,59.5,100,67.9
20160307061500,282.0,256.15,27.25,35,59.5,100,67.9
20160307063000,282.0,267.9,28.5,35,59.5,100,68.0
20160307064500,282.0,267.9,28.5,35,59.5,100,68.1
20160307070000,282.0,256.15,27.25,35,59.5,100,68.1
20160307071500,282.0,267.9,28.5,35,59.5,100,68.2
20160307073000,282.0,267.9,28.5,35,59.5,100,67.8
20160307074500,282.0,256.15,27.25,35,59.5,100,67.7
20160307080000,282.0,256.15,27.25,35,59.5,100,67.9
20160307081500,282.0,256.15,27.25,35,59.5,100,67.8
20160307083000,282.0,256.15,27.25,35,59.5,100,67.9
20160307084500,282.0,256.15,27.25,35,59.5,100,68.0
20160307090000,282.0,274.95,29.25,35,59.5,100,68.2
20160307091500,282.0,256.15,27.25,35,56.0,0,68.2
20160307093000,282.0,274.95,29.25,35,56.0,0,68.1
20160307094500,282.0,274.95,29.25,35,56.0,0,68.2
20160307100000,282.0,267.9,28.5,35,56.0,0,68.4
20160307101500,282.0,267.9,28.5,35,56.0,0,68.2
20160307103000,282.0,256.15,27.25,35,56.0,0,68.2
20160307104500,282.0,256.15,27.25,35,56.0,0,68.2
20160307110000,282.0,267.9,28.5,35,55.2,0,68.5
20160307111500,282.0,267.9,28.5,35,55.2,0,68.6
20160307113000,282.0,267.9,28.5,35,55.2,0,68.6
20160307114500,282.0,274.95,29.25,35,55.2,0,68.4
20160307120000,282.0,267.9,28.5,35,55.2,0,68.5
20160307121500,282.0,274.95,29.25,35,55.9,0,68.4
20160307123000,282.0,282.0,30.0,35,55.9,0,68.2
20160307124500,282.0,282.0,30.0,35,55.9,0,68.0
20160307130000,282.0,282.0,30.0,35,55.9,0,67.9
20160307131500,282.0,274.95,29.25,35,55.9,0,67.9
20160307133000,282.0,274.95,29.25,35,55.9,0,68.0
20160307134500,282.0,796.65,84.75,55,55.9,0,71.2
20160307140000,282.0,326.65,34.75,37,55.3,0,69.1
20160307141500,282.0,310.2,33.0,36,55.3,0,68.9
20160307143000,282.0,303.15,32.25,36,55.3,0,68.7
20160307144500,282.0,303.15,32.25,36,55.3,0,68.4
20160307150000,282.0,298.45,31.75,36,55.3,0,68.2
20160307151500,282.0,303.15,32.25,36,55.3,0,68.2
20160307153000,282.0,303.15,32.25,36,55.3,0,68.6
20160307154500,282.0,298.45,31.75,36,55.3,0,68.3
20160307160000,282.0,303.15,32.25,36,55.3,0,68.2
20160307161500,282.0,310.2,33.0,36,55.3,0,68.2
20160307163000,282.0,310.2,33.0,36,55.3,0,68.2
20160307164500,282.0,303.15,32.25,36,55.3,0,68.2
20160307170000,282.0,319.6,34.0,36,55.3,0,68.1
20160307171500,282.0,303.15,32.25,36,55.3,0,68.1
20160307173000,282.0,303.15,32.25,36,55.3,0,68.1
20160307174500,282.0,303.15,32.25,36,55.3,0,68.1
20160307180000,282.0,298.45,31.75,36,55.9,0,68.2
20160307181500,282.0,298.45,31.75,36,55.9,0,68.2
20160307183000,282.0,303.15,32.25,36,55.9,0,68.2
20160307184500,282.0,303.15,32.25,36,55.9,0,68.3
20160307190000,282.0,310.2,33.0,36,55.9,0,68.2
20160307191500,282.0,298.45,31.75,36,55.9,0,68.2
20160307193000,282.0,303.15,32.25,36,55.9,0,68.3
20160307194500,282.0,303.15,32.25,36,55.9,0,68.3
20160307200000,282.0,303.15,32.25,36,55.9,0,68.5
20160307201500,282.0,298.45,31.75,36,55.9,0,68.4
20160307203000,282.0,298.45,31.75,36,55.9,0,68.4
20160307204500,282.0,291.4,31.0,36,55.2,0,68.2
20160307210000,282.0,303.15,32.25,36,55.2,0,68.2
20160307211500,282.0,303.15,32.25,36,55.2,0,68.1
20160307213000,282.0,303.15,32.25,36,55.2,0,68.1
20160307214500,282.0,303.15,32.25,36,55.2,0,68.1
20160307220000,282.0,298.45,31.75,36,55.2,0,68.0
20160307221500,282.0,303.15,32.25,36,55.2,0,68.0
20160307223000,282.0,291.4,31.0,36,55.2,0,67.9
20160307224500,282.0,310.2,33.0,36,55.2,0,67.9
20160307230000,282.0,303.15,32.25,36,55.2,0,67.9
20160307231500,282.0,298.45,31.75,36,55.2,0,67.9
20160307233000,282.0,298.45,31.75,36,55.2,0,67.9
20160307234500,282.0,298.45,31.75,36,55.2,0,67.9
20160308000000,282.0,298.45,31.75,36,55.2,0,67.9
20160308001500,282.0,291.4,31.0,36,55.2,0,67.9
20160308003000,282.0,291.4,31.0,36,55.2,0,67.9
20160308004500,282.0,298.45,31.75,36,55.2,0,67.8
20160308010000,282.0,298.45,31.75,36,55.2,0,67.8
20160308011500,282.0,298.45,31.75,36,55.2,100,67.8
20160308013000,282.0,291.4,31.0,36,55.2,0,67.8
20160308014500,282.0,282.0,30.0,36,55.2,0,67.8
20160308020000,282.0,291.4,31.0,36,55.2,0,67.8
20160308021500,282.0,298.45,31.75,36,55.2,0,67.8
20160308023000,282.0,303.15,32.25,36,55.2,0,67.8
20160308024500,282.0,291.4,31.0,36,55.2,100,67.7
20160308030000,282.0,298.45,31.75,36,55.2,100,67.7
20160308031500,282.0,298.45,31.75,36,55.2,100,67.6
20160308033000,282.0,291.4,31.0,36,55.2,100,67.7
20160308034500,282.0,291.4,31.0,36,55.2,100,67.7
20160308040000,282.0,291.4,31.0,36,55.2,100,67.7
20160308041500,282.0,298.45,31.75,36,55.2,100,67.7
20160308043000,282.0,298.45,31.75,36,55.2,100,67.7
20160308044500,282.0,303.15,32.25,36,55.2,100,67.7
20160308050000,282.0,298.45,31.75,36,55.2,100,67.7
20160308051500,282.0,298.45,31.75,36,55.2,100,67.7
20160308053000,282.0,298.45,31.75,36,55.2,100,67.7
20160308054500,282.0,298.45,31.75,36,55.2,100,67.7
20160308060000,282.0,291.4,31.0,36,57.1,100,67.8
20160308061500,282.0,298.45,31.75,36,57.1,100,67.9
20160308063000,282.0,298.45,31.75,36,57.1,100,67.9
20160308064500,282.0,298.45,31.75,36,57.1,100,67.6
20160308070000,282.0,291.4,31.0,36,79.6,100,67.2
20160308071500,282.0,298.45,31.75,36,74.9,100,67.4
20160308073000,282.0,298.45,31.75,36,78.0,100,67.7
20160308074500,282.0,303.15,32.25,36,81.5,100,68.2
20160308080000,282.0,303.15,32.25,36,56.4,0,68.5
20160308081500,282.0,298.45,31.75,36,56.4,0,68.5
20160308083000,282.0,303.15,32.25,36,56.4,0,68.5
20160308084500,282.0,303.15,32.25,36,55.3,0,68.5
20160308090000,282.0,303.15,32.25,36,55.3,0,68.5
20160308091500,282.0,303.15,32.25,36,55.3,0,68.2
20160308093000,282.0,282.0,30.0,36,55.3,0,68.5
20160308094500,282.0,298.45,31.75,36,55.3,0,68.5
20160308100000,282.0,282.0,30.0,36,56.0,0,68.0
20160308101500,282.0,291.4,31.0,36,56.0,0,67.9
20160308103000,282.0,298.45,31.75,36,56.0,0,67.8
20160308104500,282.0,291.4,31.0,36,56.0,0,67.9
20160308110000,282.0,298.45,31.75,36,56.0,0,67.9
20160308111500,282.0,291.4,31.0,36,56.0,0,67.9
20160308113000,282.0,291.4,31.0,36,56.0,0,68.1
20160308114500,282.0,282.0,30.0,36,56.0,0,68.1
20160308120000,282.0,298.45,31.75,36,56.0,0,68.2
20160308121500,282.0,310.2,33.0,36,56.0,0,68.2
20160308123000,282.0,303.15,32.25,36,56.0,0,68.4
20160308124500,282.0,310.2,33.0,36,56.0,0,68.5
20160308130000,282.0,303.15,32.25,36,56.0,0,68.4
20160308131500,282.0,303.15,32.25,36,56.0,0,68.4
20160308133000,282.0,319.6,34.0,36,56.0,0,68.4
20160308134500,282.0,326.65,34.75,36,56.0,0,68.4
20160308140000,282.0,319.6,34.0,36,56.0,0,68.4
20160308141500,282.0,310.2,33.0,36,56.0,0,68.3
20160308143000,282.0,319.6,34.0,36,56.0,0,68.5
20160308144500,282.0,319.6,34.0,36,56.0,0,68.4
20160308150000,282.0,310.2,33.0,36,56.0,0,68.5
20160308151500,282.0,319.6,34.0,36,56.0,0,68.4
20160308153000,282.0,310.2,33.0,36,56.0,0,68.4
20160308154500,282.0,310.2,33.0,36,56.0,0,68.4
20160308160000,282.0,298.45,31.75,36,56.0,0,68.6
20160308161500,282.0,310.2,33.0,36,56.0,0,68.5
20160308163000,282.0,298.45,31.75,36,56.0,0,68.4
20160308164500,282.0,303.15,32.25,36,56.0,0,68.3
20160308170000,282.0,303.15,32.25,36,55.2,0,68.3
20160308171500,282.0,303.15,32.25,36,55.2,0,68.4
20160308173000,282.0,298.45,31.75,36,55.2,0,68.3
20160308174500,282.0,310.2,33.0,36,55.2,0,68.4
20160308180000,282.0,303.15,32.25,36,55.2,0,68.5
20160308181500,282.0,303.15,32.25,36,55.2,0,68.6
20160308183000,282.0,303.15,32.25,36,55.2,0,68.7
20160308184500,282.0,310.2,33.0,36,55.2,0,68.6
20160308190000,282.0,298.45,31.75,36,55.2,0,68.6
20160308191500,282.0,298.45,31.75,36,55.2,0,68.7
20160308193000,282.0,303.15,32.25,36,55.2,0,68.7
20160308194500,282.0,303.15,32.25,36,55.2,0,68.7
20160308200000,282.0,298.45,31.75,36,55.2,0,68.6
20160308201500,282.0,303.15,32.25,36,55.2,0,68.7
20160308203000,282.0,303.15,32.25,36,55.2,0,68.8
20160308204500,282.0,291.4,31.0,36,55.2,0,68.8
20160308210000,282.0,298.45,31.75,36,55.9,0,68.9
20160308211500,282.0,303.15,32.25,36,55.9,0,68.9
20160308213000,282.0,298.45,31.75,36,55.9,0,68.9
20160308214500,282.0,298.45,31.75,36,55.9,0,68.9
20160308220000,282.0,291.4,31.0,36,55.9,0,68.8
20160308221500,282.0,298.45,31.75,36,55.9,0,68.7
20160308223000,282.0,303.15,32.25,36,55.9,0,68.8
20160308224500,282.0,291.4,31.0,36,55.9,0,68.8
20160308230000,282.0,291.4,31.0,36,55.9,0,68.8
20160308231500,282.0,298.45,31.75,36,55.9,0,68.7
20160308233000,282.0,291.4,31.0,36,55.2,0,68.7
20160308234500,282.0,282.0,30.0,36,55.2,0,68.7
20160309000000,282.0,291.4,31.0,36,55.2,0,68.7
20160309001500,282.0,291.4,31.0,36,55.2,0,68.7
20160309003000,282.0,298.45,31.75,36,55.2,0,68.7
20160309004500,282.0,282.0,30.0,36,55.2,0,68.7
20160309010000,282.0,291.4,31.0,36,55.2,0,68.7
20160309011500,282.0,303.15,32.25,6,55.9,0,68.2
20160309013000,282.0,249.1,26.5,36,55.9,0,67.9
20160309014500,282.0,256.15,27.25,36,55.9,0,67.8
20160309020000,282.0,256.15,27.25,36,55.9,0,67.8
20160309021500,282.0,256.15,27.25,36,55.9,0,68.0
20160309023000,282.0,249.1,26.5,36,55.9,0,68.0
20160309024500,282.0,267.9,28.5,36,55.1,0,68.1
20160309030000,282.0,249.1,26.5,36,55.1,0,68.1
20160309031500,282.0,267.9,28.5,36,55.1,0,68.2
20160309033000,282.0,249.1,26.5,36,55.9,0,68.2
20160309034500,282.0,249.1,26.5,36,55.1,0,68.1
20160309040000,282.0,256.15,27.25,36,55.1,0,68.0
20160309041500,282.0,256.15,27.25,36,55.1,0,68.1
20160309044500,282.0,303.15,32.25,16,58.4,0,68.3
20160309050000,282.0,274.95,29.25,15,55.9,0,68.2
20160309051500,282.0,274.95,29.25,35,58.8,100,67.7
20160309053000,282.0,256.15,27.25,35,55.2,100,67.5
20160309054500,282.0,267.9,28.5,35,55.2,100,67.7
20160309060000,282.0,274.95,29.25,35,55.2,100,68.1
20160309061500,282.0,267.9,28.5,35,55.2,100,68.2
20160309063000,282.0,256.15,27.25,35,55.2,0,68.3
20160309064500,282.0,267.9,28.5,35,55.2,0,68.5
20160309070000,282.0,267.9,28.5,35,55.9,0,68.7
20160309071500,282.0,256.15,27.25,35,55.9,0,68.7
20160309073000,282.0,267.9,28.5,35,55.2,0,68.7
20160309074500,282.0,267.9,28.5,35,55.2,0,68.4
20160309080000,282.0,267.9,28.5,35,55.9,0,68.2
20160309081500,282.0,267.9,28.5,35,55.9,0,68.1
20160309083000,282.0,256.15,27.25,35,55.9,0,68.0
20160309084500,282.0,267.9,28.5,35,55.9,0,68.2
20160309090000,282.0,267.9,28.5,35,55.9,0,68.4
20160309091500,282.0,256.15,27.25,35,55.9,0,68.2
20160309093000,282.0,267.9,28.5,35,55.9,0,68.2
20160309094500,282.0,267.9,28.5,35,55.9,0,68.2
20160309100000,282.0,267.9,28.5,35,55.9,0,68.4
20160309101500,282.0,274.95,29.25,35,55.9,0,68.4
20160309103000,282.0,267.9,28.5,35,55.9,0,68.4
20160309104500,282.0,267.9,28.5,35,55.9,0,68.4
20160309110000,282.0,274.95,29.25,35,55.9,0,68.6
20160309111500,282.0,267.9,28.5,35,55.9,0,68.7
20160309113000,282.0,274.95,29.25,35,55.9,0,68.8
20160309114500,282.0,267.9,28.5,35,55.9,0,68.7
20160309120000,282.0,267.9,28.5,35,55.9,0,68.8
20160309121500,282.0,267.9,28.5,35,55.9,0,68.6
20160309123000,282.0,274.95,29.25,35,55.9,0,68.7
20160309124500,282.0,282.0,30.0,35,55.9,0,68.7
20160309130000,282.0,274.95,29.25,35,55.9,0,68.6
20160309131500,282.0,282.0,30.0,35,55.9,0,68.6
20160309133000,282.0,274.95,29.25,35,55.9,0,68.8
20160309134500,282.0,282.0,30.0,35,55.9,0,68.8
20160309140000,282.0,282.0,30.0,35,55.9,0,68.8
20160309141500,282.0,274.95,29.25,35,55.9,0,68.8
20160309143000,282.0,267.9,28.5,35,55.9,0,68.7
20160309144500,282.0,274.95,29.25,35,55.9,0,68.4
20160309150000,282.0,274.95,29.25,35,55.9,0,68.4
20160309151500,282.0,274.95,29.25,35,55.9,0,68.4
20160309153000,282.0,274.95,29.25,35,55.9,0,68.4
20160309154500,282.0,291.4,31.0,35,55.9,0,68.4
20160309160000,282.0,282.0,30.0,35,55.9,0,68.3
20160309161500,282.0,291.4,31.0,35,55.9,0,68.4
20160309163000,282.0,282.0,30.0,35,55.9,0,68.4
20160309164500,282.0,274.95,29.25,35,55.9,0,68.6
20160309170000,282.0,282.0,30.0,35,55.2,0,68.6
20160309171500,282.0,282.0,30.0,35,55.2,0,68.5
20160309173000,282.0,267.9,28.5,35,55.2,0,68.5
20160309174500,282.0,274.95,29.25,35,55.2,0,68.4
20160309180000,282.0,274.95,29.25,35,55.9,0,68.5
20160309181500,282.0,267.9,28.5,35,55.9,0,68.4
20160309183000,282.0,267.9,28.5,35,55.9,0,68.4
20160309184500,282.0,274.95,29.25,35,55.9,0,68.4
20160309190000,282.0,267.9,28.5,35,55.9,0,68.5
20160309191500,282.0,256.15,27.25,35,55.9,0,68.4
20160309193000,282.0,274.95,29.25,35,55.9,0,68.3
20160309194500,282.0,274.95,29.25,35,55.9,0,68.3
20160309200000,282.0,267.9,28.5,35,55.9,0,68.5
20160309201500,282.0,267.9,28.5,35,55.9,0,68.4
20160309203000,282.0,274.95,29.25,35,55.9,0,68.4
20160309204500,282.0,274.95,29.25,35,55.9,0,68.3
20160309210000,282.0,256.15,27.25,35,55.9,0,68.3
20160309211500,282.0,274.95,29.25,35,55.9,0,68.3
20160309213000,282.0,274.95,29.25,35,55.9,0,68.4
20160309214500,282.0,267.9,28.5,35,55.9,0,68.4
20160309220000,282.0,267.9,28.5,35,55.9,0,68.3
20160309221500,282.0,274.95,29.25,35,55.9,0,68.3
20160309223000,282.0,274.95,29.25,35,55.9,0,68.2
20160309224500,282.0,282.0,30.0,35,55.9,0,68.3
20160309230000,282.0,256.15,27.25,35,55.9,0,68.2
20160309231500,282.0,274.95,29.25,35,55.9,0,68.2
20160309233000,282.0,274.95,29.25,35,55.9,0,68.2
20160309234500,282.0,267.9,28.5,35,55.9,0,68.2
20160310000000,282.0,274.95,29.25,35,55.9,0,68.2
20160310001500,282.0,274.95,29.25,35,55.9,0,68.2
20160310003000,282.0,274.95,29.25,35,55.9,0,68.2
20160310004500,282.0,274.95,29.25,35,55.9,0,68.2
20160310010000,282.0,274.95,29.25,35,55.9,0,68.3
20160310011500,282.0,267.9,28.5,35,55.9,0,68.2
20160310013000,282.0,282.0,30.0,35,55.9,0,68.3
20160310014500,282.0,274.95,29.25,35,55.9,0,68.3
20160310020000,282.0,267.9,28.5,35,55.9,0,68.3
20160310021500,282.0,267.9,28.5,35,55.9,0,68.2
20160310023000,282.0,274.95,29.25,35,55.9,0,68.2
20160310024500,282.0,267.9,28.5,35,55.9,0,68.3
20160310030000,282.0,274.95,29.25,35,55.9,0,68.3
20160310031500,282.0,256.15,27.25,35,55.9,0,68.4
20160310033000,282.0,274.95,29.25,35,55.9,0,68.3
20160310034500,282.0,267.9,28.5,35,55.9,0,68.4
20160310040000,282.0,267.9,28.5,35,55.9,0,68.4
20160310041500,282.0,256.15,27.25,35,55.9,0,68.4
20160310043000,282.0,267.9,28.5,35,55.9,0,68.4
20160310044500,282.0,267.9,28.5,35,55.9,0,68.4
20160310050000,282.0,267.9,28.5,35,55.9,0,68.3
20160310051500,282.0,274.95,29.25,35,55.9,0,68.3
20160310053000,282.0,274.95,29.25,35,55.9,0,68.4
20160310054500,282.0,274.95,29.25,35,55.9,0,68.3
20160310060000,282.0,256.15,27.25,35,55.9,0,67.9
20160310061500,282.0,267.9,28.5,35,55.9,0,67.9
20160310063000,282.0,267.9,28.5,35,55.9,0,67.9
20160310064500,282.0,267.9,28.5,35,55.9,0,68.0
20160310070000,282.0,267.9,28.5,35,55.9,0,68.0
20160310071500,282.0,274.95,29.25,35,55.9,0,68.2
20160310073000,282.0,267.9,28.5,35,55.9,0,68.2
20160310074500,282.0,256.15,27.25,35,55.9,0,68.3
20160310080000,282.0,274.95,29.25,35,55.9,0,68.3
20160310081500,282.0,256.15,27.25,35,55.9,0,68.3
20160310083000,282.0,267.9,28.5,35,55.2,0,68.3
20160310084500,282.0,267.9,28.5,35,55.2,0,68.3
20160310090000,282.0,274.95,29.25,35,55.9,0,68.6
20160310091500,282.0,267.9,28.5,35,55.9,0,68.6
20160310093000,282.0,274.95,29.25,36,55.9,0,69.3
20160310094500,282.0,274.95,29.25,36,55.3,0,70.3
20160310100000,282.0,282.0,30.0,36,55.3,0,69.8
20160310101500,282.0,298.45,31.75,36,55.3,0,69.6
20160310103000,282.0,291.4,31.0,36,55.3,0,69.1
20160310104500,282.0,291.4,31.0,36,55.3,0,68.9
20160310110000,282.0,298.45,31.75,36,55.3,0,68.9
20160310111500,282.0,291.4,31.0,36,55.3,0,69.1
20160310113000,282.0,298.45,31.75,36,55.3,0,69.1
20160310114500,282.0,298.45,31.75,36,55.3,0,69.0
20160310120000,282.0,298.45,31.75,36,55.3,0,68.7
20160310121500,282.0,303.15,32.25,36,55.3,0,68.6
20160310123000,282.0,298.45,31.75,36,55.3,0,68.5
20160310124500,282.0,291.4,31.0,36,55.3,0,68.4
20160310130000,282.0,298.45,31.75,36,55.3,0,68.6
20160310131500,282.0,291.4,31.0,36,55.9,0,68.6
20160310133000,282.0,298.45,31.75,36,55.9,0,68.7
20160310134500,282.0,298.45,31.75,36,55.9,0,68.8
20160310140000,282.0,282.0,30.0,36,55.9,0,68.6
20160310141500,282.0,291.4,31.0,36,55.2,0,68.5
20160310143000,1175.0,0.0,0.0,40,56.3,0,68.8
20160310144500,282.0,357.2,38.0,76,60.0,0,69.4
20160310150000,282.0,502.9,53.5,67,55.2,0,68.8
20160310151500,282.0,298.45,31.75,28,55.2,0,68.3
20160310153000,282.0,282.0,30.0,28,55.2,0,67.9
20160310154500,282.0,291.4,31.0,28,55.2,0,67.9
20160310160000,282.0,291.4,31.0,28,55.2,0,68.0
20160310161500,282.0,274.95,29.25,28,55.2,0,68.1
20160310163000,282.0,282.0,30.0,28,55.2,0,68.2
20160310164500,282.0,282.0,30.0,28,55.2,0,68.3
20160310170000,282.0,282.0,30.0,28,55.2,0,68.3
20160310171500,282.0,282.0,30.0,28,55.2,0,68.3
20160310173000,282.0,291.4,31.0,28,55.2,0,68.3
20160310174500,282.0,291.4,31.0,28,55.2,0,68.4
20160310180000,282.0,282.0,30.0,28,55.2,0,68.5
20160310181500,282.0,298.45,31.75,28,55.2,0,68.4
20160310183000,282.0,282.0,30.0,28,55.2,0,68.5
20160310184500,282.0,282.0,30.0,28,55.2,0,68.5
20160310190000,282.0,298.45,31.75,28,55.2,0,68.5
20160310191500,282.0,282.0,30.0,28,55.2,0,68.4
20160310193000,282.0,298.45,31.75,28,55.2,0,68.4
20160310194500,282.0,298.45,31.75,28,55.2,0,68.3
20160310200000,282.0,298.45,31.75,28,55.2,0,68.4
20160310201500,282.0,291.4,31.0,28,55.2,0,68.4
20160310203000,282.0,291.4,31.0,28,55.2,0,68.3
20160310204500,282.0,291.4,31.0,28,55.2,0,68.3
20160310210000,282.0,291.4,31.0,28,55.2,0,68.3
20160310211500,282.0,282.0,30.0,28,55.2,0,68.2
20160310213000,282.0,282.0,30.0,28,55.9,0,68.3
20160310214500,282.0,282.0,30.0,28,55.9,0,68.3
20160310220000,282.0,291.4,31.0,28,55.2,0,68.3
20160310221500,282.0,282.0,30.0,28,55.2,0,68.2
20160310223000,282.0,282.0,30.0,28,55.2,0,68.1
20160310224500,282.0,291.4,31.0,28,55.2,0,68.2
20160310230000,282.0,291.4,31.0,28,55.2,0,68.2
20160310231500,282.0,291.4,31.0,28,55.2,0,68.1
20160310233000,282.0,298.45,31.75,28,55.2,0,68.1
20160310234500,282.0,282.0,30.0,28,55.2,0,68.1
20160311000000,282.0,291.4,31.0,28,55.2,0,68.1
20160311001500,282.0,291.4,31.0,28,55.2,0,68.1
20160311003000,282.0,282.0,30.0,28,55.2,0,68.1
20160311004500,282.0,291.4,31.0,28,55.2,0,68.0
20160311010000,282.0,291.4,31.0,28,55.2,0,68.1
20160311011500,282.0,282.0,30.0,28,55.2,0,68.1
20160311013000,282.0,282.0,30.0,28,55.2,0,68.0
20160311014500,282.0,303.15,32.25,28,55.2,0,68.0
20160311020000,282.0,282.0,30.0,28,55.9,0,68.0
20160311021500,282.0,291.4,31.0,28,55.2,0,68.1
20160311023000,282.0,291.4,31.0,28,55.2,0,67.9
20160311024500,282.0,298.45,31.75,28,55.2,0,67.9
20160311030000,282.0,291.4,31.0,28,55.2,0,68.0
20160311031500,282.0,291.4,31.0,28,55.2,0,68.1
20160311033000,282.0,291.4,31.0,28,55.2,0,68.0
20160311034500,282.0,282.0,30.0,28,55.2,0,68.0
20160311040000,282.0,291.4,31.0,28,55.2,0,67.9
20160311041500,282.0,291.4,31.0,28,55.2,0,68.0
20160311043000,282.0,291.4,31.0,28,55.2,0,67.9
20160311044500,282.0,282.0,30.0,28,55.2,0,68.0
20160311050000,282.0,291.4,31.0,28,55.2,0,67.9
20160311051500,282.0,291.4,31.0,28,55.2,0,67.9
20160311053000,282.0,298.45,31.75,28,55.2,0,67.9
20160311054500,282.0,291.4,31.0,28,55.2,0,68.0
20160311060000,282.0,291.4,31.0,28,55.2,0,68.1
20160311061500,282.0,298.45,31.75,28,55.2,0,68.1
20160311063000,282.0,291.4,31.0,28,55.2,0,67.8
20160311064500,282.0,282.0,30.0,28,55.2,100,67.7
20160311070000,282.0,282.0,30.0,28,55.2,100,67.7
20160311071500,282.0,291.4,31.0,28,55.2,100,67.7
20160311073000,282.0,291.4,31.0,28,55.2,100,67.7
20160311074500,282.0,291.4,31.0,28,55.2,100,67.9
20160311080000,282.0,282.0,30.0,28,55.2,100,68.1
20160311081500,282.0,282.0,30.0,28,55.2,100,68.1
20160311083000,282.0,274.95,29.25,28,55.2,100,68.1
20160311084500,282.0,274.95,29.25,28,55.2,100,68.2
20160311090000,282.0,390.1,41.5,33,55.2,0,70.2
20160311091500,282.0,310.2,33.0,30,55.2,0,69.9
20160311093000,282.0,310.2,33.0,30,55.2,0,69.1
20160311094500,282.0,310.2,33.0,30,55.2,0,69.7
20160311100000,282.0,310.2,33.0,30,55.2,0,69.2
20160311101500,282.0,310.2,33.0,30,55.2,0,69.1
20160311103000,282.0,310.2,33.0,30,55.2,0,69.1
20160311104500,282.0,303.15,32.25,30,55.2,0,69.1
20160311110000,282.0,319.6,34.0,30,55.2,0,68.8
20160311111500,282.0,319.6,34.0,30,55.2,0,69.1
20160311113000,282.0,310.2,33.0,30,55.2,0,68.7
20160311114500,282.0,303.15,32.25,29,55.2,0,68.3
20160311120000,282.0,303.15,32.25,29,55.2,0,68.2
20160311121500,282.0,303.15,32.25,29,55.2,0,68.4
20160311123000,282.0,303.15,32.25,29,55.2,0,68.5
20160311124500,282.0,298.45,31.75,29,55.2,0,68.6
20160311130000,282.0,303.15,32.25,29,55.9,0,68.6
20160311131500,282.0,298.45,31.75,29,55.9,0,68.6
20160311133000,282.0,291.4,31.0,29,55.2,0,68.8
20160311134500,282.0,303.15,32.25,29,55.2,0,68.7
20160311140000,282.0,291.4,31.0,29,55.2,0,68.7
20160311141500,282.0,298.45,31.75,29,55.2,0,68.7
20160311143000,282.0,291.4,31.0,29,55.2,0,68.7
20160311144500,282.0,291.4,31.0,29,55.2,0,68.3
20160311150000,282.0,298.45,31.75,29,55.2,0,67.9
20160311151500,282.0,298.45,31.75,29,55.2,0,67.9
20160311153000,282.0,303.15,32.25,29,55.2,0,67.8
20160311154500,282.0,291.4,31.0,29,55.2,0,67.9
20160311160000,282.0,298.45,31.75,29,55.2,0,68.0
20160311161500,282.0,291.4,31.0,29,55.2,0,68.1
20160311163000,282.0,298.45,31.75,29,55.2,0,68.0
20160311164500,282.0,298.45,31.75,29,55.2,0,67.9
20160311170000,282.0,298.45,31.75,29,55.2,0,68.0
20160311171500,282.0,298.45,31.75,29,55.2,0,68.1
20160311173000,282.0,291.4,31.0,29,55.2,0,68.0
20160311174500,282.0,298.45,31.75,29,55.2,0,68.1
20160311180000,282.0,291.4,31.0,29,55.2,0,68.2
20160311181500,282.0,291.4,31.0,29,55.2,0,68.2
20160311183000,282.0,298.45,31.75,29,55.2,0,68.3
20160311184500,282.0,298.45,31.75,29,55.2,0,68.3
20160311190000,282.0,291.4,31.0,29,55.2,0,68.4
20160311191500,282.0,298.45,31.75,29,55.2,0,68.4
20160311193000,282.0,298.45,31.75,29,55.2,0,68.4
20160311194500,282.0,303.15,32.25,29,55.2,0,68.4
20160311200000,282.0,310.2,33.0,29,55.2,0,68.4
20160311201500,282.0,291.4,31.0,29,55.2,0,68.4
20160311203000,282.0,303.15,32.25,29,55.2,0,68.3
20160311204500,282.0,298.45,31.75,29,55.2,0,68.3
20160311210000,282.0,298.45,31.75,29,55.2,0,68.4
20160311211500,282.0,303.15,32.25,29,55.2,0,68.3
20160311213000,282.0,298.45,31.75,29,55.2,0,68.3
20160311214500,282.0,303.15,32.25,29,55.2,0,68.2
20160311220000,282.0,303.15,32.25,29,55.2,0,68.3
20160311221500,282.0,291.4,31.0,29,55.2,0,68.2
20160311223000,282.0,303.15,32.25,29,55.2,0,68.2
20160311224500,282.0,298.45,31.75,29,55.2,0,68.2
20160311230000,282.0,303.15,32.25,29,55.2,0,68.2
20160311231500,282.0,298.45,31.75,29,55.2,0,68.1
20160311233000,282.0,298.45,31.75,29,55.2,0,68.2
20160311234500,282.0,303.15,32.25,29,55.2,0,68.2
20160312000000,282.0,298.45,31.75,29,55.2,0,68.2
20160312001500,282.0,291.4,31.0,29,55.2,0,68.1
20160312003000,282.0,291.4,31.0,29,55.2,0,68.2
20160312004500,282.0,303.15,32.25,29,55.2,0,68.2
20160312010000,282.0,298.45,31.75,29,55.2,0,68.2
20160312011500,282.0,249.1,26.5,13,55.9,0,67.9
20160312013000,282.0,242.05,25.75,34,55.1,100,67.7
20160312014500,282.0,249.1,26.5,35,55.1,100,67.4
20160312020000,282.0,256.15,27.25,35,58.3,100,67.4
20160312021500,282.0,256.15,27.25,35,60.7,100,67.5
20160312023000,282.0,256.15,27.25,35,60.7,100,67.8
20160312024500,282.0,249.1,26.5,35,60.7,100,67.9
20160312030000,282.0,249.1,26.5,35,60.0,100,67.9
20160312031500,282.0,256.15,27.25,35,60.7,100,68.0
20160312033000,282.0,267.9,28.5,35,60.0,100,67.9
20160312034500,282.0,256.15,27.25,35,60.0,100,68.0
20160312040000,282.0,249.1,26.5,35,60.0,100,68.1
20160312041500,282.0,249.1,26.5,35,60.0,100,68.1
20160312043000,282.0,256.15,27.25,35,60.0,100,68.1
20160312044500,282.0,267.9,28.5,35,60.0,100,68.2
20160312050000,282.0,256.15,27.25,35,60.0,100,68.2
20160312051500,282.0,256.15,27.25,35,60.0,100,68.2
20160312053000,282.0,267.9,28.5,35,60.0,100,68.2
20160312054500,282.0,274.95,29.25,35,60.0,100,68.2
20160312060000,282.0,267.9,28.5,35,60.0,100,68.2
20160312061500,282.0,267.9,28.5,35,60.0,100,68.2
20160312063000,282.0,267.9,28.5,35,60.0,100,68.2
20160312064500,282.0,274.95,29.25,35,55.6,0,68.2
20160312070000,282.0,267.9,28.5,35,55.6,0,68.2
20160312071500,282.0,267.9,28.5,35,55.6,0,68.2
20160312073000,282.0,256.15,27.25,35,55.6,0,68.2
20160312074500,282.0,256.15,27.25,35,55.6,0,68.2
20160312080000,282.0,256.15,27.25,35,55.6,0,68.3
20160312081500,282.0,274.95,29.25,35,55.6,0,68.3
20160312083000,282.0,267.9,28.5,35,55.6,0,68.3
20160312084500,282.0,267.9,28.5,35,55.6,0,68.3
20160312090000,282.0,274.95,29.25,35,55.6,0,68.3
20160312091500,282.0,274.95,29.25,35,55.6,0,68.3
20160312093000,282.0,267.9,28.5,35,55.6,0,68.3
20160312094500,282.0,267.9,28.5,35,55.6,0,68.3
20160312100000,282.0,267.9,28.5,35,55.6,0,68.3
20160312101500,282.0,267.9,28.5,35,55.6,0,67.9
20160312103000,282.0,256.15,27.25,35,55.6,100,67.7
20160312104500,282.0,274.95,29.25,35,55.6,100,67.7
20160312110000,282.0,267.9,28.5,35,55.6,100,67.7
20160312111500,282.0,267.9,28.5,35,55.6,100,67.8
20160312113000,282.0,256.15,27.25,35,55.6,100,67.9
20160312114500,282.0,256.15,27.25,35,55.6,100,67.9
20160312120000,282.0,256.15,27.25,35,55.6,100,67.9
20160312121500,282.0,267.9,28.5,35,55.6,100,68.0
20160312123000,282.0,256.15,27.25,35,55.6,100,67.9
20160312124500,282.0,267.9,28.5,35,55.6,100,68.0
20160312130000,282.0,267.9,28.5,35,55.6,100,68.0
