PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160312131500,282.0,267.9,28.5,35,55.6,100,68.1
20160312133000,282.0,267.9,28.5,35,55.6,100,68.1
20160312134500,282.0,282.0,30.0,35,55.6,100,68.2
20160312140000,282.0,267.9,28.5,35,55.6,100,68.2
20160312141500,282.0,274.95,29.25,35,55.6,0,68.3
20160312143000,282.0,267.9,28.5,35,55.6,0,68.3
20160312144500,282.0,267.9,28.5,35,55.6,0,68.3
20160312150000,282.0,267.9,28.5,35,55.6,0,68.3
20160312151500,282.0,274.95,29.25,35,55.6,0,68.3
20160312153000,282.0,274.95,29.25,35,55.6,0,68.7
20160312154500,282.0,267.9,28.5,35,55.6,0,68.5
20160312160000,282.0,256.15,27.25,35,55.6,0,68.5
20160312161500,282.0,274.95,29.25,35,55.6,0,68.5
20160312163000,282.0,267.9,28.5,35,55.6,0,68.4
20160312164500,282.0,267.9,28.5,35,55.6,0,68.5
20160312170000,282.0,274.95,29.25,35,55.6,0,68.4
20160312171500,282.0,274.95,29.25,35,55.6,0,68.5
20160312173000,282.0,274.95,29.25,35,55.6,0,68.5
20160312174500,282.0,267.9,28.5,35,55.6,0,68.6
20160312180000,282.0,274.95,29.25,35,55.6,0,68.6
20160312181500,282.0,267.9,28.5,35,55.6,0,68.5
20160312183000,282.0,267.9,28.5,35,55.6,0,68.5
20160312184500,282.0,267.9,28.5,35,55.6,0,68.4
20160312190000,282.0,274.95,29.25,35,54.7,0,68.4
20160312191500,282.0,274.95,29.25,35,54.7,0,68.4
20160312193000,282.0,267.9,28.5,35,54.7,0,68.4
20160312194500,282.0,267.9,28.5,35,54.7,0,68.4
20160312200000,282.0,267.9,28.5,35,55.5,0,68.4
20160312201500,282.0,267.9,28.5,35,55.5,0,68.4
20160312203000,282.0,282.0,30.0,35,55.5,0,68.5
20160312204500,282.0,267.9,28.5,35,55.5,0,68.4
20160312210000,282.0,274.95,29.25,35,55.5,0,68.5
20160312211500,282.0,267.9,28.5,35,55.5,0,68.5
20160312213000,282.0,267.9,28.5,35,55.5,0,68.5
20160312214500,282.0,267.9,28.5,35,55.5,0,68.5
20160312220000,282.0,267.9,28.5,35,55.5,0,68.6
20160312221500,282.0,274.95,29.25,35,55.5,0,68.3
20160312223000,282.0,267.9,28.5,35,55.5,0,67.9
20160312224500,282.0,274.95,29.25,35,55.5,100,67.7
20160312230000,282.0,274.95,29.25,35,55.5,100,67.7
20160312231500,282.0,256.15,27.25,35,55.5,100,67.8
20160312233000,282.0,267.9,28.5,35,55.5,100,67.8
20160312234500,282.0,274.95,29.25,35,55.5,100,67.9
20160313000000,282.0,267.9,28.5,35,55.5,100,68.0
20160313001500,282.0,274.95,29.25,35,55.5,100,68.1
20160313003000,282.0,274.95,29.25,35,55.5,100,68.1
20160313004500,282.0,267.9,28.5,35,55.5,100,68.1
20160313011500,282.0,267.9,28.5,35,55.5,100,68.1
20160313013000,282.0,274.95,29.25,35,55.5,100,68.0
20160313014500,282.0,267.9,28.5,35,55.5,100,68.1
20160313030000,282.0,267.9,28.5,35,55.5,100,68.1
20160313031500,282.0,274.95,29.25,35,55.5,100,68.1
20160313033000,282.0,267.9,28.5,35,55.5,100,68.0
20160313034500,282.0,256.15,27.25,35,55.5,100,68.0
20160313040000,282.0,267.9,28.5,35,55.5,100,68.0
20160313041500,282.0,282.0,30.0,35,55.5,100,68.1
20160313043000,282.0,274.95,29.25,35,55.5,100,67.9
20160313044500,282.0,267.9,28.5,35,55.5,100,67.9
20160313050000,282.0,282.0,30.0,35,55.5,100,67.9
20160313051500,282.0,274.95,29.25,35,55.5,100,68.0
20160313053000,282.0,274.95,29.25,35,55.5,100,67.9
20160313054500,282.0,282.0,30.0,35,55.5,100,67.9
20160313060000,282.0,282.0,30.0,35,55.5,100,67.9
20160313061500,282.0,282.0,30.0,35,54.7,100,67.9
20160313063000,282.0,274.95,29.25,35,54.7,100,67.9
20160313064500,282.0,274.95,29.25,35,54.7,100,67.8
20160313070000,282.0,282.0,30.0,35,54.7,100,67.8
20160313071500,282.0,267.9,28.5,35,54.7,100,67.9
20160313073000,282.0,274.95,29.25,35,55.5,100,67.8
20160313074500,282.0,267.9,28.5,35,55.5,100,67.6
20160313080000,282.0,274.95,29.25,35,55.5,100,67.5
20160313081500,282.0,267.9,28.5,35,57.5,100,67.6
20160313083000,282.0,267.9,28.5,35,58.3,100,67.7
20160313084500,282.0,267.9,28.5,35,58.3,100,67.7
20160313090000,282.0,256.15,27.25,35,59.1,100,67.7
20160313091500,282.0,274.95,29.25,35,62.8,100,67.6
20160313093000,282.0,274.95,29.25,35,56.0,0,68.9
20160313094500,282.0,282.0,30.0,36,55.2,0,68.7
20160313100000,282.0,267.9,28.5,36,55.9,0,68.1
20160313101500,282.0,282.0,30.0,36,55.9,0,68.1
20160313103000,282.0,282.0,30.0,36,55.9,0,68.0
20160313104500,282.0,291.4,31.0,36,55.2,0,68.1
20160313110000,282.0,274.95,29.25,36,55.9,0,67.9
20160313111500,282.0,274.95,29.25,36,55.9,0,67.9
20160313113000,282.0,282.0,30.0,36,55.9,0,68.1
20160313114500,282.0,282.0,30.0,36,55.9,0,68.3
20160313120000,282.0,282.0,30.0,36,55.9,0,68.3
20160313121500,282.0,291.4,31.0,36,55.9,0,68.3
20160313123000,282.0,291.4,31.0,36,55.9,0,68.3
20160313124500,282.0,282.0,30.0,36,55.9,0,68.1
20160313130000,282.0,291.4,31.0,36,55.9,0,67.9
20160313131500,282.0,291.4,31.0,36,55.9,0,67.9
20160313133000,282.0,298.45,31.75,36,55.9,0,67.8
20160313134500,282.0,291.4,31.0,36,55.9,100,67.7
20160313140000,282.0,298.45,31.75,36,55.9,0,67.8
20160313141500,282.0,298.45,31.75,36,55.9,0,67.9
20160313143000,282.0,291.4,31.0,36,55.9,0,67.9
20160313144500,282.0,298.45,31.75,36,55.9,0,67.9
20160313150000,282.0,291.4,31.0,36,55.9,0,67.9
20160313151500,282.0,298.45,31.75,36,55.9,0,68.1
20160313153000,282.0,298.45,31.75,36,55.9,0,68.1
20160313154500,282.0,303.15,32.25,36,55.9,0,68.0
20160313160000,282.0,303.15,32.25,36,55.9,0,68.0
20160313161500,282.0,303.15,32.25,36,55.9,0,68.0
20160313163000,282.0,303.15,32.25,36,55.9,0,68.0
20160313164500,282.0,298.45,31.75,36,55.9,0,68.0
20160313170000,282.0,291.4,31.0,36,55.9,0,67.9
20160313171500,282.0,298.45,31.75,36,55.9,0,67.9
20160313173000,282.0,298.45,31.75,36,55.9,0,67.9
20160313174500,282.0,298.45,31.75,36,55.9,0,67.9
20160313180000,282.0,291.4,31.0,36,55.3,0,67.8
20160313181500,282.0,298.45,31.75,36,55.3,100,67.7
20160313183000,282.0,298.45,31.75,36,55.3,100,67.7
20160313184500,282.0,291.4,31.0,36,55.9,100,67.8
20160313190000,282.0,298.45,31.75,36,55.9,100,67.7
20160313191500,282.0,298.45,31.75,36,55.9,100,67.9
20160313193000,282.0,291.4,31.0,36,55.9,100,67.9
20160313194500,282.0,291.4,31.0,36,55.9,100,68.0
20160313200000,282.0,291.4,31.0,36,55.9,100,67.9
20160313201500,282.0,303.15,32.25,36,55.9,100,68.1
20160313203000,282.0,282.0,30.0,36,55.9,100,68.0
20160313204500,282.0,298.45,31.75,36,55.9,100,67.9
20160313210000,282.0,282.0,30.0,36,55.9,100,67.9
20160313211500,282.0,282.0,30.0,36,55.9,100,68.0
20160313213000,282.0,291.4,31.0,36,55.9,100,68.0
20160313214500,282.0,291.4,31.0,36,55.9,100,68.0
20160313220000,282.0,291.4,31.0,36,55.9,100,68.0
20160313221500,282.0,282.0,30.0,36,55.9,100,68.1
20160313223000,282.0,298.45,31.75,36,55.9,100,68.1
20160313224500,282.0,282.0,30.0,36,55.9,100,68.1
20160313230000,282.0,274.95,29.25,36,55.9,100,68.0
20160313231500,282.0,291.4,31.0,36,55.9,100,68.0
20160313233000,282.0,291.4,31.0,36,55.9,100,68.1
20160313234500,282.0,282.0,30.0,36,55.2,100,68.1
20160314000000,282.0,282.0,30.0,36,55.2,100,67.9
20160314001500,282.0,282.0,30.0,36,55.2,100,67.9
20160314003000,282.0,291.4,31.0,36,55.2,100,68.0
20160314004500,282.0,291.4,31.0,36,55.2,100,68.0
20160314010000,282.0,274.95,29.25,36,55.2,100,68.0
20160314011500,282.0,274.95,29.25,36,55.2,100,68.0
20160314013000,282.0,291.4,31.0,36,55.2,100,68.0
20160314014500,282.0,282.0,30.0,36,55.2,100,68.0
20160314020000,282.0,282.0,30.0,36,55.2,100,68.0
20160314021500,282.0,282.0,30.0,36,55.2,100,68.0
20160314023000,282.0,282.0,30.0,36,55.2,100,68.0
20160314024500,282.0,282.0,30.0,36,55.2,100,68.0
20160314030000,282.0,274.95,29.25,36,55.2,100,68.0
20160314031500,282.0,274.95,29.25,36,55.2,100,68.0
20160314033000,282.0,267.9,28.5,36,55.2,100,68.0
20160314034500,282.0,282.0,30.0,36,55.2,100,67.9
20160314040000,282.0,282.0,30.0,36,55.2,100,68.0
20160314041500,282.0,282.0,30.0,36,55.2,100,67.9
20160314043000,282.0,274.95,29.25,36,55.2,100,67.9
20160314044500,282.0,274.95,29.25,36,55.2,100,67.9
20160314050000,282.0,274.95,29.25,36,55.2,100,67.9
20160314051500,282.0,291.4,31.0,36,55.2,100,68.0
20160314053000,282.0,282.0,30.0,36,55.2,100,68.1
20160314054500,282.0,274.95,29.25,36,55.2,100,68.1
20160314060000,282.0,274.95,29.25,36,55.2,100,68.2
20160314061500,282.0,282.0,30.0,36,55.2,0,68.3
20160314063000,282.0,274.95,29.25,36,55.2,0,68.4
20160314064500,282.0,274.95,29.25,36,55.2,0,68.4
20160314070000,282.0,274.95,29.25,36,55.2,0,68.4
20160314071500,282.0,291.4,31.0,36,55.2,0,68.4
20160314073000,282.0,282.0,30.0,36,55.2,0,68.3
20160314074500,282.0,282.0,30.0,36,55.2,0,68.3
20160314080000,282.0,303.15,32.25,36,55.2,0,70.0
20160314081500,282.0,291.4,31.0,36,55.2,0,69.2
20160314083000,282.0,298.45,31.75,36,55.2,0,68.8
20160314084500,282.0,303.15,32.25,36,55.2,0,68.7
20160314090000,282.0,310.2,33.0,36,55.2,0,68.7
20160314091500,282.0,298.45,31.75,36,55.2,0,68.6
20160314093000,282.0,303.15,32.25,36,55.2,0,68.6
20160314094500,282.0,303.15,32.25,36,55.9,0,68.6
20160314100000,282.0,303.15,32.25,36,55.9,0,68.6
20160314101500,282.0,310.2,33.0,36,56.8,0,69.5
20160314103000,282.0,310.2,33.0,36,55.2,0,69.7
20160314104500,282.0,303.15,32.25,36,55.2,0,68.9
20160314110000,282.0,319.6,34.0,36,55.2,0,68.7
20160314111500,282.0,310.2,33.0,36,55.2,0,68.7
20160314113000,282.0,310.2,33.0,36,55.2,0,68.6
20160314114500,282.0,310.2,33.0,36,56.0,0,68.5
20160314120000,282.0,310.2,33.0,36,56.0,0,68.6
20160314121500,282.0,310.2,33.0,36,56.0,0,68.4
20160314123000,282.0,319.6,34.0,36,56.0,0,68.5
20160314124500,282.0,303.15,32.25,36,56.0,0,68.6
20160314130000,282.0,310.2,33.0,36,56.0,0,68.7
20160314131500,282.0,310.2,33.0,36,56.0,0,68.6
20160314133000,282.0,303.15,32.25,36,56.0,0,68.9
20160314134500,282.0,310.2,33.0,36,56.0,0,69.4
20160314140000,282.0,310.2,33.0,36,56.0,0,69.8
20160314141500,282.0,319.6,34.0,36,56.0,0,68.9
20160314143000,282.0,310.2,33.0,36,56.0,0,68.6
20160314144500,282.0,303.15,32.25,36,56.0,0,68.4
20160314150000,282.0,303.15,32.25,36,56.0,0,68.6
20160314151500,282.0,298.45,31.75,36,56.0,0,68.4
20160314153000,282.0,303.15,32.25,36,56.0,0,68.4
20160314154500,282.0,303.15,32.25,36,56.0,0,68.4
20160314160000,282.0,298.45,31.75,36,56.0,0,68.2
20160314161500,282.0,303.15,32.25,36,56.0,0,68.1
20160314163000,282.0,303.15,32.25,36,56.0,0,67.9
20160314164500,282.0,298.45,31.75,36,56.0,0,67.9
20160314170000,282.0,303.15,32.25,36,56.0,0,68.0
20160314171500,282.0,298.45,31.75,36,56.0,0,68.1
20160314173000,282.0,310.2,33.0,36,56.0,0,67.9
20160314174500,282.0,310.2,33.0,36,56.0,0,67.9
20160314180000,282.0,303.15,32.25,36,56.0,0,67.9
20160314181500,282.0,303.15,32.25,36,55.2,0,67.8
20160314183000,282.0,298.45,31.75,36,55.2,100,67.7
20160314184500,282.0,303.15,32.25,36,55.2,100,67.6
20160314190000,282.0,298.45,31.75,36,55.2,100,67.7
20160314191500,282.0,298.45,31.75,36,55.2,100,67.7
20160314193000,282.0,303.15,32.25,36,55.2,100,67.8
20160314194500,282.0,298.45,31.75,36,55.2,100,67.7
20160314200000,282.0,303.15,32.25,36,55.2,100,67.7
20160314201500,282.0,298.45,31.75,36,55.2,100,67.7
20160314203000,282.0,291.4,31.0,36,55.2,100,67.7
20160314204500,282.0,298.45,31.75,36,55.2,100,67.8
20160314210000,282.0,291.4,31.0,36,55.2,100,67.8
20160314211500,282.0,310.2,33.0,36,55.2,100,67.7
20160314213000,282.0,298.45,31.75,36,56.7,100,67.7
20160314214500,282.0,298.45,31.75,36,56.7,100,67.7
20160314220000,282.0,303.15,32.25,36,58.0,100,67.7
20160314221500,282.0,298.45,31.75,36,58.0,100,67.7
20160314223000,282.0,291.4,31.0,36,58.7,100,67.7
20160314224500,282.0,303.15,32.25,36,60.7,100,67.7
20160314230000,282.0,291.4,31.0,36,62.8,100,67.8
20160314231500,282.0,298.45,31.75,36,62.8,100,67.8
20160314233000,282.0,291.4,31.0,36,62.8,100,67.8
20160314234500,282.0,303.15,32.25,36,62.8,100,67.8
20160315000000,282.0,310.2,33.0,36,62.0,100,67.9
20160315001500,282.0,291.4,31.0,36,62.8,100,67.8
20160315003000,282.0,282.0,30.0,36,62.8,100,67.8
20160315004500,282.0,303.15,32.25,36,62.8,100,67.8
20160315010000,282.0,291.4,31.0,36,62.0,100,67.9
20160315011500,282.0,291.4,31.0,36,62.0,100,67.9
20160315013000,282.0,291.4,31.0,36,63.6,100,67.9
20160315014500,282.0,298.45,31.75,36,63.6,100,67.9
20160315020000,282.0,282.0,30.0,36,62.8,100,67.9
20160315021500,282.0,291.4,31.0,36,62.8,100,68.0
20160315023000,282.0,291.4,31.0,36,62.0,100,68.0
20160315024500,282.0,298.45,31.75,36,63.2,100,68.0
20160315030000,282.0,298.45,31.75,36,63.2,100,67.9
20160315031500,282.0,298.45,31.75,36,62.0,100,68.0
20160315033000,282.0,291.4,31.0,36,62.0,100,68.0
20160315034500,282.0,298.45,31.75,36,63.0,100,68.0
20160315040000,282.0,282.0,30.0,36,63.0,100,68.0
20160315041500,282.0,291.4,31.0,36,62.0,100,68.1
20160315043000,282.0,282.0,30.0,36,62.0,100,68.0
20160315044500,282.0,282.0,30.0,36,63.2,100,68.1
20160315050000,282.0,291.4,31.0,36,63.2,100,68.1
20160315051500,282.0,298.45,31.75,36,62.4,100,68.1
20160315053000,282.0,298.45,31.75,36,62.4,100,68.1
20160315054500,282.0,291.4,31.0,36,62.4,100,68.1
20160315060000,282.0,282.0,30.0,36,62.4,100,68.2
20160315061500,282.0,282.0,30.0,36,62.4,100,68.2
20160315063000,282.0,282.0,30.0,36,62.4,100,68.2
20160315064500,282.0,298.45,31.75,36,63.2,100,68.1
20160315070000,282.0,291.4,31.0,36,57.2,0,68.3
20160315071500,282.0,291.4,31.0,36,55.6,0,68.0
20160315073000,282.0,298.45,31.75,36,55.6,0,67.9
20160315074500,282.0,291.4,31.0,36,55.6,0,67.9
20160315080000,282.0,291.4,31.0,36,55.6,0,68.0
20160315081500,282.0,291.4,31.0,36,55.6,0,67.9
20160315083000,282.0,298.45,31.75,36,55.6,0,68.1
20160315084500,282.0,291.4,31.0,36,55.6,0,68.1
20160315090000,282.0,274.95,29.25,36,55.6,0,68.2
20160315091500,282.0,282.0,30.0,36,55.6,0,68.2
20160315093000,282.0,291.4,31.0,36,55.6,0,68.3
20160315094500,282.0,291.4,31.0,36,55.6,0,68.3
20160315100000,282.0,291.4,31.0,36,55.6,0,68.3
20160315101500,282.0,282.0,30.0,36,55.6,0,68.5
20160315103000,282.0,291.4,31.0,36,55.6,0,69.2
20160315104500,282.0,291.4,31.0,36,55.6,0,69.7
20160315110000,282.0,282.0,30.0,36,55.6,0,69.1
20160315111500,282.0,291.4,31.0,36,55.6,0,68.5
20160315113000,282.0,298.45,31.75,36,55.6,0,68.3
20160315114500,282.0,298.45,31.75,36,55.6,0,68.4
20160315120000,282.0,298.45,31.75,36,55.6,0,68.3
20160315121500,282.0,298.45,31.75,36,55.6,0,68.2
20160315123000,282.0,303.15,32.25,36,55.6,0,68.2
20160315124500,282.0,298.45,31.75,36,55.6,0,68.2
20160315130000,282.0,303.15,32.25,36,55.6,0,68.2
20160315131500,282.0,310.2,33.0,36,55.6,0,68.0
20160315133000,282.0,298.45,31.75,36,55.6,0,68.0
20160315134500,282.0,303.15,32.25,36,55.6,0,68.1
20160315140000,282.0,310.2,33.0,36,55.6,0,68.1
20160315141500,282.0,303.15,32.25,36,55.6,0,68.0
20160315143000,282.0,310.2,33.0,36,55.6,0,68.0
20160315144500,282.0,303.15,32.25,36,55.6,0,68.1
20160315150000,282.0,303.15,32.25,36,55.6,0,68.1
20160315151500,282.0,303.15,32.25,36,55.6,0,68.0
20160315153000,282.0,298.45,31.75,36,55.6,0,67.8
20160315154500,282.0,298.45,31.75,36,55.6,100,67.7
20160315160000,282.0,310.2,33.0,36,55.6,100,67.6
20160315161500,282.0,303.15,32.25,36,55.6,100,67.7
20160315163000,282.0,303.15,32.25,36,55.6,100,67.7
20160315164500,282.0,319.6,34.0,36,55.6,100,67.7
20160315170000,282.0,303.15,32.25,36,55.6,100,67.9
20160315171500,282.0,298.45,31.75,36,55.6,100,68.1
20160315173000,282.0,291.4,31.0,36,55.6,100,67.9
20160315174500,282.0,303.15,32.25,36,55.6,100,67.9
20160315180000,282.0,291.4,31.0,36,55.6,100,67.9
20160315181500,282.0,298.45,31.75,36,55.6,100,67.9
20160315183000,282.0,298.45,31.75,36,55.6,100,67.8
20160315184500,282.0,298.45,31.75,36,55.6,100,67.8
20160315190000,282.0,291.4,31.0,36,55.6,100,67.7
20160315191500,282.0,298.45,31.75,36,55.6,100,68.1
20160315193000,282.0,303.15,32.25,36,55.6,100,68.1
20160315194500,282.0,291.4,31.0,36,55.6,100,67.9
20160315200000,282.0,282.0,30.0,36,55.6,100,67.8
20160315201500,282.0,303.15,32.25,36,55.6,100,67.8
20160315203000,282.0,298.45,31.75,36,55.6,100,67.7
20160315204500,282.0,298.45,31.75,36,55.6,100,67.7
20160315210000,282.0,291.4,31.0,36,55.6,100,67.7
20160315211500,282.0,303.15,32.25,36,55.6,100,67.7
20160315213000,282.0,291.4,31.0,36,57.1,100,67.8
20160315214500,282.0,298.45,31.75,36,57.1,100,67.8
20160315220000,282.0,303.15,32.25,36,57.1,100,67.8
20160315221500,282.0,298.45,31.75,36,57.1,100,67.8
20160315223000,282.0,298.45,31.75,36,57.1,100,67.7
20160315224500,282.0,298.45,31.75,36,57.1,100,67.9
20160315230000,282.0,303.15,32.25,36,57.1,100,67.8
20160315231500,282.0,291.4,31.0,36,57.1,100,67.8
20160315233000,282.0,303.15,32.25,36,57.1,100,67.7
20160315234500,282.0,291.4,31.0,36,57.1,100,67.8
20160316000000,282.0,298.45,31.75,36,57.1,100,67.9
20160316001500,282.0,298.45,31.75,7,57.1,100,67.7
20160316003000,282.0,267.9,28.5,35,55.2,100,67.4
20160316004500,282.0,256.15,27.25,35,57.5,100,67.2
20160316010000,282.0,256.15,27.25,35,74.9,100,67.4
20160316011500,282.0,256.15,27.25,35,80.1,100,67.6
20160316013000,282.0,256.15,27.25,35,75.4,100,67.9
20160316014500,282.0,256.15,27.25,35,76.4,100,68.0
20160316020000,282.0,249.1,26.5,35,78.2,100,68.1
20160316021500,282.0,267.9,28.5,35,76.3,100,68.2
20160316023000,282.0,249.1,26.5,35,75.4,100,68.1
20160316024500,282.0,256.15,27.25,35,76.3,100,68.2
20160316030000,282.0,249.1,26.5,35,56.8,0,68.2
20160316031500,282.0,267.9,28.5,35,55.6,0,68.1
20160316033000,282.0,256.15,27.25,35,55.6,0,67.9
20160316034500,282.0,267.9,28.5,35,55.6,0,67.9
20160316040000,282.0,267.9,28.5,35,55.6,0,67.8
20160316041500,282.0,267.9,28.5,35,55.6,0,67.8
20160316043000,282.0,274.95,29.25,35,55.6,100,67.7
20160316044500,282.0,267.9,28.5,35,55.6,100,67.7
20160316050000,282.0,274.95,29.25,35,55.6,100,67.7
20160316051500,282.0,256.15,27.25,35,55.6,100,67.7
20160316053000,282.0,274.95,29.25,35,55.6,100,67.7
20160316054500,282.0,274.95,29.25,35,55.6,100,67.7
20160316060000,282.0,274.95,29.25,35,55.6,100,67.8
20160316061500,282.0,274.95,29.25,35,55.6,100,67.9
20160316063000,282.0,267.9,28.5,35,55.6,100,67.9
20160316064500,282.0,267.9,28.5,35,55.6,100,68.0
20160316070000,282.0,256.15,27.25,35,55.6,100,68.1
20160316071500,282.0,267.9,28.5,35,55.6,100,68.2
20160316073000,282.0,256.15,27.25,35,55.6,100,68.2
20160316074500,282.0,256.15,27.25,35,55.6,100,67.9
20160316080000,282.0,267.9,28.5,35,55.6,0,69.1
20160316081500,282.0,274.95,29.25,36,55.6,0,69.0
20160316083000,282.0,274.95,29.25,36,55.6,0,68.3
20160316084500,282.0,267.9,28.5,36,55.6,0,68.2
20160316090000,282.0,274.95,29.25,36,55.6,0,68.3
20160316091500,282.0,326.65,34.75,38,55.6,0,68.7
20160316093000,282.0,310.2,33.0,37,55.6,0,68.3
20160316094500,282.0,310.2,33.0,37,55.6,0,68.1
20160316100000,282.0,303.15,32.25,37,55.6,0,68.2
20160316101500,282.0,303.15,32.25,37,55.6,0,68.2
20160316103000,282.0,303.15,32.25,37,55.6,0,68.2
20160316104500,282.0,310.2,33.0,37,55.6,0,68.8
20160316110000,282.0,303.15,32.25,37,55.6,0,69.3
20160316111500,282.0,298.45,31.75,37,55.6,0,69.2
20160316113000,282.0,291.4,31.0,37,55.6,0,68.9
20160316114500,282.0,303.15,32.25,37,55.6,0,69.4
20160316120000,282.0,310.2,33.0,37,55.6,0,69.0
20160316121500,282.0,310.2,33.0,37,55.6,0,68.6
20160316123000,282.0,319.6,34.0,37,55.6,0,68.5
20160316124500,282.0,310.2,33.0,37,55.6,0,68.3
20160316130000,282.0,310.2,33.0,37,55.6,0,68.3
20160316131500,282.0,310.2,33.0,37,55.6,0,69.2
20160316133000,282.0,319.6,34.0,37,55.6,0,68.8
20160316134500,282.0,310.2,33.0,36,55.6,0,68.7
20160316140000,282.0,303.15,32.25,36,55.6,0,68.6
20160316141500,282.0,298.45,31.75,36,55.6,0,69.2
20160316143000,282.0,319.6,34.0,36,56.2,0,69.3
20160316144500,282.0,319.6,34.0,36,56.2,0,68.9
20160316150000,282.0,310.2,33.0,36,56.2,0,68.6
20160316151500,282.0,303.15,32.25,36,55.6,0,68.5
20160316153000,282.0,298.45,31.75,36,55.6,0,68.4
20160316154500,282.0,298.45,31.75,36,55.6,0,68.1
20160316160000,282.0,291.4,31.0,36,55.6,0,67.9
20160316161500,282.0,298.45,31.75,36,55.6,0,67.8
20160316163000,282.0,291.4,31.0,36,55.6,0,67.8
20160316164500,282.0,298.45,31.75,36,55.6,100,67.7
20160316170000,282.0,298.45,31.75,36,55.6,100,67.6
20160316171500,282.0,303.15,32.25,36,55.6,100,67.6
20160316173000,282.0,298.45,31.75,36,55.6,100,67.6
20160316174500,282.0,303.15,32.25,36,55.6,100,67.7
20160316180000,282.0,291.4,31.0,36,55.6,100,67.7
20160316181500,282.0,303.15,32.25,36,56.3,100,67.7
20160316183000,282.0,298.45,31.75,36,57.9,100,67.7
20160316184500,282.0,303.15,32.25,36,57.9,100,67.8
20160316190000,282.0,303.15,32.25,36,57.9,100,67.8
20160316191500,282.0,310.2,33.0,36,57.9,100,67.8
20160316193000,282.0,298.45,31.75,36,57.9,100,67.8
20160316194500,282.0,303.15,32.25,36,57.9,100,67.9
20160316200000,282.0,310.2,33.0,36,57.9,100,67.8
20160316201500,282.0,291.4,31.0,36,57.9,100,67.7
20160316203000,282.0,303.15,32.25,36,57.9,100,67.7
20160316204500,282.0,303.15,32.25,36,57.9,100,67.8
20160316210000,282.0,310.2,33.0,36,57.9,100,67.8
20160316211500,282.0,298.45,31.75,36,57.9,100,67.8
20160316213000,282.0,298.45,31.75,36,57.9,100,67.9
20160316214500,282.0,303.15,32.25,36,57.9,100,67.7
20160316220000,282.0,298.45,31.75,36,57.9,100,67.7
20160316221500,282.0,303.15,32.25,36,58.5,100,67.7
20160316223000,282.0,310.2,33.0,36,61.1,100,67.8
20160316224500,282.0,303.15,32.25,36,61.1,100,67.9
20160316230000,282.0,298.45,31.75,36,61.1,100,67.9
20160316231500,282.0,303.15,32.25,36,61.1,100,67.9
20160316233000,282.0,291.4,31.0,36,61.1,100,67.9
20160316234500,282.0,298.45,31.75,36,61.1,100,67.9
20160317000000,282.0,291.4,31.0,36,61.1,100,67.9
20160317001500,282.0,274.95,29.25,36,61.1,100,67.9
20160317003000,282.0,298.45,31.75,36,61.1,100,67.9
20160317004500,282.0,291.4,31.0,36,61.1,100,68.1
20160317010000,282.0,291.4,31.0,36,61.1,100,68.0
20160317011500,282.0,291.4,31.0,36,61.1,100,68.0
20160317013000,282.0,298.45,31.75,36,61.1,100,68.0
20160317014500,282.0,298.45,31.75,36,61.1,100,68.1
20160317020000,282.0,282.0,30.0,36,61.1,100,68.1
20160317021500,282.0,298.45,31.75,36,61.1,100,68.1
20160317023000,282.0,298.45,31.75,36,61.1,100,68.1
20160317024500,282.0,282.0,30.0,36,61.1,100,68.1
20160317030000,282.0,291.4,31.0,36,61.1,100,68.1
20160317031500,282.0,291.4,31.0,36,61.1,100,68.0
20160317033000,282.0,298.45,31.75,36,61.1,100,68.0
20160317034500,282.0,291.4,31.0,36,61.1,100,68.0
20160317040000,282.0,282.0,30.0,36,61.1,100,68.1
20160317041500,282.0,298.45,31.75,36,61.1,100,68.0
20160317043000,282.0,298.45,31.75,36,61.1,100,68.0
20160317044500,282.0,291.4,31.0,36,61.1,100,67.9
20160317050000,282.0,291.4,31.0,36,61.1,100,68.1
20160317051500,282.0,298.45,31.75,36,61.1,100,68.1
20160317053000,282.0,291.4,31.0,36,61.1,100,68.1
20160317054500,282.0,291.4,31.0,36,61.1,100,68.2
20160317060000,282.0,291.4,31.0,36,60.3,100,68.1
20160317061500,282.0,291.4,31.0,36,56.8,0,68.3
20160317063000,282.0,282.0,30.0,36,55.9,0,68.0
20160317064500,282.0,291.4,31.0,36,55.9,0,68.0
20160317070000,282.0,274.95,29.25,36,55.9,0,68.0
20160317071500,282.0,291.4,31.0,36,55.2,0,67.9
20160317073000,282.0,282.0,30.0,36,55.2,0,68.0
20160317074500,282.0,282.0,30.0,36,55.2,0,68.0
20160317080000,282.0,282.0,30.0,36,55.2,0,68.1
20160317081500,282.0,282.0,30.0,36,55.2,0,68.1
20160317083000,282.0,274.95,29.25,36,55.2,0,68.1
20160317084500,282.0,274.95,29.25,36,55.2,0,68.1
20160317090000,282.0,274.95,29.25,36,55.2,0,69.3
20160317091500,282.0,274.95,29.25,36,55.2,0,69.8
20160317093000,282.0,256.15,27.25,36,55.2,0,69.0
20160317094500,282.0,274.95,29.25,36,55.2,0,68.8
20160317100000,282.0,274.95,29.25,36,55.2,0,68.7
20160317101500,282.0,274.95,29.25,36,55.2,0,68.7
20160317103000,282.0,282.0,30.0,36,55.2,0,68.5
20160317104500,282.0,267.9,28.5,36,55.2,0,68.3
20160317110000,282.0,274.95,29.25,36,55.2,0,68.2
20160317111500,282.0,282.0,30.0,36,55.2,0,68.2
20160317113000,282.0,282.0,30.0,36,55.2,0,68.1
20160317114500,282.0,282.0,30.0,36,55.2,0,67.9
20160317120000,282.0,282.0,30.0,36,55.2,0,68.0
20160317121500,282.0,282.0,30.0,36,55.2,0,68.0
20160317123000,282.0,274.95,29.25,36,55.2,0,68.1
20160317124500,282.0,274.95,29.25,36,55.9,0,68.1
20160317130000,282.0,274.95,29.25,36,55.9,0,68.3
20160317131500,282.0,303.15,32.25,36,55.9,0,68.5
20160317133000,282.0,291.4,31.0,36,55.9,0,68.6
20160317134500,282.0,303.15,32.25,36,55.9,0,68.5
20160317140000,282.0,310.2,33.0,36,55.9,0,68.5
20160317141500,282.0,310.2,33.0,36,55.9,0,68.7
20160317143000,282.0,310.2,33.0,36,55.9,0,68.6
20160317144500,282.0,310.2,33.0,36,55.9,0,68.6
20160317150000,282.0,319.6,34.0,36,55.9,0,68.7
20160317151500,282.0,319.6,34.0,36,55.9,0,68.7
20160317153000,282.0,310.2,33.0,35,55.9,0,68.6
20160317154500,282.0,310.2,33.0,35,55.9,0,68.5
20160317160000,282.0,310.2,33.0,35,55.9,0,68.3
20160317161500,282.0,303.15,32.25,35,55.9,0,68.3
20160317163000,282.0,310.2,33.0,35,55.9,0,68.3
20160317164500,282.0,310.2,33.0,35,55.9,0,68.1
20160317170000,282.0,319.6,34.0,35,55.9,0,68.1
20160317171500,282.0,303.15,32.25,35,55.9,0,68.2
20160317173000,282.0,310.2,33.0,35,55.9,0,68.1
20160317174500,282.0,310.2,33.0,35,55.9,0,68.1
20160317180000,282.0,303.15,32.25,35,55.9,0,67.9
20160317181500,282.0,303.15,32.25,35,55.3,100,67.7
20160317183000,282.0,310.2,33.0,35,55.3,100,67.8
20160317184500,282.0,298.45,31.75,35,55.3,100,67.7
20160317190000,282.0,303.15,32.25,35,55.3,100,67.8
20160317191500,282.0,298.45,31.75,35,55.3,100,67.8
20160317193000,282.0,298.45,31.75,35,55.3,100,67.9
20160317194500,282.0,298.45,31.75,35,55.3,100,67.9
20160317200000,282.0,298.45,31.75,35,55.3,100,67.8
20160317201500,282.0,298.45,31.75,35,55.3,100,67.8
20160317203000,282.0,298.45,31.75,35,55.3,100,67.9
20160317204500,282.0,303.15,32.25,35,55.3,100,67.9
20160317210000,282.0,298.45,31.75,35,54.7,100,67.8
20160317211500,282.0,298.45,31.75,35,55.5,100,67.8
20160317213000,282.0,291.4,31.0,35,55.5,100,67.9
20160317214500,282.0,298.45,31.75,35,55.5,100,67.8
20160317220000,282.0,291.4,31.0,35,55.5,100,67.8
20160317221500,282.0,298.45,31.75,35,55.5,100,67.8
20160317223000,282.0,291.4,31.0,35,55.5,100,67.8
20160317224500,282.0,298.45,31.75,35,55.5,100,67.7
20160317230000,282.0,298.45,31.75,35,55.5,100,67.7
20160317231500,282.0,298.45,31.75,35,55.5,100,67.7
20160317233000,282.0,291.4,31.0,35,55.5,100,67.7
20160317234500,282.0,298.45,31.75,35,55.5,100,67.7
20160318000000,282.0,291.4,31.0,35,55.5,100,67.6
20160318001500,282.0,291.4,31.0,35,56.3,100,67.6
20160318003000,282.0,298.45,31.75,35,57.5,100,67.7
20160318004500,282.0,282.0,30.0,35,57.5,100,67.7
20160318010000,282.0,291.4,31.0,35,57.5,100,67.7
20160318011500,282.0,291.4,31.0,35,58.7,100,67.7
20160318013000,282.0,291.4,31.0,35,61.1,100,67.8
20160318014500,282.0,282.0,30.0,35,61.1,100,67.8
20160318020000,282.0,282.0,30.0,35,62.9,100,67.7
20160318021500,282.0,282.0,30.0,35,65.8,100,67.8
20160318023000,282.0,291.4,31.0,35,65.8,100,67.9
20160318024500,282.0,291.4,31.0,35,65.8,100,68.0
20160318030000,282.0,282.0,30.0,35,66.7,100,68.1
20160318031500,282.0,282.0,30.0,35,67.6,100,68.1
20160318033000,282.0,282.0,30.0,35,67.6,100,68.1
20160318034500,282.0,282.0,30.0,35,66.3,100,68.2
20160318040000,282.0,291.4,31.0,35,67.3,100,68.2
20160318041500,282.0,282.0,30.0,35,67.3,100,68.1
20160318043000,282.0,291.4,31.0,35,66.3,100,68.1
20160318044500,282.0,274.95,29.25,35,66.3,100,68.1
20160318050000,282.0,282.0,30.0,35,68.1,100,68.2
20160318051500,282.0,282.0,30.0,35,56.4,0,68.2
20160318053000,282.0,274.95,29.25,35,55.5,0,68.0
20160318054500,282.0,274.95,29.25,35,55.5,100,67.6
20160318060000,282.0,291.4,31.0,35,54.7,100,67.7
20160318061500,282.0,291.4,31.0,35,55.5,100,67.6
20160318063000,282.0,274.95,29.25,35,55.5,100,67.8
20160318064500,282.0,291.4,31.0,35,55.5,100,67.9
20160318070000,282.0,282.0,30.0,35,55.5,100,68.0
20160318071500,282.0,291.4,31.0,35,55.5,100,68.1
20160318073000,282.0,291.4,31.0,35,55.5,100,68.1
20160318074500,282.0,282.0,30.0,35,55.5,100,68.1
20160318080000,282.0,291.4,31.0,35,55.5,100,68.2
20160318081500,282.0,291.4,31.0,35,55.5,0,68.2
20160318083000,282.0,274.95,29.25,35,55.5,0,68.2
20160318084500,282.0,291.4,31.0,35,55.5,0,68.2
20160318090000,282.0,282.0,30.0,35,55.5,0,68.2
20160318091500,282.0,274.95,29.25,35,55.5,0,68.2
20160318093000,282.0,282.0,30.0,35,55.5,0,68.6
20160318094500,282.0,267.9,28.5,35,55.5,0,68.5
20160318100000,282.0,291.4,31.0,35,55.5,0,68.6
20160318101500,282.0,291.4,31.0,35,55.5,0,68.4
20160318103000,282.0,291.4,31.0,35,55.5,0,68.4
20160318104500,282.0,291.4,31.0,35,55.5,0,68.6
20160318110000,282.0,291.4,31.0,35,55.5,0,68.6
20160318111500,282.0,291.4,31.0,35,55.5,0,68.6
20160318113000,282.0,282.0,30.0,35,55.5,0,68.4
20160318114500,282.0,291.4,31.0,35,55.5,0,68.3
20160318120000,282.0,291.4,31.0,35,55.5,0,68.2
20160318121500,282.0,291.4,31.0,35,55.5,0,68.1
20160318123000,282.0,291.4,31.0,35,55.5,0,68.2
20160318124500,282.0,291.4,31.0,35,55.5,0,68.3
20160318130000,282.0,282.0,30.0,35,55.5,0,68.3
20160318131500,282.0,291.4,31.0,35,55.5,0,68.3
20160318133000,282.0,291.4,31.0,35,55.5,0,68.4
20160318134500,282.0,298.45,31.75,35,55.5,0,68.4
20160318140000,282.0,298.45,31.75,35,55.5,0,68.4
20160318141500,282.0,291.4,31.0,35,55.5,0,68.4
20160318143000,282.0,291.4,31.0,35,55.5,0,68.2
20160318144500,282.0,298.45,31.75,35,55.5,0,68.3
20160318150000,282.0,298.45,31.75,35,55.5,0,68.1
20160318151500,282.0,291.4,31.0,35,55.5,0,68.1
20160318153000,282.0,298.45,31.75,35,55.5,0,68.1
20160318154500,282.0,298.45,31.75,35,55.5,0,68.1
20160318160000,282.0,291.4,31.0,35,55.5,0,68.1
20160318161500,282.0,291.4,31.0,35,55.5,0,68.1
20160318163000,282.0,291.4,31.0,35,55.5,0,68.2
20160318164500,282.0,291.4,31.0,35,55.5,0,68.2
20160318170000,282.0,282.0,30.0,35,55.5,0,68.3
20160318171500,282.0,291.4,31.0,35,55.5,0,68.2
20160318173000,282.0,282.0,30.0,35,55.5,0,68.1
20160318174500,282.0,291.4,31.0,35,55.5,0,68.1
20160318180000,282.0,282.0,30.0,35,55.5,0,68.2
20160318181500,282.0,291.4,31.0,35,55.5,0,68.2
20160318183000,282.0,291.4,31.0,35,55.5,0,68.1
20160318184500,282.0,274.95,29.25,35,55.5,0,68.1
20160318190000,282.0,274.95,29.25,35,55.5,0,68.1
20160318191500,282.0,274.95,29.25,35,55.5,0,68.0
20160318193000,282.0,291.4,31.0,35,55.5,0,68.0
20160318194500,282.0,282.0,30.0,35,55.5,0,67.9
20160318200000,282.0,282.0,30.0,35,55.5,0,67.9
20160318201500,282.0,291.4,31.0,35,55.5,0,67.9
20160318203000,282.0,291.4,31.0,35,55.5,0,67.9
20160318204500,282.0,298.45,31.75,35,55.5,0,67.9
20160318210000,282.0,291.4,31.0,35,55.5,0,67.9
20160318211500,282.0,291.4,31.0,35,55.5,0,68.0
20160318213000,282.0,291.4,31.0,35,55.5,0,67.9
20160318214500,282.0,298.45,31.75,35,55.5,0,67.9
20160318220000,282.0,282.0,30.0,35,55.5,0,67.9
20160318221500,282.0,282.0,30.0,35,55.5,0,68.0
20160318223000,282.0,282.0,30.0,35,55.5,0,67.9
20160318224500,282.0,291.4,31.0,35,55.5,0,67.9
20160318230000,282.0,291.4,31.0,35,54.7,0,67.8
20160318231500,282.0,291.4,31.0,35,55.5,0,67.8
20160318233000,282.0,282.0,30.0,35,55.5,0,67.9
20160318234500,282.0,282.0,30.0,35,55.5,0,67.9
20160319000000,282.0,282.0,30.0,35,55.5,0,67.9
20160319001500,282.0,249.1,26.5,8,55.5,0,67.9
20160319003000,282.0,242.05,25.75,35,55.5,100,67.6
20160319004500,282.0,282.0,30.0,36,55.5,100,67.4
20160319010000,282.0,274.95,29.25,36,72.9,100,67.2
20160319011500,282.0,274.95,29.25,36,75.6,100,67.4
20160319013000,282.0,256.15,27.25,36,75.6,100,67.6
20160319014500,282.0,267.9,28.5,36,75.6,100,67.9
20160319020000,282.0,256.15,27.25,36,75.6,100,68.0
20160319021500,282.0,267.9,28.5,36,75.6,100,68.1
20160319023000,282.0,274.95,29.25,36,75.6,100,68.1
20160319024500,282.0,267.9,28.5,36,75.6,100,68.2
20160319030000,282.0,256.15,27.25,36,74.4,100,68.2
20160319031500,282.0,267.9,28.5,36,74.4,100,68.2
20160319033000,282.0,274.95,29.25,36,56.0,0,68.3
20160319034500,282.0,267.9,28.5,36,55.2,0,68.1
20160319040000,282.0,274.95,29.25,36,55.2,0,68.1
20160319041500,282.0,274.95,29.25,36,55.2,0,68.0
20160319043000,282.0,282.0,30.0,36,55.2,0,67.9
20160319044500,282.0,282.0,30.0,36,55.2,0,67.8
20160319050000,282.0,274.95,29.25,36,55.2,0,67.8
20160319051500,282.0,282.0,30.0,36,55.2,0,67.9
20160319053000,282.0,274.95,29.25,36,55.2,0,67.9
20160319054500,282.0,282.0,30.0,36,55.2,100,67.7
20160319060000,282.0,267.9,28.5,36,55.2,0,67.8
20160319061500,282.0,274.95,29.25,36,55.2,0,67.9
20160319063000,282.0,256.15,27.25,36,55.2,0,67.9
20160319064500,282.0,274.95,29.25,36,55.2,0,67.9
20160319070000,282.0,274.95,29.25,36,55.2,0,67.8
20160319071500,282.0,267.9,28.5,36,55.2,0,67.9
20160319073000,282.0,267.9,28.5,36,55.2,0,68.8
20160319074500,282.0,274.95,29.25,36,55.2,0,69.7
20160319080000,282.0,274.95,29.25,36,55.2,0,68.7
20160319081500,282.0,274.95,29.25,36,55.2,0,68.3
20160319083000,282.0,274.95,29.25,36,55.2,0,68.2
20160319084500,282.0,267.9,28.5,36,55.2,0,68.1
20160319090000,282.0,274.95,29.25,36,55.2,0,67.8
20160319091500,282.0,274.95,29.25,36,55.2,100,67.6
20160319093000,282.0,274.95,29.25,36,55.2,100,67.4
20160319094500,282.0,267.9,28.5,36,57.9,100,67.4
20160319100000,282.0,274.95,29.25,36,74.4,100,68.1
20160319101500,282.0,267.9,28.5,36,55.6,0,68.4
20160319103000,282.0,267.9,28.5,36,55.6,0,68.1
20160319104500,282.0,267.9,28.5,36,55.6,0,68.7
20160319110000,282.0,267.9,28.5,36,55.6,0,68.3
20160319111500,282.0,267.9,28.5,36,55.6,0,68.2
20160319113000,282.0,274.95,29.25,36,54.7,0,68.1
20160319114500,282.0,274.95,29.25,36,54.7,0,68.1
20160319120000,282.0,282.0,30.0,36,54.7,0,68.2
20160319121500,282.0,282.0,30.0,36,54.7,0,69.2
20160319123000,282.0,282.0,30.0,36,54.7,0,69.6
20160319124500,282.0,274.95,29.25,36,54.7,0,69.6
20160319130000,282.0,282.0,30.0,36,54.7,0,69.0
20160319131500,282.0,282.0,30.0,36,54.7,0,68.6
20160319133000,282.0,282.0,30.0,36,54.7,0,68.4
20160319134500,282.0,282.0,30.0,36,54.7,0,68.1
20160319140000,282.0,291.4,31.0,36,54.7,0,67.9
20160319141500,282.0,274.95,29.25,36,54.7,0,68.0
20160319143000,282.0,282.0,30.0,36,54.7,0,68.0
20160319144500,282.0,282.0,30.0,36,54.7,0,67.9
20160319150000,282.0,291.4,31.0,36,54.7,0,67.9
20160319151500,282.0,298.45,31.75,36,54.7,0,67.9
20160319153000,282.0,282.0,30.0,36,54.7,0,67.9
20160319154500,282.0,282.0,30.0,36,54.7,0,67.9
20160319160000,282.0,291.4,31.0,36,54.7,0,67.9
20160319161500,282.0,291.4,31.0,36,54.7,0,67.8
20160319163000,282.0,267.9,28.5,36,54.7,0,67.9
20160319164500,282.0,282.0,30.0,36,55.5,0,67.9
20160319170000,282.0,291.4,31.0,36,55.5,0,68.0
20160319171500,282.0,282.0,30.0,36,55.5,0,67.9
20160319173000,282.0,298.45,31.75,36,55.5,0,67.9
20160319174500,282.0,274.95,29.25,36,55.5,0,67.9
20160319180000,282.0,282.0,30.0,36,55.5,0,68.0
20160319181500,282.0,274.95,29.25,36,55.5,0,68.0
20160319183000,282.0,282.0,30.0,36,54.7,0,67.9
20160319184500,282.0,291.4,31.0,36,54.7,0,67.9
20160319190000,282.0,298.45,31.75,36,54.7,0,67.9
20160319191500,282.0,291.4,31.0,36,54.7,0,67.9
20160319193000,282.0,298.45,31.75,36,54.7,0,67.8
20160319194500,282.0,298.45,31.75,36,54.7,100,67.7
20160319200000,282.0,291.4,31.0,36,54.7,100,67.7
20160319201500,282.0,298.45,31.75,36,54.7,100,67.8
20160319203000,282.0,298.45,31.75,36,54.7,100,67.7
20160319204500,282.0,303.15,32.25,36,54.7,100,67.6
20160319210000,282.0,303.15,32.25,36,54.7,100,67.6
20160319211500,282.0,319.6,34.0,36,54.7,100,67.6
20160319213000,282.0,310.2,33.0,36,54.7,100,67.7
20160319214500,282.0,303.15,32.25,36,56.3,100,67.7
20160319220000,282.0,310.2,33.0,36,57.9,100,67.7
20160319221500,282.0,310.2,33.0,36,58.7,100,67.8
20160319223000,282.0,303.15,32.25,36,58.7,100,67.8
20160319224500,282.0,298.45,31.75,36,58.7,100,67.8
20160319230000,282.0,298.45,31.75,36,58.7,100,67.8
20160319231500,282.0,303.15,32.25,36,58.7,100,67.8
20160319233000,282.0,291.4,31.0,36,58.7,100,67.7
20160319234500,282.0,298.45,31.75,36,58.7,100,67.7
20160320000000,282.0,303.15,32.25,36,58.7,100,67.7
20160320001500,282.0,291.4,31.0,36,60.3,100,67.7
20160320003000,282.0,298.45,31.75,36,63.2,100,67.7
20160320004500,282.0,298.45,31.75,36,67.2,100,67.8
20160320010000,282.0,291.4,31.0,36,67.2,100,67.8
20160320011500,282.0,298.45,31.75,36,69.3,100,67.9
20160320013000,282.0,291.4,31.0,36,68.2,100,67.9
20160320014500,282.0,291.4,31.0,36,65.9,100,67.9
20160320020000,282.0,291.4,31.0,36,64.4,100,67.9
20160320021500,282.0,298.45,31.75,36,65.3,100,68.0
20160320023000,282.0,298.45,31.75,36,66.8,100,68.0
20160320024500,282.0,298.45,31.75,36,66.8,100,68.0
20160320030000,282.0,298.45,31.75,36,65.9,100,68.0
20160320031500,282.0,298.45,31.75,36,65.9,100,68.0
20160320033000,282.0,298.45,31.75,36,65.9,100,68.1
20160320034500,282.0,282.0,30.0,36,65.9,100,68.0
20160320040000,282.0,298.45,31.75,36,65.9,100,68.0
20160320041500,282.0,298.45,31.75,36,65.9,100,67.9
20160320043000,282.0,298.45,31.75,36,65.9,100,68.0
20160320044500,282.0,298.45,31.75,36,64.7,100,68.0
20160320050000,282.0,303.15,32.25,36,66.3,100,67.9
20160320051500,282.0,291.4,31.0,36,66.3,100,68.0
20160320053000,282.0,298.45,31.75,36,66.3,100,68.0
20160320054500,282.0,298.45,31.75,36,66.3,100,67.9
20160320060000,282.0,303.15,32.25,36,66.3,100,67.7
20160320061500,282.0,310.2,33.0,36,65.4,100,67.8
20160320063000,282.0,298.45,31.75,36,66.3,100,67.9
20160320064500,282.0,298.45,31.75,36,67.2,100,67.9
20160320070000,282.0,291.4,31.0,36,66.2,100,67.9
20160320071500,282.0,298.45,31.75,36,67.2,100,67.9
20160320073000,282.0,310.2,33.0,36,65.3,100,67.8
20160320074500,282.0,298.45,31.75,36,66.2,100,67.8
20160320080000,282.0,298.45,31.75,36,67.7,100,67.8
20160320081500,282.0,298.45,31.75,36,65.8,100,67.8
20160320083000,282.0,291.4,31.0,36,65.8,100,67.8
20160320084500,282.0,291.4,31.0,36,65.8,100,67.9
20160320090000,282.0,291.4,31.0,36,67.1,100,67.8
20160320091500,282.0,303.15,32.25,36,69.6,100,67.8
20160320093000,282.0,303.15,32.25,36,68.3,100,67.9
20160320094500,282.0,303.15,32.25,36,65.1,100,67.9
20160320100000,282.0,291.4,31.0,36,65.1,100,67.9
20160320101500,282.0,291.4,31.0,36,67.7,100,67.8
20160320103000,282.0,298.45,31.75,36,67.7,100,67.7
20160320104500,282.0,282.0,30.0,36,78.2,100,67.4
20160320110000,282.0,282.0,30.0,36,80.6,100,67.4
20160320111500,282.0,267.9,28.5,36,78.7,100,67.6
20160320113000,282.0,282.0,30.0,36,81.1,100,67.7
20160320114500,282.0,267.9,28.5,36,78.2,100,67.6
20160320120000,282.0,267.9,28.5,36,78.2,100,67.6
20160320121500,282.0,267.9,28.5,36,75.1,100,67.8
20160320123000,282.0,267.9,28.5,36,78.0,100,68.0
20160320124500,282.0,274.95,29.25,36,74.9,100,68.1
20160320130000,282.0,274.95,29.25,36,75.9,100,68.0
20160320131500,282.0,267.9,28.5,36,75.9,100,68.1
20160320133000,282.0,274.95,29.25,36,76.7,100,68.2
20160320134500,282.0,274.95,29.25,36,75.8,100,68.2
20160320140000,282.0,282.0,30.0,36,54.7,0,68.2
20160320141500,282.0,267.9,28.5,36,56.8,0,68.1
20160320143000,282.0,267.9,28.5,36,54.7,0,68.2
20160320144500,282.0,274.95,29.25,36,54.7,0,68.2
20160320150000,282.0,282.0,30.0,36,56.7,0,68.1
20160320151500,282.0,274.95,29.25,36,55.3,0,68.6
20160320153000,282.0,274.95,29.25,36,55.3,0,68.7
20160320154500,282.0,274.95,29.25,36,55.3,0,68.3
20160320160000,282.0,274.95,29.25,36,54.4,0,68.1
20160320161500,282.0,274.95,29.25,36,56.7,100,67.7
20160320163000,282.0,267.9,28.5,36,54.0,100,67.4
20160320164500,282.0,274.95,29.25,36,58.4,100,67.3
20160320170000,282.0,267.9,28.5,36,76.2,100,67.3
20160320171500,282.0,256.15,27.25,36,74.4,100,67.3
20160320173000,282.0,274.95,29.25,36,77.2,100,67.5
20160320174500,282.0,256.15,27.25,36,81.0,100,67.7
20160320180000,282.0,267.9,28.5,36,79.7,100,67.9
20160320181500,282.0,267.9,28.5,36,81.7,100,67.9
20160320183000,282.0,256.15,27.25,36,76.9,100,68.1
20160320184500,282.0,267.9,28.5,36,78.6,100,68.2
20160320190000,282.0,267.9,28.5,36,59.2,0,68.3
20160320191500,282.0,274.95,29.25,36,56.4,0,68.3
20160320193000,282.0,282.0,30.0,36,53.5,0,68.1
20160320194500,282.0,282.0,30.0,36,55.9,0,67.9
20160320200000,282.0,282.0,30.0,36,53.5,0,67.9
20160320201500,282.0,282.0,30.0,36,55.3,0,67.9
20160320203000,282.0,291.4,31.0,36,53.9,0,67.8
20160320204500,282.0,291.4,31.0,36,54.7,100,67.7
20160320210000,282.0,282.0,30.0,36,53.9,100,67.7
20160320211500,282.0,291.4,31.0,36,53.9,100,67.7
20160320213000,282.0,291.4,31.0,36,54.7,100,67.6
20160320214500,282.0,282.0,30.0,36,54.7,100,67.5
20160320220000,282.0,291.4,31.0,36,62.8,100,67.5
20160320221500,282.0,291.4,31.0,36,67.4,100,67.7
20160320223000,282.0,291.4,31.0,36,70.1,100,67.7
20160320224500,282.0,291.4,31.0,36,67.4,100,67.7
20160320230000,282.0,298.45,31.75,36,67.4,100,67.8
20160320231500,282.0,310.2,33.0,36,68.7,100,67.8
20160320233000,282.0,298.45,31.75,36,67.3,100,67.8
20160320234500,282.0,282.0,30.0,36,67.3,100,67.8
20160321000000,282.0,298.45,31.75,36,67.3,100,67.8
20160321001500,282.0,303.15,32.25,36,67.3,100,67.8
20160321003000,282.0,291.4,31.0,36,67.3,100,67.8
20160321004500,282.0,303.15,32.25,36,68.3,100,67.8
20160321010000,282.0,282.0,30.0,36,68.3,100,67.8
20160321011500,282.0,298.45,31.75,36,69.1,100,67.8
20160321013000,282.0,282.0,30.0,36,70.1,100,67.8
20160321014500,282.0,282.0,30.0,36,70.1,100,67.7
20160321020000,282.0,282.0,30.0,36,70.9,100,67.7
20160321021500,282.0,291.4,31.0,36,78.2,100,67.7
20160321023000,282.0,291.4,31.0,36,73.9,100,67.8
20160321024500,282.0,291.4,31.0,36,73.9,100,67.8
20160321030000,282.0,282.0,30.0,36,76.5,100,67.8
20160321031500,282.0,298.45,31.75,36,74.8,100,67.8
20160321033000,282.0,303.15,32.25,36,74.8,100,67.8
20160321034500,282.0,298.45,31.75,36,72.1,100,67.8
20160321040000,282.0,291.4,31.0,36,77.8,100,67.8
20160321041500,282.0,274.95,29.25,36,77.8,100,67.9
20160321043000,282.0,291.4,31.0,36,71.9,100,68.0
20160321044500,282.0,291.4,31.0,36,74.9,100,67.9
20160321050000,282.0,291.4,31.0,36,77.7,100,67.8
20160321051500,282.0,282.0,30.0,36,76.3,100,67.9
20160321053000,282.0,291.4,31.0,36,76.3,100,67.9
20160321054500,282.0,298.45,31.75,36,75.4,100,68.0
20160321060000,282.0,303.15,32.25,36,76.3,100,68.2
20160321061500,282.0,303.15,32.25,36,53.7,0,68.3
20160321063000,282.0,310.2,33.0,36,54.7,0,68.2
20160321064500,282.0,310.2,33.0,36,53.1,0,68.2
20160321070000,282.0,319.6,34.0,36,55.5,0,68.1
20160321071500,282.0,310.2,33.0,36,54.7,0,68.0
20160321073000,282.0,303.15,32.25,36,53.9,0,67.9
20160321074500,282.0,310.2,33.0,36,53.9,0,67.9
20160321080000,282.0,298.45,31.75,36,55.6,0,68.9
20160321081500,282.0,303.15,32.25,36,56.3,0,68.3
20160321083000,282.0,298.45,31.75,36,56.3,0,68.1
20160321084500,282.0,298.45,31.75,36,56.3,0,67.9
20160321090000,282.0,298.45,31.75,36,55.2,0,67.8
20160321091500,282.0,298.45,31.75,36,55.2,0,69.0
20160321093000,282.0,291.4,31.0,36,54.3,0,69.1
20160321094500,282.0,291.4,31.0,36,54.3,0,69.0
20160321100000,282.0,298.45,31.75,36,54.3,0,68.9
20160321101500,282.0,298.45,31.75,36,54.3,0,68.4
20160321103000,282.0,291.4,31.0,36,54.3,0,68.2
20160321104500,282.0,291.4,31.0,36,55.4,0,68.2
20160321110000,282.0,274.95,29.25,36,56.3,0,68.1
20160321111500,282.0,282.0,30.0,36,56.3,0,68.1
20160321113000,282.0,282.0,30.0,36,54.7,0,67.9
20160321114500,282.0,274.95,29.25,36,56.1,0,68.0
20160321120000,282.0,282.0,30.0,36,56.1,0,68.1
20160321121500,282.0,282.0,30.0,36,56.1,0,68.0
20160321123000,282.0,282.0,30.0,36,56.1,0,68.3
20160321124500,282.0,274.95,29.25,36,55.2,0,68.2
20160321130000,282.0,274.95,29.25,36,55.2,0,68.3
20160321131500,282.0,282.0,30.0,36,56.0,0,68.3
20160321133000,282.0,282.0,30.0,36,56.0,0,68.7
20160321134500,282.0,274.95,29.25,36,56.0,0,69.4
20160321140000,282.0,291.4,31.0,36,56.0,0,69.6
20160321141500,282.0,274.95,29.25,36,56.0,0,69.9
20160321143000,282.0,274.95,29.25,36,56.0,0,70.3
20160321144500,282.0,282.0,30.0,36,56.0,0,69.7
20160321150000,282.0,274.95,29.25,36,56.0,0,68.9
20160321151500,282.0,282.0,30.0,36,56.0,0,68.6
20160321153000,282.0,282.0,30.0,36,55.2,0,68.4
20160321154500,282.0,282.0,30.0,36,55.2,0,68.3
20160321160000,282.0,274.95,29.25,36,55.9,0,68.1
20160321161500,282.0,282.0,30.0,36,55.9,0,67.9
20160321163000,282.0,274.95,29.25,36,55.9,0,67.8
20160321164500,282.0,274.95,29.25,36,55.1,100,67.8
20160321170000,282.0,291.4,31.0,36,55.1,100,67.6
20160321171500,282.0,274.95,29.25,36,55.1,100,67.7
20160321173000,282.0,267.9,28.5,36,55.1,100,67.7
20160321174500,282.0,282.0,30.0,36,55.1,100,67.7
20160321180000,282.0,282.0,30.0,36,55.1,100,67.6
20160321181500,282.0,274.95,29.25,36,55.1,100,67.6
20160321183000,282.0,274.95,29.25,36,55.9,100,67.7
20160321184500,282.0,267.9,28.5,36,57.9,100,67.6
20160321190000,282.0,274.95,29.25,36,60.3,100,67.7
20160321191500,282.0,274.95,29.25,36,60.3,100,67.8
20160321193000,282.0,267.9,28.5,36,59.2,100,67.8
20160321194500,282.0,274.95,29.25,36,59.2,100,67.7
20160321200000,282.0,274.95,29.25,36,59.2,100,67.8
20160321201500,282.0,274.95,29.25,36,59.2,100,67.8
20160321203000,282.0,291.4,31.0,36,59.9,100,67.9
20160321204500,282.0,282.0,30.0,36,59.9,100,67.8
20160321210000,282.0,291.4,31.0,36,59.9,100,67.8
20160321211500,282.0,291.4,31.0,36,59.9,100,67.8
20160321213000,282.0,291.4,31.0,36,59.9,100,67.8
20160321214500,282.0,291.4,31.0,36,58.4,100,67.8
20160321220000,282.0,291.4,31.0,36,58.4,100,67.8
20160321221500,282.0,298.45,31.75,36,58.4,100,67.8
20160321223000,282.0,291.4,31.0,36,58.4,100,67.8
20160321224500,282.0,298.45,31.75,36,59.6,100,67.7
20160321230000,282.0,291.4,31.0,36,63.6,100,67.7
20160321231500,282.0,303.15,32.25,36,69.6,100,67.7
20160321233000,282.0,298.45,31.75,36,68.6,100,67.9
20160321234500,282.0,298.45,31.75,36,65.3,100,67.9
20160322000000,282.0,298.45,31.75,36,67.7,100,68.1
20160322001500,282.0,291.4,31.0,36,69.2,100,68.1
20160322003000,282.0,298.45,31.75,36,67.2,100,68.0
20160322004500,282.0,298.45,31.75,36,68.2,100,68.0
20160322010000,282.0,298.45,31.75,36,68.2,100,68.1
20160322011500,282.0,303.15,32.25,36,66.4,100,68.0
20160322013000,282.0,291.4,31.0,36,68.2,100,68.0
20160322014500,282.0,298.45,31.75,36,68.2,100,68.0
20160322020000,282.0,274.95,29.25,36,66.2,100,68.0
20160322021500,282.0,303.15,32.25,36,66.2,100,67.9
20160322023000,282.0,303.15,32.25,36,68.6,100,67.9
20160322024500,282.0,298.45,31.75,36,67.2,100,67.9
20160322030000,282.0,303.15,32.25,36,70.1,100,67.9
20160322031500,282.0,298.45,31.75,36,67.7,100,67.9
20160322033000,282.0,298.45,31.75,36,70.1,100,67.9
20160322034500,282.0,291.4,31.0,36,68.2,100,67.8
20160322040000,282.0,291.4,31.0,36,69.1,100,67.8
20160322041500,282.0,303.15,32.25,36,69.1,100,67.8
20160322043000,282.0,274.95,29.25,36,69.1,100,67.8
20160322044500,282.0,291.4,31.0,36,69.1,100,67.8
20160322050000,282.0,291.4,31.0,36,72.2,100,67.7
20160322051500,282.0,291.4,31.0,36,74.4,100,67.8
20160322053000,282.0,282.0,30.0,36,78.8,100,67.8
20160322054500,282.0,291.4,31.0,36,82.0,100,67.9
20160322060000,282.0,282.0,30.0,36,80.7,100,68.1
20160322061500,282.0,291.4,31.0,36,80.7,100,68.2
20160322063000,282.0,298.45,31.75,36,55.7,0,68.3
20160322064500,282.0,282.0,30.0,36,54.7,0,68.2
20160322070000,282.0,303.15,32.25,36,54.7,0,68.2
20160322071500,282.0,298.45,31.75,36,55.5,0,68.2
20160322073000,282.0,298.45,31.75,36,53.9,0,68.2
20160322074500,282.0,298.45,31.75,36,55.2,0,68.2
20160322080000,282.0,298.45,31.75,36,55.9,0,68.5
20160322081500,282.0,274.95,29.25,36,54.3,0,68.6
20160322083000,282.0,291.4,31.0,36,54.3,0,69.1
20160322084500,282.0,291.4,31.0,36,56.4,0,69.6
20160322090000,282.0,291.4,31.0,36,55.1,0,69.7
20160322091500,282.0,291.4,31.0,36,54.3,0,69.1
20160322093000,282.0,282.0,30.0,36,56.3,0,68.7
20160322094500,282.0,282.0,30.0,36,54.4,0,68.7
20160322100000,282.0,291.4,31.0,36,56.3,0,68.7
20160322101500,282.0,282.0,30.0,36,56.3,0,68.7
20160322103000,282.0,291.4,31.0,36,55.2,0,69.3
20160322104500,282.0,291.4,31.0,36,55.2,0,69.6
20160322110000,282.0,274.95,29.25,36,55.2,0,69.3
20160322111500,282.0,282.0,30.0,36,55.2,0,69.1
20160322113000,282.0,282.0,30.0,36,55.2,0,68.9
20160322114500,282.0,282.0,30.0,36,55.2,0,68.9
20160322120000,282.0,282.0,30.0,36,55.9,0,68.9
20160322121500,282.0,274.95,29.25,36,55.9,0,69.0
20160322123000,282.0,274.95,29.25,36,55.9,0,68.9
20160322124500,282.0,274.95,29.25,36,55.9,0,69.5
20160322130000,282.0,282.0,30.0,36,55.2,0,69.0
20160322131500,282.0,274.95,29.25,36,55.9,0,68.7
20160322133000,282.0,274.95,29.25,36,55.9,0,68.5
20160322134500,282.0,274.95,29.25,36,55.9,0,68.2
20160322140000,282.0,274.95,29.25,36,55.2,0,68.1
20160322141500,282.0,274.95,29.25,36,56.0,0,68.2
20160322143000,282.0,274.95,29.25,36,56.0,0,68.3
20160322144500,282.0,282.0,30.0,36,56.0,0,68.1
20160322150000,282.0,282.0,30.0,36,56.0,0,68.2
20160322151500,282.0,282.0,30.0,36,56.0,0,68.2
20160322153000,282.0,274.95,29.25,36,56.0,0,68.1
20160322154500,282.0,274.95,29.25,36,56.0,0,68.1
20160322160000,282.0,274.95,29.25,36,56.0,0,68.1
20160322161500,282.0,274.95,29.25,36,55.2,0,67.8
20160322163000,282.0,267.9,28.5,36,55.2,100,67.6
20160322164500,282.0,274.95,29.25,36,55.2,100,67.4
20160322170000,282.0,282.0,30.0,36,61.9,100,67.4
20160322171500,282.0,274.95,29.25,36,61.9,100,67.9
20160322173000,282.0,282.0,30.0,36,61.9,100,68.1
20160322174500,282.0,282.0,30.0,36,56.8,0,68.3
20160322180000,282.0,282.0,30.0,36,55.2,0,68.4
20160322181500,282.0,274.95,29.25,36,55.2,0,68.4
20160322183000,282.0,282.0,30.0,36,55.2,0,68.5
20160322184500,282.0,274.95,29.25,36,55.2,0,68.5
20160322190000,282.0,282.0,30.0,36,55.2,0,68.6
20160322191500,282.0,282.0,30.0,36,55.2,0,68.6
