PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160322193000,282.0,282.0,30.0,36,55.2,0,68.6
20160322194500,282.0,282.0,30.0,36,55.2,0,68.5
20160322200000,282.0,282.0,30.0,36,55.2,0,68.4
20160322201500,282.0,291.4,31.0,36,55.2,0,68.4
20160322203000,282.0,291.4,31.0,36,55.2,0,68.3
20160322204500,282.0,291.4,31.0,36,55.2,0,68.2
20160322210000,282.0,291.4,31.0,36,55.2,0,68.2
20160322211500,282.0,282.0,30.0,36,55.2,0,68.2
20160322213000,282.0,282.0,30.0,36,55.2,0,68.1
20160322214500,282.0,291.4,31.0,36,55.2,0,68.1
20160322220000,282.0,291.4,31.0,36,55.2,0,68.1
20160322221500,282.0,291.4,31.0,36,55.2,0,68.1
20160322223000,282.0,298.45,31.75,36,55.2,0,68.1
20160322224500,282.0,282.0,30.0,36,55.2,0,68.0
20160322230000,282.0,291.4,31.0,36,55.2,0,67.9
20160322231500,282.0,298.45,31.75,36,55.2,0,67.9
20160322233000,282.0,291.4,31.0,36,55.2,0,67.9
20160322234500,282.0,291.4,31.0,36,55.2,0,67.8
20160323000000,282.0,298.45,31.75,36,55.2,100,67.8
20160323001500,282.0,267.9,28.5,8,55.2,100,67.7
20160323003000,282.0,267.9,28.5,34,55.2,100,67.4
20160323004500,282.0,249.1,26.5,34,70.3,100,67.1
20160323010000,282.0,256.15,27.25,34,77.3,100,67.1
20160323011500,282.0,249.1,26.5,34,78.4,100,67.3
20160323013000,282.0,267.9,28.5,35,82.6,100,67.7
20160323014500,282.0,267.9,28.5,35,84.9,100,67.9
20160323020000,282.0,256.15,27.25,35,78.1,100,68.1
20160323021500,282.0,249.1,26.5,35,81.5,100,68.2
20160323023000,282.0,267.9,28.5,35,58.2,0,68.3
20160323024500,282.0,249.1,26.5,35,55.4,0,68.2
20160323030000,282.0,256.15,27.25,35,55.4,0,68.1
20160323031500,282.0,267.9,28.5,35,55.4,0,68.1
20160323033000,282.0,267.9,28.5,35,55.4,0,67.9
20160323034500,282.0,267.9,28.5,35,55.4,0,67.9
20160323040000,282.0,256.15,27.25,35,55.4,0,67.9
20160323041500,282.0,267.9,28.5,35,55.4,0,67.9
20160323043000,282.0,267.9,28.5,35,54.7,0,67.9
20160323044500,282.0,267.9,28.5,35,54.7,0,67.8
20160323050000,282.0,256.15,27.25,35,54.7,100,67.7
20160323051500,282.0,256.15,27.25,35,54.7,100,67.8
20160323053000,282.0,282.0,30.0,35,54.7,100,67.9
20160323054500,282.0,267.9,28.5,35,54.7,100,67.9
20160323060000,282.0,267.9,28.5,35,54.7,100,67.9
20160323061500,282.0,267.9,28.5,35,54.7,100,67.9
20160323063000,282.0,249.1,26.5,35,54.7,100,67.6
20160323064500,282.0,256.15,27.25,35,54.7,100,67.6
20160323070000,282.0,267.9,28.5,35,55.5,100,67.5
20160323071500,282.0,267.9,28.5,35,60.3,100,67.5
20160323073000,282.0,256.15,27.25,35,64.8,100,67.7
20160323074500,282.0,267.9,28.5,35,64.8,100,67.9
20160323080000,282.0,267.9,28.5,35,56.2,0,68.4
20160323081500,282.0,267.9,28.5,35,56.2,0,68.4
20160323083000,282.0,267.9,28.5,35,55.6,0,68.5
20160323084500,282.0,256.15,27.25,35,55.6,0,68.8
20160323090000,282.0,256.15,27.25,35,55.6,0,68.2
20160323091500,282.0,274.95,29.25,35,55.6,0,67.8
20160323093000,282.0,256.15,27.25,35,55.6,0,67.8
20160323094500,282.0,256.15,27.25,35,55.6,0,68.0
20160323100000,282.0,256.15,27.25,35,55.6,0,68.6
20160323101500,282.0,256.15,27.25,35,55.6,0,68.5
20160323103000,282.0,256.15,27.25,35,55.6,0,68.8
20160323104500,282.0,267.9,28.5,35,55.6,0,68.7
20160323110000,282.0,267.9,28.5,35,55.6,0,68.7
20160323111500,282.0,267.9,28.5,35,55.6,0,68.4
20160323113000,282.0,267.9,28.5,35,55.6,0,68.2
20160323114500,282.0,256.15,27.25,35,55.6,0,68.1
20160323120000,282.0,267.9,28.5,35,55.6,0,68.0
20160323121500,282.0,267.9,28.5,35,55.6,0,68.0
20160323123000,282.0,267.9,28.5,35,55.6,0,68.4
20160323124500,282.0,256.15,27.25,35,55.6,0,68.7
20160323130000,282.0,274.95,29.25,35,56.3,0,69.2
20160323131500,282.0,274.95,29.25,35,56.3,0,69.0
20160323133000,282.0,267.9,28.5,35,55.6,0,68.5
20160323134500,282.0,267.9,28.5,35,55.6,0,68.2
20160323140000,282.0,267.9,28.5,35,55.6,0,68.1
20160323141500,282.0,267.9,28.5,35,55.6,0,68.1
20160323143000,282.0,267.9,28.5,35,55.6,0,68.1
20160323144500,282.0,267.9,28.5,35,55.6,0,68.2
20160323150000,282.0,274.95,29.25,35,55.6,0,68.2
20160323151500,282.0,274.95,29.25,35,55.6,0,68.2
20160323153000,282.0,274.95,29.25,35,55.6,0,68.2
20160323154500,282.0,282.0,30.0,35,55.6,0,68.6
20160323160000,282.0,274.95,29.25,35,55.6,0,68.3
20160323161500,282.0,282.0,30.0,35,55.6,0,68.2
20160323163000,282.0,274.95,29.25,35,55.6,0,68.0
20160323164500,282.0,274.95,29.25,35,55.6,0,67.9
20160323170000,282.0,274.95,29.25,35,55.6,0,67.8
20160323171500,282.0,267.9,28.5,35,55.6,100,67.7
20160323173000,282.0,282.0,30.0,35,55.6,100,67.7
20160323174500,282.0,267.9,28.5,35,55.6,100,67.6
20160323180000,282.0,274.95,29.25,35,55.6,100,67.6
20160323181500,282.0,274.95,29.25,35,55.6,100,67.7
20160323183000,282.0,267.9,28.5,35,55.6,100,67.8
20160323184500,282.0,274.95,29.25,35,55.6,100,67.9
20160323190000,282.0,267.9,28.5,35,55.6,100,68.0
20160323191500,282.0,274.95,29.25,35,55.6,100,68.0
20160323193000,282.0,256.15,27.25,35,55.6,100,68.1
20160323194500,282.0,267.9,28.5,35,55.6,100,68.1
20160323200000,282.0,256.15,27.25,35,55.6,100,68.1
20160323201500,282.0,282.0,30.0,35,55.6,100,68.1
20160323203000,282.0,267.9,28.5,35,55.6,100,68.1
20160323204500,282.0,282.0,30.0,35,55.6,100,68.2
20160323210000,282.0,282.0,30.0,35,55.6,100,68.1
20160323211500,282.0,274.95,29.25,35,55.6,100,68.1
20160323213000,282.0,267.9,28.5,35,55.6,100,68.1
20160323214500,282.0,282.0,30.0,35,55.6,100,68.1
20160323220000,282.0,267.9,28.5,35,55.6,100,68.1
20160323221500,282.0,274.95,29.25,35,55.6,100,68.0
20160323223000,282.0,267.9,28.5,35,55.6,100,67.9
20160323224500,282.0,267.9,28.5,35,55.6,100,68.0
20160323230000,282.0,274.95,29.25,35,55.6,100,68.0
20160323231500,282.0,267.9,28.5,35,55.6,100,67.9
20160323233000,282.0,282.0,30.0,35,55.6,100,67.9
20160323234500,282.0,274.95,29.25,35,55.6,100,67.8
20160324000000,282.0,274.95,29.25,35,55.6,100,67.9
20160324001500,282.0,274.95,29.25,35,55.6,100,67.9
20160324003000,282.0,282.0,30.0,35,55.6,100,67.8
20160324004500,282.0,274.95,29.25,35,55.6,100,67.8
20160324010000,282.0,267.9,28.5,35,55.6,100,67.8
20160324011500,282.0,282.0,30.0,35,55.6,100,67.9
20160324013000,282.0,274.95,29.25,35,55.6,100,67.9
20160324014500,282.0,274.95,29.25,35,55.6,100,67.8
20160324020000,282.0,274.95,29.25,35,55.6,100,67.8
20160324021500,282.0,274.95,29.25,35,55.6,100,67.9
20160324023000,282.0,267.9,28.5,35,55.6,100,67.9
20160324024500,282.0,274.95,29.25,35,55.6,100,67.8
20160324030000,282.0,274.95,29.25,35,55.6,100,67.7
20160324031500,282.0,274.95,29.25,35,55.6,100,67.8
20160324033000,282.0,282.0,30.0,35,55.6,100,67.7
20160324034500,282.0,267.9,28.5,35,55.6,100,67.8
20160324040000,282.0,274.95,29.25,35,55.6,100,67.8
20160324041500,282.0,267.9,28.5,35,55.6,100,67.7
20160324043000,282.0,267.9,28.5,35,55.6,100,67.7
20160324044500,282.0,267.9,28.5,35,55.6,100,67.7
20160324050000,282.0,267.9,28.5,35,57.1,100,67.7
20160324051500,282.0,267.9,28.5,35,58.0,100,67.7
20160324053000,282.0,274.95,29.25,35,58.0,100,67.7
20160324054500,282.0,267.9,28.5,35,58.0,100,67.8
20160324060000,282.0,274.95,29.25,35,58.0,100,67.9
20160324061500,282.0,267.9,28.5,35,58.0,100,68.0
20160324063000,282.0,267.9,28.5,35,58.0,100,67.9
20160324064500,282.0,256.15,27.25,35,58.0,100,68.1
20160324070000,282.0,267.9,28.5,35,58.0,0,68.3
20160324071500,282.0,267.9,28.5,35,56.0,0,68.1
20160324073000,282.0,256.15,27.25,35,56.0,0,67.9
20160324074500,282.0,256.15,27.25,35,55.2,100,67.7
20160324080000,282.0,267.9,28.5,35,55.2,100,67.7
20160324081500,282.0,267.9,28.5,35,55.2,100,67.7
20160324083000,282.0,249.1,26.5,35,55.2,100,67.8
20160324084500,282.0,249.1,26.5,35,55.2,0,68.8
20160324090000,282.0,267.9,28.5,35,55.2,0,68.2
20160324091500,282.0,267.9,28.5,35,55.2,0,69.0
20160324093000,282.0,256.15,27.25,35,55.2,0,68.7
20160324094500,282.0,267.9,28.5,35,55.2,0,68.4
20160324100000,282.0,267.9,28.5,35,55.2,0,68.4
20160324101500,282.0,256.15,27.25,35,55.2,0,68.5
20160324103000,282.0,267.9,28.5,35,55.2,0,68.6
20160324104500,282.0,249.1,26.5,35,55.2,0,68.7
20160324110000,282.0,267.9,28.5,35,55.2,0,68.6
20160324111500,282.0,256.15,27.25,35,55.2,0,68.7
20160324113000,282.0,256.15,27.25,35,55.2,0,68.7
20160324114500,282.0,256.15,27.25,35,55.2,0,68.7
20160324120000,282.0,267.9,28.5,35,55.2,0,68.6
20160324121500,282.0,267.9,28.5,35,55.2,0,68.6
20160324123000,282.0,267.9,28.5,35,55.2,0,68.5
20160324124500,282.0,267.9,28.5,35,55.9,0,68.4
20160324130000,282.0,256.15,27.25,35,55.9,0,68.4
20160324131500,282.0,267.9,28.5,35,55.9,0,68.2
20160324133000,282.0,267.9,28.5,35,55.9,0,68.0
20160324134500,282.0,267.9,28.5,35,55.9,0,68.0
20160324140000,282.0,267.9,28.5,35,55.9,0,68.1
20160324141500,282.0,274.95,29.25,35,55.9,0,68.2
20160324143000,282.0,282.0,30.0,35,55.9,0,68.0
20160324144500,282.0,274.95,29.25,35,55.9,0,68.0
20160324150000,282.0,282.0,30.0,35,55.9,0,68.1
20160324151500,282.0,282.0,30.0,35,55.9,0,68.1
20160324153000,282.0,282.0,30.0,35,55.9,0,67.9
20160324154500,282.0,282.0,30.0,35,55.9,0,67.9
20160324160000,282.0,274.95,29.25,35,55.9,0,67.8
20160324161500,282.0,274.95,29.25,35,55.9,0,67.8
20160324163000,282.0,274.95,29.25,35,55.9,0,67.8
20160324164500,282.0,291.4,31.0,35,55.9,100,67.7
20160324170000,282.0,282.0,30.0,35,55.2,100,67.7
20160324171500,282.0,274.95,29.25,35,55.2,100,67.7
20160324173000,282.0,291.4,31.0,35,55.2,100,67.8
20160324174500,282.0,267.9,28.5,35,55.2,100,67.9
20160324180000,282.0,256.15,27.25,35,55.2,100,67.9
20160324181500,282.0,267.9,28.5,35,55.2,100,67.8
20160324183000,282.0,267.9,28.5,35,55.2,100,67.9
20160324184500,282.0,274.95,29.25,35,55.2,100,67.9
20160324190000,282.0,274.95,29.25,35,55.2,100,68.0
20160324191500,282.0,267.9,28.5,35,55.2,100,67.9
20160324193000,282.0,274.95,29.25,35,55.2,100,67.8
20160324194500,282.0,274.95,29.25,35,55.2,100,67.9
20160324200000,282.0,282.0,30.0,35,55.2,100,67.9
20160324201500,282.0,274.95,29.25,35,55.2,100,67.9
20160324203000,282.0,267.9,28.5,35,55.2,100,67.8
20160324204500,282.0,274.95,29.25,35,55.2,100,67.8
20160324210000,282.0,267.9,28.5,35,55.2,100,67.8
20160324211500,282.0,274.95,29.25,35,55.2,100,67.9
20160324213000,282.0,274.95,29.25,35,55.2,100,67.8
20160324214500,282.0,267.9,28.5,35,55.2,100,67.7
20160324220000,282.0,267.9,28.5,35,55.2,100,67.7
20160324221500,282.0,282.0,30.0,35,55.2,100,67.9
20160324223000,282.0,274.95,29.25,35,55.2,100,67.8
20160324224500,282.0,282.0,30.0,35,55.2,100,67.8
20160324230000,282.0,291.4,31.0,35,55.2,100,67.7
20160324231500,282.0,274.95,29.25,35,55.2,100,67.7
20160324233000,282.0,274.95,29.25,35,55.2,100,67.8
20160324234500,282.0,274.95,29.25,35,55.2,100,67.7
20160325000000,282.0,291.4,31.0,35,55.2,100,67.6
20160325001500,282.0,282.0,30.0,35,55.2,100,67.6
20160325003000,282.0,291.4,31.0,35,56.7,100,67.6
20160325004500,282.0,274.95,29.25,35,59.3,100,67.6
20160325010000,282.0,282.0,30.0,35,59.9,100,67.5
20160325011500,282.0,274.95,29.25,35,71.6,100,67.7
20160325013000,282.0,282.0,30.0,35,68.7,100,67.9
20160325014500,282.0,274.95,29.25,35,70.6,100,67.9
20160325020000,282.0,274.95,29.25,35,69.6,100,68.0
20160325021500,282.0,267.9,28.5,35,72.0,100,68.0
20160325023000,282.0,274.95,29.25,35,69.6,100,68.1
20160325024500,282.0,267.9,28.5,35,72.9,100,68.1
20160325030000,282.0,282.0,30.0,35,70.0,100,68.1
20160325031500,282.0,267.9,28.5,35,71.6,100,68.1
20160325033000,282.0,282.0,30.0,35,67.3,100,68.1
20160325034500,282.0,267.9,28.5,35,70.6,100,68.2
20160325040000,282.0,282.0,30.0,35,68.3,100,68.2
20160325041500,282.0,267.9,28.5,35,71.0,100,68.2
20160325043000,282.0,291.4,31.0,35,68.1,100,68.2
20160325044500,282.0,274.95,29.25,35,72.0,100,68.2
20160325050000,282.0,291.4,31.0,35,68.6,100,68.2
20160325051500,282.0,274.95,29.25,35,72.0,100,68.1
20160325053000,282.0,282.0,30.0,35,69.7,100,68.1
20160325054500,282.0,267.9,28.5,35,72.0,100,68.1
20160325060000,282.0,274.95,29.25,35,70.8,100,68.2
20160325061500,282.0,291.4,31.0,35,55.7,0,68.1
20160325063000,282.0,291.4,31.0,35,55.7,0,67.9
20160325064500,282.0,282.0,30.0,35,54.4,0,67.9
20160325070000,282.0,282.0,30.0,35,54.4,0,67.8
20160325071500,282.0,291.4,31.0,35,55.1,0,67.8
20160325073000,282.0,282.0,30.0,35,55.9,100,67.7
20160325074500,282.0,291.4,31.0,35,55.9,100,67.8
20160325080000,282.0,291.4,31.0,35,55.3,100,67.8
20160325081500,282.0,291.4,31.0,35,55.3,100,67.9
20160325083000,282.0,274.95,29.25,35,54.3,100,67.9
20160325084500,282.0,282.0,30.0,35,55.2,100,68.0
20160325090000,282.0,274.95,29.25,35,55.2,100,68.1
20160325091500,282.0,282.0,30.0,35,56.0,100,68.1
20160325093000,282.0,282.0,30.0,35,56.0,100,68.2
20160325094500,282.0,267.9,28.5,35,56.0,100,68.2
20160325100000,282.0,274.95,29.25,35,54.7,100,68.2
20160325101500,282.0,256.15,27.25,35,54.7,100,68.2
20160325103000,282.0,274.95,29.25,35,55.6,0,68.2
20160325104500,282.0,256.15,27.25,35,55.6,0,68.3
20160325110000,282.0,267.9,28.5,35,55.6,0,68.3
20160325111500,282.0,256.15,27.25,35,55.6,0,68.3
20160325113000,282.0,267.9,28.5,35,54.7,0,68.4
20160325114500,282.0,267.9,28.5,35,54.7,0,68.4
20160325120000,282.0,256.15,27.25,35,55.3,0,68.5
20160325121500,282.0,267.9,28.5,35,56.0,0,68.4
20160325123000,282.0,256.15,27.25,35,56.0,0,68.4
20160325124500,282.0,267.9,28.5,35,56.7,0,68.5
20160325130000,282.0,256.15,27.25,35,55.2,0,68.1
20160325131500,282.0,256.15,27.25,35,56.3,0,68.0
20160325133000,282.0,267.9,28.5,35,56.3,100,67.7
20160325134500,282.0,256.15,27.25,35,56.3,100,67.7
20160325140000,282.0,274.95,29.25,35,56.3,100,67.7
20160325141500,282.0,267.9,28.5,35,56.3,100,67.7
20160325143000,282.0,256.15,27.25,35,55.5,100,67.7
20160325144500,282.0,267.9,28.5,35,55.5,100,67.8
20160325150000,282.0,256.15,27.25,35,55.5,100,67.8
20160325151500,282.0,256.15,27.25,35,55.5,100,67.7
20160325153000,282.0,274.95,29.25,35,55.5,100,67.6
20160325154500,282.0,274.95,29.25,35,55.5,100,67.5
20160325160000,282.0,267.9,28.5,35,59.6,100,67.5
20160325161500,282.0,282.0,30.0,35,69.4,100,67.6
20160325163000,282.0,282.0,30.0,35,77.2,100,67.6
20160325164500,282.0,291.4,31.0,35,78.9,100,67.7
20160325170000,282.0,291.4,31.0,35,83.8,100,67.9
20160325171500,282.0,298.45,31.75,35,77.7,100,67.9
20160325173000,282.0,298.45,31.75,35,80.6,100,68.1
20160325174500,282.0,282.0,30.0,35,81.7,100,68.2
20160325180000,282.0,291.4,31.0,35,56.0,0,68.2
20160325181500,282.0,291.4,31.0,35,55.2,0,68.2
20160325183000,282.0,291.4,31.0,35,55.9,0,68.0
20160325184500,282.0,291.4,31.0,35,55.9,0,68.0
20160325190000,282.0,282.0,30.0,35,55.2,0,68.0
20160325191500,282.0,291.4,31.0,35,55.2,0,67.9
20160325193000,282.0,282.0,30.0,35,55.9,0,68.1
20160325194500,282.0,282.0,30.0,35,55.9,0,68.1
20160325200000,282.0,282.0,30.0,35,55.9,0,68.1
20160325201500,282.0,274.95,29.25,35,55.9,0,68.1
20160325203000,282.0,274.95,29.25,35,54.7,0,68.1
20160325204500,282.0,274.95,29.25,35,55.5,0,68.1
20160325210000,282.0,282.0,30.0,35,55.5,0,68.0
20160325211500,282.0,274.95,29.25,35,54.7,0,68.0
20160325213000,282.0,274.95,29.25,35,55.6,0,68.0
20160325214500,282.0,282.0,30.0,35,55.6,0,67.9
20160325220000,282.0,267.9,28.5,35,55.6,0,67.9
20160325221500,282.0,267.9,28.5,35,54.7,0,67.9
20160325223000,282.0,267.9,28.5,35,54.7,0,67.9
20160325224500,282.0,274.95,29.25,35,54.7,0,67.8
20160325230000,282.0,267.9,28.5,35,54.7,0,67.8
20160325231500,282.0,267.9,28.5,35,54.7,100,67.7
20160325233000,282.0,274.95,29.25,35,54.7,100,67.7
20160325234500,282.0,274.95,29.25,35,55.3,100,67.7
20160326000000,282.0,274.95,29.25,35,55.3,100,67.7
20160326001500,282.0,249.1,26.5,8,59.9,100,67.4
20160326003000,282.0,256.15,27.25,1,65.8,100,67.6
20160326004500,282.0,249.1,26.5,1,67.7,100,67.5
20160326010000,282.0,256.15,27.25,1,69.1,100,67.5
20160326011500,282.0,256.15,27.25,1,72.4,100,67.4
20160326013000,282.0,256.15,27.25,1,77.7,100,67.5
20160326014500,282.0,256.15,27.25,1,81.1,100,67.6
20160326020000,282.0,256.15,27.25,1,82.5,100,67.6
20160326021500,282.0,249.1,26.5,1,84.3,100,67.8
20160326023000,282.0,249.1,26.5,1,85.6,100,67.9
20160326024500,282.0,249.1,26.5,1,85.6,100,67.9
20160326030000,282.0,249.1,26.5,1,85.6,100,68.1
20160326031500,282.0,242.05,25.75,1,85.6,100,68.2
20160326033000,282.0,249.1,26.5,1,85.6,0,68.2
20160326034500,282.0,249.1,26.5,1,81.6,0,68.4
20160326040000,282.0,249.1,26.5,1,78.7,0,68.4
20160326041500,282.0,249.1,26.5,1,75.9,0,68.4
20160326043000,282.0,249.1,26.5,1,73.5,0,68.4
20160326044500,282.0,256.15,27.25,1,71.6,0,68.5
20160326050000,282.0,249.1,26.5,1,70.1,0,68.5
20160326051500,282.0,256.15,27.25,1,69.2,0,68.5
20160326053000,282.0,256.15,27.25,1,69.2,0,68.5
20160326054500,282.0,256.15,27.25,1,67.7,0,68.5
20160326060000,282.0,256.15,27.25,1,67.7,0,68.5
20160326061500,282.0,256.15,27.25,1,67.7,0,68.5
20160326063000,282.0,256.15,27.25,1,67.7,0,68.4
20160326064500,282.0,256.15,27.25,1,66.8,0,68.3
20160326070000,282.0,256.15,27.25,1,66.8,0,68.4
20160326071500,282.0,256.15,27.25,1,66.8,0,68.4
20160326073000,282.0,249.1,26.5,1,66.8,0,68.5
20160326074500,282.0,256.15,27.25,1,66.8,0,68.5
20160326080000,282.0,249.1,26.5,1,66.8,0,68.5
20160326081500,282.0,249.1,26.5,1,66.8,0,68.6
20160326083000,282.0,256.15,27.25,1,66.8,0,68.6
20160326084500,282.0,249.1,26.5,1,66.8,0,68.1
20160326090000,282.0,249.1,26.5,1,66.8,0,67.8
20160326091500,282.0,249.1,26.5,1,66.8,100,67.7
20160326093000,282.0,249.1,26.5,1,66.8,100,67.6
20160326094500,282.0,256.15,27.25,1,66.8,100,67.7
20160326100000,282.0,256.15,27.25,1,66.8,100,68.0
20160326101500,282.0,256.15,27.25,1,66.8,100,68.2
20160326103000,282.0,249.1,26.5,1,66.8,0,68.2
20160326104500,282.0,249.1,26.5,1,66.8,0,68.4
20160326110000,282.0,249.1,26.5,1,67.5,0,68.4
20160326111500,282.0,256.15,27.25,1,67.5,0,68.0
20160326113000,282.0,249.1,26.5,1,67.5,0,67.8
20160326114500,282.0,249.1,26.5,1,67.5,0,67.8
20160326120000,282.0,256.15,27.25,1,67.5,0,67.8
20160326121500,282.0,256.15,27.25,1,67.5,0,67.8
20160326123000,282.0,249.1,26.5,1,67.5,0,67.9
20160326124500,282.0,267.9,28.5,1,68.2,0,68.0
20160326130000,282.0,267.9,28.5,1,68.2,0,68.1
20160326131500,282.0,256.15,27.25,1,68.2,0,68.1
20160326133000,282.0,256.15,27.25,1,68.2,0,68.1
20160326134500,282.0,267.9,28.5,1,68.2,0,68.1
20160326140000,282.0,267.9,28.5,1,69.1,0,68.1
20160326141500,282.0,274.95,29.25,1,69.1,0,68.2
20160326143000,282.0,267.9,28.5,1,69.1,0,68.2
20160326144500,282.0,274.95,29.25,1,69.1,0,68.3
20160326150000,282.0,274.95,29.25,1,69.1,0,68.3
20160326151500,282.0,274.95,29.25,1,69.1,0,68.4
20160326153000,282.0,274.95,29.25,1,69.1,0,68.3
20160326154500,282.0,274.95,29.25,1,69.1,0,68.2
20160326160000,282.0,274.95,29.25,1,69.1,0,68.3
20160326161500,282.0,274.95,29.25,1,70.1,0,68.4
20160326163000,282.0,274.95,29.25,1,70.1,0,68.5
20160326164500,282.0,274.95,29.25,1,70.1,0,68.3
20160326170000,282.0,274.95,29.25,1,70.1,0,68.3
20160326171500,282.0,274.95,29.25,1,70.1,0,68.1
20160326173000,282.0,274.95,29.25,1,70.1,0,68.1
20160326174500,282.0,282.0,30.0,1,70.1,0,68.0
20160326180000,282.0,274.95,29.25,1,70.1,0,67.9
20160326181500,282.0,274.95,29.25,1,70.1,0,67.9
20160326183000,282.0,274.95,29.25,1,70.1,0,68.0
20160326184500,282.0,274.95,29.25,1,70.1,0,68.1
20160326190000,282.0,274.95,29.25,1,70.1,0,68.3
20160326191500,282.0,274.95,29.25,1,70.1,0,68.4
20160326193000,282.0,274.95,29.25,1,70.1,0,68.4
20160326194500,282.0,267.9,28.5,1,70.1,0,68.4
20160326200000,282.0,267.9,28.5,1,70.1,0,68.5
20160326201500,282.0,274.95,29.25,1,70.1,0,68.5
20160326203000,282.0,267.9,28.5,1,70.1,0,68.5
20160326204500,282.0,267.9,28.5,1,70.1,0,68.6
20160326210000,282.0,267.9,28.5,1,70.1,0,68.5
20160326211500,282.0,267.9,28.5,1,70.1,0,68.5
20160326213000,282.0,267.9,28.5,1,70.1,0,68.4
20160326214500,282.0,274.95,29.25,1,70.1,0,68.4
20160326220000,282.0,267.9,28.5,1,70.1,0,68.4
20160326221500,282.0,267.9,28.5,1,70.1,0,68.4
20160326223000,282.0,267.9,28.5,1,70.1,0,68.4
20160326224500,282.0,267.9,28.5,1,70.1,0,68.4
20160326230000,282.0,274.95,29.25,1,70.1,0,68.4
20160326231500,282.0,267.9,28.5,1,70.1,0,68.4
20160326233000,282.0,274.95,29.25,1,70.1,0,68.4
20160326234500,282.0,267.9,28.5,1,70.1,0,68.4
20160327000000,282.0,267.9,28.5,1,70.1,0,68.4
20160327001500,282.0,267.9,28.5,1,70.1,0,68.3
20160327003000,282.0,267.9,28.5,1,70.1,0,68.3
20160327004500,282.0,267.9,28.5,1,70.1,0,68.3
20160327010000,282.0,267.9,28.5,1,70.1,0,68.3
20160327011500,282.0,256.15,27.25,1,70.1,0,68.3
20160327013000,282.0,267.9,28.5,1,70.1,0,68.3
20160327014500,282.0,267.9,28.5,1,70.1,0,68.3
20160327020000,282.0,267.9,28.5,1,70.1,0,68.3
20160327021500,282.0,267.9,28.5,1,70.1,0,68.3
20160327023000,282.0,256.15,27.25,1,70.1,0,68.4
20160327024500,282.0,256.15,27.25,1,70.1,0,68.4
20160327030000,282.0,256.15,27.25,1,70.1,0,68.3
20160327031500,282.0,256.15,27.25,1,70.1,0,68.3
20160327033000,282.0,256.15,27.25,1,70.1,0,68.3
20160327034500,282.0,256.15,27.25,1,69.2,0,68.3
20160327040000,282.0,256.15,27.25,1,69.2,0,68.3
20160327041500,282.0,256.15,27.25,1,69.2,0,68.3
20160327043000,282.0,256.15,27.25,1,69.2,0,68.3
20160327044500,282.0,256.15,27.25,1,69.2,0,68.2
20160327050000,282.0,256.15,27.25,1,69.2,0,68.2
20160327051500,282.0,249.1,26.5,1,69.2,0,68.2
20160327053000,282.0,256.15,27.25,1,69.2,0,68.2
20160327054500,282.0,256.15,27.25,1,69.2,0,68.2
20160327060000,282.0,256.15,27.25,1,69.2,0,68.2
20160327061500,282.0,249.1,26.5,1,69.2,0,68.3
20160327063000,282.0,249.1,26.5,1,69.2,0,68.3
20160327064500,282.0,256.15,27.25,1,69.2,0,68.3
20160327070000,282.0,256.15,27.25,1,69.2,0,68.4
20160327071500,282.0,249.1,26.5,1,69.2,0,68.3
20160327073000,282.0,249.1,26.5,1,69.2,0,68.4
20160327074500,282.0,256.15,27.25,1,69.2,0,68.4
20160327080000,282.0,256.15,27.25,1,69.2,0,68.4
20160327081500,282.0,256.15,27.25,1,69.2,0,68.4
20160327083000,282.0,256.15,27.25,1,69.2,0,68.3
20160327084500,282.0,256.15,27.25,1,69.2,0,68.3
20160327090000,282.0,249.1,26.5,1,69.2,0,68.4
20160327091500,282.0,256.15,27.25,1,69.2,0,68.3
20160327093000,282.0,249.1,26.5,1,69.2,0,68.4
20160327094500,282.0,249.1,26.5,1,69.2,0,68.4
20160327100000,282.0,256.15,27.25,1,69.2,0,68.4
20160327101500,282.0,249.1,26.5,1,69.2,0,68.4
20160327103000,282.0,249.1,26.5,1,69.2,0,68.4
20160327104500,282.0,249.1,26.5,1,69.2,0,68.5
20160327110000,282.0,249.1,26.5,1,69.2,0,68.5
20160327111500,282.0,249.1,26.5,1,69.2,0,68.6
20160327113000,282.0,249.1,26.5,1,69.2,0,68.5
20160327114500,282.0,249.1,26.5,1,69.2,0,68.5
20160327120000,282.0,249.1,26.5,1,69.2,0,68.4
20160327121500,282.0,256.15,27.25,1,69.2,0,68.4
20160327123000,282.0,256.15,27.25,1,69.2,0,68.4
20160327124500,282.0,256.15,27.25,1,69.2,0,68.4
20160327130000,282.0,256.15,27.25,1,69.2,0,68.5
20160327131500,282.0,256.15,27.25,1,69.2,0,68.6
20160327133000,282.0,256.15,27.25,1,69.2,0,68.7
20160327134500,282.0,256.15,27.25,1,69.2,0,68.7
20160327140000,282.0,256.15,27.25,1,69.2,0,68.8
20160327141500,282.0,256.15,27.25,1,69.2,0,68.9
20160327143000,282.0,256.15,27.25,1,69.2,0,69.0
20160327144500,282.0,256.15,27.25,1,69.2,0,69.0
20160327150000,282.0,256.15,27.25,1,69.2,0,69.1
20160327151500,282.0,249.1,26.5,1,69.2,0,69.1
20160327153000,282.0,256.15,27.25,1,69.2,0,69.1
20160327154500,282.0,256.15,27.25,1,69.2,0,69.2
20160327160000,282.0,256.15,27.25,1,69.2,0,69.2
20160327161500,282.0,249.1,26.5,1,69.9,0,69.3
20160327163000,282.0,249.1,26.5,1,69.9,0,69.3
20160327164500,282.0,249.1,26.5,1,69.9,0,69.3
20160327170000,282.0,256.15,27.25,1,69.9,0,69.3
20160327171500,282.0,249.1,26.5,1,69.9,0,69.3
20160327173000,282.0,249.1,26.5,1,69.9,0,69.3
20160327174500,282.0,249.1,26.5,1,69.9,0,69.3
20160327180000,282.0,256.15,27.25,1,69.9,0,69.3
20160327181500,282.0,249.1,26.5,1,69.9,0,69.3
20160327183000,282.0,256.15,27.25,1,69.9,0,69.2
20160327184500,282.0,249.1,26.5,1,69.9,0,69.2
20160327190000,282.0,249.1,26.5,1,69.9,0,69.2
20160327191500,282.0,249.1,26.5,1,69.9,0,69.2
20160327193000,282.0,256.15,27.25,1,69.9,0,69.2
20160327194500,282.0,249.1,26.5,1,69.9,0,69.3
20160327200000,282.0,249.1,26.5,1,69.9,0,69.3
20160327201500,282.0,249.1,26.5,1,69.9,0,69.2
20160327203000,282.0,249.1,26.5,1,69.9,0,69.3
20160327204500,282.0,256.15,27.25,1,69.9,0,69.3
20160327210000,282.0,249.1,26.5,3,69.9,0,69.3
20160327211500,282.0,249.1,26.5,3,69.9,0,69.3
20160327213000,282.0,249.1,26.5,3,69.9,0,69.2
20160327214500,282.0,249.1,26.5,3,69.2,0,69.2
20160327220000,282.0,249.1,26.5,3,69.2,0,69.2
20160327221500,282.0,249.1,26.5,3,69.2,0,69.2
20160327223000,282.0,249.1,26.5,3,69.2,0,69.2
20160327224500,282.0,249.1,26.5,3,69.2,0,69.2
20160327230000,282.0,249.1,26.5,3,69.2,0,69.3
20160327231500,282.0,249.1,26.5,3,69.2,0,69.3
20160327233000,282.0,249.1,26.5,3,69.2,0,69.0
20160327234500,282.0,249.1,26.5,3,69.2,0,68.6
20160328000000,282.0,249.1,26.5,3,69.2,0,68.3
20160328001500,282.0,256.15,27.25,3,69.2,0,68.2
20160328003000,282.0,249.1,26.5,3,69.2,0,68.2
20160328004500,282.0,249.1,26.5,3,69.2,0,68.4
20160328010000,282.0,256.15,27.25,3,68.2,0,68.5
20160328011500,282.0,249.1,26.5,3,68.2,0,68.6
20160328013000,282.0,256.15,27.25,3,68.2,0,68.7
20160328014500,282.0,256.15,27.25,3,68.2,0,68.7
20160328020000,282.0,249.1,26.5,3,68.2,0,68.6
20160328021500,282.0,249.1,26.5,3,68.2,0,68.6
20160328023000,282.0,249.1,26.5,3,68.2,0,68.7
20160328024500,282.0,249.1,26.5,3,68.2,0,68.7
20160328030000,282.0,249.1,26.5,3,68.2,0,68.7
20160328031500,282.0,249.1,26.5,3,68.2,0,68.4
20160328033000,282.0,249.1,26.5,3,68.2,0,68.1
20160328034500,282.0,249.1,26.5,3,68.2,0,68.0
20160328040000,282.0,249.1,26.5,3,68.2,0,67.9
20160328041500,282.0,249.1,26.5,3,68.2,0,67.9
20160328043000,282.0,249.1,26.5,3,68.2,0,68.2
20160328044500,282.0,249.1,26.5,3,68.2,0,68.3
20160328050000,282.0,249.1,26.5,3,68.2,0,68.6
20160328051500,282.0,249.1,26.5,3,68.2,0,68.6
20160328053000,282.0,249.1,26.5,3,68.2,0,68.8
20160328054500,282.0,249.1,26.5,3,68.2,0,68.8
20160328060000,282.0,249.1,26.5,3,68.2,0,68.3
20160328061500,282.0,242.05,25.75,3,68.2,0,68.1
20160328063000,282.0,242.05,25.75,3,68.2,0,68.0
20160328064500,282.0,242.05,25.75,3,68.2,0,68.3
20160328070000,282.0,249.1,26.5,3,68.2,0,68.6
20160328071500,282.0,249.1,26.5,3,68.2,0,68.8
20160328073000,282.0,249.1,26.5,3,68.2,0,68.9
20160328074500,282.0,249.1,26.5,3,68.2,0,68.9
20160328080000,282.0,249.1,26.5,3,68.2,0,69.1
20160328081500,282.0,242.05,25.75,3,68.2,0,69.2
20160328083000,282.0,249.1,26.5,3,68.2,0,69.3
20160328084500,282.0,249.1,26.5,3,68.2,0,68.8
20160328090000,282.0,249.1,26.5,3,68.2,0,68.6
20160328091500,282.0,249.1,26.5,3,68.2,0,68.4
20160328093000,282.0,249.1,26.5,3,68.2,0,68.4
20160328094500,282.0,242.05,25.75,3,68.2,0,68.3
20160328100000,282.0,249.1,26.5,3,68.2,0,68.5
20160328101500,282.0,291.4,31.0,29,58.4,0,70.3
20160328103000,282.0,291.4,31.0,29,56.4,0,70.7
20160328104500,282.0,291.4,31.0,29,56.4,0,69.6
20160328110000,282.0,291.4,31.0,29,56.4,0,69.4
20160328111500,282.0,291.4,31.0,29,56.4,0,69.2
20160328113000,282.0,291.4,31.0,29,56.4,0,69.2
20160328114500,282.0,291.4,31.0,29,56.4,0,69.1
20160328120000,282.0,291.4,31.0,29,56.4,0,69.5
20160328121500,282.0,298.45,31.75,29,56.4,0,69.2
20160328123000,282.0,298.45,31.75,29,56.4,0,69.2
20160328124500,282.0,303.15,32.25,29,56.4,0,69.1
20160328130000,282.0,298.45,31.75,29,56.4,0,69.0
20160328131500,282.0,303.15,32.25,29,56.4,0,68.9
20160328133000,282.0,303.15,32.25,29,56.4,0,69.0
20160328134500,282.0,303.15,32.25,29,56.4,0,69.2
20160328140000,282.0,303.15,32.25,29,56.4,0,69.5
20160328141500,282.0,303.15,32.25,29,56.4,0,69.3
20160328143000,282.0,303.15,32.25,29,56.4,0,69.3
20160328144500,282.0,303.15,32.25,29,56.4,0,69.2
20160328150000,282.0,310.2,33.0,29,56.4,0,69.1
20160328151500,282.0,303.15,32.25,29,56.4,0,69.1
20160328153000,282.0,310.2,33.0,29,56.4,0,69.1
20160328154500,282.0,303.15,32.25,29,56.4,0,69.0
20160328160000,282.0,310.2,33.0,29,56.4,0,68.8
20160328161500,282.0,303.15,32.25,29,56.4,0,68.9
20160328163000,282.0,310.2,33.0,29,56.4,0,68.9
20160328164500,282.0,303.15,32.25,29,56.4,0,69.1
20160328170000,282.0,303.15,32.25,29,56.4,0,69.1
20160328171500,282.0,310.2,33.0,29,56.4,0,69.0
20160328173000,282.0,303.15,32.25,29,56.4,0,69.0
20160328174500,282.0,310.2,33.0,29,56.4,0,69.2
20160328180000,282.0,303.15,32.25,29,56.4,0,69.1
20160328181500,282.0,310.2,33.0,29,56.4,0,69.1
20160328183000,282.0,303.15,32.25,29,56.4,0,68.9
20160328184500,282.0,303.15,32.25,29,56.4,0,68.9
20160328190000,282.0,303.15,32.25,29,56.4,0,69.6
20160328191500,282.0,303.15,32.25,29,56.4,0,69.3
20160328193000,282.0,303.15,32.25,29,56.4,0,68.9
20160328194500,282.0,303.15,32.25,29,56.4,0,68.7
20160328200000,282.0,303.15,32.25,29,56.4,0,68.6
20160328201500,282.0,303.15,32.25,29,56.4,0,68.5
20160328203000,282.0,303.15,32.25,29,56.4,0,68.2
20160328204500,282.0,303.15,32.25,29,55.6,0,68.0
20160328210000,282.0,303.15,32.25,29,55.6,0,67.8
20160328211500,282.0,298.45,31.75,29,55.6,0,67.9
20160328213000,282.0,298.45,31.75,29,55.6,0,68.1
20160328214500,282.0,298.45,31.75,29,55.6,0,68.1
20160328220000,282.0,298.45,31.75,29,55.6,0,68.2
20160328221500,282.0,298.45,31.75,29,55.6,0,68.2
20160328223000,282.0,303.15,32.25,29,55.6,0,68.2
20160328224500,282.0,298.45,31.75,29,55.6,0,68.2
20160328230000,282.0,298.45,31.75,29,55.6,0,68.2
20160328231500,282.0,298.45,31.75,29,55.6,0,68.2
20160328233000,282.0,298.45,31.75,29,55.6,0,68.2
20160328234500,282.0,291.4,31.0,29,55.6,0,68.2
20160329000000,282.0,298.45,31.75,29,55.6,0,68.2
20160329001500,282.0,298.45,31.75,29,55.6,0,68.2
20160329003000,282.0,291.4,31.0,29,55.6,0,68.1
20160329004500,282.0,298.45,31.75,29,55.6,0,68.1
20160329010000,282.0,298.45,31.75,29,55.6,0,68.2
20160329011500,282.0,291.4,31.0,29,55.6,0,68.2
20160329013000,282.0,291.4,31.0,29,55.6,0,68.2
20160329014500,282.0,291.4,31.0,29,55.6,0,68.1
20160329020000,282.0,298.45,31.75,29,55.6,0,68.1
20160329021500,282.0,298.45,31.75,29,55.6,0,68.1
20160329023000,282.0,298.45,31.75,29,55.6,0,68.1
20160329024500,282.0,291.4,31.0,29,55.6,0,68.0
20160329030000,282.0,298.45,31.75,29,55.6,0,68.0
20160329031500,282.0,298.45,31.75,29,55.6,0,68.1
20160329033000,282.0,291.4,31.0,29,55.6,0,68.0
20160329034500,282.0,298.45,31.75,29,55.6,0,67.9
20160329040000,282.0,298.45,31.75,29,55.6,0,67.9
20160329041500,282.0,298.45,31.75,29,55.6,0,67.9
20160329043000,282.0,298.45,31.75,29,55.6,0,67.9
20160329044500,282.0,298.45,31.75,29,55.6,0,67.9
20160329050000,282.0,303.15,32.25,29,55.6,0,67.9
20160329051500,282.0,298.45,31.75,29,55.6,0,67.9
20160329053000,282.0,303.15,32.25,29,55.6,0,68.0
20160329054500,282.0,303.15,32.25,29,55.6,0,68.2
20160329060000,282.0,298.45,31.75,29,55.6,0,68.2
20160329061500,282.0,303.15,32.25,29,55.6,0,68.3
20160329063000,282.0,291.4,31.0,29,55.6,0,68.0
20160329064500,282.0,303.15,32.25,29,55.6,0,68.0
20160329070000,282.0,298.45,31.75,29,55.6,0,67.8
20160329071500,282.0,298.45,31.75,29,55.6,0,67.8
20160329073000,282.0,291.4,31.0,29,55.6,100,67.7
20160329074500,282.0,298.45,31.75,29,55.6,0,67.9
20160329080000,282.0,298.45,31.75,29,55.6,0,68.7
20160329081500,282.0,298.45,31.75,29,55.6,0,68.4
20160329083000,282.0,291.4,31.0,29,55.6,0,68.3
20160329084500,282.0,291.4,31.0,29,55.6,0,68.1
20160329090000,282.0,298.45,31.75,29,55.6,0,68.1
20160329091500,282.0,291.4,31.0,29,55.6,0,68.2
20160329093000,282.0,298.45,31.75,29,55.6,0,68.2
20160329094500,282.0,291.4,31.0,29,55.6,0,68.3
20160329100000,282.0,291.4,31.0,29,55.6,0,68.5
20160329101500,282.0,298.45,31.75,29,55.6,0,68.8
20160329103000,282.0,319.6,34.0,31,55.6,0,69.4
20160329104500,282.0,310.2,33.0,31,55.6,0,69.1
20160329110000,282.0,310.2,33.0,31,56.3,0,68.8
20160329111500,282.0,310.2,33.0,31,55.6,0,68.5
20160329113000,282.0,310.2,33.0,31,55.6,0,68.3
20160329114500,282.0,319.6,34.0,31,55.6,0,68.1
20160329120000,282.0,310.2,33.0,31,55.6,0,68.4
20160329121500,282.0,310.2,33.0,31,55.6,0,68.4
20160329123000,282.0,310.2,33.0,31,55.6,0,68.4
20160329124500,282.0,319.6,34.0,31,56.3,0,68.7
20160329130000,282.0,310.2,33.0,31,56.3,0,68.6
20160329131500,282.0,319.6,34.0,31,55.6,0,68.6
20160329133000,282.0,319.6,34.0,31,55.6,0,68.5
20160329134500,282.0,319.6,34.0,31,55.6,0,68.5
20160329140000,282.0,319.6,34.0,31,55.6,0,68.4
20160329141500,282.0,319.6,34.0,31,55.6,0,68.3
20160329143000,282.0,310.2,33.0,31,55.6,0,68.3
20160329144500,282.0,319.6,34.0,31,55.6,0,68.2
20160329150000,282.0,326.65,34.75,31,55.6,0,68.1
20160329151500,282.0,319.6,34.0,31,55.6,0,68.0
20160329153000,282.0,310.2,33.0,30,55.6,0,67.9
20160329154500,282.0,310.2,33.0,30,55.6,0,67.9
20160329160000,282.0,310.2,33.0,30,55.6,0,67.9
20160329161500,282.0,319.6,34.0,30,55.6,0,68.1
20160329163000,282.0,310.2,33.0,30,55.6,0,68.1
20160329164500,282.0,310.2,33.0,30,55.6,0,68.6
20160329170000,282.0,310.2,33.0,30,55.6,0,68.5
20160329171500,282.0,310.2,33.0,30,55.6,0,68.6
20160329173000,282.0,310.2,33.0,30,55.6,0,68.6
20160329174500,282.0,310.2,33.0,30,55.6,0,68.6
20160329180000,282.0,310.2,33.0,30,55.6,0,68.6
20160329181500,282.0,303.15,32.25,30,55.6,0,68.6
20160329183000,282.0,310.2,33.0,30,55.6,0,68.5
20160329184500,282.0,310.2,33.0,30,55.6,0,68.6
20160329190000,282.0,310.2,33.0,30,55.6,0,68.4
20160329191500,282.0,310.2,33.0,30,55.6,0,68.3
20160329193000,282.0,310.2,33.0,30,55.6,0,68.3
20160329194500,282.0,310.2,33.0,30,55.6,0,68.2
20160329200000,282.0,303.15,32.25,30,55.6,0,68.2
20160329201500,282.0,310.2,33.0,30,55.6,0,68.2
20160329203000,282.0,310.2,33.0,30,55.6,0,68.1
20160329204500,282.0,303.15,32.25,30,55.6,0,68.1
20160329210000,282.0,303.15,32.25,30,55.6,0,68.1
20160329211500,282.0,303.15,32.25,30,55.6,0,68.1
20160329213000,282.0,310.2,33.0,30,55.6,0,68.1
20160329214500,282.0,303.15,32.25,30,55.6,0,68.1
20160329220000,282.0,303.15,32.25,30,55.6,0,68.1
20160329221500,282.0,303.15,32.25,30,55.6,0,68.2
20160329223000,282.0,303.15,32.25,30,55.6,0,68.1
20160329224500,282.0,303.15,32.25,30,55.6,0,68.0
20160329230000,282.0,303.15,32.25,30,55.6,0,67.9
20160329231500,282.0,303.15,32.25,30,55.6,0,68.0
20160329233000,282.0,303.15,32.25,30,55.6,0,67.9
20160329234500,282.0,310.2,33.0,30,55.6,0,67.9
20160330000000,282.0,303.15,32.25,30,55.6,0,67.8
20160330001500,282.0,256.15,27.25,0,56.7,0,67.9
20160330003000,282.0,256.15,27.25,35,55.5,100,67.6
20160330004500,282.0,256.15,27.25,35,55.5,100,67.4
20160330010000,282.0,249.1,26.5,35,59.5,100,67.4
20160330011500,282.0,249.1,26.5,35,73.6,100,67.5
20160330013000,282.0,249.1,26.5,35,75.4,100,67.7
20160330014500,282.0,267.9,28.5,35,78.7,100,67.8
20160330020000,282.0,249.1,26.5,35,75.3,100,67.9
20160330021500,282.0,249.1,26.5,35,73.8,100,68.1
20160330023000,282.0,249.1,26.5,35,77.8,100,68.1
20160330024500,282.0,242.05,25.75,35,77.8,100,68.1
20160330030000,282.0,249.1,26.5,35,73.5,100,68.1
20160330031500,282.0,267.9,28.5,35,75.4,100,68.2
20160330033000,282.0,249.1,26.5,35,56.4,100,68.2
20160330034500,282.0,274.95,29.25,35,55.6,100,68.1
20160330040000,282.0,267.9,28.5,35,55.6,100,67.9
20160330041500,282.0,267.9,28.5,35,55.6,100,67.9
20160330043000,282.0,274.95,29.25,35,55.6,100,67.7
20160330044500,282.0,274.95,29.25,35,55.6,100,67.7
20160330050000,282.0,267.9,28.5,35,55.6,100,67.9
20160330051500,282.0,256.15,27.25,35,55.6,100,68.0
20160330053000,282.0,267.9,28.5,35,55.6,100,68.1
20160330054500,282.0,267.9,28.5,35,55.6,100,68.1
20160330060000,282.0,256.15,27.25,35,55.6,100,68.2
20160330061500,282.0,267.9,28.5,35,55.6,100,68.2
20160330063000,282.0,256.15,27.25,35,55.6,0,68.3
20160330064500,282.0,256.15,27.25,35,55.6,0,67.9
20160330070000,282.0,256.15,27.25,35,55.6,0,67.9
20160330071500,282.0,256.15,27.25,35,55.6,0,67.8
20160330073000,282.0,267.9,28.5,35,55.6,0,67.9
20160330074500,282.0,256.15,27.25,35,55.6,0,68.1
20160330080000,282.0,267.9,28.5,35,55.6,0,68.4
20160330081500,282.0,256.15,27.25,35,55.6,0,68.2
20160330083000,282.0,267.9,28.5,35,55.6,0,68.2
20160330084500,282.0,256.15,27.25,35,55.6,0,68.1
20160330090000,282.0,267.9,28.5,35,55.6,0,68.1
20160330091500,282.0,256.15,27.25,35,55.6,0,69.1
20160330093000,282.0,256.15,27.25,35,55.6,0,69.7
20160330094500,282.0,267.9,28.5,35,55.6,0,68.9
20160330100000,282.0,267.9,28.5,35,55.6,0,68.7
20160330101500,282.0,267.9,28.5,35,55.6,0,68.3
20160330103000,282.0,267.9,28.5,35,55.6,0,68.3
20160330104500,282.0,274.95,29.25,35,55.6,0,68.2
20160330110000,282.0,274.95,29.25,35,55.6,0,68.1
20160330111500,282.0,267.9,28.5,35,55.6,0,68.1
20160330113000,282.0,267.9,28.5,35,55.6,0,68.1
20160330114500,282.0,267.9,28.5,35,55.6,0,68.3
20160330120000,282.0,267.9,28.5,35,55.6,0,68.4
20160330121500,282.0,274.95,29.25,35,55.6,0,68.6
20160330123000,282.0,267.9,28.5,35,55.6,0,68.4
20160330124500,282.0,274.95,29.25,35,55.6,0,68.6
20160330130000,282.0,274.95,29.25,35,55.6,0,68.6
20160330131500,282.0,282.0,30.0,35,55.6,0,68.5
20160330133000,282.0,274.95,29.25,35,55.6,0,68.6
20160330134500,282.0,274.95,29.25,35,55.6,0,68.4
20160330140000,282.0,274.95,29.25,35,55.6,0,68.2
20160330141500,282.0,629.8,67.0,53,55.6,0,68.8
20160330143000,282.0,326.65,34.75,28,54.7,0,68.5
20160330144500,282.0,319.6,34.0,28,54.7,0,68.1
20160330150000,282.0,319.6,34.0,28,54.7,0,67.9
20160330151500,282.0,310.2,33.0,28,54.7,0,67.9
20160330153000,282.0,303.15,32.25,28,54.7,0,67.9
20160330154500,282.0,303.15,32.25,28,54.7,0,67.9
20160330160000,282.0,310.2,33.0,28,54.7,0,67.9
20160330161500,282.0,310.2,33.0,28,54.7,0,68.1
20160330163000,282.0,310.2,33.0,28,54.7,0,68.2
20160330164500,282.0,298.45,31.75,28,54.7,0,68.2
20160330170000,282.0,298.45,31.75,28,54.7,0,68.2
20160330171500,282.0,310.2,33.0,28,54.7,0,68.3
20160330173000,282.0,310.2,33.0,28,54.7,0,68.3
20160330174500,282.0,298.45,31.75,28,54.7,0,68.3
20160330180000,282.0,298.45,31.75,28,54.7,0,67.9
20160330181500,282.0,298.45,31.75,28,54.7,0,67.8
20160330183000,282.0,303.15,32.25,28,54.7,100,67.6
20160330184500,282.0,298.45,31.75,28,55.4,100,67.6
20160330190000,282.0,298.45,31.75,28,55.4,100,67.6
20160330191500,282.0,303.15,32.25,28,55.4,100,67.7
20160330193000,282.0,303.15,32.25,28,55.4,100,67.9
20160330194500,282.0,310.2,33.0,28,55.4,100,68.0
20160330200000,282.0,298.45,31.75,28,55.4,100,68.1
20160330201500,282.0,298.45,31.75,28,55.4,100,68.2
20160330203000,282.0,298.45,31.75,28,55.4,100,67.6
20160330204500,282.0,298.45,31.75,28,58.3,100,67.5
20160330210000,282.0,298.45,31.75,28,61.9,100,67.5
20160330211500,282.0,291.4,31.0,28,74.8,100,67.5
20160330213000,282.0,291.4,31.0,28,74.8,100,67.6
20160330214500,282.0,298.45,31.75,28,79.7,100,67.8
20160330220000,282.0,282.0,30.0,28,75.3,100,67.9
20160330221500,282.0,291.4,31.0,29,77.9,100,68.1
20160330223000,282.0,310.2,33.0,29,74.4,100,68.1
20160330224500,282.0,298.45,31.75,29,79.2,100,68.1
20160330230000,282.0,303.15,32.25,29,72.2,0,68.3
20160330231500,282.0,310.2,33.0,29,55.6,0,68.3
20160330233000,282.0,319.6,34.0,29,55.6,0,68.2
20160330234500,282.0,303.15,32.25,29,55.6,0,68.2
20160331000000,282.0,298.45,31.75,29,54.7,0,68.2
20160331001500,282.0,310.2,33.0,29,54.7,0,68.2
20160331003000,282.0,303.15,32.25,29,54.7,0,68.2
20160331004500,282.0,298.45,31.75,29,54.7,0,68.1
20160331010000,282.0,303.15,32.25,29,54.7,0,68.2
20160331011500,282.0,310.2,33.0,29,54.7,0,68.1
20160331013000,282.0,298.45,31.75,29,54.7,0,68.1
20160331014500,282.0,298.45,31.75,29,54.7,0,68.1
20160331020000,282.0,310.2,33.0,29,54.7,0,68.1
20160331021500,282.0,303.15,32.25,29,54.7,0,68.1
20160331023000,282.0,303.15,32.25,29,54.7,0,68.1
20160331024500,282.0,298.45,31.75,29,54.7,0,68.1
20160331030000,282.0,303.15,32.25,29,54.7,0,68.0
20160331031500,282.0,298.45,31.75,29,54.7,0,68.0
20160331033000,282.0,291.4,31.0,29,54.7,0,68.0
20160331034500,282.0,291.4,31.0,29,54.7,0,68.1
20160331040000,282.0,303.15,32.25,29,54.7,0,68.0
20160331041500,282.0,291.4,31.0,29,54.7,0,68.1
20160331043000,282.0,298.45,31.75,29,54.7,0,68.1
20160331044500,282.0,303.15,32.25,29,54.7,0,68.1
20160331050000,282.0,291.4,31.0,29,54.7,0,68.0
20160331051500,282.0,303.15,32.25,29,54.7,0,68.1
20160331053000,282.0,298.45,31.75,29,54.7,0,68.2
20160331054500,282.0,282.0,30.0,29,54.7,0,68.2
20160331060000,282.0,291.4,31.0,29,54.7,0,68.3
20160331061500,282.0,291.4,31.0,29,54.7,0,68.3
20160331063000,282.0,298.45,31.75,29,54.7,0,68.0
20160331064500,282.0,291.4,31.0,29,54.7,0,67.9
20160331070000,282.0,291.4,31.0,29,54.7,0,67.9
20160331071500,282.0,274.95,29.25,29,54.7,0,68.0
20160331073000,282.0,282.0,30.0,29,54.7,0,68.1
20160331074500,282.0,298.45,31.75,29,54.7,0,68.1
20160331080000,282.0,310.2,33.0,29,54.7,0,68.8
20160331081500,282.0,298.45,31.75,29,54.7,0,68.9
20160331083000,282.0,298.45,31.75,29,54.7,0,68.7
20160331084500,282.0,274.95,29.25,29,54.7,0,69.4
20160331090000,282.0,291.4,31.0,29,54.7,0,69.5
20160331091500,282.0,0.0,0.0,32,54.7,0,68.9
20160331093000,282.0,298.45,31.75,28,55.5,0,68.7
20160331094500,282.0,298.45,31.75,28,55.5,0,68.9
20160331100000,282.0,298.45,31.75,28,55.5,0,68.7
20160331101500,282.0,298.45,31.75,28,55.5,0,68.6
20160331103000,282.0,298.45,31.75,28,55.5,0,68.5
20160331104500,282.0,298.45,31.75,28,55.5,0,68.6
20160331110000,282.0,298.45,31.75,28,55.5,0,68.7
20160331111500,282.0,291.4,31.0,28,55.5,0,68.6
20160331113000,282.0,298.45,31.75,28,55.5,0,68.5
20160331114500,282.0,298.45,31.75,28,55.5,0,68.5
20160331120000,282.0,303.15,32.25,28,55.5,0,68.6
20160331121500,282.0,298.45,31.75,28,55.5,0,68.7
20160331123000,282.0,298.45,31.75,28,55.5,0,68.6
20160331124500,282.0,298.45,31.75,28,55.5,0,68.6
20160331130000,282.0,298.45,31.75,28,55.5,0,68.6
20160331131500,282.0,298.45,31.75,28,55.5,0,69.2
20160331133000,282.0,291.4,31.0,28,55.5,0,69.0
20160331134500,282.0,303.15,32.25,28,55.5,0,68.6
20160331140000,282.0,298.45,31.75,28,55.5,0,68.4
20160331141500,282.0,310.2,33.0,28,55.5,0,68.3
20160331143000,282.0,303.15,32.25,28,55.5,0,68.2
20160331144500,282.0,298.45,31.75,28,55.5,0,68.2
20160331150000,282.0,291.4,31.0,28,55.5,0,68.1
20160331151500,282.0,298.45,31.75,28,55.5,0,68.2
20160331153000,282.0,298.45,31.75,28,55.5,0,68.2
20160331154500,282.0,298.45,31.75,28,55.5,0,68.1
20160331160000,282.0,298.45,31.75,28,55.5,0,68.1
20160331161500,282.0,298.45,31.75,28,55.5,0,68.1
20160331163000,282.0,298.45,31.75,28,55.5,0,68.1
20160331164500,282.0,291.4,31.0,28,55.5,0,67.9
20160331170000,282.0,298.45,31.75,28,55.5,0,68.0
20160331171500,282.0,298.45,31.75,28,55.5,0,67.9
20160331173000,282.0,298.45,31.75,28,55.5,0,68.1
20160331174500,282.0,298.45,31.75,28,55.5,0,68.2
20160331180000,282.0,298.45,31.75,28,55.5,0,68.1
20160331181500,282.0,310.2,33.0,28,55.5,0,68.0
20160331183000,282.0,298.45,31.75,28,55.5,0,68.0
20160331184500,282.0,298.45,31.75,28,55.5,0,68.1
20160331190000,282.0,303.15,32.25,28,55.5,0,68.0
20160331191500,282.0,291.4,31.0,28,55.5,0,67.9
20160331193000,282.0,298.45,31.75,28,55.5,0,67.9
20160331194500,282.0,303.15,32.25,28,55.5,0,68.0
20160331200000,282.0,291.4,31.0,28,55.5,0,67.9
20160331201500,282.0,291.4,31.0,28,55.5,0,67.9
20160331203000,282.0,298.45,31.75,28,55.5,0,67.8
20160331204500,282.0,291.4,31.0,28,55.5,100,67.7
20160331210000,282.0,298.45,31.75,28,55.5,100,67.7
20160331211500,282.0,303.15,32.25,28,55.5,100,67.8
20160331213000,282.0,303.15,32.25,28,55.5,100,67.7
20160331214500,282.0,298.45,31.75,28,55.5,100,67.7
20160331220000,282.0,298.45,31.75,28,55.5,100,67.6
20160331221500,282.0,298.45,31.75,28,55.5,100,67.7
20160331223000,282.0,298.45,31.75,28,55.5,100,67.6
20160331224500,282.0,303.15,32.25,28,57.1,100,67.6
20160331230000,282.0,298.45,31.75,28,58.6,100,67.7
20160331231500,282.0,298.45,31.75,28,58.6,100,67.7
20160331233000,282.0,303.15,32.25,28,58.6,100,67.9
20160331234500,282.0,298.45,31.75,28,58.0,100,67.9
20160401000000,282.0,291.4,31.0,28,58.0,100,67.9
20160401001500,282.0,282.0,30.0,28,58.0,100,67.9
20160401003000,282.0,291.4,31.0,28,58.0,100,68.0
20160401004500,282.0,291.4,31.0,28,58.0,100,68.0
20160401010000,282.0,298.45,31.75,28,58.0,100,68.0
20160401011500,282.0,291.4,31.0,28,58.0,100,68.0
20160401013000,282.0,291.4,31.0,28,58.0,100,68.0
20160401014500,282.0,298.45,31.75,28,58.0,100,68.0
20160401020000,282.0,291.4,31.0,28,58.0,100,68.0
20160401021500,282.0,282.0,30.0,28,58.0,100,68.0
20160401023000,282.0,291.4,31.0,28,58.0,100,68.0
20160401024500,282.0,303.15,32.25,28,58.0,100,68.1
20160401030000,282.0,282.0,30.0,28,58.0,100,68.0
20160401031500,282.0,298.45,31.75,28,58.0,100,68.0
20160401033000,282.0,282.0,30.0,28,58.0,100,68.1
20160401034500,282.0,298.45,31.75,28,58.0,100,68.2
20160401040000,282.0,291.4,31.0,28,58.0,100,68.1
20160401041500,282.0,282.0,30.0,28,58.0,100,68.2
20160401043000,282.0,291.4,31.0,28,58.0,100,68.2
20160401044500,282.0,303.15,32.25,28,58.0,100,68.2
20160401050000,282.0,291.4,31.0,28,58.0,100,68.3
20160401051500,282.0,291.4,31.0,28,55.6,0,68.3
20160401053000,282.0,298.45,31.75,28,55.6,0,68.3
20160401054500,282.0,298.45,31.75,28,55.6,0,68.2
20160401060000,282.0,298.45,31.75,28,55.6,0,68.4
20160401061500,282.0,298.45,31.75,28,55.6,0,68.4
20160401063000,282.0,298.45,31.75,28,55.6,0,68.1
20160401064500,282.0,298.45,31.75,28,55.6,0,68.1
20160401070000,282.0,291.4,31.0,28,55.6,0,68.1
20160401071500,282.0,291.4,31.0,28,55.6,0,68.1
20160401073000,282.0,291.4,31.0,28,55.6,0,68.1
20160401074500,282.0,298.45,31.75,28,55.6,0,68.1
20160401080000,282.0,298.45,31.75,28,55.6,0,68.1
20160401081500,282.0,291.4,31.0,28,55.6,0,68.1
20160401083000,282.0,291.4,31.0,28,55.6,0,68.2
20160401084500,282.0,291.4,31.0,28,55.6,0,68.1
20160401090000,282.0,298.45,31.75,28,55.0,0,68.2
20160401091500,282.0,298.45,31.75,28,55.0,0,68.1
20160401093000,282.0,298.45,31.75,28,55.0,0,68.2
20160401094500,282.0,298.45,31.75,28,55.0,0,68.2
20160401100000,282.0,298.45,31.75,28,55.0,0,69.3
20160401101500,282.0,298.45,31.75,28,55.0,0,68.9
20160401103000,282.0,298.45,31.75,28,55.0,0,68.7
20160401104500,282.0,291.4,31.0,28,55.6,0,68.6
20160401110000,282.0,291.4,31.0,28,54.7,0,68.4
20160401111500,282.0,303.15,32.25,28,54.7,0,68.4
20160401113000,282.0,291.4,31.0,28,54.7,0,68.4
20160401114500,282.0,298.45,31.75,28,54.7,0,68.3
20160401120000,282.0,298.45,31.75,28,55.5,0,68.3
20160401121500,282.0,303.15,32.25,28,55.5,0,68.3
20160401123000,282.0,291.4,31.0,28,55.5,0,68.3
20160401124500,282.0,298.45,31.75,28,55.5,0,68.3
20160401130000,282.0,298.45,31.75,28,55.5,0,68.3
20160401131500,282.0,298.45,31.75,28,55.5,0,68.2
20160401133000,282.0,291.4,31.0,28,55.5,0,68.3
20160401134500,282.0,291.4,31.0,28,55.5,0,68.3
20160401140000,282.0,298.45,31.75,28,55.5,0,68.3
20160401141500,282.0,298.45,31.75,28,55.5,0,68.2
20160401143000,282.0,298.45,31.75,28,55.5,0,68.2
20160401144500,282.0,274.95,29.25,28,54.7,0,68.1
20160401150000,282.0,303.15,32.25,28,54.7,0,68.0
20160401151500,282.0,298.45,31.75,28,54.7,0,68.1
20160401153000,282.0,298.45,31.75,28,54.7,0,67.9
20160401154500,282.0,291.4,31.0,28,54.7,0,68.0
20160401160000,282.0,303.15,32.25,28,54.7,0,68.1
20160401161500,282.0,298.45,31.75,28,54.7,0,68.1
20160401163000,282.0,291.4,31.0,28,54.7,0,68.1
20160401164500,282.0,303.15,32.25,28,55.4,0,68.2
20160401170000,282.0,298.45,31.75,28,55.4,0,68.2
20160401171500,282.0,298.45,31.75,28,55.4,0,68.2
20160401173000,282.0,298.45,31.75,28,55.4,0,68.2
20160401174500,282.0,298.45,31.75,28,55.4,0,68.6
20160401180000,282.0,303.15,32.25,28,55.4,0,68.4
20160401181500,282.0,303.15,32.25,28,55.4,0,68.3
20160401183000,282.0,298.45,31.75,28,55.4,0,68.2
20160401184500,282.0,303.15,32.25,28,54.7,0,68.2
20160401190000,282.0,291.4,31.0,28,54.7,0,68.2
20160401191500,282.0,298.45,31.75,28,54.7,0,68.2
20160401193000,282.0,303.15,32.25,28,54.7,0,68.1
20160401194500,282.0,303.15,32.25,28,54.7,0,68.1
20160401200000,282.0,291.4,31.0,28,54.7,0,68.1
20160401201500,282.0,303.15,32.25,28,54.7,0,68.1
20160401203000,282.0,303.15,32.25,28,54.7,0,68.1
20160401204500,282.0,298.45,31.75,28,54.7,0,68.1
20160401210000,282.0,303.15,32.25,28,54.7,0,68.1
20160401211500,282.0,291.4,31.0,28,54.7,0,68.2
20160401213000,282.0,298.45,31.75,28,54.7,0,68.2
20160401214500,282.0,303.15,32.25,28,54.7,0,68.1
20160401220000,282.0,303.15,32.25,28,54.7,0,68.1
20160401221500,282.0,303.15,32.25,28,54.7,0,68.1
20160401223000,282.0,303.15,32.25,28,54.7,0,67.9
20160401224500,282.0,303.15,32.25,28,54.7,0,67.8
20160401230000,282.0,303.15,32.25,28,54.7,0,67.8
20160401231500,282.0,303.15,32.25,28,54.7,0,67.8
20160401233000,282.0,310.2,33.0,28,54.7,100,67.7
20160401234500,282.0,310.2,33.0,28,54.7,100,67.7
20160402000000,282.0,303.15,32.25,28,55.5,100,67.7
20160402001500,282.0,298.45,31.75,28,54.1,100,67.6
20160402003000,282.0,303.15,32.25,28,54.1,100,67.6
20160402004500,282.0,310.2,33.0,28,54.7,100,67.6
20160402010000,282.0,310.2,33.0,28,58.3,100,67.6
20160402011500,282.0,249.1,26.5,8,76.4,100,67.7
20160402013000,282.0,267.9,28.5,1,77.8,100,67.5
20160402014500,282.0,256.15,27.25,1,75.9,100,67.3
20160402020000,282.0,256.15,27.25,1,75.9,100,67.2
20160402021500,282.0,249.1,26.5,1,79.6,100,67.3
20160402023000,282.0,256.15,27.25,1,82.5,100,67.6
20160402024500,282.0,256.15,27.25,1,82.5,100,67.7
20160402030000,282.0,256.15,27.25,1,84.9,100,67.8
20160402031500,282.0,267.9,28.5,1,84.9,100,67.8
20160402033000,282.0,256.15,27.25,1,86.2,100,67.8
