PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160402034500,282.0,256.15,27.25,1,86.2,100,67.9
20160402040000,282.0,249.1,26.5,1,85.0,100,67.9
20160402041500,282.0,256.15,27.25,1,85.0,100,68.0
20160402043000,282.0,256.15,27.25,1,85.0,100,68.0
20160402044500,282.0,267.9,28.5,1,85.0,100,68.0
20160402050000,282.0,256.15,27.25,1,85.0,100,68.1
20160402051500,282.0,249.1,26.5,1,85.0,100,68.1
20160402053000,282.0,249.1,26.5,1,85.0,100,68.1
20160402054500,282.0,249.1,26.5,1,85.0,100,68.0
20160402060000,282.0,249.1,26.5,1,85.0,100,67.9
20160402061500,282.0,249.1,26.5,1,85.0,100,67.9
20160402063000,282.0,249.1,26.5,1,85.0,100,68.1
20160402064500,282.0,249.1,26.5,1,85.0,100,68.1
20160402070000,282.0,249.1,26.5,1,85.0,100,68.2
20160402071500,282.0,249.1,26.5,1,85.0,100,68.2
20160402073000,282.0,249.1,26.5,1,85.0,100,68.2
20160402074500,282.0,249.1,26.5,1,85.0,100,68.2
20160402080000,282.0,249.1,26.5,1,85.0,0,68.2
20160402081500,282.0,249.1,26.5,1,81.6,0,68.2
20160402083000,282.0,256.15,27.25,1,79.2,0,68.1
20160402084500,282.0,256.15,27.25,1,76.4,0,68.2
20160402090000,282.0,256.15,27.25,1,73.5,0,68.2
20160402091500,282.0,256.15,27.25,1,71.1,0,68.3
20160402093000,282.0,249.1,26.5,1,70.1,0,68.3
20160402094500,282.0,256.15,27.25,1,69.2,0,68.3
20160402100000,282.0,256.15,27.25,1,68.3,0,68.3
20160402101500,282.0,249.1,26.5,1,68.3,0,68.4
20160402103000,282.0,249.1,26.5,1,68.3,0,68.4
20160402104500,282.0,249.1,26.5,1,68.3,0,68.4
20160402110000,282.0,256.15,27.25,1,68.3,0,68.5
20160402111500,282.0,249.1,26.5,1,68.3,0,68.5
20160402113000,282.0,256.15,27.25,1,68.3,0,68.6
20160402114500,282.0,256.15,27.25,1,68.3,0,68.7
20160402120000,282.0,256.15,27.25,1,68.3,0,68.7
20160402121500,282.0,256.15,27.25,1,68.3,0,68.8
20160402123000,282.0,256.15,27.25,1,68.3,0,68.8
20160402124500,282.0,256.15,27.25,1,68.3,0,68.9
20160402130000,282.0,256.15,27.25,1,68.3,0,68.9
20160402131500,282.0,256.15,27.25,1,68.3,0,68.9
20160402133000,282.0,256.15,27.25,1,68.3,0,68.9
20160402134500,282.0,256.15,27.25,1,68.3,0,68.9
20160402140000,282.0,267.9,28.5,1,68.3,0,68.7
20160402141500,282.0,267.9,28.5,1,68.3,0,68.3
20160402143000,282.0,256.15,27.25,1,68.3,0,68.2
20160402144500,282.0,256.15,27.25,1,68.3,0,68.1
20160402150000,282.0,256.15,27.25,1,69.0,0,68.2
20160402151500,282.0,256.15,27.25,1,69.0,0,68.2
20160402153000,282.0,256.15,27.25,1,69.0,0,68.4
20160402154500,282.0,267.9,28.5,1,69.0,0,68.5
20160402160000,282.0,267.9,28.5,1,69.0,0,68.4
20160402161500,282.0,256.15,27.25,1,69.0,0,68.2
20160402163000,282.0,256.15,27.25,1,69.0,0,68.3
20160402164500,282.0,267.9,28.5,1,69.0,0,68.3
20160402170000,282.0,267.9,28.5,1,69.0,0,68.4
20160402171500,282.0,267.9,28.5,1,69.0,0,68.5
20160402173000,282.0,267.9,28.5,1,69.0,0,68.5
20160402174500,282.0,267.9,28.5,1,69.0,0,68.6
20160402180000,282.0,267.9,28.5,1,69.7,0,68.7
20160402181500,282.0,267.9,28.5,1,69.7,0,68.6
20160402183000,282.0,267.9,28.5,1,69.7,0,68.3
20160402184500,282.0,267.9,28.5,1,69.7,0,68.2
20160402190000,282.0,256.15,27.25,1,69.7,0,68.4
20160402191500,282.0,267.9,28.5,1,69.7,0,68.1
20160402193000,282.0,267.9,28.5,1,69.7,0,68.0
20160402194500,282.0,256.15,27.25,1,69.7,0,67.9
20160402200000,282.0,256.15,27.25,1,69.7,0,68.2
20160402201500,282.0,256.15,27.25,1,69.7,0,68.4
20160402203000,282.0,256.15,27.25,1,69.7,0,68.7
20160402204500,282.0,256.15,27.25,1,69.7,0,68.8
20160402210000,282.0,256.15,27.25,1,69.7,0,68.8
20160402211500,282.0,256.15,27.25,1,69.7,0,68.9
20160402213000,282.0,256.15,27.25,1,69.7,0,68.9
20160402214500,282.0,256.15,27.25,1,69.7,0,69.0
20160402220000,282.0,256.15,27.25,1,69.7,0,69.0
20160402221500,282.0,256.15,27.25,1,69.7,0,69.1
20160402223000,282.0,256.15,27.25,1,69.7,0,68.6
20160402224500,282.0,256.15,27.25,1,69.7,0,68.3
20160402230000,282.0,256.15,27.25,1,69.7,0,68.1
20160402231500,282.0,256.15,27.25,1,69.7,0,68.0
20160402233000,282.0,256.15,27.25,1,68.7,0,68.1
20160402234500,282.0,256.15,27.25,1,68.7,0,68.2
20160403000000,282.0,256.15,27.25,1,68.7,0,68.4
20160403001500,282.0,267.9,28.5,1,68.7,0,68.6
20160403003000,282.0,256.15,27.25,1,68.7,0,68.6
20160403004500,282.0,267.9,28.5,1,68.7,0,68.6
20160403010000,282.0,267.9,28.5,1,68.7,0,68.7
20160403011500,282.0,267.9,28.5,1,68.7,0,68.7
20160403013000,282.0,267.9,28.5,1,68.7,0,68.7
20160403014500,282.0,267.9,28.5,1,67.7,0,68.6
20160403020000,282.0,267.9,28.5,1,67.7,0,68.7
20160403021500,282.0,267.9,28.5,1,67.7,0,68.7
20160403023000,282.0,274.95,29.25,1,67.7,0,68.6
20160403024500,282.0,274.95,29.25,1,67.7,0,68.6
20160403030000,282.0,274.95,29.25,1,67.7,0,68.6
20160403031500,282.0,274.95,29.25,1,67.7,0,68.6
20160403033000,282.0,274.95,29.25,1,67.7,0,68.6
20160403034500,282.0,274.95,29.25,1,67.7,0,68.6
20160403040000,282.0,274.95,29.25,1,66.8,0,68.6
20160403041500,282.0,274.95,29.25,1,66.8,0,68.6
20160403043000,282.0,274.95,29.25,1,66.8,0,68.6
20160403044500,282.0,274.95,29.25,1,66.8,0,68.6
20160403050000,282.0,274.95,29.25,1,66.8,0,68.6
20160403051500,282.0,274.95,29.25,1,66.8,0,68.6
20160403053000,282.0,274.95,29.25,1,66.8,0,68.6
20160403054500,282.0,274.95,29.25,1,66.8,0,68.6
20160403060000,282.0,274.95,29.25,1,66.8,0,68.6
20160403061500,282.0,274.95,29.25,1,65.8,0,68.6
20160403063000,282.0,274.95,29.25,1,65.8,0,68.5
20160403064500,282.0,274.95,29.25,1,65.8,0,68.5
20160403070000,282.0,282.0,30.0,1,65.8,0,68.5
20160403071500,282.0,274.95,29.25,1,65.8,0,68.4
20160403073000,282.0,274.95,29.25,1,65.8,0,68.5
20160403074500,282.0,274.95,29.25,1,65.8,0,68.4
20160403080000,282.0,274.95,29.25,1,65.8,0,68.5
20160403081500,282.0,274.95,29.25,1,65.8,0,68.4
20160403083000,282.0,274.95,29.25,1,65.8,0,68.3
20160403084500,282.0,274.95,29.25,1,65.8,0,68.4
20160403090000,282.0,274.95,29.25,1,65.8,0,68.4
20160403091500,282.0,274.95,29.25,1,65.8,0,68.4
20160403093000,282.0,267.9,28.5,1,65.8,0,68.6
20160403094500,282.0,267.9,28.5,1,65.8,0,68.7
20160403100000,282.0,267.9,28.5,1,66.7,0,68.7
20160403101500,282.0,267.9,28.5,1,66.7,0,68.7
20160403103000,282.0,267.9,28.5,1,66.7,0,68.6
20160403104500,282.0,267.9,28.5,1,66.7,0,68.6
20160403110000,282.0,256.15,27.25,1,66.7,0,68.7
20160403111500,282.0,256.15,27.25,1,67.7,0,68.7
20160403113000,282.0,256.15,27.25,1,67.7,0,68.8
20160403114500,282.0,267.9,28.5,1,67.7,0,68.9
20160403120000,282.0,256.15,27.25,1,67.7,0,69.0
20160403121500,282.0,256.15,27.25,1,67.7,0,68.7
20160403123000,282.0,256.15,27.25,1,67.7,0,68.4
20160403124500,282.0,256.15,27.25,1,67.7,0,68.2
20160403130000,282.0,256.15,27.25,1,67.7,0,68.3
20160403131500,282.0,267.9,28.5,1,68.5,0,68.3
20160403133000,282.0,267.9,28.5,1,68.5,0,68.4
20160403134500,282.0,267.9,28.5,1,68.5,0,68.6
20160403140000,282.0,267.9,28.5,1,68.5,0,68.6
20160403141500,282.0,267.9,28.5,1,68.5,0,68.6
20160403143000,282.0,274.95,29.25,1,68.5,0,68.6
20160403144500,282.0,274.95,29.25,1,68.5,0,68.7
20160403150000,282.0,274.95,29.25,1,69.2,0,68.4
20160403151500,282.0,282.0,30.0,1,69.2,0,68.3
20160403153000,282.0,274.95,29.25,1,69.2,0,68.3
20160403154500,282.0,282.0,30.0,1,69.2,0,68.3
20160403160000,282.0,282.0,30.0,1,69.2,0,68.2
20160403161500,282.0,282.0,30.0,1,70.1,0,68.2
20160403163000,282.0,282.0,30.0,1,70.1,0,68.3
20160403164500,282.0,282.0,30.0,1,70.1,0,68.3
20160403170000,282.0,291.4,31.0,1,70.1,0,68.3
20160403171500,282.0,282.0,30.0,1,70.1,0,68.4
20160403173000,282.0,282.0,30.0,1,70.1,0,68.4
20160403174500,282.0,282.0,30.0,1,70.1,0,68.4
20160403180000,282.0,282.0,30.0,1,70.1,0,68.4
20160403181500,282.0,291.4,31.0,1,70.1,0,68.4
20160403183000,282.0,282.0,30.0,1,70.1,0,68.4
20160403184500,282.0,282.0,30.0,1,71.0,0,68.4
20160403190000,282.0,282.0,30.0,1,71.0,0,68.4
20160403191500,282.0,282.0,30.0,1,71.0,0,68.3
20160403193000,282.0,274.95,29.25,1,71.0,0,68.3
20160403194500,282.0,282.0,30.0,1,71.0,0,68.3
20160403200000,282.0,282.0,30.0,1,71.0,0,68.2
20160403201500,282.0,274.95,29.25,1,71.0,0,68.1
20160403203000,282.0,274.95,29.25,1,71.0,0,68.1
20160403204500,282.0,282.0,30.0,1,71.0,0,68.1
20160403210000,282.0,274.95,29.25,1,71.0,0,68.1
20160403211500,282.0,274.95,29.25,1,71.0,0,68.2
20160403213000,282.0,274.95,29.25,1,71.0,0,68.4
20160403214500,282.0,274.95,29.25,1,71.0,0,68.5
20160403220000,282.0,282.0,30.0,1,71.0,0,68.6
20160403221500,282.0,274.95,29.25,1,71.0,0,68.6
20160403223000,282.0,274.95,29.25,1,71.0,0,68.6
20160403224500,282.0,274.95,29.25,1,71.0,0,68.7
20160403230000,282.0,267.9,28.5,1,71.0,0,68.6
20160403231500,282.0,267.9,28.5,1,71.0,0,68.6
20160403233000,282.0,267.9,28.5,1,70.1,0,68.6
20160403234500,282.0,267.9,28.5,1,70.1,0,68.6
20160404000000,282.0,267.9,28.5,1,70.1,0,68.5
20160404001500,282.0,267.9,28.5,1,70.1,0,68.5
20160404003000,282.0,267.9,28.5,1,70.1,0,68.4
20160404004500,282.0,267.9,28.5,1,70.1,0,68.4
20160404010000,282.0,267.9,28.5,1,70.1,0,68.4
20160404011500,282.0,267.9,28.5,1,69.3,0,68.4
20160404013000,282.0,267.9,28.5,1,69.3,0,68.3
20160404014500,282.0,274.95,29.25,1,69.3,0,68.2
20160404020000,282.0,274.95,29.25,1,69.3,0,68.3
20160404021500,282.0,274.95,29.25,1,69.3,0,68.4
20160404023000,282.0,274.95,29.25,1,68.6,0,68.6
20160404024500,282.0,274.95,29.25,1,68.6,0,68.8
20160404030000,282.0,274.95,29.25,1,68.6,0,68.9
20160404031500,282.0,274.95,29.25,1,68.6,0,69.0
20160404033000,282.0,274.95,29.25,1,67.9,0,69.1
20160404034500,282.0,274.95,29.25,1,67.9,0,69.2
20160404040000,282.0,282.0,30.0,1,67.9,0,69.3
20160404041500,282.0,274.95,29.25,1,67.9,0,69.3
20160404043000,282.0,274.95,29.25,1,67.9,0,69.3
20160404044500,282.0,274.95,29.25,1,66.8,0,69.3
20160404050000,282.0,274.95,29.25,1,66.8,0,69.4
20160404051500,282.0,274.95,29.25,1,66.8,0,69.4
20160404053000,282.0,274.95,29.25,1,66.8,0,69.3
20160404054500,282.0,274.95,29.25,1,66.8,0,69.3
20160404060000,282.0,274.95,29.25,1,66.8,0,69.3
20160404061500,282.0,274.95,29.25,1,66.8,0,69.3
20160404063000,282.0,274.95,29.25,1,66.8,0,69.3
20160404064500,282.0,274.95,29.25,1,66.8,0,69.2
20160404070000,282.0,274.95,29.25,1,66.8,0,69.2
20160404071500,282.0,274.95,29.25,1,66.8,0,69.2
20160404073000,282.0,274.95,29.25,1,66.8,0,69.2
20160404074500,282.0,267.9,28.5,1,65.8,0,69.1
20160404080000,282.0,267.9,28.5,1,65.8,0,69.2
20160404081500,282.0,274.95,29.25,1,65.8,0,69.7
20160404083000,282.0,274.95,29.25,1,65.8,0,69.7
20160404084500,282.0,274.95,29.25,1,65.8,0,69.3
20160404090000,282.0,274.95,29.25,1,65.8,0,69.2
20160404091500,282.0,274.95,29.25,1,65.8,0,69.3
20160404093000,282.0,267.9,28.5,1,66.7,0,69.4
20160404094500,282.0,274.95,29.25,1,66.7,0,69.4
20160404100000,282.0,267.9,28.5,1,66.7,0,69.2
20160404101500,282.0,267.9,28.5,1,66.7,0,68.8
20160404103000,282.0,256.15,27.25,1,66.7,0,68.7
20160404104500,282.0,256.15,27.25,1,67.7,0,68.4
20160404110000,282.0,267.9,28.5,1,67.7,0,68.4
20160404111500,282.0,267.9,28.5,1,67.7,0,68.4
20160404113000,282.0,267.9,28.5,1,67.7,0,68.4
20160404114500,282.0,267.9,28.5,1,67.7,0,68.6
20160404120000,282.0,256.15,27.25,1,67.7,0,68.6
20160404121500,282.0,267.9,28.5,1,67.7,0,68.7
20160404123000,282.0,256.15,27.25,1,67.7,0,68.8
20160404124500,282.0,267.9,28.5,1,68.6,0,68.6
20160404130000,282.0,267.9,28.5,1,68.6,0,68.7
20160404131500,282.0,267.9,28.5,1,68.6,0,68.7
20160404133000,282.0,267.9,28.5,1,68.6,0,68.7
20160404134500,282.0,267.9,28.5,1,68.6,0,68.8
20160404140000,282.0,274.95,29.25,1,68.6,0,68.8
20160404141500,282.0,274.95,29.25,1,69.6,0,68.9
20160404143000,282.0,274.95,29.25,1,69.6,0,69.0
20160404144500,282.0,282.0,30.0,1,69.6,0,69.1
20160404150000,282.0,282.0,30.0,1,69.6,0,69.0
20160404151500,282.0,274.95,29.25,8,69.6,0,70.1
20160404153000,282.0,282.0,30.0,8,70.5,0,70.3
20160404154500,282.0,282.0,30.0,8,70.5,0,69.6
20160404160000,282.0,282.0,30.0,8,70.5,0,69.4
20160404161500,282.0,282.0,30.0,8,70.5,0,69.3
20160404163000,282.0,274.95,29.25,8,70.5,0,69.3
20160404164500,282.0,274.95,29.25,8,70.5,0,69.1
20160404170000,282.0,274.95,29.25,8,70.5,0,68.9
20160404171500,282.0,274.95,29.25,8,70.5,0,68.8
20160404173000,282.0,274.95,29.25,8,70.5,0,68.8
20160404174500,282.0,274.95,29.25,8,70.5,0,68.8
20160404180000,282.0,274.95,29.25,8,70.5,0,68.6
20160404181500,282.0,274.95,29.25,8,70.5,0,68.7
20160404183000,282.0,274.95,29.25,8,70.5,0,68.7
20160404184500,282.0,274.95,29.25,8,70.5,0,68.7
20160404190000,282.0,274.95,29.25,8,70.5,0,68.8
20160404191500,282.0,274.95,29.25,8,70.5,0,68.8
20160404193000,282.0,267.9,28.5,8,70.5,0,68.8
20160404194500,282.0,274.95,29.25,8,70.5,0,68.7
20160404200000,282.0,267.9,28.5,8,70.5,0,68.6
20160404201500,282.0,267.9,28.5,8,70.5,0,68.4
20160404203000,282.0,274.95,29.25,8,70.5,0,68.4
20160404204500,282.0,274.95,29.25,8,70.5,0,68.3
20160404210000,282.0,267.9,28.5,8,70.5,0,68.1
20160404211500,282.0,267.9,28.5,8,70.5,0,68.0
20160404213000,282.0,267.9,28.5,8,70.5,0,67.8
20160404214500,282.0,267.9,28.5,8,70.5,0,68.0
20160404220000,282.0,274.95,29.25,8,70.5,0,68.2
20160404221500,282.0,267.9,28.5,8,70.5,0,68.3
20160404223000,282.0,267.9,28.5,8,70.5,0,68.3
20160404224500,282.0,267.9,28.5,8,70.5,0,68.3
20160404230000,282.0,267.9,28.5,8,69.7,0,68.4
20160404231500,282.0,267.9,28.5,8,69.7,0,68.3
20160404233000,282.0,267.9,28.5,8,69.7,0,68.3
20160404234500,282.0,267.9,28.5,8,69.7,0,68.3
20160405000000,282.0,267.9,28.5,8,69.7,0,68.3
20160405001500,282.0,267.9,28.5,8,68.7,0,68.3
20160405003000,282.0,267.9,28.5,8,68.7,0,68.2
20160405004500,282.0,267.9,28.5,8,68.7,0,68.2
20160405010000,282.0,267.9,28.5,8,68.7,0,68.1
20160405011500,282.0,267.9,28.5,8,68.7,0,68.1
20160405013000,282.0,274.95,29.25,8,68.7,0,68.1
20160405014500,282.0,274.95,29.25,8,67.8,0,68.0
20160405020000,282.0,274.95,29.25,8,67.8,0,68.0
20160405021500,282.0,267.9,28.5,8,67.8,0,68.0
20160405023000,282.0,274.95,29.25,8,67.8,0,68.0
20160405024500,282.0,274.95,29.25,8,67.8,0,67.9
20160405030000,282.0,267.9,28.5,8,67.8,0,68.0
20160405031500,282.0,267.9,28.5,8,67.8,0,68.0
20160405033000,282.0,274.95,29.25,8,67.8,0,68.1
20160405034500,282.0,267.9,28.5,8,66.8,0,68.0
20160405040000,282.0,274.95,29.25,8,66.8,0,67.9
20160405041500,282.0,274.95,29.25,8,66.8,0,68.0
20160405043000,282.0,274.95,29.25,8,66.8,0,68.0
20160405044500,282.0,274.95,29.25,8,66.8,0,68.1
20160405050000,282.0,274.95,29.25,8,66.8,0,68.1
20160405051500,282.0,274.95,29.25,8,66.8,0,68.1
20160405053000,282.0,274.95,29.25,8,66.8,0,68.2
20160405054500,282.0,274.95,29.25,8,66.8,0,68.2
20160405060000,282.0,274.95,29.25,8,65.8,0,68.1
20160405061500,282.0,274.95,29.25,8,65.8,0,68.3
20160405063000,282.0,274.95,29.25,8,65.8,0,68.3
20160405064500,282.0,274.95,29.25,8,65.8,0,68.4
20160405070000,282.0,274.95,29.25,8,65.8,0,68.6
20160405071500,282.0,274.95,29.25,8,65.8,0,68.6
20160405073000,282.0,274.95,29.25,8,65.8,0,68.7
20160405074500,282.0,274.95,29.25,8,64.9,0,68.7
20160405080000,282.0,274.95,29.25,8,64.9,0,68.9
20160405081500,282.0,267.9,28.5,8,64.9,0,69.7
20160405083000,282.0,274.95,29.25,8,64.9,0,70.3
20160405084500,282.0,274.95,29.25,8,65.8,0,69.8
20160405090000,282.0,274.95,29.25,8,65.8,0,69.6
20160405091500,282.0,267.9,28.5,8,65.8,0,69.2
20160405093000,282.0,274.95,29.25,8,66.7,0,68.7
20160405094500,282.0,267.9,28.5,8,66.7,0,68.5
20160405100000,282.0,267.9,28.5,8,66.7,0,68.5
20160405101500,282.0,267.9,28.5,8,66.7,0,68.5
20160405103000,282.0,267.9,28.5,8,66.7,0,68.3
20160405104500,282.0,267.9,28.5,8,67.7,0,68.2
20160405110000,282.0,256.15,27.25,8,67.7,0,68.4
20160405111500,282.0,267.9,28.5,8,67.7,0,69.1
20160405113000,282.0,267.9,28.5,8,67.7,0,69.7
20160405114500,282.0,267.9,28.5,8,67.7,0,69.5
20160405120000,282.0,267.9,28.5,8,67.7,0,69.4
20160405121500,282.0,267.9,28.5,8,68.6,0,68.9
20160405123000,282.0,256.15,27.25,8,68.6,0,68.9
20160405124500,282.0,267.9,28.5,8,68.6,0,68.8
20160405130000,282.0,267.9,28.5,8,68.6,0,68.9
20160405131500,282.0,267.9,28.5,8,69.6,0,68.9
20160405133000,282.0,267.9,28.5,8,69.6,0,68.8
20160405134500,282.0,274.95,29.25,8,69.6,0,68.7
20160405140000,282.0,274.95,29.25,8,69.6,0,68.7
20160405141500,282.0,274.95,29.25,8,69.6,0,68.7
20160405143000,282.0,282.0,30.0,8,69.6,0,68.9
20160405144500,282.0,282.0,30.0,8,69.6,0,68.9
20160405150000,282.0,282.0,30.0,8,70.5,0,69.0
20160405151500,282.0,282.0,30.0,8,70.5,0,69.1
20160405153000,282.0,274.95,29.25,8,70.5,0,69.2
20160405154500,282.0,282.0,30.0,8,70.5,0,69.3
20160405160000,282.0,282.0,30.0,8,70.5,0,69.4
20160405161500,282.0,282.0,30.0,8,71.5,0,69.5
20160405163000,282.0,282.0,30.0,8,71.5,0,69.5
20160405164500,282.0,282.0,30.0,8,71.5,0,69.6
20160405170000,282.0,282.0,30.0,8,71.5,0,69.5
20160405171500,282.0,282.0,30.0,8,71.5,0,69.4
20160405173000,282.0,282.0,30.0,8,71.5,0,69.4
20160405174500,282.0,282.0,30.0,8,71.5,0,69.3
20160405180000,282.0,274.95,29.25,8,71.5,0,69.3
20160405181500,282.0,274.95,29.25,8,71.5,0,69.3
20160405183000,282.0,274.95,29.25,8,71.5,0,69.2
20160405184500,282.0,282.0,30.0,8,71.5,0,69.2
20160405190000,282.0,274.95,29.25,8,71.5,0,69.2
20160405191500,282.0,274.95,29.25,8,71.5,0,69.2
20160405193000,282.0,274.95,29.25,8,71.5,0,69.1
20160405194500,282.0,274.95,29.25,8,71.5,0,69.1
20160405200000,282.0,274.95,29.25,8,71.5,0,69.0
20160405201500,282.0,274.95,29.25,8,71.5,0,68.9
20160405203000,282.0,274.95,29.25,8,71.5,0,68.7
20160405204500,282.0,274.95,29.25,8,71.5,0,68.6
20160405210000,282.0,274.95,29.25,8,71.5,0,68.4
20160405211500,282.0,274.95,29.25,8,71.5,0,68.3
20160405213000,282.0,274.95,29.25,8,71.5,0,68.2
20160405214500,282.0,274.95,29.25,8,71.5,0,68.2
20160405220000,282.0,274.95,29.25,8,70.6,0,68.1
20160405221500,282.0,274.95,29.25,8,70.6,0,67.9
20160405223000,282.0,267.9,28.5,8,70.6,0,67.9
20160405224500,282.0,274.95,29.25,8,70.6,0,68.1
20160405230000,282.0,274.95,29.25,8,70.6,0,68.1
20160405231500,282.0,274.95,29.25,8,70.6,0,68.2
20160405233000,282.0,274.95,29.25,8,70.6,0,68.2
20160405234500,282.0,267.9,28.5,8,69.7,0,68.2
20160406000000,282.0,267.9,28.5,8,69.7,0,68.2
20160406001500,282.0,267.9,28.5,8,69.7,0,68.2
20160406003000,282.0,274.95,29.25,8,69.7,0,68.2
20160406004500,282.0,267.9,28.5,8,69.7,0,68.2
20160406010000,282.0,274.95,29.25,8,68.7,0,68.1
20160406011500,282.0,274.95,29.25,12,55.9,0,68.1
20160406013000,282.0,249.1,26.5,34,55.9,0,67.8
20160406014500,282.0,249.1,26.5,34,55.2,100,67.7
20160406020000,282.0,249.1,26.5,34,55.2,100,67.6
20160406021500,282.0,267.9,28.5,34,55.2,100,67.6
20160406023000,282.0,256.15,27.25,34,55.2,100,67.5
20160406024500,282.0,256.15,27.25,34,57.5,100,67.6
20160406030000,282.0,249.1,26.5,34,58.1,100,67.7
20160406031500,282.0,249.1,26.5,34,58.1,100,67.8
20160406033000,282.0,256.15,27.25,34,58.1,100,67.8
20160406034500,282.0,249.1,26.5,34,58.1,100,67.8
20160406040000,282.0,249.1,26.5,34,58.1,100,67.8
20160406041500,282.0,256.15,27.25,34,58.1,100,67.7
20160406043000,282.0,249.1,26.5,34,62.8,100,67.8
20160406044500,282.0,303.15,32.25,1,57.3,0,67.8
20160406050000,282.0,291.4,31.0,1,76.1,100,67.3
20160406051500,282.0,256.15,27.25,33,60.0,100,67.5
20160406053000,282.0,249.1,26.5,33,64.4,100,67.4
20160406054500,282.0,256.15,27.25,34,79.6,100,67.4
20160406060000,282.0,256.15,27.25,34,84.9,100,67.7
20160406061500,282.0,256.15,27.25,34,78.6,100,68.0
20160406063000,282.0,249.1,26.5,34,81.9,100,68.2
20160406064500,282.0,267.9,28.5,34,58.8,0,68.4
20160406070000,282.0,267.9,28.5,34,55.9,0,68.4
20160406071500,282.0,256.15,27.25,34,55.2,0,68.5
20160406073000,282.0,274.95,29.25,34,55.2,0,68.4
20160406074500,282.0,267.9,28.5,34,55.2,0,68.4
20160406080000,282.0,267.9,28.5,34,55.2,0,68.4
20160406081500,282.0,274.95,29.25,34,55.2,0,68.0
20160406083000,282.0,256.15,27.25,34,55.2,100,67.7
20160406084500,282.0,267.9,28.5,34,55.2,100,67.6
20160406090000,282.0,267.9,28.5,34,55.2,100,67.7
20160406091500,282.0,249.1,26.5,34,55.2,100,67.6
20160406093000,282.0,267.9,28.5,34,55.9,100,67.6
20160406094500,282.0,256.15,27.25,34,58.4,100,67.7
20160406100000,282.0,256.15,27.25,34,58.4,100,67.9
20160406101500,282.0,267.9,28.5,34,58.4,100,67.9
20160406103000,282.0,256.15,27.25,34,58.4,100,68.1
20160406104500,282.0,256.15,27.25,34,58.4,100,68.1
20160406110000,282.0,256.15,27.25,34,56.7,0,68.3
20160406111500,282.0,256.15,27.25,34,55.6,0,68.2
20160406113000,282.0,249.1,26.5,34,55.6,0,68.2
20160406114500,282.0,249.1,26.5,34,55.6,0,68.1
20160406120000,282.0,256.15,27.25,34,55.6,0,67.9
20160406121500,282.0,249.1,26.5,34,55.6,0,67.7
20160406123000,282.0,256.15,27.25,34,55.6,100,67.8
20160406124500,282.0,256.15,27.25,34,55.6,100,67.8
20160406130000,282.0,256.15,27.25,34,55.6,100,67.9
20160406131500,282.0,267.9,28.5,34,55.6,0,68.6
20160406133000,282.0,256.15,27.25,34,55.6,0,68.6
20160406134500,282.0,256.15,27.25,34,55.6,0,68.5
20160406140000,282.0,256.15,27.25,34,55.6,0,68.6
20160406141500,282.0,256.15,27.25,34,55.6,0,68.3
20160406143000,282.0,249.1,26.5,34,55.6,0,68.1
20160406144500,282.0,249.1,26.5,34,55.6,0,67.9
20160406150000,282.0,256.15,27.25,34,55.6,0,67.8
20160406151500,282.0,256.15,27.25,34,55.6,0,67.9
20160406153000,282.0,256.15,27.25,34,55.6,0,67.9
20160406154500,282.0,267.9,28.5,34,55.6,0,67.9
20160406160000,282.0,256.15,27.25,34,55.6,0,68.1
20160406161500,282.0,256.15,27.25,34,55.6,0,68.1
20160406163000,282.0,267.9,28.5,34,55.6,0,68.2
20160406164500,282.0,267.9,28.5,34,55.6,0,68.1
20160406170000,282.0,274.95,29.25,34,55.6,0,67.9
20160406171500,282.0,267.9,28.5,34,55.6,0,68.0
20160406173000,282.0,256.15,27.25,34,55.6,0,67.9
20160406174500,282.0,267.9,28.5,34,55.6,100,67.6
20160406180000,282.0,267.9,28.5,34,55.6,100,67.5
20160406181500,282.0,274.95,29.25,34,55.6,100,67.6
20160406183000,282.0,282.0,30.0,34,55.6,100,67.6
20160406184500,282.0,256.15,27.25,34,57.5,100,67.7
20160406190000,282.0,267.9,28.5,34,58.3,100,67.8
20160406191500,282.0,256.15,27.25,34,57.5,100,67.8
20160406193000,282.0,274.95,29.25,34,57.5,100,67.8
20160406194500,282.0,256.15,27.25,34,57.5,100,67.8
20160406200000,282.0,267.9,28.5,34,57.5,100,67.9
20160406201500,282.0,256.15,27.25,34,57.5,100,67.9
20160406203000,282.0,267.9,28.5,34,57.5,100,67.9
20160406204500,282.0,274.95,29.25,34,57.5,100,67.8
20160406210000,282.0,267.9,28.5,34,57.5,100,67.8
20160406211500,282.0,267.9,28.5,34,57.5,100,67.9
20160406213000,282.0,274.95,29.25,34,57.5,100,67.9
20160406214500,282.0,267.9,28.5,34,57.5,100,67.9
20160406220000,282.0,267.9,28.5,34,57.5,100,67.9
20160406221500,282.0,267.9,28.5,34,57.5,100,67.9
20160406223000,282.0,267.9,28.5,34,57.5,100,67.9
20160406224500,282.0,274.95,29.25,34,57.5,100,67.8
20160406230000,282.0,267.9,28.5,34,57.5,100,67.8
20160406231500,282.0,282.0,30.0,34,57.5,100,67.8
20160406233000,282.0,274.95,29.25,34,57.5,100,67.7
20160406234500,282.0,282.0,30.0,34,57.5,100,67.7
20160407000000,282.0,282.0,30.0,34,57.5,100,67.8
20160407001500,282.0,267.9,28.5,34,57.5,100,67.8
20160407003000,282.0,274.95,29.25,34,57.5,100,67.7
20160407004500,282.0,274.95,29.25,34,57.5,100,67.7
20160407010000,282.0,274.95,29.25,34,58.1,100,67.7
20160407011500,282.0,267.9,28.5,34,58.1,100,67.8
20160407013000,282.0,267.9,28.5,34,58.1,100,67.7
20160407014500,282.0,267.9,28.5,34,58.1,100,67.7
20160407020000,282.0,267.9,28.5,34,59.5,100,67.7
20160407021500,282.0,267.9,28.5,34,64.0,100,67.7
20160407023000,282.0,274.95,29.25,34,64.0,100,67.8
20160407024500,282.0,267.9,28.5,34,64.0,100,67.8
20160407030000,282.0,256.15,27.25,34,64.0,100,67.8
20160407031500,282.0,267.9,28.5,34,63.3,100,67.9
20160407033000,282.0,256.15,27.25,34,64.4,100,67.9
20160407034500,282.0,274.95,29.25,34,63.2,100,67.8
20160407040000,282.0,267.9,28.5,34,63.2,100,67.9
20160407041500,282.0,282.0,30.0,34,63.2,100,67.9
20160407043000,282.0,267.9,28.5,34,63.2,100,67.8
20160407044500,282.0,274.95,29.25,34,65.3,100,67.9
20160407050000,282.0,291.4,31.0,34,63.6,100,67.8
20160407051500,282.0,267.9,28.5,34,63.6,100,67.9
20160407053000,282.0,267.9,28.5,34,64.8,100,67.8
20160407054500,282.0,267.9,28.5,34,64.0,100,67.9
20160407060000,282.0,256.15,27.25,34,63.2,100,67.9
20160407061500,282.0,282.0,30.0,34,64.8,100,67.9
20160407063000,282.0,282.0,30.0,34,64.8,100,68.0
20160407064500,282.0,282.0,30.0,34,62.8,100,68.1
20160407070000,282.0,291.4,31.0,34,62.8,100,68.1
20160407071500,282.0,274.95,29.25,34,64.0,100,68.1
20160407073000,282.0,274.95,29.25,34,64.9,100,68.2
20160407074500,282.0,274.95,29.25,34,57.2,0,68.3
20160407080000,282.0,274.95,29.25,34,55.2,0,68.3
20160407081500,282.0,274.95,29.25,34,55.2,0,68.2
20160407083000,282.0,274.95,29.25,34,55.2,0,68.2
20160407084500,282.0,267.9,28.5,34,55.2,0,68.1
20160407090000,282.0,274.95,29.25,34,55.2,0,68.1
20160407091500,282.0,267.9,28.5,34,55.2,0,68.2
20160407093000,282.0,274.95,29.25,34,55.2,0,68.5
20160407094500,282.0,267.9,28.5,34,55.2,0,69.2
20160407100000,282.0,256.15,27.25,34,55.2,0,69.1
20160407101500,282.0,256.15,27.25,34,55.9,0,68.2
20160407103000,282.0,267.9,28.5,34,55.1,0,68.0
20160407104500,282.0,267.9,28.5,34,55.1,0,67.8
20160407110000,282.0,267.9,28.5,34,55.1,0,68.1
20160407111500,282.0,267.9,28.5,34,56.0,0,68.0
20160407113000,282.0,267.9,28.5,34,55.2,0,68.1
20160407114500,282.0,256.15,27.25,34,56.0,0,68.0
20160407120000,282.0,256.15,27.25,34,56.0,0,67.8
20160407121500,282.0,256.15,27.25,34,56.0,0,67.8
20160407123000,282.0,274.95,29.25,34,56.0,0,67.8
20160407124500,282.0,267.9,28.5,34,56.0,0,67.9
20160407130000,282.0,256.15,27.25,34,56.0,100,67.7
20160407131500,282.0,267.9,28.5,34,56.0,0,67.8
20160407133000,282.0,274.95,29.25,34,56.0,0,67.8
20160407134500,282.0,267.9,28.5,34,56.0,0,67.8
20160407140000,282.0,267.9,28.5,34,56.0,0,67.9
20160407141500,282.0,267.9,28.5,34,55.2,0,67.9
20160407143000,282.0,274.95,29.25,34,56.7,100,67.7
20160407144500,282.0,267.9,28.5,34,56.7,0,68.6
20160407150000,282.0,274.95,29.25,34,55.6,0,68.2
20160407151500,282.0,274.95,29.25,34,55.6,0,68.1
20160407153000,282.0,267.9,28.5,34,56.3,0,68.7
20160407154500,282.0,282.0,30.0,35,55.6,0,68.8
20160407160000,282.0,291.4,31.0,35,55.6,0,68.3
20160407161500,282.0,291.4,31.0,35,56.2,0,68.1
20160407163000,282.0,291.4,31.0,35,56.2,0,68.3
20160407164500,282.0,291.4,31.0,35,56.2,0,68.2
20160407170000,282.0,282.0,30.0,35,56.2,0,68.1
20160407171500,282.0,291.4,31.0,35,56.8,0,68.0
20160407173000,282.0,282.0,30.0,35,55.5,0,68.0
20160407174500,282.0,298.45,31.75,35,56.4,0,68.0
20160407180000,282.0,291.4,31.0,35,55.6,0,67.9
20160407181500,282.0,282.0,30.0,35,55.6,0,67.8
20160407183000,282.0,282.0,30.0,35,56.4,0,68.0
20160407184500,282.0,298.45,31.75,35,55.2,0,68.1
20160407190000,282.0,303.15,32.25,35,56.4,0,67.9
20160407191500,282.0,291.4,31.0,35,55.6,0,67.9
20160407193000,282.0,291.4,31.0,35,55.6,0,67.8
20160407194500,282.0,298.45,31.75,35,55.6,0,67.8
20160407200000,282.0,282.0,30.0,35,55.6,100,67.7
20160407201500,282.0,274.95,29.25,35,55.6,100,67.7
20160407203000,282.0,282.0,30.0,35,55.6,100,67.6
20160407204500,282.0,274.95,29.25,35,56.3,100,67.4
20160407210000,282.0,282.0,30.0,35,66.5,100,67.4
20160407211500,282.0,291.4,31.0,35,79.2,100,67.4
20160407213000,282.0,282.0,30.0,35,82.1,100,67.5
20160407214500,282.0,291.4,31.0,35,80.2,100,67.6
20160407220000,282.0,282.0,30.0,35,76.4,100,67.9
20160407221500,282.0,274.95,29.25,35,76.4,100,68.1
20160407223000,282.0,291.4,31.0,35,79.6,100,68.2
20160407224500,282.0,274.95,29.25,35,80.9,100,68.2
20160407230000,282.0,291.4,31.0,35,55.6,0,68.3
20160407231500,282.0,291.4,31.0,35,55.6,0,68.1
20160407233000,282.0,282.0,30.0,35,55.6,0,68.1
20160407234500,282.0,291.4,31.0,35,55.6,0,67.9
20160408000000,282.0,282.0,30.0,35,55.6,0,67.9
20160408001500,282.0,298.45,31.75,35,55.6,0,67.8
20160408003000,282.0,282.0,30.0,35,55.6,100,67.8
20160408004500,282.0,291.4,31.0,35,55.6,100,67.7
20160408010000,282.0,298.45,31.75,35,55.6,100,67.7
20160408011500,282.0,298.45,31.75,35,55.6,100,67.6
20160408013000,282.0,298.45,31.75,35,54.7,100,67.5
20160408014500,282.0,282.0,30.0,35,54.7,100,67.5
20160408020000,282.0,274.95,29.25,35,62.8,100,67.4
20160408021500,282.0,282.0,30.0,35,70.2,100,67.6
20160408023000,282.0,282.0,30.0,35,71.5,100,67.7
20160408024500,282.0,291.4,31.0,35,69.7,100,67.7
20160408030000,282.0,291.4,31.0,35,72.0,100,67.7
20160408031500,282.0,282.0,30.0,35,74.4,100,67.8
20160408033000,282.0,282.0,30.0,35,77.2,100,67.8
20160408034500,282.0,282.0,30.0,35,75.8,100,67.8
20160408040000,282.0,274.95,29.25,35,72.4,100,67.9
20160408041500,282.0,274.95,29.25,35,74.9,100,67.9
20160408043000,282.0,274.95,29.25,35,76.9,100,67.9
20160408044500,282.0,274.95,29.25,35,73.0,100,67.9
20160408050000,282.0,274.95,29.25,35,73.0,100,67.9
20160408051500,282.0,282.0,30.0,35,75.4,100,67.9
20160408053000,282.0,282.0,30.0,35,76.8,100,68.0
20160408054500,282.0,282.0,30.0,35,76.8,100,68.1
20160408060000,282.0,274.95,29.25,35,73.3,100,68.1
20160408061500,282.0,282.0,30.0,35,75.9,100,68.2
20160408063000,282.0,282.0,30.0,35,75.9,100,68.2
20160408064500,282.0,298.45,31.75,35,56.0,0,68.3
20160408070000,282.0,291.4,31.0,35,55.2,0,68.2
20160408071500,282.0,291.4,31.0,35,54.3,0,68.0
20160408073000,282.0,291.4,31.0,35,55.1,0,68.1
20160408074500,282.0,298.45,31.75,35,55.1,0,68.1
20160408080000,282.0,291.4,31.0,35,54.3,0,68.2
20160408081500,282.0,282.0,30.0,35,54.3,0,68.2
20160408083000,282.0,282.0,30.0,35,54.3,0,68.1
20160408084500,282.0,282.0,30.0,35,54.3,0,68.1
20160408090000,282.0,291.4,31.0,35,55.9,0,68.2
20160408091500,282.0,291.4,31.0,35,54.7,0,68.4
20160408093000,282.0,282.0,30.0,35,54.7,0,68.1
20160408094500,282.0,274.95,29.25,35,55.5,100,67.7
20160408100000,282.0,282.0,30.0,35,54.7,100,67.6
20160408101500,282.0,291.4,31.0,35,55.3,100,67.5
20160408103000,282.0,291.4,31.0,35,55.3,100,67.5
20160408104500,282.0,291.4,31.0,35,58.0,100,67.7
20160408110000,282.0,291.4,31.0,35,58.7,100,68.1
20160408111500,282.0,291.4,31.0,35,58.7,100,68.2
20160408113000,282.0,282.0,30.0,35,58.7,100,68.2
20160408114500,282.0,291.4,31.0,35,57.6,100,68.2
20160408120000,282.0,291.4,31.0,35,56.3,0,68.1
20160408121500,282.0,282.0,30.0,35,56.3,0,67.8
20160408123000,282.0,282.0,30.0,35,56.3,0,67.9
20160408124500,282.0,274.95,29.25,35,55.6,0,68.0
20160408130000,282.0,274.95,29.25,35,55.6,0,68.1
20160408131500,282.0,282.0,30.0,35,55.6,0,68.3
20160408133000,282.0,274.95,29.25,35,56.3,0,68.2
20160408134500,282.0,291.4,31.0,35,56.3,0,68.3
20160408140000,282.0,282.0,30.0,35,56.3,0,68.4
20160408141500,282.0,282.0,30.0,35,56.3,0,68.3
20160408143000,282.0,282.0,30.0,35,55.2,0,68.1
20160408144500,282.0,282.0,30.0,35,55.2,0,68.1
20160408150000,282.0,291.4,31.0,35,55.2,0,67.9
20160408151500,282.0,282.0,30.0,35,56.1,0,67.9
20160408153000,282.0,282.0,30.0,35,56.1,0,67.9
20160408154500,282.0,274.95,29.25,35,55.2,100,67.7
20160408160000,282.0,282.0,30.0,35,56.7,100,67.7
20160408161500,282.0,282.0,30.0,35,54.7,100,67.8
20160408163000,282.0,282.0,30.0,35,54.7,100,67.7
20160408164500,282.0,291.4,31.0,35,56.0,100,67.6
20160408170000,282.0,282.0,30.0,35,56.0,100,67.6
20160408171500,282.0,291.4,31.0,35,55.3,100,67.6
20160408173000,282.0,282.0,30.0,35,56.4,100,67.6
20160408174500,282.0,282.0,30.0,35,58.4,100,67.6
20160408180000,282.0,274.95,29.25,35,60.7,100,67.7
20160408181500,282.0,291.4,31.0,35,60.7,100,67.7
20160408183000,282.0,274.95,29.25,35,72.4,100,67.6
20160408184500,282.0,298.45,31.75,35,75.1,100,67.7
20160408190000,282.0,291.4,31.0,35,81.4,100,67.7
20160408191500,282.0,303.15,32.25,35,78.7,100,67.9
20160408193000,282.0,282.0,30.0,35,75.9,100,68.0
20160408194500,282.0,291.4,31.0,35,76.8,100,68.2
20160408200000,282.0,298.45,31.75,35,57.2,0,68.3
20160408201500,282.0,282.0,30.0,35,55.5,0,68.2
20160408203000,282.0,282.0,30.0,35,54.7,0,68.1
20160408204500,282.0,282.0,30.0,35,54.7,0,68.0
20160408210000,282.0,282.0,30.0,35,55.6,0,67.9
20160408211500,282.0,291.4,31.0,35,54.7,0,67.9
20160408213000,282.0,282.0,30.0,35,56.0,0,67.8
20160408214500,282.0,291.4,31.0,35,56.0,100,67.7
20160408220000,282.0,282.0,30.0,35,56.0,100,67.7
20160408221500,282.0,282.0,30.0,35,53.9,100,67.8
20160408223000,282.0,282.0,30.0,35,55.9,100,67.7
20160408224500,282.0,291.4,31.0,35,55.9,100,67.7
20160408230000,282.0,291.4,31.0,35,53.9,100,67.7
20160408231500,282.0,291.4,31.0,35,55.3,100,67.8
20160408233000,282.0,282.0,30.0,35,55.3,100,67.8
20160408234500,282.0,291.4,31.0,35,53.9,100,67.9
20160409000000,282.0,282.0,30.0,35,55.0,100,67.9
20160409001500,282.0,282.0,30.0,35,56.0,100,67.9
20160409003000,282.0,282.0,30.0,35,54.3,100,67.9
20160409004500,282.0,282.0,30.0,35,54.3,100,67.9
20160409010000,282.0,282.0,30.0,35,55.4,100,67.9
20160409011500,282.0,256.15,27.25,8,53.5,0,67.9
20160409013000,282.0,256.15,27.25,34,53.5,100,67.7
20160409014500,282.0,242.05,25.75,34,53.5,100,67.3
20160409020000,282.0,249.1,26.5,34,78.2,100,67.2
20160409021500,282.0,249.1,26.5,35,84.3,100,67.3
20160409023000,282.0,249.1,26.5,35,82.8,100,67.5
20160409024500,282.0,267.9,28.5,35,76.7,100,67.8
20160409030000,282.0,256.15,27.25,35,83.8,100,68.1
20160409031500,282.0,267.9,28.5,35,66.9,0,68.3
20160409033000,282.0,267.9,28.5,35,54.3,0,68.1
20160409034500,282.0,267.9,28.5,35,54.3,0,67.9
20160409040000,282.0,267.9,28.5,35,54.3,0,67.9
20160409041500,282.0,267.9,28.5,35,54.3,0,67.8
20160409043000,282.0,274.95,29.25,35,54.3,0,67.8
20160409044500,282.0,274.95,29.25,35,54.3,0,67.8
20160409050000,282.0,274.95,29.25,35,54.3,0,67.8
20160409051500,282.0,267.9,28.5,35,54.3,100,67.7
20160409053000,282.0,274.95,29.25,35,54.3,100,67.7
20160409054500,282.0,274.95,29.25,35,54.3,100,67.6
20160409060000,282.0,267.9,28.5,35,54.3,100,67.6
20160409061500,282.0,282.0,30.0,35,54.3,100,67.6
20160409063000,282.0,267.9,28.5,35,56.4,100,67.6
20160409064500,282.0,267.9,28.5,35,57.7,100,67.6
20160409070000,282.0,274.95,29.25,35,62.6,100,67.7
20160409071500,282.0,274.95,29.25,35,64.9,100,67.7
20160409073000,282.0,274.95,29.25,35,63.6,100,67.8
20160409074500,282.0,274.95,29.25,35,65.3,100,67.9
20160409080000,282.0,274.95,29.25,35,63.2,100,68.0
20160409081500,282.0,267.9,28.5,35,62.0,100,67.9
20160409083000,282.0,267.9,28.5,35,64.8,100,68.0
20160409084500,282.0,267.9,28.5,35,62.4,100,68.1
20160409090000,282.0,249.1,26.5,35,63.6,100,68.2
20160409091500,282.0,267.9,28.5,35,63.6,100,68.2
20160409093000,282.0,267.9,28.5,35,56.9,0,68.3
20160409094500,282.0,249.1,26.5,35,55.1,0,67.9
20160409100000,282.0,267.9,28.5,35,55.1,100,67.6
20160409101500,282.0,256.15,27.25,35,55.1,100,67.4
20160409103000,282.0,249.1,26.5,35,71.0,100,67.2
20160409104500,282.0,249.1,26.5,35,78.1,100,67.4
20160409110000,282.0,249.1,26.5,35,84.3,100,67.7
20160409111500,282.0,256.15,27.25,35,79.1,100,68.1
20160409113000,282.0,256.15,27.25,35,79.1,100,68.2
20160409114500,282.0,256.15,27.25,35,82.5,100,68.2
20160409120000,282.0,256.15,27.25,35,75.9,100,68.2
20160409121500,282.0,274.95,29.25,35,56.1,0,68.1
20160409123000,282.0,274.95,29.25,35,56.1,0,67.9
20160409124500,282.0,274.95,29.25,35,55.5,0,67.8
20160409130000,282.0,274.95,29.25,35,55.5,100,67.7
20160409131500,282.0,267.9,28.5,35,56.3,0,67.8
20160409133000,282.0,267.9,28.5,35,55.2,100,67.7
20160409134500,282.0,249.1,26.5,35,55.9,100,67.8
20160409140000,282.0,267.9,28.5,35,55.2,100,67.9
20160409141500,282.0,267.9,28.5,35,55.2,100,67.9
20160409143000,282.0,267.9,28.5,35,56.7,100,67.8
20160409144500,282.0,267.9,28.5,35,55.2,100,67.4
20160409150000,282.0,267.9,28.5,35,59.9,100,67.4
20160409151500,282.0,267.9,28.5,35,76.1,100,67.4
20160409153000,282.0,274.95,29.25,35,77.8,100,67.4
20160409154500,282.0,274.95,29.25,35,77.8,100,67.6
20160409160000,282.0,282.0,30.0,35,77.8,100,67.9
20160409161500,282.0,282.0,30.0,35,78.7,100,68.0
20160409163000,282.0,274.95,29.25,35,79.7,100,68.1
20160409164500,282.0,274.95,29.25,35,76.8,100,68.2
20160409170000,282.0,274.95,29.25,35,56.4,0,68.3
20160409171500,282.0,282.0,30.0,35,56.4,0,68.2
20160409173000,282.0,274.95,29.25,35,56.4,0,68.0
20160409174500,282.0,274.95,29.25,35,55.1,0,67.9
20160409180000,282.0,274.95,29.25,35,55.1,0,67.9
20160409181500,282.0,274.95,29.25,35,55.1,0,67.9
20160409183000,282.0,274.95,29.25,35,55.1,0,67.9
20160409184500,282.0,267.9,28.5,35,55.1,0,67.9
20160409190000,282.0,282.0,30.0,35,55.1,0,67.9
20160409191500,282.0,282.0,30.0,35,55.1,0,67.8
20160409193000,282.0,282.0,30.0,35,55.1,0,67.9
20160409194500,282.0,274.95,29.25,35,55.1,0,67.8
20160409200000,282.0,274.95,29.25,35,55.1,0,67.8
20160409201500,282.0,274.95,29.25,35,55.1,0,67.9
20160409203000,282.0,267.9,28.5,35,55.9,0,67.9
20160409204500,282.0,274.95,29.25,35,54.8,0,67.9
20160409210000,282.0,267.9,28.5,35,54.8,0,67.8
20160409211500,282.0,274.95,29.25,35,55.9,0,67.8
20160409213000,282.0,267.9,28.5,35,54.7,100,67.7
20160409214500,282.0,267.9,28.5,35,55.6,100,67.9
20160409220000,282.0,274.95,29.25,35,55.6,100,67.9
20160409221500,282.0,267.9,28.5,35,54.7,100,67.9
20160409223000,282.0,274.95,29.25,35,55.7,100,67.9
20160409224500,282.0,274.95,29.25,35,55.1,100,68.1
20160409230000,282.0,282.0,30.0,35,55.1,100,68.1
20160409231500,282.0,274.95,29.25,35,55.1,100,68.0
20160409233000,282.0,267.9,28.5,35,54.3,100,68.1
20160409234500,282.0,267.9,28.5,35,55.2,100,68.1
20160410000000,282.0,274.95,29.25,35,55.2,100,68.0
20160410001500,282.0,267.9,28.5,35,54.3,100,68.0
20160410003000,282.0,267.9,28.5,35,55.5,100,68.0
20160410004500,282.0,274.95,29.25,35,54.7,100,68.1
20160410010000,282.0,274.95,29.25,35,54.7,100,67.9
20160410011500,282.0,274.95,29.25,35,55.5,100,67.9
20160410013000,282.0,267.9,28.5,35,54.7,100,67.9
20160410014500,282.0,267.9,28.5,35,55.5,100,68.0
20160410020000,282.0,274.95,29.25,35,54.7,100,67.9
20160410021500,282.0,267.9,28.5,35,54.7,100,67.8
20160410023000,282.0,274.95,29.25,35,54.7,100,67.9
20160410024500,282.0,274.95,29.25,35,54.7,100,67.9
20160410030000,282.0,282.0,30.0,35,54.7,100,67.8
20160410031500,282.0,267.9,28.5,35,54.7,100,67.8
20160410033000,282.0,274.95,29.25,35,54.7,100,67.8
20160410034500,282.0,267.9,28.5,35,54.7,100,67.9
20160410040000,282.0,256.15,27.25,35,54.7,100,67.8
20160410041500,282.0,256.15,27.25,35,54.7,100,67.7
20160410043000,282.0,267.9,28.5,35,54.7,100,67.7
20160410044500,282.0,274.95,29.25,35,54.7,100,67.8
20160410050000,282.0,256.15,27.25,35,54.7,100,67.7
20160410051500,282.0,256.15,27.25,35,54.7,100,67.6
20160410053000,282.0,274.95,29.25,35,54.7,100,67.6
20160410054500,282.0,274.95,29.25,35,54.7,100,67.7
20160410060000,282.0,267.9,28.5,35,55.5,100,67.7
20160410061500,282.0,267.9,28.5,35,57.5,100,67.6
20160410063000,282.0,274.95,29.25,35,59.0,100,67.6
20160410064500,282.0,256.15,27.25,35,60.7,100,67.7
20160410070000,282.0,274.95,29.25,35,60.7,100,67.7
20160410071500,282.0,267.9,28.5,35,64.4,100,67.8
20160410073000,282.0,274.95,29.25,35,62.9,100,67.8
20160410074500,282.0,267.9,28.5,35,64.0,100,67.8
20160410080000,282.0,267.9,28.5,35,64.0,100,67.9
20160410081500,282.0,267.9,28.5,35,63.2,100,68.0
20160410083000,282.0,256.15,27.25,35,64.8,100,67.8
20160410084500,282.0,256.15,27.25,35,64.0,100,67.9
20160410090000,282.0,274.95,29.25,35,64.0,100,67.9
20160410091500,282.0,267.9,28.5,35,64.0,100,68.1
20160410093000,282.0,274.95,29.25,35,63.2,100,68.2
20160410094500,282.0,256.15,27.25,35,64.0,100,68.3
20160410100000,282.0,256.15,27.25,35,55.6,0,67.9
20160410101500,282.0,267.9,28.5,35,55.6,100,67.5
20160410103000,282.0,274.95,29.25,35,56.3,100,67.3
20160410104500,282.0,267.9,28.5,35,61.1,100,67.4
20160410110000,282.0,267.9,28.5,35,75.4,100,67.6
20160410111500,282.0,267.9,28.5,35,76.8,100,67.9
20160410113000,282.0,256.15,27.25,35,82.0,100,68.1
20160410114500,282.0,256.15,27.25,35,57.6,0,68.4
20160410120000,282.0,274.95,29.25,35,55.5,0,68.1
20160410121500,282.0,256.15,27.25,35,55.5,0,68.0
20160410123000,282.0,256.15,27.25,35,55.5,0,67.9
20160410124500,282.0,256.15,27.25,35,55.5,0,67.9
20160410130000,282.0,267.9,28.5,35,55.5,0,67.9
20160410131500,282.0,267.9,28.5,35,55.5,0,68.1
20160410133000,282.0,256.15,27.25,35,55.5,0,68.1
20160410134500,282.0,267.9,28.5,35,55.5,0,68.2
20160410140000,282.0,267.9,28.5,35,55.5,0,68.1
20160410141500,282.0,274.95,29.25,35,55.5,0,68.1
20160410143000,282.0,274.95,29.25,35,56.3,0,68.1
20160410144500,282.0,274.95,29.25,35,56.3,0,68.2
20160410150000,282.0,291.4,31.0,35,56.3,0,67.9
20160410151500,282.0,282.0,30.0,35,55.6,0,67.8
20160410153000,282.0,274.95,29.25,35,55.6,100,67.7
20160410154500,282.0,267.9,28.5,35,56.3,100,67.6
20160410160000,282.0,274.95,29.25,35,56.3,100,67.7
20160410161500,282.0,282.0,30.0,35,56.3,100,67.6
20160410163000,282.0,274.95,29.25,35,56.3,100,67.7
20160410164500,282.0,282.0,30.0,35,55.6,100,67.6
20160410170000,282.0,282.0,30.0,35,56.6,100,67.6
20160410171500,282.0,274.95,29.25,35,58.7,100,67.6
20160410173000,282.0,282.0,30.0,35,58.7,100,67.7
20160410174500,282.0,282.0,30.0,35,64.1,100,67.6
20160410180000,282.0,282.0,30.0,35,72.5,100,67.6
20160410181500,282.0,274.95,29.25,35,78.7,100,67.7
20160410183000,282.0,282.0,30.0,35,83.2,100,67.9
20160410184500,282.0,282.0,30.0,35,77.3,100,68.2
20160410190000,282.0,282.0,30.0,35,57.2,0,68.3
20160410191500,282.0,282.0,30.0,35,56.0,0,68.3
20160410193000,282.0,282.0,30.0,35,56.0,0,68.2
20160410194500,282.0,274.95,29.25,35,55.2,0,68.0
20160410200000,282.0,267.9,28.5,35,55.2,0,68.0
20160410201500,282.0,274.95,29.25,35,55.2,0,68.1
20160410203000,282.0,274.95,29.25,35,55.2,0,68.0
20160410204500,282.0,256.15,27.25,35,55.2,0,67.9
20160410210000,282.0,274.95,29.25,35,55.2,0,68.0
20160410211500,282.0,274.95,29.25,35,55.2,0,67.9
20160410213000,282.0,267.9,28.5,35,55.2,0,67.9
20160410214500,282.0,274.95,29.25,35,55.2,0,67.9
20160410220000,282.0,274.95,29.25,35,55.9,0,67.8
20160410221500,282.0,274.95,29.25,35,55.9,0,67.9
20160410223000,282.0,267.9,28.5,35,54.7,0,67.8
20160410224500,282.0,267.9,28.5,35,54.7,0,67.8
20160410230000,282.0,267.9,28.5,35,54.7,100,67.7
20160410231500,282.0,267.9,28.5,35,54.7,100,67.7
20160410233000,282.0,267.9,28.5,35,54.7,100,67.7
20160410234500,282.0,267.9,28.5,35,54.7,100,67.8
20160411000000,282.0,267.9,28.5,35,54.7,100,67.8
20160411001500,282.0,274.95,29.25,35,55.5,100,67.7
20160411003000,282.0,267.9,28.5,35,55.5,100,67.7
20160411004500,282.0,267.9,28.5,35,54.7,100,67.8
20160411010000,282.0,256.15,27.25,35,55.4,100,67.7
20160411011500,282.0,274.95,29.25,35,55.4,100,67.7
20160411013000,282.0,256.15,27.25,35,55.4,100,67.6
20160411014500,282.0,267.9,28.5,35,57.2,100,67.8
20160411020000,282.0,249.1,26.5,35,57.2,100,67.7
20160411021500,282.0,267.9,28.5,35,58.3,100,67.7
20160411023000,282.0,267.9,28.5,35,59.5,100,67.6
20160411024500,282.0,256.15,27.25,35,59.5,100,67.7
20160411030000,282.0,256.15,27.25,35,64.0,100,67.7
20160411031500,282.0,256.15,27.25,35,63.2,100,67.8
20160411033000,282.0,256.15,27.25,35,62.4,100,67.8
20160411034500,282.0,249.1,26.5,35,62.4,100,67.8
20160411040000,282.0,267.9,28.5,35,63.6,100,67.9
20160411041500,282.0,256.15,27.25,35,63.6,100,67.9
20160411043000,282.0,267.9,28.5,35,63.6,100,67.9
20160411044500,282.0,256.15,27.25,35,63.6,100,67.9
20160411050000,282.0,256.15,27.25,35,63.6,100,67.9
20160411051500,282.0,256.15,27.25,35,62.8,100,67.9
20160411053000,282.0,256.15,27.25,35,63.6,100,67.9
20160411054500,282.0,249.1,26.5,35,63.6,100,67.8
20160411060000,282.0,249.1,26.5,35,62.5,100,67.9
20160411061500,282.0,256.15,27.25,35,62.5,100,67.9
20160411063000,282.0,256.15,27.25,35,63.7,100,68.1
20160411064500,282.0,256.15,27.25,35,63.7,100,68.1
20160411070000,282.0,256.15,27.25,35,63.7,100,68.1
20160411071500,282.0,256.15,27.25,35,63.7,100,68.1
20160411073000,282.0,256.15,27.25,35,62.4,100,68.1
20160411074500,282.0,256.15,27.25,35,62.4,100,68.3
20160411080000,282.0,249.1,26.5,35,56.0,0,68.3
20160411081500,282.0,256.15,27.25,35,56.0,0,68.2
20160411083000,282.0,274.95,29.25,35,55.2,0,67.8
20160411084500,282.0,267.9,28.5,35,55.2,100,67.7
20160411090000,282.0,267.9,28.5,35,55.2,100,67.6
20160411091500,282.0,267.9,28.5,35,55.2,100,67.7
20160411093000,282.0,267.9,28.5,35,55.2,0,68.6
20160411094500,282.0,267.9,28.5,35,55.2,0,68.4
20160411100000,282.0,267.9,28.5,35,55.2,0,68.4
20160411101500,282.0,0.0,0.0,47,55.2,0,68.5
20160411103000,282.0,291.4,31.0,29,55.2,0,68.4
20160411104500,282.0,291.4,31.0,29,55.2,0,68.5
20160411110000,282.0,298.45,31.75,29,55.2,0,68.3
20160411111500,282.0,291.4,31.0,29,55.2,0,68.1
20160411113000,282.0,291.4,31.0,29,55.2,0,68.0
20160411114500,282.0,291.4,31.0,29,55.9,0,68.1
20160411120000,282.0,291.4,31.0,29,55.9,0,68.1
20160411121500,282.0,298.45,31.75,29,55.9,0,68.0
20160411123000,282.0,291.4,31.0,29,55.9,0,68.1
20160411124500,282.0,291.4,31.0,29,55.9,0,68.1
20160411130000,282.0,298.45,31.75,29,55.9,0,68.1
20160411131500,282.0,291.4,31.0,29,55.9,0,68.3
20160411133000,282.0,298.45,31.75,29,55.9,0,68.3
20160411134500,282.0,291.4,31.0,29,55.9,0,68.2
20160411140000,282.0,303.15,32.25,29,55.9,0,68.3
20160411141500,282.0,298.45,31.75,29,55.9,0,68.4
20160411143000,282.0,303.15,32.25,29,55.9,0,68.3
20160411144500,282.0,303.15,32.25,29,55.9,0,68.2
20160411150000,282.0,298.45,31.75,29,55.9,0,68.2
20160411151500,282.0,298.45,31.75,29,55.9,0,68.2
20160411153000,282.0,298.45,31.75,29,55.9,0,68.2
20160411154500,282.0,298.45,31.75,29,55.9,0,68.2
20160411160000,282.0,298.45,31.75,29,55.9,0,68.1
20160411161500,282.0,303.15,32.25,29,55.9,0,67.9
20160411163000,282.0,298.45,31.75,29,55.9,0,67.9
20160411164500,282.0,310.2,33.0,29,55.9,0,68.0
20160411170000,282.0,298.45,31.75,29,55.9,0,67.9
20160411171500,282.0,298.45,31.75,29,55.2,0,67.9
20160411173000,282.0,230.3,24.5,44,55.9,0,68.1
20160411174500,282.0,303.15,32.25,29,54.7,0,68.0
20160411180000,282.0,303.15,32.25,29,54.7,0,67.9
20160411181500,282.0,303.15,32.25,29,54.7,100,67.7
20160411183000,282.0,298.45,31.75,29,54.7,100,67.8
20160411184500,282.0,298.45,31.75,29,54.7,100,67.9
20160411190000,282.0,303.15,32.25,29,54.7,100,68.1
20160411191500,282.0,282.0,30.0,29,54.7,100,68.1
20160411193000,282.0,298.45,31.75,29,54.7,100,68.1
20160411194500,282.0,303.15,32.25,29,54.7,100,68.1
20160411200000,282.0,303.15,32.25,29,54.7,100,67.9
20160411201500,282.0,303.15,32.25,29,54.7,100,68.0
20160411203000,282.0,298.45,31.75,29,54.7,100,67.9
20160411204500,282.0,298.45,31.75,29,54.7,100,68.0
20160411210000,282.0,298.45,31.75,29,54.7,100,67.9
20160411211500,282.0,303.15,32.25,29,54.7,100,68.0
20160411213000,282.0,298.45,31.75,29,54.7,100,68.0
20160411214500,282.0,303.15,32.25,29,54.7,100,68.0
20160411220000,282.0,298.45,31.75,29,54.7,100,68.1
20160411221500,282.0,282.0,30.0,29,54.7,100,68.0
20160411223000,282.0,298.45,31.75,29,54.7,100,68.1
20160411224500,282.0,291.4,31.0,29,54.7,100,68.1
20160411230000,282.0,291.4,31.0,29,54.7,100,68.1
20160411231500,282.0,291.4,31.0,29,54.7,100,68.1
20160411233000,282.0,274.95,29.25,29,54.7,100,68.1
20160411234500,282.0,291.4,31.0,29,54.7,100,68.1
20160412000000,282.0,291.4,31.0,29,54.7,100,68.1
20160412001500,282.0,282.0,30.0,29,54.7,100,68.1
20160412003000,282.0,291.4,31.0,29,54.7,100,68.1
20160412004500,282.0,298.45,31.75,29,54.7,100,68.1
20160412010000,282.0,291.4,31.0,29,54.7,100,68.1
20160412011500,282.0,282.0,30.0,29,54.7,100,68.1
20160412013000,282.0,291.4,31.0,29,54.7,100,67.9
20160412014500,282.0,282.0,30.0,29,54.7,100,68.0
20160412020000,282.0,298.45,31.75,29,54.7,100,68.0
20160412021500,282.0,282.0,30.0,29,54.7,100,68.1
20160412023000,282.0,282.0,30.0,29,54.7,100,68.0
20160412024500,282.0,282.0,30.0,29,54.7,100,68.1
20160412030000,282.0,282.0,30.0,29,54.7,100,68.0
20160412031500,282.0,291.4,31.0,29,54.7,100,68.0
20160412033000,282.0,274.95,29.25,29,54.7,100,68.0
20160412034500,282.0,291.4,31.0,29,54.7,100,68.0
20160412040000,282.0,291.4,31.0,29,54.7,100,68.0
20160412041500,282.0,291.4,31.0,29,54.7,100,68.0
20160412043000,282.0,282.0,30.0,29,54.7,100,68.0
20160412044500,282.0,282.0,30.0,29,54.7,100,67.9
20160412050000,282.0,291.4,31.0,29,54.7,100,67.9
20160412051500,282.0,282.0,30.0,29,54.7,100,67.9
20160412053000,282.0,282.0,30.0,29,54.7,100,68.0
20160412054500,282.0,282.0,30.0,29,54.7,100,68.0
20160412060000,282.0,274.95,29.25,29,54.7,100,68.0
20160412061500,282.0,282.0,30.0,29,54.7,100,68.1
20160412063000,282.0,274.95,29.25,29,54.7,100,68.1
20160412064500,282.0,274.95,29.25,29,54.7,100,68.1
20160412070000,282.0,274.95,29.25,29,55.5,100,68.2
20160412071500,282.0,274.95,29.25,29,54.7,100,67.8
20160412073000,282.0,282.0,30.0,29,53.9,100,67.7
20160412074500,282.0,282.0,30.0,29,55.5,100,67.9
20160412080000,282.0,274.95,29.25,29,55.5,100,68.1
20160412081500,282.0,274.95,29.25,29,55.5,0,68.9
20160412083000,282.0,274.95,29.25,29,55.5,0,69.4
20160412084500,282.0,256.15,27.25,29,55.5,0,68.6
20160412090000,282.0,267.9,28.5,29,55.5,0,68.6
20160412091500,282.0,274.95,29.25,29,55.5,0,68.3
20160412093000,282.0,267.9,28.5,29,55.5,0,68.7
20160412094500,282.0,267.9,28.5,29,55.5,0,69.3
20160412100000,282.0,274.95,29.25,29,55.5,0,69.5
20160412101500,282.0,274.95,29.25,29,55.5,0,68.8
20160412103000,282.0,267.9,28.5,29,55.5,0,68.9
20160412104500,282.0,267.9,28.5,29,55.5,0,68.7
20160412110000,282.0,267.9,28.5,29,55.5,0,68.7
20160412111500,282.0,282.0,30.0,29,55.5,0,68.7
20160412113000,282.0,274.95,29.25,29,55.5,0,69.0
